Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7126.0000,17.1602,29.3501,285.9000,68478.3000,-68192.4000,1.7754,64.9773,4.4000,1.0000,15217.4000,4.5000,1.0000,15282.3773,0.0000,0.0000,83695.7000,220.9227,-83474.7773,23.4784,16.1811,10686.0000,0.0000,10686.0000,0.2771,2888.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2888.1081,0.0000,0.0000,0.0000,7797.8919,7797.8919,22.8775,25.8324,264.1000,234.3000,29.8000,0.0068,60.0227,4.4000,1.0000,47.8163,4.9000,1.0000,107.8391,0.0000,0.0000,282.1163,204.0773,-78.0391,22.8834,15.5861,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,22.8545,30.6445,882.7000,1604.6000,-721.9000,0.0416,200.6136,4.4000,1.0000,327.4694,4.9000,1.0000,528.0830,0.0000,0.0000,1932.0694,682.0864,-1249.9830,22.9491,15.6518,6682.9000,0.0000,6682.9000,0.1733,1806.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1806.1892,0.0000,0.0000,0.0000,4876.7108,4876.7108,22.5824,18.8924,20.7374,-3.2501,-48751.0501,3.4254,390.7218,3.9072,3.4254,0.0000,1.4611,18.9048,17.8851,18.3949,-1.6841,-13472.6140,3.4254,798.9331,7.9893,3.4254,0.0000,5.1377,17.8992,17.1124,17.5058,-1.4848,-10393.7181,3.4254,944.4471,9.4445,3.4254,0.0000,6.7076,22.8882,22.8846,9.1654,22.8811,9.1500,22.8775,9.1346,22.8775,600.2247,24.0090,22.8634,22.8605,8.0903,22.8575,8.0736,22.8545,8.0569,22.8545,600.2247,24.0090,22.5800,22.5811,7.7522,22.5819,7.7759,22.5824,7.7951,22.5824,176.2429,3.5249,18.8924,18.8965,-5.6383,18.9007,-5.6053,18.9048,-5.5723,18.9048,600.2247,24.0090,17.8851,17.8898,-6.0732,17.8945,-6.0445,17.8992,-6.0159,17.8992,600.2247,24.0090,17.1124,17.1285,-11.0475,17.1444,-10.9356,17.1602,-10.8254,17.1602,176.2429,3.5249,3.4254,20.9874,2.2836,0.0000,13.3064,34.2938,-51154.0000,-71864.3264,-72617.3821
7127.0000,17.0832,29.2573,383.3000,61530.2000,-61146.9000,1.5953,87.1136,4.4000,1.0000,13673.3778,4.5000,1.0000,13760.4914,0.0000,0.0000,75203.5778,296.1864,-74907.3914,23.3842,16.0869,10724.7000,0.0000,10724.7000,0.2781,2898.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2898.5676,0.0000,0.0000,0.0000,7826.1324,7826.1324,22.7113,23.3040,1288.9000,890.6000,398.3000,0.0334,292.9318,4.4000,1.0000,181.7551,4.9000,1.0000,474.6869,0.0000,0.0000,1072.3551,995.9682,-76.3869,22.7178,15.4205,373.2000,0.0000,373.2000,0.0097,100.8649,3.7000,1.0000,0.0000,0.0000,0.0000,100.8649,0.0000,0.0000,0.0000,272.3351,272.3351,22.6826,23.0652,1577.2000,1062.3000,514.9000,0.0409,358.4545,4.4000,1.0000,216.7959,4.9000,1.0000,575.2505,0.0000,0.0000,1279.0959,1218.7455,-60.3505,22.6877,15.3904,3759.9000,0.0000,3759.9000,0.0975,1016.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1016.1892,0.0000,0.0000,0.0000,2743.7108,2743.7108,22.4366,18.7135,20.5750,-2.9507,-44260.3684,3.0822,353.6598,3.5366,3.0822,0.0000,1.0645,18.7308,17.8206,18.2757,-1.3526,-10820.4020,3.0822,722.1426,7.2214,3.0822,0.0000,3.7431,17.8348,17.0284,17.4316,-1.3695,-9586.8257,3.0822,852.2535,8.5225,3.0822,0.0000,4.8870,22.7259,22.7210,8.4184,22.7162,8.3881,22.7113,8.3580,22.7113,499.6712,19.9868,22.6949,22.6907,7.3812,22.6867,7.3515,22.6826,7.3221,22.6826,499.6712,19.9868,22.4569,22.4498,7.6067,22.4430,7.5196,22.4366,7.4375,22.4366,146.9503,2.9390,18.7135,18.7193,-6.6893,18.7251,-6.6426,18.7308,-6.5963,18.7308,499.6712,19.9868,17.8206,17.8254,-6.2129,17.8301,-6.1875,17.8348,-6.1622,17.8348,499.6712,19.9868,17.0284,17.0469,-11.5502,17.0652,-11.4204,17.0832,-11.2926,17.0832,146.9503,2.9390,3.0822,15.7262,2.0548,0.0000,9.6946,25.4208,-45375.9000,-64201.9504,-64667.5960
7128.0000,17.0383,29.1945,481.4000,56323.0000,-55841.6000,1.4603,109.4091,4.4000,1.0000,12516.2222,4.5000,1.0000,12625.6313,0.0000,0.0000,68839.2222,371.9909,-68467.2313,23.2638,15.9665,10685.7000,0.0000,10685.7000,0.2770,2888.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2888.0270,0.0000,0.0000,0.0000,7797.6730,7797.6730,22.5414,18.0451,2466.3000,661.8000,1804.5000,0.0639,560.5227,4.4000,1.0000,135.0612,4.9000,1.0000,695.5840,0.0000,0.0000,796.8612,1905.7773,1108.9160,22.4406,15.1433,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,22.4099,18.0146,2280.6000,631.1000,1649.5000,0.0591,518.3182,4.4000,1.0000,128.7959,4.9000,1.0000,647.1141,0.0000,0.0000,759.8959,1762.2818,1002.3859,22.3187,15.0214,1202.3000,0.0000,1202.3000,0.0312,324.9459,3.7000,1.0000,0.0000,0.0000,0.0000,324.9459,0.0000,0.0000,0.0000,877.3541,877.3541,22.2310,18.6478,20.4394,-2.6272,-39408.1230,2.8514,328.7990,3.2880,2.8514,0.0000,0.8429,18.6641,17.7333,18.1987,-1.2796,-10237.0966,2.8514,670.0191,6.7002,2.8514,0.0000,2.9637,17.7501,16.9818,17.3660,-1.2071,-8449.5383,2.8514,790.4253,7.9043,2.8514,0.0000,3.8693,22.5548,22.5503,7.4181,22.5459,7.3932,22.5414,7.3685,22.5414,436.5978,17.4639,22.4166,22.4144,5.4150,22.4121,5.4051,22.4099,5.3951,22.4099,436.5978,17.4639,22.2390,22.2364,6.0040,22.2337,5.9784,22.2310,5.9520,22.2310,128.5544,2.5711,18.6478,18.6532,-6.6141,18.6587,-6.5750,18.6641,-6.5361,18.6641,436.5978,17.4639,17.7333,17.7389,-6.6840,17.7445,-6.6519,17.7501,-6.6200,17.7501,436.5978,17.4639,16.9818,17.0009,-11.6395,17.0197,-11.5145,17.0383,-11.3909,17.0383,128.5544,2.5711,2.8514,12.7153,1.9009,0.0000,7.6759,20.3911,-40137.8000,-57416.8861,-58094.7579
7129.0000,17.0319,29.1631,606.9000,51526.6000,-50919.7000,1.3359,137.9318,4.4000,1.0000,11450.3556,4.5000,1.0000,11588.2874,0.0000,0.0000,62976.9556,468.9682,-62507.9874,22.9701,15.6728,10757.7000,0.0000,10757.7000,0.2789,2907.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2907.4865,0.0000,0.0000,0.0000,7850.2135,7850.2135,22.2198,16.7273,3957.4000,734.5000,3222.9000,0.1026,899.4091,4.4000,1.0000,149.8980,4.9000,1.0000,1049.3071,0.0000,0.0000,884.3980,3057.9909,2173.5929,22.0133,14.7160,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,21.9915,16.3445,2847.8000,492.0000,2355.8000,0.0738,647.2273,4.4000,1.0000,100.4082,4.9000,1.0000,747.6354,0.0000,0.0000,592.4082,2200.5727,1608.1646,21.8388,14.5415,716.5000,0.0000,716.5000,0.0186,193.6486,3.7000,1.0000,0.0000,0.0000,0.0000,193.6486,0.0000,0.0000,0.0000,522.8514,522.8514,21.8212,18.7700,20.2956,-2.1412,-32118.4482,2.7292,316.3605,3.1636,2.7292,0.0000,0.7390,18.7790,17.5865,18.1827,-1.5692,-12553.7174,2.7292,641.6838,6.4168,2.7292,0.0000,2.5987,17.6078,16.9783,17.2930,-0.9467,-6626.6163,2.7292,758.6635,7.5866,2.7292,0.0000,3.3928,22.2243,22.2228,4.8224,22.2213,4.8269,22.2198,4.8310,22.2198,404.7004,16.1880,21.9876,21.9889,2.0795,21.9903,2.1027,21.9915,2.1256,21.9915,404.7004,16.1880,21.7891,21.8004,1.6922,21.8111,1.8266,21.8212,1.9540,21.8212,119.2440,2.3849,18.7700,18.7730,-4.8575,18.7760,-4.8446,18.7790,-4.8315,18.7790,404.7004,16.1880,17.5865,17.5936,-7.7461,17.6007,-7.7018,17.6078,-7.6579,17.6078,404.7004,16.1880,16.9783,16.9963,-11.3011,17.0142,-11.1961,17.0319,-11.0916,17.0319,119.2440,2.3849,2.7292,11.2826,1.8195,0.0000,6.7304,18.0131,-33496.1000,-50082.6542,-51298.7820
7130.0000,17.0226,29.1238,741.9000,47343.6000,-46601.7000,1.2275,168.6136,4.4000,1.0000,10520.8000,4.5000,1.0000,10689.4136,0.0000,0.0000,57864.4000,573.2864,-57291.1136,22.7236,15.4263,10729.9000,0.0000,10729.9000,0.2782,2899.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2899.9730,0.0000,0.0000,0.0000,7829.9270,7829.9270,21.9432,15.4096,4946.8000,490.4000,4456.4000,0.1283,1124.2727,4.4000,1.0000,100.0816,4.9000,1.0000,1224.3544,0.0000,0.0000,590.4816,3822.5273,3232.0456,21.6216,14.3243,364.5000,0.0000,364.5000,0.0095,98.5135,3.7000,1.0000,0.0000,0.0000,0.0000,98.5135,0.0000,0.0000,0.0000,265.9865,265.9865,21.6052,15.3443,3260.7000,397.1000,2863.6000,0.0845,741.0682,4.4000,1.0000,81.0408,4.9000,1.0000,822.1090,0.0000,0.0000,478.1408,2519.6318,2041.4910,21.4020,14.1047,350.2000,0.0000,350.2000,0.0091,94.6486,3.7000,1.0000,0.0000,0.0000,0.0000,94.6486,0.0000,0.0000,0.0000,255.5514,255.5514,21.4247,18.8922,20.1584,-1.6967,-25449.9228,2.6055,303.5405,3.0354,2.6055,0.0000,0.6430,18.8981,17.4652,18.1817,-1.8000,-14400.1001,2.6055,612.6224,6.1262,2.6055,0.0000,2.2611,17.4888,16.9666,17.2277,-0.7497,-5248.0662,2.6055,726.0963,7.2610,2.6055,0.0000,2.9520,21.9445,21.9441,2.9655,21.9437,2.9764,21.9432,2.9872,21.9432,373.4932,14.9397,21.5951,21.5985,-0.6006,21.6019,-0.5640,21.6052,-0.5277,21.6052,373.4932,14.9397,21.3766,21.3931,-1.7398,21.4091,-1.5716,21.4247,-1.4071,21.4247,110.1296,2.2026,18.8922,18.8942,-3.4656,18.8961,-3.4604,18.8981,-3.4551,18.8981,373.4932,14.9397,17.4652,17.4731,-8.4679,17.4810,-8.4203,17.4888,-8.3729,17.4888,373.4932,14.9397,16.9666,16.9855,-11.1717,17.0042,-11.0601,17.0226,-10.9500,17.0226,110.1296,2.2026,2.6055,9.9421,1.7370,0.0000,5.8561,15.7982,-27837.1000,-43666.1121,-45098.0891
7131.0000,17.0323,29.0805,982.8000,43649.0000,-42666.2000,1.1317,223.3636,4.4000,1.0000,9699.7778,4.5000,1.0000,9923.1414,0.0000,0.0000,53348.7778,759.4364,-52589.3414,22.4369,15.1396,10750.4000,0.0000,10750.4000,0.2787,2905.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2905.5135,0.0000,0.0000,0.0000,7844.8865,7844.8865,21.6356,14.1437,6190.2000,121.0000,6069.2000,0.1605,1406.8636,4.4000,1.0000,24.6939,4.9000,1.0000,1431.5575,0.0000,0.0000,145.6939,4783.3364,4637.6425,21.1590,13.8617,363.2000,0.0000,363.2000,0.0094,98.1622,3.7000,1.0000,0.0000,0.0000,0.0000,98.1622,0.0000,0.0000,0.0000,265.0378,265.0378,21.1520,14.5283,3566.7000,326.9000,3239.8000,0.0925,810.6136,4.4000,1.0000,66.7143,4.9000,1.0000,877.3279,0.0000,0.0000,393.6143,2756.0864,2362.4721,20.9092,13.6119,350.3000,0.0000,350.3000,0.0091,94.6757,3.7000,1.0000,0.0000,0.0000,0.0000,94.6757,0.0000,0.0000,0.0000,255.6243,255.6243,20.9123,19.1200,20.0161,-1.1944,-17915.9780,2.5228,303.5133,3.0351,2.5917,0.0689,0.6329,19.1181,17.3089,18.2135,-2.2005,-17604.0205,2.5228,592.4685,5.9247,2.5228,0.0000,2.0526,17.3368,16.9783,17.1575,-0.4983,-3488.1050,2.5228,704.9566,7.0496,2.5228,0.0000,2.6798,21.6307,21.6323,0.8282,21.6340,0.8558,21.6356,0.8830,21.6356,353.2455,14.1298,21.1317,21.1385,-3.8687,21.1453,-3.8046,21.1520,-3.7411,21.1520,353.2455,14.1298,20.8829,20.9098,-5.9374,20.9359,-5.6706,20.9612,-5.4113,20.9612,104.2130,2.0843,19.1200,19.1193,-1.2225,19.1187,-1.2411,19.1181,-1.2593,19.1181,353.2455,14.1298,17.3089,17.3183,-9.5266,17.3275,-9.4684,17.3368,-9.4107,17.3368,353.2455,14.1298,16.9783,16.9964,-10.8163,17.0144,-10.7184,17.0323,-10.6210,17.0323,104.2130,2.0843,2.5228,9.1057,1.6819,0.0000,5.3652,14.4709,-21893.3000,-37223.6782,-39008.1035
7132.0000,16.9083,29.0648,512.6000,60317.0000,-59804.4000,1.5638,116.5000,4.4000,1.0000,13403.7778,4.5000,1.0000,13520.2778,0.0000,0.0000,73720.7778,396.1000,-73324.6778,22.8475,15.5502,10739.3000,0.0000,10739.3000,0.2784,2902.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2902.5135,0.0000,0.0000,0.0000,7836.7865,7836.7865,22.1873,14.4600,6458.3000,0.0000,6458.3000,0.1674,1467.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1467.7955,0.0000,0.0000,0.0000,4990.5045,4990.5045,21.7831,14.4858,371.1000,0.0000,371.1000,0.0096,100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,100.2973,0.0000,0.0000,0.0000,270.8027,270.8027,21.7426,15.0415,3703.2000,315.6000,3387.6000,0.0960,841.6364,4.4000,1.0000,64.4082,4.9000,1.0000,906.0445,0.0000,0.0000,380.0082,2861.5636,2481.5555,21.5416,14.2443,717.1000,0.0000,717.1000,0.0186,193.8108,3.7000,1.0000,0.0000,0.0000,0.0000,193.8108,0.0000,0.0000,0.0000,523.2892,523.2892,21.4432,18.6998,20.0715,-2.2580,-33870.0466,3.2009,374.0985,3.7410,3.2009,0.0000,1.1923,18.7184,17.5865,18.1524,-1.7469,-13975.2309,3.2009,753.4564,7.5346,3.2009,0.0000,4.1924,17.5944,16.8490,17.2217,-1.3146,-9202.2860,3.2009,892.2351,8.9224,3.2009,0.0000,5.4735,22.2127,22.2041,7.5911,22.1956,7.5127,22.1873,7.4355,22.1873,533.5420,21.3417,21.7611,21.7548,3.7831,21.7487,3.7095,21.7426,3.6375,21.7426,533.5420,21.3417,21.4992,21.4789,3.2008,21.4603,2.8776,21.4432,2.5771,21.4432,156.8217,3.1364,18.6998,18.7061,-5.6258,18.7123,-5.5708,18.7184,-5.5166,18.7184,533.5420,21.3417,17.5865,17.5890,-6.2698,17.5917,-6.2823,17.5944,-6.2942,17.5944,533.5420,21.3417,16.8490,16.8690,-12.2247,16.8887,-12.1071,16.9083,-11.9908,16.9083,156.8217,3.1364,3.2009,17.4369,2.1339,0.0000,10.8582,28.2951,-38131.0000,-57221.7394,-57047.5635
7133.0000,16.9144,29.0865,435.6000,67076.6000,-66641.0000,1.7391,99.0000,4.4000,1.0000,14905.9111,4.5000,1.0000,15004.9111,0.0000,0.0000,81982.5111,336.6000,-81645.9111,22.8364,15.5391,10741.1000,0.0000,10741.1000,0.2785,2903.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2903.0000,0.0000,0.0000,0.0000,7838.1000,7838.1000,22.2527,14.5255,6820.2000,0.0000,6820.2000,0.1768,1550.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1550.0455,0.0000,0.0000,0.0000,5270.1545,5270.1545,21.8705,14.5732,459.0000,0.0000,459.0000,0.0119,124.0541,3.7000,1.0000,0.0000,0.0000,0.0000,124.0541,0.0000,0.0000,0.0000,334.9459,334.9459,21.8366,15.8744,3285.9000,481.7000,2804.2000,0.0852,746.7955,4.4000,1.0000,98.3061,4.9000,1.0000,845.1016,0.0000,0.0000,580.0061,2539.1045,1959.0984,21.6945,14.3972,3529.9000,0.0000,3529.9000,0.0915,954.0270,3.7000,1.0000,0.0000,0.0000,0.0000,954.0270,0.0000,0.0000,0.0000,2575.8730,2575.8730,21.4934,18.6905,20.0920,-2.5763,-38644.5159,3.5745,417.4493,4.1745,3.5745,0.0000,1.6604,18.7000,17.5921,18.1460,-1.9093,-15274.6542,3.5745,841.6030,8.4160,3.5745,0.0000,5.8384,17.6034,16.8737,17.2385,-1.4372,-10060.7373,3.5745,995.7302,9.9573,3.5745,0.0000,7.6225,22.2679,22.2629,7.8662,22.2578,7.8354,22.2527,7.8044,22.2527,646.4191,25.8568,21.8462,21.8430,4.5307,21.8398,4.5028,21.8366,4.4749,21.8366,646.4191,25.8568,21.5076,21.5032,3.3720,21.4984,3.3020,21.4934,3.2276,21.4934,189.6878,3.7938,18.6905,18.6936,-5.1534,18.6968,-5.1374,18.7000,-5.1212,18.7000,646.4191,25.8568,17.5921,17.5959,-6.3075,17.5996,-6.3006,17.6034,-6.2937,17.6034,646.4191,25.8568,16.8737,16.8872,-11.5847,16.9007,-11.5491,16.9144,-11.5110,16.9144,189.6878,3.7938,3.5745,23.5838,2.3830,0.0000,15.1214,38.7052,-42286.6000,-63667.7392,-63979.9074
7134.0000,17.0268,29.2490,0.0000,137795.6000,-137795.6000,3.5726,0.0000,0.0000,0.0000,30621.2444,4.5000,1.0000,30621.2444,0.0000,0.0000,168416.8444,0.0000,-168416.8444,23.8451,16.5479,10748.3000,0.0000,10748.3000,0.2787,2904.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2904.9459,0.0000,0.0000,0.0000,7843.3541,7843.3541,23.4960,15.7687,1605.3000,0.0000,1605.3000,0.0416,364.8409,4.4000,1.0000,0.0000,0.0000,0.0000,364.8409,0.0000,0.0000,0.0000,1240.4591,1240.4591,23.4458,16.1485,441.7000,0.0000,441.7000,0.0115,119.3784,3.7000,1.0000,0.0000,0.0000,0.0000,119.3784,0.0000,0.0000,0.0000,322.3216,322.3216,23.3982,19.8684,2356.0000,821.3000,1534.7000,0.0611,535.4545,4.4000,1.0000,167.6122,4.9000,1.0000,703.0668,0.0000,0.0000,988.9122,1820.5455,831.6332,23.3646,16.0673,11723.5000,0.0000,11723.5000,0.3040,3168.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3168.5135,0.0000,0.0000,0.0000,8554.9865,8554.9865,22.9159,18.4504,20.6832,-7.3535,-110302.0559,6.4041,731.9354,7.3194,6.4041,0.0000,9.5485,18.4598,17.8191,18.1395,-1.9781,-15824.8501,6.4041,1508.1873,15.0819,6.4041,0.0000,33.5750,17.8213,17.0120,17.4166,-2.8558,-19990.3320,6.4041,1771.7891,17.7179,6.4041,0.0000,43.8349,23.5276,23.5170,20.2036,23.5065,20.1188,23.4960,20.0344,23.4960,1793.1959,71.7278,23.4327,23.4212,20.1817,23.4097,20.0734,23.3982,19.9657,23.3982,1793.1959,71.7278,23.0182,22.9834,21.6178,22.9494,21.1902,22.9159,20.7711,22.9159,522.0286,10.4406,18.4504,18.4535,-7.2107,18.4567,-7.1938,18.4598,-7.1770,18.4598,1793.1959,71.7278,17.8191,17.8198,-4.0531,17.8205,-4.0752,17.8213,-4.0970,17.8213,1793.1959,71.7278,17.0120,17.0168,-9.7813,17.0217,-9.8411,17.0268,-9.8984,17.0268,522.0286,10.4406,6.4041,117.0226,4.2694,0.0000,86.9585,203.9811,-111742.1000,-149624.0900,-146117.2381
7135.0000,17.1851,29.4073,0.0000,187870.4000,-187870.4000,4.8709,0.0000,0.0000,0.0000,41748.9778,4.5000,1.0000,41748.9778,0.0000,0.0000,229619.3778,0.0000,-229619.3778,24.0946,16.7973,18204.8000,0.0000,18204.8000,0.4720,4920.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4920.2162,0.0000,0.0000,0.0000,13284.5838,13284.5838,23.6788,15.9515,329.6000,0.0000,329.6000,0.0085,74.9091,4.4000,1.0000,0.0000,0.0000,0.0000,74.9091,0.0000,0.0000,0.0000,254.6909,254.6909,23.6711,16.3738,831.6000,0.0000,831.6000,0.0216,224.7568,3.7000,1.0000,0.0000,0.0000,0.0000,224.7568,0.0000,0.0000,0.0000,606.8432,606.8432,23.6363,22.6527,1855.5000,1039.2000,816.3000,0.0481,421.7045,4.4000,1.0000,212.0816,4.9000,1.0000,633.7862,0.0000,0.0000,1251.2816,1433.7955,182.5138,23.6308,16.3335,12457.2000,0.0000,12457.2000,0.3230,3366.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3366.8108,0.0000,0.0000,0.0000,9090.3892,9090.3892,23.3117,18.9634,21.1375,-9.6338,-144506.6474,8.6161,968.6958,9.6870,8.6161,0.0000,23.2541,18.9612,17.9033,18.4322,-4.3942,-35153.8512,8.6161,2006.8020,20.0680,8.6161,0.0000,81.7673,17.9054,17.1780,17.5417,-3.4536,-24174.8916,8.6161,2372.3883,23.7239,8.6161,0.0000,106.7538,23.6949,23.6895,19.8992,23.6841,19.8753,23.6788,19.8513,23.6788,3025.6375,121.0255,23.6528,23.6473,19.9775,23.6418,19.9434,23.6363,19.9092,23.6363,3025.6375,121.0255,23.3573,23.3422,23.0322,23.3270,22.9022,23.3117,22.7697,23.3117,877.5894,17.5518,18.9634,18.9626,-1.5597,18.9619,-1.5813,18.9612,-1.6026,18.9612,3025.6375,121.0255,17.9033,17.9040,-3.5236,17.9047,-3.5400,17.9054,-3.5563,17.9054,3025.6375,121.0255,17.1780,17.1803,-7.9164,17.1827,-7.9855,17.1851,-8.0536,17.1851,877.5894,17.5518,8.6161,265.4564,5.7441,0.0000,211.7753,477.2317,-155230.9000,-206200.3568,-203835.3902
7136.0000,17.3105,29.5327,0.0000,203334.8000,-203334.8000,5.2718,0.0000,0.0000,0.0000,45185.5111,4.5000,1.0000,45185.5111,0.0000,0.0000,248520.3111,0.0000,-248520.3111,23.7918,16.4945,22207.4000,0.0000,22207.4000,0.5758,6002.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6002.0000,0.0000,0.0000,0.0000,16205.4000,16205.4000,23.3609,35.4017,0.0000,14606.2000,-14606.2000,0.3787,0.0000,0.0000,0.0000,2980.8571,4.9000,1.0000,2980.8571,0.0000,0.0000,17587.0571,0.0000,-17587.0571,23.8196,16.5223,1362.6000,0.0000,1362.6000,0.0353,368.2703,3.7000,1.0000,0.0000,0.0000,0.0000,368.2703,0.0000,0.0000,0.0000,994.3297,994.3297,23.7798,20.5866,2150.3000,809.7000,1340.6000,0.0558,488.7045,4.4000,1.0000,165.2449,4.9000,1.0000,653.9494,0.0000,0.0000,974.9449,1661.5955,686.6506,23.7619,16.4646,11968.1000,0.0000,11968.1000,0.3103,3234.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3234.6216,0.0000,0.0000,0.0000,8733.4784,8733.4784,23.4993,19.3661,21.4327,-10.5655,-158482.8614,9.9415,1105.9089,11.0591,9.9415,0.0000,35.7209,19.3625,18.0919,18.7272,-6.0901,-48721.0325,9.9415,2289.9563,22.8996,9.9415,0.0000,125.6036,18.0921,17.3049,17.6985,-4.3117,-30182.1788,9.9415,2720.9737,27.2097,9.9415,0.0000,163.9857,23.3692,23.3664,15.4992,23.3637,15.4980,23.3609,15.4968,23.3609,3897.3106,155.8924,23.7936,23.7890,19.9280,23.7844,19.9008,23.7798,19.8737,23.7798,3897.3106,155.8924,23.5342,23.5225,23.2166,23.5109,23.1224,23.4993,23.0283,23.4993,1128.5108,22.5702,19.3661,19.3649,1.9598,19.3637,1.9398,19.3625,1.9198,19.3625,3897.3106,155.8924,18.0919,18.0920,-1.9076,18.0920,-1.9274,18.0921,-1.9472,18.0921,3897.3106,155.8924,17.3049,17.3068,-6.7326,17.3086,-6.7923,17.3105,-6.8515,17.3105,1128.5108,22.5702,9.9415,394.3981,6.6277,0.0000,325.3102,719.7083,-181062.3000,-239487.5096,-237386.0727
7137.0000,17.4169,29.6391,0.0000,214718.2000,-214718.2000,5.5670,0.0000,0.0000,0.0000,47715.1556,4.5000,1.0000,47715.1556,0.0000,0.0000,262433.3556,0.0000,-262433.3556,23.8820,16.5847,25248.7000,0.0000,25248.7000,0.6546,6823.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6823.9730,0.0000,0.0000,0.0000,18424.7270,18424.7270,23.4180,35.4588,0.0000,16651.1000,-16651.1000,0.4317,0.0000,0.0000,0.0000,3398.1837,4.9000,1.0000,3398.1837,0.0000,0.0000,20049.2837,0.0000,-20049.2837,23.9119,16.6146,1476.8000,0.0000,1476.8000,0.0383,399.1351,3.7000,1.0000,0.0000,0.0000,0.0000,399.1351,0.0000,0.0000,0.0000,1077.6649,1077.6649,23.8727,22.1041,2019.3000,999.3000,1020.0000,0.0524,458.9318,4.4000,1.0000,203.9388,4.9000,1.0000,662.8706,0.0000,0.0000,1203.2388,1560.3682,357.1294,23.8639,16.5666,10500.5000,0.0000,10500.5000,0.2722,2837.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2837.9730,0.0000,0.0000,0.0000,7662.5270,7662.5270,23.6428,19.6056,21.6242,-10.9251,-163875.8311,10.5243,1162.7369,11.6274,10.5243,0.0000,42.3783,19.6022,18.2564,18.9293,-6.8284,-54627.1336,10.5243,2405.9183,24.0592,10.5243,0.0000,149.0127,18.2559,17.4122,17.8341,-4.8926,-34248.2254,10.5243,2865.6323,28.6563,10.5243,0.0000,194.5482,23.4281,23.4247,15.9103,23.4213,15.8980,23.4180,15.8858,23.4180,4311.2830,172.4513,23.8853,23.8811,19.7991,23.8769,19.7744,23.8727,19.7497,23.8727,4311.2830,172.4513,23.6751,23.6643,23.4788,23.6535,23.3899,23.6428,23.3015,23.6428,1247.5579,24.9512,19.6056,19.6045,3.5501,19.6033,3.5340,19.6022,3.5179,19.6022,4311.2830,172.4513,18.2564,18.2562,-0.6941,18.2561,-0.7132,18.2559,-0.7322,18.2559,4311.2830,172.4513,17.4122,17.4137,-5.8408,17.4153,-5.8943,17.4169,-5.9473,17.4169,1247.5579,24.9512,10.5243,461.8056,7.0162,0.0000,385.9392,847.7449,-193123.3000,-254960.5909,-252751.1901
7138.0000,17.5189,29.7411,0.0000,224641.2000,-224641.2000,5.8242,0.0000,0.0000,0.0000,49920.2667,4.5000,1.0000,49920.2667,0.0000,0.0000,274561.4667,0.0000,-274561.4667,23.9630,16.6657,29794.2000,0.0000,29794.2000,0.7725,8052.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8052.4865,0.0000,0.0000,0.0000,21741.7135,21741.7135,23.4433,35.4841,0.0000,16953.6000,-16953.6000,0.4396,0.0000,0.0000,0.0000,3459.9184,4.9000,1.0000,3459.9184,0.0000,0.0000,20413.5184,0.0000,-20413.5184,23.9224,16.6251,1511.9000,0.0000,1511.9000,0.0392,408.6216,3.7000,1.0000,0.0000,0.0000,0.0000,408.6216,0.0000,0.0000,0.0000,1103.2784,1103.2784,23.8852,25.4347,1620.5000,1248.5000,372.0000,0.0420,368.2955,4.4000,1.0000,254.7959,4.9000,1.0000,623.0914,0.0000,0.0000,1503.2959,1252.2045,-251.0914,23.8911,16.5938,9522.2000,0.0000,9522.2000,0.2469,2573.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2573.5676,0.0000,0.0000,0.0000,6948.6324,6948.6324,23.6999,19.8028,21.7514,-11.0694,-166040.6187,11.0465,1214.9073,12.1491,11.0465,0.0000,49.0055,19.7990,18.4033,19.1012,-7.4331,-59465.1270,11.0465,2509.1540,25.0915,11.0465,0.0000,172.3157,18.4024,17.5153,17.9589,-5.3992,-37794.2245,11.0465,2993.5934,29.9359,11.0465,0.0000,224.9720,23.4527,23.4496,15.8517,23.4464,15.8405,23.4433,15.8294,23.4433,4697.9602,187.9184,23.8965,23.8927,19.1216,23.8890,19.1008,23.8852,19.0801,23.8852,4697.9602,187.9184,23.7280,23.7186,22.9601,23.7093,22.8861,23.6999,22.8125,23.6999,1358.6961,27.1739,19.8028,19.8015,4.7646,19.8003,4.7494,19.7990,4.7343,19.7990,4697.9602,187.9184,18.4033,18.4030,0.2921,18.4027,0.2736,18.4024,0.2552,18.4024,4697.9602,187.9184,17.5153,17.5165,-5.0138,17.5177,-5.0647,17.5189,-5.1150,17.5189,1358.6961,27.1739,11.0465,528.1380,7.3644,0.0000,446.2932,974.4312,-200394.5000,-265432.4521,-263299.9702
7139.0000,17.6175,29.8397,0.0000,235285.8000,-235285.8000,6.1002,0.0000,0.0000,0.0000,52285.7333,4.5000,1.0000,52285.7333,0.0000,0.0000,287571.5333,0.0000,-287571.5333,24.0763,16.7790,31314.8000,0.0000,31314.8000,0.8119,8463.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8463.4595,0.0000,0.0000,0.0000,22851.3405,22851.3405,23.5531,35.5940,0.0000,19190.3000,-19190.3000,0.4975,0.0000,0.0000,0.0000,3916.3878,4.9000,1.0000,3916.3878,0.0000,0.0000,23106.6878,0.0000,-23106.6878,24.0721,16.7748,1774.4000,0.0000,1774.4000,0.0460,479.5676,3.7000,1.0000,0.0000,0.0000,0.0000,479.5676,0.0000,0.0000,0.0000,1294.8324,1294.8324,24.0311,29.8359,1269.5000,1573.1000,-303.6000,0.0408,288.5227,4.4000,1.0000,321.0408,4.9000,1.0000,609.5635,0.0000,0.0000,1894.1408,980.9773,-913.1635,24.0516,16.7543,7687.8000,0.0000,7687.8000,0.1993,2077.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2077.7838,0.0000,0.0000,0.0000,5610.0162,5610.0162,23.8938,19.9410,21.9174,-11.7329,-175993.5499,11.5437,1262.0921,12.6209,11.5437,0.0000,55.9238,19.9373,18.5327,19.2350,-7.8169,-62535.3844,11.5437,2609.0323,26.0903,11.5437,0.0000,196.6421,18.5315,17.6149,18.0732,-5.8302,-40811.4799,11.5437,3114.7646,31.1476,11.5437,0.0000,256.7321,23.5630,23.5597,16.6785,23.5564,16.6647,23.5531,16.6510,23.5531,5079.6829,203.1873,24.0430,24.0390,20.0274,24.0351,20.0035,24.0311,19.9797,24.0311,5079.6829,203.1873,23.9256,23.9149,24.4756,23.9044,24.3842,23.8938,24.2937,23.8938,1468.3590,29.3672,19.9410,19.9398,5.4342,19.9385,5.4208,19.9373,5.4074,19.9373,5079.6829,203.1873,18.5327,18.5323,1.0876,18.5319,1.0697,18.5315,1.0519,18.5315,5079.6829,203.1873,17.6149,17.6157,-4.2467,17.6166,-4.2956,17.6175,-4.3441,17.6175,1468.3590,29.3672,11.5437,596.6894,7.6958,0.0000,509.2980,1105.9874,-214002.7000,-281835.1954,-279340.4143
7140.0000,17.6857,29.9079,0.0000,243412.7000,-243412.7000,6.3109,0.0000,0.0000,0.0000,54091.7111,4.5000,1.0000,54091.7111,0.0000,0.0000,297504.4111,0.0000,-297504.4111,24.3104,17.0131,27140.7000,0.0000,27140.7000,0.7037,7335.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7335.3243,0.0000,0.0000,0.0000,19805.3757,19805.3757,23.8571,35.8979,0.0000,18494.5000,-18494.5000,0.4795,0.0000,0.0000,0.0000,3774.3878,4.9000,1.0000,3774.3878,0.0000,0.0000,22268.8878,0.0000,-22268.8878,24.3530,17.0557,2106.0000,0.0000,2106.0000,0.0546,569.1892,3.7000,1.0000,0.0000,0.0000,0.0000,569.1892,0.0000,0.0000,0.0000,1536.8108,1536.8108,24.3051,29.7939,1292.9000,1524.8000,-231.9000,0.0395,293.8409,4.4000,1.0000,311.1837,4.9000,1.0000,605.0246,0.0000,0.0000,1835.9837,999.0591,-836.9246,24.3238,17.0265,6709.5000,0.0000,6709.5000,0.1740,1813.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1813.3784,0.0000,0.0000,0.0000,4896.1216,4896.1216,24.1784,20.0165,22.0975,-12.4604,-186905.8500,11.6433,1264.8688,12.6487,11.6433,0.0000,57.3844,20.0130,18.6131,19.3131,-7.8583,-62866.2397,11.6433,2623.9239,26.2392,11.6433,0.0000,201.7780,18.6120,17.6828,18.1474,-5.9608,-41725.4511,11.6433,3132.8232,31.3282,11.6433,0.0000,263.4375,23.8694,23.8653,19.3338,23.8612,19.3119,23.8571,19.2900,23.8571,5157.7839,206.3114,24.3188,24.3142,22.1244,24.3097,22.0950,24.3051,22.0658,24.3051,5157.7839,206.3114,24.2147,24.2026,26.9580,24.1905,26.8505,24.1784,26.7439,24.1784,1490.7903,29.8158,20.0165,20.0153,5.5699,20.0142,5.5584,20.0130,5.5469,20.0130,5157.7839,206.3114,18.6131,18.6128,1.4025,18.6124,1.3862,18.6120,1.3701,18.6120,5157.7839,206.3114,17.6828,17.6838,-3.8719,17.6847,-3.9151,17.6857,-3.9579,17.6857,1490.7903,29.8158,11.6433,611.0811,7.7622,0.0000,522.5999,1133.6809,-226182.9000,-294371.9153,-291497.5408
7141.0000,17.7691,29.9913,0.0000,248534.7000,-248534.7000,6.4437,0.0000,0.0000,0.0000,55229.9333,4.5000,1.0000,55229.9333,0.0000,0.0000,303764.6333,0.0000,-303764.6333,24.2740,16.9768,31317.6000,0.0000,31317.6000,0.8120,8464.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8464.2162,0.0000,0.0000,0.0000,22853.3838,22853.3838,23.7755,35.8164,0.0000,21852.1000,-21852.1000,0.5666,0.0000,0.0000,0.0000,4459.6122,4.9000,1.0000,4459.6122,0.0000,0.0000,26311.7122,0.0000,-26311.7122,24.3390,17.0417,2019.7000,0.0000,2019.7000,0.0524,545.8649,3.7000,1.0000,0.0000,0.0000,0.0000,545.8649,0.0000,0.0000,0.0000,1473.8351,1473.8351,24.2962,26.8924,1614.7000,1384.4000,230.3000,0.0419,366.9773,4.4000,1.0000,282.5306,4.9000,1.0000,649.5079,0.0000,0.0000,1666.9306,1247.7227,-419.2079,24.3051,17.0078,5975.7000,0.0000,5975.7000,0.1549,1615.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1615.0541,0.0000,0.0000,0.0000,4360.6459,4360.6459,24.1843,20.1914,22.1878,-12.4305,-186456.8445,12.1071,1311.0502,13.1105,12.1071,0.0000,64.5191,20.1869,18.7224,19.4547,-8.5485,-68388.0620,12.1071,2714.1517,27.1415,12.1071,0.0000,226.8651,18.7208,17.7673,18.2441,-6.3606,-44524.2082,12.1071,3263.4586,32.6346,12.1071,0.0000,296.1908,23.7847,23.7816,17.7744,23.7786,17.7640,23.7755,17.7535,23.7755,5528.3129,221.1325,24.3074,24.3037,21.1593,24.2999,21.1389,24.2962,21.1186,24.2962,5528.3129,221.1325,24.2118,24.2026,25.7051,24.1934,25.6380,24.1843,25.5710,24.1843,1597.1837,31.9437,20.1914,20.1899,6.8134,20.1884,6.7992,20.1869,6.7850,20.1869,5528.3129,221.1325,18.7224,18.7219,2.0702,18.7213,2.0534,18.7208,2.0367,18.7208,5528.3129,221.1325,17.7673,17.7679,-3.2536,17.7685,-3.2980,17.7691,-3.3419,17.7691,1597.1837,31.9437,12.1071,681.0118,8.0714,0.0000,587.5750,1268.5868,-230843.5000,-301807.6886,-299369.1147
7142.0000,17.8328,30.0550,0.0000,255333.4000,-255333.4000,6.6200,0.0000,0.0000,0.0000,56740.7556,4.5000,1.0000,56740.7556,0.0000,0.0000,312074.1556,0.0000,-312074.1556,24.4479,17.1506,29796.0000,0.0000,29796.0000,0.7725,8052.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8052.9730,0.0000,0.0000,0.0000,21743.0270,21743.0270,23.9758,36.0166,0.0000,21078.0000,-21078.0000,0.5465,0.0000,0.0000,0.0000,4301.6327,4.9000,1.0000,4301.6327,0.0000,0.0000,25379.6327,0.0000,-25379.6327,24.5138,17.2165,1350.1000,0.0000,1350.1000,0.0350,364.8919,3.7000,1.0000,0.0000,0.0000,0.0000,364.8919,0.0000,0.0000,0.0000,985.2081,985.2081,24.4801,26.6815,1706.2000,1406.9000,299.3000,0.0442,387.7727,4.4000,1.0000,287.1224,4.9000,1.0000,674.8952,0.0000,0.0000,1694.0224,1318.4273,-375.5952,24.4881,17.1908,5242.0000,0.0000,5242.0000,0.1359,1416.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1416.7568,0.0000,0.0000,0.0000,3825.2432,3825.2432,24.3741,20.2649,22.3195,-12.9235,-193852.0811,12.2312,1318.3334,13.1833,12.2312,0.0000,66.5236,20.2609,18.8012,19.5311,-8.6077,-68861.5479,12.2312,2734.2226,27.3422,12.2312,0.0000,233.9135,18.7996,17.8311,18.3153,-6.5274,-45691.6807,12.2312,3290.9810,32.9098,12.2312,0.0000,305.3930,23.9871,23.9833,19.4944,23.9795,19.4755,23.9758,19.4567,23.9758,5629.3950,225.1758,24.4929,24.4886,22.4834,24.4844,22.4574,24.4801,22.4314,24.4801,5629.3950,225.1758,24.4070,24.3960,27.2869,24.3850,27.1943,24.3741,27.1025,24.3741,1626.2013,32.5240,20.2649,20.2636,6.9525,20.2623,6.9408,20.2609,6.9292,20.2609,5629.3950,225.1758,18.8012,18.8007,2.4186,18.8001,2.4028,18.7996,2.3870,18.7996,5629.3950,225.1758,17.8311,17.8316,-2.9021,17.8322,-2.9429,17.8328,-2.9833,17.8328,1626.2013,32.5240,12.2312,700.5562,8.1541,0.0000,605.8301,1306.3862,-239724.0000,-311275.9050,-308405.3097
7143.0000,17.8942,30.1164,0.0000,260020.0000,-260020.0000,6.7415,0.0000,0.0000,0.0000,57782.2222,4.5000,1.0000,57782.2222,0.0000,0.0000,317802.2222,0.0000,-317802.2222,24.5262,17.2289,28278.8000,0.0000,28278.8000,0.7332,7642.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7642.9189,0.0000,0.0000,0.0000,20635.8811,20635.8811,24.0846,36.1255,0.0000,22056.3000,-22056.3000,0.5719,0.0000,0.0000,0.0000,4501.2857,4.9000,1.0000,4501.2857,0.0000,0.0000,26557.5857,0.0000,-26557.5857,24.6389,17.3416,1313.3000,0.0000,1313.3000,0.0340,354.9459,3.7000,1.0000,0.0000,0.0000,0.0000,354.9459,0.0000,0.0000,0.0000,958.3541,958.3541,24.6062,25.9258,1819.4000,1367.0000,452.4000,0.0472,413.5000,4.4000,1.0000,278.9796,4.9000,1.0000,692.4796,0.0000,0.0000,1645.9796,1405.9000,-240.0796,24.6113,17.3140,5975.7000,0.0000,5975.7000,0.1549,1615.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1615.0541,0.0000,0.0000,0.0000,4360.6459,4360.6459,24.4891,20.3645,22.4268,-13.1765,-197647.5127,12.4240,1334.0538,13.3405,12.4240,0.0000,69.7194,20.3601,18.8772,19.6187,-8.8828,-71062.5498,12.4240,2768.3406,27.6834,12.4240,0.0000,245.1509,18.8754,17.8928,18.3841,-6.7264,-47084.8449,12.4240,3339.3117,33.3931,12.4240,0.0000,320.0643,24.0956,24.0919,20.0225,24.0883,20.0053,24.0846,19.9882,24.0846,5788.0508,231.5220,24.6189,24.6146,23.0602,24.6104,23.0354,24.6062,23.0106,24.6062,5788.0508,231.5220,24.5203,24.5098,27.7054,24.4994,27.6227,24.4891,27.5405,24.4891,1671.7405,33.4348,20.3645,20.3630,7.4613,20.3616,7.4490,20.3601,7.4368,20.3601,5788.0508,231.5220,18.8772,18.8766,2.7754,18.8760,2.7598,18.8754,2.7443,18.8754,5788.0508,231.5220,17.8928,17.8933,-2.5448,17.8937,-2.5845,17.8942,-2.6238,17.8942,1671.7405,33.4348,12.4240,731.6292,8.2827,0.0000,634.9346,1366.5638,-246056.1000,-318645.0064,-315794.9075
7144.0000,17.9456,30.1678,0.0000,262116.8000,-262116.8000,6.7959,0.0000,0.0000,0.0000,58248.1778,4.5000,1.0000,58248.1778,0.0000,0.0000,320364.9778,0.0000,-320364.9778,24.5853,17.2880,24103.4000,0.0000,24103.4000,0.6249,6514.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6514.4324,0.0000,0.0000,0.0000,17588.9676,17588.9676,24.2094,36.2502,0.0000,25021.6000,-25021.6000,0.6487,0.0000,0.0000,0.0000,5106.4490,4.9000,1.0000,5106.4490,0.0000,0.0000,30128.0490,0.0000,-30128.0490,24.8338,17.5365,1671.7000,0.0000,1671.7000,0.0433,451.8108,3.7000,1.0000,0.0000,0.0000,0.0000,451.8108,0.0000,0.0000,0.0000,1219.8892,1219.8892,24.7951,26.5490,1800.3000,1417.6000,382.7000,0.0467,409.1591,4.4000,1.0000,289.3061,4.9000,1.0000,698.4652,0.0000,0.0000,1706.9061,1391.1409,-315.7652,24.8016,17.5043,6954.1000,0.0000,6954.1000,0.1803,1879.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1879.4865,0.0000,0.0000,0.0000,5074.6135,5074.6135,24.6629,20.4339,22.5484,-13.6032,-204047.8367,12.5098,1337.5133,13.3751,12.5098,0.0000,71.1727,20.4296,18.9396,19.6846,-8.9870,-71895.7234,12.5098,2780.6585,27.8066,12.5098,0.0000,250.2608,18.9377,17.9442,18.4410,-6.8481,-47936.6775,12.5098,3358.1693,33.5817,12.5098,0.0000,326.7358,24.2207,24.2169,20.7551,24.2132,20.7367,24.2094,20.7184,24.2094,5859.2247,234.3690,24.8085,24.8040,24.3022,24.7996,24.2748,24.7951,24.2476,24.7951,5859.2247,234.3690,24.6964,24.6852,28.9730,24.6740,28.8812,24.6629,28.7901,24.6629,1692.1674,33.8433,20.4339,20.4325,7.6777,20.4311,7.6663,20.4296,7.6548,20.4296,5859.2247,234.3690,18.9396,18.9390,3.0180,18.9384,3.0029,18.9377,2.9879,18.9377,5859.2247,234.3690,17.9442,17.9447,-2.2961,17.9451,-2.3338,17.9456,-2.3711,17.9456,1692.1674,33.8433,12.5098,745.7249,8.3398,0.0000,648.1693,1393.8942,-254026.5000,-326925.3217,-323880.2376
7145.0000,17.9687,30.1909,0.0000,264908.1000,-264908.1000,6.8682,0.0000,0.0000,0.0000,58868.4667,4.5000,1.0000,58868.4667,0.0000,0.0000,323776.5667,0.0000,-323776.5667,24.7974,17.5001,15762.7000,0.0000,15762.7000,0.4087,4260.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4260.1892,0.0000,0.0000,0.0000,11502.5108,11502.5108,24.5408,36.5816,0.0000,23753.3000,-23753.3000,0.6158,0.0000,0.0000,0.0000,4847.6122,4.9000,1.0000,4847.6122,0.0000,0.0000,28600.9122,0.0000,-28600.9122,25.1440,17.8467,1082.0000,0.0000,1082.0000,0.0281,292.4324,3.7000,1.0000,0.0000,0.0000,0.0000,292.4324,0.0000,0.0000,0.0000,789.5676,789.5676,25.1118,28.7821,1433.8000,1357.2000,76.6000,0.0372,325.8636,4.4000,1.0000,276.9796,4.9000,1.0000,602.8432,0.0000,0.0000,1634.1796,1107.9364,-526.2432,25.1229,17.8256,9155.3000,0.0000,9155.3000,0.2374,2474.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2474.4054,0.0000,0.0000,0.0000,6680.8946,6680.8946,24.9430,20.4485,22.6957,-14.2068,-213102.1486,12.2930,1307.5509,13.0755,12.2930,0.0000,67.5373,20.4445,18.9626,19.7036,-8.7829,-70263.0406,12.2930,2730.5715,27.3057,12.2930,0.0000,237.4780,18.9610,17.9666,18.4638,-6.7353,-47147.2588,12.2930,3291.9532,32.9195,12.2930,0.0000,310.0468,24.5548,24.5501,23.5280,24.5455,23.5012,24.5408,23.4745,24.5408,5680.0470,227.2019,25.1274,25.1222,26.7259,25.1170,26.6923,25.1118,26.6588,25.1118,5680.0470,227.2019,24.9820,24.9689,31.4649,24.9559,31.3535,24.9430,31.2428,24.9430,1640.7408,32.8148,20.4485,20.4472,7.4068,20.4459,7.3968,20.4445,7.3869,20.4445,5680.0470,227.2019,18.9626,18.9621,2.9017,18.9616,2.8879,18.9610,2.8742,18.9610,5680.0470,227.2019,17.9666,17.9673,-2.3691,17.9680,-2.4021,17.9687,-2.4347,17.9687,1640.7408,32.8148,12.2930,710.4240,8.1954,0.0000,615.0621,1325.4861,-262584.8000,-333930.7492,-330512.4481
7146.0000,17.6902,29.9125,0.0000,168358.1000,-168358.1000,4.3650,0.0000,0.0000,0.0000,37412.9111,4.5000,1.0000,37412.9111,0.0000,0.0000,205771.0111,0.0000,-205771.0111,24.6297,17.3324,12983.9000,0.0000,12983.9000,0.3366,3509.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3509.1622,0.0000,0.0000,0.0000,9474.7378,9474.7378,24.2950,36.3358,0.0000,3158.2000,-3158.2000,0.0819,0.0000,0.0000,0.0000,644.5306,4.9000,1.0000,644.5306,0.0000,0.0000,3802.7306,0.0000,-3802.7306,24.4232,17.1259,907.1000,0.0000,907.1000,0.0235,245.1622,3.7000,1.0000,0.0000,0.0000,0.0000,245.1622,0.0000,0.0000,0.0000,661.9378,661.9378,24.3907,28.7700,1515.8000,1528.8000,-13.0000,0.0396,344.5000,4.4000,1.0000,312.0000,4.9000,1.0000,656.5000,0.0000,0.0000,1840.8000,1171.3000,-669.5000,24.4133,17.1160,10745.1000,0.0000,10745.1000,0.2786,2904.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2904.0811,0.0000,0.0000,0.0000,7841.0189,7841.0189,24.1422,19.9239,22.0330,-8.3387,-125081.2335,7.6879,837.0843,8.3708,7.6879,0.0000,16.5191,19.9262,18.5794,19.2528,-4.9920,-39935.7104,7.6879,1736.4232,17.3642,7.6879,0.0000,58.0852,18.5832,17.6702,18.1267,-3.8675,-27072.8225,7.6879,2070.1776,20.7018,7.6879,0.0000,75.8350,24.3102,24.3051,20.2321,24.3001,20.2028,24.2950,20.1736,24.2950,2474.0208,98.9608,24.4009,24.3975,18.5715,24.3941,18.5571,24.3907,18.5428,24.3907,2474.0208,98.9608,24.1488,24.1468,20.2701,24.1445,20.2953,24.1422,20.3192,24.1422,718.5843,14.3717,19.9239,19.9247,1.9267,19.9254,1.9375,19.9262,1.9482,19.9262,2474.0208,98.9608,18.5794,18.5807,-1.1475,18.5819,-1.1429,18.5832,-1.1384,18.5832,2474.0208,98.9608,17.6702,17.6770,-6.1838,17.6836,-6.1427,17.6902,-6.1024,17.6902,718.5843,14.3717,7.6879,193.7294,5.1253,0.0000,150.4393,344.1687,-146893.2000,-192265.5471,-192089.7664
7147.0000,17.5754,29.7976,0.0000,161403.6000,-161403.6000,4.1847,0.0000,0.0000,0.0000,35867.4667,4.5000,1.0000,35867.4667,0.0000,0.0000,197271.0667,0.0000,-197271.0667,24.5640,17.2667,12984.0000,0.0000,12984.0000,0.3366,3509.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3509.1892,0.0000,0.0000,0.0000,9474.8108,9474.8108,24.2119,36.2527,0.0000,517.0000,-517.0000,0.0134,0.0000,0.0000,0.0000,105.5102,4.9000,1.0000,105.5102,0.0000,0.0000,622.5102,0.0000,-622.5102,24.2340,16.9367,707.8000,0.0000,707.8000,0.0184,191.2973,3.7000,1.0000,0.0000,0.0000,0.0000,191.2973,0.0000,0.0000,0.0000,516.5027,516.5027,24.2018,23.0704,2316.4000,1268.9000,1047.5000,0.0601,526.4545,4.4000,1.0000,258.9592,4.9000,1.0000,785.4137,0.0000,0.0000,1527.8592,1789.9455,262.0863,24.1926,16.8953,10256.0000,0.0000,10256.0000,0.2659,2771.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2771.8919,0.0000,0.0000,0.0000,7484.1081,7484.1081,23.9030,19.7177,21.8103,-7.8762,-118142.4175,7.3186,803.2107,8.0321,7.3186,0.0000,14.2509,19.7188,18.4330,19.0759,-4.5372,-36297.7149,7.3186,1663.9339,16.6393,7.3186,0.0000,50.1099,18.4360,17.5588,17.9974,-3.5375,-24762.8039,7.3186,1980.4162,19.8042,7.3186,0.0000,65.4225,24.2283,24.2228,19.2935,24.2174,19.2616,24.2119,19.2298,24.2119,2268.2942,90.7318,24.2157,24.2110,17.2846,24.2064,17.2564,24.2018,17.2283,24.2018,2268.2942,90.7318,23.9274,23.9192,18.4752,23.9110,18.4086,23.9030,18.3439,23.9030,659.2305,13.1846,19.7177,19.7180,0.4952,19.7184,0.4993,19.7188,0.5034,19.7188,2268.2942,90.7318,18.4330,18.4340,-2.1817,18.4350,-2.1821,18.4360,-2.1824,18.4360,2268.2942,90.7318,17.5588,17.5643,-7.1333,17.5699,-7.1177,17.5754,-7.1016,17.5754,659.2305,13.1846,7.3186,169.1078,4.8790,0.0000,129.7833,298.8912,-136925.3000,-180156.0690,-179202.9362
7148.0000,17.3946,29.5967,239.7000,91944.3000,-91704.6000,2.3838,54.4773,4.4000,1.0000,20432.0667,4.5000,1.0000,20486.5439,0.0000,0.0000,112376.3667,185.2227,-112191.1439,23.7309,16.4336,12994.1000,0.0000,12994.1000,0.3369,3511.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3511.9189,0.0000,0.0000,0.0000,9482.1811,9482.1811,23.1954,15.4682,24.6000,0.0000,24.6000,0.0006,5.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5.5909,0.0000,0.0000,0.0000,19.0091,19.0091,23.1944,15.8971,770.0000,0.0000,770.0000,0.0200,208.1081,3.7000,1.0000,0.0000,0.0000,0.0000,208.1081,0.0000,0.0000,0.0000,561.8919,561.8919,23.1654,19.9459,2907.5000,1088.5000,1819.0000,0.0754,660.7955,4.4000,1.0000,222.1429,4.9000,1.0000,882.9383,0.0000,0.0000,1310.6429,2246.7045,936.0617,23.1125,15.8152,9399.9000,0.0000,9399.9000,0.2437,2540.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2540.5135,0.0000,0.0000,0.0000,6859.3865,6859.3865,22.7766,19.5991,21.1878,-3.7507,-56259.8239,4.5906,515.1824,5.1518,4.5906,0.0000,3.5171,19.6008,18.0892,18.8450,-3.3454,-26763.2145,4.5906,1052.7607,10.5276,4.5906,0.0000,12.3669,18.1008,17.3583,17.7296,-1.8781,-13146.7482,4.5906,1254.9601,12.5496,4.5906,0.0000,16.1460,23.1954,23.1955,9.0530,23.1955,9.0771,23.1954,9.1009,23.1954,1000.1378,40.0055,23.1626,23.1636,7.3060,23.1645,7.3338,23.1654,7.3614,23.1654,1000.1378,40.0055,22.7251,22.7430,4.8312,22.7601,5.0785,22.7766,5.3174,22.7766,292.4435,5.8489,19.5991,19.5997,-0.1222,19.6002,-0.1174,19.6008,-0.1126,19.6008,1000.1378,40.0055,18.0892,18.0931,-5.1921,18.0970,-5.1651,18.1008,-5.1383,18.1008,1000.1378,40.0055,17.3583,17.3706,-9.1419,17.3827,-9.0483,17.3946,-8.9570,17.3946,292.4435,5.8489,4.5906,46.8277,3.0604,0.0000,32.0300,78.8577,-66697.0000,-94332.6137,-96169.7866
7149.0000,17.2650,29.4438,475.9000,84718.2000,-84242.3000,2.1965,108.1591,4.4000,1.0000,18826.2667,4.5000,1.0000,18934.4258,0.0000,0.0000,103544.4667,367.7409,-103176.7258,23.6504,16.3531,11019.3000,0.0000,11019.3000,0.2857,2978.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2978.1892,0.0000,0.0000,0.0000,8041.1108,8041.1108,23.1378,15.4105,444.6000,0.0000,444.6000,0.0115,101.0455,4.4000,1.0000,0.0000,0.0000,0.0000,101.0455,0.0000,0.0000,0.0000,343.5545,343.5545,23.1165,15.8192,467.2000,0.0000,467.2000,0.0121,126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,126.2703,0.0000,0.0000,0.0000,340.9297,340.9297,23.0834,18.7983,3384.7000,967.6000,2417.1000,0.0878,769.2500,4.4000,1.0000,197.4694,4.9000,1.0000,966.7194,0.0000,0.0000,1165.0694,2615.4500,1450.3806,22.9937,15.6964,7687.8000,0.0000,7687.8000,0.1993,2077.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2077.7838,0.0000,0.0000,0.0000,5610.0162,5610.0162,22.6337,19.2685,20.9511,-3.6250,-54375.5775,4.1893,474.1813,4.7418,4.1893,0.0000,2.6730,19.2775,18.0183,18.6479,-2.5431,-20345.1434,4.1893,967.8615,9.6786,4.1893,0.0000,9.3990,18.0273,17.2257,17.6265,-1.8505,-12953.4378,4.1893,1149.7708,11.4977,4.1893,0.0000,12.2711,23.1527,23.1477,10.1347,23.1427,10.1012,23.1378,10.0681,23.1378,852.4192,34.0968,23.0954,23.0914,8.4250,23.0874,8.3957,23.0834,8.3669,23.0834,852.4192,34.0968,22.6465,22.6417,6.4432,22.6374,6.3737,22.6337,6.3121,22.6337,249.5678,4.9914,19.2685,19.2715,-2.9259,19.2745,-2.8976,19.2775,-2.8695,19.2775,852.4192,34.0968,18.0183,18.0213,-5.1814,18.0243,-5.1678,18.0273,-5.1542,18.0273,852.4192,34.0968,17.2257,17.2389,-10.1625,17.2520,-10.0727,17.2650,-9.9835,17.2650,249.5678,4.9914,4.1893,36.4318,2.7929,0.0000,24.3431,60.7749,-62206.3000,-87390.7338,-87674.1587
7150.0000,17.2530,29.3711,916.9000,68048.5000,-67131.6000,1.7643,208.3864,4.4000,1.0000,15121.8889,4.5000,1.0000,15330.2753,0.0000,0.0000,83170.3889,708.5136,-82461.8753,22.6739,15.3766,10720.0000,0.0000,10720.0000,0.2779,2897.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2897.2973,0.0000,0.0000,0.0000,7822.7027,7822.7027,22.1720,15.3737,11228.0000,866.2000,10361.8000,0.2911,2551.8182,4.4000,1.0000,176.7755,4.9000,1.0000,2728.5937,0.0000,0.0000,1042.9755,8676.1818,7633.2063,21.6702,14.3729,372.9000,0.0000,372.9000,0.0097,100.7838,3.7000,1.0000,0.0000,0.0000,0.0000,100.7838,0.0000,0.0000,0.0000,272.1162,272.1162,21.6809,15.7155,4334.7000,634.3000,3700.4000,0.1124,985.1591,4.4000,1.0000,129.4490,4.9000,1.0000,1114.6081,0.0000,0.0000,763.7490,3349.5409,2585.7919,21.5109,14.2136,6709.5000,0.0000,6709.5000,0.1740,1813.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1813.3784,0.0000,0.0000,0.0000,4896.1216,4896.1216,21.3096,19.7934,20.5515,-1.5377,-23064.9349,3.9440,452.9316,4.5293,3.9440,0.0000,2.2304,19.7810,17.6965,18.7388,-3.9637,-31709.3634,3.9440,908.0812,9.0808,3.9440,0.0000,7.8426,17.7140,17.2209,17.4674,-1.0717,-7502.0257,3.9440,1089.0471,10.8905,3.9440,0.0000,10.2391,22.1596,22.1638,1.1068,22.1680,1.1684,22.1720,1.2292,22.1720,767.2408,30.6896,21.6523,21.6620,-4.8191,21.6715,-4.7101,21.6809,-4.6022,21.6809,767.2408,30.6896,21.1890,21.2307,-9.3721,21.2709,-8.8732,21.3096,-8.3926,21.3096,224.8220,4.4964,19.7934,19.7892,3.0004,19.7851,2.9535,19.7810,2.9072,19.7810,767.2408,30.6896,17.6965,17.7024,-7.8783,17.7082,-7.8374,17.7140,-7.7969,17.7140,767.2408,30.6896,17.2209,17.2316,-9.6712,17.2423,-9.6203,17.2530,-9.5686,17.2530,224.8220,4.4964,3.9440,30.8764,2.6293,0.0000,20.3121,51.1885,-35267.0000,-59251.9365,-62276.3240
7151.0000,17.1765,29.2294,1335.7000,60926.6000,-59590.9000,1.5796,303.5682,4.4000,1.0000,13539.2444,4.5000,1.0000,13842.8126,0.0000,0.0000,74465.8444,1032.1318,-73433.7126,22.3353,15.0380,10760.2000,0.0000,10760.2000,0.2790,2908.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2908.1622,0.0000,0.0000,0.0000,7852.0378,7852.0378,21.7907,15.3502,13462.2000,1438.7000,12023.5000,0.3490,3059.5909,4.4000,1.0000,293.6122,4.9000,1.0000,3353.2032,0.0000,0.0000,1732.3122,10402.6091,8670.2968,21.1816,13.8843,363.6000,0.0000,363.6000,0.0094,98.2703,3.7000,1.0000,0.0000,0.0000,0.0000,98.2703,0.0000,0.0000,0.0000,265.3297,265.3297,21.1825,13.9842,5611.4000,246.5000,5364.9000,0.1455,1275.3182,4.4000,1.0000,50.3061,4.9000,1.0000,1325.6243,0.0000,0.0000,296.8061,4336.0818,4039.2757,20.8988,13.6015,3774.5000,0.0000,3774.5000,0.0979,1020.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1020.1351,0.0000,0.0000,0.0000,2754.3649,2754.3649,20.7806,19.8161,20.2984,-0.9153,-13729.2439,3.6906,427.7652,4.2777,3.6906,0.0000,1.8275,19.8108,17.6345,18.7227,-3.8723,-30978.2391,3.6906,850.2568,8.5026,3.6906,0.0000,6.4261,17.6490,17.1348,17.3919,-1.0458,-7320.3385,3.6906,1022.0393,10.2204,3.6906,0.0000,8.3898,21.7837,21.7860,-0.6285,21.7883,-0.5980,21.7907,-0.5675,21.7907,683.4136,27.3365,21.1629,21.1695,-6.8318,21.1760,-6.7728,21.1825,-6.7138,21.1825,683.4136,27.3365,20.7053,20.7303,-11.5142,20.7554,-11.2929,20.7806,-11.0672,20.7806,200.4501,4.0090,19.8161,19.8143,2.8202,19.8126,2.8060,19.8108,2.7916,19.8108,683.4136,27.3365,17.6345,17.6394,-7.7084,17.6442,-7.6831,17.6490,-7.6577,17.6490,683.4136,27.3365,17.1348,17.1489,-10.3588,17.1628,-10.2691,17.1765,-10.1810,17.1765,200.4501,4.0090,3.6906,25.7410,2.4604,0.0000,16.6434,42.3845,-27304.2000,-49852.4077,-52027.8215
7152.0000,17.1481,29.1095,1863.0000,55185.5000,-53322.5000,1.4308,423.4091,4.4000,1.0000,12263.4444,4.5000,1.0000,12686.8535,0.0000,0.0000,67448.9444,1439.5909,-66009.3535,21.8483,14.5510,10726.6000,0.0000,10726.6000,0.2781,2899.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2899.0811,0.0000,0.0000,0.0000,7827.5189,7827.5189,21.3054,13.5782,18972.9000,0.0000,18972.9000,0.4919,4312.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4312.0227,0.0000,0.0000,0.0000,14660.8773,14660.8773,20.2615,12.9642,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,20.2808,12.5709,7166.6000,10.3000,7156.3000,0.1858,1628.7727,4.4000,1.0000,2.1020,4.9000,1.0000,1630.8748,0.0000,0.0000,12.4020,5537.8273,5525.4252,19.8874,12.5901,1206.3000,0.0000,1206.3000,0.0313,326.0270,3.7000,1.0000,0.0000,0.0000,0.0000,326.0270,0.0000,0.0000,0.0000,880.2730,880.2730,19.9517,20.0999,20.0258,0.1387,2080.5856,3.6412,426.2731,4.2627,3.6412,0.0000,1.7551,20.0858,17.4995,18.7927,-4.5403,-36322.6697,3.6412,836.6732,8.3667,3.6412,0.0000,6.1714,17.5167,17.1099,17.3133,-0.8162,-5713.3246,3.6412,1011.4014,10.1140,3.6412,0.0000,8.0573,21.2909,21.2958,-3.8611,21.3006,-3.8086,21.3054,-3.7565,21.3054,667.5608,26.7024,20.2423,20.2552,-13.6518,20.2681,-13.5349,20.2808,-13.4189,20.2808,667.5608,26.7024,19.8247,19.8680,-19.0084,19.9103,-18.5835,19.9517,-18.1679,19.9517,195.8388,3.9168,20.0999,20.0951,5.4444,20.0905,5.4016,20.0858,5.3591,20.0858,667.5608,26.7024,17.4995,17.5053,-8.5046,17.5110,-8.4715,17.5167,-8.4385,17.5167,667.5608,26.7024,17.1099,17.1227,-10.2756,17.1354,-10.2091,17.1481,-10.1424,17.1481,195.8388,3.9168,3.6412,24.8083,2.4275,0.0000,15.9838,40.7921,-14890.4000,-36845.2591,-39955.4087
