Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7153.0000,17.1059,28.9283,2581.3000,49894.2000,-47312.9000,1.2936,586.6591,4.4000,1.0000,11087.6000,4.5000,1.0000,11674.2591,0.0000,0.0000,60981.8000,1994.6409,-58987.1591,21.4686,14.1713,10787.2000,0.0000,10787.2000,0.2797,2915.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2915.4595,0.0000,0.0000,0.0000,7871.7405,7871.7405,20.9042,13.1770,20082.3000,0.0000,20082.3000,0.5207,4564.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4564.1591,0.0000,0.0000,0.0000,15518.1409,15518.1409,19.7565,12.4592,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0000,0.0000,0.0000,267.1541,267.1541,19.7742,12.0469,8289.7000,0.0000,8289.7000,0.2149,1884.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1884.0227,0.0000,0.0000,0.0000,6405.6773,6405.6773,19.3004,12.0031,718.5000,0.0000,718.5000,0.0186,194.1892,3.7000,1.0000,0.0000,0.0000,0.0000,194.1892,0.0000,0.0000,0.0000,524.3108,524.3108,19.3844,20.2265,19.8055,0.7591,11386.2600,3.5055,413.7240,4.1372,3.5055,0.0000,1.5661,20.2131,17.4366,18.8248,-4.6925,-37539.9645,3.5055,804.5167,8.0452,3.5055,0.0000,5.5067,17.4534,17.0640,17.2587,-0.7522,-5265.7241,3.5055,975.7472,9.7575,3.5055,0.0000,7.1895,20.8864,20.8924,-6.1218,20.8983,-6.0648,20.9042,-6.0081,20.9042,624.8573,24.9943,19.7367,19.7493,-15.8626,19.7618,-15.7632,19.7742,-15.6640,19.7742,624.8573,24.9943,19.2617,19.3030,-22.2264,19.3439,-21.8689,19.3844,-21.5133,19.3844,183.4131,3.6683,20.2265,20.2220,6.1759,20.2175,6.1404,20.2131,6.1050,20.2131,624.8573,24.9943,17.4366,17.4422,-8.5720,17.4478,-8.5426,17.4534,-8.5132,17.4534,624.8573,24.9943,17.0640,17.0781,-10.5258,17.0920,-10.4465,17.1059,-10.3679,17.1059,183.4131,3.6683,3.5055,22.3583,2.3370,0.0000,14.2623,36.6205,-7069.1000,-28400.1355,-31419.4286
7154.0000,17.0874,28.7323,3363.2000,45012.8000,-41649.6000,1.1670,764.3636,4.4000,1.0000,10002.8444,4.5000,1.0000,10767.2081,0.0000,0.0000,55015.6444,2598.8364,-52416.8081,20.8514,13.5541,10772.5000,0.0000,10772.5000,0.2793,2911.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2911.4865,0.0000,0.0000,0.0000,7861.0135,7861.0135,20.3149,12.5876,27118.6000,0.0000,27118.6000,0.7031,6163.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6163.3182,0.0000,0.0000,0.0000,20955.2818,20955.2818,18.8101,11.5128,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,18.8467,11.1194,9222.3000,0.0000,9222.3000,0.2391,2095.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2095.9773,0.0000,0.0000,0.0000,7126.3227,7126.3227,18.3349,11.0376,350.7000,0.0000,350.7000,0.0091,94.7838,3.7000,1.0000,0.0000,0.0000,0.0000,94.7838,0.0000,0.0000,0.0000,255.9162,255.9162,18.4893,20.5718,19.5306,1.9334,29000.9827,3.6105,430.4651,4.3047,3.6105,0.0000,1.7111,20.5501,17.3413,18.9457,-5.5856,-44684.6272,3.6105,824.8748,8.2487,3.6105,0.0000,6.0165,17.3591,17.0490,17.2040,-0.6168,-4317.9392,3.6105,1007.0896,10.0709,3.6105,0.0000,7.8551,20.2869,20.2963,-10.3579,20.3056,-10.2730,20.3149,-10.1886,20.3149,657.7875,26.3115,18.7912,18.8098,-22.7521,18.8283,-22.5999,18.8467,-22.4486,18.8467,657.7875,26.3115,18.3166,18.3752,-30.2422,18.4328,-29.7034,18.4893,-29.1744,18.4893,192.9955,3.8599,20.5718,20.5646,9.1206,20.5573,9.0601,20.5501,9.0000,20.5501,657.7875,26.3115,17.3413,17.3473,-9.0620,17.3532,-9.0310,17.3591,-9.0000,17.3591,657.7875,26.3115,17.0490,17.0618,-10.4198,17.0747,-10.3595,17.0874,-10.2991,17.0874,192.9955,3.8599,3.6105,24.2394,2.4070,0.0000,15.5827,39.8221,6175.6000,-15954.7684,-20001.5836
7155.0000,17.0457,28.4934,4128.2000,41188.7000,-37060.5000,1.0679,938.2273,4.4000,1.0000,9153.0444,4.5000,1.0000,10091.2717,0.0000,0.0000,50341.7444,3189.9727,-47151.7717,20.5653,13.2680,10778.9000,0.0000,10778.9000,0.2795,2913.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2913.2162,0.0000,0.0000,0.0000,7865.6838,7865.6838,20.0045,12.2772,26629.3000,0.0000,26629.3000,0.6904,6052.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6052.1136,0.0000,0.0000,0.0000,20577.1864,20577.1864,18.4685,11.1712,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0000,0.0000,0.0000,273.6486,273.6486,18.4968,10.7695,9988.9000,0.0000,9988.9000,0.2590,2270.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2270.2045,0.0000,0.0000,0.0000,7718.6955,7718.6955,17.9207,10.6234,350.8000,0.0000,350.8000,0.0091,94.8108,3.7000,1.0000,0.0000,0.0000,0.0000,94.8108,0.0000,0.0000,0.0000,255.9892,255.9892,18.0491,20.6357,19.3424,2.3102,34652.9321,3.4734,417.0139,4.1701,3.4734,0.0000,1.5234,20.6180,17.3276,18.9728,-5.5101,-44080.7925,3.4734,792.7408,7.9274,3.4734,0.0000,5.3567,17.3441,17.0026,17.1733,-0.6535,-4574.7739,3.4734,969.9808,9.6998,3.4734,0.0000,6.9935,19.9782,19.9870,-11.4266,19.9958,-11.3559,20.0045,-11.2854,20.0045,614.9261,24.5970,18.4481,18.4644,-23.1334,18.4806,-23.0186,18.4968,-22.9040,18.4968,614.9261,24.5970,17.9015,17.9510,-31.3368,18.0002,-30.9557,18.0491,-30.5739,18.0491,180.5225,3.6105,20.6357,20.6298,8.9561,20.6239,8.9149,20.6180,8.8738,20.6180,614.9261,24.5970,17.3276,17.3331,-8.7450,17.3386,-8.7195,17.3441,-8.6941,17.3441,614.9261,24.5970,17.0026,17.0171,-10.7399,17.0315,-10.6608,17.0457,-10.5827,17.0457,180.5225,3.6105,3.4734,21.8018,2.3156,0.0000,13.8736,35.6754,11062.4000,-10460.5683,-14002.6344
7156.0000,16.9390,28.6841,3553.8000,57561.6000,-54007.8000,1.4924,807.6818,4.4000,1.0000,12791.4667,4.5000,1.0000,13599.1485,0.0000,0.0000,70353.0667,2746.1182,-67606.9485,20.9399,13.6426,10782.4000,0.0000,10782.4000,0.2796,2914.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2914.1622,0.0000,0.0000,0.0000,7868.2378,7868.2378,20.4752,12.7479,32656.8000,0.0000,32656.8000,0.8467,7422.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7422.0000,0.0000,0.0000,0.0000,25234.8000,25234.8000,18.9818,11.6845,362.9000,0.0000,362.9000,0.0094,98.0811,3.7000,1.0000,0.0000,0.0000,0.0000,98.0811,0.0000,0.0000,0.0000,264.8189,264.8189,18.9827,11.2554,10569.3000,0.0000,10569.3000,0.2740,2402.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2402.1136,0.0000,0.0000,0.0000,8167.1864,8167.1864,18.4994,11.2021,719.1000,0.0000,719.1000,0.0186,194.3514,3.7000,1.0000,0.0000,0.0000,0.0000,194.3514,0.0000,0.0000,0.0000,524.7486,524.7486,18.5019,20.0820,19.2920,1.7799,26699.1092,4.3811,526.9817,5.2698,4.3811,0.0000,3.0571,20.0847,17.7494,18.9171,-4.9326,-39460.9891,4.3811,1001.9993,10.0200,4.3811,0.0000,10.7495,17.7503,16.8982,17.3243,-2.0571,-14399.5669,4.3811,1216.3955,12.1640,4.3811,0.0000,14.0343,20.4743,20.4745,-4.8670,20.4748,-4.8849,20.4752,-4.9022,20.4752,921.7100,36.8684,18.9661,18.9716,-15.6926,18.9771,-15.6888,18.9827,-15.6843,18.9827,921.7100,36.8684,18.4683,18.4787,-21.4528,18.4899,-21.5488,18.5019,-21.6316,18.5019,269.6854,5.3937,20.0820,20.0829,2.9730,20.0838,3.0008,20.0847,3.0280,20.0847,921.7100,36.8684,17.7494,17.7497,-4.2752,17.7500,-4.3018,17.7503,-4.3279,17.7503,921.7100,36.8684,16.8982,16.9118,-11.7478,16.9254,-11.6826,16.9390,-11.6172,16.9390,269.6854,5.3937,4.3811,41.1910,2.9207,0.0000,27.8409,69.0319,1082.7000,-25547.1567,-27161.4469
7157.0000,16.9591,28.7324,3709.4000,63857.7000,-60148.3000,1.6556,843.0455,4.4000,1.0000,14190.6000,4.5000,1.0000,15033.6455,0.0000,0.0000,78048.3000,2866.3545,-75181.9455,21.1451,13.8478,10768.8000,0.0000,10768.8000,0.2792,2910.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2910.4865,0.0000,0.0000,0.0000,7858.3135,7858.3135,20.7078,12.9805,30627.7000,0.0000,30627.7000,0.7941,6960.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6960.8409,0.0000,0.0000,0.0000,23666.8591,23666.8591,19.3901,12.0928,471.9000,0.0000,471.9000,0.0122,127.5405,3.7000,1.0000,0.0000,0.0000,0.0000,127.5405,0.0000,0.0000,0.0000,344.3595,344.3595,19.3811,11.6539,10465.8000,0.0000,10465.8000,0.2713,2378.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2378.5909,0.0000,0.0000,0.0000,8087.2091,8087.2091,18.9309,11.6336,3543.5000,0.0000,3543.5000,0.0919,957.7027,3.7000,1.0000,0.0000,0.0000,0.0000,957.7027,0.0000,0.0000,0.0000,2585.7973,2585.7973,18.8155,19.7830,19.2992,1.1585,17377.1104,4.6565,559.9654,5.5997,4.6565,0.0000,3.6708,19.7859,17.8677,18.8268,-4.3064,-34451.3094,4.6565,1068.6054,10.6861,4.6565,0.0000,12.9074,17.8712,16.9299,17.4006,-2.4150,-16905.0254,4.6565,1289.0999,12.8910,4.6565,0.0000,16.8516,20.7075,20.7076,-2.2417,20.7077,-2.2510,20.7078,-2.2602,20.7078,1025.3879,41.0155,19.3709,19.3743,-10.9425,19.3777,-10.9465,19.3811,-10.9503,19.3811,1025.3879,41.0155,18.7869,18.7964,-16.5575,18.8059,-16.6036,18.8155,-16.6483,18.8155,299.7679,5.9954,19.7830,19.7840,0.5478,19.7850,0.5665,19.7859,0.5851,19.7859,1025.3879,41.0155,17.8677,17.8689,-3.5281,17.8700,-3.5383,17.8712,-3.5486,17.8712,1025.3879,41.0155,16.9299,16.9396,-11.0008,16.9493,-10.9842,16.9591,-10.9663,16.9591,299.7679,5.9954,4.6565,48.6974,3.1044,0.0000,33.4297,82.1272,-4270.6000,-32639.4070,-33979.2244
7158.0000,17.1135,29.2663,1167.2000,130043.3000,-128876.1000,3.3716,265.2727,4.4000,1.0000,28898.5111,4.5000,1.0000,29163.7838,0.0000,0.0000,158941.8111,901.9273,-158039.8838,23.0137,15.7165,10792.8000,0.0000,10792.8000,0.2798,2916.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2916.9730,0.0000,0.0000,0.0000,7875.8270,7875.8270,22.6868,14.9595,15729.0000,0.0000,15729.0000,0.4078,3574.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3574.7727,0.0000,0.0000,0.0000,12154.2273,12154.2273,22.2330,14.9357,430.5000,0.0000,430.5000,0.0112,116.3514,3.7000,1.0000,0.0000,0.0000,0.0000,116.3514,0.0000,0.0000,0.0000,314.1486,314.1486,22.1818,14.4545,9801.1000,0.0000,9801.1000,0.2541,2227.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2227.5227,0.0000,0.0000,0.0000,7573.5773,7573.5773,21.8991,14.6018,11770.9000,0.0000,11770.9000,0.3052,3181.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3181.3243,0.0000,0.0000,0.0000,8589.5757,8589.5757,21.4462,18.6363,20.0412,-5.0176,-75264.7393,6.9445,812.5290,8.1253,6.9445,0.0000,12.1758,18.6551,18.2186,18.4368,-1.4616,-11692.8989,6.9445,1617.1934,16.1719,6.9445,0.0000,42.8132,18.2161,17.1031,17.6596,-4.2586,-29810.5449,6.9445,1903.5379,19.0354,6.9445,0.0000,55.8961,22.7197,22.7087,17.6706,22.6977,17.5559,22.6868,17.4419,22.6868,2068.0363,82.7215,22.2213,22.2080,17.3068,22.1949,17.1466,22.1818,16.9874,22.1818,2068.0363,82.7215,21.5784,21.5332,17.2270,21.4892,16.5584,21.4462,15.9035,21.4462,601.4228,12.0285,18.6363,18.6426,-10.1180,18.6489,-10.0509,18.6551,-9.9842,18.6551,2068.0363,82.7215,18.2186,18.2177,-0.3886,18.2169,-0.4164,18.2161,-0.4439,18.2161,2068.0363,82.7215,17.1031,17.1065,-8.7698,17.1099,-8.8222,17.1135,-8.8729,17.1135,601.4228,12.0285,6.9445,146.3180,4.6297,0.0000,110.8851,257.2031,-80351.8000,-121532.5279,-116768.1830
7159.0000,17.3109,29.5193,314.3000,174673.0000,-174358.7000,4.5287,71.4318,4.4000,1.0000,38816.2222,4.5000,1.0000,38887.6540,0.0000,0.0000,213489.2222,242.8682,-213246.3540,23.5212,16.2239,18256.7000,0.0000,18256.7000,0.4733,4934.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4934.2432,0.0000,0.0000,0.0000,13322.4568,13322.4568,23.1168,15.3895,13075.6000,0.0000,13075.6000,0.3390,2971.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2971.7273,0.0000,0.0000,0.0000,10103.8727,10103.8727,22.8226,15.5253,834.3000,0.0000,834.3000,0.0216,225.4865,3.7000,1.0000,0.0000,0.0000,0.0000,225.4865,0.0000,0.0000,0.0000,608.8135,608.8135,22.7872,15.0599,9570.9000,0.0000,9570.9000,0.2481,2175.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2175.2045,0.0000,0.0000,0.0000,7395.6955,7395.6955,22.5718,15.2745,12507.7000,0.0000,12507.7000,0.3243,3380.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3380.4595,0.0000,0.0000,0.0000,9127.2405,9127.2405,22.2531,18.8956,20.5744,-7.6859,-115288.6427,8.9027,1021.5395,10.2154,8.9027,0.0000,25.6526,18.8980,18.1558,18.5269,-3.1856,-25484.5188,8.9027,2066.1726,20.6617,8.9027,0.0000,90.2009,18.1574,17.3072,17.7323,-4.1706,-29194.0563,8.9027,2433.5135,24.3351,8.9027,0.0000,117.7645,23.1332,23.1278,18.8280,23.1223,18.7881,23.1168,18.7481,23.1168,3205.8131,128.2325,22.8048,22.7990,18.9780,22.7931,18.9206,22.7872,18.8631,22.7872,3205.8131,128.2325,22.3060,22.2885,21.1934,22.2709,20.9766,22.2531,20.7566,22.2531,929.4864,18.5897,18.8956,18.8964,-5.4600,18.8972,-5.4583,18.8980,-5.4565,18.8980,3205.8131,128.2325,18.1558,18.1563,-1.6936,18.1569,-1.7030,18.1574,-1.7125,18.1574,3205.8131,128.2325,17.3072,17.3084,-6.5176,17.3097,-6.5807,17.3109,-6.6429,17.3109,929.4864,18.5897,8.9027,290.5968,5.9351,0.0000,233.6180,524.2147,-120113.5000,-172688.2750,-169967.2177
7160.0000,17.3835,29.6040,42.0000,186900.3000,-186858.3000,4.8457,9.5455,4.4000,1.0000,41533.4000,4.5000,1.0000,41542.9455,0.0000,0.0000,228433.7000,32.4545,-228401.2455,23.6457,16.3484,22286.7000,0.0000,22286.7000,0.5778,6023.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6023.4324,0.0000,0.0000,0.0000,16263.2676,16263.2676,23.1874,34.9326,409.1000,10696.7000,-10287.6000,0.2773,92.9773,4.4000,1.0000,2183.0000,4.9000,1.0000,2275.9773,0.0000,0.0000,12879.7000,316.1227,-12563.5773,23.5318,16.2345,1375.6000,0.0000,1375.6000,0.0357,371.7838,3.7000,1.0000,0.0000,0.0000,0.0000,371.7838,0.0000,0.0000,0.0000,1003.8162,1003.8162,23.4842,15.7569,9880.0000,0.0000,9880.0000,0.2562,2245.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2245.4545,0.0000,0.0000,0.0000,7634.5455,7634.5455,23.2749,15.9776,12016.5000,0.0000,12016.5000,0.3116,3247.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3247.7027,0.0000,0.0000,0.0000,8768.7973,8768.7973,22.9787,19.0490,21.0138,-9.5555,-143331.8758,9.4564,1067.9242,10.6792,9.4564,0.0000,30.7428,19.0503,18.1791,18.6147,-3.9720,-31776.0337,9.4564,2187.4418,21.8744,9.4564,0.0000,108.0995,18.1801,17.3770,17.7786,-4.1843,-29290.2838,9.4564,2580.3116,25.8031,9.4564,0.0000,141.1326,23.1998,23.1956,17.5413,23.1915,17.5155,23.1874,17.4897,23.1874,3566.9446,142.6778,23.5043,23.4976,23.1808,23.4909,23.1185,23.4842,23.0564,23.4842,3566.9446,142.6778,23.0345,23.0158,26.3371,22.9972,26.1164,22.9787,25.8970,22.9787,1033.4543,20.6691,19.0490,19.0494,-3.2965,19.0498,-3.2950,19.0503,-3.2936,19.0503,3566.9446,142.6778,18.1791,18.1794,-1.6997,18.1798,-1.7108,18.1801,-1.7219,18.1801,3566.9446,142.6778,17.3770,17.3792,-6.1274,17.3814,-6.1668,17.3835,-6.2060,17.3835,1033.4543,20.6691,9.4564,343.3927,6.3043,0.0000,279.9749,623.3676,-151587.1000,-207294.3962,-204398.1933
7161.0000,17.4413,29.6635,0.0000,197052.2000,-197052.2000,5.1089,0.0000,0.0000,0.0000,43789.3778,4.5000,1.0000,43789.3778,0.0000,0.0000,240841.5778,0.0000,-240841.5778,23.7260,16.4287,25333.1000,0.0000,25333.1000,0.6568,6846.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6846.7838,0.0000,0.0000,0.0000,18486.3162,18486.3162,23.2323,35.2732,0.0000,11825.3000,-11825.3000,0.3066,0.0000,0.0000,0.0000,2413.3265,4.9000,1.0000,2413.3265,0.0000,0.0000,14238.6265,0.0000,-14238.6265,23.6039,16.3066,1476.2000,0.0000,1476.2000,0.0383,398.9730,3.7000,1.0000,0.0000,0.0000,0.0000,398.9730,0.0000,0.0000,0.0000,1077.2270,1077.2270,23.5614,15.8342,9252.7000,0.0000,9252.7000,0.2399,2102.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2102.8864,0.0000,0.0000,0.0000,7149.8136,7149.8136,23.3749,16.0776,10542.9000,0.0000,10542.9000,0.2733,2849.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2849.4324,0.0000,0.0000,0.0000,7693.4676,7693.4676,23.1382,19.3251,21.2316,-9.7418,-146127.2716,9.9358,1113.2867,11.1329,9.9358,0.0000,35.6593,19.3237,18.2413,18.7825,-5.1850,-41479.7475,9.9358,2283.9003,22.8390,9.9358,0.0000,125.3871,18.2418,17.4353,17.8385,-4.4154,-30907.6965,9.9358,2704.9346,27.0493,9.9358,0.0000,163.7029,23.2436,23.2398,16.8251,23.2361,16.8031,23.2323,16.7811,23.2323,3893.3417,155.7337,23.5758,23.5710,21.3524,23.5662,21.3143,23.5614,21.2762,23.5614,3893.3417,155.7337,23.1741,23.1621,24.6856,23.1502,24.5608,23.1382,24.4360,23.1382,1127.3691,22.5474,19.3251,19.3246,-0.3417,19.3241,-0.3480,19.3237,-0.3543,19.3237,3893.3417,155.7337,18.2413,18.2415,-1.2746,18.2416,-1.2866,18.2418,-1.2986,18.2418,3893.3417,155.7337,17.4353,17.4373,-5.7721,17.4393,-5.8082,17.4413,-5.8439,17.4413,1127.3691,22.5474,9.9358,393.7704,6.6239,0.0000,324.7493,718.5197,-162272.6000,-220673.3799,-218514.7157
7162.0000,17.5040,29.7262,0.0000,205772.0000,-205772.0000,5.3350,0.0000,0.0000,0.0000,45727.1111,4.5000,1.0000,45727.1111,0.0000,0.0000,251499.1111,0.0000,-251499.1111,23.7745,16.4772,29892.5000,0.0000,29892.5000,0.7750,8079.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8079.0541,0.0000,0.0000,0.0000,21813.4459,21813.4459,23.2208,35.2616,0.0000,12188.0000,-12188.0000,0.3160,0.0000,0.0000,0.0000,2487.3469,4.9000,1.0000,2487.3469,0.0000,0.0000,14675.3469,0.0000,-14675.3469,23.5867,16.2894,1514.9000,0.0000,1514.9000,0.0393,409.4324,3.7000,1.0000,0.0000,0.0000,0.0000,409.4324,0.0000,0.0000,0.0000,1105.4676,1105.4676,23.5470,15.8439,8458.9000,17.0000,8441.9000,0.2193,1922.4773,4.4000,1.0000,3.4694,4.9000,1.0000,1925.9467,0.0000,0.0000,20.4694,6536.4227,6515.9533,23.3845,16.0872,9560.5000,0.0000,9560.5000,0.2479,2583.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2583.9189,0.0000,0.0000,0.0000,6976.5811,6976.5811,23.1811,19.5382,21.3596,-9.7407,-146110.8336,10.3987,1159.8110,11.5981,10.3987,0.0000,40.8799,19.5360,18.3400,18.9380,-5.9963,-47970.5899,10.3987,2376.4455,23.7645,10.3987,0.0000,143.7440,18.3398,17.4989,17.9193,-4.8181,-33727.0473,10.3987,2822.2832,28.2228,10.3987,0.0000,187.6694,23.2306,23.2273,15.9170,23.2241,15.8996,23.2208,15.8822,23.2208,4220.5468,168.8219,23.5591,23.5551,19.6425,23.5510,19.6123,23.5470,19.5822,23.5470,4220.5468,168.8219,23.2106,23.2007,22.9486,23.1909,22.8490,23.1811,22.7499,23.1811,1221.4706,24.4294,19.5382,19.5375,1.5613,19.5367,1.5541,19.5360,1.5469,19.5360,4220.5468,168.8219,18.3400,18.3399,-0.5195,18.3398,-0.5327,18.3398,-0.5459,18.3398,4220.5468,168.8219,17.4989,17.5005,-5.3055,17.5022,-5.3415,17.5040,-5.3770,17.5040,1221.4706,24.4294,10.3987,446.7064,6.9325,0.0000,372.2932,818.9997,-168550.2000,-229763.0101,-227808.4708
7163.0000,17.5767,29.7989,0.0000,217454.4000,-217454.4000,5.6379,0.0000,0.0000,0.0000,48323.2000,4.5000,1.0000,48323.2000,0.0000,0.0000,265777.6000,0.0000,-265777.6000,23.8947,16.5974,31422.1000,0.0000,31422.1000,0.8147,8492.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8492.4595,0.0000,0.0000,0.0000,22929.6405,22929.6405,23.3392,35.3800,0.0000,14882.5000,-14882.5000,0.3859,0.0000,0.0000,0.0000,3037.2449,4.9000,1.0000,3037.2449,0.0000,0.0000,17919.7449,0.0000,-17919.7449,23.7652,16.4679,1780.8000,0.0000,1780.8000,0.0462,481.2973,3.7000,1.0000,0.0000,0.0000,0.0000,481.2973,0.0000,0.0000,0.0000,1299.5027,1299.5027,23.7213,16.6980,7185.1000,420.1000,6765.0000,0.1863,1632.9773,4.4000,1.0000,85.7347,4.9000,1.0000,1718.7120,0.0000,0.0000,505.8347,5552.1227,5046.2880,23.6013,16.3040,7718.6000,0.0000,7718.6000,0.2001,2086.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2086.1081,0.0000,0.0000,0.0000,5632.4919,5632.4919,23.4323,19.6694,21.5509,-10.5528,-158292.1620,10.9065,1208.1344,12.0813,10.9065,0.0000,47.1657,19.6672,18.4418,19.0545,-6.4437,-51549.8587,10.9065,2481.6671,24.8167,10.9065,0.0000,165.8463,18.4411,17.5728,18.0070,-5.2182,-36527.5773,10.9065,2950.2557,29.5026,10.9065,0.0000,216.5258,23.3497,23.3462,16.5905,23.3427,16.5707,23.3392,16.5510,23.3392,4592.8508,183.7140,23.7343,23.7299,20.3953,23.7256,20.3624,23.7213,20.3296,23.7213,4592.8508,183.7140,23.4674,23.4556,24.5685,23.4439,24.4454,23.4323,24.3232,23.4323,1328.4911,26.5698,19.6694,19.6687,2.5098,19.6679,2.5036,19.6672,2.4974,19.6672,4592.8508,183.7140,18.4418,18.4416,0.1987,18.4414,0.1851,18.4411,0.1716,18.4411,4592.8508,183.7140,17.5728,17.5741,-4.7125,17.5754,-4.7495,17.5767,-4.7861,17.5767,1328.4911,26.5698,10.9065,509.7926,7.2710,0.0000,429.5378,939.3304,-184650.4000,-248789.4217,-246369.5980
7164.0000,17.6214,29.8436,0.0000,222667.0000,-222667.0000,5.7731,0.0000,0.0000,0.0000,49481.5556,4.5000,1.0000,49481.5556,0.0000,0.0000,272148.5556,0.0000,-272148.5556,24.0956,16.7983,27231.9000,0.0000,27231.9000,0.7060,7359.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7359.9730,0.0000,0.0000,0.0000,19871.9270,19871.9270,23.6103,35.6511,0.0000,14431.4000,-14431.4000,0.3742,0.0000,0.0000,0.0000,2945.1837,4.9000,1.0000,2945.1837,0.0000,0.0000,17376.5837,0.0000,-17376.5837,24.0237,16.7264,2121.1000,0.0000,2121.1000,0.0550,573.2703,3.7000,1.0000,0.0000,0.0000,0.0000,573.2703,0.0000,0.0000,0.0000,1547.8297,1547.8297,23.9725,16.6059,7048.8000,211.1000,6837.7000,0.1828,1602.0000,4.4000,1.0000,43.0816,4.9000,1.0000,1645.0816,0.0000,0.0000,254.1816,5446.8000,5192.6184,23.8490,16.5517,6736.2000,0.0000,6736.2000,0.1746,1820.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1820.5946,0.0000,0.0000,0.0000,4915.6054,4915.6054,23.6948,19.7377,21.7162,-11.0892,-166337.8205,10.8985,1200.1270,12.0013,10.8985,0.0000,47.0613,19.7356,18.4969,19.1162,-6.5089,-52071.4590,10.8985,2474.1305,24.7413,10.8985,0.0000,165.4792,18.4963,17.6170,18.0567,-5.2803,-36961.8621,10.8985,2942.5198,29.4252,10.8985,0.0000,216.0464,23.6229,23.6187,18.7312,23.6145,18.7050,23.6103,18.6789,23.6103,4586.8364,183.4735,23.9869,23.9821,21.9092,23.9773,21.8732,23.9725,21.8373,23.9725,4586.8364,183.4735,23.7321,23.7196,26.2206,23.7071,26.0945,23.6948,25.9693,23.6948,1326.7626,26.5353,19.7377,19.7370,2.8507,19.7363,2.8456,19.7356,2.8404,19.7356,4586.8364,183.4735,18.4969,18.4967,0.4162,18.4965,0.4040,18.4963,0.3918,18.4963,4586.8364,183.4735,17.6170,17.6185,-4.4992,17.6199,-4.5309,17.6214,-4.5624,17.6214,1326.7626,26.5353,10.8985,508.7499,7.2656,0.0000,428.5869,937.3368,-194171.5000,-257997.1587,-255371.1415
7165.0000,17.7013,29.9236,0.0000,233064.0000,-233064.0000,6.0426,0.0000,0.0000,0.0000,51792.0000,4.5000,1.0000,51792.0000,0.0000,0.0000,284856.0000,0.0000,-284856.0000,24.0752,16.7779,31420.7000,0.0000,31420.7000,0.8146,8492.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8492.0811,0.0000,0.0000,0.0000,22928.6189,22928.6189,23.5528,35.5936,0.0000,19142.4000,-19142.4000,0.4963,0.0000,0.0000,0.0000,3906.6122,4.9000,1.0000,3906.6122,0.0000,0.0000,23049.0122,0.0000,-23049.0122,24.0685,16.7712,2022.6000,0.0000,2022.6000,0.0524,546.6486,3.7000,1.0000,0.0000,0.0000,0.0000,546.6486,0.0000,0.0000,0.0000,1475.9514,1475.9514,24.0233,17.5472,6291.2000,653.7000,5637.5000,0.1631,1429.8182,4.4000,1.0000,133.4082,4.9000,1.0000,1563.2263,0.0000,0.0000,787.1082,4861.3818,4074.2737,23.9322,16.6349,5999.4000,0.0000,5999.4000,0.1555,1621.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1621.4595,0.0000,0.0000,0.0000,4377.9405,4377.9405,23.8030,19.9291,21.8660,-11.5418,-173127.4354,11.5870,1269.1478,12.6915,11.5870,0.0000,56.5559,19.9256,18.6034,19.2645,-7.3866,-59093.0983,11.5870,2615.9527,26.1595,11.5870,0.0000,198.8646,18.6022,17.6989,18.1505,-5.7673,-40371.2326,11.5870,3117.3040,31.1730,11.5870,0.0000,259.6338,23.5622,23.5591,17.3302,23.5559,17.3161,23.5528,17.3019,23.5528,5113.5804,204.5432,24.0355,24.0314,21.3279,24.0274,21.3009,24.0233,21.2739,24.0233,5113.5804,204.5432,23.8342,23.8238,25.9211,23.8134,25.8256,23.8030,25.7306,23.8030,1478.0949,29.5619,19.9291,19.9279,4.4806,19.9268,4.4711,19.9256,4.4616,19.9256,5113.5804,204.5432,18.6034,18.6030,1.1900,18.6026,1.1762,18.6022,1.1625,18.6022,5113.5804,204.5432,17.6989,17.6997,-3.7937,17.7005,-3.8307,17.7013,-3.8673,17.7013,1478.0949,29.5619,11.5870,602.9206,7.7247,0.0000,515.0543,1117.9749,-207126.2000,-275048.2278,-272591.7662
7166.0000,17.7713,29.9935,0.0000,243106.5000,-243106.5000,6.3030,0.0000,0.0000,0.0000,54023.6667,4.5000,1.0000,54023.6667,0.0000,0.0000,297130.1667,0.0000,-297130.1667,24.2388,16.9415,29895.2000,0.0000,29895.2000,0.7751,8079.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8079.7838,0.0000,0.0000,0.0000,21815.4162,21815.4162,23.7527,35.7935,0.0000,21082.3000,-21082.3000,0.5466,0.0000,0.0000,0.0000,4302.5102,4.9000,1.0000,4302.5102,0.0000,0.0000,25384.8102,0.0000,-25384.8102,24.3052,17.0079,1359.6000,0.0000,1359.6000,0.0353,367.4595,3.7000,1.0000,0.0000,0.0000,0.0000,367.4595,0.0000,0.0000,0.0000,992.1405,992.1405,24.2699,18.3547,5574.2000,838.9000,4735.3000,0.1445,1266.8636,4.4000,1.0000,171.2041,4.9000,1.0000,1438.0677,0.0000,0.0000,1010.1041,4307.3364,3297.2323,24.1981,16.9008,5262.7000,0.0000,5262.7000,0.1364,1422.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1422.3514,0.0000,0.0000,0.0000,3840.3486,3840.3486,24.0781,20.0390,22.0585,-12.3708,-185562.0404,11.9113,1295.7766,12.9578,11.9113,0.0000,61.4396,20.0357,18.6942,19.3649,-7.7042,-61633.4106,11.9113,2679.1672,26.7917,11.9113,0.0000,216.0368,18.6928,17.7692,18.2310,-6.0616,-42431.1588,11.9113,3209.1700,32.0917,11.9113,0.0000,282.0535,23.7639,23.7602,18.9346,23.7564,18.9134,23.7527,18.8923,23.7527,5370.5200,214.8208,24.2836,24.2790,23.0130,24.2745,22.9810,24.2699,22.9490,24.2699,5370.5200,214.8208,24.1145,24.1023,28.0835,24.0902,27.9670,24.0781,27.8514,24.0781,1551.8802,31.0376,20.0390,20.0379,5.1266,20.0368,5.1185,20.0357,5.1104,20.0357,5370.5200,214.8208,18.6942,18.6937,1.7456,18.6932,1.7321,18.6928,1.7186,18.6928,5370.5200,214.8208,17.7692,17.7699,-3.2840,17.7706,-3.3194,17.7713,-3.3546,17.7713,1551.8802,31.0376,11.9113,650.9001,7.9409,0.0000,559.5299,1210.4300,-222936.0000,-292569.8392,-289626.6098
7167.0000,17.8605,30.0827,0.0000,255355.4000,-255355.4000,6.6206,0.0000,0.0000,0.0000,56745.6444,4.5000,1.0000,56745.6444,0.0000,0.0000,312101.0444,0.0000,-312101.0444,24.3258,17.0285,28373.0000,0.0000,28373.0000,0.7356,7668.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7668.3784,0.0000,0.0000,0.0000,20704.6216,20704.6216,23.8861,35.9269,0.0000,26214.4000,-26214.4000,0.6797,0.0000,0.0000,0.0000,5349.8776,4.9000,1.0000,5349.8776,0.0000,0.0000,31564.2776,0.0000,-31564.2776,24.5400,17.2427,1310.5000,0.0000,1310.5000,0.0340,354.1892,3.7000,1.0000,0.0000,0.0000,0.0000,354.1892,0.0000,0.0000,0.0000,956.3108,956.3108,24.5064,19.6894,4568.5000,1104.2000,3464.3000,0.1184,1038.2955,4.4000,1.0000,225.3469,4.9000,1.0000,1263.6424,0.0000,0.0000,1329.5469,3530.2045,2200.6576,24.4609,17.1636,5999.4000,0.0000,5999.4000,0.1555,1621.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1621.4595,0.0000,0.0000,0.0000,4377.9405,4377.9405,24.3341,20.2092,22.2717,-13.2749,-199122.8109,12.5157,1351.2809,13.5128,12.5157,0.0000,71.2745,20.2051,18.8102,19.5077,-8.4171,-67336.9652,12.5157,2800.2465,28.0025,12.5157,0.0000,250.6188,18.8084,17.8597,18.3340,-6.5425,-45797.6727,12.5157,3372.1050,33.7211,12.5157,0.0000,327.2031,23.8969,23.8933,19.6314,23.8897,19.6127,23.8861,19.5940,23.8861,5864.1887,234.5675,24.5202,24.5156,24.4128,24.5110,24.3819,24.5064,24.3511,24.5064,5864.1887,234.5675,24.3702,24.3581,29.7644,24.3461,29.6550,24.3341,29.5463,24.3341,1693.5920,33.8718,20.2092,20.2079,6.4035,20.2065,6.3932,20.2051,6.3830,20.2051,5864.1887,234.5675,18.8102,18.8096,2.5438,18.8090,2.5294,18.8084,2.5151,18.8084,5864.1887,234.5675,17.8597,17.8599,-2.5401,17.8602,-2.5783,17.8605,-2.6162,17.8605,1693.5920,33.8718,12.5157,746.7116,8.3438,0.0000,649.0964,1395.8080,-242422.6000,-315425.7914,-312257.4489
7168.0000,17.9214,30.1436,0.0000,260354.7000,-260354.7000,6.7502,0.0000,0.0000,0.0000,57856.6000,4.5000,1.0000,57856.6000,0.0000,0.0000,318211.3000,0.0000,-318211.3000,24.4804,17.1831,24185.1000,0.0000,24185.1000,0.6270,6536.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6536.5135,0.0000,0.0000,0.0000,17648.5865,17648.5865,24.1047,36.1455,0.0000,26392.5000,-26392.5000,0.6843,0.0000,0.0000,0.0000,5386.2245,4.9000,1.0000,5386.2245,0.0000,0.0000,31778.7245,0.0000,-31778.7245,24.7597,17.4624,1679.3000,0.0000,1679.3000,0.0435,453.8649,3.7000,1.0000,0.0000,0.0000,0.0000,453.8649,0.0000,0.0000,0.0000,1225.4351,1225.4351,24.7203,20.5461,3840.9000,1133.4000,2707.5000,0.0996,872.9318,4.4000,1.0000,231.3061,4.9000,1.0000,1104.2379,0.0000,0.0000,1364.7061,2967.9682,1603.2621,24.6873,17.3900,6981.8000,0.0000,6981.8000,0.1810,1886.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1886.9730,0.0000,0.0000,0.0000,5094.8270,5094.8270,24.5461,20.3158,22.4310,-13.6824,-205235.6395,12.5785,1350.4355,13.5044,12.5785,0.0000,72.3516,20.3117,18.8888,19.6003,-8.6291,-69032.7701,12.5785,2804.6555,28.0466,12.5785,0.0000,254.4064,18.8870,17.9203,18.4036,-6.6996,-46897.1642,12.5785,3382.8500,33.8285,12.5785,0.0000,332.1481,24.1166,24.1126,21.2082,24.1086,21.1859,24.1047,21.1636,24.1047,5916.5363,236.6615,24.7344,24.7297,25.5536,24.7250,25.5222,24.7203,25.4908,24.7203,5916.5363,236.6615,24.5822,24.5702,30.9017,24.5581,30.7950,24.5461,30.6889,24.5461,1708.6148,34.1723,20.3158,20.3144,6.9520,20.3131,6.9426,20.3117,6.9332,20.3117,5916.5363,236.6615,18.8888,18.8882,2.9231,18.8876,2.9094,18.8870,2.8958,18.8870,5916.5363,236.6615,17.9203,17.9206,-2.2021,17.9210,-2.2367,17.9214,-2.2710,17.9214,1708.6148,34.1723,12.5785,757.1450,8.3856,0.0000,658.9060,1416.0511,-251193.5000,-324417.9138,-321165.5738
7169.0000,17.9334,30.1556,0.0000,259876.4000,-259876.4000,6.7378,0.0000,0.0000,0.0000,57750.3111,4.5000,1.0000,57750.3111,0.0000,0.0000,317626.7111,0.0000,-317626.7111,24.7357,17.4384,15819.9000,0.0000,15819.9000,0.4102,4275.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4275.6486,0.0000,0.0000,0.0000,11544.2514,11544.2514,24.4738,36.5146,0.0000,21867.1000,-21867.1000,0.5669,0.0000,0.0000,0.0000,4462.6735,4.9000,1.0000,4462.6735,0.0000,0.0000,26329.7735,0.0000,-26329.7735,25.0377,17.7404,1083.2000,0.0000,1083.2000,0.0281,292.7568,3.7000,1.0000,0.0000,0.0000,0.0000,292.7568,0.0000,0.0000,0.0000,790.4432,790.4432,25.0048,20.1093,3451.8000,811.8000,2640.0000,0.0895,784.5000,4.4000,1.0000,165.6735,4.9000,1.0000,950.1735,0.0000,0.0000,977.4735,2667.3000,1689.8265,24.9686,17.6713,9192.2000,0.0000,9192.2000,0.2383,2484.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2484.3784,0.0000,0.0000,0.0000,6707.8216,6707.8216,24.7851,20.3216,22.5534,-13.8946,-208419.0742,12.1062,1294.1390,12.9414,12.1062,0.0000,64.5042,20.3180,18.9002,19.6091,-8.2753,-66202.7342,12.1062,2698.4672,26.9847,12.1062,0.0000,226.8129,18.8988,17.9310,18.4149,-6.4555,-45188.6775,12.1062,3243.6130,32.4361,12.1062,0.0000,296.1226,24.4885,24.4836,24.1483,24.4787,24.1178,24.4738,24.0873,24.4738,5527.5589,221.1024,25.0208,25.0154,27.4091,25.0101,27.3724,25.0048,27.3358,25.0048,5527.5589,221.1024,24.8249,24.8116,32.4650,24.7983,32.3461,24.7851,32.2281,24.7851,1596.9672,31.9393,20.3216,20.3204,6.5539,20.3192,6.5466,20.3180,6.5394,20.3180,5527.5589,221.1024,18.9002,18.8997,2.6685,18.8992,2.6566,18.8988,2.6448,18.8988,5527.5589,221.1024,17.9310,17.9318,-2.4331,17.9326,-2.4606,17.9334,-2.4878,17.9334,1596.9672,31.9393,12.1062,680.8668,8.0708,0.0000,587.4397,1268.3065,-253008.2000,-323224.1418,-319810.4858
7170.0000,17.6539,29.8761,0.0000,159139.9000,-159139.9000,4.1260,0.0000,0.0000,0.0000,35364.4222,4.5000,1.0000,35364.4222,0.0000,0.0000,194504.3222,0.0000,-194504.3222,24.5084,17.2111,13029.9000,0.0000,13029.9000,0.3378,3521.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3521.5946,0.0000,0.0000,0.0000,9508.3054,9508.3054,24.1582,36.1990,0.0000,1541.5000,-1541.5000,0.0400,0.0000,0.0000,0.0000,314.5918,4.9000,1.0000,314.5918,0.0000,0.0000,1856.0918,0.0000,-1856.0918,24.2236,16.9263,909.8000,0.0000,909.8000,0.0236,245.8919,3.7000,1.0000,0.0000,0.0000,0.0000,245.8919,0.0000,0.0000,0.0000,663.9081,663.9081,24.1906,19.2584,3763.8000,873.7000,2890.1000,0.0976,855.4091,4.4000,1.0000,178.3061,4.9000,1.0000,1033.7152,0.0000,0.0000,1052.0061,2908.3909,1856.3848,24.1252,16.8279,10788.5000,0.0000,10788.5000,0.2797,2915.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2915.8108,0.0000,0.0000,0.0000,7872.6892,7872.6892,23.8473,19.8308,21.8390,-7.5982,-113973.0703,7.3570,806.6045,8.0660,7.3570,0.0000,14.4767,19.8333,18.5216,19.1774,-4.6529,-37222.9110,7.3570,1666.3568,16.6636,7.3570,0.0000,50.9038,18.5257,17.6328,18.0792,-3.6195,-25336.5547,7.3570,1984.6499,19.8465,7.3570,0.0000,66.4590,24.1733,24.1683,19.9832,24.1632,19.9532,24.1582,19.9233,24.1582,2289.3423,91.5737,24.2002,24.1970,18.2121,24.1938,18.1983,24.1906,18.1844,24.1906,2289.3423,91.5737,23.8477,23.8478,19.3576,23.8476,19.4034,23.8473,19.4473,23.8473,665.3044,13.3061,19.8308,19.8316,1.4244,19.8325,1.4373,19.8333,1.4500,19.8333,2289.3423,91.5737,18.5216,18.5229,-1.3210,18.5243,-1.3142,18.5257,-1.3074,18.5257,2289.3423,91.5737,17.6328,17.6399,-6.2467,17.6469,-6.1978,17.6539,-6.1498,17.6539,665.3044,13.3061,7.3570,171.5714,4.9047,0.0000,131.8395,303.4109,-133063.1000,-176459.1266,-176532.5360
7171.0000,17.5392,29.7577,73.1000,150903.4000,-150830.3000,3.9125,16.6136,4.4000,1.0000,33534.0889,4.5000,1.0000,33550.7025,0.0000,0.0000,184437.4889,56.4864,-184381.0025,24.3825,17.0852,13025.5000,0.0000,13025.5000,0.3377,3520.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3520.4054,0.0000,0.0000,0.0000,9505.0946,9505.0946,24.0138,16.2865,23.2000,0.0000,23.2000,0.0006,5.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5.2727,0.0000,0.0000,0.0000,17.9273,17.9273,24.0131,16.7158,710.9000,0.0000,710.9000,0.0184,192.1351,3.7000,1.0000,0.0000,0.0000,0.0000,192.1351,0.0000,0.0000,0.0000,518.7649,518.7649,23.9801,18.1061,4662.2000,717.6000,3944.6000,0.1209,1059.5909,4.4000,1.0000,146.4490,4.9000,1.0000,1206.0399,0.0000,0.0000,864.0490,3602.6091,2738.5601,23.8784,16.5811,10297.3000,0.0000,10297.3000,0.2670,2783.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2783.0541,0.0000,0.0000,0.0000,7514.2459,7514.2459,23.5771,19.6227,21.5999,-7.1029,-106544.0290,6.9856,772.4464,7.7245,6.9856,0.0000,12.3929,19.6245,18.3812,19.0029,-4.1871,-33497.0371,6.9856,1592.5611,15.9256,6.9856,0.0000,43.5765,18.3845,17.5217,17.9531,-3.3210,-23246.7434,6.9856,1893.4910,18.9349,6.9856,0.0000,56.8926,24.0297,24.0244,18.4419,24.0191,18.4106,24.0138,18.3795,24.0138,2089.6026,83.5841,23.9939,23.9893,16.7656,23.9847,16.7356,23.9801,16.7058,23.9801,2089.6026,83.5841,23.5995,23.5919,17.3579,23.5844,17.2899,23.5771,17.2241,23.5771,607.6498,12.1530,19.6227,19.6233,-0.0541,19.6239,-0.0470,19.6245,-0.0399,19.6245,2089.6026,83.5841,18.3812,18.3823,-2.2915,18.3834,-2.2901,18.3845,-2.2887,18.3845,2089.6026,83.5841,17.5217,17.5276,-7.1755,17.5334,-7.1537,17.5392,-7.1316,17.5392,607.6498,12.1530,6.9856,148.7150,4.6570,0.0000,112.8619,261.5770,-122828.8000,-164086.4097,-163287.8095
7172.0000,17.3863,29.5194,973.5000,84423.9000,-83450.4000,2.1888,221.2500,4.4000,1.0000,18760.8667,4.5000,1.0000,18982.1167,0.0000,0.0000,103184.7667,752.2500,-102432.5167,23.3075,16.0102,13025.8000,0.0000,13025.8000,0.3377,3520.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3520.4865,0.0000,0.0000,0.0000,9505.3135,9505.3135,22.7656,15.0383,2047.7000,0.0000,2047.7000,0.0531,465.3864,4.4000,1.0000,0.0000,0.0000,0.0000,465.3864,0.0000,0.0000,0.0000,1582.3136,1582.3136,22.6741,15.3768,772.9000,0.0000,772.9000,0.0200,208.8919,3.7000,1.0000,0.0000,0.0000,0.0000,208.8919,0.0000,0.0000,0.0000,564.0081,564.0081,22.6530,16.1284,5621.0000,561.4000,5059.6000,0.1457,1277.5000,4.4000,1.0000,114.5714,4.9000,1.0000,1392.0714,0.0000,0.0000,675.9714,4343.5000,3667.5286,22.4410,15.1437,9437.8000,0.0000,9437.8000,0.2447,2550.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2550.7568,0.0000,0.0000,0.0000,6887.0432,6887.0432,22.1299,19.7520,20.9409,-2.7424,-41136.0633,4.4852,507.8542,5.0785,4.4852,0.0000,3.2802,19.7478,17.9970,18.8724,-3.7861,-30288.7195,4.4852,1027.5258,10.2753,4.4852,0.0000,11.5342,18.0100,17.3518,17.6809,-1.6268,-11387.7658,4.4852,1228.4132,12.2841,4.4852,0.0000,15.0588,22.7580,22.7606,5.9294,22.7631,5.9771,22.7656,6.0242,22.7656,960.3234,38.4129,22.6415,22.6454,3.8636,22.6493,3.9190,22.6530,3.9739,22.6530,960.3234,38.4129,22.0429,22.0730,-0.4285,22.1020,-0.0444,22.1299,0.3270,22.1299,280.8918,5.6178,19.7520,19.7506,1.7723,19.7492,1.7587,19.7478,1.7452,19.7478,960.3234,38.4129,17.9970,18.0014,-5.7044,18.0057,-5.6713,18.0100,-5.6385,18.0100,960.3234,38.4129,17.3518,17.3635,-8.8092,17.3750,-8.7205,17.3863,-8.6339,17.3863,280.8918,5.6178,4.4852,43.9336,2.9901,0.0000,29.8732,73.8068,-53106.6000,-80226.3096,-82812.5486
7173.0000,17.2653,29.3434,1489.8000,79847.7000,-78357.9000,2.0702,338.5909,4.4000,1.0000,17743.9333,4.5000,1.0000,18082.5242,0.0000,0.0000,97591.6333,1151.2091,-96440.4242,23.1028,15.8055,11049.9000,0.0000,11049.9000,0.2865,2986.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2986.4595,0.0000,0.0000,0.0000,8063.4405,8063.4405,22.6071,14.8798,4274.9000,0.0000,4274.9000,0.1108,971.5682,4.4000,1.0000,0.0000,0.0000,0.0000,971.5682,0.0000,0.0000,0.0000,3303.3318,3303.3318,22.4071,15.1098,476.9000,0.0000,476.9000,0.0124,128.8919,3.7000,1.0000,0.0000,0.0000,0.0000,128.8919,0.0000,0.0000,0.0000,348.0081,348.0081,22.3842,15.3179,6771.0000,371.7000,6399.3000,0.1756,1538.8636,4.4000,1.0000,75.8571,4.9000,1.0000,1614.7208,0.0000,0.0000,447.5571,5232.1364,4784.5792,22.0946,14.7973,7718.6000,0.0000,7718.6000,0.2001,2086.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2086.1081,0.0000,0.0000,0.0000,5632.4919,5632.4919,21.7750,19.5629,20.6690,-2.4364,-36546.5470,4.2833,489.8038,4.8980,4.2833,0.0000,2.8570,19.5654,17.9400,18.7527,-3.3567,-26853.6925,4.2833,985.6956,9.8570,4.2833,0.0000,10.0460,17.9490,17.2286,17.5888,-1.7003,-11901.7734,4.2833,1177.2646,11.7726,4.2833,0.0000,13.1159,22.6148,22.6122,6.4191,22.6096,6.4046,22.6071,6.3905,22.6071,886.0943,35.4438,22.3861,22.3854,3.5897,22.3848,3.5876,22.3842,3.5859,22.3842,886.0943,35.4438,21.7536,21.7604,-0.6496,21.7675,-0.6117,21.7750,-0.5664,21.7750,259.3462,5.1869,19.5629,19.5637,-0.0126,19.5646,-0.0016,19.5654,0.0092,19.5654,886.0943,35.4438,17.9400,17.9430,-5.4920,17.9460,-5.4779,17.9490,-5.4636,17.9490,886.0943,35.4438,17.2286,17.2410,-9.7672,17.2532,-9.6841,17.2653,-9.6015,17.2653,259.3462,5.1869,4.2833,38.7184,2.8556,0.0000,26.0189,64.7373,-48438.3000,-74308.5727,-75302.0130
7174.0000,17.2613,29.1446,2854.3000,65074.5000,-62220.2000,1.6872,648.7045,4.4000,1.0000,14461.0000,4.5000,1.0000,15109.7045,0.0000,0.0000,79535.5000,2205.5955,-77329.9045,21.7739,14.4767,10777.0000,0.0000,10777.0000,0.2794,2912.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2912.7027,0.0000,0.0000,0.0000,7864.2973,7864.2973,21.3392,13.6120,22674.1000,0.0000,22674.1000,0.5879,5153.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5153.2045,0.0000,0.0000,0.0000,17520.8955,17520.8955,20.3168,13.0195,366.0000,0.0000,366.0000,0.0095,98.9189,3.7000,1.0000,0.0000,0.0000,0.0000,98.9189,0.0000,0.0000,0.0000,267.0811,267.0811,20.3503,12.8195,8613.7000,140.6000,8473.1000,0.2233,1957.6591,4.4000,1.0000,28.6939,4.9000,1.0000,1986.3530,0.0000,0.0000,169.2939,6656.0409,6486.7470,19.9717,12.6744,6736.2000,0.0000,6736.2000,0.1746,1820.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1820.5946,0.0000,0.0000,0.0000,4915.6054,4915.6054,19.8660,20.4019,20.1340,0.6121,9182.1112,4.4429,518.0637,5.1806,4.4429,0.0000,3.1883,20.3787,17.6449,19.0118,-5.8559,-46847.5539,4.4429,1012.5454,10.1255,4.4429,0.0000,11.2109,17.6602,17.2346,17.4474,-1.0417,-7292.0395,4.4429,1227.7448,12.2774,4.4429,0.0000,14.6368,21.3150,21.3232,-5.2825,21.3313,-5.1886,21.3392,-5.0955,21.3392,944.5520,37.7821,20.3012,20.3177,-15.4733,20.3341,-15.3053,20.3503,-15.1388,20.3503,944.5520,37.7821,19.6849,19.7470,-23.0264,19.8074,-22.3233,19.8660,-21.6402,19.8660,276.3150,5.5263,20.4019,20.3941,8.6145,20.3864,8.5379,20.3787,8.4620,20.3787,944.5520,37.7821,17.6449,17.6500,-7.9147,17.6551,-7.8806,17.6602,-7.8468,17.6602,944.5520,37.7821,17.2346,17.2435,-9.1912,17.2524,-9.1576,17.2613,-9.1230,17.2613,276.3150,5.5263,4.4429,42.8057,2.9619,0.0000,29.0360,71.8417,-13193.8000,-40275.2783,-44957.4822
7175.0000,17.1841,28.8711,4005.4000,57829.8000,-53824.4000,1.4993,910.3182,4.4000,1.0000,12851.0667,4.5000,1.0000,13761.3848,0.0000,0.0000,70680.8667,3095.0818,-67585.7848,21.1767,13.8794,10774.0000,0.0000,10774.0000,0.2793,2911.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2911.8919,0.0000,0.0000,0.0000,7862.1081,7862.1081,20.7328,13.0055,29693.8000,0.0000,29693.8000,0.7699,6748.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6748.5909,0.0000,0.0000,0.0000,22945.2091,22945.2091,19.3773,12.0800,371.0000,0.0000,371.0000,0.0096,100.2703,3.7000,1.0000,0.0000,0.0000,0.0000,100.2703,0.0000,0.0000,0.0000,270.7297,270.7297,19.4040,11.6768,10393.7000,0.0000,10393.7000,0.2695,2362.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2362.2045,0.0000,0.0000,0.0000,8031.4955,8031.4955,18.9296,11.6323,3789.1000,0.0000,3789.1000,0.0982,1024.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1024.0811,0.0000,0.0000,0.0000,2765.0189,2765.0189,18.9056,20.5944,19.7500,1.9059,28588.5090,4.3888,519.0363,5.1904,4.3888,0.0000,3.0733,20.5780,17.6479,19.1129,-6.2001,-49600.8235,4.3888,996.4569,9.9646,4.3888,0.0000,10.8066,17.6584,17.1503,17.4043,-1.2286,-8600.4566,4.3888,1214.8090,12.1481,4.3888,0.0000,14.1089,20.7123,20.7191,-8.5765,20.7260,-8.5113,20.7328,-8.4463,20.7328,924.5608,36.9824,19.3613,19.3756,-20.6494,19.3898,-20.5301,19.4040,-20.4110,19.4040,924.5608,36.9824,18.7662,18.8128,-28.7679,18.8593,-28.3528,18.9056,-27.9352,18.9056,270.5129,5.4103,20.5944,20.5889,9.4049,20.5835,9.3635,20.5780,9.3220,20.5780,924.5608,36.9824,17.6479,17.6514,-7.1332,17.6549,-7.1190,17.6584,-7.1048,17.6584,924.5608,36.9824,17.1503,17.1617,-9.9032,17.1730,-9.8383,17.1841,-9.7743,17.1841,270.5129,5.4103,4.3888,41.3913,2.9259,0.0000,27.9889,69.3802,1197.2000,-25711.2235,-29612.7710
7176.0000,17.1253,28.6296,4851.2000,52214.2000,-47363.0000,1.3538,1102.5455,4.4000,1.0000,11603.1556,4.5000,1.0000,12705.7010,0.0000,0.0000,63817.3556,3748.6545,-60068.7010,20.8800,13.5827,10787.1000,0.0000,10787.1000,0.2797,2915.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2915.4324,0.0000,0.0000,0.0000,7871.6676,7871.6676,20.4072,12.6799,30241.1000,0.0000,30241.1000,0.7841,6872.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6872.9773,0.0000,0.0000,0.0000,23368.1227,23368.1227,18.9465,11.6492,366.5000,0.0000,366.5000,0.0095,99.0541,3.7000,1.0000,0.0000,0.0000,0.0000,99.0541,0.0000,0.0000,0.0000,267.4459,267.4459,18.9689,11.2416,11835.2000,0.0000,11835.2000,0.3068,2689.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2689.8182,0.0000,0.0000,0.0000,9145.3818,9145.3818,18.3972,11.1000,1210.4000,0.0000,1210.4000,0.0314,327.1351,3.7000,1.0000,0.0000,0.0000,0.0000,327.1351,0.0000,0.0000,0.0000,883.2649,883.2649,18.4594,20.5669,19.5132,2.2477,33715.9630,4.1478,494.8473,4.9485,4.1478,0.0000,2.5943,20.5543,17.6534,19.1039,-5.8011,-46409.1186,4.1478,942.0586,9.4206,4.1478,0.0000,9.1224,17.6637,17.0897,17.3767,-1.3119,-9183.1759,4.1478,1149.3191,11.4932,4.1478,0.0000,11.9100,20.3880,20.3944,-9.4322,20.4008,-9.3774,20.4072,-9.3228,20.4072,837.7322,33.5093,18.9298,18.9429,-21.2887,18.9559,-21.1912,18.9689,-21.0938,18.9689,837.7322,33.5093,18.3420,18.3813,-29.1557,18.4205,-28.8546,18.4594,-28.5528,18.4594,245.3022,4.9060,20.5669,20.5627,8.3266,20.5585,8.3000,20.5543,8.2733,20.5543,837.7322,33.5093,17.6534,17.6568,-6.6545,17.6603,-6.6406,17.6637,-6.6267,17.6637,837.7322,33.5093,17.0897,17.1016,-10.2645,17.1135,-10.1978,17.1253,-10.1316,17.1253,245.3022,4.9060,4.1478,35.4504,2.7652,0.0000,23.6267,59.0771,7077.3000,-18532.8181,-21876.3316
7177.0000,17.0964,28.3264,6089.1000,47422.5000,-41333.4000,1.2295,1383.8864,4.4000,1.0000,10538.3333,4.5000,1.0000,11922.2197,0.0000,0.0000,57960.8333,4705.2136,-53255.6197,20.4157,13.1184,10797.1000,0.0000,10797.1000,0.2799,2918.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2918.1351,0.0000,0.0000,0.0000,7878.9649,7878.9649,19.9498,12.2225,34877.6000,0.0000,34877.6000,0.9043,7926.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7926.7273,0.0000,0.0000,0.0000,26950.8727,26950.8727,18.2700,10.9727,361.7000,0.0000,361.7000,0.0094,97.7568,3.7000,1.0000,0.0000,0.0000,0.0000,97.7568,0.0000,0.0000,0.0000,263.9432,263.9432,18.3019,10.5746,12779.6000,0.0000,12779.6000,0.3313,2904.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2904.4545,0.0000,0.0000,0.0000,9875.1455,9875.1455,17.6863,10.3890,720.6000,0.0000,720.6000,0.0187,194.7568,3.7000,1.0000,0.0000,0.0000,0.0000,194.7568,0.0000,0.0000,0.0000,525.8432,525.8432,17.7994,20.7076,19.2535,3.1107,46660.0161,4.1597,501.0659,5.0107,4.1597,0.0000,2.6166,20.6913,17.6248,19.1580,-6.1499,-49198.9669,4.1597,942.8438,9.4284,4.1597,0.0000,9.2007,17.6355,17.0629,17.3492,-1.3124,-9187.0165,4.1597,1153.8188,11.5382,4.1597,0.0000,12.0123,19.9247,19.9331,-12.1181,19.9415,-12.0469,19.9498,-11.9760,19.9498,841.9124,33.6765,18.2535,18.2697,-25.1629,18.2858,-25.0399,18.3019,-24.9174,18.3019,841.9124,33.6765,17.6536,17.7028,-33.7100,17.7514,-33.2982,17.7994,-32.8919,17.7994,246.5163,4.9303,20.7076,20.7022,9.3056,20.6967,9.2664,20.6913,9.2274,20.6913,841.9124,33.6765,17.6248,17.6283,-6.6551,17.6319,-6.6399,17.6355,-6.6248,17.6355,841.9124,33.6765,17.0629,17.0741,-10.2406,17.0852,-10.1869,17.0964,-10.1332,17.0964,246.5163,4.9303,4.1597,35.7287,2.7731,0.0000,23.8297,59.5584,18203.2000,-7760.8502,-11725.9673
7178.0000,17.0689,27.9571,7428.7000,43031.2000,-35602.5000,1.1157,1688.3409,4.4000,1.0000,9562.4889,4.5000,1.0000,11250.8298,0.0000,0.0000,52593.6889,5740.3591,-46853.3298,20.1163,12.8190,10830.6000,0.0000,10830.6000,0.2808,2927.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2927.1892,0.0000,0.0000,0.0000,7903.4108,7903.4108,19.6285,11.9013,34211.7000,0.0000,34211.7000,0.8870,7775.3864,4.4000,1.0000,0.0000,0.0000,0.0000,7775.3864,0.0000,0.0000,0.0000,26436.3136,26436.3136,17.9091,10.6118,375.8000,0.0000,375.8000,0.0097,101.5676,3.7000,1.0000,0.0000,0.0000,0.0000,101.5676,0.0000,0.0000,0.0000,274.2324,274.2324,17.9384,10.2111,13697.4000,0.0000,13697.4000,0.3551,3113.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3113.0455,0.0000,0.0000,0.0000,10584.3545,10584.3545,17.2500,9.9527,351.2000,0.0000,351.2000,0.0091,94.9189,3.7000,1.0000,0.0000,0.0000,0.0000,94.9189,0.0000,0.0000,0.0000,256.2811,256.2811,17.3735,20.7530,19.0633,3.4638,51957.6514,3.9862,483.5817,4.8358,3.9862,0.0000,2.3027,20.7373,17.5911,19.1642,-6.0465,-48371.6245,3.9862,903.3094,9.0331,3.9862,0.0000,8.0968,17.6025,17.0337,17.3181,-1.2494,-8745.7598,3.9862,1107.0138,11.0701,3.9862,0.0000,10.5711,19.6022,19.6110,-13.3752,19.6198,-13.3061,19.6285,-13.2372,19.6285,781.6022,31.2641,17.8912,17.9070,-25.8882,17.9227,-25.7781,17.9384,-25.6683,17.9384,781.6022,31.2641,17.2333,17.2804,-35.0181,17.3271,-34.6594,17.3735,-34.3021,17.3735,228.9955,4.5799,20.7530,20.7477,9.2545,20.7425,9.2201,20.7373,9.1859,20.7373,781.6022,31.2641,17.5911,17.5949,-6.7279,17.5987,-6.7110,17.6025,-6.6942,17.6025,781.6022,31.2641,17.0337,17.0455,-10.3071,17.0572,-10.2478,17.0689,-10.1888,17.0689,228.9955,4.5799,3.9862,31.7897,2.6574,0.0000,20.9706,52.7603,23864.2000,-1398.7373,-5159.7329
7179.0000,17.0486,27.5498,8758.5000,39325.2000,-30566.7000,1.0196,1990.5682,4.4000,1.0000,8738.9333,4.5000,1.0000,10729.5015,0.0000,0.0000,48064.1333,6767.9318,-41296.2015,19.6660,12.3687,10791.2000,0.0000,10791.2000,0.2798,2916.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2916.5405,0.0000,0.0000,0.0000,7874.6595,7874.6595,19.1981,11.4709,39796.4000,0.0000,39796.4000,1.0318,9044.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9044.6364,0.0000,0.0000,0.0000,30751.7636,30751.7636,17.2490,9.9517,363.5000,0.0000,363.5000,0.0094,98.2432,3.7000,1.0000,0.0000,0.0000,0.0000,98.2432,0.0000,0.0000,0.0000,265.2568,265.2568,17.2888,9.5615,14555.8000,0.0000,14555.8000,0.3774,3308.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3308.1364,0.0000,0.0000,0.0000,11247.6636,11247.6636,16.5759,9.2786,351.3000,0.0000,351.3000,0.0091,94.9459,3.7000,1.0000,0.0000,0.0000,0.0000,94.9459,0.0000,0.0000,0.0000,256.3541,256.3541,16.7262,20.9157,18.8210,4.4067,66099.8867,4.0906,500.7671,5.0077,4.0906,0.0000,2.4885,20.8969,17.5747,19.2358,-6.5521,-52416.8019,4.0906,924.5098,9.2451,4.0906,0.0000,8.7501,17.5854,17.0149,17.3002,-1.2859,-9001.0001,4.0906,1136.8004,11.3680,4.0906,0.0000,11.4239,19.1669,19.1774,-15.9396,19.1878,-15.8583,19.1981,-15.7774,19.1981,817.6721,32.7069,17.2322,17.2512,-29.9965,17.2700,-29.8605,17.2888,-29.7250,17.2888,817.6721,32.7069,16.5596,16.6158,-39.8113,16.6714,-39.3591,16.7262,-38.9124,16.7262,239.4753,4.7895,20.9157,20.9094,10.4740,20.9032,10.4304,20.8969,10.3870,20.8969,817.6721,32.7069,17.5747,17.5783,-6.6476,17.5819,-6.6337,17.5854,-6.6197,17.5854,817.6721,32.7069,17.0149,17.0262,-10.2831,17.0374,-10.2325,17.0486,-10.1818,17.0486,239.4753,4.7895,4.0906,34.1256,2.7271,0.0000,22.6625,56.7880,35291.5000,9099.4960,4682.0847
