Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7180.0000,16.9763,28.2596,6743.9000,55502.0000,-48758.1000,1.4390,1532.7045,4.4000,1.0000,12333.7778,4.5000,1.0000,13866.4823,0.0000,0.0000,67835.7778,5211.1955,-62624.5823,20.4049,13.1076,10831.5000,0.0000,10831.5000,0.2808,2927.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2927.4324,0.0000,0.0000,0.0000,7904.0676,7904.0676,19.9711,12.2438,39214.9000,0.0000,39214.9000,1.0167,8912.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8912.4773,0.0000,0.0000,0.0000,30302.4227,30302.4227,18.3121,11.0148,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,18.3076,10.5804,15125.3000,0.0000,15125.3000,0.3922,3437.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3437.5682,0.0000,0.0000,0.0000,11687.7318,11687.7318,17.6677,10.3704,721.1000,0.0000,721.1000,0.0187,194.8919,3.7000,1.0000,0.0000,0.0000,0.0000,194.8919,0.0000,0.0000,0.0000,526.2081,526.2081,17.6492,20.0897,18.8694,2.9717,44575.2135,4.7356,578.6747,5.7867,4.7356,0.0000,3.8609,20.0970,17.9881,19.0425,-4.8149,-38519.2787,4.7356,1078.0175,10.7802,4.7356,0.0000,13.5760,17.9864,16.9425,17.4645,-2.7239,-19067.5038,4.7356,1307.7773,13.0778,4.7356,0.0000,17.7245,19.9722,19.9718,-6.2000,19.9714,-6.2314,19.9711,-6.2620,19.9711,1056.0337,42.2413,18.2972,18.3006,-16.8880,18.3041,-16.9135,18.3076,-16.9380,18.3076,1056.0337,42.2413,17.6389,17.6412,-23.5523,17.6447,-23.7698,17.6492,-23.9704,17.6492,308.6559,6.1731,20.0897,20.0922,1.8257,20.0946,1.8713,20.0970,1.9162,20.0970,1056.0337,42.2413,17.9881,17.9875,-2.3769,17.9870,-2.4041,17.9864,-2.4311,17.9864,1056.0337,42.2413,16.9425,16.9538,-10.9414,16.9651,-10.8910,16.9763,-10.8406,16.9763,308.6559,6.1731,4.7356,51.0019,3.1571,0.0000,35.1615,86.1634,17508.1000,-11931.6710,-13011.5690
7181.0000,17.0459,28.3969,6971.1000,61832.8000,-54861.7000,1.6031,1584.3409,4.4000,1.0000,13740.6222,4.5000,1.0000,15324.9631,0.0000,0.0000,75573.4222,5386.7591,-70186.6631,20.4600,13.1627,10800.5000,0.0000,10800.5000,0.2800,2919.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2919.0541,0.0000,0.0000,0.0000,7881.4459,7881.4459,20.0818,12.3545,45172.6000,0.0000,45172.6000,1.1712,10266.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10266.5000,0.0000,0.0000,0.0000,34906.1000,34906.1000,18.3839,11.0866,463.6000,0.0000,463.6000,0.0120,125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,125.2973,0.0000,0.0000,0.0000,338.3027,338.3027,18.3862,10.6589,15226.2000,0.0000,15226.2000,0.3948,3460.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3460.5000,0.0000,0.0000,0.0000,11765.7000,11765.7000,17.8139,10.5166,3557.2000,0.0000,3557.2000,0.0922,961.4054,3.7000,1.0000,0.0000,0.0000,0.0000,961.4054,0.0000,0.0000,0.0000,2595.7946,2595.7946,17.7392,19.9060,18.8226,2.9696,44544.3230,5.3300,652.4542,6.5245,5.3300,0.0000,5.5050,19.9068,18.0606,18.9837,-4.7444,-37954.8375,5.3300,1216.0020,12.1600,5.3300,0.0000,19.3568,18.0624,17.0261,17.5443,-3.0435,-21304.6605,5.3300,1467.4443,14.6744,5.3300,0.0000,25.2719,20.0766,20.0783,-5.2427,20.0801,-5.2393,20.0818,-5.2361,20.0818,1299.0351,51.9614,18.3674,18.3737,-16.1382,18.3800,-16.1169,18.3862,-16.0956,18.3862,1299.0351,51.9614,17.6876,17.7051,-22.6783,17.7223,-22.6323,17.7392,-22.5897,17.7392,379.0753,7.5815,19.9060,19.9063,0.9797,19.9066,0.9912,19.9068,1.0028,19.9068,1299.0351,51.9614,18.0606,18.0612,-2.1544,18.0618,-2.1636,18.0624,-2.1729,18.0624,1299.0351,51.9614,17.0261,17.0326,-9.6579,17.0392,-9.6654,17.0459,-9.6715,17.0459,379.0753,7.5815,5.3300,70.5902,3.5534,0.0000,50.1337,120.7239,20358.4000,-12699.3199,-14715.1749
7182.0000,17.2152,29.2245,3483.3000,126421.8000,-122938.5000,3.2777,791.6591,4.4000,1.0000,28093.7333,4.5000,1.0000,28885.3924,0.0000,0.0000,154515.5333,2691.6409,-151823.8924,22.5318,15.2345,10821.8000,0.0000,10821.8000,0.2806,2924.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2924.8108,0.0000,0.0000,0.0000,7896.9892,7896.9892,22.2242,14.4970,25950.1000,0.0000,25950.1000,0.6728,5897.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5897.7500,0.0000,0.0000,0.0000,20052.3500,20052.3500,21.5221,14.2248,441.8000,0.0000,441.8000,0.0115,119.4054,3.7000,1.0000,0.0000,0.0000,0.0000,119.4054,0.0000,0.0000,0.0000,322.3946,322.3946,21.4733,13.7461,14922.7000,0.0000,14922.7000,0.3869,3391.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3391.5227,0.0000,0.0000,0.0000,11531.1773,11531.1773,21.0695,13.7722,11818.5000,0.0000,11818.5000,0.3064,3194.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3194.1892,0.0000,0.0000,0.0000,8624.3108,8624.3108,20.6383,18.6244,19.6313,-3.8340,-57509.6690,7.4038,879.4430,8.7944,7.4038,0.0000,14.7547,18.6438,18.3391,18.4915,-1.0876,-8701.0018,7.4038,1720.5963,17.2060,7.4038,0.0000,51.8813,18.3367,17.2082,17.7725,-4.6038,-32226.5215,7.4038,2020.7015,20.2070,7.4038,0.0000,67.7353,22.2553,22.2449,16.3469,22.2345,16.2326,22.2242,16.1191,22.2242,2315.0773,92.6031,21.5108,21.4982,15.2198,21.4857,15.0585,21.4733,14.8982,21.4733,2315.0773,92.6031,20.7675,20.7233,14.7023,20.6802,14.0221,20.6383,13.3560,20.6383,672.7305,13.4546,18.6244,18.6309,-10.9788,18.6374,-10.9078,18.6438,-10.8370,18.6438,2315.0773,92.6031,18.3391,18.3383,0.2863,18.3375,0.2642,18.3367,0.2423,18.3367,2315.0773,92.6031,17.2082,17.2105,-7.4536,17.2128,-7.5039,17.2152,-7.5529,17.2152,672.7305,13.4546,7.4038,174.6009,4.9359,0.0000,134.3713,308.9723,-58983.6000,-103396.6706,-98437.1924
7183.0000,17.3845,29.5165,1949.5000,167052.1000,-165102.6000,4.3311,443.0682,4.4000,1.0000,37122.6889,4.5000,1.0000,37565.7571,0.0000,0.0000,204174.7889,1506.4318,-202668.3571,23.1562,15.8589,18331.1000,0.0000,18331.1000,0.4753,4954.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4954.3514,0.0000,0.0000,0.0000,13376.7486,13376.7486,22.7589,15.0316,20314.1000,0.0000,20314.1000,0.5267,4616.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4616.8409,0.0000,0.0000,0.0000,15697.2591,15697.2591,22.3119,15.0146,836.4000,0.0000,836.4000,0.0217,226.0541,3.7000,1.0000,0.0000,0.0000,0.0000,226.0541,0.0000,0.0000,0.0000,610.3459,610.3459,22.2764,14.5491,15001.4000,0.0000,15001.4000,0.3889,3409.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3409.4091,0.0000,0.0000,0.0000,11591.9909,11591.9909,21.9462,14.6489,12558.3000,0.0000,12558.3000,0.3256,3394.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3394.1351,0.0000,0.0000,0.0000,9164.1649,9164.1649,21.6293,18.7771,20.2032,-6.6767,-100150.7682,9.1040,1058.8798,10.5888,9.1040,0.0000,27.4320,18.7813,18.2237,18.5025,-2.4472,-19577.6812,9.1040,2114.8223,21.1482,9.1040,0.0000,96.4578,18.2255,17.3812,17.8033,-4.2351,-29645.5763,9.1040,2481.8001,24.8180,9.1040,0.0000,125.9334,22.7753,22.7698,18.3003,22.7644,18.2555,22.7589,18.2107,22.7589,3335.1018,133.4041,22.2945,22.2885,18.4887,22.2824,18.4233,22.2764,18.3579,22.2764,3335.1018,133.4041,21.6853,21.6667,20.4283,21.6481,20.1815,21.6293,19.9319,21.6293,966.7155,19.3343,18.7771,18.7785,-7.1115,18.7799,-7.1026,18.7813,-7.0936,18.7813,3335.1018,133.4041,18.2237,18.2243,-1.4376,18.2249,-1.4428,18.2255,-1.4480,18.2255,3335.1018,133.4041,17.3812,17.3823,-5.6697,17.3834,-5.7220,17.3845,-5.7737,17.3845,966.7155,19.3343,9.1040,309.1344,6.0693,0.0000,249.8232,558.9576,-98061.3000,-152227.8476,-149374.0258
7184.0000,17.4218,29.6046,913.3000,179112.4000,-178199.1000,4.6438,207.5682,4.4000,1.0000,39802.7556,4.5000,1.0000,40010.3237,0.0000,0.0000,218915.1556,705.7318,-218209.4237,23.4975,16.2002,22360.4000,0.0000,22360.4000,0.5797,6043.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6043.3514,0.0000,0.0000,0.0000,16317.0486,16317.0486,23.0285,33.3015,2323.9000,10157.6000,-7833.7000,0.2634,528.1591,4.4000,1.0000,2072.9796,4.9000,1.0000,2601.1387,0.0000,0.0000,12230.5796,1795.7409,-10434.8387,23.3191,16.0218,1372.0000,0.0000,1372.0000,0.0356,370.8108,3.7000,1.0000,0.0000,0.0000,0.0000,370.8108,0.0000,0.0000,0.0000,1001.1892,1001.1892,23.2676,15.5403,14364.6000,0.0000,14364.6000,0.3724,3264.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3264.6818,0.0000,0.0000,0.0000,11099.9182,11099.9182,22.9586,15.6613,12065.1000,0.0000,12065.1000,0.3128,3260.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3260.8378,0.0000,0.0000,0.0000,8804.2622,8804.2622,22.6456,18.8225,20.7340,-9.1538,-137307.1254,9.3116,1062.2765,10.6228,9.3116,0.0000,29.3520,18.8261,18.1912,18.5087,-2.8503,-22802.6025,9.3116,2162.5489,21.6255,9.3116,0.0000,103.2088,18.1927,17.4148,17.8038,-3.9915,-27940.6071,9.3116,2538.3591,25.3836,9.3116,0.0000,134.7475,23.0432,23.0383,18.7153,23.0334,18.6784,23.0285,18.6416,23.0285,3470.8451,138.8338,23.2912,23.2833,25.1393,23.2755,25.0612,23.2676,24.9832,23.2676,3470.8451,138.8338,22.7134,22.6906,28.5411,22.6680,28.2600,22.6456,27.9809,22.6456,1005.7941,20.1159,18.8225,18.8237,-5.7040,18.8249,-5.6943,18.8261,-5.6847,18.8261,3470.8451,138.8338,18.1912,18.1917,-1.8738,18.1922,-1.8802,18.1927,-1.8866,18.1927,3470.8451,138.8338,17.4148,17.4171,-5.7142,17.4194,-5.7423,17.4218,-5.7702,17.4218,1005.7941,20.1159,9.3116,329.0360,6.2077,0.0000,267.3083,596.3443,-135870.7000,-191421.8442,-188050.3349
7185.0000,17.4522,29.6623,295.8000,187733.5000,-187437.7000,4.8673,67.2273,4.4000,1.0000,41718.5556,4.5000,1.0000,41785.7828,0.0000,0.0000,229452.0556,228.5727,-229223.4828,23.5912,16.2939,25412.2000,0.0000,25412.2000,0.6589,6868.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6868.1622,0.0000,0.0000,0.0000,18544.0378,18544.0378,23.0825,34.8597,371.1000,10879.2000,-10508.1000,0.2821,84.3409,4.4000,1.0000,2220.2449,4.9000,1.0000,2304.5858,0.0000,0.0000,13099.4449,286.7591,-12812.6858,23.4257,16.1284,1488.2000,0.0000,1488.2000,0.0386,402.2162,3.7000,1.0000,0.0000,0.0000,0.0000,402.2162,0.0000,0.0000,0.0000,1085.9838,1085.9838,23.3806,15.6533,12826.7000,0.0000,12826.7000,0.3326,2915.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2915.1591,0.0000,0.0000,0.0000,9911.5409,9911.5409,23.1152,15.8179,10585.5000,0.0000,10585.5000,0.2744,2860.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2860.9459,0.0000,0.0000,0.0000,7724.5541,7724.5541,22.8672,19.1065,20.9869,-9.3613,-140419.5667,9.6808,1094.3286,10.9433,9.6808,0.0000,32.9835,19.1064,18.2068,18.6566,-4.1988,-33590.1420,9.6808,2235.8185,22.3582,9.6808,0.0000,115.9783,18.2079,17.4455,17.8267,-4.0669,-28468.6250,9.6808,2636.6989,26.3670,9.6808,0.0000,151.4191,23.0946,23.0906,17.6079,23.0865,17.5813,23.0825,17.5548,23.0825,3718.1365,148.7255,23.3966,23.3912,22.9268,23.3859,22.8816,23.3806,22.8364,23.3806,3718.1365,148.7255,22.9083,22.8946,26.6325,22.8809,26.4853,22.8672,26.3379,22.8672,1076.9630,21.5393,19.1065,19.1065,-2.3233,19.1065,-2.3260,19.1064,-2.3286,19.1064,3718.1365,148.7255,18.2068,18.2072,-1.7642,18.2075,-1.7718,18.2079,-1.7793,18.2079,3718.1365,148.7255,17.4455,17.4477,-5.6306,17.4500,-5.6569,17.4522,-5.6829,17.4522,1076.9630,21.5393,9.6808,366.4210,6.4539,0.0000,300.3809,666.8020,-147633.2000,-204770.0521,-202478.3337
7186.0000,17.4972,29.7186,21.2000,199698.1000,-199676.9000,5.1775,4.8182,4.4000,1.0000,44377.3556,4.5000,1.0000,44382.1737,0.0000,0.0000,244075.4556,16.3818,-244059.0737,23.7158,16.4185,30001.8000,0.0000,30001.8000,0.7779,8108.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8108.5946,0.0000,0.0000,0.0000,21893.2054,21893.2054,23.1467,35.1875,0.0000,10653.8000,-10653.8000,0.2762,0.0000,0.0000,0.0000,2174.2449,4.9000,1.0000,2174.2449,0.0000,0.0000,12828.0449,0.0000,-12828.0449,23.4735,16.1762,1521.7000,0.0000,1521.7000,0.0395,411.2703,3.7000,1.0000,0.0000,0.0000,0.0000,411.2703,0.0000,0.0000,0.0000,1110.4297,1110.4297,23.4313,15.7390,10170.6000,29.5000,10141.1000,0.2637,2311.5000,4.4000,1.0000,6.0204,4.9000,1.0000,2317.5204,0.0000,0.0000,35.5204,7859.1000,7823.5796,23.2320,15.9347,9599.0000,0.0000,9599.0000,0.2489,2594.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2594.3243,0.0000,0.0000,0.0000,7004.6757,7004.6757,23.0173,19.3273,21.1723,-9.6546,-144819.7058,10.1754,1142.5781,11.4258,10.1754,0.0000,38.3025,19.3262,18.2846,18.8054,-5.1098,-40878.3563,10.1754,2336.9864,23.3699,10.1754,0.0000,134.6812,18.2848,17.4916,17.8882,-4.4476,-31132.8822,10.1754,2764.9481,27.6495,10.1754,0.0000,175.8372,23.1579,23.1542,17.1942,23.1504,17.1706,23.1467,17.1469,23.1467,4061.2633,162.4505,23.4452,23.4406,21.4263,23.4359,21.3889,23.4313,21.3517,23.4313,4061.2633,162.4505,23.0535,23.0414,25.5855,23.0293,25.4571,23.0173,25.3293,23.0173,1175.6674,23.5133,19.3273,19.3269,-0.1549,19.3265,-0.1591,19.3262,-0.1633,19.3262,4061.2633,162.4505,18.2846,18.2847,-1.0659,18.2848,-1.0757,18.2848,-1.0855,18.2848,4061.2633,162.4505,17.4916,17.4934,-5.2979,17.4953,-5.3261,17.4972,-5.3540,17.4972,1175.6674,23.5133,10.1754,420.6385,6.7836,0.0000,348.8210,769.4594,-159067.1000,-219055.2282,-216830.9443
7187.0000,17.5705,29.7927,0.0000,212208.4000,-212208.4000,5.5019,0.0000,0.0000,0.0000,47157.4222,4.5000,1.0000,47157.4222,0.0000,0.0000,259365.8222,0.0000,-259365.8222,23.7270,16.4297,31524.3000,0.0000,31524.3000,0.8173,8520.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8520.0811,0.0000,0.0000,0.0000,23004.2189,23004.2189,23.1709,35.2118,0.0000,19486.2000,-19486.2000,0.5052,0.0000,0.0000,0.0000,3976.7755,4.9000,1.0000,3976.7755,0.0000,0.0000,23462.9755,0.0000,-23462.9755,23.7279,16.4306,1787.8000,0.0000,1787.8000,0.0464,483.1892,3.7000,1.0000,0.0000,0.0000,0.0000,483.1892,0.0000,0.0000,0.0000,1304.6108,1304.6108,23.6822,16.7328,8103.7000,523.5000,7580.2000,0.2101,1841.7500,4.4000,1.0000,106.8367,4.9000,1.0000,1948.5867,0.0000,0.0000,630.3367,6261.9500,5631.6133,23.5485,16.2512,7749.5000,0.0000,7749.5000,0.2009,2094.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2094.4595,0.0000,0.0000,0.0000,5655.0405,5655.0405,23.3729,19.5049,21.4389,-10.8637,-162955.2469,10.9227,1214.7907,12.1479,10.9227,0.0000,47.3761,19.5032,18.3921,18.9476,-5.8508,-46806.1133,10.9227,2495.2902,24.9529,10.9227,0.0000,166.5862,18.3917,17.5667,17.9792,-4.9649,-34754.2863,10.9227,2957.7532,29.5775,10.9227,0.0000,217.4917,23.1809,23.1776,16.6342,23.1743,16.6152,23.1709,16.5963,23.1709,4604.9540,184.1982,23.6969,23.6920,22.5572,23.6871,22.5180,23.6822,22.4789,23.6822,4604.9540,184.1982,23.4143,23.4004,27.8546,23.3866,27.7066,23.3729,27.5597,23.3729,1331.9694,26.6394,19.5049,19.5043,1.3743,19.5037,1.3693,19.5032,1.3643,19.5032,4604.9540,184.1982,18.3921,18.3920,-0.1741,18.3918,-0.1855,18.3917,-0.1967,18.3917,4604.9540,184.1982,17.5667,17.5680,-4.6189,17.5692,-4.6518,17.5705,-4.6844,17.5705,1331.9694,26.6394,10.9227,511.8932,7.2818,0.0000,431.4540,943.3471,-183052.8000,-247233.3142,-244515.6465
7188.0000,17.6477,29.8699,0.0000,224595.1000,-224595.1000,5.8230,0.0000,0.0000,0.0000,49910.0222,4.5000,1.0000,49910.0222,0.0000,0.0000,274505.1222,0.0000,-274505.1222,23.8447,16.5474,27323.5000,0.0000,27323.5000,0.7084,7384.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7384.7297,0.0000,0.0000,0.0000,19938.7703,19938.7703,23.3833,35.4241,0.0000,28182.7000,-28182.7000,0.7307,0.0000,0.0000,0.0000,5751.5714,4.9000,1.0000,5751.5714,0.0000,0.0000,33934.2714,0.0000,-33934.2714,24.1494,16.8521,2122.3000,0.0000,2122.3000,0.0550,573.5946,3.7000,1.0000,0.0000,0.0000,0.0000,573.5946,0.0000,0.0000,0.0000,1548.7054,1548.7054,24.0980,18.2701,6321.7000,997.2000,5324.5000,0.1639,1436.7500,4.4000,1.0000,203.5102,4.9000,1.0000,1640.2602,0.0000,0.0000,1200.7102,4884.9500,3684.2398,24.0149,16.7176,6763.1000,0.0000,6763.1000,0.1753,1827.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1827.8649,0.0000,0.0000,0.0000,4935.2351,4935.2351,23.8569,19.6637,21.7603,-12.3830,-185744.6243,11.4846,1262.6846,12.6268,11.4846,0.0000,55.0703,19.6614,18.4960,19.0787,-6.4528,-51622.4542,11.4846,2610.8464,26.1085,11.4846,0.0000,193.6409,18.4952,17.6449,18.0701,-5.3805,-37663.3249,11.4846,3099.2049,30.9920,11.4846,0.0000,252.8139,23.3946,23.3908,18.1649,23.3870,18.1414,23.3833,18.1181,23.3833,5033.6639,201.3466,24.1144,24.1089,25.3377,24.1035,25.2946,24.0980,25.2516,24.0980,5033.6639,201.3466,23.9034,23.8879,31.6212,23.8724,31.4599,23.8569,31.2996,23.8569,1455.1410,29.1028,19.6637,19.6629,2.6321,19.6622,2.6262,19.6614,2.6203,19.6614,5033.6639,201.3466,18.4960,18.4958,0.5883,18.4955,0.5766,18.4952,0.5649,18.4952,5033.6639,201.3466,17.6449,17.6458,-3.9616,17.6468,-3.9952,17.6477,-4.0285,17.6477,1455.1410,29.1028,11.4846,588.2671,7.6564,0.0000,501.5251,1089.7922,-211244.4000,-278332.4430,-275030.4035
7189.0000,17.7476,29.9698,0.0000,235553.0000,-235553.0000,6.1071,0.0000,0.0000,0.0000,52345.1111,4.5000,1.0000,52345.1111,0.0000,0.0000,287898.1111,0.0000,-287898.1111,23.8403,16.5430,31521.6000,0.0000,31521.6000,0.8173,8519.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8519.3514,0.0000,0.0000,0.0000,23002.2486,23002.2486,23.3447,35.3855,0.0000,34992.3000,-34992.3000,0.9072,0.0000,0.0000,0.0000,7141.2857,4.9000,1.0000,7141.2857,0.0000,0.0000,42133.5857,0.0000,-42133.5857,24.2364,16.9391,2030.8000,0.0000,2030.8000,0.0527,548.8649,3.7000,1.0000,0.0000,0.0000,0.0000,548.8649,0.0000,0.0000,0.0000,1481.9351,1481.9351,24.1915,19.7552,4898.4000,1338.8000,3559.6000,0.1270,1113.2727,4.4000,1.0000,273.2245,4.9000,1.0000,1386.4972,0.0000,0.0000,1612.0245,3785.1273,2173.1028,24.1455,16.8482,6023.3000,0.0000,6023.3000,0.1562,1627.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1627.9189,0.0000,0.0000,0.0000,4395.3811,4395.3811,24.0165,19.9312,21.9738,-12.8695,-193042.9691,12.2512,1336.7635,13.3676,12.2512,0.0000,66.8501,19.9273,18.6369,19.2821,-7.6219,-60974.8109,12.2512,2764.0976,27.6410,12.2512,0.0000,235.0616,18.6354,17.7464,18.1909,-6.0009,-42006.2266,12.2512,3311.1397,33.1114,12.2512,0.0000,306.8919,23.3535,23.3506,17.0005,23.3476,16.9863,23.3447,16.9722,23.3447,5645.7428,225.8297,24.2050,24.2005,24.6750,24.1960,24.6438,24.1915,24.6126,24.1915,5645.7428,225.8297,24.0525,24.0405,31.0678,24.0285,30.9582,24.0165,30.8488,24.0165,1630.8939,32.6179,19.9312,19.9299,4.9130,19.9286,4.9026,19.9273,4.8923,19.9273,5645.7428,225.8297,18.6369,18.6364,1.6708,18.6359,1.6575,18.6354,1.6444,18.6354,5645.7428,225.8297,17.7464,17.7468,-3.0622,17.7472,-3.0994,17.7476,-3.1362,17.7476,1630.8939,32.6179,12.2512,703.7356,8.1675,0.0000,608.8035,1312.5391,-227410.0000,-298979.0292,-296024.0066
7190.0000,17.8290,30.0512,0.0000,247234.9000,-247234.9000,6.4100,0.0000,0.0000,0.0000,54941.0889,4.5000,1.0000,54941.0889,0.0000,0.0000,302175.9889,0.0000,-302175.9889,24.0840,16.7867,30000.5000,0.0000,30000.5000,0.7778,8108.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8108.2432,0.0000,0.0000,0.0000,21892.2568,21892.2568,23.6196,35.6604,0.0000,34551.1000,-34551.1000,0.8958,0.0000,0.0000,0.0000,7051.2449,4.9000,1.0000,7051.2449,0.0000,0.0000,41602.3449,0.0000,-41602.3449,24.4807,17.1834,1363.5000,0.0000,1363.5000,0.0354,368.5135,3.7000,1.0000,0.0000,0.0000,0.0000,368.5135,0.0000,0.0000,0.0000,994.9865,994.9865,24.4455,21.6053,3629.7000,1473.2000,2156.5000,0.0941,824.9318,4.4000,1.0000,300.6531,4.9000,1.0000,1125.5849,0.0000,0.0000,1773.8531,2804.7682,1030.9151,24.4241,17.1268,5283.4000,0.0000,5283.4000,0.1370,1427.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1427.9459,0.0000,0.0000,0.0000,3855.4541,3855.4541,24.3045,20.0825,22.1935,-13.5976,-203963.9112,12.5251,1356.0429,13.5604,12.5251,0.0000,71.4353,20.0788,18.7492,19.4140,-8.0293,-64234.6320,12.5251,2812.1012,28.1210,12.5251,0.0000,251.1844,18.7474,17.8281,18.2877,-6.3447,-44412.8891,12.5251,3380.2014,33.8020,12.5251,0.0000,327.9415,23.6308,23.6271,19.3191,23.6233,19.2961,23.6196,19.2731,23.6196,5872.0255,234.8810,24.4601,24.4552,26.0661,24.4504,26.0310,24.4455,25.9961,24.4455,5872.0255,234.8810,24.3443,24.3310,32.7826,24.3177,32.6567,24.3045,32.5316,24.3045,1695.8411,33.9168,20.0825,20.0813,5.8199,20.0800,5.8113,20.0788,5.8026,20.0788,5872.0255,234.8810,18.7492,18.7486,2.3818,18.7480,2.3688,18.7474,2.3558,18.7474,5872.0255,234.8810,17.8281,17.8284,-2.4721,17.8287,-2.5071,17.8290,-2.5418,17.8290,1695.8411,33.9168,12.5251,748.2703,8.3501,0.0000,650.5612,1398.8315,-242982.1000,-316004.7214,-312611.4323
7191.0000,17.8814,30.1036,0.0000,252317.8000,-252317.8000,6.5418,0.0000,0.0000,0.0000,56070.6222,4.5000,1.0000,56070.6222,0.0000,0.0000,308388.4222,0.0000,-308388.4222,24.3065,17.0092,28470.5000,0.0000,28470.5000,0.7382,7694.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7694.7297,0.0000,0.0000,0.0000,20775.7703,20775.7703,23.8616,35.9025,0.0000,28763.7000,-28763.7000,0.7458,0.0000,0.0000,0.0000,5870.1429,4.9000,1.0000,5870.1429,0.0000,0.0000,34633.8429,0.0000,-34633.8429,24.5832,17.2859,1320.6000,0.0000,1320.6000,0.0342,356.9189,3.7000,1.0000,0.0000,0.0000,0.0000,356.9189,0.0000,0.0000,0.0000,963.6811,963.6811,24.5492,21.7566,3085.7000,1264.6000,1821.1000,0.0800,701.2955,4.4000,1.0000,258.0816,4.9000,1.0000,959.3771,0.0000,0.0000,1522.6816,2384.4045,861.7229,24.5312,17.2339,6023.3000,0.0000,6023.3000,0.1562,1627.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1627.9189,0.0000,0.0000,0.0000,4395.3811,4395.3811,24.4043,20.1972,22.3008,-13.4618,-201927.0047,12.4442,1342.1765,13.4218,12.4442,0.0000,70.0592,20.1934,18.8209,19.5071,-8.2341,-65872.8907,12.4442,2784.2950,27.8429,12.4442,0.0000,246.3456,18.8192,17.8801,18.3497,-6.4391,-45073.7462,12.4442,3349.1740,33.4917,12.4442,0.0000,321.6240,23.8737,23.8697,20.9531,23.8656,20.9288,23.8616,20.9045,23.8616,5804.7440,232.1898,24.5631,24.5585,25.8888,24.5538,25.8573,24.5492,25.8258,24.5492,5804.7440,232.1898,24.4397,24.4278,32.1152,24.4161,32.0115,24.4043,31.9082,24.4043,1676.5316,33.5306,20.1972,20.1959,6.4205,20.1946,6.4119,20.1934,6.4033,20.1934,5804.7440,232.1898,18.8209,18.8204,2.6866,18.8198,2.6743,18.8192,2.6621,18.8192,5804.7440,232.1898,17.8801,17.8805,-2.2391,17.8810,-2.2703,17.8814,-2.3012,17.8814,1676.5316,33.5306,12.4442,734.9266,8.2961,0.0000,638.0288,1372.9554,-243446.0000,-316025.7097,-312873.6416
7192.0000,17.9019,30.1242,0.0000,250452.6000,-250452.6000,6.4934,0.0000,0.0000,0.0000,55656.1333,4.5000,1.0000,55656.1333,0.0000,0.0000,306108.7333,0.0000,-306108.7333,24.4609,17.1636,24269.3000,0.0000,24269.3000,0.6292,6559.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6559.2703,0.0000,0.0000,0.0000,17710.0297,17710.0297,24.0686,36.1094,0.0000,25501.3000,-25501.3000,0.6612,0.0000,0.0000,0.0000,5204.3469,4.9000,1.0000,5204.3469,0.0000,0.0000,30705.6469,0.0000,-30705.6469,24.7265,17.4292,1681.9000,0.0000,1681.9000,0.0436,454.5676,3.7000,1.0000,0.0000,0.0000,0.0000,454.5676,0.0000,0.0000,0.0000,1227.3324,1227.3324,24.6855,23.7298,2220.2000,1248.6000,971.6000,0.0576,504.5909,4.4000,1.0000,254.8163,4.9000,1.0000,759.4072,0.0000,0.0000,1503.4163,1715.6091,212.1928,24.6810,17.3837,7009.7000,0.0000,7009.7000,0.1817,1894.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1894.5135,0.0000,0.0000,0.0000,5115.1865,5115.1865,24.5341,20.2273,22.3807,-13.3998,-200996.2571,12.1001,1301.3881,13.0139,12.1001,0.0000,64.4075,20.2239,18.8481,19.5360,-8.0258,-64206.4593,12.1001,2704.4270,27.0443,12.1001,0.0000,226.4730,18.8466,17.8998,18.3732,-6.3123,-44185.9879,12.1001,3246.6280,32.4663,12.1001,0.0000,295.6787,24.0814,24.0771,22.1563,24.0729,22.1303,24.0686,22.1044,24.0686,5522.6514,220.9061,24.7002,24.6953,26.2882,24.6904,26.2546,24.6855,26.2210,24.6855,5522.6514,220.9061,24.5714,24.5589,32.2937,24.5465,32.1824,24.5341,32.0717,24.5341,1595.5584,31.9112,20.2273,20.2262,6.2375,20.2250,6.2306,20.2239,6.2238,20.2239,5522.6514,220.9061,18.8481,18.8476,2.6009,18.8471,2.5898,18.8466,2.5788,18.8466,5522.6514,220.9061,17.8998,17.9005,-2.3447,17.9012,-2.3712,17.9019,-2.3973,17.9019,1595.5584,31.9112,12.1001,679.9230,8.0668,0.0000,586.5592,1266.4822,-242021.4000,-312549.6389,-309388.7043
7193.0000,17.9166,30.1388,0.0000,257812.3000,-257812.3000,6.6843,0.0000,0.0000,0.0000,57291.6222,4.5000,1.0000,57291.6222,0.0000,0.0000,315103.9222,0.0000,-315103.9222,24.7701,17.4728,15859.6000,0.0000,15859.6000,0.4112,4286.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4286.3784,0.0000,0.0000,0.0000,11573.2216,11573.2216,24.5024,36.5432,0.0000,20830.2000,-20830.2000,0.5401,0.0000,0.0000,0.0000,4251.0612,4.9000,1.0000,4251.0612,0.0000,0.0000,25081.2612,0.0000,-25081.2612,25.0479,17.7506,1092.8000,0.0000,1092.8000,0.0283,295.3514,3.7000,1.0000,0.0000,0.0000,0.0000,295.3514,0.0000,0.0000,0.0000,797.4486,797.4486,25.0134,22.9994,1687.9000,800.9000,887.0000,0.0438,383.6136,4.4000,1.0000,163.4490,4.9000,1.0000,547.0626,0.0000,0.0000,964.3490,1304.2864,339.9374,25.0060,17.7087,9229.1000,0.0000,9229.1000,0.2393,2494.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2494.3514,0.0000,0.0000,0.0000,6734.7486,6734.7486,24.8160,20.2427,22.5293,-14.0177,-210265.7775,11.9203,1275.3515,12.7535,11.9203,0.0000,61.5789,20.2393,18.8646,19.5519,-7.9007,-63205.7702,11.9203,2662.6715,26.6267,11.9203,0.0000,216.5268,18.8631,17.9142,18.3887,-6.2327,-43628.7707,11.9203,3193.6908,31.9369,11.9203,0.0000,282.6933,24.5184,24.5130,25.6170,24.5077,25.5817,24.5024,25.5465,24.5024,5377.7287,215.1091,25.0305,25.0248,28.6538,25.0191,28.6132,25.0134,28.5726,25.0134,5377.7287,215.1091,24.8595,24.8449,34.4810,24.8304,34.3470,24.8160,34.2140,24.8160,1553.9501,31.0790,20.2427,20.2415,6.0588,20.2404,6.0525,20.2393,6.0462,20.2393,5377.7287,215.1091,18.8646,18.8641,2.4951,18.8636,2.4846,18.8631,2.4741,18.8631,5377.7287,215.1091,17.9142,17.9150,-2.4317,17.9158,-2.4565,17.9166,-2.4809,17.9166,1553.9501,31.0790,11.9203,652.2651,7.9469,0.0000,560.7991,1213.0641,-251574.0000,-320739.8271,-317100.3184
7194.0000,17.6492,29.8715,0.0000,161148.9000,-161148.9000,4.1781,0.0000,0.0000,0.0000,35810.8667,4.5000,1.0000,35810.8667,0.0000,0.0000,196959.7667,0.0000,-196959.7667,24.6162,17.3189,13078.4000,0.0000,13078.4000,0.3391,3534.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3534.7027,0.0000,0.0000,0.0000,9543.6973,9543.6973,24.2611,36.3019,0.0000,854.9000,-854.9000,0.0222,0.0000,0.0000,0.0000,174.4694,4.9000,1.0000,174.4694,0.0000,0.0000,1029.3694,0.0000,-1029.3694,24.2975,17.0002,912.9000,0.0000,912.9000,0.0237,246.7297,3.7000,1.0000,0.0000,0.0000,0.0000,246.7297,0.0000,0.0000,0.0000,666.1703,666.1703,24.2622,22.7473,1643.4000,847.9000,795.5000,0.0426,373.5000,4.4000,1.0000,173.0408,4.9000,1.0000,546.5408,0.0000,0.0000,1020.9408,1269.9000,248.9592,24.2534,16.9561,10832.1000,0.0000,10832.1000,0.2808,2927.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2927.5946,0.0000,0.0000,0.0000,7904.5054,7904.5054,23.9649,19.7340,21.8494,-7.9740,-119610.5717,7.3297,803.3098,8.0331,7.3297,0.0000,14.3160,19.7372,18.5093,19.1233,-4.3394,-34714.9956,7.3297,1663.5201,16.6352,7.3297,0.0000,50.3385,18.5131,17.6289,18.0710,-3.5713,-24999.2335,7.3297,1977.8931,19.7789,7.3297,0.0000,65.7210,24.2786,24.2727,22.0061,24.2669,21.9682,24.2611,21.9304,24.2611,2274.3703,90.9748,24.2739,24.2700,20.0197,24.2661,19.9990,24.2622,19.9782,24.2622,2274.3703,90.9748,23.9738,23.9709,22.3595,23.9680,22.3731,23.9649,22.3850,23.9649,660.9839,13.2197,19.7340,19.7351,0.7993,19.7362,0.8149,19.7372,0.8304,19.7372,2274.3703,90.9748,18.5093,18.5106,-1.2212,18.5119,-1.2141,18.5131,-1.2070,18.5131,2274.3703,90.9748,17.6289,17.6357,-6.0482,17.6425,-5.9991,17.6492,-5.9511,17.6492,660.9839,13.2197,7.3297,169.8177,4.8865,0.0000,130.3755,300.1932,-136384.9000,-179625.8039,-179324.8009
7195.0000,17.5430,29.7652,0.0000,154797.6000,-154797.6000,4.0134,0.0000,0.0000,0.0000,34399.4667,4.5000,1.0000,34399.4667,0.0000,0.0000,189197.0667,0.0000,-189197.0667,24.5065,17.2092,13080.2000,0.0000,13080.2000,0.3391,3535.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3535.1892,0.0000,0.0000,0.0000,9545.0108,9545.0108,24.1374,24.1374,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,24.1374,16.8401,711.9000,0.0000,711.9000,0.0185,192.4054,3.7000,1.0000,0.0000,0.0000,0.0000,192.4054,0.0000,0.0000,0.0000,519.4946,519.4946,24.1022,20.5831,2203.5000,770.1000,1433.4000,0.0571,500.7955,4.4000,1.0000,157.1633,4.9000,1.0000,657.9587,0.0000,0.0000,927.2633,1702.7045,775.4413,24.0737,16.7764,10338.9000,0.0000,10338.9000,0.2681,2794.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2794.2973,0.0000,0.0000,0.0000,7544.6027,7544.6027,23.7646,19.5293,21.6469,-7.6716,-115073.4881,7.0443,777.6300,7.7763,7.0443,0.0000,12.7080,19.5315,18.3757,18.9536,-3.9253,-31402.2203,7.0443,1608.9056,16.0891,7.0443,0.0000,44.6844,18.3787,17.5265,17.9526,-3.3078,-23154.9148,7.0443,1909.4408,19.0944,7.0443,0.0000,58.3391,24.1552,24.1492,20.4294,24.1433,20.3930,24.1374,20.3567,24.1374,2120.6366,84.8255,24.1183,24.1129,18.9196,24.1075,18.8829,24.1022,18.8465,24.1022,2120.6366,84.8255,23.7960,23.7854,20.9360,23.7749,20.8377,23.7646,20.7417,23.7646,616.6099,12.3322,19.5293,19.5300,-0.5862,19.5307,-0.5775,19.5315,-0.5688,19.5315,2120.6366,84.8255,18.3757,18.3767,-2.1340,18.3777,-2.1321,18.3787,-2.1301,18.3787,2120.6366,84.8255,17.5265,17.5320,-6.8706,17.5375,-6.8496,17.5430,-6.8281,17.5430,616.6099,12.3322,7.0443,152.1889,4.6962,0.0000,115.7315,267.9204,-129233.2000,-170812.5173,-169630.6233
7196.0000,17.3755,29.5618,401.6000,86370.0000,-85968.4000,2.2393,91.2727,4.4000,1.0000,19193.3333,4.5000,1.0000,19284.6061,0.0000,0.0000,105563.3333,310.3273,-105253.0061,23.6099,16.3127,13080.3000,0.0000,13080.3000,0.3391,3535.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3535.2162,0.0000,0.0000,0.0000,9545.0838,9545.0838,23.0452,15.3179,47.5000,0.0000,47.5000,0.0012,10.7955,4.4000,1.0000,0.0000,0.0000,0.0000,10.7955,0.0000,0.0000,0.0000,36.7045,36.7045,23.0430,15.7457,774.3000,0.0000,774.3000,0.0201,209.2703,3.7000,1.0000,0.0000,0.0000,0.0000,209.2703,0.0000,0.0000,0.0000,565.0297,565.0297,23.0118,18.2420,2802.7000,688.4000,2114.3000,0.0727,636.9773,4.4000,1.0000,140.4898,4.9000,1.0000,777.4671,0.0000,0.0000,828.8898,2165.7227,1336.8329,22.9326,15.6353,9475.7000,0.0000,9475.7000,0.2457,2561.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2561.0000,0.0000,0.0000,0.0000,6914.7000,6914.7000,22.5768,19.4767,21.0267,-3.4892,-52338.0347,4.3771,494.0844,4.9408,4.3771,0.0000,3.0488,19.4781,18.0435,18.7608,-3.0276,-24220.9123,4.3771,1006.9713,10.0697,4.3771,0.0000,10.7204,18.0552,17.3395,17.6974,-1.7260,-12082.3479,4.3771,1198.0645,11.9806,4.3771,0.0000,13.9964,23.0446,23.0448,9.3276,23.0450,9.3536,23.0452,9.3792,23.0452,920.2582,36.8103,23.0096,23.0104,8.2383,23.0111,8.2643,23.0118,8.2899,23.0118,920.2582,36.8103,22.5231,22.5418,6.2100,22.5597,6.4671,22.5768,6.7145,22.5768,269.2640,5.3853,19.4767,19.4772,-0.5163,19.4776,-0.5111,19.4781,-0.5060,19.4781,920.2582,36.8103,18.0435,18.0474,-5.0415,18.0513,-5.0115,18.0552,-4.9817,18.0552,920.2582,36.8103,17.3395,17.3517,-8.7151,17.3638,-8.6165,17.3755,-8.5205,17.3755,269.2640,5.3853,4.3771,41.0892,2.9181,0.0000,27.7656,68.8548,-60476.3000,-86854.6551,-88641.2949
7197.0000,17.2489,29.4099,642.2000,81080.7000,-80438.5000,2.1022,145.9545,4.4000,1.0000,18017.9333,4.5000,1.0000,18163.8879,0.0000,0.0000,99098.6333,496.2455,-98602.3879,23.5566,16.2593,11062.9000,0.0000,11062.9000,0.2868,2989.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2989.9730,0.0000,0.0000,0.0000,8072.9270,8072.9270,23.0231,15.2958,432.2000,0.0000,432.2000,0.0112,98.2273,4.4000,1.0000,0.0000,0.0000,0.0000,98.2273,0.0000,0.0000,0.0000,333.9727,333.9727,23.0017,15.7044,470.7000,0.0000,470.7000,0.0122,127.2162,3.7000,1.0000,0.0000,0.0000,0.0000,127.2162,0.0000,0.0000,0.0000,343.4838,343.4838,22.9649,17.3059,3417.8000,587.1000,2830.7000,0.0886,776.7727,4.4000,1.0000,119.8163,4.9000,1.0000,896.5891,0.0000,0.0000,706.9163,2641.0273,1934.1109,22.8411,15.5438,7749.5000,0.0000,7749.5000,0.2009,2094.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2094.4595,0.0000,0.0000,0.0000,5655.0405,5655.0405,22.4588,19.1527,20.8057,-3.4455,-51681.9819,4.0529,461.1592,4.6116,4.0529,0.0000,2.4203,19.1625,17.9985,18.5805,-2.2744,-18194.8372,4.0529,938.7181,9.3872,4.0529,0.0000,8.5103,18.0068,17.2099,17.6084,-1.7797,-12457.9903,4.0529,1113.0999,11.1310,4.0529,0.0000,11.1109,23.0401,23.0344,10.8129,23.0287,10.7714,23.0231,10.7305,23.0231,804.5669,32.1827,22.9798,22.9747,9.6905,22.9698,9.6509,22.9649,9.6118,22.9649,804.5669,32.1827,22.4794,22.4719,8.1688,22.4650,8.0630,22.4588,7.9667,22.4588,235.6681,4.7134,19.1527,19.1560,-3.3179,19.1592,-3.2854,19.1625,-3.2532,19.1625,804.5669,32.1827,17.9985,18.0013,-4.7907,18.0041,-4.7773,18.0068,-4.7637,18.0068,804.5669,32.1827,17.2099,17.2230,-9.7181,17.2360,-9.6235,17.2489,-9.5297,17.2489,235.6681,4.7134,4.0529,33.2700,2.7019,0.0000,22.0415,55.3115,-57892.5000,-82262.8529,-82334.8094
7198.0000,17.2431,29.3170,1280.2000,66687.6000,-65407.4000,1.7290,290.9545,4.4000,1.0000,14819.4667,4.5000,1.0000,15110.4212,0.0000,0.0000,81507.0667,989.2455,-80517.8212,22.6650,15.3677,10820.4000,0.0000,10820.4000,0.2805,2924.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2924.4324,0.0000,0.0000,0.0000,7895.9676,7895.9676,22.1423,14.4151,9824.2000,0.0000,9824.2000,0.2547,2232.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2232.7727,0.0000,0.0000,0.0000,7591.4273,7591.4273,21.6311,14.3338,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,21.6377,14.9902,4532.9000,406.5000,4126.4000,0.1175,1030.2045,4.4000,1.0000,82.9592,4.9000,1.0000,1113.1637,0.0000,0.0000,489.4592,3502.6955,3013.2363,21.4348,14.1375,6763.1000,0.0000,6763.1000,0.1753,1827.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1827.8649,0.0000,0.0000,0.0000,4935.2351,4935.2351,21.2122,19.6616,20.4369,-1.5351,-23026.8723,3.8502,444.0105,4.4401,3.8502,0.0000,2.0750,19.6502,17.6918,18.6710,-3.6353,-29082.1164,3.8502,888.7458,8.8875,3.8502,0.0000,7.2963,17.7087,17.2123,17.4605,-1.0530,-7371.2542,3.8502,1063.4335,10.6343,3.8502,0.0000,9.5259,22.1333,22.1364,2.5547,22.1394,2.6052,22.1423,2.6550,22.1423,735.7192,29.4288,21.6128,21.6212,-2.9205,21.6295,-2.8228,21.6377,-2.7263,21.6377,735.7192,29.4288,21.1024,21.1405,-6.8415,21.1771,-6.3852,21.2122,-5.9470,21.2122,215.6597,4.3132,19.6616,19.6578,2.4283,19.6539,2.3854,19.6502,2.3431,19.6502,735.7192,29.4288,17.6918,17.6975,-7.3808,17.7031,-7.3395,17.7087,-7.2986,17.7087,735.7192,29.4288,17.2123,17.2226,-9.1509,17.2328,-9.0999,17.2431,-9.0482,17.2431,215.6597,4.3132,3.8502,28.9059,2.5668,0.0000,18.8972,47.8031,-33499.4000,-56809.1090,-59480.2430
7199.0000,17.1657,29.1608,1761.9000,59949.9000,-58188.0000,1.5543,400.4318,4.4000,1.0000,13322.2000,4.5000,1.0000,13722.6318,0.0000,0.0000,73272.1000,1361.4682,-71910.6318,22.4268,15.1295,10813.4000,0.0000,10813.4000,0.2804,2922.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2922.5405,0.0000,0.0000,0.0000,7890.8595,7890.8595,21.8513,14.1240,10522.9000,0.0000,10522.9000,0.2728,2391.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2391.5682,0.0000,0.0000,0.0000,8131.3318,8131.3318,21.2564,13.9591,366.2000,0.0000,366.2000,0.0095,98.9730,3.7000,1.0000,0.0000,0.0000,0.0000,98.9730,0.0000,0.0000,0.0000,267.2270,267.2270,21.2504,14.0099,5667.1000,229.1000,5438.0000,0.1469,1287.9773,4.4000,1.0000,46.7551,4.9000,1.0000,1334.7324,0.0000,0.0000,275.8551,4379.1227,4103.2676,20.9502,13.6529,3803.8000,0.0000,3803.8000,0.0986,1028.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1028.0541,0.0000,0.0000,0.0000,2775.7459,2775.7459,20.8029,19.6304,20.2167,-1.0685,-16026.8866,3.5438,411.9771,4.1198,3.5438,0.0000,1.6180,19.6277,17.6461,18.6369,-3.3856,-27084.6397,3.5438,819.0658,8.1907,3.5438,0.0000,5.6893,17.6598,17.1239,17.3918,-1.0465,-7325.4388,3.5438,981.3829,9.8138,3.5438,0.0000,7.4278,21.8495,21.8501,1.5299,21.8507,1.5449,21.8513,1.5601,21.8513,636.7888,25.4716,21.2369,21.2414,-4.0248,21.2459,-3.9844,21.2504,-3.9439,21.2504,636.7888,25.4716,20.7471,20.7654,-7.7444,20.7841,-7.5969,20.8029,-7.4431,20.8029,186.8855,3.7377,19.6304,19.6295,1.7424,19.6286,1.7376,19.6277,1.7326,19.6277,636.7888,25.4716,17.6461,17.6507,-7.0908,17.6553,-7.0655,17.6598,-7.0402,17.6598,636.7888,25.4716,17.1239,17.1380,-9.8792,17.1520,-9.7826,17.1657,-9.6881,17.1657,186.8855,3.7377,3.5438,23.0335,2.3625,0.0000,14.7351,37.7686,-27243.7000,-48742.1999,-50436.9652
7200.0000,17.1383,29.0356,2297.1000,54621.2000,-52324.1000,1.4162,522.0682,4.4000,1.0000,12138.0444,4.5000,1.0000,12660.1126,0.0000,0.0000,66759.2444,1775.0318,-64984.2126,21.9542,14.6569,10809.2000,0.0000,10809.2000,0.2802,2921.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2921.4054,0.0000,0.0000,0.0000,7887.7946,7887.7946,21.3808,13.6535,16352.3000,0.0000,16352.3000,0.4240,3716.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3716.4318,0.0000,0.0000,0.0000,12635.8682,12635.8682,20.4444,13.1471,364.6000,0.0000,364.6000,0.0095,98.5405,3.7000,1.0000,0.0000,0.0000,0.0000,98.5405,0.0000,0.0000,0.0000,266.0595,266.0595,20.4564,12.8708,6596.2000,77.6000,6518.6000,0.1710,1499.1364,4.4000,1.0000,15.8367,4.9000,1.0000,1514.9731,0.0000,0.0000,93.4367,5097.0636,5003.6269,20.0856,12.7883,1214.4000,0.0000,1214.4000,0.0315,328.2162,3.7000,1.0000,0.0000,0.0000,0.0000,328.2162,0.0000,0.0000,0.0000,886.1838,886.1838,20.1221,19.8541,19.9881,-0.2411,-3616.7863,3.4985,410.1316,4.1013,3.4985,0.0000,1.5567,19.8433,17.5247,18.6840,-3.9108,-31286.4670,3.4985,807.1601,8.0716,3.4985,0.0000,5.4738,17.5411,17.1004,17.3208,-0.8494,-5946.0527,3.4985,971.4783,9.7148,3.4985,0.0000,7.1465,21.3697,21.3734,-1.8338,21.3771,-1.7894,21.3808,-1.7454,21.3808,622.6871,24.9075,20.4247,20.4353,-10.0877,20.4459,-9.9896,20.4564,-9.8923,20.4564,622.6871,24.9075,20.0199,20.0548,-13.8477,20.0888,-13.5089,20.1221,-13.1785,20.1221,182.7815,3.6556,19.8541,19.8505,3.8804,19.8469,3.8482,19.8433,3.8163,19.8433,622.6871,24.9075,17.5247,17.5302,-7.7968,17.5357,-7.7637,17.5411,-7.7307,17.5411,622.6871,24.9075,17.1004,17.1131,-9.7807,17.1257,-9.7101,17.1383,-9.6395,17.1383,182.7815,3.6556,3.4985,22.2362,2.3323,0.0000,14.1770,36.4132,-17065.0000,-38304.6797,-40849.3060
7201.0000,17.0852,28.8877,2706.4000,49824.9000,-47118.5000,1.2918,615.0909,4.4000,1.0000,11072.2000,4.5000,1.0000,11687.2909,0.0000,0.0000,60897.1000,2091.3091,-58805.7909,21.8082,14.5109,10858.4000,0.0000,10858.4000,0.2815,2934.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2934.7027,0.0000,0.0000,0.0000,7923.6973,7923.6973,21.1798,13.4525,14195.5000,0.0000,14195.5000,0.3680,3226.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3226.2500,0.0000,0.0000,0.0000,10969.2500,10969.2500,20.2988,13.0015,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,20.2979,12.5968,7030.8000,15.3000,7015.5000,0.1823,1597.9091,4.4000,1.0000,3.1224,4.9000,1.0000,1601.0315,0.0000,0.0000,18.4224,5432.8909,5414.4685,19.8630,12.5657,722.6000,0.0000,722.6000,0.0187,195.2973,3.7000,1.0000,0.0000,0.0000,0.0000,195.2973,0.0000,0.0000,0.0000,527.3027,527.3027,19.8908,19.7991,19.8450,-0.0761,-1141.5981,3.2281,380.4350,3.8043,3.2281,0.0000,1.2230,19.7941,17.4980,18.6460,-3.5736,-28588.7210,3.2281,745.8477,7.4585,3.2281,0.0000,4.3003,17.5136,17.0401,17.2768,-0.8422,-5895.4143,3.2281,897.9185,8.9792,3.2281,0.0000,5.6144,21.1718,21.1745,-2.2369,21.1772,-2.2094,21.1798,-2.1819,21.1798,541.4481,21.6579,20.2769,20.2839,-9.1378,20.2909,-9.0879,20.2979,-9.0379,20.2979,541.4481,21.6579,19.8207,19.8440,-13.3192,19.8674,-13.1532,19.8908,-12.9838,19.8908,159.1252,3.1825,19.7991,19.7975,2.9817,19.7958,2.9727,19.7941,2.9637,19.7941,541.4481,21.6579,17.4980,17.5032,-7.5512,17.5084,-7.5231,17.5136,-7.4951,17.5136,541.4481,21.6579,17.0401,17.0553,-10.1995,17.0703,-10.1013,17.0852,-10.0048,17.0852,159.1252,3.1825,3.2281,17.8453,2.1521,0.0000,11.1377,28.9830,-13952.6000,-33698.2265,-35625.7334
7202.0000,17.0798,28.7754,3105.2000,45564.8000,-42459.6000,1.1814,705.7273,4.4000,1.0000,10125.5111,4.5000,1.0000,10831.2384,0.0000,0.0000,55690.3111,2399.4727,-53290.8384,21.3790,14.0817,10832.7000,0.0000,10832.7000,0.2809,2927.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2927.7568,0.0000,0.0000,0.0000,7904.9432,7904.9432,20.7594,13.0321,18060.8000,0.0000,18060.8000,0.4683,4104.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4104.7273,0.0000,0.0000,0.0000,13956.0727,13956.0727,19.6335,12.3362,363.3000,0.0000,363.3000,0.0094,98.1892,3.7000,1.0000,0.0000,0.0000,0.0000,98.1892,0.0000,0.0000,0.0000,265.1108,265.1108,19.6519,11.9247,7461.7000,0.0000,7461.7000,0.1935,1695.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1695.8409,0.0000,0.0000,0.0000,5765.8591,5765.8591,19.1868,11.8895,351.8000,0.0000,351.8000,0.0091,95.0811,3.7000,1.0000,0.0000,0.0000,0.0000,95.0811,0.0000,0.0000,0.0000,256.7189,256.7189,19.2913,20.0337,19.6625,0.6135,9202.6915,3.2137,381.2922,3.8129,3.2137,0.0000,1.2067,20.0192,17.3737,18.6964,-4.0989,-32791.5917,3.2137,741.1103,7.4111,3.2137,0.0000,4.2429,17.3928,17.0399,17.2163,-0.6248,-4373.6532,3.2137,895.9867,8.9599,3.2137,0.0000,5.5395,20.7413,20.7474,-5.2494,20.7534,-5.1902,20.7594,-5.1315,20.7594,537.2521,21.4901,19.6121,19.6255,-14.0372,19.6388,-13.9256,19.6519,-13.8149,19.6519,537.2521,21.4901,19.1661,19.2088,-18.9012,19.2506,-18.5065,19.2913,-18.1227,19.2913,157.9027,3.1581,20.0337,20.0288,5.2081,20.0240,5.1668,20.0192,5.1258,20.0192,537.2521,21.4901,17.3737,17.3801,-8.4052,17.3864,-8.3667,17.3928,-8.3284,17.3928,537.2521,21.4901,17.0399,17.0532,-9.8904,17.0665,-9.8216,17.0798,-9.7524,17.0798,157.9027,3.1581,3.2137,17.6281,2.1425,0.0000,10.9890,28.6171,-5389.3000,-25142.1336,-27962.5533
7203.0000,17.0475,28.6228,3523.9000,42088.1000,-38564.2000,1.0912,800.8864,4.4000,1.0000,9352.9111,4.5000,1.0000,10153.7975,0.0000,0.0000,51441.0111,2723.0136,-48717.9975,21.1933,13.8960,10866.5000,0.0000,10866.5000,0.2817,2936.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2936.8919,0.0000,0.0000,0.0000,7929.6081,7929.6081,20.5354,12.8081,16739.7000,0.0000,16739.7000,0.4340,3804.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3804.4773,0.0000,0.0000,0.0000,12935.2227,12935.2227,19.4346,12.1373,376.5000,0.0000,376.5000,0.0098,101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,101.7568,0.0000,0.0000,0.0000,274.7432,274.7432,19.4445,11.7172,7918.4000,0.0000,7918.4000,0.2053,1799.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1799.6364,0.0000,0.0000,0.0000,6118.7636,6118.7636,18.9238,11.6265,351.8000,0.0000,351.8000,0.0091,95.0811,3.7000,1.0000,0.0000,0.0000,0.0000,95.0811,0.0000,0.0000,0.0000,256.7189,256.7189,19.0067,20.0621,19.5344,0.8268,12402.0934,3.0467,363.1954,3.6320,3.0467,0.0000,1.0282,20.0508,17.3308,18.6908,-3.9953,-31962.2100,3.0467,702.7474,7.0275,3.0467,0.0000,3.6152,17.3494,17.0019,17.1756,-0.5834,-4083.9029,3.0467,850.7587,8.5076,3.0467,0.0000,4.7200,20.5185,20.5242,-5.9855,20.5298,-5.9375,20.5354,-5.8896,20.5354,489.7259,19.5890,19.4112,19.4224,-13.8942,19.4335,-13.8165,19.4445,-13.7389,19.4445,489.7259,19.5890,18.9020,18.9370,-19.3731,18.9720,-19.1084,19.0067,-18.8427,19.0067,144.0508,2.8810,20.0621,20.0583,5.0725,20.0545,5.0470,20.0508,5.0215,20.0508,489.7259,19.5890,17.3308,17.3370,-8.3717,17.3432,-8.3377,17.3494,-8.3038,17.3494,489.7259,19.5890,17.0019,17.0173,-10.1213,17.0325,-10.0289,17.0475,-9.9381,17.0475,144.0508,2.8810,3.0467,15.2362,2.0311,0.0000,9.3634,24.5996,-2311.3000,-21202.9408,-23644.0195
7204.0000,17.0328,28.5515,3667.0000,40273.6000,-36606.6000,1.0442,833.4091,4.4000,1.0000,8949.6889,4.5000,1.0000,9783.0980,0.0000,0.0000,49223.2889,2833.5909,-46389.6980,20.8052,13.5079,10829.1000,0.0000,10829.1000,0.2808,2926.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2926.7838,0.0000,0.0000,0.0000,7902.3162,7902.3162,20.1856,12.4583,21648.9000,0.0000,21648.9000,0.5613,4920.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4920.2045,0.0000,0.0000,0.0000,16728.6955,16728.6955,18.8252,11.5279,365.0000,0.0000,365.0000,0.0095,98.6486,3.7000,1.0000,0.0000,0.0000,0.0000,98.6486,0.0000,0.0000,0.0000,266.3514,266.3514,18.8513,11.1240,8140.8000,0.0000,8140.8000,0.2111,1850.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1850.1818,0.0000,0.0000,0.0000,6290.6182,6290.6182,18.3397,11.0424,723.2000,0.0000,723.2000,0.0188,195.4595,3.7000,1.0000,0.0000,0.0000,0.0000,195.4595,0.0000,0.0000,0.0000,527.7405,527.7405,18.4416,20.2849,19.3632,1.5111,22666.5514,3.1882,382.4876,3.8249,3.1882,0.0000,1.1782,20.2668,17.2650,18.7659,-4.6141,-36912.8642,3.1882,733.3273,7.3333,3.1882,0.0000,4.1429,17.2837,16.9913,17.1375,-0.5137,-3595.6949,3.1882,891.5906,8.9159,3.1882,0.0000,5.4089,20.1626,20.1703,-8.2393,20.1780,-8.1741,20.1856,-8.1092,20.1856,529.8846,21.1954,18.8036,18.8196,-18.2503,18.8355,-18.1275,18.8513,-18.0056,18.8513,529.8846,21.1954,18.2968,18.3460,-24.3376,18.3943,-23.9157,18.4416,-23.5027,18.4416,155.7560,3.1151,20.2849,20.2788,7.0058,20.2727,6.9584,20.2668,6.9115,20.2668,529.8846,21.1954,17.2650,17.2713,-8.6579,17.2775,-8.6247,17.2837,-8.5916,17.2837,529.8846,21.1954,16.9913,17.0052,-10.0211,17.0190,-9.9516,17.0328,-9.8819,17.0328,155.7560,3.1151,3.1882,17.2491,2.1255,0.0000,10.7300,27.9790,5100.4000,-14673.9762,-17842.0078
7205.0000,17.0049,28.3876,4084.0000,37591.1000,-33507.1000,0.9746,928.1818,4.4000,1.0000,8353.5778,4.5000,1.0000,9281.7596,0.0000,0.0000,45944.6778,3155.8182,-42788.8596,20.6106,13.3133,10865.1000,0.0000,10865.1000,0.2817,2936.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2936.5135,0.0000,0.0000,0.0000,7928.5865,7928.5865,19.9655,12.2382,18937.7000,0.0000,18937.7000,0.4910,4304.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4304.0227,0.0000,0.0000,0.0000,14633.6773,14633.6773,18.7324,11.4351,473.5000,0.0000,473.5000,0.0123,127.9730,3.7000,1.0000,0.0000,0.0000,0.0000,127.9730,0.0000,0.0000,0.0000,345.5270,345.5270,18.7413,11.0140,7676.9000,0.0000,7676.9000,0.1990,1744.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1744.7500,0.0000,0.0000,0.0000,5932.1500,5932.1500,18.2414,10.9441,3570.9000,0.0000,3570.9000,0.0926,965.1081,3.7000,1.0000,0.0000,0.0000,0.0000,965.1081,0.0000,0.0000,0.0000,2605.7919,2605.7919,18.1497,20.3333,19.2415,1.7276,25913.4195,3.0768,370.7931,3.7079,3.0768,0.0000,1.0589,20.3177,17.2413,18.7795,-4.5635,-36508.1119,3.0768,707.3341,7.0733,3.0768,0.0000,3.7235,17.2597,16.9598,17.1097,-0.5084,-3558.8547,3.0768,861.3489,8.6135,3.0768,0.0000,4.8613,19.9425,19.9502,-9.0306,19.9578,-8.9709,19.9655,-8.9115,19.9655,498.1527,19.9261,18.7032,18.7160,-17.1958,18.7286,-17.1158,18.7413,-17.0358,18.7413,498.1527,19.9261,18.0218,18.0647,-24.9744,18.1073,-24.6613,18.1497,-24.3481,18.1497,146.5076,2.9302,20.3333,20.3281,6.9792,20.3229,6.9449,20.3177,6.9107,20.3177,498.1527,19.9261,17.2413,17.2475,-8.5317,17.2536,-8.5009,17.2597,-8.4701,17.2597,498.1527,19.9261,16.9598,16.9750,-10.2043,16.9900,-10.1200,17.0049,-10.0367,17.0049,146.5076,2.9302,3.0768,15.6510,2.0512,0.0000,9.6437,25.2948,8017.0000,-11343.1269,-14153.5472
7206.0000,16.8960,28.2404,4977.0000,43809.6000,-38832.6000,1.1358,1131.1364,4.4000,1.0000,9735.4667,4.5000,1.0000,10866.6030,0.0000,0.0000,53545.0667,3845.8636,-49699.2030,20.9611,13.6638,10840.9000,0.0000,10840.9000,0.2811,2929.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2929.9730,0.0000,0.0000,0.0000,7910.9270,7910.9270,20.3160,12.5887,7885.8000,0.0000,7885.8000,0.2045,1792.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1792.2273,0.0000,0.0000,0.0000,6093.5727,6093.5727,19.8176,12.5203,433.0000,0.0000,433.0000,0.0112,117.0270,3.7000,1.0000,0.0000,0.0000,0.0000,117.0270,0.0000,0.0000,0.0000,315.9730,315.9730,19.7829,12.2255,6670.4000,94.1000,6576.3000,0.1729,1516.0000,4.4000,1.0000,19.2041,4.9000,1.0000,1535.2041,0.0000,0.0000,113.3041,5154.4000,5041.0959,19.3705,12.0732,11866.3000,0.0000,11866.3000,0.3077,3207.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3207.1081,0.0000,0.0000,0.0000,8659.1919,8659.1919,18.6773,19.8412,19.2592,0.9486,14229.0901,3.1698,381.7456,3.8175,3.1698,0.0000,1.1579,19.8462,17.4860,18.6661,-3.6069,-28855.1275,3.1698,731.8165,7.3182,3.1698,0.0000,4.0714,17.4936,16.8405,17.1671,-1.1408,-7985.2538,3.1698,885.4212,8.8542,3.1698,0.0000,5.3155,20.3140,20.3146,-4.1593,20.3153,-4.1729,20.3160,-4.1857,20.3160,524.5699,20.9828,19.7917,19.7886,-5.0528,19.7857,-5.1292,19.7829,-5.2038,19.7829,524.5699,20.9828,18.6623,18.6660,-15.1937,18.6711,-15.3525,18.6773,-15.4936,18.6773,154.2073,3.0841,19.8412,19.8429,1.7912,19.8446,1.8262,19.8462,1.8605,19.8462,524.5699,20.9828,17.4860,17.4885,-5.8419,17.4911,-5.8474,17.4936,-5.8526,17.4936,524.5699,20.9828,16.8405,16.8593,-11.4178,16.8778,-11.2946,16.8960,-11.1736,16.8960,154.2073,3.0841,3.1698,16.9775,2.1132,0.0000,10.5447,27.5222,-1230.3000,-21678.4425,-22611.2912
