Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7207.0000,16.8263,28.7458,2648.2000,67586.5000,-64938.3000,1.7523,601.8636,4.4000,1.0000,15019.2222,4.5000,1.0000,15621.0859,0.0000,0.0000,82605.7222,2046.3364,-80559.3859,21.9387,14.6414,10852.6000,0.0000,10852.6000,0.2814,2933.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2933.1351,0.0000,0.0000,0.0000,7919.4649,7919.4649,21.4093,13.6821,7150.8000,0.0000,7150.8000,0.1854,1625.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1625.1818,0.0000,0.0000,0.0000,5525.6182,5525.6182,21.0587,13.7614,574.5000,0.0000,574.5000,0.0149,155.2703,3.7000,1.0000,0.0000,0.0000,0.0000,155.2703,0.0000,0.0000,0.0000,419.2297,419.2297,21.0046,13.5635,6277.7000,149.2000,6128.5000,0.1628,1426.7500,4.4000,1.0000,30.4490,4.9000,1.0000,1457.1990,0.0000,0.0000,179.6490,4850.9500,4671.3010,20.7081,13.4108,12609.2000,0.0000,12609.2000,0.3269,3407.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3407.8919,0.0000,0.0000,0.0000,9201.3081,9201.3081,20.0286,18.9461,19.4874,-1.1372,-17057.2856,4.0855,487.8750,4.8787,4.0855,0.0000,2.4791,18.9688,17.9123,18.4406,-2.0809,-16647.0005,4.0855,951.2611,9.5126,4.0855,0.0000,8.7171,17.9093,16.7853,17.3473,-2.5303,-17712.2928,4.0855,1133.3197,11.3332,4.0855,0.0000,11.3809,21.4361,21.4271,7.1300,21.4182,7.0302,21.4093,6.9315,21.4093,815.8812,32.6352,21.0321,21.0228,6.5009,21.0137,6.3867,21.0046,6.2733,21.0046,815.8812,32.6352,20.1242,20.0910,2.5191,20.0591,1.9830,20.0286,1.4625,20.0286,238.9551,4.7791,18.9461,18.9538,-6.4795,18.9613,-6.3963,18.9688,-6.3137,18.9688,815.8812,32.6352,17.9123,17.9113,-1.8148,17.9103,-1.8503,17.9093,-1.8853,17.9093,815.8812,32.6352,16.7853,16.7989,-11.7299,16.8126,-11.6763,16.8263,-11.6209,16.8263,238.9551,4.7791,4.0855,34.0082,2.7237,0.0000,22.5772,56.5854,-27622.7000,-52822.4640,-51416.5789
7208.0000,16.9027,28.9028,2282.3000,79401.3000,-77119.0000,2.0586,518.7045,4.4000,1.0000,17644.7333,4.5000,1.0000,18163.4379,0.0000,0.0000,97046.0333,1763.5955,-95282.4379,22.4162,15.1189,14943.2000,0.0000,14943.2000,0.3874,4038.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4038.7027,0.0000,0.0000,0.0000,10904.4973,10904.4973,21.7675,14.0402,1414.7000,0.0000,1414.7000,0.0367,321.5227,4.4000,1.0000,0.0000,0.0000,0.0000,321.5227,0.0000,0.0000,0.0000,1093.1773,1093.1773,21.7042,14.4069,708.2000,0.0000,708.2000,0.0184,191.4054,3.7000,1.0000,0.0000,0.0000,0.0000,191.4054,0.0000,0.0000,0.0000,516.7946,516.7946,21.6504,14.0140,6628.5000,50.0000,6578.5000,0.1719,1506.4773,4.4000,1.0000,10.2041,4.9000,1.0000,1516.6814,0.0000,0.0000,60.2041,5122.0227,5061.8186,21.3575,14.0602,12113.9000,0.0000,12113.9000,0.3141,3274.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3274.0270,0.0000,0.0000,0.0000,8839.8730,8839.8730,20.7784,18.6225,19.7005,-2.4838,-37257.6686,4.4805,530.8523,5.3085,4.4805,0.0000,3.2701,18.6383,17.9401,18.2892,-1.5082,-12065.4027,4.4805,1049.2246,10.4922,4.4805,0.0000,11.4984,17.9430,16.8777,17.4104,-2.6298,-18408.6023,4.4805,1239.9102,12.3991,4.4805,0.0000,15.0121,21.7852,21.7793,9.1636,21.7734,9.1128,21.7675,9.0621,21.7675,958.5878,38.3435,21.6743,21.6663,10.8669,21.6584,10.7850,21.6504,10.7033,21.6504,958.5878,38.3435,20.8460,20.8234,8.9279,20.8008,8.6172,20.7784,8.3055,20.7784,280.3881,5.6078,18.6225,18.6278,-8.0570,18.6331,-8.0105,18.6383,-7.9639,18.6383,958.5878,38.3435,17.9401,17.9411,-2.2183,17.9420,-2.2265,17.9430,-2.2347,17.9430,958.5878,38.3435,16.8777,16.8859,-10.2948,16.8942,-10.3015,16.9027,-10.3062,16.9027,280.3881,5.6078,4.4805,43.8090,2.9870,0.0000,29.7806,73.5896,-41360.5000,-68866.2771,-67731.6735
7209.0000,17.0146,29.1485,1209.6000,105851.7000,-104642.1000,2.7444,274.9091,4.4000,1.0000,23522.6000,4.5000,1.0000,23797.5091,0.0000,0.0000,129374.3000,934.6909,-128439.6091,23.0276,15.7303,18727.0000,0.0000,18727.0000,0.4855,5061.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5061.3514,0.0000,0.0000,0.0000,13665.6486,13665.6486,22.3652,14.6380,99.3000,0.0000,99.3000,0.0026,22.5682,4.4000,1.0000,0.0000,0.0000,0.0000,22.5682,0.0000,0.0000,0.0000,76.7318,76.7318,22.3616,15.0643,910.0000,0.0000,910.0000,0.0236,245.9459,3.7000,1.0000,0.0000,0.0000,0.0000,245.9459,0.0000,0.0000,0.0000,664.0541,664.0541,22.3057,14.7014,6185.8000,63.2000,6122.6000,0.1604,1405.8636,4.4000,1.0000,12.8980,4.9000,1.0000,1418.7616,0.0000,0.0000,76.0980,4779.9364,4703.8384,22.0854,14.7881,10628.2000,0.0000,10628.2000,0.2756,2872.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2872.4865,0.0000,0.0000,0.0000,7755.7135,7755.7135,21.6423,18.4194,20.0308,-4.5895,-68841.7775,5.5381,648.2141,6.4821,5.5381,0.0000,6.1750,18.4317,17.9485,18.1901,-1.2903,-10322.0725,5.5381,1301.7368,13.0174,5.5381,0.0000,21.7129,17.9513,16.9994,17.4754,-2.9048,-20333.3192,5.5381,1528.7450,15.2875,5.5381,0.0000,28.3480,22.3878,22.3803,14.0279,22.3727,13.9654,22.3652,13.9032,22.3652,1389.2610,55.5704,22.3306,22.3222,15.5232,22.3139,15.4468,22.3057,15.3705,22.3057,1389.2610,55.5704,21.7223,21.6953,17.1318,21.6686,16.8033,21.6423,16.4776,21.6423,405.1990,8.1040,18.4194,18.4235,-8.7572,18.4276,-8.7255,18.4317,-8.6937,18.4317,1389.2610,55.5704,17.9485,17.9494,-2.4772,17.9504,-2.4846,17.9513,-2.4920,17.9513,1389.2610,55.5704,16.9994,17.0044,-8.7972,17.0094,-8.8305,17.0146,-8.8626,17.0146,405.1990,8.1040,5.5381,78.4316,3.6920,0.0000,56.2359,134.6675,-68155.0000,-101573.6227,-99497.1692
7210.0000,17.0915,29.2682,707.9000,119962.4000,-119254.5000,3.1102,160.8864,4.4000,1.0000,26658.3111,4.5000,1.0000,26819.1975,0.0000,0.0000,146620.7111,547.0136,-146073.6975,23.2570,15.9597,22316.4000,0.0000,22316.4000,0.5786,6031.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6031.4595,0.0000,0.0000,0.0000,16284.9405,16284.9405,22.5528,22.5528,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.5528,15.2555,846.7000,0.0000,846.7000,0.0220,228.8378,3.7000,1.0000,0.0000,0.0000,0.0000,228.8378,0.0000,0.0000,0.0000,617.8622,617.8622,22.5085,15.1251,5185.9000,148.1000,5037.8000,0.1345,1178.6136,4.4000,1.0000,30.2245,4.9000,1.0000,1208.8381,0.0000,0.0000,178.3245,4007.2864,3828.9619,22.3469,15.0496,9637.7000,0.0000,9637.7000,0.2499,2604.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2604.7838,0.0000,0.0000,0.0000,7032.9162,7032.9162,21.9974,18.5176,20.2575,-5.4963,-82444.7688,6.1427,713.0360,7.1304,6.1427,0.0000,8.4264,18.5238,17.8909,18.2073,-1.8746,-14996.4610,6.1427,1442.9159,14.4292,6.1427,0.0000,29.6293,17.8948,17.0779,17.4863,-2.7651,-19355.7654,6.1427,1694.9366,16.9494,6.1427,0.0000,38.6834,22.5696,22.5640,14.3677,22.5584,14.3302,22.5528,14.2928,22.5528,1666.5061,66.6602,22.5267,22.5206,15.5292,22.5145,15.4815,22.5085,15.4338,22.5085,1666.5061,66.6602,22.0500,22.0325,18.2639,22.0150,18.0809,21.9974,17.8969,21.9974,485.4062,9.7081,18.5176,18.5197,-6.7222,18.5218,-6.7118,18.5238,-6.7013,18.5238,1666.5061,66.6602,17.8909,17.8922,-3.2405,17.8935,-3.2432,17.8948,-3.2458,17.8948,1666.5061,66.6602,17.0779,17.0824,-8.0103,17.0869,-8.0372,17.0915,-8.0636,17.0915,485.4062,9.7081,6.1427,104.3271,4.0951,0.0000,76.7391,181.0662,-81415.9000,-118309.0167,-116796.9952
7211.0000,17.1116,29.3097,388.2000,124336.8000,-123948.6000,3.2237,88.2273,4.4000,1.0000,27630.4000,4.5000,1.0000,27718.6273,0.0000,0.0000,151967.2000,299.9727,-151667.2273,23.4470,16.1497,22316.1000,0.0000,22316.1000,0.5786,6031.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6031.3784,0.0000,0.0000,0.0000,16284.7216,16284.7216,22.7490,22.7490,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.7490,15.4518,978.9000,0.0000,978.9000,0.0254,264.5676,3.7000,1.0000,0.0000,0.0000,0.0000,264.5676,0.0000,0.0000,0.0000,714.3324,714.3324,22.7007,15.6018,4184.5000,218.4000,3966.1000,0.1085,951.0227,4.4000,1.0000,44.5714,4.9000,1.0000,995.5942,0.0000,0.0000,262.9714,3233.4773,2970.5058,22.5766,15.2793,7780.5000,0.0000,7780.5000,0.2017,2102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2102.8378,0.0000,0.0000,0.0000,5677.6622,5677.6622,22.2868,18.5444,20.4156,-5.9727,-89591.2365,6.2068,716.3265,7.1633,6.2068,0.0000,8.6929,18.5503,17.8701,18.2102,-2.0355,-16284.3758,6.2068,1457.8087,14.5781,6.2068,0.0000,30.5663,17.8739,17.0957,17.4848,-2.6615,-18630.5519,6.2068,1712.7173,17.1272,6.2068,0.0000,39.9067,22.7668,22.7609,15.2807,22.7549,15.2410,22.7490,15.2014,22.7490,1697.1847,67.8874,22.7192,22.7130,16.0850,22.7068,16.0372,22.7007,15.9895,22.7007,1697.1847,67.8874,22.3394,22.3218,19.5902,22.3042,19.4094,22.2868,19.2297,22.2868,494.2761,9.8855,18.5444,18.5464,-5.9472,18.5484,-5.9356,18.5503,-5.9239,18.5503,1697.1847,67.8874,17.8701,17.8714,-3.4698,17.8727,-3.4727,17.8739,-3.4755,17.8739,1697.1847,67.8874,17.0957,17.1010,-7.9818,17.1063,-7.9921,17.1116,-8.0022,17.1116,494.2761,9.8855,6.2068,107.3531,4.1378,0.0000,79.1658,186.5190,-88907.0000,-126020.0052,-124506.1643
7212.0000,17.1215,29.3339,164.1000,128709.9000,-128545.8000,3.3370,37.2955,4.4000,1.0000,28602.2000,4.5000,1.0000,28639.4955,0.0000,0.0000,157312.1000,126.8045,-157185.2955,23.6122,16.3149,22133.8000,0.0000,22133.8000,0.5739,5982.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5982.1081,0.0000,0.0000,0.0000,16151.6919,16151.6919,22.9270,22.9270,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.9270,15.6297,881.0000,0.0000,881.0000,0.0228,238.1081,3.7000,1.0000,0.0000,0.0000,0.0000,238.1081,0.0000,0.0000,0.0000,642.8919,642.8919,22.8815,16.5065,2933.0000,329.4000,2603.6000,0.0760,666.5909,4.4000,1.0000,67.2245,4.9000,1.0000,733.8154,0.0000,0.0000,396.6245,2266.4091,1869.7846,22.8043,15.5070,6790.0000,0.0000,6790.0000,0.1760,1835.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1835.1351,0.0000,0.0000,0.0000,4954.8649,4954.8649,22.5462,18.5606,20.5534,-6.4347,-96519.9353,6.2787,721.0035,7.2100,6.2787,0.0000,8.9988,18.5661,17.8585,18.2123,-2.1419,-17135.4134,6.2787,1474.6004,14.7460,6.2787,0.0000,31.6421,17.8623,17.1055,17.4839,-2.6184,-18328.5043,6.2787,1732.6418,17.3264,6.2787,0.0000,41.3113,22.9452,22.9391,16.1317,22.9331,16.0920,22.9270,16.0524,22.9270,1731.9406,69.2776,22.9005,22.8941,16.7609,22.8878,16.7138,22.8815,16.6667,22.8815,1731.9406,69.2776,22.5997,22.5818,20.8832,22.5639,20.7062,22.5462,20.5303,22.5462,504.3235,10.0865,18.5606,18.5625,-5.4274,18.5643,-5.4169,18.5661,-5.4063,18.5661,1731.9406,69.2776,17.8585,17.8598,-3.5808,17.8610,-3.5833,17.8623,-3.5858,17.8623,1731.9406,69.2776,17.1055,17.1108,-7.9722,17.1162,-7.9788,17.1215,-7.9850,17.1215,504.3235,10.0865,6.2787,110.8188,4.1858,0.0000,81.9522,192.7710,-96137.4000,-133566.0622,-131983.8529
7213.0000,17.1276,29.3495,4.6000,131822.9000,-131818.3000,3.4178,1.0455,4.4000,1.0000,29293.9778,4.5000,1.0000,29295.0232,0.0000,0.0000,161116.8778,3.5545,-161113.3232,23.7258,16.4285,22140.9000,0.0000,22140.9000,0.5740,5984.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5984.0270,0.0000,0.0000,0.0000,16156.8730,16156.8730,23.0462,23.0462,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.0462,15.7489,846.2000,0.0000,846.2000,0.0219,228.7027,3.7000,1.0000,0.0000,0.0000,0.0000,228.7027,0.0000,0.0000,0.0000,617.4973,617.4973,23.0025,17.6499,1926.8000,380.0000,1546.8000,0.0500,437.9091,4.4000,1.0000,77.5510,4.9000,1.0000,515.4601,0.0000,0.0000,457.5510,1488.8909,1031.3399,22.9603,15.6630,6047.2000,0.0000,6047.2000,0.1568,1634.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1634.3784,0.0000,0.0000,0.0000,4412.8216,4412.8216,22.7286,18.5933,20.6610,-6.7315,-100973.0985,6.3307,724.1339,7.2413,6.3307,0.0000,9.2241,18.5980,17.8476,18.2228,-2.2902,-18321.5477,6.3307,1486.2136,14.8621,6.3307,0.0000,32.4343,17.8515,17.1115,17.4815,-2.5814,-18069.5010,6.3307,1747.1429,17.4714,6.3307,0.0000,42.3456,23.0641,23.0581,16.4748,23.0522,16.4379,23.0462,16.4011,23.0462,1757.2263,70.2891,23.0209,23.0148,16.9667,23.0086,16.9231,23.0025,16.8797,23.0025,1757.2263,70.2891,22.7795,22.7625,21.4033,22.7455,21.2444,22.7286,21.0862,22.7286,511.6325,10.2326,18.5933,18.5949,-4.8309,18.5964,-4.8227,18.5980,-4.8144,18.5980,1757.2263,70.2891,17.8476,17.8489,-3.6740,17.8502,-3.6759,17.8515,-3.6778,17.8515,1757.2263,70.2891,17.1115,17.1168,-7.9647,17.1222,-7.9688,17.1276,-7.9727,17.1276,511.6325,10.2326,6.3307,113.3649,4.2205,0.0000,84.0041,197.3690,-101237.2000,-138894.7915,-137364.1472
7214.0000,17.1308,29.3531,0.0000,134336.8000,-134336.8000,3.4829,0.0000,0.0000,0.0000,29852.6222,4.5000,1.0000,29852.6222,0.0000,0.0000,164189.4222,0.0000,-164189.4222,23.8217,16.5244,22112.1000,0.0000,22112.1000,0.5733,5976.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5976.2432,0.0000,0.0000,0.0000,16135.8568,16135.8568,23.1462,23.1462,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.1462,15.8489,712.3000,0.0000,712.3000,0.0185,192.5135,3.7000,1.0000,0.0000,0.0000,0.0000,192.5135,0.0000,0.0000,0.0000,519.7865,519.7865,23.1066,19.8329,1129.6000,417.8000,711.8000,0.0293,256.7273,4.4000,1.0000,85.2653,4.9000,1.0000,341.9926,0.0000,0.0000,503.0653,872.8727,369.8074,23.0916,15.7943,5304.3000,0.0000,5304.3000,0.1375,1433.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1433.5946,0.0000,0.0000,0.0000,3870.7054,3870.7054,22.8833,18.6199,20.7516,-6.9747,-104620.5718,6.3623,725.3512,7.2535,6.3623,0.0000,9.3627,18.6241,17.8408,18.2325,-2.4028,-19222.3820,6.3623,1493.0736,14.9307,6.3623,0.0000,32.9216,17.8447,17.1147,17.4797,-2.5588,-17911.7972,6.3623,1755.9697,17.5597,6.3623,0.0000,42.9818,23.1642,23.1582,16.7593,23.1522,16.7235,23.1462,16.6877,23.1462,1772.6529,70.9061,23.1250,23.1189,17.1721,23.1128,17.1299,23.1066,17.0879,23.1066,1772.6529,70.9061,22.9338,22.9169,21.8581,22.9001,21.7055,22.8833,21.5538,22.8833,516.0913,10.3218,18.6199,18.6213,-4.3822,18.6227,-4.3749,18.6241,-4.3676,18.6241,1772.6529,70.9061,17.8408,17.8421,-3.7175,17.8434,-3.7192,17.8447,-3.7208,17.8447,1772.6529,70.9061,17.1147,17.1201,-7.9645,17.1255,-7.9666,17.1308,-7.9685,17.1308,516.0913,10.3218,6.3623,114.9285,4.2415,0.0000,85.2660,200.1945,-105496.3000,-143293.2662,-141754.7509
7215.0000,17.0786,29.3008,0.0000,99641.6000,-99641.6000,2.5834,0.0000,0.0000,0.0000,22142.5778,4.5000,1.0000,22142.5778,0.0000,0.0000,121784.1778,0.0000,-121784.1778,23.3717,16.0744,22112.4000,0.0000,22112.4000,0.5733,5976.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5976.3243,0.0000,0.0000,0.0000,16136.0757,16136.0757,22.5321,22.5321,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.5321,15.2348,635.1000,0.0000,635.1000,0.0165,171.6486,3.7000,1.0000,0.0000,0.0000,0.0000,171.6486,0.0000,0.0000,0.0000,463.4514,463.4514,22.5018,29.6079,368.6000,577.2000,-208.6000,0.0150,83.7727,4.4000,1.0000,117.7959,4.9000,1.0000,201.5686,0.0000,0.0000,694.9959,284.8273,-410.1686,22.5230,15.2257,6047.2000,0.0000,6047.2000,0.1568,1634.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1634.3784,0.0000,0.0000,0.0000,4412.8216,4412.8216,22.2929,18.7186,20.5058,-4.6114,-69170.8599,5.0174,577.1575,5.7716,5.0174,0.0000,4.5919,18.7217,17.7341,18.2279,-2.3889,-19111.4131,5.0174,1177.6631,11.7766,5.0174,0.0000,16.1464,17.7414,17.0532,17.3973,-1.9026,-13318.0570,5.0174,1389.1613,13.8916,5.0174,0.0000,21.0804,22.5379,22.5360,9.9704,22.5340,9.9758,22.5321,9.9810,22.5321,1168.4682,46.7387,22.5082,22.5060,10.3768,22.5039,10.3756,22.5018,10.3742,22.5018,1168.4682,46.7387,22.2949,22.2946,13.0128,22.2939,13.0624,22.2929,13.1079,22.2929,341.2502,6.8250,18.7186,18.7196,-3.2703,18.7207,-3.2664,18.7217,-3.2625,18.7217,1168.4682,46.7387,17.7341,17.7366,-4.7404,17.7390,-4.7304,17.7414,-4.7204,17.7414,1168.4682,46.7387,17.0532,17.0618,-8.7084,17.0702,-8.6714,17.0786,-8.6351,17.0786,341.2502,6.8250,5.0174,59.7803,3.3449,0.0000,41.8187,101.5991,-71055.5000,-101181.9978,-101600.3300
7216.0000,17.0573,29.2795,0.0000,103295.4000,-103295.4000,2.6781,0.0000,0.0000,0.0000,22954.5333,4.5000,1.0000,22954.5333,0.0000,0.0000,126249.9333,0.0000,-126249.9333,23.3344,16.0371,22111.9000,0.0000,22111.9000,0.5733,5976.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5976.1892,0.0000,0.0000,0.0000,16135.7108,16135.7108,22.5192,22.5192,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.5192,15.2219,677.8000,0.0000,677.8000,0.0176,183.1892,3.7000,1.0000,0.0000,0.0000,0.0000,183.1892,0.0000,0.0000,0.0000,494.6108,494.6108,22.4815,34.5183,0.5000,961.9000,-961.4000,0.0249,0.1136,4.4000,1.0000,196.3061,4.9000,1.0000,196.4198,0.0000,0.0000,1158.2061,0.3864,-1157.8198,22.5391,15.2418,7037.7000,0.0000,7037.7000,0.1825,1902.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1902.0811,0.0000,0.0000,0.0000,5135.6189,5135.6189,22.2523,18.6964,20.4743,-4.7680,-71519.2991,5.2146,600.5316,6.0053,5.2146,0.0000,5.1550,18.7010,17.7463,18.2237,-2.4000,-19199.7007,5.2146,1224.1512,12.2415,5.2146,0.0000,18.1262,17.7517,17.0344,17.3931,-2.0612,-14428.1714,5.2146,1444.0033,14.4400,5.2146,0.0000,23.6653,22.5321,22.5278,10.4878,22.5235,10.4638,22.5192,10.4400,22.5192,1250.1217,50.0049,22.4946,22.4902,10.7280,22.4859,10.6991,22.4815,10.6704,22.4815,1250.1217,50.0049,22.2837,22.2730,13.2704,22.2625,13.1689,22.2523,13.0709,22.2523,364.9082,7.2982,18.6964,18.6979,-3.5043,18.6994,-3.4947,18.7010,-3.4852,18.7010,1250.1217,50.0049,17.7463,17.7481,-4.4339,17.7499,-4.4319,17.7517,-4.4299,17.7517,1250.1217,50.0049,17.0344,17.0420,-8.8255,17.0496,-8.8039,17.0573,-8.7820,17.0573,364.9082,7.2982,5.2146,66.4649,3.4764,0.0000,46.9465,113.4114,-74429.4000,-105641.8126,-105147.1712
7217.0000,17.0409,29.2632,0.0000,101838.0000,-101838.0000,2.6403,0.0000,0.0000,0.0000,22630.6667,4.5000,1.0000,22630.6667,0.0000,0.0000,124468.6667,0.0000,-124468.6667,23.3625,16.0652,18184.0000,0.0000,18184.0000,0.4715,4914.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4914.5946,0.0000,0.0000,0.0000,13269.4054,13269.4054,22.6714,22.6714,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.6714,15.3741,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0000,0.0000,0.0000,324.5838,324.5838,22.6373,34.6782,0.0000,1530.6000,-1530.6000,0.0397,0.0000,0.0000,0.0000,312.3673,4.9000,1.0000,312.3673,0.0000,0.0000,1842.9673,0.0000,-1842.9673,22.7309,15.4337,9266.3000,0.0000,9266.3000,0.2402,2504.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2504.4054,0.0000,0.0000,0.0000,6761.8946,6761.8946,22.3459,18.6057,20.4758,-4.9095,-73642.1503,5.1049,587.8657,5.8787,5.1049,0.0000,4.8364,18.6122,17.7520,18.1821,-2.1170,-16936.0574,5.1049,1200.2819,12.0028,5.1049,0.0000,17.0061,17.7574,17.0175,17.3875,-2.0812,-14568.7363,5.1049,1413.9263,14.1393,5.1049,0.0000,22.2028,22.6886,22.6828,12.2206,22.6771,12.1838,22.6714,12.1472,22.6714,1204.4005,48.1760,22.6549,22.6490,12.4422,22.6432,12.4001,22.6373,12.3582,22.6373,1204.4005,48.1760,22.3875,22.3735,14.5555,22.3596,14.4210,22.3459,14.2884,22.3459,351.6624,7.0332,18.6057,18.6079,-4.3107,18.6100,-4.2953,18.6122,-4.2800,18.6122,1204.4005,48.1760,17.7520,17.7538,-4.2957,17.7556,-4.2933,17.7574,-4.2910,17.7574,1204.4005,48.1760,17.0175,17.0253,-8.9259,17.0332,-8.9024,17.0409,-8.8787,17.0409,351.6624,7.0332,5.1049,62.6905,3.4033,0.0000,44.0453,106.7357,-75473.5000,-105955.7502,-105146.9440
7218.0000,16.9983,29.2205,0.0000,89821.0000,-89821.0000,2.3288,0.0000,0.0000,0.0000,19960.2222,4.5000,1.0000,19960.2222,0.0000,0.0000,109781.2222,0.0000,-109781.2222,23.4297,16.1324,10853.9000,0.0000,10853.9000,0.2814,2933.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2933.4865,0.0000,0.0000,0.0000,7920.4135,7920.4135,22.9406,22.9406,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.9406,15.6433,432.7000,0.0000,432.7000,0.0112,116.9459,3.7000,1.0000,0.0000,0.0000,0.0000,116.9459,0.0000,0.0000,0.0000,315.7541,315.7541,22.8970,34.9378,0.0000,1813.4000,-1813.4000,0.0470,0.0000,0.0000,0.0000,370.0816,4.9000,1.0000,370.0816,0.0000,0.0000,2183.4816,0.0000,-2183.4816,23.0249,15.7276,10875.8000,0.0000,10875.8000,0.2820,2939.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2939.4054,0.0000,0.0000,0.0000,7936.3946,7936.3946,22.5030,18.3857,20.4444,-4.6854,-70281.2814,4.4256,510.2244,5.1022,4.4256,0.0000,3.1512,18.3976,17.7477,18.0727,-1.3867,-11093.3491,4.4256,1044.8877,10.4489,4.4256,0.0000,11.0805,17.7540,16.9682,17.3611,-1.9163,-13413.9526,4.4256,1227.0181,12.2702,4.4256,0.0000,14.4665,22.9657,22.9573,14.7746,22.9489,14.7145,22.9406,14.6547,22.9406,938.1363,37.5255,22.9221,22.9137,14.8438,22.9053,14.7797,22.8970,14.7160,22.8970,938.1363,37.5255,22.5600,22.5407,16.3346,22.5217,16.1477,22.5030,15.9638,22.5030,274.4530,5.4891,18.3857,18.3897,-6.2474,18.3937,-6.2152,18.3976,-6.1832,18.3976,938.1363,37.5255,17.7477,17.7498,-4.2855,17.7519,-4.2800,17.7540,-4.2745,17.7540,938.1363,37.5255,16.9682,16.9783,-9.4071,16.9884,-9.3571,16.9983,-9.3078,16.9983,274.4530,5.4891,4.4256,42.3499,2.9504,0.0000,28.6982,71.0482,-69472.0000,-95792.1417,-94788.5831
7219.0000,16.9891,29.2113,0.0000,87147.5000,-87147.5000,2.2595,0.0000,0.0000,0.0000,19366.1111,4.5000,1.0000,19366.1111,0.0000,0.0000,106513.6111,0.0000,-106513.6111,23.3942,16.0969,10852.5000,0.0000,10852.5000,0.2814,2933.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2933.1081,0.0000,0.0000,0.0000,7919.3919,7919.3919,22.8979,15.1707,322.8000,0.0000,322.8000,0.0084,73.3636,4.4000,1.0000,0.0000,0.0000,0.0000,73.3636,0.0000,0.0000,0.0000,249.4364,249.4364,22.8829,15.5856,441.3000,0.0000,441.3000,0.0114,119.2703,3.7000,1.0000,0.0000,0.0000,0.0000,119.2703,0.0000,0.0000,0.0000,322.0297,322.0297,22.8438,34.8846,0.0000,1718.6000,-1718.6000,0.0446,0.0000,0.0000,0.0000,350.7347,4.9000,1.0000,350.7347,0.0000,0.0000,2069.3347,0.0000,-2069.3347,22.9682,15.6709,10380.6000,0.0000,10380.6000,0.2691,2805.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2805.5676,0.0000,0.0000,0.0000,7575.0324,7575.0324,22.4696,18.3690,20.4193,-4.5460,-68190.4451,4.3115,497.5264,4.9753,4.3115,0.0000,2.9138,18.3781,17.6944,18.0362,-1.4212,-11369.7950,4.3115,1019.3598,10.1936,4.3115,0.0000,10.2455,17.7022,16.9607,17.3314,-1.7617,-12332.1440,4.3115,1196.7502,11.9675,4.3115,0.0000,13.3763,22.9180,22.9113,13.7834,22.9046,13.7457,22.8979,13.7079,22.8979,896.2960,35.8518,22.8636,22.8569,13.7161,22.8503,13.6751,22.8438,13.6342,22.8438,896.2960,35.8518,22.5127,22.4983,15.2542,22.4839,15.1403,22.4696,15.0261,22.4696,262.3081,5.2462,18.3690,18.3720,-5.9148,18.3751,-5.8956,18.3781,-5.8763,18.3781,896.2960,35.8518,17.6944,17.6970,-4.7602,17.6996,-4.7500,17.7022,-4.7399,17.7022,896.2960,35.8518,16.9607,16.9702,-9.3357,16.9797,-9.2976,16.9891,-9.2593,16.9891,262.3081,5.2462,4.3115,39.4210,2.8743,0.0000,26.5356,65.9566,-66868.9000,-92517.0554,-91892.3840
7220.0000,17.0240,29.2214,157.2000,48911.5000,-48754.3000,1.2681,35.7273,4.4000,1.0000,10869.2222,4.5000,1.0000,10904.9495,0.0000,0.0000,59780.7222,121.4727,-59659.2495,22.4173,15.1200,10841.4000,0.0000,10841.4000,0.2811,2930.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2930.1081,0.0000,0.0000,0.0000,7911.2919,7911.2919,21.7223,13.9950,2486.1000,0.0000,2486.1000,0.0645,565.0227,4.4000,1.0000,0.0000,0.0000,0.0000,565.0227,0.0000,0.0000,0.0000,1921.0773,1921.0773,21.5486,14.2513,432.6000,0.0000,432.6000,0.0112,116.9189,3.7000,1.0000,0.0000,0.0000,0.0000,116.9189,0.0000,0.0000,0.0000,315.6811,315.6811,21.5457,33.5865,0.0000,1559.5000,-1559.5000,0.0404,0.0000,0.0000,0.0000,318.2653,4.9000,1.0000,318.2653,0.0000,0.0000,1877.7653,0.0000,-1877.7653,21.7155,14.4182,9513.9000,0.0000,9513.9000,0.2467,2571.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2571.3243,0.0000,0.0000,0.0000,6942.5757,6942.5757,21.2145,18.8914,20.0530,-1.7132,-25697.3826,2.8680,335.4143,3.3541,2.8680,0.0000,0.8576,18.8823,17.3235,18.1029,-2.1553,-17242.2920,2.8680,676.3547,6.7635,2.8680,0.0000,3.0156,17.3493,16.9870,17.1682,-0.5726,-4008.0627,2.8680,801.0772,8.0108,2.8680,0.0000,3.9371,21.7021,21.7090,1.6238,21.7157,1.7197,21.7223,1.8140,21.7223,440.9946,17.6398,21.5201,21.5288,0.2885,21.5374,0.3986,21.5457,0.5068,21.5457,440.9946,17.6398,21.0879,21.1327,-1.8233,21.1748,-1.2394,21.2145,-0.6868,21.2145,129.8374,2.5967,18.8914,18.8883,-0.4571,18.8853,-0.4989,18.8823,-0.5399,18.8823,440.9946,17.6398,17.3235,17.3322,-8.2727,17.3408,-8.2039,17.3493,-8.1360,17.3493,440.9946,17.6398,16.9870,16.9995,-8.8808,17.0119,-8.8085,17.0240,-8.7380,17.0240,129.8374,2.5967,2.8680,12.9176,1.9120,0.0000,7.8102,20.7278,-27039.8000,-44446.3889,-46947.7373
7221.0000,16.9934,29.1529,369.9000,45553.8000,-45183.9000,1.1811,84.0682,4.4000,1.0000,10123.0667,4.5000,1.0000,10207.1348,0.0000,0.0000,55676.8667,285.8318,-55391.0348,22.1334,14.8361,10864.6000,0.0000,10864.6000,0.2817,2936.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2936.3784,0.0000,0.0000,0.0000,7928.2216,7928.2216,21.4033,13.6760,5861.8000,0.0000,5861.8000,0.1520,1332.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1332.2273,0.0000,0.0000,0.0000,4529.5727,4529.5727,20.9829,13.6856,507.8000,0.0000,507.8000,0.0132,137.2432,3.7000,1.0000,0.0000,0.0000,0.0000,137.2432,0.0000,0.0000,0.0000,370.5568,370.5568,20.9682,32.9381,11.7000,1274.8000,-1263.1000,0.0331,2.6591,4.4000,1.0000,260.1633,4.9000,1.0000,262.8224,0.0000,0.0000,1534.9633,9.0409,-1525.9224,21.1098,13.8125,7780.5000,0.0000,7780.5000,0.2017,2102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2102.8378,0.0000,0.0000,0.0000,5677.6622,5677.6622,20.6564,19.0768,19.8666,-1.1349,-17023.4414,2.7940,329.0113,3.2901,2.7940,0.0000,0.7930,19.0711,17.2320,18.1516,-2.4774,-19818.8444,2.7940,657.6985,6.5770,2.7940,0.0000,2.7882,17.2536,16.9475,17.1006,-0.4714,-3299.6840,2.7940,782.4549,7.8245,2.7940,0.0000,3.6403,21.3977,21.3996,0.3615,21.4014,0.3876,21.4033,0.4141,21.4033,421.4833,16.8593,20.9486,20.9551,-3.4209,20.9617,-3.3549,20.9682,-3.2889,20.9682,421.4833,16.8593,20.5829,20.6072,-5.4110,20.6318,-5.1733,20.6564,-4.9283,20.6564,124.1434,2.4829,19.0768,19.0749,0.7842,19.0730,0.7637,19.0711,0.7432,19.0711,421.4833,16.8593,17.2320,17.2393,-8.5236,17.2465,-8.4790,17.2536,-8.4346,17.2536,421.4833,16.8593,16.9475,16.9630,-9.3114,16.9784,-9.2097,16.9934,-9.1101,16.9934,124.1434,2.4829,2.7940,12.0287,1.8627,0.0000,7.2214,19.2501,-21432.3000,-38410.9439,-40141.9698
7222.0000,17.0337,29.1368,586.6000,38060.5000,-37473.9000,0.9868,133.3182,4.4000,1.0000,8457.8889,4.5000,1.0000,8591.2071,0.0000,0.0000,46518.3889,453.2818,-46065.1071,21.5743,14.2770,10828.3000,0.0000,10828.3000,0.2807,2926.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2926.5676,0.0000,0.0000,0.0000,7901.7324,7901.7324,20.8187,13.0915,10802.4000,0.0000,10802.4000,0.2801,2455.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2455.0909,0.0000,0.0000,0.0000,8347.3091,8347.3091,19.9959,12.6986,366.6000,0.0000,366.6000,0.0095,99.0811,3.7000,1.0000,0.0000,0.0000,0.0000,99.0811,0.0000,0.0000,0.0000,267.5189,267.5189,20.0181,26.4090,575.5000,787.1000,-211.6000,0.0204,130.7955,4.4000,1.0000,160.6327,4.9000,1.0000,291.4281,0.0000,0.0000,947.7327,444.7045,-503.0281,20.0677,12.7704,6790.0000,0.0000,6790.0000,0.1760,1835.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1835.1351,0.0000,0.0000,0.0000,4954.8649,4954.8649,19.7448,19.5550,19.6499,-0.1284,-1926.3848,2.6303,312.2241,3.1222,2.6303,0.0000,0.6616,19.5326,16.9869,18.2597,-3.2283,-25826.5896,2.6303,616.6430,6.1664,2.6303,0.0000,2.3264,17.0177,16.9958,17.0068,-0.0317,-222.2337,2.6303,739.2895,7.3929,2.6303,0.0000,3.0373,20.7954,20.8033,-4.2658,20.8111,-4.1822,20.8187,-4.0997,20.8187,379.6767,15.1871,19.9696,19.9859,-11.2571,20.0021,-11.1028,20.0181,-10.9502,20.0181,379.6767,15.1871,19.5793,19.6365,-15.0615,19.6916,-14.4576,19.7448,-13.8755,19.7448,111.9360,2.2387,19.5550,19.5474,4.9730,19.5399,4.8992,19.5326,4.8264,19.5326,379.6767,15.1871,16.9869,16.9973,-10.4461,17.0075,-10.3735,17.0177,-10.3016,17.0177,379.6767,15.1871,16.9958,17.0085,-8.6278,17.0211,-8.5698,17.0337,-8.5109,17.0337,111.9360,2.2387,2.6303,10.2028,1.7536,0.0000,6.0253,16.2281,-8898.2000,-25096.7099,-27975.2081
7223.0000,17.0236,29.0353,909.5000,33383.1000,-32473.6000,0.8655,206.7045,4.4000,1.0000,7418.4667,4.5000,1.0000,7625.1712,0.0000,0.0000,40801.5667,702.7955,-40098.7712,21.2834,13.9861,10866.7000,0.0000,10866.7000,0.2817,2936.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2936.9459,0.0000,0.0000,0.0000,7929.7541,7929.7541,20.4654,12.7381,12450.7000,0.0000,12450.7000,0.3228,2829.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2829.7045,0.0000,0.0000,0.0000,9620.9955,9620.9955,19.4433,12.1460,373.6000,0.0000,373.6000,0.0097,100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,100.9730,0.0000,0.0000,0.0000,272.6270,272.6270,19.4648,14.2648,1862.4000,390.9000,1471.5000,0.0483,423.2727,4.4000,1.0000,79.7755,4.9000,1.0000,503.0482,0.0000,0.0000,470.6755,1439.1273,968.4518,19.3620,12.0647,3818.5000,0.0000,3818.5000,0.0990,1032.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1032.0270,0.0000,0.0000,0.0000,2786.4730,2786.4730,19.2456,19.7396,19.4926,0.3292,4938.3211,2.4406,309.4313,3.0943,2.5917,0.1511,0.6329,19.7199,16.8933,18.3066,-3.3259,-26607.4284,2.4406,571.1388,5.7114,2.4406,0.0000,1.8583,16.9238,16.9754,16.9496,0.0695,486.4107,2.4406,687.4657,6.8747,2.4406,0.0000,2.4262,20.4410,20.4492,-6.0926,20.4573,-6.0174,20.4654,-5.9427,20.4654,333.5909,13.3436,19.4143,19.4313,-14.2288,19.4481,-14.0887,19.4648,-13.9494,19.4648,333.5909,13.3436,19.0660,19.1162,-18.0531,19.1659,-17.6039,19.2150,-17.1564,19.2150,98.4672,1.9693,19.7396,19.7330,5.8082,19.7264,5.7542,19.7199,5.7003,19.7199,333.5909,13.3436,16.8933,16.9035,-10.6895,16.9137,-10.6254,16.9238,-10.5615,16.9238,333.5909,13.3436,16.9754,16.9918,-8.8682,17.0079,-8.7667,17.0236,-8.6681,17.0236,98.4672,1.9693,2.4406,8.3196,1.6270,0.0000,4.9173,13.2369,-3492.6000,-18520.4699,-21182.6967
7224.0000,17.0648,28.8651,1514.1000,27734.8000,-26220.7000,0.7191,344.1136,4.4000,1.0000,6163.2889,4.5000,1.0000,6507.4025,0.0000,0.0000,33898.0889,1169.9864,-32728.1025,20.6407,13.3434,10833.0000,0.0000,10833.0000,0.2809,2927.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2927.8378,0.0000,0.0000,0.0000,7905.1622,7905.1622,19.8228,12.0956,17520.4000,0.0000,17520.4000,0.4542,3981.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3981.9091,0.0000,0.0000,0.0000,13538.4909,13538.4909,18.3436,11.0463,333.4000,0.0000,333.4000,0.0086,90.1081,3.7000,1.0000,0.0000,0.0000,0.0000,90.1081,0.0000,0.0000,0.0000,243.2919,243.2919,18.4047,11.1219,3375.0000,124.6000,3250.4000,0.0875,767.0455,4.4000,1.0000,25.4286,4.9000,1.0000,792.4740,0.0000,0.0000,150.0286,2607.9545,2457.9260,18.1361,10.8388,1218.5000,0.0000,1218.5000,0.0316,329.3243,3.7000,1.0000,0.0000,0.0000,0.0000,329.3243,0.0000,0.0000,0.0000,889.1757,889.1757,18.4486,20.1632,19.3059,1.1426,17139.7070,2.3729,311.5819,3.1158,2.5917,0.2188,0.6329,20.1283,16.6851,18.4067,-3.9392,-31513.5575,2.3729,553.2102,5.5321,2.3729,0.0000,1.7080,16.7231,17.0250,16.8741,0.3948,2763.4126,2.3729,670.3602,6.7036,2.3729,0.0000,2.2299,19.7770,19.7925,-11.1188,19.8077,-10.9789,19.8228,-10.8406,19.8228,317.7875,12.7115,18.3170,18.3466,-22.7557,18.3758,-22.5042,18.4047,-22.2554,18.4047,317.7875,12.7115,18.0390,18.1256,-27.3800,18.2094,-26.5368,18.2905,-25.7224,18.2905,93.8453,1.8769,20.1632,20.1515,9.1798,20.1398,9.0791,20.1283,8.9795,20.1283,317.7875,12.7115,16.6851,16.6978,-12.1895,16.7105,-12.1037,16.7231,-12.0187,16.7231,317.7875,12.7115,17.0250,17.0383,-8.2348,17.0515,-8.1771,17.0648,-8.1182,17.0648,93.8453,1.8769,2.3729,7.7065,1.5819,0.0000,4.5707,12.2772,6935.0000,-7694.0559,-11610.4379
7225.0000,17.0864,28.6220,2054.6000,23124.2000,-21069.6000,0.5995,466.9545,4.4000,1.0000,5138.7111,4.5000,1.0000,5605.6657,0.0000,0.0000,28262.9111,1587.6455,-26675.2657,20.0694,12.7721,10894.7000,0.0000,10894.7000,0.2825,2944.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2944.5135,0.0000,0.0000,0.0000,7950.1865,7950.1865,19.2367,11.5094,19916.7000,0.0000,19916.7000,0.5164,4526.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4526.5227,0.0000,0.0000,0.0000,15390.1773,15390.1773,17.5156,10.2183,328.9000,0.0000,328.9000,0.0085,88.8919,3.7000,1.0000,0.0000,0.0000,0.0000,88.8919,0.0000,0.0000,0.0000,240.0081,240.0081,17.5864,9.8987,4626.8000,15.2000,4611.6000,0.1200,1051.5455,4.4000,1.0000,3.1020,4.9000,1.0000,1054.6475,0.0000,0.0000,18.3020,3575.2545,3556.9525,17.1886,9.8913,724.6000,0.0000,724.6000,0.0188,195.8378,3.7000,1.0000,0.0000,0.0000,0.0000,195.8378,0.0000,0.0000,0.0000,528.7622,528.7622,17.7432,20.5085,19.1259,1.8428,27642.2690,2.3185,313.6769,3.1368,2.5917,0.2732,0.6329,20.4682,16.5357,18.5020,-4.3958,-35166.3762,2.3185,538.5871,5.3859,2.3185,0.0000,1.5931,16.5754,17.0440,16.8097,0.5986,4190.5388,2.3185,656.6206,6.5662,2.3185,0.0000,2.0800,19.1804,19.1993,-15.0426,19.2181,-14.8842,19.2367,-14.7271,19.2367,305.3204,12.2128,17.4888,17.5216,-27.8464,17.5541,-27.5901,17.5864,-27.3356,17.5864,305.3204,12.2128,17.1295,17.2276,-34.5207,17.3235,-33.6299,17.4173,-32.7560,17.4173,90.1979,1.8040,20.5085,20.4950,11.4661,20.4815,11.3588,20.4682,11.2523,20.4682,305.3204,12.2128,16.5357,16.5490,-12.9823,16.5623,-12.8976,16.5754,-12.8134,16.5754,305.3204,12.2128,17.0440,17.0583,-8.0542,17.0724,-7.9834,17.0864,-7.9138,17.0864,90.1979,1.8040,2.3185,7.2349,1.5457,0.0000,4.3060,11.5409,15406.9000,990.8209,-3333.5683
7226.0000,17.1211,28.1934,2905.0000,19521.8000,-16616.8000,0.5061,660.2273,4.4000,1.0000,4338.1778,4.5000,1.0000,4998.4051,0.0000,0.0000,23859.9778,2244.7727,-21615.2051,19.4021,12.1048,10882.2000,0.0000,10882.2000,0.2821,2941.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2941.1351,0.0000,0.0000,0.0000,7941.0649,7941.0649,18.6282,10.9009,26290.2000,0.0000,26290.2000,0.6816,5975.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5975.0455,0.0000,0.0000,0.0000,20315.1545,20315.1545,16.4844,9.1871,343.7000,0.0000,343.7000,0.0089,92.8919,3.7000,1.0000,0.0000,0.0000,0.0000,92.8919,0.0000,0.0000,0.0000,250.8081,250.8081,16.5732,8.8459,5784.5000,0.0000,5784.5000,0.1500,1314.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1314.6591,0.0000,0.0000,0.0000,4469.8409,4469.8409,16.1015,8.8042,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,16.6513,21.1266,18.8889,2.9823,44735.1719,2.4569,316.4643,3.1646,2.5917,0.1348,0.6329,21.0695,16.3249,18.6972,-5.6201,-44960.8791,2.4569,566.5648,5.6656,2.4569,0.0000,1.8958,16.3675,17.0851,16.7263,0.9713,6799.3906,2.4569,698.0716,6.9807,2.4569,0.0000,2.4752,18.5641,18.5856,-19.0270,18.6070,-18.8572,18.6282,-18.6886,18.6282,337.4527,13.4981,16.4579,16.4966,-34.9128,16.5351,-34.6184,16.5732,-34.3262,16.5732,337.4527,13.4981,16.0744,16.1871,-43.1167,16.2975,-42.1266,16.4058,-41.1545,16.4058,99.5963,1.9919,21.1266,21.1074,16.3805,21.0883,16.2263,21.0695,16.0735,21.0695,337.4527,13.4981,16.3249,16.3392,-14.4045,16.3534,-14.3150,16.3675,-14.2259,16.3675,337.4527,13.4981,17.0851,17.0971,-7.6220,17.1091,-7.5797,17.1211,-7.5366,17.1211,99.5963,1.9919,2.4569,8.4720,1.6379,0.0000,5.0039,13.4759,27036.1000,11618.7472,6573.6835
7227.0000,17.0918,27.4587,4038.5000,16820.3000,-12781.8000,0.4361,917.8409,4.4000,1.0000,3737.8444,4.5000,1.0000,4655.6854,0.0000,0.0000,20558.1444,3120.6591,-17437.4854,18.9240,11.6267,10883.4000,0.0000,10883.4000,0.2822,2941.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2941.4595,0.0000,0.0000,0.0000,7941.9405,7941.9405,18.1565,10.4292,28089.5000,0.0000,28089.5000,0.7283,6383.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6383.9773,0.0000,0.0000,0.0000,21705.5227,21705.5227,15.8759,8.5786,331.6000,0.0000,331.6000,0.0086,89.6216,3.7000,1.0000,0.0000,0.0000,0.0000,89.6216,0.0000,0.0000,0.0000,241.9784,241.9784,15.9623,8.2350,6972.4000,0.0000,6972.4000,0.1808,1584.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1584.6364,0.0000,0.0000,0.0000,5387.7636,5387.7636,15.3962,8.0989,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,15.9618,21.4252,18.6935,3.6409,54613.0532,2.4676,318.7914,3.1879,2.5917,0.1241,0.6329,21.3720,16.2801,18.8261,-6.0578,-48462.1751,2.4676,566.2854,5.6629,2.4676,0.0000,1.9207,16.3180,17.0457,16.6819,0.9894,6925.7447,2.4676,702.3167,7.0232,2.4676,0.0000,2.5076,18.0895,18.1120,-21.4681,18.1343,-21.3017,18.1565,-21.1363,18.1565,339.9916,13.5997,15.8505,15.8880,-37.4101,15.9252,-37.1501,15.9623,-36.8912,15.9623,339.9916,13.5997,15.3692,15.4764,-47.0803,15.5824,-46.2281,15.6870,-45.3820,15.6870,100.3386,2.0068,21.4252,21.4074,17.6797,21.3896,17.5535,21.3720,17.4278,21.3720,339.9916,13.5997,16.2801,16.2928,-14.0980,16.3054,-14.0290,16.3180,-13.9601,16.3180,339.9916,13.5997,17.0457,17.0614,-8.1691,17.0767,-8.0818,17.0918,-7.9972,17.0918,100.3386,2.0068,2.4676,8.5728,1.6450,0.0000,5.0611,13.6339,33847.4000,18096.8037,13076.6228
7228.0000,17.0321,26.8029,4967.3000,15657.8000,-10690.5000,0.4060,1128.9318,4.4000,1.0000,3479.5111,4.5000,1.0000,4608.4429,0.0000,0.0000,19137.3111,3838.3682,-15298.9429,18.4859,11.1886,10895.0000,0.0000,10895.0000,0.2825,2944.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2944.5946,0.0000,0.0000,0.0000,7950.4054,7950.4054,17.7921,10.0648,34527.1000,0.0000,34527.1000,0.8952,7847.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7847.0682,0.0000,0.0000,0.0000,26680.0318,26680.0318,15.2567,7.9594,339.6000,0.0000,339.6000,0.0088,91.7838,3.7000,1.0000,0.0000,0.0000,0.0000,91.7838,0.0000,0.0000,0.0000,247.8162,247.8162,15.3417,7.6144,8007.9000,0.0000,8007.9000,0.2076,1819.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1819.9773,0.0000,0.0000,0.0000,6187.9227,6187.9227,14.7536,7.4563,725.2000,0.0000,725.2000,0.0188,196.0000,3.7000,1.0000,0.0000,0.0000,0.0000,196.0000,0.0000,0.0000,0.0000,529.2000,529.2000,15.0058,21.8717,18.4387,4.8166,72249.5605,2.7283,338.8213,3.3882,2.7283,0.0000,0.7383,21.8136,16.2762,19.0449,-7.2836,-58268.6361,2.7283,621.0087,6.2101,2.7283,0.0000,2.5960,16.3086,16.9846,16.6466,1.0163,7113.8805,2.7283,777.5780,7.7758,2.7283,0.0000,3.3893,17.7304,17.7511,-22.8916,17.7716,-22.7528,17.7921,-22.6143,17.7921,404.4599,16.1784,15.2331,15.2695,-40.4169,15.3057,-40.1799,15.3417,-39.9437,15.3417,404.4599,16.1784,14.7033,14.8052,-50.9172,14.9060,-50.1679,15.0058,-49.4220,15.0058,119.1738,2.3835,21.8717,21.8522,20.6669,21.8328,20.5302,21.8136,20.3942,21.8136,404.4599,16.1784,16.2762,16.2870,-13.5960,16.2978,-13.5463,16.3086,-13.4965,16.3086,404.4599,16.1784,16.9846,17.0006,-8.8681,17.0164,-8.7818,17.0321,-8.6962,17.0321,119.1738,2.3835,2.7283,11.2721,1.8188,0.0000,6.7235,17.9956,43804.3000,26296.4332,21094.8049
7229.0000,16.9521,25.6635,6184.1000,13611.1000,-7427.0000,0.3529,1405.4773,4.4000,1.0000,3024.6889,4.5000,1.0000,4430.1662,0.0000,0.0000,16635.7889,4778.6227,-11857.1662,18.0377,10.7404,10869.9000,0.0000,10869.9000,0.2818,2937.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2937.8108,0.0000,0.0000,0.0000,7932.0892,7932.0892,17.3770,9.6498,35618.9000,0.0000,35618.9000,0.9235,8095.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8095.2045,0.0000,0.0000,0.0000,27523.6955,27523.6955,14.8571,7.5598,433.4000,0.0000,433.4000,0.0112,117.1351,3.7000,1.0000,0.0000,0.0000,0.0000,117.1351,0.0000,0.0000,0.0000,316.2649,316.2649,14.9308,7.2035,8697.1000,0.0000,8697.1000,0.2255,1976.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1976.6136,0.0000,0.0000,0.0000,6720.4864,6720.4864,14.3155,7.0182,3584.7000,0.0000,3584.7000,0.0929,968.8378,3.7000,1.0000,0.0000,0.0000,0.0000,968.8378,0.0000,0.0000,0.0000,2615.8622,2615.8622,14.3792,22.0545,18.2168,5.5888,83831.2825,2.8318,354.6403,3.5464,2.8318,0.0000,0.8256,22.0031,16.3715,19.1873,-7.6886,-61509.1809,2.8318,641.1647,6.4116,2.8318,0.0000,2.9029,16.3977,16.9005,16.6491,0.7846,5491.9645,2.8318,807.0106,8.0701,2.8318,0.0000,3.7900,17.3115,17.3334,-25.0903,17.3553,-24.9424,17.3770,-24.7952,17.3770,431.4059,17.2562,14.8281,14.8625,-41.4448,14.8967,-41.2347,14.9308,-41.0252,14.9308,431.4059,17.2562,14.0760,14.1782,-54.4167,14.2793,-53.6843,14.3792,-52.9575,14.3792,127.0394,2.5408,22.0545,22.0373,20.8973,22.0201,20.7906,22.0031,20.6842,22.0031,431.4059,17.2562,16.3715,16.3803,-12.2669,16.3890,-12.2359,16.3977,-12.2047,16.3977,431.4059,17.2562,16.9005,16.9179,-9.7308,16.9351,-9.6315,16.9521,-9.5336,16.9521,127.0394,2.5408,2.8318,12.4779,1.8879,0.0000,7.5185,19.9963,51777.0000,33251.2319,27814.0661
7230.0000,16.6778,24.8186,12173.8000,23048.7000,-10874.9000,0.5976,2766.7727,4.4000,1.0000,5121.9333,4.5000,1.0000,7888.7061,0.0000,0.0000,28170.6333,9407.0273,-18763.6061,17.9496,10.6523,10902.6000,0.0000,10902.6000,0.2827,2946.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2946.6486,0.0000,0.0000,0.0000,7955.9514,7955.9514,17.4467,9.7194,43112.1000,0.0000,43112.1000,1.1178,9798.2045,4.4000,1.0000,0.0000,0.0000,0.0000,9798.2045,0.0000,0.0000,0.0000,33313.8955,33313.8955,15.1885,7.8912,337.8000,0.0000,337.8000,0.0088,91.2973,3.7000,1.0000,0.0000,0.0000,0.0000,91.2973,0.0000,0.0000,0.0000,246.5027,246.5027,15.2271,7.4998,9036.2000,0.0000,9036.2000,0.2343,2053.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2053.6818,0.0000,0.0000,0.0000,6982.5182,6982.5182,14.7538,7.4565,11914.3000,0.0000,11914.3000,0.3089,3220.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3220.0811,0.0000,0.0000,0.0000,8694.2189,8694.2189,14.3311,21.4950,17.9131,7.0458,105687.1392,3.8249,484.5659,4.8457,3.8249,0.0000,2.0344,21.4791,17.1310,19.3051,-8.0184,-64147.5419,3.8249,862.2397,8.6224,3.8249,0.0000,7.1534,17.1277,16.6156,16.8716,-1.0794,-7555.9836,3.8249,1080.6713,10.8067,3.8249,0.0000,9.3394,17.4104,17.4224,-22.2130,17.4345,-22.1682,17.4467,-22.1227,17.4467,727.3167,29.0927,15.1718,15.1902,-35.5208,15.2086,-35.4714,15.2271,-35.4206,15.2271,727.3167,29.0927,14.1645,14.2191,-49.7035,14.2747,-49.5525,14.3311,-49.3837,14.3311,213.2169,4.2643,21.4950,21.4898,14.1591,21.4845,14.1716,21.4791,14.1830,21.4791,727.3167,29.0927,17.1310,17.1298,-4.6477,17.1287,-4.7104,17.1277,-4.7720,17.1277,727.3167,29.0927,16.6156,16.6365,-12.9003,16.6573,-12.7634,16.6778,-12.6282,16.6778,213.2169,4.2643,3.8249,28.3885,2.5500,0.0000,18.5272,46.9158,64428.1000,38429.4805,33983.6137
7231.0000,16.6273,26.7467,8218.2000,30199.1000,-21980.9000,0.7830,1867.7727,4.4000,1.0000,6710.9111,4.5000,1.0000,8578.6838,0.0000,0.0000,36910.0111,6350.4273,-30559.5838,18.5236,11.2263,10865.3000,0.0000,10865.3000,0.2817,2936.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2936.5676,0.0000,0.0000,0.0000,7928.7324,7928.7324,18.0464,10.3191,43447.7000,0.0000,43447.7000,1.1265,9874.4773,4.4000,1.0000,0.0000,0.0000,0.0000,9874.4773,0.0000,0.0000,0.0000,33573.2227,33573.2227,15.9631,8.6658,336.9000,0.0000,336.9000,0.0087,91.0541,3.7000,1.0000,0.0000,0.0000,0.0000,91.0541,0.0000,0.0000,0.0000,245.8459,245.8459,15.9787,8.2514,9928.7000,0.0000,9928.7000,0.2574,2256.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2256.5227,0.0000,0.0000,0.0000,7672.1773,7672.1773,15.5026,8.2053,12660.2000,0.0000,12660.2000,0.3282,3421.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3421.6757,0.0000,0.0000,0.0000,9238.5243,9238.5243,15.0036,20.7515,17.8775,6.1755,92631.8362,4.1783,530.0478,5.3005,4.1783,0.0000,2.6519,20.7509,17.5810,19.1660,-6.3857,-51085.5909,4.1783,946.7840,9.4678,4.1783,0.0000,9.3249,17.5768,16.5859,17.0813,-2.2813,-15968.9595,4.1783,1170.9882,11.7099,4.1783,0.0000,12.1744,18.0316,18.0365,-14.9613,18.0414,-14.9762,18.0464,-14.9903,18.0464,848.5016,33.9401,15.9479,15.9581,-26.6332,15.9684,-26.6432,15.9787,-26.6524,15.9787,848.5016,33.9401,14.9293,14.9533,-38.1730,14.9781,-38.3170,15.0036,-38.4481,15.0036,248.4301,4.9686,20.7515,20.7514,6.8702,20.7512,6.9162,20.7509,6.9615,20.7509,848.5016,33.9401,17.5810,17.5796,-1.2172,17.5782,-1.2658,17.5768,-1.3142,17.5768,848.5016,33.9401,16.5859,16.5996,-12.5892,16.6134,-12.5483,16.6273,-12.5049,16.6273,248.4301,4.9686,4.1783,36.1691,2.7855,0.0000,24.1511,60.3202,55257.9000,28098.9189,25577.2857
7232.0000,16.6897,27.1891,8337.4000,37395.3000,-29057.9000,0.9695,1894.8636,4.4000,1.0000,8310.0667,4.5000,1.0000,10204.9303,0.0000,0.0000,45705.3667,6442.5364,-39262.8303,18.9023,11.6050,14440.0000,0.0000,14440.0000,0.3744,3902.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3902.7027,0.0000,0.0000,0.0000,10537.2973,10537.2973,18.3223,10.5951,43279.8000,0.0000,43279.8000,1.1221,9836.3182,4.4000,1.0000,0.0000,0.0000,0.0000,9836.3182,0.0000,0.0000,0.0000,33443.4818,33443.4818,16.4377,9.1404,330.9000,0.0000,330.9000,0.0086,89.4324,3.7000,1.0000,0.0000,0.0000,0.0000,89.4324,0.0000,0.0000,0.0000,241.4676,241.4676,16.4492,8.7219,10693.7000,0.0000,10693.7000,0.2773,2430.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2430.3864,0.0000,0.0000,0.0000,8263.3136,8263.3136,15.9836,8.6863,12162.9000,0.0000,12162.9000,0.3153,3287.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3287.2703,0.0000,0.0000,0.0000,8875.6297,8875.6297,15.5406,20.2294,17.8850,5.5469,83203.7078,4.6008,583.4835,5.8348,4.6008,0.0000,3.5406,20.2321,17.8146,19.0233,-5.3624,-42899.2554,4.6008,1048.0885,10.4809,4.6008,0.0000,12.4495,17.8117,16.6619,17.2368,-2.9149,-20404.3212,4.6008,1281.7083,12.8171,4.6008,0.0000,16.2539,18.3085,18.3131,-12.2954,18.3177,-12.2978,18.3223,-12.2999,18.3223,1004.0257,40.1610,16.4241,16.4325,-22.0404,16.4408,-22.0476,16.4492,-22.0543,16.4492,1004.0257,40.1610,15.4834,15.5023,-31.1207,15.5213,-31.2367,15.5406,-31.3485,15.5406,293.5714,5.8714,20.2294,20.2303,2.6844,20.2312,2.7258,20.2321,2.7669,20.2321,1004.0257,40.1610,17.8146,17.8136,-0.0294,17.8127,-0.0647,17.8117,-0.0998,17.8117,1004.0257,40.1610,16.6619,16.6711,-11.2523,16.6803,-11.2575,16.6897,-11.2610,16.6897,293.5714,5.8714,4.6008,47.1139,3.0672,0.0000,32.2439,79.3578,51849.4000,22098.3597,19900.1312
7233.0000,16.7182,28.0015,5694.2000,46863.9000,-41169.7000,1.2150,1294.1364,4.4000,1.0000,10414.2000,4.5000,1.0000,11708.3364,0.0000,0.0000,57278.1000,4400.0636,-52878.0364,19.8853,12.5880,17998.5000,0.0000,17998.5000,0.4666,4864.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4864.4595,0.0000,0.0000,0.0000,13134.0405,13134.0405,19.0953,11.3681,25926.6000,0.0000,25926.6000,0.6722,5892.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5892.4091,0.0000,0.0000,0.0000,20034.1909,20034.1909,17.8954,10.5981,340.6000,0.0000,340.6000,0.0088,92.0541,3.7000,1.0000,0.0000,0.0000,0.0000,92.0541,0.0000,0.0000,0.0000,248.5459,248.5459,17.8736,10.1463,9504.1000,0.0000,9504.1000,0.2464,2160.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2160.0227,0.0000,0.0000,0.0000,7344.0773,7344.0773,17.4337,10.1364,10671.1000,0.0000,10671.1000,0.2767,2884.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2884.0811,0.0000,0.0000,0.0000,7787.0189,7787.0189,16.9239,19.4554,18.1896,2.8177,42264.8288,4.3287,542.6594,5.4266,4.3287,0.0000,2.9487,19.4712,17.9488,18.7100,-3.1772,-25417.2646,4.3287,997.7263,9.9773,4.3287,0.0000,10.3684,17.9465,16.6875,17.3170,-3.0027,-21018.9794,4.3287,1202.1827,12.0218,4.3287,0.0000,13.5368,19.0987,19.0975,-4.6715,19.0964,-4.7231,19.0953,-4.7740,19.0953,902.5396,36.1016,17.8805,17.8781,-8.0754,17.8758,-8.1753,17.8736,-8.2740,17.8736,902.5396,36.1016,16.9673,16.9517,-13.7289,16.9372,-14.1981,16.9239,-14.6521,16.9239,264.1206,5.2824,19.4554,19.4607,-3.7859,19.4660,-3.7106,19.4712,-3.6359,19.4712,902.5396,36.1016,17.9488,17.9480,0.3741,17.9472,0.3451,17.9465,0.3163,17.9465,902.5396,36.1016,16.6875,16.6978,-10.7992,16.7080,-10.7800,16.7182,-10.7609,16.7182,264.1206,5.2824,4.3287,39.8533,2.8858,0.0000,26.8539,66.7071,23271.2000,-4330.1628,-4171.4152
