Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7234.0000,16.7660,28.2088,5049.7000,50066.4000,-45016.7000,1.2981,1147.6591,4.4000,1.0000,11125.8667,4.5000,1.0000,12273.5258,0.0000,0.0000,61192.2667,3902.0409,-57290.2258,20.3603,13.0630,21532.8000,0.0000,21532.8000,0.5583,5819.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5819.6757,0.0000,0.0000,0.0000,15713.1243,15713.1243,19.3754,11.6482,16715.4000,0.0000,16715.4000,0.4334,3798.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3798.9545,0.0000,0.0000,0.0000,12916.4455,12916.4455,18.5651,11.2678,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,18.5463,10.9280,7935.6000,71.8000,7863.8000,0.2057,1803.5455,4.4000,1.0000,14.6531,4.9000,1.0000,1818.1985,0.0000,0.0000,86.4531,6132.0545,6045.6015,18.1670,10.8697,9676.5000,0.0000,9676.5000,0.2509,2615.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2615.2703,0.0000,0.0000,0.0000,7061.2297,7061.2297,17.6995,19.1336,18.4166,1.5239,22859.1670,4.1325,513.6424,5.1364,4.1325,0.0000,2.5657,19.1462,17.8977,18.5220,-2.4875,-19900.0825,4.1325,959.2612,9.5926,4.1325,0.0000,9.0216,17.8998,16.7373,17.3185,-2.6468,-18527.7611,4.1325,1147.6286,11.4763,4.1325,0.0000,11.7784,19.3745,19.3748,-3.0619,19.3751,-3.0854,19.3754,-3.1089,19.3754,832.3346,33.2934,18.5498,18.5486,-3.6614,18.5474,-3.7250,18.5463,-3.7882,18.5463,832.3346,33.2934,17.7240,17.7156,-7.2426,17.7075,-7.5281,17.6995,-7.8122,17.6995,243.7345,4.8747,19.1336,19.1379,-5.2133,19.1421,-5.1612,19.1462,-5.1094,19.1462,832.3346,33.2934,17.8977,17.8984,-0.8490,17.8991,-0.8606,17.8998,-0.8722,17.8998,832.3346,33.2934,16.7373,16.7469,-10.1183,16.7564,-10.1037,16.7660,-10.0886,16.7660,243.7345,4.8747,4.1325,35.0921,2.7550,0.0000,23.3656,58.4577,11105.3000,-15310.4599,-15568.6767
7235.0000,16.7852,28.2449,5084.3000,51524.2000,-46439.9000,1.3359,1155.5227,4.4000,1.0000,11449.8222,4.5000,1.0000,12605.3449,0.0000,0.0000,62974.0222,3928.7773,-59045.2449,20.7147,13.4174,21535.4000,0.0000,21535.4000,0.5583,5820.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5820.3784,0.0000,0.0000,0.0000,15715.0216,15715.0216,19.6662,11.9390,11857.4000,0.0000,11857.4000,0.3074,2694.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2694.8636,0.0000,0.0000,0.0000,9162.5364,9162.5364,19.0565,11.7592,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,19.0311,11.6684,7041.0000,213.2000,6827.8000,0.1826,1600.2273,4.4000,1.0000,43.5102,4.9000,1.0000,1643.7375,0.0000,0.0000,256.7102,5440.7727,5184.0625,18.6861,11.3888,7811.7000,0.0000,7811.7000,0.2025,2111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2111.2703,0.0000,0.0000,0.0000,5700.4297,5700.4297,18.2781,18.9203,18.5992,0.6433,9648.7777,3.8958,480.9007,4.8090,3.8958,0.0000,2.1495,18.9332,17.8364,18.3848,-2.0600,-16480.1470,3.8958,908.9995,9.0900,3.8958,0.0000,7.5583,17.8403,16.7534,17.2969,-2.3331,-16331.9572,3.8958,1082.7906,10.8279,3.8958,0.0000,9.8680,19.6689,19.6680,-0.9936,19.6671,-1.0241,19.6662,-1.0543,19.6662,750.9574,30.0383,19.0368,19.0349,-0.7890,19.0330,-0.8488,19.0311,-0.9080,19.0311,750.9574,30.0383,18.3067,18.2969,-2.7796,18.2873,-3.0402,18.2781,-3.2968,18.2781,220.0893,4.4018,18.9203,18.9246,-5.9192,18.9289,-5.8716,18.9332,-5.8242,18.9332,750.9574,30.0383,17.8364,17.8377,-1.8074,17.8390,-1.8128,17.8403,-1.8182,17.8403,750.9574,30.0383,16.7534,16.7641,-9.9242,16.7747,-9.8928,16.7852,-9.8617,16.7852,220.0893,4.4018,3.8958,29.8526,2.5972,0.0000,19.5759,49.4285,1996.1000,-22988.6028,-23163.3265
7236.0000,16.8005,28.3164,4961.4000,54277.1000,-49315.7000,1.4072,1127.5909,4.4000,1.0000,12061.5778,4.5000,1.0000,13189.1687,0.0000,0.0000,66338.6778,3833.8091,-62504.8687,20.9725,13.6752,21532.9000,0.0000,21532.9000,0.5583,5819.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5819.7027,0.0000,0.0000,0.0000,15713.1973,15713.1973,19.9189,12.1916,10992.2000,0.0000,10992.2000,0.2850,2498.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2498.2273,0.0000,0.0000,0.0000,8493.9727,8493.9727,19.3519,12.0546,403.5000,0.0000,403.5000,0.0105,109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,109.0541,0.0000,0.0000,0.0000,294.4459,294.4459,19.3272,12.5542,5857.2000,464.2000,5393.0000,0.1519,1331.1818,4.4000,1.0000,94.7347,4.9000,1.0000,1425.9165,0.0000,0.0000,558.9347,4526.0182,3967.0835,19.0624,11.7651,6817.1000,0.0000,6817.1000,0.1767,1842.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1842.4595,0.0000,0.0000,0.0000,4974.6405,4974.6405,18.7029,18.7767,18.7398,0.0737,1105.1018,3.8844,476.9672,4.7697,3.8844,0.0000,2.1307,18.7891,17.7932,18.2911,-1.8651,-14921.0316,3.8844,909.5492,9.0955,3.8844,0.0000,7.4921,17.7978,16.7692,17.2835,-2.2015,-15410.7435,3.8844,1080.1745,10.8017,3.8844,0.0000,9.7816,19.9237,19.9221,0.6946,19.9205,0.6623,19.9189,0.6302,19.9189,747.1276,29.8851,19.3323,19.3306,0.4322,19.3289,0.3839,19.3272,0.3359,19.3272,747.1276,29.8851,18.7304,18.7210,-0.0402,18.7118,-0.2630,18.7029,-0.4829,18.7029,218.9761,4.3795,18.7767,18.7809,-6.1961,18.7850,-6.1545,18.7891,-6.1130,18.7891,747.1276,29.8851,17.7932,17.7947,-2.3970,17.7963,-2.4003,17.7978,-2.4035,17.7978,747.1276,29.8851,16.7692,16.7797,-9.7300,16.7901,-9.7002,16.8005,-9.6701,16.8005,218.9761,4.3795,3.8844,29.6136,2.5896,0.0000,19.4044,49.0180,-4177.0000,-29061.5287,-29226.6733
7237.0000,16.7779,28.3736,4784.4000,59008.7000,-54224.3000,1.5299,1087.3636,4.4000,1.0000,13113.0444,4.5000,1.0000,14200.4081,0.0000,0.0000,72121.7444,3697.0364,-68424.7081,21.4519,14.1546,21532.7000,0.0000,21532.7000,0.5583,5819.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5819.6486,0.0000,0.0000,0.0000,15713.0514,15713.0514,20.3643,14.6694,6195.3000,1045.7000,5149.6000,0.1606,1408.0227,4.4000,1.0000,213.4082,4.9000,1.0000,1621.4309,0.0000,0.0000,1259.1082,4787.2773,3528.1691,20.1233,12.8260,506.6000,0.0000,506.6000,0.0131,136.9189,3.7000,1.0000,0.0000,0.0000,0.0000,136.9189,0.0000,0.0000,0.0000,369.6811,369.6811,20.0755,14.7044,4282.8000,838.1000,3444.7000,0.1110,973.3636,4.4000,1.0000,171.0408,4.9000,1.0000,1144.4045,0.0000,0.0000,1009.1408,3309.4364,2300.2955,19.9183,12.6210,6071.2000,0.0000,6071.2000,0.1574,1640.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1640.8649,0.0000,0.0000,0.0000,4430.3351,4430.3351,19.5299,18.3702,18.9500,-1.1319,-16977.7537,3.7956,462.4119,4.6241,3.7956,0.0000,1.9879,18.3920,17.8593,18.1257,-0.9748,-7798.0905,3.7956,894.3448,8.9434,3.7956,0.0000,6.9901,17.8615,16.7421,17.3018,-2.3411,-16387.6479,3.7956,1054.7472,10.5475,3.7956,0.0000,9.1261,20.3785,20.3738,4.3778,20.3690,4.3194,20.3643,4.2614,20.3643,717.6235,28.7049,20.0981,20.0904,6.6142,20.0829,6.5133,20.0755,6.4134,20.0755,717.6235,28.7049,19.6157,19.5862,8.4345,19.5576,7.9957,19.5299,7.5683,19.5299,210.3987,4.2080,18.3702,18.3775,-9.2680,18.3848,-9.1981,18.3920,-9.1287,18.3920,717.6235,28.7049,17.8593,17.8600,-1.8252,17.8607,-1.8369,17.8615,-1.8484,17.8615,717.6235,28.7049,16.7421,16.7541,-10.0472,16.7661,-9.9979,16.7779,-9.9492,16.7779,210.3987,4.2080,3.7956,27.7960,2.5304,0.0000,18.1042,45.9001,-17519.5000,-42083.1759,-41163.4921
7238.0000,16.8109,28.4283,4634.6000,59211.4000,-54576.8000,1.5352,1053.3182,4.4000,1.0000,13158.0889,4.5000,1.0000,14211.4071,0.0000,0.0000,72369.4889,3581.2818,-68788.2071,21.5297,14.2324,21532.4000,0.0000,21532.4000,0.5583,5819.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5819.5676,0.0000,0.0000,0.0000,15712.8324,15712.8324,20.4439,15.4308,6945.3000,1565.6000,5379.7000,0.1801,1578.4773,4.4000,1.0000,319.5102,4.9000,1.0000,1897.9875,0.0000,0.0000,1885.1102,5366.8227,3481.7125,20.2050,12.9077,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,20.1740,14.7958,3765.0000,734.5000,3030.5000,0.0976,855.6818,4.4000,1.0000,149.8980,4.9000,1.0000,1005.5798,0.0000,0.0000,884.3980,2909.3182,2024.9202,20.0351,12.7378,5325.2000,0.0000,5325.2000,0.1381,1439.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1439.2432,0.0000,0.0000,0.0000,3885.9568,3885.9568,19.7314,18.3748,19.0531,-1.3184,-19775.4660,3.7795,458.6795,4.5868,3.7795,0.0000,1.9627,18.3884,17.7613,18.0749,-1.1427,-9141.9540,3.7795,892.2634,8.9226,3.7795,0.0000,6.9014,17.7679,16.7808,17.2743,-2.0556,-14389.2343,3.7795,1051.3768,10.5138,3.7795,0.0000,9.0104,20.4518,20.4492,3.9842,20.4465,3.9547,20.4439,3.9254,20.4439,712.3232,28.4929,20.1848,20.1812,5.5092,20.1776,5.4616,20.1740,5.4140,20.1740,712.3232,28.4929,19.7686,19.7563,7.4518,19.7439,7.2731,19.7314,7.0910,19.7314,208.8575,4.1772,18.3748,18.3794,-7.9846,18.3839,-7.9493,18.3884,-7.9139,18.3884,712.3232,28.4929,17.7613,17.7635,-2.9777,17.7657,-2.9731,17.7679,-2.9687,17.7679,712.3232,28.4929,16.7808,16.7908,-9.5139,16.8008,-9.4908,16.8109,-9.4668,16.8109,208.8575,4.1772,3.7795,27.4739,2.5196,0.0000,17.8745,45.3484,-18905.4000,-43388.2662,-43306.6543
7239.0000,16.8295,28.4587,4498.5000,58619.0000,-54120.5000,1.5198,1022.3864,4.4000,1.0000,13026.4444,4.5000,1.0000,14048.8308,0.0000,0.0000,71645.4444,3476.1136,-68169.3308,21.6028,14.3055,21533.3000,0.0000,21533.3000,0.5583,5819.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5819.8108,0.0000,0.0000,0.0000,15713.4892,15713.4892,20.4951,12.8118,5510.9000,20.1000,5490.8000,0.1429,1252.4773,4.4000,1.0000,4.1020,4.9000,1.0000,1256.5793,0.0000,0.0000,24.2020,4258.4227,4234.2207,20.1987,12.9014,330.5000,0.0000,330.5000,0.0086,89.3243,3.7000,1.0000,0.0000,0.0000,0.0000,89.3243,0.0000,0.0000,0.0000,241.1757,241.1757,20.1744,15.1005,3145.2000,693.1000,2452.1000,0.0815,714.8182,4.4000,1.0000,141.4490,4.9000,1.0000,856.2672,0.0000,0.0000,834.5490,2430.3818,1595.8328,20.0626,12.7653,6071.2000,0.0000,6071.2000,0.1574,1640.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1640.8649,0.0000,0.0000,0.0000,4430.3351,4430.3351,19.7345,18.4567,19.0956,-1.2165,-18248.0605,3.7027,448.6566,4.4866,3.7027,0.0000,1.8456,18.4667,17.6682,18.0674,-1.4255,-11404.1393,3.7027,874.3973,8.7440,3.7027,0.0000,6.4896,17.6764,16.7983,17.2373,-1.7915,-12540.5820,3.7027,1031.5005,10.3150,3.7027,0.0000,8.4727,20.5025,20.5000,3.7814,20.4976,3.7553,20.4951,3.7293,20.4951,687.3261,27.4930,20.1818,20.1793,4.2646,20.1768,4.2299,20.1744,4.1952,20.1744,687.3261,27.4930,19.7524,19.7465,5.3634,19.7405,5.2608,19.7345,5.1579,19.7345,201.5881,4.0318,18.4567,18.4601,-6.4308,18.4634,-6.4074,18.4667,-6.3841,18.4667,687.3261,27.4930,17.6682,17.6709,-3.8663,17.6736,-3.8578,17.6764,-3.8493,17.6764,687.3261,27.4930,16.7983,16.8087,-9.3179,16.8191,-9.2867,16.8295,-9.2557,16.8295,201.5881,4.0318,3.7027,25.9732,2.4685,0.0000,16.8079,42.7811,-18242.6000,-41954.2773,-42192.7818
7240.0000,16.8445,28.4483,4536.1000,56671.9000,-52135.8000,1.4693,1030.9318,4.4000,1.0000,12593.7556,4.5000,1.0000,13624.6874,0.0000,0.0000,69265.6556,3505.1682,-65760.4874,21.4672,14.1699,21536.3000,0.0000,21536.3000,0.5584,5820.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5820.6216,0.0000,0.0000,0.0000,15715.6784,15715.6784,20.3612,12.6340,6794.2000,0.0000,6794.2000,0.1762,1544.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1544.1364,0.0000,0.0000,0.0000,5250.0636,5250.0636,19.9922,12.6949,343.1000,0.0000,343.1000,0.0089,92.7297,3.7000,1.0000,0.0000,0.0000,0.0000,92.7297,0.0000,0.0000,0.0000,250.3703,250.3703,19.9752,15.7410,2427.1000,704.1000,1723.0000,0.0629,551.6136,4.4000,1.0000,143.6939,4.9000,1.0000,695.3075,0.0000,0.0000,847.7939,1875.4864,1027.6925,19.9030,12.6057,7065.7000,0.0000,7065.7000,0.1832,1909.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1909.6486,0.0000,0.0000,0.0000,5156.0514,5156.0514,19.5486,18.6236,19.0861,-0.8772,-13158.3298,3.6883,447.0631,4.4706,3.6883,0.0000,1.8241,18.6287,17.5730,18.1009,-1.8774,-15018.9094,3.6883,869.8799,8.6988,3.6883,0.0000,6.4139,17.5826,16.8135,17.1981,-1.5631,-10941.3599,3.6883,1029.0243,10.2902,3.6883,0.0000,8.3738,20.3624,20.3620,1.9060,20.3616,1.9016,20.3612,1.8973,20.3612,682.6588,27.3064,19.9746,19.9748,1.4651,19.9750,1.4575,19.9752,1.4499,19.9752,682.6588,27.3064,19.5405,19.5434,1.6850,19.5461,1.6822,19.5486,1.6774,19.5486,200.2306,4.0046,18.6236,18.6253,-4.3832,18.6270,-4.3749,18.6287,-4.3665,18.6287,682.6588,27.3064,17.5730,17.5762,-4.6739,17.5794,-4.6618,17.5826,-4.6498,17.5826,682.6588,27.3064,16.8135,16.8239,-9.1569,16.8342,-9.1261,16.8445,-9.0952,16.8445,200.2306,4.0046,3.6883,25.6963,2.4589,0.0000,16.6118,42.3081,-14673.5000,-38360.6313,-39118.5990
7241.0000,16.9187,27.5130,8575.7000,40705.9000,-32130.2000,1.0554,1949.0227,4.4000,1.0000,9045.7556,4.5000,1.0000,10994.7783,0.0000,0.0000,49751.6556,6626.6773,-43124.9783,20.5703,13.2730,17996.7000,0.0000,17996.7000,0.4666,4863.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4863.9730,0.0000,0.0000,0.0000,13132.7270,13132.7270,19.4898,11.7625,8549.9000,0.0000,8549.9000,0.2217,1943.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1943.1591,0.0000,0.0000,0.0000,6606.7409,6606.7409,18.9303,11.6330,331.8000,0.0000,331.8000,0.0086,89.6757,3.7000,1.0000,0.0000,0.0000,0.0000,89.6757,0.0000,0.0000,0.0000,242.1243,242.1243,18.9488,16.6727,1843.5000,834.6000,1008.9000,0.0478,418.9773,4.4000,1.0000,170.3265,4.9000,1.0000,589.3038,0.0000,0.0000,1004.9265,1424.5227,419.5962,18.9132,11.6159,9303.5000,0.0000,9303.5000,0.2412,2514.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2514.4595,0.0000,0.0000,0.0000,6789.0405,6789.0405,18.4865,19.3193,18.9029,0.6556,9834.6184,3.0619,373.6834,3.7368,3.0619,0.0000,1.0436,19.3012,17.2017,18.2515,-3.0993,-24794.0242,3.0619,718.0366,7.1804,3.0619,0.0000,3.6695,17.2256,16.8902,17.0579,-0.5660,-3961.9072,3.0619,858.8839,8.5888,3.0619,0.0000,4.7909,19.4583,19.4689,-7.0743,19.4794,-6.9722,19.4898,-6.8714,19.4898,493.9663,19.7587,18.9098,18.9230,-9.2036,18.9359,-9.0870,18.9488,-8.9718,18.9488,493.9663,19.7587,18.3384,18.3899,-12.9221,18.4392,-12.3665,18.4865,-11.8353,18.4865,145.2871,2.9057,19.3193,19.3132,2.5416,19.3071,2.4753,19.3012,2.4100,19.3012,493.9663,19.7587,17.2017,17.2098,-8.1227,17.2177,-8.0647,17.2256,-8.0073,17.2256,493.9663,19.7587,16.8902,16.8997,-8.2618,16.9092,-8.2406,16.9187,-8.2190,16.9187,145.2871,2.9057,3.0619,15.4444,2.0413,0.0000,9.5040,24.9485,5060.6000,-15934.7493,-18921.3130
7242.0000,16.9601,27.4012,7335.2000,31822.0000,-24486.8000,0.8250,1667.0909,4.4000,1.0000,7071.5556,4.5000,1.0000,8738.6465,0.0000,0.0000,38893.5556,5668.1091,-33225.4465,19.9888,12.6915,10878.4000,0.0000,10878.4000,0.2820,2940.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2940.1081,0.0000,0.0000,0.0000,7938.2919,7938.2919,19.2866,11.5593,17317.3000,0.0000,17317.3000,0.4490,3935.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3935.7500,0.0000,0.0000,0.0000,13381.5500,13381.5500,18.0668,10.7695,339.0000,0.0000,339.0000,0.0088,91.6216,3.7000,1.0000,0.0000,0.0000,0.0000,91.6216,0.0000,0.0000,0.0000,247.3784,247.3784,18.0984,16.7321,1859.8000,982.5000,877.3000,0.0482,422.6818,4.4000,1.0000,200.5102,4.9000,1.0000,623.1920,0.0000,0.0000,1183.0102,1437.1182,254.1080,18.0753,10.7780,10919.7000,0.0000,10919.7000,0.2831,2951.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2951.2703,0.0000,0.0000,0.0000,7968.4297,7968.4297,17.5383,19.8991,18.7187,1.7266,25899.0191,2.8443,349.5310,3.4953,2.8443,0.0000,0.8365,19.8710,16.9404,18.4057,-4.0187,-32149.5167,2.8443,663.1339,6.6313,2.8443,0.0000,2.9415,16.9684,16.9277,16.9480,-0.0638,-446.4413,2.8443,801.2378,8.0124,2.8443,0.0000,3.8403,19.2652,19.2723,-7.6803,19.2795,-7.6298,19.2866,-7.5792,19.2866,434.7066,17.3883,18.0442,18.0624,-16.2856,18.0805,-16.1397,18.0984,-15.9949,18.0984,434.7066,17.3883,17.3489,17.4134,-22.7818,17.4765,-22.1670,17.5383,-21.5634,17.5383,128.0026,2.5601,19.8991,19.8897,7.3223,19.8803,7.2362,19.8710,7.1509,19.8710,434.7066,17.3883,16.9404,16.9498,-10.0189,16.9591,-9.9560,16.9684,-9.8935,16.9684,434.7066,17.3883,16.9277,16.9386,-7.9526,16.9494,-7.9127,16.9601,-7.8737,16.9601,128.0026,2.5601,2.8443,12.6286,1.8962,0.0000,7.6184,20.2470,15844.9000,-3435.6885,-6696.9389
7243.0000,16.9323,26.8230,8887.6000,29457.0000,-20569.4000,0.7637,2019.9091,4.4000,1.0000,6546.0000,4.5000,1.0000,8565.9091,0.0000,0.0000,36003.0000,6867.6909,-29135.3091,19.5105,12.2132,10882.2000,0.0000,10882.2000,0.2821,2941.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2941.1351,0.0000,0.0000,0.0000,7941.0649,7941.0649,18.8414,11.1141,21710.0000,0.0000,21710.0000,0.5629,4934.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4934.0909,0.0000,0.0000,0.0000,16775.9091,16775.9091,17.3568,10.0595,334.5000,0.0000,334.5000,0.0087,90.4054,3.7000,1.0000,0.0000,0.0000,0.0000,90.4054,0.0000,0.0000,0.0000,244.0946,244.0946,17.3959,13.8072,2531.5000,870.1000,1661.4000,0.0656,575.3409,4.4000,1.0000,177.5714,4.9000,1.0000,752.9123,0.0000,0.0000,1047.6714,1956.1591,908.4877,17.3155,10.0182,10422.4000,0.0000,10422.4000,0.2702,2816.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2816.8649,0.0000,0.0000,0.0000,7605.5351,7605.5351,16.8288,20.2570,18.5429,2.5827,38740.9840,2.9299,362.4384,3.6244,2.9299,0.0000,0.9144,20.2290,16.8714,18.5502,-4.7429,-37943.3777,2.9299,679.3872,6.7939,2.9299,0.0000,3.2152,16.8947,16.8921,16.8934,-0.0041,-29.0415,2.9299,827.0999,8.2710,2.9299,0.0000,4.1977,18.8077,18.8190,-11.2674,18.8302,-11.1792,18.8414,-11.0918,18.8414,457.6292,18.3052,17.3352,17.3556,-21.2920,17.3758,-21.1426,17.3959,-20.9941,17.3959,457.6292,18.3052,16.6425,16.7053,-28.4635,16.7675,-27.9414,16.8288,-27.4228,16.8288,134.6905,2.6938,20.2570,20.2476,9.5762,20.2383,9.5022,20.2290,9.4284,20.2290,457.6292,18.3052,16.8714,16.8792,-9.9557,16.8869,-9.9144,16.8947,-9.8730,16.8947,457.6292,18.3052,16.8921,16.9057,-8.5059,16.9191,-8.4363,16.9323,-8.3683,16.9323,134.6905,2.6938,2.9299,13.6934,1.9533,0.0000,8.3272,22.0207,24441.1000,4339.7823,768.5647
7244.0000,17.1314,22.3581,14578.0000,16102.8000,-1524.8000,0.4175,3313.1818,4.4000,1.0000,3578.4000,4.5000,1.0000,6891.5818,0.0000,0.0000,19681.2000,11264.8182,-8416.3818,17.9546,10.6573,10896.1000,0.0000,10896.1000,0.2825,2944.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2944.8919,0.0000,0.0000,0.0000,7951.2081,7951.2081,17.2746,9.5474,27985.7000,0.0000,27985.7000,0.7256,6360.3864,4.4000,1.0000,0.0000,0.0000,0.0000,6360.3864,0.0000,0.0000,0.0000,21625.3136,21625.3136,15.1596,7.8623,329.9000,0.0000,329.9000,0.0086,89.1622,3.7000,1.0000,0.0000,0.0000,0.0000,89.1622,0.0000,0.0000,0.0000,240.7378,240.7378,15.2816,10.2812,3297.6000,746.8000,2550.8000,0.0855,749.4545,4.4000,1.0000,152.4082,4.9000,1.0000,901.8627,0.0000,0.0000,899.2082,2548.1455,1648.9373,15.1203,7.8230,9552.2000,0.0000,9552.2000,0.2477,2581.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2581.6757,0.0000,0.0000,0.0000,6970.5243,6970.5243,14.8860,21.5545,18.2203,4.5456,68183.4506,2.6509,331.9460,3.3195,2.6509,0.0000,0.6773,21.4758,16.2343,18.8550,-6.6990,-53592.2755,2.6509,607.7053,6.0771,2.6509,0.0000,2.3814,16.2859,17.1239,16.7049,1.2241,8568.4327,2.6509,753.8323,7.5383,2.6509,0.0000,3.1092,17.1769,17.2099,-26.0438,17.2424,-25.7518,17.2746,-25.4634,17.2746,384.8314,15.3933,15.1361,15.1851,-40.7547,15.2336,-40.3366,15.2816,-39.9235,15.2816,384.8314,15.3933,14.4386,14.5931,-51.6052,14.7421,-50.0463,14.8860,-48.5470,14.8860,113.4417,2.2688,21.5545,21.5280,21.1316,21.5017,20.8955,21.4758,20.6622,21.4758,384.8314,15.3933,16.2343,16.2517,-15.6822,16.2688,-15.5480,16.2859,-15.4155,16.2859,384.8314,15.3933,17.1239,17.1259,-5.7760,17.1284,-5.8471,17.1314,-5.9119,17.1314,113.4417,2.2688,2.6509,10.4220,1.7673,0.0000,6.1679,16.5899,49789.9000,30020.3394,23159.6078
7245.0000,16.9910,23.4417,12560.5000,16816.6000,-4256.1000,0.4360,2854.6591,4.4000,1.0000,3737.0222,4.5000,1.0000,6591.6813,0.0000,0.0000,20553.6222,9705.8409,-10847.7813,18.0290,10.7317,10868.7000,0.0000,10868.7000,0.2818,2937.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2937.4865,0.0000,0.0000,0.0000,7931.2135,7931.2135,17.3208,9.5936,29450.5000,0.0000,29450.5000,0.7636,6693.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6693.2955,0.0000,0.0000,0.0000,22757.2045,22757.2045,15.1433,7.8460,442.1000,0.0000,442.1000,0.0115,119.4865,3.7000,1.0000,0.0000,0.0000,0.0000,119.4865,0.0000,0.0000,0.0000,322.6135,322.6135,15.2002,9.0977,4282.7000,577.9000,3704.8000,0.1110,973.3409,4.4000,1.0000,117.9388,4.9000,1.0000,1091.2797,0.0000,0.0000,695.8388,3309.3591,2613.5203,14.9502,7.6529,7811.7000,0.0000,7811.7000,0.2025,2111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2111.2703,0.0000,0.0000,0.0000,5700.4297,5700.4297,14.6387,21.4965,18.0676,4.7780,71669.9219,2.7096,341.2574,3.4126,2.7096,0.0000,0.7232,21.4547,16.4381,18.9464,-6.5534,-52427.5350,2.7096,619.0308,6.1903,2.7096,0.0000,2.5430,16.4635,16.9359,16.6997,0.7052,4936.5339,2.7096,770.6629,7.7066,2.7096,0.0000,3.3201,17.2701,17.2870,-21.9182,17.3039,-21.8224,17.3208,-21.7255,17.3208,399.6796,15.9872,15.1124,15.1417,-36.4135,15.1710,-36.2417,15.2002,-36.0687,15.2002,399.6796,15.9872,14.4047,14.4811,-46.4610,14.5592,-46.0106,14.6387,-45.5278,14.6387,117.7780,2.3556,21.4965,21.4826,17.9231,21.4686,17.8416,21.4547,17.7591,21.4547,399.6796,15.9872,16.4381,16.4465,-12.3724,16.4550,-12.3416,16.4635,-12.3101,16.4635,399.6796,15.9872,16.9359,16.9550,-8.4016,16.9734,-8.2543,16.9910,-8.1162,16.9910,117.7780,2.3556,2.7096,11.0628,1.8064,0.0000,6.5864,17.6492,48021.7000,28477.2003,24178.9208
7246.0000,16.9332,19.6129,14821.9000,12620.5000,2201.4000,0.3843,3368.6136,4.4000,1.0000,2804.5556,4.5000,1.0000,6173.1692,0.0000,0.0000,15425.0556,11453.2864,-3971.7692,17.2895,9.9922,10902.4000,0.0000,10902.4000,0.2827,2946.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2946.5946,0.0000,0.0000,0.0000,7955.8054,7955.8054,16.6499,8.9226,35536.0000,0.0000,35536.0000,0.9213,8076.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8076.3636,0.0000,0.0000,0.0000,27459.6364,27459.6364,14.1864,6.8891,332.8000,0.0000,332.8000,0.0086,89.9459,3.7000,1.0000,0.0000,0.0000,0.0000,89.9459,0.0000,0.0000,0.0000,242.8541,242.8541,14.2795,7.2200,5899.7000,327.2000,5572.5000,0.1530,1340.8409,4.4000,1.0000,66.7755,4.9000,1.0000,1407.6164,0.0000,0.0000,393.9755,4558.8591,4164.8836,13.9058,6.6086,6817.1000,0.0000,6817.1000,0.1767,1842.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1842.4595,0.0000,0.0000,0.0000,4974.6405,4974.6405,13.7798,21.8674,17.8236,6.0099,90148.0293,2.8899,367.3632,3.6736,2.8899,0.0000,0.8775,21.8150,16.4390,19.1270,-7.4904,-59923.0843,2.8899,655.7988,6.5580,2.8899,0.0000,3.0854,16.4657,16.8891,16.6774,0.6742,4719.4148,2.8899,822.6727,8.2267,2.8899,0.0000,4.0282,16.5758,16.6007,-27.1475,16.6254,-26.9682,16.6499,-26.7904,16.6499,446.8643,17.8746,14.1646,14.2031,-43.1993,14.2414,-42.9333,14.2795,-42.6692,14.2795,446.8643,17.8746,13.4596,13.5685,-54.2567,13.6752,-53.3953,13.7798,-52.5551,13.7798,131.5500,2.6310,21.8674,21.8498,20.2471,21.8323,20.1262,21.8150,20.0061,21.8150,446.8643,17.8746,16.4390,16.4479,-11.9520,16.4568,-11.9112,16.4657,-11.8706,16.4657,446.8643,17.8746,16.8891,16.9038,-8.8514,16.9185,-8.7768,16.9332,-8.7008,16.9332,131.5500,2.6310,2.8899,13.1895,1.9266,0.0000,7.9911,21.1806,61362.2000,40826.0508,34944.3598
7247.0000,16.8501,16.7234,17242.2000,10722.4000,6519.8000,0.4470,3918.6818,4.4000,1.0000,2382.7556,4.5000,1.0000,6301.4374,0.0000,0.0000,13105.1556,13323.5182,218.3626,16.8312,9.5339,10866.4000,0.0000,10866.4000,0.2817,2936.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2936.8649,0.0000,0.0000,0.0000,7929.5351,7929.5351,16.2155,8.4883,36896.6000,0.0000,36896.6000,0.9566,8385.5909,4.4000,1.0000,0.0000,0.0000,0.0000,8385.5909,0.0000,0.0000,0.0000,28511.0091,28511.0091,13.7455,6.4482,340.1000,0.0000,340.1000,0.0088,91.9189,3.7000,1.0000,0.0000,0.0000,0.0000,91.9189,0.0000,0.0000,0.0000,248.1811,248.1811,13.8283,6.2599,7773.9000,102.6000,7671.3000,0.2016,1766.7955,4.4000,1.0000,20.9388,4.9000,1.0000,1787.7342,0.0000,0.0000,123.5388,6007.1045,5883.5658,13.3186,6.0213,3833.4000,0.0000,3833.4000,0.0994,1036.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1036.0541,0.0000,0.0000,0.0000,2797.3459,2797.3459,13.3467,21.9279,17.6373,6.6034,99051.3163,2.9927,383.1412,3.8314,2.9927,0.0000,0.9745,21.8848,16.5746,19.2297,-7.6619,-61295.1124,2.9927,676.5294,6.7653,2.9927,0.0000,3.4264,16.5943,16.8008,16.6975,0.3405,2383.7911,2.9927,851.2644,8.5126,2.9927,0.0000,4.4735,16.1442,16.1681,-29.2327,16.1919,-29.0762,16.2155,-28.9202,16.2155,474.7707,18.9908,13.7240,13.7589,-44.3876,13.7937,-44.1749,13.8283,-43.9627,13.8283,474.7707,18.9908,13.0762,13.1668,-54.8440,13.2569,-54.2530,13.3467,-53.6585,13.3467,139.6900,2.7938,21.9279,21.9135,19.3952,21.8991,19.3121,21.8848,19.2290,21.8848,474.7707,18.9908,16.5746,16.5811,-10.2863,16.5877,-10.2681,16.5943,-10.2497,16.5943,474.7707,18.9908,16.8008,16.8174,-9.7630,16.8338,-9.6688,16.8501,-9.5760,16.8501,139.6900,2.7938,2.9927,14.5099,1.9951,0.0000,8.8743,23.3842,66127.6000,45587.9996,40139.9949
7248.0000,16.7751,15.4785,17866.9000,9400.7000,8466.2000,0.4632,4060.6591,4.4000,1.0000,2089.0444,4.5000,1.0000,6149.7035,0.0000,0.0000,11489.7444,13806.2409,2316.4965,16.5841,9.2868,10899.5000,0.0000,10899.5000,0.2826,2945.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2945.8108,0.0000,0.0000,0.0000,7953.6892,7953.6892,15.9928,8.2655,40813.8000,0.0000,40813.8000,1.0582,9275.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9275.8636,0.0000,0.0000,0.0000,31537.9364,31537.9364,13.3932,6.0959,366.9000,0.0000,366.9000,0.0095,99.1622,3.7000,1.0000,0.0000,0.0000,0.0000,99.1622,0.0000,0.0000,0.0000,267.7378,267.7378,13.4704,5.7431,9710.0000,0.0000,9710.0000,0.2517,2206.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2206.8182,0.0000,0.0000,0.0000,7503.1818,7503.1818,12.8519,5.5547,1222.6000,0.0000,1222.6000,0.0317,330.4324,3.7000,1.0000,0.0000,0.0000,0.0000,330.4324,0.0000,0.0000,0.0000,892.1676,892.1676,13.0287,21.9012,17.4650,7.1761,107640.9306,3.1454,405.3571,4.0536,3.1454,0.0000,1.1314,21.8645,16.7435,19.3040,-7.7659,-62127.3738,3.1454,709.0930,7.0909,3.1454,0.0000,3.9782,16.7581,16.7263,16.7422,-0.0550,-385.0947,3.1454,893.1578,8.9316,3.1454,0.0000,5.1939,15.9285,15.9500,-29.3454,15.9714,-29.2187,15.9928,-29.0921,15.9928,517.5921,20.7037,13.3711,13.4043,-45.2146,13.4374,-45.0233,13.4704,-44.8324,13.4704,517.5921,20.7037,12.7784,12.8624,-55.0885,12.9458,-54.5783,13.0287,-54.0684,13.0287,152.1738,3.0435,21.9012,21.8890,18.1237,21.8767,18.0608,21.8645,17.9979,21.8645,517.5921,20.7037,16.7435,16.7483,-8.5672,16.7532,-8.5621,16.7581,-8.5569,16.7581,517.5921,20.7037,16.7263,16.7427,-10.4154,16.7589,-10.3299,16.7751,-10.2447,16.7751,152.1738,3.0435,3.1454,16.6233,2.0970,0.0000,10.3035,26.9268,71479.0000,50471.2092,45128.4621
7249.0000,16.7220,14.0865,19931.5000,8303.5000,11628.0000,0.5168,4529.8864,4.4000,1.0000,1845.2222,4.5000,1.0000,6375.1086,0.0000,0.0000,10148.7222,15401.6136,5252.8914,16.3074,9.0101,10913.5000,0.0000,10913.5000,0.2830,2949.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2949.5946,0.0000,0.0000,0.0000,7963.9054,7963.9054,15.7426,8.0153,41364.0000,0.0000,41364.0000,1.0724,9400.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9400.9091,0.0000,0.0000,0.0000,31963.0909,31963.0909,13.2201,5.9228,368.6000,0.0000,368.6000,0.0096,99.6216,3.7000,1.0000,0.0000,0.0000,0.0000,99.6216,0.0000,0.0000,0.0000,268.9784,268.9784,13.2896,5.5624,11171.3000,0.0000,11171.3000,0.2896,2538.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2538.9318,0.0000,0.0000,0.0000,8632.3682,8632.3682,12.6084,5.3111,726.7000,0.0000,726.7000,0.0188,196.4054,3.7000,1.0000,0.0000,0.0000,0.0000,196.4054,0.0000,0.0000,0.0000,530.2946,530.2946,12.7985,21.8255,17.3120,7.6256,114384.3043,3.2853,425.8714,4.2587,3.2853,0.0000,1.2891,21.7939,16.9076,19.3508,-7.7394,-61915.5451,3.2853,739.3333,7.3933,3.2853,0.0000,4.5328,16.9188,16.6758,16.7973,-0.4399,-3079.4115,3.2853,930.8794,9.3088,3.2853,0.0000,5.9179,15.6789,15.7002,-30.1597,15.7214,-30.0359,15.7426,-29.9124,15.7426,558.2074,22.3283,13.1989,13.2292,-44.5997,13.2595,-44.4391,13.2896,-44.2786,13.2896,558.2074,22.3283,12.5665,12.6443,-54.7912,12.7216,-54.3513,12.7985,-53.9110,12.7985,164.0074,3.2801,21.8255,21.8149,16.7101,21.8044,16.6620,21.7939,16.6138,21.7939,558.2074,22.3283,16.9076,16.9113,-7.0969,16.9150,-7.0990,16.9188,-7.1009,16.9188,558.2074,22.3283,16.6758,16.6912,-10.7468,16.7066,-10.6748,16.7220,-10.6027,16.7220,164.0074,3.2801,3.2853,18.7224,2.1902,0.0000,11.7398,30.4621,76172.1000,54611.5289,49389.3477
7250.0000,16.6654,13.2043,21991.5000,7676.1000,14315.4000,0.5702,4998.0682,4.4000,1.0000,1705.8000,4.5000,1.0000,6703.8682,0.0000,0.0000,9381.9000,16993.4318,7611.5318,16.1200,8.8227,10921.6000,0.0000,10921.6000,0.2832,2951.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2951.7838,0.0000,0.0000,0.0000,7969.8162,7969.8162,15.6045,7.8772,47273.7000,0.0000,47273.7000,1.2257,10744.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10744.0227,0.0000,0.0000,0.0000,36529.6773,36529.6773,12.9870,5.6897,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,13.0516,5.3244,12127.5000,0.0000,12127.5000,0.3144,2756.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2756.2500,0.0000,0.0000,0.0000,9371.2500,9371.2500,12.3802,5.0829,352.8000,0.0000,352.8000,0.0091,95.3514,3.7000,1.0000,0.0000,0.0000,0.0000,95.3514,0.0000,0.0000,0.0000,257.4486,257.4486,12.5724,21.6621,17.1172,8.4571,126857.1601,3.6184,472.5771,4.7258,3.6184,0.0000,1.7223,21.6384,17.1583,19.3983,-7.8156,-62524.5562,3.6184,812.8576,8.1286,3.6184,0.0000,6.0560,17.1631,16.6218,16.8924,-1.0793,-7555.0211,3.6184,1021.4905,10.2149,3.6184,0.0000,7.9066,15.5490,15.5675,-29.9183,15.5860,-29.8231,15.6045,-29.7278,15.6045,660.2870,26.4115,12.9675,12.9956,-45.0178,13.0237,-44.8778,13.0516,-44.7379,13.0516,660.2870,26.4115,12.3617,12.4322,-54.8445,12.5024,-54.4820,12.5724,-54.1180,12.5724,193.7227,3.8745,21.6621,21.6542,14.7011,21.6463,14.6758,21.6384,14.6503,21.6384,660.2870,26.4115,17.1583,17.1599,-4.8937,17.1615,-4.9128,17.1631,-4.9315,17.1631,660.2870,26.4115,16.6218,16.6364,-11.1357,16.6509,-11.0747,16.6654,-11.0135,16.6654,193.7227,3.8745,3.6184,24.3845,2.4122,0.0000,15.6849,40.0693,85364.4000,62012.2050,56777.5827
7251.0000,16.6677,12.5763,23908.3000,7112.1000,16796.2000,0.6199,5433.7045,4.4000,1.0000,1580.4667,4.5000,1.0000,7014.1712,0.0000,0.0000,8692.5667,18474.5955,9782.0288,15.9682,8.6709,10929.9000,0.0000,10929.9000,0.2834,2954.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2954.0270,0.0000,0.0000,0.0000,7975.8730,7975.8730,15.4539,7.7266,45019.2000,0.0000,45019.2000,1.1672,10231.6364,4.4000,1.0000,0.0000,0.0000,0.0000,10231.6364,0.0000,0.0000,0.0000,34787.5636,34787.5636,12.9662,5.6689,364.8000,0.0000,364.8000,0.0095,98.5946,3.7000,1.0000,0.0000,0.0000,0.0000,98.5946,0.0000,0.0000,0.0000,266.2054,266.2054,13.0251,5.2978,12650.0000,0.0000,12650.0000,0.3280,2875.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2875.0000,0.0000,0.0000,0.0000,9775.0000,9775.0000,12.3261,5.0288,352.8000,0.0000,352.8000,0.0091,95.3514,3.7000,1.0000,0.0000,0.0000,0.0000,95.3514,0.0000,0.0000,0.0000,257.4486,257.4486,12.5017,21.5386,17.0201,8.4247,126370.7487,3.6255,475.2904,4.7529,3.6255,0.0000,1.7326,21.5167,17.2559,19.3863,-7.4478,-59582.5290,3.6255,814.8329,8.1483,3.6255,0.0000,6.0921,17.2622,16.6297,16.9460,-1.2635,-8844.6862,3.6255,1021.4011,10.2140,3.6255,0.0000,7.9537,15.3978,15.4166,-30.1306,15.4353,-30.0311,15.4539,-29.9318,15.4539,662.5679,26.5027,12.9472,12.9732,-43.4903,12.9992,-43.3682,13.0251,-43.2462,13.0251,662.5679,26.5027,12.3076,12.3726,-53.3233,12.4372,-53.0126,12.5017,-52.7005,12.5017,194.3863,3.8877,21.5386,21.5313,13.3761,21.5240,13.3515,21.5167,13.3269,21.5167,662.5679,26.5027,17.2559,17.2580,-4.4132,17.2601,-4.4218,17.2622,-4.4303,17.2622,662.5679,26.5027,16.6297,16.6424,-10.7746,16.6551,-10.7356,16.6677,-10.6959,16.6677,194.3863,3.8877,3.6255,24.5171,2.4170,0.0000,15.7784,40.2954,86112.9000,62844.1195,57943.5335
7252.0000,16.6600,15.7141,19186.8000,10645.7000,8541.1000,0.4975,4360.6364,4.4000,1.0000,2365.7111,4.5000,1.0000,6726.3475,0.0000,0.0000,13011.4111,14826.1636,1814.7525,16.5305,9.2332,10907.1000,0.0000,10907.1000,0.2828,2947.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2947.8649,0.0000,0.0000,0.0000,7959.2351,7959.2351,15.9957,8.2684,49384.2000,0.0000,49384.2000,1.2804,11223.6818,4.4000,1.0000,0.0000,0.0000,0.0000,11223.6818,0.0000,0.0000,0.0000,38160.5182,38160.5182,13.2737,5.9764,376.6000,0.0000,376.6000,0.0098,101.7838,3.7000,1.0000,0.0000,0.0000,0.0000,101.7838,0.0000,0.0000,0.0000,274.8162,274.8162,13.3190,5.5918,12879.4000,0.0000,12879.4000,0.3339,2927.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2927.1364,0.0000,0.0000,0.0000,9952.2636,9952.2636,12.6091,5.3118,727.3000,0.0000,727.3000,0.0189,196.5676,3.7000,1.0000,0.0000,0.0000,0.0000,196.5676,0.0000,0.0000,0.0000,530.7324,530.7324,12.7262,21.2738,17.0000,7.9887,119830.3585,3.6347,476.8666,4.7687,3.6347,0.0000,1.7458,21.2587,17.3792,19.3190,-6.7984,-54387.0635,3.6347,818.9434,8.1894,3.6347,0.0000,6.1386,17.3837,16.6214,17.0025,-1.5267,-10687.1711,3.6347,1021.7563,10.2176,3.6347,0.0000,8.0144,15.9628,15.9737,-23.4005,15.9847,-23.3779,15.9957,-23.3547,15.9957,665.4955,26.6198,13.2541,13.2758,-39.1738,13.2974,-39.0910,13.3190,-39.0080,13.3190,665.4955,26.6198,12.5713,12.6228,-48.4822,12.6744,-48.3144,12.7262,-48.1416,12.7262,195.2380,3.9048,21.2738,21.2688,10.7757,21.2637,10.7705,21.2587,10.7650,21.2587,665.4955,26.6198,17.3792,17.3807,-3.5725,17.3822,-3.5851,17.3837,-3.5976,17.3837,665.4955,26.6198,16.6214,16.6343,-10.7119,16.6472,-10.6664,16.6600,-10.6210,16.6600,195.2380,3.9048,3.6347,24.6877,2.4232,0.0000,15.8987,40.5864,82815.7000,58692.3181,54756.1239
7253.0000,16.6729,21.2564,14105.1000,14268.6000,-163.5000,0.3699,3205.7045,4.4000,1.0000,3170.8000,4.5000,1.0000,6376.5045,0.0000,0.0000,17439.4000,10899.3955,-6540.0045,17.1679,9.8706,10938.3000,0.0000,10938.3000,0.2836,2956.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2956.2973,0.0000,0.0000,0.0000,7982.0027,7982.0027,16.5869,8.8596,46184.6000,0.0000,46184.6000,1.1974,10496.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10496.5000,0.0000,0.0000,0.0000,35688.1000,35688.1000,13.8860,6.5887,466.1000,0.0000,466.1000,0.0121,125.9730,3.7000,1.0000,0.0000,0.0000,0.0000,125.9730,0.0000,0.0000,0.0000,340.1270,340.1270,13.9119,6.1846,12634.5000,0.0000,12634.5000,0.3276,2871.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2871.4773,0.0000,0.0000,0.0000,9763.0227,9763.0227,13.1730,5.8757,3598.5000,0.0000,3598.5000,0.0933,972.5676,3.7000,1.0000,0.0000,0.0000,0.0000,972.5676,0.0000,0.0000,0.0000,2625.9324,2625.9324,13.1062,21.0524,17.0793,6.9998,104997.5798,3.4259,448.0896,4.4809,3.4259,0.0000,1.4618,21.0393,17.3883,19.2138,-6.0303,-48242.5710,3.4259,774.9079,7.7491,3.4259,0.0000,5.1399,17.3954,16.6347,17.0151,-1.4360,-10052.0351,3.4259,962.5749,9.6257,3.4259,0.0000,6.7106,16.5638,16.5715,-17.4921,16.5792,-17.4902,16.5869,-17.4878,16.5869,600.3800,24.0152,13.8603,13.8775,-32.6484,13.8947,-32.6018,13.9119,-32.5548,13.9119,600.3800,24.0152,12.9743,13.0182,-42.8196,13.0622,-42.7100,13.1062,-42.5971,13.1062,176.2881,3.5258,21.0524,21.0480,8.9116,21.0436,8.9072,21.0393,8.9027,21.0393,600.3800,24.0152,17.3883,17.3907,-3.8698,17.3931,-3.8709,17.3954,-3.8719,17.3954,600.3800,24.0152,16.6347,16.6475,-10.4118,16.6602,-10.3666,16.6729,-10.3215,16.6729,176.2881,3.5258,3.4259,20.9959,2.2839,0.0000,13.3123,34.3082,73658.5000,49859.1803,46702.9737
7254.0000,16.6011,27.6465,10482.5000,68830.9000,-58348.4000,1.7846,2382.3864,4.4000,1.0000,15295.7556,4.5000,1.0000,17678.1419,0.0000,0.0000,84126.6556,8100.1136,-76026.5419,20.4748,13.1775,10901.6000,0.0000,10901.6000,0.2826,2946.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2946.3784,0.0000,0.0000,0.0000,7955.2216,7955.2216,20.0097,12.2824,26698.7000,0.0000,26698.7000,0.6922,6067.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6067.8864,0.0000,0.0000,0.0000,20630.8136,20630.8136,18.9585,11.6612,445.9000,0.0000,445.9000,0.0116,120.5135,3.7000,1.0000,0.0000,0.0000,0.0000,120.5135,0.0000,0.0000,0.0000,325.3865,325.3865,18.8639,11.1366,12003.6000,0.0000,12003.6000,0.3112,2728.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2728.0909,0.0000,0.0000,0.0000,9275.5091,9275.5091,18.3913,11.0940,11962.4000,0.0000,11962.4000,0.3101,3233.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3233.0811,0.0000,0.0000,0.0000,8729.3189,8729.3189,17.6658,18.1066,17.8862,0.5768,8652.1282,5.0885,645.3054,6.4531,5.0885,0.0000,4.7901,18.1644,18.4838,18.3241,0.7836,6268.7933,5.0885,1190.0312,11.9003,5.0885,0.0000,16.8431,18.4631,16.5693,17.5162,-5.3098,-37168.5946,5.0885,1402.4598,14.0246,5.0885,0.0000,21.9900,20.0695,20.0493,16.3629,20.0294,16.1014,20.0097,15.8422,20.0097,1197.6478,47.9059,18.9420,18.9156,17.0638,18.8896,16.6920,18.8639,16.3237,18.8639,1197.6478,47.9059,17.9465,17.8493,16.3986,17.7557,14.8588,17.6658,13.3650,17.6658,349.7058,6.9941,18.1066,18.1261,-19.6676,18.1453,-19.4413,18.1644,-19.2170,18.1644,1197.6478,47.9059,18.4838,18.4768,6.6891,18.4699,6.5963,18.4631,6.5042,18.4631,1197.6478,47.9059,16.5693,16.5799,-11.1317,16.5905,-11.1120,16.6011,-11.0914,16.6011,349.7058,6.9941,5.0885,62.1398,3.3924,0.0000,43.6232,105.7630,3663.8000,-29110.2922,-22247.6732
7255.0000,16.9866,29.1147,1409.7000,115806.6000,-114396.9000,3.0025,320.3864,4.4000,1.0000,25734.8000,4.5000,1.0000,26055.1864,0.0000,0.0000,141541.4000,1089.3136,-140452.0864,22.1583,14.8610,18537.0000,0.0000,18537.0000,0.4806,5010.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5010.0000,0.0000,0.0000,0.0000,13527.0000,13527.0000,21.6229,13.8956,21401.0000,0.0000,21401.0000,0.5549,4863.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4863.8636,0.0000,0.0000,0.0000,16537.1364,16537.1364,21.0139,13.7166,844.6000,0.0000,844.6000,0.0219,228.2703,3.7000,1.0000,0.0000,0.0000,0.0000,228.2703,0.0000,0.0000,0.0000,616.3297,616.3297,20.9474,13.2201,11750.5000,0.0000,11750.5000,0.3047,2670.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2670.5682,0.0000,0.0000,0.0000,9079.9318,9079.9318,20.6130,13.3157,12711.4000,0.0000,12711.4000,0.3296,3435.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3435.5135,0.0000,0.0000,0.0000,9275.8865,9275.8865,20.1198,17.4699,18.7949,-4.7976,-71964.4469,7.0411,862.8090,8.6281,7.0411,0.0000,12.6909,17.4947,18.1988,17.8468,2.3902,19121.7705,7.0411,1676.7520,16.7675,7.0411,0.0000,44.6245,18.1992,16.9903,17.5948,-4.6900,-32830.1326,7.0411,1934.7988,19.3480,7.0411,0.0000,58.2609,21.6602,21.6477,26.4529,21.6353,26.3157,21.6229,26.1786,21.6229,2118.9663,84.7587,20.9912,20.9766,29.4832,20.9620,29.2998,20.9474,29.1165,20.9474,2118.9663,84.7587,20.2715,20.2210,35.2113,20.1704,34.5126,20.1198,33.8075,20.1198,616.1277,12.3226,17.4699,17.4782,-21.1803,17.4864,-21.1036,17.4947,-21.0267,17.4947,2118.9663,84.7587,18.1988,18.1990,2.0297,18.1991,2.0220,18.1992,2.0140,18.1992,2118.9663,84.7587,16.9903,16.9889,-5.9123,16.9876,-6.0318,16.9866,-6.1482,16.9866,616.1277,12.3226,7.0411,152.0012,4.6941,0.0000,115.5763,267.5775,-49152.4000,-91415.8020,-85672.8089
7256.0000,17.0832,29.2701,602.8000,131925.5000,-131322.7000,3.4204,137.0000,4.4000,1.0000,29316.7778,4.5000,1.0000,29453.7778,0.0000,0.0000,161242.2778,465.8000,-160776.4778,22.8360,15.5387,22579.0000,0.0000,22579.0000,0.5854,6102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6102.4324,0.0000,0.0000,0.0000,16476.5676,16476.5676,22.2176,31.7615,2241.8000,6937.6000,-4695.8000,0.1799,509.5000,4.4000,1.0000,1415.8367,4.9000,1.0000,1925.3367,0.0000,0.0000,8353.4367,1732.3000,-6621.1367,22.4545,15.1572,1385.6000,0.0000,1385.6000,0.0359,374.4865,3.7000,1.0000,0.0000,0.0000,0.0000,374.4865,0.0000,0.0000,0.0000,1011.1135,1011.1135,22.3743,14.6470,11276.8000,0.0000,11276.8000,0.2924,2562.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2562.9091,0.0000,0.0000,0.0000,8713.8909,8713.8909,22.0625,14.7652,12212.1000,0.0000,12212.1000,0.3166,3300.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3300.5676,0.0000,0.0000,0.0000,8911.5324,8911.5324,21.6131,17.4077,19.5104,-7.8354,-117530.9382,7.2459,864.5467,8.6455,7.2459,0.0000,13.8307,17.4247,17.9575,17.6911,1.8613,14890.6206,7.2459,1735.7875,17.3579,7.2459,0.0000,48.6323,17.9601,17.0765,17.5183,-3.5280,-24696.3336,7.2459,1996.9001,19.9690,7.2459,0.0000,63.4933,22.2465,22.2368,27.0950,22.2272,26.9985,22.2176,26.9022,22.2176,2228.7537,89.1501,22.4184,22.4036,36.7133,22.3889,36.5474,22.3743,36.3819,22.3743,2228.7537,89.1501,21.7437,21.6999,43.8706,21.6564,43.3131,21.6131,42.7571,21.6131,647.8190,12.9564,17.4077,17.4133,-18.4587,17.4190,-18.4097,17.4247,-18.3607,17.4247,2228.7537,89.1501,17.9575,17.9584,-0.8383,17.9592,-0.8421,17.9601,-0.8460,17.9601,2228.7537,89.1501,17.0765,17.0787,-5.5574,17.0810,-5.6066,17.0832,-5.6559,17.0832,647.8190,12.9564,7.2459,164.5145,4.8306,0.0000,125.9563,290.4708,-88565.0000,-132284.5101,-127336.6511
7257.0000,17.1198,29.3323,183.5000,145782.2000,-145598.7000,3.7797,41.7045,4.4000,1.0000,32396.0444,4.5000,1.0000,32437.7490,0.0000,0.0000,178178.2444,141.7955,-178036.4490,23.0237,15.7264,25669.3000,0.0000,25669.3000,0.6655,6937.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6937.6486,0.0000,0.0000,0.0000,18731.6514,18731.6514,22.3808,34.1786,236.4000,7516.5000,-7280.1000,0.1949,53.7273,4.4000,1.0000,1533.9796,4.9000,1.0000,1587.7069,0.0000,0.0000,9050.4796,182.6727,-8867.8069,22.6748,15.3775,1504.3000,0.0000,1504.3000,0.0390,406.5676,3.7000,1.0000,0.0000,0.0000,0.0000,406.5676,0.0000,0.0000,0.0000,1097.7324,1097.7324,22.6095,14.9028,9850.2000,16.8000,9833.4000,0.2554,2238.6818,4.4000,1.0000,3.4286,4.9000,1.0000,2242.1104,0.0000,0.0000,20.2286,7611.5182,7591.2896,22.3578,15.0605,10714.1000,0.0000,10714.1000,0.2778,2895.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2895.7027,0.0000,0.0000,0.0000,7818.3973,7818.3973,22.0195,17.8028,19.9112,-8.4770,-127155.4687,7.8184,919.1520,9.1915,7.8184,0.0000,17.3746,17.8103,17.7982,17.8043,-0.0456,-365.1476,7.8184,1864.8563,18.6486,7.8184,0.0000,61.0935,17.8014,17.1116,17.4565,-2.9716,-20801.1536,7.8184,2159.7717,21.5977,7.8184,0.0000,79.7625,22.4026,22.3953,24.9278,22.3880,24.8600,22.3808,24.7923,22.3808,2548.5939,101.9438,22.6384,22.6288,32.9408,22.6192,32.8392,22.6095,32.7377,22.6095,2548.5939,101.9438,22.0985,22.0722,40.3598,22.0459,40.0472,22.0195,39.7334,22.0195,740.0917,14.8018,17.8028,17.8053,-12.5289,17.8078,-12.5112,17.8103,-12.4934,17.8103,2548.5939,101.9438,17.7982,17.7993,-2.4049,17.8003,-2.4088,17.8014,-2.4126,17.8014,2548.5939,101.9438,17.1116,17.1143,-5.6185,17.1170,-5.6559,17.1198,-5.6930,17.1198,740.0917,14.8018,7.8184,202.9479,5.2122,0.0000,158.2307,361.1786,-105157.7000,-151665.1852,-148321.7699
7258.0000,17.1401,29.3621,3.6000,161432.4000,-161428.8000,4.1854,0.8182,4.4000,1.0000,35873.8667,4.5000,1.0000,35874.6848,0.0000,0.0000,197306.2667,2.7818,-197303.4848,23.1506,15.8533,30299.3000,0.0000,30299.3000,0.7856,8189.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8189.0000,0.0000,0.0000,0.0000,22110.3000,22110.3000,22.4589,34.4997,0.0000,8144.8000,-8144.8000,0.2112,0.0000,0.0000,0.0000,1662.2041,4.9000,1.0000,1662.2041,0.0000,0.0000,9807.0041,0.0000,-9807.0041,22.7577,15.4604,1538.7000,0.0000,1538.7000,0.0399,415.8649,3.7000,1.0000,0.0000,0.0000,0.0000,415.8649,0.0000,0.0000,0.0000,1122.8351,1122.8351,22.7001,15.5336,7713.3000,359.2000,7354.1000,0.2000,1753.0227,4.4000,1.0000,73.3061,4.9000,1.0000,1826.3288,0.0000,0.0000,432.5061,5960.2773,5527.7712,22.5317,15.2344,9715.4000,0.0000,9715.4000,0.2519,2625.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2625.7838,0.0000,0.0000,0.0000,7089.6162,7089.6162,22.2519,18.1555,20.2037,-8.9647,-134471.0115,8.5109,989.8825,9.8988,8.5109,0.0000,22.4127,18.1595,17.7873,17.9734,-1.5270,-12216.0641,8.5109,2017.0206,20.1702,8.5109,0.0000,78.8085,17.7892,17.1320,17.4606,-3.0822,-21575.6475,8.5109,2350.7095,23.5071,8.5109,0.0000,102.8909,22.4770,22.4710,23.1591,22.4649,23.1050,22.4589,23.0510,22.4589,2960.6560,118.4262,22.7235,22.7157,29.9435,22.7079,29.8628,22.7001,29.7823,22.7001,2960.6560,118.4262,22.3157,22.2944,37.6462,22.2731,37.3913,22.2519,37.1371,22.2519,858.8680,17.1774,18.1555,18.1569,-8.3077,18.1582,-8.2982,18.1595,-8.2887,18.1595,2960.6560,118.4262,17.7873,17.7880,-2.3603,17.7886,-2.3691,17.7892,-2.3779,17.7892,2960.6560,118.4262,17.1320,17.1347,-5.7061,17.1374,-5.7398,17.1401,-5.7731,17.1401,858.8680,17.1774,8.5109,256.5911,5.6739,0.0000,204.1120,460.7031,-120666.1000,-171259.9664,-168262.7231
7259.0000,17.1914,29.4137,0.0000,176378.1000,-176378.1000,4.5729,0.0000,0.0000,0.0000,39195.1333,4.5000,1.0000,39195.1333,0.0000,0.0000,215573.2333,0.0000,-215573.2333,23.0484,15.7511,31845.3000,0.0000,31845.3000,0.8256,8606.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8606.8378,0.0000,0.0000,0.0000,23238.4622,23238.4622,22.4033,34.4442,0.0000,21744.2000,-21744.2000,0.5638,0.0000,0.0000,0.0000,4437.5918,4.9000,1.0000,4437.5918,0.0000,0.0000,26181.7918,0.0000,-26181.7918,23.1147,15.8174,1807.0000,0.0000,1807.0000,0.0468,488.3784,3.7000,1.0000,0.0000,0.0000,0.0000,488.3784,0.0000,0.0000,0.0000,1318.6216,1318.6216,23.0559,17.3683,5756.1000,975.1000,4781.0000,0.1492,1308.2045,4.4000,1.0000,199.0000,4.9000,1.0000,1507.2045,0.0000,0.0000,1174.1000,4447.8955,3273.7955,22.9669,15.6696,7842.9000,0.0000,7842.9000,0.2033,2119.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2119.7027,0.0000,0.0000,0.0000,5723.1973,5723.1973,22.7445,18.4314,20.5879,-10.5831,-158747.1896,9.5427,1094.4301,10.9443,9.5427,0.0000,31.5917,18.4334,17.8574,18.1454,-2.6502,-21201.3880,9.5427,2246.8279,22.4683,9.5427,0.0000,111.0844,17.8581,17.1856,17.5219,-3.5360,-24752.2359,9.5427,2629.5022,26.2950,9.5427,0.0000,145.0297,22.4171,22.4125,20.7631,22.4079,20.7242,22.4033,20.6854,22.4033,3624.7333,144.9893,23.0789,23.0712,30.7646,23.0635,30.6865,23.0559,30.6087,23.0559,3624.7333,144.9893,22.8114,22.7890,39.6593,22.7667,39.3906,22.7445,39.1234,22.7445,1050.0855,21.0017,18.4314,18.4321,-5.4417,18.4328,-5.4360,18.4334,-5.4302,18.4334,3624.7333,144.9893,17.8574,17.8576,-1.6340,17.8579,-1.6462,17.8581,-1.6583,17.8581,3624.7333,144.9893,17.1856,17.1875,-5.3048,17.1895,-5.3444,17.1914,-5.3834,17.1914,1050.0855,21.0017,9.5427,352.1313,6.3618,0.0000,287.7059,639.8372,-151846.1000,-208200.9486,-204700.8135
7260.0000,17.2514,29.4736,0.0000,190140.0000,-190140.0000,4.9297,0.0000,0.0000,0.0000,42253.3333,4.5000,1.0000,42253.3333,0.0000,0.0000,232393.3333,0.0000,-232393.3333,23.1550,15.8577,27599.8000,0.0000,27599.8000,0.7156,7459.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7459.4054,0.0000,0.0000,0.0000,20140.3946,20140.3946,22.6283,34.6691,0.0000,31838.4000,-31838.4000,0.8255,0.0000,0.0000,0.0000,6497.6327,4.9000,1.0000,6497.6327,0.0000,0.0000,38336.0327,0.0000,-38336.0327,23.6021,16.3048,2145.3000,0.0000,2145.3000,0.0556,579.8108,3.7000,1.0000,0.0000,0.0000,0.0000,579.8108,0.0000,0.0000,0.0000,1565.4892,1565.4892,23.5387,20.8948,3863.5000,1631.1000,2232.4000,0.1002,878.0682,4.4000,1.0000,332.8776,4.9000,1.0000,1210.9457,0.0000,0.0000,1963.9776,2985.4318,1021.4543,23.5128,16.2155,6844.2000,0.0000,6844.2000,0.1774,1849.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1849.7838,0.0000,0.0000,0.0000,4994.4162,4994.4162,23.3173,18.6616,20.9894,-12.2179,-183268.3481,10.2060,1153.5973,11.5360,10.2060,0.0000,38.6488,18.6624,17.9464,18.3044,-3.5233,-28186.3336,10.2060,2388.6134,23.8861,10.2060,0.0000,135.8990,17.9464,17.2467,17.5966,-3.9347,-27542.6878,10.2060,2804.2698,28.0427,10.2060,0.0000,177.4271,22.6434,22.6383,21.7914,22.6333,21.7473,22.6283,21.7034,22.6283,4082.9124,163.3165,23.5624,23.5545,33.0453,23.5466,32.9677,23.5387,32.8903,23.5387,4082.9124,163.3165,23.3859,23.3629,42.8165,23.3400,42.5495,23.3173,42.2838,23.3173,1181.8934,23.6379,18.6616,18.6619,-3.2867,18.6621,-3.2832,18.6624,-3.2798,18.6624,4082.9124,163.3165,17.9464,17.9464,-0.8748,17.9464,-0.8881,17.9464,-0.9013,17.9464,4082.9124,163.3165,17.2467,17.2483,-4.8325,17.2498,-4.8725,17.2514,-4.9120,17.2514,1181.8934,23.6379,10.2060,424.1485,6.8040,0.0000,351.9749,776.1233,-183156.7000,-243007.6117,-238997.3694
