Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7261.0000,17.3364,29.5586,0.0000,203775.8000,-203775.8000,5.2833,0.0000,0.0000,0.0000,45283.5111,4.5000,1.0000,45283.5111,0.0000,0.0000,249059.3111,0.0000,-249059.3111,23.1757,15.8784,31845.7000,0.0000,31845.7000,0.8257,8606.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8606.9459,0.0000,0.0000,0.0000,23238.7541,23238.7541,22.6190,34.6598,0.0000,38013.4000,-38013.4000,0.9856,0.0000,0.0000,0.0000,7757.8367,4.9000,1.0000,7757.8367,0.0000,0.0000,45771.2367,0.0000,-45771.2367,23.6922,16.3949,2058.8000,0.0000,2058.8000,0.0534,556.4324,3.7000,1.0000,0.0000,0.0000,0.0000,556.4324,0.0000,0.0000,0.0000,1502.3676,1502.3676,23.6380,27.7764,2556.6000,2519.4000,37.2000,0.0663,581.0455,4.4000,1.0000,514.1633,4.9000,1.0000,1095.2087,0.0000,0.0000,3033.5633,1975.5545,-1058.0087,23.6628,16.3655,6095.2000,0.0000,6095.2000,0.1580,1647.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1647.3514,0.0000,0.0000,0.0000,4447.8486,4447.8486,23.5062,19.0202,21.2632,-12.7560,-191339.7793,11.0583,1237.6526,12.3765,11.0583,0.0000,49.1619,19.0183,18.0767,18.5475,-5.0201,-40161.1464,11.0583,2564.4576,25.6446,11.0583,0.0000,172.8657,18.0759,17.3336,17.7047,-4.5232,-31662.5837,11.0583,3025.9154,30.2592,11.0583,0.0000,225.6901,22.6309,22.6269,20.3604,22.6230,20.3284,22.6190,20.2965,22.6190,4706.8226,188.2729,23.6569,23.6506,31.4659,23.6443,31.4072,23.6380,31.3486,23.6380,4706.8226,188.2729,23.5585,23.5411,41.1859,23.5236,40.9948,23.5062,40.8042,23.5062,1361.2427,27.2249,19.0202,19.0195,0.0019,19.0189,-0.0020,19.0183,-0.0060,19.0183,4706.8226,188.2729,18.0767,18.0764,0.1963,18.0762,0.1812,18.0759,0.1662,18.0759,4706.8226,188.2729,17.3336,17.3345,-4.0743,17.3354,-4.1178,17.3364,-4.1609,17.3364,1361.2427,27.2249,11.0583,529.6954,7.3722,0.0000,447.7178,977.4132,-201752.3000,-266699.5863,-263163.5094
7262.0000,17.4218,29.6440,0.0000,218954.0000,-218954.0000,5.6768,0.0000,0.0000,0.0000,48656.4444,4.5000,1.0000,48656.4444,0.0000,0.0000,267610.4444,0.0000,-267610.4444,23.4308,16.1335,30298.8000,0.0000,30298.8000,0.7856,8188.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8188.8649,0.0000,0.0000,0.0000,22109.9351,22109.9351,22.9203,34.9611,0.0000,37816.5000,-37816.5000,0.9805,0.0000,0.0000,0.0000,7717.6531,4.9000,1.0000,7717.6531,0.0000,0.0000,45534.1531,0.0000,-45534.1531,23.9427,16.6454,1371.9000,0.0000,1371.9000,0.0356,370.7838,3.7000,1.0000,0.0000,0.0000,0.0000,370.7838,0.0000,0.0000,0.0000,1001.1162,1001.1162,23.9009,31.4772,1796.1000,3108.7000,-1312.6000,0.0806,408.2045,4.4000,1.0000,634.4286,4.9000,1.0000,1042.6331,0.0000,0.0000,3743.1286,1387.8955,-2355.2331,23.9538,16.6565,5346.2000,0.0000,5346.2000,0.1386,1444.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1444.9189,0.0000,0.0000,0.0000,3901.2811,3901.2811,23.8123,19.2549,21.5336,-13.5308,-202962.0738,11.5464,1279.8000,12.7980,11.5464,0.0000,55.9633,19.2528,18.2104,18.7316,-5.8029,-46422.9827,11.5464,2659.1941,26.5919,11.5464,0.0000,196.7810,18.2090,17.4198,17.8144,-5.0210,-35146.8484,11.5464,3146.2886,31.4629,11.5464,0.0000,256.9135,22.9344,22.9297,22.4390,22.9250,22.3992,22.9203,22.3595,22.9203,5081.8067,203.2723,23.9202,23.9138,32.1987,23.9073,32.1387,23.9009,32.0790,23.9009,5081.8067,203.2723,23.8662,23.8482,42.0090,23.8302,41.8093,23.8123,41.6108,23.8123,1468.9690,29.3794,19.2549,19.2542,1.7423,19.2535,1.7394,19.2528,1.7365,19.2528,5081.8067,203.2723,18.2104,18.2099,1.1840,18.2095,1.1683,18.2090,1.1526,18.2090,5081.8067,203.2723,17.4198,17.4205,-3.3849,17.4211,-3.4280,17.4218,-3.4707,17.4218,1468.9690,29.3794,11.5464,597.0791,7.6976,0.0000,509.6579,1106.7370,-221066.2000,-288487.4982,-284531.9048
7263.0000,17.5356,29.7579,0.0000,235723.6000,-235723.6000,6.1116,0.0000,0.0000,0.0000,52383.0222,4.5000,1.0000,52383.0222,0.0000,0.0000,288106.6222,0.0000,-288106.6222,23.5626,16.2653,28756.0000,0.0000,28756.0000,0.7456,7771.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7771.8919,0.0000,0.0000,0.0000,20984.1081,20984.1081,23.1107,35.1515,0.0000,43253.3000,-43253.3000,1.1214,0.0000,0.0000,0.0000,8827.2041,4.9000,1.0000,8827.2041,0.0000,0.0000,52080.5041,0.0000,-52080.5041,24.2001,16.9028,1336.7000,0.0000,1336.7000,0.0347,361.2703,3.7000,1.0000,0.0000,0.0000,0.0000,361.2703,0.0000,0.0000,0.0000,975.4297,975.4297,24.1613,33.5241,1220.8000,3522.6000,-2301.8000,0.0913,277.4545,4.4000,1.0000,718.8980,4.9000,1.0000,996.3525,0.0000,0.0000,4241.4980,943.3455,-3298.1525,24.2303,16.9330,6095.2000,0.0000,6095.2000,0.1580,1647.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1647.3514,0.0000,0.0000,0.0000,4447.8486,4447.8486,24.0872,19.5447,21.8160,-14.4764,-217145.9935,12.3938,1359.9488,13.5995,12.3938,0.0000,69.2125,19.5413,18.3753,18.9583,-6.9670,-55735.9327,12.3938,2830.2421,28.3024,12.3938,0.0000,243.3685,18.3733,17.5355,17.9544,-5.7213,-40049.1827,12.3938,3380.4964,33.8050,12.3938,0.0000,317.7373,23.1236,23.1193,23.1040,23.1150,23.0696,23.1107,23.0352,23.1107,5763.0850,230.5234,24.1797,24.1736,32.9600,24.1674,32.9047,24.1613,32.8495,24.1613,5763.0850,230.5234,24.1373,24.1205,42.5717,24.1038,42.3911,24.0872,42.2113,24.0872,1664.5750,33.2915,19.5447,19.5436,4.0212,19.5424,4.0151,19.5413,4.0089,19.5413,5763.0850,230.5234,18.3753,18.3746,2.4108,18.3740,2.3938,18.3733,2.3769,18.3733,5763.0850,230.5234,17.5355,17.5355,-2.3764,17.5356,-2.4232,17.5356,-2.4697,17.5356,1664.5750,33.2915,12.3938,726.7077,8.2626,0.0000,630.3183,1357.0260,-245090.8000,-317077.8923,-312931.1088
7264.0000,17.6191,29.8413,0.0000,240052.0000,-240052.0000,6.2238,0.0000,0.0000,0.0000,53344.8889,4.5000,1.0000,53344.8889,0.0000,0.0000,293396.8889,0.0000,-293396.8889,23.6953,16.3980,24512.8000,0.0000,24512.8000,0.6355,6625.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6625.0811,0.0000,0.0000,0.0000,17887.7189,17887.7189,23.3115,35.3523,0.0000,44991.2000,-44991.2000,1.1665,0.0000,0.0000,0.0000,9181.8776,4.9000,1.0000,9181.8776,0.0000,0.0000,54173.0776,0.0000,-54173.0776,24.4334,17.1361,1703.2000,0.0000,1703.2000,0.0442,460.3243,3.7000,1.0000,0.0000,0.0000,0.0000,460.3243,0.0000,0.0000,0.0000,1242.8757,1242.8757,24.3893,35.0704,626.0000,3557.6000,-2931.6000,0.0922,142.2727,4.4000,1.0000,726.0408,4.9000,1.0000,868.3135,0.0000,0.0000,4283.6408,483.7273,-3799.9135,24.4680,17.1707,7093.9000,0.0000,7093.9000,0.1839,1917.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1917.2703,0.0000,0.0000,0.0000,5176.6297,5176.6297,24.3120,19.7203,22.0162,-14.7811,-221717.1183,12.5192,1363.9537,13.6395,12.5192,0.0000,71.3339,19.7169,18.4950,19.1060,-7.3751,-59000.5128,12.5192,2843.1506,28.4315,12.5192,0.0000,250.8280,18.4929,17.6189,18.0559,-6.0288,-42201.6280,12.5192,3405.4062,34.0541,12.5192,0.0000,327.4762,23.3248,23.3204,23.9765,23.3159,23.9413,23.3115,23.9062,23.3115,5867.0877,234.6835,24.4077,24.4015,33.5133,24.3954,33.4591,24.3893,33.4049,24.3893,5867.0877,234.6835,24.3608,24.3445,42.7934,24.3282,42.6191,24.3120,42.4457,24.3120,1694.4240,33.8885,19.7203,19.7192,5.0244,19.7180,5.0197,19.7169,5.0150,19.7169,5867.0877,234.6835,18.4950,18.4943,3.1005,18.4936,3.0842,18.4929,3.0679,18.4929,5867.0877,234.6835,17.6189,17.6190,-1.8361,17.6190,-1.8789,17.6191,-1.9213,17.6191,1694.4240,33.8885,12.5192,747.2881,8.3461,0.0000,649.6381,1396.9262,-254664.9000,-327062.6557,-322919.2591
7265.0000,17.6451,29.8673,0.0000,246283.0000,-246283.0000,6.3853,0.0000,0.0000,0.0000,54729.5556,4.5000,1.0000,54729.5556,0.0000,0.0000,301012.5556,0.0000,-301012.5556,24.1735,16.8762,16030.9000,0.0000,16030.9000,0.4156,4332.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4332.6757,0.0000,0.0000,0.0000,11698.2243,11698.2243,23.9014,35.9422,0.0000,31992.1000,-31992.1000,0.8295,0.0000,0.0000,0.0000,6529.0000,4.9000,1.0000,6529.0000,0.0000,0.0000,38521.1000,0.0000,-38521.1000,24.7368,17.4395,1098.2000,0.0000,1098.2000,0.0285,296.8108,3.7000,1.0000,0.0000,0.0000,0.0000,296.8108,0.0000,0.0000,0.0000,801.3892,801.3892,24.6990,35.6385,376.4000,2641.0000,-2264.6000,0.0685,85.5455,4.4000,1.0000,538.9796,4.9000,1.0000,624.5250,0.0000,0.0000,3179.9796,290.8545,-2889.1250,24.7617,17.4644,9340.9000,0.0000,9340.9000,0.2422,2524.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2524.5676,0.0000,0.0000,0.0000,6816.3324,6816.3324,24.5613,19.7483,22.1548,-14.7943,-221915.2377,11.9543,1296.0209,12.9602,11.9543,0.0000,62.1073,19.7457,18.5295,19.1376,-7.0096,-56076.7776,11.9543,2711.6708,27.1167,11.9543,0.0000,218.3848,18.5277,17.6434,18.0856,-5.8246,-40772.2034,11.9543,3238.2136,32.3821,11.9543,0.0000,285.1190,23.9198,23.9136,28.7546,23.9075,28.7035,23.9014,28.6526,23.9014,5405.0011,216.2000,24.7195,24.7126,35.0118,24.7058,34.9519,24.6990,34.8922,24.6990,5405.0011,216.2000,24.6138,24.5962,43.6022,24.5787,43.4149,24.5613,43.2288,24.5613,1561.7806,31.2356,19.7483,19.7475,4.6566,19.7466,4.6550,19.7457,4.6534,19.7457,5405.0011,216.2000,18.5295,18.5289,2.9600,18.5283,2.9458,18.5277,2.9316,18.5277,5405.0011,216.2000,17.6434,17.6440,-1.9833,17.6445,-2.0178,17.6451,-2.0520,17.6451,1561.7806,31.2356,11.9543,657.4385,7.9696,0.0000,565.6111,1223.0496,-254069.7000,-323106.8347,-318764.2187
7266.0000,17.3627,29.5849,0.0000,137884.4000,-137884.4000,3.5749,0.0000,0.0000,0.0000,30640.9778,4.5000,1.0000,30640.9778,0.0000,0.0000,168525.3778,0.0000,-168525.3778,24.1358,16.8385,13208.6000,0.0000,13208.6000,0.3425,3569.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3569.8919,0.0000,0.0000,0.0000,9638.7081,9638.7081,23.7246,35.7654,0.0000,788.0000,-788.0000,0.0204,0.0000,0.0000,0.0000,160.8163,4.9000,1.0000,160.8163,0.0000,0.0000,948.8163,0.0000,-948.8163,23.7627,16.4655,922.0000,0.0000,922.0000,0.0239,249.1892,3.7000,1.0000,0.0000,0.0000,0.0000,249.1892,0.0000,0.0000,0.0000,672.8108,672.8108,23.7207,33.4585,628.3000,2108.1000,-1479.8000,0.0547,142.7955,4.4000,1.0000,430.2245,4.9000,1.0000,573.0199,0.0000,0.0000,2538.3245,485.5045,-2052.8199,23.8033,16.5060,10963.8000,0.0000,10963.8000,0.2843,2963.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2963.1892,0.0000,0.0000,0.0000,8000.6108,8000.6108,23.4704,19.1382,21.3043,-7.1860,-107789.8634,6.4509,720.9268,7.2093,6.4509,0.0000,9.7596,19.1454,18.1893,18.6674,-2.9734,-23786.9785,6.4509,1489.2684,14.8927,6.4509,0.0000,34.3172,18.1931,17.3390,17.7661,-3.0358,-21250.5006,6.4509,1761.0643,17.6106,6.4509,0.0000,44.8039,23.7485,23.7405,25.3403,23.7325,25.2748,23.7246,25.2096,23.7246,1816.3312,72.6532,23.7357,23.7307,23.6520,23.7257,23.6126,23.7207,23.5733,23.7207,1816.3312,72.6532,23.4817,23.4781,27.8743,23.4743,27.8601,23.4704,27.8441,23.4704,528.7145,10.5743,19.1382,19.1406,-1.7579,19.1430,-1.7271,19.1454,-1.6966,19.1454,1816.3312,72.6532,18.1893,18.1906,-0.7485,18.1919,-0.7440,18.1931,-0.7396,18.1931,1816.3312,72.6532,17.3390,17.3470,-5.9401,17.3549,-5.8842,17.3627,-5.8299,17.3627,528.7145,10.5743,6.4509,119.3972,4.3006,0.0000,88.8807,208.2778,-115057.8000,-153214.8843,-152827.3425
7267.0000,17.2686,29.4908,0.0000,135451.0000,-135451.0000,3.5118,0.0000,0.0000,0.0000,30100.2222,4.5000,1.0000,30100.2222,0.0000,0.0000,165551.2222,0.0000,-165551.2222,24.1082,16.8109,13208.0000,0.0000,13208.0000,0.3424,3569.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3569.7297,0.0000,0.0000,0.0000,9638.2703,9638.2703,23.6854,23.6854,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.6854,16.3881,718.7000,0.0000,718.7000,0.0186,194.2432,3.7000,1.0000,0.0000,0.0000,0.0000,194.2432,0.0000,0.0000,0.0000,524.4568,524.4568,23.6404,29.1583,1285.8000,1523.2000,-237.4000,0.0395,292.2273,4.4000,1.0000,310.8571,4.9000,1.0000,603.0844,0.0000,0.0000,1834.0571,993.5727,-840.4844,23.6752,16.3779,10464.4000,0.0000,10464.4000,0.2713,2828.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2828.2162,0.0000,0.0000,0.0000,7636.1838,7636.1838,23.3101,18.8895,21.0998,-7.1333,-106999.7950,6.2755,706.5112,7.0651,6.2755,0.0000,8.9850,18.8953,18.0715,18.4834,-2.4925,-19940.1137,6.2755,1458.8369,14.5884,6.2755,0.0000,31.5937,18.0743,17.2511,17.6627,-2.8464,-19924.4785,6.2755,1719.9554,17.1996,6.2755,0.0000,41.2481,23.7100,23.7018,24.1730,23.6936,24.1102,23.6854,24.0476,23.6854,1730.3867,69.2155,23.6638,23.6559,23.3305,23.6482,23.2623,23.6404,23.1944,23.6404,1730.3867,69.2155,23.3597,23.3428,27.0356,23.3263,26.8411,23.3101,26.6510,23.3101,503.8743,10.0775,18.8895,18.8914,-3.4955,18.8934,-3.4741,18.8953,-3.4528,18.8953,1730.3867,69.2155,18.0715,18.0725,-1.6196,18.0734,-1.6210,18.0743,-1.6223,18.0743,1730.3867,69.2155,17.2511,17.2569,-6.6294,17.2627,-6.6132,17.2686,-6.5963,17.2686,503.8743,10.0775,6.2755,110.6630,4.1837,0.0000,81.8268,192.4898,-111297.3000,-148592.7958,-146864.3873
7268.0000,17.1396,29.3360,244.2000,72962.9000,-72718.7000,1.8917,55.5000,4.4000,1.0000,16213.9778,4.5000,1.0000,16269.4778,0.0000,0.0000,89176.8778,188.7000,-88988.1778,23.0928,15.7955,13201.0000,0.0000,13201.0000,0.3423,3567.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3567.8378,0.0000,0.0000,0.0000,9633.1622,9633.1622,22.4483,14.7210,1149.9000,0.0000,1149.9000,0.0298,261.3409,4.4000,1.0000,0.0000,0.0000,0.0000,261.3409,0.0000,0.0000,0.0000,888.5591,888.5591,22.3888,15.0915,782.0000,0.0000,782.0000,0.0203,211.3514,3.7000,1.0000,0.0000,0.0000,0.0000,211.3514,0.0000,0.0000,0.0000,570.6486,570.6486,22.3527,21.0817,1966.6000,1054.5000,912.1000,0.0510,446.9545,4.4000,1.0000,215.2041,4.9000,1.0000,662.1586,0.0000,0.0000,1269.7041,1519.6455,249.9414,22.3359,15.0386,9590.6000,0.0000,9590.6000,0.2487,2592.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2592.0541,0.0000,0.0000,0.0000,6998.5459,6998.5459,21.9314,19.0131,20.4722,-2.9082,-43623.2739,3.8755,446.3548,4.4635,3.8755,0.0000,2.1162,19.0139,17.7509,18.3824,-2.3598,-18878.7311,3.8755,904.3593,9.0436,3.8755,0.0000,7.4412,17.7631,17.1037,17.4334,-1.4082,-9857.3342,3.8755,1071.5372,10.7154,3.8755,0.0000,9.7150,22.4483,22.4484,11.1429,22.4483,11.1645,22.4483,11.1855,22.4483,744.1703,29.7668,22.3506,22.3514,10.3339,22.3520,10.3542,22.3527,10.3740,22.3527,744.1703,29.7668,21.8677,21.8901,9.3842,21.9113,9.6709,21.9314,9.9437,21.9314,218.1164,4.3623,19.0131,19.0133,-1.5810,19.0136,-1.5782,19.0139,-1.5752,19.0139,744.1703,29.7668,17.7509,17.7550,-4.5126,17.7591,-4.4832,17.7631,-4.4541,17.7631,744.1703,29.7668,17.1037,17.1159,-8.0609,17.1279,-7.9707,17.1396,-7.8830,17.1396,218.1164,4.3623,3.8755,29.4296,2.5837,0.0000,19.2724,48.7020,-47083.1000,-70647.3206,-72359.3391
7269.0000,17.0346,29.1837,624.4000,66037.3000,-65412.9000,1.7121,141.9091,4.4000,1.0000,14674.9556,4.5000,1.0000,14816.8646,0.0000,0.0000,80712.2556,482.4909,-80229.7646,22.8627,15.5654,11173.7000,0.0000,11173.7000,0.2897,3019.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3019.9189,0.0000,0.0000,0.0000,8153.7811,8153.7811,22.2538,14.5265,3049.9000,0.0000,3049.9000,0.0791,693.1591,4.4000,1.0000,0.0000,0.0000,0.0000,693.1591,0.0000,0.0000,0.0000,2356.7409,2356.7409,22.0826,14.7853,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0000,0.0000,0.0000,347.3514,347.3514,22.0455,17.1106,3192.6000,740.4000,2452.2000,0.0828,725.5909,4.4000,1.0000,151.1020,4.9000,1.0000,876.6929,0.0000,0.0000,891.5020,2467.0091,1575.5071,21.9310,14.6337,7842.9000,0.0000,7842.9000,0.2033,2119.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2119.7027,0.0000,0.0000,0.0000,5723.1973,5723.1973,21.5153,18.8780,20.1967,-2.4203,-36305.1069,3.5691,415.2160,4.1522,3.5691,0.0000,1.6528,18.8850,17.6880,18.2865,-2.0598,-16478.3483,3.5691,835.8641,8.3586,3.5691,0.0000,5.8117,17.6972,16.9946,17.3459,-1.3817,-9671.5740,3.5691,990.1162,9.9012,3.5691,0.0000,7.5877,22.2704,22.2648,10.8367,22.2593,10.7926,22.2538,10.7491,22.2538,644.7029,25.7881,22.0574,22.0534,9.2501,22.0494,9.2132,22.0455,9.1769,22.0455,644.7029,25.7881,21.5153,21.5147,7.7520,21.5147,7.7025,21.5153,7.6624,21.5153,189.1884,3.7838,18.8780,18.8804,-2.7316,18.8827,-2.7067,18.8850,-2.6820,18.8850,644.7029,25.7881,17.6880,17.6911,-4.5281,17.6942,-4.5138,17.6972,-4.4996,17.6972,644.7029,25.7881,16.9946,17.0081,-8.9352,17.0214,-8.8436,17.0346,-8.7530,17.0346,189.1884,3.7838,3.5691,23.4854,2.3794,0.0000,15.0523,38.5376,-40418.2000,-62073.1870,-62455.0292
7270.0000,17.0987,29.1250,1281.1000,50507.4000,-49226.3000,1.3095,291.1591,4.4000,1.0000,11223.8667,4.5000,1.0000,11515.0258,0.0000,0.0000,61731.2667,989.9409,-60741.3258,21.4133,14.1160,10938.4000,0.0000,10938.4000,0.2836,2956.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2956.3243,0.0000,0.0000,0.0000,7982.0757,7982.0757,20.8725,13.1452,19525.9000,0.0000,19525.9000,0.5062,4437.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4437.7045,0.0000,0.0000,0.0000,15088.1955,15088.1955,19.8007,12.5034,374.5000,0.0000,374.5000,0.0097,101.2162,3.7000,1.0000,0.0000,0.0000,0.0000,101.2162,0.0000,0.0000,0.0000,273.2838,273.2838,19.8376,13.0423,5665.5000,438.5000,5227.0000,0.1469,1287.6136,4.4000,1.0000,89.4898,4.9000,1.0000,1377.1034,0.0000,0.0000,527.9898,4377.8864,3849.8966,19.5642,12.2669,6844.2000,0.0000,6844.2000,0.1774,1849.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1849.7838,0.0000,0.0000,0.0000,4994.4162,4994.4162,19.4255,19.9540,19.6897,0.4960,7440.4861,3.6501,432.6313,4.3263,3.6501,0.0000,1.7680,19.9229,17.2321,18.5775,-4.7353,-37882.0005,3.6501,845.5130,8.4551,3.6501,0.0000,6.2166,17.2544,17.0772,17.1658,-0.3564,-2494.8675,3.6501,1019.6305,10.1963,3.6501,0.0000,8.1163,20.8463,20.8551,-2.3730,20.8639,-2.2708,20.8725,-2.1699,20.8725,670.3935,26.8157,19.7813,19.8003,-11.9629,19.8191,-11.7708,19.8376,-11.5810,19.8376,670.3935,26.8157,19.2094,19.2842,-17.7500,19.3561,-16.8987,19.4255,-16.0796,19.4255,196.6628,3.9333,19.9540,19.9435,8.2111,19.9331,8.1066,19.9229,8.0033,19.9229,670.3935,26.8157,17.2321,17.2396,-8.6199,17.2470,-8.5633,17.2544,-8.5072,17.2544,670.3935,26.8157,17.0772,17.0842,-7.5356,17.0914,-7.5294,17.0987,-7.5207,17.0987,196.6628,3.9333,3.6501,24.9740,2.4334,0.0000,16.1009,41.0749,-6316.3000,-28553.4581,-32936.3819
7271.0000,17.0380,28.9043,1984.9000,43085.9000,-41101.0000,1.1171,451.1136,4.4000,1.0000,9574.6444,4.5000,1.0000,10025.7581,0.0000,0.0000,52660.5444,1533.7864,-51126.7581,20.5792,13.2819,10907.5000,0.0000,10907.5000,0.2828,2947.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2947.9730,0.0000,0.0000,0.0000,7959.5270,7959.5270,20.0539,12.3267,29934.2000,0.0000,29934.2000,0.7761,6803.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6803.2273,0.0000,0.0000,0.0000,23130.9727,23130.9727,18.4519,11.1546,364.0000,0.0000,364.0000,0.0094,98.3784,3.7000,1.0000,0.0000,0.0000,0.0000,98.3784,0.0000,0.0000,0.0000,265.6216,265.6216,18.4905,11.0068,8113.3000,164.1000,7949.2000,0.2104,1843.9318,4.4000,1.0000,33.4898,4.9000,1.0000,1877.4216,0.0000,0.0000,197.5898,6269.3682,6071.7784,18.0700,10.7727,3848.2000,0.0000,3848.2000,0.0998,1040.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1040.0541,0.0000,0.0000,0.0000,2808.1459,2808.1459,18.0652,20.4527,19.2590,2.2980,34470.5028,3.7433,450.8205,4.5082,3.7433,0.0000,1.9069,20.4249,17.1631,18.7940,-5.8868,-47094.5889,3.7433,860.0898,8.6009,3.7433,0.0000,6.7052,17.1786,17.0049,17.0918,-0.3583,-2508.0614,3.7433,1048.6604,10.4866,3.7433,0.0000,8.7542,20.0279,20.0366,-7.8639,20.0453,-7.7834,20.0539,-7.7032,20.0539,700.4932,28.0197,18.4335,18.4526,-21.1345,18.4716,-20.9758,18.4905,-20.8176,18.4905,700.4932,28.0197,17.8755,17.9392,-28.3899,18.0025,-27.8050,18.0652,-27.2197,18.0652,205.4174,4.1083,20.4527,20.4434,11.6758,20.4341,11.6013,20.4249,11.5271,20.4249,700.4932,28.0197,17.1631,17.1683,-8.3663,17.1734,-8.3400,17.1786,-8.3137,17.1786,700.4932,28.0197,17.0049,17.0161,-8.2973,17.0271,-8.2359,17.0380,-8.1762,17.0380,205.4174,4.1083,3.7433,26.7598,2.4955,0.0000,17.3664,44.1262,11902.1000,-10890.7124,-15132.1475
7272.0000,16.9687,28.5542,3131.0000,38003.1000,-34872.1000,0.9853,711.5909,4.4000,1.0000,8445.1333,4.5000,1.0000,9156.7242,0.0000,0.0000,46448.2333,2419.4091,-44028.8242,20.0882,12.7909,10930.0000,0.0000,10930.0000,0.2834,2954.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2954.0541,0.0000,0.0000,0.0000,7975.9459,7975.9459,19.5492,11.8219,33058.8000,0.0000,33058.8000,0.8571,7513.3636,4.4000,1.0000,0.0000,0.0000,0.0000,7513.3636,0.0000,0.0000,0.0000,25545.4364,25545.4364,17.7392,10.4419,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0000,0.0000,0.0000,275.4000,275.4000,17.7733,10.0468,10496.7000,0.7000,10496.0000,0.2721,2385.6136,4.4000,1.0000,0.1429,4.9000,1.0000,2385.7565,0.0000,0.0000,0.8429,8111.0864,8110.2435,17.1987,9.9014,1226.7000,0.0000,1226.7000,0.0318,331.5405,3.7000,1.0000,0.0000,0.0000,0.0000,331.5405,0.0000,0.0000,0.0000,895.1595,895.1595,17.3000,20.6142,18.9571,3.1184,46776.3692,3.6593,445.6895,4.4569,3.6593,0.0000,1.7814,20.5908,17.1885,18.8896,-6.0025,-48019.7394,3.6593,837.7797,8.3778,3.6593,0.0000,6.2638,17.2014,16.9322,17.0668,-0.5427,-3798.9415,3.6593,1026.1113,10.2611,3.6593,0.0000,8.1779,19.5231,19.5318,-10.2987,19.5405,-10.2280,19.5492,-10.1575,19.5492,673.3411,26.9336,17.7197,17.7376,-24.0217,17.7555,-23.8916,17.7733,-23.7619,17.7733,673.3411,26.9336,17.1352,17.1905,-31.8814,17.2454,-31.4506,17.3000,-31.0193,17.3000,197.5203,3.9504,20.6142,20.6064,11.8352,20.5986,11.7822,20.5908,11.7292,20.5908,673.3411,26.9336,17.1885,17.1928,-7.5088,17.1971,-7.4916,17.2014,-7.4745,17.2014,673.3411,26.9336,16.9322,16.9445,-8.9403,16.9566,-8.8717,16.9687,-8.8037,16.9687,197.5203,3.9504,3.6593,25.1469,2.4395,0.0000,16.2231,41.3700,21216.8000,-1226.6390,-5042.3118
7273.0000,16.9228,28.1857,4153.3000,33455.0000,-29301.7000,0.8674,943.9318,4.4000,1.0000,7434.4444,4.5000,1.0000,8378.3763,0.0000,0.0000,40889.4444,3209.3682,-37680.0763,19.4702,12.1729,10956.1000,0.0000,10956.1000,0.2841,2961.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2961.1081,0.0000,0.0000,0.0000,7994.9919,7994.9919,18.9620,11.2347,40747.8000,0.0000,40747.8000,1.0565,9260.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9260.8636,0.0000,0.0000,0.0000,31486.9364,31486.9364,16.8333,9.5360,366.4000,0.0000,366.4000,0.0095,99.0270,3.7000,1.0000,0.0000,0.0000,0.0000,99.0270,0.0000,0.0000,0.0000,267.3730,267.3730,16.8784,9.1511,12355.8000,0.0000,12355.8000,0.3203,2808.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2808.1364,0.0000,0.0000,0.0000,9547.6636,9547.6636,16.2329,8.9356,728.7000,0.0000,728.7000,0.0189,196.9459,3.7000,1.0000,0.0000,0.0000,0.0000,196.9459,0.0000,0.0000,0.0000,531.7541,531.7541,16.3881,20.8649,18.6265,4.4145,66217.6516,3.8350,472.9090,4.7291,3.8350,0.0000,2.0505,20.8388,17.2225,19.0306,-6.6863,-53490.1137,3.8350,873.3839,8.7338,3.8350,0.0000,7.2099,17.2335,16.8889,17.0612,-0.7282,-5097.6455,3.8350,1075.6028,10.7560,3.8350,0.0000,9.4131,18.9297,18.9405,-13.9656,18.9513,-13.8801,18.9620,-13.7951,18.9620,730.6460,29.2258,16.8152,16.8364,-29.5276,16.8574,-29.3745,16.8784,-29.2220,16.8784,730.6460,29.2258,16.1969,16.2615,-38.5763,16.3252,-38.0555,16.3881,-37.5408,16.3881,214.1848,4.2837,20.8649,20.8561,13.2911,20.8474,13.2314,20.8388,13.1719,20.8388,730.6460,29.2258,17.2225,17.2262,-6.8333,17.2298,-6.8218,17.2335,-6.8102,17.2335,730.6460,29.2258,16.8889,16.9002,-9.1817,16.9115,-9.1292,16.9228,-9.0765,16.9228,214.1848,4.2837,3.8350,28.5931,2.5566,0.0000,18.6735,47.2666,35853.1000,12148.6427,7629.8925
7274.0000,16.8935,27.7362,5226.1000,29273.4000,-24047.3000,0.7590,1187.7500,4.4000,1.0000,6505.2000,4.5000,1.0000,7692.9500,0.0000,0.0000,35778.6000,4038.3500,-31740.2500,19.1142,11.8169,10951.6000,0.0000,10951.6000,0.2839,2959.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2959.8919,0.0000,0.0000,0.0000,7991.7081,7991.7081,18.5877,10.8605,40650.7000,0.0000,40650.7000,1.0539,9238.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9238.7955,0.0000,0.0000,0.0000,31411.9045,31411.9045,16.3900,9.0927,376.1000,0.0000,376.1000,0.0098,101.6486,3.7000,1.0000,0.0000,0.0000,0.0000,101.6486,0.0000,0.0000,0.0000,274.4514,274.4514,16.4308,8.7035,13682.6000,0.0000,13682.6000,0.3547,3109.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3109.6818,0.0000,0.0000,0.0000,10572.9182,10572.9182,15.6911,8.3938,353.3000,0.0000,353.3000,0.0092,95.4865,3.7000,1.0000,0.0000,0.0000,0.0000,95.4865,0.0000,0.0000,0.0000,257.8135,257.8135,15.8496,20.9525,18.4011,4.8625,72937.2603,3.7058,460.8724,4.6087,3.7058,0.0000,1.8501,20.9283,17.2345,19.0814,-6.5995,-52795.9229,3.7058,842.3642,8.4236,3.7058,0.0000,6.5055,17.2456,16.8592,17.0524,-0.7891,-5523.7815,3.7058,1039.7188,10.3972,3.7058,0.0000,8.4934,18.5550,18.5660,-15.4339,18.5769,-15.3548,18.5877,-15.2759,18.5877,688.3020,27.5321,16.3708,16.3909,-30.4356,16.4109,-30.3048,16.4308,-30.1744,16.4308,688.3020,27.5321,15.6730,15.7323,-40.2631,15.7911,-39.8399,15.8496,-39.4174,15.8496,201.8719,4.0374,20.9525,20.9444,13.1491,20.9363,13.0989,20.9283,13.0489,20.9283,688.3020,27.5321,17.2345,17.2382,-6.5150,17.2419,-6.5020,17.2456,-6.4890,17.2456,688.3020,27.5321,16.8592,16.8707,-9.2767,16.8821,-9.2235,16.8935,-9.1705,16.8935,201.8719,4.0374,3.7058,26.0312,2.4705,0.0000,16.8491,42.8802,41967.0000,18768.5457,14617.5559
7275.0000,16.8706,27.0168,6863.0000,25544.7000,-18681.7000,0.6623,1559.7727,4.4000,1.0000,5676.6000,4.5000,1.0000,7236.3727,0.0000,0.0000,31221.3000,5303.2273,-25918.0727,18.6257,11.3284,10973.3000,0.0000,10973.3000,0.2845,2965.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2965.7568,0.0000,0.0000,0.0000,8007.5432,8007.5432,18.1211,10.3938,46509.9000,0.0000,46509.9000,1.2059,10570.4318,4.4000,1.0000,0.0000,0.0000,0.0000,10570.4318,0.0000,0.0000,0.0000,35939.4682,35939.4682,15.6874,8.3901,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,15.7379,8.0106,14699.2000,0.0000,14699.2000,0.3811,3340.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3340.7273,0.0000,0.0000,0.0000,11358.4727,11358.4727,14.9687,7.6714,353.3000,0.0000,353.3000,0.0092,95.4865,3.7000,1.0000,0.0000,0.0000,0.0000,95.4865,0.0000,0.0000,0.0000,257.8135,257.8135,15.1500,21.1187,18.1344,5.8761,88141.1391,3.8287,480.9854,4.8099,3.8287,0.0000,2.0404,21.0926,17.2633,19.1779,-7.0685,-56548.1146,3.8287,867.1803,8.6718,3.8287,0.0000,7.1746,17.2731,16.8377,17.0554,-0.9185,-6429.4294,3.8287,1074.0825,10.7408,3.8287,0.0000,9.3670,18.0835,18.0961,-18.1463,18.1086,-18.0556,18.1211,-17.9653,18.1211,728.5646,29.1426,15.6692,15.6922,-34.5271,15.7151,-34.3730,15.7379,-34.2196,15.7379,728.5646,29.1426,14.9512,15.0182,-44.9915,15.0845,-44.4907,15.1500,-43.9953,15.1500,213.5797,4.2716,21.1187,21.1099,14.0311,21.1012,13.9762,21.0926,13.9214,21.0926,728.5646,29.1426,17.2633,17.2666,-6.0810,17.2698,-6.0722,17.2731,-6.0634,17.2731,728.5646,29.1426,16.8377,16.8487,-9.3103,16.8597,-9.2648,16.8706,-9.2191,16.8706,213.5797,4.2716,3.8287,28.4652,2.5525,0.0000,18.5820,47.0472,54222.1000,29913.8385,25163.5950
7276.0000,16.7672,27.8842,5617.4000,39274.3000,-33656.9000,1.0183,1276.6818,4.4000,1.0000,8727.6222,4.5000,1.0000,10004.3040,0.0000,0.0000,48001.9222,4340.7182,-43661.2040,19.3785,12.0812,10935.4000,0.0000,10935.4000,0.2835,2955.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2955.5135,0.0000,0.0000,0.0000,7979.8865,7979.8865,18.9029,11.1756,44801.0000,0.0000,44801.0000,1.1615,10182.0455,4.4000,1.0000,0.0000,0.0000,0.0000,10182.0455,0.0000,0.0000,0.0000,34618.9545,34618.9545,16.8323,9.5350,371.1000,0.0000,371.1000,0.0096,100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,100.2973,0.0000,0.0000,0.0000,270.8027,270.8027,16.8317,9.1044,15355.0000,0.0000,15355.0000,0.3981,3489.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3489.7727,0.0000,0.0000,0.0000,11865.2273,11865.2273,16.1220,8.8247,729.3000,0.0000,729.3000,0.0189,197.1081,3.7000,1.0000,0.0000,0.0000,0.0000,197.1081,0.0000,0.0000,0.0000,532.1919,532.1919,16.1108,20.2025,18.1566,4.5609,68413.8660,4.3349,544.1256,5.4413,4.3349,0.0000,2.9615,20.2080,17.7523,18.9802,-5.1325,-41059.8214,4.3349,989.1136,9.8911,4.3349,0.0000,10.4135,17.7477,16.7300,17.2388,-2.4310,-17016.7657,4.3349,1207.5460,12.0755,4.3349,0.0000,13.5957,18.9013,18.9017,-8.1343,18.9023,-8.1692,18.9029,-8.2032,18.9029,904.8254,36.1930,16.8161,16.8212,-20.3124,16.8264,-20.3438,16.8317,-20.3739,16.8317,904.8254,36.1930,16.0902,16.0956,-27.6044,16.1025,-27.8619,16.1108,-28.0982,16.1108,264.7842,5.2957,20.2025,20.2044,4.2501,20.2063,4.3025,20.2080,4.3540,20.2080,904.8254,36.1930,17.7523,17.7507,-1.1824,17.7492,-1.2207,17.7477,-1.2586,17.7477,904.8254,36.1930,16.7300,16.7425,-10.4055,16.7549,-10.3423,16.7672,-10.2797,16.7672,264.7842,5.2957,4.3349,40.0119,2.8900,0.0000,26.9708,66.9827,38534.9000,11605.8589,10337.2789
7277.0000,16.8331,28.1136,5839.8000,47920.1000,-42080.3000,1.2424,1327.2273,4.4000,1.0000,10648.9111,4.5000,1.0000,11976.1384,0.0000,0.0000,58569.0111,4512.5727,-54056.4384,19.6214,12.3241,10974.8000,0.0000,10974.8000,0.2845,2966.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2966.1622,0.0000,0.0000,0.0000,8008.6378,8008.6378,19.2114,11.4841,50741.9000,0.0000,50741.9000,1.3156,11532.2500,4.4000,1.0000,0.0000,0.0000,0.0000,11532.2500,0.0000,0.0000,0.0000,39209.6500,39209.6500,17.1889,9.8916,472.2000,0.0000,472.2000,0.0122,127.6216,3.7000,1.0000,0.0000,0.0000,0.0000,127.6216,0.0000,0.0000,0.0000,344.5784,344.5784,17.1886,9.4613,15525.2000,0.0000,15525.2000,0.4025,3528.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3528.4545,0.0000,0.0000,0.0000,11996.7455,11996.7455,16.5698,9.2725,3612.4000,0.0000,3612.4000,0.0937,976.3243,3.7000,1.0000,0.0000,0.0000,0.0000,976.3243,0.0000,0.0000,0.0000,2636.0757,2636.0757,16.4751,19.7917,18.1334,4.2866,64298.8350,5.0264,631.4763,6.3148,5.0264,0.0000,4.6169,19.7950,17.9290,18.8620,-4.5219,-36175.0617,5.0264,1151.9719,11.5197,5.0264,0.0000,16.2341,17.9272,16.8135,17.3703,-3.0843,-21590.4400,5.0264,1393.1139,13.9311,5.0264,0.0000,21.1949,19.2083,19.2093,-5.1254,19.2104,-5.1397,19.2114,-5.1540,19.2114,1172.1682,46.8867,17.1711,17.1770,-16.7062,17.1828,-16.7084,17.1886,-16.7105,17.1886,1172.1682,46.8867,16.4338,16.4477,-23.0581,16.4614,-23.1195,16.4751,-23.1819,16.4751,342.3225,6.8465,19.7917,19.7928,1.1246,19.7939,1.1539,19.7950,1.1831,19.7950,1172.1682,46.8867,17.9290,17.9284,-0.1127,17.9278,-0.1340,17.9272,-0.1553,17.9272,1172.1682,46.8867,16.8135,16.8199,-9.0799,16.8265,-9.0924,16.8331,-9.1030,16.8331,342.3225,6.8465,5.0264,60.0777,3.3510,0.0000,42.0458,102.1235,39246.2000,8139.2490,6533.3334
7278.0000,17.0261,29.0381,3102.3000,114046.2000,-110943.9000,2.9569,705.0682,4.4000,1.0000,25343.6000,4.5000,1.0000,26048.6682,0.0000,0.0000,139389.8000,2397.2318,-136992.5682,22.0529,14.7556,10946.3000,0.0000,10946.3000,0.2838,2958.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2958.4595,0.0000,0.0000,0.0000,7987.8405,7987.8405,21.7211,13.9938,29052.9000,0.0000,29052.9000,0.7533,6602.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6602.9318,0.0000,0.0000,0.0000,22449.9682,22449.9682,20.8973,13.6000,443.0000,0.0000,443.0000,0.0115,119.7297,3.7000,1.0000,0.0000,0.0000,0.0000,119.7297,0.0000,0.0000,0.0000,323.2703,323.2703,20.8374,13.1101,15183.6000,0.0000,15183.6000,0.3937,3450.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3450.8182,0.0000,0.0000,0.0000,11732.7818,11732.7818,20.4068,13.1095,12010.7000,0.0000,12010.7000,0.3114,3246.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3246.1351,0.0000,0.0000,0.0000,8764.5649,8764.5649,19.9187,18.1498,19.0342,-3.2137,-48206.2285,7.0657,858.1019,8.5810,7.0657,0.0000,12.8242,18.1759,18.2544,18.2152,0.2672,2137.7807,7.0657,1659.2385,16.5924,7.0657,0.0000,45.0931,18.2495,17.0213,17.6354,-4.7814,-33469.5493,7.0657,1938.5360,19.3854,7.0657,0.0000,58.8727,21.7598,21.7468,19.8494,21.7339,19.7023,21.7211,19.5561,21.7211,2132.0059,85.2802,20.8854,20.8693,19.8845,20.8533,19.6736,20.8374,19.4641,20.8374,2132.0059,85.2802,20.0852,20.0283,20.6882,19.9728,19.8123,19.9187,18.9538,19.9187,619.8922,12.3978,18.1498,18.1586,-14.1019,18.1673,-14.0024,18.1759,-13.9035,18.1759,2132.0059,85.2802,18.2544,18.2527,2.5281,18.2511,2.4991,18.2495,2.4702,18.2495,2132.0059,85.2802,17.0213,17.0228,-6.5519,17.0244,-6.6139,17.0261,-6.6744,17.0261,619.8922,12.3978,7.0657,153.4688,4.7105,0.0000,116.7901,270.2589,-43307.4000,-85734.1425,-79537.9971
7279.0000,17.2195,29.3610,1630.6000,156155.9000,-154525.3000,4.0486,370.5909,4.4000,1.0000,34701.3111,4.5000,1.0000,35071.9020,0.0000,0.0000,190857.2111,1260.0091,-189597.2020,22.8268,15.5295,18589.2000,0.0000,18589.2000,0.4820,5024.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5024.1081,0.0000,0.0000,0.0000,13565.0919,13565.0919,22.4046,14.6773,21898.8000,0.0000,21898.8000,0.5678,4977.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4977.0000,0.0000,0.0000,0.0000,16921.8000,16921.8000,21.9041,14.6068,843.0000,0.0000,843.0000,0.0219,227.8378,3.7000,1.0000,0.0000,0.0000,0.0000,227.8378,0.0000,0.0000,0.0000,615.1622,615.1622,21.8614,14.1341,15167.8000,0.0000,15167.8000,0.3933,3447.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3447.2273,0.0000,0.0000,0.0000,11720.5727,11720.5727,21.5148,14.2175,12762.8000,0.0000,12762.8000,0.3309,3449.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3449.4054,0.0000,0.0000,0.0000,9313.3946,9313.3946,21.1630,18.2411,19.7021,-6.5865,-98797.2769,8.7666,1038.5953,10.3860,8.7666,0.0000,24.4936,18.2481,18.0479,18.1480,-0.8461,-6768.8791,8.7666,2063.8936,20.6389,8.7666,0.0000,86.1257,18.0495,17.2185,17.6340,-4.0139,-28097.6129,8.7666,2405.3112,24.0531,8.7666,0.0000,112.4440,22.4256,22.4186,22.5144,22.4116,22.4513,22.4046,22.3881,22.4046,3119.6445,124.7858,21.8859,21.8777,24.2180,21.8696,24.1247,21.8614,24.0313,21.8614,3119.6445,124.7858,21.2393,21.2140,27.9401,21.1886,27.5966,21.1630,27.2498,21.1630,904.6690,18.0934,18.2411,18.2434,-10.1722,18.2458,-10.1518,18.2481,-10.1313,18.2481,3119.6445,124.7858,18.0479,18.0484,-0.3143,18.0490,-0.3185,18.0495,-0.3227,18.0495,3119.6445,124.7858,17.2185,17.2188,-4.5217,17.2191,-4.5840,17.2195,-4.6457,17.2195,904.6690,18.0934,8.7666,278.4717,5.8444,0.0000,223.0633,501.5350,-85263.7000,-137461.1806,-133663.7689
7280.0000,17.2545,29.4435,741.4000,172342.0000,-171600.6000,4.4683,168.5000,4.4000,1.0000,38298.2222,4.5000,1.0000,38466.7222,0.0000,0.0000,210640.2222,572.9000,-210067.3222,23.2944,15.9971,22653.8000,0.0000,22653.8000,0.5873,6122.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6122.6486,0.0000,0.0000,0.0000,16531.1514,16531.1514,22.7997,32.7485,2680.7000,9901.4000,-7220.7000,0.2567,609.2500,4.4000,1.0000,2020.6939,4.9000,1.0000,2629.9439,0.0000,0.0000,11922.0939,2071.4500,-9850.6439,23.0829,15.7856,1395.9000,0.0000,1395.9000,0.0362,377.2703,3.7000,1.0000,0.0000,0.0000,0.0000,377.2703,0.0000,0.0000,0.0000,1018.6297,1018.6297,23.0235,15.2963,13309.4000,0.0000,13309.4000,0.3451,3024.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3024.8636,0.0000,0.0000,0.0000,10284.5364,10284.5364,22.7278,15.4305,12261.4000,0.0000,12261.4000,0.3179,3313.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3313.8919,0.0000,0.0000,0.0000,8947.5081,8947.5081,22.3822,18.2757,20.3290,-9.5215,-142821.8322,9.0173,1043.9832,10.4398,9.0173,0.0000,26.6557,18.2816,17.9756,18.1286,-1.3300,-10640.3232,9.0173,2124.4769,21.2448,9.0173,0.0000,93.7280,17.9769,17.2486,17.6128,-3.6184,-25328.8174,9.0173,2476.1027,24.7610,9.0173,0.0000,122.3694,22.8191,22.8126,23.5554,22.8062,23.5008,22.7997,23.4463,22.7997,3279.1257,131.1650,23.0537,23.0436,31.6632,23.0335,31.5582,23.0235,31.4535,23.0235,3279.1257,131.1650,22.4706,22.4409,37.3202,22.4114,36.9458,22.3822,36.5738,22.3822,950.5981,19.0120,18.2757,18.2777,-8.4488,18.2796,-8.4301,18.2816,-8.4114,18.2816,3279.1257,131.1650,17.9756,17.9761,-1.1365,17.9765,-1.1431,17.9769,-1.1497,17.9769,3279.1257,131.1650,17.2486,17.2506,-4.6781,17.2525,-4.7107,17.2545,-4.7432,17.2545,950.5981,19.0120,9.0173,301.0580,6.0115,0.0000,242.7530,543.8110,-129200.8000,-183136.1405,-178790.9728
7281.0000,17.2839,29.4964,235.6000,186866.1000,-186630.5000,4.8449,53.5455,4.4000,1.0000,41525.8000,4.5000,1.0000,41579.3455,0.0000,0.0000,228391.9000,182.0545,-228209.8455,23.4758,16.1785,25759.9000,0.0000,25759.9000,0.6679,6962.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6962.1351,0.0000,0.0000,0.0000,18797.7649,18797.7649,22.9495,34.8137,252.8000,11066.1000,-10813.3000,0.2869,57.4545,4.4000,1.0000,2258.3878,4.9000,1.0000,2315.8423,0.0000,0.0000,13324.4878,195.3455,-13129.1423,23.3057,16.0084,1508.7000,0.0000,1508.7000,0.0391,407.7568,3.7000,1.0000,0.0000,0.0000,0.0000,407.7568,0.0000,0.0000,0.0000,1100.9432,1100.9432,23.2543,15.8434,9750.2000,256.2000,9494.0000,0.2528,2215.9545,4.4000,1.0000,52.2857,4.9000,1.0000,2268.2403,0.0000,0.0000,308.4857,7534.2455,7225.7597,23.0582,15.7609,10757.3000,0.0000,10757.3000,0.2789,2907.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2907.3784,0.0000,0.0000,0.0000,7849.9216,7849.9216,22.7855,18.6024,20.6940,-10.2781,-154171.4711,9.5557,1091.7084,10.9171,9.5557,0.0000,31.7212,18.6035,17.9705,18.2870,-2.9158,-23326.6594,9.5557,2237.8728,22.3787,9.5557,0.0000,111.5396,17.9714,17.2784,17.6249,-3.6487,-25540.9666,9.5557,2622.7337,26.2273,9.5557,0.0000,145.6240,22.9658,22.9603,22.8230,22.9549,22.7812,22.9495,22.7394,22.9495,3633.4902,145.3396,23.2758,23.2686,29.8086,23.2614,29.7413,23.2543,29.6742,23.2543,3633.4902,145.3396,22.8452,22.8253,36.4793,22.8054,36.2515,22.7855,36.0236,22.7855,1052.6055,21.0521,18.6024,18.6028,-4.3849,18.6031,-4.3821,18.6035,-4.3791,18.6035,3633.4902,145.3396,17.9705,17.9708,-1.1968,17.9711,-1.2049,17.9714,-1.2129,17.9714,3633.4902,145.3396,17.2784,17.2802,-4.6402,17.2821,-4.6714,17.2839,-4.7022,17.2839,1052.6055,21.0521,9.5557,353.4623,6.3704,0.0000,288.8848,642.3472,-149923.9000,-206364.5983,-203039.0971
7282.0000,17.3520,29.5742,0.0000,202185.3000,-202185.3000,5.2420,0.0000,0.0000,0.0000,44930.0667,4.5000,1.0000,44930.0667,0.0000,0.0000,247115.3667,0.0000,-247115.3667,23.3736,16.0763,30399.5000,0.0000,30399.5000,0.7882,8216.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8216.0811,0.0000,0.0000,0.0000,22183.4189,22183.4189,22.8216,34.8624,0.0000,23590.8000,-23590.8000,0.6116,0.0000,0.0000,0.0000,4814.4490,4.9000,1.0000,4814.4490,0.0000,0.0000,28405.2490,0.0000,-28405.2490,23.5137,16.2164,1542.0000,0.0000,1542.0000,0.0400,416.7568,3.7000,1.0000,0.0000,0.0000,0.0000,416.7568,0.0000,0.0000,0.0000,1125.2432,1125.2432,23.4674,18.2756,6116.7000,1288.0000,4828.7000,0.1586,1390.1591,4.4000,1.0000,262.8571,4.9000,1.0000,1653.0162,0.0000,0.0000,1550.8571,4726.5409,3175.6838,23.3900,16.0927,9754.5000,0.0000,9754.5000,0.2529,2636.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2636.3514,0.0000,0.0000,0.0000,7118.1486,7118.1486,23.1625,18.9425,21.0525,-11.5454,-173181.1703,10.6399,1199.9090,11.9991,10.6399,0.0000,43.7910,18.9412,18.0764,18.5088,-4.4364,-35491.2472,10.6399,2471.0421,24.7104,10.6399,0.0000,153.9801,18.0759,17.3487,17.7123,-4.2635,-29844.7642,10.6399,2910.6044,29.1060,10.6399,0.0000,201.0335,22.8330,22.8292,19.9652,22.8254,19.9404,22.8216,19.9156,22.8216,4395.6488,175.8260,23.4863,23.4800,29.2229,23.4737,29.1661,23.4674,29.1095,23.4674,4395.6488,175.8260,23.2166,23.1985,37.1092,23.1804,36.9064,23.1625,36.7045,23.1625,1271.8109,25.4362,18.9425,18.9421,-0.9318,18.9416,-0.9344,18.9412,-0.9370,18.9412,4395.6488,175.8260,18.0764,18.0762,-0.1904,18.0761,-0.2024,18.0759,-0.2144,18.0759,4395.6488,175.8260,17.3487,17.3498,-4.0416,17.3509,-4.0791,17.3520,-4.1161,17.3520,1271.8109,25.4362,10.6399,476.0053,7.0933,0.0000,398.8046,874.8100,-179251.4000,-241918.1211,-238517.1818
7283.0000,17.4517,29.6739,0.0000,216937.7000,-216937.7000,5.6245,0.0000,0.0000,0.0000,48208.3778,4.5000,1.0000,48208.3778,0.0000,0.0000,265146.0778,0.0000,-265146.0778,23.3428,16.0455,31953.9000,0.0000,31953.9000,0.8285,8636.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8636.1892,0.0000,0.0000,0.0000,23317.7108,23317.7108,22.8142,34.8550,0.0000,37962.3000,-37962.3000,0.9842,0.0000,0.0000,0.0000,7747.4082,4.9000,1.0000,7747.4082,0.0000,0.0000,45709.7082,0.0000,-45709.7082,23.8298,16.5325,1814.9000,0.0000,1814.9000,0.0471,490.5135,3.7000,1.0000,0.0000,0.0000,0.0000,490.5135,0.0000,0.0000,0.0000,1324.3865,1324.3865,23.7820,24.1111,3510.9000,2349.1000,1161.8000,0.0910,797.9318,4.4000,1.0000,479.4082,4.9000,1.0000,1277.3400,0.0000,0.0000,2828.5082,2712.9682,-115.5400,23.7846,16.4873,7874.2000,0.0000,7874.2000,0.2042,2128.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2128.1622,0.0000,0.0000,0.0000,5746.0378,5746.0378,23.6038,19.2535,21.4286,-13.0532,-195798.5329,11.6692,1298.2890,12.9829,11.6692,0.0000,57.7681,19.2509,18.2312,18.7410,-5.7372,-45897.5977,11.6692,2686.5225,26.8652,11.6692,0.0000,203.1270,18.2298,17.4505,17.8401,-5.0108,-35075.9441,11.6692,3176.6450,31.7664,11.6692,0.0000,265.1987,22.8247,22.8212,19.0681,22.8177,19.0449,22.8142,19.0218,22.8142,5178.1642,207.1266,23.8003,23.7942,30.2596,23.7881,30.2060,23.7820,30.1525,23.7820,5178.1642,207.1266,23.6569,23.6391,39.2129,23.6214,39.0179,23.6038,38.8238,23.6038,1496.6433,29.9329,19.2535,19.2526,1.8209,19.2518,1.8160,19.2509,1.8110,19.2509,5178.1642,207.1266,18.2312,18.2307,1.1285,18.2302,1.1144,18.2298,1.1003,18.2298,5178.1642,207.1266,17.4505,17.4509,-3.1098,17.4513,-3.1517,17.4517,-3.1931,17.4517,1496.6433,29.9329,11.6692,614.8567,7.7795,0.0000,526.0937,1140.9504,-212095.2000,-280583.1908,-276772.0747
7284.0000,17.5419,29.7642,0.0000,229834.0000,-229834.0000,5.9589,0.0000,0.0000,0.0000,51074.2222,4.5000,1.0000,51074.2222,0.0000,0.0000,280908.2222,0.0000,-280908.2222,23.5624,16.2651,27692.5000,0.0000,27692.5000,0.7180,7484.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7484.4595,0.0000,0.0000,0.0000,20208.0405,20208.0405,23.1164,35.1572,0.0000,41365.9000,-41365.9000,1.0725,0.0000,0.0000,0.0000,8442.0204,4.9000,1.0000,8442.0204,0.0000,0.0000,49807.9204,0.0000,-49807.9204,24.1838,16.8865,2154.8000,0.0000,2154.8000,0.0559,582.3784,3.7000,1.0000,0.0000,0.0000,0.0000,582.3784,0.0000,0.0000,0.0000,1572.4216,1572.4216,24.1315,30.3778,2356.5000,3142.5000,-786.0000,0.0815,535.5682,4.4000,1.0000,641.3265,4.9000,1.0000,1176.8947,0.0000,0.0000,3783.8265,1820.9318,-1962.8947,24.1735,16.8762,6871.5000,0.0000,6871.5000,0.1782,1857.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1857.1622,0.0000,0.0000,0.0000,5014.3378,5014.3378,24.0134,19.4843,21.7489,-14.0883,-211324.9899,12.0973,1330.5851,13.3059,12.0973,0.0000,64.3617,19.4813,18.3667,18.9240,-6.5006,-52004.5369,12.0973,2766.0566,27.6606,12.0973,0.0000,226.3118,18.3650,17.5413,17.9531,-5.4903,-38432.1245,12.0973,3294.6296,32.9463,12.0973,0.0000,295.4684,23.1293,23.1250,21.4397,23.1207,21.4082,23.1164,21.3768,23.1164,5520.3245,220.8130,24.1501,24.1439,31.8053,24.1377,31.7520,24.1315,31.6989,24.1315,5520.3245,220.8130,24.0661,24.0485,41.1333,24.0309,40.9457,24.0134,40.7590,24.0134,1594.8904,31.8978,19.4843,19.4833,3.5657,19.4823,3.5606,19.4813,3.5555,19.4813,5520.3245,220.8130,18.3667,18.3661,2.1038,18.3655,2.0896,18.3650,2.0753,18.3650,5520.3245,220.8130,17.5413,17.5415,-2.3932,17.5417,-2.4335,17.5419,-2.4734,17.5419,1594.8904,31.8978,12.0973,679.4757,8.0648,0.0000,586.1419,1265.6176,-235267.1000,-305884.2373,-301761.6513
7285.0000,17.6745,29.8967,0.0000,244153.0000,-244153.0000,6.3301,0.0000,0.0000,0.0000,54256.2222,4.5000,1.0000,54256.2222,0.0000,0.0000,298409.2222,0.0000,-298409.2222,23.5831,16.2858,31950.7000,0.0000,31950.7000,0.8284,8635.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8635.3243,0.0000,0.0000,0.0000,23315.3757,23315.3757,23.1114,35.1522,0.0000,48364.7000,-48364.7000,1.2539,0.0000,0.0000,0.0000,9870.3469,4.9000,1.0000,9870.3469,0.0000,0.0000,58235.0469,0.0000,-58235.0469,24.2644,16.9671,2061.8000,0.0000,2061.8000,0.0535,557.2432,3.7000,1.0000,0.0000,0.0000,0.0000,557.2432,0.0000,0.0000,0.0000,1504.5568,1504.5568,24.2190,33.5379,1425.7000,4047.4000,-2621.7000,0.1049,324.0227,4.4000,1.0000,826.0000,4.9000,1.0000,1150.0227,0.0000,0.0000,4873.4000,1101.6773,-3771.7227,24.2937,16.9964,6119.4000,0.0000,6119.4000,0.1587,1653.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1653.8919,0.0000,0.0000,0.0000,4465.5081,4465.5081,24.1630,19.8223,21.9926,-14.6150,-219224.3805,13.0942,1427.7964,14.2780,13.0942,0.0000,81.6221,19.8177,18.5583,19.1880,-7.9507,-63605.5192,13.0942,2977.6034,29.7760,13.0942,0.0000,287.0037,18.5557,17.6759,18.1158,-6.3473,-44430.8069,13.0942,3574.0523,35.7405,13.0942,0.0000,374.7065,23.1214,23.1181,20.3719,23.1147,20.3512,23.1114,20.3306,23.1114,6354.7699,254.1908,24.2346,24.2294,30.7876,24.2242,30.7462,24.2190,30.7050,24.2190,6354.7699,254.1908,24.2053,24.1912,39.9988,24.1771,39.8585,24.1630,39.7186,24.1630,1834.3511,36.6870,19.8223,19.8208,6.3344,19.8192,6.3249,19.8177,6.3154,19.8177,6354.7699,254.1908,18.5583,18.5574,3.5800,18.5565,3.5639,18.5557,3.5478,18.5557,6354.7699,254.1908,17.6759,17.6754,-1.1757,17.6750,-1.2214,17.6745,-1.2667,17.6745,1834.3511,36.6870,13.0942,846.4974,8.7295,0.0000,743.3323,1589.8297,-255007.5000,-331130.5513,-327260.7066
7286.0000,17.8016,30.0239,0.0000,260348.4000,-260348.4000,6.7500,0.0000,0.0000,0.0000,57855.2000,4.5000,1.0000,57855.2000,0.0000,0.0000,318203.6000,0.0000,-318203.6000,23.8271,16.5298,30401.1000,0.0000,30401.1000,0.7882,8216.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8216.5135,0.0000,0.0000,0.0000,22184.5865,22184.5865,23.3952,35.4360,0.0000,49987.4000,-49987.4000,1.2960,0.0000,0.0000,0.0000,10201.5102,4.9000,1.0000,10201.5102,0.0000,0.0000,60188.9102,0.0000,-60188.9102,24.5349,17.2376,1381.5000,0.0000,1381.5000,0.0358,373.3784,3.7000,1.0000,0.0000,0.0000,0.0000,373.3784,0.0000,0.0000,0.0000,1008.1216,1008.1216,24.4994,35.4474,647.5000,4578.2000,-3930.7000,0.1187,147.1591,4.4000,1.0000,934.3265,4.9000,1.0000,1081.4856,0.0000,0.0000,5512.5265,500.3409,-5012.1856,24.5943,17.2970,5367.3000,0.0000,5367.3000,0.1392,1450.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1450.6216,0.0000,0.0000,0.0000,3916.6784,3916.6784,24.4750,20.0546,22.2648,-15.5625,-233437.4553,13.6919,1478.6260,14.7863,13.6919,0.0000,93.3156,20.0499,18.7313,19.3906,-8.7043,-69634.7344,13.6919,3101.5594,31.0156,13.6919,0.0000,328.1211,18.7284,17.8039,18.2661,-6.9747,-48822.5978,13.6919,3758.4117,37.5841,13.6919,0.0000,428.3887,23.4070,23.4031,22.5597,23.3991,22.5323,23.3952,22.5051,23.3952,6879.9166,275.1967,24.5158,24.5103,32.1824,24.5049,32.1383,24.4994,32.0943,24.4994,6879.9166,275.1967,24.5202,24.5050,41.6094,24.4900,41.4554,24.4750,41.3023,24.4750,1984.9607,39.6992,20.0546,20.0531,7.8239,20.0515,7.8156,20.0499,7.8072,20.0499,6879.9166,275.1967,18.7313,18.7303,4.7473,18.7294,4.7310,18.7284,4.7148,18.7284,6879.9166,275.1967,17.8039,17.8031,-0.1470,17.8024,-0.1922,17.8016,-0.2371,17.8016,1984.9607,39.6992,13.6919,958.1828,9.1279,0.0000,849.8255,1808.0083,-277116.6000,-356295.3093,-351894.7875
7287.0000,17.9382,30.1605,0.0000,274007.6000,-274007.6000,7.1042,0.0000,0.0000,0.0000,60890.5778,4.5000,1.0000,60890.5778,0.0000,0.0000,334898.1778,0.0000,-334898.1778,23.9799,16.6826,28857.1000,0.0000,28857.1000,0.7482,7799.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7799.2162,0.0000,0.0000,0.0000,21057.8838,21057.8838,23.5886,35.6294,0.0000,54450.8000,-54450.8000,1.4117,0.0000,0.0000,0.0000,11112.4082,4.9000,1.0000,11112.4082,0.0000,0.0000,65563.2082,0.0000,-65563.2082,24.7714,17.4741,1340.5000,0.0000,1340.5000,0.0348,362.2973,3.7000,1.0000,0.0000,0.0000,0.0000,362.2973,0.0000,0.0000,0.0000,978.2027,978.2027,24.7379,36.5586,135.8000,4768.1000,-4632.3000,0.1236,30.8636,4.4000,1.0000,973.0816,4.9000,1.0000,1003.9453,0.0000,0.0000,5741.1816,104.9364,-5636.2453,24.8396,17.5423,6119.4000,0.0000,6119.4000,0.1587,1653.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1653.8919,0.0000,0.0000,0.0000,4465.5081,4465.5081,24.7167,20.3070,22.5119,-16.2955,-244432.1964,14.3717,1538.5619,15.3856,14.3717,0.0000,107.9162,20.3017,18.9114,19.6066,-9.6337,-77069.9425,14.3717,3255.3456,32.5535,14.3717,0.0000,379.4604,18.9080,17.9415,18.4248,-7.6531,-53571.7944,14.3717,4017.1386,40.1714,14.3717,0.0000,495.4162,23.6000,23.5962,23.5330,23.5924,23.5082,23.5886,23.4834,23.5886,7499.7716,299.9909,24.7538,24.7485,33.0747,24.7432,33.0334,24.7379,32.9922,24.7379,7499.7716,299.9909,24.7590,24.7449,42.2892,24.7308,42.1499,24.7167,42.0114,24.7167,2162.6505,43.2530,20.3070,20.3053,9.5374,20.3035,9.5278,20.3017,9.5181,20.3017,7499.7716,299.9909,18.9114,18.9102,5.9397,18.9091,5.9229,18.9080,5.9061,18.9080,7499.7716,299.9909,17.9415,17.9404,0.9514,17.9393,0.9049,17.9382,0.8587,17.9382,2162.6505,43.2530,14.3717,1096.2538,9.5811,0.0000,982.7928,2079.0466,-296773.7000,-379596.0366,-375073.9333
