Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7288.0000,18.0307,30.2529,0.0000,276623.1000,-276623.1000,7.1720,0.0000,0.0000,0.0000,61471.8000,4.5000,1.0000,61471.8000,0.0000,0.0000,338094.9000,0.0000,-338094.9000,24.1207,16.8234,24595.5000,0.0000,24595.5000,0.6377,6647.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6647.4324,0.0000,0.0000,0.0000,17948.0676,17948.0676,23.7855,35.8263,0.0000,55355.1000,-55355.1000,1.4352,0.0000,0.0000,0.0000,11296.9592,4.9000,1.0000,11296.9592,0.0000,0.0000,66652.0592,0.0000,-66652.0592,24.9861,17.6888,1708.1000,0.0000,1708.1000,0.0443,461.6486,3.7000,1.0000,0.0000,0.0000,0.0000,461.6486,0.0000,0.0000,0.0000,1246.4514,1246.4514,24.9476,36.9884,0.0000,4708.0000,-4708.0000,0.1221,0.0000,0.0000,0.0000,960.8163,4.9000,1.0000,960.8163,0.0000,0.0000,5668.8163,0.0000,-5668.8163,25.0497,17.7524,7122.2000,0.0000,7122.2000,0.1847,1924.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1924.9189,0.0000,0.0000,0.0000,5197.2811,5197.2811,24.9143,20.4547,22.6845,-16.5053,-247579.5512,14.3938,1531.6003,15.3160,14.3938,0.0000,108.4150,20.4496,19.0289,19.7393,-9.8585,-78867.8662,14.3938,3248.7453,32.4875,14.3938,0.0000,381.2143,19.0256,18.0336,18.5296,-7.8670,-55068.9951,14.3938,4021.5326,40.2153,14.3938,0.0000,497.7061,23.7974,23.7934,24.5791,23.7895,24.5530,23.7855,24.5270,23.7855,7520.3315,300.8133,24.9637,24.9583,33.7663,24.9530,33.7250,24.9476,33.6838,24.9476,7520.3315,300.8133,24.9561,24.9421,42.6581,24.9282,42.5218,24.9143,42.3862,24.9143,2168.5428,43.3709,20.4547,20.4530,10.1567,20.4513,10.1483,20.4496,10.1400,20.4496,7520.3315,300.8133,19.0289,19.0278,6.4674,19.0267,6.4515,19.0256,6.4356,19.0256,7520.3315,300.8133,18.0336,18.0327,1.4483,18.0317,1.4061,18.0307,1.3642,18.0307,2168.5428,43.3709,14.3938,1100.9465,9.5958,0.0000,987.3355,2088.2820,-303260.4000,-386023.9755,-381516.4125
7289.0000,18.0483,30.2706,0.0000,279891.3000,-279891.3000,7.2567,0.0000,0.0000,0.0000,62198.0667,4.5000,1.0000,62198.0667,0.0000,0.0000,342089.3667,0.0000,-342089.3667,24.5282,17.2309,16074.2000,0.0000,16074.2000,0.4168,4344.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4344.3784,0.0000,0.0000,0.0000,11729.8216,11729.8216,24.2903,36.3311,0.0000,41777.8000,-41777.8000,1.0832,0.0000,0.0000,0.0000,8526.0816,4.9000,1.0000,8526.0816,0.0000,0.0000,50303.8816,0.0000,-50303.8816,25.2431,17.9458,1103.7000,0.0000,1103.7000,0.0286,298.2973,3.7000,1.0000,0.0000,0.0000,0.0000,298.2973,0.0000,0.0000,0.0000,805.4027,805.4027,25.2102,37.2510,0.0000,3727.6000,-3727.6000,0.0966,0.0000,0.0000,0.0000,760.7347,4.9000,1.0000,760.7347,0.0000,0.0000,4488.3347,0.0000,-4488.3347,25.2952,17.9979,9378.4000,0.0000,9378.4000,0.2432,2534.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2534.7027,0.0000,0.0000,0.0000,6843.6973,6843.6973,25.1207,20.4640,22.7923,-16.3895,-245842.5707,13.6876,1450.9527,14.5095,13.6876,0.0000,93.2275,20.4594,19.0462,19.7528,-9.3260,-74607.7737,13.6876,3063.5514,30.6355,13.6876,0.0000,327.8112,19.0433,18.0497,18.5465,-7.4937,-52455.8181,13.6876,3730.3645,37.3036,13.6876,0.0000,427.9840,24.3060,24.3008,28.6882,24.2955,28.6501,24.2903,28.6120,24.2903,6876.0602,275.0424,25.2279,25.2220,35.0753,25.2161,35.0292,25.2102,34.9833,25.2102,6876.0602,275.0424,25.1656,25.1506,43.3558,25.1356,43.2090,25.1207,43.0631,25.1207,1983.8550,39.6771,20.4640,20.4625,9.5315,20.4609,9.5256,20.4594,9.5197,20.4594,6876.0602,275.0424,19.0462,19.0452,6.0658,19.0443,6.0519,19.0433,6.0381,19.0433,6876.0602,275.0424,18.0497,18.0492,1.0841,18.0488,1.0502,18.0483,1.0166,18.0483,1983.8550,39.6771,13.6876,957.3447,9.1250,0.0000,849.0226,1806.3674,-298840.4000,-377502.6614,-372906.1625
7290.0000,17.6975,29.9198,0.0000,172170.4000,-172170.4000,4.4638,0.0000,0.0000,0.0000,38260.0889,4.5000,1.0000,38260.0889,0.0000,0.0000,210430.4889,0.0000,-210430.4889,24.6023,17.3050,13252.6000,0.0000,13252.6000,0.3436,3581.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7838,0.0000,0.0000,0.0000,9670.8162,9670.8162,24.2630,36.3038,0.0000,2835.1000,-2835.1000,0.0735,0.0000,0.0000,0.0000,578.5918,4.9000,1.0000,578.5918,0.0000,0.0000,3413.6918,0.0000,-3413.6918,24.3750,17.0777,925.0000,0.0000,925.0000,0.0240,250.0000,3.7000,1.0000,0.0000,0.0000,0.0000,250.0000,0.0000,0.0000,0.0000,675.0000,675.0000,24.3387,36.3795,0.0000,2983.4000,-2983.4000,0.0774,0.0000,0.0000,0.0000,608.8571,4.9000,1.0000,608.8571,0.0000,0.0000,3592.2571,0.0000,-3592.2571,24.4566,17.1593,11007.9000,0.0000,11007.9000,0.2854,2975.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2975.1081,0.0000,0.0000,0.0000,8032.7919,8032.7919,24.1754,19.7365,21.9560,-9.0187,-135279.8803,7.9015,862.7049,8.6270,7.9015,0.0000,17.9348,19.7402,18.5927,19.1665,-4.3716,-34972.6951,7.9015,1790.4182,17.9042,7.9015,0.0000,63.0633,18.5950,17.6797,18.1373,-3.9851,-27895.8232,7.9015,2126.8464,21.2685,7.9015,0.0000,82.3342,24.2850,24.2776,27.0509,24.2703,26.9946,24.2630,26.9385,24.2630,2596.6164,103.8647,24.3529,24.3481,25.0874,24.3434,25.0547,24.3387,25.0220,24.3387,2596.6164,103.8647,24.1930,24.1872,29.9355,24.1813,29.9034,24.1754,29.8706,24.1754,753.9397,15.0788,19.7365,19.7378,1.8947,19.7390,1.9160,19.7402,1.9372,19.7402,2596.6164,103.8647,18.5927,18.5935,1.1939,18.5942,1.1976,18.5950,1.2013,18.5950,2596.6164,103.8647,17.6797,17.6857,-3.7336,17.6917,-3.6891,17.6975,-3.6457,17.6975,753.9397,15.0788,7.9015,208.9654,5.2677,0.0000,163.3324,372.2977,-152803.4000,-199057.8298,-198148.3986
7291.0000,17.5681,29.7903,0.0000,168796.9000,-168796.9000,4.3764,0.0000,0.0000,0.0000,37510.4222,4.5000,1.0000,37510.4222,0.0000,0.0000,206307.3222,0.0000,-206307.3222,24.5980,17.3007,13254.3000,0.0000,13254.3000,0.3436,3582.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3582.2432,0.0000,0.0000,0.0000,9672.0568,9672.0568,24.2464,24.2464,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,24.2464,16.9491,720.6000,0.0000,720.6000,0.0187,194.7568,3.7000,1.0000,0.0000,0.0000,0.0000,194.7568,0.0000,0.0000,0.0000,525.8432,525.8432,24.2088,35.8953,108.6000,2368.2000,-2259.6000,0.0614,24.6818,4.4000,1.0000,483.3061,4.9000,1.0000,507.9879,0.0000,0.0000,2851.5061,83.9182,-2767.5879,24.3031,17.0058,10506.6000,0.0000,10506.6000,0.2724,2839.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2839.6216,0.0000,0.0000,0.0000,7666.9784,7666.9784,23.9987,19.4717,21.7352,-8.8569,-132853.5147,7.6088,837.2986,8.3730,7.6088,0.0000,16.0143,19.4736,18.4212,18.9474,-3.8608,-30886.7855,7.6088,1738.2316,17.3823,7.6088,0.0000,56.3101,18.4225,17.5557,17.9891,-3.6342,-25439.6973,7.6088,2059.5926,20.5959,7.6088,0.0000,73.5174,24.2685,24.2611,26.0629,24.2538,26.0111,24.2464,25.9595,24.2464,2429.2800,97.1712,24.2285,24.2219,24.3057,24.2154,24.2540,24.2088,24.2026,24.2088,2429.2800,97.1712,24.0419,24.0273,28.7653,24.0129,28.6135,23.9987,28.4643,23.9987,705.6788,14.1136,19.4717,19.4724,0.1096,19.4730,0.1206,19.4736,0.1316,19.4736,2429.2800,97.1712,18.4212,18.4216,-0.0689,18.4221,-0.0708,18.4225,-0.0727,18.4225,2429.2800,97.1712,17.5557,17.5598,-4.7765,17.5640,-4.7669,17.5681,-4.7568,17.5681,705.6788,14.1136,7.6088,188.2729,5.0725,0.0000,145.8419,334.1148,-146575.0000,-191210.0318,-189179.9975
7292.0000,17.3590,29.5789,29.7000,97294.7000,-97265.0000,2.5225,6.7500,4.4000,1.0000,21621.0444,4.5000,1.0000,21627.7944,0.0000,0.0000,118915.7444,22.9500,-118892.7944,23.8101,16.5128,13254.4000,0.0000,13254.4000,0.3436,3582.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3582.2703,0.0000,0.0000,0.0000,9672.1297,9672.1297,23.2757,23.2757,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2757,15.9784,784.2000,0.0000,784.2000,0.0203,211.9459,3.7000,1.0000,0.0000,0.0000,0.0000,211.9459,0.0000,0.0000,0.0000,572.2541,572.2541,23.2365,33.3147,483.6000,1904.1000,-1420.5000,0.0494,109.9091,4.4000,1.0000,388.5918,4.9000,1.0000,498.5009,0.0000,0.0000,2292.6918,373.6909,-1919.0009,23.3406,16.0433,9629.1000,0.0000,9629.1000,0.2497,2602.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2602.4595,0.0000,0.0000,0.0000,7026.6405,7026.6405,22.9727,19.2212,21.0969,-4.6094,-69140.2840,4.7783,538.0061,5.3801,4.7783,0.0000,3.9663,19.2263,18.1294,18.6779,-2.5271,-20216.5743,4.7783,1102.6929,11.0269,4.7783,0.0000,13.9467,18.1363,17.3282,17.7323,-2.1276,-14893.0129,4.7783,1306.1343,13.0613,4.7783,0.0000,18.2085,23.2853,23.2821,15.7733,23.2789,15.7653,23.2757,15.7572,23.2757,1072.7559,42.9102,23.2446,23.2419,14.7277,23.2392,14.7172,23.2365,14.7065,23.2365,1072.7559,42.9102,22.9593,22.9642,16.0892,22.9686,16.1794,22.9727,16.2647,22.9727,313.5050,6.2701,19.2212,19.2229,-1.6230,19.2246,-1.6023,19.2263,-1.5817,19.2263,1072.7559,42.9102,18.1294,18.1317,-2.5472,18.1340,-2.5312,18.1363,-2.5154,18.1363,1072.7559,42.9102,17.3282,17.3387,-7.0807,17.3490,-6.9978,17.3590,-6.9168,17.3590,313.5050,6.2701,4.7783,52.2756,3.1855,0.0000,36.1215,88.3971,-75017.8000,-103540.7710,-104249.8711
7293.0000,17.2194,29.4281,153.9000,87864.7000,-87710.8000,2.2781,34.9773,4.4000,1.0000,19525.4889,4.5000,1.0000,19560.4662,0.0000,0.0000,107390.1889,118.9227,-107271.2662,23.7852,16.4879,11217.4000,0.0000,11217.4000,0.2908,3031.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3031.7297,0.0000,0.0000,0.0000,8185.6703,8185.6703,23.2586,23.2586,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2586,15.9613,473.0000,0.0000,473.0000,0.0123,127.8378,3.7000,1.0000,0.0000,0.0000,0.0000,127.8378,0.0000,0.0000,0.0000,345.1622,345.1622,23.2132,30.6584,886.2000,1490.1000,-603.9000,0.0386,201.4091,4.4000,1.0000,304.1020,4.9000,1.0000,505.5111,0.0000,0.0000,1794.2020,684.7909,-1109.4111,23.2811,15.9838,7874.2000,0.0000,7874.2000,0.2042,2128.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2128.1622,0.0000,0.0000,0.0000,5746.0378,5746.0378,22.8797,18.8240,20.8518,-4.4174,-66260.9946,4.2359,481.1777,4.8118,4.2359,0.0000,2.7632,18.8366,18.0558,18.4462,-1.5947,-12757.2095,4.2359,986.0782,9.8608,4.2359,0.0000,9.7160,18.0608,17.1860,17.6234,-2.0418,-14292.6931,4.2359,1162.6905,11.6269,4.2359,0.0000,12.6850,23.2841,23.2756,16.8187,23.2671,16.7532,23.2586,16.6882,23.2586,869.0321,34.7613,23.2375,23.2293,16.0954,23.2212,16.0268,23.2132,15.9589,23.2132,869.0321,34.7613,22.9294,22.9122,17.6878,22.8956,17.4849,22.8797,17.2907,22.8797,254.3921,5.0878,18.8240,18.8282,-4.7747,18.8324,-4.7319,18.8366,-4.6895,18.8366,869.0321,34.7613,18.0558,18.0575,-2.6470,18.0591,-2.6406,18.0608,-2.6341,18.0608,869.0321,34.7613,17.1860,17.1972,-8.1573,17.2083,-8.0787,17.2194,-8.0007,17.2194,254.3921,5.0878,4.2359,37.5536,2.8239,0.0000,25.1641,62.7177,-68750.1000,-94103.8070,-93310.8971
7294.0000,17.1695,29.3471,392.2000,67922.3000,-67530.1000,1.7610,89.1364,4.4000,1.0000,15093.8444,4.5000,1.0000,15182.9808,0.0000,0.0000,83016.1444,303.0636,-82713.0808,23.1528,15.8555,10956.3000,0.0000,10956.3000,0.2841,2961.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2961.1622,0.0000,0.0000,0.0000,7995.1378,7995.1378,22.5673,15.2482,4512.8000,153.0000,4359.8000,0.1170,1025.6364,4.4000,1.0000,31.2245,4.9000,1.0000,1056.8609,0.0000,0.0000,184.2245,3487.1636,3302.9391,22.3284,15.0311,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,22.3094,21.9668,1517.2000,930.5000,586.7000,0.0393,344.8182,4.4000,1.0000,189.8980,4.9000,1.0000,534.7161,0.0000,0.0000,1120.3980,1172.3818,51.9839,22.3056,15.0083,6871.5000,0.0000,6871.5000,0.1782,1857.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1857.1622,0.0000,0.0000,0.0000,5014.3378,5014.3378,21.9851,19.0263,20.5057,-2.7268,-40902.3472,3.5841,412.2866,4.1229,3.5841,0.0000,1.6738,19.0263,17.7932,18.4098,-2.1308,-17046.2043,3.5841,835.4905,8.3549,3.5841,0.0000,5.8855,17.8060,17.1366,17.4713,-1.3219,-9253.0165,3.5841,989.5203,9.8952,3.5841,0.0000,7.6840,22.5745,22.5721,10.1911,22.5697,10.1931,22.5673,10.1948,22.5673,649.4392,25.9776,22.3083,22.3087,7.5503,22.3091,7.5728,22.3094,7.5947,22.3094,649.4392,25.9776,21.9429,21.9580,6.9277,21.9720,7.1325,21.9851,7.3250,21.9851,190.5665,3.8113,19.0263,19.0263,-1.7496,19.0263,-1.7540,19.0263,-1.7581,19.0263,649.4392,25.9776,17.7932,17.7975,-4.8047,17.8018,-4.7732,17.8060,-4.7421,17.8060,649.4392,25.9776,17.1366,17.1477,-8.1468,17.1586,-8.0793,17.1695,-8.0121,17.1695,190.5665,3.8113,3.5841,23.7573,2.3894,0.0000,15.2434,39.0007,-44376.7000,-66072.0416,-67201.5680
7295.0000,17.0937,29.2427,576.7000,60904.9000,-60328.2000,1.5791,131.0682,4.4000,1.0000,13534.4222,4.5000,1.0000,13665.4904,0.0000,0.0000,74439.3222,445.6318,-73993.6904,22.9002,15.6029,10968.4000,0.0000,10968.4000,0.2844,2964.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2964.4324,0.0000,0.0000,0.0000,8003.9676,8003.9676,22.2609,15.7293,6552.0000,650.6000,5901.4000,0.1699,1489.0909,4.4000,1.0000,132.7755,4.9000,1.0000,1621.8664,0.0000,0.0000,783.3755,5062.9091,4279.5336,21.9251,14.6278,366.7000,0.0000,366.7000,0.0095,99.1081,3.7000,1.0000,0.0000,0.0000,0.0000,99.1081,0.0000,0.0000,0.0000,267.5919,267.5919,21.9008,17.1854,2299.1000,575.1000,1724.0000,0.0596,522.5227,4.4000,1.0000,117.3673,4.9000,1.0000,639.8901,0.0000,0.0000,692.4673,1776.5773,1084.1099,21.8157,14.5184,3863.1000,0.0000,3863.1000,0.1002,1044.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1044.0811,0.0000,0.0000,0.0000,2819.0189,2819.0189,21.6032,18.9758,20.2895,-2.2320,-33480.7164,3.3039,383.0640,3.8306,3.3039,0.0000,1.3111,18.9805,17.7136,18.3470,-2.0181,-16145.1065,3.3039,771.9965,7.7200,3.3039,0.0000,4.6102,17.7246,17.0537,17.3892,-1.2214,-8549.5610,3.3039,915.0372,9.1504,3.3039,0.0000,6.0191,22.2721,22.2684,8.4504,22.2646,8.4322,22.2609,8.4143,22.2609,563.7137,22.5485,21.9041,21.9030,5.3041,21.9019,5.3018,21.9008,5.2996,21.9008,563.7137,22.5485,21.5945,21.5971,5.0866,21.6000,5.0979,21.6032,5.1146,21.6032,165.6112,3.3122,18.9758,18.9774,-1.9800,18.9790,-1.9650,18.9805,-1.9502,18.9805,563.7137,22.5485,17.7136,17.7173,-4.9364,17.7209,-4.9154,17.7246,-4.8945,17.7246,563.7137,22.5485,17.0537,17.0672,-8.6937,17.0805,-8.6017,17.0937,-8.5114,17.0937,165.6112,3.3122,3.3039,19.0138,2.2026,0.0000,11.9404,30.9543,-37504.6000,-57539.4685,-58175.3839
7296.0000,17.0592,29.1713,794.3000,55750.0000,-54955.7000,1.4454,180.5227,4.4000,1.0000,12388.8889,4.5000,1.0000,12569.4116,0.0000,0.0000,68138.8889,613.7773,-67525.1116,22.5996,15.3023,10940.5000,0.0000,10940.5000,0.2837,2956.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2956.8919,0.0000,0.0000,0.0000,7983.6081,7983.6081,21.9376,14.3093,9314.1000,76.6000,9237.5000,0.2415,2116.8409,4.4000,1.0000,15.6327,4.9000,1.0000,2132.4736,0.0000,0.0000,92.2327,7197.2591,7105.0264,21.3546,14.0573,375.9000,0.0000,375.9000,0.0097,101.5946,3.7000,1.0000,0.0000,0.0000,0.0000,101.5946,0.0000,0.0000,0.0000,274.3054,274.3054,21.3400,14.8212,3640.7000,365.4000,3275.3000,0.0944,827.4318,4.4000,1.0000,74.5714,4.9000,1.0000,902.0032,0.0000,0.0000,439.9714,2813.2682,2373.2968,21.1453,13.8480,1230.8000,0.0000,1230.8000,0.0319,332.6486,3.7000,1.0000,0.0000,0.0000,0.0000,332.6486,0.0000,0.0000,0.0000,898.1514,898.1514,21.1095,19.0835,20.0965,-1.6462,-24693.1555,3.1599,368.9688,3.6897,3.1599,0.0000,1.1471,19.0828,17.5906,18.3367,-2.2733,-18186.4167,3.1599,738.6414,7.3864,3.1599,0.0000,4.0334,17.6044,17.0212,17.3128,-1.0154,-7107.6249,3.1599,877.7287,8.7773,3.1599,0.0000,5.2659,21.9445,21.9422,6.2793,21.9399,6.2750,21.9376,6.2706,21.9376,521.7351,20.8694,21.3321,21.3348,1.1638,21.3374,1.1966,21.3400,1.2290,21.3400,521.7351,20.8694,21.0716,21.0847,0.7712,21.0973,0.9047,21.1095,1.0333,21.1095,153.3812,3.0676,19.0835,19.0833,-0.6083,19.0830,-0.6123,19.0828,-0.6162,19.0828,521.7351,20.8694,17.5906,17.5953,-5.6590,17.5998,-5.6305,17.6044,-5.6022,17.6044,521.7351,20.8694,17.0212,17.0340,-8.6508,17.0466,-8.5762,17.0592,-8.5017,17.0592,153.3812,3.0676,3.1599,16.8333,2.1066,0.0000,10.4464,27.2797,-29895.7000,-48890.7236,-49987.1971
7297.0000,17.0548,29.0774,1312.7000,50832.5000,-49519.8000,1.3179,298.3409,4.4000,1.0000,11296.1111,4.5000,1.0000,11594.4520,0.0000,0.0000,62128.6111,1014.3591,-61114.2520,22.1082,14.8109,11008.6000,0.0000,11008.6000,0.2854,2975.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2975.2973,0.0000,0.0000,0.0000,8033.3027,8033.3027,21.4479,13.7207,12727.6000,0.0000,12727.6000,0.3300,2892.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2892.6364,0.0000,0.0000,0.0000,9834.9636,9834.9636,20.6347,13.3374,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,20.6341,13.5098,4956.3000,248.2000,4708.1000,0.1285,1126.4318,4.4000,1.0000,50.6531,4.9000,1.0000,1177.0849,0.0000,0.0000,298.8531,3829.8682,3531.0151,20.3421,13.0448,730.8000,0.0000,730.8000,0.0189,197.5135,3.7000,1.0000,0.0000,0.0000,0.0000,197.5135,0.0000,0.0000,0.0000,533.2865,533.2865,20.3848,19.3808,19.8828,-0.8095,-12142.4362,3.1355,369.0058,3.6901,3.1355,0.0000,1.1207,19.3706,17.4253,18.3980,-2.9407,-23525.4077,3.1355,731.2470,7.3125,3.1355,0.0000,3.9407,17.4423,17.0204,17.2313,-0.7290,-5102.8837,3.1355,873.6842,8.7368,3.1355,0.0000,5.1449,21.4439,21.4453,2.4307,21.4466,2.4600,21.4479,2.4890,21.4479,514.7628,20.5905,20.6124,20.6197,-4.2021,20.6269,-4.1310,20.6341,-4.0607,20.6341,514.7628,20.5905,20.2980,20.3278,-6.3255,20.3568,-6.0160,20.3848,-5.7156,20.3848,151.3492,3.0270,19.3808,19.3774,2.3784,19.3740,2.3449,19.3706,2.3119,19.3706,514.7628,20.5905,17.4253,17.4310,-6.7917,17.4367,-6.7552,17.4423,-6.7189,17.4423,514.7628,20.5905,17.0204,17.0319,-8.3275,17.0433,-8.2709,17.0548,-8.2141,17.0548,151.3492,3.0270,3.1355,16.4805,2.0903,0.0000,10.2063,26.6868,-19975.8000,-38912.4868,-40770.7276
7298.0000,17.0321,28.9405,1886.5000,46460.6000,-44574.1000,1.2046,428.7500,4.4000,1.0000,10324.5778,4.5000,1.0000,10753.3278,0.0000,0.0000,56785.1778,1457.7500,-55327.4278,21.7196,14.4223,10978.9000,0.0000,10978.9000,0.2846,2967.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2967.2703,0.0000,0.0000,0.0000,8011.6297,8011.6297,21.0486,13.3213,14494.0000,0.0000,14494.0000,0.3758,3294.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3294.0909,0.0000,0.0000,0.0000,11199.9091,11199.9091,20.0997,12.8024,374.1000,0.0000,374.1000,0.0097,101.1081,3.7000,1.0000,0.0000,0.0000,0.0000,101.1081,0.0000,0.0000,0.0000,272.9919,272.9919,20.1021,12.6861,6026.3000,155.8000,5870.5000,0.1562,1369.6136,4.4000,1.0000,31.7959,4.9000,1.0000,1401.4096,0.0000,0.0000,187.5959,4656.6864,4469.0904,19.7235,12.4262,353.8000,0.0000,353.8000,0.0092,95.6216,3.7000,1.0000,0.0000,0.0000,0.0000,95.6216,0.0000,0.0000,0.0000,258.1784,258.1784,19.7961,19.5853,19.6907,-0.1658,-2487.6328,3.0602,362.7001,3.6270,3.0602,0.0000,1.0419,19.5730,17.3249,18.4490,-3.3168,-26534.6873,3.0602,712.3069,7.1231,3.0602,0.0000,3.6635,17.3420,16.9947,17.1684,-0.5856,-4099.4756,3.0602,854.7619,8.5476,3.0602,0.0000,4.7829,21.0408,21.0434,-0.1514,21.0460,-0.1168,21.0486,-0.0823,21.0486,493.4918,19.7397,20.0766,20.0852,-7.3857,20.0937,-7.3130,20.1021,-7.2407,20.1021,493.4918,19.7397,19.7016,19.7336,-10.7330,19.7651,-10.4411,19.7961,-10.1522,19.7961,145.1488,2.9030,19.5853,19.5812,4.0288,19.5771,3.9946,19.5730,3.9606,19.5730,493.4918,19.7397,17.3249,17.3307,-7.2142,17.3364,-7.1806,17.3420,-7.1470,17.3420,493.4918,19.7397,16.9947,17.0073,-8.3976,17.0197,-8.3292,17.0321,-8.2617,17.0321,145.1488,2.9030,3.0602,15.4211,2.0401,0.0000,9.4882,24.9093,-12502.8000,-31115.6282,-33121.7957
7299.0000,17.0109,28.8028,2369.5000,42544.7000,-40175.2000,1.1031,538.5227,4.4000,1.0000,9454.3778,4.5000,1.0000,9992.9005,0.0000,0.0000,51999.0778,1830.9773,-50168.1005,21.3421,14.0448,11003.2000,0.0000,11003.2000,0.2853,2973.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2973.8378,0.0000,0.0000,0.0000,8029.3622,8029.3622,20.6619,12.9346,16092.3000,0.0000,16092.3000,0.4172,3657.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3657.3409,0.0000,0.0000,0.0000,12434.9591,12434.9591,19.5883,12.2910,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0000,0.0000,0.0000,270.6568,270.6568,19.5970,12.0104,6855.3000,80.1000,6775.2000,0.1777,1558.0227,4.4000,1.0000,16.3469,4.9000,1.0000,1574.3697,0.0000,0.0000,96.4469,5297.2773,5200.8303,19.1479,11.8506,353.8000,0.0000,353.8000,0.0092,95.6216,3.7000,1.0000,0.0000,0.0000,0.0000,95.6216,0.0000,0.0000,0.0000,258.1784,258.1784,19.2374,19.7837,19.5105,0.4219,6328.7075,3.0031,358.3152,3.5832,3.0031,0.0000,0.9847,19.7681,17.2373,18.5027,-3.6644,-29314.9023,3.0031,697.6102,6.9761,3.0031,0.0000,3.4623,17.2552,16.9730,17.1141,-0.4670,-3269.1621,3.0031,840.5771,8.4058,3.0031,0.0000,4.5203,20.6489,20.6533,-2.5953,20.6576,-2.5492,20.6619,-2.5033,20.6619,477.6374,19.1055,19.5650,19.5757,-10.3866,19.5864,-10.3006,19.5970,-10.2151,19.5970,477.6374,19.1055,19.1257,19.1635,-14.8566,19.2008,-14.5240,19.2374,-14.1966,19.2374,140.5260,2.8105,19.7837,19.7785,5.5327,19.7733,5.4915,19.7681,5.4505,19.7681,477.6374,19.1055,17.2373,17.2433,-7.5726,17.2492,-7.5381,17.2552,-7.5038,17.2552,477.6374,19.1055,16.9730,16.9857,-8.4344,16.9984,-8.3668,17.0109,-8.2997,17.0109,140.5260,2.8105,3.0031,14.6481,2.0021,0.0000,8.9672,23.6154,-5579.8000,-23974.1138,-26255.3568
7300.0000,16.8828,28.8583,1886.4000,59071.4000,-57185.0000,1.5315,428.7273,4.4000,1.0000,13126.9778,4.5000,1.0000,13555.7051,0.0000,0.0000,72198.3778,1457.6727,-70740.7051,21.7648,14.4675,10995.0000,0.0000,10995.0000,0.2851,2971.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2971.6216,0.0000,0.0000,0.0000,8023.3784,8023.3784,21.1952,13.4680,18067.8000,0.0000,18067.8000,0.4684,4106.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4106.3182,0.0000,0.0000,0.0000,13961.4818,13961.4818,20.2317,12.9344,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,20.2072,12.5451,7370.6000,39.9000,7330.7000,0.1911,1675.1364,4.4000,1.0000,8.1429,4.9000,1.0000,1683.2792,0.0000,0.0000,48.0429,5695.4636,5647.4208,19.8175,12.5202,731.4000,0.0000,731.4000,0.0190,197.6757,3.7000,1.0000,0.0000,0.0000,0.0000,197.6757,0.0000,0.0000,0.0000,533.7243,533.7243,19.7563,19.2849,19.5206,-0.4554,-6831.0411,3.7569,448.0837,4.4808,3.7569,0.0000,1.9277,19.2921,17.5944,18.4433,-3.0749,-24599.5151,3.7569,874.6623,8.7466,3.7569,0.0000,6.7784,17.5953,16.8402,17.2178,-1.5631,-10941.4948,3.7569,1047.3666,10.4737,3.7569,0.0000,8.8498,21.2111,21.2057,4.3725,21.2004,4.3170,21.1952,4.2625,21.1952,704.9222,28.1969,20.2133,20.2112,-2.0060,20.2091,-2.0548,20.2072,-2.1023,20.2072,704.9222,28.1969,19.7806,19.7712,-4.4133,19.7631,-4.6702,19.7563,-4.9082,19.7563,206.7054,4.1341,19.2849,19.2873,0.1107,19.2897,0.1494,19.2921,0.1874,19.2921,704.9222,28.1969,17.5944,17.5947,-3.6042,17.5950,-3.6280,17.5953,-3.6513,17.5953,704.9222,28.1969,16.8402,16.8546,-9.8223,16.8688,-9.7384,16.8828,-9.6553,16.8828,206.7054,4.1341,3.7569,27.0264,2.5046,0.0000,17.5559,44.5823,-19694.3000,-42307.7646,-42372.0509
7301.0000,16.8956,28.9082,1784.2000,65794.6000,-64010.4000,1.7058,405.5000,4.4000,1.0000,14621.0222,4.5000,1.0000,15026.5222,0.0000,0.0000,80415.6222,1378.7000,-79036.9222,21.7795,14.4822,10987.1000,0.0000,10987.1000,0.2849,2969.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2969.4865,0.0000,0.0000,0.0000,8017.6135,8017.6135,21.2752,13.5479,19681.2000,0.0000,19681.2000,0.5103,4473.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4473.0000,0.0000,0.0000,0.0000,15208.2000,15208.2000,20.3354,13.0381,479.5000,0.0000,479.5000,0.0124,129.5946,3.7000,1.0000,0.0000,0.0000,0.0000,129.5946,0.0000,0.0000,0.0000,349.9054,349.9054,20.3136,12.7189,7317.8000,80.6000,7237.2000,0.1897,1663.1364,4.4000,1.0000,16.4490,4.9000,1.0000,1679.5853,0.0000,0.0000,97.0490,5654.6636,5557.6147,19.9702,12.6729,3626.3000,0.0000,3626.3000,0.0940,980.0811,3.7000,1.0000,0.0000,0.0000,0.0000,980.0811,0.0000,0.0000,0.0000,2646.2189,2646.2189,19.8151,19.1947,19.5049,-0.6693,-10039.7802,4.1957,500.7161,5.0072,4.1957,0.0000,2.6853,19.1964,17.6626,18.4295,-3.1026,-24821.1937,4.1957,977.3406,9.7734,4.1957,0.0000,9.4422,17.6666,16.8688,17.2677,-1.8445,-12911.4945,4.1957,1167.4721,11.6747,4.1957,0.0000,12.3275,21.2841,21.2811,5.0979,21.2781,5.0776,21.2752,5.0572,21.2752,854.6955,34.1878,20.3138,20.3137,-0.7754,20.3137,-0.7891,20.3136,-0.8027,20.3136,854.6955,34.1878,19.8066,19.8097,-3.5738,19.8125,-3.6151,19.8151,-3.6593,19.8151,250.2289,5.0046,19.1947,19.1953,-0.2755,19.1959,-0.2650,19.1964,-0.2546,19.1964,854.6955,34.1878,17.6626,17.6640,-3.1803,17.6653,-3.1860,17.6666,-3.1918,17.6666,854.6955,34.1878,16.8688,16.8776,-9.0955,16.8865,-9.0816,16.8956,-9.0658,16.8956,250.2289,5.0046,4.1957,36.5848,2.7972,0.0000,24.4549,61.0397,-21999.1000,-47257.3697,-47772.4684
7302.0000,17.0167,29.2180,350.6000,129625.2000,-129274.6000,3.3608,79.6818,4.4000,1.0000,28805.6000,4.5000,1.0000,28885.2818,0.0000,0.0000,158430.8000,270.9182,-158159.8818,23.2346,15.9373,11010.4000,0.0000,11010.4000,0.2855,2975.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2975.7838,0.0000,0.0000,0.0000,8034.6162,8034.6162,22.8838,15.1565,9658.4000,0.0000,9658.4000,0.2504,2195.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2195.0909,0.0000,0.0000,0.0000,7463.3091,7463.3091,22.5904,15.2931,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0000,0.0000,0.0000,317.3595,317.3595,22.5370,15.1587,6786.2000,196.7000,6589.5000,0.1759,1542.3182,4.4000,1.0000,40.1429,4.9000,1.0000,1582.4610,0.0000,0.0000,236.8429,5243.8818,5007.0390,22.3402,15.0429,12059.2000,0.0000,12059.2000,0.3127,3259.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3259.2432,0.0000,0.0000,0.0000,8799.9568,8799.9568,21.8666,18.3957,20.1312,-5.8859,-88288.0209,6.5948,769.0667,7.6907,6.5948,0.0000,10.4273,18.4102,17.9842,18.1972,-1.3544,-10835.5827,6.5948,1549.7092,15.4971,6.5948,0.0000,36.6648,17.9816,17.0075,17.4945,-3.5398,-24778.8067,6.5948,1819.1132,18.1911,6.5948,0.0000,47.8689,22.9188,22.9070,21.2936,22.8954,21.1881,22.8838,21.0832,22.8838,1888.2033,75.5281,22.5779,22.5642,21.7847,22.5505,21.6395,22.5370,21.4952,22.5370,1888.2033,75.5281,21.9942,21.9507,23.0803,21.9082,22.4933,21.8666,21.9186,21.8666,549.4817,10.9896,18.3957,18.4005,-7.8037,18.4054,-7.7519,18.4102,-7.7004,18.4102,1888.2033,75.5281,17.9842,17.9833,-0.1607,17.9825,-0.1864,17.9816,-0.2120,17.9816,1888.2033,75.5281,17.0075,17.0104,-7.2605,17.0135,-7.3094,17.0167,-7.3566,17.0167,549.4817,10.9896,6.5948,126.8827,4.3965,0.0000,94.9610,221.8438,-89522.2000,-128537.6013,-123902.4103
7303.0000,17.1961,29.4182,1.2000,175513.0000,-175511.8000,4.5505,0.2727,4.4000,1.0000,39002.8889,4.5000,1.0000,39003.1616,0.0000,0.0000,214515.8889,0.9273,-214514.9616,23.6495,16.3522,18627.4000,0.0000,18627.4000,0.4829,5034.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5034.4324,0.0000,0.0000,0.0000,13592.9676,13592.9676,23.2218,15.4945,7139.8000,0.0000,7139.8000,0.1851,1622.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1622.6818,0.0000,0.0000,0.0000,5517.1182,5517.1182,23.0558,15.7585,850.1000,0.0000,850.1000,0.0220,229.7568,3.7000,1.0000,0.0000,0.0000,0.0000,229.7568,0.0000,0.0000,0.0000,620.3432,620.3432,23.0167,15.6953,6659.6000,224.5000,6435.1000,0.1727,1513.5455,4.4000,1.0000,45.8163,4.9000,1.0000,1559.3618,0.0000,0.0000,270.3163,5146.0545,4875.7382,22.8700,15.5727,12814.3000,0.0000,12814.3000,0.3322,3463.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3463.3243,0.0000,0.0000,0.0000,9350.9757,9350.9757,22.5302,18.7161,20.6231,-8.4522,-126782.2628,8.6183,987.1490,9.8715,8.6183,0.0000,23.2715,18.7164,17.9677,18.3420,-3.1110,-24887.9627,8.6183,2014.1447,20.1414,8.6183,0.0000,81.8283,17.9684,17.1937,17.5811,-3.6787,-25751.1713,8.6183,2369.4068,23.6941,8.6183,0.0000,106.8335,23.2405,23.2343,22.0567,23.2280,22.0199,23.2218,21.9830,23.2218,3026.9675,121.0787,23.0371,23.0303,23.0700,23.0235,23.0159,23.0167,22.9618,23.0167,3026.9675,121.0787,22.5887,22.5693,26.5229,22.5498,26.3197,22.5302,26.1137,22.5302,877.9726,17.5595,18.7161,18.7162,-3.2018,18.7163,-3.2049,18.7164,-3.2078,18.7164,3026.9675,121.0787,17.9677,17.9679,-0.8662,17.9682,-0.8761,17.9684,-0.8861,17.9684,3026.9675,121.0787,17.1937,17.1945,-5.1467,17.1952,-5.2081,17.1961,-5.2688,17.1961,877.9726,17.5595,8.6183,265.6390,5.7455,0.0000,211.9333,477.5723,-129645.1000,-180557.8187,-177421.3968
7304.0000,17.2835,29.5058,0.0000,189067.9000,-189067.9000,4.9019,0.0000,0.0000,0.0000,42015.0889,4.5000,1.0000,42015.0889,0.0000,0.0000,231082.9889,0.0000,-231082.9889,23.6187,16.3214,22740.4000,0.0000,22740.4000,0.5896,6146.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6146.0541,0.0000,0.0000,0.0000,16594.3459,16594.3459,23.1507,35.1884,4.1000,10297.0000,-10292.9000,0.2670,0.9318,4.4000,1.0000,2101.4286,4.9000,1.0000,2102.3604,0.0000,0.0000,12398.4286,3.1682,-12395.2604,23.4905,16.1932,1405.4000,0.0000,1405.4000,0.0364,379.8378,3.7000,1.0000,0.0000,0.0000,0.0000,379.8378,0.0000,0.0000,0.0000,1025.5622,1025.5622,23.4427,15.8637,7354.8000,90.6000,7264.2000,0.1907,1671.5455,4.4000,1.0000,18.4898,4.9000,1.0000,1690.0353,0.0000,0.0000,109.0898,5683.2545,5574.1647,23.2898,15.9925,12310.9000,0.0000,12310.9000,0.3192,3327.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3327.2703,0.0000,0.0000,0.0000,8983.6297,8983.6297,22.9914,18.9655,20.9784,-9.7900,-146849.8892,9.4572,1069.3823,10.6938,9.4572,0.0000,30.7506,18.9643,18.0387,18.5015,-4.2206,-33764.5283,9.4572,2196.9634,21.9696,9.4572,0.0000,108.1270,18.0385,17.2797,17.6591,-3.9540,-27678.0641,9.4572,2592.3183,25.9232,9.4572,0.0000,141.1685,23.1637,23.1594,19.6879,23.1551,19.6687,23.1507,19.6496,23.1507,3567.4795,142.6992,23.4624,23.4558,25.0897,23.4492,25.0385,23.4427,24.9875,23.4427,3567.4795,142.6992,23.0436,23.0261,29.0892,23.0087,28.9129,22.9914,28.7372,22.9914,1033.6082,20.6722,18.9655,18.9651,-0.5038,18.9647,-0.5081,18.9643,-0.5125,18.9643,3567.4795,142.6992,18.0387,18.0386,-0.3863,18.0386,-0.3986,18.0385,-0.4108,18.0385,3567.4795,142.6992,17.2797,17.2810,-4.4897,17.2823,-4.5328,17.2835,-4.5756,17.2835,1033.6082,20.6722,9.4572,343.4732,6.3048,0.0000,280.0461,623.5193,-155639.9000,-211300.5467,-208292.4816
7305.0000,17.3531,29.5753,0.0000,198500.1000,-198500.1000,5.1465,0.0000,0.0000,0.0000,44111.1333,4.5000,1.0000,44111.1333,0.0000,0.0000,242611.2333,0.0000,-242611.2333,23.6636,16.3663,25846.3000,0.0000,25846.3000,0.6701,6985.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6985.4865,0.0000,0.0000,0.0000,18860.8135,18860.8135,23.1607,35.2015,0.0000,11872.5000,-11872.5000,0.3078,0.0000,0.0000,0.0000,2422.9592,4.9000,1.0000,2422.9592,0.0000,0.0000,14295.4592,0.0000,-14295.4592,23.5325,16.2352,1514.0000,0.0000,1514.0000,0.0393,409.1892,3.7000,1.0000,0.0000,0.0000,0.0000,409.1892,0.0000,0.0000,0.0000,1104.8108,1104.8108,23.4882,15.8158,7768.0000,35.4000,7732.6000,0.2014,1765.4545,4.4000,1.0000,7.2245,4.9000,1.0000,1772.6790,0.0000,0.0000,42.6245,6002.5455,5959.9210,23.3331,16.0358,10800.5000,0.0000,10800.5000,0.2800,2919.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2919.0541,0.0000,0.0000,0.0000,7881.4459,7881.4459,23.0899,19.2261,21.1580,-9.9031,-148546.6700,9.9676,1119.8195,11.1982,9.9676,0.0000,36.0034,19.2233,18.1324,18.6779,-5.2427,-41941.7926,9.9676,2300.2330,23.0023,9.9676,0.0000,126.5968,18.1317,17.3497,17.7407,-4.2949,-30064.6222,9.9676,2723.7437,27.2374,9.9676,0.0000,165.2823,23.1731,23.1689,19.0054,23.1648,18.9858,23.1607,18.9662,23.1607,3915.4767,156.6191,23.5038,23.4985,23.6396,23.4933,23.6038,23.4882,23.5682,23.4882,3915.4767,156.6191,23.1281,23.1154,27.6441,23.1027,27.5288,23.0899,27.4136,23.0899,1133.7364,22.6747,19.2261,19.2252,1.9110,19.2243,1.9033,19.2233,1.8957,19.2233,3915.4767,156.6191,18.1324,18.1322,0.3013,18.1319,0.2883,18.1317,0.2754,18.1317,3915.4767,156.6191,17.3497,17.3508,-3.9833,17.3519,-4.0223,17.3531,-4.0609,17.3531,1133.7364,22.6747,9.9676,397.2756,6.6451,0.0000,327.8825,725.1581,-164479.2000,-223099.7013,-220553.0848
7306.0000,17.4235,29.6457,0.0000,206653.0000,-206653.0000,5.3579,0.0000,0.0000,0.0000,45922.8889,4.5000,1.0000,45922.8889,0.0000,0.0000,252575.8889,0.0000,-252575.8889,23.7042,16.4069,30506.7000,0.0000,30506.7000,0.7909,8245.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8245.0541,0.0000,0.0000,0.0000,22261.6459,22261.6459,23.1394,35.1803,0.0000,11955.7000,-11955.7000,0.3100,0.0000,0.0000,0.0000,2439.9388,4.9000,1.0000,2439.9388,0.0000,0.0000,14395.6388,0.0000,-14395.6388,23.4974,16.2001,1543.5000,0.0000,1543.5000,0.0400,417.1622,3.7000,1.0000,0.0000,0.0000,0.0000,417.1622,0.0000,0.0000,0.0000,1126.3378,1126.3378,23.4558,15.7972,7644.6000,43.6000,7601.0000,0.1982,1737.4091,4.4000,1.0000,8.8980,4.9000,1.0000,1746.3071,0.0000,0.0000,52.4980,5907.1909,5854.6929,23.3103,16.0130,9793.6000,0.0000,9793.6000,0.2539,2646.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2646.9189,0.0000,0.0000,0.0000,7146.6811,7146.6811,23.1001,19.4238,21.2619,-9.8558,-147837.5120,10.4264,1166.9819,11.6698,10.4264,0.0000,41.2066,19.4206,18.2415,18.8311,-5.9269,-47415.4140,10.4264,2392.3120,23.9231,10.4264,0.0000,144.8926,18.2403,17.4210,17.8306,-4.7069,-32948.1099,10.4264,2839.3485,28.3935,10.4264,0.0000,189.1689,23.1506,23.1469,18.2404,23.1432,18.2237,23.1394,18.2070,23.1394,4240.4403,169.6176,23.4694,23.4649,22.1405,23.4604,22.1110,23.4558,22.0815,23.4558,4240.4403,169.6176,23.1325,23.1217,26.0763,23.1109,25.9803,23.1001,25.8847,23.1001,1227.1904,24.5438,19.4238,19.4228,3.4584,19.4217,3.4507,19.4206,3.4430,19.4206,4240.4403,169.6176,18.2415,18.2411,1.0983,18.2407,1.0847,18.2403,1.0712,18.2403,4240.4403,169.6176,17.4210,17.4218,-3.4352,17.4226,-3.4733,17.4235,-3.5110,17.4235,1227.1904,24.5438,10.4264,450.0015,6.9509,0.0000,375.2681,825.2695,-169163.9000,-230582.1698,-228201.0360
7307.0000,17.4939,29.7162,0.0000,214777.1000,-214777.1000,5.5685,0.0000,0.0000,0.0000,47728.2444,4.5000,1.0000,47728.2444,0.0000,0.0000,262505.3444,0.0000,-262505.3444,23.7820,16.4847,32057.6000,0.0000,32057.6000,0.8312,8664.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8664.2162,0.0000,0.0000,0.0000,23393.3838,23393.3838,23.2101,35.2509,0.0000,14779.5000,-14779.5000,0.3832,0.0000,0.0000,0.0000,3016.2245,4.9000,1.0000,3016.2245,0.0000,0.0000,17795.7245,0.0000,-17795.7245,23.6364,16.3391,1822.2000,0.0000,1822.2000,0.0472,492.4865,3.7000,1.0000,0.0000,0.0000,0.0000,492.4865,0.0000,0.0000,0.0000,1329.7135,1329.7135,23.5902,16.0074,6969.9000,83.6000,6886.3000,0.1807,1584.0682,4.4000,1.0000,17.0612,4.9000,1.0000,1601.1294,0.0000,0.0000,100.6612,5385.8318,5285.1706,23.4636,16.1663,7905.7000,0.0000,7905.7000,0.2050,2136.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2136.6757,0.0000,0.0000,0.0000,5769.0243,5769.0243,23.2883,19.5358,21.4121,-10.4436,-156653.8324,10.8236,1204.9307,12.0493,10.8236,0.0000,46.0984,19.5328,18.3387,18.9358,-6.2309,-49846.8485,10.8236,2473.7532,24.7375,10.8236,0.0000,162.0935,18.3372,17.4921,17.9147,-5.0399,-35279.3702,10.8236,2938.1205,29.3812,10.8236,0.0000,211.6261,23.2216,23.2178,18.5823,23.2139,18.5636,23.2101,18.5450,23.2101,4531.1179,181.2447,23.6045,23.5998,22.7460,23.5950,22.7134,23.5902,22.6808,23.5902,4531.1179,181.2447,23.3254,23.3130,27.3057,23.3006,27.1879,23.2883,27.0709,23.2883,1310.7492,26.2150,19.5358,19.5348,4.0986,19.5338,4.0926,19.5328,4.0866,19.5328,4531.1179,181.2447,18.3387,18.3382,1.7285,18.3377,1.7151,18.3372,1.7017,18.3372,4531.1179,181.2447,17.4921,17.4927,-2.8912,17.4933,-2.9286,17.4939,-2.9656,17.4939,1310.7492,26.2150,10.8236,499.1266,7.2158,0.0000,419.8180,918.9446,-180884.8000,-244523.7767,-241780.0510
7308.0000,17.5427,29.7650,0.0000,222895.6000,-222895.6000,5.7790,0.0000,0.0000,0.0000,49532.3556,4.5000,1.0000,49532.3556,0.0000,0.0000,272427.9556,0.0000,-272427.9556,24.0281,16.7308,27785.6000,0.0000,27785.6000,0.7204,7509.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7509.6216,0.0000,0.0000,0.0000,20275.9784,20275.9784,23.5310,35.5718,0.0000,14059.2000,-14059.2000,0.3645,0.0000,0.0000,0.0000,2869.2245,4.9000,1.0000,2869.2245,0.0000,0.0000,16928.4245,0.0000,-16928.4245,23.9340,16.6367,2165.9000,0.0000,2165.9000,0.0562,585.3784,3.7000,1.0000,0.0000,0.0000,0.0000,585.3784,0.0000,0.0000,0.0000,1580.5216,1580.5216,23.8800,16.4033,6238.9000,129.8000,6109.1000,0.1618,1417.9318,4.4000,1.0000,26.4898,4.9000,1.0000,1444.4216,0.0000,0.0000,156.2898,4820.9682,4664.6784,23.7690,16.4717,6898.8000,0.0000,6898.8000,0.1789,1864.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1864.5405,0.0000,0.0000,0.0000,5034.2595,5034.2595,23.6060,19.5862,21.5961,-11.2570,-168854.8251,10.8910,1204.4621,12.0446,10.8910,0.0000,46.9644,19.5835,18.3966,18.9901,-6.2318,-49854.5780,10.8910,2484.1021,24.8410,10.8910,0.0000,165.1386,18.3952,17.5407,17.9679,-5.1275,-35892.3921,10.8910,2950.4226,29.5042,10.8910,0.0000,215.6018,23.5454,23.5406,21.3822,23.5358,21.3537,23.5310,21.3252,23.5310,4581.2521,183.2501,23.8964,23.8909,24.8633,23.8855,24.8246,23.8800,24.7859,23.8800,4581.2521,183.2501,23.6492,23.6347,30.0204,23.6203,29.8814,23.6060,29.7433,23.6060,1325.1578,26.5032,19.5862,19.5853,4.2001,19.5844,4.1955,19.5835,4.1910,19.5835,4581.2521,183.2501,18.3966,18.3961,1.9595,18.3957,1.9472,18.3952,1.9351,18.3952,4581.2521,183.2501,17.5407,17.5414,-2.6260,17.5421,-2.6593,17.5427,-2.6924,17.5427,1325.1578,26.5032,10.8910,507.7824,7.2607,0.0000,427.7047,935.4872,-193995.4000,-257800.9422,-254601.7951
7309.0000,17.6176,29.8399,0.0000,232303.2000,-232303.2000,6.0229,0.0000,0.0000,0.0000,51622.9333,4.5000,1.0000,51622.9333,0.0000,0.0000,283926.1333,0.0000,-283926.1333,24.0198,16.7225,32059.4000,0.0000,32059.4000,0.8312,8664.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8664.7027,0.0000,0.0000,0.0000,23394.6973,23394.6973,23.4812,35.5220,0.0000,17561.7000,-17561.7000,0.4553,0.0000,0.0000,0.0000,3584.0204,4.9000,1.0000,3584.0204,0.0000,0.0000,21145.7204,0.0000,-21145.7204,23.9580,16.6607,2067.1000,0.0000,2067.1000,0.0536,558.6757,3.7000,1.0000,0.0000,0.0000,0.0000,558.6757,0.0000,0.0000,0.0000,1508.4243,1508.4243,23.9103,16.9737,5522.9000,362.7000,5160.2000,0.1432,1255.2045,4.4000,1.0000,74.0204,4.9000,1.0000,1329.2250,0.0000,0.0000,436.7204,4267.6955,3830.9750,23.8239,16.5266,6143.6000,0.0000,6143.6000,0.1593,1660.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1660.4324,0.0000,0.0000,0.0000,4483.1676,4483.1676,23.6879,19.7719,21.7299,-11.5782,-173672.8180,11.4982,1265.5525,12.6555,11.4982,0.0000,55.2661,19.7677,18.4951,19.1314,-7.0547,-56437.3320,11.4982,2608.8084,26.0881,11.4982,0.0000,194.3293,18.4931,17.6171,18.0551,-5.5504,-38852.7512,11.4982,3104.6343,31.0463,11.4982,0.0000,253.7126,23.4923,23.4886,20.0636,23.4849,20.0477,23.4812,20.0318,23.4812,5044.2441,201.7698,23.9240,23.9194,24.1418,23.9149,24.1132,23.9103,24.0846,23.9103,5044.2441,201.7698,23.7228,23.7112,29.4722,23.6995,29.3738,23.6879,29.2756,23.6879,1458.1800,29.1636,19.7719,19.7705,5.7433,19.7691,5.7344,19.7677,5.7255,19.7677,5044.2441,201.7698,18.4951,18.4945,2.6400,18.4938,2.6267,18.4931,2.6134,18.4931,5044.2441,201.7698,17.6171,17.6172,-1.9941,17.6174,-2.0309,17.6176,-2.0674,17.6176,1458.1800,29.1636,11.4982,590.1997,7.6655,0.0000,503.3079,1093.5075,-204434.6000,-271854.5895,-268962.9012
7310.0000,17.6717,29.8939,0.0000,239003.2000,-239003.2000,6.1966,0.0000,0.0000,0.0000,53111.8222,4.5000,1.0000,53111.8222,0.0000,0.0000,292115.0222,0.0000,-292115.0222,24.1940,16.8967,30504.9000,0.0000,30504.9000,0.7909,8244.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8244.5676,0.0000,0.0000,0.0000,22260.3324,22260.3324,23.6839,35.7247,0.0000,17069.5000,-17069.5000,0.4426,0.0000,0.0000,0.0000,3483.5714,4.9000,1.0000,3483.5714,0.0000,0.0000,20553.0714,0.0000,-20553.0714,24.1428,16.8455,1388.9000,0.0000,1388.9000,0.0360,375.3784,3.7000,1.0000,0.0000,0.0000,0.0000,375.3784,0.0000,0.0000,0.0000,1013.5216,1013.5216,24.1050,17.3973,5223.7000,442.3000,4781.4000,0.1354,1187.2045,4.4000,1.0000,90.2653,4.9000,1.0000,1277.4699,0.0000,0.0000,532.5653,4036.4955,3503.9301,24.0268,16.7295,5388.4000,0.0000,5388.4000,0.1397,1456.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1456.3243,0.0000,0.0000,0.0000,3932.0757,3932.0757,23.8997,19.8523,21.8760,-12.0848,-181272.5413,11.6118,1271.4148,12.7141,11.6118,0.0000,56.9201,19.8485,18.5658,19.2071,-7.1811,-57448.7126,11.6118,2627.1587,26.2716,11.6118,0.0000,200.1455,18.5638,17.6710,18.1174,-5.7122,-39985.4980,11.6118,3127.9103,31.2791,11.6118,0.0000,261.3061,23.6970,23.6926,21.7002,23.6882,21.6764,23.6839,21.6526,23.6839,5133.0464,205.3219,24.1202,24.1151,25.4007,24.1101,25.3670,24.1050,25.3334,24.1050,5133.0464,205.3219,23.9390,23.9259,30.9971,23.9128,30.8792,23.8997,30.7621,23.8997,1483.6857,29.6737,19.8523,19.8510,6.0731,19.8498,6.0664,19.8485,6.0596,19.8485,5133.0464,205.3219,18.5658,18.5651,3.0013,18.5644,2.9886,18.5638,2.9760,18.5638,5133.0464,205.3219,17.6710,17.6712,-1.6740,17.6714,-1.7075,17.6717,-1.7408,17.6717,1483.6857,29.6737,11.6118,606.5094,7.7412,0.0000,518.3717,1124.8811,-214009.1000,-281958.2338,-278706.7519
7311.0000,17.7244,29.9466,0.0000,244240.2000,-244240.2000,6.3324,0.0000,0.0000,0.0000,54275.6000,4.5000,1.0000,54275.6000,0.0000,0.0000,298515.8000,0.0000,-298515.8000,24.2840,16.9867,28951.1000,0.0000,28951.1000,0.7506,7824.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7824.6216,0.0000,0.0000,0.0000,21126.4784,21126.4784,23.8069,35.8477,0.0000,17897.1000,-17897.1000,0.4640,0.0000,0.0000,0.0000,3652.4694,4.9000,1.0000,3652.4694,0.0000,0.0000,21549.5694,0.0000,-21549.5694,24.2805,16.9832,1343.3000,0.0000,1343.3000,0.0348,363.0541,3.7000,1.0000,0.0000,0.0000,0.0000,363.0541,0.0000,0.0000,0.0000,980.2459,980.2459,24.2440,17.7321,4813.8000,485.9000,4327.9000,0.1248,1094.0455,4.4000,1.0000,99.1633,4.9000,1.0000,1193.2087,0.0000,0.0000,585.0633,3719.7545,3134.6913,24.1751,16.8778,6143.6000,0.0000,6143.6000,0.1593,1660.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1660.4324,0.0000,0.0000,0.0000,4483.1676,4483.1676,24.0391,19.9561,21.9976,-12.3874,-185811.3887,11.7989,1286.3249,12.8632,11.7989,0.0000,59.7159,19.9519,18.6342,19.2930,-7.4958,-59966.3745,11.7989,2660.9703,26.6097,11.7989,0.0000,209.9760,18.6320,17.7241,18.1780,-5.9028,-41319.2989,11.7989,3171.0082,31.7101,11.7989,0.0000,274.1406,23.8198,23.8155,22.2944,23.8112,22.2722,23.8069,22.2501,23.8069,5280.8087,211.2323,24.2589,24.2539,25.9680,24.2490,25.9358,24.2440,25.9038,24.2440,5280.8087,211.2323,24.0766,24.0641,31.4665,24.0516,31.3593,24.0391,31.2526,24.0391,1526.1202,30.5224,19.9561,19.9547,6.7151,19.9533,6.7073,19.9519,6.6995,19.9519,5280.8087,211.2323,18.6342,18.6335,3.3608,18.6327,3.3481,18.6320,3.3355,18.6320,5280.8087,211.2323,17.7241,17.7242,-1.3421,17.7243,-1.3753,17.7244,-1.4081,17.7244,1526.1202,30.5224,11.7989,633.9987,7.8659,0.0000,543.8325,1177.8312,-221371.4000,-290340.7862,-287097.0620
7312.0000,17.7718,29.9941,0.0000,248910.3000,-248910.3000,6.4535,0.0000,0.0000,0.0000,55313.4000,4.5000,1.0000,55313.4000,0.0000,0.0000,304223.7000,0.0000,-304223.7000,24.3861,17.0888,24676.3000,0.0000,24676.3000,0.6398,6669.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6669.2703,0.0000,0.0000,0.0000,18007.0297,18007.0297,23.9811,36.0219,0.0000,20313.5000,-20313.5000,0.5267,0.0000,0.0000,0.0000,4145.6122,4.9000,1.0000,4145.6122,0.0000,0.0000,24459.1122,0.0000,-24459.1122,24.5128,17.2155,1713.5000,0.0000,1713.5000,0.0444,463.1081,3.7000,1.0000,0.0000,0.0000,0.0000,463.1081,0.0000,0.0000,0.0000,1250.3919,1250.3919,24.4697,18.6425,3868.1000,610.4000,3257.7000,0.1003,879.1136,4.4000,1.0000,124.5714,4.9000,1.0000,1003.6851,0.0000,0.0000,734.9714,2988.9864,2254.0149,24.4207,17.1234,7150.5000,0.0000,7150.5000,0.1854,1932.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1932.5676,0.0000,0.0000,0.0000,5217.9324,5217.9324,24.2663,20.0309,22.1486,-12.9872,-194807.7377,11.9250,1293.1281,12.9313,11.9250,0.0000,61.6514,20.0267,18.6949,19.3608,-7.6569,-61255.2802,11.9250,2682.6559,26.8266,11.9250,0.0000,216.7819,18.6926,17.7717,18.2321,-6.0513,-42358.9841,11.9250,3212.9137,32.1291,11.9250,0.0000,283.0263,23.9946,23.9901,23.4402,23.9856,23.4157,23.9811,23.3913,23.9811,5381.4780,215.2591,24.4857,24.4803,27.4565,24.4750,27.4212,24.4697,27.3860,24.4697,5381.4780,215.2591,24.3072,24.2935,33.1714,24.2799,33.0513,24.2663,32.9321,24.2663,1555.0266,31.1005,20.0309,20.0295,7.0557,20.0281,7.0484,20.0267,7.0411,20.0267,5381.4780,215.2591,18.6949,18.6941,3.6536,18.6934,3.6411,18.6926,3.6287,18.6926,5381.4780,215.2591,17.7717,17.7717,-1.0681,17.7718,-1.1002,17.7718,-1.1321,17.7718,1555.0266,31.1005,11.9250,652.9754,7.9500,0.0000,561.4596,1214.4351,-232425.8000,-301953.4433,-298422.0021
7313.0000,17.7965,30.0188,0.0000,253163.8000,-253163.8000,6.5637,0.0000,0.0000,0.0000,56258.6222,4.5000,1.0000,56258.6222,0.0000,0.0000,309422.4222,0.0000,-309422.4222,24.6124,17.3151,16135.5000,0.0000,16135.5000,0.4183,4360.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4360.9459,0.0000,0.0000,0.0000,11774.5541,11774.5541,24.3368,36.3776,0.0000,19961.8000,-19961.8000,0.5175,0.0000,0.0000,0.0000,4073.8367,4.9000,1.0000,4073.8367,0.0000,0.0000,24035.6367,0.0000,-24035.6367,24.8663,17.5690,1110.2000,0.0000,1110.2000,0.0288,300.0541,3.7000,1.0000,0.0000,0.0000,0.0000,300.0541,0.0000,0.0000,0.0000,810.1459,810.1459,24.8301,19.2834,2861.4000,518.2000,2343.2000,0.0742,650.3182,4.4000,1.0000,105.7551,4.9000,1.0000,756.0733,0.0000,0.0000,623.9551,2211.0818,1587.1267,24.7951,17.4978,9416.0000,0.0000,9416.0000,0.2441,2544.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2544.8649,0.0000,0.0000,0.0000,6871.1351,6871.1351,24.5969,20.0565,22.3267,-13.7415,-206122.2625,11.7701,1268.3096,12.6831,11.7701,0.0000,59.2798,20.0525,18.7228,19.3877,-7.5458,-60366.4636,11.7701,2645.1637,26.4516,11.7701,0.0000,208.4425,18.7207,17.7959,18.2583,-5.9976,-41982.8548,11.7701,3153.6814,31.5368,11.7701,0.0000,272.1385,24.3531,24.3476,26.3192,24.3422,26.2865,24.3368,26.2540,24.3368,5257.9446,210.3178,24.8484,24.8423,30.1653,24.8362,30.1232,24.8301,30.0813,24.8301,5257.9446,210.3178,24.6438,24.6281,36.0126,24.6125,35.8723,24.5969,35.7330,24.5969,1519.5545,30.3911,20.0565,20.0552,6.9501,20.0539,6.9439,20.0525,6.9377,20.0525,5257.9446,210.3178,18.7228,18.7221,3.6362,18.7214,3.6247,18.7207,3.6132,18.7207,5257.9446,210.3178,17.7959,17.7961,-1.0613,17.7963,-1.0899,17.7965,-1.1183,17.7965,1519.5545,30.3911,11.7701,629.7167,7.8467,0.0000,539.8607,1169.5773,-244120.7000,-312415.0971,-308471.5809
7314.0000,17.5394,29.7616,0.0000,155370.3000,-155370.3000,4.0283,0.0000,0.0000,0.0000,34526.7333,4.5000,1.0000,34526.7333,0.0000,0.0000,189897.0333,0.0000,-189897.0333,24.4359,17.1386,13292.4000,0.0000,13292.4000,0.3446,3592.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3592.5405,0.0000,0.0000,0.0000,9699.8595,9699.8595,24.0653,36.1061,0.0000,330.7000,-330.7000,0.0086,0.0000,0.0000,0.0000,67.4898,4.9000,1.0000,67.4898,0.0000,0.0000,398.1898,0.0000,-398.1898,24.0798,16.7825,927.7000,0.0000,927.7000,0.0241,250.7297,3.7000,1.0000,0.0000,0.0000,0.0000,250.7297,0.0000,0.0000,0.0000,676.9703,676.9703,24.0424,19.4042,2594.8000,665.7000,1929.1000,0.0673,589.7273,4.4000,1.0000,135.8571,4.9000,1.0000,725.5844,0.0000,0.0000,801.5571,2005.0727,1203.5156,23.9986,16.7013,11052.3000,0.0000,11052.3000,0.2866,2987.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2987.1081,0.0000,0.0000,0.0000,8065.1919,8065.1919,23.6968,19.5791,21.6380,-7.5588,-113381.6544,7.1390,788.3410,7.8834,7.1390,0.0000,13.2276,19.5811,18.3833,18.9822,-4.1229,-32983.2447,7.1390,1628.8002,16.2880,7.1390,0.0000,46.5117,18.3860,17.5215,17.9537,-3.4003,-23802.0770,7.1390,1935.0394,19.3504,7.1390,0.0000,60.7248,24.0837,24.0775,22.6550,24.0714,22.6172,24.0653,22.5794,24.0653,2171.1430,86.8457,24.0552,24.0509,21.1789,24.0466,21.1570,24.0424,21.1352,24.0424,2171.1430,86.8457,23.7057,23.7029,23.2840,23.6999,23.3044,23.6968,23.3228,23.6968,631.1903,12.6238,19.5791,19.5798,1.9722,19.5805,1.9858,19.5811,1.9994,19.5811,2171.1430,86.8457,18.3833,18.3842,0.0501,18.3851,0.0547,18.3860,0.0593,18.3860,2171.1430,86.8457,17.5215,17.5276,-4.5713,17.5335,-4.5292,17.5394,-4.4882,17.5394,631.1903,12.6238,7.1390,157.9038,4.7593,0.0000,120.4641,278.3679,-128499.5000,-170649.6859,-170166.9761
