Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7315.0000,17.4381,29.6603,0.0000,147861.1000,-147861.1000,3.8336,0.0000,0.0000,0.0000,32858.0222,4.5000,1.0000,32858.0222,0.0000,0.0000,180719.1222,0.0000,-180719.1222,24.2995,17.0022,13290.5000,0.0000,13290.5000,0.3446,3592.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3592.0270,0.0000,0.0000,0.0000,9698.4730,9698.4730,23.9127,23.9127,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.9127,16.6154,722.4000,0.0000,722.4000,0.0187,195.2432,3.7000,1.0000,0.0000,0.0000,0.0000,195.2432,0.0000,0.0000,0.0000,527.1568,527.1568,23.8750,18.4529,3167.9000,606.5000,2561.4000,0.0821,719.9773,4.4000,1.0000,123.7755,4.9000,1.0000,843.7528,0.0000,0.0000,730.2755,2447.9227,1717.6472,23.8098,16.5125,10548.8000,0.0000,10548.8000,0.2735,2851.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2851.0270,0.0000,0.0000,0.0000,7697.7730,7697.7730,23.4838,19.3728,21.4283,-7.2184,-108275.7811,6.8288,759.7636,7.5976,6.8288,0.0000,11.5770,19.3741,18.2594,18.8168,-3.6698,-29358.7060,6.8288,1567.6889,15.6769,6.8288,0.0000,40.7075,18.2612,17.4242,17.8427,-3.1497,-22047.8319,6.8288,1858.7808,18.5878,6.8288,0.0000,53.1469,23.9312,23.9250,20.9795,23.9188,20.9430,23.9127,20.9065,23.9127,2007.7102,80.3084,23.8926,23.8867,20.1057,23.8809,20.0661,23.8750,20.0267,23.8750,2007.7102,80.3084,23.5175,23.5061,21.8980,23.4948,21.7947,23.4838,21.6940,23.4838,584.0021,11.6800,19.3728,19.3733,0.5067,19.3737,0.5147,19.3741,0.5226,19.3741,2007.7102,80.3084,18.2594,18.2600,-0.8021,18.2606,-0.8026,18.2612,-0.8031,18.2612,2007.7102,80.3084,17.4242,17.4288,-5.3648,17.4334,-5.3500,17.4381,-5.3349,17.4381,584.0021,11.6800,6.8288,139.6876,4.5525,0.0000,105.4314,245.1190,-120738.0000,-161078.0723,-159682.3190
7316.0000,17.2929,29.4688,514.9000,85723.7000,-85208.8000,2.2225,117.0227,4.4000,1.0000,19049.7111,4.5000,1.0000,19166.7338,0.0000,0.0000,104773.4111,397.8773,-104375.5338,23.3598,16.0625,13290.6000,0.0000,13290.6000,0.3446,3592.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3592.0541,0.0000,0.0000,0.0000,9698.5459,9698.5459,22.7963,15.0690,1163.5000,0.0000,1163.5000,0.0302,264.4318,4.4000,1.0000,0.0000,0.0000,0.0000,264.4318,0.0000,0.0000,0.0000,899.0682,899.0682,22.7441,15.4468,786.5000,0.0000,786.5000,0.0204,212.5676,3.7000,1.0000,0.0000,0.0000,0.0000,212.5676,0.0000,0.0000,0.0000,573.9324,573.9324,22.7130,16.3924,4063.3000,474.7000,3588.6000,0.1053,923.4773,4.4000,1.0000,96.8776,4.9000,1.0000,1020.3548,0.0000,0.0000,571.5776,3139.8227,2568.2452,22.5638,15.2665,9667.8000,0.0000,9667.8000,0.2507,2612.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2612.9189,0.0000,0.0000,0.0000,7054.8811,7054.8811,22.2114,19.4338,20.8226,-3.1857,-47785.7215,4.4605,507.2314,5.0723,4.4605,0.0000,3.2265,19.4307,17.9369,18.6838,-3.2125,-25700.0389,4.4605,1029.1307,10.2913,4.4605,0.0000,11.3451,17.9463,17.2642,17.6052,-1.6764,-11734.5333,4.4605,1225.1998,12.2520,4.4605,0.0000,14.8119,22.7960,22.7962,9.8001,22.7963,9.8273,22.7963,9.8541,22.7963,951.1201,38.0448,22.7107,22.7115,8.7830,22.7123,8.8116,22.7130,8.8398,22.7130,951.1201,38.0448,22.1537,22.1738,6.2300,22.1930,6.5083,22.2114,6.7764,22.2114,278.2211,5.5644,19.4338,19.4328,1.6599,19.4317,1.6523,19.4307,1.6447,19.4307,951.1201,38.0448,17.9369,17.9400,-3.6495,17.9432,-3.6254,17.9463,-3.6016,17.9463,951.1201,38.0448,17.2642,17.2739,-6.9171,17.2835,-6.8439,17.2929,-6.7724,17.2929,278.2211,5.5644,4.4605,43.2741,2.9737,0.0000,29.3835,72.6576,-56711.8000,-83580.8610,-85220.2936
7317.0000,17.1828,29.3137,950.3000,80425.4000,-79475.1000,2.0852,215.9773,4.4000,1.0000,17872.3111,4.5000,1.0000,18088.2884,0.0000,0.0000,98297.7111,734.3227,-97563.3884,23.1882,15.8909,11275.4000,0.0000,11275.4000,0.2923,3047.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3047.4054,0.0000,0.0000,0.0000,8227.9946,8227.9946,22.6675,14.9402,3141.7000,0.0000,3141.7000,0.0815,714.0227,4.4000,1.0000,0.0000,0.0000,0.0000,714.0227,0.0000,0.0000,0.0000,2427.6773,2427.6773,22.5181,15.2208,475.0000,0.0000,475.0000,0.0123,128.3784,3.7000,1.0000,0.0000,0.0000,0.0000,128.3784,0.0000,0.0000,0.0000,346.6216,346.6216,22.4865,15.6382,5083.6000,371.1000,4712.5000,0.1318,1155.3636,4.4000,1.0000,75.7347,4.9000,1.0000,1231.0983,0.0000,0.0000,446.8347,3928.2364,3481.4017,22.2723,14.9750,7905.7000,0.0000,7905.7000,0.2050,2136.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2136.6757,0.0000,0.0000,0.0000,5769.0243,5769.0243,21.9147,19.2325,20.5736,-2.9050,-43574.3144,4.2121,483.3284,4.8333,4.2121,0.0000,2.7168,19.2354,17.8839,18.5596,-2.7447,-21957.8966,4.2121,976.3518,9.7635,4.2121,0.0000,9.5529,17.8900,17.1522,17.5211,-1.7122,-11985.4590,4.2121,1160.6830,11.6068,4.2121,0.0000,12.4721,22.6817,22.6769,10.3510,22.6722,10.3209,22.6675,10.2913,22.6675,860.5167,34.4207,22.4967,22.4933,8.5984,22.4899,8.5758,22.4865,8.5535,22.4865,860.5167,34.4207,21.9172,21.9159,6.1797,21.9151,6.1483,21.9147,6.1242,21.9147,251.9193,5.0384,19.2325,19.2335,-0.1365,19.2345,-0.1224,19.2354,-0.1084,19.2354,860.5167,34.4207,17.8839,17.8859,-3.5128,17.8879,-3.5039,17.8900,-3.4950,17.8900,860.5167,34.4207,17.1522,17.1625,-7.7747,17.1727,-7.7065,17.1828,-7.6387,17.1828,251.9193,5.0384,4.2121,36.9771,2.8081,0.0000,24.7419,61.7189,-51964.8000,-77310.6689,-77517.6700
7318.0000,17.1871,29.2042,1743.6000,65689.3000,-63945.7000,1.7031,396.2727,4.4000,1.0000,14597.6222,4.5000,1.0000,14993.8949,0.0000,0.0000,80286.9222,1347.3273,-78939.5949,22.0032,14.7059,10992.7000,0.0000,10992.7000,0.2850,2971.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2971.0000,0.0000,0.0000,0.0000,8021.7000,8021.7000,21.5296,13.8023,18660.9000,0.0000,18660.9000,0.4838,4241.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4241.1136,0.0000,0.0000,0.0000,14419.7864,14419.7864,20.6499,13.3526,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,20.6707,13.2679,6651.3000,179.2000,6472.1000,0.1724,1511.6591,4.4000,1.0000,36.5714,4.9000,1.0000,1548.2305,0.0000,0.0000,215.7714,5139.6409,4923.8695,20.3703,13.0730,6898.8000,0.0000,6898.8000,0.1789,1864.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1864.5405,0.0000,0.0000,0.0000,5034.2595,5034.2595,20.2125,19.9899,20.1012,-0.2432,-3648.4028,4.2496,496.1227,4.9612,4.2496,0.0000,2.7901,19.9680,17.5786,18.7733,-4.8955,-39164.0369,4.2496,977.1760,9.7718,4.2496,0.0000,9.8105,17.5920,17.1659,17.3789,-0.9977,-6984.1165,4.2496,1177.4209,11.7742,4.2496,0.0000,12.8085,21.5138,21.5191,-0.2112,21.5244,-0.1380,21.5296,-0.0655,21.5296,873.9459,34.9578,20.6330,20.6457,-8.5154,20.6583,-8.3769,20.6707,-8.2398,20.6707,873.9459,34.9578,20.0632,20.1146,-13.9827,20.1643,-13.3784,20.2125,-12.7935,20.2125,255.8189,5.1164,19.9899,19.9825,7.7591,19.9753,7.6887,19.9680,7.6190,19.9680,873.9459,34.9578,17.5786,17.5831,-6.0981,17.5876,-6.0658,17.5920,-6.0337,17.5920,873.9459,34.9578,17.1659,17.1729,-7.1440,17.1800,-7.1214,17.1871,-7.0978,17.1871,255.8189,5.1164,4.2496,37.8877,2.8331,0.0000,25.4090,63.2968,-20542.5000,-46263.6310,-49796.5562
7319.0000,17.1168,28.9943,2610.1000,58496.6000,-55886.5000,1.5166,593.2045,4.4000,1.0000,12999.2444,4.5000,1.0000,13592.4490,0.0000,0.0000,71495.8444,2016.8955,-69478.9490,21.4908,14.1935,10989.5000,0.0000,10989.5000,0.2849,2970.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2970.1351,0.0000,0.0000,0.0000,8019.3649,8019.3649,20.9981,13.2709,23663.4000,0.0000,23663.4000,0.6135,5378.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5378.0455,0.0000,0.0000,0.0000,18285.3545,18285.3545,19.8470,12.5497,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,19.8614,12.1440,8502.0000,7.0000,8495.0000,0.2204,1932.2727,4.4000,1.0000,1.4286,4.9000,1.0000,1933.7013,0.0000,0.0000,8.4286,6569.7273,6561.2987,19.4483,12.1511,3878.0000,0.0000,3878.0000,0.1005,1048.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1048.1081,0.0000,0.0000,0.0000,2829.8919,2829.8919,19.3798,20.1610,19.7704,0.8273,12409.5813,4.1184,486.6880,4.8669,4.1184,0.0000,2.5395,20.1452,17.5521,18.8487,-5.1488,-41190.2959,4.1184,944.3344,9.4433,4.1184,0.0000,8.9295,17.5614,17.0877,17.3246,-1.0748,-7523.5741,4.1184,1143.4496,11.4345,4.1184,0.0000,11.6582,20.9859,20.9900,-3.0721,20.9941,-3.0260,20.9981,-2.9800,20.9981,827.3858,33.0954,19.8301,19.8406,-12.8310,19.8510,-12.7390,19.8614,-12.6472,19.8614,827.3858,33.0954,19.2702,19.3068,-18.8598,19.3433,-18.5266,19.3798,-18.1906,19.3798,242.2970,4.8459,20.1610,20.1557,8.5111,20.1505,8.4729,20.1452,8.4347,20.1452,827.3858,33.0954,17.5521,17.5552,-5.6307,17.5583,-5.6163,17.5614,-5.6020,17.5614,827.3858,33.0954,17.0877,17.0976,-7.8162,17.1072,-7.7588,17.1168,-7.7025,17.1168,242.2970,4.8459,4.1184,34.7648,2.7456,0.0000,23.1273,57.8921,-8492.4000,-33514.3525,-36304.2887
7320.0000,17.0633,28.7932,3371.6000,52923.1000,-49551.5000,1.3721,766.2727,4.4000,1.0000,11760.6889,4.5000,1.0000,12526.9616,0.0000,0.0000,64683.7889,2605.3273,-62078.4616,21.1354,13.8381,11008.7000,0.0000,11008.7000,0.2854,2975.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2975.3243,0.0000,0.0000,0.0000,8033.3757,8033.3757,20.6216,12.8943,26327.2000,0.0000,26327.2000,0.6826,5983.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5983.4545,0.0000,0.0000,0.0000,20343.7455,20343.7455,19.2871,11.9898,375.4000,0.0000,375.4000,0.0097,101.4595,3.7000,1.0000,0.0000,0.0000,0.0000,101.4595,0.0000,0.0000,0.0000,273.9405,273.9405,19.3022,11.5749,9762.6000,0.0000,9762.6000,0.2531,2218.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2218.7727,0.0000,0.0000,0.0000,7543.8273,7543.8273,18.8073,11.5100,1234.9000,0.0000,1234.9000,0.0320,333.7568,3.7000,1.0000,0.0000,0.0000,0.0000,333.7568,0.0000,0.0000,0.0000,901.1432,901.1432,18.8507,20.2127,19.5317,1.3842,20762.7307,3.9525,471.2204,4.7122,3.9525,0.0000,2.2448,20.1983,17.5376,18.8680,-5.0701,-40561.0744,3.9525,905.6405,9.0564,3.9525,0.0000,7.8933,17.5466,17.0332,17.2899,-1.1180,-7826.1686,3.9525,1098.8517,10.9885,3.9525,0.0000,10.3054,20.6084,20.6128,-4.7423,20.6172,-4.6979,20.6216,-4.6536,20.6216,770.1228,30.8049,19.2692,19.2802,-15.2317,19.2912,-15.1428,19.3022,-15.0542,19.3022,770.1228,30.8049,18.7482,18.7826,-21.0265,18.8168,-20.7432,18.8507,-20.4609,18.8507,225.6596,4.5132,20.2127,20.2079,8.3407,20.2031,8.3094,20.1983,8.2782,20.1983,770.1228,30.8049,17.5376,17.5406,-5.3233,17.5436,-5.3101,17.5466,-5.2969,17.5466,770.1228,30.8049,17.0332,17.0433,-8.1393,17.0533,-8.0838,17.0633,-8.0285,17.0633,225.6596,4.5132,3.9525,31.0589,2.6350,0.0000,20.4435,51.5024,-842.7000,-24982.4294,-27624.5123
7321.0000,17.0302,28.6119,3969.5000,47891.3000,-43921.8000,1.2417,902.1591,4.4000,1.0000,10642.5111,4.5000,1.0000,11544.6702,0.0000,0.0000,58533.8111,3067.3409,-55466.4702,20.7924,13.4951,11006.3000,0.0000,11006.3000,0.2854,2974.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2974.6757,0.0000,0.0000,0.0000,8031.6243,8031.6243,20.2640,12.5367,27900.1000,0.0000,27900.1000,0.7234,6340.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6340.9318,0.0000,0.0000,0.0000,21559.1682,21559.1682,18.8017,11.5044,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,18.8198,11.0926,10386.8000,0.0000,10386.8000,0.2693,2360.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2360.6364,0.0000,0.0000,0.0000,8026.1636,8026.1636,18.2754,10.9781,732.9000,0.0000,732.9000,0.0190,198.0811,3.7000,1.0000,0.0000,0.0000,0.0000,198.0811,0.0000,0.0000,0.0000,534.8189,534.8189,18.3525,20.2965,19.3245,1.9107,28661.2170,3.8224,459.2318,4.5923,3.8224,0.0000,2.0304,20.2805,17.4982,18.8894,-5.1275,-41019.7343,3.8224,875.1412,8.7514,3.8224,0.0000,7.1396,17.5079,17.0003,17.2541,-1.0693,-7484.8071,3.8224,1064.1590,10.6416,3.8224,0.0000,9.3213,20.2476,20.2531,-6.5129,20.2586,-6.4620,20.2640,-6.4113,20.2640,726.4960,29.0598,18.7833,18.7956,-17.3217,18.8077,-17.2280,18.8198,-17.1346,18.8198,726.4960,29.0598,18.2392,18.2774,-23.6463,18.3151,-23.3326,18.3525,-23.0222,18.3525,212.9783,4.2596,20.2965,20.2912,8.7155,20.2858,8.6801,20.2805,8.6448,20.2805,726.4960,29.0598,17.4982,17.5015,-5.3911,17.5047,-5.3755,17.5079,-5.3600,17.5079,726.4960,29.0598,17.0003,17.0103,-8.2170,17.0203,-8.1656,17.0302,-8.1145,17.0302,212.9783,4.2596,3.8224,28.3382,2.5483,0.0000,18.4913,46.8295,6474.9000,-17044.2573,-19843.3245
7322.0000,17.0078,28.3356,5034.9000,43502.2000,-38467.3000,1.1279,1144.2955,4.4000,1.0000,9667.1556,4.5000,1.0000,10811.4510,0.0000,0.0000,53169.3556,3890.6045,-49278.7510,20.4481,13.1508,11047.2000,0.0000,11047.2000,0.2864,2985.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2985.7297,0.0000,0.0000,0.0000,8061.4703,8061.4703,19.9055,12.1782,28967.2000,0.0000,28967.2000,0.7510,6583.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6583.4545,0.0000,0.0000,0.0000,22383.7455,22383.7455,18.3428,11.0455,365.6000,0.0000,365.6000,0.0095,98.8108,3.7000,1.0000,0.0000,0.0000,0.0000,98.8108,0.0000,0.0000,0.0000,266.7892,266.7892,18.3649,10.6377,11254.6000,0.0000,11254.6000,0.2918,2557.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2557.8636,0.0000,0.0000,0.0000,8696.7364,8696.7364,17.7578,10.4605,354.3000,0.0000,354.3000,0.0092,95.7568,3.7000,1.0000,0.0000,0.0000,0.0000,95.7568,0.0000,0.0000,0.0000,258.5432,258.5432,17.8652,20.4063,19.1358,2.4265,36397.7685,3.7137,449.3078,4.4931,3.7137,0.0000,1.8620,20.3883,17.4453,18.9168,-5.2692,-42153.9890,3.7137,849.3659,8.4937,3.7137,0.0000,6.5472,17.4559,16.9777,17.2168,-0.9786,-6850.3091,3.7137,1035.3612,10.3536,3.7137,0.0000,8.5480,19.8853,19.8921,-8.4108,19.8988,-8.3517,19.9055,-8.2930,19.9055,690.8628,27.6345,18.3242,18.3378,-19.4081,18.3514,-19.3069,18.3649,-19.2060,18.3649,690.8628,27.6345,17.7397,17.7821,-26.4147,17.8239,-26.0715,17.8652,-25.7320,17.8652,202.6167,4.0523,20.4063,20.4003,9.3851,20.3943,9.3449,20.3883,9.3049,20.3883,690.8628,27.6345,17.4453,17.4489,-5.6204,17.4524,-5.6027,17.4559,-5.5850,17.4559,690.8628,27.6345,16.9777,16.9878,-8.2149,16.9978,-8.1653,17.0078,-8.1160,17.0078,202.6167,4.0523,3.7137,26.1836,2.4758,0.0000,16.9572,43.1408,13521.6000,-9611.4665,-12606.5295
7323.0000,16.9877,28.0212,6145.1000,39946.4000,-33801.3000,1.0357,1396.6136,4.4000,1.0000,8876.9778,4.5000,1.0000,10273.5914,0.0000,0.0000,48823.3778,4748.4864,-44074.8914,20.0657,12.7684,11021.2000,0.0000,11021.2000,0.2857,2978.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2978.7027,0.0000,0.0000,0.0000,8042.4973,8042.4973,19.5282,11.8010,31810.1000,0.0000,31810.1000,0.8247,7229.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7229.5682,0.0000,0.0000,0.0000,24580.5318,24580.5318,17.8116,10.5143,380.2000,0.0000,380.2000,0.0099,102.7568,3.7000,1.0000,0.0000,0.0000,0.0000,102.7568,0.0000,0.0000,0.0000,277.4432,277.4432,17.8393,10.1120,11949.2000,0.0000,11949.2000,0.3098,2715.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2715.7273,0.0000,0.0000,0.0000,9233.4727,9233.4727,17.1945,9.8972,354.3000,0.0000,354.3000,0.0092,95.7568,3.7000,1.0000,0.0000,0.0000,0.0000,95.7568,0.0000,0.0000,0.0000,258.5432,258.5432,17.3188,20.5572,18.9380,3.0914,46370.9277,3.7125,452.4954,4.5250,3.7125,0.0000,1.8603,20.5367,17.4042,18.9705,-5.6069,-44854.8482,3.7125,847.3999,8.4740,3.7125,0.0000,6.5411,17.4149,16.9578,17.1863,-0.9350,-6545.3427,3.7125,1036.2544,10.3625,3.7125,0.0000,8.5400,19.5041,19.5122,-10.5337,19.5202,-10.4664,19.5282,-10.3994,19.5282,690.4886,27.6195,17.7922,17.8080,-22.3585,17.8237,-22.2434,17.8393,-22.1287,17.8393,690.4886,27.6195,17.1764,17.2245,-30.0768,17.2719,-29.6870,17.3188,-29.3018,17.3188,202.5079,4.0502,20.5572,20.5504,10.4381,20.5435,10.3921,20.5367,10.3463,20.5367,690.4886,27.6195,17.4042,17.4078,-5.7347,17.4113,-5.7179,17.4149,-5.7011,17.4149,690.4886,27.6195,16.9578,16.9678,-8.2227,16.9778,-8.1755,16.9877,-8.1285,16.9877,202.5079,4.0502,3.7125,26.1613,2.4750,0.0000,16.9414,43.1027,21713.7000,-1682.4031,-5029.2633
7324.0000,16.8895,28.5025,4446.3000,56395.8000,-51949.5000,1.4622,1010.5227,4.4000,1.0000,12532.4000,4.5000,1.0000,13542.9227,0.0000,0.0000,68928.2000,3435.7773,-65492.4227,20.7851,13.4878,11033.1000,0.0000,11033.1000,0.2861,2981.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2981.9189,0.0000,0.0000,0.0000,8051.1811,8051.1811,20.2974,12.5701,31617.8000,0.0000,31617.8000,0.8198,7185.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7185.8636,0.0000,0.0000,0.0000,24431.9364,24431.9364,18.8441,11.5468,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,18.8295,11.1022,11931.2000,0.0000,11931.2000,0.3093,2711.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2711.6364,0.0000,0.0000,0.0000,9219.5636,9219.5636,18.2811,10.9838,733.4000,0.0000,733.4000,0.0190,198.2162,3.7000,1.0000,0.0000,0.0000,0.0000,198.2162,0.0000,0.0000,0.0000,535.1838,535.1838,18.2335,19.7643,18.9989,1.7157,25735.0194,4.3588,530.0547,5.3005,4.3588,0.0000,3.0106,19.7714,17.8265,18.7989,-4.0871,-32696.7615,4.3588,1001.3161,10.0132,4.3588,0.0000,10.5861,17.8230,16.8562,17.3396,-2.3218,-16252.8978,4.3588,1209.4888,12.0949,4.3588,0.0000,13.8210,20.3062,20.3032,-0.9969,20.3002,-1.0442,20.2974,-1.0907,20.2974,913.5268,36.5411,18.8282,18.8285,-9.8447,18.8289,-9.8890,18.8295,-9.9321,18.8295,913.5268,36.5411,18.2492,18.2427,-14.2932,18.2374,-14.5775,18.2335,-14.8430,18.2335,267.3101,5.3462,19.7643,19.7667,2.1278,19.7691,2.1759,19.7714,2.2232,19.7714,913.5268,36.5411,17.8265,17.8253,-1.3146,17.8241,-1.3452,17.8230,-1.3754,17.8230,913.5268,36.5411,16.8562,16.8674,-9.2363,16.8785,-9.1770,16.8895,-9.1183,16.8895,267.3101,5.3462,4.3588,40.6180,2.9058,0.0000,27.4178,68.0358,3733.2000,-22986.6011,-23214.6399
7325.0000,16.9311,28.6325,4243.9000,62968.9000,-58725.0000,1.6326,964.5227,4.4000,1.0000,13993.0889,4.5000,1.0000,14957.6116,0.0000,0.0000,76961.9889,3279.3773,-73682.6116,20.9985,13.7012,11038.4000,0.0000,11038.4000,0.2862,2983.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2983.3514,0.0000,0.0000,0.0000,8055.0486,8055.0486,20.5491,12.8218,31461.6000,0.0000,31461.6000,0.8157,7150.3636,4.4000,1.0000,0.0000,0.0000,0.0000,7150.3636,0.0000,0.0000,0.0000,24311.2364,24311.2364,19.2070,11.9097,480.1000,0.0000,480.1000,0.0124,129.7568,3.7000,1.0000,0.0000,0.0000,0.0000,129.7568,0.0000,0.0000,0.0000,350.3432,350.3432,19.1921,11.4648,11180.8000,0.0000,11180.8000,0.2899,2541.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2541.0909,0.0000,0.0000,0.0000,8639.7091,8639.7091,18.7152,11.4179,3640.2000,0.0000,3640.2000,0.0944,983.8378,3.7000,1.0000,0.0000,0.0000,0.0000,983.8378,0.0000,0.0000,0.0000,2656.3622,2656.3622,18.5791,19.5013,19.0402,1.1137,16705.4366,4.6968,570.2790,5.7028,4.6968,0.0000,3.7668,19.5039,17.8927,18.6983,-3.6485,-29188.1590,4.6968,1083.0462,10.8305,4.6968,0.0000,13.2448,17.8934,16.9110,17.4022,-2.5424,-17796.8614,4.6968,1300.1562,13.0016,4.6968,0.0000,17.2922,20.5538,20.5522,1.2632,20.5506,1.2438,20.5491,1.2244,20.5491,1040.9357,41.6374,19.1877,19.1892,-6.3915,19.1906,-6.4058,19.1921,-6.4200,19.1921,1040.9357,41.6374,18.5686,18.5722,-10.4292,18.5757,-10.5075,18.5791,-10.5876,18.5791,304.2774,6.0855,19.5013,19.5022,0.4565,19.5030,0.4767,19.5039,0.4969,19.5039,1040.9357,41.6374,17.8927,17.8929,-1.1309,17.8932,-1.1403,17.8934,-1.1498,17.8934,1040.9357,41.6374,16.9110,16.9176,-8.2490,16.9243,-8.2469,16.9311,-8.2433,16.9311,304.2774,6.0855,4.6968,49.8618,3.1312,0.0000,34.3038,84.1656,-923.9000,-29669.9121,-30279.5838
7326.0000,17.0851,29.2035,1669.6000,124243.9000,-122574.3000,3.2213,379.4545,4.4000,1.0000,27609.7556,4.5000,1.0000,27989.2101,0.0000,0.0000,151853.6556,1290.1455,-150563.5101,22.7894,15.4921,11015.5000,0.0000,11015.5000,0.2856,2977.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2977.1622,0.0000,0.0000,0.0000,8038.3378,8038.3378,22.4498,14.7225,17562.3000,0.0000,17562.3000,0.4553,3991.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3991.4318,0.0000,0.0000,0.0000,13570.8682,13570.8682,21.9356,14.6383,436.6000,0.0000,436.6000,0.0113,118.0000,3.7000,1.0000,0.0000,0.0000,0.0000,118.0000,0.0000,0.0000,0.0000,318.6000,318.6000,21.8816,14.1543,10601.6000,0.0000,10601.6000,0.2749,2409.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2409.4545,0.0000,0.0000,0.0000,8192.1455,8192.1455,21.5712,14.2739,12107.7000,0.0000,12107.7000,0.3139,3272.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3272.3514,0.0000,0.0000,0.0000,8835.3486,8835.3486,21.0991,18.4199,19.7595,-4.7145,-70717.3952,6.8434,809.0434,8.0904,6.8434,0.0000,11.6517,18.4378,18.1730,18.3054,-0.8735,-6987.8269,6.8434,1601.5714,16.0157,6.8434,0.0000,40.9702,18.1694,17.0796,17.6245,-4.1096,-28767.3099,6.8434,1878.3385,18.7834,6.8434,0.0000,53.4899,22.4848,22.4731,20.0977,22.4614,19.9820,22.4498,19.8669,22.4498,2015.3043,80.6122,21.9235,21.9095,20.3677,21.8955,20.2063,21.8816,20.0459,21.8816,2015.3043,80.6122,21.2365,21.1896,21.3087,21.1438,20.6497,21.0991,20.0036,21.0991,586.1952,11.7239,18.4199,18.4259,-9.4175,18.4318,-9.3501,18.4378,-9.2830,18.4378,2015.3043,80.6122,18.1730,18.1718,1.3552,18.1706,1.3323,18.1694,1.3096,18.1694,2015.3043,80.6122,17.0796,17.0813,-6.1317,17.0832,-6.1810,17.0851,-6.2290,17.0851,586.1952,11.7239,6.8434,140.5162,4.5623,0.0000,106.1117,246.6279,-70850.6000,-111608.2100,-106472.5319
7327.0000,17.2638,29.4660,430.0000,165433.8000,-165003.8000,4.2892,97.7273,4.4000,1.0000,36763.0667,4.5000,1.0000,36860.7939,0.0000,0.0000,202196.8667,332.2727,-201864.5939,23.3017,16.0044,18718.6000,0.0000,18718.6000,0.4853,5059.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5059.0811,0.0000,0.0000,0.0000,13659.5189,13659.5189,22.8745,15.1473,14294.3000,0.0000,14294.3000,0.3706,3248.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3248.7045,0.0000,0.0000,0.0000,11045.5955,11045.5955,22.5442,15.2469,852.9000,0.0000,852.9000,0.0221,230.5135,3.7000,1.0000,0.0000,0.0000,0.0000,230.5135,0.0000,0.0000,0.0000,622.3865,622.3865,22.5050,14.7777,10722.7000,0.0000,10722.7000,0.2780,2436.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2436.9773,0.0000,0.0000,0.0000,8285.7227,8285.7227,22.2571,14.9598,12866.0000,0.0000,12866.0000,0.3336,3477.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3477.2973,0.0000,0.0000,0.0000,9388.7027,9388.7027,21.9155,18.6487,20.2821,-7.2814,-109220.4013,8.6682,1005.2900,10.0529,8.6682,0.0000,23.6784,18.6510,18.0771,18.3641,-2.3985,-19187.7255,8.6682,2024.1326,20.2413,8.6682,0.0000,83.2591,18.0778,17.2629,17.6704,-3.8921,-27244.7319,8.6682,2375.0185,23.7502,8.6682,0.0000,108.7014,22.8931,22.8869,21.1578,22.8807,21.1152,22.8745,21.0725,22.8745,3058.0375,122.3215,22.5255,22.5187,22.1584,22.5118,22.0962,22.5050,22.0339,22.5050,3058.0375,122.3215,21.9763,21.9562,25.2894,21.9359,25.0608,21.9155,24.8290,21.9155,886.9231,17.7385,18.6487,18.6495,-5.0611,18.6502,-5.0557,18.6510,-5.0501,18.6510,3058.0375,122.3215,18.0771,18.0773,-0.1601,18.0776,-0.1654,18.0778,-0.1707,18.0778,3058.0375,122.3215,17.2629,17.2632,-4.1544,17.2635,-4.2097,17.2638,-4.2643,17.2638,886.9231,17.7385,8.6682,269.9169,5.7788,0.0000,215.6389,485.5558,-107549.3000,-158862.6676,-155652.8587
7328.0000,17.3213,29.5393,96.5000,179355.1000,-179258.6000,4.6501,21.9318,4.4000,1.0000,39856.6889,4.5000,1.0000,39878.6207,0.0000,0.0000,219211.7889,74.5682,-219137.2207,23.5253,16.2280,22811.1000,0.0000,22811.1000,0.5914,6165.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6165.1622,0.0000,0.0000,0.0000,16645.9378,16645.9378,23.0384,34.5995,561.9000,9051.9000,-8490.0000,0.2347,127.7045,4.4000,1.0000,1847.3265,4.9000,1.0000,1975.0311,0.0000,0.0000,10899.2265,434.1955,-10465.0311,23.3346,16.0373,1410.0000,0.0000,1410.0000,0.0366,381.0811,3.7000,1.0000,0.0000,0.0000,0.0000,381.0811,0.0000,0.0000,0.0000,1028.9189,1028.9189,23.2815,15.5543,10488.9000,0.0000,10488.9000,0.2719,2383.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2383.8409,0.0000,0.0000,0.0000,8105.0591,8105.0591,23.0521,15.7548,12360.5000,0.0000,12360.5000,0.3205,3340.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3340.6757,0.0000,0.0000,0.0000,9019.8243,9019.8243,22.7295,18.7619,20.7457,-9.3429,-140143.7961,9.1578,1044.2893,10.4429,9.1578,0.0000,27.9215,18.7634,18.0771,18.4203,-3.0302,-24241.9121,9.1578,2133.9289,21.3393,9.1578,0.0000,98.1789,18.0773,17.3172,17.6973,-3.8354,-26847.7691,9.1578,2506.5906,25.0659,9.1578,0.0000,128.1804,23.0540,23.0488,20.7496,23.0436,20.7169,23.0384,20.6842,23.0384,3370.0636,134.8025,23.3055,23.2975,27.0353,23.2895,26.9646,23.2815,26.8940,23.2815,3370.0636,134.8025,22.7967,22.7742,31.3618,22.7518,31.1120,22.7295,30.8636,22.7295,976.7814,19.5356,18.7619,18.7624,-3.2204,18.7629,-3.2146,18.7634,-3.2087,18.7634,3370.0636,134.8025,18.0771,18.0772,-0.2935,18.0773,-0.3011,18.0773,-0.3087,18.0773,3370.0636,134.8025,17.3172,17.3186,-3.9303,17.3199,-3.9631,17.3213,-3.9958,17.3213,976.7814,19.5356,9.1578,314.2176,6.1052,0.0000,254.2808,568.4984,-140678.1000,-194802.5116,-191233.4773
7329.0000,17.3739,29.5961,0.0000,194427.9000,-194427.9000,5.0409,0.0000,0.0000,0.0000,43206.2000,4.5000,1.0000,43206.2000,0.0000,0.0000,237634.1000,0.0000,-237634.1000,23.6799,16.3826,25925.7000,0.0000,25925.7000,0.6722,7006.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7006.9459,0.0000,0.0000,0.0000,18918.7541,18918.7541,23.1635,35.2043,0.0000,9933.3000,-9933.3000,0.2575,0.0000,0.0000,0.0000,2027.2041,4.9000,1.0000,2027.2041,0.0000,0.0000,11960.5041,0.0000,-11960.5041,23.4809,16.1836,1518.3000,0.0000,1518.3000,0.0394,410.3514,3.7000,1.0000,0.0000,0.0000,0.0000,410.3514,0.0000,0.0000,0.0000,1107.9486,1107.9486,23.4335,15.8230,8574.7000,83.1000,8491.6000,0.2223,1948.7955,4.4000,1.0000,16.9592,4.9000,1.0000,1965.7546,0.0000,0.0000,100.0592,6625.9045,6525.8454,23.2604,15.9631,10843.9000,0.0000,10843.9000,0.2811,2930.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2930.7838,0.0000,0.0000,0.0000,7913.1162,7913.1162,23.0028,19.0460,21.0244,-9.9403,-149105.0464,9.7702,1102.9378,11.0294,9.7702,0.0000,33.9057,19.0444,18.1253,18.5849,-4.3292,-34633.4664,9.7702,2262.5564,22.6256,9.7702,0.0000,119.2208,18.1250,17.3704,17.7477,-4.0621,-28434.3833,9.7702,2669.0642,26.6906,9.7702,0.0000,155.6524,23.1779,23.1731,20.6243,23.1683,20.5960,23.1635,20.5677,23.1635,3779.1445,151.1658,23.4515,23.4455,25.7178,23.4395,25.6724,23.4335,25.6271,23.4335,3779.1445,151.1658,23.0504,23.0345,30.7558,23.0186,30.6021,23.0028,30.4482,23.0028,1094.5164,21.8903,19.0460,19.0455,-0.0721,19.0449,-0.0760,19.0444,-0.0798,19.0444,3779.1445,151.1658,18.1253,18.1252,0.0825,18.1251,0.0734,18.1250,0.0644,18.1250,3779.1445,151.1658,17.3704,17.3716,-3.5996,17.3727,-3.6315,17.3739,-3.6632,17.3739,1094.5164,21.8903,9.7702,375.8642,6.5134,0.0000,308.7789,684.6431,-157581.7000,-215128.9398,-212172.8961
7330.0000,17.4463,29.6685,0.0000,207783.9000,-207783.9000,5.3872,0.0000,0.0000,0.0000,46174.2000,4.5000,1.0000,46174.2000,0.0000,0.0000,253958.1000,0.0000,-253958.1000,23.6855,16.3882,30606.0000,0.0000,30606.0000,0.7935,8271.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8271.8919,0.0000,0.0000,0.0000,22334.1081,22334.1081,23.1252,35.1660,0.0000,14804.5000,-14804.5000,0.3838,0.0000,0.0000,0.0000,3021.3265,4.9000,1.0000,3021.3265,0.0000,0.0000,17825.8265,0.0000,-17825.8265,23.5631,16.2659,1548.8000,0.0000,1548.8000,0.0402,418.5946,3.7000,1.0000,0.0000,0.0000,0.0000,418.5946,0.0000,0.0000,0.0000,1130.2054,1130.2054,23.5197,16.6347,6783.3000,474.5000,6308.8000,0.1759,1541.6591,4.4000,1.0000,96.8367,4.9000,1.0000,1638.4958,0.0000,0.0000,571.3367,5241.6409,4670.3042,23.4050,16.1077,9832.9000,0.0000,9832.9000,0.2549,2657.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2657.5405,0.0000,0.0000,0.0000,7175.3595,7175.3595,23.1872,19.3101,21.2486,-10.5210,-157815.7050,10.5532,1181.7479,11.8175,10.5532,0.0000,42.7292,19.3072,18.2372,18.7722,-5.4437,-43549.6176,10.5532,2426.7705,24.2677,10.5532,0.0000,150.2465,18.2360,17.4444,17.8402,-4.6030,-32221.0392,10.5532,2872.8496,28.7285,10.5532,0.0000,196.1589,23.1368,23.1329,19.1967,23.1291,19.1778,23.1252,19.1590,23.1252,4332.3417,173.2937,23.5354,23.5302,24.7426,23.5250,24.7052,23.5197,24.6679,23.5197,4332.3417,173.2937,23.2287,23.2149,30.2888,23.2010,30.1590,23.1872,30.0296,23.1872,1253.6120,25.0722,19.3101,19.3091,2.3906,19.3081,2.3842,19.3072,2.3778,19.3072,4332.3417,173.2937,18.2372,18.2368,1.0408,18.2364,1.0293,18.2360,1.0179,18.2360,4332.3417,173.2937,17.4444,17.4450,-2.9831,17.4457,-3.0180,17.4463,-3.0525,17.4463,1253.6120,25.0722,10.5532,465.3356,7.0355,0.0000,389.1346,854.4702,-174291.9000,-236473.9494,-233586.3618
7331.0000,17.5103,29.7326,0.0000,214522.2000,-214522.2000,5.5619,0.0000,0.0000,0.0000,47671.6000,4.5000,1.0000,47671.6000,0.0000,0.0000,262193.8000,0.0000,-262193.8000,23.7633,16.4660,32168.4000,0.0000,32168.4000,0.8340,8694.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8694.1622,0.0000,0.0000,0.0000,23474.2378,23474.2378,23.1917,35.2325,0.0000,16947.4000,-16947.4000,0.4394,0.0000,0.0000,0.0000,3458.6531,4.9000,1.0000,3458.6531,0.0000,0.0000,20406.0531,0.0000,-20406.0531,23.6783,16.3810,1829.2000,0.0000,1829.2000,0.0474,494.3784,3.7000,1.0000,0.0000,0.0000,0.0000,494.3784,0.0000,0.0000,0.0000,1334.8216,1334.8216,23.6313,16.9065,6135.2000,510.8000,5624.4000,0.1591,1394.3636,4.4000,1.0000,104.2449,4.9000,1.0000,1498.6085,0.0000,0.0000,615.0449,4740.8364,4125.7915,23.5329,16.2356,7937.2000,0.0000,7937.2000,0.2058,2145.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2145.1892,0.0000,0.0000,0.0000,5792.0108,5792.0108,23.3549,19.4761,21.4155,-10.8427,-162641.0488,10.8714,1210.0975,12.1010,10.8714,0.0000,46.7111,19.4730,18.3351,18.9041,-5.9641,-47712.6560,10.8714,2487.6102,24.8761,10.8714,0.0000,164.2479,18.3336,17.5088,17.9212,-4.9403,-34582.0972,10.8714,2950.3448,29.5034,10.8714,0.0000,214.4389,23.2035,23.1996,19.2534,23.1956,19.2327,23.1917,19.2120,23.1917,4566.6265,182.6651,23.6465,23.6414,24.5404,23.6364,24.5046,23.6313,24.4689,23.6313,4566.6265,182.6651,23.3948,23.3814,30.2682,23.3681,30.1444,23.3549,30.0211,23.3549,1320.9545,26.4191,19.4761,19.4751,3.6469,19.4740,3.6414,19.4730,3.6359,19.4730,4566.6265,182.6651,18.3351,18.3346,1.7435,18.3341,1.7320,18.3336,1.7204,18.3336,4566.6265,182.6651,17.5088,17.5093,-2.5101,17.5098,-2.5432,17.5103,-2.5761,17.5103,1320.9545,26.4191,10.8714,505.2518,7.2476,0.0000,425.3978,930.6496,-183910.4000,-247872.9913,-244935.8021
7332.0000,17.5794,29.8016,0.0000,225716.5000,-225716.5000,5.8521,0.0000,0.0000,0.0000,50159.2222,4.5000,1.0000,50159.2222,0.0000,0.0000,275875.7222,0.0000,-275875.7222,23.9151,16.6178,27878.8000,0.0000,27878.8000,0.7228,7534.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7534.8108,0.0000,0.0000,0.0000,20343.9892,20343.9892,23.4345,35.4753,0.0000,22834.7000,-22834.7000,0.5920,0.0000,0.0000,0.0000,4660.1429,4.9000,1.0000,4660.1429,0.0000,0.0000,27494.8429,0.0000,-27494.8429,24.0660,16.7687,2174.7000,0.0000,2174.7000,0.0564,587.7568,3.7000,1.0000,0.0000,0.0000,0.0000,587.7568,0.0000,0.0000,0.0000,1586.9432,1586.9432,24.0120,18.5746,4756.1000,904.5000,3851.6000,0.1233,1080.9318,4.4000,1.0000,184.5918,4.9000,1.0000,1265.5237,0.0000,0.0000,1089.0918,3675.1682,2586.0763,23.9526,16.6553,6926.1000,0.0000,6926.1000,0.1796,1871.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1871.9189,0.0000,0.0000,0.0000,5054.1811,5054.1811,23.7877,19.5899,21.6888,-12.1858,-182787.5622,11.2893,1244.3869,12.4439,11.2893,0.0000,52.3085,19.5868,18.4270,19.0069,-6.3127,-50501.3728,11.2893,2573.3445,25.7334,11.2893,0.0000,183.9298,18.4251,17.5787,18.0019,-5.2654,-36857.6515,11.2893,3054.3942,30.5439,11.2893,0.0000,240.1352,23.4479,23.4434,21.1114,23.4390,21.0856,23.4345,21.0599,23.4345,4882.7445,195.3098,24.0295,24.0237,27.2463,24.0178,27.2033,24.0120,27.1603,24.0120,4882.7445,195.3098,23.8365,23.8202,33.8858,23.8039,33.7275,23.7877,33.5703,23.7877,1411.7878,28.2358,19.5899,19.5888,4.3792,19.5878,4.3743,19.5868,4.3694,19.5868,4882.7445,195.3098,18.4270,18.4264,2.3505,18.4258,2.3388,18.4251,2.3271,18.4251,4882.7445,195.3098,17.5787,17.5789,-1.9725,17.5791,-2.0063,17.5794,-2.0398,17.5794,1411.7878,28.2358,11.2893,560.9484,7.5262,0.0000,476.3735,1037.3219,-207720.0000,-273799.3752,-270146.5865
7333.0000,17.6592,29.8814,0.0000,233433.0000,-233433.0000,6.0522,0.0000,0.0000,0.0000,51874.0000,4.5000,1.0000,51874.0000,0.0000,0.0000,285307.0000,0.0000,-285307.0000,23.9248,16.6275,32166.5000,0.0000,32166.5000,0.8340,8693.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8693.6486,0.0000,0.0000,0.0000,23472.8514,23472.8514,23.3985,35.4393,0.0000,25569.8000,-25569.8000,0.6629,0.0000,0.0000,0.0000,5218.3265,4.9000,1.0000,5218.3265,0.0000,0.0000,30788.1265,0.0000,-30788.1265,24.0747,16.7774,2074.4000,0.0000,2074.4000,0.0538,560.6486,3.7000,1.0000,0.0000,0.0000,0.0000,560.6486,0.0000,0.0000,0.0000,1513.7514,1513.7514,24.0271,19.1540,4158.3000,985.7000,3172.6000,0.1078,945.0682,4.4000,1.0000,201.1633,4.9000,1.0000,1146.2314,0.0000,0.0000,1186.8633,3213.2318,2026.3686,23.9826,16.6853,6167.9000,0.0000,6167.9000,0.1599,1667.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1667.0000,0.0000,0.0000,0.0000,4500.9000,4500.9000,23.8471,19.8100,21.8285,-12.2555,-183832.3202,11.8059,1294.8570,12.9486,11.8059,0.0000,59.8227,19.8055,18.5377,19.1716,-7.2160,-57727.7363,11.8059,2674.6114,26.7461,11.8059,0.0000,210.3516,18.5355,17.6595,18.0975,-5.6987,-39891.0047,11.8059,3182.5981,31.8260,11.8059,0.0000,274.6310,23.4093,23.4057,19.9469,23.4021,19.9306,23.3985,19.9144,23.3985,5286.3987,211.4559,24.0414,24.0366,25.9994,24.0319,25.9691,24.0271,25.9388,24.0271,5286.3987,211.4559,23.8838,23.8715,32.4213,23.8593,32.3206,23.8471,32.2200,23.8471,1527.7254,30.5545,19.8100,19.8085,6.2003,19.8070,6.1912,19.8055,6.1822,19.8055,5286.3987,211.4559,18.5377,18.5370,3.1277,18.5362,3.1152,18.5355,3.1027,18.5355,5286.3987,211.4559,17.6595,17.6593,-1.3203,17.6593,-1.3556,17.6592,-1.3905,17.6592,1527.7254,30.5545,11.8059,635.0472,7.8706,0.0000,544.8054,1179.8525,-215421.4000,-284581.2553,-281451.0612
7334.0000,17.7268,29.9491,0.0000,242868.2000,-242868.2000,6.2968,0.0000,0.0000,0.0000,53970.7111,4.5000,1.0000,53970.7111,0.0000,0.0000,296838.9111,0.0000,-296838.9111,24.1202,16.8229,30605.0000,0.0000,30605.0000,0.7935,8271.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8271.6216,0.0000,0.0000,0.0000,22333.3784,22333.3784,23.6263,35.6672,0.0000,25646.1000,-25646.1000,0.6649,0.0000,0.0000,0.0000,5233.8980,4.9000,1.0000,5233.8980,0.0000,0.0000,30879.9980,0.0000,-30879.9980,24.2914,16.9941,1394.0000,0.0000,1394.0000,0.0361,376.7568,3.7000,1.0000,0.0000,0.0000,0.0000,376.7568,0.0000,0.0000,0.0000,1017.2432,1017.2432,24.2537,20.2216,3606.2000,1106.7000,2499.5000,0.0935,819.5909,4.4000,1.0000,225.8571,4.9000,1.0000,1045.4481,0.0000,0.0000,1332.5571,2786.6091,1454.0519,24.2224,16.9251,5409.6000,0.0000,5409.6000,0.1403,1462.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1462.0541,0.0000,0.0000,0.0000,3947.5459,3947.5459,24.0954,19.9236,22.0095,-12.9132,-193697.8149,12.0377,1311.8028,13.1180,12.0377,0.0000,63.4154,19.9194,18.6295,19.2744,-7.4862,-59889.2233,12.0377,2716.7048,27.1670,12.0377,0.0000,222.9843,18.6270,17.7273,18.1772,-5.9676,-41773.1271,12.0377,3251.3259,32.5133,12.0377,0.0000,291.1240,23.6392,23.6349,21.7861,23.6306,21.7622,23.6263,21.7384,23.6263,5472.1159,218.8846,24.2695,24.2643,27.3619,24.2590,27.3262,24.2537,27.2906,24.2537,5472.1159,218.8846,24.1374,24.1233,34.0597,24.1094,33.9345,24.0954,33.8100,24.0954,1581.0500,31.6210,19.9236,19.9222,6.7939,19.9208,6.7868,19.9194,6.7796,19.9194,5472.1159,218.8846,18.6295,18.6286,3.6727,18.6278,3.6604,18.6270,3.6481,18.6270,5472.1159,218.8846,17.7273,17.7272,-0.8571,17.7270,-0.8908,17.7268,-0.9243,17.7268,1581.0500,31.6210,12.0377,670.2319,8.0251,0.0000,577.5236,1247.7554,-228606.2000,-298966.6896,-295360.1653
7335.0000,17.7816,30.0038,0.0000,248868.8000,-248868.8000,6.4524,0.0000,0.0000,0.0000,55304.1778,4.5000,1.0000,55304.1778,0.0000,0.0000,304172.9778,0.0000,-304172.9778,24.2854,16.9881,29051.9000,0.0000,29051.9000,0.7532,7851.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7851.8649,0.0000,0.0000,0.0000,21200.0351,21200.0351,23.8189,35.8597,0.0000,23014.2000,-23014.2000,0.5967,0.0000,0.0000,0.0000,4696.7755,4.9000,1.0000,4696.7755,0.0000,0.0000,27710.9755,0.0000,-27710.9755,24.4114,17.1141,1347.8000,0.0000,1347.8000,0.0349,364.2703,3.7000,1.0000,0.0000,0.0000,0.0000,364.2703,0.0000,0.0000,0.0000,983.5297,983.5297,24.3751,20.4410,3337.5000,1051.4000,2286.1000,0.0865,758.5227,4.4000,1.0000,214.5714,4.9000,1.0000,973.0942,0.0000,0.0000,1265.9714,2578.9773,1313.0058,24.3471,17.0498,6167.9000,0.0000,6167.9000,0.1599,1667.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1667.0000,0.0000,0.0000,0.0000,4500.9000,4500.9000,24.2122,20.0384,22.1253,-13.0135,-195202.7321,12.1255,1315.9570,13.1596,12.1255,0.0000,64.8140,20.0339,18.7024,19.3681,-7.7838,-62270.0941,12.1255,2727.0207,27.2702,12.1255,0.0000,227.9021,18.6999,17.7821,18.2410,-6.1317,-42921.8256,12.1255,3269.0943,32.6909,12.1255,0.0000,297.5446,23.8321,23.8277,22.9976,23.8233,22.9733,23.8189,22.9491,23.8189,5543.2627,221.7305,24.3904,24.3853,27.5421,24.3802,27.5092,24.3751,27.4763,24.3751,5543.2627,221.7305,24.2508,24.2379,33.9088,24.2251,33.8009,24.2122,33.6936,24.2122,1601.4755,32.0295,20.0384,20.0369,7.4721,20.0354,7.4642,20.0339,7.4564,20.0339,5543.2627,221.7305,18.7024,18.7016,4.0343,18.7007,4.0222,18.6999,4.0102,18.6999,5543.2627,221.7305,17.7821,17.7819,-0.5465,17.7818,-0.5786,17.7816,-0.6103,17.7816,1601.4755,32.0295,12.1255,683.8899,8.0837,0.0000,590.2607,1274.1506,-233029.3000,-303886.4826,-300394.6517
7336.0000,17.8608,30.0830,0.0000,260647.2000,-260647.2000,6.7578,0.0000,0.0000,0.0000,57921.6000,4.5000,1.0000,57921.6000,0.0000,0.0000,318568.8000,0.0000,-318568.8000,24.3906,17.0933,24760.9000,0.0000,24760.9000,0.6420,6692.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6692.1351,0.0000,0.0000,0.0000,18068.7649,18068.7649,24.0071,36.0479,0.0000,28727.8000,-28727.8000,0.7448,0.0000,0.0000,0.0000,5862.8163,4.9000,1.0000,5862.8163,0.0000,0.0000,34590.6163,0.0000,-34590.6163,24.7161,17.4188,1719.9000,0.0000,1719.9000,0.0446,464.8378,3.7000,1.0000,0.0000,0.0000,0.0000,464.8378,0.0000,0.0000,0.0000,1255.0622,1255.0622,24.6738,24.8821,2210.0000,1456.5000,753.5000,0.0573,502.2727,4.4000,1.0000,297.2449,4.9000,1.0000,799.5176,0.0000,0.0000,1753.7449,1707.7273,-46.0176,24.6748,17.3775,7178.9000,0.0000,7178.9000,0.1861,1940.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1940.2432,0.0000,0.0000,0.0000,5238.6568,5238.6568,24.5237,20.1762,22.3500,-14.1400,-212100.4616,12.6489,1361.8822,13.6188,12.6489,0.0000,73.5734,20.1713,18.8062,19.4888,-8.3247,-66597.2655,12.6489,2832.0186,28.3202,12.6489,0.0000,258.7024,18.8033,17.8625,18.3329,-6.5571,-45900.0474,12.6489,3411.9847,34.1198,12.6489,0.0000,337.7569,24.0203,24.0159,24.1179,24.0115,24.0943,24.0071,24.0708,24.0071,5975.5334,239.0213,24.6904,24.6849,29.6354,24.6793,29.5987,24.6738,29.5621,24.6738,5975.5334,239.0213,24.5674,24.5528,36.4605,24.5382,36.3324,24.5237,36.2050,24.5237,1725.5450,34.5109,20.1762,20.1746,8.3866,20.1729,8.3779,20.1713,8.3693,20.1713,5975.5334,239.0213,18.8062,18.8053,4.7253,18.8043,4.7124,18.8033,4.6995,18.8033,5975.5334,239.0213,17.8625,17.8619,0.0940,17.8614,0.0588,17.8608,0.0239,17.8608,1725.5450,34.5109,12.6489,768.9657,8.4326,0.0000,670.0326,1438.9983,-254961.8000,-328642.9502,-324597.7745
7337.0000,17.8599,30.0821,0.0000,257028.2000,-257028.2000,6.6639,0.0000,0.0000,0.0000,57117.3778,4.5000,1.0000,57117.3778,0.0000,0.0000,314145.5778,0.0000,-314145.5778,24.6965,17.3992,16179.5000,0.0000,16179.5000,0.4195,4372.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4372.8378,0.0000,0.0000,0.0000,11806.6622,11806.6622,24.4226,36.4634,0.0000,20409.0000,-20409.0000,0.5291,0.0000,0.0000,0.0000,4165.1020,4.9000,1.0000,4165.1020,0.0000,0.0000,24574.1020,0.0000,-24574.1020,24.9574,17.6601,1113.8000,0.0000,1113.8000,0.0289,301.0270,3.7000,1.0000,0.0000,0.0000,0.0000,301.0270,0.0000,0.0000,0.0000,812.7730,812.7730,24.9216,21.9021,2153.3000,841.9000,1311.4000,0.0558,489.3864,4.4000,1.0000,171.8163,4.9000,1.0000,661.2027,0.0000,0.0000,1013.7163,1663.9136,650.1973,24.9075,17.6102,9453.7000,0.0000,9453.7000,0.2451,2555.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2555.0541,0.0000,0.0000,0.0000,6898.6459,6898.6459,24.7129,20.1599,22.4364,-13.9475,-209212.0025,11.9136,1278.8065,12.7881,11.9136,0.0000,61.4739,20.1558,18.8013,19.4785,-7.7801,-62240.8427,11.9136,2668.4003,26.6840,11.9136,0.0000,216.1575,18.7989,17.8595,18.3292,-6.1670,-43168.7321,11.9136,3198.5410,31.9854,11.9136,0.0000,282.2110,24.4395,24.4339,27.4884,24.4282,27.4529,24.4226,27.4174,24.4226,5372.2953,214.8918,24.9397,24.9337,31.0075,24.9276,30.9670,24.9216,30.9266,24.9216,5372.2953,214.8918,24.7574,24.7425,37.2106,24.7277,37.0840,24.7129,36.9580,24.7129,1552.3900,31.0478,20.1599,20.1585,7.7429,20.1572,7.7373,20.1558,7.7318,20.1558,5372.2953,214.8918,18.8013,18.8005,4.2986,18.7997,4.2881,18.7989,4.2777,18.7989,5372.2953,214.8918,17.8595,17.8596,-0.3086,17.8598,-0.3333,17.8599,-0.3579,17.8599,1552.3900,31.0478,11.9136,651.2362,7.9424,0.0000,559.8423,1211.0785,-249378.8000,-318551.4014,-314621.5773
7338.0000,17.5840,29.8062,0.0000,155890.1000,-155890.1000,4.0417,0.0000,0.0000,0.0000,34642.2444,4.5000,1.0000,34642.2444,0.0000,0.0000,190532.3444,0.0000,-190532.3444,24.4947,17.1974,13340.3000,0.0000,13340.3000,0.3459,3605.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3605.4865,0.0000,0.0000,0.0000,9734.8135,9734.8135,24.1228,36.1637,0.0000,452.2000,-452.2000,0.0117,0.0000,0.0000,0.0000,92.2857,4.9000,1.0000,92.2857,0.0000,0.0000,544.4857,0.0000,-544.4857,24.1426,16.8453,930.6000,0.0000,930.6000,0.0241,251.5135,3.7000,1.0000,0.0000,0.0000,0.0000,251.5135,0.0000,0.0000,0.0000,679.0865,679.0865,24.1048,21.0178,2095.1000,807.4000,1287.7000,0.0543,476.1591,4.4000,1.0000,164.7755,4.9000,1.0000,640.9346,0.0000,0.0000,972.1755,1618.9409,646.7654,24.0814,16.7841,11096.7000,0.0000,11096.7000,0.2877,2999.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2999.1081,0.0000,0.0000,0.0000,8097.5919,8097.5919,23.7783,19.6416,21.7100,-7.6036,-114054.1646,7.1482,787.3306,7.8733,7.1482,0.0000,13.2789,19.6436,18.4388,19.0412,-4.1520,-33216.3168,7.1482,1627.3145,16.2731,7.1482,0.0000,46.6919,18.4412,17.5665,18.0038,-3.4455,-24118.6396,7.1482,1933.8516,19.3385,7.1482,0.0000,60.9601,24.1416,24.1353,23.3780,24.1291,23.3389,24.1228,23.2999,24.1228,2176.0804,87.0432,24.1180,24.1136,21.7818,24.1092,21.7592,24.1048,21.7366,24.1048,2176.0804,87.0432,23.7877,23.7847,24.1744,23.7816,24.1941,23.7783,24.2121,23.7783,632.6155,12.6523,19.6416,19.6422,2.3648,19.6429,2.3794,19.6436,2.3939,19.6436,2176.0804,87.0432,18.4388,18.4396,0.4934,18.4404,0.4988,18.4412,0.5041,18.4412,2176.0804,87.0432,17.5665,17.5724,-4.0354,17.5783,-3.9905,17.5840,-3.9467,17.5840,632.6155,12.6523,7.1482,158.4666,4.7655,0.0000,120.9309,279.3974,-129687.0000,-171918.5729,-171389.1209
7339.0000,17.4751,29.6973,0.0000,148757.7000,-148757.7000,3.8568,0.0000,0.0000,0.0000,33057.2667,4.5000,1.0000,33057.2667,0.0000,0.0000,181814.9667,0.0000,-181814.9667,24.3730,17.0757,13342.0000,0.0000,13342.0000,0.3459,3605.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3605.9459,0.0000,0.0000,0.0000,9736.0541,9736.0541,23.9842,23.9842,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.9842,16.6869,724.6000,0.0000,724.6000,0.0188,195.8378,3.7000,1.0000,0.0000,0.0000,0.0000,195.8378,0.0000,0.0000,0.0000,528.7622,528.7622,23.9457,20.2232,2304.6000,766.5000,1538.1000,0.0598,523.7727,4.4000,1.0000,156.4286,4.9000,1.0000,680.2013,0.0000,0.0000,922.9286,1780.8273,857.8987,23.9132,16.6159,10591.1000,0.0000,10591.1000,0.2746,2862.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2862.4595,0.0000,0.0000,0.0000,7728.6405,7728.6405,23.5833,19.4096,21.4964,-7.3340,-110010.2449,6.8338,758.4687,7.5847,6.8338,0.0000,11.6026,19.4109,18.3057,18.8583,-3.6411,-29129.0185,6.8338,1566.4058,15.6641,6.8338,0.0000,40.7975,18.3072,17.4618,17.8845,-3.1834,-22284.0472,6.8338,1857.1908,18.5719,6.8338,0.0000,53.2644,24.0036,23.9971,21.7948,23.9906,21.7556,23.9842,21.7164,23.9842,2010.3140,80.4126,23.9641,23.9579,20.8240,23.9518,20.7823,23.9457,20.7409,23.9457,2010.3140,80.4126,23.6199,23.6075,23.0787,23.5953,22.9652,23.5833,22.8545,23.5833,584.7541,11.6951,19.4096,19.4100,0.7045,19.4104,0.7134,19.4109,0.7223,19.4109,2010.3140,80.4126,18.3057,18.3062,-0.4174,18.3067,-0.4175,18.3072,-0.4175,18.3072,2010.3140,80.4126,17.4618,17.4662,-4.8833,17.4707,-4.8675,17.4751,-4.8513,17.4751,584.7541,11.6951,6.8338,139.9715,4.5559,0.0000,105.6644,245.6359,-122561.9000,-162963.6112,-161423.3107
7340.0000,17.3165,29.5093,329.8000,86710.2000,-86380.4000,2.2481,74.9545,4.4000,1.0000,19268.9333,4.5000,1.0000,19343.8879,0.0000,0.0000,105979.1333,254.8455,-105724.2879,23.5283,16.2310,13342.2000,0.0000,13342.2000,0.3459,3606.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3606.0000,0.0000,0.0000,0.0000,9736.2000,9736.2000,22.9530,15.2258,131.9000,0.0000,131.9000,0.0034,29.9773,4.4000,1.0000,0.0000,0.0000,0.0000,29.9773,0.0000,0.0000,0.0000,101.9227,101.9227,22.9471,15.6498,789.0000,0.0000,789.0000,0.0205,213.2432,3.7000,1.0000,0.0000,0.0000,0.0000,213.2432,0.0000,0.0000,0.0000,575.7568,575.7568,22.9110,18.1882,2786.1000,695.2000,2090.9000,0.0722,633.2045,4.4000,1.0000,141.8776,4.9000,1.0000,775.0821,0.0000,0.0000,837.0776,2152.8955,1315.8179,22.8337,15.5364,9706.5000,0.0000,9706.5000,0.2517,2623.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2623.3784,0.0000,0.0000,0.0000,7083.1216,7083.1216,22.4580,19.3665,20.9123,-3.5078,-52617.2673,4.4127,500.1681,5.0017,4.4127,0.0000,3.1238,19.3657,17.9986,18.6822,-2.9087,-23269.4877,4.4127,1018.1609,10.1816,4.4127,0.0000,10.9841,18.0070,17.2876,17.6473,-1.7492,-12244.1839,4.4127,1210.1181,12.1012,4.4127,0.0000,14.3407,22.9563,22.9552,11.4127,22.9541,11.4289,22.9530,11.4449,22.9530,933.3749,37.3350,22.9132,22.9125,10.7731,22.9118,10.7873,22.9110,10.8013,22.9110,933.3749,37.3350,22.4175,22.4317,9.2824,22.4452,9.4942,22.4580,9.6974,22.4580,273.0711,5.4614,19.3665,19.3662,0.8995,19.3660,0.9006,19.3657,0.9016,19.3657,933.3749,37.3350,17.9986,18.0014,-3.0864,18.0042,-3.0640,18.0070,-3.0418,18.0070,933.3749,37.3350,17.2876,17.2974,-6.5784,17.3070,-6.5010,17.3165,-6.4256,17.3165,273.0711,5.4614,4.4127,42.0128,2.9418,0.0000,28.4486,70.4614,-60319.9000,-86911.4689,-88130.9389
7341.0000,17.1960,29.3664,550.5000,82050.1000,-81499.6000,2.1273,125.1136,4.4000,1.0000,18233.3556,4.5000,1.0000,18358.4692,0.0000,0.0000,100283.4556,425.3864,-99858.0692,23.4928,16.1955,11301.3000,0.0000,11301.3000,0.2930,3054.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3054.4054,0.0000,0.0000,0.0000,8246.8946,8246.8946,22.9521,15.2248,628.5000,0.0000,628.5000,0.0163,142.8409,4.4000,1.0000,0.0000,0.0000,0.0000,142.8409,0.0000,0.0000,0.0000,485.6591,485.6591,22.9215,15.6242,475.9000,0.0000,475.9000,0.0123,128.6216,3.7000,1.0000,0.0000,0.0000,0.0000,128.6216,0.0000,0.0000,0.0000,347.2784,347.2784,22.8805,17.3336,3331.1000,603.2000,2727.9000,0.0864,757.0682,4.4000,1.0000,123.1020,4.9000,1.0000,880.1702,0.0000,0.0000,726.3020,2574.0318,1847.7298,22.7640,15.4667,7937.2000,0.0000,7937.2000,0.2058,2145.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2145.1892,0.0000,0.0000,0.0000,5792.0108,5792.0108,22.3666,19.0441,20.7053,-3.5127,-52690.7023,4.1116,469.5499,4.6955,4.1116,0.0000,2.5270,19.0515,17.9622,18.5068,-2.1593,-17274.6996,4.1116,954.9671,9.5497,4.1116,0.0000,8.8857,17.9671,17.1648,17.5660,-1.8175,-12722.8445,4.1116,1131.0632,11.3106,4.1116,0.0000,11.6010,22.9727,22.9658,13.0665,22.9589,13.0174,22.9521,12.9689,22.9521,825.0204,33.0008,22.8996,22.8932,12.3343,22.8868,12.2853,22.8805,12.2368,22.8805,825.0204,33.0008,22.3988,22.3874,11.4703,22.3767,11.3323,22.3666,11.2038,22.3666,241.6099,4.8322,19.0441,19.0465,-1.8910,19.0490,-1.8626,19.0515,-1.8345,19.0515,825.0204,33.0008,17.9622,17.9638,-2.7969,17.9654,-2.7903,17.9671,-2.7837,17.9671,825.0204,33.0008,17.1648,17.1753,-7.5246,17.1857,-7.4509,17.1960,-7.3777,17.1960,241.6099,4.8322,4.1116,34.6087,2.7411,0.0000,23.0137,57.6225,-58428.8000,-83138.4965,-82688.2465
