Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7342.0000,17.1891,29.2828,1122.4000,67526.0000,-66403.6000,1.7507,255.0909,4.4000,1.0000,15005.7778,4.5000,1.0000,15260.8687,0.0000,0.0000,82531.7778,867.3091,-81664.4687,22.6411,15.3438,11019.5000,0.0000,11019.5000,0.2857,2978.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2978.2432,0.0000,0.0000,0.0000,8041.2568,8041.2568,22.1083,14.3810,9632.0000,0.0000,9632.0000,0.2497,2189.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2189.0909,0.0000,0.0000,0.0000,7442.9091,7442.9091,21.6114,14.3141,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,21.6114,15.0511,4374.7000,424.0000,3950.7000,0.1134,994.2500,4.4000,1.0000,86.5306,4.9000,1.0000,1080.7806,0.0000,0.0000,510.5306,3380.4500,2869.9194,21.4198,14.1225,6926.1000,0.0000,6926.1000,0.1796,1871.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1871.9189,0.0000,0.0000,0.0000,5054.1811,5054.1811,21.1744,19.5228,20.3486,-1.6492,-24738.2390,3.8835,449.2961,4.4930,3.8835,0.0000,2.1293,19.5100,17.6711,18.5906,-3.4432,-27545.3210,3.8835,899.1455,8.9915,3.8835,0.0000,7.4872,17.6841,17.1656,17.4248,-1.1095,-7766.4156,3.8835,1074.0982,10.7410,3.8835,0.0000,9.7752,22.1042,22.1056,5.1463,22.1070,5.1852,22.1083,5.2234,22.1083,746.8446,29.8738,21.5929,21.5992,0.2743,21.6053,0.3556,21.6114,0.4359,21.6114,746.8446,29.8738,21.0824,21.1144,-2.8956,21.1451,-2.4948,21.1744,-2.1108,21.1744,218.8938,4.3779,19.5228,19.5185,3.5526,19.5142,3.5096,19.5100,3.4671,19.5100,746.8446,29.8738,17.6711,17.6754,-5.2711,17.6798,-5.2379,17.6841,-5.2049,17.6841,746.8446,29.8738,17.1656,17.1734,-7.0030,17.1812,-6.9687,17.1891,-6.9337,17.1891,218.8938,4.3779,3.8835,29.5960,2.5890,0.0000,19.3918,48.9878,-34495.3000,-57978.9051,-60049.9756
7343.0000,17.1147,29.1310,1616.8000,60658.6000,-59041.8000,1.5727,367.4545,4.4000,1.0000,13479.6889,4.5000,1.0000,13847.1434,0.0000,0.0000,74138.2889,1249.3455,-72888.9434,22.4062,15.1089,11046.7000,0.0000,11046.7000,0.2864,2985.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2985.5946,0.0000,0.0000,0.0000,8061.1054,8061.1054,21.8182,14.0910,10328.9000,0.0000,10328.9000,0.2678,2347.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2347.4773,0.0000,0.0000,0.0000,7981.4227,7981.4227,21.2388,13.9415,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,21.2270,14.0194,5535.8000,238.9000,5296.9000,0.1435,1258.1364,4.4000,1.0000,48.7551,4.9000,1.0000,1306.8915,0.0000,0.0000,287.6551,4277.6636,3990.0085,20.9373,13.6401,3893.0000,0.0000,3893.0000,0.1009,1052.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1052.1622,0.0000,0.0000,0.0000,2840.8378,2840.8378,20.7723,19.4939,20.1331,-1.1740,-17609.5228,3.5714,416.4537,4.1645,3.5714,0.0000,1.6560,19.4890,17.6262,18.5576,-3.2074,-25659.5311,3.5714,827.8996,8.2790,3.5714,0.0000,5.8230,17.6360,17.0813,17.3587,-1.0916,-7641.3927,3.5714,990.2743,9.9027,3.5714,0.0000,7.6025,21.8210,21.8201,4.0536,21.8191,4.0591,21.8182,4.0648,21.8182,645.4305,25.8172,21.2193,21.2218,-0.9207,21.2244,-0.8930,21.2270,-0.8651,21.2270,645.4305,25.8172,20.7311,20.7446,-3.8961,20.7583,-3.7855,20.7723,-3.6688,20.7723,189.4001,3.7880,19.4939,19.4923,2.9308,19.4906,2.9227,19.4890,2.9145,19.4890,645.4305,25.8172,17.6262,17.6295,-5.0209,17.6328,-5.0029,17.6360,-4.9850,17.6360,645.4305,25.8172,17.0813,17.0926,-7.6953,17.1037,-7.6195,17.1147,-7.5454,17.1147,189.4001,3.7880,3.5714,23.5271,2.3809,0.0000,15.0815,38.6086,-28107.4000,-49746.3716,-50910.4466
7344.0000,17.0911,29.0111,2158.1000,55168.8000,-53010.7000,1.4304,490.4773,4.4000,1.0000,12259.7333,4.5000,1.0000,12750.2106,0.0000,0.0000,67428.5333,1667.6227,-65760.9106,21.9238,14.6265,11011.7000,0.0000,11011.7000,0.2855,2976.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2976.1351,0.0000,0.0000,0.0000,8035.5649,8035.5649,21.3401,13.6128,16242.7000,0.0000,16242.7000,0.4211,3691.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3691.5227,0.0000,0.0000,0.0000,12551.1773,12551.1773,20.4177,13.1204,377.2000,0.0000,377.2000,0.0098,101.9459,3.7000,1.0000,0.0000,0.0000,0.0000,101.9459,0.0000,0.0000,0.0000,275.2541,275.2541,20.4237,12.8295,6676.8000,73.8000,6603.0000,0.1731,1517.4545,4.4000,1.0000,15.0612,4.9000,1.0000,1532.5158,0.0000,0.0000,88.8612,5159.3455,5070.4842,20.0511,12.7538,1239.0000,0.0000,1239.0000,0.0321,334.8649,3.7000,1.0000,0.0000,0.0000,0.0000,334.8649,0.0000,0.0000,0.0000,904.1351,904.1351,20.0744,19.7321,19.9033,-0.3106,-4658.6397,3.5280,414.8810,4.1488,3.5280,0.0000,1.5964,19.7187,17.5015,18.6101,-3.7713,-30170.6861,3.5280,816.2278,8.1623,3.5280,0.0000,5.6134,17.5141,17.0619,17.2880,-0.8790,-6153.1749,3.5280,980.9010,9.8090,3.5280,0.0000,7.3287,21.3333,21.3356,0.5756,21.3378,0.6115,21.3401,0.6471,21.3401,631.8471,25.2739,20.3975,20.4063,-7.1391,20.4150,-7.0524,20.4237,-6.9665,20.4237,631.8471,25.2739,19.9846,20.0153,-10.3157,20.0453,-10.0038,20.0744,-9.7003,20.0744,185.4474,3.7089,19.7321,19.7276,5.2264,19.7231,5.1898,19.7187,5.1536,19.7187,631.8471,25.2739,17.5015,17.5057,-5.7894,17.5099,-5.7630,17.5141,-5.7367,17.5141,631.8471,25.2739,17.0619,17.0717,-7.5652,17.0814,-7.5149,17.0911,-7.4642,17.0911,185.4474,3.7089,3.5280,22.7529,2.3520,0.0000,14.5385,37.2915,-17537.1000,-38924.2950,-40982.5006
7345.0000,17.0482,28.8514,2713.0000,50026.6000,-47313.6000,1.2970,616.5909,4.4000,1.0000,11117.0222,4.5000,1.0000,11733.6131,0.0000,0.0000,61143.6222,2096.4091,-59047.2131,21.6795,14.3822,11077.3000,0.0000,11077.3000,0.2872,2993.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2993.8649,0.0000,0.0000,0.0000,8083.4351,8083.4351,21.0519,13.3246,15152.5000,0.0000,15152.5000,0.3929,3443.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3443.7500,0.0000,0.0000,0.0000,11708.7500,11708.7500,20.1335,12.8362,371.0000,0.0000,371.0000,0.0096,100.2703,3.7000,1.0000,0.0000,0.0000,0.0000,100.2703,0.0000,0.0000,0.0000,270.7297,270.7297,20.1320,12.4081,7634.4000,2.1000,7632.3000,0.1979,1735.0909,4.4000,1.0000,0.4286,4.9000,1.0000,1735.5195,0.0000,0.0000,2.5286,5899.3091,5896.7805,19.6695,12.3722,734.9000,0.0000,734.9000,0.0191,198.6216,3.7000,1.0000,0.0000,0.0000,0.0000,198.6216,0.0000,0.0000,0.0000,536.2784,536.2784,19.7012,19.7697,19.7354,0.0583,874.0304,3.3055,391.1345,3.9113,3.3055,0.0000,1.3131,19.7588,17.4509,18.6049,-3.6781,-29425.0215,3.3055,764.9167,7.6492,3.3055,0.0000,4.6172,17.4631,17.0141,17.2386,-0.8178,-5724.5556,3.3055,920.8037,9.2080,3.3055,0.0000,6.0281,21.0455,21.0477,-0.7228,21.0498,-0.6944,21.0519,-0.6662,21.0519,564.2038,22.5682,20.1123,20.1189,-7.5645,20.1255,-7.5115,20.1320,-7.4586,20.1320,564.2038,22.5682,19.6275,19.6522,-11.6759,19.6767,-11.4721,19.7012,-11.2674,19.7012,165.7539,3.3151,19.7697,19.7661,5.2237,19.7624,5.2001,19.7588,5.1765,19.7588,564.2038,22.5682,17.4509,17.4550,-5.7949,17.4590,-5.7720,17.4631,-5.7492,17.4631,564.2038,22.5682,17.0141,17.0256,-7.8561,17.0370,-7.7867,17.0482,-7.7185,17.0482,165.7539,3.3151,3.3055,19.0399,2.2037,0.0000,11.9584,30.9982,-12345.6000,-32551.2394,-34275.5467
7346.0000,17.0455,28.7082,3286.2000,45383.4000,-42097.2000,1.1766,746.8636,4.4000,1.0000,10085.2000,4.5000,1.0000,10832.0636,0.0000,0.0000,55468.6000,2539.3364,-52929.2636,21.1406,13.8433,11066.1000,0.0000,11066.1000,0.2869,2990.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2990.8378,0.0000,0.0000,0.0000,8075.2622,8075.2622,20.5336,12.8063,20428.5000,0.0000,20428.5000,0.5296,4642.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4642.8409,0.0000,0.0000,0.0000,15785.6591,15785.6591,19.3122,12.0149,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,19.3317,11.6045,8563.4000,0.0000,8563.4000,0.2220,1946.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1946.2273,0.0000,0.0000,0.0000,6617.1727,6617.1727,18.8198,11.5225,354.8000,0.0000,354.8000,0.0092,95.8919,3.7000,1.0000,0.0000,0.0000,0.0000,95.8919,0.0000,0.0000,0.0000,258.9081,258.9081,18.9334,20.0950,19.5142,1.0009,15014.1150,3.3511,399.7746,3.9977,3.3511,0.0000,1.3681,20.0738,17.3201,18.6970,-4.4489,-35590.8954,3.3511,772.7686,7.7277,3.3511,0.0000,4.8105,17.3352,17.0164,17.1758,-0.5887,-4121.0757,3.3511,935.7372,9.3574,3.3511,0.0000,6.2805,20.5158,20.5218,-4.5823,20.5277,-4.5194,20.5336,-4.4569,20.5336,577.7702,23.1108,19.2913,19.3049,-13.8083,19.3184,-13.6898,19.3317,-13.5723,19.3317,577.7702,23.1108,18.7997,18.8454,-19.0431,18.8899,-18.6025,18.9334,-18.1732,18.9334,169.7049,3.3941,20.0950,20.0879,8.1947,20.0808,8.1377,20.0738,8.0813,20.0738,577.7702,23.1108,17.3201,17.3252,-6.6894,17.3302,-6.6580,17.3352,-6.6268,17.3352,577.7702,23.1108,17.0164,17.0261,-7.5525,17.0358,-7.5090,17.0455,-7.4651,17.0455,169.7049,3.3941,3.3511,19.7653,2.2340,0.0000,12.4591,32.2243,-1313.8000,-21921.8237,-24697.8561
7347.0000,17.0138,28.5156,3893.2000,41757.5000,-37864.3000,1.0826,884.8182,4.4000,1.0000,9279.4444,4.5000,1.0000,10164.2626,0.0000,0.0000,51036.9444,3008.3818,-48028.5626,20.8329,13.5356,11061.4000,0.0000,11061.4000,0.2868,2989.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2989.5676,0.0000,0.0000,0.0000,8071.8324,8071.8324,20.2088,12.4816,20912.6000,0.0000,20912.6000,0.5422,4752.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4752.8636,0.0000,0.0000,0.0000,16159.7364,16159.7364,18.9239,11.6266,377.0000,0.0000,377.0000,0.0098,101.8919,3.7000,1.0000,0.0000,0.0000,0.0000,101.8919,0.0000,0.0000,0.0000,275.1081,275.1081,18.9389,11.2116,9375.5000,0.0000,9375.5000,0.2431,2130.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2130.7955,0.0000,0.0000,0.0000,7244.7045,7244.7045,18.3628,11.0655,354.9000,0.0000,354.9000,0.0092,95.9189,3.7000,1.0000,0.0000,0.0000,0.0000,95.9189,0.0000,0.0000,0.0000,258.9811,258.9811,18.4628,20.2182,19.3405,1.4717,22076.1945,3.2605,391.4885,3.9149,3.2605,0.0000,1.2602,20.1986,17.2784,18.7385,-4.5906,-36724.8477,3.2605,750.7201,7.5072,3.2605,0.0000,4.4310,17.2923,16.9804,17.1363,-0.5602,-3921.6842,3.2605,911.8427,9.1184,3.2605,0.0000,5.7851,20.1911,20.1970,-6.1072,20.2030,-6.0525,20.2088,-5.9980,20.2088,550.9186,22.0367,18.9020,18.9143,-15.1887,18.9267,-15.0957,18.9389,-15.0030,18.9389,550.9186,22.0367,18.3422,18.3827,-21.3483,18.4229,-21.0159,18.4628,-20.6841,18.4628,161.8842,3.2377,20.2182,20.2117,8.7765,20.2051,8.7318,20.1986,8.6872,20.1986,550.9186,22.0367,17.2784,17.2830,-6.6291,17.2876,-6.6043,17.2923,-6.5794,17.2923,550.9186,22.0367,16.9804,16.9917,-7.7872,17.0028,-7.7252,17.0138,-7.6642,17.0138,161.8842,3.2377,3.2605,18.3390,2.1737,0.0000,11.4763,29.8153,4217.1000,-16018.2001,-18570.3375
7348.0000,16.9075,28.6847,3351.6000,58203.7000,-54852.1000,1.5090,761.7273,4.4000,1.0000,12934.1556,4.5000,1.0000,13695.8828,0.0000,0.0000,71137.8556,2589.8727,-68547.9828,21.1450,13.8477,11083.1000,0.0000,11083.1000,0.2873,2995.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2995.4324,0.0000,0.0000,0.0000,8087.6676,8087.6676,20.6392,12.9119,27452.2000,0.0000,27452.2000,0.7117,6239.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6239.1364,0.0000,0.0000,0.0000,21213.0636,21213.0636,19.3278,12.0305,367.6000,0.0000,367.6000,0.0095,99.3514,3.7000,1.0000,0.0000,0.0000,0.0000,99.3514,0.0000,0.0000,0.0000,268.2486,268.2486,19.3199,11.5926,10000.0000,0.0000,10000.0000,0.2593,2272.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2272.7273,0.0000,0.0000,0.0000,7727.2727,7727.2727,18.8422,11.5449,735.5000,0.0000,735.5000,0.0191,198.7838,3.7000,1.0000,0.0000,0.0000,0.0000,198.7838,0.0000,0.0000,0.0000,536.7162,536.7162,18.8241,19.7675,19.2958,1.0174,15261.1908,4.1940,504.4082,5.0441,4.1940,0.0000,2.6820,19.7677,17.6599,18.7138,-4.2620,-34096.0369,4.1940,966.5494,9.6655,4.1940,0.0000,9.4305,17.6587,16.8737,17.2662,-1.8140,-12698.1267,4.1940,1167.0597,11.6706,4.1940,0.0000,12.3123,20.6450,20.6431,-0.1279,20.6411,-0.1559,20.6392,-0.1833,20.6392,854.0816,34.1633,19.3113,19.3141,-9.0895,19.3170,-9.0959,19.3199,-9.1016,19.3199,854.0816,34.1633,18.8090,18.8132,-13.0403,18.8183,-13.1573,18.8241,-13.2616,18.8241,250.0506,5.0010,19.7675,19.7676,3.8271,19.7677,3.8500,19.7677,3.8724,19.7677,854.0816,34.1633,17.6599,17.6594,-2.5114,17.6590,-2.5374,17.6587,-2.5628,17.6587,854.0816,34.1633,16.8737,16.8850,-8.8586,16.8963,-8.7989,16.9075,-8.7393,16.9075,250.0506,5.0010,4.1940,36.5435,2.7960,0.0000,24.4248,60.9683,-5213.7000,-30715.0140,-31532.9729
7349.0000,16.9216,28.7338,3411.8000,64297.3000,-60885.5000,1.6670,775.4091,4.4000,1.0000,14288.2889,4.5000,1.0000,15063.6980,0.0000,0.0000,78585.5889,2636.3909,-75949.1980,21.2752,13.9779,11044.3000,0.0000,11044.3000,0.2863,2984.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2984.9459,0.0000,0.0000,0.0000,8059.3541,8059.3541,20.8085,13.0812,26690.2000,0.0000,26690.2000,0.6920,6065.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6065.9545,0.0000,0.0000,0.0000,20624.2455,20624.2455,19.6263,12.3290,481.5000,0.0000,481.5000,0.0125,130.1351,3.7000,1.0000,0.0000,0.0000,0.0000,130.1351,0.0000,0.0000,0.0000,351.3649,351.3649,19.6103,11.8830,10134.7000,0.0000,10134.7000,0.2628,2303.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2303.3409,0.0000,0.0000,0.0000,7831.3591,7831.3591,19.1614,11.8641,3654.2000,0.0000,3654.2000,0.0947,987.6216,3.7000,1.0000,0.0000,0.0000,0.0000,987.6216,0.0000,0.0000,0.0000,2666.5784,2666.5784,19.0249,19.5474,19.2862,0.6077,9116.1592,4.5230,544.1741,5.4417,4.5230,0.0000,3.3640,19.5473,17.7741,18.6607,-3.8667,-30933.7337,4.5230,1044.4532,10.4445,4.5230,0.0000,11.8286,17.7751,16.8993,17.3372,-2.1827,-15279.1019,4.5230,1255.1848,12.5518,4.5230,0.0000,15.4432,20.8132,20.8116,1.7929,20.8101,1.7784,20.8085,1.7639,20.8085,974.5314,38.9813,19.6061,19.6075,-5.4707,19.6089,-5.4809,19.6103,-5.4908,19.6103,974.5314,38.9813,19.0085,19.0139,-9.6777,19.0194,-9.7268,19.0249,-9.7754,19.0249,285.0144,5.7003,19.5474,19.5474,2.0546,19.5473,2.0678,19.5473,2.0810,19.5473,974.5314,38.9813,17.7741,17.7744,-1.7222,17.7748,-1.7333,17.7751,-1.7443,17.7751,974.5314,38.9813,16.8993,16.9067,-8.2045,16.9141,-8.1939,16.9216,-8.1819,16.9216,285.0144,5.7003,4.5230,44.9587,3.0154,0.0000,30.6358,75.5945,-8880.6000,-36416.2961,-37096.6763
7350.0000,17.0590,29.2082,1183.5000,125309.0000,-124125.5000,3.2489,268.9773,4.4000,1.0000,27846.4444,4.5000,1.0000,28115.4217,0.0000,0.0000,153155.4444,914.5227,-152240.9217,22.9043,15.6070,11083.4000,0.0000,11083.4000,0.2874,2995.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2995.5135,0.0000,0.0000,0.0000,8087.8865,8087.8865,22.5601,14.8328,14648.9000,0.0000,14648.9000,0.3798,3329.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3329.2955,0.0000,0.0000,0.0000,11319.6045,11319.6045,22.1255,14.8282,437.2000,0.0000,437.2000,0.0113,118.1622,3.7000,1.0000,0.0000,0.0000,0.0000,118.1622,0.0000,0.0000,0.0000,319.0378,319.0378,22.0735,14.3462,10000.1000,0.0000,10000.1000,0.2593,2272.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2272.7500,0.0000,0.0000,0.0000,7727.3500,7727.3500,21.7768,14.4795,12156.4000,0.0000,12156.4000,0.3152,3285.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3285.5135,0.0000,0.0000,0.0000,8870.8865,8870.8865,21.3088,18.5516,19.9302,-4.7875,-71812.2085,6.7527,793.3149,7.9331,6.7527,0.0000,11.1944,18.5670,18.1142,18.3406,-1.4739,-11791.1768,6.7527,1578.2418,15.7824,6.7527,0.0000,39.3624,18.1101,17.0526,17.5813,-3.9347,-27542.7334,6.7527,1856.4999,18.5650,6.7527,0.0000,51.3908,22.5937,22.5824,19.4505,22.5712,19.3434,22.5601,19.2370,22.5601,1968.5081,78.7403,22.1132,22.0999,19.4702,22.0866,19.3214,22.0735,19.1735,22.0735,1968.5081,78.7403,21.4362,21.3927,19.8349,21.3503,19.2242,21.3088,18.6260,21.3088,572.6797,11.4536,18.5516,18.5567,-7.2851,18.5619,-7.2241,18.5670,-7.1634,18.5670,1968.5081,78.7403,18.1142,18.1128,1.3605,18.1114,1.3344,18.1101,1.3084,18.1101,1968.5081,78.7403,17.0526,17.0546,-6.2083,17.0568,-6.2558,17.0590,-6.3018,17.0590,572.6797,11.4536,6.7527,135.4385,4.5018,0.0000,101.9476,237.3861,-75799.5000,-115916.1564,-111146.1187
7351.0000,17.2487,29.4600,238.8000,168144.7000,-167905.9000,4.3595,54.2727,4.4000,1.0000,37365.4889,4.5000,1.0000,37419.7616,0.0000,0.0000,205510.1889,184.5273,-205325.6616,23.3792,16.0819,18762.9000,0.0000,18762.9000,0.4865,5071.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5071.0541,0.0000,0.0000,0.0000,13691.8459,13691.8459,22.9525,15.2252,12537.4000,0.0000,12537.4000,0.3251,2849.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2849.4091,0.0000,0.0000,0.0000,9687.9909,9687.9909,22.6632,15.3660,855.4000,0.0000,855.4000,0.0222,231.1892,3.7000,1.0000,0.0000,0.0000,0.0000,231.1892,0.0000,0.0000,0.0000,624.2108,624.2108,22.6253,14.8980,10066.6000,0.0000,10066.6000,0.2610,2287.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2287.8636,0.0000,0.0000,0.0000,7778.7364,7778.7364,22.3930,15.0957,12917.7000,0.0000,12917.7000,0.3349,3491.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3491.2703,0.0000,0.0000,0.0000,9426.4297,9426.4297,22.0550,18.7813,20.4182,-7.3096,-109644.3996,8.6836,1002.0856,10.0209,8.6836,0.0000,23.8049,18.7823,18.0717,18.4270,-2.9748,-23798.3202,8.6836,2022.9231,20.2292,8.6836,0.0000,83.7041,18.0718,17.2484,17.6601,-3.9395,-27576.3853,8.6836,2380.1784,23.8018,8.6836,0.0000,109.2824,22.9704,22.9644,20.5912,22.9585,20.5534,22.9525,20.5155,22.9525,3067.6571,122.7063,22.6446,22.6382,21.1523,22.6317,21.0976,22.6253,21.0428,22.6253,3067.6571,122.7063,22.1116,22.0929,23.8511,22.0740,23.6424,22.0550,23.4307,22.0550,889.6941,17.7939,18.7813,18.7816,-3.2298,18.7820,-3.2268,18.7823,-3.2237,18.7823,3067.6571,122.7063,18.0717,18.0717,0.3019,18.0718,0.2938,18.0718,0.2857,18.0718,3067.6571,122.7063,17.2484,17.2485,-4.0189,17.2486,-4.0773,17.2487,-4.1350,17.2487,889.6941,17.7939,8.6836,271.2464,5.7891,0.0000,216.7915,488.0378,-112765.9000,-164116.4479,-161019.1051
7352.0000,17.3242,29.5450,32.5000,183214.3000,-183181.8000,4.7502,7.3864,4.4000,1.0000,40714.2889,4.5000,1.0000,40721.6753,0.0000,0.0000,223928.5889,25.1136,-223903.4753,23.5699,16.2726,22890.9000,0.0000,22890.9000,0.5935,6186.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6186.7297,0.0000,0.0000,0.0000,16704.1703,16704.1703,23.0890,34.9447,225.6000,9414.6000,-9189.0000,0.2441,51.2727,4.4000,1.0000,1921.3469,4.9000,1.0000,1972.6197,0.0000,0.0000,11335.9469,174.3273,-11161.6197,23.4004,16.1031,1415.1000,0.0000,1415.1000,0.0367,382.4595,3.7000,1.0000,0.0000,0.0000,0.0000,382.4595,0.0000,0.0000,0.0000,1032.6405,1032.6405,23.3490,15.6346,9650.5000,10.3000,9640.2000,0.2502,2193.2955,4.4000,1.0000,2.1020,4.9000,1.0000,2195.3975,0.0000,0.0000,12.4020,7457.2045,7444.8025,23.1414,15.8441,12410.2000,0.0000,12410.2000,0.3218,3354.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3354.1081,0.0000,0.0000,0.0000,9056.0919,9056.0919,22.8257,18.9016,20.8636,-9.3784,-140676.2831,9.2946,1055.3710,10.5537,9.2946,0.0000,29.1917,18.9019,18.0989,18.5004,-3.5980,-28784.0036,9.2946,2159.2801,21.5928,9.2946,0.0000,102.6454,18.0986,17.3212,17.7099,-3.9809,-27866.5212,9.2946,2542.8156,25.4282,9.2946,0.0000,134.0119,23.1039,23.0989,20.1711,23.0940,20.1432,23.0890,20.1154,23.0890,3459.6564,138.3863,23.3716,23.3640,25.9316,23.3565,25.8684,23.3490,25.8053,23.3490,3459.6564,138.3863,22.8887,22.8676,29.9774,22.8466,29.7476,22.8257,29.5192,22.8257,1002.5733,20.0515,18.9016,18.9017,-1.5024,18.9018,-1.4990,18.9019,-1.4956,18.9019,3459.6564,138.3863,18.0989,18.0988,0.3310,18.0987,0.3215,18.0986,0.3119,18.0986,3459.6564,138.3863,17.3212,17.3222,-3.5603,17.3232,-3.5972,17.3242,-3.6339,17.3242,1002.5733,20.0515,9.2946,327.3788,6.1964,0.0000,265.8490,593.2278,-146014.4000,-200827.3897,-197326.8080
7353.0000,17.3871,29.6093,0.0000,198713.8000,-198713.8000,5.1520,0.0000,0.0000,0.0000,44158.6222,4.5000,1.0000,44158.6222,0.0000,0.0000,242872.4222,0.0000,-242872.4222,23.7547,16.4574,26015.4000,0.0000,26015.4000,0.6745,7031.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7031.1892,0.0000,0.0000,0.0000,18984.2108,18984.2108,23.2426,35.2834,0.0000,9521.6000,-9521.6000,0.2469,0.0000,0.0000,0.0000,1943.1837,4.9000,1.0000,1943.1837,0.0000,0.0000,11464.7837,0.0000,-11464.7837,23.5432,16.2459,1524.4000,0.0000,1524.4000,0.0395,412.0000,3.7000,1.0000,0.0000,0.0000,0.0000,412.0000,0.0000,0.0000,0.0000,1112.4000,1112.4000,23.4969,16.2046,7617.9000,275.2000,7342.7000,0.1975,1731.3409,4.4000,1.0000,56.1633,4.9000,1.0000,1787.5042,0.0000,0.0000,331.3633,5886.5591,5555.1958,23.3512,16.0539,10887.4000,0.0000,10887.4000,0.2823,2942.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2942.5405,0.0000,0.0000,0.0000,7944.8595,7944.8595,23.0971,19.1668,21.1320,-9.9941,-149911.2853,9.8890,1112.0328,11.1203,9.8890,0.0000,35.1584,19.1644,18.1619,18.6631,-4.7798,-38238.2500,9.8890,2283.3585,22.8336,9.8890,0.0000,123.6257,18.1610,17.3846,17.7728,-4.2306,-29614.3927,9.8890,2698.9571,26.9896,9.8890,0.0000,161.4034,23.2569,23.2522,20.5354,23.2474,20.5090,23.2426,20.4827,23.2426,3860.9591,154.4384,23.5140,23.5083,24.9182,23.5026,24.8774,23.4969,24.8367,23.4969,3860.9591,154.4384,23.1429,23.1277,29.8101,23.1124,29.6664,23.0971,29.5228,23.0971,1118.0537,22.3611,19.1668,19.1660,1.3242,19.1652,1.3193,19.1644,1.3145,19.1644,3860.9591,154.4384,18.1619,18.1616,0.7616,18.1613,0.7512,18.1610,0.7408,18.1610,3860.9591,154.4384,17.3846,17.3854,-3.1314,17.3862,-3.1658,17.3871,-3.2000,17.3871,1118.0537,22.3611,9.8890,388.6625,6.5927,0.0000,320.1875,708.8500,-162465.5000,-220740.5398,-217763.9280
7354.0000,17.4851,29.7073,0.0000,214325.4000,-214325.4000,5.5568,0.0000,0.0000,0.0000,47627.8667,4.5000,1.0000,47627.8667,0.0000,0.0000,261953.2667,0.0000,-261953.2667,23.6726,16.3753,30712.1000,0.0000,30712.1000,0.7963,8300.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8300.5676,0.0000,0.0000,0.0000,22411.5324,22411.5324,23.1329,35.1738,0.0000,20491.6000,-20491.6000,0.5313,0.0000,0.0000,0.0000,4181.9592,4.9000,1.0000,4181.9592,0.0000,0.0000,24673.5592,0.0000,-24673.5592,23.7157,16.4184,1555.0000,0.0000,1555.0000,0.0403,420.2703,3.7000,1.0000,0.0000,0.0000,0.0000,420.2703,0.0000,0.0000,0.0000,1134.7297,1134.7297,23.6732,18.4832,5282.0000,1113.0000,4169.0000,0.1369,1200.4545,4.4000,1.0000,227.1429,4.9000,1.0000,1427.5974,0.0000,0.0000,1340.1429,4081.5455,2741.4026,23.6085,16.3112,9872.2000,0.0000,9872.2000,0.2560,2668.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2668.1622,0.0000,0.0000,0.0000,7204.0378,7204.0378,23.3948,19.4456,21.4202,-11.1463,-167194.6606,10.9763,1221.5722,12.2157,10.9763,0.0000,48.0771,19.4418,18.3030,18.8724,-6.0266,-48212.7197,10.9763,2514.6020,25.1460,10.9763,0.0000,169.0509,18.3011,17.4848,17.8930,-4.9374,-34561.5767,10.9763,2982.0304,29.8203,10.9763,0.0000,220.7097,23.1433,23.1398,18.4744,23.1364,18.4615,23.1329,18.4486,23.1329,4645.1200,185.8048,23.6889,23.6837,25.0604,23.6785,25.0248,23.6732,24.9893,23.6732,4645.1200,185.8048,23.4383,23.4238,31.0277,23.4093,30.8935,23.3948,30.7598,23.3948,1343.5121,26.8702,19.4456,19.4443,3.8671,19.4431,3.8593,19.4418,3.8515,19.4418,4645.1200,185.8048,18.3030,18.3024,1.9378,18.3018,1.9247,18.3011,1.9118,18.3011,4645.1200,185.8048,17.4848,17.4849,-2.2277,17.4850,-2.2674,17.4851,-2.3067,17.4851,1343.5121,26.8702,10.9763,518.8864,7.3176,0.0000,437.8376,956.7241,-188508.7000,-253135.1233,-249968.9570
7355.0000,17.6174,29.8396,0.0000,229186.8000,-229186.8000,5.9421,0.0000,0.0000,0.0000,50930.4000,4.5000,1.0000,50930.4000,0.0000,0.0000,280117.2000,0.0000,-280117.2000,23.5786,16.2813,32271.6000,0.0000,32271.6000,0.8367,8722.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8722.0541,0.0000,0.0000,0.0000,23549.5459,23549.5459,23.0685,35.1093,0.0000,38851.3000,-38851.3000,1.0073,0.0000,0.0000,0.0000,7928.8367,4.9000,1.0000,7928.8367,0.0000,0.0000,46780.1367,0.0000,-46780.1367,24.0640,16.7668,1835.7000,0.0000,1835.7000,0.0476,496.1351,3.7000,1.0000,0.0000,0.0000,0.0000,496.1351,0.0000,0.0000,0.0000,1339.5649,1339.5649,24.0195,24.9359,3151.7000,2262.5000,889.2000,0.0817,716.2955,4.4000,1.0000,461.7347,4.9000,1.0000,1178.0301,0.0000,0.0000,2724.2347,2435.4045,-288.8301,24.0256,16.7283,7968.7000,0.0000,7968.7000,0.2066,2153.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2153.7027,0.0000,0.0000,0.0000,5814.9973,5814.9973,23.8554,19.7231,21.7892,-12.9452,-194177.9928,12.1830,1338.0870,13.3809,12.1830,0.0000,65.7399,19.7185,18.4860,19.1022,-7.2395,-57916.3152,12.1830,2767.1841,27.6718,12.1830,0.0000,231.1579,18.4833,17.6191,18.0512,-5.8009,-40606.3697,12.1830,3307.7504,33.0775,12.1830,0.0000,301.7953,23.0775,23.0745,17.4086,23.0715,17.3985,23.0685,17.3885,23.0685,5590.0239,223.6010,24.0355,24.0302,27.1960,24.0248,27.1595,24.0195,27.1231,24.0195,5590.0239,223.6010,23.9019,23.8863,34.5518,23.8708,34.4079,23.8554,34.2647,23.8554,1614.8994,32.2980,19.7231,19.7215,6.1434,19.7200,6.1342,19.7185,6.1249,19.7185,5590.0239,223.6010,18.4860,18.4851,3.3938,18.4842,3.3793,18.4833,3.3648,18.4833,5590.0239,223.6010,17.6191,17.6185,-0.9795,17.6180,-1.0235,17.6174,-1.0671,17.6174,1614.8994,32.2980,12.1830,692.9202,8.1220,0.0000,598.6930,1291.6133,-225072.9000,-296482.0588,-292700.6776
7356.0000,17.7258,29.9480,0.0000,241912.9000,-241912.9000,6.2720,0.0000,0.0000,0.0000,53758.4222,4.5000,1.0000,53758.4222,0.0000,0.0000,295671.3222,0.0000,-295671.3222,23.7879,16.4906,27974.6000,0.0000,27974.6000,0.7253,7560.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7560.7027,0.0000,0.0000,0.0000,20413.8973,20413.8973,23.3578,35.3986,0.0000,42942.7000,-42942.7000,1.1134,0.0000,0.0000,0.0000,8763.8163,4.9000,1.0000,8763.8163,0.0000,0.0000,51706.5163,0.0000,-51706.5163,24.4179,17.1206,2181.3000,0.0000,2181.3000,0.0566,589.5405,3.7000,1.0000,0.0000,0.0000,0.0000,589.5405,0.0000,0.0000,0.0000,1591.7595,1591.7595,24.3687,31.3305,2097.0000,3190.4000,-1093.4000,0.0827,476.5909,4.4000,1.0000,651.1020,4.9000,1.0000,1127.6929,0.0000,0.0000,3841.5020,1620.4091,-2221.0929,24.4142,17.1169,6953.6000,0.0000,6953.6000,0.1803,1879.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1879.3514,0.0000,0.0000,0.0000,5074.2486,5074.2486,24.2638,19.9357,22.0998,-14.0730,-211095.2080,12.6454,1373.6194,13.7362,12.6454,0.0000,73.5129,19.9309,18.6318,19.2814,-7.9197,-63357.3714,12.6454,2853.1187,28.5312,12.6454,0.0000,258.4896,18.6290,17.7278,18.1784,-6.2790,-43953.0548,12.6454,3428.6965,34.2870,12.6454,0.0000,337.4790,23.3694,23.3655,20.0561,23.3616,20.0360,23.3578,20.0159,23.3578,5972.6204,238.9048,24.3853,24.3797,29.2466,24.3742,29.2095,24.3687,29.1724,24.3687,5972.6204,238.9048,24.3102,24.2947,37.2163,24.2792,37.0782,24.2638,36.9406,24.2638,1724.7091,34.4942,19.9357,19.9341,7.6179,19.9325,7.6087,19.9309,7.5996,19.9309,5972.6204,238.9048,18.6318,18.6309,4.3509,18.6299,4.3367,18.6290,4.3226,18.6290,5972.6204,238.9048,17.7278,17.7271,-0.1466,17.7264,-0.1875,17.7258,-0.2282,17.7258,1724.7091,34.4942,12.6454,768.3805,8.4303,0.0000,669.4815,1437.8620,-248839.5000,-322519.0261,-318405.6342
7357.0000,17.8800,30.1022,0.0000,256280.0000,-256280.0000,6.6445,0.0000,0.0000,0.0000,56951.1111,4.5000,1.0000,56951.1111,0.0000,0.0000,313231.1111,0.0000,-313231.1111,23.7923,16.4950,32275.2000,0.0000,32275.2000,0.8368,8723.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8723.0270,0.0000,0.0000,0.0000,23552.1730,23552.1730,23.3388,35.3796,0.0000,52171.4000,-52171.4000,1.3526,0.0000,0.0000,0.0000,10647.2245,4.9000,1.0000,10647.2245,0.0000,0.0000,62818.6245,0.0000,-62818.6245,24.5246,17.2273,2083.7000,0.0000,2083.7000,0.0540,563.1622,3.7000,1.0000,0.0000,0.0000,0.0000,563.1622,0.0000,0.0000,0.0000,1520.5378,1520.5378,24.4818,34.4375,1130.6000,4190.0000,-3059.4000,0.1086,256.9545,4.4000,1.0000,855.1020,4.9000,1.0000,1112.0566,0.0000,0.0000,5045.1020,873.6455,-4171.4566,24.5605,17.2632,6192.2000,0.0000,6192.2000,0.1605,1673.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1673.5676,0.0000,0.0000,0.0000,4518.6324,4518.6324,24.4372,20.2581,22.3476,-14.7604,-221405.9132,13.7358,1479.0284,14.7903,13.7358,0.0000,94.2159,20.2519,18.8416,19.5467,-9.3401,-74720.4957,13.7358,3096.4037,30.9640,13.7358,0.0000,331.2868,18.8379,17.8840,18.3610,-7.2192,-50534.6553,13.7358,3765.1860,37.6519,13.7358,0.0000,432.5217,23.3478,23.3448,19.1659,23.3418,19.1553,23.3388,19.1448,23.3388,6919.2171,276.7687,24.4959,24.4912,28.8928,24.4865,28.8651,24.4818,28.8373,24.4818,6919.2171,276.7687,24.4752,24.4625,36.9785,24.4499,36.8786,24.4372,36.7789,24.4372,1996.2293,39.9246,20.2581,20.2560,10.1613,20.2540,10.1487,20.2519,10.1360,20.2519,6919.2171,276.7687,18.8416,18.8403,5.9215,18.8391,5.9057,18.8379,5.8898,18.8379,6919.2171,276.7687,17.8840,17.8827,1.2458,17.8813,1.1995,17.8800,1.1536,17.8800,1996.2293,39.9246,13.7358,966.7386,9.1572,0.0000,858.0245,1824.7631,-270959.7000,-350629.8489,-346661.0643
7358.0000,18.0252,30.2475,0.0000,272800.8000,-272800.8000,7.0729,0.0000,0.0000,0.0000,60622.4000,4.5000,1.0000,60622.4000,0.0000,0.0000,333423.2000,0.0000,-333423.2000,24.0266,16.7293,30707.9000,0.0000,30707.9000,0.7962,8299.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8299.4324,0.0000,0.0000,0.0000,22408.4676,22408.4676,23.6125,35.6533,0.0000,55195.7000,-55195.7000,1.4311,0.0000,0.0000,0.0000,11264.4286,4.9000,1.0000,11264.4286,0.0000,0.0000,66460.1286,0.0000,-66460.1286,24.8087,17.5114,1396.9000,0.0000,1396.9000,0.0362,377.5405,3.7000,1.0000,0.0000,0.0000,0.0000,377.5405,0.0000,0.0000,0.0000,1019.3595,1019.3595,24.7754,36.2899,330.7000,4855.0000,-4524.3000,0.1259,75.1591,4.4000,1.0000,990.8163,4.9000,1.0000,1065.9754,0.0000,0.0000,5845.8163,255.5409,-5590.2754,24.8760,17.5787,5430.8000,0.0000,5430.8000,0.1408,1467.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1467.7838,0.0000,0.0000,0.0000,3963.0162,3963.0162,24.7636,20.4890,22.6263,-15.8327,-237490.1754,14.4045,1535.8765,15.3588,14.4045,0.0000,108.6570,20.4829,19.0285,19.7557,-10.1001,-80800.8785,14.4045,3250.1427,32.5014,14.4045,0.0000,382.0650,19.0245,18.0300,18.5273,-7.8936,-55255.4619,14.4045,4026.6092,40.2661,14.4045,0.0000,498.8168,23.6233,23.6197,21.5170,23.6161,21.4994,23.6125,21.4819,23.6125,7530.2896,301.2116,24.7904,24.7854,30.7073,24.7804,30.6761,24.7754,30.6450,24.7754,7530.2896,301.2116,24.8047,24.7909,39.1836,24.7773,39.0691,24.7636,38.9552,24.7636,2171.3967,43.4279,20.4890,20.4869,11.5862,20.4849,11.5746,20.4829,11.5631,20.4829,7530.2896,301.2116,19.0285,19.0272,7.1444,19.0259,7.1286,19.0245,7.1128,19.0245,7530.2896,301.2116,18.0300,18.0284,2.4011,18.0268,2.3557,18.0252,2.3106,18.0252,2171.3967,43.4279,14.4045,1103.2220,9.6030,0.0000,989.5388,2092.7607,-294985.2000,-378082.7607,-373546.5158
7359.0000,18.1790,30.4013,0.0000,286207.0000,-286207.0000,7.4204,0.0000,0.0000,0.0000,63601.5556,4.5000,1.0000,63601.5556,0.0000,0.0000,349808.5556,0.0000,-349808.5556,24.1680,16.8707,29143.9000,0.0000,29143.9000,0.7556,7876.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7876.7297,0.0000,0.0000,0.0000,21267.1703,21267.1703,23.7935,35.8343,0.0000,61411.1000,-61411.1000,1.5922,0.0000,0.0000,0.0000,12532.8776,4.9000,1.0000,12532.8776,0.0000,0.0000,73943.9776,0.0000,-73943.9776,25.0595,17.7622,1354.4000,0.0000,1354.4000,0.0351,366.0541,3.7000,1.0000,0.0000,0.0000,0.0000,366.0541,0.0000,0.0000,0.0000,988.3459,988.3459,25.0279,37.0580,7.1000,5086.2000,-5079.1000,0.1319,1.6136,4.4000,1.0000,1038.0000,4.9000,1.0000,1039.6136,0.0000,0.0000,6124.2000,5.4864,-6118.7136,25.1327,17.8354,6192.2000,0.0000,6192.2000,0.1605,1673.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1673.5676,0.0000,0.0000,0.0000,4518.6324,4518.6324,25.0166,20.7398,22.8782,-16.6533,-249799.7029,15.1437,1600.4879,16.0049,15.1437,0.0000,126.2584,20.7332,19.2227,19.9780,-11.0285,-88227.8796,15.1437,3453.7412,34.5374,15.1437,0.0000,443.9563,19.2184,18.1847,18.7016,-8.6250,-60374.6649,15.1437,4437.4791,44.3748,15.1437,0.0000,579.6208,23.8039,23.8004,22.5925,23.7970,22.5769,23.7935,22.5612,23.7935,8232.5354,329.3014,25.0426,25.0377,31.9741,25.0328,31.9447,25.0279,31.9154,25.0279,8232.5354,329.3014,25.0553,25.0424,40.3380,25.0295,40.2353,25.0166,40.1331,25.0166,2372.6030,47.4521,20.7398,20.7376,13.2282,20.7354,13.2157,20.7332,13.2033,20.7332,8232.5354,329.3014,19.2227,19.2213,8.4045,19.2198,8.3883,19.2184,8.3720,19.2184,8232.5354,329.3014,18.1847,18.1828,3.6168,18.1809,3.5704,18.1790,3.5243,18.1790,2372.6030,47.4521,15.1437,1267.8616,10.0958,0.0000,1149.8355,2417.6970,-316006.7000,-403097.0981,-398402.2474
7360.0000,18.2764,30.4987,0.0000,287122.5000,-287122.5000,7.4442,0.0000,0.0000,0.0000,63805.0000,4.5000,1.0000,63805.0000,0.0000,0.0000,350927.5000,0.0000,-350927.5000,24.2917,16.9944,24843.7000,0.0000,24843.7000,0.6441,6714.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6714.5135,0.0000,0.0000,0.0000,18129.1865,18129.1865,23.9701,36.0109,0.0000,62943.9000,-62943.9000,1.6319,0.0000,0.0000,0.0000,12845.6939,4.9000,1.0000,12845.6939,0.0000,0.0000,75789.5939,0.0000,-75789.5939,25.2692,17.9719,1727.0000,0.0000,1727.0000,0.0448,466.7568,3.7000,1.0000,0.0000,0.0000,0.0000,466.7568,0.0000,0.0000,0.0000,1260.2432,1260.2432,25.2328,37.2736,0.0000,5087.6000,-5087.6000,0.1319,0.0000,0.0000,0.0000,1038.2857,4.9000,1.0000,1038.2857,0.0000,0.0000,6125.8857,0.0000,-6125.8857,25.3378,18.0405,7207.4000,0.0000,7207.4000,0.1869,1947.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1947.9459,0.0000,0.0000,0.0000,5259.4541,5259.4541,25.2094,20.8784,23.0439,-16.8447,-252670.1543,15.1257,1589.3540,15.8935,15.1257,0.0000,125.8089,20.8720,19.3404,20.1062,-11.1688,-89350.7449,15.1257,3439.2175,34.3922,15.1257,0.0000,442.3755,19.3362,18.2816,18.8089,-8.7893,-61525.0966,15.1257,4431.1082,44.3111,15.1257,0.0000,577.5570,23.9809,23.9773,23.6364,23.9737,23.6193,23.9701,23.6021,23.9701,8215.1093,328.6044,25.2476,25.2427,32.8027,25.2377,32.7729,25.2328,32.7432,25.2328,8215.1093,328.6044,25.2477,25.2349,40.9180,25.2221,40.8175,25.2094,40.7174,25.2094,2367.6113,47.3522,20.8784,20.8762,13.7063,20.8741,13.6952,20.8720,13.6842,20.8720,8215.1093,328.6044,19.3404,19.3390,8.8653,19.3376,8.8501,19.3362,8.8350,19.3362,8215.1093,328.6044,18.2816,18.2799,4.0830,18.2781,4.0416,18.2764,4.0004,18.2764,2367.6113,47.3522,15.1257,1263.6777,10.0838,0.0000,1145.7414,2409.4192,-321375.9000,-408194.0958,-403545.9959
7361.0000,18.3046,30.5268,0.0000,292580.4000,-292580.4000,7.5857,0.0000,0.0000,0.0000,65017.8667,4.5000,1.0000,65017.8667,0.0000,0.0000,357598.2667,0.0000,-357598.2667,24.6805,17.3832,16242.3000,0.0000,16242.3000,0.4211,4389.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4389.8108,0.0000,0.0000,0.0000,11852.4892,11852.4892,24.4549,36.4957,0.0000,50103.9000,-50103.9000,1.2990,0.0000,0.0000,0.0000,10225.2857,4.9000,1.0000,10225.2857,0.0000,0.0000,60329.1857,0.0000,-60329.1857,25.5305,18.2332,1114.4000,0.0000,1114.4000,0.0289,301.1892,3.7000,1.0000,0.0000,0.0000,0.0000,301.1892,0.0000,0.0000,0.0000,813.2108,813.2108,25.4997,37.5405,0.0000,4376.5000,-4376.5000,0.1135,0.0000,0.0000,0.0000,893.1633,4.9000,1.0000,893.1633,0.0000,0.0000,5269.6633,0.0000,-5269.6633,25.5936,18.2963,9491.5000,0.0000,9491.5000,0.2461,2565.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2565.2703,0.0000,0.0000,0.0000,6926.2297,6926.2297,25.4288,20.9062,23.1675,-16.9106,-253659.0409,14.5414,1521.3898,15.2139,14.5414,0.0000,111.7861,20.9002,19.3693,20.1347,-10.7325,-85860.2938,14.5414,3255.0901,32.5509,14.5414,0.0000,393.0678,19.3654,18.3084,18.8369,-8.4686,-59279.9624,14.5414,4082.8375,40.8284,14.5414,0.0000,513.1818,24.4691,24.4644,27.7372,24.4596,27.7089,24.4549,27.6806,24.4549,7658.2951,306.3318,25.5160,25.5105,34.3325,25.5051,34.2981,25.4997,34.2638,25.4997,7658.2951,306.3318,25.4701,25.4563,42.0267,25.4425,41.9147,25.4288,41.8034,25.4288,2208.0801,44.1616,20.9062,20.9042,13.2298,20.9022,13.2203,20.9002,13.2109,20.9002,7658.2951,306.3318,19.3693,19.3680,8.5354,19.3667,8.5218,19.3654,8.5082,19.3654,7658.2951,306.3318,18.3084,18.3072,3.7853,18.3059,3.7507,18.3046,3.7162,18.3046,2208.0801,44.1616,14.5414,1132.6205,9.6943,0.0000,1018.0357,2150.6562,-320212.6000,-403605.1859,-398799.2972
7362.0000,17.9040,30.1262,0.0000,183863.1000,-183863.1000,4.7670,0.0000,0.0000,0.0000,40858.4667,4.5000,1.0000,40858.4667,0.0000,0.0000,224721.5667,0.0000,-224721.5667,24.8302,17.5329,13384.3000,0.0000,13384.3000,0.3470,3617.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3617.3784,0.0000,0.0000,0.0000,9766.9216,9766.9216,24.5080,36.5488,0.0000,3716.1000,-3716.1000,0.0963,0.0000,0.0000,0.0000,758.3878,4.9000,1.0000,758.3878,0.0000,0.0000,4474.4878,0.0000,-4474.4878,24.6459,17.3486,933.9000,0.0000,933.9000,0.0242,252.4054,3.7000,1.0000,0.0000,0.0000,0.0000,252.4054,0.0000,0.0000,0.0000,681.4946,681.4946,24.6122,36.6531,0.0000,3260.8000,-3260.8000,0.0845,0.0000,0.0000,0.0000,665.4694,4.9000,1.0000,665.4694,0.0000,0.0000,3926.2694,0.0000,-3926.2694,24.7333,17.4360,11141.2000,0.0000,11141.2000,0.2889,3011.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3011.1351,0.0000,0.0000,0.0000,8130.0649,8130.0649,24.4686,20.1451,22.3068,-9.3518,-140276.3662,8.4119,907.0823,9.0708,8.4119,0.0000,21.6399,20.1462,18.8419,19.4941,-5.2898,-42318.5331,8.4119,1883.0227,18.8302,8.4119,0.0000,76.0914,18.8433,17.8888,18.3660,-4.4241,-30968.7692,8.4119,2244.7410,22.4474,8.4119,0.0000,99.3435,24.5292,24.5221,27.0857,24.5150,27.0365,24.5080,26.9874,24.5080,2900.1058,116.0042,24.6249,24.6207,24.3383,24.6165,24.3174,24.6122,24.2965,24.6122,2900.1058,116.0042,24.4827,24.4781,28.6239,24.4734,28.6254,24.4686,28.6259,24.4686,841.4210,16.8284,20.1451,20.1455,5.1905,20.1459,5.2049,20.1462,5.2191,20.1462,2900.1058,116.0042,18.8419,18.8424,2.8843,18.8428,2.8884,18.8433,2.8925,18.8433,2900.1058,116.0042,17.8888,17.8939,-1.6965,17.8990,-1.6536,17.9040,-1.6115,17.9040,841.4210,16.8284,8.4119,248.4280,5.6080,0.0000,197.0748,445.5029,-165380.6000,-214543.8427,-213563.6685
7363.0000,17.7438,29.9660,0.0000,174733.7000,-174733.7000,4.5303,0.0000,0.0000,0.0000,38829.7111,4.5000,1.0000,38829.7111,0.0000,0.0000,213563.4111,0.0000,-213563.4111,24.7366,17.4393,13386.5000,0.0000,13386.5000,0.3471,3617.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3617.9730,0.0000,0.0000,0.0000,9768.5270,9768.5270,24.3970,36.4378,0.0000,1415.5000,-1415.5000,0.0367,0.0000,0.0000,0.0000,288.8776,4.9000,1.0000,288.8776,0.0000,0.0000,1704.3776,0.0000,-1704.3776,24.4528,17.1555,726.9000,0.0000,726.9000,0.0188,196.4595,3.7000,1.0000,0.0000,0.0000,0.0000,196.4595,0.0000,0.0000,0.0000,530.4405,530.4405,24.4179,36.4588,0.0000,2707.2000,-2707.2000,0.0702,0.0000,0.0000,0.0000,552.4898,4.9000,1.0000,552.4898,0.0000,0.0000,3259.6898,0.0000,-3259.6898,24.5247,17.2274,10633.6000,0.0000,10633.6000,0.2757,2873.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2873.9459,0.0000,0.0000,0.0000,7759.6541,7759.6541,24.2340,19.8502,22.0421,-8.9255,-133882.7225,7.9182,861.8850,8.6189,7.9182,0.0000,18.0487,19.8498,18.6372,19.2435,-4.6292,-37033.2847,7.9182,1789.0603,17.8906,7.9182,0.0000,63.4636,18.6376,17.7336,18.1856,-3.9439,-27607.1939,7.9182,2127.4442,21.2744,7.9182,0.0000,82.8569,24.4167,24.4101,25.1681,24.4035,25.1284,24.3970,25.0888,24.3970,2606.3010,104.2520,24.4354,24.4296,23.0793,24.4237,23.0412,24.4179,23.0033,24.4179,2606.3010,104.2520,24.2706,24.2582,26.9410,24.2460,26.8342,24.2340,26.7295,24.2340,756.7322,15.1346,19.8502,19.8501,3.1095,19.8499,3.1149,19.8498,3.1203,19.8498,2606.3010,104.2520,18.6372,18.6373,1.3784,18.6375,1.3766,18.6376,1.3749,18.6376,2606.3010,104.2520,17.7336,17.7370,-3.0567,17.7404,-3.0468,17.7438,-3.0364,17.7438,756.7322,15.1346,7.9182,210.1866,5.2788,0.0000,164.3692,374.5557,-154109.4000,-200468.8568,-198523.2011
7364.0000,17.5233,29.7454,1.3000,110694.8000,-110693.5000,2.8700,0.2955,4.4000,1.0000,24598.8444,4.5000,1.0000,24599.1399,0.0000,0.0000,135293.6444,1.0045,-135292.6399,24.1089,16.8116,13386.6000,0.0000,13386.6000,0.3471,3618.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3618.0000,0.0000,0.0000,0.0000,9768.6000,9768.6000,23.6210,23.6210,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.6210,16.3237,791.4000,0.0000,791.4000,0.0205,213.8919,3.7000,1.0000,0.0000,0.0000,0.0000,213.8919,0.0000,0.0000,0.0000,577.5081,577.5081,23.5836,35.3749,75.6000,2341.0000,-2265.4000,0.0607,17.1818,4.4000,1.0000,477.7551,4.9000,1.0000,494.9369,0.0000,0.0000,2818.7551,58.4182,-2760.3369,23.7180,16.4207,9745.3000,0.0000,9745.3000,0.2527,2633.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2633.8649,0.0000,0.0000,0.0000,7111.4351,7111.4351,23.3737,19.5411,21.4574,-5.2491,-78737.0337,5.3264,591.9908,5.9199,5.3264,0.0000,5.4937,19.5434,18.3338,18.9386,-3.1061,-24849.0049,5.3264,1217.2201,12.1722,5.3264,0.0000,19.3171,18.3384,17.4993,17.9189,-2.4627,-17239.0148,5.3264,1445.6357,14.4564,5.3264,0.0000,25.2201,23.6334,23.6293,17.0607,23.6251,17.0473,23.6210,17.0340,23.6210,1297.4768,51.8991,23.5929,23.5898,15.1380,23.5867,15.1290,23.5836,15.1200,23.5836,1297.4768,51.8991,23.3718,23.3727,16.7543,23.3733,16.8130,23.3737,16.8687,23.3737,378.6240,7.5725,19.5411,19.5418,0.8247,19.5426,0.8382,19.5434,0.8515,19.5434,1297.4768,51.8991,18.3338,18.3354,-1.1313,18.3369,-1.1196,18.3384,-1.1079,18.3384,1297.4768,51.8991,17.4993,17.5074,-5.3724,17.5154,-5.3081,17.5233,-5.2451,17.5233,378.6240,7.5725,5.3264,70.4574,3.5509,0.0000,50.0309,120.4883,-89035.6000,-120595.4336,-120825.0534
7365.0000,17.3800,29.6000,29.2000,100462.6000,-100433.4000,2.6047,6.6364,4.4000,1.0000,22325.0222,4.5000,1.0000,22331.6586,0.0000,0.0000,122787.6222,22.5636,-122765.0586,24.0841,16.7868,11323.9000,0.0000,11323.9000,0.2936,3060.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3060.5135,0.0000,0.0000,0.0000,8263.3865,8263.3865,23.6085,23.6085,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.6085,16.3112,475.7000,0.0000,475.7000,0.0123,128.5676,3.7000,1.0000,0.0000,0.0000,0.0000,128.5676,0.0000,0.0000,0.0000,347.1324,347.1324,23.5672,34.3315,305.3000,1848.0000,-1542.7000,0.0479,69.3864,4.4000,1.0000,377.1429,4.9000,1.0000,446.5292,0.0000,0.0000,2225.1429,235.9136,-1989.2292,23.6759,16.3786,7968.7000,0.0000,7968.7000,0.2066,2153.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2153.7027,0.0000,0.0000,0.0000,5814.9973,5814.9973,23.3105,19.1395,21.2250,-5.0919,-76379.2326,4.7477,532.0955,5.3210,4.7477,0.0000,3.8906,19.1474,18.2236,18.6855,-2.1146,-16916.9211,4.7477,1095.3093,10.9531,4.7477,0.0000,13.6802,18.2270,17.3547,17.7909,-2.2819,-15973.1484,4.7477,1294.8645,12.9486,4.7477,0.0000,17.8606,23.6329,23.6247,17.9465,23.6166,17.8906,23.6085,17.8350,23.6085,1060.7526,42.4301,23.5896,23.5821,16.4998,23.5746,16.4446,23.5672,16.3898,23.5672,1060.7526,42.4301,23.3583,23.3419,18.4420,23.3260,18.2736,23.3105,18.1114,23.3105,310.0244,6.2005,19.1395,19.1422,-2.2823,19.1448,-2.2524,19.1474,-2.2227,19.1474,1060.7526,42.4301,18.2236,18.2247,-1.5311,18.2259,-1.5259,18.2270,-1.5208,18.2270,1060.7526,42.4301,17.3547,17.3632,-6.4272,17.3716,-6.3692,17.3800,-6.3116,17.3800,310.0244,6.2005,4.7477,51.3602,3.1651,0.0000,35.4313,86.7915,-82207.8000,-110328.7716,-109269.3022
7366.0000,17.2849,29.4818,246.9000,75468.4000,-75221.5000,1.9567,56.1136,4.4000,1.0000,16770.7556,4.5000,1.0000,16826.8692,0.0000,0.0000,92239.1556,190.7864,-92048.3692,23.5437,16.2464,11070.4000,0.0000,11070.4000,0.2870,2992.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2992.0000,0.0000,0.0000,0.0000,8078.4000,8078.4000,22.9836,23.9529,3021.1000,2182.0000,839.1000,0.0783,686.6136,4.4000,1.0000,445.3061,4.9000,1.0000,1131.9198,0.0000,0.0000,2627.3061,2334.4864,-292.8198,23.0035,15.7062,382.5000,0.0000,382.5000,0.0099,103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,103.3784,0.0000,0.0000,0.0000,279.1216,279.1216,22.9746,28.2829,1002.4000,1150.5000,-148.1000,0.0298,227.8182,4.4000,1.0000,234.7959,4.9000,1.0000,462.6141,0.0000,0.0000,1385.2959,774.5818,-610.7141,23.0162,15.7189,6953.6000,0.0000,6953.6000,0.1803,1879.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1879.3514,0.0000,0.0000,0.0000,5074.2486,5074.2486,22.6777,19.1112,20.8945,-3.4968,-52452.4300,3.8131,432.4764,4.3248,3.8131,0.0000,2.0155,19.1142,18.0071,18.5607,-2.0352,-16281.2946,3.8131,883.8249,8.8382,3.8131,0.0000,7.0871,18.0157,17.2548,17.6352,-1.5987,-11190.5836,3.8131,1046.1528,10.4615,3.8131,0.0000,9.2527,22.9944,22.9909,11.9764,22.9873,11.9709,22.9836,11.9651,22.9836,723.3884,28.9355,22.9846,22.9813,11.1687,22.9780,11.1603,22.9746,11.1517,22.9746,723.3884,28.9355,22.6711,22.6738,11.1862,22.6760,11.2657,22.6777,11.3387,22.6777,212.0748,4.2415,19.1112,19.1122,-1.4839,19.1132,-1.4745,19.1142,-1.4651,19.1142,723.3884,28.9355,18.0071,18.0100,-3.1443,18.0129,-3.1229,18.0157,-3.1016,18.0157,723.3884,28.9355,17.2548,17.2649,-6.9823,17.2750,-6.9109,17.2849,-6.8405,17.2849,212.0748,4.2415,3.8131,28.1478,2.5420,0.0000,18.3553,46.5032,-56124.0000,-79520.1328,-79924.3083
7367.0000,17.1921,29.3717,366.5000,66575.1000,-66208.6000,1.7261,83.2955,4.4000,1.0000,14794.4667,4.5000,1.0000,14877.7621,0.0000,0.0000,81369.5667,283.2045,-81086.3621,23.2863,15.9890,11074.9000,0.0000,11074.9000,0.2871,2993.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2993.2162,0.0000,0.0000,0.0000,8081.6838,8081.6838,22.6654,25.6270,5028.5000,4463.9000,564.6000,0.1304,1142.8409,4.4000,1.0000,911.0000,4.9000,1.0000,2053.8409,0.0000,0.0000,5374.9000,3885.6591,-1489.2409,22.7774,15.4801,368.0000,0.0000,368.0000,0.0095,99.4595,3.7000,1.0000,0.0000,0.0000,0.0000,99.4595,0.0000,0.0000,0.0000,268.5405,268.5405,22.7419,19.7395,1748.2000,686.0000,1062.2000,0.0453,397.3182,4.4000,1.0000,140.0000,4.9000,1.0000,537.3182,0.0000,0.0000,826.0000,1350.8818,524.8818,22.7025,15.4052,3908.0000,0.0000,3908.0000,0.1013,1056.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1056.2162,0.0000,0.0000,0.0000,2851.7838,2851.7838,22.4629,18.9354,20.6992,-3.1289,-46933.9850,3.4497,394.0412,3.9404,3.4497,0.0000,1.4925,18.9431,17.9310,18.4371,-1.6834,-13467.1709,3.4497,803.3275,8.0333,3.4497,0.0000,5.2478,17.9384,17.1567,17.5475,-1.4858,-10400.7812,3.4497,949.6340,9.4963,3.4497,0.0000,6.8515,22.6789,22.6744,9.9984,22.6699,9.9794,22.6654,9.9606,22.6654,607.6531,24.3061,22.7572,22.7521,10.2134,22.7470,10.1832,22.7419,10.1532,22.7419,607.6531,24.3061,22.4881,22.4793,10.7869,22.4709,10.7059,22.4629,10.6303,22.4629,178.4054,3.5681,18.9354,18.9380,-2.5728,18.9406,-2.5473,18.9431,-2.5222,18.9431,607.6531,24.3061,17.9310,17.9334,-3.2619,17.9359,-3.2476,17.9384,-3.2333,17.9384,607.6531,24.3061,17.1567,17.1686,-7.5951,17.1804,-7.5097,17.1921,-7.4256,17.1921,178.4054,3.5681,3.4497,21.3975,2.2998,0.0000,13.5918,34.9892,-49230.9000,-70848.7131,-70801.9371
7368.0000,17.1562,29.3168,486.5000,61011.0000,-60524.5000,1.5818,110.5682,4.4000,1.0000,13558.0000,4.5000,1.0000,13668.5682,0.0000,0.0000,74569.0000,375.9318,-74193.0682,23.0811,15.7838,11051.7000,0.0000,11051.7000,0.2865,2986.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2986.9459,0.0000,0.0000,0.0000,8064.7541,8064.7541,22.4241,18.2092,7052.6000,2057.3000,4995.3000,0.1829,1602.8636,4.4000,1.0000,419.8571,4.9000,1.0000,2022.7208,0.0000,0.0000,2477.1571,5449.7364,2972.5792,22.1867,14.8894,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,22.1642,16.4136,2744.2000,450.5000,2293.7000,0.0711,623.6818,4.4000,1.0000,91.9388,4.9000,1.0000,715.6206,0.0000,0.0000,542.4388,2120.5182,1578.0794,22.0382,14.7409,1243.2000,0.0000,1243.2000,0.0322,336.0000,3.7000,1.0000,0.0000,0.0000,0.0000,336.0000,0.0000,0.0000,0.0000,907.2000,907.2000,21.9817,19.0247,20.5032,-2.4685,-37028.1330,3.2466,373.5006,3.7350,3.2466,0.0000,1.2441,19.0252,17.7760,18.4006,-1.9553,-15642.6510,3.2466,757.0841,7.5708,3.2466,0.0000,4.3747,17.7873,17.1239,17.4556,-1.1867,-8306.6796,3.2466,896.8899,8.9689,3.2466,0.0000,5.7115,22.4371,22.4327,8.6556,22.4284,8.6380,22.4241,8.6204,22.4241,546.8478,21.8739,22.1646,22.1645,5.4096,22.1644,5.4300,22.1642,5.4499,22.1642,546.8478,21.8739,21.9657,21.9715,5.9306,21.9769,6.0306,21.9817,6.1245,21.9817,160.6983,3.2140,19.0247,19.0248,-1.0056,19.0250,-1.0069,19.0252,-1.0079,19.0252,546.8478,21.8739,17.7760,17.7798,-4.3057,17.7835,-4.2797,17.7873,-4.2538,17.7873,546.8478,21.8739,17.1239,17.1347,-7.4630,17.1455,-7.3988,17.1562,-7.3346,17.1562,160.6983,3.2140,3.2466,18.1262,2.1644,0.0000,11.3302,29.4564,-40561.6000,-60393.8879,-60977.4635
