Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7369.0000,17.1554,29.2901,635.3000,56148.3000,-55513.0000,1.4557,144.3864,4.4000,1.0000,12477.4000,4.5000,1.0000,12621.7864,0.0000,0.0000,68625.7000,490.9136,-68134.7864,22.6240,15.3267,11117.5000,0.0000,11117.5000,0.2882,3004.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3004.7297,0.0000,0.0000,0.0000,8112.7703,8112.7703,21.9709,14.9854,10967.8000,675.7000,10292.1000,0.2844,2492.6818,4.4000,1.0000,137.8980,4.9000,1.0000,2630.5798,0.0000,0.0000,813.5980,8475.1182,7661.5202,21.3559,14.0586,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,21.3513,14.6905,3721.1000,329.6000,3391.5000,0.0965,845.7045,4.4000,1.0000,67.2653,4.9000,1.0000,912.9699,0.0000,0.0000,396.8653,2875.3955,2478.5301,21.1523,13.8550,737.0000,0.0000,737.0000,0.0191,199.1892,3.7000,1.0000,0.0000,0.0000,0.0000,199.1892,0.0000,0.0000,0.0000,537.8108,537.8108,21.1841,19.3649,20.2745,-1.5110,-22665.3431,3.2303,374.7371,3.7474,3.2303,0.0000,1.2254,19.3537,17.5714,18.4626,-2.7758,-22206.5834,3.2303,751.5188,7.5152,3.2303,0.0000,4.3090,17.5865,17.1274,17.3570,-0.8172,-5720.2722,3.2303,895.7604,8.9576,3.2303,0.0000,5.6257,21.9728,21.9722,5.0346,21.9715,5.0530,21.9709,5.0710,21.9709,542.0804,21.6832,21.3342,21.3400,-1.2407,21.3457,-1.1698,21.3513,-1.0997,21.3513,542.0804,21.6832,21.1092,21.1351,-2.4365,21.1600,-2.1218,21.1841,-1.8174,21.1841,159.3094,3.1862,19.3649,19.3611,2.6374,19.3574,2.5999,19.3537,2.5628,19.3537,542.0804,21.6832,17.5714,17.5765,-5.7743,17.5815,-5.7383,17.5865,-5.7026,17.5865,542.0804,21.6832,17.1274,17.1368,-7.0308,17.1461,-6.9871,17.1554,-6.9431,17.1554,159.3094,3.1862,3.2303,17.8781,2.1535,0.0000,11.1602,29.0383,-29604.7000,-49074.0090,-50592.1987
7370.0000,17.1285,29.1745,1174.1000,51479.7000,-50305.6000,1.3347,266.8409,4.4000,1.0000,11439.9333,4.5000,1.0000,11706.7742,0.0000,0.0000,62919.6333,907.2591,-62012.3742,22.2376,14.9403,11090.3000,0.0000,11090.3000,0.2875,2997.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2997.3784,0.0000,0.0000,0.0000,8092.9216,8092.9216,21.5733,13.8468,12857.7000,0.8000,12856.9000,0.3334,2922.2045,4.4000,1.0000,0.1633,4.9000,1.0000,2922.3678,0.0000,0.0000,0.9633,9935.4955,9934.5322,20.7548,13.4575,377.6000,0.0000,377.6000,0.0098,102.0541,3.7000,1.0000,0.0000,0.0000,0.0000,102.0541,0.0000,0.0000,0.0000,275.5459,275.5459,20.7533,13.6415,4755.7000,243.1000,4512.6000,0.1233,1080.8409,4.4000,1.0000,49.6122,4.9000,1.0000,1130.4532,0.0000,0.0000,292.7122,3674.8591,3382.1468,20.4746,13.1773,355.4000,0.0000,355.4000,0.0092,96.0541,3.7000,1.0000,0.0000,0.0000,0.0000,96.0541,0.0000,0.0000,0.0000,259.3459,259.3459,20.5369,19.5922,20.0646,-0.7644,-11466.2332,3.1469,367.8754,3.6788,3.1469,0.0000,1.1329,19.5787,17.4520,18.5153,-3.2266,-25813.0697,3.1469,730.6532,7.3065,3.1469,0.0000,3.9836,17.4671,17.0970,17.2820,-0.6417,-4491.7024,3.1469,875.1377,8.7514,3.1469,0.0000,5.2010,21.5709,21.5717,2.3550,21.5725,2.3817,21.5733,2.4081,21.5733,517.9999,20.7200,20.7321,20.7392,-5.0222,20.7463,-4.9503,20.7533,-4.8789,20.7533,517.9999,20.7200,20.4533,20.4816,-7.5650,20.5095,-7.2702,20.5369,-6.9788,20.5369,152.2926,3.0459,19.5922,19.5877,4.5942,19.5832,4.5560,19.5787,4.5180,19.5787,517.9999,20.7200,17.4520,17.4570,-6.2960,17.4621,-6.2639,17.4671,-6.2319,17.4671,517.9999,20.7200,17.0970,17.1076,-7.1261,17.1181,-7.0671,17.1285,-7.0090,17.1285,152.2926,3.0459,3.1469,16.6440,2.0979,0.0000,10.3175,26.9615,-21112.8000,-40067.8817,-41771.0054
7371.0000,17.1157,29.0325,1865.4000,47196.1000,-45330.7000,1.2236,423.9545,4.4000,1.0000,10488.0222,4.5000,1.0000,10911.9768,0.0000,0.0000,57684.1222,1441.4455,-56242.6768,21.6673,14.3700,11109.7000,0.0000,11109.7000,0.2880,3002.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3002.6216,0.0000,0.0000,0.0000,8107.0784,8107.0784,21.0247,13.2974,17442.6000,0.0000,17442.6000,0.4522,3964.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3964.2273,0.0000,0.0000,0.0000,13478.3727,13478.3727,19.9339,12.6366,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0000,0.0000,0.0000,271.3135,271.3135,19.9485,12.5437,5903.5000,158.1000,5745.4000,0.1531,1341.7045,4.4000,1.0000,32.2653,4.9000,1.0000,1373.9699,0.0000,0.0000,190.3653,4561.7955,4371.4301,19.5947,12.2974,355.4000,0.0000,355.4000,0.0092,96.0541,3.7000,1.0000,0.0000,0.0000,0.0000,96.0541,0.0000,0.0000,0.0000,259.3459,259.3459,19.7028,19.9542,19.8285,0.2071,3106.8822,3.2037,377.7905,3.7779,3.2037,0.0000,1.1955,19.9322,17.3156,18.6239,-4.0416,-32332.8586,3.2037,740.8288,7.4083,3.2037,0.0000,4.2036,17.3323,17.0867,17.2095,-0.4336,-3034.8556,3.2037,893.4463,8.9345,3.2037,0.0000,5.4881,21.0112,21.0157,-1.7914,21.0202,-1.7334,21.0247,-1.6759,21.0247,534.3651,21.3746,19.9120,19.9242,-10.9444,19.9364,-10.8305,19.9485,-10.7175,19.9485,534.3651,21.3746,19.5737,19.6178,-15.1994,19.6608,-14.7519,19.7028,-14.3142,19.7028,157.0615,3.1412,19.9542,19.9468,7.7442,19.9395,7.6826,19.9322,7.6214,19.9322,534.3651,21.3746,17.3156,17.3212,-7.0556,17.3268,-7.0204,17.3323,-6.9854,17.3323,534.3651,21.3746,17.0867,17.0964,-6.9964,17.1061,-6.9506,17.1157,-6.9047,17.1157,157.0615,3.1412,3.2037,17.4792,2.1358,0.0000,10.8872,28.3664,-10305.8000,-29755.1361,-32260.8319
7372.0000,17.0386,28.9098,2094.7000,46109.3000,-44014.6000,1.1955,476.0682,4.4000,1.0000,10246.5111,4.5000,1.0000,10722.5793,0.0000,0.0000,56355.8111,1618.6318,-54737.1793,21.6175,14.3202,11109.3000,0.0000,11109.3000,0.2880,3002.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3002.5135,0.0000,0.0000,0.0000,8106.7865,8106.7865,20.9424,13.2152,15210.2000,0.0000,15210.2000,0.3944,3456.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3456.8636,0.0000,0.0000,0.0000,11753.3364,11753.3364,19.9592,12.6620,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,19.9535,12.5280,6162.1000,154.4000,6007.7000,0.1598,1400.4773,4.4000,1.0000,31.5102,4.9000,1.0000,1431.9875,0.0000,0.0000,185.9102,4761.6227,4575.7125,19.5708,12.2735,737.6000,0.0000,737.6000,0.0191,199.3514,3.7000,1.0000,0.0000,0.0000,0.0000,199.3514,0.0000,0.0000,0.0000,538.2486,538.2486,19.5845,19.8332,19.7088,0.1982,2973.1591,3.0994,367.1010,3.6710,3.0994,0.0000,1.0824,19.8232,17.3821,18.6026,-3.6477,-29181.2384,3.0994,717.2713,7.1727,3.0994,0.0000,3.8060,17.3931,16.9994,17.1962,-0.6723,-4706.2075,3.0994,864.7845,8.6478,3.0994,0.0000,4.9691,20.9393,20.9403,-0.8250,20.9414,-0.8104,20.9424,-0.7954,20.9424,504.5123,20.1805,19.9368,19.9424,-8.1568,19.9480,-8.1223,19.9535,-8.0873,19.9535,504.5123,20.1805,19.5258,19.5448,-12.4594,19.5644,-12.3556,19.5845,-12.2422,19.5845,148.3614,2.9672,19.8332,19.8298,5.8238,19.8265,5.8092,19.8232,5.7942,19.8232,504.5123,20.1805,17.3821,17.3858,-5.8190,17.3894,-5.8049,17.3931,-5.7908,17.3931,504.5123,20.1805,16.9994,17.0127,-7.8214,17.0257,-7.7339,17.0386,-7.6485,17.0386,148.3614,2.9672,3.0994,15.9668,2.0663,0.0000,9.8576,25.8244,-10582.6000,-29495.1385,-30914.2868
7373.0000,17.0276,28.8231,2389.9000,43275.9000,-40886.0000,1.1220,543.1591,4.4000,1.0000,9616.8667,4.5000,1.0000,10160.0258,0.0000,0.0000,52892.7667,1846.7409,-51046.0258,21.2229,13.9256,11090.3000,0.0000,11090.3000,0.2875,2997.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2997.3784,0.0000,0.0000,0.0000,8092.9216,8092.9216,20.5716,12.8444,16758.1000,0.0000,16758.1000,0.4345,3808.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3808.6591,0.0000,0.0000,0.0000,12949.4409,12949.4409,19.5074,12.2101,483.5000,0.0000,483.5000,0.0125,130.6757,3.7000,1.0000,0.0000,0.0000,0.0000,130.6757,0.0000,0.0000,0.0000,352.8243,352.8243,19.5094,12.2567,5840.5000,230.2000,5610.3000,0.1514,1327.3864,4.4000,1.0000,46.9796,4.9000,1.0000,1374.3660,0.0000,0.0000,277.1796,4513.1136,4235.9340,19.1613,11.8640,3668.2000,0.0000,3668.2000,0.0951,991.4054,3.7000,1.0000,0.0000,0.0000,0.0000,991.4054,0.0000,0.0000,0.0000,2676.7946,2676.7946,19.0562,20.0333,19.5448,0.7926,11889.0679,3.1546,375.9178,3.7592,3.1546,0.0000,1.1413,20.0142,17.3039,18.6591,-4.1222,-32977.6447,3.1546,728.5122,7.2851,3.1546,0.0000,4.0133,17.3182,16.9962,17.1572,-0.5598,-3918.7217,3.1546,881.5251,8.8153,3.1546,0.0000,5.2396,20.5577,20.5624,-3.4714,20.5671,-3.4201,20.5716,-3.3694,20.5716,520.2256,20.8090,19.4784,19.4888,-11.1822,19.4992,-11.0970,19.5094,-11.0125,19.5094,520.2256,20.8090,18.9413,18.9806,-17.2148,19.0189,-16.8566,19.0562,-16.5094,19.0562,152.9413,3.0588,20.0333,20.0269,7.6171,20.0205,7.5696,20.0142,7.5225,20.0142,520.2256,20.8090,17.3039,17.3087,-6.3128,17.3135,-6.2860,17.3182,-6.2594,17.3182,520.2256,20.8090,16.9962,17.0066,-7.5471,17.0171,-7.5001,17.0276,-7.4522,17.0276,152.9413,3.0588,3.1546,16.7567,2.1031,0.0000,10.3942,27.1509,-3275.6000,-22738.1103,-25007.2986
7374.0000,16.9278,28.5813,3697.6000,50239.7000,-46542.1000,1.3026,840.3636,4.4000,1.0000,11164.3778,4.5000,1.0000,12004.7414,0.0000,0.0000,61404.0778,2857.2364,-58546.8414,21.4760,14.1787,11119.9000,0.0000,11119.9000,0.2883,3005.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3005.3784,0.0000,0.0000,0.0000,8114.5216,8114.5216,20.8395,13.1123,6244.8000,0.0000,6244.8000,0.1619,1419.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1419.2727,0.0000,0.0000,0.0000,4825.5273,4825.5273,20.4647,13.1674,441.9000,0.0000,441.9000,0.0115,119.4324,3.7000,1.0000,0.0000,0.0000,0.0000,119.4324,0.0000,0.0000,0.0000,322.4676,322.4676,20.4235,13.4189,5565.0000,334.0000,5231.0000,0.1443,1264.7727,4.4000,1.0000,68.1633,4.9000,1.0000,1332.9360,0.0000,0.0000,402.1633,4300.2273,3898.0640,20.1207,12.8234,12205.1000,0.0000,12205.1000,0.3164,3298.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3298.6757,0.0000,0.0000,0.0000,8906.4243,8906.4243,19.4306,19.6284,19.5295,0.1698,2546.4398,3.3374,397.9237,3.9792,3.3374,0.0000,1.3515,19.6290,17.5286,18.5788,-3.3795,-27036.3561,3.3374,773.0507,7.7305,3.3374,0.0000,4.7520,17.5322,16.8865,17.2093,-1.1873,-8311.1851,3.3374,930.7308,9.3073,3.3374,0.0000,6.2042,20.8457,20.8436,0.6959,20.8415,0.6743,20.8395,0.6534,20.8395,573.6928,22.9477,20.4396,20.4341,0.0210,20.4288,-0.0581,20.4235,-0.1355,20.4235,573.6928,22.9477,19.4288,19.4282,-8.9084,19.4289,-9.0545,19.4306,-9.1836,19.4306,168.5175,3.3704,19.6284,19.6286,3.2028,19.6288,3.2252,19.6290,3.2469,19.6290,573.6928,22.9477,17.5286,17.5298,-3.7547,17.5310,-3.7653,17.5322,-3.7754,17.5322,573.6928,22.9477,16.8865,16.9005,-8.6280,16.9142,-8.5388,16.9278,-8.4513,16.9278,168.5175,3.3704,3.3374,19.5462,2.2249,0.0000,12.3077,31.8539,-11299.4000,-32479.8366,-32801.1014
7375.0000,16.8836,28.9027,1980.8000,75360.2000,-73379.4000,1.9539,450.1818,4.4000,1.0000,16746.7111,4.5000,1.0000,17196.8929,0.0000,0.0000,92106.9111,1530.6182,-90576.2929,22.3191,15.0218,11088.9000,0.0000,11088.9000,0.2875,2997.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2997.0000,0.0000,0.0000,0.0000,8091.9000,8091.9000,21.8043,14.0771,5419.6000,0.0000,5419.6000,0.1405,1231.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1231.7273,0.0000,0.0000,0.0000,4187.8727,4187.8727,21.5530,14.2557,581.8000,0.0000,581.8000,0.0151,157.2432,3.7000,1.0000,0.0000,0.0000,0.0000,157.2432,0.0000,0.0000,0.0000,424.5568,424.5568,21.4977,14.5353,5673.5000,360.4000,5313.1000,0.1471,1289.4318,4.4000,1.0000,73.5510,4.9000,1.0000,1362.9828,0.0000,0.0000,433.9510,4384.0682,3950.1172,21.2606,13.9633,12969.6000,0.0000,12969.6000,0.3363,3505.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3505.2973,0.0000,0.0000,0.0000,9464.3027,9464.3027,20.6003,18.8850,19.7427,-1.9055,-28582.7589,4.3205,511.0898,5.1109,4.3205,0.0000,2.9320,18.9004,17.8881,18.3942,-2.1086,-16869.1819,4.3205,1007.7355,10.0774,4.3205,0.0000,10.3095,17.8838,16.8555,17.3697,-2.4480,-17136.2236,4.3205,1197.4784,11.9748,4.3205,0.0000,13.4599,21.8335,21.8237,10.8298,21.8140,10.7394,21.8043,10.6497,21.8043,899.5505,35.9820,21.5275,21.5175,10.3972,21.5076,10.2937,21.4977,10.1908,21.4977,899.5505,35.9820,20.6927,20.6608,6.9102,20.6300,6.4444,20.6003,5.9913,20.6003,263.2529,5.2651,18.8850,18.8902,-3.7281,18.8953,-3.6652,18.9004,-3.6028,18.9004,899.5505,35.9820,17.8881,17.8866,-0.3165,17.8852,-0.3476,17.8838,-0.3785,17.8838,899.5505,35.9820,16.8555,16.8648,-8.6467,16.8742,-8.6190,16.8836,-8.5898,16.8836,263.2529,5.2651,4.3205,39.6461,2.8803,0.0000,26.7013,66.3474,-38006.4000,-64457.5436,-62588.1644
7376.0000,16.9597,29.0431,1628.5000,90652.7000,-89024.2000,2.3503,370.1136,4.4000,1.0000,20145.0444,4.5000,1.0000,20515.1581,0.0000,0.0000,110797.7444,1258.3864,-109539.3581,22.7925,15.4952,15306.2000,0.0000,15306.2000,0.3968,4136.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4136.8108,0.0000,0.0000,0.0000,11169.3892,11169.3892,22.1758,14.4485,681.2000,0.0000,681.2000,0.0177,154.8182,4.4000,1.0000,0.0000,0.0000,0.0000,154.8182,0.0000,0.0000,0.0000,526.3818,526.3818,22.1477,14.8504,723.8000,0.0000,723.8000,0.0188,195.6216,3.7000,1.0000,0.0000,0.0000,0.0000,195.6216,0.0000,0.0000,0.0000,528.1784,528.1784,22.0932,15.4362,5374.3000,477.7000,4896.6000,0.1393,1221.4318,4.4000,1.0000,97.4898,4.9000,1.0000,1318.9216,0.0000,0.0000,575.1898,4152.8682,3577.6784,21.9027,14.6054,12459.9000,0.0000,12459.9000,0.3230,3367.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3367.5405,0.0000,0.0000,0.0000,9092.3595,9092.3595,21.3430,18.5958,19.9694,-3.4394,-51590.3839,4.8690,571.1892,5.7119,4.8690,0.0000,4.1965,18.6063,17.9251,18.2657,-1.5990,-12791.7607,4.8690,1141.2037,11.4120,4.8690,0.0000,14.7558,17.9253,16.9446,17.4350,-2.6311,-18417.4458,4.8690,1346.1363,13.4614,4.8690,0.0000,19.2649,22.1978,22.1904,13.2904,22.1831,13.2389,22.1758,13.1874,22.1758,1108.6374,44.3455,22.1196,22.1108,14.6653,22.1020,14.5894,22.0932,14.5138,22.0932,1108.6374,44.3455,21.4185,21.3932,13.9697,21.3680,13.6655,21.3430,13.3615,21.3430,323.9082,6.4782,18.5958,18.5993,-5.2698,18.6028,-5.2344,18.6063,-5.1991,18.6063,1108.6374,44.3455,17.9251,17.9252,-0.4838,17.9252,-0.4940,17.9253,-0.5043,17.9253,1108.6374,44.3455,16.9446,16.9495,-7.2900,16.9545,-7.3097,16.9597,-7.3279,16.9597,323.9082,6.4782,4.8690,55.0464,3.2460,0.0000,38.2172,93.2636,-54956.5000,-84645.3708,-82799.5904
7377.0000,17.0644,29.2206,1002.5000,117461.4000,-116458.9000,3.0454,227.8409,4.4000,1.0000,26102.5333,4.5000,1.0000,26330.3742,0.0000,0.0000,143563.9333,774.6591,-142789.2742,23.2767,15.9794,19155.4000,0.0000,19155.4000,0.4966,5177.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5177.1351,0.0000,0.0000,0.0000,13978.2649,13978.2649,22.6456,34.6609,3.0000,908.1000,-905.1000,0.0235,0.6818,4.4000,1.0000,185.3265,4.9000,1.0000,186.0083,0.0000,0.0000,1093.4265,2.3182,-1091.1083,22.6931,15.3958,930.4000,0.0000,930.4000,0.0241,251.4595,3.7000,1.0000,0.0000,0.0000,0.0000,251.4595,0.0000,0.0000,0.0000,678.9405,678.9405,22.6382,18.1987,3845.8000,1050.1000,2795.7000,0.0997,874.0455,4.4000,1.0000,214.3061,4.9000,1.0000,1088.3516,0.0000,0.0000,1264.4061,2971.7545,1707.3484,22.5639,15.2666,10930.9000,0.0000,10930.9000,0.2834,2954.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2954.2973,0.0000,0.0000,0.0000,7976.6027,7976.6027,22.1360,18.4787,20.3073,-5.6041,-84061.6859,5.9592,690.4831,6.9048,5.9592,0.0000,7.6938,18.4856,17.9264,18.2060,-1.6068,-12854.1727,5.9592,1399.8949,13.9989,5.9592,0.0000,27.0532,17.9272,17.0561,17.4916,-2.8602,-20021.0583,5.9592,1643.9833,16.4398,5.9592,0.0000,35.3201,22.6686,22.6609,16.9682,22.6532,16.9169,22.6456,16.8657,22.6456,1580.0451,63.2018,22.6635,22.6551,18.5025,22.6466,18.4372,22.6382,18.3721,22.6382,1580.0451,63.2018,22.2169,22.1897,21.5746,22.1627,21.2808,22.1360,20.9888,22.1360,460.4028,9.2081,18.4787,18.4810,-5.3259,18.4833,-5.3052,18.4856,-5.2845,18.4856,1580.0451,63.2018,17.9264,17.9266,-0.7461,17.9269,-0.7535,17.9272,-0.7608,17.9272,1580.0451,63.2018,17.0561,17.0588,-5.9211,17.0616,-5.9574,17.0644,-5.9927,17.0644,460.4028,9.2081,5.9592,95.9680,3.9728,0.0000,70.0670,166.0350,-83551.6000,-119539.2261,-116936.9169
7378.0000,17.1462,29.3353,573.2000,133841.5000,-133268.3000,3.4701,130.2727,4.4000,1.0000,29742.5556,4.5000,1.0000,29872.8283,0.0000,0.0000,163584.0556,442.9273,-163141.1283,23.2736,15.9763,22850.6000,0.0000,22850.6000,0.5924,6175.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6175.8378,0.0000,0.0000,0.0000,16674.7622,16674.7622,22.6328,34.6737,0.0000,8051.6000,-8051.6000,0.2088,0.0000,0.0000,0.0000,1643.1837,4.9000,1.0000,1643.1837,0.0000,0.0000,9694.7837,0.0000,-9694.7837,22.9970,15.6997,865.5000,0.0000,865.5000,0.0224,233.9189,3.7000,1.0000,0.0000,0.0000,0.0000,233.9189,0.0000,0.0000,0.0000,631.5811,631.5811,22.9519,27.2924,1972.3000,1979.2000,-6.9000,0.0513,448.2500,4.4000,1.0000,403.9184,4.9000,1.0000,852.1684,0.0000,0.0000,2383.1184,1524.0500,-859.0684,22.9842,15.6869,9911.6000,0.0000,9911.6000,0.2570,2678.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2678.8108,0.0000,0.0000,0.0000,7232.7892,7232.7892,22.6469,18.5958,20.6214,-7.1907,-107860.5383,6.9030,790.7344,7.9073,6.9030,0.0000,11.9587,18.5980,17.9070,18.2525,-2.2997,-18397.2939,6.9030,1618.7506,16.1875,6.9030,0.0000,42.0499,17.9082,17.1398,17.5240,-2.9228,-20459.7740,6.9030,1901.9918,19.0199,6.9030,0.0000,54.8995,22.6473,22.6425,15.5809,22.6377,15.5608,22.6328,15.5407,22.6328,2046.3110,81.8524,22.9732,22.9661,19.9751,22.9590,19.9271,22.9519,19.8792,22.9519,2046.3110,81.8524,22.7125,22.6906,25.0712,22.6687,24.8659,22.6469,24.6605,22.6469,595.1494,11.9030,18.5958,18.5965,-3.3576,18.5973,-3.3530,18.5980,-3.3484,18.5980,2046.3110,81.8524,17.9070,17.9074,-1.0736,17.9078,-1.0792,17.9082,-1.0847,17.9082,2046.3110,81.8524,17.1398,17.1419,-5.0595,17.1440,-5.0931,17.1462,-5.1263,17.1462,595.1494,11.9030,6.9030,143.9175,4.6020,0.0000,108.9081,252.8256,-107699.1000,-149155.8479,-146717.6062
7379.0000,17.1882,29.3984,219.1000,140722.8000,-140503.7000,3.6485,49.7955,4.4000,1.0000,31271.7333,4.5000,1.0000,31321.5288,0.0000,0.0000,171994.5333,169.3045,-171825.2288,23.2234,15.9261,22848.0000,0.0000,22848.0000,0.5924,6175.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6175.1351,0.0000,0.0000,0.0000,16672.8649,16672.8649,22.6248,34.6656,0.0000,14459.2000,-14459.2000,0.3749,0.0000,0.0000,0.0000,2950.8571,4.9000,1.0000,2950.8571,0.0000,0.0000,17410.0571,0.0000,-17410.0571,23.2363,15.9390,1000.7000,0.0000,1000.7000,0.0259,270.4595,3.7000,1.0000,0.0000,0.0000,0.0000,270.4595,0.0000,0.0000,0.0000,730.2405,730.2405,23.1904,32.5747,953.0000,2772.1000,-1819.1000,0.0719,216.5909,4.4000,1.0000,565.7347,4.9000,1.0000,782.3256,0.0000,0.0000,3337.8347,736.4091,-2601.4256,23.2817,15.9844,8000.4000,0.0000,8000.4000,0.2074,2162.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2162.2703,0.0000,0.0000,0.0000,5838.1297,5838.1297,23.0163,18.7193,20.8678,-8.1559,-122338.4221,7.3815,838.0161,8.3802,7.3815,0.0000,14.6218,18.7199,17.9181,18.3190,-2.8536,-22828.4286,7.3815,1726.6070,17.2661,7.3815,0.0000,51.4139,17.9189,17.1813,17.5501,-3.0002,-21001.7237,7.3815,2031.7957,20.3180,7.3815,0.0000,67.1250,22.6378,22.6334,14.9183,22.6291,14.9007,22.6248,14.8831,22.6248,2302.7960,92.1118,23.2106,23.2039,20.9935,23.1971,20.9500,23.1904,20.9066,23.1904,2302.7960,92.1118,23.0767,23.0565,27.1893,23.0364,27.0125,23.0163,26.8361,23.0163,669.1867,13.3837,18.7193,18.7195,-1.8016,18.7197,-1.8006,18.7199,-1.7995,18.7199,2302.7960,92.1118,17.9181,17.9184,-1.0086,17.9187,-1.0150,17.9189,-1.0214,17.9189,2302.7960,92.1118,17.1813,17.1836,-4.7536,17.1859,-4.7787,17.1882,-4.8036,17.1882,669.1867,13.3837,7.3815,173.1528,4.9210,0.0000,133.1606,306.3134,-124932.9000,-168595.4764,-166168.5744
7380.0000,17.2273,29.4496,0.0000,147812.8000,-147812.8000,3.8323,0.0000,0.0000,0.0000,32847.2889,4.5000,1.0000,32847.2889,0.0000,0.0000,180660.0889,0.0000,-180660.0889,23.1552,15.8579,22667.0000,0.0000,22667.0000,0.5877,6126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6126.2162,0.0000,0.0000,0.0000,16540.7838,16540.7838,22.6009,34.6417,0.0000,21122.0000,-21122.0000,0.5476,0.0000,0.0000,0.0000,4310.6122,4.9000,1.0000,4310.6122,0.0000,0.0000,25432.6122,0.0000,-25432.6122,23.4354,16.1381,900.6000,0.0000,900.6000,0.0233,243.4054,3.7000,1.0000,0.0000,0.0000,0.0000,243.4054,0.0000,0.0000,0.0000,657.1946,657.1946,23.3945,34.8653,272.3000,3691.8000,-3419.5000,0.0957,61.8864,4.4000,1.0000,753.4286,4.9000,1.0000,815.3149,0.0000,0.0000,4445.2286,210.4136,-4234.8149,23.5334,16.2361,6981.1000,0.0000,6981.1000,0.1810,1886.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1886.7838,0.0000,0.0000,0.0000,5094.3162,5094.3162,23.3099,18.8712,21.0906,-9.0183,-135274.2850,7.9015,889.8644,8.8986,7.9015,0.0000,17.9351,18.8703,17.9549,18.4126,-3.4873,-27898.1496,7.9015,1841.7345,18.4173,7.9015,0.0000,63.0641,17.9552,17.2213,17.5883,-3.1951,-22365.8146,7.9015,2171.7672,21.7177,7.9015,0.0000,82.3353,22.6125,22.6086,14.3316,22.6048,14.3176,22.6009,14.3035,22.6009,2596.6367,103.8655,23.4139,23.4074,21.8635,23.4009,21.8238,23.3945,21.7841,23.3945,2596.6367,103.8655,23.3663,23.3474,28.6747,23.3286,28.5185,23.3099,28.3627,23.3099,753.9455,15.0789,18.8712,18.8709,-0.2065,18.8706,-0.2093,18.8703,-0.2121,18.8703,2596.6367,103.8655,17.9549,17.9550,-0.6900,17.9551,-0.6975,17.9552,-0.7050,17.9552,2596.6367,103.8655,17.2213,17.2233,-4.4291,17.2253,-4.4543,17.2273,-4.4791,17.2273,753.9455,15.0789,7.9015,208.9680,5.2677,0.0000,163.3345,372.3025,-141805.6000,-188035.2215,-185538.2492
7381.0000,17.2626,29.4848,0.0000,155151.5000,-155151.5000,4.0226,0.0000,0.0000,0.0000,34478.1111,4.5000,1.0000,34478.1111,0.0000,0.0000,189629.6111,0.0000,-189629.6111,23.2174,15.9201,22660.4000,0.0000,22660.4000,0.5875,6124.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6124.4324,0.0000,0.0000,0.0000,16535.9676,16535.9676,22.6858,34.7266,0.0000,23102.2000,-23102.2000,0.5990,0.0000,0.0000,0.0000,4714.7347,4.9000,1.0000,4714.7347,0.0000,0.0000,27816.9347,0.0000,-27816.9347,23.5593,16.2620,865.0000,0.0000,865.0000,0.0224,233.7838,3.7000,1.0000,0.0000,0.0000,0.0000,233.7838,0.0000,0.0000,0.0000,631.2162,631.2162,23.5213,35.5621,0.0000,4300.4000,-4300.4000,0.1115,0.0000,0.0000,0.0000,877.6327,4.9000,1.0000,877.6327,0.0000,0.0000,5178.0327,0.0000,-5178.0327,23.6839,16.3866,6216.6000,0.0000,6216.6000,0.1612,1680.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1680.1622,0.0000,0.0000,0.0000,4536.4378,4536.4378,23.4905,19.0232,21.2569,-9.4839,-142258.3632,8.2563,924.2576,9.2426,8.2563,0.0000,20.4605,19.0212,18.0034,18.5123,-4.0517,-32413.9688,8.2563,1917.1959,19.1720,8.2563,0.0000,71.9442,18.0033,17.2571,17.6302,-3.3943,-23760.3509,8.2563,2265.6279,22.6563,8.2563,0.0000,93.9290,22.6982,22.6940,14.9853,22.6899,14.9675,22.6858,14.9497,22.6858,2805.9649,112.2386,23.5395,23.5334,22.0919,23.5274,22.0566,23.5213,22.0214,23.5213,2805.9649,112.2386,23.5415,23.5244,29.0095,23.5075,28.8780,23.4905,28.7467,23.4905,814.2909,16.2858,19.0232,19.0226,1.2014,19.0219,1.1963,19.0212,1.1913,19.0212,2805.9649,112.2386,18.0034,18.0033,-0.2916,18.0033,-0.2997,18.0033,-0.3079,18.0033,2805.9649,112.2386,17.2571,17.2589,-4.1480,17.2607,-4.1722,17.2626,-4.1960,17.2626,814.2909,16.2858,8.2563,235.9257,5.5042,0.0000,186.3337,422.2594,-152812.1000,-200920.9568,-198432.6829
7382.0000,17.2740,29.4962,0.0000,159434.7000,-159434.7000,4.1336,0.0000,0.0000,0.0000,35429.9333,4.5000,1.0000,35429.9333,0.0000,0.0000,194864.6333,0.0000,-194864.6333,23.5294,16.2321,22632.6000,0.0000,22632.6000,0.5868,6116.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6116.9189,0.0000,0.0000,0.0000,16515.6811,16515.6811,22.9829,35.0237,0.0000,15274.6000,-15274.6000,0.3960,0.0000,0.0000,0.0000,3117.2653,4.9000,1.0000,3117.2653,0.0000,0.0000,18391.8653,0.0000,-18391.8653,23.5733,16.2760,728.3000,0.0000,728.3000,0.0189,196.8378,3.7000,1.0000,0.0000,0.0000,0.0000,196.8378,0.0000,0.0000,0.0000,531.4622,531.4622,23.5389,35.5798,0.0000,4154.7000,-4154.7000,0.1077,0.0000,0.0000,0.0000,847.8980,4.9000,1.0000,847.8980,0.0000,0.0000,5002.5980,0.0000,-5002.5980,23.6995,16.4022,5452.1000,0.0000,5452.1000,0.1414,1473.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1473.5405,0.0000,0.0000,0.0000,3978.5595,3978.5595,23.5261,19.0973,21.3117,-9.1977,-137965.7240,8.0766,902.3681,9.0237,8.0766,0.0000,19.1538,19.0954,18.0278,18.5616,-4.1571,-33257.0204,8.0766,1872.0082,18.7201,8.0766,0.0000,67.3496,18.0277,17.2676,17.6477,-3.3827,-23678.7500,8.0766,2214.8530,22.1485,8.0766,0.0000,87.9303,22.9992,22.9937,17.6743,22.9883,17.6434,22.9829,17.6126,22.9829,2699.0558,107.9622,23.5562,23.5505,21.4227,23.5447,21.3905,23.5389,21.3584,23.5389,2699.0558,107.9622,23.5718,23.5565,27.9176,23.5413,27.8071,23.5261,27.6969,23.5261,783.4745,15.6695,19.0973,19.0966,1.7188,19.0960,1.7152,19.0954,1.7116,19.0954,2699.0558,107.9622,18.0278,18.0278,-0.1639,18.0277,-0.1711,18.0277,-0.1783,18.0277,2699.0558,107.9622,17.2676,17.2697,-4.1635,17.2719,-4.1812,17.2740,-4.1986,17.2740,783.4745,15.6695,8.0766,222.0111,5.3844,0.0000,174.4337,396.4448,-150051.0000,-197233.3939,-194901.4943
7383.0000,17.2273,29.4495,0.0000,128126.6000,-128126.6000,3.3219,0.0000,0.0000,0.0000,28472.5778,4.5000,1.0000,28472.5778,0.0000,0.0000,156599.1778,0.0000,-156599.1778,23.1403,15.8430,22636.2000,0.0000,22636.2000,0.5869,6117.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6117.8919,0.0000,0.0000,0.0000,16518.3081,16518.3081,22.5091,34.5499,0.0000,13924.0000,-13924.0000,0.3610,0.0000,0.0000,0.0000,2841.6327,4.9000,1.0000,2841.6327,0.0000,0.0000,16765.6327,0.0000,-16765.6327,23.1421,15.8448,657.5000,0.0000,657.5000,0.0170,177.7027,3.7000,1.0000,0.0000,0.0000,0.0000,177.7027,0.0000,0.0000,0.0000,479.7973,479.7973,23.1120,35.1528,0.0000,4997.0000,-4997.0000,0.1296,0.0000,0.0000,0.0000,1019.7959,4.9000,1.0000,1019.7959,0.0000,0.0000,6016.7959,0.0000,-6016.7959,23.3392,16.0419,6216.6000,0.0000,6216.6000,0.1612,1680.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1680.1622,0.0000,0.0000,0.0000,4536.4378,4536.4378,23.1412,19.0792,21.1102,-7.1718,-107577.5522,6.8664,772.7393,7.7274,6.8664,0.0000,11.7693,19.0780,17.9704,18.5242,-3.6668,-29334.6767,6.8664,1593.7389,15.9374,6.8664,0.0000,41.3839,17.9716,17.2163,17.5939,-2.8579,-20004.9937,6.8664,1886.8411,18.8684,6.8664,0.0000,54.0300,22.5166,22.5141,12.2631,22.5116,12.2632,22.5091,12.2631,22.5091,2027.2237,81.0889,23.1240,23.1200,16.5784,23.1160,16.5635,23.1120,16.5486,23.1120,2027.2237,81.0889,23.1679,23.1590,22.0540,23.1501,22.0188,23.1412,21.9827,23.1412,589.6375,11.7927,19.0792,19.0788,1.3657,19.0784,1.3652,19.0780,1.3646,19.0780,2027.2237,81.0889,17.9704,17.9708,-0.8240,17.9712,-0.8266,17.9716,-0.8291,17.9716,2027.2237,81.0889,17.2163,17.2200,-4.8683,17.2236,-4.8657,17.2273,-4.8632,17.2273,589.6375,11.7927,6.8664,141.8202,4.5776,0.0000,107.1832,249.0034,-117537.3000,-157847.0631,-156917.2226
7384.0000,17.2097,29.4319,0.0000,129774.2000,-129774.2000,3.3646,0.0000,0.0000,0.0000,28838.7111,4.5000,1.0000,28838.7111,0.0000,0.0000,158612.9111,0.0000,-158612.9111,23.3009,16.0036,22636.5000,0.0000,22636.5000,0.5869,6117.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6117.9730,0.0000,0.0000,0.0000,16518.5270,16518.5270,22.6517,34.6926,0.0000,7969.2000,-7969.2000,0.2066,0.0000,0.0000,0.0000,1626.3673,4.9000,1.0000,1626.3673,0.0000,0.0000,9595.5673,0.0000,-9595.5673,23.0202,15.7229,689.6000,0.0000,689.6000,0.0179,186.3784,3.7000,1.0000,0.0000,0.0000,0.0000,186.3784,0.0000,0.0000,0.0000,503.2216,503.2216,22.9870,35.0278,0.0000,5292.6000,-5292.6000,0.1372,0.0000,0.0000,0.0000,1080.1224,4.9000,1.0000,1080.1224,0.0000,0.0000,6372.7224,0.0000,-6372.7224,23.2317,15.9344,7235.9000,0.0000,7235.9000,0.1876,1955.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1955.6486,0.0000,0.0000,0.0000,5280.2514,5280.2514,22.9953,19.0686,21.0319,-6.8168,-102251.2613,6.7513,761.9327,7.6193,6.7513,0.0000,11.1873,19.0675,17.9593,18.5134,-3.6072,-28857.4868,6.7513,1567.6592,15.6766,6.7513,0.0000,39.3372,17.9602,17.1994,17.5798,-2.8303,-19811.9365,6.7513,1856.2119,18.5621,6.7513,0.0000,51.3579,22.6665,22.6616,14.1453,22.6567,14.1177,22.6517,14.0903,22.6517,1967.7698,78.7108,23.0009,22.9963,15.6288,22.9916,15.6050,22.9870,15.5813,22.9870,1967.7698,78.7108,23.0289,23.0177,20.4410,23.0064,20.3642,22.9953,20.2885,22.9953,572.4665,11.4493,19.0686,19.0682,1.2256,19.0678,1.2251,19.0675,1.2247,19.0675,1967.7698,78.7108,17.9593,17.9596,-0.8928,17.9599,-0.8967,17.9602,-0.9005,17.9602,1967.7698,78.7108,17.1994,17.2028,-5.0233,17.2063,-5.0257,17.2097,-5.0278,17.2097,572.4665,11.4493,6.7513,135.3589,4.5009,0.0000,101.8825,237.2414,-112474.0000,-152279.2009,-150920.6846
7385.0000,17.1744,29.3966,0.0000,123426.5000,-123426.5000,3.2001,0.0000,0.0000,0.0000,27428.1111,4.5000,1.0000,27428.1111,0.0000,0.0000,150854.6111,0.0000,-150854.6111,23.5400,16.2427,18615.7000,0.0000,18615.7000,0.4826,5031.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5031.2703,0.0000,0.0000,0.0000,13584.4297,13584.4297,22.9461,34.9869,0.0000,692.1000,-692.1000,0.0179,0.0000,0.0000,0.0000,141.2449,4.9000,1.0000,141.2449,0.0000,0.0000,833.3449,0.0000,-833.3449,22.9813,15.6840,443.8000,0.0000,443.8000,0.0115,119.9459,3.7000,1.0000,0.0000,0.0000,0.0000,119.9459,0.0000,0.0000,0.0000,323.8541,323.8541,22.9516,34.9924,0.0000,5281.1000,-5281.1000,0.1369,0.0000,0.0000,0.0000,1077.7755,4.9000,1.0000,1077.7755,0.0000,0.0000,6358.8755,0.0000,-6358.8755,23.2199,15.9226,9529.4000,0.0000,9529.4000,0.2471,2575.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2575.5135,0.0000,0.0000,0.0000,6953.8865,6953.8865,22.8903,18.9701,20.9302,-6.1934,-92901.5059,6.1442,695.9765,6.9598,6.1442,0.0000,8.4327,18.9707,17.9228,18.4468,-3.1042,-24833.7936,6.1442,1430.2840,14.3028,6.1442,0.0000,29.6515,17.9244,17.1614,17.5429,-2.5833,-18082.8999,6.1442,1691.6920,16.9169,6.1442,0.0000,38.7125,22.9668,22.9599,17.0050,22.9530,16.9602,22.9461,16.9157,22.9461,1667.2387,66.6895,22.9676,22.9623,15.5061,22.9569,15.4753,22.9516,15.4448,22.9516,1667.2387,66.6895,22.9265,22.9143,19.3235,22.9023,19.2357,22.8903,19.1487,22.8903,485.6180,9.7124,18.9701,18.9703,0.2623,18.9705,0.2676,18.9707,0.2728,18.9707,1667.2387,66.6895,17.9228,17.9234,-1.2185,17.9239,-1.2201,17.9244,-1.2217,17.9244,1667.2387,66.6895,17.1614,17.1657,-5.4224,17.1701,-5.4139,17.1744,-5.4055,17.1744,485.6180,9.7124,6.1442,104.3990,4.0961,0.0000,76.7967,181.1957,-100810.8000,-137184.6612,-135818.1994
7386.0000,17.1158,29.3381,0.0000,107111.0000,-107111.0000,2.7771,0.0000,0.0000,0.0000,23802.4444,4.5000,1.0000,23802.4444,0.0000,0.0000,130913.4444,0.0000,-130913.4444,23.5917,16.2944,11102.8000,0.0000,11102.8000,0.2879,3000.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3000.7568,0.0000,0.0000,0.0000,8102.0432,8102.0432,23.1654,23.1654,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.1654,15.8681,447.9000,0.0000,447.9000,0.0116,121.0541,3.7000,1.0000,0.0000,0.0000,0.0000,121.0541,0.0000,0.0000,0.0000,326.8459,326.8459,23.1259,35.1667,0.0000,4923.3000,-4923.3000,0.1276,0.0000,0.0000,0.0000,1004.7551,4.9000,1.0000,1004.7551,0.0000,0.0000,5928.0551,0.0000,-5928.0551,23.4191,16.1218,11185.8000,0.0000,11185.8000,0.2900,3023.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3023.1892,0.0000,0.0000,0.0000,8162.6108,8162.6108,22.9610,18.7150,20.8380,-5.7224,-85836.7231,5.2413,595.6809,5.9568,5.2413,0.0000,5.2345,18.7203,17.8819,18.3011,-2.1186,-16949.0462,5.2413,1226.8171,12.2682,5.2413,0.0000,18.4059,17.8843,17.0979,17.4911,-2.2711,-15897.3923,5.2413,1445.9507,14.4595,5.2413,0.0000,24.0304,23.1909,23.1824,18.6859,23.1739,18.6294,23.1654,18.5731,23.1654,1261.3547,50.4542,23.1493,23.1414,17.3930,23.1336,17.3389,23.1259,17.2851,23.1259,1261.3547,50.4542,23.0153,22.9970,20.5127,22.9789,20.3525,22.9610,20.1949,22.9610,368.1620,7.3632,18.7150,18.7168,-2.0818,18.7186,-2.0619,18.7203,-2.0421,18.7203,1261.3547,50.4542,17.8819,17.8827,-1.5449,17.8835,-1.5444,17.8843,-1.5438,17.8843,1261.3547,50.4542,17.0979,17.1039,-6.0714,17.1099,-6.0443,17.1158,-6.0176,17.1158,368.1620,7.3632,5.2413,67.4044,3.4942,0.0000,47.6708,115.0752,-89297.8000,-120249.9995,-118683.1616
7387.0000,17.0891,29.3113,0.0000,102329.1000,-102329.1000,2.6531,0.0000,0.0000,0.0000,22739.8000,4.5000,1.0000,22739.8000,0.0000,0.0000,125068.9000,0.0000,-125068.9000,23.5575,16.2602,11119.2000,0.0000,11119.2000,0.2883,3005.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3005.1892,0.0000,0.0000,0.0000,8114.0108,8114.0108,23.1158,23.1158,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.1158,15.8185,439.5000,0.0000,439.5000,0.0114,118.7838,3.7000,1.0000,0.0000,0.0000,0.0000,118.7838,0.0000,0.0000,0.0000,320.7162,320.7162,23.0783,35.1191,0.0000,4338.2000,-4338.2000,0.1125,0.0000,0.0000,0.0000,885.3469,4.9000,1.0000,885.3469,0.0000,0.0000,5223.5469,0.0000,-5223.5469,23.3485,16.0512,10676.1000,0.0000,10676.1000,0.2768,2885.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2885.4324,0.0000,0.0000,0.0000,7790.6676,7790.6676,22.8988,18.6496,20.7742,-5.4773,-82159.4202,5.0130,571.0608,5.7106,5.0130,0.0000,4.5800,18.6532,17.8213,18.2373,-2.0107,-16085.3306,5.0130,1176.2294,11.7623,5.0130,0.0000,16.1046,17.8246,17.0717,17.4482,-2.0797,-14557.5822,5.0130,1385.2591,13.8526,5.0130,0.0000,21.0258,23.1379,23.1305,17.5454,23.1231,17.5049,23.1158,17.4644,23.1158,1166.7017,46.6681,23.0992,23.0922,16.6398,23.0853,16.5985,23.0783,16.5573,23.0783,1166.7017,46.6681,22.9456,22.9299,19.5171,22.9143,19.4013,22.8988,19.2858,22.8988,340.7383,6.8148,18.6496,18.6508,-2.2300,18.6520,-2.2187,18.6532,-2.2073,18.6532,1166.7017,46.6681,17.8213,17.8224,-2.0347,17.8235,-2.0314,17.8246,-2.0281,17.8246,1166.7017,46.6681,17.0717,17.0775,-6.1989,17.0833,-6.1787,17.0891,-6.1583,17.0891,340.7383,6.8148,5.0130,59.6386,3.3420,0.0000,41.7105,101.3490,-84432.5000,-114067.0523,-112802.3330
7388.0000,17.0376,29.2598,0.0000,61556.6000,-61556.6000,1.5960,0.0000,0.0000,0.0000,13679.2444,4.5000,1.0000,13679.2444,0.0000,0.0000,75235.8444,0.0000,-75235.8444,22.8058,15.5085,11080.4000,0.0000,11080.4000,0.2873,2994.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2994.7027,0.0000,0.0000,0.0000,8085.6973,8085.6973,22.1867,22.1867,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.1867,14.8894,449.0000,0.0000,449.0000,0.0116,121.3514,3.7000,1.0000,0.0000,0.0000,0.0000,121.3514,0.0000,0.0000,0.0000,327.6486,327.6486,22.1632,34.2040,0.0000,4084.8000,-4084.8000,0.1059,0.0000,0.0000,0.0000,833.6327,4.9000,1.0000,833.6327,0.0000,0.0000,4918.4327,0.0000,-4918.4327,22.5403,15.2430,9784.2000,0.0000,9784.2000,0.2537,2644.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2644.3784,0.0000,0.0000,0.0000,7139.8216,7139.8216,22.0304,18.7906,20.4105,-2.8171,-42256.2272,3.3817,390.3571,3.9036,3.3817,0.0000,1.4060,18.7892,17.5973,18.1932,-1.9433,-15546.3990,3.3817,794.7858,7.9479,3.3817,0.0000,4.9437,17.6088,17.0074,17.3081,-1.1206,-7844.0272,3.3817,939.5059,9.3951,3.3817,0.0000,6.4544,22.1859,22.1862,7.9062,22.1865,7.9422,22.1867,7.9774,22.1867,586.9878,23.4795,22.1615,22.1622,7.3394,22.1627,7.3738,22.1632,7.4075,22.1632,586.9878,23.4795,21.9929,22.0064,8.2066,22.0189,8.4375,22.0304,8.6559,22.0304,172.3890,3.4478,18.7906,18.7902,-0.4702,18.7897,-0.4763,18.7892,-0.4822,18.7892,586.9878,23.4795,17.5973,17.6012,-4.0782,17.6050,-4.0484,17.6088,-4.0190,17.6088,586.9878,23.4795,17.0074,17.0177,-6.7868,17.0277,-6.7154,17.0376,-6.6461,17.0376,172.3890,3.4478,3.3817,20.2637,2.2545,0.0000,12.8041,33.0678,-44327.8000,-64601.1095,-65646.6535
7389.0000,16.9625,29.1847,0.1000,59229.0000,-59228.9000,1.5356,0.0227,4.4000,1.0000,13162.0000,4.5000,1.0000,13162.0227,0.0000,0.0000,72391.0000,0.0773,-72390.9227,22.8033,15.5060,11120.1000,0.0000,11120.1000,0.2883,3005.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3005.4324,0.0000,0.0000,0.0000,8114.6676,8114.6676,22.1317,22.1317,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.1317,14.8344,507.0000,0.0000,507.0000,0.0131,137.0270,3.7000,1.0000,0.0000,0.0000,0.0000,137.0270,0.0000,0.0000,0.0000,369.9730,369.9730,22.0867,34.1275,0.0000,3770.5000,-3770.5000,0.0978,0.0000,0.0000,0.0000,769.4898,4.9000,1.0000,769.4898,0.0000,0.0000,4539.9898,0.0000,-4539.9898,22.4530,15.1557,8000.4000,0.0000,8000.4000,0.2074,2162.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2162.2703,0.0000,0.0000,0.0000,5838.1297,5838.1297,21.9469,18.6199,20.2834,-2.7490,-41235.5833,3.2134,372.6538,3.7265,3.2134,0.0000,1.2063,18.6271,17.6110,18.1191,-1.5742,-12593.7867,3.2134,757.3522,7.5735,3.2134,0.0000,4.2417,17.6178,16.9262,17.2720,-1.2246,-8572.4710,3.2134,893.9827,8.9398,3.2134,0.0000,5.5378,22.1486,22.1429,8.8209,22.1372,8.7866,22.1317,8.7529,22.1317,537.1607,21.4864,22.1018,22.0967,8.1392,22.0917,8.1065,22.0867,8.0745,22.0867,537.1607,21.4864,21.9820,21.9695,9.7750,21.9578,9.6473,21.9469,9.5315,21.9469,157.8760,3.1575,18.6199,18.6223,-2.1319,18.6247,-2.1069,18.6271,-2.0822,18.6271,537.1607,21.4864,17.6110,17.6133,-3.5048,17.6156,-3.4954,17.6178,-3.4858,17.6178,537.1607,21.4864,16.9262,16.9385,-7.5259,16.9506,-7.4397,16.9625,-7.3550,16.9625,157.8760,3.1575,3.2134,17.6234,2.1423,0.0000,10.9858,28.6092,-43371.9000,-62608.1423,-62401.8411
7390.0000,16.9256,29.1469,6.2000,51369.9000,-51363.7000,1.3319,1.4091,4.4000,1.0000,11415.5333,4.5000,1.0000,11416.9424,0.0000,0.0000,62785.4333,4.7909,-62780.6424,22.6744,15.3771,11099.0000,0.0000,11099.0000,0.2878,2999.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2999.7297,0.0000,0.0000,0.0000,8099.2703,8099.2703,21.9203,14.1930,1.4000,0.0000,1.4000,0.0000,0.3182,4.4000,1.0000,0.0000,0.0000,0.0000,0.3182,0.0000,0.0000,0.0000,1.0818,1.0818,21.9202,14.6229,383.6000,0.0000,383.6000,0.0099,103.6757,3.7000,1.0000,0.0000,0.0000,0.0000,103.6757,0.0000,0.0000,0.0000,279.9243,279.9243,21.8831,33.9239,0.0000,2969.6000,-2969.6000,0.0770,0.0000,0.0000,0.0000,606.0408,4.9000,1.0000,606.0408,0.0000,0.0000,3575.6408,0.0000,-3575.6408,22.2105,14.9132,6981.1000,0.0000,6981.1000,0.1810,1886.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1886.7838,0.0000,0.0000,0.0000,5094.3162,5094.3162,21.7289,18.5754,20.1522,-2.2959,-34438.4675,2.8314,329.9351,3.2994,2.8314,0.0000,0.8252,18.5814,17.5475,18.0644,-1.4114,-11291.4618,2.8314,668.7045,6.6870,2.8314,0.0000,2.9017,17.5576,16.8873,17.2224,-1.0458,-7320.6226,2.8314,789.2119,7.8921,2.8314,0.0000,3.7883,21.9327,21.9286,7.3354,21.9244,7.3205,21.9203,7.3056,21.9203,431.2982,17.2519,21.8946,21.8907,6.8511,21.8869,6.8347,21.8831,6.8183,21.8831,431.2982,17.2519,21.7440,21.7392,7.8703,21.7341,7.8528,21.7289,7.8325,21.7289,127.0079,2.5402,18.5754,18.5774,-2.2373,18.5794,-2.2202,18.5814,-2.2032,18.5814,431.2982,17.2519,17.5475,17.5509,-3.9117,17.5543,-3.8910,17.5576,-3.8705,17.5576,431.2982,17.2519,16.8873,16.9002,-7.6898,16.9130,-7.6050,16.9256,-7.5212,16.9256,127.0079,2.5402,2.8314,12.4730,1.8876,0.0000,7.5152,19.9882,-35868.2000,-52881.6906,-53050.5519
7391.0000,16.8776,29.0972,15.7000,46664.0000,-46648.3000,1.2099,3.5682,4.4000,1.0000,10369.7778,4.5000,1.0000,10373.3460,0.0000,0.0000,57033.7778,12.1318,-57021.6460,22.7836,15.4863,11100.9000,0.0000,11100.9000,0.2878,3000.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3000.2432,0.0000,0.0000,0.0000,8100.6568,8100.6568,21.9234,14.1962,58.5000,0.0000,58.5000,0.0015,13.2955,4.4000,1.0000,0.0000,0.0000,0.0000,13.2955,0.0000,0.0000,0.0000,45.2045,45.2045,21.9187,14.6214,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,21.8715,33.9123,0.0000,2249.1000,-2249.1000,0.0583,0.0000,0.0000,0.0000,459.0000,4.9000,1.0000,459.0000,0.0000,0.0000,2708.1000,0.0000,-2708.1000,22.1520,14.8547,3923.1000,0.0000,3923.1000,0.1017,1060.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1060.2973,0.0000,0.0000,0.0000,2862.8027,2862.8027,21.6806,18.4486,20.0646,-2.1539,-32308.2744,2.5032,302.9738,3.0297,2.5917,0.0885,0.6329,18.4597,17.5338,17.9967,-1.1173,-8938.5678,2.5032,592.7134,5.9271,2.5032,0.0000,2.0051,17.5439,16.8309,17.1874,-0.9835,-6884.6505,2.5032,698.6734,6.9867,2.5032,0.0000,2.6178,21.9446,21.9375,8.1481,21.9304,8.1032,21.9234,8.0589,21.9234,348.5153,13.9406,21.8908,21.8843,7.5717,21.8778,7.5285,21.8715,7.4859,21.8715,348.5153,13.9406,21.8554,21.8344,10.1386,21.8142,9.9263,21.7949,9.7248,21.7949,102.8304,2.0566,18.4486,18.4523,-3.2089,18.4560,-3.1760,18.4597,-3.1434,18.4597,348.5153,13.9406,17.5338,17.5372,-3.7968,17.5406,-3.7784,17.5439,-3.7601,17.5439,348.5153,13.9406,16.8309,16.8467,-8.0928,16.8623,-7.9798,16.8776,-7.8694,16.8776,102.8304,2.0566,2.5032,8.9142,1.6688,0.0000,5.2557,14.1699,-33444.9000,-48451.0820,-48131.4927
7392.0000,16.8949,29.1031,74.4000,41116.5000,-41042.1000,1.0660,16.9091,4.4000,1.0000,9137.0000,4.5000,1.0000,9153.9091,0.0000,0.0000,50253.5000,57.4909,-50196.0091,22.9030,15.6057,11117.9000,0.0000,11117.9000,0.2883,3004.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3004.8378,0.0000,0.0000,0.0000,8113.0622,8113.0622,21.9073,14.1800,140.2000,0.0000,140.2000,0.0036,31.8636,4.4000,1.0000,0.0000,0.0000,0.0000,31.8636,0.0000,0.0000,0.0000,108.3364,108.3364,21.8943,14.5970,342.8000,0.0000,342.8000,0.0089,92.6486,3.7000,1.0000,0.0000,0.0000,0.0000,92.6486,0.0000,0.0000,0.0000,250.1514,250.1514,21.8420,33.8829,0.0000,1732.7000,-1732.7000,0.0449,0.0000,0.0000,0.0000,353.6122,4.9000,1.0000,353.6122,0.0000,0.0000,2086.3122,0.0000,-2086.3122,22.0918,14.7945,1247.3000,0.0000,1247.3000,0.0323,337.1081,3.7000,1.0000,0.0000,0.0000,0.0000,337.1081,0.0000,0.0000,0.0000,910.1919,910.1919,21.3552,18.5890,19.9721,-1.8434,-27651.2525,2.1661,304.0050,3.0400,2.5917,0.4256,0.6329,18.5897,17.3738,17.9818,-1.2698,-10158.7742,2.1661,513.1837,5.1318,2.1661,0.0000,1.2992,17.3933,16.8524,17.1229,-0.6455,-4518.7883,2.1661,606.0867,6.0609,2.1661,0.0000,1.6962,21.9319,21.9237,8.4117,21.9155,8.3597,21.9073,8.3082,21.9073,271.5622,10.8625,21.8644,21.8569,7.7711,21.8494,7.7218,21.8420,7.6730,21.8420,271.5622,10.8625,21.9828,21.9539,12.0181,21.9259,11.7403,21.8987,11.4712,21.8987,80.3155,1.6063,18.5890,18.5892,-1.4507,18.5895,-1.4557,18.5897,-1.4603,18.5897,271.5622,10.8625,17.3738,17.3804,-5.1802,17.3869,-5.1316,17.3933,-5.0837,17.3933,271.5622,10.8625,16.8524,16.8667,-7.5611,16.8808,-7.4764,16.8949,-7.3919,16.8949,80.3155,1.6063,2.1661,6.0134,1.4441,0.0000,3.6283,9.6416,-29926.6000,-42900.5796,-42328.8150
7393.0000,16.9110,29.1112,104.6000,36765.7000,-36661.1000,0.9532,23.7727,4.4000,1.0000,8170.1556,4.5000,1.0000,8193.9283,0.0000,0.0000,44935.8556,80.8273,-44855.0283,22.8133,15.5160,11115.2000,0.0000,11115.2000,0.2882,3004.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3004.1081,0.0000,0.0000,0.0000,8111.0919,8111.0919,21.7288,14.0015,178.9000,0.0000,178.9000,0.0046,40.6591,4.4000,1.0000,0.0000,0.0000,0.0000,40.6591,0.0000,0.0000,0.0000,138.2409,138.2409,21.7106,14.4133,338.3000,0.0000,338.3000,0.0088,91.4324,3.7000,1.0000,0.0000,0.0000,0.0000,91.4324,0.0000,0.0000,0.0000,246.8676,246.8676,21.6628,33.7036,0.0000,1525.9000,-1525.9000,0.0396,0.0000,0.0000,0.0000,311.4082,4.9000,1.0000,311.4082,0.0000,0.0000,1837.3082,0.0000,-1837.3082,21.9046,14.6073,739.1000,0.0000,739.1000,0.0192,199.7568,3.7000,1.0000,0.0000,0.0000,0.0000,199.7568,0.0000,0.0000,0.0000,539.3432,539.3432,21.0485,18.7178,19.8831,-1.5532,-23297.8007,1.9703,305.0010,3.0500,2.5917,0.6214,0.6329,18.7147,17.2429,17.9788,-1.3981,-11184.6023,1.9703,466.8517,4.6685,1.9703,0.0000,0.9778,17.2665,16.8658,17.0662,-0.4350,-3045.1741,1.9703,552.5108,5.5251,1.9703,0.0000,1.2766,21.7460,21.7403,6.8782,21.7345,6.8548,21.7288,6.8313,21.7288,230.7250,9.2290,21.6781,21.6730,6.3032,21.6679,6.2809,21.6628,6.2585,21.6628,230.7250,9.2290,21.8336,21.8172,10.3485,21.8005,10.2441,21.7835,10.1342,21.7835,68.3475,1.3669,18.7178,18.7167,-0.1612,18.7157,-0.1754,18.7147,-0.1893,18.7147,230.7250,9.2290,17.2429,17.2508,-6.0838,17.2587,-6.0274,17.2665,-5.9716,17.2665,230.7250,9.2290,16.8658,16.8811,-7.2529,16.8961,-7.1593,16.9110,-7.0677,16.9110,68.3475,1.3669,1.9703,4.6488,1.3135,0.0000,2.8872,7.5361,-25815.5000,-37656.7928,-37527.5771
7394.0000,16.9236,29.1153,129.9000,32939.3000,-32809.4000,0.8540,29.5227,4.4000,1.0000,7319.8444,4.5000,1.0000,7349.3672,0.0000,0.0000,40259.1444,100.3773,-40158.7672,22.6991,15.4018,11156.6000,0.0000,11156.6000,0.2893,3015.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3015.2973,0.0000,0.0000,0.0000,8141.3027,8141.3027,21.5163,13.7890,163.8000,0.0000,163.8000,0.0042,37.2273,4.4000,1.0000,0.0000,0.0000,0.0000,37.2273,0.0000,0.0000,0.0000,126.5727,126.5727,21.4981,14.2008,333.6000,0.0000,333.6000,0.0086,90.1622,3.7000,1.0000,0.0000,0.0000,0.0000,90.1622,0.0000,0.0000,0.0000,243.4378,243.4378,21.4529,33.4937,0.0000,1405.9000,-1405.9000,0.0365,0.0000,0.0000,0.0000,286.9184,4.9000,1.0000,286.9184,0.0000,0.0000,1692.8184,0.0000,-1692.8184,21.6963,14.3990,355.9000,0.0000,355.9000,0.0092,96.1892,3.7000,1.0000,0.0000,0.0000,0.0000,96.1892,0.0000,0.0000,0.0000,259.7108,259.7108,20.7710,18.8278,19.7994,-1.2950,-19424.2672,1.8028,305.9434,3.0594,2.5917,0.7889,0.6329,18.8215,17.1305,17.9760,-1.4698,-11758.6104,1.8028,427.1994,4.2720,1.8028,0.0000,0.7490,17.1580,16.8752,17.0166,-0.2809,-1966.4138,1.8028,506.4959,5.0650,1.8028,0.0000,0.9778,21.5282,21.5243,5.2413,21.5203,5.2336,21.5163,5.2257,21.5163,198.0824,7.9233,21.4631,21.4597,4.7390,21.4563,4.7318,21.4529,4.7244,21.4529,198.0824,7.9233,21.6590,21.6465,8.6693,21.6339,8.6062,21.6213,8.5418,21.6213,58.7686,1.1754,18.8278,18.8257,0.7934,18.8236,0.7724,18.8215,0.7516,18.8215,198.0824,7.9233,17.1305,17.1397,-6.7556,17.1489,-6.6912,17.1580,-6.6275,17.1580,198.0824,7.9233,16.8752,16.8916,-7.0433,16.9078,-6.9412,16.9236,-6.8416,16.9236,58.7686,1.1754,1.8028,3.6529,1.2018,0.0000,2.3597,6.0126,-22205.4000,-33080.5615,-33149.2915
7395.0000,16.9466,29.1113,216.1000,29034.6000,-28818.5000,0.7528,49.1136,4.4000,1.0000,6452.1333,4.5000,1.0000,6501.2470,0.0000,0.0000,35486.7333,166.9864,-35319.7470,22.4841,15.1868,11135.4000,0.0000,11135.4000,0.2887,3009.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3009.5676,0.0000,0.0000,0.0000,8125.8324,8125.8324,21.2100,13.4828,434.4000,0.0000,434.4000,0.0113,98.7273,4.4000,1.0000,0.0000,0.0000,0.0000,98.7273,0.0000,0.0000,0.0000,335.6727,335.6727,21.1574,13.8601,345.4000,0.0000,345.4000,0.0090,93.3514,3.7000,1.0000,0.0000,0.0000,0.0000,93.3514,0.0000,0.0000,0.0000,252.0486,252.0486,21.1216,33.1624,0.0000,1216.2000,-1216.2000,0.0315,0.0000,0.0000,0.0000,248.2041,4.9000,1.0000,248.2041,0.0000,0.0000,1464.4041,0.0000,-1464.4041,21.3512,14.0539,355.9000,0.0000,355.9000,0.0092,96.1892,3.7000,1.0000,0.0000,0.0000,0.0000,96.1892,0.0000,0.0000,0.0000,259.7108,259.7108,20.4658,18.9601,19.7130,-1.0034,-15051.2257,1.6537,306.9201,3.0692,2.5917,0.9380,0.6329,18.9483,17.0059,17.9771,-1.5487,-12389.2314,1.6537,391.8574,3.9186,1.6537,0.0000,0.5781,17.0393,16.8985,16.9689,-0.1284,-898.4785,1.6537,465.4697,4.6547,1.6537,0.0000,0.7548,21.2101,21.2102,2.7707,21.2102,2.7992,21.2100,2.8269,21.2100,170.8581,6.8343,21.1179,21.1192,2.0326,21.1205,2.0684,21.1216,2.1032,21.1216,170.8581,6.8343,21.3105,21.3147,5.1687,21.3178,5.2922,21.3199,5.4017,21.3199,50.7697,1.0154,18.9601,18.9561,1.9014,18.9522,1.8652,18.9483,1.8295,18.9483,170.8581,6.8343,17.0059,17.0172,-7.5364,17.0283,-7.4575,17.0393,-7.3797,17.0393,170.8581,6.8343,16.8985,16.9148,-6.6989,16.9308,-6.6033,16.9466,-6.5092,16.9466,50.7697,1.0154,1.6537,2.8912,1.1025,0.0000,1.9657,4.8569,-17763.6000,-27810.8864,-28338.9356
