Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7396.0000,16.9359,29.0630,346.5000,28144.7000,-27798.2000,0.7297,78.7500,4.4000,1.0000,6254.3778,4.5000,1.0000,6333.1278,0.0000,0.0000,34399.0778,267.7500,-34131.3278,22.2977,15.0004,11137.4000,0.0000,11137.4000,0.2888,3010.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3010.1081,0.0000,0.0000,0.0000,8127.2919,8127.2919,21.0205,13.2932,968.3000,0.0000,968.3000,0.0251,220.0682,4.4000,1.0000,0.0000,0.0000,0.0000,220.0682,0.0000,0.0000,0.0000,748.2318,748.2318,20.9029,13.6056,336.1000,0.0000,336.1000,0.0087,90.8378,3.7000,1.0000,0.0000,0.0000,0.0000,90.8378,0.0000,0.0000,0.0000,245.2622,245.2622,20.8711,32.9119,0.0000,1110.9000,-1110.9000,0.0288,0.0000,0.0000,0.0000,226.7143,4.9000,1.0000,226.7143,0.0000,0.0000,1337.6143,0.0000,-1337.6143,21.0813,13.7840,739.7000,0.0000,739.7000,0.0192,199.9189,3.7000,1.0000,0.0000,0.0000,0.0000,199.9189,0.0000,0.0000,0.0000,539.7811,539.7811,20.2890,19.0004,19.6447,-0.8587,-12880.2516,1.6504,307.6949,3.0769,2.5917,0.9413,0.6329,18.9911,16.9660,17.9785,-1.6114,-12891.2393,1.6504,391.0543,3.9105,1.6504,0.0000,0.5747,16.9965,16.8806,16.9385,-0.1054,-737.8605,1.6504,465.0875,4.6509,1.6504,0.0000,0.7503,21.0210,21.0208,1.7953,21.0207,1.8143,21.0205,1.8332,21.0205,170.2755,6.8110,20.8644,20.8667,0.4928,20.8689,0.5295,20.8711,0.5658,20.8711,170.2755,6.8110,20.9965,21.0063,2.4646,21.0154,2.6218,21.0239,2.7723,21.0239,50.5984,1.0120,19.0004,18.9973,2.0277,18.9942,2.0047,18.9911,1.9818,18.9911,170.2755,6.8110,16.9660,16.9762,-7.4618,16.9864,-7.3993,16.9965,-7.3371,16.9965,170.2755,6.8110,16.8806,16.8994,-6.8803,16.9179,-6.7579,16.9359,-6.6396,16.9359,50.5984,1.0120,1.6504,2.8756,1.1003,0.0000,1.9578,4.8334,-15727.6000,-25808.3751,-26509.3514
7397.0000,16.9669,29.0464,467.4000,25317.6000,-24850.2000,0.6564,106.2273,4.4000,1.0000,5626.1333,4.5000,1.0000,5732.3606,0.0000,0.0000,30943.7333,361.1727,-30582.5606,21.6459,14.3486,11155.4000,0.0000,11155.4000,0.2892,3014.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3014.9730,0.0000,0.0000,0.0000,8140.4270,8140.4270,20.4337,12.7064,1731.3000,0.0000,1731.3000,0.0449,393.4773,4.4000,1.0000,0.0000,0.0000,0.0000,393.4773,0.0000,0.0000,0.0000,1337.8227,1337.8227,20.2290,12.9317,446.8000,0.0000,446.8000,0.0116,120.7568,3.7000,1.0000,0.0000,0.0000,0.0000,120.7568,0.0000,0.0000,0.0000,326.0432,326.0432,20.2214,32.2622,0.0000,1241.1000,-1241.1000,0.0322,0.0000,0.0000,0.0000,253.2857,4.9000,1.0000,253.2857,0.0000,0.0000,1494.3857,0.0000,-1494.3857,20.4500,13.1527,3682.2000,0.0000,3682.2000,0.0955,995.1892,3.7000,1.0000,0.0000,0.0000,0.0000,995.1892,0.0000,0.0000,0.0000,2687.0108,2687.0108,19.8762,19.2180,19.5471,-0.4386,-6579.1958,1.6946,308.8077,3.0881,2.5917,0.8971,0.6329,19.1959,16.8315,18.0137,-1.9317,-15453.9395,1.6946,400.9987,4.0100,1.6946,0.0000,0.6221,16.8679,16.9248,16.8963,0.0532,372.3116,1.6946,478.3307,4.7833,1.6946,0.0000,0.8122,20.4004,20.4118,-3.4586,20.4229,-3.3305,20.4337,-3.2052,20.4337,178.1605,7.1264,20.1791,20.1935,-5.2566,20.2076,-5.1075,20.2214,-4.9614,20.2214,178.1605,7.1264,20.0389,20.1055,-7.5199,20.1673,-6.7321,20.2246,-5.9978,20.2246,52.9163,1.0583,19.2180,19.2105,3.9690,19.2031,3.9046,19.1959,3.8414,19.1959,178.1605,7.1264,16.8315,16.8437,-8.4166,16.8559,-8.3367,16.8679,-8.2577,16.8679,178.1605,7.1264,16.9248,16.9388,-6.3024,16.9528,-6.2442,16.9669,-6.1833,16.9669,52.9163,1.0583,1.6946,3.0891,1.1297,0.0000,2.0672,5.1563,-9075.6000,-19585.6425,-21660.8237
7398.0000,16.9246,27.8454,5854.7000,34763.7000,-28909.0000,0.9013,1330.6136,4.4000,1.0000,7725.2667,4.5000,1.0000,9055.8803,0.0000,0.0000,42488.9667,4524.0864,-37964.8803,20.9599,13.6626,11117.1000,0.0000,11117.1000,0.2882,3004.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3004.6216,0.0000,0.0000,0.0000,8112.4784,8112.4784,20.1180,12.3907,2649.1000,0.0000,2649.1000,0.0687,602.0682,4.4000,1.0000,0.0000,0.0000,0.0000,602.0682,0.0000,0.0000,0.0000,2047.0318,2047.0318,19.9004,12.6031,338.9000,0.0000,338.9000,0.0088,91.5946,3.7000,1.0000,0.0000,0.0000,0.0000,91.5946,0.0000,0.0000,0.0000,247.3054,247.3054,19.8990,31.9398,0.0000,1598.9000,-1598.9000,0.0415,0.0000,0.0000,0.0000,326.3061,4.9000,1.0000,326.3061,0.0000,0.0000,1925.2061,0.0000,-1925.2061,20.1036,12.8063,12253.9000,0.0000,12253.9000,0.3177,3311.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3311.8649,0.0000,0.0000,0.0000,8942.0351,8942.0351,19.3390,19.5120,19.4255,0.1153,1729.4980,2.4393,310.2019,3.1020,2.5917,0.1524,0.6329,19.4881,16.8476,18.1678,-3.1054,-24843.1533,2.4393,573.8394,5.7384,2.4393,0.0000,1.8553,16.8681,16.8843,16.8762,0.0218,152.3118,2.4393,689.0532,6.8905,2.4393,0.0000,2.4223,20.0976,20.1044,-4.9834,20.1112,-4.9195,20.1180,-4.8554,20.1180,333.2844,13.3314,19.8741,19.8824,-6.6296,19.8907,-6.5619,19.8990,-6.4937,19.8990,333.2844,13.3314,19.1532,19.2124,-15.6473,19.2708,-15.0518,19.3282,-14.4567,19.3282,98.3775,1.9676,19.5120,19.5040,6.4364,19.4960,6.3746,19.4881,6.3131,19.4881,333.2844,13.3314,16.8476,16.8544,-7.8180,16.8612,-7.7960,16.8681,-7.7735,16.8681,333.2844,13.3314,16.8843,16.8978,-6.8188,16.9112,-6.7617,16.9246,-6.7046,16.9246,98.3775,1.9676,2.4393,8.3076,1.6262,0.0000,4.9105,13.2180,-4148.9000,-20541.2357,-22961.3434
7399.0000,16.7554,28.8382,813.2000,45051.6000,-44238.4000,1.1680,184.8182,4.4000,1.0000,10011.4667,4.5000,1.0000,10196.2848,0.0000,0.0000,55063.0667,628.3818,-54434.6848,21.6207,14.3234,11156.4000,0.0000,11156.4000,0.2893,3015.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3015.2432,0.0000,0.0000,0.0000,8141.1568,8141.1568,20.8686,13.1414,3342.7000,0.0000,3342.7000,0.0867,759.7045,4.4000,1.0000,0.0000,0.0000,0.0000,759.7045,0.0000,0.0000,0.0000,2582.9955,2582.9955,20.6378,13.3405,332.5000,0.0000,332.5000,0.0086,89.8649,3.7000,1.0000,0.0000,0.0000,0.0000,89.8649,0.0000,0.0000,0.0000,242.6351,242.6351,20.5973,32.6381,0.0000,1684.9000,-1684.9000,0.0437,0.0000,0.0000,0.0000,343.8571,4.9000,1.0000,343.8571,0.0000,0.0000,2028.7571,0.0000,-2028.7571,20.7786,13.4813,13021.5000,0.0000,13021.5000,0.3376,3519.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3519.3243,0.0000,0.0000,0.0000,9502.1757,9502.1757,19.8870,19.0326,19.4598,-0.6373,-9559.6652,2.9008,346.7596,3.4676,2.9008,0.0000,0.8874,19.0394,17.2389,18.1392,-2.5180,-20144.1513,2.9008,683.1616,6.8316,2.9008,0.0000,3.1204,17.2397,16.7004,16.9700,-0.8620,-6034.3068,2.9008,816.4662,8.1647,2.9008,0.0000,4.0739,20.8931,20.8847,4.1436,20.8766,4.0555,20.8686,3.9693,20.8686,449.7830,17.9913,20.6161,20.6097,2.0785,20.6034,1.9994,20.5973,1.9222,20.5973,449.7830,17.9913,19.9293,19.9126,-3.5016,19.8985,-3.8564,19.8870,-4.1718,19.8870,132.4016,2.6480,19.0326,19.0350,1.0601,19.0372,1.1050,19.0394,1.1488,19.0394,449.7830,17.9913,17.2389,17.2391,-3.6997,17.2394,-3.7378,17.2397,-3.7749,17.2397,449.7830,17.9913,16.7004,16.7190,-8.9116,16.7374,-8.7914,16.7554,-8.6742,16.7554,132.4016,2.6480,2.9008,13.3254,1.9339,0.0000,8.0817,21.4071,-18070.2000,-35994.4790,-35738.1233
7400.0000,16.7322,28.7011,1724.0000,52596.7000,-50872.7000,1.3637,391.8182,4.4000,1.0000,11688.1556,4.5000,1.0000,12079.9737,0.0000,0.0000,64284.8556,1332.1818,-62952.6737,21.7342,14.4369,14773.2000,0.0000,14773.2000,0.3830,3992.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3992.7568,0.0000,0.0000,0.0000,10780.4432,10780.4432,20.8706,13.1433,2366.7000,0.0000,2366.7000,0.0614,537.8864,4.4000,1.0000,0.0000,0.0000,0.0000,537.8864,0.0000,0.0000,0.0000,1828.8136,1828.8136,20.7253,13.4280,347.2000,0.0000,347.2000,0.0090,93.8378,3.7000,1.0000,0.0000,0.0000,0.0000,93.8378,0.0000,0.0000,0.0000,253.3622,253.3622,20.6981,32.7389,0.0000,1309.4000,-1309.4000,0.0339,0.0000,0.0000,0.0000,267.2245,4.9000,1.0000,267.2245,0.0000,0.0000,1576.6245,0.0000,-1576.6245,20.8234,13.5261,12509.8000,0.0000,12509.8000,0.3243,3381.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3381.0270,0.0000,0.0000,0.0000,9128.7730,9128.7730,20.0877,18.8915,19.4896,-1.0036,-15054.4807,3.2630,389.6268,3.8963,3.2630,0.0000,1.2631,18.8939,17.3623,18.1281,-2.4095,-19276.3568,3.2630,768.7850,7.6878,3.2630,0.0000,4.4412,17.3658,16.6972,17.0315,-1.2021,-8414.7323,3.2630,916.2354,9.1624,3.2630,0.0000,5.7984,20.8776,20.8753,3.5957,20.8730,3.5865,20.8706,3.5770,20.8706,551.6505,22.0660,20.7052,20.7028,2.7139,20.7005,2.6946,20.6981,2.6752,20.6981,551.6505,22.0660,20.0981,20.0948,-1.0253,20.0913,-1.1213,20.0877,-1.2201,20.0877,162.0974,3.2419,18.8915,18.8923,0.0506,18.8931,0.0676,18.8939,0.0845,18.8939,551.6505,22.0660,17.3623,17.3634,-2.8738,17.3646,-2.8901,17.3658,-2.9062,17.3658,551.6505,22.0660,16.6972,16.7087,-8.5606,16.7204,-8.5334,16.7322,-8.5032,16.7322,162.0974,3.2419,3.2630,18.3774,2.1753,0.0000,11.5026,29.8800,-22185.2000,-42537.9062,-42745.5699
7401.0000,16.7317,28.8820,581.6000,62520.6000,-61939.0000,1.6210,132.1818,4.4000,1.0000,13893.4667,4.5000,1.0000,14025.6485,0.0000,0.0000,76414.0667,449.4182,-75964.6485,22.0859,14.7886,18408.9000,0.0000,18408.9000,0.4773,4975.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4975.3784,0.0000,0.0000,0.0000,13433.5216,13433.5216,21.1242,13.3969,1106.6000,0.0000,1106.6000,0.0287,251.5000,4.4000,1.0000,0.0000,0.0000,0.0000,251.5000,0.0000,0.0000,0.0000,855.1000,855.1000,21.0639,13.7666,335.2000,0.0000,335.2000,0.0087,90.5946,3.7000,1.0000,0.0000,0.0000,0.0000,90.5946,0.0000,0.0000,0.0000,244.6054,244.6054,21.0309,33.0717,0.0000,1239.4000,-1239.4000,0.0321,0.0000,0.0000,0.0000,252.9388,4.9000,1.0000,252.9388,0.0000,0.0000,1492.3388,0.0000,-1492.3388,21.1360,13.8388,10974.6000,0.0000,10974.6000,0.2845,2966.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2966.1081,0.0000,0.0000,0.0000,8008.4919,8008.4919,20.5234,18.6407,19.5821,-1.7807,-26711.1916,3.6784,437.7317,4.3773,3.6784,0.0000,1.8095,18.6482,17.5075,18.0778,-2.0231,-16184.6257,3.6784,868.3166,8.6832,3.6784,0.0000,6.3627,17.5083,16.7028,17.1056,-1.6327,-11428.6595,3.6784,1029.9413,10.2994,3.6784,0.0000,8.3070,21.1391,21.1341,6.1871,21.1291,6.1511,21.1242,6.1156,21.1242,679.4908,27.1796,21.0467,21.0414,6.0282,21.0361,5.9819,21.0309,5.9360,21.0309,679.4908,27.1796,20.5716,20.5550,4.8052,20.5389,4.5752,20.5234,4.3528,20.5234,199.3091,3.9862,18.6407,18.6433,-2.0636,18.6457,-2.0329,18.6482,-2.0026,18.6482,679.4908,27.1796,17.5075,17.5077,-1.7569,17.5080,-1.7776,17.5083,-1.7982,17.5083,679.4908,27.1796,16.7028,16.7124,-8.2561,16.7220,-8.2436,16.7317,-8.2301,16.7317,199.3091,3.9862,3.6784,25.5091,2.4523,0.0000,16.4792,41.9883,-32353.1000,-54915.2683,-54324.4768
7402.0000,16.7732,28.9227,609.0000,64761.7000,-64152.7000,1.6791,138.4091,4.4000,1.0000,14391.4889,4.5000,1.0000,14529.8980,0.0000,0.0000,79153.1889,470.5909,-78682.5980,22.0959,14.7986,22045.2000,0.0000,22045.2000,0.5716,5958.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5958.1622,0.0000,0.0000,0.0000,16087.0378,16087.0378,21.0018,13.2745,21.7000,0.0000,21.7000,0.0006,4.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4.9318,0.0000,0.0000,0.0000,16.7682,16.7682,21.0007,13.7034,343.2000,0.0000,343.2000,0.0089,92.7568,3.7000,1.0000,0.0000,0.0000,0.0000,92.7568,0.0000,0.0000,0.0000,250.4432,250.4432,20.9762,33.0170,0.0000,1426.3000,-1426.3000,0.0370,0.0000,0.0000,0.0000,291.0816,4.9000,1.0000,291.0816,0.0000,0.0000,1717.3816,0.0000,-1717.3816,21.0924,13.7951,9951.1000,0.0000,9951.1000,0.2580,2689.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2689.4865,0.0000,0.0000,0.0000,7261.6135,7261.6135,20.5827,18.6512,19.6170,-1.9035,-28552.2649,3.8326,455.4883,4.5549,3.8326,0.0000,2.0467,18.6534,17.4974,18.0754,-2.1361,-17088.7053,3.8326,904.7887,9.0479,3.8326,0.0000,7.1966,17.5013,16.7507,17.1260,-1.5851,-11095.6581,3.8326,1072.2602,10.7226,3.8326,0.0000,9.3958,21.0076,21.0057,4.5930,21.0038,4.5917,21.0018,4.5902,21.0018,729.8637,29.1945,20.9837,20.9812,4.9740,20.9787,4.9618,20.9762,4.9494,20.9762,729.8637,29.1945,20.6011,20.5952,4.6162,20.5890,4.5497,20.5827,4.4812,20.5827,213.9574,4.2791,18.6512,18.6520,-1.3973,18.6527,-1.3887,18.6534,-1.3802,18.6534,729.8637,29.1945,17.4974,17.4987,-2.2103,17.5000,-2.2169,17.5013,-2.2235,17.5013,729.8637,29.1945,16.7507,16.7581,-7.5315,16.7656,-7.5372,16.7732,-7.5417,16.7732,213.9574,4.2791,3.8326,28.5450,2.5551,0.0000,18.6391,47.1841,-33217.8000,-56784.1168,-56736.6284
7403.0000,16.7820,28.9185,734.0000,66150.7000,-65416.7000,1.7151,166.8182,4.4000,1.0000,14700.1556,4.5000,1.0000,14866.9737,0.0000,0.0000,80850.8556,567.1818,-80283.6737,22.2328,14.9355,22046.6000,0.0000,22046.6000,0.5716,5958.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5958.5405,0.0000,0.0000,0.0000,16088.0595,16088.0595,21.1284,21.1284,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.1284,13.8311,405.8000,0.0000,405.8000,0.0105,109.6757,3.7000,1.0000,0.0000,0.0000,0.0000,109.6757,0.0000,0.0000,0.0000,296.1243,296.1243,21.0960,33.1368,0.0000,1557.0000,-1557.0000,0.0404,0.0000,0.0000,0.0000,317.7551,4.9000,1.0000,317.7551,0.0000,0.0000,1874.7551,0.0000,-1874.7551,21.2233,13.9260,8032.1000,0.0000,8032.1000,0.2082,2170.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2170.8378,0.0000,0.0000,0.0000,5861.2622,5861.2622,20.7873,18.5425,19.6649,-2.2042,-33063.2501,3.8187,453.0359,4.5304,3.8187,0.0000,2.0245,18.5477,17.5268,18.0373,-1.8796,-15037.0051,3.8187,902.8169,9.0282,3.8187,0.0000,7.1187,17.5299,16.7574,17.1437,-1.6254,-11378.0661,3.8187,1067.6493,10.6765,3.8187,0.0000,9.2940,21.1405,21.1364,6.0295,21.1324,6.0049,21.1284,5.9806,21.1284,725.2626,29.0105,21.1083,21.1042,6.1665,21.1001,6.1374,21.0960,6.1085,21.0960,725.2626,29.0105,20.8253,20.8123,7.0837,20.7996,6.9358,20.7873,6.7924,20.7873,212.6197,4.2524,18.5425,18.5442,-2.1818,18.5460,-2.1629,18.5477,-2.1442,18.5477,725.2626,29.0105,17.5268,17.5278,-2.0755,17.5289,-2.0838,17.5299,-2.0919,17.5299,725.2626,29.0105,16.7574,16.7656,-7.4152,16.7738,-7.4036,16.7820,-7.3919,16.7820,212.6197,4.2524,3.8187,28.2626,2.5458,0.0000,18.4373,46.6998,-36489.2000,-59912.9829,-59478.3213
7404.0000,16.7922,28.9186,845.0000,68129.1000,-67284.1000,1.7664,192.0455,4.4000,1.0000,15139.8000,4.5000,1.0000,15331.8455,0.0000,0.0000,83268.9000,652.9545,-82615.9455,22.3262,15.0289,22045.9000,0.0000,22045.9000,0.5716,5958.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5958.3514,0.0000,0.0000,0.0000,16087.5486,16087.5486,21.2353,21.2353,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.2353,13.9380,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,21.2019,33.2427,0.0000,1929.0000,-1929.0000,0.0500,0.0000,0.0000,0.0000,393.6735,4.9000,1.0000,393.6735,0.0000,0.0000,2322.6735,0.0000,-2322.6735,21.3574,14.0601,7008.6000,0.0000,7008.6000,0.1817,1894.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1894.2162,0.0000,0.0000,0.0000,5114.3838,5114.3838,20.9729,18.4595,19.7162,-2.5015,-37523.1550,3.8705,458.3145,4.5831,3.8705,0.0000,2.1081,18.4651,17.5411,18.0031,-1.7242,-13793.6568,3.8705,916.2578,9.1626,3.8705,0.0000,7.4125,17.5444,16.7687,17.1565,-1.6542,-11579.4698,3.8705,1081.6024,10.8160,3.8705,0.0000,9.6776,21.2486,21.2442,6.9901,21.2397,6.9645,21.2353,6.9390,21.2353,742.5025,29.7001,21.2152,21.2107,7.0476,21.2063,7.0177,21.2019,6.9879,21.2019,742.5025,29.7001,21.0149,21.0007,8.9036,20.9867,8.7585,20.9729,8.6156,20.9729,217.6316,4.3526,18.4595,18.4613,-2.6378,18.4632,-2.6200,18.4651,-2.6022,18.4651,742.5025,29.7001,17.5411,17.5422,-2.0674,17.5433,-2.0737,17.5444,-2.0798,17.5444,742.5025,29.7001,16.7687,16.7765,-7.2382,16.7844,-7.2282,16.7922,-7.2178,16.7922,217.6316,4.3526,3.8705,29.3259,2.5804,0.0000,19.1981,48.5241,-39746.4000,-63435.8919,-62896.2816
7405.0000,16.8030,28.9205,939.5000,69333.4000,-68393.9000,1.7976,213.5227,4.4000,1.0000,15407.4222,4.5000,1.0000,15620.9449,0.0000,0.0000,84740.8222,725.9773,-84014.8449,22.3914,15.0941,22042.0000,0.0000,22042.0000,0.5715,5957.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5957.2973,0.0000,0.0000,0.0000,16084.7027,16084.7027,21.3080,21.3080,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.3080,14.0107,510.0000,0.0000,510.0000,0.0132,137.8378,3.7000,1.0000,0.0000,0.0000,0.0000,137.8378,0.0000,0.0000,0.0000,372.1622,372.1622,21.2698,33.3106,0.0000,2098.3000,-2098.3000,0.0544,0.0000,0.0000,0.0000,428.2245,4.9000,1.0000,428.2245,0.0000,0.0000,2526.5245,0.0000,-2526.5245,21.4378,14.1405,6241.0000,0.0000,6241.0000,0.1618,1686.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1686.7568,0.0000,0.0000,0.0000,4554.2432,4554.2432,21.0946,18.4167,19.7557,-2.6839,-40258.8539,3.8978,460.8657,4.6087,3.8978,0.0000,2.1529,18.4218,17.5376,17.9797,-1.6617,-13293.9565,3.8978,923.5214,9.2352,3.8978,0.0000,7.5700,17.5413,16.7803,17.1608,-1.6344,-11440.6214,3.8978,1089.0313,10.8903,3.8978,0.0000,9.8832,21.3215,21.3170,7.5358,21.3125,7.5111,21.3080,7.4865,21.3080,751.6279,30.0651,21.2832,21.2787,7.5043,21.2742,7.4760,21.2698,7.4479,21.2698,751.6279,30.0651,21.1349,21.1213,9.8095,21.1079,9.6840,21.0946,9.5600,21.0946,220.2842,4.4057,18.4167,18.4184,-2.7028,18.4201,-2.6881,18.4218,-2.6734,18.4218,751.6279,30.0651,17.5376,17.5388,-2.1976,17.5400,-2.2014,17.5413,-2.2051,17.5413,751.6279,30.0651,16.7803,16.7879,-7.0695,16.7954,-7.0597,16.8030,-7.0494,16.8030,220.2842,4.4057,3.8978,29.8945,2.5985,0.0000,19.6060,49.5005,-41699.2000,-65530.2613,-64993.4318
7406.0000,16.8088,28.9172,1024.5000,69558.4000,-68533.9000,1.8034,232.8409,4.4000,1.0000,15457.4222,4.5000,1.0000,15690.2631,0.0000,0.0000,85015.8222,791.6591,-84224.1631,22.4485,15.1512,22039.1000,0.0000,22039.1000,0.5714,5956.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5956.5135,0.0000,0.0000,0.0000,16082.5865,16082.5865,21.3577,21.3577,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.3577,14.0604,415.8000,0.0000,415.8000,0.0108,112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,112.3784,0.0000,0.0000,0.0000,303.4216,303.4216,21.3235,33.3643,0.0000,2074.3000,-2074.3000,0.0538,0.0000,0.0000,0.0000,423.3265,4.9000,1.0000,423.3265,0.0000,0.0000,2497.6265,0.0000,-2497.6265,21.4908,14.1935,5473.4000,0.0000,5473.4000,0.1419,1479.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1479.2973,0.0000,0.0000,0.0000,3994.1027,3994.1027,21.1830,18.3843,19.7837,-2.7864,-41795.5291,3.8720,457.3416,4.5734,3.8720,0.0000,2.1104,18.3894,17.5290,17.9592,-1.6061,-12848.8518,3.8720,918.1211,9.1812,3.8720,0.0000,7.4206,17.5330,16.7858,17.1594,-1.5941,-11158.4678,3.8720,1081.8751,10.8188,3.8720,0.0000,9.6882,21.3716,21.3670,7.8631,21.3623,7.8387,21.3577,7.8144,21.3577,742.9732,29.7189,21.3374,21.3328,7.8517,21.3281,7.8233,21.3235,7.7951,21.3235,742.9732,29.7189,21.2233,21.2097,10.3915,21.1963,10.2728,21.1830,10.1557,21.1830,217.7685,4.3554,18.3843,18.3860,-2.7251,18.3877,-2.7114,18.3894,-2.6977,18.3894,742.9732,29.7189,17.5290,17.5303,-2.3301,17.5317,-2.3322,17.5330,-2.3344,17.5330,742.9732,29.7189,16.7858,16.7935,-6.9822,16.8012,-6.9689,16.8088,-6.9554,16.8088,217.7685,4.3554,3.8720,29.3552,2.5813,0.0000,19.2191,48.5743,-42679.9000,-66341.6789,-65802.8487
7407.0000,16.8209,28.9204,1151.9000,72525.2000,-71373.3000,1.8804,261.7955,4.4000,1.0000,16116.7111,4.5000,1.0000,16378.5066,0.0000,0.0000,88641.9111,890.1045,-87751.8066,22.4415,15.1442,22045.7000,0.0000,22045.7000,0.5716,5958.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5958.2973,0.0000,0.0000,0.0000,16087.4027,16087.4027,21.3976,33.4384,0.0000,192.4000,-192.4000,0.0050,0.0000,0.0000,0.0000,39.2653,4.9000,1.0000,39.2653,0.0000,0.0000,231.6653,0.0000,-231.6653,21.4124,14.1151,338.7000,0.0000,338.7000,0.0088,91.5405,3.7000,1.0000,0.0000,0.0000,0.0000,91.5405,0.0000,0.0000,0.0000,247.1595,247.1595,21.3825,33.4234,0.0000,2740.8000,-2740.8000,0.0711,0.0000,0.0000,0.0000,559.3469,4.9000,1.0000,559.3469,0.0000,0.0000,3300.1469,0.0000,-3300.1469,21.5939,14.2966,6241.0000,0.0000,6241.0000,0.1618,1686.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1686.7568,0.0000,0.0000,0.0000,4554.2432,4554.2432,21.2625,18.3824,19.8224,-2.9977,-44966.0125,4.0478,477.4346,4.7743,4.0478,0.0000,2.4112,18.3864,17.5260,17.9562,-1.6792,-13433.3304,4.0478,959.9381,9.5994,4.0478,0.0000,8.4785,17.5298,16.8000,17.1649,-1.6277,-11394.1175,4.0478,1130.7828,11.3078,4.0478,0.0000,11.0694,21.4111,21.4066,8.1114,21.4021,8.0892,21.3976,8.0671,21.3976,802.8169,32.1127,21.3966,21.3919,8.2705,21.3872,8.2429,21.3825,8.2154,21.3825,802.8169,32.1127,21.3022,21.2889,10.9235,21.2756,10.8132,21.2625,10.7042,21.2625,235.1597,4.7032,18.3824,18.3837,-2.4890,18.3851,-2.4791,18.3864,-2.4693,18.3864,802.8169,32.1127,17.5260,17.5273,-2.3761,17.5285,-2.3785,17.5298,-2.3808,17.5298,802.8169,32.1127,16.8000,16.8070,-6.7927,16.8139,-6.7863,16.8209,-6.7794,16.8209,235.1597,4.7032,4.0478,33.1563,2.6986,0.0000,21.9591,55.1154,-45681.1000,-70394.8134,-69793.4603
7408.0000,16.8348,28.9184,1335.1000,74398.0000,-73062.9000,1.9289,303.4318,4.4000,1.0000,16532.8889,4.5000,1.0000,16836.3207,0.0000,0.0000,90930.8889,1031.6682,-89899.2207,22.3626,15.0653,22046.1000,0.0000,22046.1000,0.5716,5958.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5958.4054,0.0000,0.0000,0.0000,16087.6946,16087.6946,21.3622,33.4030,0.0000,896.5000,-896.5000,0.0232,0.0000,0.0000,0.0000,182.9592,4.9000,1.0000,182.9592,0.0000,0.0000,1079.4592,0.0000,-1079.4592,21.4285,14.1312,333.0000,0.0000,333.0000,0.0086,90.0000,3.7000,1.0000,0.0000,0.0000,0.0000,90.0000,0.0000,0.0000,0.0000,243.0000,243.0000,21.4007,33.4415,0.0000,3483.6000,-3483.6000,0.0903,0.0000,0.0000,0.0000,710.9388,4.9000,1.0000,710.9388,0.0000,0.0000,4194.5388,0.0000,-4194.5388,21.6586,14.3613,7264.4000,0.0000,7264.4000,0.1883,1963.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1963.3514,0.0000,0.0000,0.0000,5301.0486,5301.0486,21.2974,18.4108,19.8541,-3.1296,-46943.9251,4.2165,496.7527,4.9675,4.2165,0.0000,2.7254,18.4136,17.5200,17.9668,-1.8165,-14531.8605,4.2165,999.5417,9.9954,4.2165,0.0000,9.5833,17.5239,16.8154,17.1696,-1.6459,-11521.6067,4.2165,1177.6959,11.7770,4.2165,0.0000,12.5118,21.3734,21.3696,7.6205,21.3659,7.6065,21.3622,7.5925,21.3622,862.1096,34.4844,21.4136,21.4093,8.2716,21.4050,8.2487,21.4007,8.2259,21.4007,862.1096,34.4844,21.3326,21.3208,10.9139,21.3091,10.8258,21.2974,10.7382,21.2974,252.3819,5.0476,18.4108,18.4118,-2.0209,18.4127,-2.0152,18.4136,-2.0096,18.4136,862.1096,34.4844,17.5200,17.5213,-2.4400,17.5226,-2.4419,17.5239,-2.4439,17.5239,862.1096,34.4844,16.8154,16.8219,-6.6058,16.8283,-6.6029,16.8348,-6.5995,16.8348,252.3819,5.0476,4.2165,37.0847,2.8110,0.0000,24.8206,61.9053,-47799.5000,-73541.4754,-72997.3924
7409.0000,16.8590,28.4087,4757.4000,54658.8000,-49901.4000,1.4171,1081.2273,4.4000,1.0000,12146.4000,4.5000,1.0000,13227.6273,0.0000,0.0000,66805.2000,3676.1727,-63129.0273,21.7042,14.4069,18409.2000,0.0000,18409.2000,0.4773,4975.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4975.4595,0.0000,0.0000,0.0000,13433.7405,13433.7405,20.6834,20.6834,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6834,13.3861,347.5000,0.0000,347.5000,0.0090,93.9189,3.7000,1.0000,0.0000,0.0000,0.0000,93.9189,0.0000,0.0000,0.0000,253.5811,253.5811,20.6749,32.7157,0.0000,3879.7000,-3879.7000,0.1006,0.0000,0.0000,0.0000,791.7755,4.9000,1.0000,791.7755,0.0000,0.0000,4671.4755,0.0000,-4671.4755,21.0334,13.7361,9567.3000,0.0000,9567.3000,0.2481,2585.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2585.7568,0.0000,0.0000,0.0000,6981.5432,6981.5432,20.5541,18.7800,19.6671,-1.5410,-23115.2048,3.3781,400.7307,4.0073,3.3781,0.0000,1.4015,18.7706,17.3052,18.0379,-2.3866,-19092.6217,3.3781,798.6279,7.9863,3.3781,0.0000,4.9280,17.3175,16.8365,17.0770,-0.8954,-6267.7004,3.3781,946.8911,9.4689,3.3781,0.0000,6.4338,20.6731,20.6766,0.7417,20.6800,0.7979,20.6834,0.8533,20.6834,585.9028,23.4361,20.6639,20.6676,0.7935,20.6713,0.8498,20.6749,0.9053,20.6749,585.9028,23.4361,20.4976,20.5176,0.7573,20.5364,1.0457,20.5541,1.3204,20.5541,172.0731,3.4415,18.7800,18.7768,1.7123,18.7737,1.6783,18.7706,1.6447,18.7706,585.9028,23.4361,17.3052,17.3094,-4.5402,17.3134,-4.5139,17.3175,-4.4878,17.3175,585.9028,23.4361,16.8365,16.8440,-6.3552,16.8516,-6.3365,16.8590,-6.3180,16.8590,172.0731,3.4415,3.3781,20.2048,2.2521,0.0000,12.7633,32.9681,-25457.1000,-47131.6379,-48475.5270
7410.0000,16.8126,28.3843,3671.4000,43616.7000,-39945.3000,1.1308,834.4091,4.4000,1.0000,9692.6000,4.5000,1.0000,10527.0091,0.0000,0.0000,53309.3000,2836.9909,-50472.3091,21.5889,14.2916,11151.3000,0.0000,11151.3000,0.2891,3013.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3013.8649,0.0000,0.0000,0.0000,8137.4351,8137.4351,20.8083,20.8083,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.8083,13.5110,335.5000,0.0000,335.5000,0.0087,90.6757,3.7000,1.0000,0.0000,0.0000,0.0000,90.6757,0.0000,0.0000,0.0000,244.8243,244.8243,20.7756,32.8164,0.0000,4113.5000,-4113.5000,0.1067,0.0000,0.0000,0.0000,839.4898,4.9000,1.0000,839.4898,0.0000,0.0000,4952.9898,0.0000,-4952.9898,21.2443,13.9470,11230.4000,0.0000,11230.4000,0.2912,3035.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3035.2432,0.0000,0.0000,0.0000,8195.1568,8195.1568,20.4660,18.6900,19.5780,-1.2512,-18767.2552,2.7397,326.0726,3.2607,2.7397,0.0000,0.7476,18.6910,17.2885,17.9897,-1.8525,-14819.7570,2.7397,648.8908,6.4889,2.7397,0.0000,2.6288,17.2992,16.7742,17.0367,-0.7925,-5547.4166,2.7397,769.1442,7.6914,2.7397,0.0000,3.4322,20.8188,20.8153,3.2661,20.8118,3.2416,20.8083,3.2178,20.8083,407.4063,16.2963,20.7852,20.7819,3.0937,20.7787,3.0690,20.7756,3.0452,20.7756,407.4063,16.2963,20.4687,20.4672,1.7840,20.4663,1.7613,20.4660,1.7489,20.4660,120.0340,2.4007,18.6900,18.6904,0.3572,18.6907,0.3642,18.6910,0.3709,18.6910,407.4063,16.2963,17.2885,17.2921,-4.3600,17.2956,-4.3433,17.2992,-4.3266,17.2992,407.4063,16.2963,16.7742,16.7873,-7.1054,16.8001,-7.0222,16.8126,-6.9422,16.8126,120.0340,2.4007,2.7397,11.4017,1.8265,0.0000,6.8086,18.2104,-21341.6000,-38847.8827,-39134.4288
7411.0000,16.8124,28.0638,4971.3000,39568.6000,-34597.3000,1.0259,1129.8409,4.4000,1.0000,8793.0222,4.5000,1.0000,9922.8631,0.0000,0.0000,48361.6222,3841.4591,-44520.1631,21.3301,14.0328,11124.5000,0.0000,11124.5000,0.2884,3006.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3006.6216,0.0000,0.0000,0.0000,8117.8784,8117.8784,20.5118,20.5118,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5118,13.2145,344.2000,0.0000,344.2000,0.0089,93.0270,3.7000,1.0000,0.0000,0.0000,0.0000,93.0270,0.0000,0.0000,0.0000,251.1730,251.1730,20.4914,32.5323,0.0000,3941.6000,-3941.6000,0.1022,0.0000,0.0000,0.0000,804.4082,4.9000,1.0000,804.4082,0.0000,0.0000,4746.0082,0.0000,-4746.0082,20.9731,13.6758,10718.7000,0.0000,10718.7000,0.2779,2896.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2896.9459,0.0000,0.0000,0.0000,7821.7541,7821.7541,20.1905,18.8002,19.4954,-0.9265,-13898.1326,2.5550,309.3997,3.0940,2.5917,0.0367,0.6329,18.7943,17.1940,17.9941,-1.9713,-15770.5963,2.5550,605.0391,6.0504,2.5550,0.0000,2.1322,17.2089,16.7776,16.9932,-0.6072,-4250.6184,2.5550,718.4897,7.1849,2.5550,0.0000,2.7837,20.5063,20.5082,0.5284,20.5100,0.5626,20.5118,0.5961,20.5118,361.0715,14.4429,20.4863,20.4881,0.5250,20.4898,0.5548,20.4914,0.5839,20.4914,361.0715,14.4429,20.1793,20.1903,-0.8358,20.2007,-0.7027,20.2105,-0.5769,20.2105,106.5001,2.1300,18.8002,18.7982,1.3856,18.7962,1.3675,18.7943,1.3498,18.7943,361.0715,14.4429,17.1940,17.1990,-5.0862,17.2040,-5.0563,17.2089,-5.0267,17.2089,361.0715,14.4429,16.7776,16.7892,-6.9538,16.8008,-6.8970,16.8124,-6.8399,16.8124,106.5001,2.1300,2.5550,9.4258,1.7033,0.0000,5.5487,14.9745,-16351.5000,-33075.3659,-33919.3473
7412.0000,17.0203,25.6590,10682.1000,23034.5000,-12352.4000,0.5972,2427.7500,4.4000,1.0000,5118.7778,4.5000,1.0000,7546.5278,0.0000,0.0000,28153.2778,8254.3500,-19898.9278,19.7800,12.4827,11148.5000,0.0000,11148.5000,0.2890,3013.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3013.1081,0.0000,0.0000,0.0000,8135.3919,8135.3919,18.7645,11.0372,92.8000,0.0000,92.8000,0.0024,21.0909,4.4000,1.0000,0.0000,0.0000,0.0000,21.0909,0.0000,0.0000,0.0000,71.7091,71.7091,18.7545,11.4572,338.0000,0.0000,338.0000,0.0088,91.3514,3.7000,1.0000,0.0000,0.0000,0.0000,91.3514,0.0000,0.0000,0.0000,246.6486,246.6486,18.8275,30.8683,0.0000,3634.0000,-3634.0000,0.0942,0.0000,0.0000,0.0000,741.6327,4.9000,1.0000,741.6327,0.0000,0.0000,4375.6327,0.0000,-4375.6327,19.4344,12.1371,9823.2000,0.0000,9823.2000,0.2547,2654.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2654.9189,0.0000,0.0000,0.0000,7168.2811,7168.2811,19.0069,19.5726,19.2898,0.3770,5655.2658,1.8695,311.7689,3.1177,2.5917,0.7222,0.6329,19.5198,16.6257,18.0728,-2.6085,-20868.1507,1.8695,441.3884,4.4139,1.8695,0.0000,0.8353,16.6781,17.0232,16.8507,0.3555,2488.4870,1.8695,528.6248,5.2862,1.8695,0.0000,1.0905,18.6517,18.6901,-16.8927,18.7277,-16.5077,18.7645,-16.1306,18.7645,210.8268,8.4331,18.7203,18.7568,-16.0369,18.7925,-15.6734,18.8275,-15.3174,18.8275,210.8268,8.4331,18.4402,18.5644,-20.0768,18.6803,-18.6459,18.7884,-17.3110,18.7884,62.5099,1.2502,19.5726,19.5547,8.7482,19.5371,8.5767,19.5198,8.4086,19.5198,210.8268,8.4331,16.6257,16.6435,-10.3661,16.6609,-10.2145,16.6781,-10.0657,16.6781,210.8268,8.4331,17.0232,17.0214,-4.0059,17.0205,-4.1086,17.0203,-4.2009,17.0203,62.5099,1.2502,1.8695,4.0313,1.2463,0.0000,2.5586,6.5899,5416.1000,-8652.5297,-12724.3980
7413.0000,16.9663,26.7329,7396.1000,23273.4000,-15877.3000,0.6034,1680.9318,4.4000,1.0000,5171.8667,4.5000,1.0000,6852.7985,0.0000,0.0000,28445.2667,5715.1682,-22730.0985,20.2051,12.9078,11144.4000,0.0000,11144.4000,0.2889,3012.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3012.0000,0.0000,0.0000,0.0000,8132.4000,8132.4000,19.0701,11.3428,711.6000,0.0000,711.6000,0.0184,161.7273,4.4000,1.0000,0.0000,0.0000,0.0000,161.7273,0.0000,0.0000,0.0000,549.8727,549.8727,18.9917,11.6944,439.1000,0.0000,439.1000,0.0114,118.6757,3.7000,1.0000,0.0000,0.0000,0.0000,118.6757,0.0000,0.0000,0.0000,320.4243,320.4243,18.9781,31.0189,0.0000,3186.6000,-3186.6000,0.0826,0.0000,0.0000,0.0000,650.3265,4.9000,1.0000,650.3265,0.0000,0.0000,3836.9265,0.0000,-3836.9265,19.5248,12.2275,8032.1000,0.0000,8032.1000,0.2082,2170.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2170.8378,0.0000,0.0000,0.0000,5861.2622,5861.2622,18.9767,19.4617,19.2192,0.3232,4848.3837,1.8196,312.5880,3.1259,2.5917,0.7721,0.6329,19.4420,16.6960,18.0690,-2.4090,-19271.8713,1.8196,429.6620,4.2966,1.8196,0.0000,0.7701,16.7248,16.9161,16.8204,0.1918,1342.3636,1.8196,515.1096,5.1511,1.8196,0.0000,1.0054,19.0463,19.0540,-9.7893,19.0619,-9.7639,19.0701,-9.7344,19.0701,201.2594,8.0504,18.9460,18.9565,-10.7251,18.9672,-10.6717,18.9781,-10.6151,18.9781,201.2594,8.0504,18.6897,18.7126,-13.6339,18.7399,-13.5818,18.7709,-13.4639,18.7709,59.7015,1.1940,19.4617,19.4552,6.4032,19.4487,6.3695,19.4420,6.3344,19.4420,201.2594,8.0504,16.6960,16.7056,-8.6522,16.7152,-8.6014,16.7248,-8.5499,16.7248,201.2594,8.0504,16.9161,16.9340,-5.6133,16.9507,-5.4657,16.9663,-5.3334,16.9663,59.7015,1.1940,1.8196,3.7459,1.2130,0.0000,2.4084,6.1544,1263.3000,-11703.0658,-13081.1240
7414.0000,17.0029,25.4802,8664.4000,17877.9000,-9213.5000,0.4635,1969.1818,4.4000,1.0000,3972.8667,4.5000,1.0000,5942.0485,0.0000,0.0000,21850.7667,6695.2182,-15155.5485,19.4722,12.1749,11128.2000,0.0000,11128.2000,0.2885,3007.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3007.6216,0.0000,0.0000,0.0000,8120.5784,8120.5784,18.2499,10.5227,2258.1000,0.0000,2258.1000,0.0585,513.2045,4.4000,1.0000,0.0000,0.0000,0.0000,513.2045,0.0000,0.0000,0.0000,1744.8955,1744.8955,17.9656,10.6683,346.5000,0.0000,346.5000,0.0090,93.6486,3.7000,1.0000,0.0000,0.0000,0.0000,93.6486,0.0000,0.0000,0.0000,252.8514,252.8514,18.0375,30.0784,0.0000,2297.6000,-2297.6000,0.0596,0.0000,0.0000,0.0000,468.8980,4.9000,1.0000,468.8980,0.0000,0.0000,2766.4980,0.0000,-2766.4980,18.4883,11.1910,7008.6000,0.0000,7008.6000,0.1817,1894.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1894.2162,0.0000,0.0000,0.0000,5114.3838,5114.3838,18.6215,19.6316,19.1266,0.6731,10096.5639,1.5913,313.6686,3.1367,2.5917,1.0004,0.6329,19.5952,16.5357,18.0655,-2.3472,-18777.5891,1.5913,375.8035,3.7580,1.5913,0.0000,0.5151,16.5806,16.9697,16.7752,0.3412,2388.4593,1.5913,451.2702,4.5127,1.5913,0.0000,0.6725,18.1491,18.1835,-17.4155,18.2171,-17.1127,18.2499,-16.8169,18.2499,159.9763,6.3991,17.9244,17.9629,-19.3823,18.0006,-19.0447,18.0375,-18.7144,18.0375,159.9763,6.3991,17.6550,17.7733,-23.8275,17.8835,-22.6234,17.9865,-21.5113,17.9865,47.5694,0.9514,19.6316,19.6193,7.5885,19.6071,7.4937,19.5952,7.4007,19.5952,159.9763,6.3991,16.5357,16.5509,-9.7631,16.5658,-9.6563,16.5806,-9.5513,16.5806,159.9763,6.3991,16.9697,16.9806,-5.0038,16.9917,-4.9592,17.0029,-4.9104,17.0029,47.5694,0.9514,1.5913,2.6052,1.0608,0.0000,1.8204,4.4257,9230.3000,-2689.3375,-6292.5659
7415.0000,17.0284,24.2767,10036.1000,15591.8000,-5555.7000,0.4042,2280.9318,4.4000,1.0000,3464.8444,4.5000,1.0000,5745.7763,0.0000,0.0000,19056.6444,7755.1682,-11301.4763,19.1000,11.8027,11156.1000,0.0000,11156.1000,0.2892,3015.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3015.1622,0.0000,0.0000,0.0000,8140.9378,8140.9378,17.7221,9.9948,3896.2000,0.0000,3896.2000,0.1010,885.5000,4.4000,1.0000,0.0000,0.0000,0.0000,885.5000,0.0000,0.0000,0.0000,3010.7000,3010.7000,17.1702,9.8729,334.5000,0.0000,334.5000,0.0087,90.4054,3.7000,1.0000,0.0000,0.0000,0.0000,90.4054,0.0000,0.0000,0.0000,244.0946,244.0946,17.2689,29.3097,0.0000,1452.6000,-1452.6000,0.0377,0.0000,0.0000,0.0000,296.4490,4.9000,1.0000,296.4490,0.0000,0.0000,1749.0490,0.0000,-1749.0490,17.5895,10.2922,3938.1000,0.0000,3938.1000,0.1021,1064.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1064.3514,0.0000,0.0000,0.0000,2873.7486,2873.7486,18.4408,19.6742,19.0575,0.8219,12328.3465,1.4144,314.4774,3.1448,2.5917,1.1773,0.6329,19.6387,16.4501,18.0444,-2.1744,-17395.2563,1.4144,334.3031,3.3430,1.4144,0.0000,0.3617,16.4990,16.9885,16.7437,0.3815,2670.5195,1.4144,401.6038,4.0160,1.4144,0.0000,0.4723,17.6077,17.6464,-20.5078,17.6845,-20.1985,17.7221,-19.8932,17.7221,130.8310,5.2332,17.1255,17.1740,-24.7156,17.2218,-24.3203,17.2689,-23.9308,17.2689,130.8310,5.2332,17.0627,17.1836,-27.7542,17.3009,-26.6527,17.4143,-25.5791,17.4143,38.9884,0.7798,19.6742,19.6622,7.4349,19.6504,7.3522,19.6387,7.2702,19.6387,130.8310,5.2332,16.4501,16.4666,-10.0381,16.4829,-9.9274,16.4990,-9.8180,16.4990,130.8310,5.2332,16.9885,17.0022,-4.8744,17.0154,-4.7983,17.0284,-4.7258,17.0284,38.9884,0.7798,1.4144,1.8947,0.9429,0.0000,1.4668,3.3615,12316.6000,1218.9558,-2396.3903
7416.0000,16.9590,23.9435,9541.7000,14077.0000,-4535.3000,0.3650,2168.5682,4.4000,1.0000,3128.2222,4.5000,1.0000,5296.7904,0.0000,0.0000,17205.2222,7373.1318,-9832.0904,18.9301,11.6328,11125.6000,0.0000,11125.6000,0.2885,3006.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3006.9189,0.0000,0.0000,0.0000,8118.6811,8118.6811,17.4215,9.6942,5567.0000,0.0000,5567.0000,0.1443,1265.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1265.2273,0.0000,0.0000,0.0000,4301.7727,4301.7727,16.5591,9.2618,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,16.6696,28.6607,5.5000,854.7000,-849.2000,0.0222,1.2500,4.4000,1.0000,174.4286,4.9000,1.0000,175.6786,0.0000,0.0000,1029.1286,4.2500,-1024.8786,16.8750,9.5777,1251.5000,0.0000,1251.5000,0.0324,338.2432,3.7000,1.0000,0.0000,0.0000,0.0000,338.2432,0.0000,0.0000,0.0000,913.2568,913.2568,18.3571,19.6612,19.0091,0.8691,13036.1870,1.2933,315.0456,3.1505,2.5917,1.2984,0.6329,19.4314,16.5755,18.0034,-1.9030,-15224.2373,1.2933,327.1764,3.2718,1.3821,0.0888,0.3375,16.6116,16.8818,16.7467,0.1926,1348.0315,1.2933,367.1655,3.6717,1.2933,0.0000,0.3610,17.3025,17.3427,-21.3388,17.3823,-21.0405,17.4215,-20.7457,17.4215,112.3331,4.4933,16.5037,16.5598,-28.1013,16.6151,-27.6690,16.6696,-27.2429,16.6696,112.3331,4.4933,16.6920,16.8141,-29.1348,16.9326,-28.1102,17.0478,-27.1107,17.0478,33.5335,0.6707,19.6612,19.6499,6.8933,19.6387,6.8208,19.6276,6.7490,19.6276,112.3331,4.4933,16.5755,16.5876,-8.3239,16.5996,-8.2634,16.6116,-8.2027,16.6116,112.3331,4.4933,16.8818,16.9092,-6.1768,16.9348,-5.9489,16.9590,-5.7385,16.9590,33.5335,0.6707,1.2933,1.4880,0.8622,0.0000,1.3314,2.8193,12938.2000,2753.0173,-840.0188
7417.0000,16.9520,22.9014,10299.6000,12687.9000,-2388.3000,0.3290,2340.8182,4.4000,1.0000,2819.5333,4.5000,1.0000,5160.3515,0.0000,0.0000,15507.4333,7958.7818,-7548.6515,18.4890,11.1917,11181.8000,0.0000,11181.8000,0.2899,3022.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3022.1081,0.0000,0.0000,0.0000,8159.6919,8159.6919,16.9697,9.2424,6623.2000,0.0000,6623.2000,0.1717,1505.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1505.2727,0.0000,0.0000,0.0000,5117.9273,5117.9273,15.9276,8.6303,372.0000,0.0000,372.0000,0.0096,100.5405,3.7000,1.0000,0.0000,0.0000,0.0000,100.5405,0.0000,0.0000,0.0000,271.4595,271.4595,16.0593,25.5335,206.5000,621.7000,-415.2000,0.0161,46.9318,4.4000,1.0000,126.8776,4.9000,1.0000,173.8094,0.0000,0.0000,748.5776,159.5682,-589.0094,16.1792,8.8819,1254.8000,0.0000,1254.8000,0.0325,339.1351,3.7000,1.0000,0.0000,0.0000,0.0000,339.1351,0.0000,0.0000,0.0000,915.6649,915.6649,18.1379,19.7569,18.9474,1.0790,16184.5574,1.2733,315.7733,3.1577,2.5917,1.3184,0.6329,19.4639,16.5275,17.9957,-1.9566,-15653.1621,1.2733,327.2723,3.2727,1.3821,0.1088,0.3375,16.5730,16.8929,16.7329,0.2244,1570.8721,1.2733,361.6945,3.6169,1.2733,0.0000,0.3446,16.8275,16.8756,-24.1555,16.9230,-23.7982,16.9697,-23.4463,16.9697,109.4029,4.3761,15.8723,15.9355,-31.6853,15.9979,-31.2170,16.0593,-30.7551,16.0593,109.4029,4.3761,15.9928,16.1564,-34.6452,16.3125,-33.2053,16.4615,-31.8367,16.4615,32.6686,0.6534,19.7569,19.7427,7.5685,19.7286,7.4696,19.7148,7.3724,19.7148,109.4029,4.3761,16.5275,16.5429,-8.6441,16.5581,-8.5497,16.5730,-8.4569,16.5730,109.4029,4.3761,16.8929,16.9125,-5.9399,16.9323,-5.8235,16.9520,-5.7029,16.9520,32.6686,0.6534,1.2733,1.4269,0.8489,0.0000,1.3149,2.7418,16628.3000,6327.0826,2102.2674
7418.0000,17.0549,21.6166,11336.5000,11435.3000,-98.8000,0.2965,2576.4773,4.4000,1.0000,2541.1778,4.5000,1.0000,5117.6551,0.0000,0.0000,13976.4778,8760.0227,-5216.4551,18.0611,10.7638,11183.0000,0.0000,11183.0000,0.2899,3022.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3022.4324,0.0000,0.0000,0.0000,8160.5676,8160.5676,16.6234,8.8961,10233.9000,0.0000,10233.9000,0.2653,2325.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2325.8864,0.0000,0.0000,0.0000,7908.0136,7908.0136,15.0979,7.8006,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,15.2564,16.5757,587.1000,441.1000,146.0000,0.0152,133.4318,4.4000,1.0000,90.0204,4.9000,1.0000,223.4522,0.0000,0.0000,531.1204,453.6682,-77.4522,15.2714,7.9741,741.8000,0.0000,741.8000,0.0192,200.4865,3.7000,1.0000,0.0000,0.0000,0.0000,200.4865,0.0000,0.0000,0.0000,541.3135,541.3135,17.7553,19.9657,18.8605,1.4730,22095.2474,1.3440,316.8013,3.1680,2.5917,1.2476,0.6329,19.8125,16.2673,18.0399,-2.3623,-18898.4334,1.3440,326.7241,3.2672,1.3821,0.0381,0.3375,16.3302,17.0372,16.6837,0.5236,3665.1082,1.3440,382.5110,3.8251,1.3440,0.0000,0.4052,16.4869,16.5329,-25.5596,16.5784,-25.2471,16.6234,-24.9372,16.6234,119.9378,4.7975,15.0446,15.1162,-37.1783,15.1868,-36.6606,15.2564,-36.1494,15.2564,119.9378,4.7975,15.1669,15.3523,-41.3350,15.5311,-39.7514,15.7035,-38.2204,15.7035,35.7769,0.7155,19.9657,19.9478,9.2714,19.9302,9.1438,19.9129,9.0181,19.9129,119.9378,4.7975,16.2673,16.2886,-10.9540,16.3096,-10.8068,16.3302,-10.6621,16.3302,119.9378,4.7975,17.0372,17.0420,-4.2343,17.0479,-4.2922,17.0549,-4.3352,17.0549,35.7769,0.7155,1.3440,1.6508,0.8960,0.0000,1.3756,3.0264,22584.5000,11592.2631,6861.9222
7419.0000,17.1330,19.4395,12466.9000,10234.6000,2232.3000,0.3232,2833.3864,4.4000,1.0000,2274.3556,4.5000,1.0000,5107.7419,0.0000,0.0000,12508.9556,9633.5136,-2875.4419,17.6353,10.3380,11162.5000,0.0000,11162.5000,0.2894,3016.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3016.8919,0.0000,0.0000,0.0000,8145.6081,8145.6081,16.3377,8.6104,12243.1000,0.0000,12243.1000,0.3174,2782.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2782.5227,0.0000,0.0000,0.0000,9460.5773,9460.5773,14.6851,7.3878,373.7000,0.0000,373.7000,0.0097,101.0000,3.7000,1.0000,0.0000,0.0000,0.0000,101.0000,0.0000,0.0000,0.0000,272.7000,272.7000,14.8192,9.1389,1561.2000,265.4000,1295.8000,0.0405,354.8182,4.4000,1.0000,54.1633,4.9000,1.0000,408.9814,0.0000,0.0000,319.5633,1206.3818,886.8186,14.6643,7.3670,356.5000,0.0000,356.5000,0.0092,96.3514,3.7000,1.0000,0.0000,0.0000,0.0000,96.3514,0.0000,0.0000,0.0000,260.1486,260.1486,17.2875,20.2221,18.7548,1.9556,29334.6912,1.4842,318.0590,3.1806,2.5917,1.1075,0.6329,20.1637,16.0781,18.1209,-2.9236,-23388.6240,1.4842,349.7830,3.4978,1.4842,0.0000,0.4180,16.1384,17.1158,16.6271,0.7994,5595.5149,1.4842,423.3326,4.2333,1.4842,0.0000,0.5457,16.2124,16.2545,-26.4637,16.2963,-26.2012,16.3377,-25.9400,16.3377,142.0321,5.6813,14.6374,14.6985,-38.2550,14.7591,-37.8725,14.8192,-37.4911,14.8192,142.0321,5.6813,14.6189,14.7809,-44.4358,14.9406,-43.2268,15.0977,-42.0188,15.0977,42.2881,0.8458,20.2221,20.2024,11.2464,20.1829,11.1102,20.1637,10.9754,20.1637,142.0321,5.6813,16.0781,16.0983,-12.2385,16.1184,-12.1129,16.1384,-11.9882,16.1384,142.0321,5.6813,17.1158,17.1215,-3.5223,17.1272,-3.5501,17.1330,-3.5775,17.1330,42.2881,0.8458,1.4842,2.1580,0.9895,0.0000,1.5965,3.7545,27663.9000,16150.4107,11541.5821
7420.0000,17.1598,17.6428,13592.8000,9131.0000,4461.8000,0.3524,3089.2727,4.4000,1.0000,2029.1111,4.5000,1.0000,5118.3838,0.0000,0.0000,11160.1111,10503.5273,-656.5838,17.2570,9.9597,11192.7000,0.0000,11192.7000,0.2902,3025.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3025.0541,0.0000,0.0000,0.0000,8167.6459,8167.6459,16.1514,8.4241,17052.9000,0.0000,17052.9000,0.4421,3875.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3875.6591,0.0000,0.0000,0.0000,13177.2409,13177.2409,14.2016,6.9043,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,14.3262,7.2786,2492.6000,140.7000,2351.9000,0.0646,566.5000,4.4000,1.0000,28.7143,4.9000,1.0000,595.2143,0.0000,0.0000,169.4143,1926.1000,1756.6857,14.0662,6.7690,356.5000,0.0000,356.5000,0.0092,96.3514,3.7000,1.0000,0.0000,0.0000,0.0000,96.3514,0.0000,0.0000,0.0000,260.1486,260.1486,16.4866,20.7012,18.5939,2.8087,42130.1014,1.7522,319.9862,3.1999,2.5917,0.8395,0.6329,20.6299,15.9297,18.2798,-3.9707,-31765.6214,1.7522,410.4713,4.1047,1.7522,0.0000,0.6877,15.9827,17.1374,16.5601,1.1148,7803.8878,1.7522,501.0832,5.0108,1.7522,0.0000,0.8979,16.0484,16.0829,-26.4483,16.1172,-26.2644,16.1514,-26.0802,16.1514,188.6600,7.5464,14.1618,14.2169,-40.4409,14.2717,-40.1219,14.3262,-39.8036,14.3262,188.6600,7.5464,14.0278,14.1762,-48.2191,14.3227,-47.2027,14.4674,-46.1869,14.4674,56.0013,1.1200,20.7012,20.6772,15.2324,20.6534,15.0620,20.6299,14.8934,20.6299,188.6600,7.5464,15.9297,15.9475,-13.0633,15.9651,-12.9676,15.9827,-12.8720,15.9827,188.6600,7.5464,17.1374,17.1450,-3.5178,17.1524,-3.5127,17.1598,-3.5089,17.1598,56.0013,1.1200,1.7522,3.3819,1.1682,0.0000,2.2185,5.6004,35784.0000,22973.8239,18168.3677
7421.0000,17.0287,22.6651,11456.2000,13441.9000,-1985.7000,0.3485,2603.6818,4.4000,1.0000,2987.0889,4.5000,1.0000,5590.7707,0.0000,0.0000,16428.9889,8852.5182,-7576.4707,18.1084,10.8111,11165.6000,0.0000,11165.6000,0.2895,3017.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3017.7297,0.0000,0.0000,0.0000,8147.8703,8147.8703,16.9780,9.2507,17526.3000,0.0000,17526.3000,0.4544,3983.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3983.2500,0.0000,0.0000,0.0000,13543.0500,13543.0500,15.0480,7.7507,383.1000,0.0000,383.1000,0.0099,103.5405,3.7000,1.0000,0.0000,0.0000,0.0000,103.5405,0.0000,0.0000,0.0000,279.5595,279.5595,15.0885,7.6709,3522.4000,90.6000,3431.8000,0.0913,800.5455,4.4000,1.0000,18.4898,4.9000,1.0000,819.0353,0.0000,0.0000,109.0898,2721.8545,2612.7647,14.7161,7.4188,741.8000,0.0000,741.8000,0.0192,200.4865,3.7000,1.0000,0.0000,0.0000,0.0000,200.4865,0.0000,0.0000,0.0000,541.3135,541.3135,16.5382,20.5402,18.5392,2.6670,40004.3805,1.8193,320.6456,3.2065,2.5917,0.7724,0.6329,20.5004,16.1352,18.3178,-3.8289,-30631.4864,1.8193,425.5798,4.2558,1.8193,0.0000,0.7698,16.1661,16.9681,16.5671,0.8040,5628.3132,1.8193,520.1296,5.2013,1.8193,0.0000,1.0050,16.9472,16.9572,-16.2527,16.9674,-16.3021,16.9780,-16.3471,16.9780,201.2144,8.0486,15.0082,15.0347,-29.7353,15.0615,-29.6950,15.0885,-29.6502,15.0885,201.2144,8.0486,14.6390,14.7020,-37.8952,14.7689,-37.8815,14.8392,-37.8051,14.8392,59.6883,1.1938,20.5402,20.5269,12.5080,20.5137,12.4552,20.5004,12.4011,20.5004,201.2144,8.0486,16.1352,16.1454,-10.4260,16.1557,-10.4037,16.1661,-10.3803,16.1661,201.2144,8.0486,16.9681,16.9893,-5.6633,17.0095,-5.4970,17.0287,-5.3421,17.0287,59.6883,1.1938,1.8193,3.7446,1.2129,0.0000,2.4077,6.1523,31262.9000,17548.0873,15001.2073
7422.0000,16.9114,26.1845,6862.2000,17980.4000,-11118.2000,0.4662,1559.5909,4.4000,1.0000,3995.6444,4.5000,1.0000,5555.2354,0.0000,0.0000,21976.0444,5302.6091,-16673.4354,18.8069,11.5096,11180.2000,0.0000,11180.2000,0.2899,3021.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3021.6757,0.0000,0.0000,0.0000,8158.5243,8158.5243,17.8778,10.1505,21499.3000,0.0000,21499.3000,0.5574,4886.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4886.2045,0.0000,0.0000,0.0000,16613.0955,16613.0955,15.9891,8.6919,472.4000,0.0000,472.4000,0.0122,127.6757,3.7000,1.0000,0.0000,0.0000,0.0000,127.6757,0.0000,0.0000,0.0000,344.7243,344.7243,15.9842,8.7580,3813.6000,158.7000,3654.9000,0.0989,866.7273,4.4000,1.0000,32.3878,4.9000,1.0000,899.1150,0.0000,0.0000,191.0878,2946.8727,2755.7850,15.6709,8.3736,3696.3000,0.0000,3696.3000,0.0958,999.0000,3.7000,1.0000,0.0000,0.0000,0.0000,999.0000,0.0000,0.0000,0.0000,2697.3000,2697.3000,16.0899,20.7794,18.4346,3.1252,46877.3690,2.2806,321.9108,3.2191,2.5917,0.3111,0.6329,20.7326,16.2409,18.4868,-4.9388,-39510.6509,2.2806,530.0934,5.3009,2.2806,0.0000,1.5164,16.2647,16.8606,16.5627,0.7488,5241.8116,2.2806,652.1180,6.5212,2.2806,0.0000,1.9797,17.8794,17.8787,-7.4669,17.8781,-7.5829,17.8778,-7.6964,17.8778,296.7723,11.8709,15.9500,15.9612,-20.1466,15.9726,-20.2163,15.9842,-20.2831,15.9842,296.7723,11.8709,15.3643,15.3910,-28.2344,15.4196,-28.5188,15.4502,-28.7743,15.4502,87.6964,1.7539,20.7794,20.7637,14.4461,20.7481,14.3598,20.7326,14.2741,20.7326,296.7723,11.8709,16.2409,16.2488,-9.2997,16.2568,-9.2899,16.2647,-9.2797,16.2647,296.7723,11.8709,16.8606,16.8776,-6.7647,16.8945,-6.6676,16.9114,-6.5688,16.9114,87.6964,1.7539,2.2806,6.9179,1.5204,0.0000,4.1289,11.0468,29384.9000,13895.9937,12608.5297
7423.0000,16.4344,28.0781,5386.7000,71948.8000,-66562.1000,1.8654,1224.2500,4.4000,1.0000,15988.6222,4.5000,1.0000,17212.8722,0.0000,0.0000,87937.4222,4162.4500,-83774.9722,21.5789,14.2816,11186.7000,0.0000,11186.7000,0.2900,3023.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3023.4324,0.0000,0.0000,0.0000,8163.2676,8163.2676,21.0001,13.2728,9164.2000,0.0000,9164.2000,0.2376,2082.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2082.7727,0.0000,0.0000,0.0000,7081.4273,7081.4273,20.5652,13.2679,453.5000,0.0000,453.5000,0.0118,122.5676,3.7000,1.0000,0.0000,0.0000,0.0000,122.5676,0.0000,0.0000,0.0000,330.9324,330.9324,20.4466,14.1992,3507.5000,431.1000,3076.4000,0.0909,797.1591,4.4000,1.0000,87.9796,4.9000,1.0000,885.1387,0.0000,0.0000,519.0796,2710.3409,2191.2613,20.3120,13.0147,12302.8000,0.0000,12302.8000,0.3190,3325.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3325.0811,0.0000,0.0000,0.0000,8977.7189,8977.7189,19.4360,18.3969,18.9165,-1.1281,-16921.7459,4.2221,515.0152,5.1502,4.2221,0.0000,2.7362,18.4433,17.7596,18.1015,-1.3918,-11134.2421,4.2221,995.7482,9.9575,4.2221,0.0000,9.6210,17.7308,16.3671,17.0490,-3.1724,-22206.9737,4.2221,1184.7331,11.8473,4.2221,0.0000,12.5610,21.0776,21.0515,22.7122,21.0256,22.3803,21.0001,22.0515,21.0001,864.0804,34.5632,20.5449,20.5117,24.2481,20.4789,23.7819,20.4466,23.3206,20.4466,864.0804,34.5632,19.7607,19.6478,23.7120,19.5397,21.9000,19.4360,20.1460,19.4360,252.9542,5.0591,18.3969,18.4126,-9.6785,18.4281,-9.4550,18.4433,-9.2345,18.4433,864.0804,34.5632,17.7596,17.7498,5.6237,17.7402,5.4674,17.7308,5.3131,17.7308,864.0804,34.5632,16.3671,16.3898,-12.3745,16.4123,-12.2133,16.4344,-12.0539,16.4344,252.9542,5.0591,4.2221,37.2179,2.8147,0.0000,24.9182,62.1362,-30378.5000,-57030.3647,-50262.9617
