Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7424.0000,16.7289,28.9512,0.0000,125404.9000,-125404.9000,3.2514,0.0000,0.0000,0.0000,27867.7556,4.5000,1.0000,27867.7556,0.0000,0.0000,153272.6556,0.0000,-153272.6556,22.9617,15.6644,18942.9000,0.0000,18942.9000,0.4911,5119.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5119.7027,0.0000,0.0000,0.0000,13823.1973,13823.1973,22.3568,14.6295,3130.7000,0.0000,3130.7000,0.0812,711.5227,4.4000,1.0000,0.0000,0.0000,0.0000,711.5227,0.0000,0.0000,0.0000,2419.1773,2419.1773,22.2584,14.9611,863.2000,0.0000,863.2000,0.0224,233.2973,3.7000,1.0000,0.0000,0.0000,0.0000,233.2973,0.0000,0.0000,0.0000,629.9027,629.9027,22.1833,18.9626,2527.3000,945.9000,1581.4000,0.0655,574.3864,4.4000,1.0000,193.0408,4.9000,1.0000,767.4272,0.0000,0.0000,1138.9408,1952.9136,813.9728,22.1502,14.8529,13073.5000,0.0000,13073.5000,0.3390,3533.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3533.3784,0.0000,0.0000,0.0000,9540.1216,9540.1216,21.5982,17.7760,19.6871,-6.2661,-93991.7147,6.3758,755.7717,7.5577,6.3758,0.0000,9.4225,17.7944,17.8336,17.8140,0.1204,963.1827,6.3758,1520.1998,15.2020,6.3758,0.0000,33.1318,17.8287,16.7277,17.2782,-3.8678,-27074.6771,6.3758,1773.3514,17.7335,6.3758,0.0000,43.2562,22.3996,22.3853,30.3353,22.3711,30.1779,22.3568,30.0207,22.3568,1779.2784,71.1711,22.2328,22.2163,33.6922,22.1998,33.4805,22.1833,33.2690,22.1833,1779.2784,71.1711,21.7623,21.7078,39.7765,21.6530,38.9921,21.5982,38.1997,21.5982,518.0062,10.3601,17.7760,17.7822,-12.5568,17.7883,-12.4756,17.7944,-12.3944,17.7944,1779.2784,71.1711,17.8336,17.8320,4.0705,17.8304,4.0259,17.8287,3.9813,17.8287,1779.2784,71.1711,16.7277,16.7278,-7.0047,16.7282,-7.1280,16.7289,-7.2450,16.7289,518.0062,10.3601,6.3758,115.6024,4.2505,0.0000,85.8104,201.4128,-87813.2000,-126046.2838,-120103.2090
7425.0000,16.9256,29.1478,0.0000,147714.1000,-147714.1000,3.8298,0.0000,0.0000,0.0000,32825.3556,4.5000,1.0000,32825.3556,0.0000,0.0000,180539.4556,0.0000,-180539.4556,23.0142,15.7169,23123.2000,0.0000,23123.2000,0.5995,6249.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6249.5135,0.0000,0.0000,0.0000,16873.6865,16873.6865,22.4228,34.4636,0.0000,11164.8000,-11164.8000,0.2895,0.0000,0.0000,0.0000,2278.5306,4.9000,1.0000,2278.5306,0.0000,0.0000,13443.3306,0.0000,-13443.3306,22.8761,15.5788,1427.0000,0.0000,1427.0000,0.0370,385.6757,3.7000,1.0000,0.0000,0.0000,0.0000,385.6757,0.0000,0.0000,0.0000,1041.3243,1041.3243,22.8081,27.0839,1690.8000,1685.5000,5.3000,0.0438,384.2727,4.4000,1.0000,343.9796,4.9000,1.0000,728.2523,0.0000,0.0000,2029.4796,1306.5273,-722.9523,22.8325,15.5352,12559.7000,0.0000,12559.7000,0.3256,3394.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3394.5135,0.0000,0.0000,0.0000,9165.1865,9165.1865,22.4279,18.0618,20.2448,-8.6309,-129463.7286,7.6878,892.8074,8.9281,7.6878,0.0000,16.5187,18.0658,17.7088,17.8873,-1.3231,-10585.1005,7.6878,1827.9278,18.2793,7.6878,0.0000,58.0838,17.7084,16.9240,17.3162,-3.3225,-23257.1755,7.6878,2135.1655,21.3517,7.6878,0.0000,75.8331,22.4451,22.4377,26.1137,22.4302,26.0364,22.4228,25.9591,22.4228,2473.9855,98.9594,22.8410,22.8300,33.6906,22.8190,33.5544,22.8081,33.4186,22.8081,2473.9855,98.9594,22.5234,22.4916,41.1509,22.4597,40.7101,22.4279,40.2688,22.4279,718.5741,14.3715,18.0618,18.0631,-7.2810,18.0645,-7.2554,18.0658,-7.2298,18.0658,2473.9855,98.9594,17.7088,17.7087,1.6560,17.7085,1.6291,17.7084,1.6024,17.7084,2473.9855,98.9594,16.9240,16.9245,-4.7505,16.9250,-4.8331,16.9256,-4.9148,16.9256,718.5741,14.3715,7.6878,193.7251,5.1252,0.0000,150.4357,344.1608,-121763.7000,-167625.5412,-163306.0047
7426.0000,17.0453,29.2675,0.0000,166280.0000,-166280.0000,4.3111,0.0000,0.0000,0.0000,36951.1111,4.5000,1.0000,36951.1111,0.0000,0.0000,203231.1111,0.0000,-203231.1111,22.7946,15.4973,26279.0000,0.0000,26279.0000,0.6813,7102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7102.4324,0.0000,0.0000,0.0000,19176.5676,19176.5676,22.2380,34.2789,0.0000,27577.7000,-27577.7000,0.7150,0.0000,0.0000,0.0000,5628.1020,4.9000,1.0000,5628.1020,0.0000,0.0000,33205.8020,0.0000,-33205.8020,23.1774,15.8801,1534.1000,0.0000,1534.1000,0.0398,414.6216,3.7000,1.0000,0.0000,0.0000,0.0000,414.6216,0.0000,0.0000,0.0000,1119.4784,1119.4784,23.1209,32.1569,1155.5000,2971.5000,-1816.0000,0.0770,262.6136,4.4000,1.0000,606.4286,4.9000,1.0000,869.0422,0.0000,0.0000,3577.9286,892.8864,-2685.0422,23.1969,15.8996,11018.2000,0.0000,11018.2000,0.2857,2977.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2977.8919,0.0000,0.0000,0.0000,8040.3081,8040.3081,22.8992,18.5138,20.7065,-10.3347,-155019.8011,9.1649,1046.5887,10.4659,9.1649,0.0000,27.9866,18.5123,17.7509,18.1316,-3.3643,-26914.7861,9.1649,2159.0163,21.5902,9.1649,0.0000,98.4079,17.7496,17.0434,17.3965,-3.5660,-24961.8003,9.1649,2537.5732,25.3757,9.1649,0.0000,128.4795,22.2521,22.2474,21.5696,22.2427,21.5203,22.2380,21.4712,22.2380,3374.6982,134.9879,23.1457,23.1374,32.4855,23.1292,32.3845,23.1209,32.2839,23.1209,3374.6982,134.9879,22.9694,22.9459,40.7886,22.9225,40.4639,22.8992,40.1411,22.8992,978.1157,19.5623,18.5138,18.5133,-1.9197,18.5128,-1.9115,18.5123,-1.9033,18.5123,3374.6982,134.9879,17.7509,17.7505,1.5798,17.7500,1.5515,17.7496,1.5234,17.7496,3374.6982,134.9879,17.0434,17.0440,-3.6727,17.0446,-3.7373,17.0453,-3.8011,17.0453,978.1157,19.5623,9.1649,314.8937,6.1099,0.0000,254.8741,569.7677,-156842.4000,-210785.6013,-206896.3876
7427.0000,17.1437,29.3659,0.0000,175004.0000,-175004.0000,4.5373,0.0000,0.0000,0.0000,38889.7778,4.5000,1.0000,38889.7778,0.0000,0.0000,213893.7778,0.0000,-213893.7778,22.6289,15.3316,31022.3000,0.0000,31022.3000,0.8043,8384.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8384.4054,0.0000,0.0000,0.0000,22637.8946,22637.8946,22.0379,34.0787,0.0000,38085.4000,-38085.4000,0.9874,0.0000,0.0000,0.0000,7772.5306,4.9000,1.0000,7772.5306,0.0000,0.0000,45857.9306,0.0000,-45857.9306,23.2139,15.9166,1577.6000,0.0000,1577.6000,0.0409,426.3784,3.7000,1.0000,0.0000,0.0000,0.0000,426.3784,0.0000,0.0000,0.0000,1151.2216,1151.2216,23.1651,34.0480,642.3000,4286.4000,-3644.1000,0.1111,145.9773,4.4000,1.0000,874.7755,4.9000,1.0000,1020.7528,0.0000,0.0000,5161.1755,496.3227,-4664.8528,23.2847,15.9874,9990.6000,0.0000,9990.6000,0.2590,2700.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2700.1622,0.0000,0.0000,0.0000,7290.4378,7290.4378,23.0458,18.9163,20.9810,-10.7355,-161031.8975,10.1102,1143.1090,11.4311,10.1102,0.0000,37.5700,18.9127,17.8901,18.4014,-4.9845,-39875.8922,10.1102,2357.5292,23.5753,10.1102,0.0000,132.1055,17.8877,17.1425,17.5151,-4.1511,-29057.8973,10.1102,2786.6022,27.8660,10.1102,0.0000,172.4744,22.0484,22.0449,18.1485,22.0414,18.1104,22.0379,18.0725,22.0379,4015.2093,160.6084,23.1844,23.1779,29.8146,23.1715,29.7367,23.1651,29.6592,23.1651,4015.2093,160.6084,23.0977,23.0804,37.9898,23.0631,37.7474,23.0458,37.5068,23.0458,1162.4224,23.2484,18.9163,18.9151,2.0097,18.9139,2.0123,18.9127,2.0148,18.9127,4015.2093,160.6084,17.8901,17.8893,2.5267,17.8885,2.4976,17.8877,2.4686,17.8877,4015.2093,160.6084,17.1425,17.1429,-2.8570,17.1433,-2.9150,17.1437,-2.9722,17.1437,1162.4224,23.2484,10.1102,413.2065,6.7401,0.0000,342.1499,755.3564,-174143.0000,-233337.0071,-229965.6870
7428.0000,17.2759,29.4982,0.0000,197371.2000,-197371.2000,5.1172,0.0000,0.0000,0.0000,43860.2667,4.5000,1.0000,43860.2667,0.0000,0.0000,241231.4667,0.0000,-241231.4667,22.8076,15.5103,32595.3000,0.0000,32595.3000,0.8451,8809.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8809.5405,0.0000,0.0000,0.0000,23785.7595,23785.7595,22.2499,34.2907,0.0000,45490.1000,-45490.1000,1.1794,0.0000,0.0000,0.0000,9283.6939,4.9000,1.0000,9283.6939,0.0000,0.0000,54773.7939,0.0000,-54773.7939,23.5059,16.2086,1853.0000,0.0000,1853.0000,0.0480,500.8108,3.7000,1.0000,0.0000,0.0000,0.0000,500.8108,0.0000,0.0000,0.0000,1352.1892,1352.1892,23.4559,35.2951,139.8000,5356.8000,-5217.0000,0.1389,31.7727,4.4000,1.0000,1093.2245,4.9000,1.0000,1124.9972,0.0000,0.0000,6450.0245,108.0273,-6341.9972,23.6013,16.3040,8063.8000,0.0000,8063.8000,0.2091,2179.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2179.4054,0.0000,0.0000,0.0000,5884.3946,5884.3946,23.4131,19.2356,21.3243,-12.1455,-182182.0854,11.3066,1262.6648,12.6266,11.3066,0.0000,52.5485,19.2312,18.0864,18.6588,-6.2408,-49926.2552,11.3066,2611.0898,26.1109,11.3066,0.0000,184.7737,18.0831,17.2771,17.6801,-5.0218,-35152.6971,11.3066,3096.7691,30.9677,11.3066,0.0000,241.2370,22.2621,22.2580,19.5085,22.2540,19.4644,22.2499,19.4206,22.2499,4895.9855,195.8394,23.4749,23.4685,30.6065,23.4622,30.5325,23.4559,30.4589,23.4559,4895.9855,195.8394,23.4664,23.4485,39.3420,23.4308,39.0971,23.4131,38.8548,23.4131,1415.5917,28.3118,19.2356,19.2341,4.6856,19.2327,4.6866,19.2312,4.6874,19.2312,4895.9855,195.8394,18.0864,18.0853,3.9465,18.0842,3.9173,18.0831,3.8883,18.0831,4895.9855,195.8394,17.2771,17.2767,-1.6196,17.2763,-1.6802,17.2759,-1.7400,17.2759,1415.5917,28.3118,11.3066,563.3266,7.5377,0.0000,478.5592,1041.8858,-205566.2000,-271324.9145,-267261.0376
7429.0000,17.3801,29.6023,0.0000,211707.2000,-211707.2000,5.4889,0.0000,0.0000,0.0000,47046.0444,4.5000,1.0000,47046.0444,0.0000,0.0000,258753.2444,0.0000,-258753.2444,23.1425,15.8452,28253.3000,0.0000,28253.3000,0.7325,7636.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7636.0270,0.0000,0.0000,0.0000,20617.2730,20617.2730,22.6687,34.7095,0.0000,44327.3000,-44327.3000,1.1493,0.0000,0.0000,0.0000,9046.3878,4.9000,1.0000,9046.3878,0.0000,0.0000,53373.6878,0.0000,-53373.6878,23.8573,16.5600,2209.9000,0.0000,2209.9000,0.0573,597.2703,3.7000,1.0000,0.0000,0.0000,0.0000,597.2703,0.0000,0.0000,0.0000,1612.6297,1612.6297,23.8019,35.8399,2.1000,5821.4000,-5819.3000,0.1509,0.4773,4.4000,1.0000,1188.0408,4.9000,1.0000,1188.5181,0.0000,0.0000,7009.4408,1.6227,-7007.8181,23.9580,16.6607,7036.1000,0.0000,7036.1000,0.1824,1901.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1901.6486,0.0000,0.0000,0.0000,5134.4514,5134.4514,23.7898,19.4338,21.6118,-13.0401,-195601.9076,11.6420,1286.7954,12.8680,11.6420,0.0000,57.3655,19.4294,18.2291,18.8293,-6.7376,-53901.0848,11.6420,2671.4192,26.7142,11.6420,0.0000,201.7113,18.2257,17.3814,17.8036,-5.4163,-37914.2859,11.6420,3173.6620,31.7366,11.6420,0.0000,263.3504,22.6834,22.6785,22.6606,22.6736,22.6108,22.6687,22.5613,22.6687,5156.7746,206.2710,23.8214,23.8149,32.0715,23.8084,31.9994,23.8019,31.9276,23.8019,5156.7746,206.2710,23.8436,23.8256,40.9828,23.8077,40.7462,23.7898,40.5121,23.7898,1490.5004,29.8100,19.4338,19.4323,6.0083,19.4309,6.0094,19.4294,6.0105,19.4294,5156.7746,206.2710,18.2291,18.2280,4.7155,18.2269,4.6886,18.2257,4.6619,18.2257,5156.7746,206.2710,17.3814,17.3809,-0.8355,17.3805,-0.8903,17.3801,-0.9445,17.3801,1490.5004,29.8100,11.6420,610.8943,7.7613,0.0000,522.4271,1133.3214,-224354.5000,-291770.3962,-287417.2784
7430.0000,17.5039,29.7261,0.0000,225596.6000,-225596.6000,5.8490,0.0000,0.0000,0.0000,50132.5778,4.5000,1.0000,50132.5778,0.0000,0.0000,275729.1778,0.0000,-275729.1778,23.2833,15.9860,32600.1000,0.0000,32600.1000,0.8452,8810.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8810.8378,0.0000,0.0000,0.0000,23789.2622,23789.2622,22.7725,34.8133,0.0000,45572.0000,-45572.0000,1.1815,0.0000,0.0000,0.0000,9300.4082,4.9000,1.0000,9300.4082,0.0000,0.0000,54872.4082,0.0000,-54872.4082,23.9227,16.6254,2104.5000,0.0000,2104.5000,0.0546,568.7838,3.7000,1.0000,0.0000,0.0000,0.0000,568.7838,0.0000,0.0000,0.0000,1535.7162,1535.7162,23.8740,35.9148,0.0000,5921.3000,-5921.3000,0.1535,0.0000,0.0000,0.0000,1208.4286,4.9000,1.0000,1208.4286,0.0000,0.0000,7129.7286,0.0000,-7129.7286,24.0235,16.7262,6265.4000,0.0000,6265.4000,0.1624,1693.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1693.3514,0.0000,0.0000,0.0000,4572.0486,4572.0486,23.8848,19.7157,21.8002,-13.2603,-198905.1696,12.3694,1358.0319,13.5803,12.3694,0.0000,68.8045,19.7101,18.3980,19.0540,-7.8248,-62598.3652,12.3694,2814.5891,28.1459,12.3694,0.0000,241.9338,18.3942,17.5067,17.9504,-6.0490,-42342.8522,12.3694,3373.8259,33.7383,12.3694,0.0000,315.8641,22.7847,22.7806,22.2790,22.7766,22.2409,22.7725,22.2029,22.7725,5742.9346,229.7174,23.8905,23.8850,30.8384,23.8795,30.7802,23.8740,30.7224,23.8740,5742.9346,229.7174,23.9276,23.9133,39.2569,23.8990,39.0754,23.8848,38.8957,23.8848,1658.7914,33.1758,19.7157,19.7138,8.2080,19.7119,8.2046,19.7101,8.2012,19.7101,5742.9346,229.7174,18.3980,18.3967,5.7680,18.3954,5.7415,18.3942,5.7151,18.3942,5742.9346,229.7174,17.5067,17.5057,0.2008,17.5048,0.1449,17.5039,0.0896,17.5039,1658.7914,33.1758,12.3694,722.7441,8.2463,0.0000,626.6023,1349.3464,-236119.9000,-307834.2875,-303846.3870
7431.0000,17.6038,29.8260,0.0000,236647.2000,-236647.2000,6.1355,0.0000,0.0000,0.0000,52588.2667,4.5000,1.0000,52588.2667,0.0000,0.0000,289235.4667,0.0000,-289235.4667,23.5431,16.2458,31016.3000,0.0000,31016.3000,0.8042,8382.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8382.7838,0.0000,0.0000,0.0000,22633.5162,22633.5162,23.0646,35.1055,0.0000,44424.8000,-44424.8000,1.1518,0.0000,0.0000,0.0000,9066.2857,4.9000,1.0000,9066.2857,0.0000,0.0000,53491.0857,0.0000,-53491.0857,24.1631,16.8658,1414.2000,0.0000,1414.2000,0.0367,382.2162,3.7000,1.0000,0.0000,0.0000,0.0000,382.2162,0.0000,0.0000,0.0000,1031.9838,1031.9838,24.1244,36.1652,0.0000,5658.5000,-5658.5000,0.1467,0.0000,0.0000,0.0000,1154.7959,4.9000,1.0000,1154.7959,0.0000,0.0000,6813.2959,0.0000,-6813.2959,24.2643,16.9670,5494.7000,0.0000,5494.7000,0.1425,1485.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1485.0541,0.0000,0.0000,0.0000,4009.6459,4009.6459,24.1356,19.8711,22.0034,-13.8449,-207673.0997,12.6260,1376.2092,13.7621,12.6260,0.0000,73.1744,19.8658,18.5272,19.1965,-8.1485,-65188.3344,12.6260,2857.7399,28.5774,12.6260,0.0000,257.2994,18.5233,17.6067,18.0650,-6.3770,-44639.0051,12.6260,3436.0930,34.3609,12.6260,0.0000,335.9252,23.0783,23.0738,24.1405,23.0692,24.0981,23.0646,24.0560,23.0646,5956.3105,238.2524,24.1419,24.1360,31.9007,24.1302,31.8407,24.1244,31.7810,24.1244,5956.3105,238.2524,24.1819,24.1664,40.2606,24.1510,40.0669,24.1356,39.8756,24.1356,1720.0288,34.4006,19.8711,19.8694,9.0038,19.8676,9.0017,19.8658,8.9995,19.8658,5956.3105,238.2524,18.5272,18.5259,6.3905,18.5246,6.3655,18.5233,6.3407,18.5233,5956.3105,238.2524,17.6067,17.6057,0.8786,17.6047,0.8267,17.6038,0.7754,17.6038,1720.0288,34.4006,12.6260,765.1070,8.4173,0.0000,666.3990,1431.5060,-248805.3000,-321864.7024,-317500.4392
7432.0000,17.7104,29.9327,0.0000,246928.5000,-246928.5000,6.4021,0.0000,0.0000,0.0000,54873.0000,4.5000,1.0000,54873.0000,0.0000,0.0000,301801.5000,0.0000,-301801.5000,23.6830,16.3857,29437.2000,0.0000,29437.2000,0.7632,7956.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7956.0000,0.0000,0.0000,0.0000,21481.2000,21481.2000,23.2449,35.2857,0.0000,47319.2000,-47319.2000,1.2268,0.0000,0.0000,0.0000,9656.9796,4.9000,1.0000,9656.9796,0.0000,0.0000,56976.1796,0.0000,-56976.1796,24.3724,17.0751,1360.3000,0.0000,1360.3000,0.0353,367.6486,3.7000,1.0000,0.0000,0.0000,0.0000,367.6486,0.0000,0.0000,0.0000,992.6514,992.6514,24.3358,36.3766,0.0000,5565.9000,-5565.9000,0.1443,0.0000,0.0000,0.0000,1135.8980,4.9000,1.0000,1135.8980,0.0000,0.0000,6701.7980,0.0000,-6701.7980,24.4684,17.1711,6265.4000,0.0000,6265.4000,0.1624,1693.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1693.3514,0.0000,0.0000,0.0000,4572.0486,4572.0486,24.3340,20.0609,22.1974,-14.3952,-215927.4403,13.1012,1418.2173,14.1822,13.1012,0.0000,81.7527,20.0550,18.6635,19.3593,-8.7890,-70311.6070,13.1012,2961.3640,29.6136,13.1012,0.0000,287.4630,18.6594,17.7141,18.1868,-6.8238,-47766.8843,13.1012,3568.2579,35.6826,13.1012,0.0000,375.3061,23.2579,23.2535,24.7231,23.2492,24.6852,23.2449,24.6475,23.2449,6360.7966,254.4319,24.3528,24.3471,32.5337,24.3414,32.4779,24.3358,32.4224,24.3358,6360.7966,254.4319,24.3779,24.3632,40.5994,24.3486,40.4230,24.3340,40.2485,24.3340,1836.0799,36.7216,20.0609,20.0589,10.2401,20.0569,10.2359,20.0550,10.2317,20.0550,6360.7966,254.4319,18.6635,18.6622,7.1229,18.6608,7.0985,18.6594,7.0742,18.6594,6360.7966,254.4319,17.7141,17.7129,1.6579,17.7116,1.6062,17.7104,1.5551,17.7104,1836.0799,36.7216,13.1012,847.7510,8.7341,0.0000,744.5218,1592.2727,-262750.7000,-338433.5776,-334005.9316
7433.0000,17.7390,29.9612,0.0000,244373.4000,-244373.4000,6.3358,0.0000,0.0000,0.0000,54305.2000,4.5000,1.0000,54305.2000,0.0000,0.0000,298678.6000,0.0000,-298678.6000,23.9445,16.6473,25093.9000,0.0000,25093.9000,0.6506,6782.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6782.1351,0.0000,0.0000,0.0000,18311.7649,18311.7649,23.5488,35.5897,0.0000,37587.8000,-37587.8000,0.9745,0.0000,0.0000,0.0000,7670.9796,4.9000,1.0000,7670.9796,0.0000,0.0000,45258.7796,0.0000,-45258.7796,24.4892,17.1919,1746.8000,0.0000,1746.8000,0.0453,472.1081,3.7000,1.0000,0.0000,0.0000,0.0000,472.1081,0.0000,0.0000,0.0000,1274.6919,1274.6919,24.4454,36.4863,0.0000,4779.1000,-4779.1000,0.1239,0.0000,0.0000,0.0000,975.3265,4.9000,1.0000,975.3265,0.0000,0.0000,5754.4265,0.0000,-5754.4265,24.5650,17.2677,7293.0000,0.0000,7293.0000,0.1891,1971.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1971.0811,0.0000,0.0000,0.0000,5321.9189,5321.9189,24.4118,20.0882,22.2500,-13.8733,-208098.8563,12.4789,1348.3393,13.4834,12.4789,0.0000,70.6470,20.0829,18.6954,19.3891,-8.3483,-66786.2201,12.4789,2804.3003,28.0430,12.4789,0.0000,248.4124,18.6917,17.7411,18.2164,-6.5362,-45753.6423,12.4789,3374.7514,33.7475,12.4789,0.0000,324.3225,23.5641,23.5590,26.6861,23.5539,26.6419,23.5488,26.5980,23.5488,5833.5472,233.3419,24.4627,24.4569,32.2710,24.4512,32.2162,24.4454,32.1618,24.4454,5833.5472,233.3419,24.4544,24.4402,39.6965,24.4259,39.5293,24.4118,39.3642,24.4118,1684.7981,33.6960,20.0882,20.0864,9.8297,20.0847,9.8280,20.0829,9.8261,20.0829,5833.5472,233.3419,18.6954,18.6941,6.8295,18.6929,6.8077,18.6917,6.7861,18.6917,5833.5472,233.3419,17.7411,17.7404,1.4498,17.7397,1.4082,17.7390,1.3670,17.7390,1684.7981,33.6960,12.4789,740.6285,8.3193,0.0000,643.3819,1384.0104,-252606.6000,-324783.4304,-320638.7187
7434.0000,17.7291,29.9513,0.0000,244895.1000,-244895.1000,6.3494,0.0000,0.0000,0.0000,54421.1333,4.5000,1.0000,54421.1333,0.0000,0.0000,299316.2333,0.0000,-299316.2333,24.3201,17.0228,16397.2000,0.0000,16397.2000,0.4251,4431.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4431.6757,0.0000,0.0000,0.0000,11965.5243,11965.5243,24.0376,36.0784,0.0000,26534.2000,-26534.2000,0.6879,0.0000,0.0000,0.0000,5415.1429,4.9000,1.0000,5415.1429,0.0000,0.0000,31949.3429,0.0000,-31949.3429,24.7411,17.4438,1132.6000,0.0000,1132.6000,0.0294,306.1081,3.7000,1.0000,0.0000,0.0000,0.0000,306.1081,0.0000,0.0000,0.0000,826.4919,826.4919,24.7031,36.7439,0.0000,4186.7000,-4186.7000,0.1085,0.0000,0.0000,0.0000,854.4286,4.9000,1.0000,854.4286,0.0000,0.0000,5041.1286,0.0000,-5041.1286,24.8141,17.5168,9605.2000,0.0000,9605.2000,0.2490,2596.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2596.0000,0.0000,0.0000,0.0000,7009.2000,7009.2000,24.6107,20.0332,22.3220,-13.8586,-207879.4419,11.7741,1268.9509,12.6895,11.7741,0.0000,59.3399,20.0286,18.6742,19.3514,-7.6881,-61504.9904,11.7741,2649.6236,26.4962,11.7741,0.0000,208.6539,18.6709,17.7299,18.2004,-6.1052,-42736.3631,11.7741,3161.6626,31.6166,11.7741,0.0000,272.4145,24.0567,24.0503,30.3419,24.0439,30.2876,24.0376,30.2335,24.0376,5261.1011,210.4440,24.7229,24.7163,33.7092,24.7097,33.6481,24.7031,33.5872,24.7031,5261.1011,210.4440,24.6598,24.6434,40.6910,24.6270,40.5023,24.6107,40.3160,24.6107,1520.4609,30.4092,20.0332,20.0316,8.8379,20.0301,8.8379,20.0286,8.8377,20.0286,5261.1011,210.4440,18.6742,18.6731,6.1749,18.6720,6.1553,18.6709,6.1358,18.6709,5261.1011,210.4440,17.7299,17.7296,0.9310,17.7294,0.8959,17.7291,0.8611,17.7291,1520.4609,30.4092,11.7741,630.3072,7.8494,0.0000,540.4083,1170.7155,-248481.0000,-316505.4885,-312120.7953
7435.0000,17.4551,29.6773,0.0000,150242.4000,-150242.4000,3.8953,0.0000,0.0000,0.0000,33387.2000,4.5000,1.0000,33387.2000,0.0000,0.0000,183629.6000,0.0000,-183629.6000,24.1848,16.8875,13517.1000,0.0000,13517.1000,0.3505,3653.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3653.2703,0.0000,0.0000,0.0000,9863.8297,9863.8297,23.8010,35.8418,0.0000,1475.6000,-1475.6000,0.0383,0.0000,0.0000,0.0000,301.1429,4.9000,1.0000,301.1429,0.0000,0.0000,1776.7429,0.0000,-1776.7429,23.8661,16.5688,942.7000,0.0000,942.7000,0.0244,254.7838,3.7000,1.0000,0.0000,0.0000,0.0000,254.7838,0.0000,0.0000,0.0000,687.9162,687.9162,23.8264,35.8672,0.0000,4456.9000,-4456.9000,0.1156,0.0000,0.0000,0.0000,909.5714,4.9000,1.0000,909.5714,0.0000,0.0000,5366.4714,0.0000,-5366.4714,24.0230,16.7257,11275.2000,0.0000,11275.2000,0.2923,3047.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3047.3514,0.0000,0.0000,0.0000,8227.8486,8227.8486,23.7043,19.5014,21.6029,-7.6454,-114680.6696,7.0745,782.2003,7.8220,7.0745,0.0000,12.8724,19.5026,18.3118,18.9072,-4.0617,-32493.7859,7.0745,1618.6171,16.1862,7.0745,0.0000,45.2625,18.3126,17.4397,17.8762,-3.4028,-23819.3562,7.0745,1923.2242,19.2322,7.0745,0.0000,59.0939,23.8233,23.8158,26.4521,23.8084,26.3910,23.8010,26.3302,23.8010,2136.7052,85.4682,23.8409,23.8361,23.7400,23.8312,23.6993,23.8264,23.6589,23.8264,2136.7052,85.4682,23.7215,23.7159,27.8972,23.7101,27.8468,23.7043,27.7964,23.7043,621.2489,12.4250,19.5014,19.5019,3.3754,19.5023,3.3938,19.5026,3.4121,19.5026,2136.7052,85.4682,18.3118,18.3121,2.3104,18.3124,2.3049,18.3126,2.2996,18.3126,2136.7052,85.4682,17.4397,17.4449,-2.7793,17.4500,-2.7484,17.4551,-2.7182,17.4551,621.2489,12.4250,7.0745,153.9989,4.7164,0.0000,117.2288,271.2277,-130439.9000,-171993.2197,-170993.8117
7436.0000,17.3537,29.5760,0.0000,146651.4000,-146651.4000,3.8022,0.0000,0.0000,0.0000,32589.2000,4.5000,1.0000,32589.2000,0.0000,0.0000,179240.6000,0.0000,-179240.6000,24.1291,16.8318,13518.8000,0.0000,13518.8000,0.3505,3653.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3653.7297,0.0000,0.0000,0.0000,9865.0703,9865.0703,23.7330,35.7738,0.0000,536.5000,-536.5000,0.0139,0.0000,0.0000,0.0000,109.4898,4.9000,1.0000,109.4898,0.0000,0.0000,645.9898,0.0000,-645.9898,23.7574,16.4601,733.0000,0.0000,733.0000,0.0190,198.1081,3.7000,1.0000,0.0000,0.0000,0.0000,198.1081,0.0000,0.0000,0.0000,534.8919,534.8919,23.7162,35.7570,0.0000,4164.3000,-4164.3000,0.1080,0.0000,0.0000,0.0000,849.8571,4.9000,1.0000,849.8571,0.0000,0.0000,5014.1571,0.0000,-5014.1571,23.9058,16.6085,10761.3000,0.0000,10761.3000,0.2790,2908.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2908.4595,0.0000,0.0000,0.0000,7852.8405,7852.8405,23.5626,19.2673,21.4149,-7.5754,-113630.7244,6.8589,763.4811,7.6348,6.8589,0.0000,11.7308,19.2676,18.1843,18.7260,-3.5825,-28659.9642,6.8589,1579.9749,15.7997,6.8589,0.0000,41.2486,18.1841,17.3433,17.7637,-3.1775,-22242.6865,6.8589,1872.6111,18.7261,6.8589,0.0000,53.8534,23.7562,23.7484,25.1771,23.7407,25.1172,23.7330,25.0576,23.7330,2023.3313,80.9333,23.7372,23.7302,23.2240,23.7232,23.1615,23.7162,23.0994,23.7162,2023.3313,80.9333,23.6089,23.5932,27.2519,23.5778,27.0674,23.5626,26.8872,23.5626,588.5134,11.7703,19.2673,19.2674,1.7240,19.2675,1.7360,19.2676,1.7480,19.2676,2023.3313,80.9333,18.1843,18.1842,1.3880,18.1841,1.3775,18.1841,1.3671,18.1841,2023.3313,80.9333,17.3433,17.3467,-3.5580,17.3502,-3.5575,17.3537,-3.5563,17.3537,588.5134,11.7703,6.8589,141.3939,4.5726,0.0000,106.8328,248.2267,-126339.1000,-166647.9442,-164533.3751
7437.0000,17.1953,29.4175,0.0000,86959.5000,-86959.5000,2.2546,0.0000,0.0000,0.0000,19324.3333,4.5000,1.0000,19324.3333,0.0000,0.0000,106283.8333,0.0000,-106283.8333,23.3596,16.0623,13519.2000,0.0000,13519.2000,0.3505,3653.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3653.8378,0.0000,0.0000,0.0000,9865.3622,9865.3622,22.7778,22.7778,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.7778,15.4805,798.2000,0.0000,798.2000,0.0207,215.7297,3.7000,1.0000,0.0000,0.0000,0.0000,215.7297,0.0000,0.0000,0.0000,582.4703,582.4703,22.7371,34.7779,0.0000,3806.0000,-3806.0000,0.0987,0.0000,0.0000,0.0000,776.7347,4.9000,1.0000,776.7347,0.0000,0.0000,4582.7347,0.0000,-4582.7347,23.0029,15.7056,9862.1000,0.0000,9862.1000,0.2557,2665.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2665.4324,0.0000,0.0000,0.0000,7196.6676,7196.6676,22.5986,19.1412,20.8699,-3.9741,-59612.2040,4.4702,507.4660,5.0747,4.4702,0.0000,3.2476,19.1412,17.9115,18.5263,-2.6502,-21201.2181,4.4702,1037.4931,10.3749,4.4702,0.0000,11.4193,17.9165,17.1705,17.5435,-1.8373,-12861.3295,4.4702,1230.7684,12.3077,4.4702,0.0000,14.9088,22.7874,22.7842,15.1781,22.7810,15.1663,22.7778,15.1544,22.7778,954.7404,38.1896,22.7440,22.7417,13.5678,22.7394,13.5558,22.7371,13.5438,22.7371,954.7404,38.1896,22.5855,22.5903,15.2885,22.5947,15.3624,22.5986,15.4316,22.5986,279.2717,5.5854,19.1412,19.1412,1.1121,19.1412,1.1217,19.1412,1.1312,19.1412,954.7404,38.1896,17.9115,17.9132,-1.0148,17.9148,-1.0080,17.9165,-1.0013,17.9165,954.7404,38.1896,17.1705,17.1789,-5.2801,17.1872,-5.2221,17.1953,-5.1656,17.1953,279.2717,5.5854,4.4702,43.5331,2.9802,0.0000,29.5757,73.1089,-66586.0000,-93222.0680,-93674.7517
7438.0000,17.0744,29.2966,0.0000,79856.1000,-79856.1000,2.0704,0.0000,0.0000,0.0000,17745.8000,4.5000,1.0000,17745.8000,0.0000,0.0000,97601.9000,0.0000,-97601.9000,23.3681,16.0708,11458.0000,0.0000,11458.0000,0.2971,3096.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3096.7568,0.0000,0.0000,0.0000,8361.2432,8361.2432,22.8017,22.8017,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.8017,15.5044,481.9000,0.0000,481.9000,0.0125,130.2432,3.7000,1.0000,0.0000,0.0000,0.0000,130.2432,0.0000,0.0000,0.0000,351.6568,351.6568,22.7540,34.7948,0.0000,3525.6000,-3525.6000,0.0914,0.0000,0.0000,0.0000,719.5102,4.9000,1.0000,719.5102,0.0000,0.0000,4245.1102,0.0000,-4245.1102,23.0278,15.7305,8063.8000,0.0000,8063.8000,0.2091,2179.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2179.4054,0.0000,0.0000,0.0000,5884.3946,5884.3946,22.5897,18.7636,20.6767,-3.9557,-59334.8426,4.0207,459.6409,4.5964,4.0207,0.0000,2.3630,18.7723,17.8774,18.3248,-1.7348,-13878.0352,4.0207,940.2736,9.4027,4.0207,0.0000,8.3090,17.8792,17.0465,17.4628,-1.8448,-12913.5875,4.0207,1110.4174,11.1042,4.0207,0.0000,10.8480,22.8290,22.8198,16.6833,22.8108,16.6079,22.8017,16.5333,22.8017,793.4437,31.7377,22.7791,22.7706,15.3809,22.7623,15.3038,22.7540,15.2276,22.7540,793.4437,31.7377,22.6483,22.6280,17.8935,22.6085,17.6389,22.5897,17.3958,22.5897,232.4363,4.6487,18.7636,18.7665,-2.0884,18.7694,-2.0510,18.7723,-2.0139,18.7723,793.4437,31.7377,17.8774,17.8780,-0.8171,17.8786,-0.8232,17.8792,-0.8292,17.8792,793.4437,31.7377,17.0465,17.0559,-6.2717,17.0652,-6.2119,17.0744,-6.1524,17.0744,232.4363,4.6487,4.0207,32.5500,2.6805,0.0000,21.5200,54.0700,-63378.0000,-87249.7156,-86126.4652
7439.0000,17.0057,29.2251,21.7000,59684.8000,-59663.1000,1.5474,4.9318,4.4000,1.0000,13263.2889,4.5000,1.0000,13268.2207,0.0000,0.0000,72948.0889,16.7682,-72931.3207,22.9468,15.6495,11157.2000,0.0000,11157.2000,0.2893,3015.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3015.4595,0.0000,0.0000,0.0000,8141.7405,8141.7405,22.2697,34.3105,0.0000,908.3000,-908.3000,0.0235,0.0000,0.0000,0.0000,185.3673,4.9000,1.0000,185.3673,0.0000,0.0000,1093.6673,0.0000,-1093.6673,22.3588,15.0615,381.1000,0.0000,381.1000,0.0099,103.0000,3.7000,1.0000,0.0000,0.0000,0.0000,103.0000,0.0000,0.0000,0.0000,278.1000,278.1000,22.3205,34.3614,0.0000,2670.8000,-2670.8000,0.0692,0.0000,0.0000,0.0000,545.0612,4.9000,1.0000,545.0612,0.0000,0.0000,3215.8612,0.0000,-3215.8612,22.5825,15.2852,7036.1000,0.0000,7036.1000,0.1824,1901.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1901.6486,0.0000,0.0000,0.0000,5134.4514,5134.4514,22.1495,18.6977,20.4236,-2.8249,-42373.0794,3.1827,367.2114,3.6721,3.1827,0.0000,1.1721,18.7027,17.7172,18.2100,-1.5122,-12097.7795,3.1827,747.5453,7.4755,3.1827,0.0000,4.1214,17.7243,16.9731,17.3487,-1.3172,-9220.7236,3.1827,882.8449,8.8284,3.1827,0.0000,5.3808,22.2835,22.2789,11.6264,22.2743,11.6032,22.2697,11.5800,22.2697,528.2886,21.1315,22.3361,22.3309,11.5770,22.3257,11.5395,22.3205,11.5021,22.3205,528.2886,21.1315,22.1643,22.1597,12.8873,22.1548,12.8514,22.1495,12.8113,22.1495,155.2909,3.1058,18.6977,18.6994,-1.8547,18.7011,-1.8349,18.7027,-1.8151,18.7027,528.2886,21.1315,17.7172,17.7196,-2.0842,17.7219,-2.0725,17.7243,-2.0608,17.7243,528.2886,21.1315,16.9731,16.9841,-6.6418,16.9950,-6.5703,17.0057,-6.5000,17.0057,155.2909,3.1058,3.1827,17.1674,2.1218,0.0000,10.6742,27.8415,-44667.8000,-63686.5574,-63691.5824
7440.0000,16.9206,29.1223,136.9000,51683.0000,-51546.1000,1.3400,31.1136,4.4000,1.0000,11485.1111,4.5000,1.0000,11516.2247,0.0000,0.0000,63168.1111,105.7864,-63062.3247,22.8360,15.5387,11193.0000,0.0000,11193.0000,0.2902,3025.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3025.1351,0.0000,0.0000,0.0000,8167.8649,8167.8649,22.0499,32.7570,377.0000,2184.4000,-1807.4000,0.0566,85.6818,4.4000,1.0000,445.7959,4.9000,1.0000,531.4777,0.0000,0.0000,2630.1959,291.3182,-2338.8777,22.2692,14.9719,372.6000,0.0000,372.6000,0.0097,100.7027,3.7000,1.0000,0.0000,0.0000,0.0000,100.7027,0.0000,0.0000,0.0000,271.8973,271.8973,22.2187,33.5117,163.1000,1685.5000,-1522.4000,0.0437,37.0682,4.4000,1.0000,343.9796,4.9000,1.0000,381.0478,0.0000,0.0000,2029.4796,126.0318,-1903.4478,22.3972,15.0999,3953.2000,0.0000,3953.2000,0.1025,1068.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1068.4324,0.0000,0.0000,0.0000,2884.7676,2884.7676,22.0691,18.4732,20.2711,-2.5557,-38335.3217,2.7640,320.6824,3.2068,2.7640,0.0000,0.7677,18.4858,17.6896,18.0877,-1.0610,-8487.6302,2.7640,652.2113,6.5221,2.7640,0.0000,2.6994,17.6948,16.8782,17.2865,-1.2436,-8705.0640,2.7640,768.5324,7.6853,2.7640,0.0000,3.5242,22.0698,22.0631,10.4788,22.0565,10.4321,22.0499,10.3859,22.0499,413.6764,16.5471,22.2437,22.2353,11.6294,22.2269,11.5591,22.2187,11.4897,22.2187,413.6764,16.5471,22.1266,22.1066,13.6849,22.0875,13.4560,22.0691,13.2379,22.0691,121.8645,2.4373,18.4732,18.4774,-3.4719,18.4816,-3.4273,18.4858,-3.3833,18.4858,413.6764,16.5471,17.6896,17.6914,-1.9338,17.6931,-1.9312,17.6948,-1.9284,17.6948,413.6764,16.5471,16.8782,16.8926,-7.3372,16.9067,-7.2330,16.9206,-7.1313,16.9206,121.8645,2.4373,2.7640,11.6795,1.8427,0.0000,6.9913,18.6707,-39357.1000,-55980.1205,-55528.0159
7441.0000,16.8876,29.0741,215.7000,46724.8000,-46509.1000,1.2114,49.0227,4.4000,1.0000,10383.2889,4.5000,1.0000,10432.3116,0.0000,0.0000,57108.0889,166.6773,-56941.4116,22.9495,15.6522,11205.8000,0.0000,11205.8000,0.2905,3028.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3028.5946,0.0000,0.0000,0.0000,8177.2054,8177.2054,22.0489,28.5602,1402.9000,1960.5000,-557.6000,0.0508,318.8409,4.4000,1.0000,400.1020,4.9000,1.0000,718.9429,0.0000,0.0000,2360.6020,1084.0591,-1276.5429,22.1848,14.8875,377.0000,0.0000,377.0000,0.0098,101.8919,3.7000,1.0000,0.0000,0.0000,0.0000,101.8919,0.0000,0.0000,0.0000,275.1081,275.1081,22.1275,29.9976,590.8000,1094.6000,-503.8000,0.0284,134.2727,4.4000,1.0000,223.3878,4.9000,1.0000,357.6605,0.0000,0.0000,1317.9878,456.5273,-861.4605,22.2193,14.9220,1259.0000,0.0000,1259.0000,0.0326,340.2703,3.7000,1.0000,0.0000,0.0000,0.0000,340.2703,0.0000,0.0000,0.0000,918.7297,918.7297,21.8312,18.4561,20.1437,-2.2492,-33738.0721,2.4354,302.0969,3.0210,2.5917,0.1563,0.6329,18.4643,17.5787,18.0215,-1.0397,-8317.8677,2.4354,576.1130,5.7611,2.4354,0.0000,1.8465,17.5886,16.8458,17.2172,-0.9967,-6976.9635,2.4354,678.9652,6.7897,2.4354,0.0000,2.4107,22.0790,22.0689,11.3365,22.0588,11.2586,22.0489,11.1817,22.0489,332.3684,13.2947,22.1555,22.1461,11.3865,22.1368,11.3120,22.1275,11.2382,22.1275,332.3684,13.2947,22.1215,22.0963,14.3576,22.0717,14.0902,22.0478,13.8303,22.0478,98.1097,1.9622,18.4561,18.4588,-2.9171,18.4615,-2.8926,18.4643,-2.8682,18.4643,332.3684,13.2947,17.5787,17.5820,-2.7458,17.5853,-2.7276,17.5886,-2.7097,17.5886,332.3684,13.2947,16.8458,16.8599,-7.2810,16.8738,-7.1910,16.8876,-7.1019,16.8876,98.1097,1.9622,2.4354,8.2716,1.6236,0.0000,4.8901,13.1617,-34728.7000,-49708.3718,-49032.9033
7442.0000,16.9057,29.0730,301.4000,42393.3000,-42091.9000,1.0991,68.5000,4.4000,1.0000,9420.7333,4.5000,1.0000,9489.2333,0.0000,0.0000,51814.0333,232.9000,-51581.1333,22.6893,15.3920,11211.0000,0.0000,11211.0000,0.2907,3030.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3030.0000,0.0000,0.0000,0.0000,8181.0000,8181.0000,21.7551,22.9206,3681.4000,2718.9000,962.5000,0.0954,836.6818,4.4000,1.0000,554.8776,4.9000,1.0000,1391.5594,0.0000,0.0000,3273.7776,2844.7182,-429.0594,21.8032,14.5059,376.2000,0.0000,376.2000,0.0098,101.6757,3.7000,1.0000,0.0000,0.0000,0.0000,101.6757,0.0000,0.0000,0.0000,274.5243,274.5243,21.7591,22.8419,1051.0000,769.0000,282.0000,0.0272,238.8636,4.4000,1.0000,156.9388,4.9000,1.0000,395.8024,0.0000,0.0000,925.9388,812.1364,-113.8024,21.7719,14.4746,743.9000,0.0000,743.9000,0.0193,201.0541,3.7000,1.0000,0.0000,0.0000,0.0000,201.0541,0.0000,0.0000,0.0000,542.8459,542.8459,21.3693,18.6531,20.0112,-1.8101,-27151.1646,2.3123,303.5681,3.0357,2.5917,0.2794,0.6329,18.6499,17.3923,18.0211,-1.4020,-11215.6641,2.3123,547.0050,5.4700,2.3123,0.0000,1.5804,17.4086,16.8712,17.1399,-0.6847,-4793.2413,2.3123,646.5711,6.4657,2.3123,0.0000,2.0634,21.7720,21.7664,8.7199,21.7608,8.6928,21.7551,8.6655,21.7551,303.9165,12.1567,21.7724,21.7680,8.1216,21.7636,8.1004,21.7591,8.0789,21.7591,303.9165,12.1567,21.7110,21.7073,9.9959,21.7027,10.0026,21.6975,9.9991,21.6975,89.7871,1.7957,18.6531,18.6520,-0.5156,18.6509,-0.5294,18.6499,-0.5428,18.6499,303.9165,12.1567,17.3923,17.3978,-4.2299,17.4032,-4.1929,17.4086,-4.1564,17.4086,303.9165,12.1567,16.8712,16.8827,-6.6490,16.8942,-6.5949,16.9057,-6.5399,16.9057,89.7871,1.7957,2.3123,7.1825,1.5415,0.0000,4.2767,11.4591,-28516.3000,-43125.6248,-43160.0700
7443.0000,16.9274,29.0655,418.2000,38407.1000,-37988.9000,0.9958,95.0455,4.4000,1.0000,8534.9111,4.5000,1.0000,8629.9566,0.0000,0.0000,46942.0111,323.1545,-46618.8566,22.3273,15.0300,11228.8000,0.0000,11228.8000,0.2911,3034.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3034.8108,0.0000,0.0000,0.0000,8193.9892,8193.9892,21.3721,19.6539,5657.4000,2823.4000,2834.0000,0.1467,1285.7727,4.4000,1.0000,576.2041,4.9000,1.0000,1861.9768,0.0000,0.0000,3399.6041,4371.6273,972.0232,21.2595,13.9622,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,21.2313,17.8636,1534.8000,555.7000,979.1000,0.0398,348.8182,4.4000,1.0000,113.4082,4.9000,1.0000,462.2263,0.0000,0.0000,669.1082,1185.9818,516.8737,21.1715,13.8742,357.0000,0.0000,357.0000,0.0093,96.4865,3.7000,1.0000,0.0000,0.0000,0.0000,96.4865,0.0000,0.0000,0.0000,260.5135,260.5135,20.8655,18.8843,19.8749,-1.3203,-19804.5091,2.2383,305.0938,3.0509,2.5917,0.3534,0.6329,18.8734,17.2208,18.0471,-1.7834,-14267.2506,2.2383,528.9845,5.2898,2.2383,0.0000,1.4336,17.2407,16.8944,17.0676,-0.4270,-2989.3303,2.2383,627.6344,6.2763,2.2383,0.0000,1.8716,21.3782,21.3762,5.5726,21.3742,5.5776,21.3721,5.5823,21.3721,287.3506,11.4940,21.2282,21.2293,3.6667,21.2304,3.6951,21.2313,3.7228,21.2313,287.3506,11.4940,21.1413,21.1546,4.3273,21.1669,4.5104,21.1783,4.6829,21.1783,84.9386,1.6988,18.8843,18.8806,1.7789,18.8769,1.7452,18.8734,1.7119,18.8734,287.3506,11.4940,17.2208,17.2275,-5.4188,17.2341,-5.3747,17.2407,-5.3310,17.2407,287.3506,11.4940,16.8944,16.9055,-6.1913,16.9165,-6.1423,16.9274,-6.0934,16.9274,84.9386,1.6988,2.2383,6.5744,1.4922,0.0000,3.9380,10.5125,-22220.3000,-36405.6759,-37061.0899
7444.0000,16.9463,29.0350,598.5000,34640.4000,-34041.9000,0.8981,136.0227,4.4000,1.0000,7697.8667,4.5000,1.0000,7833.8894,0.0000,0.0000,42338.2667,462.4773,-41875.7894,21.9218,14.6245,11192.9000,0.0000,11192.9000,0.2902,3025.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3025.1081,0.0000,0.0000,0.0000,8167.7919,8167.7919,20.9553,17.8602,7202.3000,2770.8000,4431.5000,0.1867,1636.8864,4.4000,1.0000,565.4694,4.9000,1.0000,2202.3558,0.0000,0.0000,3336.2694,5565.4136,2229.1442,20.6904,13.3931,383.3000,0.0000,383.3000,0.0099,103.5946,3.7000,1.0000,0.0000,0.0000,0.0000,103.5946,0.0000,0.0000,0.0000,279.7054,279.7054,20.6737,15.0841,2334.2000,414.4000,1919.8000,0.0605,530.5000,4.4000,1.0000,84.5714,4.9000,1.0000,615.0714,0.0000,0.0000,498.9714,1803.7000,1304.7286,20.5187,13.2214,357.0000,0.0000,357.0000,0.0093,96.4865,3.7000,1.0000,0.0000,0.0000,0.0000,96.4865,0.0000,0.0000,0.0000,260.5135,260.5135,20.3429,19.1275,19.7352,-0.8100,-12149.4326,2.1821,306.6682,3.0667,2.5917,0.4095,0.6329,19.1097,17.0644,18.0870,-2.1518,-17214.6285,2.1821,514.9252,5.1493,2.1821,0.0000,1.3283,17.0873,16.9141,17.0007,-0.2083,-1457.8934,2.1821,613.4604,6.1346,2.1821,0.0000,1.7342,20.9513,20.9527,2.3874,20.9540,2.4193,20.9553,2.4506,20.9553,275.0369,11.0015,20.6572,20.6628,-0.6102,20.6683,-0.5478,20.6737,-0.4862,20.6737,275.0369,11.0015,20.4877,20.5168,-1.7325,20.5445,-1.4067,20.5710,-1.0930,20.5710,81.3331,1.6267,19.1275,19.1215,3.9122,19.1156,3.8619,19.1097,3.8122,19.1097,275.0369,11.0015,17.0644,17.0721,-6.4021,17.0797,-6.3524,17.0873,-6.3031,17.0873,275.0369,11.0015,16.9141,16.9249,-5.8556,16.9357,-5.8091,16.9463,-5.7629,16.9463,81.3331,1.6267,2.1821,6.1353,1.4548,0.0000,3.6953,9.8306,-15757.4000,-29633.9058,-30821.9545
7445.0000,16.7976,28.9615,369.7000,48906.0000,-48536.3000,1.2680,84.0227,4.4000,1.0000,10868.0000,4.5000,1.0000,10952.0227,0.0000,0.0000,59774.0000,285.6773,-59488.3227,22.2699,14.9726,11226.7000,0.0000,11226.7000,0.2911,3034.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3034.2432,0.0000,0.0000,0.0000,8192.4568,8192.4568,21.4843,15.9310,8265.3000,1492.3000,6773.0000,0.2143,1878.4773,4.4000,1.0000,304.5510,4.9000,1.0000,2183.0283,0.0000,0.0000,1796.8510,6386.8227,4589.9717,21.0621,13.7648,371.3000,0.0000,371.3000,0.0096,100.3514,3.7000,1.0000,0.0000,0.0000,0.0000,100.3514,0.0000,0.0000,0.0000,270.9486,270.9486,21.0190,14.6674,2959.3000,338.1000,2621.2000,0.0767,672.5682,4.4000,1.0000,69.0000,4.9000,1.0000,741.5682,0.0000,0.0000,407.1000,2286.7318,1879.6318,20.8461,13.5488,743.9000,0.0000,743.9000,0.0193,201.0541,3.7000,1.0000,0.0000,0.0000,0.0000,201.0541,0.0000,0.0000,0.0000,542.8459,542.8459,20.7564,18.7292,19.7428,-1.4692,-22037.6073,2.8185,333.4105,3.3341,2.8185,0.0000,0.8140,18.7380,17.3698,18.0539,-1.8591,-14873.0398,2.8185,665.9205,6.6592,2.8185,0.0000,2.8621,17.3704,16.7480,17.0592,-0.9666,-6766.0874,2.8185,790.5672,7.9057,2.8185,0.0000,3.7367,21.5163,21.5055,9.1496,21.4948,9.0535,21.4843,8.9591,21.4843,427.8963,17.1159,21.0371,21.0310,4.7250,21.0249,4.6601,21.0190,4.5967,21.0190,427.8963,17.1159,20.7962,20.7813,3.9739,20.7681,3.7339,20.7564,3.5176,20.7564,126.0151,2.5203,18.7292,18.7322,-0.4344,18.7351,-0.3895,18.7380,-0.3457,18.7380,427.8963,17.1159,17.3698,17.3699,-2.8426,17.3701,-2.8715,17.3704,-2.8995,17.3704,427.8963,17.1159,16.7480,16.7649,-7.7674,16.7814,-7.6490,16.7976,-7.5342,16.7976,126.0151,2.5203,2.8185,12.3183,1.8790,0.0000,7.4128,19.7312,-26800.2000,-44012.4679,-43676.7346
7446.0000,16.8061,28.9731,411.5000,57594.2000,-57182.7000,1.4932,93.5227,4.4000,1.0000,12798.7111,4.5000,1.0000,12892.2338,0.0000,0.0000,70392.9111,317.9773,-70074.9338,22.1275,14.8302,11214.5000,0.0000,11214.5000,0.2908,3030.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3030.9459,0.0000,0.0000,0.0000,8183.5541,8183.5541,21.4893,15.5015,11446.6000,1653.6000,9793.0000,0.2968,2601.5000,4.4000,1.0000,337.4694,4.9000,1.0000,2938.9694,0.0000,0.0000,1991.0694,8845.1000,6854.0306,20.9688,13.6715,485.2000,0.0000,485.2000,0.0126,131.1351,3.7000,1.0000,0.0000,0.0000,0.0000,131.1351,0.0000,0.0000,0.0000,354.0649,354.0649,20.9356,14.6874,3338.5000,410.1000,2928.4000,0.0866,758.7500,4.4000,1.0000,83.6939,4.9000,1.0000,842.4439,0.0000,0.0000,493.7939,2579.7500,2085.9561,20.7772,13.4799,3710.3000,0.0000,3710.3000,0.0962,1002.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1002.7838,0.0000,0.0000,0.0000,2707.5162,2707.5162,20.5789,18.8539,19.7164,-1.5144,-22715.3493,3.4142,404.2687,4.0427,3.4142,0.0000,1.4468,18.8497,17.3735,18.1116,-2.4298,-19438.7904,3.4142,804.8974,8.0490,3.4142,0.0000,5.0874,17.3790,16.7810,17.0800,-1.1249,-7874.3269,3.4142,956.8838,9.5688,3.4142,0.0000,6.6420,21.5061,21.5005,8.8837,21.4949,8.8537,21.4893,8.8234,21.4893,596.8139,23.8726,20.9419,20.9399,4.1313,20.9377,4.1183,20.9356,4.1051,20.9356,596.8139,23.8726,20.5716,20.5745,2.0524,20.5769,2.0707,20.5789,2.0835,20.5789,175.2499,3.5050,18.8539,18.8525,1.2096,18.8511,1.2004,18.8497,1.1915,18.8497,596.8139,23.8726,17.3735,17.3753,-2.9267,17.3771,-2.9297,17.3790,-2.9328,17.3790,596.8139,23.8726,16.7810,16.7891,-7.0257,16.7975,-7.0218,16.8061,-7.0142,16.8061,175.2499,3.5050,3.4142,20.8000,2.2761,0.0000,13.1762,33.9762,-29051.3000,-49889.8120,-50028.4667
7447.0000,16.8752,29.0975,0.0000,123048.5000,-123048.5000,3.1903,0.0000,0.0000,0.0000,27344.1111,4.5000,1.0000,27344.1111,0.0000,0.0000,150392.6111,0.0000,-150392.6111,23.3954,16.0981,11204.5000,0.0000,11204.5000,0.2905,3028.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3028.2432,0.0000,0.0000,0.0000,8176.2568,8176.2568,23.0003,15.5750,3816.0000,95.7000,3720.3000,0.0989,867.2727,4.4000,1.0000,19.5306,4.9000,1.0000,886.8033,0.0000,0.0000,115.2306,2948.7273,2833.4967,22.8775,15.5802,441.9000,0.0000,441.9000,0.0115,119.4324,3.7000,1.0000,0.0000,0.0000,0.0000,119.4324,0.0000,0.0000,0.0000,322.4676,322.4676,22.8198,17.9680,2908.5000,694.6000,2213.9000,0.0754,661.0227,4.4000,1.0000,141.7551,4.9000,1.0000,802.7778,0.0000,0.0000,836.3551,2247.4773,1411.1222,22.7586,15.4613,12351.7000,0.0000,12351.7000,0.3202,3338.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3338.2973,0.0000,0.0000,0.0000,9013.4027,9013.4027,22.2410,18.2873,20.2642,-6.0796,-91194.6798,5.9802,694.0070,6.9401,5.9802,0.0000,7.7752,18.2974,17.7378,18.0176,-1.6133,-12906.3758,5.9802,1414.8868,14.1489,5.9802,0.0000,27.3397,17.7337,16.8658,17.2997,-2.8599,-20018.9994,5.9802,1661.9561,16.6196,5.9802,0.0000,35.6942,23.0410,23.0273,24.0787,23.0138,23.9680,23.0003,23.8578,23.0003,1589.8237,63.5929,22.8635,22.8488,23.5590,22.8342,23.4207,22.8198,23.2833,22.8198,1589.8237,63.5929,22.3678,22.3245,24.4516,22.2822,23.9112,22.2410,23.3845,22.2410,463.2311,9.2646,18.2873,18.2907,-4.3642,18.2941,-4.3232,18.2974,-4.2826,18.2974,1589.8237,63.5929,17.7378,17.7364,0.6731,17.7350,0.6396,17.7337,0.6063,17.7337,1589.8237,63.5929,16.8658,16.8688,-5.8674,16.8720,-5.9150,16.8752,-5.9609,16.8752,463.2311,9.2646,5.9802,96.9007,3.9868,0.0000,70.8092,167.7099,-93116.2000,-128635.8653,-124120.0550
7448.0000,17.0469,29.2692,0.0000,170657.1000,-170657.1000,4.4246,0.0000,0.0000,0.0000,37923.8000,4.5000,1.0000,37923.8000,0.0000,0.0000,208580.9000,0.0000,-208580.9000,23.7488,16.4515,19030.1000,0.0000,19030.1000,0.4934,5143.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5143.2703,0.0000,0.0000,0.0000,13886.8297,13886.8297,23.2811,15.5539,1188.3000,0.0000,1188.3000,0.0308,270.0682,4.4000,1.0000,0.0000,0.0000,0.0000,270.0682,0.0000,0.0000,0.0000,918.2318,918.2318,23.2516,15.9543,865.8000,0.0000,865.8000,0.0224,234.0000,3.7000,1.0000,0.0000,0.0000,0.0000,234.0000,0.0000,0.0000,0.0000,631.8000,631.8000,23.2090,19.5568,2618.5000,886.2000,1732.3000,0.0679,595.1136,4.4000,1.0000,180.8571,4.9000,1.0000,775.9708,0.0000,0.0000,1067.0571,2023.3864,956.3292,23.1782,15.8809,13125.6000,0.0000,13125.6000,0.3403,3547.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3547.4595,0.0000,0.0000,0.0000,9578.1405,9578.1405,22.8090,18.6567,20.7328,-8.6155,-129232.7283,8.0692,920.5803,9.2058,8.0692,0.0000,19.1008,18.6539,17.7763,18.2151,-3.4143,-27314.6321,8.0692,1894.8907,18.9489,8.0692,0.0000,67.1634,17.7756,17.0465,17.4110,-3.2416,-22691.0101,8.0692,2232.9405,22.3294,8.0692,0.0000,87.6872,23.3026,23.2955,24.3519,23.2883,24.3174,23.2811,24.2828,23.2811,2694.6610,107.7864,23.2313,23.2239,24.5440,23.2164,24.4961,23.2090,24.4481,23.2090,2694.6610,107.7864,22.8705,22.8501,27.7210,22.8296,27.5387,22.8090,27.3539,22.8090,782.2076,15.6442,18.6567,18.6557,0.2024,18.6548,0.1941,18.6539,0.1859,18.6539,2694.6610,107.7864,17.7763,17.7760,0.5288,17.7758,0.5128,17.7756,0.4969,17.7756,2694.6610,107.7864,17.0465,17.0466,-3.7404,17.0467,-3.8093,17.0469,-3.8772,17.0469,782.2076,15.6442,8.0692,221.4456,5.3794,0.0000,173.9514,395.3969,-134715.0000,-182609.5687,-179238.3705
7449.0000,17.1633,29.3855,0.0000,187171.4000,-187171.4000,4.8528,0.0000,0.0000,0.0000,41593.6444,4.5000,1.0000,41593.6444,0.0000,0.0000,228765.0444,0.0000,-228765.0444,23.5062,16.2089,23192.7000,0.0000,23192.7000,0.6013,6268.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6268.2973,0.0000,0.0000,0.0000,16924.4027,16924.4027,23.0246,35.0654,0.0000,12930.2000,-12930.2000,0.3352,0.0000,0.0000,0.0000,2638.8163,4.9000,1.0000,2638.8163,0.0000,0.0000,15569.0163,0.0000,-15569.0163,23.4562,16.1589,1434.5000,0.0000,1434.5000,0.0372,387.7027,3.7000,1.0000,0.0000,0.0000,0.0000,387.7027,0.0000,0.0000,0.0000,1046.7973,1046.7973,23.4089,18.4297,3101.3000,707.8000,2393.5000,0.0804,704.8409,4.4000,1.0000,144.4490,4.9000,1.0000,849.2899,0.0000,0.0000,852.2490,2396.4591,1544.2101,23.3661,16.0688,12609.7000,0.0000,12609.7000,0.3269,3408.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3408.0270,0.0000,0.0000,0.0000,9201.6730,9201.6730,23.0649,19.0285,21.0467,-9.7053,-145579.3517,9.3508,1054.7435,10.5474,9.3508,0.0000,29.7241,19.0236,17.9106,18.4671,-5.0176,-40140.5267,9.3508,2175.0563,21.7506,9.3508,0.0000,104.5175,17.9087,17.1627,17.5357,-3.8436,-26905.0578,9.3508,2575.2649,25.7526,9.3508,0.0000,136.4560,23.0370,23.0328,20.2298,23.0287,20.2214,23.0246,20.2130,23.0246,3496.7364,139.8695,23.4272,23.4211,24.7088,23.4150,24.6724,23.4089,24.6360,23.4089,3496.7364,139.8695,23.1109,23.0956,28.3410,23.0803,28.2179,23.0649,28.0952,23.0649,1013.2468,20.2649,19.0285,19.0268,3.7679,19.0252,3.7562,19.0236,3.7444,19.0236,3496.7364,139.8695,17.9106,17.9100,1.5685,17.9093,1.5498,17.9087,1.5313,17.9087,3496.7364,139.8695,17.1627,17.1629,-2.6757,17.1631,-2.7306,17.1633,-2.7850,17.1633,1013.2468,20.2649,9.3508,332.8824,6.2338,0.0000,270.6976,603.5799,-160471.2000,-215616.9777,-212624.9361
7450.0000,17.2551,29.4773,0.0000,199207.6000,-199207.6000,5.1648,0.0000,0.0000,0.0000,44268.3556,4.5000,1.0000,44268.3556,0.0000,0.0000,243475.9556,0.0000,-243475.9556,23.6138,16.3165,26363.2000,0.0000,26363.2000,0.6835,7125.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7125.1892,0.0000,0.0000,0.0000,19238.0108,19238.0108,23.0975,35.1383,0.0000,13920.8000,-13920.8000,0.3609,0.0000,0.0000,0.0000,2840.9796,4.9000,1.0000,2840.9796,0.0000,0.0000,16761.7796,0.0000,-16761.7796,23.5353,16.2380,1545.9000,0.0000,1545.9000,0.0401,417.8108,3.7000,1.0000,0.0000,0.0000,0.0000,417.8108,0.0000,0.0000,0.0000,1128.0892,1128.0892,23.4896,18.9000,3169.4000,825.9000,2343.5000,0.0822,720.3182,4.4000,1.0000,168.5510,4.9000,1.0000,888.8692,0.0000,0.0000,994.4510,2449.0818,1454.6308,23.4516,16.1543,11062.0000,0.0000,11062.0000,0.2868,2989.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2989.7297,0.0000,0.0000,0.0000,8072.2703,8072.2703,23.2006,19.2741,21.2373,-10.0233,-150349.2265,9.9275,1112.1270,11.1213,9.9275,0.0000,35.5700,19.2690,18.0478,18.6584,-5.8449,-46758.8319,9.9275,2292.6441,22.9264,9.9275,0.0000,125.0730,18.0453,17.2549,17.6501,-4.3238,-30266.4695,9.9275,2722.1613,27.2216,9.9275,0.0000,163.2929,23.1113,23.1067,20.5215,23.1021,20.5029,23.0975,20.4844,23.0975,3887.5806,155.5032,23.5058,23.5004,24.2006,23.4950,24.1694,23.4896,24.1383,23.4896,3887.5806,155.5032,23.2408,23.2274,28.1964,23.2140,28.0912,23.2006,27.9869,23.2006,1125.7119,22.5142,19.2741,19.2724,5.6384,19.2707,5.6284,19.2690,5.6183,19.2690,3887.5806,155.5032,18.0478,18.0470,2.5602,18.0462,2.5415,18.0453,2.5229,18.0453,3887.5806,155.5032,17.2549,17.2549,-1.9388,17.2550,-1.9877,17.2551,-2.0361,17.2551,1125.7119,22.5142,9.9275,392.8599,6.6183,0.0000,323.9358,716.7957,-171813.8000,-230344.7341,-227374.5280
