Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7451.0000,17.3839,29.6062,0.0000,218940.1000,-218940.1000,5.6764,0.0000,0.0000,0.0000,48653.3556,4.5000,1.0000,48653.3556,0.0000,0.0000,267593.4556,0.0000,-267593.4556,23.6354,16.3381,31118.6000,0.0000,31118.6000,0.8068,8410.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8410.4324,0.0000,0.0000,0.0000,22708.1676,22708.1676,23.0933,35.1341,0.0000,21073.8000,-21073.8000,0.5464,0.0000,0.0000,0.0000,4300.7755,4.9000,1.0000,4300.7755,0.0000,0.0000,25374.5755,0.0000,-25374.5755,23.6860,16.3887,1577.8000,0.0000,1577.8000,0.0409,426.4324,3.7000,1.0000,0.0000,0.0000,0.0000,426.4324,0.0000,0.0000,0.0000,1151.3676,1151.3676,23.6439,30.8460,1645.0000,2627.0000,-982.0000,0.0681,373.8636,4.4000,1.0000,536.1224,4.9000,1.0000,909.9861,0.0000,0.0000,3163.1224,1271.1364,-1891.9861,23.6881,16.3908,10030.2000,0.0000,10030.2000,0.2601,2710.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2710.8649,0.0000,0.0000,0.0000,7319.3351,7319.3351,23.4755,19.5306,21.5030,-11.2574,-168861.6014,11.0980,1231.4542,12.3145,11.0980,0.0000,49.6939,19.5248,18.2325,18.8787,-6.9146,-55316.9143,11.0980,2541.8856,25.4189,11.0980,0.0000,174.7364,18.2293,17.3861,17.8077,-5.1562,-36093.5834,11.0980,3024.8968,30.2490,11.0980,0.0000,228.1324,23.1049,23.1010,19.9670,23.0971,19.9541,23.0933,19.9411,23.0933,4736.8790,189.4752,23.6591,23.6541,24.8034,23.6490,24.7741,23.6439,24.7450,23.6439,4736.8790,189.4752,23.5171,23.5032,30.2331,23.4893,30.1181,23.4755,30.0042,23.4755,1369.8791,27.3976,19.5306,19.5287,7.5568,19.5267,7.5459,19.5248,7.5349,19.5248,4736.8790,189.4752,18.2325,18.2314,3.9736,18.2304,3.9537,18.2293,3.9340,18.2293,4736.8790,189.4752,17.3861,17.3853,-0.7326,17.3846,-0.7855,17.3839,-0.8380,17.3839,1369.8791,27.3976,11.0980,534.9895,7.3987,0.0000,452.5627,987.5522,-198269.3000,-263681.1469,-260272.0991
7452.0000,17.4699,29.6921,0.0000,223431.4000,-223431.4000,5.7929,0.0000,0.0000,0.0000,49651.4222,4.5000,1.0000,49651.4222,0.0000,0.0000,273082.8222,0.0000,-273082.8222,23.7561,16.4588,32709.8000,0.0000,32709.8000,0.8481,8840.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8840.4865,0.0000,0.0000,0.0000,23869.3135,23869.3135,23.1942,35.2350,0.0000,21736.4000,-21736.4000,0.5636,0.0000,0.0000,0.0000,4436.0000,4.9000,1.0000,4436.0000,0.0000,0.0000,26172.4000,0.0000,-26172.4000,23.7967,16.4994,1862.9000,0.0000,1862.9000,0.0483,503.4865,3.7000,1.0000,0.0000,0.0000,0.0000,503.4865,0.0000,0.0000,0.0000,1359.4135,1359.4135,23.7505,28.1344,1762.1000,1778.3000,-16.2000,0.0461,400.4773,4.4000,1.0000,362.9184,4.9000,1.0000,763.3956,0.0000,0.0000,2141.2184,1361.6227,-779.5956,23.7684,16.4711,8095.5000,0.0000,8095.5000,0.2099,2187.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2187.9730,0.0000,0.0000,0.0000,5907.5270,5907.5270,23.5951,19.6801,21.6376,-11.3384,-170075.4963,11.2632,1243.7782,12.4378,11.2632,0.0000,51.9457,19.6745,18.3480,19.0112,-7.2034,-57627.2398,11.2632,2566.9617,25.6696,11.2632,0.0000,182.6542,18.3448,17.4717,17.9082,-5.4185,-37929.5055,11.2632,3058.1880,30.5819,11.2632,0.0000,238.4699,23.2066,23.2025,20.6262,23.1983,20.6087,23.1942,20.5913,23.1942,4862.6851,194.5074,23.7654,23.7604,24.9956,23.7554,24.9667,23.7505,24.9380,23.7505,4862.6851,194.5074,23.6324,23.6200,30.2328,23.6075,30.1356,23.5951,30.0393,23.5951,1406.0250,28.1205,19.6801,19.6782,8.3239,19.6764,8.3147,19.6745,8.3054,19.6745,4862.6851,194.5074,18.3480,18.3469,4.5922,18.3458,4.5740,18.3448,4.5559,18.3448,4862.6851,194.5074,17.4717,17.4711,-0.1651,17.4705,-0.2112,17.4699,-0.2568,17.4699,1406.0250,28.1205,11.2632,557.3525,7.5088,0.0000,473.0698,1030.4223,-202515.8000,-268898.5638,-265632.2416
7453.0000,17.5253,29.7475,0.0000,229624.5000,-229624.5000,5.9534,0.0000,0.0000,0.0000,51027.6667,4.5000,1.0000,51027.6667,0.0000,0.0000,280652.1667,0.0000,-280652.1667,24.0249,16.7276,28347.2000,0.0000,28347.2000,0.7350,7661.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7661.4054,0.0000,0.0000,0.0000,20685.7946,20685.7946,23.5304,35.5713,0.0000,18504.7000,-18504.7000,0.4798,0.0000,0.0000,0.0000,3776.4694,4.9000,1.0000,3776.4694,0.0000,0.0000,22281.1694,0.0000,-22281.1694,24.0465,16.7492,2212.0000,0.0000,2212.0000,0.0574,597.8378,3.7000,1.0000,0.0000,0.0000,0.0000,597.8378,0.0000,0.0000,0.0000,1614.1622,1614.1622,23.9924,24.0122,2114.4000,1360.4000,754.0000,0.0548,480.5455,4.4000,1.0000,277.6327,4.9000,1.0000,758.1781,0.0000,0.0000,1638.0327,1633.8545,-4.1781,23.9925,16.6952,7063.7000,0.0000,7063.7000,0.1831,1909.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1909.1081,0.0000,0.0000,0.0000,5154.5919,5154.5919,23.8307,19.7377,21.7842,-11.7824,-176735.2602,11.1952,1229.8170,12.2982,11.1952,0.0000,51.0109,19.7326,18.4152,19.0739,-7.1107,-56885.4875,11.1952,2545.5099,25.4551,11.1952,0.0000,179.3672,18.4121,17.5266,17.9693,-5.4624,-38237.0386,11.1952,3032.6767,30.3268,11.1952,0.0000,234.1784,23.5458,23.5407,23.5426,23.5356,23.5146,23.5304,23.4868,23.5304,4810.7311,192.4292,24.0091,24.0035,26.6588,23.9980,26.6238,23.9924,26.5889,23.9924,4810.7311,192.4292,23.8731,23.8589,32.0041,23.8448,31.8849,23.8307,31.7669,23.8307,1391.0985,27.8220,19.7377,19.7360,8.2784,19.7343,8.2712,19.7326,8.2640,19.7326,4810.7311,192.4292,18.4152,18.4142,4.7797,18.4131,4.7629,18.4121,4.7461,18.4121,4810.7311,192.4292,17.5266,17.5261,0.0671,17.5257,0.0261,17.5253,-0.0145,17.5253,1391.0985,27.8220,11.1952,548.0776,7.4635,0.0000,464.5566,1012.6342,-209752.3000,-275482.9655,-271857.7864
7454.0000,17.6057,29.8279,0.0000,236467.6000,-236467.6000,6.1309,0.0000,0.0000,0.0000,52548.3556,4.5000,1.0000,52548.3556,0.0000,0.0000,289015.9556,0.0000,-289015.9556,24.0031,16.7058,32706.7000,0.0000,32706.7000,0.8480,8839.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8839.6486,0.0000,0.0000,0.0000,23867.0514,23867.0514,23.4630,35.5038,0.0000,21497.6000,-21497.6000,0.5574,0.0000,0.0000,0.0000,4387.2653,4.9000,1.0000,4387.2653,0.0000,0.0000,25884.8653,0.0000,-25884.8653,24.0359,16.7386,2117.1000,0.0000,2117.1000,0.0549,572.1892,3.7000,1.0000,0.0000,0.0000,0.0000,572.1892,0.0000,0.0000,0.0000,1544.9108,1544.9108,23.9876,24.4310,2100.7000,1425.5000,675.2000,0.0545,477.4318,4.4000,1.0000,290.9184,4.9000,1.0000,768.3502,0.0000,0.0000,1716.4184,1623.2682,-93.1502,23.9896,16.6923,6289.9000,0.0000,6289.9000,0.1631,1699.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1699.9730,0.0000,0.0000,0.0000,4589.9270,4589.9270,23.8535,19.9122,21.8828,-11.8702,-178053.5405,11.7130,1282.1791,12.8218,11.7130,0.0000,58.4207,19.9061,18.5212,19.2137,-7.8203,-62562.2267,11.7130,2649.4019,26.4940,11.7130,0.0000,205.4217,18.5177,17.6082,18.0630,-5.8700,-41090.2705,11.7130,3161.6740,31.6167,11.7130,0.0000,268.1947,23.4748,23.4709,22.0080,23.4669,21.9928,23.4630,21.9777,23.4630,5212.7086,208.5083,24.0017,23.9970,25.6885,23.9923,25.6626,23.9876,25.6368,23.9876,5212.7086,208.5083,23.8880,23.8765,30.9495,23.8650,30.8658,23.8535,30.7827,23.8535,1506.5640,30.1313,19.9122,19.9102,9.5536,19.9081,9.5431,19.9061,9.5325,19.9061,5212.7086,208.5083,18.5212,18.5201,5.4334,18.5189,5.4160,18.5177,5.3986,18.5177,5212.7086,208.5083,17.6082,17.6073,0.6832,17.6065,0.6397,17.6057,0.5967,17.6057,1506.5640,30.1313,11.7130,621.2754,7.8086,0.0000,532.0371,1153.3125,-216176.3000,-284992.0819,-281706.0377
7455.0000,17.6611,29.8833,0.0000,241303.0000,-241303.0000,6.2562,0.0000,0.0000,0.0000,53622.8889,4.5000,1.0000,53622.8889,0.0000,0.0000,294925.8889,0.0000,-294925.8889,24.1654,16.8681,31122.8000,0.0000,31122.8000,0.8069,8411.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8411.5676,0.0000,0.0000,0.0000,22711.2324,22711.2324,23.6506,35.6914,0.0000,20585.5000,-20585.5000,0.5337,0.0000,0.0000,0.0000,4201.1224,4.9000,1.0000,4201.1224,0.0000,0.0000,24786.6224,0.0000,-24786.6224,24.1973,16.9000,1413.2000,0.0000,1413.2000,0.0366,381.9459,3.7000,1.0000,0.0000,0.0000,0.0000,381.9459,0.0000,0.0000,0.0000,1031.2541,1031.2541,24.1589,22.8035,2348.3000,1242.7000,1105.6000,0.0609,533.7045,4.4000,1.0000,253.6122,4.9000,1.0000,787.3168,0.0000,0.0000,1496.3122,1814.5955,318.2832,24.1519,16.8546,5516.0000,0.0000,5516.0000,0.1430,1490.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1490.8108,0.0000,0.0000,0.0000,4025.1892,4025.1892,24.0239,19.9755,21.9997,-12.2377,-183565.9636,11.7561,1281.5629,12.8156,11.7561,0.0000,59.0685,19.9699,18.5904,19.2801,-7.8193,-62554.1594,11.7561,2652.5908,26.5259,11.7561,0.0000,207.6997,18.5869,17.6633,18.1251,-5.9827,-41878.8911,11.7561,3165.8508,31.6585,11.7561,0.0000,271.1688,23.6645,23.6599,23.5022,23.6552,23.4789,23.6506,23.4556,23.6506,5246.8466,209.8739,24.1745,24.1693,26.8261,24.1641,26.7946,24.1589,26.7632,24.1589,5246.8466,209.8739,24.0631,24.0500,32.2058,24.0369,32.1000,24.0239,31.9954,24.0239,1516.3675,30.3274,19.9755,19.9737,9.6153,19.9718,9.6072,19.9699,9.5992,19.9699,5246.8466,209.8739,18.5904,18.5892,5.6970,18.5880,5.6806,18.5869,5.6642,18.5869,5246.8466,209.8739,17.6633,17.6625,0.9535,17.6618,0.9140,17.6611,0.8748,17.6611,1516.3675,30.3274,11.7561,627.6419,7.8374,0.0000,537.9370,1165.5789,-222730.9000,-291626.5525,-287999.0141
7456.0000,17.7142,29.9364,0.0000,244853.1000,-244853.1000,6.3483,0.0000,0.0000,0.0000,54411.8000,4.5000,1.0000,54411.8000,0.0000,0.0000,299264.9000,0.0000,-299264.9000,24.2348,16.9375,29536.0000,0.0000,29536.0000,0.7658,7982.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7982.7027,0.0000,0.0000,0.0000,21553.2973,21553.2973,23.7517,35.7925,0.0000,21308.6000,-21308.6000,0.5525,0.0000,0.0000,0.0000,4348.6939,4.9000,1.0000,4348.6939,0.0000,0.0000,25657.2939,0.0000,-25657.2939,24.3107,17.0134,1373.7000,0.0000,1373.7000,0.0356,371.2703,3.7000,1.0000,0.0000,0.0000,0.0000,371.2703,0.0000,0.0000,0.0000,1002.4297,1002.4297,24.2735,21.6698,2606.7000,1109.2000,1497.5000,0.0676,592.4318,4.4000,1.0000,226.3673,4.9000,1.0000,818.7992,0.0000,0.0000,1335.5673,2014.2682,678.7008,24.2587,16.9614,6289.9000,0.0000,6289.9000,0.1631,1699.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1699.9730,0.0000,0.0000,0.0000,4589.9270,4589.9270,24.1214,20.0653,22.0933,-12.4106,-186158.7089,11.8992,1292.8570,12.9286,11.8992,0.0000,61.2517,20.0593,18.6563,19.3578,-8.0491,-64392.6470,11.8992,2677.1390,26.7714,11.8992,0.0000,215.3762,18.6527,17.7167,18.1847,-6.1374,-42961.8305,11.8992,3211.0580,32.1106,11.8992,0.0000,281.1911,23.7652,23.7607,23.8996,23.7562,23.8780,23.7517,23.8565,23.7517,5360.7916,214.4317,24.2889,24.2838,27.2537,24.2786,27.2235,24.2735,27.1934,24.2735,5360.7916,214.4317,24.1587,24.1462,32.3834,24.1338,32.2879,24.1214,32.1933,24.1214,1549.0869,30.9817,20.0653,20.0633,10.0617,20.0613,10.0528,20.0593,10.0439,20.0593,5360.7916,214.4317,18.6563,18.6551,5.9748,18.6539,5.9586,18.6527,5.9425,18.6527,5360.7916,214.4317,17.7167,17.7158,1.2404,17.7150,1.2019,17.7142,1.1636,17.7142,1549.0869,30.9817,11.8992,649.0596,7.9328,0.0000,557.8190,1206.8786,-227464.6000,-297097.8390,-293513.1865
7457.0000,17.7609,29.9832,0.0000,247499.4000,-247499.4000,6.4169,0.0000,0.0000,0.0000,54999.8667,4.5000,1.0000,54999.8667,0.0000,0.0000,302499.2667,0.0000,-302499.2667,24.3030,17.0057,25175.7000,0.0000,25175.7000,0.6527,6804.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6804.2432,0.0000,0.0000,0.0000,18371.4568,18371.4568,23.8916,35.9325,0.0000,23958.0000,-23958.0000,0.6212,0.0000,0.0000,0.0000,4889.3878,4.9000,1.0000,4889.3878,0.0000,0.0000,28847.3878,0.0000,-28847.3878,24.5155,17.2182,1752.6000,0.0000,1752.6000,0.0454,473.6757,3.7000,1.0000,0.0000,0.0000,0.0000,473.6757,0.0000,0.0000,0.0000,1278.9243,1278.9243,24.4715,22.4860,2554.2000,1218.0000,1336.2000,0.0662,580.5000,4.4000,1.0000,248.5714,4.9000,1.0000,829.0714,0.0000,0.0000,1466.5714,1973.7000,507.1286,24.4605,17.1632,7321.7000,0.0000,7321.7000,0.1898,1978.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1978.8378,0.0000,0.0000,0.0000,5342.8622,5342.8622,24.3046,20.1271,22.2159,-12.8773,-193160.2294,11.9884,1296.9058,12.9691,11.9884,0.0000,62.6395,20.1213,18.7135,19.4174,-8.1370,-65096.3402,11.9884,2691.2500,26.9125,11.9884,0.0000,220.2561,18.7099,17.7635,18.2367,-6.2514,-43760.0512,11.9884,3230.3925,32.3039,11.9884,0.0000,287.5622,23.9057,23.9010,24.7475,23.8963,24.7240,23.8916,24.7007,23.8916,5432.3756,217.2950,24.4879,24.4824,28.5683,24.4769,28.5351,24.4715,28.5019,24.4715,5432.3756,217.2950,24.3450,24.3314,33.7690,24.3180,33.6609,24.3046,33.5539,24.3046,1569.6403,31.3928,20.1271,20.1252,10.2407,20.1233,10.2323,20.1213,10.2240,20.1213,5432.3756,217.2950,18.7135,18.7123,6.1913,18.7111,6.1755,18.7099,6.1598,18.7099,5432.3756,217.2950,17.7635,17.7626,1.4683,17.7618,1.4311,17.7609,1.3942,17.7609,1569.6403,31.3928,11.9884,662.6459,7.9923,0.0000,570.4578,1233.1038,-235871.2000,-305846.2826,-302016.6208
7458.0000,17.7800,30.0022,0.0000,249911.8000,-249911.8000,6.4794,0.0000,0.0000,0.0000,55535.9556,4.5000,1.0000,55535.9556,0.0000,0.0000,305447.7556,0.0000,-305447.7556,24.5196,17.2223,16465.1000,0.0000,16465.1000,0.4269,4450.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4450.0270,0.0000,0.0000,0.0000,12015.0730,12015.0730,24.2375,36.2784,0.0000,22820.4000,-22820.4000,0.5917,0.0000,0.0000,0.0000,4657.2245,4.9000,1.0000,4657.2245,0.0000,0.0000,27477.6245,0.0000,-27477.6245,24.8438,17.5465,1128.0000,0.0000,1128.0000,0.0292,304.8649,3.7000,1.0000,0.0000,0.0000,0.0000,304.8649,0.0000,0.0000,0.0000,823.1351,823.1351,24.8069,24.3315,2174.9000,1309.9000,865.0000,0.0564,494.2955,4.4000,1.0000,267.3265,4.9000,1.0000,761.6220,0.0000,0.0000,1577.2265,1680.6045,103.3780,24.8046,17.5073,9643.2000,0.0000,9643.2000,0.2500,2606.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2606.2703,0.0000,0.0000,0.0000,7036.9297,7036.9297,24.6026,20.1302,22.3664,-13.5130,-202695.0620,11.7504,1264.4173,12.6442,11.7504,0.0000,58.9833,20.1247,18.7312,19.4280,-7.8947,-63157.2381,11.7504,2636.8021,26.3680,11.7504,0.0000,207.4002,18.7278,17.7819,18.2548,-6.1243,-42870.3085,11.7504,3148.8257,31.4883,11.7504,0.0000,270.7777,24.2545,24.2488,27.6037,24.2432,27.5712,24.2375,27.5387,24.2375,5242.3660,209.6946,24.8257,24.8194,31.1377,24.8131,31.0972,24.8069,31.0568,24.8069,5242.3660,209.6946,24.6493,24.6337,36.4458,24.6181,36.3150,24.6026,36.1854,24.6026,1515.0808,30.3016,20.1302,20.1284,9.8916,20.1266,9.8847,20.1247,9.8777,20.1247,5242.3660,209.6946,18.7312,18.7301,6.0431,18.7289,6.0285,18.7278,6.0139,18.7278,5242.3660,209.6946,17.7819,17.7812,1.3766,17.7806,1.3436,17.7800,1.3108,17.7800,1515.0808,30.3016,11.7504,626.8050,7.8336,0.0000,537.1611,1163.9661,-244630.9000,-312946.8642,-308722.6085
7459.0000,17.5144,29.7366,0.0000,154199.9000,-154199.9000,3.9979,0.0000,0.0000,0.0000,34266.6444,4.5000,1.0000,34266.6444,0.0000,0.0000,188466.5444,0.0000,-188466.5444,24.3692,17.0719,13564.2000,0.0000,13564.2000,0.3517,3666.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3666.0000,0.0000,0.0000,0.0000,9898.2000,9898.2000,23.9892,36.0300,0.0000,1393.6000,-1393.6000,0.0361,0.0000,0.0000,0.0000,284.4082,4.9000,1.0000,284.4082,0.0000,0.0000,1678.0082,0.0000,-1678.0082,24.0502,16.7529,945.1000,0.0000,945.1000,0.0245,255.4324,3.7000,1.0000,0.0000,0.0000,0.0000,255.4324,0.0000,0.0000,0.0000,689.6676,689.6676,24.0114,26.8736,1870.8000,1645.3000,225.5000,0.0485,425.1818,4.4000,1.0000,335.7755,4.9000,1.0000,760.9573,0.0000,0.0000,1981.0755,1445.6182,-535.4573,24.0309,16.7336,11319.9000,0.0000,11319.9000,0.2935,3059.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3059.4324,0.0000,0.0000,0.0000,8260.4676,8260.4676,23.7193,19.6449,21.6821,-7.4681,-112021.1282,7.1283,785.9209,7.8592,7.1283,0.0000,13.1683,19.6444,18.3708,19.0076,-4.3769,-35015.3611,7.1283,1624.8202,16.2482,7.1283,0.0000,46.3032,18.3717,17.5004,17.9361,-3.4221,-23955.0189,7.1283,1933.4430,19.3344,7.1283,0.0000,60.4526,24.0092,24.0025,24.2278,23.9958,24.1867,23.9892,24.1459,23.9892,2165.4215,86.6169,24.0251,24.0206,22.1855,24.0160,22.1636,24.0114,22.1418,24.0114,2165.4215,86.6169,23.7305,23.7269,24.1509,23.7232,24.1705,23.7193,24.1886,23.7193,629.5387,12.5908,19.6449,19.6447,4.8400,19.6446,4.8494,19.6444,4.8586,19.6444,2165.4215,86.6169,18.3708,18.3711,2.2386,18.3714,2.2384,18.3717,2.2382,18.3717,2165.4215,86.6169,17.5004,17.5052,-2.2342,17.5098,-2.2021,17.5144,-2.1708,17.5144,629.5387,12.5908,7.1283,157.2526,4.7522,0.0000,119.9241,277.1767,-129538.8000,-171831.6748,-170991.5082
7460.0000,17.4095,29.6317,0.0000,147713.8000,-147713.8000,3.8298,0.0000,0.0000,0.0000,32825.2889,4.5000,1.0000,32825.2889,0.0000,0.0000,180539.0889,0.0000,-180539.0889,24.2656,16.9683,13558.5000,0.0000,13558.5000,0.3515,3664.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3664.4595,0.0000,0.0000,0.0000,9894.0405,9894.0405,23.8692,35.9100,0.0000,598.5000,-598.5000,0.0155,0.0000,0.0000,0.0000,122.1429,4.9000,1.0000,122.1429,0.0000,0.0000,720.6429,0.0000,-720.6429,23.8966,16.5993,735.7000,0.0000,735.7000,0.0191,198.8378,3.7000,1.0000,0.0000,0.0000,0.0000,198.8378,0.0000,0.0000,0.0000,536.8622,536.8622,23.8573,25.0025,2140.0000,1576.9000,563.1000,0.0555,486.3636,4.4000,1.0000,321.8163,4.9000,1.0000,808.1800,0.0000,0.0000,1898.7163,1653.6364,-245.0800,23.8666,16.5693,10804.0000,0.0000,10804.0000,0.2801,2920.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2920.0000,0.0000,0.0000,0.0000,7884.0000,7884.0000,23.5301,19.4265,21.4783,-7.2040,-108059.3574,6.8272,758.2297,7.5823,6.8272,0.0000,11.5690,19.4252,18.2433,18.8342,-3.8905,-31123.7244,6.8272,1566.3045,15.6630,6.8272,0.0000,40.6795,18.2431,17.3998,17.8214,-3.1722,-22205.5694,6.8272,1859.8617,18.5986,6.8272,0.0000,53.1104,23.8899,23.8830,22.8707,23.8761,22.8300,23.8692,22.7894,23.8692,2006.9009,80.2760,23.8762,23.8699,21.3271,23.8636,21.2862,23.8573,21.2456,23.8573,2006.9009,80.2760,23.5672,23.5546,23.1625,23.5423,23.0553,23.5301,22.9511,23.5301,583.7684,11.6754,19.4265,19.4260,3.2536,19.4256,3.2579,19.4252,3.2622,19.4252,2006.9009,80.2760,18.2433,18.2432,1.3659,18.2431,1.3602,18.2431,1.3545,18.2431,2006.9009,80.2760,17.3998,17.4030,-3.0670,17.4063,-3.0625,17.4095,-3.0574,17.4095,583.7684,11.6754,6.8272,139.5994,4.5515,0.0000,105.3590,244.9584,-122651.0000,-163189.9090,-161388.6513
7461.0000,17.2551,29.4567,232.1000,86789.9000,-86557.8000,2.2502,52.7500,4.4000,1.0000,19286.6444,4.5000,1.0000,19339.3944,0.0000,0.0000,106076.5444,179.3500,-105897.1944,23.4673,16.1700,13558.2000,0.0000,13558.2000,0.3515,3664.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3664.3784,0.0000,0.0000,0.0000,9893.8216,9893.8216,22.8809,15.1536,29.9000,0.0000,29.9000,0.0008,6.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6.7955,0.0000,0.0000,0.0000,23.1045,23.1045,22.8795,15.5822,801.3000,0.0000,801.3000,0.0208,216.5676,3.7000,1.0000,0.0000,0.0000,0.0000,216.5676,0.0000,0.0000,0.0000,584.7324,584.7324,22.8416,22.0272,2564.8000,1472.5000,1092.3000,0.0665,582.9091,4.4000,1.0000,300.5102,4.9000,1.0000,883.4193,0.0000,0.0000,1773.0102,1981.8909,208.8807,22.8294,15.5321,9901.2000,0.0000,9901.2000,0.2567,2676.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2676.0000,0.0000,0.0000,0.0000,7225.2000,7225.2000,22.4418,19.3794,20.9106,-3.4803,-52204.2822,4.4197,500.9888,5.0099,4.4197,0.0000,3.1387,19.3751,17.9320,18.6536,-3.0752,-24601.3696,4.4197,1020.8666,10.2087,4.4197,0.0000,11.0363,17.9380,17.2320,17.5850,-1.7192,-12034.3062,4.4197,1214.9217,12.1492,4.4197,0.0000,14.4088,22.8869,22.8849,12.9409,22.8829,12.9504,22.8809,12.9597,22.8809,935.9550,37.4382,22.8452,22.8441,11.5264,22.8429,11.5386,22.8416,11.5505,22.8416,935.9550,37.4382,22.4055,22.4183,9.9327,22.4304,10.1342,22.4418,10.3280,22.4418,273.8200,5.4764,19.3794,19.3780,3.3475,19.3765,3.3410,19.3751,3.3345,19.3751,935.9550,37.4382,17.9320,17.9340,-1.3670,17.9360,-1.3523,17.9380,-1.3378,17.9380,935.9550,37.4382,17.2320,17.2399,-4.7163,17.2476,-4.6584,17.2551,-4.6020,17.2551,273.8200,5.4764,4.4197,42.1954,2.9465,0.0000,28.5838,70.7792,-61174.9000,-87961.4551,-88839.9580
7462.0000,17.1378,29.3151,468.8000,80648.3000,-80179.5000,2.0910,106.5455,4.4000,1.0000,17921.8444,4.5000,1.0000,18028.3899,0.0000,0.0000,98570.1444,362.2545,-98207.8899,23.3972,16.0999,11471.9000,0.0000,11471.9000,0.2974,3100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3100.5135,0.0000,0.0000,0.0000,8371.3865,8371.3865,22.8416,15.1143,506.7000,0.0000,506.7000,0.0131,115.1591,4.4000,1.0000,0.0000,0.0000,0.0000,115.1591,0.0000,0.0000,0.0000,391.5409,391.5409,22.8167,15.5194,490.5000,0.0000,490.5000,0.0127,132.5676,3.7000,1.0000,0.0000,0.0000,0.0000,132.5676,0.0000,0.0000,0.0000,357.9324,357.9324,22.7745,19.2631,3384.4000,1185.0000,2199.4000,0.0877,769.1818,4.4000,1.0000,241.8367,4.9000,1.0000,1011.0186,0.0000,0.0000,1426.8367,2615.2182,1188.3814,22.6987,15.4014,8095.5000,0.0000,8095.5000,0.2099,2187.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2187.9730,0.0000,0.0000,0.0000,5907.5270,5907.5270,22.2938,19.0886,20.6912,-3.3525,-50288.2006,4.0678,464.7843,4.6478,4.0678,0.0000,2.4471,19.0913,17.8800,18.4857,-2.3755,-19004.0332,4.0678,945.5419,9.4554,4.0678,0.0000,8.6046,17.8828,17.1124,17.4976,-1.7267,-12086.8071,4.0678,1121.9403,11.2194,4.0678,0.0000,11.2340,22.8637,22.8563,14.1589,22.8489,14.1086,22.8416,14.0588,22.8416,809.7393,32.3896,22.7939,22.7873,12.7408,22.7809,12.6935,22.7745,12.6467,22.7745,809.7393,32.3896,22.3222,22.3121,11.3653,22.3027,11.2521,22.2938,11.1476,22.2938,237.1708,4.7434,19.0886,19.0895,0.8319,19.0904,0.8495,19.0913,0.8670,19.0913,809.7393,32.3896,17.8800,17.8809,-1.2401,17.8818,-1.2398,17.8828,-1.2394,17.8828,809.7393,32.3896,17.1124,17.1209,-5.6539,17.1294,-5.5976,17.1378,-5.5416,17.1378,237.1708,4.7434,4.0678,33.6067,2.7119,0.0000,22.2857,55.8924,-57415.5000,-81991.1216,-81379.0409
7463.0000,17.1470,29.2516,990.7000,65118.2000,-64127.5000,1.6883,225.1591,4.4000,1.0000,14470.7111,4.5000,1.0000,14695.8702,0.0000,0.0000,79588.9111,765.5409,-78823.3702,22.3042,15.0069,11227.0000,0.0000,11227.0000,0.2911,3034.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3034.3243,0.0000,0.0000,0.0000,8192.6757,8192.6757,21.7771,15.1063,12967.1000,1137.7000,11829.4000,0.3362,2947.0682,4.4000,1.0000,232.1837,4.9000,1.0000,3179.2519,0.0000,0.0000,1369.8837,10020.0318,8650.1481,21.2112,13.9139,374.4000,0.0000,374.4000,0.0097,101.1892,3.7000,1.0000,0.0000,0.0000,0.0000,101.1892,0.0000,0.0000,0.0000,273.2108,273.2108,21.2195,15.1058,5143.8000,689.3000,4454.5000,0.1334,1169.0455,4.4000,1.0000,140.6735,4.9000,1.0000,1309.7189,0.0000,0.0000,829.9735,3974.7545,3144.7811,21.0138,13.7165,7063.7000,0.0000,7063.7000,0.1831,1909.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1909.1081,0.0000,0.0000,0.0000,5154.5919,5154.5919,20.7995,19.7545,20.2770,-1.0648,-15971.7981,3.9627,459.6572,4.5966,3.9627,0.0000,2.2622,19.7320,17.5449,18.6385,-4.1785,-33427.7015,3.9627,915.8264,9.1583,3.9627,0.0000,7.9546,17.5564,17.1318,17.3441,-0.9273,-6490.7854,3.9627,1099.3958,10.9940,3.9627,0.0000,10.3854,21.7681,21.7712,4.0568,21.7742,4.1150,21.7771,4.1724,21.7771,773.5919,30.9437,21.1933,21.2022,-2.1158,21.2109,-2.0066,21.2195,-1.8987,21.2195,773.5919,30.9437,20.6765,20.7192,-6.7451,20.7602,-6.2134,20.7995,-5.7018,20.7995,226.6677,4.5334,19.7545,19.7469,8.0364,19.7394,7.9670,19.7320,7.8984,19.7320,773.5919,30.9437,17.5449,17.5488,-4.1345,17.5526,-4.1050,17.5564,-4.0757,17.5564,773.5919,30.9437,17.1318,17.1368,-4.9388,17.1418,-4.9310,17.1470,-4.9219,17.1470,226.6677,4.5334,3.9627,31.2791,2.6418,0.0000,20.6022,51.8813,-29178.5000,-53407.9626,-55890.2849
7464.0000,17.0897,29.0994,1587.3000,57718.4000,-56131.1000,1.4965,360.7500,4.4000,1.0000,12826.3111,4.5000,1.0000,13187.0611,0.0000,0.0000,70544.7111,1226.5500,-69318.1611,21.7686,14.4713,11214.2000,0.0000,11214.2000,0.2907,3030.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3030.8649,0.0000,0.0000,0.0000,8183.3351,8183.3351,21.2233,14.0518,18040.6000,832.7000,17207.9000,0.4677,4100.1364,4.4000,1.0000,169.9388,4.9000,1.0000,4270.0751,0.0000,0.0000,1002.6388,13940.4636,12937.8249,20.3500,13.0527,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,20.3569,12.9653,7444.8000,207.5000,7237.3000,0.1930,1692.0000,4.4000,1.0000,42.3469,4.9000,1.0000,1734.3469,0.0000,0.0000,249.8469,5752.8000,5502.9531,19.9855,12.6882,3968.3000,0.0000,3968.3000,0.1029,1072.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1072.5135,0.0000,0.0000,0.0000,2895.7865,2895.7865,19.8945,20.0119,19.9532,0.1160,1739.9471,3.8410,450.8639,4.5086,3.8410,0.0000,2.0602,19.9915,17.4553,18.7234,-4.6965,-37572.0338,3.8410,884.8780,8.8488,3.8410,0.0000,7.2441,17.4639,17.0673,17.2656,-0.8393,-5875.3351,3.8410,1068.8565,10.6886,3.8410,0.0000,9.4578,21.2163,21.2186,0.7041,21.2210,0.7415,21.2233,0.7788,21.2233,732.6564,29.3063,20.3313,20.3399,-7.5927,20.3485,-7.5080,20.3569,-7.4236,20.3569,732.6564,29.3063,19.7900,19.8251,-13.3643,19.8599,-13.0123,19.8945,-12.6596,19.8945,214.7693,4.2954,20.0119,20.0051,9.8876,19.9983,9.8370,19.9915,9.7866,19.9915,732.6564,29.3063,17.4553,17.4582,-4.2549,17.4610,-4.2403,17.4639,-4.2255,17.4639,732.6564,29.3063,17.0673,17.0748,-5.4528,17.0823,-5.4122,17.0897,-5.3726,17.0897,214.7693,4.2954,3.8410,28.7169,2.5607,0.0000,18.7620,47.4789,-16124.3000,-39521.6210,-41707.4219
7465.0000,17.0483,28.8956,2513.7000,51809.7000,-49296.0000,1.3433,571.2955,4.4000,1.0000,11513.2667,4.5000,1.0000,12084.5621,0.0000,0.0000,63322.9667,1942.4045,-61380.5621,21.2000,13.9027,11239.3000,0.0000,11239.3000,0.2914,3037.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3037.6486,0.0000,0.0000,0.0000,8201.6514,8201.6514,20.6587,12.9314,24333.0000,0.0000,24333.0000,0.6309,5530.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5530.2273,0.0000,0.0000,0.0000,18802.7727,18802.7727,19.3869,12.0896,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,19.4065,11.6855,9543.0000,4.9000,9538.1000,0.2474,2168.8636,4.4000,1.0000,1.0000,4.9000,1.0000,2169.8636,0.0000,0.0000,5.9000,7374.1364,7368.2364,18.9082,11.6109,1263.2000,0.0000,1263.2000,0.0328,341.4054,3.7000,1.0000,0.0000,0.0000,0.0000,341.4054,0.0000,0.0000,0.0000,921.7946,921.7946,18.9774,20.3072,19.6423,1.3106,19659.4914,3.8332,455.1278,4.5513,3.8332,0.0000,2.0476,20.2824,17.3814,18.8319,-5.3612,-42889.9458,3.8332,879.4853,8.7949,3.8332,0.0000,7.1997,17.3899,17.0265,17.2082,-0.7675,-5372.7595,3.8332,1069.0255,10.6903,3.8332,0.0000,9.3998,20.6452,20.6498,-2.9834,20.6543,-2.9301,20.6587,-2.8770,20.6587,730.0470,29.2019,19.3684,19.3812,-14.1654,19.3939,-14.0493,19.4065,-13.9339,19.4065,730.0470,29.2019,18.8458,18.8904,-20.7266,18.9342,-20.2962,18.9774,-19.8714,18.9774,214.0107,4.2802,20.3072,20.2989,12.1161,20.2906,12.0556,20.2824,11.9953,20.2824,730.0470,29.2019,17.3814,17.3842,-4.4243,17.3871,-4.4103,17.3899,-4.3963,17.3899,730.0470,29.2019,17.0265,17.0338,-5.6444,17.0411,-5.6110,17.0483,-5.5776,17.0483,214.0107,4.2802,3.8332,28.5563,2.5554,0.0000,18.6471,47.2034,-2547.2000,-25812.3125,-28603.2139
7466.0000,17.0047,28.6636,3403.6000,46683.0000,-43279.4000,1.2103,773.5455,4.4000,1.0000,10374.0000,4.5000,1.0000,11147.5455,0.0000,0.0000,57057.0000,2630.0545,-54426.9455,20.7262,13.4289,11265.6000,0.0000,11265.6000,0.2921,3044.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3044.7568,0.0000,0.0000,0.0000,8220.8432,8220.8432,20.1811,12.4538,27750.7000,0.0000,27750.7000,0.7195,6306.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6306.9773,0.0000,0.0000,0.0000,21443.7227,21443.7227,18.7148,11.4175,370.1000,0.0000,370.1000,0.0096,100.0270,3.7000,1.0000,0.0000,0.0000,0.0000,100.0270,0.0000,0.0000,0.0000,270.0730,270.0730,18.7365,11.0092,10684.8000,0.0000,10684.8000,0.2770,2428.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2428.3636,0.0000,0.0000,0.0000,8256.4364,8256.4364,18.1720,10.8747,746.0000,0.0000,746.0000,0.0193,201.6216,3.7000,1.0000,0.0000,0.0000,0.0000,201.6216,0.0000,0.0000,0.0000,544.3784,544.3784,18.2678,20.4839,19.3759,2.1607,32410.7604,3.7918,454.6825,4.5468,3.7918,0.0000,1.9820,20.4590,17.3586,18.9088,-5.6681,-45344.4100,3.7918,867.4966,8.6750,3.7918,0.0000,6.9693,17.3661,16.9816,17.1738,-0.8032,-5622.4468,3.7918,1058.8944,10.5889,3.7918,0.0000,9.0989,20.1641,20.1698,-5.7236,20.1755,-5.6656,20.1811,-5.6080,20.1811,716.3800,28.6552,18.6964,18.7098,-17.6173,18.7232,-17.5077,18.7365,-17.3984,18.7365,716.3800,28.6552,18.1347,18.1796,-25.1020,18.2239,-24.7087,18.2678,-24.3178,18.2678,210.0371,4.2007,20.4839,20.4756,13.0498,20.4673,12.9941,20.4590,12.9385,20.4590,716.3800,28.6552,17.3586,17.3611,-4.1847,17.3636,-4.1750,17.3661,-4.1653,17.3661,716.3800,28.6552,16.9816,16.9894,-5.9083,16.9971,-5.8712,17.0047,-5.8344,17.0047,210.0371,4.2007,3.7918,27.7203,2.5279,0.0000,18.0502,45.7705,7537.8000,-15691.4918,-18556.0964
7467.0000,16.9752,28.3299,4725.6000,42091.4000,-37365.8000,1.0913,1074.0000,4.4000,1.0000,9353.6444,4.5000,1.0000,10427.6444,0.0000,0.0000,51445.0444,3651.6000,-47793.4444,20.1672,12.8699,11236.5000,0.0000,11236.5000,0.2913,3036.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3036.8919,0.0000,0.0000,0.0000,8199.6081,8199.6081,19.6428,11.9155,33221.5000,0.0000,33221.5000,0.8613,7550.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7550.3409,0.0000,0.0000,0.0000,25671.1591,25671.1591,17.9282,10.6309,384.5000,0.0000,384.5000,0.0100,103.9189,3.7000,1.0000,0.0000,0.0000,0.0000,103.9189,0.0000,0.0000,0.0000,280.5811,280.5811,17.9584,10.2311,12526.3000,0.0000,12526.3000,0.3248,2846.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2846.8864,0.0000,0.0000,0.0000,9679.4136,9679.4136,17.3119,10.0146,357.5000,0.0000,357.5000,0.0093,96.6216,3.7000,1.0000,0.0000,0.0000,0.0000,96.6216,0.0000,0.0000,0.0000,260.8784,260.8784,17.4525,20.7270,19.0898,3.2685,49026.9332,3.8819,470.4714,4.7047,3.8819,0.0000,2.1267,20.6989,17.3400,19.0195,-6.2864,-50291.4077,3.8819,884.4506,8.8445,3.8819,0.0000,7.4781,17.3470,16.9534,17.1502,-0.8420,-5893.9467,3.8819,1085.0507,10.8505,3.8819,0.0000,9.7633,19.6196,19.6274,-9.1485,19.6351,-9.0759,19.6428,-9.0037,19.6428,746.3154,29.8526,17.9095,17.9259,-22.4488,17.9422,-22.3189,17.9584,-22.1895,17.9584,746.3154,29.8526,17.2945,17.3479,-31.2381,17.4006,-30.7697,17.4525,-30.3068,17.4525,218.7400,4.3748,20.7270,20.7176,14.7229,20.7082,14.6598,20.6989,14.5970,20.6989,746.3154,29.8526,17.3400,17.3424,-4.0261,17.3447,-4.0181,17.3470,-4.0102,17.3470,746.3154,29.8526,16.9534,16.9607,-5.9797,16.9679,-5.9503,16.9752,-5.9208,16.9752,218.7400,4.3748,3.8819,29.5630,2.5880,0.0000,19.3681,48.9312,20360.5000,-3701.8041,-7158.4212
7468.0000,16.9435,27.8485,6535.2000,38339.9000,-31804.7000,0.9940,1485.2727,4.4000,1.0000,8519.9778,4.5000,1.0000,10005.2505,0.0000,0.0000,46859.8778,5049.9273,-41809.9505,19.6769,12.3796,11255.8000,0.0000,11255.8000,0.2918,3042.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3042.1081,0.0000,0.0000,0.0000,8213.6919,8213.6919,19.1660,11.4388,37494.5000,0.0000,37494.5000,0.9721,8521.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8521.4773,0.0000,0.0000,0.0000,28973.0227,28973.0227,17.2719,9.9746,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,17.3057,9.5784,14154.3000,0.0000,14154.3000,0.3670,3216.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3216.8864,0.0000,0.0000,0.0000,10937.4136,10937.4136,16.5907,9.2934,357.5000,0.0000,357.5000,0.0093,96.6216,3.7000,1.0000,0.0000,0.0000,0.0000,96.6216,0.0000,0.0000,0.0000,260.8784,260.8784,16.7361,20.8963,18.8162,4.2423,63635.2123,3.9658,485.5728,4.8557,3.9658,0.0000,2.2675,20.8685,17.3631,19.1158,-6.7022,-53617.7941,3.9658,900.3119,9.0031,3.9658,0.0000,7.9732,17.3686,16.9215,17.1450,-0.9770,-6838.9614,3.9658,1108.7071,11.0871,3.9658,0.0000,10.4097,19.1399,19.1486,-11.8277,19.1574,-11.7525,19.1660,-11.6775,19.1660,774.6434,30.9857,17.2542,17.2714,-25.8601,17.2886,-25.7318,17.3057,-25.6040,17.3057,774.6434,30.9857,16.5736,16.6283,-35.7638,16.6824,-35.3152,16.7361,-34.8694,16.7361,226.9733,4.5395,20.8963,20.8870,15.5810,20.8777,15.5226,20.8685,15.4644,20.8685,774.6434,30.9857,17.3631,17.3649,-3.5262,17.3668,-3.5233,17.3686,-3.5204,17.3686,774.6434,30.9857,16.9215,16.9288,-6.1261,16.9362,-6.0965,16.9435,-6.0669,16.9435,226.9733,4.5395,3.9658,31.3460,2.6439,0.0000,20.6504,51.9964,31829.0000,6846.2237,3178.4568
7469.0000,16.8652,28.3482,5186.0000,54207.1000,-49021.1000,1.4054,1178.6364,4.4000,1.0000,12046.0222,4.5000,1.0000,13224.6586,0.0000,0.0000,66253.1222,4007.3636,-62245.7586,20.2600,12.9627,11259.1000,0.0000,11259.1000,0.2919,3043.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3043.0000,0.0000,0.0000,0.0000,8216.1000,8216.1000,19.8084,12.0811,40810.8000,0.0000,40810.8000,1.0581,9275.1818,4.4000,1.0000,0.0000,0.0000,0.0000,9275.1818,0.0000,0.0000,0.0000,31535.6182,31535.6182,18.0885,10.7912,382.5000,0.0000,382.5000,0.0099,103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,103.3784,0.0000,0.0000,0.0000,279.1216,279.1216,18.0839,10.3566,14831.4000,0.0000,14831.4000,0.3845,3370.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3370.7727,0.0000,0.0000,0.0000,11460.6273,11460.6273,17.4588,10.1615,746.0000,0.0000,746.0000,0.0193,201.6216,3.7000,1.0000,0.0000,0.0000,0.0000,201.6216,0.0000,0.0000,0.0000,544.3784,544.3784,17.4460,20.1329,18.7895,3.2844,49266.1031,4.7538,582.6444,5.8264,4.7538,0.0000,3.9057,20.1320,17.8283,18.9801,-5.2800,-42240.3287,4.7538,1084.6918,10.8469,4.7538,0.0000,13.7334,17.8211,16.8423,17.3317,-2.5637,-17946.0830,4.7538,1319.5126,13.1951,4.7538,0.0000,17.9300,19.8119,19.8107,-3.1973,19.8095,-3.2264,19.8084,-3.2548,19.8084,1063.1558,42.5262,18.0732,18.0767,-14.8804,18.0803,-14.8958,18.0839,-14.9103,18.0839,1063.1558,42.5262,17.4291,17.4337,-21.6709,17.4394,-21.8432,17.4460,-21.9996,17.4460,310.7213,6.2144,20.1329,20.1327,7.3169,20.1324,7.3501,20.1320,7.3825,20.1320,1063.1558,42.5262,17.8283,17.8258,1.2192,17.8235,1.1810,17.8211,1.1433,17.8211,1063.1558,42.5262,16.8423,16.8500,-6.8515,16.8576,-6.8191,16.8652,-6.7868,16.8652,310.7213,6.2144,4.7538,51.5430,3.1692,0.0000,35.5690,87.1120,19008.7000,-10209.9131,-10920.3086
7470.0000,16.9275,28.4489,5538.8000,61077.0000,-55538.2000,1.5835,1258.8182,4.4000,1.0000,13572.6667,4.5000,1.0000,14831.4848,0.0000,0.0000,74649.6667,4279.9818,-70369.6848,20.4050,13.1077,11232.2000,0.0000,11232.2000,0.2912,3035.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3035.7297,0.0000,0.0000,0.0000,8196.4703,8196.4703,19.9993,12.2720,43384.9000,0.0000,43384.9000,1.1248,9860.2045,4.4000,1.0000,0.0000,0.0000,0.0000,9860.2045,0.0000,0.0000,0.0000,33524.6955,33524.6955,18.3425,11.0452,476.5000,0.0000,476.5000,0.0124,128.7838,3.7000,1.0000,0.0000,0.0000,0.0000,128.7838,0.0000,0.0000,0.0000,347.7162,347.7162,18.3371,10.6099,15007.6000,0.0000,15007.6000,0.3891,3410.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3410.8182,0.0000,0.0000,0.0000,11596.7818,11596.7818,17.7640,10.4667,3724.4000,0.0000,3724.4000,0.0966,1006.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1006.5946,0.0000,0.0000,0.0000,2717.8054,2717.8054,17.6645,19.8508,18.7577,2.9493,44240.0377,5.2464,643.7832,6.4378,5.2464,0.0000,5.2499,19.8474,17.9450,18.8962,-4.8120,-38496.2170,5.2464,1200.8461,12.0085,5.2464,0.0000,18.4600,17.9415,16.9168,17.4292,-2.9621,-20734.6565,5.2464,1450.8016,14.5080,5.2464,0.0000,24.1010,20.0000,19.9997,-1.1072,19.9995,-1.1147,19.9993,-1.1221,19.9993,1263.5176,50.5407,18.3254,18.3293,-11.7889,18.3332,-11.7839,18.3371,-11.7788,18.3371,1263.5176,50.5407,17.6297,17.6414,-18.2763,17.6530,-18.2885,17.6645,-18.3016,17.6645,368.7885,7.3758,19.8508,19.8497,5.2516,19.8485,5.2638,19.8474,5.2761,19.8474,1263.5176,50.5407,17.9450,17.9438,1.7876,17.9427,1.7688,17.9415,1.7499,17.9415,1263.5176,50.5407,16.9168,16.9203,-5.6601,16.9238,-5.6789,16.9275,-5.6963,16.9275,368.7885,7.3758,5.2464,67.5858,3.4976,0.0000,47.8108,115.3966,18287.4000,-13986.2157,-14990.8357
7471.0000,17.0870,29.1504,2503.6000,121881.1000,-119377.5000,3.1600,569.0000,4.4000,1.0000,27084.6889,4.5000,1.0000,27653.6889,0.0000,0.0000,148965.7889,1934.6000,-147031.1889,22.4635,15.1662,11266.3000,0.0000,11266.3000,0.2921,3044.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3044.9459,0.0000,0.0000,0.0000,8221.3541,8221.3541,22.1269,14.3997,21795.3000,0.0000,21795.3000,0.5651,4953.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4953.4773,0.0000,0.0000,0.0000,16841.8227,16841.8227,21.5111,14.2138,454.1000,0.0000,454.1000,0.0118,122.7297,3.7000,1.0000,0.0000,0.0000,0.0000,122.7297,0.0000,0.0000,0.0000,331.3703,331.3703,21.4554,13.7281,14514.2000,0.0000,14514.2000,0.3763,3298.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3298.6818,0.0000,0.0000,0.0000,11215.5182,11215.5182,21.0452,13.7479,12400.7000,0.0000,12400.7000,0.3215,3351.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3351.5405,0.0000,0.0000,0.0000,9049.1595,9049.1595,20.5709,18.5246,19.5477,-3.7306,-55959.5835,7.0902,844.7951,8.4480,7.0902,0.0000,12.9579,18.5417,18.2389,18.3903,-1.0350,-8280.0592,7.0902,1654.0006,16.5400,7.0902,0.0000,45.5631,18.2327,17.0863,17.6595,-4.4784,-31348.8215,7.0902,1943.4566,19.4346,7.0902,0.0000,59.4863,22.1629,22.1508,20.3550,22.1388,20.2342,22.1269,20.1142,22.1269,2145.0270,85.8011,21.4990,21.4843,19.8748,21.4698,19.7024,21.4554,19.5311,21.4554,2145.0270,85.8011,20.7143,20.6653,19.2714,20.6175,18.5559,20.5709,17.8553,20.5709,623.6513,12.4730,18.5246,18.5303,-7.1469,18.5360,-7.0708,18.5417,-6.9952,18.5417,2145.0270,85.8011,18.2389,18.2368,4.2709,18.2348,4.2443,18.2327,4.2178,18.2327,2145.0270,85.8011,17.0863,17.0865,-3.5805,17.0867,-3.6321,17.0870,-3.6826,17.0870,623.6513,12.4730,7.0902,154.9393,4.7268,0.0000,118.0073,272.9466,-58946.9000,-101371.9642,-95588.4642
7472.0000,17.2540,29.4423,728.8000,165905.7000,-165176.9000,4.3014,165.6364,4.4000,1.0000,36867.9333,4.5000,1.0000,37033.5697,0.0000,0.0000,202773.6333,563.1636,-202210.4697,23.3753,16.0780,19076.3000,0.0000,19076.3000,0.4946,5155.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5155.7568,0.0000,0.0000,0.0000,13920.5432,13920.5432,22.9297,15.2024,9303.2000,0.0000,9303.2000,0.2412,2114.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2114.3636,0.0000,0.0000,0.0000,7188.8364,7188.8364,22.7120,15.4147,868.7000,0.0000,868.7000,0.0225,234.7838,3.7000,1.0000,0.0000,0.0000,0.0000,234.7838,0.0000,0.0000,0.0000,633.9162,633.9162,22.6642,14.9847,11893.4000,47.1000,11846.3000,0.3084,2703.0455,4.4000,1.0000,9.6122,4.9000,1.0000,2712.6577,0.0000,0.0000,56.7122,9190.3545,9133.6423,22.3878,15.0905,13177.7000,0.0000,13177.7000,0.3417,3561.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3561.5405,0.0000,0.0000,0.0000,9616.1595,9616.1595,22.0080,18.5045,20.2563,-7.7157,-115736.1448,8.5646,994.2171,9.9422,8.5646,0.0000,22.8397,18.5084,18.1069,18.3076,-1.6579,-13263.5154,8.5646,2004.2119,20.0421,8.5646,0.0000,80.3100,18.1060,17.2563,17.6812,-4.0098,-28068.7710,8.5646,2345.6754,23.4568,8.5646,0.0000,104.8512,22.9539,22.9458,25.0437,22.9377,24.9822,22.9297,24.9207,22.9297,2993.7532,119.7501,22.6928,22.6833,27.1941,22.6738,27.1038,22.6642,27.0136,22.6642,2993.7532,119.7501,22.0967,22.0671,30.6741,22.0376,30.3206,22.0080,29.9657,22.0080,868.4037,17.3681,18.5045,18.5058,-4.9543,18.5071,-4.9355,18.5084,-4.9166,18.5084,2993.7532,119.7501,18.1069,18.1066,2.3007,18.1063,2.2945,18.1060,2.2883,18.1060,2993.7532,119.7501,17.2563,17.2555,-1.7974,17.2547,-1.8503,17.2540,-1.9026,17.2540,868.4037,17.3681,8.5646,261.0930,5.7097,0.0000,208.0009,469.0938,-110904.7000,-161717.3721,-157068.4313
7473.0000,17.3125,29.5297,117.7000,180048.8000,-179931.1000,4.6681,26.7500,4.4000,1.0000,40010.8444,4.5000,1.0000,40037.5944,0.0000,0.0000,220059.6444,90.9500,-219968.6944,23.4964,16.1991,23274.0000,0.0000,23274.0000,0.6034,6290.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6290.2703,0.0000,0.0000,0.0000,16983.7297,16983.7297,23.0023,34.8399,260.9000,9918.8000,-9657.9000,0.2572,59.2955,4.4000,1.0000,2024.2449,4.9000,1.0000,2083.5404,0.0000,0.0000,11943.0449,201.6045,-11741.4404,23.3324,16.0351,1429.3000,0.0000,1429.3000,0.0371,386.2973,3.7000,1.0000,0.0000,0.0000,0.0000,386.2973,0.0000,0.0000,0.0000,1043.0027,1043.0027,23.2786,15.7527,9812.3000,164.1000,9648.2000,0.2544,2230.0682,4.4000,1.0000,33.4898,4.9000,1.0000,2263.5580,0.0000,0.0000,197.5898,7582.2318,7384.6420,23.0710,15.7737,12659.7000,0.0000,12659.7000,0.3282,3421.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3421.5405,0.0000,0.0000,0.0000,9238.1595,9238.1595,22.7432,18.7352,20.7392,-9.5047,-142570.1681,9.2226,1051.9244,10.5192,9.2226,0.0000,28.5181,18.7347,18.0678,18.4013,-2.9654,-23723.4054,9.2226,2150.5606,21.5056,9.2226,0.0000,100.2767,18.0668,17.3119,17.6894,-3.8363,-26854.0263,9.2226,2525.0816,25.2508,9.2226,0.0000,130.9194,23.0189,23.0134,23.0694,23.0078,23.0370,23.0023,23.0045,23.0023,3412.3451,136.4938,23.3031,23.2949,29.4101,23.2868,29.3413,23.2786,29.2727,23.2786,3412.3451,136.4938,22.8113,22.7885,34.2261,22.7658,33.9840,22.7432,33.7423,22.7432,988.9539,19.7791,18.7352,18.7350,-1.4532,18.7349,-1.4485,18.7347,-1.4439,18.7347,3412.3451,136.4938,18.0678,18.0675,1.7759,18.0672,1.7680,18.0668,1.7601,18.0668,3412.3451,136.4938,17.3119,17.3121,-1.5552,17.3123,-1.5888,17.3125,-1.6223,17.3125,988.9539,19.7791,9.2226,320.4047,6.1484,0.0000,259.7142,580.1188,-142577.8000,-197060.6009,-193147.5998
7474.0000,17.3650,29.5872,0.0000,196120.5000,-196120.5000,5.0848,0.0000,0.0000,0.0000,43582.3333,4.5000,1.0000,43582.3333,0.0000,0.0000,239702.8333,0.0000,-239702.8333,23.6286,16.3313,26451.2000,0.0000,26451.2000,0.6858,7148.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7148.9730,0.0000,0.0000,0.0000,19302.2270,19302.2270,23.1089,35.1497,0.0000,12725.0000,-12725.0000,0.3299,0.0000,0.0000,0.0000,2596.9388,4.9000,1.0000,2596.9388,0.0000,0.0000,15321.9388,0.0000,-15321.9388,23.5092,16.2119,1552.7000,0.0000,1552.7000,0.0403,419.6486,3.7000,1.0000,0.0000,0.0000,0.0000,419.6486,0.0000,0.0000,0.0000,1133.0514,1133.0514,23.4602,16.7467,7170.1000,603.7000,6566.4000,0.1859,1629.5682,4.4000,1.0000,123.2041,4.9000,1.0000,1752.7723,0.0000,0.0000,726.9041,5540.5318,4813.6277,23.3344,16.0371,11105.7000,0.0000,11105.7000,0.2879,3001.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3001.5405,0.0000,0.0000,0.0000,8104.1595,8104.1595,23.0702,19.0460,21.0581,-10.2667,-154000.1506,9.9219,1118.7047,11.1870,9.9219,0.0000,35.5099,19.0429,18.1209,18.5819,-4.4106,-35284.9033,9.9219,2297.9523,22.9795,9.9219,0.0000,124.8619,18.1191,17.3647,17.7419,-4.1243,-28870.3117,9.9219,2711.1178,27.1112,9.9219,0.0000,163.0173,23.1242,23.1191,22.6324,23.1140,22.6033,23.1089,22.5742,23.1089,3883.7052,155.3482,23.4796,23.4731,28.2176,23.4667,28.1692,23.4602,28.1209,23.4602,3883.7052,155.3482,23.1226,23.1051,33.9387,23.0876,33.7702,23.0702,33.6020,23.0702,1124.5971,22.4919,19.0460,19.0450,2.0163,19.0439,2.0132,19.0429,2.0102,19.0429,3883.7052,155.3482,18.1209,18.1203,2.2431,18.1197,2.2325,18.1191,2.2219,18.1191,3883.7052,155.3482,17.3647,17.3648,-1.2365,17.3649,-1.2691,17.3650,-1.3015,17.3650,1124.5971,22.4919,9.9219,392.2479,6.6146,0.0000,323.3891,715.6369,-163169.5000,-221671.7065,-218155.3656
7475.0000,17.4328,29.6550,0.0000,207501.3000,-207501.3000,5.3799,0.0000,0.0000,0.0000,46111.4000,4.5000,1.0000,46111.4000,0.0000,0.0000,253612.7000,0.0000,-253612.7000,23.6373,16.3400,31225.3000,0.0000,31225.3000,0.8096,8439.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8439.2703,0.0000,0.0000,0.0000,22786.0297,22786.0297,23.0672,35.1080,0.0000,16978.7000,-16978.7000,0.4402,0.0000,0.0000,0.0000,3465.0408,4.9000,1.0000,3465.0408,0.0000,0.0000,20443.7408,0.0000,-20443.7408,23.5674,16.2701,1588.6000,0.0000,1588.6000,0.0412,429.3514,3.7000,1.0000,0.0000,0.0000,0.0000,429.3514,0.0000,0.0000,0.0000,1159.2486,1159.2486,23.5223,17.9871,5140.3000,935.8000,4204.5000,0.1333,1168.2500,4.4000,1.0000,190.9796,4.9000,1.0000,1359.2296,0.0000,0.0000,1126.7796,3972.0500,2845.2704,23.4527,16.1554,10069.7000,0.0000,10069.7000,0.2611,2721.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2721.5405,0.0000,0.0000,0.0000,7348.1595,7348.1595,23.2292,19.3225,21.2758,-10.6457,-159686.0025,10.5978,1185.5712,11.8557,10.5978,0.0000,43.2721,19.3182,18.2317,18.7749,-5.5517,-44413.3715,10.5978,2436.7559,24.3676,10.5978,0.0000,152.1556,18.2291,17.4336,17.8314,-4.6452,-32516.1955,10.5978,2885.9372,28.8594,10.5978,0.0000,198.6514,23.0799,23.0757,21.1120,23.0714,21.0918,23.0672,21.0717,23.0672,4364.7905,174.5916,23.5390,23.5334,26.8257,23.5279,26.7871,23.5223,26.7486,23.5223,4364.7905,174.5916,23.2729,23.2583,32.8003,23.2437,32.6679,23.2292,32.5361,23.2292,1262.9403,25.2588,19.3225,19.3211,4.6174,19.3196,4.6118,19.3182,4.6063,19.3182,4364.7905,174.5916,18.2317,18.2308,3.1950,18.2300,3.1822,18.2291,3.1695,18.2291,4364.7905,174.5916,17.4336,17.4333,-0.6861,17.4331,-0.7208,17.4328,-0.7552,17.4328,1262.9403,25.2588,10.5978,470.7937,7.0652,0.0000,394.0791,864.8728,-177391.9000,-239917.7326,-236615.5695
7476.0000,17.4943,29.7165,0.0000,215405.8000,-215405.8000,5.5848,0.0000,0.0000,0.0000,47867.9556,4.5000,1.0000,47867.9556,0.0000,0.0000,263273.7556,0.0000,-263273.7556,23.7736,16.4763,32818.1000,0.0000,32818.1000,0.8509,8869.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8869.7568,0.0000,0.0000,0.0000,23948.3432,23948.3432,23.1888,35.2297,0.0000,17478.5000,-17478.5000,0.4532,0.0000,0.0000,0.0000,3567.0408,4.9000,1.0000,3567.0408,0.0000,0.0000,21045.5408,0.0000,-21045.5408,23.6908,16.3935,1866.3000,0.0000,1866.3000,0.0484,504.4054,3.7000,1.0000,0.0000,0.0000,0.0000,504.4054,0.0000,0.0000,0.0000,1361.8946,1361.8946,23.6418,18.9651,3819.2000,967.6000,2851.6000,0.0990,868.0000,4.4000,1.0000,197.4694,4.9000,1.0000,1065.4694,0.0000,0.0000,1165.0694,2951.2000,1786.1306,23.5992,16.3019,8127.3000,0.0000,8127.3000,0.2107,2196.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2196.5676,0.0000,0.0000,0.0000,5930.7324,5930.7324,23.4143,19.4832,21.4488,-10.9880,-164820.1868,10.8704,1208.5474,12.0855,10.8704,0.0000,46.6989,19.4789,18.3288,18.9038,-6.0276,-48220.9605,10.8704,2487.4149,24.8741,10.8704,0.0000,164.2049,18.3260,17.4954,17.9107,-4.9746,-34821.8514,10.8704,2951.2674,29.5127,10.8704,0.0000,214.3827,23.2024,23.1979,21.6777,23.1933,21.6536,23.1888,21.6296,23.1888,4565.9195,182.6368,23.6583,23.6528,26.6352,23.6473,26.5974,23.6418,26.5597,23.6418,4565.9195,182.6368,23.4578,23.4432,32.8624,23.4287,32.7301,23.4143,32.5988,23.4143,1320.7513,26.4150,19.4832,19.4818,5.8240,19.4803,5.8195,19.4789,5.8149,19.4789,4565.9195,182.6368,18.3288,18.3278,3.8909,18.3269,3.8779,18.3260,3.8650,18.3260,4565.9195,182.6368,17.4954,17.4950,-0.2412,17.4947,-0.2748,17.4943,-0.3080,17.4943,1320.7513,26.4150,10.8704,505.1295,7.2470,0.0000,425.2864,930.4160,-187221.0000,-251292.1955,-247862.9988
7477.0000,17.5347,29.7569,0.0000,222538.3000,-222538.3000,5.7697,0.0000,0.0000,0.0000,49452.9556,4.5000,1.0000,49452.9556,0.0000,0.0000,271991.2556,0.0000,-271991.2556,24.0553,16.7580,28441.3000,0.0000,28441.3000,0.7374,7686.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7686.8378,0.0000,0.0000,0.0000,20754.4622,20754.4622,23.5412,35.5820,0.0000,14632.0000,-14632.0000,0.3794,0.0000,0.0000,0.0000,2986.1224,4.9000,1.0000,2986.1224,0.0000,0.0000,17618.1224,0.0000,-17618.1224,23.9636,16.6663,2224.5000,0.0000,2224.5000,0.0577,601.2162,3.7000,1.0000,0.0000,0.0000,0.0000,601.2162,0.0000,0.0000,0.0000,1623.2838,1623.2838,23.9064,19.3979,3156.5000,843.8000,2312.7000,0.0818,717.3864,4.4000,1.0000,172.2041,4.9000,1.0000,889.5904,0.0000,0.0000,1016.0041,2439.1136,1423.1096,23.8723,16.5750,7091.3000,0.0000,7091.3000,0.1839,1916.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1916.5676,0.0000,0.0000,0.0000,5174.7324,5174.7324,23.7001,19.5518,21.6260,-11.5358,-173036.6050,10.8148,1194.7541,11.9475,10.8148,0.0000,45.9851,19.5478,18.3850,18.9664,-6.0631,-48504.6910,10.8148,2468.8986,24.6890,10.8148,0.0000,161.6953,18.3822,17.5356,17.9589,-5.0448,-35313.7088,10.8148,2930.7813,29.3078,10.8148,0.0000,211.1062,23.5578,23.5522,24.5102,23.5467,24.4766,23.5412,24.4430,23.5412,4524.5336,180.9813,23.9247,23.9186,28.1208,23.9125,28.0780,23.9064,28.0352,23.9064,4524.5336,180.9813,23.7482,23.7321,34.5233,23.7161,34.3744,23.7001,34.2266,23.7001,1308.8569,26.1771,19.5518,19.5505,6.1282,19.5491,6.1250,19.5478,6.1219,19.5478,4524.5336,180.9813,18.3850,18.3840,4.1445,18.3831,4.1323,18.3822,4.1201,18.3822,4524.5336,180.9813,17.5356,17.5353,-0.0558,17.5350,-0.0861,17.5347,-0.1162,17.5347,1308.8569,26.1771,10.8148,497.9937,7.2098,0.0000,418.7866,916.7804,-197100.5000,-260633.7901,-256855.0048
