Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7478.0000,17.6089,29.8311,0.0000,232400.0000,-232400.0000,6.0254,0.0000,0.0000,0.0000,51644.4444,4.5000,1.0000,51644.4444,0.0000,0.0000,284044.4444,0.0000,-284044.4444,24.0461,16.7488,32813.7000,0.0000,32813.7000,0.8508,8868.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8868.5676,0.0000,0.0000,0.0000,23945.1324,23945.1324,23.4907,35.5316,0.0000,18069.8000,-18069.8000,0.4685,0.0000,0.0000,0.0000,3687.7143,4.9000,1.0000,3687.7143,0.0000,0.0000,21757.5143,0.0000,-21757.5143,23.9838,16.6865,2121.3000,0.0000,2121.3000,0.0550,573.3243,3.7000,1.0000,0.0000,0.0000,0.0000,573.3243,0.0000,0.0000,0.0000,1547.9757,1547.9757,23.9333,21.6783,2448.3000,1112.7000,1335.6000,0.0635,556.4318,4.4000,1.0000,227.0816,4.9000,1.0000,783.5135,0.0000,0.0000,1339.7816,1891.8682,552.0865,23.9208,16.6235,6314.3000,0.0000,6314.3000,0.1637,1706.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1706.5676,0.0000,0.0000,0.0000,4607.7324,4607.7324,23.7768,19.7565,21.7667,-11.8266,-177398.6984,11.4403,1257.5221,12.5752,11.4403,0.0000,54.4344,19.7510,18.4872,19.1191,-6.9706,-55764.9406,11.4403,2596.8481,25.9685,11.4403,0.0000,191.4050,18.4839,17.6112,18.0476,-5.5012,-38508.0713,11.4403,3089.8663,30.8987,11.4403,0.0000,249.8947,23.5035,23.4992,22.9493,23.4950,22.9302,23.4907,22.9111,23.4907,4999.1922,199.9677,23.9488,23.9436,27.1327,23.9384,27.1007,23.9333,27.0689,23.9333,4999.1922,199.9677,23.8163,23.8031,33.5168,23.7900,33.4091,23.7768,33.3019,23.7768,1445.2393,28.9048,19.7565,19.7546,7.8808,19.7528,7.8729,19.7510,7.8650,19.7510,4999.1922,199.9677,18.4872,18.4861,4.8909,18.4850,4.8775,18.4839,4.8640,18.4839,4999.1922,199.9677,17.6112,17.6104,0.5931,17.6096,0.5582,17.6089,0.5236,17.6089,1445.2393,28.9048,11.4403,581.9863,7.6268,0.0000,495.7342,1077.7205,-207884.9000,-275149.0316,-271671.7102
7479.0000,17.6689,29.8912,0.0000,241716.1000,-241716.1000,6.2669,0.0000,0.0000,0.0000,53714.6889,4.5000,1.0000,53714.6889,0.0000,0.0000,295430.7889,0.0000,-295430.7889,24.2450,16.9477,31229.2000,0.0000,31229.2000,0.8097,8440.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8440.3243,0.0000,0.0000,0.0000,22788.8757,22788.8757,23.7229,35.7637,0.0000,17869.6000,-17869.6000,0.4633,0.0000,0.0000,0.0000,3646.8571,4.9000,1.0000,3646.8571,0.0000,0.0000,21516.4571,0.0000,-21516.4571,24.2018,16.9045,1423.8000,0.0000,1423.8000,0.0369,384.8108,3.7000,1.0000,0.0000,0.0000,0.0000,384.8108,0.0000,0.0000,0.0000,1038.9892,1038.9892,24.1617,25.5598,1724.3000,1306.8000,417.5000,0.0447,391.8864,4.4000,1.0000,266.6939,4.9000,1.0000,658.5802,0.0000,0.0000,1573.4939,1332.4136,-241.0802,24.1670,16.8697,5537.4000,0.0000,5537.4000,0.1436,1496.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1496.5946,0.0000,0.0000,0.0000,4040.8054,4040.8054,24.0322,19.8560,21.9441,-12.5079,-187618.1664,11.6477,1272.2546,12.7225,11.6477,0.0000,57.4490,19.8508,18.5684,19.2096,-7.2016,-57612.8682,11.6477,2635.0295,26.3503,11.6477,0.0000,202.0049,18.5650,17.6714,18.1182,-5.7353,-40147.1147,11.6477,3137.4712,31.3747,11.6477,0.0000,263.7338,23.7377,23.7328,24.7260,23.7278,24.6987,23.7229,24.6716,23.7229,5161.2164,206.4487,24.1787,24.1730,28.5492,24.1673,28.5120,24.1617,28.4749,24.1617,5161.2164,206.4487,24.0771,24.0621,35.2848,24.0471,35.1537,24.0322,35.0238,24.0322,1491.7761,29.8355,19.8560,19.8542,8.4038,19.8525,8.3978,19.8508,8.3918,19.8508,5161.2164,206.4487,18.5684,18.5672,5.3695,18.5661,5.3563,18.5650,5.3431,18.5650,5161.2164,206.4487,17.6714,17.6705,1.0016,17.6697,0.9685,17.6689,0.9357,17.6689,1491.7761,29.8355,11.6477,611.7164,7.7651,0.0000,523.1876,1134.9040,-220977.8000,-289319.6560,-285378.1493
7480.0000,17.7586,29.9808,0.0000,253509.8000,-253509.8000,6.5727,0.0000,0.0000,0.0000,56335.5111,4.5000,1.0000,56335.5111,0.0000,0.0000,309845.3111,0.0000,-309845.3111,24.2741,16.9768,29634.3000,0.0000,29634.3000,0.7683,8009.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8009.2703,0.0000,0.0000,0.0000,21625.0297,21625.0297,23.8059,35.8468,0.0000,23960.4000,-23960.4000,0.6212,0.0000,0.0000,0.0000,4889.8776,4.9000,1.0000,4889.8776,0.0000,0.0000,28850.2776,0.0000,-28850.2776,24.4126,17.1153,1368.8000,0.0000,1368.8000,0.0355,369.9459,3.7000,1.0000,0.0000,0.0000,0.0000,369.9459,0.0000,0.0000,0.0000,998.8541,998.8541,24.3750,34.2441,631.2000,2245.9000,-1614.7000,0.0582,143.4545,4.4000,1.0000,458.3469,4.9000,1.0000,601.8015,0.0000,0.0000,2704.2469,487.7455,-2216.5015,24.4216,17.1244,6314.3000,0.0000,6314.3000,0.1637,1706.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1706.5676,0.0000,0.0000,0.0000,4607.7324,4607.7324,24.2810,20.0412,22.1611,-13.4417,-201624.7711,12.3295,1336.3996,13.3640,12.3295,0.0000,68.1405,20.0352,18.6876,19.3614,-8.0106,-64084.7094,12.3295,2773.5952,27.7360,12.3295,0.0000,239.5991,18.6837,17.7623,18.2230,-6.2600,-43819.7297,12.3295,3330.1746,33.3017,12.3295,0.0000,312.8160,23.8193,23.8149,24.7571,23.8104,24.7358,23.8059,24.7145,23.8059,5710.0423,228.4017,24.3916,24.3861,29.6588,24.3806,29.6242,24.3750,29.5896,24.3750,5710.0423,228.4017,24.3248,24.3101,36.7618,24.2956,36.6399,24.2810,36.5189,24.2810,1649.3505,32.9870,20.0412,20.0392,9.8400,20.0372,9.8313,20.0352,9.8226,20.0352,5710.0423,228.4017,18.6876,18.6863,6.2249,18.6850,6.2106,18.6837,6.1964,18.6837,5710.0423,228.4017,17.7623,17.7610,1.7830,17.7598,1.7461,17.7586,1.7095,17.7586,1649.3505,32.9870,12.3295,716.2908,8.2197,0.0000,620.5556,1336.8465,-241767.5000,-313680.4739,-309529.2102
7481.0000,17.8121,30.0343,0.0000,250658.8000,-250658.8000,6.4988,0.0000,0.0000,0.0000,55701.9556,4.5000,1.0000,55701.9556,0.0000,0.0000,306360.7556,0.0000,-306360.7556,24.2750,16.9777,25251.2000,0.0000,25251.2000,0.6547,6824.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6824.6486,0.0000,0.0000,0.0000,18426.5514,18426.5514,23.8729,35.9137,0.0000,28798.3000,-28798.3000,0.7466,0.0000,0.0000,0.0000,5877.2041,4.9000,1.0000,5877.2041,0.0000,0.0000,34675.5041,0.0000,-34675.5041,24.6044,17.3071,1759.8000,0.0000,1759.8000,0.0456,475.6216,3.7000,1.0000,0.0000,0.0000,0.0000,475.6216,0.0000,0.0000,0.0000,1284.1784,1284.1784,24.5604,35.0903,430.7000,2202.8000,-1772.1000,0.0571,97.8864,4.4000,1.0000,449.5510,4.9000,1.0000,547.4374,0.0000,0.0000,2652.3510,332.8136,-2319.5374,24.6093,17.3120,7350.3000,0.0000,7350.3000,0.1906,1986.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1986.5676,0.0000,0.0000,0.0000,5363.7324,5363.7324,24.4533,20.1400,22.2966,-13.6310,-204465.0253,12.2902,1325.7583,13.2576,12.2902,0.0000,67.4899,20.1341,18.7588,19.4464,-8.1490,-65191.8202,12.2902,2756.0262,27.5603,12.2902,0.0000,237.3113,18.7550,17.8154,18.2852,-6.3633,-44543.3919,12.2902,3311.5321,33.1153,12.2902,0.0000,309.8291,23.8863,23.8818,24.7968,23.8773,24.7753,23.8729,24.7537,23.8729,5677.6844,227.1074,24.5773,24.5716,30.4932,24.5660,30.4578,24.5604,30.4226,24.5604,5677.6844,227.1074,24.4961,24.4818,37.3166,24.4675,37.2005,24.4533,37.0852,24.4533,1640.0626,32.8013,20.1400,20.1380,10.2948,20.1360,10.2872,20.1341,10.2796,20.1341,5677.6844,227.1074,18.7588,18.7575,6.5415,18.7563,6.5280,18.7550,6.5145,18.7550,5677.6844,227.1074,17.8154,17.8143,2.0461,17.8132,2.0133,17.8121,1.9807,17.8121,1640.0626,32.8013,12.2902,709.9626,8.1934,0.0000,614.6302,1324.5929,-246867.9000,-318281.3349,-314200.2373
7482.0000,17.8358,30.0580,0.0000,258320.0000,-258320.0000,6.6974,0.0000,0.0000,0.0000,57404.4444,4.5000,1.0000,57404.4444,0.0000,0.0000,315724.4444,0.0000,-315724.4444,24.6490,17.3517,16523.6000,0.0000,16523.6000,0.4284,4465.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4465.8378,0.0000,0.0000,0.0000,12057.7622,12057.7622,24.3706,36.4114,0.0000,21512.2000,-21512.2000,0.5577,0.0000,0.0000,0.0000,4390.2449,4.9000,1.0000,4390.2449,0.0000,0.0000,25902.4449,0.0000,-25902.4449,24.9296,17.6323,1140.4000,0.0000,1140.4000,0.0296,308.2162,3.7000,1.0000,0.0000,0.0000,0.0000,308.2162,0.0000,0.0000,0.0000,832.1838,832.1838,24.8923,35.6248,297.8000,1758.9000,-1461.1000,0.0456,67.6818,4.4000,1.0000,358.9592,4.9000,1.0000,426.6410,0.0000,0.0000,2117.8592,230.1182,-1887.7410,24.9331,17.6358,9681.3000,0.0000,9681.3000,0.2510,2616.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2616.5676,0.0000,0.0000,0.0000,7064.7324,7064.7324,24.7322,20.1650,22.4486,-14.1098,-211646.9918,12.0146,1289.1015,12.8910,12.0146,0.0000,63.0518,20.1594,18.7867,19.4730,-7.9516,-63612.4181,12.0146,2691.5836,26.9158,12.0146,0.0000,221.7058,18.7831,17.8384,18.3107,-6.2537,-43775.5567,12.0146,3229.3550,32.2936,12.0146,0.0000,289.4548,24.3888,24.3827,29.2231,24.3766,29.1858,24.3706,29.1486,24.3706,5453.5167,218.1407,24.9116,24.9052,32.8307,24.8987,32.7884,24.8923,32.7461,24.8923,5453.5167,218.1407,24.7806,24.7644,39.3735,24.7483,39.2366,24.7322,39.1008,24.7322,1575.7101,31.5142,20.1650,20.1631,10.0927,20.1613,10.0863,20.1594,10.0800,20.1594,5453.5167,218.1407,18.7867,18.7855,6.4687,18.7843,6.4561,18.7831,6.4435,18.7831,5453.5167,218.1407,17.8384,17.8375,1.9889,17.8367,1.9597,17.8358,1.9307,17.8358,1575.7101,31.5142,12.0146,666.6777,8.0098,0.0000,574.2123,1240.8900,-253948.0000,-323559.9520,-319034.9665
7483.0000,17.5676,29.7898,0.0000,159690.6000,-159690.6000,4.1403,0.0000,0.0000,0.0000,35486.8000,4.5000,1.0000,35486.8000,0.0000,0.0000,195177.4000,0.0000,-195177.4000,24.4850,17.1877,13606.6000,0.0000,13606.6000,0.3528,3677.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3677.4595,0.0000,0.0000,0.0000,9929.1405,9929.1405,24.1126,36.1534,0.0000,520.6000,-520.6000,0.0135,0.0000,0.0000,0.0000,106.2449,4.9000,1.0000,106.2449,0.0000,0.0000,626.8449,0.0000,-626.8449,24.1348,16.8375,948.7000,0.0000,948.7000,0.0246,256.4054,3.7000,1.0000,0.0000,0.0000,0.0000,256.4054,0.0000,0.0000,0.0000,692.2946,692.2946,24.0955,34.9725,296.9000,1971.2000,-1674.3000,0.0511,67.4773,4.4000,1.0000,402.2857,4.9000,1.0000,469.7630,0.0000,0.0000,2373.4857,229.4227,-2144.0630,24.1715,16.8742,11364.7000,0.0000,11364.7000,0.2947,3071.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3071.5405,0.0000,0.0000,0.0000,8293.1595,8293.1595,23.8612,19.6530,21.7571,-7.9157,-118735.6055,7.3154,804.3844,8.0438,7.3154,0.0000,14.2322,19.6528,18.4328,19.0428,-4.3030,-34423.9111,7.3154,1665.2614,16.6526,7.3154,0.0000,50.0441,18.4331,17.5549,17.9940,-3.5398,-24778.9258,7.3154,1979.8032,19.7980,7.3154,0.0000,65.3366,24.1331,24.1262,25.5088,24.1194,25.4662,24.1126,25.4238,24.1126,2266.5438,90.6618,24.1102,24.1053,23.7264,24.1004,23.7011,24.0955,23.6758,24.0955,2266.5438,90.6618,23.8776,23.8723,27.0193,23.8668,27.0179,23.8612,27.0152,23.8612,658.7253,13.1745,19.6530,19.6529,4.7265,19.6529,4.7380,19.6528,4.7493,19.6528,2266.5438,90.6618,18.4328,18.4329,2.7067,18.4330,2.7075,18.4331,2.7082,18.4331,2266.5438,90.6618,17.5549,17.5592,-1.6640,17.5635,-1.6307,17.5676,-1.5981,17.5676,658.7253,13.1745,7.3154,168.9035,4.8769,0.0000,129.6129,298.5164,-135965.5000,-179033.7133,-177938.4424
7484.0000,17.4614,29.6836,0.0000,152530.7000,-152530.7000,3.9546,0.0000,0.0000,0.0000,33895.7111,4.5000,1.0000,33895.7111,0.0000,0.0000,186426.4111,0.0000,-186426.4111,24.3876,17.0903,13603.3000,0.0000,13603.3000,0.3527,3676.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3676.5676,0.0000,0.0000,0.0000,9926.7324,9926.7324,23.9974,23.9974,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.9974,16.7001,737.4000,0.0000,737.4000,0.0191,199.2973,3.7000,1.0000,0.0000,0.0000,0.0000,199.2973,0.0000,0.0000,0.0000,538.1027,538.1027,23.9573,32.2213,842.0000,1722.7000,-880.7000,0.0447,191.3636,4.4000,1.0000,351.5714,4.9000,1.0000,542.9351,0.0000,0.0000,2074.2714,650.6364,-1423.6351,24.0102,16.7129,10846.7000,0.0000,10846.7000,0.2812,2931.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2931.5405,0.0000,0.0000,0.0000,7915.1595,7915.1595,23.6749,19.4319,21.5534,-7.6136,-114204.1795,6.9785,772.9508,7.7295,6.9785,0.0000,12.3553,19.4308,18.3002,18.8655,-3.8040,-30431.7503,6.9785,1599.1428,15.9914,6.9785,0.0000,43.4444,18.2996,17.4529,17.8763,-3.2559,-22791.5574,6.9785,1897.1129,18.9711,6.9785,0.0000,56.7201,24.0188,24.0117,24.0954,24.0045,24.0526,23.9974,24.0100,23.9974,2085.8809,83.4352,23.9774,23.9707,22.9136,23.9640,22.8690,23.9573,22.8247,23.9573,2085.8809,83.4352,23.7161,23.7022,25.8211,23.6884,25.6999,23.6749,25.5814,23.6749,606.5753,12.1315,19.4319,19.4315,3.1424,19.4312,3.1480,19.4308,3.1535,19.4308,2085.8809,83.4352,18.3002,18.3000,1.7691,18.2998,1.7649,18.2996,1.7608,18.2996,2085.8809,83.4352,17.4529,17.4557,-2.5158,17.4586,-2.5095,17.4614,-2.5026,17.4614,606.5753,12.1315,6.9785,148.3004,4.6523,0.0000,112.5198,260.8202,-128224.0000,-169470.0516,-167427.4872
7485.0000,17.2958,29.5076,119.7000,89451.3000,-89331.6000,2.3192,27.2045,4.4000,1.0000,19878.0667,4.5000,1.0000,19905.2712,0.0000,0.0000,109329.3667,92.4955,-109236.8712,23.6051,16.3078,13603.4000,0.0000,13603.4000,0.3527,3676.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3676.5946,0.0000,0.0000,0.0000,9926.8054,9926.8054,23.0238,23.0238,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.0238,15.7265,803.0000,0.0000,803.0000,0.0208,217.0270,3.7000,1.0000,0.0000,0.0000,0.0000,217.0270,0.0000,0.0000,0.0000,585.9730,585.9730,22.9832,25.8672,1624.8000,1431.9000,192.9000,0.0421,369.2727,4.4000,1.0000,292.2245,4.9000,1.0000,661.4972,0.0000,0.0000,1724.1245,1255.5273,-468.5972,23.0102,15.7129,9940.2000,0.0000,9940.2000,0.2577,2686.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2686.5405,0.0000,0.0000,0.0000,7253.6595,7253.6595,22.6168,19.3382,20.9775,-3.7842,-56763.5060,4.4888,507.5949,5.0759,4.4888,0.0000,3.2882,19.3354,18.0030,18.6692,-2.8835,-23067.8357,4.4888,1036.2240,10.3622,4.4888,0.0000,11.5623,18.0080,17.2736,17.6408,-1.8164,-12714.9995,4.4888,1231.2963,12.3130,4.4888,0.0000,15.0955,23.0318,23.0291,14.2406,23.0265,14.2443,23.0238,14.2477,23.0238,961.6860,38.4674,22.9900,22.9877,13.4202,22.9855,13.4224,22.9832,13.4244,22.9832,961.6860,38.4674,22.5913,22.6004,12.8326,22.6089,12.9940,22.6168,13.1484,22.6168,281.2872,5.6257,19.3382,19.3373,2.8032,19.3363,2.8021,19.3354,2.8010,19.3354,961.6860,38.4674,18.0030,18.0047,-0.8220,18.0063,-0.8084,18.0080,-0.7948,18.0080,961.6860,38.4674,17.2736,17.2811,-4.3015,17.2885,-4.2408,17.2958,-4.1816,17.2958,281.2872,5.6257,4.4888,44.0316,2.9925,0.0000,29.9460,73.9776,-64792.1000,-91939.0306,-92546.3412
7486.0000,17.1718,29.3731,225.4000,83517.7000,-83292.3000,2.1654,51.2273,4.4000,1.0000,18559.4889,4.5000,1.0000,18610.7162,0.0000,0.0000,102077.1889,174.1727,-101903.0162,23.6043,16.3070,11517.8000,0.0000,11517.8000,0.2986,3112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3112.9189,0.0000,0.0000,0.0000,8404.8811,8404.8811,23.0481,15.3209,9.8000,0.0000,9.8000,0.0003,2.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2.2273,0.0000,0.0000,0.0000,7.5727,7.5727,23.0476,15.7503,484.0000,0.0000,484.0000,0.0125,130.8108,3.7000,1.0000,0.0000,0.0000,0.0000,130.8108,0.0000,0.0000,0.0000,353.1892,353.1892,23.0009,23.1976,1955.2000,1286.7000,668.5000,0.0507,444.3636,4.4000,1.0000,262.5918,4.9000,1.0000,706.9555,0.0000,0.0000,1549.2918,1510.8364,-38.4555,23.0033,15.7060,8127.3000,0.0000,8127.3000,0.2107,2196.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2196.5676,0.0000,0.0000,0.0000,5930.7324,5930.7324,22.5807,18.9768,20.7788,-3.8060,-57090.7371,4.1073,467.8031,4.6780,4.1073,0.0000,2.5190,18.9823,17.9655,18.4739,-2.0135,-16108.3404,4.1073,955.1360,9.5514,4.1073,0.0000,8.8574,17.9669,17.1473,17.5571,-1.8548,-12983.7979,4.1073,1130.2430,11.3024,4.1073,0.0000,11.5641,23.0738,23.0652,16.0177,23.0566,15.9569,23.0481,15.8967,23.0481,823.4918,32.9397,23.0254,23.0171,15.3301,23.0090,15.2679,23.0009,15.2064,23.0009,823.4918,32.9397,22.6289,22.6121,15.4807,22.5961,15.2957,22.5807,15.1207,22.5807,241.1659,4.8233,18.9768,18.9787,-0.3111,18.9805,-0.2844,18.9823,-0.2580,18.9823,823.4918,32.9397,17.9655,17.9660,-0.5716,17.9664,-0.5727,17.9669,-0.5737,17.9669,823.4918,32.9397,17.1473,17.1556,-5.2934,17.1637,-5.2348,17.1718,-5.1766,17.1718,241.1659,4.8233,4.1073,34.5080,2.7382,0.0000,22.9405,57.4485,-62484.9000,-87245.0962,-86182.8755
7487.0000,17.1494,29.3049,588.1000,68050.3000,-67462.2000,1.7643,133.6591,4.4000,1.0000,15122.2889,4.5000,1.0000,15255.9480,0.0000,0.0000,83172.5889,454.4409,-82718.1480,22.9356,15.6383,11265.6000,0.0000,11265.6000,0.2921,3044.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3044.7568,0.0000,0.0000,0.0000,8220.8432,8220.8432,22.3548,14.6276,5750.4000,0.0000,5750.4000,0.1491,1306.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1306.9091,0.0000,0.0000,0.0000,4443.4909,4443.4909,22.0440,14.7467,383.3000,0.0000,383.3000,0.0099,103.5946,3.7000,1.0000,0.0000,0.0000,0.0000,103.5946,0.0000,0.0000,0.0000,279.7054,279.7054,22.0290,18.0968,2764.7000,871.4000,1893.3000,0.0717,628.3409,4.4000,1.0000,177.8367,4.9000,1.0000,806.1776,0.0000,0.0000,1049.2367,2136.3591,1087.1224,21.9529,14.6556,7091.3000,0.0000,7091.3000,0.1839,1916.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1916.5676,0.0000,0.0000,0.0000,5174.7324,5174.7324,21.6444,19.2871,20.4657,-2.2466,-33699.0591,3.7065,426.9834,4.2698,3.7065,0.0000,1.8512,19.2763,17.7027,18.4895,-2.8120,-22495.8929,3.7065,861.4234,8.6142,3.7065,0.0000,6.5092,17.7115,17.1308,17.4211,-1.1860,-8302.0146,3.7065,1025.2731,10.2527,3.7065,0.0000,8.4982,22.3606,22.3587,9.5180,22.3568,9.5303,22.3548,9.5421,22.3548,688.5272,27.5411,22.0244,22.0260,6.1317,22.0275,6.1728,22.0290,6.2131,22.0290,688.5272,27.5411,21.5910,21.6099,4.1941,21.6277,4.4603,21.6444,4.7127,21.6444,201.9374,4.0387,19.2871,19.2834,3.5593,19.2798,3.5274,19.2763,3.4960,19.2763,688.5272,27.5411,17.7027,17.7056,-2.7826,17.7086,-2.7588,17.7115,-2.7352,17.7115,688.5272,27.5411,17.1308,17.1370,-4.9756,17.1432,-4.9476,17.1494,-4.9189,17.1494,201.9374,4.0387,3.7065,26.0446,2.4710,0.0000,16.8586,42.9031,-41078.3000,-63512.2536,-64496.9666
7488.0000,17.0951,29.2056,881.2000,60962.2000,-60081.0000,1.5806,200.2727,4.4000,1.0000,13547.1556,4.5000,1.0000,13747.4283,0.0000,0.0000,74509.3556,680.9273,-73828.4283,22.6077,15.3104,11239.6000,0.0000,11239.6000,0.2914,3037.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3037.7297,0.0000,0.0000,0.0000,8201.8703,8201.8703,21.9877,14.2834,8335.6000,15.9000,8319.7000,0.2161,1894.4545,4.4000,1.0000,3.2449,4.9000,1.0000,1897.6994,0.0000,0.0000,19.1449,6441.1455,6422.0006,21.5082,14.2109,373.6000,0.0000,373.6000,0.0097,100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,100.9730,0.0000,0.0000,0.0000,272.6270,272.6270,21.4915,15.0053,4389.4000,452.4000,3937.0000,0.1138,997.5909,4.4000,1.0000,92.3265,4.9000,1.0000,1089.9174,0.0000,0.0000,544.7265,3391.8091,2847.0826,21.2789,13.9816,3983.4000,0.0000,3983.4000,0.1033,1076.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1076.5946,0.0000,0.0000,0.0000,2906.8054,2906.8054,21.0999,19.3739,20.2369,-1.5411,-23116.4891,3.4723,403.3621,4.0336,3.4723,0.0000,1.5220,19.3643,17.5993,18.4818,-2.9547,-23637.9894,3.4723,807.2291,8.0723,3.4723,0.0000,5.3517,17.6069,17.0710,17.3389,-1.0252,-7176.1431,3.4723,963.5258,9.6353,3.4723,0.0000,6.9870,21.9953,21.9928,7.3130,21.9902,7.3116,21.9877,7.3102,21.9877,614.5932,24.5837,21.4878,21.4891,2.7741,21.4903,2.7998,21.4915,2.8255,21.4915,614.5932,24.5837,21.0619,21.0746,0.4295,21.0873,0.5699,21.0999,0.7120,21.0999,180.4256,3.6085,19.3739,19.3706,4.3813,19.3674,4.3602,19.3643,4.3392,19.3643,614.5932,24.5837,17.5993,17.6018,-3.1643,17.6043,-3.1487,17.6069,-3.1331,17.6069,614.5932,24.5837,17.0710,17.0791,-5.3489,17.0872,-5.2989,17.0951,-5.2497,17.0951,180.4256,3.6085,3.4723,21.7832,2.3148,0.0000,13.8606,35.6438,-32227.7000,-53178.0425,-53930.6216
7489.0000,17.0658,29.0949,1382.0000,55290.1000,-53908.1000,1.4335,314.0909,4.4000,1.0000,12286.6889,4.5000,1.0000,12600.7798,0.0000,0.0000,67576.7889,1067.9091,-66508.8798,22.1973,14.9000,11286.9000,0.0000,11286.9000,0.2926,3050.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3050.5135,0.0000,0.0000,0.0000,8236.3865,8236.3865,21.5608,13.8335,12184.4000,0.0000,12184.4000,0.3159,2769.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2769.1818,0.0000,0.0000,0.0000,9415.2182,9415.2182,20.8344,13.5371,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,20.8282,13.4200,5996.9000,158.9000,5838.0000,0.1555,1362.9318,4.4000,1.0000,32.4286,4.9000,1.0000,1395.3604,0.0000,0.0000,191.3286,4633.9682,4442.6396,20.4855,13.1882,1267.3000,0.0000,1267.3000,0.0329,342.5135,3.7000,1.0000,0.0000,0.0000,0.0000,342.5135,0.0000,0.0000,0.0000,924.7865,924.7865,20.4808,19.5650,20.0229,-0.7913,-11869.6546,3.3604,393.4370,3.9344,3.3604,0.0000,1.3795,19.5499,17.4792,18.5146,-3.3547,-26837.9151,3.3604,780.2504,7.8025,3.3604,0.0000,4.8508,17.4886,17.0431,17.2659,-0.8248,-5773.7377,3.3604,935.0957,9.3510,3.3604,0.0000,6.3330,21.5618,21.5615,4.3322,21.5612,4.3503,21.5608,4.3683,21.5608,580.5666,23.2227,20.8129,20.8181,-2.0360,20.8232,-1.9768,20.8282,-1.9181,20.8282,580.5666,23.2227,20.4141,20.4369,-4.8607,20.4591,-4.6176,20.4808,-4.3798,20.4808,170.5192,3.4104,19.5650,19.5599,6.1911,19.5549,6.1538,19.5499,6.1169,19.5499,580.5666,23.2227,17.4792,17.4824,-3.8263,17.4855,-3.8062,17.4886,-3.7861,17.4886,580.5666,23.2227,17.0431,17.0507,-5.3490,17.0583,-5.3094,17.0658,-5.2699,17.0658,170.5192,3.4104,3.3604,19.9160,2.2402,0.0000,12.5633,32.4793,-22950.6000,-43211.8950,-44481.3074
7490.0000,17.0476,28.9700,1948.1000,50209.5000,-48261.4000,1.3018,442.7500,4.4000,1.0000,11157.6667,4.5000,1.0000,11600.4167,0.0000,0.0000,61367.1667,1505.3500,-59861.8167,21.7157,14.4184,11299.8000,0.0000,11299.8000,0.2930,3054.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3054.0000,0.0000,0.0000,0.0000,8245.8000,8245.8000,21.0792,13.3519,15822.6000,0.0000,15822.6000,0.4102,3596.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3596.0455,0.0000,0.0000,0.0000,12226.5545,12226.5545,20.1258,12.8285,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,20.1299,12.4976,7035.0000,55.5000,6979.5000,0.1824,1598.8636,4.4000,1.0000,11.3265,4.9000,1.0000,1610.1902,0.0000,0.0000,66.8265,5436.1364,5369.3098,19.7112,12.4139,748.0000,0.0000,748.0000,0.0194,202.1622,3.7000,1.0000,0.0000,0.0000,0.0000,202.1622,0.0000,0.0000,0.0000,545.8378,545.8378,19.7674,19.8349,19.8011,0.0578,866.3985,3.3248,392.4566,3.9246,3.3248,0.0000,1.3361,19.8137,17.3603,18.5870,-3.9327,-31461.3903,3.3248,769.8807,7.6988,3.3248,0.0000,4.6982,17.3711,17.0257,17.1984,-0.6326,-4428.3761,3.3248,927.5905,9.2759,3.3248,0.0000,6.1339,21.0727,21.0749,0.9238,21.0771,0.9621,21.0792,1.0001,21.0792,569.9165,22.7967,20.1044,20.1130,-6.9160,20.1215,-6.8322,20.1299,-6.7490,20.1299,569.9165,22.7967,19.6686,19.7023,-11.0687,19.7352,-10.7267,19.7674,-10.3913,19.7674,167.4177,3.3484,19.8349,19.8278,8.5581,19.8207,8.5048,19.8137,8.4519,19.8137,569.9165,22.7967,17.3603,17.3639,-4.4878,17.3675,-4.4651,17.3711,-4.4424,17.3711,569.9165,22.7967,17.0257,17.0331,-5.2842,17.0404,-5.2498,17.0476,-5.2155,17.0476,167.4177,3.3484,3.3248,19.3441,2.2165,0.0000,12.1682,31.5123,-13035.5000,-33199.9361,-35023.3679
7491.0000,17.0234,28.8223,2487.3000,45396.1000,-42908.8000,1.1770,565.2955,4.4000,1.0000,10088.0222,4.5000,1.0000,10653.3177,0.0000,0.0000,55484.1222,1922.0045,-53562.1177,21.3054,14.0081,11265.7000,0.0000,11265.7000,0.2921,3044.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3044.7838,0.0000,0.0000,0.0000,8220.9162,8220.9162,20.6589,12.9317,18046.3000,0.0000,18046.3000,0.4679,4101.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4101.4318,0.0000,0.0000,0.0000,13944.8682,13944.8682,19.5441,12.2468,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0000,0.0000,0.0000,270.6568,270.6568,19.5532,11.8272,7954.7000,0.8000,7953.9000,0.2062,1807.8864,4.4000,1.0000,0.1633,4.9000,1.0000,1808.0496,0.0000,0.0000,0.9633,6146.8136,6145.8504,19.0619,11.7646,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0000,0.0000,0.0000,261.2432,261.2432,19.1514,20.0457,19.5986,0.7458,11187.0012,3.2431,385.6935,3.8569,3.2431,0.0000,1.2401,20.0220,17.2757,18.6488,-4.2940,-34351.8771,3.2431,749.2336,7.4923,3.2431,0.0000,4.3605,17.2868,17.0001,17.1435,-0.5122,-3585.6700,3.2431,906.7293,9.0673,3.2431,0.0000,5.6930,20.6482,20.6518,-1.6716,20.6554,-1.6260,20.6589,-1.5806,20.6589,545.8242,21.8330,19.5225,19.5328,-10.3222,19.5431,-10.2317,19.5532,-10.1416,19.5532,545.8242,21.8330,19.0410,19.0784,-15.5172,19.1152,-15.1690,19.1514,-14.8248,19.1514,160.4001,3.2080,20.0457,20.0378,10.0953,20.0298,10.0391,20.0220,9.9831,20.0220,545.8242,21.8330,17.2757,17.2794,-4.8134,17.2831,-4.7915,17.2868,-4.7696,17.2868,545.8242,21.8330,17.0001,17.0080,-5.3650,17.0157,-5.3258,17.0234,-5.2869,17.0234,160.4001,3.2080,3.2431,18.0728,2.1621,0.0000,11.2936,29.3665,-4914.0000,-24718.5829,-26750.5459
7492.0000,17.0023,28.6501,3098.6000,41682.4000,-38583.8000,1.0807,704.2273,4.4000,1.0000,9262.7556,4.5000,1.0000,9966.9828,0.0000,0.0000,50945.1556,2394.3727,-48550.7828,20.8448,13.5475,11302.1000,0.0000,11302.1000,0.2930,3054.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3054.6216,0.0000,0.0000,0.0000,8247.4784,8247.4784,20.2089,12.4816,21453.4000,0.0000,21453.4000,0.5562,4875.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4875.7727,0.0000,0.0000,0.0000,16577.6273,16577.6273,18.8969,11.5996,385.1000,0.0000,385.1000,0.0100,104.0811,3.7000,1.0000,0.0000,0.0000,0.0000,104.0811,0.0000,0.0000,0.0000,281.0189,281.0189,18.9143,11.1870,9054.1000,0.0000,9054.1000,0.2347,2057.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2057.7500,0.0000,0.0000,0.0000,6996.3500,6996.3500,18.3606,11.0633,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0000,0.0000,0.0000,261.2432,261.2432,18.4751,20.2996,19.3873,1.5368,23052.6900,3.2759,392.6548,3.9265,3.2759,0.0000,1.2781,20.2715,17.2044,18.7380,-4.8442,-38753.5762,3.2759,754.2826,7.5428,3.2759,0.0000,4.4942,17.2157,16.9794,17.0975,-0.4265,-2985.3047,3.2759,917.5227,9.1752,3.2759,0.0000,5.8675,20.1920,20.1977,-4.5587,20.2033,-4.4987,20.2089,-4.4391,20.2089,555.4493,22.2180,18.8747,18.8880,-14.4112,18.9012,-14.3001,18.9143,-14.1896,18.9143,555.4493,22.2180,18.3399,18.3857,-20.8109,18.4308,-20.3925,18.4751,-19.9803,18.4751,163.2040,3.2641,20.2996,20.2902,12.0011,20.2808,11.9353,20.2715,11.8698,20.2715,555.4493,22.2180,17.2044,17.2082,-5.0582,17.2119,-5.0372,17.2157,-5.0163,17.2157,555.4493,22.2180,16.9794,16.9871,-5.4031,16.9947,-5.3675,17.0023,-5.3320,17.0023,163.2040,3.2641,3.2759,18.5770,2.1840,0.0000,11.6398,30.2167,3968.9000,-16187.0650,-18686.1910
7493.0000,16.8777,28.7532,2601.8000,57978.0000,-55376.2000,1.5032,591.3182,4.4000,1.0000,12884.0000,4.5000,1.0000,13475.3182,0.0000,0.0000,70862.0000,2010.4818,-68851.5182,21.2415,13.9442,11287.5000,0.0000,11287.5000,0.2926,3050.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3050.6757,0.0000,0.0000,0.0000,8236.8243,8236.8243,20.7086,12.9813,25062.2000,0.0000,25062.2000,0.6498,5695.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5695.9545,0.0000,0.0000,0.0000,19366.2455,19366.2455,19.4812,12.1839,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,19.4658,11.7385,9739.1000,0.0000,9739.1000,0.2525,2213.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2213.4318,0.0000,0.0000,0.0000,7525.6682,7525.6682,18.9888,11.6915,748.1000,0.0000,748.1000,0.0194,202.1892,3.7000,1.0000,0.0000,0.0000,0.0000,202.1892,0.0000,0.0000,0.0000,545.9108,545.9108,18.9530,19.7680,19.3605,0.8572,12858.0039,4.0908,490.8103,4.9081,4.0908,0.0000,2.4887,19.7656,17.6185,18.6921,-4.2346,-33876.6076,4.0908,943.5219,9.4352,4.0908,0.0000,8.7510,17.6138,16.8483,17.2311,-1.7254,-12077.6281,4.0908,1139.8664,11.3987,4.0908,0.0000,11.4252,20.7194,20.7157,2.3155,20.7121,2.2768,20.7086,2.2389,20.7086,817.7236,32.7089,19.4639,19.4645,-6.2103,19.4651,-6.2346,19.4658,-6.2580,19.4658,817.7236,32.7089,18.9542,18.9527,-10.3548,18.9523,-10.5333,18.9530,-10.6946,18.9530,239.4903,4.7898,19.7680,19.7672,6.0610,19.7664,6.0854,19.7656,6.1091,19.7656,817.7236,32.7089,17.6185,17.6169,-0.5722,17.6153,-0.6053,17.6138,-0.6378,17.6138,817.7236,32.7089,16.8483,16.8582,-6.7782,16.8680,-6.7171,16.8777,-6.6570,16.8777,239.4903,4.7898,4.0908,34.1289,2.7272,0.0000,22.6649,56.7939,-8167.0000,-32905.1910,-33096.2318
7494.0000,16.8978,28.7849,2782.7000,64161.9000,-61379.2000,1.6635,632.4318,4.4000,1.0000,14258.2000,4.5000,1.0000,14890.6318,0.0000,0.0000,78420.1000,2150.2682,-76269.8318,21.2691,13.9719,11277.9000,0.0000,11277.9000,0.2924,3048.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3048.0811,0.0000,0.0000,0.0000,8229.8189,8229.8189,20.7917,13.0644,26795.9000,0.0000,26795.9000,0.6947,6089.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6089.9773,0.0000,0.0000,0.0000,20705.9227,20705.9227,19.6050,12.3077,487.8000,0.0000,487.8000,0.0126,131.8378,3.7000,1.0000,0.0000,0.0000,0.0000,131.8378,0.0000,0.0000,0.0000,355.9622,355.9622,19.5894,11.8621,9855.8000,0.0000,9855.8000,0.2555,2239.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2239.9545,0.0000,0.0000,0.0000,7615.8455,7615.8455,19.1529,11.8556,3738.5000,0.0000,3738.5000,0.0969,1010.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1010.4054,0.0000,0.0000,0.0000,2728.0946,2728.0946,19.0189,19.6241,19.3215,0.7039,10558.7047,4.5236,543.5326,5.4353,4.5236,0.0000,3.3653,19.6187,17.7265,18.6726,-4.1268,-33014.2906,4.5236,1044.1267,10.4413,4.5236,0.0000,11.8334,17.7249,16.8822,17.3035,-2.1006,-14704.3822,4.5236,1256.9767,12.5698,4.5236,0.0000,15.4494,20.7975,20.7955,3.3148,20.7936,3.3039,20.7917,3.2930,20.7917,974.7599,38.9904,19.5846,19.5862,-4.4330,19.5878,-4.4333,19.5894,-4.4336,19.5894,974.7599,38.9904,18.9965,19.0041,-8.9216,19.0116,-8.9262,19.0189,-8.9326,19.0189,285.0807,5.7016,19.6241,19.6223,5.0661,19.6205,5.0695,19.6187,5.0728,19.6187,974.7599,38.9904,17.7265,17.7260,0.1304,17.7254,0.1159,17.7249,0.1014,17.7249,974.7599,38.9904,16.8822,16.8873,-5.9951,16.8925,-5.9959,16.8978,-5.9951,16.8978,285.0807,5.7016,4.5236,44.9753,3.0158,0.0000,30.6481,75.6234,-9223.3000,-36634.1880,-37159.9681
7495.0000,17.0261,29.1953,865.8000,126014.6000,-125148.8000,3.2672,196.7727,4.4000,1.0000,28003.2444,4.5000,1.0000,28200.0172,0.0000,0.0000,154017.8444,669.0273,-153348.8172,22.9858,15.6886,11302.6000,0.0000,11302.6000,0.2930,3054.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3054.7568,0.0000,0.0000,0.0000,8247.8432,8247.8432,22.6281,14.9008,12309.8000,0.0000,12309.8000,0.3192,2797.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2797.6818,0.0000,0.0000,0.0000,9512.1182,9512.1182,22.2584,14.9611,443.6000,0.0000,443.6000,0.0115,119.8919,3.7000,1.0000,0.0000,0.0000,0.0000,119.8919,0.0000,0.0000,0.0000,323.7081,323.7081,22.2016,14.5089,9019.4000,25.9000,8993.5000,0.2338,2049.8636,4.4000,1.0000,5.2857,4.9000,1.0000,2055.1494,0.0000,0.0000,31.1857,6969.5364,6938.3506,21.9319,14.6346,12449.6000,0.0000,12449.6000,0.3228,3364.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3364.7568,0.0000,0.0000,0.0000,9084.8432,9084.8432,21.4388,18.5445,19.9916,-4.9649,-74472.9176,6.6712,781.9740,7.8197,6.6712,0.0000,10.7940,18.5587,18.1012,18.3300,-1.4715,-11771.8522,6.6712,1559.8221,15.5982,6.6712,0.0000,37.9545,18.0946,17.0232,17.5589,-3.9380,-27566.1615,6.6712,1835.6692,18.3567,6.6712,0.0000,49.5526,22.6653,22.6528,21.9643,22.6404,21.8508,22.6281,21.7381,22.6281,1926.8849,77.0754,22.2458,22.2310,22.2541,22.2162,22.0952,22.2016,21.9373,22.2016,1926.8849,77.0754,21.5788,21.5310,22.7157,21.4843,22.0622,21.4388,21.4230,21.4388,560.6566,11.2131,18.5445,18.5493,-5.2175,18.5540,-5.1519,18.5587,-5.0867,18.5587,1926.8849,77.0754,18.1012,18.0990,3.5575,18.0968,3.5279,18.0946,3.4985,18.0946,1926.8849,77.0754,17.0232,17.0241,-4.1412,17.0251,-4.1867,17.0261,-4.2310,17.0261,560.6566,11.2131,6.6712,130.9789,4.4475,0.0000,98.3011,229.2800,-79649.7000,-119241.9537,-113810.9313
7496.0000,17.2173,29.4387,18.1000,174731.7000,-174713.6000,4.5302,4.1136,4.4000,1.0000,38829.2667,4.5000,1.0000,38833.3803,0.0000,0.0000,213560.9667,13.9864,-213546.9803,23.7146,16.4173,19135.2000,0.0000,19135.2000,0.4961,5171.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5171.6757,0.0000,0.0000,0.0000,13963.5243,13963.5243,23.2662,15.5389,4331.7000,0.0000,4331.7000,0.1123,984.4773,4.4000,1.0000,0.0000,0.0000,0.0000,984.4773,0.0000,0.0000,0.0000,3347.2227,3347.2227,23.1643,15.8670,871.4000,0.0000,871.4000,0.0226,235.5135,3.7000,1.0000,0.0000,0.0000,0.0000,235.5135,0.0000,0.0000,0.0000,635.8865,635.8865,23.1180,16.0045,6811.3000,347.2000,6464.1000,0.1766,1548.0227,4.4000,1.0000,70.8571,4.9000,1.0000,1618.8799,0.0000,0.0000,418.0571,5263.2773,4845.2201,22.9706,15.6733,13229.8000,0.0000,13229.8000,0.3430,3575.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3575.6216,0.0000,0.0000,0.0000,9654.1784,9654.1784,22.5948,18.6619,20.6284,-8.6175,-129262.9375,8.5213,975.8569,9.7586,8.5213,0.0000,22.4949,18.6628,18.0488,18.3558,-2.5227,-20181.7002,8.5213,1990.4509,19.9045,8.5213,0.0000,79.0975,18.0473,17.2202,17.6338,-3.8836,-27185.5220,8.5213,2338.0395,23.3804,8.5213,0.0000,103.2682,23.2898,23.2819,25.4779,23.2740,25.4274,23.2662,25.3768,23.2662,2967.0465,118.6819,23.1450,23.1360,27.4336,23.1270,27.3601,23.1180,27.2866,23.1180,2967.0465,118.6819,22.6769,22.6496,31.6516,22.6222,31.3574,22.5948,31.0611,22.5948,860.7092,17.2142,18.6619,18.6622,-2.2039,18.6625,-2.1946,18.6628,-2.1851,18.6628,2967.0465,118.6819,18.0488,18.0483,2.3493,18.0478,2.3409,18.0473,2.3324,18.0473,2967.0465,118.6819,17.2202,17.2192,-1.9146,17.2182,-1.9720,17.2173,-2.0287,17.2173,860.7092,17.2142,8.5213,257.4581,5.6809,0.0000,204.8606,462.3187,-130681.4000,-181100.9483,-176630.1597
7497.0000,17.3222,29.5445,0.0000,194733.2000,-194733.2000,5.0488,0.0000,0.0000,0.0000,43274.0444,4.5000,1.0000,43274.0444,0.0000,0.0000,238007.2444,0.0000,-238007.2444,23.6735,16.3762,23352.0000,0.0000,23352.0000,0.6054,6311.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6311.3514,0.0000,0.0000,0.0000,17040.6486,17040.6486,23.2041,35.2449,0.0000,12125.9000,-12125.9000,0.3144,0.0000,0.0000,0.0000,2474.6735,4.9000,1.0000,2474.6735,0.0000,0.0000,14600.5735,0.0000,-14600.5735,23.5937,16.2964,1444.5000,0.0000,1444.5000,0.0375,390.4054,3.7000,1.0000,0.0000,0.0000,0.0000,390.4054,0.0000,0.0000,0.0000,1054.0946,1054.0946,23.5440,17.3883,5461.2000,712.8000,4748.4000,0.1416,1241.1818,4.4000,1.0000,145.4694,4.9000,1.0000,1386.6512,0.0000,0.0000,858.2694,4220.0182,3361.7488,23.4543,16.1570,12709.7000,0.0000,12709.7000,0.3295,3435.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3435.0541,0.0000,0.0000,0.0000,9274.6459,9274.6459,23.1473,19.0064,21.0769,-10.3451,-155175.8346,9.7158,1094.7269,10.9473,9.7158,0.0000,33.3431,19.0031,18.0968,18.5499,-4.2456,-33964.9130,9.7158,2252.9299,22.5293,9.7158,0.0000,117.2425,18.0948,17.3235,17.7091,-4.1288,-28901.7444,9.7158,2658.1278,26.5813,9.7158,0.0000,153.0696,23.2188,23.2139,22.6250,23.2090,22.6053,23.2041,22.5856,23.2041,3742.0041,149.6802,23.5656,23.5584,28.5647,23.5512,28.5134,23.5440,28.4622,23.5440,3742.0041,149.6802,23.2068,23.1870,33.9504,23.1672,33.7654,23.1473,33.5802,23.1473,1083.8304,21.6766,19.0064,19.0053,1.9340,19.0042,1.9304,19.0031,1.9268,19.0031,3742.0041,149.6802,18.0968,18.0961,2.5748,18.0954,2.5640,18.0948,2.5532,18.0948,3742.0041,149.6802,17.3235,17.3231,-1.0808,17.3227,-1.1220,17.3222,-1.1629,17.3222,1083.8304,21.6766,9.7158,370.1051,6.4772,0.0000,303.6552,673.7604,-164604.5000,-221876.6799,-218042.4920
7498.0000,17.4301,29.6523,0.0000,211252.4000,-211252.4000,5.4771,0.0000,0.0000,0.0000,46944.9778,4.5000,1.0000,46944.9778,0.0000,0.0000,258197.3778,0.0000,-258197.3778,23.5954,16.2981,26539.3000,0.0000,26539.3000,0.6881,7172.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7172.7838,0.0000,0.0000,0.0000,19366.5162,19366.5162,23.1211,35.1619,0.0000,24961.7000,-24961.7000,0.6472,0.0000,0.0000,0.0000,5094.2245,4.9000,1.0000,5094.2245,0.0000,0.0000,30055.9245,0.0000,-30055.9245,23.8388,16.5415,1556.6000,0.0000,1556.6000,0.0404,420.7027,3.7000,1.0000,0.0000,0.0000,0.0000,420.7027,0.0000,0.0000,0.0000,1135.8973,1135.8973,23.7932,21.5168,3733.4000,1690.1000,2043.3000,0.0968,848.5000,4.4000,1.0000,344.9184,4.9000,1.0000,1193.4184,0.0000,0.0000,2035.0184,2884.9000,849.8816,23.7729,16.4756,11149.5000,0.0000,11149.5000,0.2891,3013.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3013.3784,0.0000,0.0000,0.0000,8136.1216,8136.1216,23.5277,19.3618,21.4448,-11.6310,-174464.8964,10.8579,1207.3268,12.0733,10.8579,0.0000,46.5375,19.3567,18.2388,18.7978,-5.8519,-46815.3805,10.8579,2494.4335,24.9443,10.8579,0.0000,163.6375,18.2359,17.4325,17.8342,-4.8064,-33645.0052,10.8579,2956.4620,29.5646,10.8579,0.0000,213.6420,23.1330,23.1290,20.7507,23.1250,20.7373,23.1211,20.7238,23.1211,4556.5856,182.2634,23.8116,23.8055,28.7492,23.7993,28.7093,23.7932,28.6694,23.7932,4556.5856,182.2634,23.5786,23.5616,35.2335,23.5447,35.0854,23.5277,34.9378,23.5277,1318.0688,26.3614,19.3618,19.3601,5.3913,19.3584,5.3836,19.3567,5.3760,19.3567,4556.5856,182.2634,18.2388,18.2378,3.7468,18.2368,3.7331,18.2359,3.7195,18.2359,4556.5856,182.2634,17.4325,17.4317,-0.1591,17.4309,-0.2003,17.4301,-0.2412,17.4301,1318.0688,26.3614,10.8579,503.5170,7.2386,0.0000,423.8170,927.3340,-194925.4000,-258764.8855,-254925.2821
7499.0000,17.5673,29.7895,0.0000,226417.7000,-226417.7000,5.8703,0.0000,0.0000,0.0000,50315.0444,4.5000,1.0000,50315.0444,0.0000,0.0000,276732.7444,0.0000,-276732.7444,23.5267,16.2294,31329.0000,0.0000,31329.0000,0.8123,8467.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8467.2973,0.0000,0.0000,0.0000,22861.7027,22861.7027,23.0245,35.0653,0.0000,37169.6000,-37169.6000,0.9637,0.0000,0.0000,0.0000,7585.6327,4.9000,1.0000,7585.6327,0.0000,0.0000,44755.2327,0.0000,-44755.2327,23.9883,16.6910,1591.0000,0.0000,1591.0000,0.0412,430.0000,3.7000,1.0000,0.0000,0.0000,0.0000,430.0000,0.0000,0.0000,0.0000,1161.0000,1161.0000,23.9472,29.6862,2411.1000,2956.5000,-545.4000,0.0767,547.9773,4.4000,1.0000,603.3673,4.9000,1.0000,1151.3446,0.0000,0.0000,3559.8673,1863.1227,-1696.7446,23.9838,16.6865,10109.3000,0.0000,10109.3000,0.2621,2732.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2732.2432,0.0000,0.0000,0.0000,7377.0568,7377.0568,23.7813,19.7125,21.7469,-12.5960,-188940.1532,12.0394,1324.3126,13.2431,12.0394,0.0000,63.4424,19.7063,18.4399,19.0731,-7.3508,-58806.4478,12.0394,2737.5386,27.3754,12.0394,0.0000,223.0794,18.4360,17.5714,18.0037,-5.7360,-40152.1678,12.0394,3272.0696,32.7207,12.0394,0.0000,291.2481,23.0344,23.0311,19.2426,23.0278,19.2339,23.0245,19.2251,23.0245,5473.4978,218.9399,23.9633,23.9579,28.5404,23.9526,28.5084,23.9472,28.4766,23.9472,5473.4978,218.9399,23.8249,23.8103,35.5988,23.7958,35.4807,23.7813,35.3632,23.7813,1581.4467,31.6289,19.7125,19.7104,8.3872,19.7083,8.3773,19.7063,8.3674,19.7063,5473.4978,218.9399,18.4399,18.4386,5.3688,18.4373,5.3532,18.4360,5.3377,18.4360,5473.4978,218.9399,17.5714,17.5700,1.0941,17.5686,1.0496,17.5673,1.0054,17.5673,1581.4467,31.6289,12.0394,670.4962,8.0263,0.0000,577.7699,1248.2661,-221103.4000,-291784.9623,-287898.7688
7500.0000,17.7136,29.9358,0.0000,239743.1000,-239743.1000,6.2158,0.0000,0.0000,0.0000,53276.2444,4.5000,1.0000,53276.2444,0.0000,0.0000,293019.3444,0.0000,-293019.3444,23.5784,16.2811,32926.0000,0.0000,32926.0000,0.8537,8898.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8898.9189,0.0000,0.0000,0.0000,24027.0811,24027.0811,23.0874,35.1283,0.0000,46387.5000,-46387.5000,1.2027,0.0000,0.0000,0.0000,9466.8367,4.9000,1.0000,9466.8367,0.0000,0.0000,55854.3367,0.0000,-55854.3367,24.2054,16.9081,1876.2000,0.0000,1876.2000,0.0486,507.0811,3.7000,1.0000,0.0000,0.0000,0.0000,507.0811,0.0000,0.0000,0.0000,1369.1189,1369.1189,24.1624,32.7479,1783.8000,3989.3000,-2205.5000,0.1034,405.4091,4.4000,1.0000,814.1429,4.9000,1.0000,1219.5519,0.0000,0.0000,4803.4429,1378.3909,-3425.0519,24.2309,16.9336,8159.1000,0.0000,8159.1000,0.2115,2205.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2205.1622,0.0000,0.0000,0.0000,5953.9378,5953.9378,24.0691,19.9908,22.0299,-13.5843,-203764.8087,12.9536,1410.5932,14.1059,12.9536,0.0000,79.0206,19.9843,18.6413,19.3128,-8.3874,-67099.5630,12.9536,2919.2501,29.1925,12.9536,0.0000,277.8562,18.6370,17.7189,18.1779,-6.5530,-45870.8328,12.9536,3522.8457,35.2285,12.9536,0.0000,362.7637,23.0975,23.0942,19.6151,23.0908,19.6037,23.0874,19.5925,23.0874,6233.9116,249.3565,24.1780,24.1728,29.3390,24.1676,29.3082,24.1624,29.2774,24.1624,6233.9116,249.3565,24.1117,24.0975,36.9373,24.0833,36.8218,24.0691,36.7070,24.0691,1799.6799,35.9936,19.9908,19.9886,10.4207,19.9865,10.4111,19.9843,10.4014,19.9843,6233.9116,249.3565,18.6413,18.6399,6.8378,18.6384,6.8217,18.6370,6.8056,18.6370,6233.9116,249.3565,17.7189,17.7171,2.3625,17.7154,2.3172,17.7136,2.2722,17.7136,1799.6799,35.9936,12.9536,821.5004,8.6357,0.0000,719.6405,1541.1409,-245374.8000,-320948.5953,-316735.2046
7501.0000,17.8383,30.0605,0.0000,254201.4000,-254201.4000,6.5906,0.0000,0.0000,0.0000,56489.2000,4.5000,1.0000,56489.2000,0.0000,0.0000,310690.6000,0.0000,-310690.6000,23.8375,16.5402,28535.3000,0.0000,28535.3000,0.7398,7712.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7712.2432,0.0000,0.0000,0.0000,20823.0568,20823.0568,23.4230,35.4639,0.0000,48385.6000,-48385.6000,1.2545,0.0000,0.0000,0.0000,9874.6122,4.9000,1.0000,9874.6122,0.0000,0.0000,58260.2122,0.0000,-58260.2122,24.5480,17.2507,2225.9000,0.0000,2225.9000,0.0577,601.5946,3.7000,1.0000,0.0000,0.0000,0.0000,601.5946,0.0000,0.0000,0.0000,1624.3054,1624.3054,24.5000,34.8753,1032.7000,4791.2000,-3758.5000,0.1242,234.7045,4.4000,1.0000,977.7959,4.9000,1.0000,1212.5005,0.0000,0.0000,5768.9959,797.9955,-4971.0005,24.5960,17.2987,7118.9000,0.0000,7118.9000,0.1846,1924.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1924.0270,0.0000,0.0000,0.0000,5194.8730,5194.8730,24.4502,20.1927,22.3214,-14.6994,-220491.5493,13.4272,1447.1422,14.4714,13.4272,0.0000,88.0080,20.1862,18.8013,19.4937,-8.9656,-71724.6016,13.4272,3025.8673,30.2587,13.4272,0.0000,309.4583,18.7968,17.8438,18.3203,-7.0505,-49353.5986,13.4272,3660.6626,36.6066,13.4272,0.0000,404.0228,23.4354,23.4313,22.6164,23.4272,22.5969,23.4230,22.5774,23.4230,6645.0492,265.8020,24.5166,24.5111,31.4572,24.5056,31.4232,24.5000,31.3892,24.5000,6645.0492,265.8020,24.4957,24.4805,39.5949,24.4653,39.4686,24.4502,39.3431,24.4502,1917.6101,38.3522,20.1927,20.1905,11.6418,20.1884,11.6328,20.1862,11.6237,20.1862,6645.0492,265.8020,18.8013,18.7998,7.8104,18.7983,7.7948,18.7968,7.7792,18.7968,6645.0492,265.8020,17.8438,17.8420,3.2864,17.8401,3.2434,17.8383,3.2007,17.8383,1917.6101,38.3522,13.4272,907.6214,8.9515,0.0000,801.4891,1709.1106,-268465.4000,-346279.5776,-341569.7495
7502.0000,18.0000,30.2222,0.0000,269529.1000,-269529.1000,6.9880,0.0000,0.0000,0.0000,59895.3556,4.5000,1.0000,59895.3556,0.0000,0.0000,329424.4556,0.0000,-329424.4556,23.9218,16.6245,32922.1000,0.0000,32922.1000,0.8536,8897.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8897.8649,0.0000,0.0000,0.0000,24024.2351,24024.2351,23.4797,35.5205,0.0000,54616.3000,-54616.3000,1.4160,0.0000,0.0000,0.0000,11146.1837,4.9000,1.0000,11146.1837,0.0000,0.0000,65762.4837,0.0000,-65762.4837,24.6618,17.3645,2135.3000,0.0000,2135.3000,0.0554,577.1081,3.7000,1.0000,0.0000,0.0000,0.0000,577.1081,0.0000,0.0000,0.0000,1558.1919,1558.1919,24.6193,35.8259,574.2000,5318.4000,-4744.2000,0.1379,130.5000,4.4000,1.0000,1085.3878,4.9000,1.0000,1215.8878,0.0000,0.0000,6403.7878,443.7000,-5960.0878,24.7265,17.4292,6338.8000,0.0000,6338.8000,0.1643,1713.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1713.1892,0.0000,0.0000,0.0000,4625.6108,4625.6108,24.6053,20.4877,22.5465,-15.2706,-229058.4916,14.4229,1542.1590,15.4216,14.4229,0.0000,109.0737,20.4803,19.0110,19.7457,-10.2173,-81738.3254,14.4229,3256.1375,32.5614,14.4229,0.0000,383.5303,19.0060,18.0071,18.5065,-7.9383,-55568.3464,14.4229,4036.1996,40.3620,14.4229,0.0000,500.7298,23.4900,23.4865,22.3773,23.4831,22.3654,23.4797,22.3535,23.4797,7547.4214,301.8969,24.6338,24.6290,31.2585,24.6242,31.2324,24.6193,31.2063,24.6193,7547.4214,301.8969,24.6433,24.6306,39.3146,24.6180,39.2226,24.6053,39.1309,24.6053,2176.3065,43.5261,20.4877,20.4853,13.8315,20.4828,13.8198,20.4803,13.8081,20.4803,7547.4214,301.8969,19.0110,19.0093,9.2813,19.0077,9.2645,19.0060,9.2478,19.0060,7547.4214,301.8969,18.0071,18.0047,4.6648,18.0024,4.6181,18.0000,4.5718,18.0000,2176.3065,43.5261,14.4229,1107.1405,9.6152,0.0000,993.3339,2100.4744,-287493.4000,-370938.9891,-366365.1634
7503.0000,18.1371,30.3594,0.0000,281519.5000,-281519.5000,7.2989,0.0000,0.0000,0.0000,62559.8889,4.5000,1.0000,62559.8889,0.0000,0.0000,344079.3889,0.0000,-344079.3889,24.1226,16.8253,31332.6000,0.0000,31332.6000,0.8124,8468.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8468.2703,0.0000,0.0000,0.0000,22864.3297,22864.3297,23.7135,35.7543,0.0000,58224.9000,-58224.9000,1.5096,0.0000,0.0000,0.0000,11882.6327,4.9000,1.0000,11882.6327,0.0000,0.0000,70107.5327,0.0000,-70107.5327,24.9330,17.6357,1420.9000,0.0000,1420.9000,0.0368,384.0270,3.7000,1.0000,0.0000,0.0000,0.0000,384.0270,0.0000,0.0000,0.0000,1036.8730,1036.8730,24.8996,36.2486,464.0000,5182.7000,-4718.7000,0.1344,105.4545,4.4000,1.0000,1057.6939,4.9000,1.0000,1163.1484,0.0000,0.0000,6240.3939,358.5455,-5881.8484,25.0019,17.7046,5558.7000,0.0000,5558.7000,0.1441,1502.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1502.3514,0.0000,0.0000,0.0000,4056.3486,4056.3486,24.8906,20.6854,22.7880,-16.1161,-241741.0086,14.9043,1580.1725,15.8017,14.9043,0.0000,120.3650,20.6782,19.1798,19.9290,-10.7671,-86136.7890,14.9043,3380.4876,33.8049,14.9043,0.0000,423.2333,19.1747,18.1444,18.6595,-8.4609,-59226.0831,14.9043,4285.3291,42.8533,14.9043,0.0000,552.5653,23.7249,23.7211,24.1630,23.7173,24.1466,23.7135,24.1302,23.7135,8002.0589,320.0824,24.9150,24.9098,32.9786,24.9047,32.9490,24.8996,32.9194,24.8996,8002.0589,320.0824,24.9313,24.9177,41.1435,24.9042,41.0382,24.8906,40.9335,24.8906,2306.5781,46.1316,20.6854,20.6830,14.9028,20.6806,14.8923,20.6782,14.8818,20.6782,8002.0589,320.0824,19.1798,19.1781,10.2577,19.1764,10.2414,19.1747,10.2252,19.1747,8002.0589,320.0824,18.1444,18.1420,5.6378,18.1395,5.5934,18.1371,5.5493,18.1371,2306.5781,46.1316,14.9043,1212.9276,9.9362,0.0000,1096.1636,2309.0912,-306150.9000,-392111.2186,-387103.8808
7504.0000,18.2445,30.4667,0.0000,287803.9000,-287803.9000,7.4619,0.0000,0.0000,0.0000,63956.4222,4.5000,1.0000,63956.4222,0.0000,0.0000,351760.3222,0.0000,-351760.3222,24.2884,16.9911,29732.5000,0.0000,29732.5000,0.7709,8035.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8035.8108,0.0000,0.0000,0.0000,21696.6892,21696.6892,23.9040,35.9448,0.0000,58013.1000,-58013.1000,1.5041,0.0000,0.0000,0.0000,11839.4082,4.9000,1.0000,11839.4082,0.0000,0.0000,69852.5082,0.0000,-69852.5082,25.1042,17.8069,1382.3000,0.0000,1382.3000,0.0358,373.5946,3.7000,1.0000,0.0000,0.0000,0.0000,373.5946,0.0000,0.0000,0.0000,1008.7054,1008.7054,25.0718,36.4908,381.0000,4734.5000,-4353.5000,0.1228,86.5909,4.4000,1.0000,966.2245,4.9000,1.0000,1052.8154,0.0000,0.0000,5700.7245,294.4091,-5406.3154,25.1647,17.8674,6338.8000,0.0000,6338.8000,0.1643,1713.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1713.1892,0.0000,0.0000,0.0000,4625.6108,4625.6108,25.0472,20.8464,22.9468,-16.2990,-244485.2239,15.0896,1590.9525,15.9095,15.0896,0.0000,124.9115,20.8391,19.3097,20.0744,-11.1268,-89014.3532,15.0896,3429.2672,34.2927,15.0896,0.0000,439.2199,19.3045,18.2516,18.7781,-8.7541,-61278.8827,15.0896,4405.1666,44.0517,15.0896,0.0000,573.4371,23.9156,23.9117,25.3183,23.9078,25.3015,23.9040,25.2848,23.9040,8180.2463,327.2099,25.0868,25.0818,33.4965,25.0768,33.4686,25.0718,33.4408,25.0718,8180.2463,327.2099,25.0852,25.0725,41.2851,25.0598,41.1922,25.0472,41.0999,25.0472,2357.6246,47.1525,20.8464,20.8440,15.6751,20.8415,15.6646,20.8391,15.6542,20.8391,8180.2463,327.2099,19.3097,19.3079,10.8607,19.3062,10.8448,19.3045,10.8290,19.3045,8180.2463,327.2099,18.2516,18.2492,6.2450,18.2468,6.2031,18.2445,6.1614,18.2445,2357.6246,47.1525,15.0896,1255.3223,10.0598,0.0000,1137.5685,2392.8908,-312716.9000,-399688.1404,-394778.4598
