Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7505.0000,18.2697,30.4920,0.0000,284148.2000,-284148.2000,7.3671,0.0000,0.0000,0.0000,63144.0444,4.5000,1.0000,63144.0444,0.0000,0.0000,347292.2444,0.0000,-347292.2444,24.5069,17.2096,25342.4000,0.0000,25342.4000,0.6570,6849.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6849.2973,0.0000,0.0000,0.0000,18493.1027,18493.1027,24.1616,36.2024,0.0000,48620.5000,-48620.5000,1.2606,0.0000,0.0000,0.0000,9922.5510,4.9000,1.0000,9922.5510,0.0000,0.0000,58543.0510,0.0000,-58543.0510,25.2130,17.9157,1764.2000,0.0000,1764.2000,0.0457,476.8108,3.7000,1.0000,0.0000,0.0000,0.0000,476.8108,0.0000,0.0000,0.0000,1287.3892,1287.3892,25.1745,36.3365,449.4000,3951.9000,-3502.5000,0.1025,102.1364,4.4000,1.0000,806.5102,4.9000,1.0000,908.6466,0.0000,0.0000,4758.4102,347.2636,-4411.1466,25.2537,17.9564,7379.0000,0.0000,7379.0000,0.1913,1994.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1994.3243,0.0000,0.0000,0.0000,5384.6757,5384.6757,25.1192,20.8654,22.9923,-15.7904,-236855.5534,14.4363,1519.6517,15.1965,14.4363,0.0000,109.3794,20.8586,19.3344,20.0965,-10.6087,-84869.4540,14.4363,3228.2776,32.2828,14.4363,0.0000,384.6054,19.3296,18.2754,18.8025,-8.3848,-58693.6337,14.4363,4030.3749,40.3037,14.4363,0.0000,502.1335,24.1748,24.1704,27.1358,24.1660,27.1138,24.1616,27.0919,24.1616,7559.9743,302.3990,25.1899,25.1847,33.4705,25.1796,33.4414,25.1745,33.4125,25.1745,7559.9743,302.3990,25.1570,25.1444,40.6934,25.1318,40.6013,25.1192,40.5098,25.1192,2179.9040,43.5981,20.8654,20.8631,15.1059,20.8608,15.0973,20.8586,15.0888,20.8586,7559.9743,302.3990,19.3344,19.3328,10.4784,19.3312,10.4642,19.3296,10.4500,19.3296,7559.9743,302.3990,18.2754,18.2735,5.8947,18.2716,5.8604,18.2697,5.8261,18.2697,2179.9040,43.5981,14.4363,1110.0149,9.6242,0.0000,996.1183,2106.1332,-301785.6000,-385081.2745,-380418.6412
7506.0000,18.2059,30.4281,0.0000,278425.4000,-278425.4000,7.2187,0.0000,0.0000,0.0000,61872.3111,4.5000,1.0000,61872.3111,0.0000,0.0000,340297.7111,0.0000,-340297.7111,24.9350,17.6377,16572.0000,0.0000,16572.0000,0.4297,4478.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4478.9189,0.0000,0.0000,0.0000,12093.0811,12093.0811,24.6781,36.7189,0.0000,28512.1000,-28512.1000,0.7392,0.0000,0.0000,0.0000,5818.7959,4.9000,1.0000,5818.7959,0.0000,0.0000,34330.8959,0.0000,-34330.8959,25.3570,18.0597,1135.7000,0.0000,1135.7000,0.0294,306.9459,3.7000,1.0000,0.0000,0.0000,0.0000,306.9459,0.0000,0.0000,0.0000,828.7541,828.7541,25.3231,35.8264,551.8000,2773.2000,-2221.4000,0.0719,125.4091,4.4000,1.0000,565.9592,4.9000,1.0000,691.3683,0.0000,0.0000,3339.1592,426.3909,-2912.7683,25.3807,18.0834,9719.3000,0.0000,9719.3000,0.2520,2626.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2626.8378,0.0000,0.0000,0.0000,7092.4622,7092.4622,25.1989,20.7358,22.9673,-15.0467,-225700.9913,13.1114,1381.3867,13.8139,13.1114,0.0000,81.9430,20.7298,19.2454,19.9876,-9.3834,-75067.5935,13.1114,2900.1641,29.0016,13.1114,0.0000,288.1321,19.2412,18.2092,18.7252,-7.4562,-52193.2634,13.1114,3513.6544,35.1365,13.1114,0.0000,376.1798,24.6959,24.6900,31.4057,24.6840,31.3696,24.6781,31.3336,24.6781,6369.5710,254.7828,25.3406,25.3348,34.0797,25.3289,34.0444,25.3231,34.0091,25.3231,6369.5710,254.7828,25.2405,25.2266,40.5254,25.2127,40.4182,25.1989,40.3117,25.1989,1838.5969,36.7719,20.7358,20.7338,13.3172,20.7318,13.3114,20.7298,13.3055,20.7298,6369.5710,254.7828,19.2454,19.2440,9.1563,19.2426,9.1445,19.2412,9.1328,19.2412,6369.5710,254.7828,18.2092,18.2081,4.6416,18.2070,4.6173,18.2059,4.5932,18.2059,1838.5969,36.7719,13.1114,849.5771,8.7409,0.0000,746.2549,1595.8321,-281731.9000,-357527.0780,-352961.8482
7507.0000,17.8597,30.0819,0.0000,177987.0000,-177987.0000,4.6146,0.0000,0.0000,0.0000,39552.6667,4.5000,1.0000,39552.6667,0.0000,0.0000,217539.6667,0.0000,-217539.6667,24.7541,17.4568,13652.2000,0.0000,13652.2000,0.3540,3689.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3689.7838,0.0000,0.0000,0.0000,9962.4162,9962.4162,24.4184,36.4592,0.0000,3573.2000,-3573.2000,0.0926,0.0000,0.0000,0.0000,729.2245,4.9000,1.0000,729.2245,0.0000,0.0000,4302.4245,0.0000,-4302.4245,24.5548,17.2575,954.7000,0.0000,954.7000,0.0248,258.0270,3.7000,1.0000,0.0000,0.0000,0.0000,258.0270,0.0000,0.0000,0.0000,696.6730,696.6730,24.5184,34.9772,568.6000,2777.3000,-2208.7000,0.0720,129.2273,4.4000,1.0000,566.7959,4.9000,1.0000,696.0232,0.0000,0.0000,3344.0959,439.3727,-2904.7232,24.6105,17.3132,11409.5000,0.0000,11409.5000,0.2958,3083.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3083.6486,0.0000,0.0000,0.0000,8325.8514,8325.8514,24.3290,20.1127,22.2209,-8.8691,-133036.2225,8.1807,884.8352,8.8484,8.1807,0.0000,19.9041,20.1116,18.7938,19.4527,-5.1975,-41580.1859,8.1807,1834.0769,18.3408,8.1807,0.0000,69.9877,18.7934,17.8487,18.3210,-4.2580,-29805.7248,8.1807,2186.7515,21.8675,8.1807,0.0000,91.3745,24.4383,24.4317,27.4869,24.4250,27.4466,24.4184,27.4065,24.4184,2760.7887,110.4315,24.5327,24.5279,25.2250,24.5232,25.2017,24.5184,25.1784,24.5184,2760.7887,110.4315,24.3466,24.3408,28.7512,24.3350,28.7446,24.3290,28.7372,24.3290,801.2698,16.0254,20.1127,20.1124,7.0086,20.1120,7.0183,20.1116,7.0278,20.1116,2760.7887,110.4315,18.7938,18.7936,4.5199,18.7935,4.5202,18.7934,4.5206,18.7934,2760.7887,110.4315,17.8487,17.8524,0.1311,17.8561,0.1634,17.8597,0.1950,17.8597,801.2698,16.0254,8.1807,230.0088,5.4538,0.0000,181.2663,411.2751,-157752.5000,-205761.8738,-204422.1332
7508.0000,17.7138,29.9361,0.0000,170651.5000,-170651.5000,4.4245,0.0000,0.0000,0.0000,37922.5556,4.5000,1.0000,37922.5556,0.0000,0.0000,208574.0556,0.0000,-208574.0556,24.6762,17.3789,13648.1000,0.0000,13648.1000,0.3539,3688.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3688.6757,0.0000,0.0000,0.0000,9959.4243,9959.4243,24.3226,36.3635,0.0000,1351.9000,-1351.9000,0.0351,0.0000,0.0000,0.0000,275.8980,4.9000,1.0000,275.8980,0.0000,0.0000,1627.7980,0.0000,-1627.7980,24.3770,17.0797,736.6000,0.0000,736.6000,0.0191,199.0811,3.7000,1.0000,0.0000,0.0000,0.0000,199.0811,0.0000,0.0000,0.0000,537.5189,537.5189,24.3402,33.6461,863.3000,2439.2000,-1575.9000,0.0632,196.2045,4.4000,1.0000,497.7959,4.9000,1.0000,694.0005,0.0000,0.0000,2936.9959,667.0955,-2269.9005,24.4160,17.1187,10889.4000,0.0000,10889.4000,0.2823,2943.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2943.0811,0.0000,0.0000,0.0000,7946.3189,7946.3189,24.1121,19.8468,21.9794,-8.5186,-127778.6730,7.7670,847.3155,8.4732,7.7670,0.0000,17.0346,19.8444,18.6105,19.2274,-4.6208,-36966.4889,7.7670,1755.9572,17.5596,7.7670,0.0000,59.8981,18.6091,17.7073,18.1582,-3.8594,-27015.7255,7.7670,2088.9970,20.8900,7.7670,0.0000,78.2018,24.3437,24.3367,26.1650,24.3297,26.1235,24.3226,26.0822,24.3226,2519.1425,100.7657,24.3590,24.3527,24.1683,24.3465,24.1290,24.3402,24.0900,24.3402,2519.1425,100.7657,24.1507,24.1377,27.3689,24.1248,27.2623,24.1121,27.1578,24.1121,731.5981,14.6320,19.8468,19.8460,5.1887,19.8452,5.1918,19.8444,5.1948,19.8444,2519.1425,100.7657,18.6105,18.6100,3.2439,18.6096,3.2392,18.6091,3.2346,18.6091,2519.1425,100.7657,17.7073,17.7095,-1.0420,17.7117,-1.0377,17.7138,-1.0330,17.7138,731.5981,14.6320,7.7670,199.2889,5.1780,0.0000,155.1345,354.4234,-148305.2000,-194028.4918,-191760.8873
7509.0000,17.4995,29.7178,54.1000,106118.0000,-106063.9000,2.7513,12.2955,4.4000,1.0000,23581.7778,4.5000,1.0000,23594.0732,0.0000,0.0000,129699.7778,41.8045,-129657.9732,24.0143,16.7170,13648.1000,0.0000,13648.1000,0.3539,3688.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3688.6757,0.0000,0.0000,0.0000,9959.4243,9959.4243,23.5008,15.7735,60.9000,0.0000,60.9000,0.0016,13.8409,4.4000,1.0000,0.0000,0.0000,0.0000,13.8409,0.0000,0.0000,0.0000,47.0591,47.0591,23.4984,16.2011,806.3000,0.0000,806.3000,0.0209,217.9189,3.7000,1.0000,0.0000,0.0000,0.0000,217.9189,0.0000,0.0000,0.0000,588.3811,588.3811,23.4589,30.8260,1250.8000,2068.0000,-817.2000,0.0536,284.2727,4.4000,1.0000,422.0408,4.9000,1.0000,706.3135,0.0000,0.0000,2490.0408,966.5273,-1523.5135,23.5355,16.2382,9979.3000,0.0000,9979.3000,0.2587,2697.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2697.1081,0.0000,0.0000,0.0000,7282.1919,7282.1919,23.1766,19.6002,21.3884,-4.7453,-71178.8992,5.1600,574.9187,5.7492,5.1600,0.0000,4.9947,19.5985,18.2978,18.9482,-3.2358,-25886.4458,5.1600,1178.7732,11.7877,5.1600,0.0000,17.5627,18.3005,17.4803,17.8904,-2.3319,-16323.4318,5.1600,1401.9932,14.0199,5.1600,0.0000,22.9296,23.5138,23.5095,17.7573,23.5051,17.7446,23.5008,17.7318,23.5008,1227.2712,49.0908,23.4688,23.4655,15.7880,23.4622,15.7805,23.4589,15.7729,23.4589,1227.2712,49.0908,23.1696,23.1722,16.2772,23.1746,16.3652,23.1766,16.4493,23.1766,358.2886,7.1658,19.6002,19.5996,3.4923,19.5991,3.4969,19.5985,3.5016,19.5985,1227.2712,49.0908,18.2978,18.2987,0.6386,18.2996,0.6469,18.3005,0.6550,18.3005,1227.2712,49.0908,17.4803,17.4868,-3.2700,17.4932,-3.2157,17.4995,-3.1626,17.4995,358.2886,7.1658,5.1600,64.5686,3.4400,0.0000,45.4870,110.0556,-82386.5000,-113304.4304,-113388.7769
7510.0000,17.3595,29.5608,256.2000,94887.2000,-94631.0000,2.4601,58.2273,4.4000,1.0000,21086.0444,4.5000,1.0000,21144.2717,0.0000,0.0000,115973.2444,197.9727,-115775.2717,23.9071,16.6098,11548.3000,0.0000,11548.3000,0.2994,3121.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3121.1622,0.0000,0.0000,0.0000,8427.1378,8427.1378,23.4062,15.6789,663.2000,0.0000,663.2000,0.0172,150.7273,4.4000,1.0000,0.0000,0.0000,0.0000,150.7273,0.0000,0.0000,0.0000,512.4727,512.4727,23.3772,16.0799,494.6000,0.0000,494.6000,0.0128,133.6757,3.7000,1.0000,0.0000,0.0000,0.0000,133.6757,0.0000,0.0000,0.0000,360.9243,360.9243,23.3355,23.9015,2128.6000,1466.1000,662.5000,0.0552,483.7727,4.4000,1.0000,299.2041,4.9000,1.0000,782.9768,0.0000,0.0000,1765.3041,1644.8273,-120.4768,23.3423,16.0450,8159.1000,0.0000,8159.1000,0.2115,2205.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2205.1622,0.0000,0.0000,0.0000,5953.9378,5953.9378,22.9700,19.2794,21.1247,-4.3506,-65258.8716,4.5844,515.6588,5.1566,4.5844,0.0000,3.5028,19.2818,18.1780,18.7299,-2.4398,-19518.3822,4.5844,1055.8855,10.5589,4.5844,0.0000,12.3169,18.1792,17.3396,17.7594,-2.1211,-14847.4812,4.5844,1251.8401,12.5184,4.5844,0.0000,16.0807,23.4305,23.4223,17.9950,23.4143,17.9423,23.4062,17.8900,23.4062,997.7775,39.9111,23.3568,23.3497,16.1906,23.3426,16.1417,23.3355,16.0932,23.3355,997.7775,39.9111,23.0056,22.9933,16.4020,22.9815,16.2866,22.9700,16.1767,22.9700,291.7588,5.8352,19.2794,19.2802,1.0832,19.2810,1.1004,19.2818,1.1176,19.2818,997.7775,39.9111,18.1780,18.1784,0.1676,18.1788,0.1689,18.1792,0.1702,18.1792,997.7775,39.9111,17.3396,17.3462,-4.2823,17.3529,-4.2352,17.3595,-4.1884,17.3595,291.7588,5.8352,4.5844,46.6543,3.0563,0.0000,31.9004,78.5547,-73103.3000,-100641.2758,-99624.7351
7511.0000,17.3086,29.4750,525.2000,72614.6000,-72089.4000,1.8827,119.3636,4.4000,1.0000,16136.5778,4.5000,1.0000,16255.9414,0.0000,0.0000,88751.1778,405.8364,-88345.3414,22.9561,15.6588,11302.6000,0.0000,11302.6000,0.2930,3054.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3054.7568,0.0000,0.0000,0.0000,8247.8432,8247.8432,22.4290,17.7544,9709.0000,2461.5000,7247.5000,0.2517,2206.5909,4.4000,1.0000,502.3469,4.9000,1.0000,2708.9378,0.0000,0.0000,2963.8469,7502.4091,4538.5622,22.1388,14.8415,373.5000,0.0000,373.5000,0.0097,100.9459,3.7000,1.0000,0.0000,0.0000,0.0000,100.9459,0.0000,0.0000,0.0000,272.5541,272.5541,22.1308,17.7004,3170.5000,868.1000,2302.4000,0.0822,720.5682,4.4000,1.0000,177.1633,4.9000,1.0000,897.7314,0.0000,0.0000,1045.2633,2449.9318,1404.6686,22.0410,14.7437,7118.9000,0.0000,7118.9000,0.1846,1924.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1924.0270,0.0000,0.0000,0.0000,5194.8730,5194.8730,21.7798,19.6490,20.7144,-2.2222,-33333.5650,4.0558,463.0237,4.6302,4.0558,0.0000,2.4255,19.6349,17.8737,18.7543,-3.4439,-27551.1661,4.0558,933.2839,9.3328,4.0558,0.0000,8.5288,17.8816,17.2921,17.5868,-1.3175,-9222.4265,4.0558,1114.8210,11.1482,4.0558,0.0000,11.1350,22.4288,22.4289,8.6841,22.4290,8.7172,22.4290,8.7496,22.4290,805.5814,32.2233,22.1214,22.1246,4.8990,22.1278,4.9567,22.1308,5.0136,22.1308,805.5814,32.2233,21.7090,21.7337,2.3503,21.7573,2.6883,21.7798,3.0128,21.7798,235.9628,4.7193,19.6490,19.6443,5.6288,19.6396,5.5886,19.6349,5.5488,19.6349,805.5814,32.2233,17.8737,17.8764,-2.2777,17.8790,-2.2550,17.8816,-2.2325,17.8816,805.5814,32.2233,17.2921,17.2976,-4.2236,17.3031,-4.1959,17.3086,-4.1679,17.3086,235.9628,4.7193,4.0558,33.3359,2.7039,0.0000,22.0893,55.4252,-43744.5000,-68686.8404,-70107.1575
7512.0000,17.2207,29.3466,813.2000,65215.5000,-64402.3000,1.6908,184.8182,4.4000,1.0000,14492.3333,4.5000,1.0000,14677.1515,0.0000,0.0000,79707.8333,628.3818,-79079.4515,22.5542,15.2569,11285.5000,0.0000,11285.5000,0.2926,3050.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3050.1351,0.0000,0.0000,0.0000,8235.3649,8235.3649,21.9946,18.5387,13156.7000,4667.2000,8489.5000,0.3411,2990.1591,4.4000,1.0000,952.4898,4.9000,1.0000,3942.6489,0.0000,0.0000,5619.6898,10166.5409,4546.8511,21.6880,14.3907,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,21.6711,15.2233,4806.9000,510.8000,4296.1000,0.1246,1092.4773,4.4000,1.0000,104.2449,4.9000,1.0000,1196.7222,0.0000,0.0000,615.0449,3714.4227,3099.3778,21.4621,14.1648,3998.5000,0.0000,3998.5000,0.1037,1080.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1080.6757,0.0000,0.0000,0.0000,2917.8243,2917.8243,21.2954,19.6308,20.4631,-1.6454,-24681.6967,3.8442,442.8902,4.4289,3.8442,0.0000,2.0653,19.6220,17.8061,18.7140,-3.3655,-26923.6793,3.8442,885.9169,8.8592,3.8442,0.0000,7.2620,17.8108,17.1983,17.5045,-1.2973,-9081.0661,3.8442,1059.9746,10.5997,3.8442,0.0000,9.4811,21.9988,21.9974,6.2794,21.9960,6.2876,21.9946,6.2958,21.9946,733.7064,29.3483,21.6691,21.6698,2.8500,21.6704,2.8686,21.6711,2.8873,21.6711,733.7064,29.3483,21.2653,21.2751,0.2613,21.2852,0.3607,21.2954,0.4648,21.2954,215.0746,4.3015,19.6308,19.6278,5.3853,19.6249,5.3699,19.6220,5.3544,19.6220,733.7064,29.3483,17.8061,17.8077,-2.1531,17.8092,-2.1450,17.8108,-2.1369,17.8108,733.7064,29.3483,17.1983,17.2059,-4.8833,17.2133,-4.8327,17.2207,-4.7830,17.2207,215.0746,4.3015,3.8442,28.7816,2.5628,0.0000,18.8083,47.5900,-35949.2000,-60000.1820,-60686.4421
7513.0000,17.1923,29.2270,1447.9000,59672.9000,-58225.0000,1.5471,329.0682,4.4000,1.0000,13260.6444,4.5000,1.0000,13589.7126,0.0000,0.0000,72933.5444,1118.8318,-71814.7126,22.1335,14.8362,11314.5000,0.0000,11314.5000,0.2933,3057.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3057.9730,0.0000,0.0000,0.0000,8256.5270,8256.5270,21.5658,14.1681,17231.1000,471.7000,16759.4000,0.4467,3916.1591,4.4000,1.0000,96.2653,4.9000,1.0000,4012.4244,0.0000,0.0000,567.9653,13314.9409,12746.9756,20.6887,13.3914,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,20.6935,13.4465,7027.7000,280.3000,6747.4000,0.1822,1597.2045,4.4000,1.0000,57.2041,4.9000,1.0000,1654.4086,0.0000,0.0000,337.5041,5430.4955,5092.9914,20.3431,13.0458,1271.5000,0.0000,1271.5000,0.0330,343.6486,3.7000,1.0000,0.0000,0.0000,0.0000,343.6486,0.0000,0.0000,0.0000,927.8514,927.8514,20.3740,19.9580,20.1660,-0.4031,-6046.1704,3.7682,438.8711,4.3887,3.7682,0.0000,1.9452,19.9382,17.6352,18.7867,-4.1840,-33471.8483,3.7682,866.0349,8.6603,3.7682,0.0000,6.8396,17.6434,17.1744,17.4089,-0.9738,-6816.4769,3.7682,1042.8287,10.4283,3.7682,0.0000,8.9297,21.5654,21.5656,3.6018,21.5657,3.6224,21.5658,3.6428,21.5658,708.6127,28.3445,20.6699,20.6779,-5.0290,20.6858,-4.9413,20.6935,-4.8544,20.6935,708.6127,28.3445,20.2793,20.3118,-8.8304,20.3433,-8.4682,20.3740,-8.1159,20.3740,207.7786,4.1556,19.9580,19.9514,8.6925,19.9448,8.6411,19.9382,8.5902,19.9382,708.6127,28.3445,17.6352,17.6380,-3.2846,17.6407,-3.2650,17.6434,-3.2456,17.6434,708.6127,28.3445,17.1744,17.1804,-4.7035,17.1863,-4.6772,17.1923,-4.6503,17.1923,207.7786,4.1556,3.7682,27.2492,2.5121,0.0000,17.7145,44.9637,-21757.9000,-44517.2294,-46334.4956
7514.0000,17.1453,29.0366,2337.5000,54582.6000,-52245.1000,1.4152,531.2500,4.4000,1.0000,12129.4667,4.5000,1.0000,12660.7167,0.0000,0.0000,66712.0667,1806.2500,-64905.8167,21.6907,14.3934,11338.8000,0.0000,11338.8000,0.2940,3064.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3064.5405,0.0000,0.0000,0.0000,8274.2595,8274.2595,21.1170,13.3897,19580.9000,0.0000,19580.9000,0.5077,4450.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4450.2045,0.0000,0.0000,0.0000,15130.6955,15130.6955,20.0574,12.7601,382.3000,0.0000,382.3000,0.0099,103.3243,3.7000,1.0000,0.0000,0.0000,0.0000,103.3243,0.0000,0.0000,0.0000,278.9757,278.9757,20.0625,12.5456,8562.4000,149.6000,8412.8000,0.2220,1946.0000,4.4000,1.0000,30.5306,4.9000,1.0000,1976.5306,0.0000,0.0000,180.1306,6616.4000,6436.2694,19.6118,12.3145,750.1000,0.0000,750.1000,0.0194,202.7297,3.7000,1.0000,0.0000,0.0000,0.0000,202.7297,0.0000,0.0000,0.0000,547.3703,547.3703,19.6700,20.1467,19.9084,0.4538,6806.3204,3.7022,435.2922,4.3529,3.7022,0.0000,1.8449,20.1261,17.5602,18.8432,-4.5799,-36639.3027,3.7022,849.0880,8.4909,3.7022,0.0000,6.4870,17.5674,17.1247,17.3460,-0.9029,-6320.3511,3.7022,1027.0603,10.2706,3.7022,0.0000,8.4692,21.1112,21.1132,0.7064,21.1151,0.7407,21.1170,0.7747,21.1170,687.1627,27.4865,20.0378,20.0461,-8.5530,20.0543,-8.4756,20.0625,-8.3984,20.0625,687.1627,27.4865,19.5734,19.6060,-13.7909,19.6382,-13.4752,19.6700,-13.1616,19.6700,201.5405,4.0308,20.1467,20.1398,10.1283,20.1329,10.0808,20.1261,10.0335,20.1261,687.1627,27.4865,17.5602,17.5626,-3.4052,17.5650,-3.3916,17.5674,-3.3780,17.5674,687.1627,27.4865,17.1247,17.1317,-4.9486,17.1385,-4.9111,17.1453,-4.8740,17.1453,201.5405,4.0308,3.7022,25.9634,2.4682,0.0000,16.8010,42.7645,-11780.2000,-34238.2464,-36153.3334
7515.0000,17.1089,28.8643,3004.4000,49737.8000,-46733.4000,1.2895,682.8182,4.4000,1.0000,11052.8444,4.5000,1.0000,11735.6626,0.0000,0.0000,60790.6444,2321.5818,-58469.0626,21.2080,13.9107,11310.8000,0.0000,11310.8000,0.2933,3056.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3056.9730,0.0000,0.0000,0.0000,8253.8270,8253.8270,20.6409,12.9136,23783.6000,0.0000,23783.6000,0.6166,5405.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5405.3636,0.0000,0.0000,0.0000,18378.2364,18378.2364,19.3525,12.0552,375.8000,0.0000,375.8000,0.0097,101.5676,3.7000,1.0000,0.0000,0.0000,0.0000,101.5676,0.0000,0.0000,0.0000,274.2324,274.2324,19.3667,11.7226,9525.5000,65.8000,9459.7000,0.2470,2164.8864,4.4000,1.0000,13.4286,4.9000,1.0000,2178.3149,0.0000,0.0000,79.2286,7360.6136,7281.3851,18.8562,11.5589,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0000,0.0000,0.0000,261.6081,261.6081,18.9545,20.3599,19.6572,1.3364,20046.2002,3.6982,438.8559,4.3886,3.6982,0.0000,1.8387,20.3361,17.4956,18.9158,-5.0646,-40516.7142,3.6982,845.8469,8.4585,3.6982,0.0000,6.4655,17.5028,17.0887,17.2958,-0.8437,-5905.6044,3.6982,1027.9095,10.2791,3.6982,0.0000,8.4412,20.6293,20.6332,-2.3953,20.6371,-2.3469,20.6409,-2.2989,20.6409,685.8421,27.4337,19.3332,19.3444,-12.9581,19.3556,-12.8593,19.3667,-12.7609,19.3667,685.8421,27.4337,18.8379,18.8773,-19.1391,18.9162,-18.7695,18.9545,-18.4047,18.9545,201.1564,4.0231,20.3599,20.3519,11.7607,20.3440,11.7062,20.3361,11.6519,20.3361,685.8421,27.4337,17.4956,17.4980,-3.5413,17.5004,-3.5281,17.5028,-3.5150,17.5028,685.8421,27.4337,17.0887,17.0955,-5.0458,17.1022,-5.0128,17.1089,-4.9799,17.1089,201.1564,4.0231,3.6982,25.8850,2.4654,0.0000,16.7455,42.6305,-1445.0000,-24019.7736,-26376.1184
7516.0000,17.0718,28.6610,3714.7000,45346.2000,-41631.5000,1.1757,844.2500,4.4000,1.0000,10076.9333,4.5000,1.0000,10921.1833,0.0000,0.0000,55423.1333,2870.4500,-52552.6833,20.8300,13.5327,11327.8000,0.0000,11327.8000,0.2937,3061.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3061.5676,0.0000,0.0000,0.0000,8266.2324,8266.2324,20.2530,12.5257,25148.1000,0.0000,25148.1000,0.6520,5715.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5715.4773,0.0000,0.0000,0.0000,19432.6227,19432.6227,18.8633,11.5660,380.1000,0.0000,380.1000,0.0099,102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,102.7297,0.0000,0.0000,0.0000,277.3703,277.3703,18.8781,11.1564,10661.3000,4.9000,10656.4000,0.2764,2423.0227,4.4000,1.0000,1.0000,4.9000,1.0000,2424.0227,0.0000,0.0000,5.9000,8238.2773,8232.3773,18.2894,10.9921,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0000,0.0000,0.0000,261.6081,261.6081,18.3900,20.4922,19.4411,1.9598,29396.2837,3.6254,433.6810,4.3368,3.6254,0.0000,1.7324,20.4679,17.4565,18.9622,-5.2636,-42108.6320,3.6254,827.7777,8.2778,3.6254,0.0000,6.0915,17.4634,17.0506,17.2570,-0.8245,-5771.5302,3.6254,1009.1980,10.0920,3.6254,0.0000,7.9530,20.2389,20.2436,-4.4916,20.2483,-4.4409,20.2530,-4.3906,20.2530,662.5308,26.5012,18.8435,18.8551,-15.1407,18.8666,-15.0474,18.8781,-14.9545,18.8781,662.5308,26.5012,18.2707,18.3109,-22.3757,18.3506,-22.0291,18.3900,-21.6850,18.3900,194.3755,3.8875,20.4922,20.4841,12.4956,20.4759,12.4434,20.4679,12.3913,20.4679,662.5308,26.5012,17.4565,17.4588,-3.4918,17.4611,-3.4805,17.4634,-3.4692,17.4634,662.5308,26.5012,17.0506,17.0577,-5.2021,17.0648,-5.1661,17.0718,-5.1304,17.0718,194.3755,3.8875,3.6254,24.5149,2.4170,0.0000,15.7769,40.2918,6239.4000,-16082.4725,-18483.8784
7517.0000,16.9845,28.7904,3353.8000,62240.4000,-58886.6000,1.6137,762.2273,4.4000,1.0000,13831.2000,4.5000,1.0000,14593.4273,0.0000,0.0000,76071.6000,2591.5727,-73480.0273,21.1830,13.8857,11335.3000,0.0000,11335.3000,0.2939,3063.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3063.5946,0.0000,0.0000,0.0000,8271.7054,8271.7054,20.7020,12.9747,30397.5000,0.0000,30397.5000,0.7881,6908.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6908.5227,0.0000,0.0000,0.0000,23488.9773,23488.9773,19.3599,12.0626,377.5000,0.0000,377.5000,0.0098,102.0270,3.7000,1.0000,0.0000,0.0000,0.0000,102.0270,0.0000,0.0000,0.0000,275.4730,275.4730,19.3491,11.6219,11577.2000,0.0000,11577.2000,0.3002,2631.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2631.1818,0.0000,0.0000,0.0000,8946.0182,8946.0182,18.8380,11.5407,750.2000,0.0000,750.2000,0.0195,202.7568,3.7000,1.0000,0.0000,0.0000,0.0000,202.7568,0.0000,0.0000,0.0000,547.4432,547.4432,18.8161,19.9697,19.3929,1.3460,20190.3572,4.5376,543.7734,5.4377,4.5376,0.0000,3.3967,19.9664,17.8389,18.9026,-4.6544,-37235.1161,4.5376,1038.3691,10.3837,4.5376,0.0000,11.9437,17.8332,16.9626,17.3979,-2.1769,-15238.5394,4.5376,1256.3122,12.5631,4.5376,0.0000,15.5934,20.7104,20.7075,1.8260,20.7047,1.7970,20.7020,1.7685,20.7020,980.0443,39.2018,19.3441,19.3457,-7.8316,19.3474,-7.8431,19.3491,-7.8538,19.3491,980.0443,39.2018,18.8067,18.8090,-12.7602,18.8121,-12.8853,18.8161,-12.9980,18.8161,286.6140,5.7323,19.9697,19.9686,6.8431,19.9675,6.8634,19.9664,6.8832,19.9664,980.0443,39.2018,17.8389,17.8370,0.6288,17.8351,0.5984,17.8332,0.5684,17.8332,980.0443,39.2018,16.9626,16.9699,-5.9786,16.9773,-5.9412,16.9845,-5.9039,16.9845,286.6140,5.7323,4.5376,45.3588,3.0251,0.0000,30.9338,76.2926,-4448.9000,-31950.4102,-32283.2984
7518.0000,17.0155,28.8348,3563.4000,68354.7000,-64791.3000,1.7722,809.8636,4.4000,1.0000,15189.9333,4.5000,1.0000,15999.7970,0.0000,0.0000,83544.6333,2753.5364,-80791.0970,21.2632,13.9659,11302.9000,0.0000,11302.9000,0.2930,3054.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3054.8378,0.0000,0.0000,0.0000,8248.0622,8248.0622,20.8238,13.0965,31229.0000,0.0000,31229.0000,0.8097,7097.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7097.5000,0.0000,0.0000,0.0000,24131.5000,24131.5000,19.5550,12.2577,484.9000,0.0000,484.9000,0.0126,131.0541,3.7000,1.0000,0.0000,0.0000,0.0000,131.0541,0.0000,0.0000,0.0000,353.8459,353.8459,19.5410,11.8137,11673.2000,0.0000,11673.2000,0.3026,2653.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2653.0000,0.0000,0.0000,0.0000,9020.2000,9020.2000,19.0667,11.7694,3752.5000,0.0000,3752.5000,0.0973,1014.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1014.1892,0.0000,0.0000,0.0000,2738.3108,2738.3108,18.9432,19.7714,19.3573,1.0501,15751.0353,4.9312,591.7140,5.9171,4.9312,0.0000,4.3593,19.7666,17.9343,18.8505,-4.3561,-34848.8348,4.9312,1130.6288,11.3063,4.9312,0.0000,15.3285,17.9316,17.0039,17.4677,-2.5207,-17645.2112,4.9312,1361.6185,13.6162,4.9312,0.0000,20.0126,20.8296,20.8277,3.3325,20.8257,3.3212,20.8238,3.3100,20.8238,1133.5453,45.3418,19.5364,19.5379,-5.1718,19.5395,-5.1733,19.5410,-5.1747,19.5410,1133.5453,45.3418,18.9228,18.9296,-10.2155,18.9364,-10.2310,18.9432,-10.2469,18.9432,331.1286,6.6226,19.7714,19.7698,5.3995,19.7682,5.4055,19.7666,5.4114,19.7666,1133.5453,45.3418,17.9343,17.9334,1.2308,17.9325,1.2165,17.9316,1.2021,17.9316,1133.5453,45.3418,17.0039,17.0077,-5.1256,17.0115,-5.1324,17.0155,-5.1380,17.0155,331.1286,6.6226,4.9312,57.0001,3.2875,0.0000,39.7003,96.7004,-6348.8000,-36299.1781,-36743.0106
7519.0000,17.1568,29.2850,1580.1000,129964.4000,-128384.3000,3.3696,359.1136,4.4000,1.0000,28880.9778,4.5000,1.0000,29240.0914,0.0000,0.0000,158845.3778,1220.9864,-157624.3914,23.0081,15.7108,11339.0000,0.0000,11339.0000,0.2940,3064.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3064.5946,0.0000,0.0000,0.0000,8274.4054,8274.4054,22.6653,14.9380,14624.2000,0.0000,14624.2000,0.3792,3323.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3323.6818,0.0000,0.0000,0.0000,11300.5182,11300.5182,22.2458,14.9485,449.5000,0.0000,449.5000,0.0117,121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,121.4865,0.0000,0.0000,0.0000,328.0135,328.0135,22.1914,14.5758,10711.5000,99.3000,10612.2000,0.2777,2434.4318,4.4000,1.0000,20.2653,4.9000,1.0000,2454.6971,0.0000,0.0000,119.5653,8277.0682,8157.5029,21.8886,14.5913,12498.6000,0.0000,12498.6000,0.3240,3378.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3378.0000,0.0000,0.0000,0.0000,9120.6000,9120.6000,21.4156,18.6938,20.0547,-4.8880,-73320.3941,6.9842,816.7641,8.1676,6.9842,0.0000,12.3856,18.7070,18.2447,18.4758,-1.5566,-12452.6382,6.9842,1624.0386,16.2404,6.9842,0.0000,43.5508,18.2384,17.1563,17.6974,-4.1643,-29150.3304,6.9842,1911.6489,19.1165,6.9842,0.0000,56.8591,22.7010,22.6890,22.0189,22.6771,21.9109,22.6653,21.8035,22.6653,2088.8793,83.5552,22.2336,22.2195,21.8796,22.2054,21.7279,22.1914,21.5771,22.1914,2088.8793,83.5552,21.5500,21.5042,22.0083,21.4594,21.3800,21.4156,20.7647,21.4156,607.4410,12.1488,18.6938,18.6982,-4.7246,18.7026,-4.6624,18.7070,-4.6007,18.7070,2088.8793,83.5552,18.2447,18.2426,4.0524,18.2405,4.0276,18.2384,4.0030,18.2384,2088.8793,83.5552,17.1563,17.1564,-3.1478,17.1565,-3.1935,17.1568,-3.2381,17.1568,607.4410,12.1488,6.9842,148.6344,4.6561,0.0000,112.7954,261.4298,-78860.8000,-120443.3514,-114923.3627
7520.0000,17.3304,29.5347,406.1000,175765.4000,-175359.3000,4.5570,92.2955,4.4000,1.0000,39058.9778,4.5000,1.0000,39151.2732,0.0000,0.0000,214824.3778,313.8045,-214510.5732,23.7154,16.4181,19205.8000,0.0000,19205.8000,0.4979,5190.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5190.7568,0.0000,0.0000,0.0000,14015.0432,14015.0432,23.2754,15.5482,5694.2000,0.0000,5694.2000,0.1476,1294.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1294.1364,0.0000,0.0000,0.0000,4400.0636,4400.0636,23.1445,15.8472,873.8000,0.0000,873.8000,0.0227,236.1622,3.7000,1.0000,0.0000,0.0000,0.0000,236.1622,0.0000,0.0000,0.0000,637.6378,637.6378,23.0995,15.8335,9152.2000,350.6000,8801.6000,0.2373,2080.0455,4.4000,1.0000,71.5510,4.9000,1.0000,2151.5965,0.0000,0.0000,422.1510,7072.1545,6650.0035,22.9016,15.6043,13281.9000,0.0000,13281.9000,0.3444,3589.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3589.7027,0.0000,0.0000,0.0000,9692.1973,9692.1973,22.5356,18.8059,20.6708,-8.3535,-125302.9287,8.7104,995.9766,9.9598,8.7104,0.0000,24.0258,18.8065,18.1768,18.4916,-2.6443,-21154.1327,8.7104,2024.2262,20.2423,8.7104,0.0000,84.4809,18.1751,17.3338,17.7545,-4.0381,-28266.7913,8.7104,2378.9381,23.7894,8.7104,0.0000,110.2966,23.2982,23.2906,25.2719,23.2830,25.2237,23.2754,25.1755,23.2754,3084.3995,123.3760,23.1255,23.1168,26.9644,23.1082,26.8937,23.0995,26.8229,23.0995,3084.3995,123.3760,22.6131,22.5873,30.4903,22.5615,30.2122,22.5356,29.9322,22.5356,894.5169,17.8903,18.8059,18.8061,-1.6846,18.8063,-1.6755,18.8065,-1.6664,18.8065,3084.3995,123.3760,18.1768,18.1762,2.8061,18.1757,2.7995,18.1751,2.7930,18.1751,3084.3995,123.3760,17.3338,17.3326,-1.1777,17.3315,-1.2287,17.3304,-1.2792,17.3304,894.5169,17.8903,8.7104,273.5658,5.8069,0.0000,218.8034,492.3692,-127502.0000,-179115.6277,-174723.8528
7521.0000,17.4094,29.6311,12.4000,189664.5000,-189652.1000,4.9174,2.8182,4.4000,1.0000,42147.6667,4.5000,1.0000,42150.4848,0.0000,0.0000,231812.1667,9.5818,-231802.5848,23.6934,16.3961,23427.8000,0.0000,23427.8000,0.6074,6331.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6331.8378,0.0000,0.0000,0.0000,17095.9622,17095.9622,23.2151,35.2286,36.9000,10455.3000,-10418.4000,0.2711,8.3864,4.4000,1.0000,2133.7347,4.9000,1.0000,2142.1211,0.0000,0.0000,12589.0347,28.5136,-12560.5211,23.5556,16.2583,1446.8000,0.0000,1446.8000,0.0375,391.0270,3.7000,1.0000,0.0000,0.0000,0.0000,391.0270,0.0000,0.0000,0.0000,1055.7730,1055.7730,23.5057,16.2395,8164.5000,312.7000,7851.8000,0.2117,1855.5682,4.4000,1.0000,63.8163,4.9000,1.0000,1919.3845,0.0000,0.0000,376.5163,6308.9318,5932.4155,23.3448,16.0475,12759.7000,0.0000,12759.7000,0.3308,3448.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3448.5676,0.0000,0.0000,0.0000,9311.1324,9311.1324,23.0356,19.0908,21.0632,-9.7011,-145516.2820,9.5638,1078.1345,10.7813,9.5638,0.0000,31.8027,19.0878,18.1986,18.6432,-4.0999,-32799.2866,9.5638,2209.9255,22.0993,9.5638,0.0000,111.8263,18.1966,17.4106,17.8036,-4.1417,-28991.7317,9.5638,2607.1431,26.0714,9.5638,0.0000,145.9982,23.2299,23.2250,22.5026,23.2200,22.4820,23.2151,22.4613,23.2151,3638.9973,145.5599,23.5270,23.5199,27.9302,23.5128,27.8793,23.5057,27.8284,23.5057,3638.9973,145.5599,23.0924,23.0735,32.2663,23.0545,32.0893,23.0356,31.9122,23.0356,1054.1903,21.0838,19.0908,19.0898,1.9272,19.0888,1.9255,19.0878,1.9237,19.0878,3638.9973,145.5599,18.1986,18.1979,2.8556,18.1973,2.8469,18.1966,2.8381,18.1966,3638.9973,145.5599,17.4106,17.4102,-0.6329,17.4098,-0.6673,17.4094,-0.7014,17.4094,1054.1903,21.0838,9.5638,354.3003,6.3759,0.0000,289.6272,643.9275,-154584.4000,-210967.8228,-207307.3002
7522.0000,17.4685,29.6907,0.0000,199833.3000,-199833.3000,5.1810,0.0000,0.0000,0.0000,44407.4000,4.5000,1.0000,44407.4000,0.0000,0.0000,244240.7000,0.0000,-244240.7000,23.7592,16.4619,26625.2000,0.0000,26625.2000,0.6903,7196.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7196.0000,0.0000,0.0000,0.0000,19429.2000,19429.2000,23.2446,35.2854,0.0000,12144.2000,-12144.2000,0.3149,0.0000,0.0000,0.0000,2478.4082,4.9000,1.0000,2478.4082,0.0000,0.0000,14622.6082,0.0000,-14622.6082,23.6212,16.3239,1556.3000,0.0000,1556.3000,0.0403,420.6216,3.7000,1.0000,0.0000,0.0000,0.0000,420.6216,0.0000,0.0000,0.0000,1135.6784,1135.6784,23.5746,16.3210,7486.2000,294.5000,7191.7000,0.1941,1701.4091,4.4000,1.0000,60.1020,4.9000,1.0000,1761.5111,0.0000,0.0000,354.6020,5784.7909,5430.1889,23.4348,16.1375,11193.2000,0.0000,11193.2000,0.2902,3025.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3025.1892,0.0000,0.0000,0.0000,8168.0108,8168.0108,23.1812,19.3609,21.2711,-9.8885,-148327.6708,10.0663,1126.3106,11.2631,10.0663,0.0000,37.0831,19.3564,18.2754,18.8159,-5.2463,-41970.2113,10.0663,2311.0106,23.1101,10.0663,0.0000,130.3935,18.2727,17.4697,17.8712,-4.4539,-31177.4125,10.0663,2737.0607,27.3706,10.0663,0.0000,170.2392,23.2588,23.2541,21.7905,23.2493,21.7697,23.2446,21.7491,23.2446,3984.3972,159.3759,23.5920,23.5862,26.3846,23.5804,26.3484,23.5746,26.3122,23.5746,3984.3972,159.3759,23.2244,23.2100,30.8393,23.1956,30.7201,23.1812,30.6010,23.1812,1153.5604,23.0712,19.3609,19.3594,4.6805,19.3579,4.6751,19.3564,4.6697,19.3564,3984.3972,159.3759,18.2754,18.2745,3.4726,18.2736,3.4620,18.2727,3.4514,18.2727,3984.3972,159.3759,17.4697,17.4693,-0.2420,17.4689,-0.2733,17.4685,-0.3042,17.4685,1153.5604,23.0712,10.0663,408.2608,6.7109,0.0000,337.7158,745.9766,-165411.1000,-224700.2301,-221475.2945
7523.0000,17.5358,29.7580,0.0000,209637.6000,-209637.6000,5.4352,0.0000,0.0000,0.0000,46586.1333,4.5000,1.0000,46586.1333,0.0000,0.0000,256223.7333,0.0000,-256223.7333,23.8155,16.5182,31430.1000,0.0000,31430.1000,0.8149,8494.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8494.6216,0.0000,0.0000,0.0000,22935.4784,22935.4784,23.2406,35.2814,0.0000,12320.7000,-12320.7000,0.3194,0.0000,0.0000,0.0000,2514.4286,4.9000,1.0000,2514.4286,0.0000,0.0000,14835.1286,0.0000,-14835.1286,23.6041,16.3069,1598.7000,0.0000,1598.7000,0.0414,432.0811,3.7000,1.0000,0.0000,0.0000,0.0000,432.0811,0.0000,0.0000,0.0000,1166.6189,1166.6189,23.5604,16.4092,6873.2000,328.8000,6544.4000,0.1782,1562.0909,4.4000,1.0000,67.1020,4.9000,1.0000,1629.1929,0.0000,0.0000,395.9020,5311.1091,4915.2071,23.4400,16.1427,10148.9000,0.0000,10148.9000,0.2631,2742.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2742.9459,0.0000,0.0000,0.0000,7405.9541,7405.9541,23.2218,19.5748,21.3983,-9.9203,-148804.1985,10.5785,1178.2241,11.7822,10.5785,0.0000,43.0369,19.5696,18.3813,18.9755,-6.0605,-48484.3416,10.5785,2414.1447,24.1414,10.5785,0.0000,151.3284,18.3781,17.5377,17.9579,-4.8983,-34288.2935,10.5785,2866.8630,28.6686,10.5785,0.0000,197.5715,23.2534,23.2491,21.0481,23.2448,21.0310,23.2406,21.0139,23.2406,4350.7516,174.0301,23.5756,23.5705,24.8434,23.5655,24.8144,23.5604,24.7855,23.5604,4350.7516,174.0301,23.2585,23.2462,29.2365,23.2340,29.1409,23.2218,29.0457,23.2218,1258.9045,25.1781,19.5748,19.5731,6.5400,19.5713,6.5336,19.5696,6.5273,19.5696,4350.7516,174.0301,18.3813,18.3803,4.3122,18.3792,4.3003,18.3781,4.2885,18.3781,4350.7516,174.0301,17.5377,17.5371,0.2959,17.5364,0.2637,17.5358,0.2317,17.5358,1258.9045,25.1781,10.5785,468.4295,7.0523,0.0000,391.9368,860.3663,-172236.2000,-234635.6035,-231576.8337
7524.0000,17.6075,29.8297,0.0000,220380.4000,-220380.4000,5.7138,0.0000,0.0000,0.0000,48973.4222,4.5000,1.0000,48973.4222,0.0000,0.0000,269353.8222,0.0000,-269353.8222,23.9358,16.6385,33035.9000,0.0000,33035.9000,0.8565,8928.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8928.6216,0.0000,0.0000,0.0000,24107.2784,24107.2784,23.3560,35.3969,0.0000,15346.2000,-15346.2000,0.3979,0.0000,0.0000,0.0000,3131.8776,4.9000,1.0000,3131.8776,0.0000,0.0000,18478.0776,0.0000,-18478.0776,23.7902,16.4929,1880.5000,0.0000,1880.5000,0.0488,508.2432,3.7000,1.0000,0.0000,0.0000,0.0000,508.2432,0.0000,0.0000,0.0000,1372.2568,1372.2568,23.7419,17.2241,4920.9000,494.3000,4426.6000,0.1276,1118.3864,4.4000,1.0000,100.8776,4.9000,1.0000,1219.2639,0.0000,0.0000,595.1776,3802.5136,3207.3361,23.6665,16.3692,8190.9000,0.0000,8190.9000,0.2124,2213.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2213.7568,0.0000,0.0000,0.0000,5977.1432,5977.1432,23.4835,19.6947,21.5891,-10.7509,-161263.5187,11.0353,1220.7277,12.2073,11.0353,0.0000,48.8562,19.6898,18.4810,19.0854,-6.4311,-51448.4545,11.0353,2508.0787,25.0808,11.0353,0.0000,171.7906,18.4775,17.6101,18.0438,-5.2742,-36919.2660,11.0353,2980.9160,29.8092,11.0353,0.0000,224.2865,23.3694,23.3649,21.7294,23.3605,21.7099,23.3560,21.6903,23.3560,4689.4894,187.5796,23.7579,23.7526,25.7633,23.7472,25.7307,23.7419,25.6982,23.7419,4689.4894,187.5796,23.5261,23.5118,31.0829,23.4976,30.9605,23.4835,30.8391,23.4835,1356.2620,27.1252,19.6947,19.6930,7.3464,19.6914,7.3415,19.6898,7.3366,19.6898,4689.4894,187.5796,18.4810,18.4798,5.0146,18.4787,5.0025,18.4775,4.9905,18.4775,4689.4894,187.5796,17.6101,17.6092,0.8766,17.6083,0.8438,17.6075,0.8113,17.6075,1356.2620,27.1252,11.0353,526.6509,7.3569,0.0000,444.9333,971.5842,-188192.7000,-253167.8853,-249631.2392
7525.0000,17.6575,29.8798,0.0000,230176.4000,-230176.4000,5.9678,0.0000,0.0000,0.0000,51150.3111,4.5000,1.0000,51150.3111,0.0000,0.0000,281326.7111,0.0000,-281326.7111,24.2106,16.9133,28629.2000,0.0000,28629.2000,0.7423,7737.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7737.6216,0.0000,0.0000,0.0000,20891.5784,20891.5784,23.7077,35.7485,0.0000,14704.4000,-14704.4000,0.3812,0.0000,0.0000,0.0000,3000.8980,4.9000,1.0000,3000.8980,0.0000,0.0000,17705.2980,0.0000,-17705.2980,24.1201,16.8228,2241.9000,0.0000,2241.9000,0.0581,605.9189,3.7000,1.0000,0.0000,0.0000,0.0000,605.9189,0.0000,0.0000,0.0000,1635.9811,1635.9811,24.0641,18.8035,3306.6000,677.4000,2629.2000,0.0857,751.5000,4.4000,1.0000,138.2449,4.9000,1.0000,889.7449,0.0000,0.0000,815.6449,2555.1000,1739.4551,24.0235,16.7262,7146.6000,0.0000,7146.6000,0.1853,1931.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1931.5135,0.0000,0.0000,0.0000,5215.0865,5215.0865,23.8538,19.7607,21.8073,-11.7146,-175718.2877,11.1306,1221.7136,12.2171,11.1306,0.0000,50.1328,19.7559,18.5413,19.1486,-6.5180,-52143.8697,11.1306,2523.7780,25.2378,11.1306,0.0000,176.2795,18.5379,17.6600,18.0990,-5.3843,-37690.0104,11.1306,3000.3755,30.0038,11.1306,0.0000,230.1471,23.7239,23.7185,24.7040,23.7131,24.6751,23.7077,24.6462,23.7077,4761.5757,190.4630,24.0820,24.0760,28.0363,24.0700,27.9981,24.0641,27.9601,24.0641,4761.5757,190.4630,23.9021,23.8859,34.1118,23.8698,33.9713,23.8538,33.8317,23.8538,1376.9752,27.5395,19.7607,19.7591,7.6641,19.7575,7.6598,19.7559,7.6555,19.7559,4761.5757,190.4630,18.5413,18.5402,5.2974,18.5391,5.2861,18.5379,5.2748,18.5379,4761.5757,190.4630,17.6600,17.6592,1.1679,17.6583,1.1381,17.6575,1.1085,17.6575,1376.9752,27.5395,11.1306,539.3536,7.4204,0.0000,456.5595,995.9131,-204233.9000,-269549.9080,-265552.1678
7526.0000,17.7340,29.9562,0.0000,239321.6000,-239321.6000,6.2049,0.0000,0.0000,0.0000,53182.5778,4.5000,1.0000,53182.5778,0.0000,0.0000,292504.1778,0.0000,-292504.1778,24.2010,16.9037,33033.6000,0.0000,33033.6000,0.8565,8928.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8928.0000,0.0000,0.0000,0.0000,24105.6000,24105.6000,23.6554,35.6963,0.0000,18182.2000,-18182.2000,0.4714,0.0000,0.0000,0.0000,3710.6531,4.9000,1.0000,3710.6531,0.0000,0.0000,21892.8531,0.0000,-21892.8531,24.1395,16.8422,2136.3000,0.0000,2136.3000,0.0554,577.3784,3.7000,1.0000,0.0000,0.0000,0.0000,577.3784,0.0000,0.0000,0.0000,1558.9216,1558.9216,24.0899,20.9817,2500.9000,959.4000,1541.5000,0.0648,568.3864,4.4000,1.0000,195.7959,4.9000,1.0000,764.1823,0.0000,0.0000,1155.1959,1932.5136,777.3177,24.0727,16.7754,6363.3000,0.0000,6363.3000,0.1650,1719.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1719.8108,0.0000,0.0000,0.0000,4643.4892,4643.4892,23.9318,19.9629,21.9474,-11.9678,-179516.7860,11.7269,1280.7608,12.8076,11.7269,0.0000,58.6294,19.9567,18.6441,19.3004,-7.4214,-59371.0045,11.7269,2644.0099,26.4401,11.7269,0.0000,206.1558,18.6403,17.7377,18.1890,-5.8319,-40823.5823,11.7269,3150.3553,31.5036,11.7269,0.0000,269.1530,23.6680,23.6638,23.2421,23.6596,23.2268,23.6554,23.2114,23.6554,5223.7252,208.9490,24.1050,24.1000,27.1281,24.0949,27.1011,24.0899,27.0742,24.0899,5223.7252,208.9490,23.9700,23.9573,33.2144,23.9446,33.1219,23.9318,33.0296,23.9318,1509.7277,30.1946,19.9629,19.9608,9.4001,19.9588,9.3913,19.9567,9.3824,19.9567,5223.7252,208.9490,18.6441,18.6428,6.0380,18.6415,6.0255,18.6403,6.0131,18.6403,5223.7252,208.9490,17.7377,17.7365,1.8221,17.7352,1.7889,17.7340,1.7560,17.7340,1509.7277,30.1946,11.7269,623.3274,7.8179,0.0000,533.9382,1157.2656,-214429.1000,-283311.7023,-279711.3728
7527.0000,17.7919,30.0141,0.0000,247685.8000,-247685.8000,6.4217,0.0000,0.0000,0.0000,55041.2889,4.5000,1.0000,55041.2889,0.0000,0.0000,302727.0889,0.0000,-302727.0889,24.3997,17.1024,31431.5000,0.0000,31431.5000,0.8149,8495.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8495.0000,0.0000,0.0000,0.0000,22936.5000,22936.5000,23.8843,35.9251,0.0000,17626.0000,-17626.0000,0.4570,0.0000,0.0000,0.0000,3597.1429,4.9000,1.0000,3597.1429,0.0000,0.0000,21223.1429,0.0000,-21223.1429,24.3475,17.0502,1432.1000,0.0000,1432.1000,0.0371,387.0541,3.7000,1.0000,0.0000,0.0000,0.0000,387.0541,0.0000,0.0000,0.0000,1045.0459,1045.0459,24.3081,24.9015,1667.2000,1152.1000,515.1000,0.0432,378.9091,4.4000,1.0000,235.1224,4.9000,1.0000,614.0315,0.0000,0.0000,1387.2224,1288.2909,-98.9315,24.3102,17.0129,5580.1000,0.0000,5580.1000,0.1447,1508.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1508.1351,0.0000,0.0000,0.0000,4071.9649,4071.9649,24.1778,20.0537,22.1158,-12.5961,-188941.6785,11.8780,1289.5269,12.8953,11.8780,0.0000,60.9248,20.0479,18.7209,19.3844,-7.5994,-60795.2817,11.8780,2669.7361,26.6974,11.8780,0.0000,214.2267,18.7170,17.7955,18.2562,-6.0309,-42215.9821,11.8780,3196.8267,31.9683,11.8780,0.0000,279.6903,23.8990,23.8941,25.0796,23.8892,25.0557,23.8843,25.0319,23.8843,5343.8349,213.7534,24.3247,24.3191,28.5476,24.3136,28.5152,24.3081,28.4828,24.3081,5343.8349,213.7534,24.2214,24.2068,35.0064,24.1923,34.8902,24.1778,34.7749,24.1778,1544.2180,30.8844,20.0537,20.0517,9.8392,20.0498,9.8323,20.0479,9.8255,20.0479,5343.8349,213.7534,18.7209,18.7196,6.4681,18.7183,6.4560,18.7170,6.4439,18.7170,5343.8349,213.7534,17.7955,17.7943,2.1918,17.7931,2.1608,17.7919,2.1301,17.7919,1544.2180,30.8844,11.8780,645.8561,7.9187,0.0000,554.8418,1200.6979,-226353.0000,-295995.6525,-291952.9423
7528.0000,17.8494,30.0716,0.0000,253684.6000,-253684.6000,6.5772,0.0000,0.0000,0.0000,56374.3556,4.5000,1.0000,56374.3556,0.0000,0.0000,310058.9556,0.0000,-310058.9556,24.4953,17.1980,29829.5000,0.0000,29829.5000,0.7734,8062.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8062.0270,0.0000,0.0000,0.0000,21767.4730,21767.4730,24.0143,36.0552,0.0000,18452.0000,-18452.0000,0.4784,0.0000,0.0000,0.0000,3765.7143,4.9000,1.0000,3765.7143,0.0000,0.0000,22217.7143,0.0000,-22217.7143,24.4906,17.1933,1387.1000,0.0000,1387.1000,0.0360,374.8919,3.7000,1.0000,0.0000,0.0000,0.0000,374.8919,0.0000,0.0000,0.0000,1012.2081,1012.2081,24.4526,30.9635,938.7000,1311.7000,-373.0000,0.0340,213.3409,4.4000,1.0000,267.6939,4.9000,1.0000,481.0348,0.0000,0.0000,1579.3939,725.3591,-854.0348,24.4709,17.1736,6363.3000,0.0000,6363.3000,0.1650,1719.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1719.8108,0.0000,0.0000,0.0000,4643.4892,4643.4892,24.3303,20.1722,22.2512,-12.9328,-193992.1102,12.0960,1306.9089,13.0691,12.0960,0.0000,64.3412,20.1659,18.7966,19.4812,-7.9857,-63885.6334,12.0960,2708.9851,27.0899,12.0960,0.0000,226.2398,18.7925,17.8533,18.3229,-6.2595,-43816.6864,12.0960,3251.1919,32.5119,12.0960,0.0000,295.3744,24.0287,24.0239,25.6641,24.0191,25.6425,24.0143,25.6209,24.0143,5519.2841,220.7714,24.4689,24.4634,29.0863,24.4580,29.0560,24.4526,29.0257,24.4526,5519.2841,220.7714,24.3714,24.3576,35.4544,24.3439,35.3519,24.3303,35.2499,24.3303,1594.5917,31.8918,20.1722,20.1701,10.6270,20.1680,10.6188,20.1659,10.6107,20.1659,5519.2841,220.7714,18.7966,18.7952,6.9000,18.7939,6.8877,18.7925,6.8755,18.7925,5519.2841,220.7714,17.8533,17.8520,2.5767,17.8507,2.5456,17.8494,2.5148,17.8494,1594.5917,31.8918,12.0960,679.2757,8.0640,0.0000,585.9554,1265.2311,-234929.7000,-305707.5344,-301694.4300
7529.0000,17.9046,30.1268,0.0000,258654.0000,-258654.0000,6.7061,0.0000,0.0000,0.0000,57478.6667,4.5000,1.0000,57478.6667,0.0000,0.0000,316132.6667,0.0000,-316132.6667,24.5771,17.2798,25426.6000,0.0000,25426.6000,0.6592,6872.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6872.0541,0.0000,0.0000,0.0000,18554.5459,18554.5459,24.1707,36.2115,0.0000,20883.0000,-20883.0000,0.5414,0.0000,0.0000,0.0000,4261.8367,4.9000,1.0000,4261.8367,0.0000,0.0000,25144.8367,0.0000,-25144.8367,24.7015,17.4042,1771.5000,0.0000,1771.5000,0.0459,478.7838,3.7000,1.0000,0.0000,0.0000,0.0000,478.7838,0.0000,0.0000,0.0000,1292.7162,1292.7162,24.6572,35.8875,179.6000,1712.2000,-1532.6000,0.0444,40.8182,4.4000,1.0000,349.4286,4.9000,1.0000,390.2468,0.0000,0.0000,2061.6286,138.7818,-1922.8468,24.6978,17.4005,7407.6000,0.0000,7407.6000,0.1921,2002.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2002.0541,0.0000,0.0000,0.0000,5405.5459,5405.5459,24.5405,20.2687,22.4046,-13.4928,-202392.1195,12.2837,1320.0163,13.2002,12.2837,0.0000,67.3834,20.2623,18.8689,19.5656,-8.2525,-66020.0044,12.2837,2742.4446,27.4244,12.2837,0.0000,236.9368,18.8647,17.9088,18.3868,-6.4698,-45288.2750,12.2837,3298.0048,32.9800,12.2837,0.0000,309.3402,24.1855,24.1806,26.5789,24.1756,26.5561,24.1707,26.5334,24.1707,5672.3765,226.8951,24.6742,24.6685,30.3105,24.6629,30.2783,24.6572,30.2461,24.6572,5672.3765,226.8951,24.5837,24.5693,36.8144,24.5549,36.7043,24.5405,36.5949,24.5405,1638.5390,32.7708,20.2687,20.2666,11.1683,20.2645,11.1602,20.2623,11.1521,20.2623,5672.3765,226.8951,18.8689,18.8675,7.3004,18.8661,7.2881,18.8647,7.2757,18.8647,5672.3765,226.8951,17.9088,17.9074,2.9353,17.9060,2.9044,17.9046,2.8738,17.9046,1638.5390,32.7708,12.2837,708.9265,8.1891,0.0000,613.6604,1322.5869,-246463.9000,-317947.5420,-313700.3989
7530.0000,17.9366,30.1588,0.0000,263035.7000,-263035.7000,6.8197,0.0000,0.0000,0.0000,58452.3778,4.5000,1.0000,58452.3778,0.0000,0.0000,321488.0778,0.0000,-321488.0778,24.7823,17.4850,16623.4000,0.0000,16623.4000,0.4310,4492.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4492.8108,0.0000,0.0000,0.0000,12130.5892,12130.5892,24.5069,36.5477,0.0000,20560.0000,-20560.0000,0.5331,0.0000,0.0000,0.0000,4195.9184,4.9000,1.0000,4195.9184,0.0000,0.0000,24755.9184,0.0000,-24755.9184,25.0340,17.7367,1139.7000,0.0000,1139.7000,0.0295,308.0270,3.7000,1.0000,0.0000,0.0000,0.0000,308.0270,0.0000,0.0000,0.0000,831.6730,831.6730,24.9973,37.0381,0.0000,1960.1000,-1960.1000,0.0508,0.0000,0.0000,0.0000,400.0204,4.9000,1.0000,400.0204,0.0000,0.0000,2360.1204,0.0000,-2360.1204,25.0475,17.7502,9757.3000,0.0000,9757.3000,0.2530,2637.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2637.1081,0.0000,0.0000,0.0000,7120.1919,7120.1919,24.8476,20.3127,22.5801,-14.1977,-212964.7710,12.1756,1300.3366,13.0034,12.1756,0.0000,65.6206,20.3065,18.9075,19.6070,-8.2123,-65698.0135,12.1756,2714.1584,27.1416,12.1756,0.0000,230.7384,18.9034,17.9404,18.4219,-6.4607,-45224.9553,12.1756,3262.7514,32.6275,12.1756,0.0000,301.2476,24.5240,24.5183,29.2609,24.5126,29.2305,24.5069,29.2003,24.5069,5584.0143,223.3606,25.0163,25.0100,32.8204,25.0036,32.7820,24.9973,32.7436,24.9973,5584.0143,223.3606,24.8959,24.8797,39.3218,24.8636,39.1938,24.8476,39.0666,24.8476,1613.1742,32.2635,20.3127,20.3106,11.2091,20.3086,11.2017,20.3065,11.1944,20.3065,5584.0143,223.3606,18.9075,18.9062,7.3703,18.9048,7.3586,18.9034,7.3469,18.9034,5584.0143,223.3606,17.9404,17.9391,3.0108,17.9378,2.9826,17.9366,2.9547,17.9366,1613.1742,32.2635,12.1756,691.7573,8.1171,0.0000,597.6066,1289.3639,-258035.4000,-328521.6625,-323887.7399
7531.0000,17.6659,29.8882,0.0000,165105.2000,-165105.2000,4.2807,0.0000,0.0000,0.0000,36690.0444,4.5000,1.0000,36690.0444,0.0000,0.0000,201795.2444,0.0000,-201795.2444,24.6036,17.3063,13694.4000,0.0000,13694.4000,0.3551,3701.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3701.1892,0.0000,0.0000,0.0000,9993.2108,9993.2108,24.2401,36.2809,0.0000,380.5000,-380.5000,0.0099,0.0000,0.0000,0.0000,77.6531,4.9000,1.0000,77.6531,0.0000,0.0000,458.1531,0.0000,-458.1531,24.2558,16.9585,954.2000,0.0000,954.2000,0.0247,257.8919,3.7000,1.0000,0.0000,0.0000,0.0000,257.8919,0.0000,0.0000,0.0000,696.3081,696.3081,24.2173,36.2581,0.0000,2323.3000,-2323.3000,0.0602,0.0000,0.0000,0.0000,474.1429,4.9000,1.0000,474.1429,0.0000,0.0000,2797.4429,0.0000,-2797.4429,24.3135,17.0162,11454.3000,0.0000,11454.3000,0.2970,3095.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3095.7568,0.0000,0.0000,0.0000,8358.5432,8358.5432,24.0083,19.8089,21.9086,-8.1433,-122148.7645,7.5413,824.7629,8.2476,7.5413,0.0000,15.5921,19.8076,18.5511,19.1794,-4.5685,-36547.8506,7.5413,1707.9741,17.0797,7.5413,0.0000,54.8256,18.5507,17.6553,18.1030,-3.7208,-26045.2658,7.5413,2032.5272,20.3253,7.5413,0.0000,71.5792,24.2601,24.2534,25.6764,24.2467,25.6382,24.2401,25.6001,24.2401,2391.4194,95.6568,24.2319,24.2270,23.9512,24.2221,23.9292,24.2173,23.9072,24.2173,2391.4194,95.6568,24.0261,24.0203,27.4157,24.0144,27.4174,24.0083,27.4178,24.0083,694.7568,13.8951,19.8089,19.8085,5.9262,19.8080,5.9352,19.8076,5.9440,19.8076,2391.4194,95.6568,18.5511,18.5510,3.5909,18.5509,3.5917,18.5507,3.5925,18.5507,2391.4194,95.6568,17.6553,17.6589,-0.6596,17.6625,-0.6284,17.6659,-0.5979,17.6659,694.7568,13.8951,7.5413,183.6994,5.0275,0.0000,141.9968,325.6962,-141706.1000,-186002.7782,-184741.8808
