Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7532.0000,17.5612,29.7834,0.0000,158980.3000,-158980.3000,4.1219,0.0000,0.0000,0.0000,35328.9556,4.5000,1.0000,35328.9556,0.0000,0.0000,194309.2556,0.0000,-194309.2556,24.5025,17.2052,13696.6000,0.0000,13696.6000,0.3551,3701.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3701.7838,0.0000,0.0000,0.0000,9994.8162,9994.8162,24.1246,24.1246,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,24.1246,16.8273,742.1000,0.0000,742.1000,0.0192,200.5676,3.7000,1.0000,0.0000,0.0000,0.0000,200.5676,0.0000,0.0000,0.0000,541.5324,541.5324,24.0856,36.1264,0.0000,2268.7000,-2268.7000,0.0588,0.0000,0.0000,0.0000,463.0000,4.9000,1.0000,463.0000,0.0000,0.0000,2731.7000,0.0000,-2731.7000,24.1832,16.8859,10932.2000,0.0000,10932.2000,0.2834,2954.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2954.6486,0.0000,0.0000,0.0000,7977.5514,7977.5514,23.8559,19.5928,21.7243,-7.9557,-119336.0656,7.2577,798.9776,7.9898,7.2577,0.0000,13.8984,19.5906,18.4212,19.0059,-4.0919,-32734.9520,7.2577,1654.4130,16.5441,7.2577,0.0000,48.8701,18.4198,17.5549,17.9873,-3.4591,-24213.7096,7.2577,1964.6985,19.6470,7.2577,0.0000,63.8039,24.1455,24.1385,24.3784,24.1316,24.3399,24.1246,24.3014,24.1246,2235.1522,89.4061,24.1053,24.0987,23.2363,24.0922,23.1961,24.0856,23.1560,24.0856,2235.1522,89.4061,23.8982,23.8839,26.6218,23.8698,26.5057,23.8559,26.3919,23.8559,649.6657,12.9933,19.5928,19.5921,4.3867,19.5913,4.3900,19.5906,4.3932,19.5906,2235.1522,89.4061,18.4212,18.4208,2.6946,18.4203,2.6903,18.4198,2.6860,18.4198,2235.1522,89.4061,17.5549,17.5569,-1.4815,17.5590,-1.4774,17.5612,-1.4729,17.5612,649.6657,12.9933,7.2577,165.2547,4.8385,0.0000,126.5724,291.8272,-135878.1000,-178527.0556,-176284.7272
7533.0000,17.3849,29.6071,0.0000,95880.2000,-95880.2000,2.4859,0.0000,0.0000,0.0000,21306.7111,4.5000,1.0000,21306.7111,0.0000,0.0000,117186.9111,0.0000,-117186.9111,23.7611,16.4638,13696.6000,0.0000,13696.6000,0.3551,3701.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3701.7838,0.0000,0.0000,0.0000,9994.8162,9994.8162,23.2078,23.2078,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2078,15.9105,808.4000,0.0000,808.4000,0.0210,218.4865,3.7000,1.0000,0.0000,0.0000,0.0000,218.4865,0.0000,0.0000,0.0000,589.9135,589.9135,23.1674,35.2082,0.0000,2121.3000,-2121.3000,0.0550,0.0000,0.0000,0.0000,432.9184,4.9000,1.0000,432.9184,0.0000,0.0000,2554.2184,0.0000,-2554.2184,23.3063,16.0090,10018.4000,0.0000,10018.4000,0.2597,2707.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2707.6757,0.0000,0.0000,0.0000,7310.7243,7310.7243,22.9193,19.4274,21.1734,-4.2784,-64176.5263,4.7650,535.0335,5.3503,4.7650,0.0000,3.9334,19.4249,18.1407,18.7828,-2.9503,-23602.6521,4.7650,1095.3070,10.9531,4.7650,0.0000,13.8307,18.1436,17.3659,17.7548,-2.0420,-14293.6642,4.7650,1301.3850,13.0139,4.7650,0.0000,18.0570,23.2173,23.2141,15.1797,23.2110,15.1804,23.2078,15.1809,23.2078,1067.5425,42.7017,23.1757,23.1729,14.3447,23.1702,14.3444,23.1674,14.3439,23.1674,1067.5425,42.7017,22.9086,22.9126,15.1987,22.9162,15.3090,22.9193,15.4143,22.9193,311.9933,6.2399,19.4274,19.4266,3.3336,19.4257,3.3351,19.4249,3.3365,19.4249,1067.5425,42.7017,18.1407,18.1417,0.2740,18.1427,0.2839,18.1436,0.2936,18.1436,1067.5425,42.7017,17.3659,17.3724,-3.3792,17.3787,-3.3245,17.3849,-3.2712,17.3849,311.9933,6.2399,4.7650,51.8773,3.1767,0.0000,35.8211,87.6983,-73478.1000,-101845.6754,-102072.8427
7534.0000,17.2607,29.4815,16.5000,89289.3000,-89272.8000,2.3150,3.7500,4.4000,1.0000,19842.0667,4.5000,1.0000,19845.8167,0.0000,0.0000,109131.3667,12.7500,-109118.6167,23.7941,16.4968,11599.1000,0.0000,11599.1000,0.3007,3134.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3134.8919,0.0000,0.0000,0.0000,8464.2081,8464.2081,23.2608,23.2608,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2608,15.9635,493.0000,0.0000,493.0000,0.0128,133.2432,3.7000,1.0000,0.0000,0.0000,0.0000,133.2432,0.0000,0.0000,0.0000,359.7568,359.7568,23.2140,34.4706,179.8000,1771.6000,-1591.8000,0.0459,40.8636,4.4000,1.0000,361.5510,4.9000,1.0000,402.4147,0.0000,0.0000,2133.1510,138.9364,-1994.2147,23.3334,16.0361,8190.9000,0.0000,8190.9000,0.2124,2213.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2213.7568,0.0000,0.0000,0.0000,5977.1432,5977.1432,22.9203,19.0478,20.9841,-4.3118,-64677.7018,4.3302,489.5415,4.8954,4.3302,0.0000,2.9518,19.0525,18.0886,18.5706,-2.0124,-16099.3735,4.3302,1003.3185,10.0332,4.3302,0.0000,10.3793,18.0888,17.2403,17.6645,-2.0243,-14169.9263,4.3302,1186.7059,11.8671,4.3302,0.0000,13.5510,23.2873,23.2784,17.2000,23.2696,17.1394,23.2608,17.0794,23.2608,903.0935,36.1237,23.2393,23.2308,16.4800,23.2224,16.4185,23.2140,16.3577,23.2140,903.0935,36.1237,22.9755,22.9565,17.9531,22.9381,17.7596,22.9203,17.5746,22.9203,264.2814,5.2856,19.0478,19.0494,0.1484,19.0510,0.1736,19.0525,0.1986,19.0525,903.0935,36.1237,18.0886,18.0886,0.3641,18.0887,0.3621,18.0888,0.3602,18.0888,903.0935,36.1237,17.2403,17.2472,-4.3389,17.2539,-4.2890,17.2607,-4.2393,17.2607,264.2814,5.2856,4.3302,39.8917,2.8868,0.0000,26.8822,66.7739,-70581.6000,-96311.7232,-94947.0016
7535.0000,17.1827,29.3808,220.0000,70596.7000,-70376.7000,1.8304,50.0000,4.4000,1.0000,15688.1556,4.5000,1.0000,15738.1556,0.0000,0.0000,86284.8556,170.0000,-86114.8556,23.4977,16.2004,11313.0000,0.0000,11313.0000,0.2933,3057.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3057.5676,0.0000,0.0000,0.0000,8255.4324,8255.4324,22.8735,16.0515,230.1000,17.3000,212.8000,0.0060,52.2955,4.4000,1.0000,3.5306,4.9000,1.0000,55.8261,0.0000,0.0000,20.8306,177.8045,156.9739,22.8620,15.5647,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,22.8241,30.5801,690.8000,1245.8000,-555.0000,0.0323,157.0000,4.4000,1.0000,254.2449,4.9000,1.0000,411.2449,0.0000,0.0000,1500.0449,533.8000,-966.2449,22.8950,15.5977,7146.6000,0.0000,7146.6000,0.1853,1931.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1931.5135,0.0000,0.0000,0.0000,5215.0865,5215.0865,22.4963,18.9695,20.7329,-3.2061,-48092.2255,3.5355,403.3523,4.0335,3.5355,0.0000,1.6067,18.9703,17.9255,18.4479,-1.7809,-14247.2597,3.5355,822.9802,8.2298,3.5355,0.0000,5.6494,17.9297,17.1596,17.5447,-1.5001,-10500.9890,3.5355,973.3709,9.7337,3.5355,0.0000,7.3758,22.8923,22.8861,13.7844,22.8798,13.7562,22.8735,13.7280,22.8735,634.1975,25.3679,22.8418,22.8359,13.1606,22.8300,13.1316,22.8241,13.1026,22.8241,634.1975,25.3679,22.5125,22.5074,13.2988,22.5020,13.2978,22.4963,13.2923,22.4963,186.1314,3.7226,18.9695,18.9698,0.2811,18.9701,0.2889,18.9703,0.2968,18.9703,634.1975,25.3679,17.9255,17.9269,-0.8472,17.9283,-0.8357,17.9297,-0.8243,17.9297,634.1975,25.3679,17.1596,17.1674,-4.7624,17.1751,-4.7071,17.1827,-4.6525,17.1827,186.1314,3.7226,3.5355,22.8862,2.3570,0.0000,14.6319,37.5181,-51881.5000,-73177.9157,-72840.4742
7536.0000,17.1189,29.2895,425.2000,63585.8000,-63160.6000,1.6486,96.6364,4.4000,1.0000,14130.1778,4.5000,1.0000,14226.8141,0.0000,0.0000,77715.9778,328.5636,-77387.4141,23.3436,16.0463,11339.0000,0.0000,11339.0000,0.2940,3064.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3064.5946,0.0000,0.0000,0.0000,8274.4054,8274.4054,22.6567,15.6893,1890.3000,119.3000,1771.0000,0.0490,429.6136,4.4000,1.0000,24.3469,4.9000,1.0000,453.9606,0.0000,0.0000,143.6469,1460.6864,1317.0394,22.5508,15.2535,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,22.5123,20.1302,1680.7000,746.1000,934.6000,0.0436,381.9773,4.4000,1.0000,152.2653,4.9000,1.0000,534.2426,0.0000,0.0000,898.3653,1298.7227,400.3574,22.4801,15.1828,4013.6000,0.0000,4013.6000,0.1041,1084.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1084.7568,0.0000,0.0000,0.0000,2928.8432,2928.8432,22.2205,18.8928,20.5566,-2.7581,-41371.2135,3.2233,370.1005,3.7010,3.2233,0.0000,1.2175,18.8938,17.8284,18.3611,-1.6558,-13246.1659,3.2233,752.7737,7.5277,3.2233,0.0000,4.2812,17.8327,17.0935,17.4631,-1.3129,-9190.3242,3.2233,890.1986,8.9020,3.2233,0.0000,5.5894,22.6780,22.6709,12.5583,22.6638,12.5209,22.6567,12.4838,22.6567,540.0520,21.6021,22.5288,22.5233,11.0496,22.5178,11.0232,22.5123,10.9969,22.5123,540.0520,21.6021,22.2445,22.2363,11.4687,22.2283,11.4195,22.2205,11.3725,22.2205,158.7184,3.1744,18.8928,18.8931,0.1476,18.8935,0.1564,18.8938,0.1651,18.8938,540.0520,21.6021,17.8284,17.8298,-1.3117,17.8313,-1.3018,17.8327,-1.2918,17.8327,540.0520,21.6021,17.0935,17.1021,-5.0809,17.1106,-5.0217,17.1189,-4.9631,17.1189,158.7184,3.1744,3.2233,17.7729,2.1489,0.0000,11.0881,28.8611,-44729.0000,-64194.2876,-63807.7036
7537.0000,17.1237,29.2536,671.1000,56199.4000,-55528.3000,1.4571,152.5227,4.4000,1.0000,12488.7556,4.5000,1.0000,12641.2783,0.0000,0.0000,68688.1556,518.5773,-68169.5783,22.8494,15.5521,11349.4000,0.0000,11349.4000,0.2943,3067.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3067.4054,0.0000,0.0000,0.0000,8281.9946,8281.9946,22.1461,14.4189,7258.7000,0.0000,7258.7000,0.1882,1649.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1649.7045,0.0000,0.0000,0.0000,5608.9955,5608.9955,21.6750,14.3777,349.7000,0.0000,349.7000,0.0091,94.5135,3.7000,1.0000,0.0000,0.0000,0.0000,94.5135,0.0000,0.0000,0.0000,255.1865,255.1865,21.6623,15.5457,2940.2000,393.3000,2546.9000,0.0762,668.2273,4.4000,1.0000,80.2653,4.9000,1.0000,748.4926,0.0000,0.0000,473.5653,2271.9727,1798.4074,21.5113,14.2140,1275.7000,0.0000,1275.7000,0.0331,344.7838,3.7000,1.0000,0.0000,0.0000,0.0000,344.7838,0.0000,0.0000,0.0000,930.9162,930.9162,21.4837,19.1964,20.3401,-1.8156,-27233.5309,3.0868,357.2381,3.5724,3.0868,0.0000,1.0693,19.1833,17.6032,18.3932,-2.3515,-18812.0978,3.0868,720.0240,7.2002,3.0868,0.0000,3.7600,17.6138,17.1055,17.3596,-0.8645,-6051.4241,3.0868,855.8927,8.5589,3.0868,0.0000,4.9090,22.1537,22.1512,8.2095,22.1487,8.2190,22.1461,8.2281,22.1461,500.9738,20.0390,21.6536,21.6566,3.4631,21.6595,3.5201,21.6623,3.5761,21.6623,500.9738,20.0390,21.4331,21.4510,3.1538,21.4679,3.4122,21.4837,3.6580,21.4837,147.3300,2.9466,19.1964,19.1919,3.6457,19.1876,3.6069,19.1833,3.5687,19.1833,500.9738,20.0390,17.6032,17.6067,-3.0844,17.6103,-3.0551,17.6138,-3.0261,17.6138,500.9738,20.0390,17.1055,17.1115,-4.5264,17.1176,-4.5021,17.1237,-4.4768,17.1237,147.3300,2.9466,3.0868,15.7908,2.0579,0.0000,9.7383,25.5292,-32747.9000,-51294.0781,-52097.0528
7538.0000,17.1097,29.1836,968.6000,50448.8000,-49480.2000,1.3080,220.1364,4.4000,1.0000,11210.8444,4.5000,1.0000,11430.9808,0.0000,0.0000,61659.6444,748.4636,-60911.1808,22.4318,15.1345,11359.9000,0.0000,11359.9000,0.2945,3070.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3070.2432,0.0000,0.0000,0.0000,8289.6568,8289.6568,21.7049,13.9777,9146.8000,0.0000,9146.8000,0.2371,2078.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2078.8182,0.0000,0.0000,0.0000,7067.9818,7067.9818,21.0874,13.7901,338.2000,0.0000,338.2000,0.0088,91.4054,3.7000,1.0000,0.0000,0.0000,0.0000,91.4054,0.0000,0.0000,0.0000,246.7946,246.7946,21.0779,13.8675,4254.0000,182.6000,4071.4000,0.1103,966.8182,4.4000,1.0000,37.2653,4.9000,1.0000,1004.0835,0.0000,0.0000,219.8653,3287.1818,3067.3165,20.8099,13.5126,752.2000,0.0000,752.2000,0.0195,203.2973,3.7000,1.0000,0.0000,0.0000,0.0000,203.2973,0.0000,0.0000,0.0000,548.9027,548.9027,20.8297,19.4437,20.1367,-1.0575,-15862.8846,2.9673,345.9708,3.4597,2.9673,0.0000,0.9499,19.4260,17.4498,18.4379,-2.8273,-22618.0261,2.9673,690.9799,6.9098,2.9673,0.0000,3.3400,17.4614,17.0890,17.2752,-0.6088,-4261.4862,2.9673,825.4254,8.2543,2.9673,0.0000,4.3606,21.7075,21.7067,5.1012,21.7058,5.1207,21.7049,5.1401,21.7049,467.8100,18.7124,21.0658,21.0699,-0.3753,21.0739,-0.3210,21.0779,-0.2671,21.0779,467.8100,18.7124,20.7619,20.7851,-2.5239,20.8077,-2.2516,20.8297,-1.9837,20.8297,137.6600,2.7532,19.4437,19.4378,5.9526,19.4319,5.9060,19.4260,5.8598,19.4260,467.8100,18.7124,17.4498,17.4537,-3.9672,17.4575,-3.9387,17.4614,-3.9104,17.4614,467.8100,18.7124,17.0890,17.0960,-4.4680,17.1029,-4.4313,17.1097,-4.3952,17.1097,137.6600,2.7532,2.9673,14.1763,1.9782,0.0000,8.6504,22.8267,-23811.7000,-41690.5284,-42742.3968
7539.0000,17.1131,29.0939,1420.1000,45456.6000,-44036.5000,1.1785,322.7500,4.4000,1.0000,10101.4667,4.5000,1.0000,10424.2167,0.0000,0.0000,55558.0667,1097.3500,-54460.7167,21.8495,14.5522,11375.2000,0.0000,11375.2000,0.2949,3074.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3074.3784,0.0000,0.0000,0.0000,8300.8216,8300.8216,21.1368,13.4096,14055.8000,0.0000,14055.8000,0.3644,3194.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3194.5000,0.0000,0.0000,0.0000,10861.3000,10861.3000,20.1922,12.8949,348.1000,0.0000,348.1000,0.0090,94.0811,3.7000,1.0000,0.0000,0.0000,0.0000,94.0811,0.0000,0.0000,0.0000,254.0189,254.0189,20.2027,12.7264,5059.9000,105.5000,4954.4000,0.1312,1149.9773,4.4000,1.0000,21.5306,4.9000,1.0000,1171.5079,0.0000,0.0000,127.0306,3909.9227,3782.8921,19.8737,12.5764,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,19.9725,19.8453,19.9089,-0.0975,-1461.9040,2.9811,350.4994,3.5050,2.9811,0.0000,0.9632,19.8171,17.2695,18.5433,-3.6615,-29292.0553,2.9811,691.4431,6.9144,2.9811,0.0000,3.3868,17.2841,17.0954,17.1898,-0.3098,-2168.9482,2.9811,831.9932,8.3199,2.9811,0.0000,4.4217,21.1276,21.1307,0.8100,21.1338,0.8631,21.1368,0.9155,21.1368,471.5882,18.8635,20.1701,20.1811,-7.2024,20.1919,-7.0886,20.2027,-6.9759,20.2027,471.5882,18.8635,19.8509,19.8926,-10.7312,19.9331,-10.2754,19.9725,-9.8314,19.9725,138.7619,2.7752,19.8453,19.8358,9.5448,19.8264,9.4688,19.8171,9.3935,19.8171,471.5882,18.8635,17.2695,17.2744,-5.1302,17.2793,-5.0946,17.2841,-5.0592,17.2841,471.5882,18.8635,17.0954,17.1013,-4.1751,17.1072,-4.1528,17.1131,-4.1302,17.1131,138.7619,2.7752,2.9811,14.3570,1.9874,0.0000,8.7717,23.1287,-12943.9000,-30999.6381,-32922.9074
7540.0000,17.0787,28.9557,1840.9000,41215.9000,-39375.0000,1.0686,418.3864,4.4000,1.0000,9159.0889,4.5000,1.0000,9577.4753,0.0000,0.0000,50374.9889,1422.5136,-48952.4753,21.5226,14.2253,11342.5000,0.0000,11342.5000,0.2941,3065.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3065.5405,0.0000,0.0000,0.0000,8276.9595,8276.9595,20.7805,13.0532,14736.2000,0.0000,14736.2000,0.3821,3349.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3349.1364,0.0000,0.0000,0.0000,11387.0636,11387.0636,19.7468,12.4495,340.7000,0.0000,340.7000,0.0088,92.0811,3.7000,1.0000,0.0000,0.0000,0.0000,92.0811,0.0000,0.0000,0.0000,248.6189,248.6189,19.7536,12.1865,5442.8000,72.4000,5370.4000,0.1411,1237.0000,4.4000,1.0000,14.7755,4.9000,1.0000,1251.7755,0.0000,0.0000,87.1755,4205.8000,4118.6245,19.3797,12.0824,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,19.4608,20.0014,19.7311,0.3970,5955.3317,2.8560,337.9941,3.3799,2.8560,0.0000,0.8469,19.9750,17.2017,18.5883,-3.8186,-30548.8845,2.8560,661.2991,6.6130,2.8560,0.0000,2.9780,17.2147,17.0551,17.1349,-0.2512,-1758.3602,2.8560,798.7566,7.9876,2.8560,0.0000,3.8880,20.7712,20.7743,-0.9708,20.7774,-0.9270,20.7805,-0.8833,20.7805,437.8106,17.5124,19.7242,19.7340,-9.0392,19.7438,-8.9519,19.7536,-8.8650,19.7536,437.8106,17.5124,19.3559,19.3912,-13.3622,19.4262,-13.0371,19.4608,-12.7120,19.4608,128.9084,2.5782,20.0014,19.9926,10.3301,19.9838,10.2689,19.9750,10.2079,19.9750,437.8106,17.5124,17.2017,17.2061,-5.1376,17.2104,-5.1104,17.2147,-5.0833,17.2147,437.8106,17.5124,17.0551,17.0631,-4.4951,17.0709,-4.4473,17.0787,-4.4007,17.0787,128.9084,2.5782,2.8560,12.7710,1.9040,0.0000,7.7128,20.4838,-7226.1000,-24659.1628,-26351.9130
7541.0000,17.0416,28.8321,2214.0000,39627.5000,-37413.5000,1.0274,503.1818,4.4000,1.0000,8806.1111,4.5000,1.0000,9309.2929,0.0000,0.0000,48433.6111,1710.8182,-46722.7929,21.1967,13.8994,11369.7000,0.0000,11369.7000,0.2948,3072.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3072.8919,0.0000,0.0000,0.0000,8296.8081,8296.8081,20.4704,12.7432,16902.1000,0.0000,16902.1000,0.4382,3841.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3841.3864,0.0000,0.0000,0.0000,13060.7136,13060.7136,19.3089,12.0116,337.3000,0.0000,337.3000,0.0087,91.1622,3.7000,1.0000,0.0000,0.0000,0.0000,91.1622,0.0000,0.0000,0.0000,246.1378,246.1378,19.3203,11.6855,5975.3000,45.9000,5929.4000,0.1549,1358.0227,4.4000,1.0000,9.3673,4.9000,1.0000,1367.3901,0.0000,0.0000,55.2673,4617.2773,4562.0099,18.9146,11.6173,752.2000,0.0000,752.2000,0.0195,203.2973,3.7000,1.0000,0.0000,0.0000,0.0000,203.2973,0.0000,0.0000,0.0000,548.9027,548.9027,18.9798,20.1554,19.5676,0.8812,13218.5021,2.9154,347.1128,3.4711,2.9154,0.0000,0.9008,20.1275,17.1675,18.6475,-4.1605,-33283.6733,2.9154,673.5500,6.7355,2.9154,0.0000,3.1676,17.1792,17.0174,17.0983,-0.2599,-1818.9589,2.9154,816.5153,8.1652,2.9154,0.0000,4.1356,20.4589,20.4628,-2.4761,20.4666,-2.4297,20.4704,-2.3837,20.4704,453.7040,18.1482,19.2871,19.2982,-11.1617,19.3093,-11.0684,19.3203,-10.9756,19.3203,453.7040,18.1482,18.8657,18.9044,-16.2829,18.9424,-15.9403,18.9798,-15.6019,18.9798,133.5454,2.6709,20.1554,20.1460,11.2432,20.1367,11.1811,20.1275,11.1194,20.1275,453.7040,18.1482,17.1675,17.1714,-4.9579,17.1753,-4.9362,17.1792,-4.9146,17.1792,453.7040,18.1482,17.0174,17.0255,-4.7429,17.0336,-4.6969,17.0416,-4.6513,17.0416,133.5454,2.6709,2.9154,13.5089,1.9436,0.0000,8.2040,21.7129,-2122.8000,-20008.2207,-21884.1301
7542.0000,17.0259,28.6892,2636.7000,36453.3000,-33816.6000,0.9451,599.2500,4.4000,1.0000,8100.7333,4.5000,1.0000,8699.9833,0.0000,0.0000,44554.0333,2037.4500,-42516.5833,20.8125,13.5152,11367.8000,0.0000,11367.8000,0.2947,3072.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3072.3784,0.0000,0.0000,0.0000,8295.4216,8295.4216,20.0918,12.3645,16866.8000,0.0000,16866.8000,0.4373,3833.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3833.3636,0.0000,0.0000,0.0000,13033.4364,13033.4364,18.9310,11.6337,454.7000,0.0000,454.7000,0.0118,122.8919,3.7000,1.0000,0.0000,0.0000,0.0000,122.8919,0.0000,0.0000,0.0000,331.8081,331.8081,18.9376,11.4054,5945.6000,96.3000,5849.3000,0.1542,1351.2727,4.4000,1.0000,19.6531,4.9000,1.0000,1370.9258,0.0000,0.0000,115.9531,4594.3273,4478.3742,18.5388,11.2415,3766.6000,0.0000,3766.6000,0.0977,1018.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1018.0000,0.0000,0.0000,0.0000,2748.6000,2748.6000,18.4323,20.3668,19.3996,1.4481,21721.5434,2.9111,348.7713,3.4877,2.9111,0.0000,0.8969,20.3345,17.0972,18.7158,-4.5436,-36348.9982,2.9111,670.8447,6.7084,2.9111,0.0000,3.1538,17.1102,17.0039,17.0570,-0.1704,-1193.0485,2.9111,816.6225,8.1662,2.9111,0.0000,4.1175,20.0737,20.0798,-4.7985,20.0858,-4.7350,20.0918,-4.6719,20.0918,452.5581,18.1023,18.9015,18.9136,-12.9017,18.9257,-12.8057,18.9376,-12.7103,18.9376,452.5581,18.1023,18.2940,18.3409,-20.2811,18.3870,-19.8624,18.4323,-19.4509,18.4323,133.2111,2.6642,20.3668,20.3560,12.7523,20.3452,12.6789,20.3345,12.6059,20.3345,452.5581,18.1023,17.0972,17.1015,-5.2437,17.1059,-5.2179,17.1102,-5.1922,17.1102,452.5581,18.1023,17.0039,17.0113,-4.6886,17.0186,-4.6542,17.0259,-4.6198,17.0259,133.2111,2.6642,2.9111,13.4552,1.9407,0.0000,8.1682,21.6233,4488.6000,-13628.9430,-15820.5033
7543.0000,16.9372,28.3828,4297.5000,42758.5000,-38461.0000,1.1086,976.7045,4.4000,1.0000,9501.8889,4.5000,1.0000,10478.5934,0.0000,0.0000,52260.3889,3320.7955,-48939.5934,20.5291,13.2318,11343.1000,0.0000,11343.1000,0.2941,3065.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3065.7027,0.0000,0.0000,0.0000,8277.3973,8277.3973,19.9328,12.2055,18591.6000,0.0000,18591.6000,0.4820,4225.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4225.3636,0.0000,0.0000,0.0000,14366.2364,14366.2364,18.8784,11.5811,338.6000,0.0000,338.6000,0.0088,91.5135,3.7000,1.0000,0.0000,0.0000,0.0000,91.5135,0.0000,0.0000,0.0000,247.0865,247.0865,18.8819,11.8308,5253.3000,295.0000,4958.3000,0.1362,1193.9318,4.4000,1.0000,60.2041,4.9000,1.0000,1254.1359,0.0000,0.0000,355.2041,4059.3682,3704.1641,18.6100,11.3127,12547.6000,0.0000,12547.6000,0.3253,3391.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3391.2432,0.0000,0.0000,0.0000,9156.3568,9156.3568,18.0439,20.3911,19.2175,2.1320,31980.2359,3.5325,426.0892,4.2609,3.5325,0.0000,1.6026,20.3681,17.2893,18.8287,-5.2435,-41947.6886,3.5325,810.5996,8.1060,3.5325,0.0000,5.6350,17.2917,16.9100,17.1009,-0.7429,-5200.4954,3.5325,989.2584,9.8926,3.5325,0.0000,7.3570,19.9216,19.9253,-4.7602,19.9291,-4.7261,19.9328,-4.6919,19.9328,633.2596,25.3304,18.8603,18.8675,-11.3934,18.8747,-11.3519,18.8819,-11.3101,18.8819,633.2596,25.3304,17.9380,17.9733,-21.6697,18.0087,-21.4187,18.0439,-21.1645,18.0439,185.8584,3.7172,20.3911,20.3834,12.3425,20.3758,12.3049,20.3681,12.2671,20.3681,633.2596,25.3304,17.2893,17.2901,-2.9545,17.2909,-2.9651,17.2917,-2.9754,17.2917,633.2596,25.3304,16.9100,16.9192,-5.6292,16.9282,-5.5739,16.9372,-5.5196,16.9372,185.8584,3.7172,3.5325,22.8330,2.3550,0.0000,14.5946,37.4276,9318.2000,-13188.3524,-15167.9480
7544.0000,16.8456,28.5771,3320.7000,52293.6000,-48972.9000,1.3558,754.7045,4.4000,1.0000,11620.8000,4.5000,1.0000,12375.5045,0.0000,0.0000,63914.4000,2565.9955,-61348.4045,21.0157,13.7184,11375.8000,0.0000,11375.8000,0.2949,3074.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3074.5405,0.0000,0.0000,0.0000,8301.2595,8301.2595,20.4408,12.7135,15598.7000,0.0000,15598.7000,0.4044,3545.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3545.1591,0.0000,0.0000,0.0000,12053.5409,12053.5409,19.6214,12.3241,350.2000,0.0000,350.2000,0.0091,94.6486,3.7000,1.0000,0.0000,0.0000,0.0000,94.6486,0.0000,0.0000,0.0000,255.5514,255.5514,19.5978,12.8252,5124.2000,406.3000,4717.9000,0.1329,1164.5909,4.4000,1.0000,82.9184,4.9000,1.0000,1247.5093,0.0000,0.0000,489.2184,3959.6091,3470.3907,19.3619,12.0646,13334.0000,0.0000,13334.0000,0.3457,3603.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3603.7838,0.0000,0.0000,0.0000,9730.2162,9730.2162,18.6877,19.8079,19.2478,1.0987,16480.3990,3.8142,459.5513,4.5955,3.8142,0.0000,2.0174,19.8060,17.6224,18.7142,-4.0156,-32124.6429,3.8142,879.0090,8.7901,3.8142,0.0000,7.0936,17.6169,16.8177,17.2173,-1.6798,-11758.3983,3.8142,1063.3729,10.6337,3.8142,0.0000,9.2612,20.4514,20.4478,1.6799,20.4443,1.6414,20.4408,1.6036,20.4408,723.7741,28.9510,19.6041,19.6019,-2.7346,19.5998,-2.7821,19.5978,-2.8287,19.5978,723.7741,28.9510,18.7005,18.6951,-10.0691,18.6908,-10.3011,18.6877,-10.5166,18.6877,212.1870,4.2437,19.8079,19.8074,6.1828,19.8067,6.2132,19.8060,6.2430,19.8060,723.7741,28.9510,17.6224,17.6205,0.3113,17.6187,0.2797,17.6169,0.2484,17.6169,723.7741,28.9510,16.8177,16.8270,-6.4191,16.8363,-6.3653,16.8456,-6.3116,16.8456,212.1870,4.2437,3.8142,28.1714,2.5428,0.0000,18.3722,46.5436,-3596.3000,-27537.4459,-27402.6422
7545.0000,16.8448,28.7800,2301.3000,61943.4000,-59642.1000,1.6060,523.0227,4.4000,1.0000,13765.2000,4.5000,1.0000,14288.2227,0.0000,0.0000,75708.6000,1778.2773,-73930.3227,21.4923,14.1950,15065.5000,0.0000,15065.5000,0.3906,4071.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4071.7568,0.0000,0.0000,0.0000,10993.7432,10993.7432,20.7883,13.0610,10422.2000,0.0000,10422.2000,0.2702,2368.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2368.6818,0.0000,0.0000,0.0000,8053.5182,8053.5182,20.2820,12.9847,339.3000,0.0000,339.3000,0.0088,91.7027,3.7000,1.0000,0.0000,0.0000,0.0000,91.7027,0.0000,0.0000,0.0000,247.5973,247.5973,20.2517,13.1221,5471.5000,271.6000,5199.9000,0.1419,1243.5227,4.4000,1.0000,55.4286,4.9000,1.0000,1298.9513,0.0000,0.0000,327.0286,4227.9773,3900.9487,20.0064,12.7091,12809.7000,0.0000,12809.7000,0.3321,3462.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3462.0811,0.0000,0.0000,0.0000,9347.6189,9347.6189,19.3790,19.3326,19.3558,-0.0492,-738.6623,4.1244,494.9303,4.9493,4.1244,0.0000,2.5506,19.3358,17.8030,18.5694,-3.0479,-24383.3263,4.1244,955.6726,9.5567,4.1244,0.0000,8.9685,17.7979,16.8264,17.3122,-2.2076,-15453.3065,4.1244,1145.6566,11.4566,4.1244,0.0000,11.7091,20.8012,20.7969,5.1518,20.7926,5.1165,20.7883,5.0815,20.7883,829.4852,33.1794,20.2664,20.2615,3.6230,20.2565,3.5629,20.2517,3.5033,20.2517,829.4852,33.1794,19.4188,19.4051,-1.1829,19.3918,-1.4422,19.3790,-1.6965,19.3790,242.9068,4.8581,19.3326,19.3336,2.1268,19.3347,2.1625,19.3358,2.1980,19.3358,829.4852,33.1794,17.8030,17.8013,1.6518,17.7996,1.6277,17.7979,1.6036,17.7979,829.4852,33.1794,16.8264,16.8325,-5.9433,16.8387,-5.9311,16.8448,-5.9178,16.8448,242.9068,4.8581,4.1244,34.9035,2.7496,0.0000,23.2283,58.1318,-15805.5000,-41386.8964,-40575.2951
7546.0000,16.8789,28.9075,1871.6000,74671.6000,-72800.0000,1.9360,425.3636,4.4000,1.0000,16593.6889,4.5000,1.0000,17019.0525,0.0000,0.0000,91265.2889,1446.2364,-89819.0525,22.1024,14.8051,18779.0000,0.0000,18779.0000,0.4869,5075.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5075.4054,0.0000,0.0000,0.0000,13703.5946,13703.5946,21.2848,13.5575,4919.2000,0.0000,4919.2000,0.1275,1118.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1118.0000,0.0000,0.0000,0.0000,3801.2000,3801.2000,21.0637,13.7664,346.5000,0.0000,346.5000,0.0090,93.6486,3.7000,1.0000,0.0000,0.0000,0.0000,93.6486,0.0000,0.0000,0.0000,252.8514,252.8514,21.0238,14.5155,4683.1000,474.1000,4209.0000,0.1214,1064.3409,4.4000,1.0000,96.7551,4.9000,1.0000,1161.0960,0.0000,0.0000,570.8551,3618.7591,3047.9040,20.8465,13.5492,11237.0000,0.0000,11237.0000,0.2913,3037.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3037.0270,0.0000,0.0000,0.0000,8199.9730,8199.9730,20.2893,18.8391,19.5642,-1.6626,-24938.3777,4.4582,530.8773,5.3088,4.4582,0.0000,3.2215,18.8479,17.9252,18.3866,-1.9832,-15865.5158,4.4582,1040.1725,10.4017,4.4582,0.0000,11.3276,17.9202,16.8658,17.3930,-2.5900,-18130.2553,4.4582,1234.5612,12.3456,4.4582,0.0000,14.7891,21.3054,21.2985,9.8236,21.2916,9.7684,21.2848,9.7136,21.2848,950.2652,38.0106,21.0490,21.0405,10.5184,21.0321,10.4352,21.0238,10.3525,21.0238,950.2652,38.0106,20.3697,20.3423,9.3673,20.3155,8.9966,20.2893,8.6328,20.2893,277.9730,5.5595,18.8391,18.8420,-1.7541,18.8450,-1.7077,18.8479,-1.6615,18.8479,950.2652,38.0106,17.9252,17.9235,2.4171,17.9218,2.3960,17.9202,2.3750,17.9202,950.2652,38.0106,16.8658,16.8701,-5.2493,16.8745,-5.2534,16.8789,-5.2569,16.8789,277.9730,5.5595,4.4582,43.2131,2.9722,0.0000,29.3382,72.5512,-33309.3000,-60813.5296,-58934.1488
7547.0000,16.9455,29.0112,1606.9000,79358.6000,-77751.7000,2.0575,365.2045,4.4000,1.0000,17635.2444,4.5000,1.0000,18000.4490,0.0000,0.0000,96993.8444,1241.6955,-95752.1490,22.2120,14.9147,22486.2000,0.0000,22486.2000,0.5830,6077.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6077.3514,0.0000,0.0000,0.0000,16408.8486,16408.8486,21.2969,16.1832,5429.4000,1178.5000,4250.9000,0.1408,1233.9545,4.4000,1.0000,240.5102,4.9000,1.0000,1474.4647,0.0000,0.0000,1419.0102,4195.4455,2776.4353,21.1442,13.8469,341.7000,0.0000,341.7000,0.0089,92.3514,3.7000,1.0000,0.0000,0.0000,0.0000,92.3514,0.0000,0.0000,0.0000,249.3486,249.3486,21.1159,17.1812,3403.7000,1072.1000,2331.6000,0.0882,773.5682,4.4000,1.0000,218.7959,4.9000,1.0000,992.3641,0.0000,0.0000,1290.8959,2630.1318,1339.2359,21.0422,13.7449,10188.5000,0.0000,10188.5000,0.2642,2753.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2753.6486,0.0000,0.0000,0.0000,7434.8514,7434.8514,20.5890,18.7773,19.6832,-2.1959,-32939.0207,4.7138,558.8473,5.5885,4.7138,0.0000,3.8079,18.7796,17.8721,18.3259,-2.0625,-16499.8358,4.7138,1102.3244,11.0232,4.7138,0.0000,13.3895,17.8707,16.9374,17.4040,-2.4240,-16968.3270,4.7138,1304.7810,13.0478,4.7138,0.0000,17.4811,21.3095,21.3053,9.0892,21.3011,9.0682,21.2969,9.0470,21.2969,1047.5503,41.9020,21.1305,21.1256,9.8905,21.1208,9.8541,21.1159,9.8178,21.1159,1047.5503,41.9020,20.6333,20.6186,10.6140,20.6039,10.4488,20.5890,10.2816,20.5890,306.1957,6.1239,18.7773,18.7781,-1.1093,18.7789,-1.0918,18.7796,-1.0744,18.7796,1047.5503,41.9020,17.8721,17.8716,1.5022,17.8712,1.4950,17.8707,1.4878,17.8707,1047.5503,41.9020,16.9374,16.9400,-4.2987,16.9427,-4.3180,16.9455,-4.3365,16.9455,306.1957,6.1239,4.7138,50.3602,3.1425,0.0000,34.6785,85.0386,-38152.8000,-67543.4292,-66407.1835
7548.0000,16.9536,29.0495,1345.7000,82307.5000,-80961.8000,2.1340,305.8409,4.4000,1.0000,18290.5556,4.5000,1.0000,18596.3965,0.0000,0.0000,100598.0556,1039.8591,-99558.1965,22.5337,15.2364,22486.9000,0.0000,22486.9000,0.5830,6077.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6077.5405,0.0000,0.0000,0.0000,16409.3595,16409.3595,21.5938,24.4145,3173.1000,2779.7000,393.4000,0.0823,721.1591,4.4000,1.0000,567.2857,4.9000,1.0000,1288.4448,0.0000,0.0000,3346.9857,2451.9409,-895.0448,21.6439,14.3466,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,21.6016,22.5828,2347.9000,1698.1000,649.8000,0.0609,533.6136,4.4000,1.0000,346.5510,4.9000,1.0000,880.1647,0.0000,0.0000,2044.6510,1814.2864,-230.3647,21.6145,14.3172,8222.6000,0.0000,8222.6000,0.2132,2222.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2222.3243,0.0000,0.0000,0.0000,6000.2757,6000.2757,21.1965,18.5061,19.8513,-3.2001,-48001.7234,4.6258,545.0231,5.4502,4.6258,0.0000,3.5985,18.5136,17.8873,18.2005,-1.3967,-11173.7620,4.6258,1086.8823,10.8688,4.6258,0.0000,12.6534,17.8850,16.9420,17.4135,-2.4035,-16824.5787,4.6258,1279.9523,12.7995,4.6258,0.0000,16.5200,21.6140,21.6072,11.7928,21.6005,11.7461,21.5938,11.6996,21.5938,1013.5761,40.5430,21.6273,21.6187,14.0378,21.6101,13.9657,21.6016,13.8940,21.6016,1013.5761,40.5430,21.2782,21.2505,16.9518,21.2232,16.6394,21.1965,16.3332,21.1965,296.3418,5.9268,18.5061,18.5086,-3.0065,18.5111,-2.9725,18.5136,-2.9388,18.5136,1013.5761,40.5430,17.8873,17.8865,1.5332,17.8858,1.5224,17.8850,1.5118,17.8850,1013.5761,40.5430,16.9420,16.9459,-4.2750,16.9498,-4.2736,16.9536,-4.2723,16.9536,296.3418,5.9268,4.6258,47.8195,3.0839,0.0000,32.7719,80.5914,-48802.3000,-77977.1167,-76000.0641
7549.0000,16.9648,29.0902,1030.5000,82226.0000,-81195.5000,2.1319,234.2045,4.4000,1.0000,18272.4444,4.5000,1.0000,18506.6490,0.0000,0.0000,100498.4444,796.2955,-99702.1490,22.7088,15.4115,22477.6000,0.0000,22477.6000,0.5828,6075.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6075.0270,0.0000,0.0000,0.0000,16402.5730,16402.5730,21.7437,28.0299,1274.8000,1711.8000,-437.0000,0.0444,289.7273,4.4000,1.0000,349.3469,4.9000,1.0000,639.0742,0.0000,0.0000,2061.1469,985.0727,-1076.0742,21.8057,14.5084,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,21.7651,26.5841,1594.6000,1706.2000,-111.6000,0.0442,362.4091,4.4000,1.0000,348.2041,4.9000,1.0000,710.6132,0.0000,0.0000,2054.4041,1232.1909,-822.2132,21.8125,14.5152,7174.2000,0.0000,7174.2000,0.1860,1938.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1938.9730,0.0000,0.0000,0.0000,5235.2270,5235.2270,21.4461,18.4422,19.9442,-3.4761,-52140.8527,4.5003,528.4286,5.2843,4.5003,0.0000,3.3136,18.4470,17.8295,18.1382,-1.3397,-10717.3119,4.5003,1059.8922,10.5989,4.5003,0.0000,11.6513,17.8290,16.9536,17.3913,-2.1708,-15195.5021,4.5003,1246.2915,12.4629,4.5003,0.0000,15.2117,21.7638,21.7571,12.6739,21.7504,12.6322,21.7437,12.5906,21.7437,965.9936,38.6397,21.7879,21.7803,14.4657,21.7727,14.4107,21.7651,14.3559,21.7651,965.9936,38.6397,21.5108,21.4892,17.8371,21.4676,17.6312,21.4461,17.4253,21.4461,282.5371,5.6507,18.4422,18.4438,-2.7176,18.4454,-2.6970,18.4470,-2.6764,18.4470,965.9936,38.6397,17.8295,17.8294,0.8611,17.8292,0.8569,17.8290,0.8528,17.8290,965.9936,38.6397,16.9536,16.9573,-4.1206,16.9611,-4.1202,16.9648,-4.1195,16.9648,282.5371,5.6507,4.5003,44.3417,3.0002,0.0000,30.1766,74.5183,-51669.9000,-79654.3985,-78053.6668
7550.0000,16.9677,29.1164,774.0000,81247.1000,-80473.1000,2.1065,175.9091,4.4000,1.0000,18054.9111,4.5000,1.0000,18230.8202,0.0000,0.0000,99302.0111,598.0909,-98703.9202,22.7948,15.4975,22487.5000,0.0000,22487.5000,0.5830,6077.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6077.7027,0.0000,0.0000,0.0000,16409.7973,16409.7973,21.8064,22.6093,718.2000,508.8000,209.4000,0.0186,163.2273,4.4000,1.0000,103.8367,4.9000,1.0000,267.0640,0.0000,0.0000,612.6367,554.9727,-57.6640,21.8098,14.5125,518.8000,0.0000,518.8000,0.0135,140.2162,3.7000,1.0000,0.0000,0.0000,0.0000,140.2162,0.0000,0.0000,0.0000,378.5838,378.5838,21.7674,25.1681,1567.0000,1448.2000,118.8000,0.0406,356.1364,4.4000,1.0000,295.5510,4.9000,1.0000,651.6874,0.0000,0.0000,1743.7510,1210.8636,-532.8874,21.7989,14.5016,6387.8000,0.0000,6387.8000,0.1656,1726.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1726.4324,0.0000,0.0000,0.0000,4661.3676,4661.3676,21.4740,18.4752,19.9746,-3.3864,-50796.5788,4.3917,515.1034,5.1510,4.3917,0.0000,3.0795,18.4773,17.7639,18.1206,-1.5106,-12084.8119,4.3917,1035.0121,10.3501,4.3917,0.0000,10.8282,17.7644,16.9559,17.3601,-1.9565,-13695.7559,4.3917,1217.6788,12.1768,4.3917,0.0000,14.1371,21.8260,21.8195,12.7809,21.8129,12.7433,21.8064,12.7057,21.8064,925.6346,37.0254,21.7874,21.7807,13.6204,21.7741,13.5774,21.7674,13.5346,21.7674,925.6346,37.0254,21.5237,21.5071,16.5450,21.4905,16.4088,21.4740,16.2726,21.4740,270.8246,5.4165,18.4752,18.4759,-1.7302,18.4766,-1.7191,18.4773,-1.7080,18.4773,925.6346,37.0254,17.7639,17.7641,0.2431,17.7642,0.2417,17.7644,0.2403,17.7644,925.6346,37.0254,16.9559,16.9598,-4.0767,16.9638,-4.0724,16.9677,-4.0680,16.9677,270.8246,5.4165,4.3917,41.4669,2.9278,0.0000,28.0448,69.5116,-50750.8000,-77844.7229,-76577.1466
7551.0000,16.9676,29.1355,586.9000,83577.9000,-82991.0000,2.1669,133.3864,4.4000,1.0000,18572.8667,4.5000,1.0000,18706.2530,0.0000,0.0000,102150.7667,453.5136,-101697.2530,22.8270,15.5297,22487.1000,0.0000,22487.1000,0.5830,6077.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6077.5946,0.0000,0.0000,0.0000,16409.5054,16409.5054,21.8622,23.0831,1935.4000,1438.3000,497.1000,0.0502,439.8636,4.4000,1.0000,293.5306,4.9000,1.0000,733.3942,0.0000,0.0000,1731.8306,1495.5364,-236.2942,21.8758,14.5785,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0000,0.0000,0.0000,305.4649,305.4649,21.8374,26.9419,1515.3000,1688.1000,-172.8000,0.0438,344.3864,4.4000,1.0000,344.5102,4.9000,1.0000,688.8966,0.0000,0.0000,2032.6102,1170.9136,-861.6966,21.8871,14.5898,5601.4000,0.0000,5601.4000,0.1452,1513.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1513.8919,0.0000,0.0000,0.0000,4087.5081,4087.5081,21.5953,18.4589,20.0271,-3.6290,-54435.6559,4.4999,526.7770,5.2678,4.4999,0.0000,3.3127,18.4613,17.7444,18.1028,-1.5552,-12441.5590,4.4999,1061.2261,10.6123,4.4999,0.0000,11.6484,17.7445,16.9559,17.3502,-1.9552,-13686.2045,4.4999,1248.1549,12.4815,4.4999,0.0000,15.2079,21.8815,21.8750,12.9734,21.8686,12.9382,21.8622,12.9030,21.8622,965.8520,38.6341,21.8582,21.8512,13.8387,21.8443,13.7942,21.8374,13.7498,21.8374,965.8520,38.6341,21.6515,21.6326,17.2000,21.6138,17.0349,21.5953,16.8720,21.5953,282.4960,5.6499,18.4589,18.4597,-1.4890,18.4605,-1.4769,18.4613,-1.4648,18.4613,965.8520,38.6341,17.7444,17.7444,0.1592,17.7444,0.1556,17.7445,0.1520,17.7445,965.8520,38.6341,16.9559,16.9598,-4.0477,16.9637,-4.0438,16.9676,-4.0398,16.9676,282.4960,5.6499,4.4999,44.3315,3.0000,0.0000,30.1690,74.5005,-54159.6000,-81992.7655,-80563.4193
7552.0000,16.9738,29.1465,535.7000,83723.1000,-83187.4000,2.1707,121.7500,4.4000,1.0000,18605.1333,4.5000,1.0000,18726.8833,0.0000,0.0000,102328.2333,413.9500,-101914.2833,22.7851,15.4878,22487.0000,0.0000,22487.0000,0.5830,6077.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6077.5676,0.0000,0.0000,0.0000,16409.4324,16409.4324,21.8322,17.4519,2345.9000,652.1000,1693.8000,0.0608,533.1591,4.4000,1.0000,133.0816,4.9000,1.0000,666.2407,0.0000,0.0000,785.1816,1812.7409,1027.5593,21.7736,14.4763,337.8000,0.0000,337.8000,0.0088,91.2973,3.7000,1.0000,0.0000,0.0000,0.0000,91.2973,0.0000,0.0000,0.0000,246.5027,246.5027,21.7430,26.4832,1543.4000,1633.6000,-90.2000,0.0424,350.7727,4.4000,1.0000,333.3878,4.9000,1.0000,684.1605,0.0000,0.0000,1966.9878,1192.6273,-774.3605,21.7872,14.4899,6387.8000,0.0000,6387.8000,0.1656,1726.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1726.4324,0.0000,0.0000,0.0000,4661.3676,4661.3676,21.4861,18.5618,20.0239,-3.4189,-51283.8292,4.5469,532.3329,5.3233,4.5469,0.0000,3.4175,18.5607,17.6950,18.1279,-1.8977,-15181.4508,4.5469,1071.2772,10.7128,4.5469,0.0000,12.0166,17.6960,16.9629,17.3295,-1.8366,-12855.8621,4.5469,1262.1751,12.6218,4.5469,0.0000,15.6887,21.8494,21.8436,12.3731,21.8379,12.3459,21.8322,12.3188,21.8322,983.5286,39.3411,21.7595,21.7540,12.4472,21.7485,12.4184,21.7430,12.3896,21.7430,983.5286,39.3411,21.5214,21.5097,14.8505,21.4979,14.7784,21.4861,14.7051,21.4861,287.6249,5.7525,18.5618,18.5614,-0.1320,18.5611,-0.1316,18.5607,-0.1311,18.5607,983.5286,39.3411,17.6950,17.6954,-0.2424,17.6957,-0.2429,17.6960,-0.2434,17.6960,983.5286,39.3411,16.9629,16.9665,-3.9268,16.9701,-3.9258,16.9738,-3.9245,16.9738,287.6249,5.7525,4.5469,45.6123,3.0312,0.0000,31.1228,76.7351,-52371.2000,-80343.7818,-79321.1421
7553.0000,16.9787,29.1443,584.4000,79760.6000,-79176.2000,2.0679,132.8182,4.4000,1.0000,17724.5778,4.5000,1.0000,17857.3960,0.0000,0.0000,97485.1778,451.5818,-97033.5960,22.5303,15.2330,22487.1000,0.0000,22487.1000,0.5830,6077.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6077.5946,0.0000,0.0000,0.0000,16409.5054,16409.5054,21.5808,13.8536,4677.0000,0.0000,4677.0000,0.1213,1062.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1062.9545,0.0000,0.0000,0.0000,3614.0455,3614.0455,21.3741,14.0768,352.0000,0.0000,352.0000,0.0091,95.1351,3.7000,1.0000,0.0000,0.0000,0.0000,95.1351,0.0000,0.0000,0.0000,256.8649,256.8649,21.3524,22.8853,1810.5000,1392.4000,418.1000,0.0469,411.4773,4.4000,1.0000,284.1633,4.9000,1.0000,695.6405,0.0000,0.0000,1676.5633,1399.0227,-277.5405,21.3683,14.0710,7436.3000,0.0000,7436.3000,0.1928,2009.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2009.8108,0.0000,0.0000,0.0000,5426.4892,5426.4892,21.0572,18.8041,19.9307,-2.6254,-39380.8433,4.5316,532.3706,5.3237,4.5316,0.0000,3.3832,18.7977,17.6214,18.2096,-2.5700,-20559.9798,4.5316,1064.3898,10.6439,4.5316,0.0000,11.8963,17.6235,16.9681,17.2958,-1.6367,-11457.0073,4.5316,1259.5742,12.5957,4.5316,0.0000,15.5315,21.5915,21.5879,9.7211,21.5844,9.7153,21.5808,9.7095,21.5808,977.7753,39.1110,21.3594,21.3571,8.3945,21.3547,8.3961,21.3524,8.3975,21.3524,977.7753,39.1110,21.0578,21.0579,9.0656,21.0577,9.1256,21.0572,9.1823,21.0572,285.9556,5.7191,18.8041,18.8020,2.3662,18.7998,2.3504,18.7977,2.3348,18.7977,977.7753,39.1110,17.6214,17.6221,-0.8366,17.6228,-0.8338,17.6235,-0.8310,17.6235,977.7753,39.1110,16.9681,16.9716,-3.8391,16.9752,-3.8375,16.9787,-3.8358,16.9787,285.9556,5.7191,4.5316,45.1940,3.0211,0.0000,30.8110,76.0050,-43805.7000,-71604.2316,-71397.8304
7554.0000,16.9981,29.0123,1475.0000,54783.8000,-53308.8000,1.4204,335.2273,4.4000,1.0000,12174.1778,4.5000,1.0000,12509.4051,0.0000,0.0000,66957.9778,1139.7727,-65818.2051,21.6571,14.3598,18776.0000,0.0000,18776.0000,0.4868,5074.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5074.5946,0.0000,0.0000,0.0000,13701.4054,13701.4054,20.6991,12.9719,8696.1000,0.0000,8696.1000,0.2255,1976.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1976.3864,0.0000,0.0000,0.0000,6719.7136,6719.7136,20.2235,12.9262,339.0000,0.0000,339.0000,0.0088,91.6216,3.7000,1.0000,0.0000,0.0000,0.0000,91.6216,0.0000,0.0000,0.0000,247.3784,247.3784,20.2280,22.3808,1790.4000,1469.1000,321.3000,0.0464,406.9091,4.4000,1.0000,299.8163,4.9000,1.0000,706.7254,0.0000,0.0000,1768.9163,1383.4909,-385.4254,20.2553,12.9580,9795.3000,0.0000,9795.3000,0.2540,2647.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2647.3784,0.0000,0.0000,0.0000,7147.9216,7147.9216,19.8570,19.4004,19.6287,-0.4300,-6449.8657,3.6627,435.1079,4.3511,3.6627,0.0000,1.7864,19.3772,17.3395,18.3583,-3.5982,-28785.7884,3.6627,855.4739,8.5547,3.6627,0.0000,6.2814,17.3499,16.9868,17.1683,-0.7328,-5129.9372,3.6627,1023.0592,10.2306,3.6627,0.0000,8.2008,20.6872,20.6913,1.1482,20.6952,1.2138,20.6991,1.2787,20.6991,674.4366,26.9775,20.2060,20.2134,-2.4372,20.2208,-2.3445,20.2280,-2.2529,20.2280,674.4366,26.9775,19.7493,19.7866,-5.8036,19.8225,-5.3279,19.8570,-4.8685,19.8570,197.8389,3.9568,19.4004,19.3926,7.9969,19.3848,7.9286,19.3772,7.8609,19.3772,674.4366,26.9775,17.3395,17.3430,-3.4140,17.3465,-3.3847,17.3499,-3.3557,17.3499,674.4366,26.9775,16.9868,16.9905,-3.5886,16.9943,-3.5836,16.9981,-3.5786,16.9981,197.8389,3.9568,3.6627,25.2113,2.4418,0.0000,16.2686,41.4799,-15381.1000,-38387.2114,-40365.5912
7555.0000,16.9777,28.9162,1615.6000,43996.6000,-42381.0000,1.1407,367.1818,4.4000,1.0000,9777.0222,4.5000,1.0000,10144.2040,0.0000,0.0000,53773.6222,1248.4182,-52525.2040,21.2305,13.9332,11350.9000,0.0000,11350.9000,0.2943,3067.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3067.8108,0.0000,0.0000,0.0000,8283.0892,8283.0892,20.5593,12.8321,13294.8000,0.0000,13294.8000,0.3447,3021.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3021.5455,0.0000,0.0000,0.0000,10273.2545,10273.2545,19.7275,12.4302,346.9000,0.0000,346.9000,0.0090,93.7568,3.7000,1.0000,0.0000,0.0000,0.0000,93.7568,0.0000,0.0000,0.0000,253.1432,253.1432,19.7267,22.8876,1849.1000,1672.1000,177.0000,0.0479,420.2500,4.4000,1.0000,341.2449,4.9000,1.0000,761.4949,0.0000,0.0000,2013.3449,1428.8500,-584.4949,19.7740,12.4767,11499.1000,0.0000,11499.1000,0.2981,3107.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3107.8649,0.0000,0.0000,0.0000,8391.2351,8391.2351,19.1907,19.6637,19.4272,0.3895,5841.8592,3.2021,383.2421,3.8324,3.2021,0.0000,1.1937,19.6396,17.2095,18.4246,-3.7516,-30012.8129,3.2021,746.0314,7.4603,3.2021,0.0000,4.1972,17.2202,16.9601,17.0902,-0.4589,-3212.3918,3.2021,897.1068,8.9711,3.2021,0.0000,5.4798,20.5599,20.5597,1.4486,20.5595,1.4593,20.5593,1.4703,20.5593,533.8955,21.3558,19.7070,19.7136,-5.3256,19.7202,-5.2590,19.7267,-5.1926,19.7267,533.8955,21.3558,19.0946,19.1270,-10.8423,19.1590,-10.5060,19.1907,-10.1707,19.1907,156.9247,3.1385,19.6637,19.6556,9.6104,19.6476,9.5501,19.6396,9.4902,19.6396,533.8955,21.3558,17.2095,17.2131,-4.1365,17.2167,-4.1111,17.2202,-4.0858,17.2202,533.8955,21.3558,16.9601,16.9661,-3.9041,16.9719,-3.8735,16.9777,-3.8438,16.9777,156.9247,3.1385,3.2021,17.4550,2.1348,0.0000,10.8707,28.3257,-5712.3000,-25908.9768,-27383.3454
7556.0000,16.9795,28.7366,2294.6000,38123.5000,-35828.9000,0.9884,521.5000,4.4000,1.0000,8471.8889,4.5000,1.0000,8993.3889,0.0000,0.0000,46595.3889,1773.1000,-44822.2889,20.5964,13.2991,11368.8000,0.0000,11368.8000,0.2948,3072.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3072.6486,0.0000,0.0000,0.0000,8296.1514,8296.1514,19.9456,12.2184,19033.8000,0.0000,19033.8000,0.4935,4325.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4325.8636,0.0000,0.0000,0.0000,14707.9364,14707.9364,18.7588,11.4615,341.5000,0.0000,341.5000,0.0089,92.2973,3.7000,1.0000,0.0000,0.0000,0.0000,92.2973,0.0000,0.0000,0.0000,249.2027,249.2027,18.7819,16.9936,2772.7000,1367.6000,1405.1000,0.0719,630.1591,4.4000,1.0000,279.1020,4.9000,1.0000,909.2611,0.0000,0.0000,1646.7020,2142.5409,495.8389,18.7419,11.4446,10974.9000,0.0000,10974.9000,0.2845,2966.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2966.1892,0.0000,0.0000,0.0000,8008.7108,8008.7108,18.2523,20.1272,19.1897,1.5490,23234.8172,3.2129,387.9427,3.8794,3.2129,0.0000,1.2058,20.0923,17.0597,18.5760,-4.6976,-37581.0949,3.2129,744.2920,7.4429,3.2129,0.0000,4.2398,17.0726,16.9645,17.0186,-0.1914,-1339.6245,3.2129,902.6229,9.0262,3.2129,0.0000,5.5355,19.9270,19.9333,-3.7859,19.9395,-3.7113,19.9456,-3.6375,19.9456,537.0275,21.4811,18.7387,18.7532,-13.0555,18.7676,-12.9180,18.7819,-12.7818,18.7819,537.0275,21.4811,18.0956,18.1491,-20.0025,18.2013,-19.4519,18.2523,-18.9142,18.2523,157.8372,3.1567,20.1272,20.1155,13.3154,20.1039,13.2249,20.0923,13.1350,20.0923,537.0275,21.4811,17.0597,17.0640,-5.1080,17.0683,-5.0776,17.0726,-5.0475,17.0726,537.0275,21.4811,16.9645,16.9695,-3.7899,16.9745,-3.7744,16.9795,-3.7586,16.9795,157.8372,3.1567,3.2129,17.6165,2.1420,0.0000,10.9811,28.5976,7295.2000,-13064.4488,-15685.9023
7557.0000,17.1610,27.4453,5178.6000,20649.6000,-15471.0000,0.5354,1176.9545,4.4000,1.0000,4588.8000,4.5000,1.0000,5765.7545,0.0000,0.0000,25238.4000,4001.6455,-21236.7545,19.1305,11.8332,11368.5000,0.0000,11368.5000,0.2947,3072.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3072.5676,0.0000,0.0000,0.0000,8295.9324,8295.9324,18.4331,10.7058,25548.1000,0.0000,25548.1000,0.6624,5806.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5806.3864,0.0000,0.0000,0.0000,19741.7136,19741.7136,16.6022,9.3049,336.8000,0.0000,336.8000,0.0087,91.0270,3.7000,1.0000,0.0000,0.0000,0.0000,91.0270,0.0000,0.0000,0.0000,245.7730,245.7730,16.6959,12.1789,3923.2000,1046.0000,2877.2000,0.1017,891.6364,4.4000,1.0000,213.4694,4.9000,1.0000,1105.1058,0.0000,0.0000,1259.4694,3031.5636,1772.0942,16.5315,9.2342,10057.5000,0.0000,10057.5000,0.2608,2718.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2718.2432,0.0000,0.0000,0.0000,7339.2568,7339.2568,16.2410,21.3852,18.8131,3.6978,55467.3358,2.7956,342.3314,3.4233,2.7956,0.0000,0.7943,21.3035,16.4324,18.8679,-6.5655,-52523.6097,2.7956,640.5553,6.4056,2.7956,0.0000,2.7929,16.4697,17.1726,16.8211,1.0828,7579.4460,2.7956,791.3909,7.9139,2.7956,0.0000,3.6464,18.3612,18.3854,-17.5773,18.4094,-17.3371,18.4331,-17.0998,18.4331,421.8938,16.8758,16.5794,16.6187,-31.7276,16.6575,-31.3645,16.6959,-31.0054,16.6959,421.8938,16.8758,15.8509,15.9856,-43.0360,16.1156,-41.5911,16.2410,-40.1976,16.2410,124.2632,2.4853,21.3852,21.3577,24.4937,21.3305,24.2571,21.3035,24.0232,21.3035,421.8938,16.8758,16.4324,16.4449,-10.7314,16.4574,-10.6229,16.4697,-10.5156,16.4697,421.8938,16.8758,17.1726,17.1683,-1.2940,17.1644,-1.3882,17.1610,-1.4770,17.1610,124.2632,2.4853,2.7956,12.0471,1.8637,0.0000,7.2336,19.2808,34717.1000,16158.0155,10523.1721
7558.0000,17.0172,27.5428,4605.4000,20975.7000,-16370.3000,0.5438,1046.6818,4.4000,1.0000,4661.2667,4.5000,1.0000,5707.9485,0.0000,0.0000,25636.9667,3558.7182,-22078.2485,18.9368,11.6395,11342.3000,0.0000,11342.3000,0.2941,3065.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3065.4865,0.0000,0.0000,0.0000,8276.8135,8276.8135,18.2542,10.5269,30324.6000,0.0000,30324.6000,0.7862,6891.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6891.9545,0.0000,0.0000,0.0000,23432.6455,23432.6455,16.2168,8.9195,455.3000,0.0000,455.3000,0.0118,123.0541,3.7000,1.0000,0.0000,0.0000,0.0000,123.0541,0.0000,0.0000,0.0000,332.2459,332.2459,16.2625,10.2995,5354.1000,784.5000,4569.6000,0.1388,1216.8409,4.4000,1.0000,160.1020,4.9000,1.0000,1376.9429,0.0000,0.0000,944.6020,4137.2591,3192.6571,15.9849,8.6876,8222.6000,0.0000,8222.6000,0.2132,2222.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2222.3243,0.0000,0.0000,0.0000,6000.2757,6000.2757,15.6830,21.4547,18.5689,4.4254,66380.9052,2.9819,368.5111,3.6851,2.9819,0.0000,0.9639,21.4041,16.6215,19.0128,-6.8757,-55005.3513,2.9819,679.5562,6.7956,2.9819,0.0000,3.3894,16.6346,16.9867,16.8106,0.5786,4050.2310,2.9819,844.4787,8.4448,2.9819,0.0000,4.4252,18.2172,18.2295,-15.6712,18.2418,-15.5820,18.2542,-15.4922,18.2542,471.8005,18.8720,16.1879,16.2128,-30.8126,16.2376,-30.6382,16.2625,-30.4633,16.2625,471.8005,18.8720,15.4632,15.5356,-41.5748,15.6089,-41.0463,15.6830,-40.4956,15.6830,138.8238,2.7765,21.4547,21.4378,22.6083,21.4210,22.5059,21.4041,22.4031,21.4041,471.8005,18.8720,16.6215,16.6258,-7.5802,16.6302,-7.5672,16.6346,-7.5536,16.6346,471.8005,18.8720,16.9867,16.9974,-3.8212,17.0076,-3.7221,17.0172,-3.6302,17.0172,138.8238,2.7765,2.9819,14.3672,1.9879,0.0000,8.7785,23.1457,38544.1000,19156.3892,15425.7848
