Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7559.0000,16.9796,26.0213,6475.6000,15732.7000,-9257.1000,0.4079,1471.7273,4.4000,1.0000,3496.1556,4.5000,1.0000,4967.8828,0.0000,0.0000,19228.8556,5003.8727,-14224.9828,18.1759,10.8786,11375.9000,0.0000,11375.9000,0.2949,3074.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3074.5676,0.0000,0.0000,0.0000,8301.3324,8301.3324,17.5350,9.8077,37158.5000,0.0000,37158.5000,0.9634,8445.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8445.1136,0.0000,0.0000,0.0000,28713.3864,28713.3864,15.1203,7.8230,339.5000,0.0000,339.5000,0.0088,91.7568,3.7000,1.0000,0.0000,0.0000,0.0000,91.7568,0.0000,0.0000,0.0000,247.7432,247.7432,15.1995,8.0408,7493.6000,353.9000,7139.7000,0.1943,1703.0909,4.4000,1.0000,72.2245,4.9000,1.0000,1775.3154,0.0000,0.0000,426.1245,5790.5091,5364.3846,14.7483,7.4510,7174.2000,0.0000,7174.2000,0.1860,1938.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1938.9730,0.0000,0.0000,0.0000,5235.2270,5235.2270,14.6118,21.9210,18.2664,5.7944,86915.9885,3.0830,385.3767,3.8538,3.0830,0.0000,1.0653,21.8587,16.5722,19.2155,-7.8578,-62862.3299,3.0830,697.3106,6.9731,3.0830,0.0000,3.7460,16.5891,16.9603,16.7747,0.6306,4414.3987,3.0830,874.3285,8.7433,3.0830,0.0000,4.8907,17.4778,17.4970,-20.8825,17.5161,-20.7247,17.5350,-20.5681,17.5350,499.8933,19.9957,15.0995,15.1330,-38.2607,15.1664,-38.0042,15.1995,-37.7494,15.1995,499.8933,19.9957,14.3081,14.4114,-50.8771,14.5125,-49.9784,14.6118,-49.0995,14.6118,147.0150,2.9403,21.9210,21.9001,25.7076,21.8794,25.5647,21.8587,25.4227,21.8587,499.8933,19.9957,16.5722,16.5779,-7.6381,16.5835,-7.6066,16.5891,-7.5753,16.5891,499.8933,19.9957,16.9603,16.9667,-3.9695,16.9731,-3.9397,16.9796,-3.9081,16.9796,147.0150,2.9403,3.0830,15.7372,2.0553,0.0000,9.7021,25.4393,53930.7000,33637.0908,28468.0572
7560.0000,16.9551,24.3931,8115.0000,13106.8000,-4991.8000,0.3398,1844.3182,4.4000,1.0000,2912.6222,4.5000,1.0000,4756.9404,0.0000,0.0000,16019.4222,6270.6818,-9748.7404,17.8138,10.5165,11359.3000,0.0000,11359.3000,0.2945,3070.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3070.0811,0.0000,0.0000,0.0000,8289.2189,8289.2189,17.1401,9.4128,37814.7000,0.0000,37814.7000,0.9804,8594.2500,4.4000,1.0000,0.0000,0.0000,0.0000,8594.2500,0.0000,0.0000,0.0000,29220.4500,29220.4500,14.5664,7.2691,348.8000,0.0000,348.8000,0.0090,94.2703,3.7000,1.0000,0.0000,0.0000,0.0000,94.2703,0.0000,0.0000,0.0000,254.5297,254.5297,14.6423,7.1074,9030.7000,144.3000,8886.4000,0.2341,2052.4318,4.4000,1.0000,29.4490,4.9000,1.0000,2081.8808,0.0000,0.0000,173.7490,6978.2682,6804.5192,14.0430,6.7457,4028.7000,0.0000,4028.7000,0.1045,1088.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1088.8378,0.0000,0.0000,0.0000,2939.8622,2939.8622,14.0579,22.1082,18.0831,6.0932,91397.4289,2.9436,370.5098,3.7051,2.9436,0.0000,0.9272,22.0478,16.5529,19.3004,-7.7983,-62386.3913,2.9436,663.6741,6.6367,2.9436,0.0000,3.2604,16.5695,16.9349,16.7522,0.5926,4148.5326,2.9436,835.5134,8.3551,2.9436,0.0000,4.2567,17.0837,17.1026,-22.2631,17.1214,-22.1212,17.1401,-21.9799,17.1401,461.3356,18.4534,14.5440,14.5769,-39.9461,14.6097,-39.7147,14.6423,-39.4842,14.6423,461.3356,18.4534,13.7840,13.8761,-52.0980,13.9674,-51.3961,14.0579,-50.6955,14.0579,135.7716,2.7154,22.1082,22.0880,25.8689,22.0679,25.7412,22.0478,25.6141,22.0478,461.3356,18.4534,16.5529,16.5584,-7.4068,16.5640,-7.3768,16.5695,-7.3469,16.5695,461.3356,18.4534,16.9349,16.9417,-4.1305,16.9484,-4.0968,16.9551,-4.0635,16.9551,135.7716,2.7154,2.9436,13.8685,1.9624,0.0000,8.4443,22.3128,57446.1000,37759.8396,33159.5702
7561.0000,16.9116,21.7690,10610.7000,11132.9000,-522.2000,0.2886,2411.5227,4.4000,1.0000,2473.9778,4.5000,1.0000,4885.5005,0.0000,0.0000,13606.8778,8199.1773,-5407.7005,17.3767,10.0794,11386.9000,0.0000,11386.9000,0.2952,3077.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3077.5405,0.0000,0.0000,0.0000,8309.3595,8309.3595,16.7219,8.9946,42516.7000,0.0000,42516.7000,1.1023,9662.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9662.8864,0.0000,0.0000,0.0000,32853.8136,32853.8136,13.8964,6.5991,340.8000,0.0000,340.8000,0.0088,92.1081,3.7000,1.0000,0.0000,0.0000,0.0000,92.1081,0.0000,0.0000,0.0000,248.6919,248.6919,13.9804,6.2578,10860.1000,4.3000,10855.8000,0.2816,2468.2045,4.4000,1.0000,0.8776,4.9000,1.0000,2469.0821,0.0000,0.0000,5.1776,8391.8955,8386.7179,13.2591,5.9618,1279.8000,0.0000,1279.8000,0.0332,345.8919,3.7000,1.0000,0.0000,0.0000,0.0000,345.8919,0.0000,0.0000,0.0000,933.9081,933.9081,13.4641,22.2849,17.8745,6.8377,102565.1596,3.0147,382.4777,3.8248,3.0147,0.0000,0.9961,22.2253,16.5939,19.4096,-8.1850,-65479.8752,3.0147,676.9537,6.7695,3.0147,0.0000,3.5024,16.6074,16.8884,16.7479,0.4668,3267.3887,3.0147,855.8374,8.5584,3.0147,0.0000,4.5726,16.6621,16.6821,-24.2426,16.7021,-24.0969,16.7219,-23.9519,16.7219,480.8279,19.2331,13.8750,13.9103,-43.3138,13.9454,-43.0702,13.9804,-42.8278,13.9804,480.8279,19.2331,13.1788,13.2750,-55.0828,13.3701,-54.3537,13.4641,-53.6323,13.4641,141.4564,2.8291,22.2849,22.2650,26.2783,22.2451,26.1576,22.2253,26.0372,22.2253,480.8279,19.2331,16.5939,16.5984,-6.6599,16.6029,-6.6407,16.6074,-6.6214,16.6074,480.8279,19.2331,16.8884,16.8962,-4.5502,16.9040,-4.5062,16.9116,-4.4629,16.9116,141.4564,2.8291,3.0147,14.8025,2.0098,0.0000,9.0711,23.8736,65857.8000,45324.7905,40352.6730
7562.0000,16.8115,17.6820,13756.2000,9676.8000,4079.4000,0.3567,3126.4091,4.4000,1.0000,2150.4000,4.5000,1.0000,5276.8091,0.0000,0.0000,11827.2000,10629.7909,-1197.4091,16.9064,9.6091,11412.0000,0.0000,11412.0000,0.2959,3084.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3084.3243,0.0000,0.0000,0.0000,8327.6757,8327.6757,16.3059,8.5786,45230.5000,0.0000,45230.5000,1.1727,10279.6591,4.4000,1.0000,0.0000,0.0000,0.0000,10279.6591,0.0000,0.0000,0.0000,34950.8409,34950.8409,13.5383,6.2410,345.1000,0.0000,345.1000,0.0089,93.2703,3.7000,1.0000,0.0000,0.0000,0.0000,93.2703,0.0000,0.0000,0.0000,251.8297,251.8297,13.6108,5.8836,12692.0000,0.0000,12692.0000,0.3291,2884.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2884.5455,0.0000,0.0000,0.0000,9807.4545,9807.4545,12.8342,5.5369,754.3000,0.0000,754.3000,0.0196,203.8649,3.7000,1.0000,0.0000,0.0000,0.0000,203.8649,0.0000,0.0000,0.0000,550.4351,550.4351,13.0413,22.2442,17.6428,7.7479,116219.0442,3.2742,419.0886,4.1909,3.2742,0.0000,1.2761,22.1960,16.8216,19.5088,-8.4839,-67871.5576,3.2742,732.5284,7.3253,3.2742,0.0000,4.4870,16.8260,16.7812,16.8036,-0.0808,-565.5066,3.2742,927.5048,9.2750,3.2742,0.0000,5.8581,16.2469,16.2667,-26.2436,16.2863,-26.1080,16.3059,-25.9729,16.3059,554.9339,22.1974,13.5184,13.5493,-43.6662,13.5801,-43.4774,13.6108,-43.2889,13.6108,554.9339,22.1974,12.7906,12.8746,-55.7493,12.9582,-55.1926,13.0413,-54.6347,13.0413,163.0538,3.2611,22.2442,22.2281,24.7233,22.2121,24.6438,22.1960,24.5642,22.1960,554.9339,22.1974,16.8216,16.8230,-4.2183,16.8245,-4.2280,16.8260,-4.2374,16.8260,554.9339,22.1974,16.7812,16.7915,-5.6486,16.8016,-5.5792,16.8115,-5.5113,16.8115,163.0538,3.2611,3.2742,18.5498,2.1828,0.0000,11.6211,30.1710,74513.3000,52690.8269,47781.9800
7563.0000,16.7157,15.1587,16961.7000,8563.0000,8398.7000,0.4398,3854.9318,4.4000,1.0000,1902.8889,4.5000,1.0000,5757.8207,0.0000,0.0000,10465.8889,13106.7682,2640.8793,16.5308,9.2336,11387.6000,0.0000,11387.6000,0.2952,3077.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3077.7297,0.0000,0.0000,0.0000,8309.8703,8309.8703,16.0013,8.2740,52006.8000,0.0000,52006.8000,1.3484,11819.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11819.7273,0.0000,0.0000,0.0000,40187.0727,40187.0727,13.1888,5.8915,343.8000,0.0000,343.8000,0.0089,92.9189,3.7000,1.0000,0.0000,0.0000,0.0000,92.9189,0.0000,0.0000,0.0000,250.8811,250.8811,13.2541,5.5269,14198.9000,0.0000,14198.9000,0.3681,3227.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3227.0227,0.0000,0.0000,0.0000,10971.8773,10971.8773,12.4863,5.1890,359.6000,0.0000,359.6000,0.0093,97.1892,3.7000,1.0000,0.0000,0.0000,0.0000,97.1892,0.0000,0.0000,0.0000,262.4108,262.4108,12.6866,22.0544,17.3705,8.9236,133854.1290,3.7046,479.1535,4.7915,3.7046,0.0000,1.8484,22.0186,17.1622,19.5904,-8.6740,-69392.2332,3.7046,826.3333,8.2633,3.7046,0.0000,6.4995,17.1588,16.6866,16.9227,-0.9640,-6747.7832,3.7046,1044.6186,10.4462,3.7046,0.0000,8.4856,15.9493,15.9667,-27.1358,15.9840,-27.0283,16.0013,-26.9209,16.0013,687.9335,27.5173,13.1712,13.1989,-44.4293,13.2266,-44.2735,13.2541,-44.1178,13.2541,687.9335,27.5173,12.4679,12.5411,-56.1489,12.6140,-55.7199,12.6866,-55.2888,12.6866,201.7647,4.0353,22.0544,22.0425,22.1280,22.0305,22.0861,22.0186,22.0440,22.0186,687.9335,27.5173,17.1622,17.1610,-1.0311,17.1599,-1.0615,17.1588,-1.0916,17.1588,687.9335,27.5173,16.6866,16.6963,-6.4668,16.7060,-6.4097,16.7157,-6.3526,16.7157,201.7647,4.0353,3.7046,26.0093,2.4698,0.0000,16.8335,42.8428,86695.4000,62622.9915,57714.1126
7564.0000,16.6897,13.7330,20234.3000,7897.8000,12336.5000,0.5246,4598.7045,4.4000,1.0000,1755.0667,4.5000,1.0000,6353.7712,0.0000,0.0000,9652.8667,15635.5955,5982.7288,16.2984,9.0011,11397.1000,0.0000,11397.1000,0.2955,3080.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3080.2973,0.0000,0.0000,0.0000,8316.8027,8316.8027,15.8017,8.0744,54129.6000,0.0000,54129.6000,1.4034,12302.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12302.1818,0.0000,0.0000,0.0000,41827.4182,41827.4182,13.0662,5.7690,338.6000,0.0000,338.6000,0.0088,91.5135,3.7000,1.0000,0.0000,0.0000,0.0000,91.5135,0.0000,0.0000,0.0000,247.0865,247.0865,13.1224,5.3951,15479.2000,0.0000,15479.2000,0.4013,3518.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3518.0000,0.0000,0.0000,0.0000,11961.2000,11961.2000,12.3401,5.0428,359.6000,0.0000,359.6000,0.0093,97.1892,3.7000,1.0000,0.0000,0.0000,0.0000,97.1892,0.0000,0.0000,0.0000,262.4108,262.4108,12.5116,21.8107,17.1611,9.4794,142190.6274,3.9644,516.8970,5.1690,3.9644,0.0000,2.2652,21.7824,17.4181,19.6003,-8.3417,-66733.8368,3.9644,883.9576,8.8396,3.9644,0.0000,7.9650,17.4129,16.6676,17.0402,-1.6280,-11395.8882,3.9644,1112.8093,11.1281,3.9644,0.0000,10.3989,15.7545,15.7703,-27.2116,15.7860,-27.1200,15.8017,-27.0284,15.8017,774.1772,30.9671,13.0501,13.0742,-43.2147,13.0983,-43.0922,13.1224,-42.9697,13.1224,774.1772,30.9671,12.3230,12.3860,-54.7994,12.4488,-54.4766,12.5116,-54.1512,12.5116,226.8378,4.5368,21.8107,21.8013,19.4495,21.7919,19.4253,21.7824,19.4008,21.7824,774.1772,30.9671,17.4181,17.4163,0.9533,17.4146,0.9234,17.4129,0.8937,17.4129,774.1772,30.9671,16.6676,16.6749,-6.3279,16.6823,-6.3024,16.6897,-6.2761,16.6897,226.8378,4.5368,3.9644,31.3163,2.6429,0.0000,20.6290,51.9453,94040.6000,68597.6470,64060.9024
7565.0000,16.6956,13.5934,22941.9000,8681.5000,14260.4000,0.5948,5214.0682,4.4000,1.0000,1929.2222,4.5000,1.0000,7143.2904,0.0000,0.0000,10610.7222,17727.8318,7117.1096,16.2702,8.9729,11411.7000,0.0000,11411.7000,0.2959,3084.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3084.2432,0.0000,0.0000,0.0000,8327.4568,8327.4568,15.8103,8.0830,59676.0000,0.0000,59676.0000,1.5472,13562.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13562.7273,0.0000,0.0000,0.0000,46113.2727,46113.2727,13.0541,5.7568,349.0000,0.0000,349.0000,0.0090,94.3243,3.7000,1.0000,0.0000,0.0000,0.0000,94.3243,0.0000,0.0000,0.0000,254.6757,254.6757,13.1008,5.3735,16405.5000,0.0000,16405.5000,0.4253,3728.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3728.5227,0.0000,0.0000,0.0000,12676.9773,12676.9773,12.3431,5.0458,754.3000,0.0000,754.3000,0.0196,203.8649,3.7000,1.0000,0.0000,0.0000,0.0000,203.8649,0.0000,0.0000,0.0000,550.4351,550.4351,12.4679,21.4632,16.9656,10.0332,150498.2660,4.3378,569.8567,5.6986,4.3378,0.0000,2.9673,21.4438,17.6895,19.5666,-7.8516,-62812.6150,4.3378,968.4086,9.6841,4.3378,0.0000,10.4338,17.6814,16.6784,17.1799,-2.3973,-16781.1663,4.3378,1211.0719,12.1107,4.3378,0.0000,13.6222,15.7725,15.7851,-25.4474,15.7977,-25.3859,15.8103,-25.3243,15.8103,905.8508,36.2340,13.0388,13.0595,-41.4172,13.0802,-41.3241,13.1008,-41.2308,13.1008,905.8508,36.2340,12.3102,12.3628,-52.4393,12.4154,-52.2182,12.4679,-51.9938,12.4679,265.0819,5.3016,21.4632,21.4568,16.0864,21.4503,16.0844,21.4438,16.0820,21.4438,905.8508,36.2340,17.6895,17.6868,3.0078,17.6841,2.9731,17.6814,2.9385,17.6814,905.8508,36.2340,16.6784,16.6841,-5.9367,16.6899,-5.9281,16.6956,-5.9188,16.6956,265.0819,5.3016,4.3378,40.0832,2.8918,0.0000,27.0233,67.1065,102856.9000,75039.9272,70904.4848
7566.0000,16.7418,13.0395,25763.9000,8484.5000,17279.4000,0.6680,5855.4318,4.4000,1.0000,1885.4444,4.5000,1.0000,7740.8763,0.0000,0.0000,10369.9444,19908.4682,9538.5237,16.2051,8.9078,11379.9000,0.0000,11379.9000,0.2950,3075.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3075.6486,0.0000,0.0000,0.0000,8304.2514,8304.2514,15.7729,8.0457,60651.3000,0.0000,60651.3000,1.5725,13784.3864,4.4000,1.0000,0.0000,0.0000,0.0000,13784.3864,0.0000,0.0000,0.0000,46866.9136,46866.9136,13.1361,5.8388,446.0000,0.0000,446.0000,0.0116,120.5405,3.7000,1.0000,0.0000,0.0000,0.0000,120.5405,0.0000,0.0000,0.0000,325.4595,325.4595,13.1718,5.4445,16468.5000,0.0000,16468.5000,0.4270,3742.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3742.8409,0.0000,0.0000,0.0000,12725.6591,12725.6591,12.4558,5.1585,3780.7000,0.0000,3780.7000,0.0980,1021.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1021.8108,0.0000,0.0000,0.0000,2758.8892,2758.8892,12.4433,21.1720,16.8077,10.3426,155138.8211,4.6081,609.0836,6.0908,4.6081,0.0000,3.5574,21.1564,17.8593,19.5078,-7.3251,-58601.0816,4.6081,1031.0072,10.3101,4.6081,0.0000,12.5089,17.8517,16.7300,17.2908,-2.8480,-19935.8063,4.6081,1281.0795,12.8108,4.6081,0.0000,16.3313,15.7379,15.7496,-24.6624,15.7613,-24.6051,15.7729,-24.5478,15.7729,1006.8129,40.2725,13.1177,13.1358,-39.1665,13.1538,-39.0928,13.1718,-39.0190,13.1718,1006.8129,40.2725,12.3006,12.3483,-50.5970,12.3958,-50.4061,12.4433,-50.2134,12.4433,294.3799,5.8876,21.1720,21.1668,13.6461,21.1616,13.6488,21.1564,13.6514,21.1564,1006.8129,40.2725,17.8593,17.8567,3.9572,17.8542,3.9279,17.8517,3.8986,17.8517,1006.8129,40.2725,16.7300,16.7339,-5.1594,16.7378,-5.1687,16.7418,-5.1772,16.7418,294.3799,5.8876,4.6081,47.3194,3.0721,0.0000,32.3977,79.7171,110005.8000,80519.6965,76601.9332
7567.0000,16.8301,15.1935,38209.7000,19041.1000,19168.6000,0.9907,8684.0227,4.4000,1.0000,4231.3556,4.5000,1.0000,12915.3783,0.0000,0.0000,23272.4556,29525.6773,6253.2217,16.5388,9.2415,11405.2000,0.0000,11405.2000,0.2957,3082.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3082.4865,0.0000,0.0000,0.0000,8322.7135,8322.7135,16.1698,8.4426,64696.2000,0.0000,64696.2000,1.6774,14703.6818,4.4000,1.0000,0.0000,0.0000,0.0000,14703.6818,0.0000,0.0000,0.0000,49992.5182,49992.5182,13.8412,6.5439,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,13.8583,6.1310,15867.6000,0.0000,15867.6000,0.4114,3606.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3606.2727,0.0000,0.0000,0.0000,12261.3273,12261.3273,13.2872,5.9899,12596.5000,0.0000,12596.5000,0.3266,3404.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3404.4595,0.0000,0.0000,0.0000,9192.0405,9192.0405,12.9334,20.3888,16.6611,10.6705,160058.1172,5.5662,739.9043,7.3990,5.5662,0.0000,6.2695,20.3892,18.2266,19.3079,-5.8035,-46428.0096,5.5662,1254.6242,12.5462,5.5662,0.0000,22.0451,18.2148,16.8250,17.5199,-4.2626,-29838.1182,5.5662,1533.8820,15.3388,5.5662,0.0000,28.7816,16.1512,16.1574,-19.6382,16.1636,-19.6320,16.1698,-19.6256,16.1698,1401.6517,56.0661,13.8293,13.8390,-31.0930,13.8486,-31.0954,13.8583,-31.0971,13.8583,1401.6517,56.0661,12.8590,12.8834,-42.3699,12.9082,-42.4328,12.9334,-42.4884,12.9334,408.7857,8.1757,20.3888,20.3890,6.5046,20.3891,6.5538,20.3892,6.6025,20.3892,1401.6517,56.0661,18.2266,18.2227,6.9297,18.2188,6.8890,18.2148,6.8485,18.2148,1401.6517,56.0661,16.8250,16.8266,-3.9947,16.8283,-4.0255,16.8301,-4.0555,16.8301,408.7857,8.1757,5.5662,79.5315,3.7108,0.0000,57.0962,136.6277,124083.4000,86276.7158,83791.9894
7568.0000,16.8605,21.4297,27195.2000,27459.2000,-264.0000,0.7119,6180.7273,4.4000,1.0000,6102.0444,4.5000,1.0000,12282.7717,0.0000,0.0000,33561.2444,21014.4727,-12546.7717,17.5711,10.2738,11406.1000,0.0000,11406.1000,0.2957,3082.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3082.7297,0.0000,0.0000,0.0000,8323.3703,8323.3703,17.1022,9.3750,51090.2000,0.0000,51090.2000,1.3246,11611.4091,4.4000,1.0000,0.0000,0.0000,0.0000,11611.4091,0.0000,0.0000,0.0000,39478.7909,39478.7909,14.8664,7.5691,342.0000,0.0000,342.0000,0.0089,92.4324,3.7000,1.0000,0.0000,0.0000,0.0000,92.4324,0.0000,0.0000,0.0000,249.5676,249.5676,14.8695,7.1422,14031.5000,0.0000,14031.5000,0.3638,3188.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3188.9773,0.0000,0.0000,0.0000,10842.5227,10842.5227,14.2554,6.9581,13386.0000,0.0000,13386.0000,0.3471,3617.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3617.8378,0.0000,0.0000,0.0000,9768.1622,9768.1622,13.7462,20.1670,16.9566,7.5582,113373.5513,4.5780,601.6219,6.0162,4.5780,0.0000,3.4881,20.1616,18.0516,19.1066,-4.6571,-37256.7428,4.5780,1039.6456,10.3965,4.5780,0.0000,12.2649,18.0478,16.8513,17.4495,-3.0180,-21126.3499,4.5780,1264.9697,12.6497,4.5780,0.0000,16.0129,17.0997,17.1005,-10.1441,17.1013,-10.1813,17.1022,-10.2178,17.1022,995.3220,39.8129,14.8523,14.8580,-21.1598,14.8637,-21.1845,14.8695,-21.2088,14.8695,995.3220,39.8129,13.7022,13.7166,-31.9936,13.7312,-32.1194,13.7462,-32.2401,13.7462,291.0464,5.8209,20.1670,20.1652,5.7744,20.1634,5.7923,20.1616,5.8101,20.1616,995.3220,39.8129,18.0516,18.0504,4.2598,18.0491,4.2494,18.0478,4.2388,18.0478,995.3220,39.8129,16.8513,16.8544,-3.7980,16.8574,-3.8047,16.8605,-3.8115,16.8605,291.0464,5.8209,4.5780,46.4741,3.0520,0.0000,31.7659,78.2400,89991.8000,56115.6419,54990.4587
7569.0000,16.8290,23.7691,21633.9000,31648.3000,-10014.4000,0.8205,4916.7955,4.4000,1.0000,7032.9556,4.5000,1.0000,11949.7510,0.0000,0.0000,38681.2556,16717.1045,-21964.1510,18.2992,11.0019,15118.0000,0.0000,15118.0000,0.3920,4085.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4085.9459,0.0000,0.0000,0.0000,11032.0541,11032.0541,17.5652,9.8379,28338.2000,0.0000,28338.2000,0.7347,6440.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6440.5000,0.0000,0.0000,0.0000,21897.7000,21897.7000,16.0994,8.8021,337.3000,0.0000,337.3000,0.0087,91.1622,3.7000,1.0000,0.0000,0.0000,0.0000,91.1622,0.0000,0.0000,0.0000,246.1378,246.1378,16.0821,8.4633,11292.5000,101.7000,11190.8000,0.2928,2566.4773,4.4000,1.0000,20.7551,4.9000,1.0000,2587.2324,0.0000,0.0000,122.4551,8726.0227,8603.5676,15.5062,8.2089,12859.7000,0.0000,12859.7000,0.3334,3475.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3475.5946,0.0000,0.0000,0.0000,9384.1054,9384.1054,14.8658,19.7955,17.3306,4.9098,73646.4710,3.8732,501.7287,5.0173,3.8732,0.0000,2.1125,19.7957,17.9607,18.8782,-3.4265,-27412.1935,3.8732,887.1408,8.8714,3.8732,0.0000,7.4280,17.9569,16.8122,17.3846,-2.4430,-17100.9277,3.8732,1072.9111,10.7291,3.8732,0.0000,9.6978,17.5608,17.5622,-6.7219,17.5637,-6.7396,17.5652,-6.7571,17.5652,743.4025,29.7361,16.0829,16.0826,-10.3368,16.0823,-10.4066,16.0821,-10.4755,16.0821,743.4025,29.7361,14.8781,14.8732,-18.9796,14.8691,-19.2841,14.8658,-19.5786,14.8658,217.8932,4.3579,19.7955,19.7956,3.1694,19.7957,3.2021,19.7957,3.2344,19.7957,743.4025,29.7361,17.9607,17.9595,3.1113,17.9582,3.0990,17.9569,3.0868,17.9569,743.4025,29.7361,16.8122,16.8179,-4.3386,16.8235,-4.3130,16.8290,-4.2883,16.8290,217.8932,4.3579,3.8732,29.3818,2.5822,0.0000,19.2382,48.6201,57829.6000,29199.4139,29133.3498
7570.0000,16.7776,26.1649,15014.6000,40925.1000,-25910.5000,1.0611,3412.4091,4.4000,1.0000,9094.4667,4.5000,1.0000,12506.8758,0.0000,0.0000,50019.5667,11602.1909,-38417.3758,19.3781,12.0808,18827.1000,0.0000,18827.1000,0.4881,5088.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5088.4054,0.0000,0.0000,0.0000,13738.6946,13738.6946,18.4334,10.7061,18476.6000,0.0000,18476.6000,0.4790,4199.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4199.2273,0.0000,0.0000,0.0000,14277.3727,14277.3727,17.4670,10.1697,350.9000,0.0000,350.9000,0.0091,94.8378,3.7000,1.0000,0.0000,0.0000,0.0000,94.8378,0.0000,0.0000,0.0000,256.0622,256.0622,17.4280,10.3258,8627.9000,447.9000,8180.0000,0.2237,1960.8864,4.4000,1.0000,91.4082,4.9000,1.0000,2052.2945,0.0000,0.0000,539.3082,6667.0136,6127.7055,17.0133,9.7160,11280.7000,0.0000,11280.7000,0.2925,3048.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3048.8378,0.0000,0.0000,0.0000,8231.8622,8231.8622,16.3627,19.0720,17.7173,2.6684,40025.6339,3.8302,488.8700,4.8887,3.8302,0.0000,2.0429,19.0873,18.0885,18.5879,-1.8444,-14755.5890,3.8302,886.8972,8.8690,3.8302,0.0000,7.1833,18.0794,16.7574,17.4184,-2.7900,-19530.1993,3.8302,1059.6220,10.5962,3.8302,0.0000,9.3784,18.4481,18.4431,0.9598,18.4382,0.8847,18.4334,0.8104,18.4334,729.0779,29.1631,17.4497,17.4423,0.8279,17.4351,0.7067,17.4280,0.5866,17.4280,729.0779,29.1631,16.4560,16.4237,-2.5998,16.3925,-3.1661,16.3627,-3.7178,16.3627,213.7290,4.2746,19.0720,19.0772,-2.7796,19.0823,-2.7024,19.0873,-2.6258,19.0873,729.0779,29.1631,18.0885,18.0855,4.2939,18.0824,4.2638,18.0794,4.2340,18.0794,729.0779,29.1631,16.7574,16.7642,-4.9399,16.7710,-4.9048,16.7776,-4.8701,16.7776,213.7290,4.2746,3.8302,28.4967,2.5535,0.0000,18.6046,47.1012,31204.8000,4214.3214,5739.8457
7571.0000,16.8037,26.6712,13746.2000,45111.1000,-31364.9000,1.1696,3124.1364,4.4000,1.0000,10024.6889,4.5000,1.0000,13148.8253,0.0000,0.0000,55135.7889,10622.0636,-44513.7253,19.7965,12.4992,22561.7000,0.0000,22561.7000,0.5850,6097.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6097.7568,0.0000,0.0000,0.0000,16463.9432,16463.9432,18.6834,11.7805,13981.4000,957.2000,13024.2000,0.3625,3177.5909,4.4000,1.0000,195.3469,4.9000,1.0000,3372.9378,0.0000,0.0000,1152.5469,10803.8091,9651.2622,18.0345,10.7372,339.7000,0.0000,339.7000,0.0088,91.8108,3.7000,1.0000,0.0000,0.0000,0.0000,91.8108,0.0000,0.0000,0.0000,247.8892,247.8892,18.0038,11.9448,6933.2000,960.6000,5972.6000,0.1798,1575.7273,4.4000,1.0000,196.0408,4.9000,1.0000,1771.7681,0.0000,0.0000,1156.6408,5357.4727,4200.8319,17.7214,10.4241,10228.1000,0.0000,10228.1000,0.2652,2764.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2764.3514,0.0000,0.0000,0.0000,7463.7486,7463.7486,17.1597,18.8076,17.9836,1.6340,24509.5280,3.8562,487.2161,4.8722,3.8562,0.0000,2.0847,18.8175,18.0291,18.4233,-1.4657,-11725.8004,3.8562,898.4546,8.9845,3.8562,0.0000,7.3302,18.0243,16.7909,17.4076,-2.6207,-18344.9894,3.8562,1067.2416,10.6724,3.8562,0.0000,9.5702,18.6896,18.6875,1.5368,18.6854,1.5042,18.6834,1.4716,18.6834,737.7032,29.5081,18.0178,18.0131,3.3007,18.0085,3.2259,18.0038,3.1514,18.0038,737.7032,29.5081,17.2196,17.1995,2.5219,17.1795,2.1905,17.1597,1.8585,17.1597,216.2365,4.3247,18.8076,18.8109,-3.5864,18.8142,-3.5389,18.8175,-3.4915,18.8175,737.7032,29.5081,18.0291,18.0275,3.4112,18.0259,3.3981,18.0243,3.3850,18.0243,737.7032,29.5081,16.7909,16.7951,-4.4046,16.7993,-4.4038,16.8037,-4.4019,16.8037,216.2365,4.3247,3.8562,29.0285,2.5708,0.0000,18.9850,48.0135,20761.4000,-6486.0501,-5561.2617
7572.0000,16.7866,26.9935,12554.6000,48137.3000,-35582.7000,1.2480,2853.3182,4.4000,1.0000,10697.1778,4.5000,1.0000,13550.4960,0.0000,0.0000,58834.4778,9701.2818,-49133.1960,20.2189,12.9216,22561.2000,0.0000,22561.2000,0.5849,6097.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6097.6216,0.0000,0.0000,0.0000,16463.5784,16463.5784,19.0560,17.5748,10841.7000,5624.1000,5217.6000,0.2811,2464.0227,4.4000,1.0000,1147.7755,4.9000,1.0000,3611.7982,0.0000,0.0000,6771.8755,8377.6773,1605.8018,18.9438,11.6465,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0000,0.0000,0.0000,305.4649,305.4649,18.8917,14.6419,5219.4000,1507.4000,3712.0000,0.1353,1186.2273,4.4000,1.0000,307.6327,4.9000,1.0000,1493.8599,0.0000,0.0000,1815.0327,4033.1727,2218.1401,18.7368,11.4395,8254.4000,0.0000,8254.4000,0.2140,2230.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2230.9189,0.0000,0.0000,0.0000,6023.4811,6023.4811,18.2010,18.3673,18.2841,0.1587,2380.7547,3.7114,463.6159,4.6362,3.7114,0.0000,1.8586,18.3853,18.0591,18.2222,-0.5837,-4669.9132,3.7114,871.3186,8.7132,3.7114,0.0000,6.5352,18.0523,16.7691,17.4107,-2.6242,-18369.0878,3.7114,1027.0495,10.2705,3.7114,0.0000,8.5323,19.0688,19.0645,4.0382,19.0602,3.9868,19.0560,3.9358,19.0560,690.1259,27.6050,18.9225,18.9121,9.7676,18.9019,9.6449,18.8917,9.5232,18.8917,690.1259,27.6050,18.3160,18.2766,12.0776,18.2383,11.5482,18.2010,11.0304,18.2010,202.4024,4.0480,18.3673,18.3733,-6.5016,18.3793,-6.4310,18.3853,-6.3608,18.3853,690.1259,27.6050,18.0591,18.0568,3.6102,18.0546,3.5902,18.0523,3.5702,18.0523,690.1259,27.6050,16.7691,16.7750,-4.6334,16.7808,-4.6099,16.7866,-4.5871,16.7866,202.4024,4.0480,3.7114,26.1397,2.4743,0.0000,16.9260,43.0658,4581.1000,-22516.7298,-20658.2464
7573.0000,16.7872,27.2371,11759.7000,51273.6000,-39513.9000,1.3294,2672.6591,4.4000,1.0000,11394.1333,4.5000,1.0000,14066.7924,0.0000,0.0000,62667.7333,9087.0409,-53580.6924,20.4155,13.1182,22560.8000,0.0000,22560.8000,0.5849,6097.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6097.5135,0.0000,0.0000,0.0000,16463.2865,16463.2865,19.2886,27.4277,6656.3000,13182.5000,-6526.2000,0.3418,1512.7955,4.4000,1.0000,2690.3061,4.9000,1.0000,4203.1016,0.0000,0.0000,15872.8061,5143.5045,-10729.3016,20.0152,12.7179,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,19.9493,18.5299,3818.7000,2000.5000,1818.2000,0.0990,867.8864,4.4000,1.0000,408.2653,4.9000,1.0000,1276.1517,0.0000,0.0000,2408.7653,2950.8136,542.0483,19.9126,12.6153,7201.8000,0.0000,7201.8000,0.1867,1946.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1946.4324,0.0000,0.0000,0.0000,5255.3676,5255.3676,19.3989,17.8454,18.6222,-1.5295,-22942.1869,3.8287,472.2187,4.7222,3.8287,0.0000,2.0405,17.8701,18.1175,17.9938,0.4566,3652.8456,3.8287,906.6813,9.0668,3.8287,0.0000,7.1749,18.1098,16.7720,17.4409,-2.8222,-19755.2248,3.8287,1058.2959,10.5830,3.8287,0.0000,9.3674,19.3006,19.2966,5.0673,19.2926,5.0250,19.2886,4.9830,19.2886,728.5813,29.1433,19.9948,19.9795,17.5619,19.9644,17.4056,19.9493,17.2504,19.9493,728.5813,29.1433,19.5567,19.5031,22.8384,19.4505,22.1993,19.3989,21.5705,19.3989,213.5846,4.2717,17.8454,17.8537,-10.0757,17.8619,-9.9903,17.8701,-9.9054,17.8701,728.5813,29.1433,18.1175,18.1149,4.0486,18.1123,4.0263,18.1098,4.0041,18.1098,728.5813,29.1433,16.7720,16.7771,-4.5248,16.7821,-4.5129,16.7872,-4.5006,16.7872,213.5846,4.2717,3.8287,28.4662,2.5525,0.0000,18.5827,47.0489,-14046.9000,-41748.3511,-39044.5660
7574.0000,16.8278,27.4654,11043.2000,53851.7000,-42808.5000,1.3962,2509.8182,4.4000,1.0000,11967.0444,4.5000,1.0000,14476.8626,0.0000,0.0000,65818.7444,8533.3818,-57285.3626,20.8609,13.5636,22550.7000,0.0000,22550.7000,0.5847,6094.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6094.7838,0.0000,0.0000,0.0000,16455.9162,16455.9162,19.6822,27.7798,4338.2000,8501.3000,-4163.1000,0.2204,985.9545,4.4000,1.0000,1734.9592,4.9000,1.0000,2720.9137,0.0000,0.0000,10236.2592,3352.2455,-6884.0137,20.1669,12.8696,525.9000,0.0000,525.9000,0.0136,142.1351,3.7000,1.0000,0.0000,0.0000,0.0000,142.1351,0.0000,0.0000,0.0000,383.7649,383.7649,20.1099,21.4650,2850.6000,2150.2000,700.4000,0.0739,647.8636,4.4000,1.0000,438.8163,4.9000,1.0000,1086.6800,0.0000,0.0000,2589.0163,2202.7364,-386.2800,20.1371,12.8398,6412.3000,0.0000,6412.3000,0.1663,1733.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1733.0541,0.0000,0.0000,0.0000,4679.2459,4679.2459,19.7141,17.8698,18.7919,-1.7464,-26196.0805,3.6826,451.3122,4.5131,3.6826,0.0000,1.8157,17.8836,17.9673,17.9254,0.1485,1188.1980,3.6826,874.3463,8.7435,3.6826,0.0000,6.3843,17.9654,16.8170,17.3912,-2.3303,-16311.9415,3.6826,1019.8493,10.1985,3.6826,0.0000,8.3353,19.7023,19.6956,7.9639,19.6889,7.8983,19.6822,7.8333,19.6822,680.8324,27.2333,20.1399,20.1298,15.7664,20.1198,15.6787,20.1099,15.5910,20.1099,680.8324,27.2333,19.8076,19.7766,21.2115,19.7454,20.9047,19.7141,20.5932,19.7141,199.6993,3.9940,17.8698,17.8744,-8.0641,17.8790,-8.0229,17.8836,-7.9817,17.8836,680.8324,27.2333,17.9673,17.9666,2.3809,17.9660,2.3790,17.9654,2.3770,17.9654,680.8324,27.2333,16.8170,16.8205,-3.9378,16.8242,-3.9426,16.8278,-3.9467,16.8278,199.6993,3.9940,3.6826,25.5883,2.4551,0.0000,16.5353,42.1236,-16782.3000,-43036.7293,-41319.8241
7575.0000,16.8752,27.4981,10744.1000,51910.8000,-41166.7000,1.3459,2441.8409,4.4000,1.0000,11535.7333,4.5000,1.0000,13977.5742,0.0000,0.0000,63446.5333,8302.2591,-55144.2742,21.0456,13.7483,22561.0000,0.0000,22561.0000,0.5849,6097.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6097.5676,0.0000,0.0000,0.0000,16463.4324,16463.4324,19.7844,15.0572,5011.2000,1248.6000,3762.6000,0.1299,1138.9091,4.4000,1.0000,254.8163,4.9000,1.0000,1393.7254,0.0000,0.0000,1503.4163,3872.2909,2368.8746,19.6052,12.3080,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,19.5761,19.1409,2632.2000,1594.1000,1038.1000,0.0682,598.2273,4.4000,1.0000,325.3265,4.9000,1.0000,923.5538,0.0000,0.0000,1919.4265,2033.9727,114.5462,19.5674,12.2701,5622.8000,0.0000,5622.8000,0.1458,1519.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1519.6757,0.0000,0.0000,0.0000,4103.1243,4103.1243,19.2518,18.3035,18.7776,-0.8359,-12538.8174,3.4282,420.3604,4.2036,3.4282,0.0000,1.4648,18.3016,17.7071,18.0043,-0.9825,-7860.2666,3.4282,811.5097,8.1151,3.4282,0.0000,5.1505,17.7115,16.8660,17.2888,-1.5972,-11180.1040,3.4282,953.1376,9.5314,3.4282,0.0000,6.7244,19.8005,19.7951,7.6876,19.7898,7.6425,19.7844,7.5975,19.7844,601.0972,24.0439,19.5824,19.5804,8.2143,19.5783,8.2068,19.5761,8.1988,19.5761,601.0972,24.0439,19.2571,19.2561,11.4956,19.2544,11.5445,19.2518,11.5827,19.2518,176.4969,3.5299,18.3035,18.3028,-2.7506,18.3022,-2.7609,18.3016,-2.7708,18.3016,601.0972,24.0439,17.7071,17.7086,-0.0664,17.7101,-0.0498,17.7115,-0.0335,17.7115,601.0972,24.0439,16.8660,16.8690,-3.3905,16.8721,-3.3987,16.8752,-3.4065,16.8752,176.4969,3.5299,3.4282,21.0354,2.2855,0.0000,13.3398,34.3752,-7769.1000,-31792.8454,-31579.1880
7576.0000,16.8976,27.4280,10800.5000,49332.7000,-38532.2000,1.2790,2454.6591,4.4000,1.0000,10962.8222,4.5000,1.0000,13417.4813,0.0000,0.0000,60295.5222,8345.8409,-51949.6813,20.7744,13.4771,22561.1000,0.0000,22561.1000,0.5849,6097.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6097.5946,0.0000,0.0000,0.0000,16463.5054,16463.5054,19.5419,11.8146,7425.0000,0.0000,7425.0000,0.1925,1687.5000,4.4000,1.0000,0.0000,0.0000,0.0000,1687.5000,0.0000,0.0000,0.0000,5737.5000,5737.5000,19.1137,11.8164,349.2000,0.0000,349.2000,0.0091,94.3784,3.7000,1.0000,0.0000,0.0000,0.0000,94.3784,0.0000,0.0000,0.0000,254.8216,254.8216,19.0972,15.5461,3253.1000,1128.3000,2124.8000,0.0843,739.3409,4.4000,1.0000,230.2653,4.9000,1.0000,969.6062,0.0000,0.0000,1358.5653,2513.7591,1155.1938,19.0110,11.7137,6412.3000,0.0000,6412.3000,0.1663,1733.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1733.0541,0.0000,0.0000,0.0000,4679.2459,4679.2459,18.6918,18.7188,18.7053,0.0241,362.1561,3.4742,427.1552,4.2716,3.4742,0.0000,1.5245,18.7094,17.5324,18.1209,-1.9716,-15772.4654,3.4742,818.7655,8.1877,3.4742,0.0000,5.3606,17.5378,16.8871,17.2124,-1.2455,-8718.5070,3.4742,968.7590,9.6876,3.4742,0.0000,6.9987,19.5458,19.5445,4.3164,19.5432,4.3138,19.5419,4.3110,19.5419,615.1872,24.6075,19.0947,19.0955,2.9308,19.0964,2.9433,19.0972,2.9556,19.0972,615.1872,24.6075,18.6618,18.6723,3.3783,18.6823,3.5156,18.6918,3.6483,18.6918,180.5985,3.6120,18.7188,18.7157,1.4213,18.7125,1.3939,18.7094,1.3667,18.7094,615.1872,24.6075,17.5324,17.5342,-1.3572,17.5360,-1.3417,17.5378,-1.3264,17.5378,615.1872,24.6075,16.8871,16.8906,-3.2304,16.8941,-3.2308,16.8976,-3.2312,16.8976,180.5985,3.6120,3.4742,21.8163,2.3161,0.0000,13.8838,35.7001,340.2000,-23659.4146,-24128.8163
7577.0000,16.9060,27.2823,11162.3000,46726.1000,-35563.8000,1.2115,2536.8864,4.4000,1.0000,10383.5778,4.5000,1.0000,12920.4641,0.0000,0.0000,57109.6778,8625.4136,-48484.2641,20.3140,13.0167,22561.3000,0.0000,22561.3000,0.5849,6097.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6097.6486,0.0000,0.0000,0.0000,16463.6514,16463.6514,19.1622,11.4349,13672.4000,0.0000,13672.4000,0.3545,3107.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3107.3636,0.0000,0.0000,0.0000,10565.0364,10565.0364,18.4195,11.1222,341.6000,0.0000,341.6000,0.0089,92.3243,3.7000,1.0000,0.0000,0.0000,0.0000,92.3243,0.0000,0.0000,0.0000,249.2757,249.2757,18.4191,13.0467,4077.6000,797.5000,3280.1000,0.1057,926.7273,4.4000,1.0000,162.7551,4.9000,1.0000,1089.4824,0.0000,0.0000,960.2551,3150.8727,2190.6176,18.2651,10.9678,7464.9000,0.0000,7464.9000,0.1935,2017.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2017.5405,0.0000,0.0000,0.0000,5447.3595,5447.3595,17.9546,19.1697,18.5622,1.1525,17286.7632,3.6885,455.9502,4.5595,3.6885,0.0000,1.8244,19.1532,17.4145,18.2838,-3.0920,-24736.3513,3.6885,863.9267,8.6393,3.6885,0.0000,6.4150,17.4199,16.8953,17.1576,-1.0661,-7462.4865,3.6885,1030.6896,10.3069,3.6885,0.0000,8.3753,19.1568,19.1586,0.3347,19.1604,0.3584,19.1622,0.3819,19.1622,682.7290,27.3092,18.4020,18.4077,-3.6693,18.4134,-3.6162,18.4191,-3.5637,18.4191,682.7290,27.3092,17.8822,17.9070,-5.7028,17.9311,-5.4374,17.9546,-5.1783,17.9546,200.2510,4.0050,19.1697,19.1642,5.4700,19.1587,5.4261,19.1532,5.3824,19.1532,682.7290,27.3092,17.4145,17.4163,-2.0457,17.4181,-2.0328,17.4199,-2.0200,17.4199,682.7290,27.3092,16.8953,16.8989,-3.2075,16.9025,-3.2062,16.9060,-3.2048,16.9060,200.2510,4.0050,3.6885,25.7005,2.4590,0.0000,16.6147,42.3152,11756.5000,-13568.3237,-14912.0746
7578.0000,16.9481,25.0378,20166.0000,37707.7000,-17541.7000,0.9776,4583.1818,4.4000,1.0000,8379.4889,4.5000,1.0000,12962.6707,0.0000,0.0000,46087.1889,15582.8182,-30504.3707,19.1258,11.8285,18834.8000,0.0000,18834.8000,0.4883,5090.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5090.4865,0.0000,0.0000,0.0000,13744.3135,13744.3135,18.1767,10.4494,22576.0000,0.0000,22576.0000,0.5853,5130.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5130.9091,0.0000,0.0000,0.0000,17445.0909,17445.0909,16.9313,9.6340,337.0000,0.0000,337.0000,0.0087,91.0811,3.7000,1.0000,0.0000,0.0000,0.0000,91.0811,0.0000,0.0000,0.0000,245.9189,245.9189,16.9677,11.5867,4094.7000,797.9000,3296.8000,0.1062,930.6136,4.4000,1.0000,162.8367,4.9000,1.0000,1093.4504,0.0000,0.0000,960.7367,3164.0864,2203.3496,16.8104,9.5131,9833.4000,0.0000,9833.4000,0.2549,2657.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2657.6757,0.0000,0.0000,0.0000,7175.7243,7175.7243,16.4874,20.0224,18.2549,3.3011,49516.8830,3.6317,454.1632,4.5416,3.6317,0.0000,1.7414,19.9858,17.1497,18.5678,-4.9659,-39727.2366,3.6317,841.5673,8.4157,3.6317,0.0000,6.1232,17.1613,16.9415,17.0514,-0.4398,-3078.9295,3.6317,1018.9823,10.1898,3.6317,0.0000,7.9944,18.1446,18.1554,-9.2058,18.1661,-9.1000,18.1767,-8.9952,18.1767,664.5314,26.5813,16.9137,16.9318,-17.3240,16.9498,-17.1598,16.9677,-16.9970,16.9677,664.5314,26.5813,16.2981,16.3629,-23.2087,16.4260,-22.5164,16.4874,-21.8429,16.4874,194.9575,3.8991,20.0224,20.0101,13.1092,19.9979,13.0059,19.9858,12.9034,19.9858,664.5314,26.5813,17.1497,17.1536,-4.2158,17.1575,-4.1839,17.1613,-4.1522,17.1613,664.5314,26.5813,16.9415,16.9436,-2.7063,16.9458,-2.7214,16.9481,-2.7358,16.9481,194.9575,3.8991,3.6317,24.6314,2.4211,0.0000,15.8590,40.4905,37336.3000,10310.0266,6710.7170
7579.0000,16.9287,24.4091,18490.3000,30132.2000,-11641.9000,0.7812,4202.3409,4.4000,1.0000,6696.0444,4.5000,1.0000,10898.3854,0.0000,0.0000,36828.2444,14287.9591,-22540.2854,18.6777,11.3804,11389.8000,0.0000,11389.8000,0.2953,3078.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3078.3243,0.0000,0.0000,0.0000,8311.4757,8311.4757,18.0514,10.3241,28650.8000,0.0000,28650.8000,0.7428,6511.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6511.5455,0.0000,0.0000,0.0000,22139.2545,22139.2545,16.3335,9.0362,351.4000,0.0000,351.4000,0.0091,94.9730,3.7000,1.0000,0.0000,0.0000,0.0000,94.9730,0.0000,0.0000,0.0000,256.4270,256.4270,16.3636,11.3593,3848.8000,870.4000,2978.4000,0.0998,874.7273,4.4000,1.0000,177.6327,4.9000,1.0000,1052.3599,0.0000,0.0000,1048.0327,2974.0727,1926.0401,16.2141,8.9168,11543.9000,0.0000,11543.9000,0.2993,3119.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3119.9730,0.0000,0.0000,0.0000,8423.9270,8423.9270,15.7273,20.4052,18.0662,4.0191,60286.9485,3.3413,420.8456,4.2085,3.3413,0.0000,1.3562,20.3692,17.0504,18.7098,-5.3464,-42771.2091,3.3413,770.1572,7.7016,3.3413,0.0000,4.7688,17.0608,16.9148,16.9878,-0.2688,-1881.7608,3.3413,939.8103,9.3981,3.3413,0.0000,6.2260,18.0327,18.0389,-8.5960,18.0452,-8.5521,18.0514,-8.5080,18.0514,574.8610,22.9944,16.3136,16.3303,-20.5294,16.3470,-20.4038,16.3636,-20.2785,16.3636,574.8610,22.9944,15.5605,15.6165,-28.4860,15.6721,-27.9983,15.7273,-27.5110,15.7273,168.8577,3.3772,20.4052,20.3931,15.2557,20.3811,15.1688,20.3692,15.0822,20.3692,574.8610,22.9944,17.0504,17.0539,-4.5285,17.0574,-4.5048,17.0608,-4.4811,17.0608,574.8610,22.9944,16.9148,16.9195,-3.1245,16.9241,-3.1063,16.9287,-3.0890,16.9287,168.8577,3.3772,3.3413,19.6089,2.2276,0.0000,12.3510,31.9599,43272.4000,18516.8390,15633.9786
7580.0000,16.8803,23.4208,20610.0000,28030.0000,-7420.0000,0.7267,4684.0909,4.4000,1.0000,6228.8889,4.5000,1.0000,10912.9798,0.0000,0.0000,34258.8889,15925.9091,-18332.9798,18.2914,10.9941,11412.2000,0.0000,11412.2000,0.2959,3084.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3084.3784,0.0000,0.0000,0.0000,8327.8216,8327.8216,17.6786,9.9513,31339.5000,0.0000,31339.5000,0.8125,7122.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7122.6136,0.0000,0.0000,0.0000,24216.8864,24216.8864,15.8146,8.5173,339.4000,0.0000,339.4000,0.0088,91.7297,3.7000,1.0000,0.0000,0.0000,0.0000,91.7297,0.0000,0.0000,0.0000,247.6703,247.6703,15.8491,10.2628,4473.7000,795.5000,3678.2000,0.1160,1016.7500,4.4000,1.0000,162.3469,4.9000,1.0000,1179.0969,0.0000,0.0000,957.8469,3456.9500,2499.1031,15.6567,8.3594,11017.6000,0.0000,11017.6000,0.2857,2977.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2977.7297,0.0000,0.0000,0.0000,8039.8703,8039.8703,15.1980,20.6004,17.8992,4.6792,70187.7284,3.3684,426.9523,4.2695,3.3684,0.0000,1.3894,20.5668,17.0721,18.8195,-5.6753,-45402.6212,3.3684,773.2049,7.7320,3.3684,0.0000,4.8855,17.0790,16.8621,16.9706,-0.4026,-2818.5259,3.3684,948.0498,9.4805,3.3684,0.0000,6.3784,17.6504,17.6599,-11.3460,17.6692,-11.2718,17.6786,-11.1980,17.6786,582.9735,23.3189,15.7955,15.8134,-23.3701,15.8313,-23.2430,15.8491,-23.1165,15.8491,582.9735,23.3189,15.0379,15.0917,-31.5118,15.1451,-31.0900,15.1980,-30.6705,15.1980,171.2201,3.4244,20.6004,20.5892,15.8023,20.5780,15.7306,20.5668,15.6591,20.5668,582.9735,23.3189,17.0721,17.0744,-3.7854,17.0767,-3.7751,17.0790,-3.7648,17.0790,582.9735,23.3189,16.8621,16.8682,-3.7517,16.8743,-3.7192,16.8803,-3.6874,16.8803,171.2201,3.4244,3.3684,20.0461,2.2456,0.0000,12.6533,32.6994,50366.9000,24998.3718,21966.5813
7581.0000,16.8859,15.0167,29975.0000,14367.1000,15607.9000,0.7772,6812.5000,4.4000,1.0000,3192.6889,4.5000,1.0000,10005.1889,0.0000,0.0000,17559.7889,23162.5000,5602.7111,16.4977,9.2004,11391.8000,0.0000,11391.8000,0.2954,3078.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3078.8649,0.0000,0.0000,0.0000,8312.9351,8312.9351,15.9948,8.2675,38554.2000,0.0000,38554.2000,0.9996,8762.3182,4.4000,1.0000,0.0000,0.0000,0.0000,8762.3182,0.0000,0.0000,0.0000,29791.8818,29791.8818,13.9308,6.6335,347.8000,0.0000,347.8000,0.0090,94.0000,3.7000,1.0000,0.0000,0.0000,0.0000,94.0000,0.0000,0.0000,0.0000,253.8000,253.8000,14.0104,7.6252,5864.9000,653.7000,5211.2000,0.1521,1332.9318,4.4000,1.0000,133.4082,4.9000,1.0000,1466.3400,0.0000,0.0000,787.1082,4531.9682,3744.8600,13.7510,6.4537,10096.5000,0.0000,10096.5000,0.2618,2728.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2728.7838,0.0000,0.0000,0.0000,7367.7162,7367.7162,13.5306,21.3827,17.4567,7.5561,113341.2807,3.7424,482.4449,4.8244,3.7424,0.0000,1.9056,21.3322,16.9727,19.1524,-7.8658,-62926.2484,3.7424,848.4449,8.4844,3.7424,0.0000,6.7004,16.9819,16.8743,16.9281,-0.2219,-1553.5242,3.7424,1055.0535,10.5505,3.7424,0.0000,8.7480,15.9218,15.9463,-27.1561,15.9706,-26.9404,15.9948,-26.7265,15.9948,700.2029,28.0081,13.9132,13.9459,-39.8140,13.9782,-39.5514,14.0104,-39.2907,14.0104,700.2029,28.0081,13.2405,13.3393,-50.0306,13.4360,-49.1002,13.5306,-48.1913,13.5306,205.3330,4.1067,21.3827,21.3658,22.4450,21.3489,22.3205,21.3322,22.1969,21.3322,700.2029,28.0081,16.9727,16.9758,-4.4653,16.9789,-4.4468,16.9819,-4.4283,16.9819,700.2029,28.0081,16.8743,16.8781,-3.5139,16.8820,-3.5131,16.8859,-3.5114,16.8859,205.3330,4.1067,3.7424,26.7424,2.4949,0.0000,17.3540,44.0964,81209.4000,55073.9043,48861.5081
7582.0000,16.8136,16.3726,25790.0000,15374.7000,10415.3000,0.6687,5861.3636,4.4000,1.0000,3416.6000,4.5000,1.0000,9277.9636,0.0000,0.0000,18791.3000,19928.6364,1137.3364,16.7319,9.4346,11392.9000,0.0000,11392.9000,0.2954,3079.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3079.1622,0.0000,0.0000,0.0000,8313.7378,8313.7378,16.1706,8.4433,40083.1000,0.0000,40083.1000,1.0392,9109.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9109.7955,0.0000,0.0000,0.0000,30973.3045,30973.3045,13.9465,6.6492,446.8000,0.0000,446.8000,0.0116,120.7568,3.7000,1.0000,0.0000,0.0000,0.0000,120.7568,0.0000,0.0000,0.0000,326.0432,326.0432,13.9867,7.2084,6872.1000,541.6000,6330.5000,0.1782,1561.8409,4.4000,1.0000,110.5306,4.9000,1.0000,1672.3715,0.0000,0.0000,652.1306,5310.2591,4658.1285,13.6522,6.3549,8254.4000,0.0000,8254.4000,0.2140,2230.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2230.9189,0.0000,0.0000,0.0000,6023.4811,6023.4811,13.3869,21.2629,17.3249,7.3121,109681.4105,3.6105,467.8033,4.6780,3.6105,0.0000,1.7111,21.2300,17.1318,19.1809,-7.1338,-57070.7050,3.6105,817.6813,8.1768,3.6105,0.0000,6.0168,17.1339,16.7923,16.9631,-0.6796,-4757.0344,3.6105,1016.5036,10.1650,3.6105,0.0000,7.8554,16.1349,16.1468,-21.6590,16.1587,-21.5952,16.1706,-21.5306,16.1706,657.8035,26.3121,13.9230,13.9443,-35.5355,13.9655,-35.4135,13.9867,-35.2910,13.9867,657.8035,26.3121,13.2197,13.2748,-45.1937,13.3306,-44.8817,13.3869,-44.5560,13.3869,193.0002,3.8600,21.2629,21.2520,19.4126,21.2410,19.3585,21.2300,19.3041,21.2300,657.8035,26.3121,17.1318,17.1325,-2.5222,17.1332,-2.5287,17.1339,-2.5350,17.1339,657.8035,26.3121,16.7923,16.7995,-4.4512,16.8066,-4.4074,16.8136,-4.3650,16.8136,193.0002,3.8600,3.6105,24.2404,2.4070,0.0000,15.5834,39.8237,76923.0000,51432.0315,47853.6710
7583.0000,16.7837,13.9819,28001.5000,11284.3000,16717.2000,0.7260,6363.9773,4.4000,1.0000,2507.6222,4.5000,1.0000,8871.5995,0.0000,0.0000,13791.9222,21637.5227,7845.6005,16.2391,8.9418,11411.8000,0.0000,11411.8000,0.2959,3084.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3084.2703,0.0000,0.0000,0.0000,8327.5297,8327.5297,15.7111,7.9838,41442.9000,0.0000,41442.9000,1.0745,9418.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9418.8409,0.0000,0.0000,0.0000,32024.0591,32024.0591,13.4881,6.1908,348.0000,0.0000,348.0000,0.0090,94.0541,3.7000,1.0000,0.0000,0.0000,0.0000,94.0541,0.0000,0.0000,0.0000,253.9459,253.9459,13.5425,6.4332,7632.0000,391.7000,7240.3000,0.1979,1734.5455,4.4000,1.0000,79.9388,4.9000,1.0000,1814.4842,0.0000,0.0000,471.6388,5897.4545,5425.8158,13.1659,5.8686,7201.8000,0.0000,7201.8000,0.1867,1946.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1946.4324,0.0000,0.0000,0.0000,5255.3676,5255.3676,12.9912,21.2993,17.1453,7.9789,119683.0712,3.7349,487.2758,4.8728,3.7349,0.0000,1.8942,21.2660,17.2285,19.2472,-7.2704,-58163.0988,3.7349,843.7678,8.4377,3.7349,0.0000,6.6604,17.2297,16.7659,16.9978,-0.9545,-6681.4803,3.7349,1050.1158,10.5012,3.7349,0.0000,8.6957,15.6610,15.6778,-24.8249,15.6945,-24.7073,15.7111,-24.5903,15.7111,697.7688,27.9108,13.4705,13.4946,-37.6797,13.5186,-37.5274,13.5425,-37.3758,13.5425,697.7688,27.9108,12.8010,12.8651,-47.1063,12.9285,-46.6667,12.9912,-46.2329,12.9912,204.6251,4.0925,21.2993,21.2881,18.9213,21.2770,18.8632,21.2660,18.8052,21.2660,697.7688,27.9108,17.2285,17.2289,-1.5651,17.2293,-1.5712,17.2297,-1.5772,17.2297,697.7688,27.9108,16.7659,16.7718,-4.5860,16.7778,-4.5631,16.7837,-4.5398,16.7837,204.6251,4.0925,3.7349,26.5964,2.4900,0.0000,17.2502,43.8466,84362.0000,59132.3186,54838.4921
7584.0000,16.7735,12.8934,30224.9000,9513.8000,20711.1000,0.7836,6869.2955,4.4000,1.0000,2114.1778,4.5000,1.0000,8983.4732,0.0000,0.0000,11627.9778,23355.6045,11727.6268,15.9438,8.6465,11384.2000,0.0000,11384.2000,0.2952,3076.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3076.8108,0.0000,0.0000,0.0000,8307.3892,8307.3892,15.4067,7.6794,39735.5000,0.0000,39735.5000,1.0302,9030.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9030.7955,0.0000,0.0000,0.0000,30704.7045,30704.7045,13.2344,5.9371,342.8000,0.0000,342.8000,0.0089,92.6486,3.7000,1.0000,0.0000,0.0000,0.0000,92.6486,0.0000,0.0000,0.0000,250.1514,250.1514,13.2875,5.8889,8500.6000,232.0000,8268.6000,0.2204,1931.9545,4.4000,1.0000,47.3469,4.9000,1.0000,1979.3015,0.0000,0.0000,279.3469,6568.6455,6289.2985,12.8426,5.5453,4043.8000,0.0000,4043.8000,0.1048,1092.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1092.9189,0.0000,0.0000,0.0000,2950.8811,2950.8811,12.8084,21.2841,17.0463,7.9867,119801.0380,3.6647,479.9395,4.7994,3.6647,0.0000,1.7893,21.2524,17.2725,19.2624,-7.0318,-56254.0567,3.6647,827.4307,8.2743,3.6647,0.0000,6.2916,17.2740,16.7568,17.0154,-1.0442,-7309.6352,3.6647,1029.6666,10.2967,3.6647,0.0000,8.2142,15.3561,15.3730,-26.0295,15.3899,-25.9176,15.4067,-25.8060,15.4067,675.0752,27.0030,13.2167,13.2404,-37.8996,13.2640,-37.7579,13.2875,-37.6165,13.2875,675.0752,27.0030,12.6338,12.6923,-46.2261,12.7505,-45.8655,12.8084,-45.5050,12.8084,198.0247,3.9605,21.2841,21.2735,18.1102,21.2629,18.0574,21.2524,18.0048,21.2524,675.0752,27.0030,17.2725,17.2730,-1.2111,17.2735,-1.2148,17.2740,-1.2184,17.2740,675.0752,27.0030,16.7568,16.7624,-4.5371,16.7680,-4.5190,16.7735,-4.5008,16.7735,198.0247,3.9605,3.6647,25.2489,2.4431,0.0000,16.2951,41.5440,84486.0000,60230.0515,56237.3462
7585.0000,16.7849,12.5346,29316.5000,8339.9000,20976.6000,0.7601,6662.8409,4.4000,1.0000,1853.3111,4.5000,1.0000,8516.1520,0.0000,0.0000,10193.2111,22653.6591,12460.4480,15.8443,8.5470,11435.1000,0.0000,11435.1000,0.2965,3090.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3090.5676,0.0000,0.0000,0.0000,8344.5324,8344.5324,15.2652,7.5379,36403.7000,0.0000,36403.7000,0.9438,8273.5682,4.4000,1.0000,0.0000,0.0000,0.0000,8273.5682,0.0000,0.0000,0.0000,28130.1318,28130.1318,13.1416,5.8443,373.8000,0.0000,373.8000,0.0097,101.0270,3.7000,1.0000,0.0000,0.0000,0.0000,101.0270,0.0000,0.0000,0.0000,272.7730,272.7730,13.1920,5.5686,9497.8000,81.9000,9415.9000,0.2462,2158.5909,4.4000,1.0000,16.7143,4.9000,1.0000,2175.3052,0.0000,0.0000,98.6143,7339.2091,7240.5948,12.6454,5.3481,1284.0000,0.0000,1284.0000,0.0333,347.0270,3.7000,1.0000,0.0000,0.0000,0.0000,347.0270,0.0000,0.0000,0.0000,936.9730,936.9730,12.7464,21.3105,17.0285,7.5631,113446.3704,3.4344,450.0921,4.5009,3.4344,0.0000,1.4728,21.2764,17.2189,19.2477,-6.7186,-53749.0313,3.4344,775.8670,7.7587,3.4344,0.0000,5.1786,17.2231,16.7698,16.9965,-0.8579,-6005.4073,3.4344,965.6752,9.6568,3.4344,0.0000,6.7611,15.2143,15.2313,-25.7787,15.2483,-25.6709,15.2652,-25.5634,15.2652,602.9932,24.1197,13.1210,13.1448,-36.9197,13.1684,-36.7809,13.1920,-36.6426,13.1920,602.9932,24.1197,12.5747,12.6323,-44.6271,12.6896,-44.2777,12.7464,-43.9302,12.7464,177.0489,3.5410,21.3105,21.2991,17.9110,21.2878,17.8501,21.2764,17.7894,21.2764,602.9932,24.1197,17.2189,17.2203,-1.8015,17.2217,-1.7950,17.2231,-1.7887,17.2231,602.9932,24.1197,16.7698,16.7748,-4.2635,16.7799,-4.2514,16.7849,-4.2390,16.7849,177.0489,3.5410,3.4344,21.1399,2.2896,0.0000,13.4125,34.5523,79889.1000,57385.4530,53691.9318
