Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7586.0000,16.7758,11.9696,30116.6000,7198.0000,22918.6000,0.7808,6844.6818,4.4000,1.0000,1599.5556,4.5000,1.0000,8444.2374,0.0000,0.0000,8797.5556,23271.9182,14474.3626,15.6786,8.3813,11447.9000,0.0000,11447.9000,0.2968,3094.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3094.0270,0.0000,0.0000,0.0000,8353.8730,8353.8730,15.0974,7.3702,35185.3000,0.0000,35185.3000,0.9122,7996.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7996.6591,0.0000,0.0000,0.0000,27188.6409,27188.6409,13.0365,5.7392,387.0000,0.0000,387.0000,0.0100,104.5946,3.7000,1.0000,0.0000,0.0000,0.0000,104.5946,0.0000,0.0000,0.0000,282.4054,282.4054,13.0857,5.3707,10054.4000,10.2000,10044.2000,0.2607,2285.0909,4.4000,1.0000,2.0816,4.9000,1.0000,2287.1725,0.0000,0.0000,12.2816,7769.3091,7757.0275,12.4977,5.2004,756.4000,0.0000,756.4000,0.0196,204.4324,3.7000,1.0000,0.0000,0.0000,0.0000,204.4324,0.0000,0.0000,0.0000,551.9676,551.9676,12.6312,21.3215,16.9763,7.6430,114644.7589,3.4203,449.1432,4.4914,3.4203,0.0000,1.4547,21.2881,17.2252,19.2566,-6.6997,-53597.9513,3.4203,772.4173,7.7242,3.4203,0.0000,5.1150,17.2282,16.7586,16.9934,-0.8850,-6195.0736,3.4203,961.8148,9.6181,3.4203,0.0000,6.6780,15.0453,15.0628,-26.1180,15.0801,-26.0094,15.0974,-25.9012,15.0974,598.6863,23.9475,13.0151,13.0387,-36.4719,13.0622,-36.3378,13.0857,-36.2040,13.0857,598.6863,23.9475,12.4559,12.5148,-44.2703,12.5732,-43.9082,12.6312,-43.5487,12.6312,175.7951,3.5159,21.3215,21.3103,17.6202,21.2992,17.5630,21.2881,17.5060,21.2881,598.6863,23.9475,17.2252,17.2262,-1.6596,17.2272,-1.6582,17.2282,-1.6568,17.2282,598.6863,23.9475,16.7586,16.7644,-4.3338,16.7701,-4.3125,16.7758,-4.2915,16.7758,175.7951,3.5159,3.4203,20.9028,2.2802,0.0000,13.2476,34.1504,80739.4000,58608.2769,54851.7340
7587.0000,16.7555,11.4596,31253.3000,6217.2000,25036.1000,0.8103,7103.0227,4.4000,1.0000,1381.6000,4.5000,1.0000,8484.6227,0.0000,0.0000,7598.8000,24150.2773,16551.4773,15.5319,8.2346,11414.6000,0.0000,11414.6000,0.2959,3085.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3085.0270,0.0000,0.0000,0.0000,8329.5730,8329.5730,14.9664,7.2391,36111.5000,0.0000,36111.5000,0.9363,8207.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8207.1591,0.0000,0.0000,0.0000,27904.3409,27904.3409,12.9034,5.6061,375.9000,0.0000,375.9000,0.0097,101.5946,3.7000,1.0000,0.0000,0.0000,0.0000,101.5946,0.0000,0.0000,0.0000,274.3054,274.3054,12.9525,5.2252,10657.9000,0.0000,10657.9000,0.2763,2422.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2422.2500,0.0000,0.0000,0.0000,8235.6500,8235.6500,12.3436,5.0463,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0000,0.0000,0.0000,262.7757,262.7757,12.4964,21.2964,16.8964,7.9353,119029.3617,3.5069,461.9344,4.6193,3.5069,0.0000,1.5679,21.2654,17.2829,19.2742,-6.7334,-53867.2884,3.5069,791.4490,7.9145,3.5069,0.0000,5.5132,17.2839,16.7374,17.0107,-1.0560,-7391.9323,3.5069,985.5001,9.8550,3.5069,0.0000,7.1979,14.9160,14.9329,-26.1810,14.9497,-26.0818,14.9664,-25.9828,14.9664,625.2831,25.0113,12.8831,12.9063,-36.4941,12.9294,-36.3667,12.9525,-36.2397,12.9525,625.2831,25.0113,12.3242,12.3820,-44.2640,12.4394,-43.9210,12.4964,-43.5796,12.4964,183.5370,3.6707,21.2964,21.2861,17.0492,21.2757,17.0009,21.2654,16.9526,21.2654,625.2831,25.0113,17.2829,17.2832,-1.0428,17.2836,-1.0479,17.2839,-1.0529,17.2839,625.2831,25.0113,16.7374,16.7435,-4.5104,16.7495,-4.4861,16.7555,-4.4620,16.7555,183.5370,3.6707,3.5069,22.3822,2.3379,0.0000,14.2790,36.6613,83956.1000,61558.1222,57770.1410
7588.0000,16.7401,11.1740,32192.2000,5692.5000,26499.7000,0.8346,7316.4091,4.4000,1.0000,1265.0000,4.5000,1.0000,8581.4091,0.0000,0.0000,6957.5000,24875.7909,17918.2909,15.4399,8.1426,11443.9000,0.0000,11443.9000,0.2967,3092.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3092.9459,0.0000,0.0000,0.0000,8350.9541,8350.9541,14.8821,7.1548,36616.9000,0.0000,36616.9000,0.9494,8322.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8322.0227,0.0000,0.0000,0.0000,28294.8773,28294.8773,12.8290,5.5317,385.2000,0.0000,385.2000,0.0100,104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,104.1081,0.0000,0.0000,0.0000,281.0919,281.0919,12.8750,5.1477,10877.6000,0.0000,10877.6000,0.2820,2472.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2472.1818,0.0000,0.0000,0.0000,8405.4182,8405.4182,12.2651,4.9678,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0000,0.0000,0.0000,262.7757,262.7757,12.4096,21.2388,16.8242,8.1119,121679.0764,3.5731,471.9735,4.7197,3.5731,0.0000,1.6584,21.2103,17.3479,19.2791,-6.6537,-53229.6499,3.5731,806.2452,8.0625,3.5731,0.0000,5.8314,17.3476,16.7224,17.0350,-1.2310,-8617.0433,3.5731,1003.1647,10.0316,3.5731,0.0000,7.6134,14.8339,14.8500,-25.9137,14.8661,-25.8233,14.8821,-25.7331,14.8821,645.9687,25.8387,12.8086,12.8308,-36.0477,12.8529,-35.9319,12.8750,-35.8163,12.8750,645.9687,25.8387,12.2460,12.3008,-43.7349,12.3554,-43.4304,12.4096,-43.1264,12.4096,189.5568,3.7911,21.2388,21.2293,16.2649,21.2198,16.2242,21.2103,16.1836,21.2103,645.9687,25.8387,17.3479,17.3478,-0.4458,17.3477,-0.4538,17.3476,-0.4616,17.3476,645.9687,25.8387,16.7224,16.7283,-4.5893,16.7342,-4.5680,16.7401,-4.5467,16.7401,189.5568,3.7911,3.5731,23.5580,2.3821,0.0000,15.1032,38.6612,86183.4000,63513.4080,59832.3833
7589.0000,16.7451,13.3310,24310.7000,8579.1000,15731.6000,0.6303,5525.1591,4.4000,1.0000,1906.4667,4.5000,1.0000,7431.6258,0.0000,0.0000,10485.5667,18785.5409,8299.9742,16.0835,8.7862,11441.5000,0.0000,11441.5000,0.2966,3092.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3092.2973,0.0000,0.0000,0.0000,8349.2027,8349.2027,15.4461,7.7189,36083.0000,0.0000,36083.0000,0.9355,8200.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8200.6818,0.0000,0.0000,0.0000,27882.3182,27882.3182,13.2236,5.9263,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0000,0.0000,0.0000,275.3270,275.3270,13.2567,5.5295,10666.5000,0.0000,10666.5000,0.2765,2424.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2424.2045,0.0000,0.0000,0.0000,8242.2955,8242.2955,12.5997,5.3024,756.4000,0.0000,756.4000,0.0196,204.4324,3.7000,1.0000,0.0000,0.0000,0.0000,204.4324,0.0000,0.0000,0.0000,551.9676,551.9676,12.6862,21.1290,16.9076,7.0612,105917.7837,3.2526,428.2574,4.2826,3.2526,0.0000,1.2510,21.1010,17.3033,19.2021,-5.9555,-47643.6210,3.2526,736.0359,7.3604,3.2526,0.0000,4.3989,17.3060,16.7280,17.0170,-1.0358,-7250.4287,3.2526,913.8240,9.1382,3.2526,0.0000,5.7431,15.4180,15.4274,-19.2374,15.4367,-19.2141,15.4461,-19.1902,15.4461,548.5978,21.9439,13.2017,13.2200,-31.1544,13.2384,-31.0763,13.2567,-30.9980,13.2567,548.5978,21.9439,12.5557,12.5991,-38.7667,12.6426,-38.5954,12.6862,-38.4204,12.6862,161.2081,3.2242,21.1290,21.1196,15.0759,21.1103,15.0356,21.1010,14.9954,21.1010,548.5978,21.9439,17.3033,17.3042,-0.9826,17.3051,-0.9795,17.3060,-0.9766,17.3060,548.5978,21.9439,16.7280,16.7338,-4.4185,16.7395,-4.3999,16.7451,-4.3812,16.7451,161.2081,3.2242,3.2526,18.2176,2.1684,0.0000,11.3929,29.6105,75056.3000,53601.0852,51023.7340
7590.0000,16.7394,17.7236,17016.8000,12128.9000,4887.9000,0.4412,3867.4545,4.4000,1.0000,2695.3111,4.5000,1.0000,6562.7657,0.0000,0.0000,14824.2111,13149.3455,-1674.8657,16.8832,9.5859,11415.5000,0.0000,11415.5000,0.2960,3085.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3085.2703,0.0000,0.0000,0.0000,8330.2297,8330.2297,16.1796,8.4523,35023.3000,0.0000,35023.3000,0.9080,7959.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7959.8409,0.0000,0.0000,0.0000,27063.4591,27063.4591,13.8554,6.5581,490.7000,0.0000,490.7000,0.0127,132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,132.6216,0.0000,0.0000,0.0000,358.0784,358.0784,13.8661,6.1388,9885.9000,0.0000,9885.9000,0.2563,2246.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2246.7955,0.0000,0.0000,0.0000,7639.1045,7639.1045,13.2100,5.9127,3794.7000,0.0000,3794.7000,0.0984,1025.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1025.5946,0.0000,0.0000,0.0000,2769.1054,2769.1054,13.0803,20.9687,17.0245,6.1236,91853.2714,3.0189,395.6996,3.9570,3.0189,0.0000,1.0003,20.9428,17.2749,19.1089,-5.3385,-42708.3134,3.0189,685.5356,6.8554,3.0189,0.0000,3.5173,17.2781,16.7198,16.9990,-0.9286,-6500.4797,3.0189,848.7643,8.4876,3.0189,0.0000,4.5921,16.1678,16.1717,-12.0571,16.1756,-12.0780,16.1796,-12.0983,16.1796,482.0087,19.2803,13.8246,13.8384,-24.8303,13.8523,-24.7920,13.8661,-24.7533,13.8661,482.0087,19.2803,12.9722,13.0082,-33.3806,13.0442,-33.2775,13.0803,-33.1717,13.0803,141.8007,2.8360,20.9687,20.9601,13.5427,20.9514,13.5085,20.9428,13.4743,20.9428,482.0087,19.2803,17.2749,17.2760,-1.2237,17.2770,-1.2201,17.2781,-1.2166,17.2781,482.0087,19.2803,16.7198,16.7264,-4.4490,16.7329,-4.4201,16.7394,-4.3916,16.7394,141.8007,2.8360,3.0189,14.8598,2.0126,0.0000,9.1097,23.9695,65498.0000,44485.1115,42644.4783
7591.0000,16.5231,26.6995,15808.3000,59711.6000,-43903.3000,1.5481,3592.7955,4.4000,1.0000,13269.2444,4.5000,1.0000,16862.0399,0.0000,0.0000,72980.8444,12215.5045,-60765.3399,20.1440,12.8467,11449.3000,0.0000,11449.3000,0.2968,3094.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3094.4054,0.0000,0.0000,0.0000,8354.8946,8354.8946,19.5696,11.8423,18834.3000,0.0000,18834.3000,0.4883,4280.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4280.5227,0.0000,0.0000,0.0000,14553.7773,14553.7773,18.7024,11.4051,449.5000,0.0000,449.5000,0.0117,121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,121.4865,0.0000,0.0000,0.0000,328.0135,328.0135,18.5866,10.9854,8787.3000,92.0000,8695.3000,0.2278,1997.1136,4.4000,1.0000,18.7755,4.9000,1.0000,2015.8891,0.0000,0.0000,110.7755,6790.1864,6679.4109,18.1886,10.8913,12645.4000,0.0000,12645.4000,0.3279,3417.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3417.6757,0.0000,0.0000,0.0000,9227.7243,9227.7243,17.3137,18.1064,17.7100,0.8868,13302.6442,4.3509,555.4849,5.5548,4.3509,0.0000,2.9945,18.1648,18.4785,18.3216,0.6580,5263.6608,4.3509,1017.6291,10.1763,4.3509,0.0000,10.5292,18.4470,16.4887,17.4679,-4.6947,-32862.7750,4.3509,1201.3955,12.0140,4.3509,0.0000,13.7468,19.6462,19.6204,21.1516,19.5948,20.8512,19.5696,20.5536,19.5696,910.6654,36.4266,18.6828,18.6503,22.3775,18.6183,21.9692,18.5866,21.5652,18.5866,910.6654,36.4266,17.6387,17.5259,21.7505,17.4176,20.1094,17.3137,18.5238,17.3137,266.4795,5.3296,18.1064,18.1261,-14.4065,18.1456,-14.1625,18.1648,-13.9210,18.1648,910.6654,36.4266,18.4785,18.4679,10.6933,18.4574,10.5816,18.4470,10.4710,18.4470,910.6654,36.4266,16.4887,16.5004,-7.1358,16.5118,-7.0486,16.5231,-6.9632,16.5231,266.4795,5.3296,4.3509,40.4184,2.9006,0.0000,27.2705,67.6888,8170.5000,-21621.5193,-14296.4700
7592.0000,16.9041,28.9260,2667.1000,102880.4000,-100213.3000,2.6674,606.1591,4.4000,1.0000,22862.3111,4.5000,1.0000,23468.4702,0.0000,0.0000,125742.7111,2060.9409,-123681.7702,22.0996,14.8023,19394.8000,0.0000,19394.8000,0.5028,5241.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5241.8378,0.0000,0.0000,0.0000,14152.9622,14152.9622,21.4523,13.7251,13956.4000,0.0000,13956.4000,0.3618,3171.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3171.9091,0.0000,0.0000,0.0000,10784.4909,10784.4909,20.9993,13.7020,881.7000,0.0000,881.7000,0.0229,238.2973,3.7000,1.0000,0.0000,0.0000,0.0000,238.2973,0.0000,0.0000,0.0000,643.4027,643.4027,20.9118,13.4087,8152.6000,151.8000,8000.8000,0.2114,1852.8636,4.4000,1.0000,30.9796,4.9000,1.0000,1883.8432,0.0000,0.0000,182.7796,6299.7364,6116.9568,20.6548,13.3575,13438.0000,0.0000,13438.0000,0.3484,3631.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3631.8919,0.0000,0.0000,0.0000,9806.1081,9806.1081,20.0395,17.1697,18.6046,-4.5544,-68315.8770,6.1720,761.7325,7.6173,6.1720,0.0000,8.5478,17.1986,18.2947,17.7467,3.2616,26092.7638,6.1720,1475.4065,14.7541,6.1720,0.0000,30.0561,18.2889,16.9176,17.6032,-4.6634,-32643.8117,6.1720,1695.4358,16.9544,6.1720,0.0000,39.2407,21.5051,21.4875,33.7275,21.4699,33.5603,21.4523,33.3930,21.4523,1680.5292,67.2212,20.9723,20.9521,37.3213,20.9319,37.1099,20.9118,36.8984,20.9118,1680.5292,67.2212,20.2429,20.1751,44.2766,20.1073,43.4613,20.0395,42.6384,20.0395,489.4607,9.7892,17.1697,17.1794,-19.1271,17.1890,-19.0273,17.1986,-18.9272,17.1986,1680.5292,67.2212,18.2947,18.2928,7.0631,18.2908,7.0549,18.2889,7.0462,18.2889,1680.5292,67.2212,16.9176,16.9128,-1.5380,16.9083,-1.6573,16.9041,-1.7722,16.9041,489.4607,9.7892,6.1720,105.7064,4.1147,0.0000,77.8445,183.5509,-44541.6000,-82177.8495,-74866.9249
7593.0000,17.0539,29.2560,306.3000,118104.0000,-117797.7000,3.0621,69.6136,4.4000,1.0000,26245.3333,4.5000,1.0000,26314.9470,0.0000,0.0000,144349.3333,236.6864,-144112.6470,22.6894,15.3921,23657.8000,0.0000,23657.8000,0.6134,6394.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6394.0000,0.0000,0.0000,0.0000,17263.8000,17263.8000,21.9776,33.2663,555.4000,5706.4000,-5151.0000,0.1479,126.2273,4.4000,1.0000,1164.5714,4.9000,1.0000,1290.7987,0.0000,0.0000,6870.9714,429.1727,-6441.7987,22.2295,14.9322,1463.6000,0.0000,1463.6000,0.0379,395.5676,3.7000,1.0000,0.0000,0.0000,0.0000,395.5676,0.0000,0.0000,0.0000,1068.0324,1068.0324,22.1361,14.4600,8639.4000,36.7000,8602.7000,0.2240,1963.5000,4.4000,1.0000,7.4898,4.9000,1.0000,1970.9898,0.0000,0.0000,44.1898,6675.9000,6631.7102,21.8768,14.5795,12909.6000,0.0000,12909.6000,0.3347,3489.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3489.0811,0.0000,0.0000,0.0000,9420.5189,9420.5189,21.3610,17.1593,19.2601,-7.1631,-107446.3981,6.6300,798.4462,7.9845,6.6300,0.0000,10.5954,17.1746,17.9916,17.5831,2.6116,20892.7405,6.6300,1594.8203,15.9482,6.6300,0.0000,37.2560,17.9908,17.0587,17.5247,-3.4052,-23836.7455,6.6300,1826.7251,18.2673,6.6300,0.0000,48.6407,22.0143,22.0020,33.0641,21.9898,32.9635,21.9776,32.8629,21.9776,1906.0023,76.2401,22.1877,22.1705,42.0934,22.1533,41.9300,22.1361,41.7669,22.1361,1906.0023,76.2401,21.5084,21.4592,50.0336,21.4100,49.5094,21.3610,48.9832,21.3610,554.6239,11.0925,17.1593,17.1644,-15.5593,17.1695,-15.5102,17.1746,-15.4612,17.1746,1906.0023,76.2401,17.9916,17.9913,3.4822,17.9911,3.4854,17.9908,3.4886,17.9908,1906.0023,76.2401,17.0587,17.0571,-0.3923,17.0555,-0.4474,17.0539,-0.5027,17.0539,554.6239,11.0925,6.6300,128.7617,4.4200,0.0000,96.4921,225.2538,-76315.0000,-116170.3841,-110390.4031
7594.0000,17.0996,29.3219,0.0000,129396.4000,-129396.4000,3.3548,0.0000,0.0000,0.0000,28754.7556,4.5000,1.0000,28754.7556,0.0000,0.0000,158151.1556,0.0000,-158151.1556,22.8502,15.5529,26886.9000,0.0000,26886.9000,0.6971,7266.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7266.7297,0.0000,0.0000,0.0000,19620.1703,19620.1703,22.1082,34.1490,0.0000,5367.6000,-5367.6000,0.1392,0.0000,0.0000,0.0000,1095.4286,4.9000,1.0000,1095.4286,0.0000,0.0000,6463.0286,0.0000,-6463.0286,22.3432,15.0459,1577.4000,0.0000,1577.4000,0.0409,426.3243,3.7000,1.0000,0.0000,0.0000,0.0000,426.3243,0.0000,0.0000,0.0000,1151.0757,1151.0757,22.2664,14.5411,8794.0000,1.4000,8792.6000,0.2280,1998.6364,4.4000,1.0000,0.2857,4.9000,1.0000,1998.9221,0.0000,0.0000,1.6857,6795.3636,6793.6779,22.0194,14.7221,11324.4000,0.0000,11324.4000,0.2936,3060.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3060.6486,0.0000,0.0000,0.0000,8263.7514,8263.7514,21.6291,17.5666,19.5978,-7.4484,-111726.1792,7.1304,848.0174,8.4802,7.1304,0.0000,13.1798,17.5719,17.7911,17.6815,0.7535,6027.8150,7.1304,1708.7438,17.0874,7.1304,0.0000,46.3435,17.7913,17.1004,17.4458,-2.7141,-18998.8570,7.1304,1970.5300,19.7053,7.1304,0.0000,60.5052,22.1368,22.1272,30.3779,22.1177,30.3064,22.1082,30.2350,22.1082,2166.5290,86.6612,22.3013,22.2897,37.3866,22.2781,37.2881,22.2664,37.1897,22.2664,2166.5290,86.6612,21.7189,21.6890,44.9286,21.6591,44.6530,21.6291,44.3748,21.6291,629.8584,12.5972,17.5666,17.5683,-9.4453,17.5701,-9.4282,17.5719,-9.4110,17.5719,2166.5290,86.6612,17.7911,17.7911,1.5806,17.7912,1.5832,17.7913,1.5859,17.7913,2166.5290,86.6612,17.1004,17.1002,-0.3991,17.0999,-0.4318,17.0996,-0.4644,17.0996,629.8584,12.5972,7.1304,157.3786,4.7536,0.0000,120.0285,277.4072,-86182.7000,-128785.5089,-124697.2213
7595.0000,17.1088,29.3310,0.0000,139799.5000,-139799.5000,3.6246,0.0000,0.0000,0.0000,31066.5556,4.5000,1.0000,31066.5556,0.0000,0.0000,170866.0556,0.0000,-170866.0556,22.8985,15.6012,31738.2000,0.0000,31738.2000,0.8229,8577.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8577.8919,0.0000,0.0000,0.0000,23160.3081,23160.3081,22.0906,34.1314,0.0000,5085.4000,-5085.4000,0.1318,0.0000,0.0000,0.0000,1037.8367,4.9000,1.0000,1037.8367,0.0000,0.0000,6123.2367,0.0000,-6123.2367,22.2981,15.0008,1611.7000,0.0000,1611.7000,0.0418,435.5946,3.7000,1.0000,0.0000,0.0000,0.0000,435.5946,0.0000,0.0000,0.0000,1176.1054,1176.1054,22.2304,14.5348,8244.2000,21.7000,8222.5000,0.2137,1873.6818,4.4000,1.0000,4.4286,4.9000,1.0000,1878.1104,0.0000,0.0000,26.1286,6370.5182,6344.3896,22.0154,14.7181,10267.6000,0.0000,10267.6000,0.2662,2775.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2775.0270,0.0000,0.0000,0.0000,7492.5730,7492.5730,21.6916,17.9168,19.8042,-7.4268,-111401.7452,7.6515,903.0871,9.0309,7.6515,0.0000,16.2859,17.9186,17.7431,17.8308,-0.6476,-5180.6503,7.6515,1823.2160,18.2322,7.6515,0.0000,57.2653,17.7423,17.1079,17.4251,-2.6745,-18721.7496,7.6515,2116.2292,21.1623,7.6515,0.0000,74.7645,22.1137,22.1060,27.5454,22.0983,27.4917,22.0906,27.4379,22.0906,2453.4241,98.1370,22.2582,22.2489,33.2940,22.2396,33.2185,22.2304,33.1432,22.2304,2453.4241,98.1370,21.7615,21.7382,40.4080,21.7149,40.1962,21.6916,39.9841,21.6916,712.6433,14.2529,17.9168,17.9174,-5.2191,17.9180,-5.2097,17.9186,-5.2003,17.9186,2453.4241,98.1370,17.7431,17.7428,1.3680,17.7425,1.3654,17.7423,1.3629,17.7423,2453.4241,98.1370,17.1079,17.1082,-0.6532,17.1085,-0.6774,17.1088,-0.7013,17.1088,712.6433,14.2529,7.6515,191.2105,5.1010,0.0000,148.3156,339.5262,-93044.9000,-138815.9162,-135304.1451
7596.0000,17.1250,29.3472,0.0000,151968.4000,-151968.4000,3.9401,0.0000,0.0000,0.0000,33770.7556,4.5000,1.0000,33770.7556,0.0000,0.0000,185739.1556,0.0000,-185739.1556,23.0242,15.7269,33360.9000,0.0000,33360.9000,0.8649,9016.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9016.4595,0.0000,0.0000,0.0000,24344.4405,24344.4405,22.2285,34.2693,0.0000,7614.0000,-7614.0000,0.1974,0.0000,0.0000,0.0000,1553.8776,4.9000,1.0000,1553.8776,0.0000,0.0000,9167.8776,0.0000,-9167.8776,22.5197,15.2224,1903.8000,0.0000,1903.8000,0.0494,514.5405,3.7000,1.0000,0.0000,0.0000,0.0000,514.5405,0.0000,0.0000,0.0000,1389.2595,1389.2595,22.4479,15.0099,6770.0000,162.7000,6607.3000,0.1755,1538.6364,4.4000,1.0000,33.2041,4.9000,1.0000,1571.8404,0.0000,0.0000,195.9041,5231.3636,5035.4596,22.2879,14.9906,8286.1000,0.0000,8286.1000,0.2148,2239.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2239.4865,0.0000,0.0000,0.0000,6046.6135,6046.6135,22.0207,18.0909,20.0558,-8.2488,-123731.5046,8.1632,954.6030,9.5460,8.1632,0.0000,19.7764,18.0923,17.7684,17.9304,-1.2750,-10199.8321,8.1632,1937.7845,19.3778,8.1632,0.0000,69.5388,17.7668,17.1244,17.4456,-2.8896,-20227.1952,8.1632,2255.9699,22.5597,8.1632,0.0000,90.7885,22.2510,22.2435,27.1476,22.2360,27.0948,22.2285,27.0421,22.2285,2750.3517,110.0141,22.4755,22.4663,33.0050,22.4571,32.9292,22.4479,32.8535,22.4479,2750.3517,110.0141,22.0959,22.0707,40.9291,22.0456,40.6840,22.0207,40.4402,22.0207,798.2614,15.9652,18.0909,18.0914,-3.3246,18.0919,-3.3138,18.0923,-3.3031,18.0923,2750.3517,110.0141,17.7684,17.7679,1.7773,17.7673,1.7716,17.7668,1.7659,17.7668,2750.3517,110.0141,17.1244,17.1246,-0.6720,17.1248,-0.6965,17.1250,-0.7207,17.1250,798.2614,15.9652,8.1632,228.6495,5.4421,0.0000,180.1036,408.7532,-109424.3000,-158091.2600,-154158.5319
7597.0000,17.1399,29.3621,0.0000,160358.6000,-160358.6000,4.1576,0.0000,0.0000,0.0000,35635.2444,4.5000,1.0000,35635.2444,0.0000,0.0000,195993.8444,0.0000,-195993.8444,23.2572,15.9599,28911.2000,0.0000,28911.2000,0.7496,7813.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7813.8378,0.0000,0.0000,0.0000,21097.3622,21097.3622,22.5737,34.6145,0.0000,10654.9000,-10654.9000,0.2762,0.0000,0.0000,0.0000,2174.4694,4.9000,1.0000,2174.4694,0.0000,0.0000,12829.3694,0.0000,-12829.3694,22.9741,15.6768,2258.4000,0.0000,2258.4000,0.0586,610.3784,3.7000,1.0000,0.0000,0.0000,0.0000,610.3784,0.0000,0.0000,0.0000,1648.0216,1648.0216,22.8921,16.8138,4182.8000,572.8000,3610.0000,0.1084,950.6364,4.4000,1.0000,116.8980,4.9000,1.0000,1067.5343,0.0000,0.0000,689.6980,3232.1636,2542.4657,22.8128,15.5155,7229.3000,0.0000,7229.3000,0.1874,1953.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1953.8649,0.0000,0.0000,0.0000,5275.4351,5275.4351,22.5623,18.1412,20.3518,-9.4432,-141647.6041,8.3068,960.9266,9.6093,8.3068,0.0000,20.8384,18.1430,17.7935,17.9683,-1.3997,-11197.7238,8.3068,1969.0293,19.6903,8.3068,0.0000,73.2730,17.7918,17.1393,17.4655,-2.9864,-20904.7458,8.3068,2293.8982,22.9390,8.3068,0.0000,95.6639,22.5987,22.5903,29.0479,22.5820,28.9871,22.5737,28.9263,22.5737,2836.3635,113.4545,22.9227,22.9125,35.2526,22.9023,35.1686,22.8921,35.0848,22.8921,2836.3635,113.4545,22.6481,22.6193,44.3416,22.5907,44.0567,22.5623,43.7735,22.5623,823.0519,16.4610,18.1412,18.1418,-2.7569,18.1424,-2.7438,18.1430,-2.7307,18.1430,2836.3635,113.4545,17.7935,17.7929,2.0538,17.7923,2.0475,17.7918,2.0413,17.7918,2836.3635,113.4545,17.1393,17.1395,-0.6658,17.1397,-0.6889,17.1399,-0.7117,17.1399,823.0519,16.4610,8.3068,239.9374,5.5379,0.0000,189.7753,429.7128,-129004.6000,-178259.9292,-173750.0737
7598.0000,17.2171,29.4393,0.0000,182964.9000,-182964.9000,4.7437,0.0000,0.0000,0.0000,40658.8667,4.5000,1.0000,40658.8667,0.0000,0.0000,223623.7667,0.0000,-223623.7667,23.0905,15.7932,33360.9000,0.0000,33360.9000,0.8649,9016.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9016.4595,0.0000,0.0000,0.0000,24344.4405,24344.4405,22.4349,34.4757,0.0000,26950.7000,-26950.7000,0.6987,0.0000,0.0000,0.0000,5500.1429,4.9000,1.0000,5500.1429,0.0000,0.0000,32450.8429,0.0000,-32450.8429,23.2872,15.9899,2167.3000,0.0000,2167.3000,0.0562,585.7568,3.7000,1.0000,0.0000,0.0000,0.0000,585.7568,0.0000,0.0000,0.0000,1581.5432,1581.5432,23.2201,29.3064,1499.4000,1945.8000,-446.4000,0.0504,340.7727,4.4000,1.0000,397.1020,4.9000,1.0000,737.8748,0.0000,0.0000,2342.9020,1158.6273,-1184.2748,23.2512,15.9539,6436.7000,0.0000,6436.7000,0.1669,1739.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1739.6486,0.0000,0.0000,0.0000,4697.0514,4697.0514,23.0540,18.4999,20.7769,-11.5594,-173391.5733,9.8714,1124.3867,11.2439,9.8714,0.0000,34.9703,18.4972,17.8635,18.1803,-3.0162,-24129.5858,9.8714,2321.1554,23.2116,9.8714,0.0000,122.9645,17.8613,17.2193,17.5403,-3.4919,-24443.3030,9.8714,2718.1665,27.1817,9.8714,0.0000,160.5400,22.4511,22.4457,25.9151,22.4403,25.8858,22.4349,25.8565,22.4349,3848.7529,153.9501,23.2457,23.2371,36.1531,23.2286,36.0889,23.2201,36.0247,23.2201,3848.7529,153.9501,23.1278,23.1032,46.7356,23.0785,46.5119,23.0540,46.2883,23.0540,1114.5423,22.2908,18.4999,18.4990,0.9182,18.4981,0.9166,18.4972,0.9150,18.4972,3848.7529,153.9501,17.8635,17.8627,2.7205,17.8620,2.7130,17.8613,2.7054,17.8613,3848.7529,153.9501,17.2193,17.2185,0.1491,17.2178,0.1158,17.2171,0.0828,17.2171,1114.5423,22.2908,9.8714,386.7433,6.5809,0.0000,318.4748,705.2181,-168397.1000,-226635.8492,-221964.4621
7599.0000,17.3063,29.5285,0.0000,207455.6000,-207455.6000,5.3787,0.0000,0.0000,0.0000,46101.2444,4.5000,1.0000,46101.2444,0.0000,0.0000,253556.8444,0.0000,-253556.8444,23.2917,15.9944,31738.8000,0.0000,31738.8000,0.8229,8578.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8578.0541,0.0000,0.0000,0.0000,23160.7459,23160.7459,22.7270,34.7678,0.0000,33625.5000,-33625.5000,0.8718,0.0000,0.0000,0.0000,6862.3469,4.9000,1.0000,6862.3469,0.0000,0.0000,40487.8469,0.0000,-40487.8469,23.6828,16.3855,1441.6000,0.0000,1441.6000,0.0374,389.6216,3.7000,1.0000,0.0000,0.0000,0.0000,389.6216,0.0000,0.0000,0.0000,1051.9784,1051.9784,23.6333,33.3145,766.5000,2510.1000,-1743.6000,0.0651,174.2045,4.4000,1.0000,512.2653,4.9000,1.0000,686.4699,0.0000,0.0000,3022.3653,592.2955,-2430.0699,23.6907,16.3934,5644.1000,0.0000,5644.1000,0.1463,1525.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1525.4324,0.0000,0.0000,0.0000,4118.6676,4118.6676,23.5247,18.8478,21.1863,-13.2084,-198126.0320,10.9832,1232.6611,12.3266,10.9832,0.0000,48.1678,18.8436,18.0013,18.4225,-4.4604,-35683.3055,10.9832,2559.0774,25.5908,10.9832,0.0000,169.3699,17.9982,17.3095,17.6539,-4.1679,-29175.3476,10.9832,3011.2179,30.1122,10.9832,0.0000,221.1261,22.7450,22.7390,27.8903,22.7330,27.8520,22.7270,27.8138,22.7270,4650.3007,186.0120,23.6579,23.6497,38.1220,23.6415,38.0609,23.6333,38.0000,23.6333,4650.3007,186.0120,23.5935,23.5705,49.0539,23.5476,48.8515,23.5247,48.6496,23.5247,1345.0008,26.9000,18.8478,18.8464,3.9857,18.8450,3.9815,18.8436,3.9772,18.8436,4650.3007,186.0120,18.0013,18.0003,3.9597,17.9993,3.9496,17.9982,3.9394,17.9982,4650.3007,186.0120,17.3095,17.3084,0.9782,17.3074,0.9437,17.3063,0.9095,17.3063,1345.0008,26.9000,10.9832,519.7909,7.3222,0.0000,438.6638,958.4547,-204000.2000,-268143.3693,-262984.6851
7600.0000,17.3829,29.6051,0.0000,217604.4000,-217604.4000,5.6418,0.0000,0.0000,0.0000,48356.5333,4.5000,1.0000,48356.5333,0.0000,0.0000,265960.9333,0.0000,-265960.9333,23.4678,16.1705,30125.6000,0.0000,30125.6000,0.7811,8142.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8142.0541,0.0000,0.0000,0.0000,21983.5459,21983.5459,22.9473,34.9881,0.0000,33401.5000,-33401.5000,0.8660,0.0000,0.0000,0.0000,6816.6327,4.9000,1.0000,6816.6327,0.0000,0.0000,40218.1327,0.0000,-40218.1327,23.8674,16.5701,1399.4000,0.0000,1399.4000,0.0363,378.2162,3.7000,1.0000,0.0000,0.0000,0.0000,378.2162,0.0000,0.0000,0.0000,1021.1838,1021.1838,23.8215,34.4798,432.7000,2418.4000,-1985.7000,0.0627,98.3409,4.4000,1.0000,493.5510,4.9000,1.0000,591.8919,0.0000,0.0000,2911.9510,334.3591,-2577.5919,23.8805,16.5832,6436.7000,0.0000,6436.7000,0.1669,1739.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1739.6486,0.0000,0.0000,0.0000,4697.0514,4697.0514,23.7140,19.1207,21.4173,-13.3845,-200767.5240,11.3321,1261.2940,12.6129,11.3321,0.0000,52.9049,19.1158,18.1317,18.6238,-5.3764,-43011.5809,11.3321,2620.4279,26.2043,11.3321,0.0000,186.0269,18.1282,17.3864,17.7573,-4.6322,-32425.1733,11.3321,3094.6273,30.9463,11.3321,0.0000,242.8732,22.9649,22.9590,28.8144,22.9531,28.7776,22.9473,28.7409,22.9473,4915.6028,196.6241,23.8441,23.8365,37.8263,23.8290,37.7726,23.8215,37.7189,23.8215,4915.6028,196.6241,23.7730,23.7533,48.0270,23.7337,47.8641,23.7140,47.7014,23.7140,1421.2273,28.4245,19.1207,19.1190,6.0613,19.1174,6.0564,19.1158,6.0516,19.1158,4915.6028,196.6241,18.1317,18.1306,4.9684,18.1294,4.9574,18.1282,4.9464,18.1282,4915.6028,196.6241,17.3864,17.3852,1.5725,17.3840,1.5394,17.3829,1.5065,17.3829,1421.2273,28.4245,11.3321,566.8566,7.5547,0.0000,481.8050,1048.6616,-215029.9000,-281054.8768,-276204.2782
7601.0000,17.3850,29.6072,0.0000,208395.2000,-208395.2000,5.4030,0.0000,0.0000,0.0000,46310.0444,4.5000,1.0000,46310.0444,0.0000,0.0000,254705.2444,0.0000,-254705.2444,23.7847,16.4874,25676.5000,0.0000,25676.5000,0.6657,6939.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6939.5946,0.0000,0.0000,0.0000,18736.9054,18736.9054,23.2925,35.3333,0.0000,20003.2000,-20003.2000,0.5186,0.0000,0.0000,0.0000,4082.2857,4.9000,1.0000,4082.2857,0.0000,0.0000,24085.4857,0.0000,-24085.4857,23.8977,16.6004,1790.0000,0.0000,1790.0000,0.0464,483.7838,3.7000,1.0000,0.0000,0.0000,0.0000,483.7838,0.0000,0.0000,0.0000,1306.2162,1306.2162,23.8420,34.7741,282.6000,1969.6000,-1687.0000,0.0511,64.2273,4.4000,1.0000,401.9592,4.9000,1.0000,466.1865,0.0000,0.0000,2371.5592,218.3727,-2153.1865,23.8961,16.5988,7493.5000,0.0000,7493.5000,0.1943,2025.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2025.2703,0.0000,0.0000,0.0000,5468.2297,5468.2297,23.7023,19.1325,21.4174,-12.1249,-181873.3853,10.3187,1148.4957,11.4850,10.3187,0.0000,39.9429,19.1290,18.1560,18.6425,-4.8405,-38723.8512,10.3187,2384.4068,23.8441,10.3187,0.0000,140.4491,18.1529,17.3865,17.7697,-4.3572,-30500.5844,10.3187,2816.5528,28.1655,10.3187,0.0000,183.3677,23.3139,23.3068,31.0404,23.2996,30.9911,23.2925,30.9418,23.2925,4163.1205,166.5248,23.8649,23.8572,36.2752,23.8496,36.2201,23.8420,36.1652,23.8420,4163.1205,166.5248,23.7587,23.7399,45.3051,23.7211,45.1476,23.7023,44.9907,23.7023,1204.9584,24.0992,19.1325,19.1314,5.4955,19.1302,5.4964,19.1290,5.4972,19.1290,4163.1205,166.5248,18.1560,18.1550,4.8617,18.1539,4.8523,18.1529,4.8428,18.1529,4163.1205,166.5248,17.3865,17.3860,1.2286,17.3855,1.2054,17.3850,1.1823,17.3850,1204.9584,24.0992,10.3187,437.2435,6.8791,0.0000,363.7596,801.0032,-195125.4000,-255432.5653,-251097.8208
7602.0000,17.3998,29.6220,0.0000,216083.8000,-216083.8000,5.6024,0.0000,0.0000,0.0000,48018.6222,4.5000,1.0000,48018.6222,0.0000,0.0000,264102.4222,0.0000,-264102.4222,24.1350,16.8377,16775.8000,0.0000,16775.8000,0.4349,4534.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4534.0000,0.0000,0.0000,0.0000,12241.8000,12241.8000,23.7979,35.8387,0.0000,15599.8000,-15599.8000,0.4045,0.0000,0.0000,0.0000,3183.6327,4.9000,1.0000,3183.6327,0.0000,0.0000,18783.4327,0.0000,-18783.4327,24.2769,16.9796,1153.4000,0.0000,1153.4000,0.0299,311.7297,3.7000,1.0000,0.0000,0.0000,0.0000,311.7297,0.0000,0.0000,0.0000,841.6703,841.6703,24.2285,35.9161,88.3000,1931.5000,-1843.2000,0.0501,20.0682,4.4000,1.0000,394.1837,4.9000,1.0000,414.2519,0.0000,0.0000,2325.6837,68.2318,-2257.4519,24.2861,16.9888,9871.3000,0.0000,9871.3000,0.2559,2667.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2667.9189,0.0000,0.0000,0.0000,7203.3811,7203.3811,24.0334,19.1295,21.5814,-12.8194,-192291.4705,10.1665,1124.9313,11.2493,10.1665,0.0000,38.2019,19.1263,18.1780,18.6521,-4.6480,-37184.1094,10.1665,2348.4012,23.4840,10.1665,0.0000,134.3273,18.1748,17.4017,17.7882,-4.3306,-30313.9304,10.1665,2773.0587,27.7306,10.1665,0.0000,175.3751,23.8228,23.8145,34.6592,23.8062,34.6006,23.7979,34.5420,23.7979,4054.9561,162.1982,24.2554,24.2464,38.8235,24.2375,38.7557,24.2285,38.6882,24.2285,4054.9561,162.1982,24.1024,24.0793,47.5936,24.0562,47.3829,24.0334,47.1735,24.0334,1173.8536,23.4771,19.1295,19.1284,5.1236,19.1273,5.1252,19.1263,5.1269,19.1263,4054.9561,162.1982,18.1780,18.1769,4.8481,18.1758,4.8388,18.1748,4.8294,18.1748,4054.9561,162.1982,17.4017,17.4011,1.2030,17.4004,1.1783,17.3998,1.1539,17.3998,1173.8536,23.4771,10.1665,419.6179,6.7777,0.0000,347.9043,767.5221,-205726.3000,-264856.4554,-259789.5103
7603.0000,17.2016,29.4238,0.0000,123232.6000,-123232.6000,3.1950,0.0000,0.0000,0.0000,27385.0222,4.5000,1.0000,27385.0222,0.0000,0.0000,150617.6222,0.0000,-150617.6222,23.8017,16.5044,13827.9000,0.0000,13827.9000,0.3585,3737.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3737.2703,0.0000,0.0000,0.0000,10090.6297,10090.6297,23.3331,35.3739,0.0000,200.0000,-200.0000,0.0052,0.0000,0.0000,0.0000,40.8163,4.9000,1.0000,40.8163,0.0000,0.0000,240.8163,0.0000,-240.8163,23.3436,16.0463,969.0000,0.0000,969.0000,0.0251,261.8919,3.7000,1.0000,0.0000,0.0000,0.0000,261.8919,0.0000,0.0000,0.0000,707.1081,707.1081,23.2913,35.3111,6.3000,2317.9000,-2311.6000,0.0601,1.4318,4.4000,1.0000,473.0408,4.9000,1.0000,474.4726,0.0000,0.0000,2790.9408,4.8682,-2786.0726,23.4134,16.1161,11588.6000,0.0000,11588.6000,0.3005,3132.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3132.0541,0.0000,0.0000,0.0000,8456.5459,8456.5459,23.0167,18.7478,20.8823,-6.4944,-97416.7473,5.9166,671.3576,6.7136,5.9166,0.0000,7.5298,18.7502,17.9739,18.3621,-2.2144,-17715.4834,5.9166,1381.7076,13.8171,5.9166,0.0000,26.4768,17.9730,17.1893,17.5812,-2.5548,-17883.6927,5.9166,1626.6435,16.2664,5.9166,0.0000,34.5676,23.3595,23.3507,28.3223,23.3419,28.2620,23.3331,28.2018,23.3331,1560.2472,62.4099,23.3126,23.3055,27.8548,23.2984,27.8086,23.2913,27.7624,23.2913,1560.2472,62.4099,23.0428,23.0343,32.7332,23.0256,32.7059,23.0167,32.6761,23.0167,454.6763,9.0935,18.7478,18.7487,1.1776,18.7494,1.1978,18.7502,1.2178,18.7502,1560.2472,62.4099,17.9739,17.9736,2.6500,17.9733,2.6484,17.9730,2.6468,17.9730,1560.2472,62.4099,17.1893,17.1935,-1.5071,17.1976,-1.4737,17.2016,-1.4413,17.2016,454.6763,9.0935,5.9166,94.0894,3.9444,0.0000,68.5743,162.6637,-99358.7000,-134390.2274,-133015.9234
7604.0000,17.1329,29.3551,0.0000,119256.2000,-119256.2000,3.0919,0.0000,0.0000,0.0000,26501.3778,4.5000,1.0000,26501.3778,0.0000,0.0000,145757.5778,0.0000,-145757.5778,23.7466,16.4493,13828.5000,0.0000,13828.5000,0.3585,3737.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3737.4324,0.0000,0.0000,0.0000,10091.0676,10091.0676,23.2586,23.2586,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2586,15.9613,742.5000,0.0000,742.5000,0.0193,200.6757,3.7000,1.0000,0.0000,0.0000,0.0000,200.6757,0.0000,0.0000,0.0000,541.8243,541.8243,23.2039,34.8230,111.2000,2037.5000,-1926.3000,0.0528,25.2727,4.4000,1.0000,415.8163,4.9000,1.0000,441.0891,0.0000,0.0000,2453.3163,85.9273,-2367.3891,23.3113,16.0140,11060.2000,0.0000,11060.2000,0.2868,2989.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2989.2432,0.0000,0.0000,0.0000,8070.9568,8070.9568,22.8783,18.5387,20.7085,-6.3759,-95638.7720,5.7140,652.4595,6.5246,5.7140,0.0000,6.7823,18.5412,17.9062,18.2237,-1.7494,-13995.4307,5.7140,1341.3764,13.4138,5.7140,0.0000,23.8482,17.9044,17.1253,17.5149,-2.4527,-17169.1362,5.7140,1574.9154,15.7492,5.7140,0.0000,31.1358,23.2887,23.2786,27.2312,23.2686,27.1617,23.2586,27.0924,23.2586,1467.6232,58.7049,23.2340,23.2239,27.3993,23.2139,27.3227,23.2039,27.2465,23.2039,1467.6232,58.7049,22.9451,22.9224,32.0361,22.9002,31.8183,22.8783,31.6053,22.8783,427.8788,8.5576,18.5387,18.5395,-0.3876,18.5404,-0.3701,18.5412,-0.3526,18.5412,1467.6232,58.7049,17.9062,17.9056,2.1774,17.9050,2.1719,17.9044,2.1664,17.9044,1467.6232,58.7049,17.1253,17.1278,-1.9879,17.1303,-1.9831,17.1329,-1.9778,17.1329,427.8788,8.5576,5.7140,85.4801,3.8093,0.0000,61.7663,147.2464,-95551.3000,-129421.1182,-126803.3389
7605.0000,17.0313,29.2514,17.8000,65135.1000,-65117.3000,1.6887,4.0455,4.4000,1.0000,14474.4667,4.5000,1.0000,14478.5121,0.0000,0.0000,79609.5667,13.7545,-79595.8121,22.8245,15.5272,13828.5000,0.0000,13828.5000,0.3585,3737.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3737.4324,0.0000,0.0000,0.0000,10091.0676,10091.0676,22.0819,22.0819,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.0819,14.7846,812.3000,0.0000,812.3000,0.0211,219.5405,3.7000,1.0000,0.0000,0.0000,0.0000,219.5405,0.0000,0.0000,0.0000,592.7595,592.7595,22.0296,32.3191,382.2000,1686.3000,-1304.1000,0.0437,86.8636,4.4000,1.0000,344.1429,4.9000,1.0000,431.0065,0.0000,0.0000,2030.4429,295.3364,-1735.1065,22.1559,14.8586,10135.5000,0.0000,10135.5000,0.2628,2739.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2739.3243,0.0000,0.0000,0.0000,7396.1757,7396.1757,21.6508,18.6920,20.1714,-2.7102,-40652.6404,3.5623,414.8091,4.1481,3.5623,0.0000,1.6434,18.6865,17.6474,18.1670,-1.7846,-14277.1867,3.5623,838.0539,8.3805,3.5623,0.0000,5.7786,17.6519,17.0125,17.3322,-1.2550,-8784.9134,3.5623,988.7526,9.8875,3.5623,0.0000,7.5444,22.0900,22.0874,15.0350,22.0846,15.0420,22.0819,15.0484,22.0819,642.5687,25.7027,22.0387,22.0357,15.5365,22.0327,15.5345,22.0296,15.5321,22.0296,642.5687,25.7027,21.6176,21.6297,16.2203,21.6408,16.4315,21.6508,16.6294,21.6508,188.5674,3.7713,18.6920,18.6902,1.6836,18.6883,1.6730,18.6865,1.6627,18.6865,642.5687,25.7027,17.6474,17.6489,-0.2006,17.6504,-0.1854,17.6519,-0.1704,17.6519,642.5687,25.7027,17.0125,17.0189,-3.0811,17.0252,-3.0306,17.0313,-2.9818,17.0313,188.5674,3.7713,3.5623,23.3632,2.3748,0.0000,14.9665,38.3297,-41645.1000,-63250.9159,-63714.7405
7606.0000,16.9110,29.1167,129.6000,60705.9000,-60576.3000,1.5739,29.4545,4.4000,1.0000,13490.2000,4.5000,1.0000,13519.6545,0.0000,0.0000,74196.1000,100.1455,-74095.9545,22.8872,15.5899,11721.2000,0.0000,11721.2000,0.3039,3167.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3167.8919,0.0000,0.0000,0.0000,8553.3081,8553.3081,22.1605,14.4332,70.8000,0.0000,70.8000,0.0018,16.0909,4.4000,1.0000,0.0000,0.0000,0.0000,16.0909,0.0000,0.0000,0.0000,54.7091,54.7091,22.1561,14.8588,500.2000,0.0000,500.2000,0.0130,135.1892,3.7000,1.0000,0.0000,0.0000,0.0000,135.1892,0.0000,0.0000,0.0000,365.0108,365.0108,22.0892,29.7532,777.3000,1372.3000,-595.0000,0.0356,176.6591,4.4000,1.0000,280.0612,4.9000,1.0000,456.7203,0.0000,0.0000,1652.3612,600.6409,-1051.7203,22.1741,14.8768,8286.1000,0.0000,8286.1000,0.2148,2239.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2239.4865,0.0000,0.0000,0.0000,6046.6135,6046.6135,21.6093,18.3667,19.9880,-2.6803,-40203.9489,3.2145,376.8449,3.7684,3.2145,0.0000,1.2076,18.3752,17.6980,18.0366,-1.0494,-8395.5524,3.2145,759.9948,7.5999,3.2145,0.0000,4.2462,17.6957,16.8840,17.2898,-1.4376,-10063.2060,3.2145,893.6897,8.9369,3.2145,0.0000,5.5438,22.1973,22.1849,17.5409,22.1726,17.4432,22.1605,17.3468,22.1605,537.4938,21.4998,22.1266,22.1140,17.9917,22.1016,17.8871,22.0892,17.7838,22.0892,537.4938,21.4998,21.6864,21.6593,19.1697,21.6336,18.8624,21.6093,18.5738,21.6093,157.9731,3.1595,18.3667,18.3696,-1.4373,18.3724,-1.3982,18.3752,-1.3596,18.3752,537.4938,21.4998,17.6980,17.6972,0.7752,17.6964,0.7642,17.6957,0.7535,17.6957,537.4938,21.4998,16.8840,16.8932,-4.2705,16.9022,-4.1958,16.9110,-4.1228,16.9110,157.9731,3.1595,3.2145,17.6406,2.1430,0.0000,10.9976,28.6381,-40593.0000,-60128.0333,-58662.7073
7607.0000,16.9860,29.1439,388.1000,46623.3000,-46235.2000,1.2088,88.2045,4.4000,1.0000,10360.7333,4.5000,1.0000,10448.9379,0.0000,0.0000,56984.0333,299.8955,-56684.1379,21.9513,14.6540,11445.3000,0.0000,11445.3000,0.2967,3093.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3093.3243,0.0000,0.0000,0.0000,8351.9757,8351.9757,21.2201,13.4928,8500.7000,0.0000,8500.7000,0.2204,1931.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1931.9773,0.0000,0.0000,0.0000,6568.7227,6568.7227,20.6447,13.3474,380.1000,0.0000,380.1000,0.0099,102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,102.7297,0.0000,0.0000,0.0000,277.3703,277.3703,20.6409,17.6606,1928.8000,760.4000,1168.4000,0.0500,438.3636,4.4000,1.0000,155.1837,4.9000,1.0000,593.5473,0.0000,0.0000,915.5837,1490.4364,574.8527,20.5906,13.2933,7229.3000,0.0000,7229.3000,0.1874,1953.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1953.8649,0.0000,0.0000,0.0000,5275.4351,5275.4351,20.2468,19.0765,19.6617,-0.8907,-13360.1426,2.9598,351.1837,3.5118,2.9598,0.0000,0.9427,19.0498,17.2888,18.1693,-2.5130,-20103.9613,2.9598,696.2694,6.9627,2.9598,0.0000,3.3148,17.3032,16.9816,17.1424,-0.5245,-3671.4723,2.9598,827.5613,8.2756,2.9598,0.0000,4.3277,21.2197,21.2199,8.3061,21.2201,8.3438,21.2201,8.3803,21.2201,465.7666,18.6307,20.6204,20.6274,3.6661,20.6343,3.7657,20.6409,3.8631,20.6409,465.7666,18.6307,20.1285,20.1706,1.6040,20.2100,2.1559,20.2468,2.6737,20.2468,137.0640,2.7413,19.0765,19.0675,6.1405,19.0585,6.0562,19.0498,5.9734,19.0498,465.7666,18.6307,17.2888,17.2936,-3.0825,17.2985,-3.0355,17.3032,-2.9891,17.3032,465.7666,18.6307,16.9816,16.9828,-2.7008,16.9843,-2.7294,16.9860,-2.7542,16.9860,137.0640,2.7413,2.9598,14.0789,1.9732,0.0000,8.5851,22.6640,-17511.4000,-35635.7814,-37135.5761
7608.0000,16.9709,29.0528,724.1000,39855.5000,-39131.4000,1.0333,164.5682,4.4000,1.0000,8856.7778,4.5000,1.0000,9021.3460,0.0000,0.0000,48712.2778,559.5318,-48152.7460,21.5248,14.2275,11414.4000,0.0000,11414.4000,0.2959,3084.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3084.9730,0.0000,0.0000,0.0000,8329.4270,8329.4270,20.7349,13.0076,11076.0000,0.0000,11076.0000,0.2872,2517.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2517.2727,0.0000,0.0000,0.0000,8558.7273,8558.7273,19.9255,12.6282,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,19.9162,13.4838,3705.7000,398.5000,3307.2000,0.0961,842.2045,4.4000,1.0000,81.3265,4.9000,1.0000,923.5311,0.0000,0.0000,479.8265,2863.4955,2383.6689,19.6908,12.3935,4058.9000,0.0000,4058.9000,0.1052,1097.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1097.0000,0.0000,0.0000,0.0000,2961.9000,2961.9000,19.4963,19.3572,19.4268,-0.0980,-1470.5583,2.7415,328.1200,3.2812,2.7415,0.0000,0.7491,19.3322,17.1457,18.2389,-2.8901,-23120.5224,2.7415,643.2133,6.4321,2.7415,0.0000,2.6340,17.1575,16.9552,17.0564,-0.3055,-2138.6177,2.7415,769.0654,7.6907,2.7415,0.0000,3.4389,20.7371,20.7363,5.2178,20.7356,5.2319,20.7349,5.2460,20.7349,407.8698,16.3148,19.8990,19.9048,-0.8991,19.9105,-0.8368,19.9162,-0.7746,19.9162,407.8698,16.3148,19.4107,19.4393,-3.6809,19.4679,-3.3911,19.4963,-3.0978,19.4963,120.1694,2.4034,19.3572,19.3489,8.1478,19.3405,8.0855,19.3322,8.0235,19.3322,407.8698,16.3148,17.1457,17.1496,-3.7424,17.1536,-3.7126,17.1575,-3.6828,17.1575,407.8698,16.3148,16.9552,16.9606,-2.9392,16.9659,-2.9098,16.9709,-2.8824,16.9709,120.1694,2.4034,2.7415,11.4222,1.8277,0.0000,6.8221,18.2443,-8891.7000,-25639.3903,-26729.6983
7609.0000,16.9724,28.9370,1171.3000,35134.2000,-33962.9000,0.9109,266.2045,4.4000,1.0000,7807.6000,4.5000,1.0000,8073.8045,0.0000,0.0000,42941.8000,905.0955,-42036.7045,20.9667,13.6694,11480.8000,0.0000,11480.8000,0.2977,3102.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3102.9189,0.0000,0.0000,0.0000,8377.8811,8377.8811,20.1796,12.4523,16561.4000,0.0000,16561.4000,0.4294,3763.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3763.9545,0.0000,0.0000,0.0000,12797.4455,12797.4455,18.9636,11.6663,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0000,0.0000,0.0000,273.7216,273.7216,18.9764,11.6983,5321.0000,198.5000,5122.5000,0.1380,1209.3182,4.4000,1.0000,40.5102,4.9000,1.0000,1249.8284,0.0000,0.0000,239.0102,4111.6818,3872.6716,18.6084,11.3111,1288.1000,0.0000,1288.1000,0.0334,348.1351,3.7000,1.0000,0.0000,0.0000,0.0000,348.1351,0.0000,0.0000,0.0000,939.9649,939.9649,18.6525,19.7505,19.2015,0.7703,11555.1526,2.7286,329.3143,3.2931,2.7286,0.0000,0.7385,19.7157,16.9839,18.3498,-3.5938,-28750.3279,2.7286,637.4981,6.3750,2.7286,0.0000,2.5969,16.9984,16.9596,16.9790,-0.0583,-408.3908,2.7286,767.7215,7.6772,2.7286,0.0000,3.3904,20.1707,20.1737,1.1871,20.1767,1.2333,20.1796,1.2790,20.1796,404.5398,16.1816,18.9376,18.9506,-8.0131,18.9636,-7.8884,18.9764,-7.7650,18.9764,404.5398,16.1816,18.5191,18.5648,-11.1982,18.6093,-10.7392,18.6525,-10.2924,18.6525,119.1971,2.3839,19.7505,19.7388,11.2818,19.7272,11.1934,19.7157,11.1057,19.7157,404.5398,16.1816,16.9839,16.9887,-4.7145,16.9936,-4.6782,16.9984,-4.6422,16.9984,404.5398,16.1816,16.9596,16.9638,-2.7730,16.9681,-2.7601,16.9724,-2.7466,16.9724,119.1971,2.3839,2.7286,11.2756,1.8190,0.0000,6.7258,18.0014,865.0000,-15775.0199,-17603.5661
7610.0000,16.9660,28.7132,1895.1000,30827.7000,-28932.6000,0.7993,430.7045,4.4000,1.0000,6850.6000,4.5000,1.0000,7281.3045,0.0000,0.0000,37678.3000,1464.3955,-36213.9045,20.4837,13.1864,11476.5000,0.0000,11476.5000,0.2975,3101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3101.7568,0.0000,0.0000,0.0000,8374.7432,8374.7432,19.6857,11.9584,18387.0000,0.0000,18387.0000,0.4767,4178.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4178.8636,0.0000,0.0000,0.0000,14208.1364,14208.1364,18.3056,11.0083,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0000,0.0000,0.0000,282.9162,282.9162,18.3205,10.7159,6795.0000,69.2000,6725.8000,0.1762,1544.3182,4.4000,1.0000,14.1224,4.9000,1.0000,1558.4406,0.0000,0.0000,83.3224,5250.6818,5167.3594,17.8186,10.5213,758.4000,0.0000,758.4000,0.0197,204.9730,3.7000,1.0000,0.0000,0.0000,0.0000,204.9730,0.0000,0.0000,0.0000,553.4270,553.4270,17.9164,20.0797,18.9980,1.4848,22271.5163,2.6691,324.5943,3.2459,2.6691,0.0000,0.6913,20.0400,16.8626,18.4513,-4.0888,-32710.3490,2.6691,621.2276,6.2123,2.6691,0.0000,2.4308,16.8780,16.9519,16.9149,0.1087,760.5855,2.6691,752.8581,7.5286,2.6691,0.0000,3.1737,19.6702,19.6754,-2.0311,19.6806,-1.9718,19.6857,-1.9131,19.6857,389.4133,15.5765,18.2781,18.2923,-11.7403,18.3065,-11.6213,18.3205,-11.5031,18.3205,389.4133,15.5765,17.7648,17.8163,-16.7594,17.8668,-16.2840,17.9164,-15.8160,17.9164,114.7799,2.2956,20.0797,20.0664,13.5486,20.0532,13.4531,20.0400,13.3581,20.0400,389.4133,15.5765,16.8626,16.8678,-5.2842,16.8729,-5.2483,16.8780,-5.2127,16.8780,389.4133,15.5765,16.9519,16.9566,-2.7825,16.9613,-2.7640,16.9660,-2.7457,16.9660,114.7799,2.2956,2.6691,10.6183,1.7794,0.0000,6.2958,16.9141,8802.8000,-7627.3223,-9678.2473
7611.0000,16.9686,28.4340,2619.2000,26740.9000,-24121.7000,0.6933,595.2727,4.4000,1.0000,5942.4222,4.5000,1.0000,6537.6949,0.0000,0.0000,32683.3222,2023.9273,-30659.3949,19.7652,12.4679,11453.7000,0.0000,11453.7000,0.2970,3095.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3095.5946,0.0000,0.0000,0.0000,8358.1054,8358.1054,19.0316,11.3044,25853.7000,0.0000,25853.7000,0.6703,5875.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5875.8409,0.0000,0.0000,0.0000,19977.8591,19977.8591,17.2094,9.9121,376.5000,0.0000,376.5000,0.0098,101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,101.7568,0.0000,0.0000,0.0000,274.7432,274.7432,17.2513,9.5243,8303.7000,0.2000,8303.5000,0.2153,1887.2045,4.4000,1.0000,0.0408,4.9000,1.0000,1887.2454,0.0000,0.0000,0.2408,6416.4955,6416.2546,16.6660,9.3687,360.6000,0.0000,360.6000,0.0093,97.4595,3.7000,1.0000,0.0000,0.0000,0.0000,97.4595,0.0000,0.0000,0.0000,263.1405,263.1405,16.8598,20.6066,18.7332,2.7385,41077.7823,2.8425,349.1160,3.4912,2.8425,0.0000,0.8349,20.5560,16.7229,18.6394,-5.2529,-42023.3051,2.8425,656.9015,6.5690,2.8425,0.0000,2.9358,16.7395,16.9569,16.8482,0.3405,2383.6700,2.8425,803.8178,8.0382,2.8425,0.0000,3.8329,19.0028,19.0125,-6.8613,19.0221,-6.7663,19.0316,-6.6722,19.0316,434.2218,17.3689,17.1843,17.2068,-19.9239,17.2291,-19.7351,17.2513,-19.5479,17.2513,434.2218,17.3689,16.6420,16.7164,-26.6636,16.7889,-25.9610,16.8598,-25.2749,16.8598,127.8611,2.5572,20.6066,20.5896,17.7067,20.5727,17.5828,20.5560,17.4597,20.5560,434.2218,17.3689,16.7229,16.7285,-6.0872,16.7340,-6.0496,16.7395,-6.0122,16.7395,434.2218,17.3689,16.9569,16.9608,-2.6455,16.9647,-2.6381,16.9686,-2.6303,16.9686,127.8611,2.5572,2.8425,12.6064,1.8950,0.0000,7.6037,20.2101,22226.3000,4630.7080,1438.1472
7612.0000,16.9438,28.0537,3309.3000,22988.2000,-19678.9000,0.5960,752.1136,4.4000,1.0000,5108.4889,4.5000,1.0000,5860.6025,0.0000,0.0000,28096.6889,2557.1864,-25539.5025,19.3078,12.0105,11485.4000,0.0000,11485.4000,0.2978,3104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3104.1622,0.0000,0.0000,0.0000,8381.2378,8381.2378,18.5633,10.8360,27028.5000,0.0000,27028.5000,0.7008,6142.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6142.8409,0.0000,0.0000,0.0000,20885.6591,20885.6591,16.6301,9.3328,385.9000,0.0000,385.9000,0.0100,104.2973,3.7000,1.0000,0.0000,0.0000,0.0000,104.2973,0.0000,0.0000,0.0000,281.6027,281.6027,16.6675,8.9402,9776.3000,0.0000,9776.3000,0.2535,2221.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2221.8864,0.0000,0.0000,0.0000,7554.4136,7554.4136,15.9683,8.6710,360.6000,0.0000,360.6000,0.0093,97.4595,3.7000,1.0000,0.0000,0.0000,0.0000,97.4595,0.0000,0.0000,0.0000,263.1405,263.1405,16.1491,20.8955,18.5223,3.4186,51279.2459,2.8011,346.7710,3.4677,2.8011,0.0000,0.7990,20.8455,16.6710,18.7582,-5.6376,-45100.4301,2.8011,644.4572,6.4446,2.8011,0.0000,2.8094,16.6859,16.9279,16.8069,0.3735,2614.4715,2.8011,793.3830,7.9338,2.8011,0.0000,3.6679,18.5320,18.5425,-9.4411,18.5530,-9.3500,18.5633,-9.2594,18.5633,423.3299,16.9332,16.6041,16.6253,-22.4028,16.6465,-22.2463,16.6675,-22.0904,16.6675,423.3299,16.9332,15.9439,16.0130,-30.7892,16.0814,-30.2172,16.1491,-29.6480,16.1491,124.6824,2.4936,20.8955,20.8787,19.1512,20.8621,19.0402,20.8455,18.9297,20.8455,423.3299,16.9332,16.6710,16.6760,-6.0124,16.6809,-5.9828,16.6859,-5.9532,16.6859,423.3299,16.9332,16.9279,16.9333,-2.9335,16.9386,-2.9073,16.9438,-2.8819,16.9438,124.6824,2.4936,2.8011,12.1118,1.8674,0.0000,7.2763,19.3882,29357.8000,11826.5513,8793.2873
