Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7613.0000,16.7140,28.2439,3241.0000,36172.8000,-32931.8000,0.9378,736.5909,4.4000,1.0000,8038.4000,4.5000,1.0000,8774.9909,0.0000,0.0000,44211.2000,2504.4091,-41706.7909,19.6450,12.3477,11471.6000,0.0000,11471.6000,0.2974,3100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3100.4324,0.0000,0.0000,0.0000,8371.1676,8371.1676,19.0530,11.3257,35135.6000,0.0000,35135.6000,0.9110,7985.3636,4.4000,1.0000,0.0000,0.0000,0.0000,7985.3636,0.0000,0.0000,0.0000,27150.2364,27150.2364,17.1450,9.8477,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,17.1433,9.4160,10946.7000,0.0000,10946.7000,0.2838,2487.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2487.8864,0.0000,0.0000,0.0000,8458.8136,8458.8136,16.5488,9.2515,758.5000,0.0000,758.5000,0.0197,205.0000,3.7000,1.0000,0.0000,0.0000,0.0000,205.0000,0.0000,0.0000,0.0000,553.5000,553.5000,16.5481,20.2456,18.3969,3.5076,52614.2098,3.6893,458.8918,4.5889,3.6893,0.0000,1.8255,20.2352,17.2957,18.7655,-5.2283,-41826.6740,3.6893,848.5774,8.4858,3.6893,0.0000,6.4189,17.2852,16.6771,16.9811,-1.2363,-8654.1398,3.6893,1037.9379,10.3794,3.6893,0.0000,8.3804,19.0567,19.0554,-2.3604,19.0541,-2.3936,19.0530,-2.4256,19.0530,682.9710,27.3188,17.1256,17.1314,-14.5044,17.1373,-14.5094,17.1433,-14.5131,17.1433,682.9710,27.3188,16.5099,16.5212,-20.3522,16.5339,-20.4984,16.5481,-20.6217,16.5481,200.3214,4.0064,20.2456,20.2422,11.5399,20.2387,11.5660,20.2352,11.5910,20.2352,682.9710,27.3188,17.2957,17.2922,0.5866,17.2887,0.5313,17.2852,0.4768,17.2852,682.9710,27.3188,16.6771,16.6897,-5.8125,16.7020,-5.7033,16.7140,-5.5972,16.7140,200.3214,4.0064,3.6893,25.7148,2.4595,0.0000,16.6249,42.3397,25758.6000,3102.7645,2133.3961
7614.0000,16.6885,28.3276,3377.8000,44762.8000,-41385.0000,1.1606,767.6818,4.4000,1.0000,9947.2889,4.5000,1.0000,10714.9707,0.0000,0.0000,54710.0889,2610.1182,-52099.9707,19.9281,12.6308,11459.0000,0.0000,11459.0000,0.2971,3097.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3097.0270,0.0000,0.0000,0.0000,8361.9730,8361.9730,19.4011,11.6738,34958.8000,0.0000,34958.8000,0.9064,7945.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7945.1818,0.0000,0.0000,0.0000,27013.6182,27013.6182,17.7213,10.4240,491.9000,0.0000,491.9000,0.0128,132.9459,3.7000,1.0000,0.0000,0.0000,0.0000,132.9459,0.0000,0.0000,0.0000,358.9541,358.9541,17.7035,9.9762,11733.1000,0.0000,11733.1000,0.3042,2666.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2666.6136,0.0000,0.0000,0.0000,9066.4864,9066.4864,17.1398,9.8425,3808.7000,0.0000,3808.7000,0.0987,1029.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1029.3784,0.0000,0.0000,0.0000,2779.3216,2779.3216,16.9816,19.7676,18.3746,2.9870,44805.0794,4.1696,519.0743,5.1907,4.1696,0.0000,2.6354,19.7632,17.5962,18.6797,-4.3562,-34849.7032,4.1696,962.1534,9.6215,4.1696,0.0000,9.2668,17.5876,16.6709,17.1292,-2.1060,-14742.3206,4.1696,1166.3963,11.6640,4.1696,0.0000,12.0985,19.4081,19.4058,1.4780,19.4034,1.4475,19.4011,1.4172,19.4011,845.4216,33.8169,17.6990,17.7005,-7.9114,17.7020,-7.9424,17.7035,-7.9728,17.7035,845.4216,33.8169,16.9669,16.9715,-13.5090,16.9764,-13.6531,16.9816,-13.7930,16.9816,247.5356,4.9507,19.7676,19.7662,7.0875,19.7647,7.1163,19.7632,7.1447,19.7632,845.4216,33.8169,17.5962,17.5933,2.8976,17.5904,2.8615,17.5876,2.8256,17.5876,845.4216,33.8169,16.6709,16.6766,-5.3566,16.6825,-5.3433,16.6885,-5.3277,16.6885,247.5356,4.9507,4.1696,35.9630,2.7797,0.0000,24.0007,59.9637,21066.5000,-4519.6175,-4786.9444
7615.0000,16.8399,28.9551,1473.0000,106412.7000,-104939.7000,2.7589,334.7727,4.4000,1.0000,23647.2667,4.5000,1.0000,23982.0394,0.0000,0.0000,130059.9667,1138.2273,-128921.7394,22.1093,14.8120,11485.5000,0.0000,11485.5000,0.2978,3104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3104.1892,0.0000,0.0000,0.0000,8381.3108,8381.3108,21.7204,13.9932,20234.9000,0.0000,20234.9000,0.5246,4598.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4598.8409,0.0000,0.0000,0.0000,15636.0591,15636.0591,21.0813,13.7840,450.5000,0.0000,450.5000,0.0117,121.7568,3.7000,1.0000,0.0000,0.0000,0.0000,121.7568,0.0000,0.0000,0.0000,328.7432,328.7432,21.0120,13.2847,11829.9000,0.0000,11829.9000,0.3067,2688.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2688.6136,0.0000,0.0000,0.0000,9141.2864,9141.2864,20.6383,13.3410,12694.3000,0.0000,12694.3000,0.3291,3430.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3430.8919,0.0000,0.0000,0.0000,9263.4081,9263.4081,20.0775,18.1320,19.1048,-3.1733,-47599.6676,6.3433,768.3467,7.6835,6.3433,0.0000,9.2793,18.1551,18.1100,18.1326,-0.1379,-1103.4322,6.3433,1494.2658,14.9427,6.3433,0.0000,32.6283,18.0980,16.8401,17.4691,-4.3965,-30775.3765,6.3433,1751.4523,17.5145,6.3433,0.0000,42.5988,21.7667,21.7512,24.6301,21.7358,24.4769,21.7204,24.3248,21.7204,1763.3777,70.5351,21.0679,21.0491,25.2705,21.0305,25.0531,21.0120,24.8370,21.0120,1763.3777,70.5351,20.2597,20.1975,26.1283,20.1368,25.2365,20.0775,24.3633,20.0775,513.4105,10.2682,18.1320,18.1398,-8.3251,18.1475,-8.2151,18.1551,-8.1058,18.1551,1763.3777,70.5351,18.1100,18.1060,7.2700,18.1020,7.2274,18.0980,7.1850,18.0980,1763.3777,70.5351,16.8401,16.8399,-3.0291,16.8398,-3.0821,16.8399,-3.1334,16.8399,513.4105,10.2682,6.3433,113.9875,4.2289,0.0000,84.5064,198.4938,-48244.6000,-86170.9318,-79478.4764
7616.0000,17.0740,29.2845,231.1000,152230.0000,-151998.9000,3.9468,52.5227,4.4000,1.0000,33828.8889,4.5000,1.0000,33881.4116,0.0000,0.0000,186058.8889,178.5773,-185880.3116,23.0742,15.7769,19453.6000,0.0000,19453.6000,0.5044,5257.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5257.7297,0.0000,0.0000,0.0000,14195.8703,14195.8703,22.5861,14.8589,9827.2000,0.0000,9827.2000,0.2548,2233.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2233.4545,0.0000,0.0000,0.0000,7593.7455,7593.7455,22.3410,15.0437,884.3000,0.0000,884.3000,0.0229,239.0000,3.7000,1.0000,0.0000,0.0000,0.0000,239.0000,0.0000,0.0000,0.0000,645.3000,645.3000,22.2849,14.6658,10639.2000,95.6000,10543.6000,0.2758,2418.0000,4.4000,1.0000,19.5102,4.9000,1.0000,2437.5102,0.0000,0.0000,115.1102,8221.2000,8106.0898,22.0232,14.7259,13490.0000,0.0000,13490.0000,0.3498,3645.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3645.9459,0.0000,0.0000,0.0000,9844.0541,9844.0541,21.5974,18.0471,19.8222,-7.3322,-109982.6778,8.0318,947.3394,9.4734,8.0318,0.0000,18.8366,18.0528,17.9482,18.0005,-0.4054,-3242.8606,8.0318,1901.5173,19.0152,8.0318,0.0000,66.2343,17.9456,17.0811,17.5134,-3.8259,-26781.5388,8.0318,2213.9001,22.1390,8.0318,0.0000,86.4743,22.6160,22.6060,29.4496,22.5961,29.3753,22.5861,29.3009,22.5861,2672.6635,106.9065,22.3202,22.3084,32.6446,22.2966,32.5342,22.2849,32.4237,22.2849,2672.6635,106.9065,21.7054,21.6694,37.6867,21.6334,37.2631,21.5974,36.8369,21.5974,775.8659,15.5173,18.0471,18.0490,-6.3319,18.0509,-6.2994,18.0528,-6.2668,18.0528,2672.6635,106.9065,17.9482,17.9473,4.5446,17.9465,4.5383,17.9456,4.5318,17.9456,2672.6635,106.9065,17.0811,17.0787,-0.2605,17.0763,-0.3272,17.0740,-0.3931,17.0740,775.8659,15.5173,8.0318,218.6229,5.3545,0.0000,171.5453,390.1682,-97800.2000,-145495.2520,-140007.0772
7617.0000,17.1569,29.3786,12.0000,171957.5000,-171945.5000,4.4583,2.7273,4.4000,1.0000,38212.7778,4.5000,1.0000,38215.5051,0.0000,0.0000,210170.2778,9.2727,-210161.0051,23.3262,16.0289,23735.3000,0.0000,23735.3000,0.6154,6414.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6414.9459,0.0000,0.0000,0.0000,17320.3541,17320.3541,22.7956,34.5961,284.9000,9160.7000,-8875.8000,0.2375,64.7500,4.4000,1.0000,1869.5306,4.9000,1.0000,1934.2806,0.0000,0.0000,11030.2306,220.1500,-10810.0806,23.1129,15.8156,1468.2000,0.0000,1468.2000,0.0381,396.8108,3.7000,1.0000,0.0000,0.0000,0.0000,396.8108,0.0000,0.0000,0.0000,1071.3892,1071.3892,23.0502,16.0867,7822.0000,496.2000,7325.8000,0.2028,1777.7273,4.4000,1.0000,101.2653,4.9000,1.0000,1878.9926,0.0000,0.0000,597.4653,6044.2727,5446.8074,22.8903,15.5930,12959.5000,0.0000,12959.5000,0.3360,3502.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3502.5676,0.0000,0.0000,0.0000,9456.9324,9456.9324,22.5231,18.2446,20.3838,-9.7166,-145748.5455,8.8321,1020.5013,10.2050,8.8321,0.0000,25.0472,18.2454,17.8773,18.0613,-1.5676,-12540.7686,8.8321,2086.1694,20.8617,8.8321,0.0000,88.0723,17.8752,17.1595,17.5173,-3.4826,-24378.3806,8.8321,2434.1319,24.3413,8.8321,0.0000,114.9855,22.8178,22.8104,28.4727,22.8030,28.4270,22.7956,28.3814,22.7956,3161.0076,126.4403,23.0815,23.0710,35.9437,23.0606,35.8547,23.0502,35.7658,23.0502,3161.0076,126.4403,22.6127,22.5827,43.0289,22.5528,42.7094,22.5231,42.3906,22.5231,916.5825,18.3316,18.2446,18.2449,-2.8669,18.2451,-2.8517,18.2454,-2.8366,18.2454,3161.0076,126.4403,17.8773,17.8766,3.5215,17.8759,3.5144,17.8752,3.5073,17.8752,3161.0076,126.4403,17.1595,17.1586,0.2015,17.1578,0.1644,17.1569,0.1273,17.1569,916.5825,18.3316,8.8321,284.2689,5.8881,0.0000,228.1051,512.3740,-135332.5000,-187675.6026,-182667.6948
7618.0000,17.2261,29.4483,0.0000,189530.0000,-189530.0000,4.9139,0.0000,0.0000,0.0000,42117.7778,4.5000,1.0000,42117.7778,0.0000,0.0000,231647.7778,0.0000,-231647.7778,23.2980,16.0007,26974.6000,0.0000,26974.6000,0.6994,7290.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7290.4324,0.0000,0.0000,0.0000,19684.1676,19684.1676,22.7651,34.8059,0.0000,20455.0000,-20455.0000,0.5303,0.0000,0.0000,0.0000,4174.4898,4.9000,1.0000,4174.4898,0.0000,0.0000,24629.4898,0.0000,-24629.4898,23.4107,16.1134,1583.7000,0.0000,1583.7000,0.0411,428.0270,3.7000,1.0000,0.0000,0.0000,0.0000,428.0270,0.0000,0.0000,0.0000,1155.6730,1155.6730,23.3554,19.7328,4426.3000,1508.9000,2917.4000,0.1148,1005.9773,4.4000,1.0000,307.9388,4.9000,1.0000,1313.9160,0.0000,0.0000,1816.8388,3420.3227,1603.4840,23.3134,16.0161,11368.1000,0.0000,11368.1000,0.2947,3072.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3072.4595,0.0000,0.0000,0.0000,8295.6405,8295.6405,23.0256,18.6187,20.8221,-11.2083,-168123.7890,9.8913,1124.8081,11.2481,9.8913,0.0000,35.1821,18.6156,17.9197,18.2677,-3.3186,-26548.4955,9.8913,2318.1617,23.1816,9.8913,0.0000,123.7092,17.9170,17.2287,17.5728,-3.7512,-26258.6711,9.8913,2720.2536,27.2025,9.8913,0.0000,161.5123,22.7820,22.7764,26.1939,22.7707,26.1650,22.7651,26.1361,22.7651,3862.4975,154.4999,23.3804,23.3720,35.4435,23.3637,35.3801,23.3554,35.3168,23.3554,3862.4975,154.4999,23.0959,23.0724,44.0709,23.0490,43.8437,23.0256,43.6169,23.0256,1118.4963,22.3699,18.6187,18.6177,1.4351,18.6166,1.4377,18.6156,1.4403,18.6156,3862.4975,154.4999,17.9197,17.9188,3.8149,17.9179,3.8051,17.9170,3.7953,17.9170,3862.4975,154.4999,17.2287,17.2278,0.6591,17.2269,0.6248,17.2261,0.5908,17.2261,1118.4963,22.3699,9.8913,388.9046,6.5942,0.0000,320.4037,709.3083,-167141.2000,-225538.3025,-220930.9556
7619.0000,17.3222,29.5444,0.0000,205315.9000,-205315.9000,5.3232,0.0000,0.0000,0.0000,45625.7556,4.5000,1.0000,45625.7556,0.0000,0.0000,250941.6556,0.0000,-250941.6556,23.1955,15.8982,31841.4000,0.0000,31841.4000,0.8255,8605.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8605.7838,0.0000,0.0000,0.0000,23235.6162,23235.6162,22.6385,34.6793,0.0000,32938.1000,-32938.1000,0.8540,0.0000,0.0000,0.0000,6722.0612,4.9000,1.0000,6722.0612,0.0000,0.0000,39660.1612,0.0000,-39660.1612,23.5667,16.2694,1617.4000,0.0000,1617.4000,0.0419,437.1351,3.7000,1.0000,0.0000,0.0000,0.0000,437.1351,0.0000,0.0000,0.0000,1180.2649,1180.2649,23.5181,28.3065,2643.8000,2816.9000,-173.1000,0.0730,600.8636,4.4000,1.0000,574.8776,4.9000,1.0000,1175.7412,0.0000,0.0000,3391.7776,2042.9364,-1348.8412,23.5497,16.2524,10307.1000,0.0000,10307.1000,0.2672,2785.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2785.7027,0.0000,0.0000,0.0000,7521.3973,7521.3973,23.3161,19.0211,21.1686,-12.2337,-183505.4838,11.0774,1244.0203,12.4402,11.0774,0.0000,49.4172,19.0159,18.0674,18.5417,-5.0655,-40524.3565,11.0774,2569.4515,25.6945,11.0774,0.0000,173.7633,18.0637,17.3262,17.6949,-4.5017,-31512.1446,11.0774,3032.2789,30.3228,11.0774,0.0000,226.8620,22.6517,22.6473,23.7621,22.6429,23.7436,22.6385,23.7251,22.6385,4721.2608,188.8504,23.5391,23.5321,34.5062,23.5251,34.4567,23.5181,34.4073,23.5181,4721.2608,188.8504,23.3736,23.3544,43.6501,23.3352,43.4769,23.3161,43.3042,23.3161,1365.3914,27.3078,19.0211,19.0194,5.3053,19.0176,5.3024,19.0159,5.2995,19.0159,4721.2608,188.8504,18.0674,18.0662,5.0886,18.0649,5.0758,18.0637,5.0630,18.0637,4721.2608,188.8504,17.3262,17.3248,1.4948,17.3235,1.4576,17.3222,1.4208,17.3222,1365.3914,27.3078,11.0774,532.2362,7.3849,0.0000,450.0425,982.2787,-194661.2000,-260013.3796,-255541.9850
7620.0000,17.4432,29.6654,0.0000,220313.9000,-220313.9000,5.7120,0.0000,0.0000,0.0000,48958.6444,4.5000,1.0000,48958.6444,0.0000,0.0000,269272.5444,0.0000,-269272.5444,23.2242,15.9269,33468.9000,0.0000,33468.9000,0.8677,9045.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9045.6486,0.0000,0.0000,0.0000,24423.2514,24423.2514,22.6870,34.7278,0.0000,42595.8000,-42595.8000,1.1044,0.0000,0.0000,0.0000,8693.0204,4.9000,1.0000,8693.0204,0.0000,0.0000,51288.8204,0.0000,-51288.8204,23.7881,16.4908,1910.6000,0.0000,1910.6000,0.0495,516.3784,3.7000,1.0000,0.0000,0.0000,0.0000,516.3784,0.0000,0.0000,0.0000,1394.2216,1394.2216,23.7384,32.6390,1591.8000,3917.0000,-2325.2000,0.1016,361.7727,4.4000,1.0000,799.3878,4.9000,1.0000,1161.1605,0.0000,0.0000,4716.3878,1230.0273,-3486.3605,23.8133,16.5160,8317.8000,0.0000,8317.8000,0.2157,2248.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2248.0541,0.0000,0.0000,0.0000,6069.7459,6069.7459,23.6288,19.3484,21.4886,-13.2915,-199372.0257,12.0764,1340.7045,13.4070,12.0764,0.0000,64.0288,19.3426,18.2527,18.7977,-6.3455,-50764.1246,12.0764,2774.3702,27.7437,12.0764,0.0000,225.1413,18.2483,17.4485,17.8484,-5.3222,-37255.4297,12.0764,3301.0538,33.0105,12.0764,0.0000,293.9402,22.6999,22.6955,23.6234,22.6912,23.6037,22.6870,23.5840,22.6870,5503.3997,220.1360,23.7581,23.7516,34.7954,23.7450,34.7499,23.7384,34.7046,23.7384,5503.3997,220.1360,23.6830,23.6649,44.4264,23.6468,44.2646,23.6288,44.1035,23.6288,1590.0314,31.8006,19.3484,19.3465,7.9995,19.3445,7.9957,19.3426,7.9918,19.3426,5503.3997,220.1360,18.2527,18.2513,6.5587,18.2498,6.5445,18.2483,6.5303,18.2483,5503.3997,220.1360,17.4485,17.4467,2.5810,17.4449,2.5412,17.4432,2.5018,17.4432,1590.0314,31.8006,12.0764,676.2253,8.0509,0.0000,583.1104,1259.3356,-221537.6000,-292160.5064,-287391.5800
7621.0000,17.5567,29.7789,0.0000,235909.0000,-235909.0000,6.1164,0.0000,0.0000,0.0000,52424.2222,4.5000,1.0000,52424.2222,0.0000,0.0000,288333.2222,0.0000,-288333.2222,23.4807,16.1834,29004.6000,0.0000,29004.6000,0.7520,7839.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7839.0811,0.0000,0.0000,0.0000,21165.5189,21165.5189,23.0307,35.0715,0.0000,45301.0000,-45301.0000,1.1745,0.0000,0.0000,0.0000,9245.1020,4.9000,1.0000,9245.1020,0.0000,0.0000,54546.1020,0.0000,-54546.1020,24.1514,16.8541,2266.5000,0.0000,2266.5000,0.0588,612.5676,3.7000,1.0000,0.0000,0.0000,0.0000,612.5676,0.0000,0.0000,0.0000,1653.9324,1653.9324,24.0970,35.0726,653.6000,4741.5000,-4087.9000,0.1229,148.5455,4.4000,1.0000,967.6531,4.9000,1.0000,1116.1985,0.0000,0.0000,5709.1531,505.0545,-5204.0985,24.2039,16.9066,7256.9000,0.0000,7256.9000,0.1881,1961.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1961.3243,0.0000,0.0000,0.0000,5295.5757,5295.5757,24.0387,19.5825,21.8106,-14.4595,-216892.1633,12.6191,1384.9278,13.8493,12.6191,0.0000,73.0553,19.5765,18.4128,18.9947,-7.0802,-56641.8762,12.6191,2877.7673,28.7777,12.6191,0.0000,256.8807,18.4081,17.5626,17.9854,-5.8793,-41155.2618,12.6191,3443.4305,34.4343,12.6191,0.0000,335.3786,23.0458,23.0408,26.4405,23.0357,26.4124,23.0307,26.3843,23.0307,5950.5653,238.0226,24.1174,24.1106,36.6953,24.1038,36.6475,24.0970,36.5997,24.0970,5950.5653,238.0226,24.0951,24.0762,46.7718,24.0575,46.6019,24.0387,46.4329,24.0387,1718.3801,34.3676,19.5825,19.5805,9.6168,19.5785,9.6131,19.5765,9.6094,19.5765,5950.5653,238.0226,18.4128,18.4112,7.6389,18.4097,7.6247,18.4081,7.6105,18.4081,5950.5653,238.0226,17.5626,17.5606,3.4880,17.5586,3.4490,17.5567,3.4102,17.5567,1718.3801,34.3676,12.6191,763.9551,8.4127,0.0000,665.3146,1429.2697,-246769.9000,-319968.3958,-314689.3013
7622.0000,17.7038,29.9260,0.0000,252059.9000,-252059.9000,6.5351,0.0000,0.0000,0.0000,56013.3111,4.5000,1.0000,56013.3111,0.0000,0.0000,308073.2111,0.0000,-308073.2111,23.5802,16.2829,33468.3000,0.0000,33468.3000,0.8677,9045.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9045.4865,0.0000,0.0000,0.0000,24422.8135,24422.8135,23.1016,35.1424,0.0000,50089.6000,-50089.6000,1.2987,0.0000,0.0000,0.0000,10222.3673,4.9000,1.0000,10222.3673,0.0000,0.0000,60311.9673,0.0000,-60311.9673,24.2520,16.9547,2174.1000,0.0000,2174.1000,0.0564,587.5946,3.7000,1.0000,0.0000,0.0000,0.0000,587.5946,0.0000,0.0000,0.0000,1586.5054,1586.5054,24.2042,36.0680,120.2000,5247.6000,-5127.4000,0.1361,27.3182,4.4000,1.0000,1070.9388,4.9000,1.0000,1098.2570,0.0000,0.0000,6318.5388,92.8818,-6225.6570,24.3229,17.0256,6461.1000,0.0000,6461.1000,0.1675,1746.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1746.2432,0.0000,0.0000,0.0000,4714.8568,4714.8568,24.1867,19.9075,22.0471,-14.9559,-224338.2408,13.5922,1479.2289,14.7923,13.5922,0.0000,91.2922,19.9003,18.6152,19.2578,-8.4215,-67372.0940,13.5922,3090.8281,30.9083,13.5922,0.0000,321.0063,18.6100,17.7111,18.1605,-6.7323,-47125.7869,13.5922,3733.8940,37.3389,13.5922,0.0000,419.0996,23.1143,23.1101,26.1038,23.1058,26.0845,23.1016,26.0652,23.1016,6791.0277,271.6411,24.2218,24.2159,36.0057,24.2100,35.9684,24.2042,35.9312,24.2042,6791.0277,271.6411,24.2330,24.2175,45.8267,24.2021,45.7014,24.1867,45.5766,24.1867,1959.4724,39.1894,19.9075,19.9051,12.1424,19.9027,12.1352,19.9003,12.1280,19.9003,6791.0277,271.6411,18.6152,18.6135,9.0997,18.6117,9.0843,18.6100,9.0690,18.6100,6791.0277,271.6411,17.7111,17.7086,4.7766,17.7062,4.7341,17.7038,4.6919,17.7038,1959.4724,39.1894,13.5922,938.9320,9.0615,0.0000,831.3981,1770.3301,-265173.4000,-343886.6597,-338836.1217
7623.0000,17.8263,30.0485,0.0000,264563.9000,-264563.9000,6.8593,0.0000,0.0000,0.0000,58791.9778,4.5000,1.0000,58791.9778,0.0000,0.0000,323355.8778,0.0000,-323355.8778,23.8189,16.5216,31841.5000,0.0000,31841.5000,0.8256,8605.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8605.8108,0.0000,0.0000,0.0000,23235.6892,23235.6892,23.3742,35.4150,0.0000,51030.6000,-51030.6000,1.3231,0.0000,0.0000,0.0000,10414.4082,4.9000,1.0000,10414.4082,0.0000,0.0000,61445.0082,0.0000,-61445.0082,24.5129,17.2156,1448.2000,0.0000,1448.2000,0.0375,391.4054,3.7000,1.0000,0.0000,0.0000,0.0000,391.4054,0.0000,0.0000,0.0000,1056.7946,1056.7946,24.4749,36.5149,0.6000,5175.4000,-5174.8000,0.1342,0.1364,4.4000,1.0000,1056.2041,4.9000,1.0000,1056.3404,0.0000,0.0000,6231.6041,0.4636,-6231.1404,24.5904,17.2931,5665.4000,0.0000,5665.4000,0.1469,1531.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1531.1892,0.0000,0.0000,0.0000,4134.2108,4134.2108,24.4650,20.1081,22.2866,-15.6728,-235092.6364,13.9898,1509.6377,15.0964,13.9898,0.0000,99.5410,20.1012,18.7748,19.4380,-8.9463,-71570.6621,13.9898,3171.7314,31.7173,13.9898,0.0000,350.0109,18.7695,17.8337,18.3016,-7.2130,-50490.8928,13.9898,3866.3911,38.6639,13.9898,0.0000,456.9675,23.3883,23.3836,28.0582,23.3789,28.0335,23.3742,28.0088,23.3742,7148.6540,285.9462,24.4933,24.4872,37.3618,24.4811,37.3213,24.4749,37.2809,24.4749,7148.6540,285.9462,24.5138,24.4975,47.1596,24.4812,47.0211,24.4650,46.8835,24.4650,2062.0083,41.2402,20.1081,20.1058,13.2555,20.1035,13.2498,20.1012,13.2439,20.1012,7148.6540,285.9462,18.7748,18.7730,10.0397,18.7712,10.0247,18.7695,10.0097,18.7695,7148.6540,285.9462,17.8337,17.8312,5.6578,17.8288,5.6175,17.8263,5.5775,17.8263,2062.0083,41.2402,13.9898,1017.2274,9.3265,0.0000,906.5194,1923.7468,-281814.2000,-362605.3318,-357154.1914
7624.0000,17.9218,30.1440,0.0000,271106.0000,-271106.0000,7.0289,0.0000,0.0000,0.0000,60245.7778,4.5000,1.0000,60245.7778,0.0000,0.0000,331351.7778,0.0000,-331351.7778,24.0076,16.7103,30224.8000,0.0000,30224.8000,0.7836,8168.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8168.8649,0.0000,0.0000,0.0000,22055.9351,22055.9351,23.5882,35.6291,0.0000,49030.9000,-49030.9000,1.2712,0.0000,0.0000,0.0000,10006.3061,4.9000,1.0000,10006.3061,0.0000,0.0000,59037.2061,0.0000,-59037.2061,24.6726,17.3753,1402.1000,0.0000,1402.1000,0.0364,378.9459,3.7000,1.0000,0.0000,0.0000,0.0000,378.9459,0.0000,0.0000,0.0000,1023.1541,1023.1541,24.6359,36.6767,0.0000,4749.5000,-4749.5000,0.1231,0.0000,0.0000,0.0000,969.2857,4.9000,1.0000,969.2857,0.0000,0.0000,5718.7857,0.0000,-5718.7857,24.7409,17.4436,6461.1000,0.0000,6461.1000,0.1675,1746.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1746.2432,0.0000,0.0000,0.0000,4714.8568,4714.8568,24.6088,20.2705,22.4397,-15.7470,-236205.3321,14.1162,1515.0619,15.1506,14.1162,0.0000,102.2629,20.2634,18.8963,19.5798,-9.3043,-74434.7868,14.1162,3190.0582,31.9006,14.1162,0.0000,359.5818,18.8909,17.9292,18.4100,-7.4804,-52362.6042,14.1162,3908.2360,39.0824,14.1162,0.0000,469.4631,23.6025,23.5978,29.2078,23.5930,29.1830,23.5882,29.1582,23.5882,7264.0230,290.5609,24.6538,24.6478,37.5520,24.6418,37.5138,24.6359,37.4757,24.6359,7264.0230,290.5609,24.6543,24.6391,46.8145,24.6240,46.6911,24.6088,46.5682,24.6088,2095.0799,41.9016,20.2705,20.2681,14.0716,20.2658,14.0655,20.2634,14.0594,20.2634,7264.0230,290.5609,18.8963,18.8945,10.6115,18.8927,10.5969,18.8909,10.5823,18.8909,7264.0230,290.5609,17.9292,17.9267,6.2063,17.9242,6.1682,17.9218,6.1303,17.9218,2095.0799,41.9016,14.1162,1042.9603,9.4108,0.0000,931.3078,1974.2681,-286798.4000,-368313.8237,-363002.7230
7625.0000,17.9396,30.1618,0.0000,266998.9000,-266998.9000,6.9224,0.0000,0.0000,0.0000,59333.0889,4.5000,1.0000,59333.0889,0.0000,0.0000,326331.9889,0.0000,-326331.9889,24.2641,16.9668,25760.9000,0.0000,25760.9000,0.6679,6962.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6962.4054,0.0000,0.0000,0.0000,18798.4946,18798.4946,23.8834,35.9242,0.0000,38032.7000,-38032.7000,0.9861,0.0000,0.0000,0.0000,7761.7755,4.9000,1.0000,7761.7755,0.0000,0.0000,45794.4755,0.0000,-45794.4755,24.7709,17.4736,1795.5000,0.0000,1795.5000,0.0466,485.2703,3.7000,1.0000,0.0000,0.0000,0.0000,485.2703,0.0000,0.0000,0.0000,1310.2297,1310.2297,24.7271,36.6314,68.5000,3875.7000,-3807.2000,0.1005,15.5682,4.4000,1.0000,790.9592,4.9000,1.0000,806.5274,0.0000,0.0000,4666.6592,52.9318,-4613.7274,24.8166,17.5193,7522.1000,0.0000,7522.1000,0.1950,2033.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2033.0000,0.0000,0.0000,0.0000,5489.1000,5489.1000,24.6648,20.2776,22.4712,-15.0914,-226371.5785,13.3777,1434.2065,14.3421,13.3777,0.0000,87.0385,20.2711,18.9149,19.5930,-8.7468,-69974.7111,13.3777,3003.6636,30.0366,13.3777,0.0000,306.0492,18.9099,17.9456,18.4277,-7.1083,-49758.2415,13.3777,3632.7801,36.3278,13.3777,0.0000,399.5720,23.8998,23.8943,31.1843,23.8889,31.1528,23.8834,31.1214,23.8834,6601.5382,264.0615,24.7456,24.7394,37.2427,24.7333,37.2030,24.7271,37.1633,24.7271,6601.5382,264.0615,24.7102,24.6950,45.7759,24.6799,45.6525,24.6648,45.5298,24.6648,1905.1314,38.1026,20.2776,20.2754,13.4191,20.2733,13.4152,20.2711,13.4112,20.2711,6601.5382,264.0615,18.9149,18.9133,10.2185,18.9116,10.2054,18.9099,10.1924,18.9099,6601.5382,264.0615,17.9456,17.9436,5.8446,17.9416,5.8138,17.9396,5.7831,17.9396,1905.1314,38.1026,13.3777,898.3625,8.9185,0.0000,792.6597,1691.0223,-273760.3000,-351142.3674,-346104.5311
7626.0000,17.8965,30.1187,0.0000,262512.3000,-262512.3000,6.8061,0.0000,0.0000,0.0000,58336.0667,4.5000,1.0000,58336.0667,0.0000,0.0000,320848.3667,0.0000,-320848.3667,24.6715,17.3742,16831.8000,0.0000,16831.8000,0.4364,4549.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4549.1351,0.0000,0.0000,0.0000,12282.6649,12282.6649,24.3912,36.4320,0.0000,22461.3000,-22461.3000,0.5824,0.0000,0.0000,0.0000,4583.9388,4.9000,1.0000,4583.9388,0.0000,0.0000,27045.2388,0.0000,-27045.2388,24.9623,17.6650,1161.0000,0.0000,1161.0000,0.0301,313.7838,3.7000,1.0000,0.0000,0.0000,0.0000,313.7838,0.0000,0.0000,0.0000,847.2162,847.2162,24.9234,36.7068,94.6000,2840.7000,-2746.1000,0.0737,21.5000,4.4000,1.0000,579.7347,4.9000,1.0000,601.2347,0.0000,0.0000,3420.4347,73.1000,-3347.3347,24.9940,17.6967,9909.3000,0.0000,9909.3000,0.2569,2678.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2678.1892,0.0000,0.0000,0.0000,7231.1108,7231.1108,24.7902,20.1666,22.4784,-14.5975,-218962.4420,12.2783,1316.0062,13.1601,12.2783,0.0000,67.2948,20.1609,18.8525,19.5067,-7.7450,-61959.8913,12.2783,2747.2249,27.4722,12.2783,0.0000,236.6253,18.8480,17.9007,18.3743,-6.4087,-44860.8269,12.2783,3297.8579,32.9786,12.2783,0.0000,308.9334,24.4121,24.4052,35.1402,24.3982,35.0951,24.3912,35.0501,24.3912,5667.9576,226.7183,24.9444,24.9374,38.1855,24.9304,38.1378,24.9234,38.0901,24.9234,5667.9576,226.7183,24.8413,24.8242,45.9786,24.8072,45.8326,24.7902,45.6876,24.7902,1637.2706,32.7454,20.1666,20.1647,11.8693,20.1628,11.8677,20.1609,11.8661,20.1609,5667.9576,226.7183,18.8525,18.8510,9.2015,18.8495,9.1901,18.8480,9.1788,18.8480,5667.9576,226.7183,17.9007,17.8993,4.9163,17.8979,4.8927,17.8965,4.8691,17.8965,1637.2706,32.7454,12.2783,708.0643,8.1855,0.0000,612.8535,1320.9178,-259817.6000,-330879.9482,-325783.1601
7627.0000,17.6042,29.8264,0.0000,165705.3000,-165705.3000,4.2962,0.0000,0.0000,0.0000,36823.4000,4.5000,1.0000,36823.4000,0.0000,0.0000,202528.7000,0.0000,-202528.7000,24.5023,17.2050,13873.4000,0.0000,13873.4000,0.3597,3749.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3749.5676,0.0000,0.0000,0.0000,10123.8324,10123.8324,24.1330,36.1738,0.0000,618.9000,-618.9000,0.0160,0.0000,0.0000,0.0000,126.3061,4.9000,1.0000,126.3061,0.0000,0.0000,745.2061,0.0000,-745.2061,24.1584,16.8611,969.1000,0.0000,969.1000,0.0251,261.9189,3.7000,1.0000,0.0000,0.0000,0.0000,261.9189,0.0000,0.0000,0.0000,707.1811,707.1811,24.1157,35.9774,68.0000,2933.7000,-2865.7000,0.0761,15.4545,4.4000,1.0000,598.7143,4.9000,1.0000,614.1688,0.0000,0.0000,3532.4143,52.5455,-3479.8688,24.2342,16.9369,11633.3000,0.0000,11633.3000,0.3016,3144.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3144.1351,0.0000,0.0000,0.0000,8489.1649,8489.1649,23.9176,19.5868,21.7522,-8.4767,-127150.7821,7.6121,837.1639,8.3716,7.6121,0.0000,16.0357,19.5861,18.4858,19.0359,-4.0382,-32305.3629,7.6121,1733.2647,17.3326,7.6121,0.0000,56.3854,18.4839,17.5959,18.0399,-3.7247,-26072.5729,7.6121,2056.5373,20.5654,7.6121,0.0000,73.6157,24.1575,24.1493,31.0925,24.1412,31.0388,24.1330,30.9852,24.1330,2431.1879,97.2475,24.1343,24.1281,29.0950,24.1219,29.0573,24.1157,29.0197,24.1157,2431.1879,97.2475,23.9451,23.9360,33.8846,23.9268,33.8395,23.9176,33.7938,23.9176,706.2292,14.1246,19.5868,19.5866,6.0035,19.5863,6.0179,19.5861,6.0321,19.5861,2431.1879,97.2475,18.4858,18.4852,5.3894,18.4846,5.3871,18.4839,5.3848,18.4839,2431.1879,97.2475,17.5959,17.5987,1.0776,17.6015,1.1040,17.6042,1.1298,17.6042,706.2292,14.1246,7.6121,188.5044,5.0748,0.0000,146.0367,334.5412,-142714.1000,-187433.5966,-185528.7180
7628.0000,17.4900,29.7122,0.0000,159761.8000,-159761.8000,4.1421,0.0000,0.0000,0.0000,35502.6222,4.5000,1.0000,35502.6222,0.0000,0.0000,195264.4222,0.0000,-195264.4222,24.4084,17.1111,13873.0000,0.0000,13873.0000,0.3597,3749.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3749.4595,0.0000,0.0000,0.0000,10123.5405,10123.5405,24.0245,24.0245,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,24.0245,16.7272,749.7000,0.0000,749.7000,0.0194,202.6216,3.7000,1.0000,0.0000,0.0000,0.0000,202.6216,0.0000,0.0000,0.0000,547.0784,547.0784,23.9811,35.6168,140.1000,2671.8000,-2531.7000,0.0693,31.8409,4.4000,1.0000,545.2653,4.9000,1.0000,577.1062,0.0000,0.0000,3217.0653,108.2591,-3108.8062,24.0913,16.7940,11102.8000,0.0000,11102.8000,0.2879,3000.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3000.7568,0.0000,0.0000,0.0000,8102.0432,8102.0432,23.7516,19.3394,21.5455,-8.3020,-124529.3899,7.3176,810.7340,8.1073,7.3176,0.0000,14.2451,19.3375,18.3379,18.8377,-3.5267,-28213.5286,7.3176,1678.5846,16.7858,7.3176,0.0000,50.0894,18.3352,17.4864,17.9108,-3.4225,-23957.1854,7.3176,1986.6738,19.8667,7.3176,0.0000,65.3957,24.0497,24.0413,29.5031,24.0329,29.4505,24.0245,29.3981,24.0245,2267.7482,90.7099,24.0051,23.9971,28.3166,23.9891,28.2611,23.9811,28.2057,23.9811,2267.7482,90.7099,23.8042,23.7865,32.9355,23.7689,32.7751,23.7516,32.6174,23.7516,659.0729,13.1815,19.3394,19.3388,4.3239,19.3381,4.3315,19.3375,4.3391,19.3375,2267.7482,90.7099,18.3379,18.3370,4.3315,18.3361,4.3250,18.3352,4.3186,18.3352,2267.7482,90.7099,17.4864,17.4876,0.1918,17.4888,0.1904,17.4900,0.1896,17.4900,659.0729,13.1815,7.3176,169.0441,4.8784,0.0000,129.7302,298.7743,-136568.0000,-179600.5663,-176700.1039
7629.0000,17.3039,29.5246,19.5000,96366.1000,-96346.6000,2.4985,4.4318,4.4000,1.0000,21414.6889,4.5000,1.0000,21419.1207,0.0000,0.0000,117780.7889,15.0682,-117765.7207,23.6633,16.3660,13873.0000,0.0000,13873.0000,0.3597,3749.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3749.4595,0.0000,0.0000,0.0000,10123.5405,10123.5405,23.1008,23.1008,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.1008,15.8035,813.7000,0.0000,813.7000,0.0211,219.9189,3.7000,1.0000,0.0000,0.0000,0.0000,219.9189,0.0000,0.0000,0.0000,593.7811,593.7811,23.0539,33.2088,544.2000,2229.7000,-1685.5000,0.0578,123.6818,4.4000,1.0000,455.0408,4.9000,1.0000,578.7226,0.0000,0.0000,2684.7408,420.5182,-2264.2226,23.1762,15.8789,10174.5000,0.0000,10174.5000,0.2638,2749.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2749.8649,0.0000,0.0000,0.0000,7424.6351,7424.6351,22.7727,19.1550,20.9639,-4.4663,-66994.8903,4.8013,543.1953,5.4320,4.8013,0.0000,4.0238,19.1529,18.0773,18.6151,-2.4898,-19918.6235,4.8013,1110.6091,11.1061,4.8013,0.0000,14.1487,18.0775,17.2889,17.6832,-2.0864,-14604.5813,4.8013,1314.8717,13.1487,4.8013,0.0000,18.4723,23.1166,23.1113,19.9768,23.1061,19.9580,23.1008,19.9391,23.1008,1081.7942,43.2718,23.0687,23.0638,19.2699,23.0589,19.2479,23.0539,19.2259,23.0539,1081.7942,43.2718,22.7753,22.7748,20.9719,22.7739,21.0283,22.7727,21.0804,22.7727,316.1258,6.3225,19.1550,19.1543,3.2068,19.1536,3.2127,19.1529,3.2187,19.1529,1081.7942,43.2718,18.0773,18.0774,2.1235,18.0774,2.1265,18.0775,2.1295,18.0775,1081.7942,43.2718,17.2889,17.2940,-1.7860,17.2990,-1.7414,17.3039,-1.6979,17.3039,316.1258,6.3225,4.8013,52.9686,3.2009,0.0000,36.6448,89.6135,-73170.9000,-101887.9866,-101518.0952
7630.0000,17.1738,29.3807,170.2000,86258.1000,-86087.9000,2.2364,38.6818,4.4000,1.0000,19168.4667,4.5000,1.0000,19207.1485,0.0000,0.0000,105426.5667,131.5182,-105295.0485,23.6366,16.3393,11750.7000,0.0000,11750.7000,0.3047,3175.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3175.8649,0.0000,0.0000,0.0000,8574.8351,8574.8351,23.0783,15.3510,113.1000,0.0000,113.1000,0.0029,25.7045,4.4000,1.0000,0.0000,0.0000,0.0000,25.7045,0.0000,0.0000,0.0000,87.3955,87.3955,23.0730,15.7757,496.4000,0.0000,496.4000,0.0129,134.1622,3.7000,1.0000,0.0000,0.0000,0.0000,134.1622,0.0000,0.0000,0.0000,362.2378,362.2378,23.0197,29.4911,1210.8000,1679.9000,-469.1000,0.0436,275.1818,4.4000,1.0000,342.8367,4.9000,1.0000,618.0186,0.0000,0.0000,2022.7367,935.6182,-1087.1186,23.0865,15.7892,8317.8000,0.0000,8317.8000,0.2157,2248.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2248.0541,0.0000,0.0000,0.0000,6069.7459,6069.7459,22.6522,18.7984,20.7253,-4.1858,-62787.1944,4.2241,482.0444,4.8204,4.2241,0.0000,2.7401,18.8026,18.0120,18.4073,-1.6102,-12881.8381,4.2241,984.7743,9.8477,4.2241,0.0000,9.6350,18.0098,17.1573,17.5835,-1.9841,-13888.9608,4.2241,1161.2218,11.6122,4.2241,0.0000,12.5793,23.1103,23.0996,21.0350,23.0889,20.9592,23.0783,20.8840,23.0783,864.8101,34.5924,23.0507,23.0403,20.5091,23.0300,20.4304,23.0197,20.3522,23.0197,864.8101,34.5924,22.7139,22.6927,22.1678,22.6721,21.9517,22.6522,21.7440,22.6522,253.1661,5.0633,18.7984,18.7998,0.3422,18.8012,0.3687,18.8026,0.3950,18.8026,864.8101,34.5924,18.0120,18.0112,2.0471,18.0105,2.0402,18.0098,2.0335,18.0098,864.8101,34.5924,17.1573,17.1628,-2.7963,17.1683,-2.7549,17.1738,-2.7137,17.1738,253.1661,5.0633,4.2241,37.2673,2.8161,0.0000,24.9544,62.2217,-65879.0000,-91287.9527,-89557.9934
7631.0000,17.1585,29.3279,453.0000,66277.9000,-65824.9000,1.7184,102.9545,4.4000,1.0000,14728.4222,4.5000,1.0000,14831.3768,0.0000,0.0000,81006.3222,350.0455,-80656.2768,22.7427,15.4454,11484.7000,0.0000,11484.7000,0.2978,3103.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3103.9730,0.0000,0.0000,0.0000,8380.7270,8380.7270,22.1559,14.4286,8653.0000,0.0000,8653.0000,0.2243,1966.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1966.5909,0.0000,0.0000,0.0000,6686.4091,6686.4091,21.6930,14.3957,385.6000,0.0000,385.6000,0.0100,104.2162,3.7000,1.0000,0.0000,0.0000,0.0000,104.2162,0.0000,0.0000,0.0000,281.3838,281.3838,21.6812,18.6964,2232.7000,879.4000,1353.3000,0.0579,507.4318,4.4000,1.0000,179.4694,4.9000,1.0000,686.9012,0.0000,0.0000,1058.8694,1725.2682,666.3988,21.6350,14.3377,7256.9000,0.0000,7256.9000,0.1881,1961.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1961.3243,0.0000,0.0000,0.0000,5295.5757,5295.5757,21.3416,19.2944,20.3180,-1.9713,-29569.0987,3.7448,433.7297,4.3373,3.7448,0.0000,1.9092,19.2764,17.6759,18.4761,-2.8896,-23116.6940,3.7448,870.7644,8.7076,3.7448,0.0000,6.7131,17.6825,17.1496,17.4161,-1.0995,-7696.2152,3.7448,1036.0733,10.3607,3.7448,0.0000,8.7645,22.1625,22.1604,12.1256,22.1581,12.1413,22.1559,12.1565,22.1559,700.9712,28.0388,21.6735,21.6761,7.5804,21.6787,7.6375,21.6812,7.6935,21.6812,700.9712,28.0388,21.2684,21.2942,6.0323,21.3186,6.3996,21.3416,6.7488,21.3416,205.5564,4.1111,19.2944,19.2883,6.1411,19.2823,6.0899,19.2764,6.0394,19.2764,700.9712,28.0388,17.6759,17.6781,-0.8743,17.6803,-0.8514,17.6825,-0.8288,17.6825,700.9712,28.0388,17.1496,17.1526,-2.3430,17.1555,-2.3381,17.1585,-2.3323,17.1585,205.5564,4.1111,3.7448,26.7886,2.4965,0.0000,17.3868,44.1754,-36691.4000,-59345.7824,-60382.0079
7632.0000,17.0998,29.2264,732.1000,59150.1000,-58418.0000,1.5336,166.3864,4.4000,1.0000,13144.4667,4.5000,1.0000,13310.8530,0.0000,0.0000,72294.5667,565.7136,-71728.8530,22.2594,14.9621,11458.8000,0.0000,11458.8000,0.2971,3096.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3096.9730,0.0000,0.0000,0.0000,8361.8270,8361.8270,21.6501,13.9488,13717.2000,29.5000,13687.7000,0.3556,3117.5455,4.4000,1.0000,6.0204,4.9000,1.0000,3123.5659,0.0000,0.0000,35.5204,10599.6545,10564.1341,20.8902,13.5929,379.3000,0.0000,379.3000,0.0098,102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,102.5135,0.0000,0.0000,0.0000,276.7865,276.7865,20.8792,14.7041,3900.6000,502.8000,3397.8000,0.1011,886.5000,4.4000,1.0000,102.6122,4.9000,1.0000,989.1122,0.0000,0.0000,605.4122,3014.1000,2408.6878,20.7060,13.4087,4074.0000,0.0000,4074.0000,0.1056,1101.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1101.0811,0.0000,0.0000,0.0000,2972.9189,2972.9189,20.5478,19.4951,20.0215,-0.9757,-14635.4863,3.6044,422.0247,4.2202,3.6044,0.0000,1.7023,19.4778,17.5609,18.5194,-3.3310,-26648.0250,3.6044,836.7488,8.3675,3.6044,0.0000,5.9859,17.5650,17.0855,17.3253,-0.9524,-6666.7646,3.6044,1000.7018,10.0070,3.6044,0.0000,7.8150,21.6579,21.6553,8.8102,21.6527,8.8120,21.6501,8.8139,21.6501,655.8401,26.2336,20.8703,20.8733,2.1307,20.8763,2.1746,20.8792,2.2184,20.8792,655.8401,26.2336,20.4921,20.5108,0.0292,20.5294,0.2373,20.5478,0.4468,20.5478,192.4289,3.8486,19.4951,19.4893,7.8623,19.4835,7.8235,19.4778,7.7848,19.4778,655.8401,26.2336,17.5609,17.5623,-1.2604,17.5637,-1.2503,17.5650,-1.2402,17.5650,655.8401,26.2336,17.0855,17.0903,-2.7720,17.0951,-2.7427,17.0998,-2.7142,17.0998,192.4289,3.8486,3.6044,24.1267,2.4029,0.0000,15.5033,39.6299,-25420.4000,-47144.4987,-47950.2759
7633.0000,17.0541,29.1038,1196.9000,53606.3000,-52409.4000,1.3898,272.0227,4.4000,1.0000,11912.5111,4.5000,1.0000,12184.5338,0.0000,0.0000,65518.8111,924.8773,-64593.9338,21.8083,14.5110,11506.3000,0.0000,11506.3000,0.2983,3109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3109.8108,0.0000,0.0000,0.0000,8396.4892,8396.4892,21.1873,13.4600,17747.3000,0.0000,17747.3000,0.4601,4033.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4033.4773,0.0000,0.0000,0.0000,13713.8227,13713.8227,20.1779,12.8806,374.8000,0.0000,374.8000,0.0097,101.2973,3.7000,1.0000,0.0000,0.0000,0.0000,101.2973,0.0000,0.0000,0.0000,273.5027,273.5027,20.1737,12.9707,6049.5000,263.4000,5786.1000,0.1568,1374.8864,4.4000,1.0000,53.7551,4.9000,1.0000,1428.6415,0.0000,0.0000,317.1551,4674.6136,4357.4585,19.8530,12.5557,1292.3000,0.0000,1292.3000,0.0335,349.2703,3.7000,1.0000,0.0000,0.0000,0.0000,349.2703,0.0000,0.0000,0.0000,943.0297,943.0297,19.8535,19.6845,19.7690,-0.1530,-2295.3964,3.5225,416.2957,4.1630,3.5225,0.0000,1.5890,19.6643,17.4742,18.5692,-3.7194,-29754.9663,3.5225,816.2242,8.1622,3.5225,0.0000,5.5875,17.4784,17.0398,17.2591,-0.8513,-5958.9656,3.5225,980.4776,9.8048,3.5225,0.0000,7.2949,21.1903,21.1893,5.7917,21.1883,5.8056,21.1873,5.8194,21.1873,630.1552,25.2062,20.1578,20.1631,-2.4115,20.1684,-2.3525,20.1737,-2.2939,20.1737,630.1552,25.2062,19.7836,19.8073,-5.2045,19.8306,-4.9625,19.8535,-4.7236,19.8535,184.9550,3.6991,19.6845,19.6777,9.3852,19.6710,9.3405,19.6643,9.2960,19.6643,630.1552,25.2062,17.4742,17.4756,-1.5294,17.4770,-1.5198,17.4784,-1.5103,17.4784,630.1552,25.2062,17.0398,17.0446,-2.9758,17.0494,-2.9505,17.0541,-2.9253,17.0541,184.9550,3.6991,3.5225,22.6572,2.3484,0.0000,14.4714,37.1286,-15702.6000,-36909.6310,-38009.3283
7634.0000,17.0296,28.9316,2007.5000,48443.4000,-46435.9000,1.2560,456.2500,4.4000,1.0000,10765.2000,4.5000,1.0000,11221.4500,0.0000,0.0000,59208.6000,1551.2500,-57657.3500,21.2293,13.9320,11521.3000,0.0000,11521.3000,0.2987,3113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3113.8649,0.0000,0.0000,0.0000,8407.4351,8407.4351,20.6229,12.8956,22516.0000,0.0000,22516.0000,0.5838,5117.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5117.2727,0.0000,0.0000,0.0000,17398.7273,17398.7273,19.3556,12.0583,389.7000,0.0000,389.7000,0.0101,105.3243,3.7000,1.0000,0.0000,0.0000,0.0000,105.3243,0.0000,0.0000,0.0000,284.3757,284.3757,19.3626,11.7996,7894.7000,107.7000,7787.0000,0.2047,1794.2500,4.4000,1.0000,21.9796,4.9000,1.0000,1816.2296,0.0000,0.0000,129.6796,6100.4500,5970.7704,18.9277,11.6304,760.5000,0.0000,760.5000,0.0197,205.5405,3.7000,1.0000,0.0000,0.0000,0.0000,205.5405,0.0000,0.0000,0.0000,554.9595,554.9595,18.9960,19.9998,19.4979,0.9187,13781.1214,3.5595,424.8942,4.2489,3.5595,0.0000,1.6395,19.9729,17.3740,18.6734,-4.4600,-35679.9328,3.5595,821.5540,8.2155,3.5595,0.0000,5.7650,17.3792,17.0172,17.1982,-0.7100,-4970.0347,3.5595,993.0746,9.9307,3.5595,0.0000,7.5266,20.6169,20.6190,1.7369,20.6209,1.7763,20.6229,1.8153,20.6229,641.6888,25.6676,19.3349,19.3442,-8.0389,19.3534,-7.9494,19.3626,-7.8606,19.3626,641.6888,25.6676,18.8872,18.9243,-12.6794,18.9605,-12.3059,18.9960,-11.9397,18.9960,188.3114,3.7662,19.9998,19.9908,12.0620,19.9818,11.9993,19.9729,11.9369,19.9729,641.6888,25.6676,17.3740,17.3757,-2.0252,17.3775,-2.0129,17.3792,-2.0007,17.3792,641.6888,25.6676,17.0172,17.0214,-2.9383,17.0255,-2.9225,17.0296,-2.9065,17.0296,188.3114,3.7662,3.5595,23.3129,2.3730,0.0000,14.9311,38.2440,-3461.4000,-25041.0820,-26868.8461
7635.0000,16.9904,28.7554,2620.2000,44284.6000,-41664.4000,1.1482,595.5000,4.4000,1.0000,9841.0222,4.5000,1.0000,10436.5222,0.0000,0.0000,54125.6222,2024.7000,-52100.9222,20.8402,13.5429,11491.9000,0.0000,11491.9000,0.2979,3105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3105.9189,0.0000,0.0000,0.0000,8385.9811,8385.9811,20.2276,12.5004,24993.4000,0.0000,24993.4000,0.6480,5680.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5680.3182,0.0000,0.0000,0.0000,19313.0818,19313.0818,18.8006,11.5033,376.2000,0.0000,376.2000,0.0098,101.6757,3.7000,1.0000,0.0000,0.0000,0.0000,101.6757,0.0000,0.0000,0.0000,274.5243,274.5243,18.8092,11.1306,8716.4000,35.3000,8681.1000,0.2260,1981.0000,4.4000,1.0000,7.2041,4.9000,1.0000,1988.2041,0.0000,0.0000,42.5041,6735.4000,6692.8959,18.3146,11.0173,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,18.3976,20.1535,19.2756,1.5842,23763.3948,3.5088,422.3194,4.2232,3.5088,0.0000,1.5705,20.1273,17.3429,18.7351,-4.7104,-37683.1894,3.5088,807.9948,8.0799,3.5088,0.0000,5.5224,17.3468,16.9758,17.1613,-0.7173,-5021.4447,3.5088,980.3408,9.8034,3.5088,0.0000,7.2100,20.2205,20.2229,-0.3605,20.2253,-0.3248,20.2276,-0.2894,20.2276,625.8900,25.0356,18.7803,18.7900,-10.7800,18.7996,-10.6981,18.8092,-10.6164,18.8092,625.8900,25.0356,18.2951,18.3296,-16.1263,18.3638,-15.8242,18.3976,-15.5230,18.3976,183.7137,3.6743,20.1535,20.1447,12.8803,20.1360,12.8258,20.1273,12.7714,20.1273,625.8900,25.0356,17.3429,17.3442,-1.8594,17.3455,-1.8527,17.3468,-1.8460,17.3468,625.8900,25.0356,16.9758,16.9807,-3.1806,16.9856,-3.1555,16.9904,-3.1307,16.9904,183.7137,3.6743,3.5088,22.4164,2.3392,0.0000,14.3030,36.7194,4239.3000,-17170.9337,-18941.2393
7636.0000,16.9617,28.5642,3238.1000,40375.8000,-37137.7000,1.0468,735.9318,4.4000,1.0000,8972.4000,4.5000,1.0000,9708.3318,0.0000,0.0000,49348.2000,2502.1682,-46846.0318,20.4604,13.1631,11512.1000,0.0000,11512.1000,0.2985,3111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3111.3784,0.0000,0.0000,0.0000,8400.7216,8400.7216,19.8440,12.1167,27088.6000,0.0000,27088.6000,0.7023,6156.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6156.5000,0.0000,0.0000,0.0000,20932.1000,20932.1000,18.2807,10.9834,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,18.2930,10.5668,9539.8000,0.8000,9539.0000,0.2473,2168.1364,4.4000,1.0000,0.1633,4.9000,1.0000,2168.2996,0.0000,0.0000,0.9633,7371.6636,7370.7004,17.7426,10.4453,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,17.8372,20.3064,19.0718,2.2041,33061.4647,3.4716,421.0171,4.2102,3.4716,0.0000,1.5210,20.2782,17.3073,18.7927,-4.9725,-39780.2676,3.4716,797.6864,7.9769,3.4716,0.0000,5.3483,17.3113,16.9475,17.1294,-0.6959,-4871.4899,3.4716,971.1204,9.7112,3.4716,0.0000,6.9827,19.8330,19.8367,-2.5030,19.8403,-2.4590,19.8440,-2.4154,19.8440,614.3717,24.5749,18.2595,18.2708,-13.4314,18.2819,-13.3411,18.2930,-13.2513,18.2930,614.3717,24.5749,17.7229,17.7615,-19.6108,17.7996,-19.2806,17.8372,-18.9542,17.8372,180.3612,3.6072,20.3064,20.2969,13.7832,20.2875,13.7253,20.2782,13.6677,20.2782,614.3717,24.5749,17.3073,17.3086,-1.8540,17.3100,-1.8470,17.3113,-1.8401,17.3113,614.3717,24.5749,16.9475,16.9523,-3.2634,16.9570,-3.2420,16.9617,-3.2206,16.9617,180.3612,3.6072,3.4716,21.7709,2.3144,0.0000,13.8520,35.6229,11751.0000,-9595.9423,-11590.2927
7637.0000,16.8607,28.6905,2873.0000,56574.1000,-53701.1000,1.4668,652.9545,4.4000,1.0000,12572.0222,4.5000,1.0000,13224.9768,0.0000,0.0000,69146.1222,2220.0455,-66926.0768,20.9214,13.6241,11520.8000,0.0000,11520.8000,0.2987,3113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3113.7297,0.0000,0.0000,0.0000,8407.0703,8407.0703,20.3965,12.6692,30100.1000,0.0000,30100.1000,0.7804,6840.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6840.9318,0.0000,0.0000,0.0000,23259.1682,23259.1682,18.9852,11.6879,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,18.9655,11.2382,10541.0000,0.0000,10541.0000,0.2733,2395.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2395.6818,0.0000,0.0000,0.0000,8145.3182,8145.3182,18.4713,11.1740,760.6000,0.0000,760.6000,0.0197,205.5676,3.7000,1.0000,0.0000,0.0000,0.0000,205.5676,0.0000,0.0000,0.0000,555.0324,555.0324,18.4231,19.6914,19.0572,1.3935,20903.0553,4.2730,518.5004,5.1850,4.2730,0.0000,2.8365,19.6886,17.7160,18.7023,-4.0637,-32509.8376,4.2730,985.1863,9.8519,4.2730,0.0000,9.9737,17.7069,16.8415,17.2742,-2.0377,-14263.5925,4.2730,1188.6851,11.8869,4.2730,0.0000,13.0215,20.4113,20.4063,4.8162,20.4014,4.7694,20.3965,4.7233,20.3965,882.3788,35.2952,18.9685,18.9674,-4.1129,18.9664,-4.1510,18.9655,-4.1880,18.9655,882.3788,35.2952,18.4376,18.4316,-7.9878,18.4268,-8.2090,18.4231,-8.4143,18.4231,258.2675,5.1653,19.6914,19.6905,7.1516,19.6896,7.1810,19.6886,7.2097,19.6886,882.3788,35.2952,17.7160,17.7130,2.4740,17.7099,2.4371,17.7069,2.4006,17.7069,882.3788,35.2952,16.8415,16.8479,-4.2997,16.8543,-4.2589,16.8607,-4.2187,16.8607,258.2675,5.1653,4.2730,38.4637,2.8487,0.0000,25.8317,64.2954,-400.9000,-26283.8688,-25870.3747
7638.0000,16.9002,28.7592,2988.0000,63564.4000,-60576.4000,1.6480,679.0909,4.4000,1.0000,14125.4222,4.5000,1.0000,14804.5131,0.0000,0.0000,77689.8222,2308.9091,-75380.9131,20.9911,13.6938,11488.7000,0.0000,11488.7000,0.2979,3105.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3105.0541,0.0000,0.0000,0.0000,8383.6459,8383.6459,20.5262,12.7990,32590.2000,0.0000,32590.2000,0.8450,7406.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7406.8636,0.0000,0.0000,0.0000,25183.3364,25183.3364,19.1596,11.8623,493.8000,0.0000,493.8000,0.0128,133.4595,3.7000,1.0000,0.0000,0.0000,0.0000,133.4595,0.0000,0.0000,0.0000,360.3405,360.3405,19.1407,11.4134,10884.9000,0.0000,10884.9000,0.2822,2473.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2473.8409,0.0000,0.0000,0.0000,8411.0591,8411.0591,18.6842,11.3869,3822.8000,0.0000,3822.8000,0.0991,1033.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1033.1892,0.0000,0.0000,0.0000,2789.6108,2789.6108,18.5436,19.5080,19.0258,1.1847,17770.3816,4.7775,580.3890,5.8039,4.7775,0.0000,3.9642,19.5021,17.8162,18.6591,-3.8833,-31066.6392,4.7775,1103.2730,11.0327,4.7775,0.0000,13.9393,17.8108,16.8937,17.3523,-2.4143,-16900.1221,4.7775,1325.0295,13.2503,4.7775,0.0000,18.1988,20.5361,20.5328,6.1716,20.5295,6.1521,20.5262,6.1326,20.5262,1072.4244,42.8970,19.1400,19.1402,-2.0229,19.1404,-2.0337,19.1407,-2.0444,19.1407,1072.4244,42.8970,18.5328,18.5365,-6.1049,18.5401,-6.1443,18.5436,-6.1857,18.5436,313.4089,6.2682,19.5080,19.5060,5.9495,19.5041,5.9570,19.5021,5.9646,19.5021,1072.4244,42.8970,17.8162,17.8144,3.0452,17.8126,3.0277,17.8108,3.0102,17.8108,1072.4244,42.8970,16.8937,16.8958,-3.3201,16.8980,-3.3353,16.9002,-3.3490,16.9002,313.4089,6.2682,4.7775,52.2502,3.1850,0.0000,36.1024,88.3526,-1296.0000,-30252.9204,-30196.3797
7639.0000,17.0446,29.1974,1115.8000,124223.4000,-123107.6000,3.2207,253.5909,4.4000,1.0000,27605.2000,4.5000,1.0000,27858.7909,0.0000,0.0000,151828.6000,862.2091,-150966.3909,22.7777,15.4804,11515.6000,0.0000,11515.6000,0.2986,3112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3112.3243,0.0000,0.0000,0.0000,8403.2757,8403.2757,22.4186,14.6913,15940.3000,0.0000,15940.3000,0.4133,3622.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3622.7955,0.0000,0.0000,0.0000,12317.5045,12317.5045,21.9508,14.6535,450.4000,0.0000,450.4000,0.0117,121.7297,3.7000,1.0000,0.0000,0.0000,0.0000,121.7297,0.0000,0.0000,0.0000,328.6703,328.6703,21.8905,14.1846,10675.9000,18.9000,10657.0000,0.2768,2426.3409,4.4000,1.0000,3.8571,4.9000,1.0000,2430.1981,0.0000,0.0000,22.7571,8249.5591,8226.8019,21.5781,14.2808,12743.1000,0.0000,12743.1000,0.3304,3444.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3444.0811,0.0000,0.0000,0.0000,9299.0189,9299.0189,21.0764,18.3805,19.7284,-4.7326,-70988.2967,6.8271,808.0415,8.0804,6.8271,0.0000,11.5687,18.3943,18.1279,18.2611,-0.8770,-7015.7963,6.8271,1600.4371,16.0044,6.8271,0.0000,40.6783,18.1197,17.0476,17.5837,-4.0332,-28232.7400,6.8271,1876.7939,18.7679,6.8271,0.0000,53.1088,22.4586,22.4452,25.2336,22.4319,25.1164,22.4186,24.9998,22.4186,2006.8647,80.2746,21.9384,21.9223,25.8583,21.9064,25.6911,21.8905,25.5249,21.8905,2006.8647,80.2746,21.2250,21.1743,26.6797,21.1248,26.0049,21.0764,25.3438,21.0764,583.7579,11.6752,18.3805,18.3851,-4.6558,18.3897,-4.5865,18.3943,-4.5177,18.3943,2006.8647,80.2746,18.1279,18.1251,5.8252,18.1224,5.7997,18.1197,5.7742,18.1197,2006.8647,80.2746,17.0476,17.0465,-1.3524,17.0455,-1.3995,17.0446,-1.4457,17.0446,583.7579,11.6752,6.8271,139.5955,4.5514,0.0000,105.3557,244.9512,-71801.2000,-112391.1196,-106236.8329
