Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7640.0000,17.2229,29.4391,134.3000,171428.2000,-171293.9000,4.4446,30.5227,4.4000,1.0000,38095.1556,4.5000,1.0000,38125.6783,0.0000,0.0000,209523.3556,103.7773,-209419.5783,23.5372,16.2399,19525.1000,0.0000,19525.1000,0.5062,5277.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5277.0541,0.0000,0.0000,0.0000,14248.0459,14248.0459,23.0815,15.3542,6972.6000,0.0000,6972.6000,0.1808,1584.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1584.6818,0.0000,0.0000,0.0000,5387.9182,5387.9182,22.9191,15.6218,887.0000,0.0000,887.0000,0.0230,239.7297,3.7000,1.0000,0.0000,0.0000,0.0000,239.7297,0.0000,0.0000,0.0000,647.2703,647.2703,22.8695,15.5901,8752.2000,325.6000,8426.6000,0.2269,1989.1364,4.4000,1.0000,66.4490,4.9000,1.0000,2055.5853,0.0000,0.0000,392.0490,6763.0636,6371.0147,22.6774,15.3801,13541.9000,0.0000,13541.9000,0.3511,3659.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3659.9730,0.0000,0.0000,0.0000,9881.9270,9881.9270,22.2899,18.4731,20.3815,-8.4392,-126587.5785,8.5989,993.6404,9.9364,8.5989,0.0000,23.1152,18.4738,18.0334,18.2536,-1.8258,-14606.3606,8.5989,2016.3485,20.1635,8.5989,0.0000,81.2788,18.0308,17.2292,17.6300,-3.7980,-26585.8852,8.5989,2359.6713,23.5967,8.5989,0.0000,106.1160,23.1076,23.0989,28.8278,23.0902,28.7737,23.0815,28.7195,23.0815,3014.9751,120.5990,22.8995,22.8895,31.3473,22.8795,31.2669,22.8695,31.1864,22.8695,3014.9751,120.5990,22.3794,22.3496,35.9786,22.3198,35.6659,22.2899,35.3512,22.2899,874.5177,17.4904,18.4731,18.4734,-1.7270,18.4736,-1.7135,18.4738,-1.6999,18.4738,3014.9751,120.5990,18.0334,18.0326,4.2769,18.0317,4.2720,18.0308,4.2671,18.0308,3014.9751,120.5990,17.2292,17.2271,0.6449,17.2250,0.5939,17.2229,0.5432,17.2229,874.5177,17.4904,8.5989,263.9943,5.7326,0.0000,210.5100,474.5043,-121940.7000,-172883.4022,-167779.8242
7641.0000,17.3052,29.5275,0.0000,192316.6000,-192316.6000,4.9862,0.0000,0.0000,0.0000,42737.0222,4.5000,1.0000,42737.0222,0.0000,0.0000,235053.6222,0.0000,-235053.6222,23.6430,16.3457,23808.8000,0.0000,23808.8000,0.6173,6434.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6434.8108,0.0000,0.0000,0.0000,17373.9892,17373.9892,23.1558,35.1573,53.2000,10440.5000,-10387.3000,0.2707,12.0909,4.4000,1.0000,2130.7143,4.9000,1.0000,2142.8052,0.0000,0.0000,12571.2143,41.1091,-12530.1052,23.4937,16.1964,1473.3000,0.0000,1473.3000,0.0382,398.1892,3.7000,1.0000,0.0000,0.0000,0.0000,398.1892,0.0000,0.0000,0.0000,1075.1108,1075.1108,23.4387,17.3265,6201.9000,831.9000,5370.0000,0.1608,1409.5227,4.4000,1.0000,169.7755,4.9000,1.0000,1579.2982,0.0000,0.0000,1001.6755,4792.3773,3790.7018,23.3365,16.0392,13009.3000,0.0000,13009.3000,0.3373,3516.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3516.0270,0.0000,0.0000,0.0000,9493.2730,9493.2730,23.0077,18.7552,20.8815,-10.5142,-157712.7225,9.6156,1091.1178,10.9112,9.6156,0.0000,32.3222,18.7523,18.0437,18.3980,-3.2848,-26278.1723,9.6156,2242.5009,22.4250,9.6156,0.0000,113.6530,18.0408,17.3090,17.6749,-3.8773,-27141.3645,9.6156,2634.1590,26.3416,9.6156,0.0000,148.3831,23.1746,23.1683,27.2003,23.1621,27.1715,23.1558,27.1426,23.1558,3673.9583,146.9583,23.4647,23.4560,33.6432,23.4473,33.5803,23.4387,33.5176,23.4387,3673.9583,146.9583,23.0805,23.0562,40.0411,23.0319,39.8131,23.0077,39.5854,23.0077,1064.2508,21.2850,18.7552,18.7542,1.9266,18.7532,1.9286,18.7523,1.9305,18.7523,3673.9583,146.9583,18.0437,18.0427,4.2225,18.0418,4.2152,18.0408,4.2078,18.0408,3673.9583,146.9583,17.3090,17.3077,1.1985,17.3065,1.1648,17.3052,1.1312,17.3052,1064.2508,21.2850,9.6156,359.6368,6.4104,0.0000,294.3583,653.9951,-159042.5000,-215850.6527,-211132.2592
7642.0000,17.3992,29.6214,0.0000,210445.9000,-210445.9000,5.4562,0.0000,0.0000,0.0000,46765.7556,4.5000,1.0000,46765.7556,0.0000,0.0000,257211.6556,0.0000,-257211.6556,23.5584,16.2611,27061.5000,0.0000,27061.5000,0.7016,7313.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7313.9189,0.0000,0.0000,0.0000,19747.5811,19747.5811,23.0710,35.1118,0.0000,23973.5000,-23973.5000,0.6216,0.0000,0.0000,0.0000,4892.5510,4.9000,1.0000,4892.5510,0.0000,0.0000,28866.0510,0.0000,-28866.0510,23.7622,16.4650,1589.9000,0.0000,1589.9000,0.0412,429.7027,3.7000,1.0000,0.0000,0.0000,0.0000,429.7027,0.0000,0.0000,0.0000,1160.1973,1160.1973,23.7129,22.3476,3922.1000,2072.3000,1849.8000,0.1017,891.3864,4.4000,1.0000,422.9184,4.9000,1.0000,1314.3047,0.0000,0.0000,2495.2184,3030.7136,535.4953,23.7001,16.4028,11411.7000,0.0000,11411.7000,0.2959,3084.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3084.2432,0.0000,0.0000,0.0000,8327.4568,8327.4568,23.4411,19.1391,21.2901,-11.9768,-179652.1913,10.8272,1210.6228,12.1062,10.8272,0.0000,46.1444,19.1336,18.1616,18.6476,-5.0740,-40592.3099,10.8272,2501.4475,25.0145,10.8272,0.0000,162.2553,18.1578,17.4038,17.7808,-4.4982,-31487.1336,10.8272,2954.1126,29.5411,10.8272,0.0000,211.8374,23.0855,23.0807,24.9861,23.0759,24.9692,23.0710,24.9523,23.0710,4533.7921,181.3517,23.7345,23.7273,33.6761,23.7201,33.6299,23.7129,33.5837,23.7129,4533.7921,181.3517,23.5007,23.4808,41.3971,23.4609,41.2287,23.4411,41.0605,23.4411,1311.5178,26.2304,19.1391,19.1373,5.8471,19.1354,5.8418,19.1336,5.8366,19.1336,4533.7921,181.3517,18.1616,18.1603,5.2586,18.1591,5.2482,18.1578,5.2378,18.1578,4533.7921,181.3517,17.4038,17.4023,1.9942,17.4007,1.9593,17.3992,1.9246,17.3992,1311.5178,26.2304,10.8272,499.5869,7.2182,0.0000,420.2372,919.8241,-192506.5000,-256306.9762,-251731.6348
7643.0000,17.5265,29.7487,0.0000,225557.2000,-225557.2000,5.8480,0.0000,0.0000,0.0000,50123.8222,4.5000,1.0000,50123.8222,0.0000,0.0000,275681.0222,0.0000,-275681.0222,23.4593,16.1620,31948.0000,0.0000,31948.0000,0.8283,8634.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8634.5946,0.0000,0.0000,0.0000,23313.4054,23313.4054,22.9458,34.9866,0.0000,37121.8000,-37121.8000,0.9625,0.0000,0.0000,0.0000,7575.8776,4.9000,1.0000,7575.8776,0.0000,0.0000,44697.6776,0.0000,-44697.6776,23.9077,16.6104,1625.5000,0.0000,1625.5000,0.0421,439.3243,3.7000,1.0000,0.0000,0.0000,0.0000,439.3243,0.0000,0.0000,0.0000,1186.1757,1186.1757,23.8636,29.0118,2839.4000,3183.2000,-343.8000,0.0825,645.3182,4.4000,1.0000,649.6327,4.9000,1.0000,1294.9508,0.0000,0.0000,3832.8327,2194.0818,-1638.7508,23.8989,16.6016,10346.6000,0.0000,10346.6000,0.2683,2796.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2796.3784,0.0000,0.0000,0.0000,7550.2216,7550.2216,23.6870,19.5233,21.6052,-12.8984,-193475.5645,12.0475,1331.9339,13.3193,12.0475,0.0000,63.5711,19.5165,18.3566,18.9366,-6.7371,-53896.7531,12.0475,2753.3908,27.5339,12.0475,0.0000,223.5319,18.3520,17.5326,17.9423,-5.4390,-38073.2587,12.0475,3281.6367,32.8164,12.0475,0.0000,291.8390,22.9576,22.9536,23.0190,22.9497,23.0084,22.9458,22.9978,22.9458,5480.0700,219.2028,23.8822,23.8760,33.1671,23.8698,33.1308,23.8636,33.0945,23.8636,5480.0700,219.2028,23.7364,23.7199,41.2466,23.7035,41.1187,23.6870,40.9909,23.6870,1583.3336,31.6667,19.5233,19.5210,9.2366,19.5188,9.2286,19.5165,9.2207,19.5165,5480.0700,219.2028,18.3566,18.3551,6.9140,18.3535,6.9010,18.3520,6.8881,18.3520,5480.0700,219.2028,17.5326,17.5306,3.1738,17.5285,3.1352,17.5265,3.0969,17.5265,1583.3336,31.6667,12.0475,671.7539,8.0317,0.0000,578.9420,1250.6959,-219102.7000,-289967.6479,-285445.5763
7644.0000,17.6634,29.8856,0.0000,238444.4000,-238444.4000,6.1821,0.0000,0.0000,0.0000,52987.6444,4.5000,1.0000,52987.6444,0.0000,0.0000,291432.0444,0.0000,-291432.0444,23.5134,16.2161,33572.4000,0.0000,33572.4000,0.8704,9073.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9073.6216,0.0000,0.0000,0.0000,24498.7784,24498.7784,23.0097,35.0505,0.0000,45778.0000,-45778.0000,1.1869,0.0000,0.0000,0.0000,9342.4490,4.9000,1.0000,9342.4490,0.0000,0.0000,55120.4490,0.0000,-55120.4490,24.1161,16.8188,1914.5000,0.0000,1914.5000,0.0496,517.4324,3.7000,1.0000,0.0000,0.0000,0.0000,517.4324,0.0000,0.0000,0.0000,1397.0676,1397.0676,24.0703,31.8673,2226.4000,4053.9000,-1827.5000,0.1051,506.0000,4.4000,1.0000,827.3265,4.9000,1.0000,1333.3265,0.0000,0.0000,4881.2265,1720.4000,-3160.8265,24.1337,16.8364,8349.5000,0.0000,8349.5000,0.2165,2256.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2256.6216,0.0000,0.0000,0.0000,6092.8784,6092.8784,23.9636,19.8109,21.8873,-13.7916,-206874.5895,12.9160,1413.6430,14.1364,12.9160,0.0000,78.3333,19.8040,18.5528,19.1784,-7.7909,-62327.1314,12.9160,2925.3504,29.2535,12.9160,0.0000,275.4395,18.5478,17.6705,18.1091,-6.2433,-43703.0593,12.9160,3519.0526,35.1905,12.9160,0.0000,359.6085,23.0217,23.0177,23.3258,23.0137,23.3121,23.0097,23.2985,23.0097,6201.7152,248.0686,24.0881,24.0821,33.7090,24.0762,33.6742,24.0703,33.6395,24.0703,6201.7152,248.0686,24.0114,23.9955,42.2092,23.9795,42.0843,23.9636,41.9599,23.9636,1790.4429,35.8089,19.8109,19.8086,11.3640,19.8063,11.3565,19.8040,11.3491,19.8040,6201.7152,248.0686,18.5528,18.5511,8.3940,18.5494,8.3803,18.5478,8.3667,18.5478,6201.7152,248.0686,17.6705,17.6681,4.3712,17.6657,4.3315,17.6634,4.2921,17.6634,1790.4429,35.8089,12.9160,814.8865,8.6106,0.0000,713.3813,1528.2678,-242213.5000,-317724.5956,-312904.7802
7645.0000,17.7789,30.0011,0.0000,252118.8000,-252118.8000,6.5366,0.0000,0.0000,0.0000,56026.4000,4.5000,1.0000,56026.4000,0.0000,0.0000,308145.2000,0.0000,-308145.2000,23.7741,16.4768,29098.0000,0.0000,29098.0000,0.7544,7864.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7864.3243,0.0000,0.0000,0.0000,21233.6757,21233.6757,23.3468,35.3876,0.0000,47192.4000,-47192.4000,1.2236,0.0000,0.0000,0.0000,9631.1020,4.9000,1.0000,9631.1020,0.0000,0.0000,56823.5020,0.0000,-56823.5020,24.4523,17.1550,2275.9000,0.0000,2275.9000,0.0590,615.1081,3.7000,1.0000,0.0000,0.0000,0.0000,615.1081,0.0000,0.0000,0.0000,1660.7919,1660.7919,24.4013,33.9501,1511.0000,4685.4000,-3174.4000,0.1215,343.4091,4.4000,1.0000,956.2041,4.9000,1.0000,1299.6132,0.0000,0.0000,5641.6041,1167.5909,-4474.0132,24.4883,17.1910,7284.4000,0.0000,7284.4000,0.1889,1968.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1968.7568,0.0000,0.0000,0.0000,5315.6432,5315.6432,24.3344,20.0104,22.1724,-14.8164,-222246.5326,13.3259,1443.8231,14.4382,13.3259,0.0000,86.0322,20.0034,18.7057,19.3546,-8.3378,-66702.1605,13.3259,3015.7722,30.1577,13.3259,0.0000,302.5106,18.7005,17.7862,18.2433,-6.7133,-46993.1162,13.3259,3634.8902,36.3489,13.3259,0.0000,394.9520,23.3610,23.3563,26.2682,23.3515,26.2462,23.3468,26.2241,23.3468,6556.1668,262.2467,24.4200,24.4138,35.6442,24.4075,35.6061,24.4013,35.5681,24.4013,6556.1668,262.2467,24.3849,24.3680,44.5866,24.3512,44.4502,24.3344,44.3145,24.3344,1892.1187,37.8424,20.0104,20.0081,12.5649,20.0058,12.5581,20.0034,12.5513,20.0034,6556.1668,262.2467,18.7057,18.7040,9.3450,18.7022,9.3316,18.7005,9.3182,18.7005,6556.1668,262.2467,17.7862,17.7837,5.2292,17.7813,5.1913,17.7789,5.1536,17.7789,1892.1187,37.8424,13.3259,888.7439,8.8840,0.0000,783.4948,1672.2387,-263827.3000,-341232.6044,-335941.8094
7646.0000,17.9326,30.1548,0.0000,267693.0000,-267693.0000,6.9404,0.0000,0.0000,0.0000,59487.3333,4.5000,1.0000,59487.3333,0.0000,0.0000,327180.3333,0.0000,-327180.3333,23.8631,16.5658,33575.9000,0.0000,33575.9000,0.8705,9074.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9074.5676,0.0000,0.0000,0.0000,24501.3324,24501.3324,23.4070,35.4478,0.0000,52587.2000,-52587.2000,1.3634,0.0000,0.0000,0.0000,10732.0816,4.9000,1.0000,10732.0816,0.0000,0.0000,63319.2816,0.0000,-63319.2816,24.5547,17.2574,2179.9000,0.0000,2179.9000,0.0565,589.1622,3.7000,1.0000,0.0000,0.0000,0.0000,589.1622,0.0000,0.0000,0.0000,1590.7378,1590.7378,24.5095,35.3418,824.7000,5273.1000,-4448.4000,0.1367,187.4318,4.4000,1.0000,1076.1429,4.9000,1.0000,1263.5747,0.0000,0.0000,6349.2429,637.2682,-5711.9747,24.6130,17.3157,6485.5000,0.0000,6485.5000,0.1681,1752.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1752.8378,0.0000,0.0000,0.0000,4732.6622,4732.6622,24.4847,20.3074,22.3961,-15.3637,-230455.5125,14.3036,1537.5456,15.3755,14.3036,0.0000,106.3913,20.2995,18.9085,19.6040,-9.5926,-76740.7169,14.3036,3237.2494,32.3725,14.3036,0.0000,374.0983,18.9028,17.9413,18.4221,-7.5779,-53045.5707,14.3036,3987.0403,39.8704,14.3036,0.0000,488.4156,23.4190,23.4150,25.9964,23.4110,25.9822,23.4070,25.9681,23.4070,7436.6797,297.4672,24.5259,24.5204,35.2458,24.5150,35.2162,24.5095,35.1867,24.5095,7436.6797,297.4672,24.5272,24.5130,44.1337,24.4989,44.0324,24.4847,43.9314,24.4847,2144.5682,42.8914,20.3074,20.3048,14.7917,20.3022,14.7821,20.2995,14.7725,20.2995,7436.6797,297.4672,18.9085,18.9066,10.7920,18.9047,10.7774,18.9028,10.7629,18.9028,7436.6797,297.4672,17.9413,17.9384,6.5555,17.9355,6.5138,17.9326,6.4724,17.9326,2144.5682,42.8914,14.3036,1081.8983,9.5358,0.0000,968.9052,2050.8036,-282487.3000,-365386.8572,-360241.8001
7647.0000,18.0606,30.2829,0.0000,279670.3000,-279670.3000,7.2510,0.0000,0.0000,0.0000,62148.9556,4.5000,1.0000,62148.9556,0.0000,0.0000,341819.2556,0.0000,-341819.2556,24.0769,16.7796,31949.2000,0.0000,31949.2000,0.8283,8634.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8634.9189,0.0000,0.0000,0.0000,23314.2811,23314.2811,23.6533,35.6942,0.0000,54733.5000,-54733.5000,1.4191,0.0000,0.0000,0.0000,11170.1020,4.9000,1.0000,11170.1020,0.0000,0.0000,65903.6020,0.0000,-65903.6020,24.8133,17.5160,1457.5000,0.0000,1457.5000,0.0378,393.9189,3.7000,1.0000,0.0000,0.0000,0.0000,393.9189,0.0000,0.0000,0.0000,1063.5811,1063.5811,24.7774,36.2218,407.1000,5274.9000,-4867.8000,0.1368,92.5227,4.4000,1.0000,1076.5102,4.9000,1.0000,1169.0329,0.0000,0.0000,6351.4102,314.5773,-6036.8329,24.8836,17.5863,5686.7000,0.0000,5686.7000,0.1474,1536.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1536.9459,0.0000,0.0000,0.0000,4149.7541,4149.7541,24.7654,20.5001,22.6328,-16.1557,-242335.0132,14.7306,1570.2900,15.7029,14.7306,0.0000,116.2048,20.4924,19.0688,19.7806,-10.1102,-80881.8709,14.7306,3340.3803,33.4038,14.7306,0.0000,408.6050,19.0630,18.0694,18.5662,-8.0647,-56453.1491,14.7306,4187.7997,41.8780,14.7306,0.0000,533.4669,23.6666,23.6622,27.8438,23.6577,27.8247,23.6533,27.8057,23.6533,7836.6292,313.4652,24.7946,24.7888,36.7818,24.7831,36.7488,24.7774,36.7159,24.7774,7836.6292,313.4652,24.8106,24.7955,45.8157,24.7804,45.7007,24.7654,45.5863,24.7654,2259.1808,45.1836,20.5001,20.4975,15.8277,20.4950,15.8194,20.4924,15.8110,20.4924,7836.6292,313.4652,19.0688,19.0669,11.7253,19.0650,11.7111,19.0630,11.6969,19.0630,7836.6292,313.4652,18.0694,18.0665,7.4622,18.0636,7.4226,18.0606,7.3832,18.0606,2259.1808,45.1836,14.7306,1174.0361,9.8204,0.0000,1058.2766,2232.3127,-300178.2000,-385232.0743,-379670.0332
7648.0000,18.1491,30.3713,0.0000,283741.8000,-283741.8000,7.3565,0.0000,0.0000,0.0000,63053.7333,4.5000,1.0000,63053.7333,0.0000,0.0000,346795.5333,0.0000,-346795.5333,24.2495,16.9522,30320.2000,0.0000,30320.2000,0.7861,8194.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8194.6486,0.0000,0.0000,0.0000,22125.5514,22125.5514,23.8468,35.8876,0.0000,52340.7000,-52340.7000,1.3570,0.0000,0.0000,0.0000,10681.7755,4.9000,1.0000,10681.7755,0.0000,0.0000,63022.4755,0.0000,-63022.4755,24.9554,17.6581,1401.9000,0.0000,1401.9000,0.0363,378.8919,3.7000,1.0000,0.0000,0.0000,0.0000,378.8919,0.0000,0.0000,0.0000,1023.0081,1023.0081,24.9206,36.4301,323.1000,4699.1000,-4376.0000,0.1218,73.4318,4.4000,1.0000,959.0000,4.9000,1.0000,1032.4318,0.0000,0.0000,5658.1000,249.6682,-5408.4318,25.0157,17.7184,6485.5000,0.0000,6485.5000,0.1681,1752.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1752.8378,0.0000,0.0000,0.0000,4732.6622,4732.6622,24.8904,20.6381,22.7642,-16.1158,-241737.0544,14.7390,1563.9528,15.6395,14.7390,0.0000,116.4047,20.6303,19.1774,19.9039,-10.3248,-82598.1743,14.7390,3332.3843,33.3238,14.7390,0.0000,409.3080,19.1716,18.1576,18.6646,-8.2352,-57646.1011,14.7390,4191.1106,41.9111,14.7390,0.0000,534.3847,23.8603,23.8558,28.9544,23.8513,28.9346,23.8468,28.9149,23.8468,7844.6331,313.7853,24.9374,24.9318,36.9707,24.9262,36.9394,24.9206,36.9082,24.9206,7844.6331,313.7853,24.9325,24.9184,45.4957,24.9044,45.3947,24.8904,45.2940,24.8904,2261.4741,45.2295,20.6381,20.6355,16.3948,20.6329,16.3866,20.6303,16.3784,20.6303,7844.6331,313.7853,19.1774,19.1754,12.1585,19.1735,12.1447,19.1716,12.1310,19.1716,7844.6331,313.7853,18.1576,18.1547,7.8867,18.1519,7.8501,18.1491,7.8137,18.1491,2261.4741,45.2295,14.7390,1175.9073,9.8260,0.0000,1060.0974,2236.0047,-302250.9000,-387345.2190,-381981.3298
7649.0000,18.1564,30.3786,0.0000,279135.3000,-279135.3000,7.2371,0.0000,0.0000,0.0000,62030.0667,4.5000,1.0000,62030.0667,0.0000,0.0000,341165.3667,0.0000,-341165.3667,24.5014,17.2041,25842.6000,0.0000,25842.6000,0.6700,6984.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6984.4865,0.0000,0.0000,0.0000,18858.1135,18858.1135,24.1351,36.1759,0.0000,40233.4000,-40233.4000,1.0431,0.0000,0.0000,0.0000,8210.8980,4.9000,1.0000,8210.8980,0.0000,0.0000,48444.2980,0.0000,-48444.2980,25.0361,17.7388,1802.2000,0.0000,1802.2000,0.0467,487.0811,3.7000,1.0000,0.0000,0.0000,0.0000,487.0811,0.0000,0.0000,0.0000,1315.1189,1315.1189,24.9943,36.3131,363.9000,3894.9000,-3531.0000,0.1010,82.7045,4.4000,1.0000,794.8776,4.9000,1.0000,877.5821,0.0000,0.0000,4689.7776,281.1955,-4408.5821,25.0763,17.7790,7550.6000,0.0000,7550.6000,0.1958,2040.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2040.7027,0.0000,0.0000,0.0000,5509.8973,5509.8973,24.9317,20.6287,22.7802,-15.4246,-231368.4598,13.9406,1478.4029,14.7840,13.9406,0.0000,98.4937,20.6215,19.1811,19.9013,-9.6807,-77445.9718,13.9406,3112.9828,31.1298,13.9406,0.0000,346.3285,19.1757,18.1634,18.6695,-7.7762,-54433.2955,13.9406,3817.3011,38.1730,13.9406,0.0000,452.1598,24.1507,24.1455,31.0172,24.1403,30.9906,24.1351,30.9640,24.1351,7103.9283,284.1571,25.0116,25.0058,36.6579,25.0001,36.6249,24.9943,36.5919,24.9943,7103.9283,284.1571,24.9738,24.9597,44.5274,24.9457,44.4253,24.9317,44.3237,24.9317,2049.1865,40.9837,20.6287,20.6263,15.6003,20.6239,15.5940,20.6215,15.5878,20.6215,7103.9283,284.1571,19.1811,19.1793,11.6305,19.1775,11.6182,19.1757,11.6059,19.1757,7103.9283,284.1571,18.1634,18.1610,7.3875,18.1587,7.3580,18.1564,7.3286,18.1564,2049.1865,40.9837,13.9406,1007.3133,9.2937,0.0000,896.9820,1904.2953,-287704.3000,-368335.1170,-363247.7271
7650.0000,18.1141,30.3364,0.0000,276397.9000,-276397.9000,7.1661,0.0000,0.0000,0.0000,61421.7556,4.5000,1.0000,61421.7556,0.0000,0.0000,337819.6556,0.0000,-337819.6556,24.8665,17.5693,16897.3000,0.0000,16897.3000,0.4381,4566.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4566.8378,0.0000,0.0000,0.0000,12330.4622,12330.4622,24.6007,36.6415,0.0000,26098.0000,-26098.0000,0.6766,0.0000,0.0000,0.0000,5326.1224,4.9000,1.0000,5326.1224,0.0000,0.0000,31424.1224,0.0000,-31424.1224,25.2288,17.9315,1167.3000,0.0000,1167.3000,0.0303,315.4865,3.7000,1.0000,0.0000,0.0000,0.0000,315.4865,0.0000,0.0000,0.0000,851.8135,851.8135,25.1920,36.5986,248.1000,3022.7000,-2774.6000,0.0784,56.3864,4.4000,1.0000,616.8776,4.9000,1.0000,673.2639,0.0000,0.0000,3639.5776,191.7136,-3447.8639,25.2610,17.9637,9947.1000,0.0000,9947.1000,0.2579,2688.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2688.4054,0.0000,0.0000,0.0000,7258.6946,7258.6946,25.0682,20.5346,22.8014,-15.1207,-226809.8684,12.9711,1374.5678,13.7457,12.9711,0.0000,79.3407,20.5279,19.1213,19.8246,-8.7964,-70371.0131,12.9711,2883.1466,28.8315,12.9711,0.0000,278.9816,19.1163,18.1197,18.6180,-7.1224,-49856.6584,12.9711,3479.7383,34.7974,12.9711,0.0000,364.2331,24.6201,24.6136,34.6755,24.6072,34.6376,24.6007,34.5998,24.6007,6248.8665,249.9547,25.2118,25.2052,37.7766,25.1986,37.7361,25.1920,37.6957,25.1920,6248.8665,249.9547,25.1159,25.0999,45.0872,25.0840,44.9625,25.0682,44.8386,25.0682,1803.9703,36.0794,20.5346,20.5324,14.2414,20.5302,14.2367,20.5279,14.2319,20.5279,6248.8665,249.9547,19.1213,19.1197,10.6667,19.1180,10.6557,19.1163,10.6447,19.1163,6248.8665,249.9547,18.1197,18.1179,6.4833,18.1160,6.4592,18.1141,6.4352,18.1141,1803.9703,36.0794,12.9711,824.5789,8.6474,0.0000,722.5554,1547.1343,-277258.8000,-352250.6716,-347037.5399
7651.0000,17.7909,30.0131,0.0000,177814.2000,-177814.2000,4.6102,0.0000,0.0000,0.0000,39514.2667,4.5000,1.0000,39514.2667,0.0000,0.0000,217328.4667,0.0000,-217328.4667,24.7094,17.4121,13921.0000,0.0000,13921.0000,0.3609,3762.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3762.4324,0.0000,0.0000,0.0000,10158.5676,10158.5676,24.3630,36.4038,0.0000,2003.7000,-2003.7000,0.0519,0.0000,0.0000,0.0000,408.9184,4.9000,1.0000,408.9184,0.0000,0.0000,2412.6184,0.0000,-2412.6184,24.4398,17.1425,969.7000,0.0000,969.7000,0.0251,262.0811,3.7000,1.0000,0.0000,0.0000,0.0000,262.0811,0.0000,0.0000,0.0000,707.6189,707.6189,24.3999,35.8538,230.3000,3032.3000,-2802.0000,0.0786,52.3409,4.4000,1.0000,618.8367,4.9000,1.0000,671.1776,0.0000,0.0000,3651.1367,177.9591,-3473.1776,24.5105,17.2132,11677.9000,0.0000,11677.9000,0.3028,3156.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3156.1892,0.0000,0.0000,0.0000,8521.7108,8521.7108,24.2137,19.9282,22.0709,-8.9745,-134617.7115,8.1444,885.5956,8.8560,8.1444,0.0000,19.6398,19.9260,18.7079,19.3170,-4.7830,-38264.0890,8.1444,1835.1402,18.3514,8.1444,0.0000,69.0584,18.7058,17.7841,18.2449,-4.1361,-28952.6022,8.1444,2183.3034,21.8330,8.1444,0.0000,90.1614,24.3860,24.3783,30.9992,24.3707,30.9521,24.3630,30.9052,24.3630,2739.1538,109.5662,24.4173,24.4115,28.9660,24.4057,28.9349,24.3999,28.9038,24.3999,2739.1538,109.5662,24.2392,24.2307,33.3847,24.2222,33.3545,24.2137,33.3237,24.2137,795.0336,15.9007,19.9282,19.9275,8.0876,19.9268,8.0975,19.9260,8.1073,19.9260,2739.1538,109.5662,18.7079,18.7072,6.4031,18.7065,6.4015,18.7058,6.3999,18.7058,2739.1538,109.5662,17.7841,17.7864,2.2695,17.7887,2.2951,17.7909,2.3202,17.7909,795.0336,15.9007,8.1444,227.1944,5.4296,0.0000,178.8596,406.0540,-156051.3000,-203826.3654,-201834.4027
7652.0000,17.6583,29.8805,0.0000,170608.9000,-170608.9000,4.4234,0.0000,0.0000,0.0000,37913.0889,4.5000,1.0000,37913.0889,0.0000,0.0000,208521.9889,0.0000,-208521.9889,24.6093,17.3120,13917.0000,0.0000,13917.0000,0.3608,3761.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3761.3514,0.0000,0.0000,0.0000,10155.6486,10155.6486,24.2471,36.2879,0.0000,914.4000,-914.4000,0.0237,0.0000,0.0000,0.0000,186.6122,4.9000,1.0000,186.6122,0.0000,0.0000,1101.0122,0.0000,-1101.0122,24.2838,16.9865,752.3000,0.0000,752.3000,0.0195,203.3243,3.7000,1.0000,0.0000,0.0000,0.0000,203.3243,0.0000,0.0000,0.0000,548.9757,548.9757,24.2433,34.7653,521.7000,2654.2000,-2132.5000,0.0688,118.5682,4.4000,1.0000,541.6735,4.9000,1.0000,660.2417,0.0000,0.0000,3195.8735,403.1318,-2792.7417,24.3364,17.0391,11145.4000,0.0000,11145.4000,0.2890,3012.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3012.2703,0.0000,0.0000,0.0000,8133.1297,8133.1297,24.0181,19.6743,21.8462,-8.6872,-130308.2615,7.7778,852.5154,8.5252,7.7778,0.0000,17.1052,19.6709,18.5391,19.1050,-4.2440,-33952.3595,7.7778,1766.4152,17.6642,7.7778,0.0000,60.1463,18.5360,17.6560,18.0960,-3.7716,-26401.1746,7.7778,2096.8161,20.9682,7.7778,0.0000,78.5259,24.2708,24.2629,29.4208,24.2550,29.3748,24.2471,29.3290,24.2471,2525.2773,101.0111,24.2655,24.2581,28.0477,24.2507,28.0005,24.2433,27.9534,24.2433,2525.2773,101.0111,24.0653,24.0494,32.1483,24.0337,32.0172,24.0181,31.8883,24.0181,733.3674,14.6673,19.6743,19.6732,6.3686,19.6721,6.3717,19.6709,6.3749,19.6709,2525.2773,101.0111,18.5391,18.5381,5.2186,18.5371,5.2125,18.5360,5.2064,18.5360,2525.2773,101.0111,17.6560,17.6567,1.2188,17.6575,1.2173,17.6583,1.2162,17.6583,733.3674,14.6673,7.7778,200.0491,5.1852,0.0000,155.7774,355.8265,-147841.1000,-193577.9887,-190661.7956
7653.0000,17.4511,29.6695,52.5000,106293.5000,-106241.0000,2.7559,11.9318,4.4000,1.0000,23620.7778,4.5000,1.0000,23632.7096,0.0000,0.0000,129914.2778,40.5682,-129873.7096,23.9368,16.6395,13916.9000,0.0000,13916.9000,0.3608,3761.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3761.3243,0.0000,0.0000,0.0000,10155.5757,10155.5757,23.4129,23.4129,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.4129,16.1156,820.0000,0.0000,820.0000,0.0213,221.6216,3.7000,1.0000,0.0000,0.0000,0.0000,221.6216,0.0000,0.0000,0.0000,598.3784,598.3784,23.3683,32.2641,917.0000,2253.1000,-1336.1000,0.0584,208.4091,4.4000,1.0000,459.8163,4.9000,1.0000,668.2254,0.0000,0.0000,2712.9163,708.5909,-2004.3254,23.4684,16.1711,10213.4000,0.0000,10213.4000,0.2648,2760.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2760.3784,0.0000,0.0000,0.0000,7453.0216,7453.0216,23.0908,19.4309,21.2608,-4.8859,-73288.9262,5.1917,581.1130,5.8111,5.1917,0.0000,5.0875,19.4277,18.2552,18.8414,-2.9349,-23479.3230,5.1917,1190.7708,11.9077,5.1917,0.0000,17.8889,18.2548,17.4382,17.8465,-2.3358,-16350.6153,5.1917,1412.9775,14.1298,5.1917,0.0000,23.3554,23.4297,23.4241,20.8914,23.4185,20.8703,23.4129,20.8492,23.4129,1240.5332,49.6213,23.3830,23.3781,19.6489,23.3732,19.6290,23.3683,19.6090,23.3683,1240.5332,49.6213,23.0962,23.0947,21.0634,23.0929,21.1127,23.0908,21.1588,23.0908,362.1306,7.2426,19.4309,19.4298,4.6817,19.4288,4.6852,19.4277,4.6886,19.4277,1240.5332,49.6213,18.2552,18.2550,2.8528,18.2549,2.8553,18.2548,2.8579,18.2548,1240.5332,49.6213,17.4382,17.4426,-0.9405,17.4469,-0.8999,17.4511,-0.8602,17.4511,362.1306,7.2426,5.1917,65.6668,3.4612,0.0000,46.3318,111.9985,-82626.8000,-113671.0593,-113118.8645
7654.0000,17.3137,29.5196,203.0000,96082.8000,-95879.8000,2.4911,46.1364,4.4000,1.0000,21351.7333,4.5000,1.0000,21397.8697,0.0000,0.0000,117434.5333,156.8636,-117277.6697,23.9067,16.6094,11776.9000,0.0000,11776.9000,0.3053,3182.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3182.9459,0.0000,0.0000,0.0000,8593.9541,8593.9541,23.3930,15.6658,95.5000,0.0000,95.5000,0.0025,21.7045,4.4000,1.0000,0.0000,0.0000,0.0000,21.7045,0.0000,0.0000,0.0000,73.7955,73.7955,23.3889,16.0916,491.4000,0.0000,491.4000,0.0127,132.8108,3.7000,1.0000,0.0000,0.0000,0.0000,132.8108,0.0000,0.0000,0.0000,358.5892,358.5892,23.3397,29.3598,1397.4000,1793.5000,-396.1000,0.0465,317.5909,4.4000,1.0000,366.0204,4.9000,1.0000,683.6113,0.0000,0.0000,2159.5204,1079.8091,-1079.7113,23.4004,16.1031,8349.5000,0.0000,8349.5000,0.2165,2256.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2256.6216,0.0000,0.0000,0.0000,6092.8784,6092.8784,22.9987,19.0540,21.0263,-4.6780,-70169.6150,4.6120,520.6029,5.2060,4.6120,0.0000,3.5664,19.0562,18.1637,18.6100,-1.9845,-15876.2990,4.6120,1067.0265,10.6703,4.6120,0.0000,12.5403,18.1612,17.3006,17.7309,-2.1870,-15309.1935,4.6120,1260.7330,12.6073,4.6120,0.0000,16.3724,23.4235,23.4133,21.8858,23.4031,21.8169,23.3930,21.7486,23.3930,1008.2889,40.3316,23.3687,23.3590,20.9364,23.3493,20.8665,23.3397,20.7971,23.3397,1008.2889,40.3316,23.0578,23.0376,22.5656,23.0179,22.3694,22.9987,22.1801,22.9987,294.8081,5.8962,19.0540,19.0548,1.7101,19.0555,1.7308,19.0562,1.7513,19.0562,1008.2889,40.3316,18.1637,18.1629,2.5969,18.1621,2.5911,18.1612,2.5853,18.1612,1008.2889,40.3316,17.3006,17.3050,-1.9508,17.3094,-1.9176,17.3137,-1.8844,17.3137,294.8081,5.8962,4.6120,47.4284,3.0747,0.0000,32.4792,79.9076,-75562.6000,-103238.1639,-101355.1075
7655.0000,17.2541,29.4297,441.8000,73265.0000,-72823.2000,1.8995,100.4091,4.4000,1.0000,16281.1111,4.5000,1.0000,16381.5202,0.0000,0.0000,89546.1111,341.3909,-89204.7202,23.1216,15.8243,11508.7000,0.0000,11508.7000,0.2984,3110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3110.4595,0.0000,0.0000,0.0000,8398.2405,8398.2405,22.5587,18.3043,6759.2000,1949.5000,4809.7000,0.1752,1536.1818,4.4000,1.0000,397.8571,4.9000,1.0000,1934.0390,0.0000,0.0000,2347.3571,5223.0182,2875.6610,22.3696,15.0723,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,22.3466,20.7560,2148.7000,1095.1000,1053.6000,0.0557,488.3409,4.4000,1.0000,223.4898,4.9000,1.0000,711.8307,0.0000,0.0000,1318.5898,1660.3591,341.7693,22.3241,15.0268,7284.4000,0.0000,7284.4000,0.1889,1968.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1968.7568,0.0000,0.0000,0.0000,5315.6432,5315.6432,22.0067,19.2987,20.6527,-2.7447,-41170.2273,3.9417,451.0028,4.5100,3.9417,0.0000,2.2265,19.2869,17.8921,18.5895,-2.6506,-21204.8599,3.9417,912.6512,9.1265,3.9417,0.0000,7.8288,17.8954,17.2436,17.5695,-1.4155,-9908.8380,3.9417,1084.1667,10.8417,3.9417,0.0000,10.2212,22.5692,22.5657,13.8868,22.5622,13.8909,22.5587,13.8946,22.5587,766.4587,30.6583,22.3509,22.3495,11.5726,22.3481,11.5913,22.3466,11.6095,22.3466,766.4587,30.6583,21.9744,21.9861,10.7172,21.9969,10.9234,22.0067,11.1183,22.0067,224.5947,4.4919,19.2987,19.2948,5.1115,19.2908,5.0822,19.2869,5.0532,19.2869,766.4587,30.6583,17.8921,17.8932,0.3956,17.8943,0.4091,17.8954,0.4224,17.8954,766.4587,30.6583,17.2436,17.2471,-2.0288,17.2506,-2.0108,17.2541,-1.9926,17.2541,224.5947,4.4919,3.9417,30.8270,2.6278,0.0000,20.2764,51.1034,-47778.5000,-71990.0520,-72283.9252
7656.0000,17.1592,29.3135,576.7000,65604.6000,-65027.9000,1.7009,131.0682,4.4000,1.0000,14578.8000,4.5000,1.0000,14709.8682,0.0000,0.0000,80183.4000,445.6318,-79737.7682,22.8621,15.5648,11521.3000,0.0000,11521.3000,0.2987,3113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3113.8649,0.0000,0.0000,0.0000,8407.4351,8407.4351,22.2437,20.6112,8346.2000,4224.7000,4121.5000,0.2164,1896.8636,4.4000,1.0000,862.1837,4.9000,1.0000,2759.0473,0.0000,0.0000,5086.8837,6449.3364,1362.4527,22.1462,14.8489,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,22.1100,16.6782,3274.8000,624.3000,2650.5000,0.0849,744.2727,4.4000,1.0000,127.4082,4.9000,1.0000,871.6809,0.0000,0.0000,751.7082,2530.5273,1778.8191,21.9828,14.6855,4089.0000,0.0000,4089.0000,0.1060,1105.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1105.1351,0.0000,0.0000,0.0000,2983.8649,2983.8649,21.7475,19.1513,20.4494,-2.4200,-36299.8138,3.6251,417.8613,4.1786,3.6251,0.0000,1.7319,19.1467,17.8476,18.4972,-2.2706,-18164.6258,3.6251,842.2725,8.4227,3.6251,0.0000,6.0899,17.8472,17.1424,17.4948,-1.4076,-9853.5369,3.6251,999.9447,9.9994,3.6251,0.0000,7.9509,22.2608,22.2550,12.3700,22.2493,12.3446,22.2437,12.3195,22.2437,662.4306,26.4972,22.1265,22.1209,11.2998,22.1155,11.2682,22.1100,11.2370,22.1100,662.4306,26.4972,21.7694,21.7616,10.8554,21.7543,10.7834,21.7475,10.7193,21.7475,194.3463,3.8869,19.1513,19.1498,3.8356,19.1483,3.8362,19.1467,3.8366,19.1467,662.4306,26.4972,17.8476,17.8475,0.6543,17.8473,0.6525,17.8472,0.6508,17.8472,662.4306,26.4972,17.1424,17.1481,-2.7710,17.1537,-2.7280,17.1592,-2.6860,17.1592,194.3463,3.8869,3.6251,24.5091,2.4167,0.0000,15.7727,40.2818,-42267.6000,-64929.3585,-64317.9765
7657.0000,17.1000,29.2415,631.1000,60408.3000,-59777.2000,1.5662,143.4318,4.4000,1.0000,13424.0667,4.5000,1.0000,13567.4985,0.0000,0.0000,73832.3667,487.6682,-73344.6985,22.7212,15.4239,11526.4000,0.0000,11526.4000,0.2988,3115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3115.2432,0.0000,0.0000,0.0000,8411.1568,8411.1568,22.0572,18.5515,9321.1000,3268.0000,6053.1000,0.2417,2118.4318,4.4000,1.0000,666.9388,4.9000,1.0000,2785.3706,0.0000,0.0000,3934.9388,7202.6682,3267.7294,21.8068,14.5095,386.3000,0.0000,386.3000,0.0100,104.4054,3.7000,1.0000,0.0000,0.0000,0.0000,104.4054,0.0000,0.0000,0.0000,281.8946,281.8946,21.7732,15.4413,4046.3000,468.9000,3577.4000,0.1049,919.6136,4.4000,1.0000,95.6939,4.9000,1.0000,1015.3075,0.0000,0.0000,564.5939,3126.6864,2562.0925,21.5768,14.2795,1296.4000,0.0000,1296.4000,0.0336,350.3784,3.7000,1.0000,0.0000,0.0000,0.0000,350.3784,0.0000,0.0000,0.0000,946.0216,946.0216,21.4881,19.0889,20.2885,-2.0870,-31304.6932,3.3829,392.2350,3.9223,3.3829,0.0000,1.4074,19.0830,17.7751,18.4290,-2.1332,-17065.4097,3.3829,788.0083,7.8801,3.3829,0.0000,4.9488,17.7755,17.0842,17.4298,-1.2886,-9020.4371,3.3829,935.4484,9.3545,3.3829,0.0000,6.4611,22.0766,22.0701,11.7829,22.0637,11.7506,22.0572,11.7186,22.0572,587.3376,23.4935,21.7852,21.7812,9.2797,21.7772,9.2654,21.7732,9.2511,21.7732,587.3376,23.4935,21.5043,21.4989,9.5102,21.4935,9.4780,21.4881,9.4457,21.4881,172.4908,3.4498,19.0889,19.0869,3.6354,19.0849,3.6301,19.0830,3.6250,19.0830,587.3376,23.4935,17.7751,17.7752,0.4024,17.7754,0.4041,17.7755,0.4057,17.7755,587.3376,23.4935,17.0842,17.0895,-2.9826,17.0947,-2.9493,17.1000,-2.9159,17.1000,172.4908,3.4498,3.3829,20.2827,2.2552,0.0000,12.8173,33.1000,-36937.6000,-57875.8036,-57390.5400
7658.0000,17.0662,29.1525,978.8000,55658.6000,-54679.8000,1.4431,222.4545,4.4000,1.0000,12368.5778,4.5000,1.0000,12591.0323,0.0000,0.0000,68027.1778,756.3455,-67270.8323,22.5261,15.2288,11548.1000,0.0000,11548.1000,0.2994,3121.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3121.1081,0.0000,0.0000,0.0000,8426.9919,8426.9919,21.8252,16.8876,9003.6000,2086.0000,6917.6000,0.2334,2046.2727,4.4000,1.0000,425.7143,4.9000,1.0000,2471.9870,0.0000,0.0000,2511.7143,6957.3273,4445.6130,21.4644,14.1671,380.1000,0.0000,380.1000,0.0099,102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,102.7297,0.0000,0.0000,0.0000,277.3703,277.3703,21.4334,14.6679,4786.2000,382.3000,4403.9000,0.1241,1087.7727,4.4000,1.0000,78.0204,4.9000,1.0000,1165.7931,0.0000,0.0000,460.3204,3698.4273,3238.1069,21.1705,13.8732,762.6000,0.0000,762.6000,0.0198,206.1081,3.7000,1.0000,0.0000,0.0000,0.0000,206.1081,0.0000,0.0000,0.0000,556.4919,556.4919,21.1283,19.1357,20.1320,-1.6368,-24551.3712,3.1944,372.5124,3.7251,3.1944,0.0000,1.1851,19.1259,17.6726,18.3992,-2.2382,-17905.4450,3.1944,744.9476,7.4495,3.1944,0.0000,4.1670,17.6748,17.0516,17.3632,-1.0969,-7678.4615,3.1944,885.5982,8.8560,3.1944,0.0000,5.4403,21.8421,21.8365,10.4505,21.8308,10.4275,21.8252,10.4046,21.8252,531.6658,21.2666,21.4418,21.4390,7.2217,21.4362,7.2172,21.4334,7.2127,21.4334,531.6658,21.2666,21.1254,21.1266,6.6101,21.1276,6.6563,21.1283,6.6998,21.1283,156.2750,3.1255,19.1357,19.1324,4.4622,19.1291,4.4441,19.1259,4.4262,19.1259,531.6658,21.2666,17.6726,17.6733,-0.1937,17.6741,-0.1867,17.6748,-0.1797,17.6748,531.6658,21.2666,17.0516,17.0565,-2.9532,17.0613,-2.9273,17.0662,-2.9013,17.0662,156.2750,3.1255,3.1944,17.3404,2.1296,0.0000,10.7924,28.1328,-30667.5000,-50326.2584,-50135.2778
7659.0000,17.0548,29.0631,1413.2000,51040.8000,-49627.6000,1.3233,321.1818,4.4000,1.0000,11342.4000,4.5000,1.0000,11663.5818,0.0000,0.0000,62383.2000,1092.0182,-61291.1818,22.1957,14.8984,11557.6000,0.0000,11557.6000,0.2997,3123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3123.6757,0.0000,0.0000,0.0000,8433.9243,8433.9243,21.4782,15.5093,10679.8000,1559.6000,9120.2000,0.2769,2427.2273,4.4000,1.0000,318.2857,4.9000,1.0000,2745.5130,0.0000,0.0000,1877.8857,8252.5727,6374.6870,20.9435,13.6462,383.8000,0.0000,383.8000,0.0100,103.7297,3.7000,1.0000,0.0000,0.0000,0.0000,103.7297,0.0000,0.0000,0.0000,280.0703,280.0703,20.9224,13.8754,5458.8000,308.4000,5150.4000,0.1415,1240.6364,4.4000,1.0000,62.9388,4.9000,1.0000,1303.5751,0.0000,0.0000,371.3388,4218.1636,3846.8249,20.5998,13.3025,361.7000,0.0000,361.7000,0.0094,97.7568,3.7000,1.0000,0.0000,0.0000,0.0000,97.7568,0.0000,0.0000,0.0000,263.9432,263.9432,20.6138,19.3145,19.9641,-1.0327,-15490.4684,3.0911,362.6921,3.6269,3.0911,0.0000,1.0738,19.2979,17.5369,18.4174,-2.6243,-20994.6510,3.0911,720.3589,7.2036,3.0911,0.0000,3.7756,17.5417,17.0426,17.2922,-0.8500,-5950.3318,3.0911,859.2951,8.5930,3.0911,0.0000,4.9293,21.4883,21.4849,7.9295,21.4816,7.9285,21.4782,7.9273,21.4782,502.1725,20.0869,20.9200,20.9209,3.4191,20.9217,3.4480,20.9224,3.4765,20.9224,502.1725,20.0869,20.5776,20.5902,1.8402,20.6023,2.0079,20.6138,2.1698,20.6138,147.6794,2.9536,19.3145,19.3089,6.3956,19.3034,6.3573,19.2979,6.3194,19.2979,502.1725,20.0869,17.5369,17.5385,-1.0969,17.5401,-1.0826,17.5417,-1.0684,17.5417,502.1725,20.0869,17.0426,17.0467,-2.7224,17.0508,-2.7071,17.0548,-2.6914,17.0548,147.6794,2.9536,3.0911,15.8504,2.0607,0.0000,9.7787,25.6290,-23053.9000,-42091.7321,-42435.4513
7660.0000,17.0265,28.9697,1698.0000,47037.1000,-45339.1000,1.2195,385.9091,4.4000,1.0000,10452.6889,4.5000,1.0000,10838.5980,0.0000,0.0000,57489.7889,1312.0909,-56177.6980,22.0064,14.7091,11526.7000,0.0000,11526.7000,0.2989,3115.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3115.3243,0.0000,0.0000,0.0000,8411.3757,8411.3757,21.2501,14.2742,10192.2000,636.0000,9556.2000,0.2643,2316.4091,4.4000,1.0000,129.7959,4.9000,1.0000,2446.2050,0.0000,0.0000,765.7959,7875.7909,7109.9950,20.6198,13.3225,382.2000,0.0000,382.2000,0.0099,103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,103.2973,0.0000,0.0000,0.0000,278.9027,278.9027,20.5974,13.4348,5705.9000,267.6000,5438.3000,0.1479,1296.7955,4.4000,1.0000,54.6122,4.9000,1.0000,1351.4077,0.0000,0.0000,322.2122,4409.1045,4086.8923,20.2351,12.9378,361.7000,0.0000,361.7000,0.0094,97.7568,3.7000,1.0000,0.0000,0.0000,0.0000,97.7568,0.0000,0.0000,0.0000,263.9432,263.9432,20.2455,19.3967,19.8211,-0.6383,-9574.3678,2.9248,344.9876,3.4499,2.9248,0.0000,0.9096,19.3795,17.4548,18.4172,-2.7140,-21712.1398,2.9248,681.6047,6.8160,2.9248,0.0000,3.1983,17.4596,17.0114,17.2355,-0.7223,-5056.0159,2.9248,814.8333,8.1483,2.9248,0.0000,4.1757,21.2607,21.2572,6.8319,21.2536,6.8251,21.2501,6.8184,21.2501,456.2424,18.2497,20.5951,20.5959,1.8475,20.5966,1.8686,20.5974,1.8897,20.5974,456.2424,18.2497,20.2117,20.2231,-0.3990,20.2344,-0.2727,20.2455,-0.1469,20.2455,134.2859,2.6857,19.3967,19.3910,7.0803,19.3852,7.0447,19.3795,7.0092,19.3795,456.2424,18.2497,17.4548,17.4564,-1.4144,17.4580,-1.4024,17.4596,-1.3904,17.4596,456.2424,18.2497,17.0114,17.0165,-2.8367,17.0215,-2.8087,17.0265,-2.7813,17.0265,134.2859,2.6857,2.9248,13.6281,1.9499,0.0000,8.2836,21.9117,-18074.0000,-36026.5891,-36342.5234
7661.0000,16.9319,29.0185,1121.4000,63886.8000,-62765.4000,1.6564,254.8636,4.4000,1.0000,14197.0667,4.5000,1.0000,14451.9303,0.0000,0.0000,78083.8667,866.5364,-77217.3303,22.4508,15.1535,11550.1000,0.0000,11550.1000,0.2995,3121.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3121.6486,0.0000,0.0000,0.0000,8428.4514,8428.4514,21.8150,14.1518,10980.1000,58.5000,10921.6000,0.2847,2495.4773,4.4000,1.0000,11.9388,4.9000,1.0000,2507.4160,0.0000,0.0000,70.4388,8484.6227,8414.1840,21.2136,13.9163,376.3000,0.0000,376.3000,0.0098,101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,101.7027,0.0000,0.0000,0.0000,274.5973,274.5973,21.1684,13.9866,5721.6000,259.2000,5462.4000,0.1483,1300.3636,4.4000,1.0000,52.8980,4.9000,1.0000,1353.2616,0.0000,0.0000,312.0980,4421.2364,4109.1384,20.8747,13.5774,762.6000,0.0000,762.6000,0.0198,206.1081,3.7000,1.0000,0.0000,0.0000,0.0000,206.1081,0.0000,0.0000,0.0000,556.4919,556.4919,20.7633,18.9698,19.8665,-1.6730,-25094.7786,3.6276,427.1718,4.2717,3.6276,0.0000,1.7355,18.9714,17.7127,18.3421,-2.2014,-17611.3832,3.6276,847.7915,8.4779,3.6276,0.0000,6.1024,17.7060,16.9117,17.3088,-1.5876,-11113.5227,3.6276,1007.7896,10.0779,3.6276,0.0000,7.9672,21.8484,21.8372,13.6564,21.8260,13.5726,21.8150,13.4897,21.8150,663.2176,26.5287,21.1940,21.1853,9.2127,21.1768,9.1378,21.1684,9.0639,21.1684,663.2176,26.5287,20.8349,20.8098,8.9478,20.7860,8.6282,20.7633,8.3245,20.7633,194.5753,3.8915,18.9698,18.9704,2.7507,18.9709,2.7804,18.9714,2.8096,18.9714,663.2176,26.5287,17.7127,17.7104,1.5572,17.7082,1.5301,17.7060,1.5034,17.7060,663.2176,26.5287,16.9117,16.9185,-3.7770,16.9253,-3.7301,16.9319,-3.6839,16.9319,194.5753,3.8915,3.6276,24.5549,2.4184,0.0000,15.8051,40.3599,-33692.4000,-55434.4674,-53819.6845
7662.0000,16.9413,29.0578,961.3000,70206.4000,-69245.1000,1.8202,218.4773,4.4000,1.0000,15601.4222,4.5000,1.0000,15819.8995,0.0000,0.0000,85807.8222,742.8227,-85064.9995,22.5208,15.2235,11556.4000,0.0000,11556.4000,0.2996,3123.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3123.3514,0.0000,0.0000,0.0000,8433.0486,8433.0486,21.9420,14.2148,10323.4000,0.0000,10323.4000,0.2677,2346.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2346.2273,0.0000,0.0000,0.0000,7977.1727,7977.1727,21.4188,14.1215,497.3000,0.0000,497.3000,0.0129,134.4054,3.7000,1.0000,0.0000,0.0000,0.0000,134.4054,0.0000,0.0000,0.0000,362.8946,362.8946,21.3738,14.4053,5220.7000,329.0000,4891.7000,0.1354,1186.5227,4.4000,1.0000,67.1429,4.9000,1.0000,1253.6656,0.0000,0.0000,396.1429,4034.1773,3638.0344,21.1351,13.8378,3836.7000,0.0000,3836.7000,0.0995,1036.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1036.9459,0.0000,0.0000,0.0000,2799.7541,2799.7541,20.9089,18.8713,19.8901,-2.0710,-31065.3625,3.9528,465.0687,4.6507,3.9528,0.0000,2.2454,18.8688,17.7395,18.3041,-2.1523,-17218.5605,3.9528,925.1297,9.2513,3.9528,0.0000,7.8954,17.7363,16.9319,17.3341,-1.7519,-12263.4958,3.9528,1097.0853,10.9709,3.9528,0.0000,10.3081,21.9677,21.9591,14.5816,21.9506,14.5350,21.9420,14.4883,21.9420,770.2417,30.8097,21.3950,21.3879,11.1983,21.3808,11.1507,21.3738,11.1032,21.3738,770.2417,30.8097,20.9515,20.9374,10.4764,20.9232,10.3444,20.9089,10.2099,20.9089,225.6941,4.5139,18.8713,18.8705,2.4052,18.8697,2.4126,18.8688,2.4201,18.8688,770.2417,30.8097,17.7395,17.7384,1.7116,17.7373,1.7017,17.7363,1.6917,17.7363,770.2417,30.8097,16.9319,16.9350,-3.1737,16.9381,-3.1761,16.9413,-3.1771,16.9413,225.6941,4.5139,3.9528,31.0665,2.6352,0.0000,20.4489,51.5154,-38139.6000,-61854.0951,-60547.4188
7663.0000,17.0716,29.2912,44.8000,134068.7000,-134023.9000,3.4760,10.1818,4.4000,1.0000,29793.0444,4.5000,1.0000,29803.2263,0.0000,0.0000,163861.7444,34.6182,-163827.1263,23.5915,16.2942,11525.3000,0.0000,11525.3000,0.2988,3114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3114.9459,0.0000,0.0000,0.0000,8410.3541,8410.3541,23.2185,15.4912,4314.0000,0.0000,4314.0000,0.1118,980.4545,4.4000,1.0000,0.0000,0.0000,0.0000,980.4545,0.0000,0.0000,0.0000,3333.5455,3333.5455,23.0858,15.7885,451.3000,0.0000,451.3000,0.0117,121.9730,3.7000,1.0000,0.0000,0.0000,0.0000,121.9730,0.0000,0.0000,0.0000,329.3270,329.3270,23.0306,16.6410,4363.9000,484.8000,3879.1000,0.1131,991.7955,4.4000,1.0000,98.9388,4.9000,1.0000,1090.7342,0.0000,0.0000,583.7388,3372.1045,2788.3658,22.9196,15.6223,12791.8000,0.0000,12791.8000,0.3317,3457.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3457.2432,0.0000,0.0000,0.0000,9334.5568,9334.5568,22.4280,18.4730,20.4505,-6.6252,-99377.5819,6.5147,750.9100,7.5091,6.5147,0.0000,10.0520,18.4775,17.9520,18.2147,-1.6507,-13205.5307,6.5147,1529.8756,15.2988,6.5147,0.0000,35.3452,17.9463,17.0744,17.5104,-3.1299,-21909.3466,6.5147,1795.9339,17.9593,6.5147,0.0000,46.1461,23.2568,23.2440,27.1472,23.2312,27.0597,23.2185,26.9726,23.2185,1848.0433,73.9217,23.0727,23.0586,27.6555,23.0446,27.5420,23.0306,27.4289,23.0306,1848.0433,73.9217,22.5481,22.5074,29.6591,22.4674,29.2186,22.4280,28.7854,22.4280,537.8782,10.7576,18.4730,18.4745,-1.0448,18.4760,-1.0156,18.4775,-0.9866,18.4775,1848.0433,73.9217,17.9520,17.9501,3.7883,17.9482,3.7709,17.9463,3.7535,17.9463,1848.0433,73.9217,17.0744,17.0734,-1.2734,17.0724,-1.3203,17.0716,-1.3660,17.0716,537.8782,10.7576,6.5147,122.6798,4.3431,0.0000,91.5433,214.2231,-101062.4000,-139630.9772,-134492.4592
7664.0000,17.2363,29.4585,0.0000,182510.1000,-182510.1000,4.7319,0.0000,0.0000,0.0000,40557.8000,4.5000,1.0000,40557.8000,0.0000,0.0000,223067.9000,0.0000,-223067.9000,23.9067,16.6094,19592.1000,0.0000,19592.1000,0.5080,5295.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5295.1622,0.0000,0.0000,0.0000,14296.9378,14296.9378,23.4572,15.7299,2366.1000,0.0000,2366.1000,0.0613,537.7500,4.4000,1.0000,0.0000,0.0000,0.0000,537.7500,0.0000,0.0000,0.0000,1828.3500,1828.3500,23.4025,16.1052,890.7000,0.0000,890.7000,0.0231,240.7297,3.7000,1.0000,0.0000,0.0000,0.0000,240.7297,0.0000,0.0000,0.0000,649.9703,649.9703,23.3599,17.4516,3990.4000,602.8000,3387.6000,0.1035,906.9091,4.4000,1.0000,123.0204,4.9000,1.0000,1029.9295,0.0000,0.0000,725.8204,3083.4909,2357.6705,23.2894,15.9921,13593.7000,0.0000,13593.7000,0.3524,3673.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3673.9730,0.0000,0.0000,0.0000,9919.7270,9919.7270,22.9308,18.8847,20.9077,-9.0204,-135305.6151,8.6703,982.9145,9.8291,8.6703,0.0000,23.6958,18.8791,17.9907,18.4349,-3.7135,-29708.3283,8.6703,2019.2272,20.1923,8.6703,0.0000,83.3205,17.9876,17.2421,17.6148,-3.5613,-24929.1894,8.6703,2380.6502,23.8065,8.6703,0.0000,108.7816,23.4791,23.4718,27.3245,23.4645,27.2989,23.4572,27.2732,23.4572,3059.3665,122.3747,23.3831,23.3754,28.1797,23.3677,28.1422,23.3599,28.1046,23.3599,3059.3665,122.3747,22.9928,22.9722,32.1503,22.9516,32.0080,22.9308,31.8629,22.9308,887.3059,17.7461,18.8847,18.8828,3.9309,18.8809,3.9218,18.8791,3.9127,18.8791,3059.3665,122.3747,17.9907,17.9897,3.8705,17.9886,3.8630,17.9876,3.8555,17.9876,3059.3665,122.3747,17.2421,17.2401,0.6231,17.2382,0.5745,17.2363,0.5263,17.2363,887.3059,17.7461,8.6703,270.1004,5.7802,0.0000,215.7980,485.8984,-142679.9000,-194015.2444,-189943.1329
7665.0000,17.3422,29.5644,0.0000,197006.5000,-197006.5000,5.1078,0.0000,0.0000,0.0000,43779.2222,4.5000,1.0000,43779.2222,0.0000,0.0000,240785.7222,0.0000,-240785.7222,23.7199,16.4226,23884.0000,0.0000,23884.0000,0.6192,6455.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6455.1351,0.0000,0.0000,0.0000,17428.8649,17428.8649,23.2437,35.2845,0.0000,11458.7000,-11458.7000,0.2971,0.0000,0.0000,0.0000,2338.5102,4.9000,1.0000,2338.5102,0.0000,0.0000,13797.2102,0.0000,-13797.2102,23.6092,16.3119,1476.9000,0.0000,1476.9000,0.0383,399.1622,3.7000,1.0000,0.0000,0.0000,0.0000,399.1622,0.0000,0.0000,0.0000,1077.7378,1077.7378,23.5606,16.7290,4812.8000,358.0000,4454.8000,0.1248,1093.8182,4.4000,1.0000,73.0612,4.9000,1.0000,1166.8794,0.0000,0.0000,431.0612,3718.9818,3287.9206,23.4735,16.1762,13059.1000,0.0000,13059.1000,0.3386,3529.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3529.4865,0.0000,0.0000,0.0000,9529.6135,9529.6135,23.1718,19.2235,21.1976,-9.9378,-149066.8456,9.7886,1098.1390,10.9814,9.7886,0.0000,34.0980,19.2168,18.1213,18.6690,-5.1699,-41359.4938,9.7886,2259.6705,22.5967,9.7886,0.0000,119.8972,18.1172,17.3470,17.7321,-4.1541,-29078.7862,9.7886,2675.6952,26.7570,9.7886,0.0000,156.5355,23.2582,23.2534,23.8469,23.2485,23.8413,23.2437,23.8357,23.2437,3791.7858,151.6714,23.5806,23.5739,28.4788,23.5673,28.4484,23.5606,28.4180,23.5606,3791.7858,151.6714,23.2211,23.2046,32.6617,23.1882,32.5610,23.1718,32.4600,23.1718,1098.1534,21.9631,19.2235,19.2212,7.1428,19.2190,7.1330,19.2168,7.1232,19.2168,3791.7858,151.6714,18.1213,18.1199,4.9814,18.1186,4.9707,18.1172,4.9599,18.1172,3791.7858,151.6714,17.3470,17.3454,1.5480,17.3438,1.5107,17.3422,1.4735,17.3422,1098.1534,21.9631,9.7886,377.8316,6.5257,0.0000,310.5307,688.3623,-165590.4000,-223258.7956,-219505.1256
7666.0000,17.4318,29.6540,0.0000,208082.1000,-208082.1000,5.3949,0.0000,0.0000,0.0000,46240.4667,4.5000,1.0000,46240.4667,0.0000,0.0000,254322.5667,0.0000,-254322.5667,23.7823,16.4850,27153.5000,0.0000,27153.5000,0.7040,7338.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7338.7838,0.0000,0.0000,0.0000,19814.7162,19814.7162,23.2726,35.3134,0.0000,13991.1000,-13991.1000,0.3627,0.0000,0.0000,0.0000,2855.3265,4.9000,1.0000,2855.3265,0.0000,0.0000,16846.4265,0.0000,-16846.4265,23.6932,16.3959,1595.1000,0.0000,1595.1000,0.0414,431.1081,3.7000,1.0000,0.0000,0.0000,0.0000,431.1081,0.0000,0.0000,0.0000,1163.9919,1163.9919,23.6462,16.7821,4706.3000,337.4000,4368.9000,0.1220,1069.6136,4.4000,1.0000,68.8571,4.9000,1.0000,1138.4708,0.0000,0.0000,406.2571,3636.6864,3230.4292,23.5655,16.2682,11455.2000,0.0000,11455.2000,0.2970,3096.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3096.0000,0.0000,0.0000,0.0000,8359.2000,8359.2000,23.3127,19.4567,21.3847,-10.2950,-154424.5230,10.3831,1157.0190,11.5702,10.3831,0.0000,40.6951,19.4498,18.2540,18.8519,-5.9862,-47889.9637,10.3831,2380.5164,23.8052,10.3831,0.0000,143.0942,18.2495,17.4369,17.8432,-4.6492,-32544.6674,10.3831,2826.2002,28.2620,10.3831,0.0000,186.8210,23.2876,23.2826,23.7482,23.2776,23.7358,23.2726,23.7233,23.2726,4209.2644,168.3706,23.6642,23.6582,28.0774,23.6522,28.0515,23.6462,28.0257,23.6462,4209.2644,168.3706,23.3568,23.3421,32.6169,23.3274,32.5295,23.3127,32.4421,23.3127,1218.2266,24.3645,19.4567,19.4544,8.9531,19.4521,8.9442,19.4498,8.9354,19.4498,4209.2644,168.3706,18.2540,18.2525,6.0041,18.2510,5.9925,18.2495,5.9809,18.2495,4209.2644,168.3706,17.4369,17.4352,2.2797,17.4335,2.2447,17.4318,2.2100,17.4318,1218.2266,24.3645,10.3831,444.8416,6.9220,0.0000,370.6104,815.4519,-177500.5000,-238600.6559,-234859.1541
