Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7667.0000,17.5215,29.7438,0.0000,219072.3000,-219072.3000,5.6799,0.0000,0.0000,0.0000,48682.7333,4.5000,1.0000,48682.7333,0.0000,0.0000,267755.0333,0.0000,-267755.0333,23.8709,16.5736,32052.8000,0.0000,32052.8000,0.8310,8662.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8662.9189,0.0000,0.0000,0.0000,23389.8811,23389.8811,23.3020,35.3429,0.0000,14126.0000,-14126.0000,0.3662,0.0000,0.0000,0.0000,2882.8571,4.9000,1.0000,2882.8571,0.0000,0.0000,17008.8571,0.0000,-17008.8571,23.7054,16.4081,1632.3000,0.0000,1632.3000,0.0423,441.1622,3.7000,1.0000,0.0000,0.0000,0.0000,441.1622,0.0000,0.0000,0.0000,1191.1378,1191.1378,23.6609,17.4121,3868.4000,475.0000,3393.4000,0.1003,879.1818,4.4000,1.0000,96.9388,4.9000,1.0000,976.1206,0.0000,0.0000,571.9388,2989.2182,2417.2794,23.6035,16.3062,10385.9000,0.0000,10385.9000,0.2693,2807.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2807.0000,0.0000,0.0000,0.0000,7578.9000,7578.9000,23.3842,19.6486,21.5164,-10.5021,-157531.5818,10.9335,1212.6209,12.1262,10.9335,0.0000,47.5168,19.6415,18.3834,19.0125,-6.6316,-53052.6003,10.9335,2491.7176,24.9172,10.9335,0.0000,167.0810,18.3787,17.5272,17.9529,-5.1294,-35905.7268,10.9335,2963.6360,29.6364,10.9335,0.0000,218.1377,23.3162,23.3115,23.6662,23.3068,23.6542,23.3020,23.6422,23.3020,4613.0365,184.5215,23.6771,23.6717,27.3259,23.6663,27.3040,23.6609,27.2822,23.6609,4613.0365,184.5215,23.4238,23.4106,32.1413,23.3974,32.0663,23.3842,31.9914,23.3842,1334.2921,26.6858,19.6486,19.6462,10.2957,19.6438,10.2869,19.6415,10.2780,19.6415,4613.0365,184.5215,18.3834,18.3818,6.9322,18.3802,6.9201,18.3787,6.9080,18.3787,4613.0365,184.5215,17.5272,17.5253,3.0161,17.5234,2.9811,17.5215,2.9464,17.5215,1334.2921,26.6858,10.9335,513.2977,7.2890,0.0000,432.7355,946.0332,-185733.9000,-250186.6922,-246489.9089
7668.0000,17.6088,29.8311,0.0000,229512.8000,-229512.8000,5.9505,0.0000,0.0000,0.0000,51002.8444,4.5000,1.0000,51002.8444,0.0000,0.0000,280515.6444,0.0000,-280515.6444,23.9767,16.6794,33684.6000,0.0000,33684.6000,0.8733,9103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9103.9459,0.0000,0.0000,0.0000,24580.6541,24580.6541,23.4043,35.4451,0.0000,17164.6000,-17164.6000,0.4450,0.0000,0.0000,0.0000,3502.9796,4.9000,1.0000,3502.9796,0.0000,0.0000,20667.5796,0.0000,-20667.5796,23.8735,16.5762,1919.6000,0.0000,1919.6000,0.0498,518.8108,3.7000,1.0000,0.0000,0.0000,0.0000,518.8108,0.0000,0.0000,0.0000,1400.7892,1400.7892,23.8248,19.0709,3018.1000,745.3000,2272.8000,0.0782,685.9318,4.4000,1.0000,152.1020,4.9000,1.0000,838.0339,0.0000,0.0000,897.4020,2332.1682,1434.7661,23.7922,16.4949,8381.1000,0.0000,8381.1000,0.2173,2265.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2265.1622,0.0000,0.0000,0.0000,6115.9378,6115.9378,23.6098,19.7768,21.6933,-11.2567,-168851.1452,11.4213,1258.7318,12.5873,11.4213,0.0000,54.1647,19.7699,18.4979,19.1339,-7.0043,-56034.7509,11.4213,2591.1181,25.9112,11.4213,0.0000,190.4568,18.4930,17.6150,18.0540,-5.5255,-38678.3111,11.4213,3084.0020,30.8400,11.4213,0.0000,248.6567,23.4187,23.4139,24.3633,23.4091,24.3490,23.4043,24.3348,23.4043,4984.5231,199.3809,23.8417,23.8361,28.3463,23.8304,28.3208,23.8248,28.2953,23.8248,4984.5231,199.3809,23.6534,23.6388,33.9309,23.6243,33.8353,23.6098,33.7402,23.6098,1441.0256,28.8205,19.7768,19.7745,10.9990,19.7722,10.9914,19.7699,10.9838,19.7699,4984.5231,199.3809,18.4979,18.4963,7.6745,18.4946,7.6624,18.4930,7.6504,18.4930,4984.5231,199.3809,17.6150,17.6129,3.7043,17.6109,3.6698,17.6088,3.6354,17.6088,1441.0256,28.8205,11.4213,579.3209,7.6142,0.0000,493.2782,1072.5991,-200419.3000,-267651.0768,-263564.2071
7669.0000,17.6707,29.8929,0.0000,239685.3000,-239685.3000,6.2143,0.0000,0.0000,0.0000,53263.4000,4.5000,1.0000,53263.4000,0.0000,0.0000,292948.7000,0.0000,-292948.7000,24.2459,16.9486,29192.0000,0.0000,29192.0000,0.7569,7889.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7889.7297,0.0000,0.0000,0.0000,21302.2703,21302.2703,23.7507,35.7915,0.0000,16621.8000,-16621.8000,0.4310,0.0000,0.0000,0.0000,3392.2041,4.9000,1.0000,3392.2041,0.0000,0.0000,20014.0041,0.0000,-20014.0041,24.1999,16.9026,2288.2000,0.0000,2288.2000,0.0593,618.4324,3.7000,1.0000,0.0000,0.0000,0.0000,618.4324,0.0000,0.0000,0.0000,1669.7676,1669.7676,24.1435,22.7958,1926.3000,1020.6000,905.7000,0.0499,437.7955,4.4000,1.0000,208.2857,4.9000,1.0000,646.0812,0.0000,0.0000,1228.8857,1488.5045,259.6188,24.1377,16.8404,7311.8000,0.0000,7311.8000,0.1896,1976.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1976.1622,0.0000,0.0000,0.0000,5335.6378,5335.6378,23.9682,19.8476,21.9079,-12.2392,-183588.0247,11.5514,1263.3650,12.6336,11.5514,0.0000,56.0365,19.8410,18.5710,19.2060,-7.0731,-56585.0032,11.5514,2613.6052,26.1361,11.5514,0.0000,197.0382,18.5661,17.6766,18.1214,-5.6614,-39629.8882,11.5514,3111.1665,31.1117,11.5514,0.0000,257.2493,23.7678,23.7621,27.4167,23.7564,27.3924,23.7507,27.3681,23.7507,5085.7363,203.4295,24.1624,24.1561,30.8136,24.1498,30.7812,24.1435,30.7488,24.1435,5085.7363,203.4295,24.0179,24.0013,37.1815,23.9847,37.0619,23.9682,36.9430,23.9682,1470.0976,29.4020,19.8476,19.8454,11.2013,19.8432,11.1947,19.8410,11.1881,19.8410,5085.7363,203.4295,18.5710,18.5693,7.9997,18.5677,7.9884,18.5661,7.9770,18.5661,5085.7363,203.4295,17.6766,17.6747,4.0650,17.6727,4.0333,17.6707,4.0019,17.6707,1470.0976,29.4020,11.5514,597.8005,7.7009,0.0000,510.3240,1108.1245,-216609.4000,-284395.4096,-279802.9161
7670.0000,17.7639,29.9861,0.0000,250555.3000,-250555.3000,6.4961,0.0000,0.0000,0.0000,55678.9556,4.5000,1.0000,55678.9556,0.0000,0.0000,306234.2556,0.0000,-306234.2556,24.2427,16.9454,33682.5000,0.0000,33682.5000,0.8733,9103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9103.3784,0.0000,0.0000,0.0000,24579.1216,24579.1216,23.7090,35.7499,0.0000,20515.0000,-20515.0000,0.5319,0.0000,0.0000,0.0000,4186.7347,4.9000,1.0000,4186.7347,0.0000,0.0000,24701.7347,0.0000,-24701.7347,24.2316,16.9343,2183.1000,0.0000,2183.1000,0.0566,590.0270,3.7000,1.0000,0.0000,0.0000,0.0000,590.0270,0.0000,0.0000,0.0000,1593.0730,1593.0730,24.1818,32.6992,760.7000,1668.3000,-907.6000,0.0433,172.8864,4.4000,1.0000,340.4694,4.9000,1.0000,513.3558,0.0000,0.0000,2008.7694,587.8136,-1420.9558,24.2119,16.9146,6509.9000,0.0000,6509.9000,0.1688,1759.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1759.4324,0.0000,0.0000,0.0000,4750.4676,4750.4676,24.0704,20.0576,22.0640,-12.6449,-189673.6485,12.2549,1332.8910,13.3289,12.2549,0.0000,66.9104,20.0498,18.6939,19.3718,-8.0111,-64089.0298,12.2549,2755.7303,27.5573,12.2549,0.0000,235.2736,18.6886,17.7709,18.2298,-6.1967,-43376.5526,12.2549,3307.6972,33.0770,12.2549,0.0000,307.1687,23.7227,23.7181,26.1616,23.7136,26.1496,23.7090,26.1376,23.7090,5648.7588,225.9504,24.1979,24.1926,30.1947,24.1872,30.1722,24.1818,30.1496,24.1818,5648.7588,225.9504,24.1114,24.0977,36.8551,24.0840,36.7757,24.0704,36.6963,24.0704,1631.7597,32.6352,20.0576,20.0550,12.8817,20.0524,12.8713,20.0498,12.8609,20.0498,5648.7588,225.9504,18.6939,18.6921,8.8697,18.6904,8.8572,18.6886,8.8448,18.6886,5648.7588,225.9504,17.7709,17.7686,4.8544,17.7662,4.8193,17.7639,4.7845,17.7639,1631.7597,32.6352,12.2549,704.3227,8.1699,0.0000,609.3527,1313.6755,-229602.4000,-301434.2838,-297139.2310
7671.0000,17.8503,30.0725,0.0000,261508.9000,-261508.9000,6.7801,0.0000,0.0000,0.0000,58113.0889,4.5000,1.0000,58113.0889,0.0000,0.0000,319621.9889,0.0000,-319621.9889,24.3938,17.0965,32051.3000,0.0000,32051.3000,0.8310,8662.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8662.5135,0.0000,0.0000,0.0000,23388.7865,23388.7865,23.9000,35.9408,0.0000,22699.5000,-22699.5000,0.5885,0.0000,0.0000,0.0000,4632.5510,4.9000,1.0000,4632.5510,0.0000,0.0000,27332.0510,0.0000,-27332.0510,24.4595,17.1622,1462.9000,0.0000,1462.9000,0.0379,395.3784,3.7000,1.0000,0.0000,0.0000,0.0000,395.3784,0.0000,0.0000,0.0000,1067.5216,1067.5216,24.4203,36.0378,120.9000,2207.1000,-2086.2000,0.0572,27.4773,4.4000,1.0000,450.4286,4.9000,1.0000,477.9058,0.0000,0.0000,2657.5286,93.4227,-2564.1058,24.4728,17.1755,5707.9000,0.0000,5707.9000,0.1480,1542.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1542.6757,0.0000,0.0000,0.0000,4165.2243,4165.2243,24.3420,20.1909,22.2664,-13.5174,-202760.6093,12.6641,1367.5592,13.6756,12.6641,0.0000,73.8403,20.1833,18.8056,19.4945,-8.4119,-67295.4577,12.6641,2834.8394,28.3484,12.6641,0.0000,259.6411,18.8002,17.8577,18.3289,-6.5771,-46039.6267,12.6641,3417.0371,34.1704,12.6641,0.0000,338.9824,23.9150,23.9100,27.6706,23.9050,27.6524,23.9000,27.6342,23.9000,5988.3716,239.5349,24.4377,24.4319,31.9127,24.4261,31.8848,24.4203,31.8570,24.4203,5988.3716,239.5349,24.3875,24.3723,39.0840,24.3571,38.9826,24.3420,38.8818,24.3420,1729.2290,34.5846,20.1909,20.1884,13.6255,20.1859,13.6165,20.1833,13.6074,20.1833,5988.3716,239.5349,18.8056,18.8038,9.5687,18.8020,9.5562,18.8002,9.5437,18.8002,5988.3716,239.5349,17.8577,17.8552,5.4988,17.8527,5.4645,17.8503,5.4304,17.8503,1729.2290,34.5846,12.6641,771.5466,8.4428,0.0000,672.4638,1444.0104,-247072.5000,-320896.6133,-316095.6937
7672.0000,17.9469,30.1691,0.0000,270863.6000,-270863.6000,7.0226,0.0000,0.0000,0.0000,60191.9111,4.5000,1.0000,60191.9111,0.0000,0.0000,331055.5111,0.0000,-331055.5111,24.4538,17.1565,30415.3000,0.0000,30415.3000,0.7886,8220.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8220.3514,0.0000,0.0000,0.0000,22194.9486,22194.9486,24.0033,36.0441,0.0000,27421.6000,-27421.6000,0.7110,0.0000,0.0000,0.0000,5596.2449,4.9000,1.0000,5596.2449,0.0000,0.0000,33017.8449,0.0000,-33017.8449,24.6522,17.3549,1410.5000,0.0000,1410.5000,0.0366,381.2162,3.7000,1.0000,0.0000,0.0000,0.0000,381.2162,0.0000,0.0000,0.0000,1029.2838,1029.2838,24.6149,36.6558,0.0000,2566.7000,-2566.7000,0.0665,0.0000,0.0000,0.0000,523.8163,4.9000,1.0000,523.8163,0.0000,0.0000,3090.5163,0.0000,-3090.5163,24.6757,17.3784,6509.9000,0.0000,6509.9000,0.1688,1759.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1759.4324,0.0000,0.0000,0.0000,4750.4676,4750.4676,24.5391,20.3642,22.4516,-14.1609,-212414.1311,13.1911,1415.1784,14.1518,13.1911,0.0000,83.4468,20.3561,18.9303,19.6432,-9.0681,-72544.8534,13.1911,2953.6387,29.5364,13.1911,0.0000,293.4199,18.9246,17.9549,18.4398,-7.0481,-49336.5837,13.1911,3569.5174,35.6952,13.1911,0.0000,383.0835,24.0175,24.0128,28.0917,24.0080,28.0760,24.0033,28.0603,24.0033,6438.6196,257.5448,24.6320,24.6263,32.9956,24.6206,32.9691,24.6149,32.9427,24.6149,6438.6196,257.5448,24.5823,24.5679,40.1346,24.5535,40.0446,24.5391,39.9548,24.5391,1858.4033,37.1681,20.3642,20.3615,14.7977,20.3588,14.7874,20.3561,14.7771,20.3561,6438.6196,257.5448,18.9303,18.9284,10.3813,18.9265,10.3684,18.9246,10.3555,18.9246,6438.6196,257.5448,17.9549,17.9523,6.2554,17.9496,6.2200,17.9469,6.1847,17.9469,1858.4033,37.1681,13.1911,863.9970,8.7941,0.0000,759.9502,1623.9472,-262516.2000,-339189.1723,-334295.5681
7673.0000,17.9988,30.2211,0.0000,270834.6000,-270834.6000,7.0219,0.0000,0.0000,0.0000,60185.4667,4.5000,1.0000,60185.4667,0.0000,0.0000,331020.0667,0.0000,-331020.0667,24.5790,17.2817,25926.8000,0.0000,25926.8000,0.6722,7007.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7007.2432,0.0000,0.0000,0.0000,18919.5568,18919.5568,24.1875,36.2283,0.0000,26761.6000,-26761.6000,0.6938,0.0000,0.0000,0.0000,5461.5510,4.9000,1.0000,5461.5510,0.0000,0.0000,32223.1510,0.0000,-32223.1510,24.8280,17.5307,1809.9000,0.0000,1809.9000,0.0469,489.1622,3.7000,1.0000,0.0000,0.0000,0.0000,489.1622,0.0000,0.0000,0.0000,1320.7378,1320.7378,24.7842,36.8251,0.0000,2460.2000,-2460.2000,0.0638,0.0000,0.0000,0.0000,502.0816,4.9000,1.0000,502.0816,0.0000,0.0000,2962.2816,0.0000,-2962.2816,24.8431,17.5458,7579.1000,0.0000,7579.1000,0.1965,2048.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2048.4054,0.0000,0.0000,0.0000,5530.6946,5530.6946,24.6898,20.4395,22.5646,-14.2544,-213816.3741,13.0427,1393.7008,13.9370,13.0427,0.0000,80.6624,20.4317,18.9947,19.7132,-9.0362,-72289.9796,13.0427,2911.2432,29.1124,13.0427,0.0000,283.6292,18.9892,18.0062,18.4977,-7.0640,-49448.0044,13.0427,3515.4255,35.1543,13.0427,0.0000,370.3008,24.2029,24.1978,29.3915,24.1926,29.3713,24.1875,29.3512,24.1875,6310.3683,252.4147,24.8018,24.7959,33.8319,24.7901,33.8037,24.7842,33.7755,24.7842,6310.3683,252.4147,24.7332,24.7187,40.7236,24.7042,40.6324,24.6898,40.5414,24.6898,1821.6138,36.4323,20.4395,20.4369,14.9397,20.4343,14.9307,20.4317,14.9217,20.4317,6310.3683,252.4147,18.9947,18.9929,10.5652,18.9910,10.5530,18.9892,10.5409,18.9892,6310.3683,252.4147,18.0062,18.0038,6.4255,18.0013,6.3941,17.9988,6.3629,17.9988,1821.6138,36.4323,13.0427,837.2828,8.6951,0.0000,734.5924,1571.8752,-264740.6000,-340434.5101,-335554.3581
7674.0000,18.0128,30.2350,0.0000,271145.8000,-271145.8000,7.0300,0.0000,0.0000,0.0000,60254.6222,4.5000,1.0000,60254.6222,0.0000,0.0000,331400.4222,0.0000,-331400.4222,24.8155,17.5182,16937.8000,0.0000,16937.8000,0.4391,4577.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4577.7838,0.0000,0.0000,0.0000,12360.0162,12360.0162,24.5436,36.5844,0.0000,23214.1000,-23214.1000,0.6019,0.0000,0.0000,0.0000,4737.5714,4.9000,1.0000,4737.5714,0.0000,0.0000,27951.6714,0.0000,-27951.6714,25.1174,17.8201,1165.2000,0.0000,1165.2000,0.0302,314.9189,3.7000,1.0000,0.0000,0.0000,0.0000,314.9189,0.0000,0.0000,0.0000,850.2811,850.2811,25.0801,37.1210,0.0000,2324.8000,-2324.8000,0.0603,0.0000,0.0000,0.0000,474.4490,4.9000,1.0000,474.4490,0.0000,0.0000,2799.2490,0.0000,-2799.2490,25.1376,17.8403,9985.0000,0.0000,9985.0000,0.2589,2698.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2698.6486,0.0000,0.0000,0.0000,7286.3514,7286.3514,24.9392,20.4407,22.6899,-14.6099,-219148.0296,12.6305,1343.7203,13.4372,12.6305,0.0000,73.2535,20.4333,19.0075,19.7204,-8.6822,-69457.7593,12.6305,2803.7945,28.0379,12.6305,0.0000,257.5777,19.0021,18.0194,18.5108,-6.8392,-47874.2358,12.6305,3386.4061,33.8641,12.6305,0.0000,336.2885,24.5618,24.5557,32.2900,24.5497,32.2610,24.5436,32.2319,24.5436,5960.1268,238.4051,25.0999,25.0933,35.9583,25.0867,35.9229,25.0801,35.8876,25.0801,5960.1268,238.4051,24.9880,24.9717,42.6644,24.9554,42.5513,24.9392,42.4389,24.9392,1721.1239,34.4225,20.4407,20.4382,14.4705,20.4357,14.4627,20.4333,14.4549,20.4333,5960.1268,238.4051,19.0075,19.0057,10.3117,19.0039,10.3004,19.0021,10.2890,19.0021,5960.1268,238.4051,18.0194,18.0172,6.2066,18.0150,6.1790,18.0128,6.1515,18.0128,1721.1239,34.4225,12.6305,765.8725,8.4203,0.0000,667.1198,1432.9922,-268596.7000,-341654.6940,-336480.0247
7675.0000,17.7241,29.9463,0.0000,173040.1000,-173040.1000,4.4864,0.0000,0.0000,0.0000,38453.3556,4.5000,1.0000,38453.3556,0.0000,0.0000,211493.4556,0.0000,-211493.4556,24.6368,17.3395,13959.8000,0.0000,13959.8000,0.3619,3772.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3772.9189,0.0000,0.0000,0.0000,10186.8811,10186.8811,24.2823,36.3231,0.0000,1552.3000,-1552.3000,0.0402,0.0000,0.0000,0.0000,316.7959,4.9000,1.0000,316.7959,0.0000,0.0000,1869.0959,0.0000,-1869.0959,24.3434,17.0461,972.1000,0.0000,972.1000,0.0252,262.7297,3.7000,1.0000,0.0000,0.0000,0.0000,262.7297,0.0000,0.0000,0.0000,709.3703,709.3703,24.3036,36.3444,0.0000,2717.8000,-2717.8000,0.0705,0.0000,0.0000,0.0000,554.6531,4.9000,1.0000,554.6531,0.0000,0.0000,3272.4531,0.0000,-3272.4531,24.4106,17.1133,11722.5000,0.0000,11722.5000,0.3039,3168.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3168.2432,0.0000,0.0000,0.0000,8554.2568,8554.2568,24.1078,19.9032,22.0055,-8.5758,-128637.6286,7.9322,864.5376,8.6454,7.9322,0.0000,18.1449,19.8998,18.6294,19.2646,-4.8585,-38868.3936,7.9322,1790.8268,17.9083,7.9322,0.0000,63.8020,18.6270,17.7182,18.1726,-3.9719,-27803.0305,7.9322,2132.2659,21.3227,7.9322,0.0000,83.2986,24.3038,24.2966,28.7526,24.2894,28.7138,24.2823,28.6752,24.2823,2614.4674,104.5787,24.3202,24.3146,27.2335,24.3091,27.2101,24.3036,27.1867,24.3036,2614.4674,104.5787,24.1310,24.1233,31.0878,24.1156,31.0829,24.1078,31.0769,24.1078,759.0869,15.1817,19.9032,19.9021,8.8463,19.9010,8.8519,19.8998,8.8574,19.8998,2614.4674,104.5787,18.6294,18.6286,6.3084,18.6278,6.3068,18.6270,6.3052,18.6270,2614.4674,104.5787,17.7182,17.7202,2.3231,17.7222,2.3460,17.7241,2.3683,17.7241,759.0869,15.1817,7.9322,211.2183,5.2882,0.0000,165.2455,376.4638,-150655.8000,-197184.4964,-195309.0526
7676.0000,17.6125,29.8347,0.0000,167317.8000,-167317.8000,4.3380,0.0000,0.0000,0.0000,37181.7333,4.5000,1.0000,37181.7333,0.0000,0.0000,204499.5333,0.0000,-204499.5333,24.5457,17.2484,13961.5000,0.0000,13961.5000,0.3620,3773.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3773.3784,0.0000,0.0000,0.0000,10188.1216,10188.1216,24.1777,36.2185,0.0000,729.6000,-729.6000,0.0189,0.0000,0.0000,0.0000,148.8980,4.9000,1.0000,148.8980,0.0000,0.0000,878.4980,0.0000,-878.4980,24.2075,16.9102,754.8000,0.0000,754.8000,0.0196,204.0000,3.7000,1.0000,0.0000,0.0000,0.0000,204.0000,0.0000,0.0000,0.0000,550.8000,550.8000,24.1674,36.2082,0.0000,2686.2000,-2686.2000,0.0696,0.0000,0.0000,0.0000,548.2041,4.9000,1.0000,548.2041,0.0000,0.0000,3234.4041,0.0000,-3234.4041,24.2770,16.9798,11187.9000,0.0000,11187.9000,0.2901,3023.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3023.7568,0.0000,0.0000,0.0000,8164.1432,8164.1432,23.9538,19.6772,21.8155,-8.4095,-126142.7799,7.6473,839.1343,8.3913,7.6473,0.0000,16.2589,19.6728,18.4895,19.0811,-4.3627,-34901.5603,7.6473,1738.3360,17.3834,7.6473,0.0000,57.1703,18.4860,17.6112,18.0486,-3.6864,-25804.7691,7.6473,2065.3565,20.6536,7.6473,0.0000,74.6405,24.2003,24.1927,27.5561,24.1852,27.5168,24.1777,27.4775,24.1777,2451.0314,98.0413,24.1888,24.1817,26.5202,24.1745,26.4798,24.1674,26.4394,24.1674,2451.0314,98.0413,24.0003,23.9846,30.3437,23.9692,30.2289,23.9538,30.1161,23.9538,711.9531,14.2391,19.6772,19.6757,7.2317,19.6742,7.2316,19.6728,7.2314,19.6728,2451.0314,98.0413,18.4895,18.4883,5.3288,18.4872,5.3223,18.4860,5.3159,18.4860,2451.0314,98.0413,17.6112,17.6116,1.4326,17.6120,1.4288,17.6125,1.4254,17.6125,711.9531,14.2391,7.6473,190.9187,5.0982,0.0000,148.0697,338.9884,-144829.4000,-189709.3705,-186849.1093
7677.0000,17.4222,29.6444,0.0000,103868.5000,-103868.5000,2.6930,0.0000,0.0000,0.0000,23081.8889,4.5000,1.0000,23081.8889,0.0000,0.0000,126950.3889,0.0000,-126950.3889,23.8609,16.5636,13961.7000,0.0000,13961.7000,0.3620,3773.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3773.4324,0.0000,0.0000,0.0000,10188.2676,10188.2676,23.3297,23.3297,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.3297,16.0324,822.8000,0.0000,822.8000,0.0213,222.3784,3.7000,1.0000,0.0000,0.0000,0.0000,222.3784,0.0000,0.0000,0.0000,600.4216,600.4216,23.2863,35.3271,0.0000,2538.1000,-2538.1000,0.0658,0.0000,0.0000,0.0000,517.9796,4.9000,1.0000,517.9796,0.0000,0.0000,3056.0796,0.0000,-3056.0796,23.4413,16.1440,10252.3000,0.0000,10252.3000,0.2658,2770.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2770.8919,0.0000,0.0000,0.0000,7481.4081,7481.4081,23.0585,19.4609,21.2597,-4.7289,-70932.8554,5.1119,572.1971,5.7220,5.1119,0.0000,4.8563,19.4561,18.2130,18.8346,-3.0638,-24510.0699,5.1119,1172.7556,11.7276,5.1119,0.0000,17.0760,18.2124,17.4108,17.8116,-2.2576,-15803.4858,5.1119,1393.0926,13.9309,5.1119,0.0000,22.2941,23.3442,23.3394,19.0481,23.3345,19.0370,23.3297,19.0259,23.3297,1207.2906,48.2916,23.2992,23.2949,18.0611,23.2906,18.0511,23.2863,18.0410,23.2863,1207.2906,48.2916,23.0619,23.0611,19.5829,23.0599,19.6531,23.0585,19.7195,23.0585,352.4998,7.0500,19.4609,19.4593,5.6830,19.4577,5.6813,19.4561,5.6795,19.4561,1207.2906,48.2916,18.2130,18.2128,2.9599,18.2126,2.9626,18.2124,2.9653,18.2124,1207.2906,48.2916,17.4108,17.4147,-0.5988,17.4185,-0.5622,17.4222,-0.5266,17.4222,352.4998,7.0500,5.1119,62.9267,3.4079,0.0000,44.2264,107.1531,-81369.8000,-111736.3712,-111246.4110
7678.0000,17.2966,29.5188,0.0000,96184.1000,-96184.1000,2.4938,0.0000,0.0000,0.0000,21374.2444,4.5000,1.0000,21374.2444,0.0000,0.0000,117558.3444,0.0000,-117558.3444,23.8659,16.5686,11837.6000,0.0000,11837.6000,0.3069,3199.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3199.3514,0.0000,0.0000,0.0000,8638.2486,8638.2486,23.3541,23.3541,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.3541,16.0568,499.0000,0.0000,499.0000,0.0129,134.8649,3.7000,1.0000,0.0000,0.0000,0.0000,134.8649,0.0000,0.0000,0.0000,364.1351,364.1351,23.3057,35.3465,0.0000,2398.0000,-2398.0000,0.0622,0.0000,0.0000,0.0000,489.3878,4.9000,1.0000,489.3878,0.0000,0.0000,2887.3878,0.0000,-2887.3878,23.4670,16.1697,8381.1000,0.0000,8381.1000,0.2173,2265.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2265.1622,0.0000,0.0000,0.0000,6115.9378,6115.9378,23.0618,19.0726,21.0672,-4.7591,-71386.5330,4.6396,522.9480,5.2295,4.6396,0.0000,3.6309,19.0739,18.1446,18.6093,-2.0787,-16629.4538,4.6396,1073.4449,10.7344,4.6396,0.0000,12.7670,18.1415,17.2853,17.7134,-2.1887,-15320.7640,4.6396,1269.1310,12.6913,4.6396,0.0000,16.6684,23.3832,23.3734,20.6452,23.3637,20.5825,23.3541,20.5203,23.3541,1018.8725,40.7549,23.3337,23.3243,19.8779,23.3150,19.8143,23.3057,19.7513,23.3057,1018.8725,40.7549,23.1253,23.1036,22.2541,23.0824,22.0514,23.0618,21.8561,23.0618,297.8781,5.9576,19.0726,19.0731,2.4828,19.0735,2.5009,19.0739,2.5188,19.0739,1018.8725,40.7549,18.1446,18.1436,2.8844,18.1425,2.8772,18.1415,2.8701,18.1415,1018.8725,40.7549,17.2853,17.2891,-1.5373,17.2929,-1.5091,17.2966,-1.4809,17.2966,297.8781,5.9576,4.6396,48.2124,3.0931,0.0000,33.0662,81.2786,-77864.4000,-105327.4106,-103336.7508
7679.0000,17.2039,29.4220,40.4000,74635.8000,-74595.4000,1.9351,9.1818,4.4000,1.0000,16585.7333,4.5000,1.0000,16594.9152,0.0000,0.0000,91221.5333,31.2182,-91190.3152,23.4957,16.1984,11548.6000,0.0000,11548.6000,0.2994,3121.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3121.2432,0.0000,0.0000,0.0000,8427.3568,8427.3568,22.8930,34.9338,0.0000,857.8000,-857.8000,0.0222,0.0000,0.0000,0.0000,175.0612,4.9000,1.0000,175.0612,0.0000,0.0000,1032.8612,0.0000,-1032.8612,22.9643,15.6670,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,22.9222,34.9421,5.1000,1886.6000,-1881.5000,0.0489,1.1591,4.4000,1.0000,385.0204,4.9000,1.0000,386.1795,0.0000,0.0000,2271.6204,3.9409,-2267.6795,23.0786,15.7813,7311.8000,0.0000,7311.8000,0.1896,1976.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1976.1622,0.0000,0.0000,0.0000,5335.6378,5335.6378,22.6757,18.9412,20.8085,-3.6084,-54125.4203,3.7577,427.5317,4.2753,3.7577,0.0000,1.9291,18.9396,17.9906,18.4651,-1.7193,-13754.2018,3.7577,874.1419,8.7414,3.7577,0.0000,6.7831,17.9899,17.1903,17.5901,-1.6557,-11589.6285,3.7577,1032.7564,10.3276,3.7577,0.0000,8.8558,22.9143,22.9072,16.4885,22.9001,16.4586,22.8930,16.4286,22.8930,705.2031,28.2081,22.9450,22.9373,16.6779,22.9298,16.6384,22.9222,16.5989,22.9222,705.2031,28.2081,22.7105,22.6991,18.1507,22.6874,18.0968,22.6757,18.0402,22.6757,206.7871,4.1357,18.9412,18.9407,2.1306,18.9401,2.1355,18.9396,2.1405,18.9396,705.2031,28.2081,17.9906,17.9904,1.7797,17.9901,1.7811,17.9899,1.7825,17.9899,705.2031,28.2081,17.1903,17.1949,-2.1271,17.1994,-2.0926,17.2039,-2.0585,17.2039,206.7871,4.1357,3.7577,27.0433,2.5052,0.0000,17.5680,44.6113,-58090.8000,-80448.0099,-79469.2506
7680.0000,17.1074,29.3197,84.9000,66128.6000,-66043.7000,1.7145,19.2955,4.4000,1.0000,14695.2444,4.5000,1.0000,14714.5399,0.0000,0.0000,80823.8444,65.6045,-80758.2399,23.3869,16.0896,11527.1000,0.0000,11527.1000,0.2989,3115.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3115.4324,0.0000,0.0000,0.0000,8411.6676,8411.6676,22.7056,34.7464,0.0000,2127.2000,-2127.2000,0.0552,0.0000,0.0000,0.0000,434.1224,4.9000,1.0000,434.1224,0.0000,0.0000,2561.3224,0.0000,-2561.3224,22.9048,15.6075,375.7000,0.0000,375.7000,0.0097,101.5405,3.7000,1.0000,0.0000,0.0000,0.0000,101.5405,0.0000,0.0000,0.0000,274.1595,274.1595,22.8516,34.4775,79.2000,1475.1000,-1395.9000,0.0382,18.0000,4.4000,1.0000,301.0408,4.9000,1.0000,319.0408,0.0000,0.0000,1776.1408,61.2000,-1714.9408,22.9849,15.6877,4104.1000,0.0000,4104.1000,0.1064,1109.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1109.2162,0.0000,0.0000,0.0000,2994.8838,2994.8838,22.6742,18.6562,20.6652,-3.4449,-51673.7288,3.3344,381.3407,3.8134,3.3344,0.0000,1.3477,18.6609,17.9609,18.3109,-1.1253,-9002.7399,3.3344,780.1811,7.8018,3.3344,0.0000,4.7390,17.9576,17.0889,17.5233,-1.5961,-11172.6157,3.3344,918.7445,9.1874,3.3344,0.0000,6.1871,22.7328,22.7237,15.6859,22.7146,15.6350,22.7056,15.5845,22.7056,572.7799,22.9112,22.8835,22.8728,17.0425,22.8622,16.9731,22.8516,16.9042,22.8516,572.7799,22.9112,22.7521,22.7254,19.8887,22.6995,19.6491,22.6742,19.4178,22.6742,168.2517,3.3650,18.6562,18.6578,0.0471,18.6594,0.0730,18.6609,0.0987,18.6609,572.7799,22.9112,17.9609,17.9598,1.9698,17.9587,1.9616,17.9576,1.9535,17.9576,572.7799,22.9112,17.0889,17.0952,-2.8344,17.1013,-2.7843,17.1074,-2.7352,17.1074,168.2517,3.3650,3.3344,19.4973,2.2229,0.0000,12.2739,31.7712,-53559.9000,-73353.7924,-71849.0844
7681.0000,17.0278,29.2390,87.0000,61191.8000,-61104.8000,1.5865,19.7727,4.4000,1.0000,13598.1778,4.5000,1.0000,13617.9505,0.0000,0.0000,74789.9778,67.2273,-74722.7505,23.4383,16.1410,11592.4000,0.0000,11592.4000,0.3006,3133.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3133.0811,0.0000,0.0000,0.0000,8459.3189,8459.3189,22.6783,34.7191,0.0000,2010.6000,-2010.6000,0.0521,0.0000,0.0000,0.0000,410.3265,4.9000,1.0000,410.3265,0.0000,0.0000,2420.9265,0.0000,-2420.9265,22.8859,15.5886,390.2000,0.0000,390.2000,0.0101,105.4595,3.7000,1.0000,0.0000,0.0000,0.0000,105.4595,0.0000,0.0000,0.0000,284.7405,284.7405,22.8247,34.0977,121.5000,1222.8000,-1101.3000,0.0317,27.6136,4.4000,1.0000,249.5510,4.9000,1.0000,277.1647,0.0000,0.0000,1472.3510,93.8864,-1378.4647,22.9430,15.6457,1300.6000,0.0000,1300.6000,0.0337,351.5135,3.7000,1.0000,0.0000,0.0000,0.0000,351.5135,0.0000,0.0000,0.0000,949.0865,949.0865,22.7608,18.3823,20.5716,-3.4025,-51037.3728,3.0221,346.8064,3.4681,3.0221,0.0000,1.0034,18.3912,17.9508,18.1710,-0.6416,-5132.6593,3.0221,710.8685,7.1087,3.0221,0.0000,3.5284,17.9463,17.0069,17.4766,-1.5644,-10950.7381,3.0221,834.1922,8.3419,3.0221,0.0000,4.6066,22.7126,22.7011,16.2804,22.6896,16.2090,22.6783,16.1382,22.6783,482.8868,19.3155,22.8615,22.8492,17.4544,22.8369,17.3740,22.8247,17.2942,22.8247,482.8868,19.3155,22.8616,22.8273,21.8229,22.7938,21.5194,22.7608,21.2224,22.7608,142.0567,2.8411,18.3823,18.3853,-1.7600,18.3882,-1.7241,18.3912,-1.6885,18.3912,482.8868,19.3155,17.9508,17.9493,2.2004,17.9478,2.1890,17.9463,2.1777,17.9463,482.8868,19.3155,17.0069,17.0139,-3.3094,17.0209,-3.2557,17.0278,-3.2027,17.0278,142.0567,2.8411,3.0221,14.9025,2.0147,0.0000,9.1384,24.0408,-50933.5000,-68828.9957,-67120.7702
7682.0000,16.9870,29.1953,102.2000,56688.1000,-56585.9000,1.4697,23.2273,4.4000,1.0000,12597.3556,4.5000,1.0000,12620.5828,0.0000,0.0000,69285.4556,78.9727,-69206.4828,23.3474,16.0502,11584.0000,0.0000,11584.0000,0.3003,3130.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3130.8108,0.0000,0.0000,0.0000,8453.1892,8453.1892,22.5382,34.5791,0.0000,1997.8000,-1997.8000,0.0518,0.0000,0.0000,0.0000,407.7143,4.9000,1.0000,407.7143,0.0000,0.0000,2405.5143,0.0000,-2405.5143,22.7593,15.4620,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,22.6985,33.8065,136.0000,1126.6000,-990.6000,0.0292,30.9091,4.4000,1.0000,229.9184,4.9000,1.0000,260.8275,0.0000,0.0000,1356.5184,105.0909,-1251.4275,22.8135,15.5162,764.7000,0.0000,764.7000,0.0198,206.6757,3.7000,1.0000,0.0000,0.0000,0.0000,206.6757,0.0000,0.0000,0.0000,558.0243,558.0243,22.6757,18.2784,20.4771,-3.1898,-47846.4648,2.8211,324.8511,3.2485,2.8211,0.0000,0.8162,18.2847,17.8834,18.0841,-0.5458,-4366.2559,2.8211,665.7680,6.6577,2.8211,0.0000,2.8700,17.8807,16.9684,17.4246,-1.4181,-9926.4750,2.8211,780.2521,7.8025,2.8211,0.0000,3.7470,22.5706,22.5597,15.3804,22.5490,15.3211,22.5382,15.2621,22.5382,428.5756,17.1430,22.7340,22.7221,16.6300,22.7103,16.5596,22.6985,16.4895,22.6985,428.5756,17.1430,22.7623,22.7332,20.8820,22.7044,20.6676,22.6757,20.4534,22.6757,126.2134,2.5243,18.2784,18.2805,-1.8250,18.2826,-1.8019,18.2847,-1.7789,18.2847,428.5756,17.1430,17.8834,17.8825,1.7732,17.8816,1.7687,17.8807,1.7642,17.8807,428.5756,17.1430,16.9684,16.9747,-3.2971,16.9809,-3.2580,16.9870,-3.2189,16.9870,126.2134,2.5243,2.8211,12.3491,1.8807,0.0000,7.4332,19.7824,-46847.9000,-63576.5921,-62139.1957
7683.0000,16.9548,29.1546,151.0000,52138.9000,-51987.9000,1.3518,34.3182,4.4000,1.0000,11586.4222,4.5000,1.0000,11620.7404,0.0000,0.0000,63725.3222,116.6818,-63608.6404,23.2521,15.9548,11564.6000,0.0000,11564.6000,0.2998,3125.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3125.5676,0.0000,0.0000,0.0000,8439.0324,8439.0324,22.3845,34.4253,0.0000,1971.4000,-1971.4000,0.0511,0.0000,0.0000,0.0000,402.3265,4.9000,1.0000,402.3265,0.0000,0.0000,2373.7265,0.0000,-2373.7265,22.6195,15.3222,390.2000,0.0000,390.2000,0.0101,105.4595,3.7000,1.0000,0.0000,0.0000,0.0000,105.4595,0.0000,0.0000,0.0000,284.7405,284.7405,22.5557,31.2151,399.0000,911.8000,-512.8000,0.0236,90.6818,4.4000,1.0000,186.0816,4.9000,1.0000,276.7635,0.0000,0.0000,1097.8816,308.3182,-789.5635,22.6339,15.3366,362.2000,0.0000,362.2000,0.0094,97.8919,3.7000,1.0000,0.0000,0.0000,0.0000,97.8919,0.0000,0.0000,0.0000,264.3081,264.3081,22.5274,18.2300,20.3787,-2.8938,-43407.3026,2.6188,302.6486,3.0265,2.6188,0.0000,0.6530,18.2349,17.8124,18.0237,-0.5335,-4267.6232,2.6188,619.4619,6.1946,2.6188,0.0000,2.2960,17.8106,16.9353,17.3730,-1.2630,-8841.0203,2.6188,725.7559,7.2576,2.6188,0.0000,2.9976,22.4166,22.4059,14.4159,22.3951,14.3591,22.3845,14.3025,22.3845,376.8097,15.0724,22.5913,22.5794,15.7170,22.5675,15.6486,22.5557,15.5805,22.5557,376.8097,15.0724,22.6077,22.5807,19.4340,22.5539,19.2506,22.5274,19.0686,22.5274,111.0985,2.2220,18.2300,18.2317,-1.5540,18.2333,-1.5365,18.2349,-1.5191,18.2349,376.8097,15.0724,17.8124,17.8118,1.3495,17.8112,1.3475,17.8106,1.3455,17.8106,376.8097,15.0724,16.9353,16.9419,-3.3079,16.9484,-3.2670,16.9548,-3.2266,16.9548,111.0985,2.2220,2.6188,10.0816,1.7459,0.0000,5.9466,16.0282,-42155.1000,-57783.8493,-56515.9462
7684.0000,16.9630,29.1559,182.5000,48169.8000,-47987.3000,1.2489,41.4773,4.4000,1.0000,10704.4000,4.5000,1.0000,10745.8773,0.0000,0.0000,58874.2000,141.0227,-58733.1773,23.1617,15.8644,11594.5000,0.0000,11594.5000,0.3006,3133.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3133.6486,0.0000,0.0000,0.0000,8460.8514,8460.8514,22.2366,34.2774,0.0000,1867.4000,-1867.4000,0.0484,0.0000,0.0000,0.0000,381.1020,4.9000,1.0000,381.1020,0.0000,0.0000,2248.5020,0.0000,-2248.5020,22.4739,15.1766,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,22.4092,28.5184,609.8000,794.4000,-184.6000,0.0206,138.5909,4.4000,1.0000,162.1224,4.9000,1.0000,300.7134,0.0000,0.0000,956.5224,471.2091,-485.3134,22.4604,15.1631,362.2000,0.0000,362.2000,0.0094,97.8919,3.7000,1.0000,0.0000,0.0000,0.0000,97.8919,0.0000,0.0000,0.0000,264.3081,264.3081,22.1503,18.3896,20.2700,-2.5062,-37593.0640,2.4566,300.7034,3.0070,2.5917,0.1351,0.6329,18.3844,17.6538,18.0191,-0.8654,-6923.1665,2.4566,581.1860,5.8119,2.4566,0.0000,1.8952,17.6572,16.9493,17.3033,-0.9581,-6706.8737,2.4566,682.6198,6.8262,2.4566,0.0000,2.4743,22.2687,22.2579,13.5484,22.2472,13.4930,22.2366,13.4378,22.2366,337.3854,13.4954,22.4447,22.4328,14.8103,22.4210,14.7442,22.4092,14.6785,22.4092,337.3854,13.4954,22.4325,22.4072,17.9057,22.3820,17.7439,22.3571,17.5836,22.3571,99.5766,1.9915,18.3896,18.3878,0.5847,18.3861,0.5687,18.3844,0.5531,18.3844,337.3854,13.4954,17.6538,17.6549,0.0857,17.6561,0.1002,17.6572,0.1146,17.6572,337.3854,13.4954,16.9493,16.9538,-2.8198,16.9584,-2.8049,16.9630,-2.7891,16.9630,99.5766,1.9915,2.4566,8.4694,1.6377,0.0000,5.0023,13.4717,-37703.5000,-52465.1927,-51223.1042
7685.0000,16.9033,29.1197,49.2000,65209.6000,-65160.4000,1.6907,11.1818,4.4000,1.0000,14491.0222,4.5000,1.0000,14502.2040,0.0000,0.0000,79700.6222,38.0182,-79662.6040,23.4971,16.1998,11583.4000,0.0000,11583.4000,0.3003,3130.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3130.6486,0.0000,0.0000,0.0000,8452.7514,8452.7514,22.7481,34.7889,0.0000,1738.9000,-1738.9000,0.0451,0.0000,0.0000,0.0000,354.8776,4.9000,1.0000,354.8776,0.0000,0.0000,2093.7776,0.0000,-2093.7776,22.9214,15.6241,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0000,0.0000,0.0000,282.2595,282.2595,22.8490,30.3394,506.2000,859.6000,-353.4000,0.0223,115.0455,4.4000,1.0000,175.4286,4.9000,1.0000,290.4740,0.0000,0.0000,1035.0286,391.1545,-643.8740,22.9023,15.6050,764.7000,0.0000,764.7000,0.0198,206.6757,3.7000,1.0000,0.0000,0.0000,0.0000,206.6757,0.0000,0.0000,0.0000,558.0243,558.0243,22.7272,18.0156,20.3714,-3.7948,-56922.2402,3.1323,362.0889,3.6209,3.1323,0.0000,1.1173,18.0283,17.8205,17.9244,-0.3138,-2510.1619,3.1323,743.7254,7.4373,3.1323,0.0000,3.9287,17.8131,16.8843,17.3487,-1.6031,-11221.4862,3.1323,868.8713,8.6887,3.1323,0.0000,5.1293,22.7975,22.7809,19.3541,22.7644,19.2425,22.7481,19.1319,22.7481,513.8577,20.5543,22.8980,22.8816,19.8395,22.8652,19.7299,22.8490,19.6211,22.8490,513.8577,20.5543,22.8561,22.8121,23.5996,22.7691,23.2176,22.7272,22.8467,22.7272,151.0854,3.0217,18.0156,18.0199,-2.9240,18.0241,-2.8759,18.0283,-2.8286,18.0283,513.8577,20.5543,17.8205,17.8180,2.1598,17.8156,2.1354,17.8131,2.1115,17.8131,513.8577,20.5543,16.8843,16.8908,-3.3858,16.8971,-3.3461,16.9033,-3.3073,16.9033,151.0854,3.0217,3.1323,16.4349,2.0882,0.0000,10.1753,26.6102,-54517.8000,-73107.2205,-70653.8882
7686.0000,16.9542,29.1765,0.0000,71668.5000,-71668.5000,1.8581,0.0000,0.0000,0.0000,15926.3333,4.5000,1.0000,15926.3333,0.0000,0.0000,87594.8333,0.0000,-87594.8333,23.3970,16.0997,11565.1000,0.0000,11565.1000,0.2998,3125.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3125.7027,0.0000,0.0000,0.0000,8439.3973,8439.3973,22.7422,34.7830,0.0000,1990.5000,-1990.5000,0.0516,0.0000,0.0000,0.0000,406.2245,4.9000,1.0000,406.2245,0.0000,0.0000,2396.7245,0.0000,-2396.7245,22.9185,15.6212,487.6000,0.0000,487.6000,0.0126,131.7838,3.7000,1.0000,0.0000,0.0000,0.0000,131.7838,0.0000,0.0000,0.0000,355.8162,355.8162,22.8566,32.8029,291.8000,1076.5000,-784.7000,0.0279,66.3182,4.4000,1.0000,219.6939,4.9000,1.0000,286.0121,0.0000,0.0000,1296.1939,225.4818,-1070.7121,22.9354,15.6381,3850.7000,0.0000,3850.7000,0.0998,1040.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1040.7297,0.0000,0.0000,0.0000,2809.9703,2809.9703,22.6563,18.1603,20.4083,-4.0751,-61126.4668,3.5250,406.9272,4.0693,3.5250,0.0000,1.5923,18.1594,17.7108,17.9351,-0.7625,-6099.9074,3.5250,836.6096,8.3661,3.5250,0.0000,5.5990,17.7105,16.9499,17.3302,-1.4773,-10341.3902,3.5250,978.4789,9.7848,3.5250,0.0000,7.3100,22.7763,22.7649,18.7147,22.7535,18.6642,22.7422,18.6134,22.7422,630.9107,25.2364,22.8923,22.8804,19.4427,22.8685,19.3861,22.8566,19.3292,22.8566,630.9107,25.2364,22.7287,22.7049,21.7576,22.6808,21.6494,22.6563,21.5345,22.6563,185.1749,3.7035,18.1603,18.1600,-0.7258,18.1597,-0.7304,18.1594,-0.7346,18.1594,630.9107,25.2364,17.7108,17.7107,1.0903,17.7106,1.0938,17.7105,1.0972,17.7105,630.9107,25.2364,16.9499,16.9512,-2.3265,16.9526,-2.3502,16.9542,-2.3718,16.9542,185.1749,3.7035,3.5250,22.6999,2.3500,0.0000,14.5014,37.2013,-58540.3000,-79457.0861,-77567.7644
7687.0000,17.0926,29.3148,0.0000,138540.1000,-138540.1000,3.5919,0.0000,0.0000,0.0000,30786.6889,4.5000,1.0000,30786.6889,0.0000,0.0000,169326.7889,0.0000,-169326.7889,23.9378,16.6405,11594.8000,0.0000,11594.8000,0.3006,3133.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3133.7297,0.0000,0.0000,0.0000,8461.0703,8461.0703,23.5614,35.6023,0.0000,279.6000,-279.6000,0.0072,0.0000,0.0000,0.0000,57.0612,4.9000,1.0000,57.0612,0.0000,0.0000,336.6612,0.0000,-336.6612,23.5751,16.2778,462.0000,0.0000,462.0000,0.0120,124.8649,3.7000,1.0000,0.0000,0.0000,0.0000,124.8649,0.0000,0.0000,0.0000,337.1351,337.1351,23.5292,31.9111,564.8000,1192.8000,-628.0000,0.0309,128.3636,4.4000,1.0000,243.4286,4.9000,1.0000,371.7922,0.0000,0.0000,1436.2286,436.4364,-999.7922,23.5696,16.2723,12840.3000,0.0000,12840.3000,0.3329,3470.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3470.3514,0.0000,0.0000,0.0000,9369.9486,9369.9486,23.1170,18.5676,20.8423,-7.5024,-112535.4506,6.4134,728.7805,7.2878,6.4134,0.0000,9.5902,18.5604,17.7296,18.1450,-2.5689,-20551.0837,6.4134,1510.0623,15.1006,6.4134,0.0000,33.7216,17.7279,17.0973,17.4126,-2.2286,-15600.2132,6.4134,1774.6372,17.7464,6.4134,0.0000,44.0262,23.5958,23.5843,26.7201,23.5729,26.6659,23.5614,26.6117,23.5614,1797.7799,71.9112,23.5614,23.5507,25.9803,23.5399,25.9323,23.5292,25.8842,23.5292,1797.7799,71.9112,23.1908,23.1661,27.4422,23.1415,27.3059,23.1170,27.1699,23.1170,523.3533,10.4671,18.5676,18.5652,3.5369,18.5628,3.5155,18.5604,3.4943,18.5604,1797.7799,71.9112,17.7296,17.7290,1.5126,17.7285,1.5094,17.7279,1.5062,17.7279,1797.7799,71.9112,17.0973,17.0956,-0.4888,17.0941,-0.5401,17.0926,-0.5905,17.0926,523.3533,10.4671,6.4134,117.4917,4.2756,0.0000,87.3380,204.8297,-114550.6000,-152495.0883,-148686.7475
7688.0000,17.2185,29.4408,0.0000,189701.9000,-189701.9000,4.9184,0.0000,0.0000,0.0000,42155.9778,4.5000,1.0000,42155.9778,0.0000,0.0000,231857.8778,0.0000,-231857.8778,24.0810,16.7837,19645.7000,0.0000,19645.7000,0.5094,5309.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5309.6486,0.0000,0.0000,0.0000,14336.0514,14336.0514,23.6369,23.6369,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.6369,16.3396,892.4000,0.0000,892.4000,0.0231,241.1892,3.7000,1.0000,0.0000,0.0000,0.0000,241.1892,0.0000,0.0000,0.0000,651.2108,651.2108,23.5984,24.6351,1359.2000,989.3000,369.9000,0.0352,308.9091,4.4000,1.0000,201.8980,4.9000,1.0000,510.8071,0.0000,0.0000,1191.1980,1050.2909,-140.9071,23.6026,16.3053,13645.4000,0.0000,13645.4000,0.3538,3687.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3687.9459,0.0000,0.0000,0.0000,9957.4541,9957.4541,23.2625,19.1291,21.1958,-9.3104,-139655.4732,8.7598,982.7899,9.8279,8.7598,0.0000,24.4373,19.1190,17.9103,18.5146,-5.1046,-40837.0451,8.7598,2033.9526,20.3395,8.7598,0.0000,85.9276,17.9066,17.2235,17.5650,-3.2972,-23080.6411,8.7598,2409.8100,24.0981,8.7598,0.0000,112.1855,23.6566,23.6501,26.0204,23.6435,26.0141,23.6369,26.0076,23.6369,3115.4156,124.6166,23.6177,23.6113,25.4778,23.6048,25.4705,23.5984,25.4629,23.5984,3115.4156,124.6166,23.3079,23.2928,28.0527,23.2777,28.0271,23.2625,27.9996,23.2625,903.4509,18.0690,19.1291,19.1257,8.6763,19.1223,8.6501,19.1190,8.6240,19.1190,3115.4156,124.6166,17.9103,17.9091,3.4224,17.9078,3.4125,17.9066,3.4027,17.9066,3115.4156,124.6166,17.2235,17.2218,0.8359,17.2202,0.7938,17.2185,0.7520,17.2185,903.4509,18.0690,8.7598,277.8814,5.8399,0.0000,222.5504,500.4318,-155148.5000,-207054.0686,-203573.1594
7689.0000,17.3522,29.5744,0.0000,205514.3000,-205514.3000,5.3283,0.0000,0.0000,0.0000,45669.8444,4.5000,1.0000,45669.8444,0.0000,0.0000,251184.1444,0.0000,-251184.1444,23.7606,16.4633,23963.0000,0.0000,23963.0000,0.6213,6476.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6476.4865,0.0000,0.0000,0.0000,17486.5135,17486.5135,23.3024,35.3432,0.0000,14931.2000,-14931.2000,0.3871,0.0000,0.0000,0.0000,3047.1837,4.9000,1.0000,3047.1837,0.0000,0.0000,17978.3837,0.0000,-17978.3837,23.7611,16.4638,1474.6000,0.0000,1474.6000,0.0382,398.5405,3.7000,1.0000,0.0000,0.0000,0.0000,398.5405,0.0000,0.0000,0.0000,1076.0595,1076.0595,23.7163,19.2338,2314.5000,623.7000,1690.8000,0.0600,526.0227,4.4000,1.0000,127.2857,4.9000,1.0000,653.3084,0.0000,0.0000,750.9857,1788.4773,1037.4916,23.6899,16.3926,13108.7000,0.0000,13108.7000,0.3399,3542.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3542.8919,0.0000,0.0000,0.0000,9565.8081,9565.8081,23.4052,19.4920,21.4486,-10.2254,-153380.6451,10.1623,1129.8242,11.2982,10.1623,0.0000,38.1540,19.4828,18.1483,18.8156,-6.5380,-52303.9830,10.1623,2333.0718,23.3307,10.1623,0.0000,134.1589,18.1434,17.3583,17.7509,-4.3964,-30775.0804,10.1623,2775.8525,27.7585,10.1623,0.0000,175.1552,23.3144,23.3104,21.9231,23.3064,21.9343,23.3024,21.9454,23.3024,4051.9525,162.0781,23.7336,23.7278,26.0292,23.7221,26.0208,23.7163,26.0123,23.7163,4051.9525,162.0781,23.4458,23.4323,29.0819,23.4187,29.0537,23.4052,29.0249,23.4052,1172.9897,23.4598,19.4920,19.4889,11.2731,19.4858,11.2535,19.4828,11.2339,19.4828,4051.9525,162.0781,18.1483,18.1467,5.5948,18.1451,5.5820,18.1434,5.5692,18.1434,4051.9525,162.0781,17.3583,17.3562,2.1532,17.3542,2.1116,17.3522,2.0702,17.3522,1172.9897,23.4598,10.1623,419.1321,6.7749,0.0000,347.4681,766.6002,-180208.4000,-239996.6555,-236459.7085
7690.0000,17.4726,29.6948,0.0000,218379.4000,-218379.4000,5.6619,0.0000,0.0000,0.0000,48528.7556,4.5000,1.0000,48528.7556,0.0000,0.0000,266908.1556,0.0000,-266908.1556,23.8606,16.5633,27234.2000,0.0000,27234.2000,0.7061,7360.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7360.5946,0.0000,0.0000,0.0000,19873.6054,19873.6054,23.3710,35.4118,0.0000,17450.9000,-17450.9000,0.4524,0.0000,0.0000,0.0000,3561.4082,4.9000,1.0000,3561.4082,0.0000,0.0000,21012.3082,0.0000,-21012.3082,23.8739,16.5766,1599.9000,0.0000,1599.9000,0.0415,432.4054,3.7000,1.0000,0.0000,0.0000,0.0000,432.4054,0.0000,0.0000,0.0000,1167.4946,1167.4946,23.8295,19.8377,2385.9000,740.2000,1645.7000,0.0619,542.2500,4.4000,1.0000,151.0612,4.9000,1.0000,693.3112,0.0000,0.0000,891.2612,1843.6500,952.3888,23.8067,16.5094,11498.6000,0.0000,11498.6000,0.2981,3107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3107.7297,0.0000,0.0000,0.0000,8390.8703,8390.8703,23.5657,19.7054,21.6356,-10.7527,-161290.8121,10.8328,1196.3419,11.9634,10.8328,0.0000,46.2162,19.6969,18.3320,19.0145,-7.1285,-57027.9312,10.8328,2468.5882,24.6859,10.8328,0.0000,162.5078,18.3269,17.4792,17.9031,-5.0594,-35415.8411,10.8328,2941.9185,29.4192,10.8328,0.0000,212.1670,23.3850,23.3803,22.7322,23.3757,22.7297,23.3710,22.7271,23.3710,4537.9607,181.5184,23.8460,23.8405,26.6079,23.8350,26.5973,23.8295,26.5867,23.8295,4537.9607,181.5184,23.6058,23.5924,30.3761,23.5791,30.3365,23.5657,30.2967,23.5657,1312.7159,26.2543,19.7054,19.7026,12.3660,19.6997,12.3504,19.6969,12.3349,19.6969,4537.9607,181.5184,18.3320,18.3303,6.9870,18.3286,6.9744,18.3269,6.9619,18.3269,4537.9607,181.5184,17.4792,17.4770,3.2088,17.4748,3.1690,17.4726,3.1295,17.4726,1312.7159,26.2543,10.8328,500.3049,7.2219,0.0000,420.8910,921.1958,-193851.9000,-257536.1047,-253734.5844
7691.0000,17.5966,29.8188,0.0000,232770.6000,-232770.6000,6.0350,0.0000,0.0000,0.0000,51726.8000,4.5000,1.0000,51726.8000,0.0000,0.0000,284497.4000,0.0000,-284497.4000,23.9657,16.6684,32153.6000,0.0000,32153.6000,0.8336,8690.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8690.1622,0.0000,0.0000,0.0000,23463.4378,23463.4378,23.4272,35.4680,0.0000,18947.0000,-18947.0000,0.4912,0.0000,0.0000,0.0000,3866.7347,4.9000,1.0000,3866.7347,0.0000,0.0000,22813.7347,0.0000,-22813.7347,23.9379,16.6406,1637.5000,0.0000,1637.5000,0.0425,442.5676,3.7000,1.0000,0.0000,0.0000,0.0000,442.5676,0.0000,0.0000,0.0000,1194.9324,1194.9324,23.8959,27.2088,1853.1000,1699.1000,154.0000,0.0480,421.1591,4.4000,1.0000,346.7551,4.9000,1.0000,767.9142,0.0000,0.0000,2045.8551,1431.9409,-613.9142,23.9096,16.6123,10425.2000,0.0000,10425.2000,0.2703,2817.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2817.6216,0.0000,0.0000,0.0000,7607.5784,7607.5784,23.7013,19.9058,21.8036,-11.3024,-169536.3450,11.5810,1271.3207,12.7132,11.5810,0.0000,56.4686,19.8973,18.5013,19.1993,-7.7947,-62357.3159,11.5810,2620.9594,26.2096,11.5810,0.0000,198.5578,18.4959,17.6041,18.0500,-5.6907,-39834.8793,11.5810,3127.6004,31.2760,11.5810,0.0000,259.2332,23.4404,23.4360,23.1425,23.4316,23.1395,23.4272,23.1364,23.4272,5108.9101,204.3564,23.9112,23.9061,26.7521,23.9010,26.7425,23.8959,26.7330,23.8959,5108.9101,204.3564,23.7393,23.7266,31.2947,23.7140,31.2559,23.7013,31.2169,23.7013,1476.7535,29.5351,19.9058,19.9030,13.4849,19.9001,13.4701,19.8973,13.4554,19.8973,5108.9101,204.3564,18.5013,18.4995,8.1808,18.4977,8.1681,18.4959,8.1554,18.4959,5108.9101,204.3564,17.6041,17.6015,4.2702,17.5990,4.2302,17.5966,4.1904,17.5966,1476.7535,29.5351,11.5810,602.0607,7.7207,0.0000,514.2597,1116.3204,-207347.3000,-275659.1002,-271728.5402
7692.0000,17.7644,29.9867,0.0000,247264.9000,-247264.9000,6.4108,0.0000,0.0000,0.0000,54947.7556,4.5000,1.0000,54947.7556,0.0000,0.0000,302212.6556,0.0000,-302212.6556,23.8264,16.5291,33787.7000,0.0000,33787.7000,0.8760,9131.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9131.8108,0.0000,0.0000,0.0000,24655.8892,24655.8892,23.3214,35.3622,0.0000,38050.4000,-38050.4000,0.9865,0.0000,0.0000,0.0000,7765.3878,4.9000,1.0000,7765.3878,0.0000,0.0000,45815.7878,0.0000,-45815.7878,24.2404,16.9431,1926.3000,0.0000,1926.3000,0.0499,520.6216,3.7000,1.0000,0.0000,0.0000,0.0000,520.6216,0.0000,0.0000,0.0000,1405.6784,1405.6784,24.1961,32.3193,1478.2000,2915.6000,-1437.4000,0.0756,335.9545,4.4000,1.0000,595.0204,4.9000,1.0000,930.9750,0.0000,0.0000,3510.6204,1142.2455,-2368.3750,24.2437,16.9464,8412.6000,0.0000,8412.6000,0.2181,2273.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2273.6757,0.0000,0.0000,0.0000,6138.9243,6138.9243,24.0777,20.1508,22.1142,-13.0512,-195768.5758,12.9255,1403.3241,14.0332,12.9255,0.0000,78.5066,20.1422,18.7167,19.4295,-8.8827,-71061.5452,12.9255,2900.3218,29.0032,12.9255,0.0000,276.0490,18.7109,17.7736,18.2422,-6.6752,-46726.1701,12.9255,3506.7920,35.0679,12.9255,0.0000,360.4043,23.3319,23.3284,21.8836,23.3249,21.8872,23.3214,21.8906,23.3214,6209.8462,248.3938,24.2122,24.2068,29.3103,24.2015,29.2957,24.1961,29.2812,24.1961,6209.8462,248.3938,24.1205,24.1062,35.1984,24.0919,35.1336,24.0777,35.0689,24.0777,1792.7757,35.8555,20.1508,20.1479,15.1011,20.1450,15.0866,20.1422,15.0721,20.1422,6209.8462,248.3938,18.7167,18.7148,9.7979,18.7128,9.7843,18.7109,9.7707,18.7109,6209.8462,248.3938,17.7736,17.7705,5.8235,17.7675,5.7796,17.7644,5.7359,17.7644,1792.7757,35.8555,12.9255,816.5550,8.6170,0.0000,714.9599,1531.5149,-242626.1000,-318196.3264,-313556.2910
7693.0000,17.8987,30.1209,0.0000,260003.0000,-260003.0000,6.7411,0.0000,0.0000,0.0000,57778.4444,4.5000,1.0000,57778.4444,0.0000,0.0000,317781.4444,0.0000,-317781.4444,24.0033,16.7060,29286.3000,0.0000,29286.3000,0.7593,7915.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7915.2162,0.0000,0.0000,0.0000,21371.0838,21371.0838,23.5799,35.6207,0.0000,44484.3000,-44484.3000,1.1533,0.0000,0.0000,0.0000,9078.4286,4.9000,1.0000,9078.4286,0.0000,0.0000,53562.7286,0.0000,-53562.7286,24.6088,17.3115,2299.1000,0.0000,2299.1000,0.0596,621.3784,3.7000,1.0000,0.0000,0.0000,0.0000,621.3784,0.0000,0.0000,0.0000,1677.7216,1677.7216,24.5596,33.9734,1233.3000,3627.8000,-2394.5000,0.0941,280.2955,4.4000,1.0000,740.3673,4.9000,1.0000,1020.6628,0.0000,0.0000,4368.1673,953.0045,-3415.1628,24.6252,17.3279,7339.2000,0.0000,7339.2000,0.1903,1983.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1983.5676,0.0000,0.0000,0.0000,5355.6324,5355.6324,24.4774,20.3433,22.4103,-14.3469,-215203.4749,13.4965,1450.0510,14.5005,13.4965,0.0000,89.3773,20.3347,18.8814,19.6081,-9.4566,-75652.9134,13.4965,3031.0314,30.3103,13.4965,0.0000,314.2731,18.8755,17.9078,18.3916,-7.1969,-50378.5567,13.4965,3677.0988,36.7710,13.4965,0.0000,410.3089,23.5927,23.5884,24.5080,23.5841,24.5006,23.5799,24.4931,23.5799,6706.1752,268.2470,24.5766,24.5709,32.1581,24.5652,32.1392,24.5596,32.1203,24.5596,6706.1752,268.2470,24.5223,24.5073,38.8458,24.4923,38.7717,24.4774,38.6975,24.4774,1935.1398,38.7028,20.3433,20.3404,16.1397,20.3376,16.1262,20.3347,16.1127,20.3347,6706.1752,268.2470,18.8814,18.8794,10.8038,18.8775,10.7907,18.8755,10.7777,18.8755,6706.1752,268.2470,17.9078,17.9047,6.8257,17.9017,6.7853,17.8987,6.7450,17.8987,1935.1398,38.7028,13.4965,920.6860,8.9976,0.0000,813.9594,1734.6454,-267957.2000,-346354.8980,-341234.9450
