Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7694.0000,18.0661,30.2883,0.0000,273234.3000,-273234.3000,7.0841,0.0000,0.0000,0.0000,60718.7333,4.5000,1.0000,60718.7333,0.0000,0.0000,333953.0333,0.0000,-333953.0333,24.0277,16.7304,33791.3000,0.0000,33791.3000,0.8761,9132.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9132.7838,0.0000,0.0000,0.0000,24658.5162,24658.5162,23.5768,35.6176,0.0000,53462.7000,-53462.7000,1.3861,0.0000,0.0000,0.0000,10910.7551,4.9000,1.0000,10910.7551,0.0000,0.0000,64373.4551,0.0000,-64373.4551,24.7259,17.4286,2191.0000,0.0000,2191.0000,0.0568,592.1622,3.7000,1.0000,0.0000,0.0000,0.0000,592.1622,0.0000,0.0000,0.0000,1598.8378,1598.8378,24.6825,35.0018,944.5000,4239.5000,-3295.0000,0.1099,214.6591,4.4000,1.0000,865.2041,4.9000,1.0000,1079.8632,0.0000,0.0000,5104.7041,729.8409,-4374.8632,24.7606,17.4633,6534.2000,0.0000,6534.2000,0.1694,1766.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1766.0000,0.0000,0.0000,0.0000,4768.2000,4768.2000,24.6377,20.6261,22.6319,-14.9814,-224721.7042,14.5237,1548.2855,15.4829,14.5237,0.0000,111.3776,20.6169,19.0951,19.8560,-10.6562,-85249.6690,14.5237,3274.1798,32.7418,14.5237,0.0000,391.6315,19.0887,18.0764,18.5826,-8.1009,-56706.1872,14.5237,4081.1718,40.8117,14.5237,0.0000,511.3065,23.5875,23.5839,24.0352,23.5803,24.0343,23.5768,24.0333,23.5768,7641.6672,305.6667,24.6974,24.6924,32.3406,24.6874,32.3281,24.6825,32.3155,24.6825,7641.6672,305.6667,24.6754,24.6629,39.2090,24.6503,39.1639,24.6377,39.1187,24.6377,2203.3151,44.0663,20.6261,20.6230,18.1171,20.6200,18.1019,20.6169,18.0867,20.6169,7641.6672,305.6667,19.0951,19.0929,12.3057,19.0908,12.2916,19.0887,12.2776,19.0887,7641.6672,305.6667,18.0764,18.0730,8.2385,18.0695,8.1952,18.0661,8.1520,18.0661,2203.3151,44.0663,14.5237,1128.7860,9.6825,0.0000,1014.3156,2143.1016,-287475.5000,-371675.7976,-366677.5603
7695.0000,18.1925,30.4147,0.0000,282390.3000,-282390.3000,7.3215,0.0000,0.0000,0.0000,62753.4000,4.5000,1.0000,62753.4000,0.0000,0.0000,345143.7000,0.0000,-345143.7000,24.2196,16.9223,32155.3000,0.0000,32155.3000,0.8337,8690.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8690.6216,0.0000,0.0000,0.0000,23464.6784,23464.6784,23.7976,35.8384,0.0000,55823.0000,-55823.0000,1.4473,0.0000,0.0000,0.0000,11392.4490,4.9000,1.0000,11392.4490,0.0000,0.0000,67215.4490,0.0000,-67215.4490,24.9713,17.6740,1464.6000,0.0000,1464.6000,0.0380,395.8378,3.7000,1.0000,0.0000,0.0000,0.0000,395.8378,0.0000,0.0000,0.0000,1068.7622,1068.7622,24.9368,35.5240,792.1000,4210.7000,-3418.6000,0.1092,180.0227,4.4000,1.0000,859.3265,4.9000,1.0000,1039.3493,0.0000,0.0000,5070.0265,612.0773,-4457.9493,25.0147,17.7174,5729.1000,0.0000,5729.1000,0.1485,1548.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1548.4054,0.0000,0.0000,0.0000,4180.6946,4180.6946,24.9011,20.7914,22.8462,-15.6896,-235343.9498,14.8473,1570.9180,15.7092,14.8473,0.0000,118.9887,20.7826,19.2472,20.0149,-10.9903,-87922.2266,14.8473,3356.1550,33.5615,14.8473,0.0000,418.3939,19.2409,18.2026,18.7218,-8.4944,-59460.9173,14.8473,4252.4069,42.5241,14.8473,0.0000,546.2471,23.8098,23.8057,26.0199,23.8017,26.0121,23.7976,26.0043,23.7976,7947.5886,317.9035,24.9527,24.9474,34.0865,24.9421,34.0693,24.9368,34.0520,24.9368,7947.5886,317.9035,24.9416,24.9281,41.2296,24.9146,41.1676,24.9011,41.1058,24.9011,2290.9724,45.8194,20.7914,20.7885,18.7980,20.7855,18.7847,20.7826,18.7714,20.7826,7947.5886,317.9035,19.2472,19.2451,13.1122,19.2430,13.0987,19.2409,13.0852,19.2409,7947.5886,317.9035,18.2026,18.1992,9.0519,18.1959,9.0119,18.1925,8.9720,18.1925,2290.9724,45.8194,14.8473,1200.0720,9.8982,0.0000,1083.6297,2283.7017,-302282.9000,-388102.9631,-382727.0937
7696.0000,18.2780,30.5003,0.0000,285764.8000,-285764.8000,7.4090,0.0000,0.0000,0.0000,63503.2889,4.5000,1.0000,63503.2889,0.0000,0.0000,349268.0889,0.0000,-349268.0889,24.3840,17.0867,30514.1000,0.0000,30514.1000,0.7911,8247.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8247.0541,0.0000,0.0000,0.0000,22267.0459,22267.0459,23.9821,36.0229,0.0000,53299.7000,-53299.7000,1.3819,0.0000,0.0000,0.0000,10877.4898,4.9000,1.0000,10877.4898,0.0000,0.0000,64177.1898,0.0000,-64177.1898,25.1040,17.8067,1420.2000,0.0000,1420.2000,0.0368,383.8378,3.7000,1.0000,0.0000,0.0000,0.0000,383.8378,0.0000,0.0000,0.0000,1036.3622,1036.3622,25.0703,35.5709,759.0000,3807.9000,-3048.9000,0.0987,172.5000,4.4000,1.0000,777.1224,4.9000,1.0000,949.6224,0.0000,0.0000,4585.0224,586.5000,-3998.5224,25.1402,17.8429,6534.2000,0.0000,6534.2000,0.1694,1766.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1766.0000,0.0000,0.0000,0.0000,4768.2000,4768.2000,25.0188,20.9085,22.9636,-15.6740,-235109.2715,14.8305,1562.7070,15.6271,14.8305,0.0000,118.5851,20.8997,19.3480,20.1239,-11.0952,-88761.7056,14.8305,3342.5879,33.4259,14.8305,0.0000,416.9749,19.3417,18.2877,18.8147,-8.6128,-60289.4527,14.8305,4243.5198,42.4352,14.8305,0.0000,544.3944,23.9947,23.9905,27.3510,23.9863,27.3412,23.9821,27.3315,23.9821,7931.5686,317.2627,25.0859,25.0807,34.4963,25.0755,34.4795,25.0703,34.4627,25.0703,7931.5686,317.2627,25.0569,25.0441,41.3202,25.0314,41.2673,25.0188,41.2143,25.0188,2286.3826,45.7277,20.9085,20.9056,19.1173,20.9027,19.1044,20.8997,19.0915,20.8997,7931.5686,317.2627,19.3480,19.3459,13.4535,19.3438,13.4405,19.3417,13.4275,19.3417,7931.5686,317.2627,18.2877,18.2845,9.4018,18.2813,9.3648,18.2780,9.3281,18.2780,2286.3826,45.7277,14.8305,1196.3004,9.8870,0.0000,1079.9544,2276.2548,-303644.9000,-389372.1930,-384160.4299
7697.0000,18.2857,30.5079,0.0000,281115.4000,-281115.4000,7.2884,0.0000,0.0000,0.0000,62470.0889,4.5000,1.0000,62470.0889,0.0000,0.0000,343585.4889,0.0000,-343585.4889,24.6073,17.3100,26008.9000,0.0000,26008.9000,0.6743,7029.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7029.4324,0.0000,0.0000,0.0000,18979.4676,18979.4676,24.2435,36.2843,0.0000,42597.5000,-42597.5000,1.1044,0.0000,0.0000,0.0000,8693.3673,4.9000,1.0000,8693.3673,0.0000,0.0000,51290.8673,0.0000,-51290.8673,25.1872,17.8899,1814.9000,0.0000,1814.9000,0.0471,490.5135,3.7000,1.0000,0.0000,0.0000,0.0000,490.5135,0.0000,0.0000,0.0000,1324.3865,1324.3865,25.1467,35.1771,830.7000,3192.9000,-2362.2000,0.0828,188.7955,4.4000,1.0000,651.6122,4.9000,1.0000,840.4077,0.0000,0.0000,3844.5122,641.9045,-3202.6077,25.2056,17.9083,7607.6000,0.0000,7607.6000,0.1972,2056.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2056.1081,0.0000,0.0000,0.0000,5551.4919,5551.4919,25.0651,20.8958,22.9805,-15.1069,-226603.6372,14.0914,1483.9581,14.8396,14.0914,0.0000,101.7252,20.8875,19.3497,20.1186,-10.4474,-83578.9110,14.0914,3131.8800,31.3188,14.0914,0.0000,357.6914,19.3438,18.2939,18.8188,-8.1513,-57059.0783,14.0914,3870.0469,38.7005,14.0914,0.0000,466.9950,24.2581,24.2532,29.3830,24.2484,29.3666,24.2435,29.3502,24.2435,7241.3345,289.6534,25.1629,25.1575,34.4796,25.1521,34.4603,25.1467,34.4410,25.1467,7241.3345,289.6534,25.1035,25.0907,40.8217,25.0779,40.7650,25.0651,40.7083,25.0651,2088.5763,41.7715,20.8958,20.8930,18.2710,20.8903,18.2598,20.8875,18.2487,20.8875,7241.3345,289.6534,19.3497,19.3477,12.9050,19.3457,12.8933,19.3438,12.8816,19.3438,7241.3345,289.6534,18.2939,18.2912,8.8863,18.2884,8.8559,18.2857,8.8257,18.2857,2088.5763,41.7715,14.0914,1037.8815,9.3943,0.0000,926.4117,1964.2932,-290643.7000,-372223.6180,-367241.6266
7698.0000,18.2359,30.4581,0.0000,276451.1000,-276451.1000,7.1675,0.0000,0.0000,0.0000,61433.5778,4.5000,1.0000,61433.5778,0.0000,0.0000,337884.6778,0.0000,-337884.6778,24.9378,17.6405,17006.2000,0.0000,17006.2000,0.4409,4596.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4596.2703,0.0000,0.0000,0.0000,12409.9297,12409.9297,24.6734,36.7142,0.0000,29129.0000,-29129.0000,0.7552,0.0000,0.0000,0.0000,5944.6939,4.9000,1.0000,5944.6939,0.0000,0.0000,35073.6939,0.0000,-35073.6939,25.3691,18.0718,1164.8000,0.0000,1164.8000,0.0302,314.8108,3.7000,1.0000,0.0000,0.0000,0.0000,314.8108,0.0000,0.0000,0.0000,849.9892,849.9892,25.3337,33.9670,1030.0000,2335.7000,-1305.7000,0.0606,234.0909,4.4000,1.0000,476.6735,4.9000,1.0000,710.7644,0.0000,0.0000,2812.3735,795.9091,-2016.4644,25.3737,18.0764,10022.7000,0.0000,10022.7000,0.2599,2708.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2708.8378,0.0000,0.0000,0.0000,7313.8622,7313.8622,25.1851,20.7910,22.9881,-14.7690,-221534.7813,13.0714,1376.1755,13.7618,13.0714,0.0000,81.1956,20.7832,19.2796,20.0314,-9.4758,-75806.2545,13.0714,2886.3701,28.8637,13.0714,0.0000,285.5039,19.2740,18.2427,18.7584,-7.4280,-51996.0959,13.0714,3497.2203,34.9722,13.0714,0.0000,372.7485,24.6916,24.6856,32.9135,24.6795,32.8858,24.6734,32.8582,24.6734,6335.0623,253.4025,25.3523,25.3461,35.7097,25.3399,35.6824,25.3337,35.6552,25.3337,6335.0623,253.4025,25.2287,25.2141,41.5038,25.1996,41.4248,25.1851,41.3461,25.1851,1828.6978,36.5740,20.7910,20.7884,16.7756,20.7858,16.7660,20.7832,16.7565,20.7832,6335.0623,253.4025,19.2796,19.2777,11.8408,19.2759,11.8304,19.2740,11.8200,19.2740,6335.0623,253.4025,18.2427,18.2404,7.8721,18.2382,7.8476,18.2359,7.8233,18.2359,1828.6978,36.5740,13.0714,842.4031,8.7143,0.0000,739.4480,1581.8510,-278692.1000,-354401.0550,-349337.1318
7699.0000,17.8924,30.1146,0.0000,175467.0000,-175467.0000,4.5493,0.0000,0.0000,0.0000,38992.6667,4.5000,1.0000,38992.6667,0.0000,0.0000,214459.6667,0.0000,-214459.6667,24.6901,17.3928,14004.0000,0.0000,14004.0000,0.3631,3784.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3784.8649,0.0000,0.0000,0.0000,10219.1351,10219.1351,24.3459,36.3867,0.0000,5927.8000,-5927.8000,0.1537,0.0000,0.0000,0.0000,1209.7551,4.9000,1.0000,1209.7551,0.0000,0.0000,7137.5551,0.0000,-7137.5551,24.5722,17.2749,976.6000,0.0000,976.6000,0.0253,263.9459,3.7000,1.0000,0.0000,0.0000,0.0000,263.9459,0.0000,0.0000,0.0000,712.6541,712.6541,24.5338,31.5144,1429.4000,2182.8000,-753.4000,0.0566,324.8636,4.4000,1.0000,445.4694,4.9000,1.0000,770.3330,0.0000,0.0000,2628.2694,1104.5364,-1523.7330,24.5821,17.2848,11767.0000,0.0000,11767.0000,0.3051,3180.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3180.2703,0.0000,0.0000,0.0000,8586.7297,8586.7297,24.2917,20.1975,22.2446,-8.6110,-129165.5997,8.1796,883.9716,8.8397,8.1796,0.0000,19.8959,20.1932,18.8300,19.5116,-5.3759,-43007.3172,8.1796,1829.8264,18.2983,8.1796,0.0000,69.9590,18.8274,17.8868,18.3571,-4.2394,-29675.8437,8.1796,2183.4780,21.8348,8.1796,0.0000,91.3371,24.3662,24.3594,28.5651,24.3527,28.5326,24.3459,28.5001,24.3459,2760.1235,110.4049,24.5496,24.5443,27.0246,24.5391,27.0075,24.5338,26.9905,24.5338,2760.1235,110.4049,24.3099,24.3040,29.6168,24.2979,29.6427,24.2917,29.6671,24.2917,801.0781,16.0216,20.1975,20.1961,10.7275,20.1946,10.7294,20.1932,10.7312,20.1932,2760.1235,110.4049,18.8300,18.8291,7.2370,18.8283,7.2363,18.8274,7.2356,18.8274,2760.1235,110.4049,17.8868,17.8887,3.4150,17.8906,3.4402,17.8924,3.4648,17.8924,801.0781,16.0216,8.1796,229.9221,5.4531,0.0000,181.1921,411.1142,-155400.6000,-203602.4359,-201848.7605
7700.0000,17.7449,29.9671,0.0000,167678.1000,-167678.1000,4.3474,0.0000,0.0000,0.0000,37261.8000,4.5000,1.0000,37261.8000,0.0000,0.0000,204939.9000,0.0000,-204939.9000,24.6227,17.3254,14006.3000,0.0000,14006.3000,0.3631,3785.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3785.4865,0.0000,0.0000,0.0000,10220.8135,10220.8135,24.2572,36.2980,0.0000,3077.2000,-3077.2000,0.0798,0.0000,0.0000,0.0000,628.0000,4.9000,1.0000,628.0000,0.0000,0.0000,3705.2000,0.0000,-3705.2000,24.3816,17.0843,755.5000,0.0000,755.5000,0.0196,204.1892,3.7000,1.0000,0.0000,0.0000,0.0000,204.1892,0.0000,0.0000,0.0000,551.3108,551.3108,24.3427,29.0433,1805.4000,1900.6000,-95.2000,0.0493,410.3182,4.4000,1.0000,387.8776,4.9000,1.0000,798.1957,0.0000,0.0000,2288.4776,1395.0818,-893.3957,24.3727,17.0754,11230.3000,0.0000,11230.3000,0.2912,3035.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3035.2162,0.0000,0.0000,0.0000,8195.0838,8195.0838,24.0579,19.9284,21.9932,-8.2030,-123045.2582,7.7255,842.3710,8.4237,7.7255,0.0000,16.7626,19.9231,18.6488,19.2859,-4.7462,-37969.4426,7.7255,1742.7657,17.4277,7.7255,0.0000,58.9417,18.6451,17.7437,18.1944,-3.8372,-26860.3480,7.7255,2074.9730,20.7497,7.7255,0.0000,76.9531,24.2797,24.2722,27.5833,24.2647,27.5457,24.2572,27.5082,24.2572,2495.4073,99.8163,24.3631,24.3563,25.9507,24.3495,25.9174,24.3427,25.8842,24.3427,2495.4073,99.8163,24.0977,24.0843,28.2659,24.0710,28.1873,24.0579,28.1104,24.0579,724.7527,14.4951,19.9284,19.9266,8.8072,19.9249,8.8037,19.9231,8.8002,19.9231,2495.4073,99.8163,18.6488,18.6476,5.9961,18.6464,5.9902,18.6451,5.9844,18.6451,2495.4073,99.8163,17.7437,17.7441,2.2208,17.7445,2.2189,17.7449,2.2175,17.7449,724.7527,14.4951,7.7255,196.3574,5.1503,0.0000,152.6574,349.0148,-144858.4000,-190571.2876,-187875.0487
7701.0000,17.5313,29.7401,179.1000,102973.3000,-102794.2000,2.6698,40.7045,4.4000,1.0000,22882.9556,4.5000,1.0000,22923.6601,0.0000,0.0000,125856.2556,138.3955,-125717.8601,23.9204,16.6231,14006.2000,0.0000,14006.2000,0.3631,3785.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3785.4595,0.0000,0.0000,0.0000,10220.7405,10220.7405,23.3869,19.5173,517.2000,165.7000,351.5000,0.0134,117.5455,4.4000,1.0000,33.8163,4.9000,1.0000,151.3618,0.0000,0.0000,199.5163,399.6545,200.1382,23.3767,16.0794,825.4000,0.0000,825.4000,0.0214,223.0811,3.7000,1.0000,0.0000,0.0000,0.0000,223.0811,0.0000,0.0000,0.0000,602.3189,602.3189,23.3367,22.9635,2567.1000,1567.9000,999.2000,0.0666,583.4318,4.4000,1.0000,319.9796,4.9000,1.0000,903.4114,0.0000,0.0000,1887.8796,1983.6682,95.7886,23.3318,16.0345,10291.0000,0.0000,10291.0000,0.2668,2781.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2781.3514,0.0000,0.0000,0.0000,7509.6486,7509.6486,22.9675,19.7659,21.3667,-4.1998,-62997.4243,5.1016,568.8606,5.6886,5.1016,0.0000,4.8272,19.7577,18.3106,19.0342,-3.5594,-28475.0885,5.1016,1161.7058,11.6171,5.1016,0.0000,16.9736,18.3104,17.5204,17.9154,-2.2206,-15544.2177,5.1016,1384.8206,13.8482,5.1016,0.0000,22.1604,23.4010,23.3963,18.8504,23.3916,18.8427,23.3869,18.8350,23.3869,1203.0586,48.1223,23.3461,23.3430,16.4435,23.3398,16.4481,23.3367,16.4526,23.3367,1203.0586,48.1223,22.9502,22.9564,15.4106,22.9621,15.5721,22.9675,15.7278,22.9675,351.2736,7.0255,19.7659,19.7632,7.8968,19.7604,7.8838,19.7577,7.8708,19.7577,1203.0586,48.1223,18.3106,18.3105,3.1485,18.3105,3.1539,18.3104,3.1593,18.3104,1203.0586,48.1223,17.5204,17.5241,0.0388,17.5278,0.0759,17.5313,0.1121,17.5313,351.2736,7.0255,5.1016,62.5809,3.4011,0.0000,43.9613,106.5421,-76320.9000,-107089.2252,-107016.7305
7702.0000,17.3989,29.5853,432.3000,93063.0000,-92630.7000,2.4128,98.2500,4.4000,1.0000,20680.6667,4.5000,1.0000,20778.9167,0.0000,0.0000,113743.6667,334.0500,-113409.6167,23.6797,16.3824,11869.6000,0.0000,11869.6000,0.3077,3208.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3208.0000,0.0000,0.0000,0.0000,8661.6000,8661.6000,23.1775,15.4502,2084.7000,0.0000,2084.7000,0.0540,473.7955,4.4000,1.0000,0.0000,0.0000,0.0000,473.7955,0.0000,0.0000,0.0000,1610.9045,1610.9045,23.0883,15.7910,503.8000,0.0000,503.8000,0.0131,136.1622,3.7000,1.0000,0.0000,0.0000,0.0000,136.1622,0.0000,0.0000,0.0000,367.6378,367.6378,23.0500,17.9427,4443.6000,966.9000,3476.7000,0.1152,1009.9091,4.4000,1.0000,197.3265,4.9000,1.0000,1207.2356,0.0000,0.0000,1164.2265,3433.6909,2269.4644,22.9243,15.6270,8412.6000,0.0000,8412.6000,0.2181,2273.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2273.6757,0.0000,0.0000,0.0000,6138.9243,6138.9243,22.5678,19.5609,21.0644,-3.6197,-54295.7045,4.6815,527.7259,5.2773,4.6815,0.0000,3.7301,19.5544,18.1811,18.8677,-3.0998,-24798.5928,4.6815,1072.6893,10.7269,4.6815,0.0000,13.1161,18.1790,17.3893,17.7842,-2.0371,-14259.4367,4.6815,1277.1433,12.7714,4.6815,0.0000,17.1241,23.2000,23.1925,18.1281,23.1850,18.0892,23.1775,18.0505,23.1775,1035.0222,41.4009,23.0679,23.0619,15.5119,23.0559,15.4834,23.0500,15.4551,23.0500,1035.0222,41.4009,22.5843,22.5786,13.6288,22.5731,13.6132,22.5678,13.6011,22.5678,302.5623,6.0512,19.5609,19.5587,6.4637,19.5566,6.4577,19.5544,6.4517,19.5544,1035.0222,41.4009,18.1811,18.1804,2.6340,18.1797,2.6314,18.1790,2.6288,18.1790,1035.0222,41.4009,17.3893,17.3925,-0.8618,17.3957,-0.8379,17.3989,-0.8139,17.3989,302.5623,6.0512,4.6815,49.4178,3.1210,0.0000,33.9703,83.3880,-66283.3000,-94361.0856,-93353.7339
7703.0000,17.3642,29.4677,1110.9000,72303.6000,-71192.7000,1.8746,252.4773,4.4000,1.0000,16067.4667,4.5000,1.0000,16319.9439,0.0000,0.0000,88371.0667,858.4227,-87512.6439,22.4626,15.1653,11563.0000,0.0000,11563.0000,0.2998,3125.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3125.1351,0.0000,0.0000,0.0000,8437.8649,8437.8649,21.9766,14.2641,16397.9000,20.1000,16377.8000,0.4251,3726.7955,4.4000,1.0000,4.1020,4.9000,1.0000,3730.8975,0.0000,0.0000,24.2020,12671.1045,12646.9025,21.2398,13.9425,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,21.2491,14.4289,6448.7000,485.8000,5962.9000,0.1672,1465.6136,4.4000,1.0000,99.1429,4.9000,1.0000,1564.7565,0.0000,0.0000,584.9429,4983.0864,4398.1435,20.9928,13.6955,7339.2000,0.0000,7339.2000,0.1903,1983.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1983.5676,0.0000,0.0000,0.0000,5355.6324,5355.6324,20.8062,20.2495,20.5278,-0.6370,-9554.7791,4.4503,511.5113,5.1151,4.4503,0.0000,3.2042,20.2207,17.8494,19.0350,-5.0876,-40701.0740,4.4503,1013.3482,10.1335,4.4503,0.0000,11.2669,17.8537,17.3606,17.6071,-1.2093,-8464.8488,4.4503,1222.2898,12.2229,4.4503,0.0000,14.7099,21.9710,21.9729,6.8961,21.9748,6.9535,21.9766,7.0102,21.9766,947.2975,37.8919,21.2237,21.2323,-1.3295,21.2407,-1.2123,21.2491,-1.0962,21.2491,947.2975,37.8919,20.6808,20.7241,-6.9523,20.7658,-6.3821,20.8062,-5.8296,20.8062,277.1117,5.5422,20.2495,20.2398,13.8795,20.2302,13.7987,20.2207,13.7187,20.2207,947.2975,37.8919,17.8494,17.8509,-0.0355,17.8523,-0.0173,17.8537,0.0008,17.8537,947.2975,37.8919,17.3606,17.3617,-0.5987,17.3629,-0.6023,17.3642,-0.6052,17.3642,277.1117,5.5422,4.4503,43.0013,2.9668,0.0000,29.1810,72.1823,-29570.8000,-56397.5331,-58720.7019
7704.0000,17.2723,29.3079,1553.3000,64291.7000,-62738.4000,1.6669,353.0227,4.4000,1.0000,14287.0444,4.5000,1.0000,14640.0672,0.0000,0.0000,78578.7444,1200.2773,-77378.4672,21.9623,14.6650,11590.6000,0.0000,11590.6000,0.3005,3132.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3132.5946,0.0000,0.0000,0.0000,8458.0054,8458.0054,21.4504,13.7231,21469.8000,0.0000,21469.8000,0.5566,4879.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4879.5000,0.0000,0.0000,0.0000,16590.3000,16590.3000,20.4448,13.1475,389.5000,0.0000,389.5000,0.0101,105.2703,3.7000,1.0000,0.0000,0.0000,0.0000,105.2703,0.0000,0.0000,0.0000,284.2297,284.2297,20.4467,13.0890,8131.3000,249.6000,7881.7000,0.2108,1848.0227,4.4000,1.0000,50.9388,4.9000,1.0000,1898.9615,0.0000,0.0000,300.5388,6283.2773,5982.7385,20.0841,12.7868,4119.0000,0.0000,4119.0000,0.1068,1113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1113.2432,0.0000,0.0000,0.0000,3005.7568,3005.7568,19.9842,20.3580,20.1711,0.4110,6165.6113,4.2776,498.1143,4.9811,4.2776,0.0000,2.8456,20.3350,17.8057,19.0703,-5.2162,-41729.8721,4.2776,972.7527,9.7275,4.2776,0.0000,10.0058,17.8057,17.2626,17.5341,-1.2802,-8961.1275,4.2776,1178.1546,11.7815,4.2776,0.0000,13.0634,21.4496,21.4499,4.1440,21.4501,4.1715,21.4504,4.1990,21.4504,884.0287,35.3611,20.4276,20.4340,-5.5440,20.4403,-5.4703,20.4467,-5.3967,20.4467,884.0287,35.3611,19.9019,19.9293,-11.4385,19.9568,-11.1476,19.9842,-10.8537,19.9842,258.7465,5.1749,20.3580,20.3503,14.2307,20.3426,14.1814,20.3350,14.1322,20.3350,884.0287,35.3611,17.8057,17.8057,0.3978,17.8057,0.3984,17.8057,0.3990,17.8057,884.0287,35.3611,17.2626,17.2659,-1.3520,17.2692,-1.3281,17.2723,-1.3050,17.2723,258.7465,5.1749,4.2776,38.5767,2.8517,0.0000,25.9148,64.4915,-17287.8000,-43057.4368,-44525.3882
7705.0000,17.2165,29.1169,2434.2000,58459.5000,-56025.3000,1.5157,553.2273,4.4000,1.0000,12991.0000,4.5000,1.0000,13544.2273,0.0000,0.0000,71450.5000,1880.9727,-69569.5273,21.3845,14.0872,11624.0000,0.0000,11624.0000,0.3014,3141.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3141.6216,0.0000,0.0000,0.0000,8482.3784,8482.3784,20.8830,13.1557,29069.9000,0.0000,29069.9000,0.7537,6606.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6606.7955,0.0000,0.0000,0.0000,22463.1045,22463.1045,19.5372,12.2399,379.5000,0.0000,379.5000,0.0098,102.5676,3.7000,1.0000,0.0000,0.0000,0.0000,102.5676,0.0000,0.0000,0.0000,276.9324,276.9324,19.5494,11.8523,10437.7000,26.1000,10411.6000,0.2706,2372.2045,4.4000,1.0000,5.3265,4.9000,1.0000,2377.5311,0.0000,0.0000,31.4265,8065.4955,8034.0689,19.0681,11.7708,1304.7000,0.0000,1304.7000,0.0338,352.6216,3.7000,1.0000,0.0000,0.0000,0.0000,352.6216,0.0000,0.0000,0.0000,952.0784,952.0784,19.1162,20.5510,19.8336,1.5965,23947.9512,4.3275,510.2130,5.1021,4.3275,0.0000,2.9464,20.5250,17.7673,19.1461,-5.7538,-46030.3015,4.3275,981.3253,9.8133,4.3275,0.0000,10.3602,17.7669,17.2086,17.4877,-1.3313,-9319.4495,4.3275,1194.0199,11.9402,4.3275,0.0000,13.5260,20.8763,20.8785,0.5474,20.8808,0.5909,20.8830,0.6342,20.8830,902.1218,36.0849,19.5206,19.5303,-11.3251,19.5399,-11.2263,19.5494,-11.1281,19.5494,902.1218,36.0849,19.0111,19.0466,-17.8742,19.0817,-17.5071,19.1162,-17.1447,19.1162,263.9993,5.2800,20.5510,20.5423,15.6724,20.5336,15.6158,20.5250,15.5595,20.5250,902.1218,36.0849,17.7673,17.7672,0.5772,17.7670,0.5771,17.7669,0.5770,17.7669,902.1218,36.0849,17.2086,17.2112,-1.5420,17.2138,-1.5300,17.2165,-1.5177,17.2165,263.9993,5.2800,4.3275,39.8243,2.8850,0.0000,26.8325,66.6568,-3235.6000,-29360.9646,-31401.7998
7706.0000,17.1700,28.9303,3175.2000,53124.0000,-49948.8000,1.3773,721.6364,4.4000,1.0000,11805.3333,4.5000,1.0000,12526.9697,0.0000,0.0000,64929.3333,2453.5636,-62475.7697,20.9172,13.6199,11599.2000,0.0000,11599.2000,0.3007,3134.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3134.9189,0.0000,0.0000,0.0000,8464.2811,8464.2811,20.4186,12.6913,33639.5000,0.0000,33639.5000,0.8722,7645.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7645.3409,0.0000,0.0000,0.0000,25994.1591,25994.1591,18.8595,11.5622,388.5000,0.0000,388.5000,0.0101,105.0000,3.7000,1.0000,0.0000,0.0000,0.0000,105.0000,0.0000,0.0000,0.0000,283.5000,283.5000,18.8735,11.1462,11631.9000,0.0000,11631.9000,0.3016,2643.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2643.6136,0.0000,0.0000,0.0000,8988.2864,8988.2864,18.3344,11.0371,766.7000,0.0000,766.7000,0.0199,207.2162,3.7000,1.0000,0.0000,0.0000,0.0000,207.2162,0.0000,0.0000,0.0000,559.4838,559.4838,18.4086,20.6677,19.5382,2.5110,37665.0653,4.3226,515.2274,5.1523,4.3226,0.0000,2.9364,20.6418,17.7593,19.2006,-6.0073,-48058.6878,4.3226,978.2336,9.7823,4.3226,0.0000,10.3251,17.7580,17.1621,17.4601,-1.4194,-9935.9211,4.3226,1193.9385,11.9394,4.3226,0.0000,13.4803,20.4095,20.4126,-1.9611,20.4156,-1.9156,20.4186,-1.8703,20.4186,900.3455,36.0138,18.8425,18.8529,-14.7362,18.8632,-14.6408,18.8735,-14.5457,18.8735,900.3455,36.0138,18.3008,18.3371,-22.1024,18.3730,-21.7578,18.4086,-21.4156,18.4086,263.4837,5.2697,20.6677,20.6591,16.2788,20.6504,16.2260,20.6418,16.1735,20.6418,900.3455,36.0138,17.7593,17.7589,0.9245,17.7585,0.9214,17.7580,0.9185,17.7580,900.3455,36.0138,17.1621,17.1647,-1.7025,17.1673,-1.6912,17.1700,-1.6798,17.1700,263.4837,5.2697,4.3226,39.7012,2.8818,0.0000,26.7418,66.4430,8077.0000,-18186.0594,-20329.5435
7707.0000,17.1310,28.7572,3721.2000,48247.8000,-44526.6000,1.2509,845.7273,4.4000,1.0000,10721.7333,4.5000,1.0000,11567.4606,0.0000,0.0000,58969.5333,2875.4727,-56094.0606,20.6219,13.3246,11626.4000,0.0000,11626.4000,0.3014,3142.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3142.2703,0.0000,0.0000,0.0000,8484.1297,8484.1297,20.1030,12.3757,34349.7000,0.0000,34349.7000,0.8906,7806.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7806.7500,0.0000,0.0000,0.0000,26542.9500,26542.9500,18.4512,11.1539,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,18.4639,10.7366,12157.0000,0.0000,12157.0000,0.3152,2762.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2762.9545,0.0000,0.0000,0.0000,9394.0455,9394.0455,17.8792,10.5819,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,17.9620,20.6828,19.3224,2.9147,43720.0763,4.1661,500.5577,5.0056,4.1661,0.0000,2.6288,20.6579,17.7429,19.2004,-5.8548,-46838.6274,4.1661,942.8127,9.4281,4.1661,0.0000,9.2435,17.7415,17.1229,17.4322,-1.4199,-9939.5635,4.1661,1151.9281,11.5193,4.1661,0.0000,12.0681,20.0939,20.0970,-3.0828,20.1000,-3.0421,20.1030,-3.0014,20.1030,844.1861,33.7674,18.4339,18.4439,-15.7271,18.4539,-15.6423,18.4639,-15.5578,18.4639,844.1861,33.7674,17.8628,17.8961,-23.3151,17.9291,-23.0285,17.9620,-22.7427,17.9620,247.1767,4.9435,20.6828,20.6745,15.9396,20.6661,15.8924,20.6579,15.8452,20.6579,844.1861,33.7674,17.7429,17.7425,1.0726,17.7420,1.0694,17.7415,1.0663,17.7415,844.1861,33.7674,17.1229,17.1256,-1.8176,17.1283,-1.8062,17.1310,-1.7947,17.1310,247.1767,4.9435,4.1661,35.8804,2.7774,0.0000,23.9404,59.8209,14350.1000,-11130.3084,-13058.1147
7708.0000,17.1087,28.4550,4942.8000,43601.6000,-38658.8000,1.1305,1123.3636,4.4000,1.0000,9689.2444,4.5000,1.0000,10812.6081,0.0000,0.0000,53290.8444,3819.4364,-49471.4081,20.1861,12.8888,11627.1000,0.0000,11627.1000,0.3015,3142.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3142.4595,0.0000,0.0000,0.0000,8484.6405,8484.6405,19.6730,11.9457,37857.0000,0.0000,37857.0000,0.9815,8603.8636,4.4000,1.0000,0.0000,0.0000,0.0000,8603.8636,0.0000,0.0000,0.0000,29253.1364,29253.1364,17.8533,10.5560,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,17.8734,10.1462,13335.8000,0.0000,13335.8000,0.3458,3030.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3030.8636,0.0000,0.0000,0.0000,10304.9364,10304.9364,17.2324,9.9351,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,17.3400,20.8211,19.0806,3.7307,55960.9263,4.1679,505.3023,5.0530,4.1679,0.0000,2.6322,20.7929,17.7052,19.2491,-6.2046,-49636.6438,4.1679,941.5146,9.4151,4.1679,0.0000,9.2555,17.7042,17.1019,17.4031,-1.3832,-9682.4820,4.1679,1153.7150,11.5372,4.1679,0.0000,12.0838,19.6583,19.6633,-5.6343,19.6682,-5.5782,19.6730,-5.5224,19.6730,844.8244,33.7930,17.8357,17.8484,-19.0632,17.8609,-18.9575,17.8734,-18.8523,17.8734,844.8244,33.7930,17.2159,17.2579,-27.5823,17.2992,-27.2041,17.3400,-26.8309,17.3400,247.3621,4.9472,20.8211,20.8117,16.9829,20.8023,16.9261,20.7929,16.8694,20.7929,844.8244,33.7930,17.7052,17.7049,0.9588,17.7046,0.9575,17.7042,0.9561,17.7042,844.8244,33.7930,17.1019,17.1042,-1.7536,17.1065,-1.7481,17.1087,-1.7423,17.1087,247.3621,4.9472,4.1679,35.9231,2.7786,0.0000,23.9715,59.8946,24910.5000,-881.8354,-3358.1996
7709.0000,17.0795,28.1049,6421.7000,41462.5000,-35040.8000,1.0750,1459.4773,4.4000,1.0000,9213.8889,4.5000,1.0000,10673.3662,0.0000,0.0000,50676.3889,4962.2227,-45714.1662,19.8143,12.5170,11599.2000,0.0000,11599.2000,0.3007,3134.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3134.9189,0.0000,0.0000,0.0000,8464.2811,8464.2811,19.3234,11.5961,42420.1000,0.0000,42420.1000,1.0998,9640.9318,4.4000,1.0000,0.0000,0.0000,0.0000,9640.9318,0.0000,0.0000,0.0000,32779.1682,32779.1682,17.3624,10.0651,382.2000,0.0000,382.2000,0.0099,103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,103.2973,0.0000,0.0000,0.0000,278.9027,278.9027,17.3838,9.6566,14804.9000,0.0000,14804.9000,0.3838,3364.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3364.7500,0.0000,0.0000,0.0000,11440.1500,11440.1500,16.6994,9.4021,766.8000,0.0000,766.8000,0.0199,207.2432,3.7000,1.0000,0.0000,0.0000,0.0000,207.2432,0.0000,0.0000,0.0000,559.5568,559.5568,16.7894,20.8836,18.8365,4.5624,68435.8742,4.3338,530.2261,5.3023,4.3338,0.0000,2.9591,20.8571,17.7477,19.3024,-6.4970,-51975.7984,4.3338,977.0427,9.7704,4.3338,0.0000,10.4050,17.7447,17.0722,17.4084,-1.6059,-11241.0958,4.3338,1199.3811,11.9938,4.3338,0.0000,13.5846,19.3079,19.3131,-7.2672,19.3183,-7.2138,19.3234,-7.1606,19.3234,904.3944,36.1758,17.3457,17.3584,-21.2569,17.3712,-21.1575,17.3838,-21.0583,17.3838,904.3944,36.1758,16.6659,16.7074,-30.5932,16.7486,-30.2461,16.7894,-29.9007,16.7894,264.6591,5.2932,20.8836,20.8747,17.1617,20.8659,17.1136,20.8571,17.0656,20.8571,904.3944,36.1758,17.7477,17.7467,1.6311,17.7457,1.6229,17.7447,1.6149,17.7447,904.3944,36.1758,17.0722,17.0746,-1.8489,17.0770,-1.8410,17.0795,-1.8331,17.0795,264.6591,5.2932,4.3338,39.9820,2.8892,0.0000,26.9487,66.9307,34932.4000,7807.8926,5218.9800
7710.0000,17.0650,27.6599,7956.7000,37781.9000,-29825.2000,0.9796,1808.3409,4.4000,1.0000,8395.9778,4.5000,1.0000,10204.3187,0.0000,0.0000,46177.8778,6148.3591,-40029.5187,19.3719,12.0746,11625.5000,0.0000,11625.5000,0.3014,3142.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3142.0270,0.0000,0.0000,0.0000,8483.4730,8483.4730,18.9024,11.1751,46639.1000,0.0000,46639.1000,1.2092,10599.7955,4.4000,1.0000,0.0000,0.0000,0.0000,10599.7955,0.0000,0.0000,0.0000,36039.3045,36039.3045,16.8254,9.5281,495.6000,0.0000,495.6000,0.0128,133.9459,3.7000,1.0000,0.0000,0.0000,0.0000,133.9459,0.0000,0.0000,0.0000,361.6541,361.6541,16.8460,9.1187,15271.6000,0.0000,15271.6000,0.3959,3470.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3470.8182,0.0000,0.0000,0.0000,11800.7818,11800.7818,16.1659,8.8686,3864.6000,0.0000,3864.6000,0.1002,1044.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1044.4865,0.0000,0.0000,0.0000,2820.1135,2820.1135,16.1411,20.9883,18.5647,5.6072,84107.9692,4.4988,556.0565,5.5606,4.4988,0.0000,3.3101,20.9614,17.7843,19.3728,-6.8910,-55127.6563,4.4988,1011.5912,10.1159,4.4988,0.0000,11.6393,17.7808,17.0591,17.4200,-1.7889,-12521.9607,4.4988,1244.4936,12.4449,4.4988,0.0000,15.1960,18.8830,18.8895,-9.7242,18.8960,-9.6616,18.9024,-9.5993,18.9024,965.4114,38.6165,16.8045,16.8184,-24.0871,16.8322,-23.9819,16.8460,-23.8769,16.8460,965.4114,38.6165,16.0034,16.0497,-35.0560,16.0956,-34.6671,16.1411,-34.2817,16.1411,282.3682,5.6474,20.9883,20.9793,17.8219,20.9703,17.7730,20.9614,17.7242,20.9614,965.4114,38.6165,17.7843,17.7831,2.1136,17.7820,2.1047,17.7808,2.0959,17.7808,965.4114,38.6165,17.0591,17.0611,-1.7587,17.0630,-1.7570,17.0650,-1.7550,17.0650,282.3682,5.6474,4.4988,44.2997,2.9992,0.0000,30.1454,74.4451,48071.2000,19475.8082,16458.3522
7711.0000,17.0083,27.6680,8741.1000,43227.2000,-34486.1000,1.1207,1986.6136,4.4000,1.0000,9606.0444,4.5000,1.0000,11592.6581,0.0000,0.0000,52833.2444,6754.4864,-46078.7581,19.8569,12.5596,11628.1000,0.0000,11628.1000,0.3015,3142.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3142.7297,0.0000,0.0000,0.0000,8485.3703,8485.3703,19.3317,11.6044,24835.3000,0.0000,24835.3000,0.6439,5644.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5644.3864,0.0000,0.0000,0.0000,19190.9136,19190.9136,18.1453,10.8480,455.7000,0.0000,455.7000,0.0118,123.1622,3.7000,1.0000,0.0000,0.0000,0.0000,123.1622,0.0000,0.0000,0.0000,332.5378,332.5378,18.1203,10.3930,14806.6000,0.0000,14806.6000,0.3839,3365.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3365.1364,0.0000,0.0000,0.0000,11441.4636,11441.4636,17.4130,10.1157,12888.8000,0.0000,12888.8000,0.3342,3483.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3483.4595,0.0000,0.0000,0.0000,9405.3405,9405.3405,16.8512,20.4248,18.6380,3.8538,57806.9623,4.1940,516.9596,5.1696,4.1940,0.0000,2.6819,20.4141,17.9207,19.1674,-5.0416,-40332.9700,4.1940,950.2914,9.5029,4.1940,0.0000,9.4304,17.9135,16.9977,17.4556,-2.1163,-14814.3071,4.1940,1158.6029,11.5860,4.1940,0.0000,12.3121,19.3323,19.3321,-3.4930,19.3319,-3.5012,19.3317,-3.5090,19.3317,854.0761,34.1630,18.1248,18.1232,-8.5682,18.1217,-8.6208,18.1203,-8.6721,18.1203,854.0761,34.1630,16.8315,16.8372,-21.6306,16.8437,-21.7469,16.8512,-21.8497,16.8512,250.0490,5.0010,20.4248,20.4212,11.8598,20.4177,11.8658,20.4141,11.8715,20.4141,854.0761,34.1630,17.9207,17.9183,3.5175,17.9159,3.4969,17.9135,3.4765,17.9135,854.0761,34.1630,16.9977,17.0013,-2.2834,17.0048,-2.2614,17.0083,-2.2400,17.0083,250.0490,5.0010,4.1940,36.5431,2.7960,0.0000,24.4245,60.9676,30128.4000,2776.8678,2659.6852
7712.0000,16.9877,28.6805,4709.1000,68733.4000,-64024.3000,1.7820,1070.2500,4.4000,1.0000,15274.0889,4.5000,1.0000,16344.3389,0.0000,0.0000,84007.4889,3638.8500,-80368.6389,21.2999,14.0026,11599.1000,0.0000,11599.1000,0.3007,3134.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3134.8919,0.0000,0.0000,0.0000,8464.2081,8464.2081,20.8120,13.0848,16099.4000,0.0000,16099.4000,0.4174,3658.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3658.9545,0.0000,0.0000,0.0000,12440.4455,12440.4455,20.1445,12.8473,606.3000,0.0000,606.3000,0.0157,163.8649,3.7000,1.0000,0.0000,0.0000,0.0000,163.8649,0.0000,0.0000,0.0000,442.4351,442.4351,20.0830,12.3557,13516.4000,0.0000,13516.4000,0.3504,3071.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3071.9091,0.0000,0.0000,0.0000,10444.4909,10444.4909,19.5226,12.2253,13697.0000,0.0000,13697.0000,0.3551,3701.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3701.8919,0.0000,0.0000,0.0000,9995.1081,9995.1081,18.8631,19.1915,19.0273,0.4080,6120.5368,4.8322,587.0024,5.8700,4.8322,0.0000,4.1020,19.2055,18.2889,18.7472,-2.1355,-17083.8971,4.8322,1112.2257,11.1223,4.8322,0.0000,14.4237,18.2752,16.9808,17.6280,-3.4464,-24125.0078,4.8322,1326.1277,13.2613,4.8322,0.0000,18.8313,20.8457,20.8344,11.9034,20.8232,11.7936,20.8120,11.6847,20.8120,1094.0090,43.7604,20.1208,20.1081,10.7248,20.0955,10.5830,20.0830,10.4422,20.0830,1094.0090,43.7604,18.9863,18.9438,4.8766,18.9028,4.2487,18.8631,3.6375,18.8631,319.6673,6.3933,19.1915,19.1962,0.3258,19.2009,0.4058,19.2055,0.4852,19.2055,1094.0090,43.7604,18.2889,18.2843,7.0109,18.2797,6.9714,18.2752,6.9322,18.2752,1094.0090,43.7604,16.9808,16.9831,-2.2158,16.9854,-2.2122,16.9877,-2.2081,16.9877,319.6673,6.3933,4.8322,53.9106,3.2215,0.0000,37.3569,91.2675,-8506.1000,-38581.9512,-35088.3681
7713.0000,17.0613,28.9406,3766.4000,84862.8000,-81096.4000,2.2002,856.0000,4.4000,1.0000,18858.4000,4.5000,1.0000,19714.4000,0.0000,0.0000,103721.2000,2910.4000,-100810.8000,22.2378,14.9405,16020.7000,0.0000,16020.7000,0.4154,4329.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4329.9189,0.0000,0.0000,0.0000,11690.7811,11690.7811,21.6056,13.8783,3926.6000,0.0000,3926.6000,0.1018,892.4091,4.4000,1.0000,0.0000,0.0000,0.0000,892.4091,0.0000,0.0000,0.0000,3034.1909,3034.1909,21.4498,14.1525,752.3000,0.0000,752.3000,0.0195,203.3243,3.7000,1.0000,0.0000,0.0000,0.0000,203.3243,0.0000,0.0000,0.0000,548.9757,548.9757,21.3804,13.8475,11111.7000,179.4000,10932.3000,0.2881,2525.3864,4.4000,1.0000,36.6122,4.9000,1.0000,2561.9986,0.0000,0.0000,216.0122,8586.3136,8370.3014,20.9506,13.6533,13158.2000,0.0000,13158.2000,0.3412,3556.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3556.2703,0.0000,0.0000,0.0000,9601.9297,9601.9297,20.3335,18.5635,19.4485,-2.2981,-34470.8146,5.0492,603.8304,6.0383,5.0492,0.0000,4.6799,18.5754,18.2796,18.4275,-0.7201,-5760.5135,5.0492,1176.2379,11.7624,5.0492,0.0000,16.4558,18.2716,17.0626,17.6671,-3.3634,-23543.6556,5.0492,1383.6203,13.8362,5.0492,0.0000,21.4843,21.6375,21.6268,17.8955,21.6162,17.8123,21.6056,17.7292,21.6056,1181.4878,47.2595,21.4216,21.4078,20.7009,21.3940,20.5745,21.3804,20.4485,21.3804,1181.4878,47.2595,20.4575,20.4158,19.3462,20.3744,18.8468,20.3335,18.3500,20.3335,345.0232,6.9005,18.5635,18.5675,-3.7030,18.5714,-3.6468,18.5754,-3.5907,18.5754,1181.4878,47.2595,18.2796,18.2769,6.3182,18.2742,6.3023,18.2716,6.2862,18.2716,1181.4878,47.2595,17.0626,17.0621,-1.0200,17.0617,-1.0488,17.0613,-1.0766,17.0613,345.0232,6.9005,5.0492,60.8290,3.3661,0.0000,42.6200,103.4490,-36306.3000,-67564.6212,-63774.9836
7714.0000,17.1777,29.2318,2437.8000,112001.4000,-109563.6000,2.9038,554.0455,4.4000,1.0000,24889.2000,4.5000,1.0000,25443.2455,0.0000,0.0000,136890.6000,1883.7545,-135006.8455,23.0181,15.7208,20051.5000,0.0000,20051.5000,0.5199,5419.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5419.3243,0.0000,0.0000,0.0000,14632.1757,14632.1757,22.3527,21.1685,1048.2000,569.6000,478.6000,0.0272,238.2273,4.4000,1.0000,116.2449,4.9000,1.0000,354.4722,0.0000,0.0000,685.8449,809.9727,124.1278,22.3474,15.0501,972.3000,0.0000,972.3000,0.0252,262.7838,3.7000,1.0000,0.0000,0.0000,0.0000,262.7838,0.0000,0.0000,0.0000,709.5162,709.5162,22.2796,15.3637,8492.1000,572.2000,7919.9000,0.2202,1930.0227,4.4000,1.0000,116.7755,4.9000,1.0000,2046.7982,0.0000,0.0000,688.9755,6562.0773,5873.1018,22.0256,14.7283,11541.9000,0.0000,11541.9000,0.2992,3119.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3119.4324,0.0000,0.0000,0.0000,8422.4676,8422.4676,21.5454,18.2993,19.9224,-5.0025,-75036.9027,5.9933,704.2983,7.0430,5.9933,0.0000,7.8264,18.3065,18.1790,18.2427,-0.3685,-2947.9782,5.9933,1405.9380,14.0594,5.9933,0.0000,27.5195,18.1744,17.1837,17.6791,-3.2716,-22901.0951,5.9933,1641.5694,16.4157,5.9933,0.0000,35.9289,22.3851,22.3743,23.3811,22.3635,23.3052,22.3527,23.2294,22.3527,1595.9371,63.8375,22.3167,22.3043,26.3794,22.2919,26.2821,22.2796,26.1851,22.2796,1595.9371,63.8375,21.6612,21.6224,29.7608,21.5838,29.3583,21.5454,28.9569,21.5454,464.9992,9.3000,18.2993,18.3017,-4.2706,18.3041,-4.2371,18.3065,-4.2036,18.3065,1595.9371,63.8375,18.1790,18.1774,5.0687,18.1759,5.0636,18.1744,5.0586,18.1744,1595.9371,63.8375,17.1837,17.1817,0.4335,17.1797,0.3918,17.1777,0.3508,17.1777,464.9992,9.3000,5.9933,97.4855,3.9955,0.0000,71.2748,168.7603,-68599.4000,-105245.4564,-100885.9760
7715.0000,17.2439,29.3481,1902.1000,124529.1000,-122627.0000,3.2286,432.2955,4.4000,1.0000,27673.1333,4.5000,1.0000,28105.4288,0.0000,0.0000,152202.2333,1469.8045,-150732.4288,23.1057,15.8084,23916.4000,0.0000,23916.4000,0.6201,6463.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6463.8919,0.0000,0.0000,0.0000,17452.5081,17452.5081,22.4054,34.3145,86.4000,5065.3000,-4978.9000,0.1313,19.6364,4.4000,1.0000,1033.7347,4.9000,1.0000,1053.3711,0.0000,0.0000,6099.0347,66.7636,-6032.2711,22.6400,15.3427,903.5000,0.0000,903.5000,0.0234,244.1892,3.7000,1.0000,0.0000,0.0000,0.0000,244.1892,0.0000,0.0000,0.0000,659.3108,659.3108,22.5862,16.6044,6552.8000,949.9000,5602.9000,0.1699,1489.2727,4.4000,1.0000,193.8571,4.9000,1.0000,1683.1299,0.0000,0.0000,1143.7571,5063.5273,3919.7701,22.4338,15.1365,10464.4000,0.0000,10464.4000,0.2713,2828.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2828.2162,0.0000,0.0000,0.0000,7636.1838,7636.1838,22.0573,18.4366,20.2470,-6.2071,-93106.1825,6.6670,774.1998,7.7420,6.6670,0.0000,10.7736,18.4368,18.0554,18.2461,-1.2258,-9806.1635,6.6670,1563.7884,15.6379,6.6670,0.0000,37.8828,18.0527,17.2484,17.6506,-2.9546,-20681.9970,6.6670,1828.0962,18.2810,6.6670,0.0000,49.4590,22.4270,22.4198,21.7431,22.4126,21.7091,22.4054,21.6749,22.4054,1924.7483,76.9899,22.6144,22.6050,26.3888,22.5956,26.3279,22.5862,26.2670,22.5862,1924.7483,76.9899,22.1368,22.1103,31.2115,22.0838,30.9904,22.0573,30.7677,22.0573,560.0394,11.2008,18.4366,18.4366,-1.3698,18.4367,-1.3615,18.4368,-1.3532,18.4368,1924.7483,76.9899,18.0554,18.0545,3.8614,18.0536,3.8607,18.0527,3.8599,18.0527,1924.7483,76.9899,17.2484,17.2469,1.0271,17.2454,0.9976,17.2439,0.9683,17.2439,560.0394,11.2008,6.6670,130.7514,4.4447,0.0000,98.1154,228.8668,-86718.7000,-127096.9270,-123594.3431
7716.0000,17.2515,29.3948,1312.4000,128556.2000,-127243.8000,3.3331,298.2727,4.4000,1.0000,28568.0444,4.5000,1.0000,28866.3172,0.0000,0.0000,157124.2444,1014.1273,-156110.1172,23.1845,15.8872,23908.5000,0.0000,23908.5000,0.6199,6461.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6461.7568,0.0000,0.0000,0.0000,17446.7432,17446.7432,22.5002,34.5411,0.0000,8480.4000,-8480.4000,0.2199,0.0000,0.0000,0.0000,1730.6939,4.9000,1.0000,1730.6939,0.0000,0.0000,10211.0939,0.0000,-10211.0939,22.8883,15.5910,1046.4000,0.0000,1046.4000,0.0271,282.8108,3.7000,1.0000,0.0000,0.0000,0.0000,282.8108,0.0000,0.0000,0.0000,763.5892,763.5892,22.8319,18.2952,4976.9000,1318.8000,3658.1000,0.1290,1131.1136,4.4000,1.0000,269.1429,4.9000,1.0000,1400.2565,0.0000,0.0000,1587.9429,3845.7864,2257.8435,22.7460,15.4487,8444.1000,0.0000,8444.1000,0.2189,2282.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2282.1892,0.0000,0.0000,0.0000,6161.9108,6161.9108,22.4362,18.5173,20.4767,-6.8742,-103112.6911,6.8218,785.5595,7.8556,6.8218,0.0000,11.5417,18.5165,18.0086,18.2626,-1.6702,-13361.8467,6.8218,1599.1066,15.9911,6.8218,0.0000,40.5837,18.0056,17.2534,17.6295,-2.8275,-19792.7528,6.8218,1872.0533,18.7205,6.8218,0.0000,52.9853,22.5215,22.5144,21.5425,22.5073,21.5075,22.5002,21.4726,22.5002,2004.1240,80.1650,22.8593,22.8501,26.7598,22.8410,26.7020,22.8319,26.6444,22.8319,2004.1240,80.1650,22.5119,22.4865,32.4898,22.4613,32.2833,22.4362,32.0774,22.4362,582.9664,11.6593,18.5173,18.5170,0.1695,18.5167,0.1761,18.5165,0.1826,18.5165,2004.1240,80.1650,18.0086,18.0076,3.5791,18.0066,3.5757,18.0056,3.5724,18.0056,2004.1240,80.1650,17.2534,17.2528,0.9039,17.2521,0.8870,17.2515,0.8702,17.2515,582.9664,11.6593,6.8218,139.2969,4.5479,0.0000,105.1107,244.4076,-98667.1000,-139691.1243,-136267.2906
7717.0000,17.2707,29.4526,712.9000,136479.5000,-135766.6000,3.5385,162.0227,4.4000,1.0000,30328.7778,4.5000,1.0000,30490.8005,0.0000,0.0000,166808.2778,550.8773,-166257.4005,23.1472,15.8499,23725.0000,0.0000,23725.0000,0.6151,6412.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6412.1622,0.0000,0.0000,0.0000,17312.8378,17312.8378,22.5167,34.5575,0.0000,16954.8000,-16954.8000,0.4396,0.0000,0.0000,0.0000,3460.1633,4.9000,1.0000,3460.1633,0.0000,0.0000,20414.9633,0.0000,-20414.9633,23.2383,15.9410,940.3000,0.0000,940.3000,0.0244,254.1351,3.7000,1.0000,0.0000,0.0000,0.0000,254.1351,0.0000,0.0000,0.0000,686.1649,686.1649,23.1860,24.1001,3147.8000,2259.1000,888.7000,0.0816,715.4091,4.4000,1.0000,461.0408,4.9000,1.0000,1176.4499,0.0000,0.0000,2720.1408,2432.3909,-287.7499,23.1962,15.8989,7366.6000,0.0000,7366.6000,0.1910,1990.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1990.9730,0.0000,0.0000,0.0000,5375.6270,5375.6270,22.9259,18.5910,20.7585,-8.1762,-122643.1704,7.3353,836.0729,8.3607,7.3353,0.0000,14.3487,18.5892,18.0023,18.2958,-2.0757,-16605.8031,7.3353,1717.2971,17.1730,7.3353,0.0000,50.4535,17.9991,17.2732,17.6362,-2.9339,-20537.1618,7.3353,2012.4326,20.1243,7.3353,0.0000,65.8712,22.5352,22.5291,20.8390,22.5229,20.8131,22.5167,20.7871,22.5167,2277.4217,91.0969,23.2140,23.2047,28.6485,23.1953,28.5902,23.1860,28.5321,23.1860,2277.4217,91.0969,23.0062,22.9793,35.7877,22.9525,35.5668,22.9259,35.3471,22.9259,661.8645,13.2373,18.5910,18.5904,1.3446,18.5898,1.3487,18.5892,1.3528,18.5892,2277.4217,91.0969,18.0023,18.0012,3.6730,18.0002,3.6684,17.9991,3.6639,17.9991,2277.4217,91.0969,17.2732,17.2724,1.0541,17.2715,1.0347,17.2707,1.0155,17.2707,661.8645,13.2373,7.3353,170.1746,4.8902,0.0000,130.6734,300.8480,-119800.8000,-163585.4839,-159786.1353
7718.0000,17.2801,29.4878,266.6000,141660.3000,-141393.7000,3.6728,60.5909,4.4000,1.0000,31480.0667,4.5000,1.0000,31540.6576,0.0000,0.0000,173140.3667,206.0091,-172934.3576,23.2492,15.9519,23726.6000,0.0000,23726.6000,0.6152,6412.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6412.5946,0.0000,0.0000,0.0000,17314.0054,17314.0054,22.6322,34.6730,0.0000,17722.7000,-17722.7000,0.4595,0.0000,0.0000,0.0000,3616.8776,4.9000,1.0000,3616.8776,0.0000,0.0000,21339.5776,0.0000,-21339.5776,23.3688,16.0715,902.7000,0.0000,902.7000,0.0234,243.9730,3.7000,1.0000,0.0000,0.0000,0.0000,243.9730,0.0000,0.0000,0.0000,658.7270,658.7270,23.3206,28.3903,2323.1000,2575.1000,-252.0000,0.0668,527.9773,4.4000,1.0000,525.5306,4.9000,1.0000,1053.5079,0.0000,0.0000,3100.6306,1795.1227,-1305.5079,23.3656,16.0683,6558.4000,0.0000,6558.4000,0.1700,1772.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1772.5405,0.0000,0.0000,0.0000,4785.8595,4785.8595,23.1325,18.7256,20.9290,-8.5118,-127676.4438,7.5115,850.8879,8.5089,7.5115,0.0000,15.4080,18.7220,17.9981,18.3601,-2.6215,-20972.1831,7.5115,1754.2937,17.5429,7.5115,0.0000,54.1783,17.9949,17.2823,17.6386,-2.9496,-20647.1514,7.5115,2060.5925,20.6059,7.5115,0.0000,70.7342,22.6515,22.6451,21.4247,22.6386,21.3950,22.6322,21.3654,22.6322,2374.7827,94.9913,23.3460,23.3375,28.3722,23.3290,28.3244,23.3206,28.2767,23.3206,2374.7827,94.9913,23.2004,23.1777,35.5187,23.1551,35.3571,23.1325,35.1954,23.1325,689.9571,13.7991,18.7256,18.7244,2.9472,18.7232,2.9458,18.7220,2.9444,18.7220,2374.7827,94.9913,17.9981,17.9971,3.7306,17.9960,3.7258,17.9949,3.7210,17.9949,2374.7827,94.9913,17.2823,17.2816,1.0859,17.2808,1.0687,17.2801,1.0517,17.2801,689.9571,13.7991,7.5115,181.7025,5.0077,0.0000,140.3205,322.0230,-128180.7000,-172820.8511,-169295.7783
7719.0000,17.2773,29.4991,9.3000,145242.8000,-145233.5000,3.7657,2.1136,4.4000,1.0000,32276.1778,4.5000,1.0000,32278.2914,0.0000,0.0000,177518.9778,7.1864,-177511.7914,23.4776,16.1803,23686.5000,0.0000,23686.5000,0.6141,6401.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6401.7568,0.0000,0.0000,0.0000,17284.7432,17284.7432,22.8521,34.8929,0.0000,12858.8000,-12858.8000,0.3334,0.0000,0.0000,0.0000,2624.2449,4.9000,1.0000,2624.2449,0.0000,0.0000,15483.0449,0.0000,-15483.0449,23.3929,16.0956,758.0000,0.0000,758.0000,0.0197,204.8649,3.7000,1.0000,0.0000,0.0000,0.0000,204.8649,0.0000,0.0000,0.0000,553.1351,553.1351,23.3494,29.4917,1959.8000,2567.4000,-607.6000,0.0666,445.4091,4.4000,1.0000,523.9592,4.9000,1.0000,969.3683,0.0000,0.0000,3091.3592,1514.3909,-1576.9683,23.4045,16.1072,5750.3000,0.0000,5750.3000,0.1491,1554.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1554.1351,0.0000,0.0000,0.0000,4196.1649,4196.1649,23.1963,18.8210,21.0087,-8.3509,-125262.8823,7.4227,838.4174,8.3842,7.4227,0.0000,14.8683,18.8168,17.9993,18.4081,-2.9257,-23405.8971,7.4227,1730.4293,17.3043,7.4227,0.0000,52.2806,17.9960,17.2789,17.6375,-2.9326,-20528.4173,7.4227,2036.3371,20.3634,7.4227,0.0000,68.2565,22.8739,22.8666,23.0441,22.8593,23.0066,22.8521,22.9693,22.8521,2325.5311,93.0212,23.3736,23.3655,27.4428,23.3575,27.3997,23.3494,27.3566,23.3494,2325.5311,93.0212,23.2579,23.2373,34.1974,23.2168,34.0603,23.1963,33.9233,23.1963,675.7469,13.5149,18.8210,18.8196,3.9497,18.8182,3.9471,18.8168,3.9446,18.8168,2325.5311,93.0212,17.9993,17.9982,3.8170,17.9971,3.8114,17.9960,3.8059,17.9960,2325.5311,93.0212,17.2789,17.2784,0.9938,17.2779,0.9793,17.2773,0.9649,17.2773,675.7469,13.5149,7.4227,175.8370,4.9485,0.0000,135.4054,311.2424,-128505.1000,-172537.7613,-169197.1968
7720.0000,17.2000,29.4204,25.1000,109887.4000,-109862.3000,2.8490,5.7045,4.4000,1.0000,24419.4222,4.5000,1.0000,24425.1268,0.0000,0.0000,134306.8222,19.3955,-134287.4268,23.2676,15.9703,23694.1000,0.0000,23694.1000,0.6143,6403.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6403.8108,0.0000,0.0000,0.0000,17290.2892,17290.2892,22.4693,34.5102,0.0000,4536.8000,-4536.8000,0.1176,0.0000,0.0000,0.0000,925.8776,4.9000,1.0000,925.8776,0.0000,0.0000,5462.6776,0.0000,-5462.6776,22.7162,15.4189,683.1000,0.0000,683.1000,0.0177,184.6216,3.7000,1.0000,0.0000,0.0000,0.0000,184.6216,0.0000,0.0000,0.0000,498.4784,498.4784,22.6780,28.3131,1812.4000,2186.3000,-373.9000,0.0567,411.9091,4.4000,1.0000,446.1837,4.9000,1.0000,858.0928,0.0000,0.0000,2632.4837,1400.4909,-1231.9928,22.7337,15.4364,6558.4000,0.0000,6558.4000,0.1700,1772.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1772.5405,0.0000,0.0000,0.0000,4785.8595,4785.8595,22.4960,18.8900,20.6930,-5.3205,-79807.4137,5.7381,655.5864,6.5559,5.7381,0.0000,6.8687,18.8841,17.9012,18.3926,-2.7192,-21753.5800,5.7381,1338.4765,13.3848,5.7381,0.0000,24.1520,17.8989,17.1964,17.5476,-2.2212,-15548.3781,5.7381,1579.5924,15.7959,5.7381,0.0000,31.5324,22.4863,22.4807,18.4898,22.4750,18.4699,22.4693,18.4499,22.4693,1478.5335,59.1413,22.6936,22.6884,19.8766,22.6832,19.8616,22.6780,19.8466,22.6780,1478.5335,59.1413,22.5174,22.5105,23.8773,22.5033,23.9013,22.4960,23.9222,22.4960,431.0358,8.6207,18.8900,18.8880,4.6179,18.8861,4.6104,18.8841,4.6029,18.8841,1478.5335,59.1413,17.9012,17.9004,2.9035,17.8997,2.9014,17.8989,2.8992,17.8989,1478.5335,59.1413,17.1964,17.1976,-0.0083,17.1988,-0.0016,17.2000,0.0048,17.2000,431.0358,8.6207,5.7381,86.4787,3.8254,0.0000,62.5530,149.0318,-83837.4000,-118407.4701,-117109.3718
