Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7721.0000,17.1599,29.3773,66.2000,107404.8000,-107338.6000,2.7847,15.0455,4.4000,1.0000,23867.7333,4.5000,1.0000,23882.7788,0.0000,0.0000,131272.5333,51.1545,-131221.3788,23.3229,16.0256,23694.6000,0.0000,23694.6000,0.6143,6403.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6403.9459,0.0000,0.0000,0.0000,17290.6541,17290.6541,22.4885,15.4422,488.0000,27.6000,460.4000,0.0127,110.9091,4.4000,1.0000,5.6327,4.9000,1.0000,116.5417,0.0000,0.0000,33.2327,377.0909,343.8583,22.4723,15.1750,717.2000,0.0000,717.2000,0.0186,193.8378,3.7000,1.0000,0.0000,0.0000,0.0000,193.8378,0.0000,0.0000,0.0000,523.3622,523.3622,22.4293,24.4912,2003.7000,1629.0000,374.7000,0.0519,455.3864,4.4000,1.0000,332.4490,4.9000,1.0000,787.8353,0.0000,0.0000,1961.4490,1548.3136,-413.1353,22.4488,15.1515,7635.9000,0.0000,7635.9000,0.1980,2063.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2063.7568,0.0000,0.0000,0.0000,5572.1432,5572.1432,22.1552,18.9203,20.5378,-4.5918,-68876.5082,5.5203,634.2651,6.3427,5.5203,0.0000,6.1157,18.9143,17.8728,18.3935,-2.7719,-22175.1435,5.5203,1287.6159,12.8762,5.5203,0.0000,21.5042,17.8698,17.1573,17.5135,-2.1672,-15170.3030,5.5203,1521.6051,15.2161,5.5203,0.0000,28.0754,22.5109,22.5034,18.8963,22.4959,18.8569,22.4885,18.8178,22.4885,1381.4349,55.2574,22.4478,22.4416,17.9016,22.4355,17.8733,22.4293,17.8452,22.4293,1381.4349,55.2574,22.1870,22.1763,20.3141,22.1657,20.2676,22.1552,20.2224,22.1552,402.9335,8.0587,18.9203,18.9183,4.8829,18.9163,4.8760,18.9143,4.8692,18.9143,1381.4349,55.2574,17.8728,17.8718,2.8240,17.8708,2.8189,17.8698,2.8138,17.8698,1381.4349,55.2574,17.1573,17.1581,-0.3220,17.1590,-0.3228,17.1599,-0.3235,17.1599,402.9335,8.0587,5.5203,77.7397,3.6802,0.0000,55.6953,133.4350,-74455.8000,-107904.4964,-106221.9547
7722.0000,17.1328,29.3352,264.3000,103047.1000,-102782.8000,2.6717,60.0682,4.4000,1.0000,22899.3556,4.5000,1.0000,22959.4237,0.0000,0.0000,125946.4556,204.2318,-125742.2237,23.1944,15.8971,19488.9000,0.0000,19488.9000,0.5053,5267.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5267.2703,0.0000,0.0000,0.0000,14221.6297,14221.6297,22.4862,14.7590,3042.5000,0.0000,3042.5000,0.0789,691.4773,4.4000,1.0000,0.0000,0.0000,0.0000,691.4773,0.0000,0.0000,0.0000,2351.0227,2351.0227,22.3729,15.0756,458.1000,0.0000,458.1000,0.0119,123.8108,3.7000,1.0000,0.0000,0.0000,0.0000,123.8108,0.0000,0.0000,0.0000,334.2892,334.2892,22.3368,22.8676,2195.4000,1505.7000,689.7000,0.0569,498.9545,4.4000,1.0000,307.2857,4.9000,1.0000,806.2403,0.0000,0.0000,1812.9857,1696.4455,-116.5403,22.3424,15.0451,10060.3000,0.0000,10060.3000,0.2608,2719.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2719.0000,0.0000,0.0000,0.0000,7341.3000,7341.3000,21.9536,18.9162,20.4349,-4.2006,-63008.5924,5.3782,620.2672,6.2027,5.3782,0.0000,5.6557,18.9104,17.8575,18.3839,-2.7302,-21841.7033,5.3782,1254.9418,12.5494,5.3782,0.0000,19.8867,17.8542,17.1303,17.4923,-2.1453,-15017.2308,5.3782,1483.6640,14.8366,5.3782,0.0000,25.9638,22.5089,22.5013,18.8273,22.4938,18.7894,22.4862,18.7516,22.4862,1319.7034,52.7881,22.3568,22.3501,17.4417,22.3434,17.4079,22.3368,17.3743,22.3368,1319.7034,52.7881,21.9885,21.9768,18.5296,21.9652,18.4661,21.9536,18.4032,21.9536,385.0605,7.7012,18.9162,18.9143,4.8330,18.9123,4.8276,18.9104,4.8223,18.9104,1319.7034,52.7881,17.8575,17.8564,2.8355,17.8553,2.8297,17.8542,2.8238,17.8542,1319.7034,52.7881,17.1303,17.1311,-0.4845,17.1320,-0.4867,17.1328,-0.4888,17.1328,385.0605,7.7012,5.3782,72.3601,3.5855,0.0000,51.5062,123.8663,-69043.3000,-101610.5224,-99867.5265
7723.0000,17.1147,29.3024,408.3000,91434.8000,-91026.5000,2.3706,92.7955,4.4000,1.0000,20318.8444,4.5000,1.0000,20411.6399,0.0000,0.0000,111753.6444,315.5045,-111438.1399,22.7526,15.4553,11613.8000,0.0000,11613.8000,0.3011,3138.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3138.8649,0.0000,0.0000,0.0000,8474.9351,8474.9351,22.3045,14.5772,14115.9000,0.0000,14115.9000,0.3660,3208.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3208.1591,0.0000,0.0000,0.0000,10907.7409,10907.7409,21.7526,14.4553,462.0000,0.0000,462.0000,0.0120,124.8649,3.7000,1.0000,0.0000,0.0000,0.0000,124.8649,0.0000,0.0000,0.0000,337.1351,337.1351,21.7278,22.3369,2334.4000,1616.2000,718.2000,0.0605,530.5455,4.4000,1.0000,329.8367,4.9000,1.0000,860.3822,0.0000,0.0000,1946.0367,1803.8545,-142.1822,21.7350,14.4377,11811.3000,0.0000,11811.3000,0.3062,3192.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3192.2432,0.0000,0.0000,0.0000,8619.0568,8619.0568,21.3051,19.1382,20.2216,-2.8553,-42828.7645,5.1247,595.6461,5.9565,5.1247,0.0000,4.8928,19.1269,17.7784,18.4527,-3.3316,-26652.8724,5.1247,1192.6805,11.9268,5.1247,0.0000,17.2045,17.7766,17.1124,17.4445,-1.8755,-13128.4231,5.1247,1416.3051,14.1631,5.1247,0.0000,22.4618,22.3238,22.3174,16.9424,22.3109,16.9167,22.3045,16.8909,22.3045,1212.5866,48.5035,21.7356,21.7330,11.6061,21.7304,11.6135,21.7278,11.6208,21.7278,1212.5866,48.5035,21.2989,21.3013,10.8671,21.3033,10.9694,21.3051,11.0677,21.3051,354.0342,7.0807,19.1382,19.1344,7.0645,19.1306,7.0409,19.1269,7.0174,19.1269,1212.5866,48.5035,17.7784,17.7778,2.1874,17.7772,2.1862,17.7766,2.1849,17.7766,1212.5866,48.5035,17.1124,17.1131,-0.5488,17.1139,-0.5522,17.1147,-0.5554,17.1147,354.0342,7.0807,5.1247,63.3604,3.4164,0.0000,44.5591,107.9195,-52305.3000,-83241.4542,-82610.0600
7724.0000,17.0969,29.2689,575.7000,88598.2000,-88022.5000,2.2971,130.8409,4.4000,1.0000,19688.4889,4.5000,1.0000,19819.3298,0.0000,0.0000,108286.6889,444.8591,-107841.8298,22.4571,15.1598,11609.5000,0.0000,11609.5000,0.3010,3137.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3137.7027,0.0000,0.0000,0.0000,8471.7973,8471.7973,22.0213,14.2941,19159.8000,0.0000,19159.8000,0.4968,4354.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4354.5000,0.0000,0.0000,0.0000,14805.3000,14805.3000,21.2855,13.9882,452.9000,0.0000,452.9000,0.0117,122.4054,3.7000,1.0000,0.0000,0.0000,0.0000,122.4054,0.0000,0.0000,0.0000,330.4946,330.4946,21.2641,18.8886,3035.3000,1349.1000,1686.2000,0.0787,689.8409,4.4000,1.0000,275.3265,4.9000,1.0000,965.1674,0.0000,0.0000,1624.4265,2345.4591,721.0326,21.2283,13.9310,11272.6000,0.0000,11272.6000,0.2923,3046.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3046.6486,0.0000,0.0000,0.0000,8225.9514,8225.9514,20.8264,19.2732,20.0498,-2.0833,-31249.3448,5.2163,610.1270,6.1013,5.2163,0.0000,5.1600,19.2617,17.7774,18.5195,-3.7327,-29861.7214,5.2163,1210.9507,12.1095,5.2163,0.0000,18.1439,17.7745,17.0945,17.4345,-1.9544,-13681.1024,5.2163,1442.1803,14.4218,5.2163,0.0000,23.6883,22.0360,22.0311,14.3381,22.0262,14.3269,22.0213,14.3157,22.0213,1250.8342,50.0334,21.2690,21.2674,8.0966,21.2658,8.1072,21.2641,8.1178,21.2641,1250.8342,50.0334,20.8194,20.8218,6.6946,20.8241,6.7700,20.8264,6.8450,20.8264,365.1146,7.3023,19.2732,19.2693,8.1059,19.2655,8.0848,19.2617,8.0639,19.2617,1250.8342,50.0334,17.7774,17.7764,2.3941,17.7755,2.3886,17.7745,2.3832,17.7745,1250.8342,50.0334,17.0945,17.0953,-0.6287,17.0961,-0.6317,17.0969,-0.6345,17.0969,365.1146,7.3023,5.2163,66.5244,3.4775,0.0000,46.9923,113.5166,-43841.5000,-75287.2540,-74792.1686
7725.0000,17.1279,29.0443,1996.0000,50425.3000,-48429.3000,1.3074,453.6364,4.4000,1.0000,11205.6222,4.5000,1.0000,11659.2586,0.0000,0.0000,61630.9222,1542.3636,-60088.5586,21.0250,13.7277,11630.7000,0.0000,11630.7000,0.3015,3143.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3143.4324,0.0000,0.0000,0.0000,8487.2676,8487.2676,20.4974,12.7702,25245.9000,0.0000,25245.9000,0.6545,5737.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5737.7045,0.0000,0.0000,0.0000,19508.1955,19508.1955,19.2322,11.9349,462.4000,0.0000,462.4000,0.0120,124.9730,3.7000,1.0000,0.0000,0.0000,0.0000,124.9730,0.0000,0.0000,0.0000,337.4270,337.4270,19.2570,13.8910,4697.6000,921.2000,3776.4000,0.1218,1067.6364,4.4000,1.0000,188.0000,4.9000,1.0000,1255.6364,0.0000,0.0000,1109.2000,3629.9636,2520.7636,19.0936,11.7963,10329.7000,0.0000,10329.7000,0.2678,2791.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2791.8108,0.0000,0.0000,0.0000,7537.8892,7537.8892,18.7976,20.2508,19.5242,1.4937,22405.2372,3.9976,476.7297,4.7673,3.9976,0.0000,2.3225,20.2089,17.3327,18.7708,-5.5434,-44347.5353,3.9976,919.3163,9.1932,3.9976,0.0000,8.1666,17.3419,17.1297,17.2358,-0.4674,-3271.8064,3.9976,1113.7023,11.1370,3.9976,0.0000,10.6622,20.4746,20.4823,-0.4986,20.4899,-0.3881,20.4974,-0.2789,20.4974,785.5123,31.4205,19.2103,19.2261,-10.9139,19.2417,-10.7364,19.2570,-10.5607,19.2570,785.5123,31.4205,18.6047,18.6712,-17.8930,18.7355,-17.0715,18.7976,-16.2762,18.7976,230.1317,4.6026,20.2508,20.2367,17.4043,20.2227,17.2843,20.2089,17.1653,20.2089,785.5123,31.4205,17.3327,17.3358,-1.8482,17.3389,-1.8130,17.3419,-1.7781,17.3419,785.5123,31.4205,17.1297,17.1291,-0.0826,17.1285,-0.1033,17.1279,-0.1233,17.1279,230.1317,4.6026,3.9976,32.0400,2.6651,0.0000,21.1514,53.1914,3015.8000,-21697.0157,-25214.1045
7726.0000,17.0453,28.7558,3089.0000,46644.9000,-43555.9000,1.2094,702.0455,4.4000,1.0000,10365.5333,4.5000,1.0000,11067.5788,0.0000,0.0000,57010.4333,2386.9545,-54623.4788,20.3954,13.0981,11612.8000,0.0000,11612.8000,0.3011,3138.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3138.5946,0.0000,0.0000,0.0000,8474.2054,8474.2054,19.8895,12.1622,34819.5000,0.0000,34819.5000,0.9028,7913.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7913.5227,0.0000,0.0000,0.0000,26905.9773,26905.9773,18.2393,10.9420,523.9000,0.0000,523.9000,0.0136,141.5946,3.7000,1.0000,0.0000,0.0000,0.0000,141.5946,0.0000,0.0000,0.0000,382.3054,382.3054,18.2551,11.6478,6655.0000,619.0000,6036.0000,0.1725,1512.5000,4.4000,1.0000,126.3265,4.9000,1.0000,1638.8265,0.0000,0.0000,745.3265,5142.5000,4397.1735,17.9854,10.6881,8444.1000,0.0000,8444.1000,0.2189,2282.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2282.1892,0.0000,0.0000,0.0000,6161.9108,6161.9108,17.7448,20.5422,19.1435,3.0408,45612.0989,4.2274,511.3126,5.1131,4.2274,0.0000,2.7465,20.5097,17.3978,18.9538,-6.3424,-50739.1872,4.2274,965.5221,9.6552,4.2274,0.0000,9.6574,17.3977,17.0364,17.2170,-0.8415,-5890.5572,4.2274,1178.5712,11.7857,4.2274,0.0000,12.6085,19.8756,19.8803,-3.7039,19.8849,-3.6450,19.8895,-3.5861,19.8895,865.9809,34.6392,18.2158,18.2290,-16.8300,18.2421,-16.7077,18.2551,-16.5857,18.2551,865.9809,34.6392,17.6075,17.6533,-24.6769,17.6991,-24.2292,17.7448,-23.7777,17.7448,253.5061,5.0701,20.5422,20.5313,18.6132,20.5205,18.5419,20.5097,18.4705,20.5097,865.9809,34.6392,17.3978,17.3978,-0.4142,17.3977,-0.4169,17.3977,-0.4193,17.3977,865.9809,34.6392,17.0364,17.0394,-1.1654,17.0424,-1.1393,17.0453,-1.1145,17.0453,253.5061,5.0701,4.2274,37.3466,2.8183,0.0000,25.0125,62.3591,17880.4000,-8301.9064,-11017.6455
7727.0000,17.0082,28.3902,4216.8000,38781.4000,-34564.6000,1.0055,958.3636,4.4000,1.0000,8618.0889,4.5000,1.0000,9576.4525,0.0000,0.0000,47399.4889,3258.4364,-44141.0525,19.8557,12.5584,11608.4000,0.0000,11608.4000,0.3010,3137.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3137.4054,0.0000,0.0000,0.0000,8470.9946,8470.9946,19.3285,11.6012,36500.6000,0.0000,36500.6000,0.9463,8295.5909,4.4000,1.0000,0.0000,0.0000,0.0000,8295.5909,0.0000,0.0000,0.0000,28205.0091,28205.0091,17.5090,10.2117,393.6000,0.0000,393.6000,0.0102,106.3784,3.7000,1.0000,0.0000,0.0000,0.0000,106.3784,0.0000,0.0000,0.0000,287.2216,287.2216,17.5335,10.3169,8694.3000,368.7000,8325.6000,0.2254,1975.9773,4.4000,1.0000,75.2449,4.9000,1.0000,2051.2222,0.0000,0.0000,443.9449,6718.3227,6274.3778,17.1288,9.8315,7366.6000,0.0000,7366.6000,0.1910,1990.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1990.9730,0.0000,0.0000,0.0000,5375.6270,5375.6270,16.9295,20.7719,18.8507,3.9709,59563.8964,4.0191,491.4669,4.9147,4.0191,0.0000,2.3602,20.7371,17.3737,19.0554,-6.5174,-52139.5686,4.0191,914.4764,9.1448,4.0191,0.0000,8.2992,17.3745,17.0015,17.1880,-0.8262,-5783.3139,4.0191,1121.7584,11.2176,4.0191,0.0000,10.8353,19.3092,19.3157,-6.9903,19.3221,-6.9188,19.3285,-6.8477,19.3285,792.9017,31.7161,17.4904,17.5049,-20.4039,17.5192,-20.2796,17.5335,-20.1558,17.5335,792.9017,31.7161,16.7820,16.8317,-29.7828,16.8809,-29.3202,16.9295,-28.8620,16.9295,232.2788,4.6456,20.7719,20.7603,19.5957,20.7487,19.5201,20.7371,19.4448,20.7371,792.9017,31.7161,17.3737,17.3740,-0.3308,17.3743,-0.3279,17.3745,-0.3251,17.3745,792.9017,31.7161,17.0015,17.0037,-1.3675,17.0059,-1.3569,17.0082,-1.3460,17.0082,232.2788,4.6456,4.0191,32.5150,2.6794,0.0000,21.4948,54.0098,29630.2000,4472.1776,1641.0139
7728.0000,16.9753,27.8774,5749.3000,33653.7000,-27904.4000,0.8725,1306.6591,4.4000,1.0000,7478.6000,4.5000,1.0000,8785.2591,0.0000,0.0000,41132.3000,4442.6409,-36689.6591,19.2782,11.9809,11630.5000,0.0000,11630.5000,0.3015,3143.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3143.3784,0.0000,0.0000,0.0000,8487.1216,8487.1216,18.7694,11.0421,44998.4000,0.0000,44998.4000,1.1667,10226.9091,4.4000,1.0000,0.0000,0.0000,0.0000,10226.9091,0.0000,0.0000,0.0000,34771.4909,34771.4909,16.5869,9.2896,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,16.6233,8.9975,11415.7000,96.2000,11319.5000,0.2960,2594.4773,4.4000,1.0000,19.6327,4.9000,1.0000,2614.1099,0.0000,0.0000,115.8327,8821.2227,8705.3901,16.0769,8.7796,4134.0000,0.0000,4134.0000,0.1072,1117.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1117.2973,0.0000,0.0000,0.0000,3016.7027,3016.7027,16.0546,21.0097,18.5322,5.2629,78943.2294,4.1306,511.1726,5.1117,4.1306,0.0000,2.5621,20.9738,17.4044,19.1891,-7.1083,-56866.6179,4.1306,935.1652,9.3517,4.1306,0.0000,9.0090,17.4036,16.9683,17.1860,-0.9908,-6935.5404,4.1306,1152.9590,11.5296,4.1306,0.0000,11.7620,18.7455,18.7535,-10.3402,18.7615,-10.2602,18.7694,-10.1806,18.7694,831.6622,33.2665,16.5695,16.5875,-26.2775,16.6055,-26.1273,16.6233,-25.9779,16.6233,831.6622,33.2665,15.8875,15.9439,-36.0550,15.9996,-35.5451,16.0546,-35.0404,16.0546,243.5392,4.8708,21.0097,20.9977,20.8507,20.9858,20.7755,20.9738,20.7006,20.9738,831.6622,33.2665,17.4044,17.4042,0.2429,17.4039,0.2402,17.4036,0.2375,17.4036,831.6622,33.2665,16.9683,16.9706,-1.5643,16.9729,-1.5538,16.9753,-1.5433,16.9753,243.5392,4.8708,4.1306,35.0476,2.7537,0.0000,23.3332,58.3807,44556.7000,18567.3949,15141.0712
7729.0000,16.9645,27.0574,7642.6000,27733.8000,-20091.2000,0.7191,1736.9545,4.4000,1.0000,6163.0667,4.5000,1.0000,7900.0212,0.0000,0.0000,33896.8667,5905.6455,-27991.2212,18.8194,11.5222,11648.2000,0.0000,11648.2000,0.3020,3148.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3148.1622,0.0000,0.0000,0.0000,8500.0378,8500.0378,18.2846,10.5574,45846.1000,0.0000,45846.1000,1.1886,10419.5682,4.4000,1.0000,0.0000,0.0000,0.0000,10419.5682,0.0000,0.0000,0.0000,35426.5318,35426.5318,15.9370,8.6397,354.1000,0.0000,354.1000,0.0092,95.7027,3.7000,1.0000,0.0000,0.0000,0.0000,95.7027,0.0000,0.0000,0.0000,258.3973,258.3973,15.9777,8.2504,13711.2000,0.0000,13711.2000,0.3555,3116.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3116.1818,0.0000,0.0000,0.0000,10595.0182,10595.0182,15.2755,7.9782,1308.8000,0.0000,1308.8000,0.0339,353.7297,3.7000,1.0000,0.0000,0.0000,0.0000,353.7297,0.0000,0.0000,0.0000,955.0703,955.0703,15.3864,21.2098,18.2981,5.8584,87876.1053,3.9124,488.4718,4.8847,3.9124,0.0000,2.1773,21.1709,17.3568,19.2638,-7.1946,-57556.6026,3.9124,883.3223,8.8332,3.9124,0.0000,7.6558,17.3576,16.9590,17.1583,-0.8593,-6014.8798,3.9124,1093.2383,10.9324,3.9124,0.0000,9.9953,18.2562,18.2657,-12.9413,18.2752,-12.8533,18.2846,-12.7658,18.2846,756.5701,30.2628,15.9199,15.9392,-29.2607,15.9585,-29.1096,15.9777,-28.9591,15.9777,756.5701,30.2628,15.2123,15.2709,-39.6271,15.3290,-39.1254,15.3864,-38.6279,15.3864,221.7207,4.4344,21.2098,21.1968,21.7802,21.1838,21.6987,21.1709,21.6176,21.1709,756.5701,30.2628,17.3568,17.3570,-0.0739,17.3573,-0.0706,17.3576,-0.0673,17.3576,756.5701,30.2628,16.9590,16.9608,-1.4810,16.9627,-1.4773,16.9645,-1.4735,16.9645,221.7207,4.4344,3.9124,30.2041,2.6083,0.0000,19.8284,50.0325,52777.2000,27743.8342,24304.6229
7730.0000,16.9422,26.0588,9275.3000,23077.9000,-13802.6000,0.5983,2108.0227,4.4000,1.0000,5128.4222,4.5000,1.0000,7236.4449,0.0000,0.0000,28206.3222,7167.2773,-21039.0449,18.3098,11.0125,11643.1000,0.0000,11643.1000,0.3019,3146.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3146.7838,0.0000,0.0000,0.0000,8496.3162,8496.3162,17.7901,10.0628,52087.0000,0.0000,52087.0000,1.3505,11837.9545,4.4000,1.0000,0.0000,0.0000,0.0000,11837.9545,0.0000,0.0000,0.0000,40249.0455,40249.0455,15.1739,7.8766,344.7000,0.0000,344.7000,0.0089,93.1622,3.7000,1.0000,0.0000,0.0000,0.0000,93.1622,0.0000,0.0000,0.0000,251.5378,251.5378,15.2229,7.4956,14642.9000,0.0000,14642.9000,0.3796,3327.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3327.9318,0.0000,0.0000,0.0000,11314.9682,11314.9682,14.4874,7.1901,768.8000,0.0000,768.8000,0.0199,207.7838,3.7000,1.0000,0.0000,0.0000,0.0000,207.7838,0.0000,0.0000,0.0000,561.0162,561.0162,14.6429,21.4073,18.0251,6.9379,104068.1762,3.9888,503.1740,5.0317,3.9888,0.0000,2.3072,21.3676,17.3771,19.3724,-7.6742,-61393.2701,3.9888,896.9274,8.9693,3.9888,0.0000,8.1126,17.3763,16.9355,17.1559,-0.9686,-6780.3366,3.9888,1114.6633,11.1466,3.9888,0.0000,10.5916,17.7575,17.7684,-15.7141,17.7793,-15.6196,17.7901,-15.5254,17.7901,782.4868,31.2995,15.1575,15.1794,-33.6426,15.2012,-33.4762,15.2229,-33.3104,15.2229,782.4868,31.2995,14.4510,14.5157,-44.5614,14.5797,-44.0164,14.6429,-43.4768,14.6429,229.2526,4.5851,21.4073,21.3941,22.7661,21.3808,22.6860,21.3676,22.6062,21.3676,782.4868,31.2995,17.3771,17.3768,0.3360,17.3765,0.3333,17.3763,0.3307,17.3763,782.4868,31.2995,16.9355,16.9378,-1.6094,16.9400,-1.6009,16.9422,-1.5924,16.9422,229.2526,4.5851,3.9888,31.8463,2.6592,0.0000,21.0114,52.8577,65683.9000,39833.8390,35894.5694
7731.0000,16.9378,24.5940,11135.6000,18845.4000,-7709.8000,0.4886,2530.8182,4.4000,1.0000,4187.8667,4.5000,1.0000,6718.6848,0.0000,0.0000,23033.2667,8604.7818,-14428.4848,17.9327,10.6354,11666.7000,0.0000,11666.7000,0.3025,3153.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3153.1622,0.0000,0.0000,0.0000,8513.5378,8513.5378,17.3821,9.6549,50044.4000,0.0000,50044.4000,1.2975,11373.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11373.7273,0.0000,0.0000,0.0000,38670.6727,38670.6727,14.7158,7.4185,342.7000,0.0000,342.7000,0.0089,92.6216,3.7000,1.0000,0.0000,0.0000,0.0000,92.6216,0.0000,0.0000,0.0000,250.0784,250.0784,14.7655,7.0382,15425.2000,0.0000,15425.2000,0.3999,3505.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3505.7273,0.0000,0.0000,0.0000,11919.4727,11919.4727,13.9436,6.6463,363.2000,0.0000,363.2000,0.0094,98.1622,3.7000,1.0000,0.0000,0.0000,0.0000,98.1622,0.0000,0.0000,0.0000,265.0378,265.0378,14.1205,21.5721,17.8463,7.2048,108071.5873,3.7602,477.5792,4.7758,3.7602,0.0000,1.9329,21.5293,17.3164,19.4229,-7.6374,-61099.3411,3.7602,843.9519,8.4395,3.7602,0.0000,6.7964,17.3176,16.9324,17.1250,-0.7980,-5586.2079,3.7602,1052.0461,10.5205,3.7602,0.0000,8.8733,17.3456,17.3579,-17.6207,17.3700,-17.5199,17.3821,-17.4195,17.3821,706.0106,28.2404,14.6985,14.7209,-34.9454,14.7433,-34.7843,14.7655,-34.6237,14.7655,706.0106,28.2404,13.9254,13.9910,-46.6245,14.0561,-46.1004,14.1205,-45.5804,14.1205,207.0219,4.1404,21.5721,21.5577,23.4570,21.5435,23.3699,21.5293,23.2831,21.5293,706.0106,28.2404,17.3164,17.3168,-0.1372,17.3172,-0.1327,17.3176,-0.1284,17.3176,706.0106,28.2404,16.9324,16.9342,-1.4907,16.9360,-1.4884,16.9378,-1.4859,16.9378,207.0219,4.1404,3.7602,27.0920,2.5068,0.0000,17.6026,44.6946,70132.4000,45190.3147,41386.0383
7732.0000,16.9168,22.9505,12345.4000,15415.2000,-3069.8000,0.3997,2805.7727,4.4000,1.0000,3425.6000,4.5000,1.0000,6231.3727,0.0000,0.0000,18840.8000,9539.6273,-9301.1727,17.5561,10.2588,11653.0000,0.0000,11653.0000,0.3021,3149.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3149.4595,0.0000,0.0000,0.0000,8503.5405,8503.5405,17.0103,9.2830,53650.0000,0.0000,53650.0000,1.3910,12193.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12193.1818,0.0000,0.0000,0.0000,41456.8182,41456.8182,14.1605,6.8632,353.8000,0.0000,353.8000,0.0092,95.6216,3.7000,1.0000,0.0000,0.0000,0.0000,95.6216,0.0000,0.0000,0.0000,258.1784,258.1784,14.2155,6.4883,15547.7000,0.0000,15547.7000,0.4031,3533.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3533.5682,0.0000,0.0000,0.0000,12014.1318,12014.1318,13.3897,6.0924,363.2000,0.0000,363.2000,0.0094,98.1622,3.7000,1.0000,0.0000,0.0000,0.0000,98.1622,0.0000,0.0000,0.0000,265.0378,265.0378,13.5772,21.7056,17.6414,7.8832,118247.2976,3.7717,482.7941,4.8279,3.7717,0.0000,1.9506,21.6626,17.3245,19.4936,-7.8887,-63109.3149,3.7717,844.3139,8.4431,3.7717,0.0000,6.8589,17.3241,16.9097,17.1169,-0.8613,-6029.0168,3.7717,1055.5888,10.5559,3.7717,0.0000,8.9549,16.9716,16.9846,-19.2724,16.9974,-19.1709,17.0103,-19.0698,17.0103,709.7712,28.3908,14.1427,14.1671,-37.6187,14.1914,-37.4462,14.2155,-37.2743,14.2155,709.7712,28.3908,13.3715,13.4408,-49.4374,13.5093,-48.8941,13.5772,-48.3558,13.5772,208.1155,4.1623,21.7056,21.6913,23.9113,21.6769,23.8275,21.6626,23.7440,21.6626,709.7712,28.3908,17.3245,17.3243,0.1478,17.3242,0.1464,17.3241,0.1450,17.3241,709.7712,28.3908,16.9097,16.9121,-1.6406,16.9144,-1.6308,16.9168,-1.6212,16.9168,208.1155,4.1623,3.7717,27.3193,2.5145,0.0000,17.7644,45.0837,78497.9000,53196.5340,49108.9659
7733.0000,16.8973,22.0941,13219.3000,14540.0000,-1320.7000,0.3770,3004.3864,4.4000,1.0000,3231.1111,4.5000,1.0000,6235.4975,0.0000,0.0000,17771.1111,10214.9136,-7556.1975,17.4432,10.1459,11640.5000,0.0000,11640.5000,0.3018,3146.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3146.0811,0.0000,0.0000,0.0000,8494.4189,8494.4189,16.8655,9.1382,49435.6000,0.0000,49435.6000,1.2817,11235.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11235.3636,0.0000,0.0000,0.0000,38200.2364,38200.2364,14.1057,6.8084,342.7000,0.0000,342.7000,0.0089,92.6216,3.7000,1.0000,0.0000,0.0000,0.0000,92.6216,0.0000,0.0000,0.0000,250.0784,250.0784,14.1523,6.4250,15550.6000,0.0000,15550.6000,0.4032,3534.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3534.2273,0.0000,0.0000,0.0000,12016.3727,12016.3727,13.2841,5.9868,768.8000,0.0000,768.8000,0.0199,207.7838,3.7000,1.0000,0.0000,0.0000,0.0000,207.7838,0.0000,0.0000,0.0000,561.0162,561.0162,13.4232,21.6836,17.5534,7.6225,114338.2186,3.5887,460.9214,4.6092,3.5887,0.0000,1.6803,21.6427,17.3222,19.4824,-7.4755,-59803.8649,3.5887,803.6865,8.0369,3.5887,0.0000,5.9084,17.3217,16.8896,17.1057,-0.8545,-5981.6241,3.5887,1004.8157,10.0482,3.5887,0.0000,7.7138,16.8295,16.8415,-18.7380,16.8535,-18.6508,16.8655,-18.5639,16.8655,650.8993,26.0360,14.0876,14.1092,-35.3904,14.1308,-35.2538,14.1523,-35.1175,14.1523,650.8993,26.0360,13.2436,13.3038,-47.3130,13.3636,-46.9028,13.4232,-46.4922,13.4232,190.9914,3.8198,21.6836,21.6700,22.9103,21.6563,22.8362,21.6427,22.7622,21.6427,650.8993,26.0360,17.3222,17.3220,0.2587,17.3219,0.2575,17.3217,0.2563,17.3217,650.8993,26.0360,16.8896,16.8922,-1.7406,16.8947,-1.7297,16.8973,-1.7189,16.8973,190.9914,3.8198,3.5887,23.8414,2.3925,0.0000,15.3025,39.1439,76417.5000,51965.9251,48552.7297
7734.0000,16.8568,19.3874,14587.8000,12243.2000,2344.6000,0.3782,3315.4091,4.4000,1.0000,2720.7111,4.5000,1.0000,6036.1202,0.0000,0.0000,14963.9111,11272.3909,-3691.5202,17.1020,9.8047,11666.8000,0.0000,11666.8000,0.3025,3153.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3153.1892,0.0000,0.0000,0.0000,8513.6108,8513.6108,16.5740,8.8468,54665.3000,0.0000,54665.3000,1.4173,12423.9318,4.4000,1.0000,0.0000,0.0000,0.0000,12423.9318,0.0000,0.0000,0.0000,42241.3682,42241.3682,13.7680,6.4707,461.9000,0.0000,461.9000,0.0120,124.8378,3.7000,1.0000,0.0000,0.0000,0.0000,124.8378,0.0000,0.0000,0.0000,337.0622,337.0622,13.8116,6.0843,15099.5000,0.0000,15099.5000,0.3915,3431.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3431.7045,0.0000,0.0000,0.0000,11667.7955,11667.7955,13.0365,5.7392,3878.5000,0.0000,3878.5000,0.1006,1048.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1048.2432,0.0000,0.0000,0.0000,2830.2568,2830.2568,13.0366,21.6439,17.3403,8.6383,129574.6837,3.9030,505.4001,5.0540,3.9030,0.0000,2.1616,21.6080,17.4683,19.5381,-7.7899,-62319.1317,3.9030,872.2714,8.7227,3.9030,0.0000,7.6006,17.4632,16.8471,17.1551,-1.3249,-9274.0439,3.9030,1090.7353,10.9074,3.9030,0.0000,9.9232,16.5365,16.5491,-20.0986,16.5616,-20.0087,16.5740,-19.9191,16.5740,753.3950,30.1358,13.7457,13.7677,-36.7967,13.7897,-36.6574,13.8116,-36.5186,13.8116,753.3950,30.1358,12.8485,12.9117,-49.2576,12.9744,-48.8117,13.0366,-48.3695,13.0366,220.7978,4.4160,21.6439,21.6319,22.0251,21.6200,21.9684,21.6080,21.9117,21.6080,753.3950,30.1358,17.4683,17.4666,1.8127,17.4649,1.7962,17.4632,1.7798,17.4632,753.3950,30.1358,16.8471,16.8504,-2.1054,16.8536,-2.0873,16.8568,-2.0695,16.8568,220.7978,4.4160,3.9030,30.0051,2.6020,0.0000,19.6854,49.6905,88116.6000,61898.5732,57981.5081
7735.0000,16.8009,21.9623,20406.0000,22332.2000,-1926.2000,0.5790,4637.7273,4.4000,1.0000,4962.7111,4.5000,1.0000,9600.4384,0.0000,0.0000,27294.9111,15768.2727,-11526.6384,17.5035,10.2062,11655.2000,0.0000,11655.2000,0.3022,3150.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3150.0541,0.0000,0.0000,0.0000,8505.1459,8505.1459,17.0006,9.2733,48744.9000,0.0000,48744.9000,1.2638,11078.3864,4.4000,1.0000,0.0000,0.0000,0.0000,11078.3864,0.0000,0.0000,0.0000,37666.5136,37666.5136,14.7045,7.4072,345.3000,0.0000,345.3000,0.0090,93.3243,3.7000,1.0000,0.0000,0.0000,0.0000,93.3243,0.0000,0.0000,0.0000,251.9757,251.9757,14.7155,6.9882,13349.5000,0.0000,13349.5000,0.3461,3033.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3033.9773,0.0000,0.0000,0.0000,10315.5227,10315.5227,14.0867,6.7894,12937.2000,0.0000,12937.2000,0.3354,3496.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3496.5405,0.0000,0.0000,0.0000,9440.6595,9440.6595,13.5918,20.9997,17.2957,8.1016,121523.3738,4.2532,551.6882,5.5169,4.2532,0.0000,2.7972,20.9848,17.8205,19.4027,-6.4886,-51909.1728,4.2532,955.3171,9.5532,4.2532,0.0000,9.8355,17.8080,16.7895,17.2988,-2.3869,-16708.0143,4.2532,1182.0512,11.8205,4.2532,0.0000,12.8410,16.9850,16.9902,-14.1267,16.9954,-14.1127,17.0006,-14.0982,17.0006,875.2394,35.0096,14.6892,14.6979,-25.5005,14.7067,-25.4956,14.7155,-25.4898,14.7155,875.2394,35.0096,13.5112,13.5373,-38.6088,13.5642,-38.6142,13.5918,-38.6076,13.5918,256.1945,5.1239,20.9997,20.9948,15.3601,20.9898,15.3717,20.9848,15.3828,20.9848,875.2394,35.0096,17.8205,17.8163,5.1521,17.8122,5.1136,17.8080,5.0753,17.8080,875.2394,35.0096,16.7895,16.7933,-2.6066,16.7971,-2.5839,16.8009,-2.5614,16.8009,256.1945,5.1239,4.2532,37.9759,2.8355,0.0000,25.4737,63.4496,85105.9000,54653.1791,52906.1867
7736.0000,16.8193,25.2745,14635.0000,30021.1000,-15386.1000,0.7784,3326.1364,4.4000,1.0000,6671.3556,4.5000,1.0000,9997.4919,0.0000,0.0000,36692.4556,11308.8636,-25383.5919,18.2635,10.9662,11638.0000,0.0000,11638.0000,0.3017,3145.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3145.4054,0.0000,0.0000,0.0000,8492.5946,8492.5946,17.7788,10.0515,49316.5000,0.0000,49316.5000,1.2786,11208.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11208.2955,0.0000,0.0000,0.0000,38108.2045,38108.2045,15.6105,8.3133,351.4000,0.0000,351.4000,0.0091,94.9730,3.7000,1.0000,0.0000,0.0000,0.0000,94.9730,0.0000,0.0000,0.0000,256.4270,256.4270,15.6082,7.8809,12094.3000,0.0000,12094.3000,0.3136,2748.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2748.7045,0.0000,0.0000,0.0000,9345.5955,9345.5955,15.0765,7.7792,13748.4000,0.0000,13748.4000,0.3565,3715.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3715.7838,0.0000,0.0000,0.0000,10032.6162,10032.6162,14.5252,20.2772,17.4012,6.7396,101093.7833,4.5568,588.6755,5.8868,4.5568,0.0000,3.4398,20.2734,18.0644,19.1689,-4.8530,-38823.7388,4.5568,1032.4303,10.3243,4.5568,0.0000,12.0953,18.0515,16.8146,17.4330,-3.1056,-21738.8875,4.5568,1259.9068,12.5991,4.5568,0.0000,15.7914,17.7803,17.7798,-5.8925,17.7793,-5.9257,17.7788,-5.9584,17.7788,987.2746,39.4910,15.5960,15.6000,-16.5785,15.6041,-16.6017,15.6082,-16.6245,15.6082,987.2746,39.4910,14.5056,14.5116,-25.9779,14.5181,-26.1632,14.5252,-26.3411,14.5252,288.7117,5.7742,20.2772,20.2759,8.9631,20.2747,8.9999,20.2734,9.0362,20.2734,987.2746,39.4910,18.0644,18.0601,6.9830,18.0558,6.9482,18.0515,6.9135,18.0515,987.2746,39.4910,16.8146,16.8161,-2.0737,16.8177,-2.0805,16.8193,-2.0865,16.8193,288.7117,5.7742,4.5568,45.8854,3.0378,0.0000,31.3265,77.2119,71762.5000,40851.8459,40531.1570
7737.0000,16.8749,26.4790,12526.6000,36970.7000,-24444.1000,0.9585,2846.9545,4.4000,1.0000,8215.7111,4.5000,1.0000,11062.6657,0.0000,0.0000,45186.4111,9679.6455,-35506.7657,18.8524,11.5552,15467.2000,0.0000,15467.2000,0.4010,4180.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4180.3243,0.0000,0.0000,0.0000,11286.8757,11286.8757,18.2215,10.4942,41125.3000,0.0000,41125.3000,1.0662,9346.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9346.6591,0.0000,0.0000,0.0000,31778.6409,31778.6409,16.4516,9.1543,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,16.4401,8.7129,12585.2000,0.0000,12585.2000,0.3263,2860.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2860.2727,0.0000,0.0000,0.0000,9724.9273,9724.9273,15.8985,8.6012,13207.6000,0.0000,13207.6000,0.3424,3569.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3569.6216,0.0000,0.0000,0.0000,9637.9784,9637.9784,15.3616,19.7863,17.5739,5.2965,79447.0947,4.6552,597.4320,5.9743,4.6552,0.0000,3.6677,19.7846,18.1240,18.9543,-3.7271,-29816.6134,4.6552,1063.2215,10.6322,4.6552,0.0000,12.8965,18.1137,16.8746,17.4941,-3.1782,-22247.3629,4.6552,1284.1254,12.8413,4.6552,0.0000,16.8375,18.2238,18.2230,-2.2354,18.2223,-2.2585,18.2215,-2.2815,18.2215,1024.8862,40.9954,16.4376,16.4384,-9.2488,16.4392,-9.2887,16.4401,-9.3283,16.4401,1024.8862,40.9954,15.3617,15.3614,-16.6799,15.3613,-16.8738,15.3616,-17.0642,15.3616,299.6224,5.9924,19.7863,19.7858,5.5004,19.7852,5.5329,19.7846,5.5652,19.7846,1024.8862,40.9954,18.1240,18.1206,6.9304,18.1171,6.9071,18.1137,6.8839,18.1137,1024.8862,40.9954,16.8746,16.8747,-1.2488,16.8748,-1.2699,16.8749,-1.2903,16.8749,299.6224,5.9924,4.6552,48.6600,3.1035,0.0000,33.4017,82.0617,58287.1000,27174.0701,27383.1184
7738.0000,16.9262,27.5205,9514.9000,45164.6000,-35649.7000,1.1710,2162.4773,4.4000,1.0000,10036.5778,4.5000,1.0000,12199.0551,0.0000,0.0000,55201.1778,7352.4227,-47848.7551,19.4967,12.1994,19263.4000,0.0000,19263.4000,0.4994,5206.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5206.3243,0.0000,0.0000,0.0000,14057.0757,14057.0757,18.7327,11.0054,35823.6000,0.0000,35823.6000,0.9288,8141.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8141.7273,0.0000,0.0000,0.0000,27681.8727,27681.8727,17.2455,9.9483,340.7000,0.0000,340.7000,0.0088,92.0811,3.7000,1.0000,0.0000,0.0000,0.0000,92.0811,0.0000,0.0000,0.0000,248.6189,248.6189,17.2267,9.4994,11918.8000,0.0000,11918.8000,0.3090,2708.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2708.8182,0.0000,0.0000,0.0000,9209.9818,9209.9818,16.7319,9.4346,11585.1000,0.0000,11585.1000,0.3004,3131.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3131.1081,0.0000,0.0000,0.0000,8453.9919,8453.9919,16.2499,19.3323,17.7911,3.8251,57376.6786,4.8261,614.2507,6.1425,4.8261,0.0000,4.0866,19.3343,18.1567,18.7455,-2.7401,-21920.4206,4.8261,1110.9035,11.1090,4.8261,0.0000,14.3696,18.1472,16.9272,17.5372,-3.2442,-22709.4537,4.8261,1329.0735,13.2907,4.8261,0.0000,18.7607,18.7415,18.7386,2.0744,18.7356,2.0362,18.7327,1.9984,18.7327,1091.6154,43.6646,17.2322,17.2303,-2.8917,17.2285,-2.9454,17.2267,-2.9987,17.2267,1091.6154,43.6646,16.2778,16.2681,-7.4209,16.2588,-7.6779,16.2499,-7.9304,16.2499,318.9733,6.3795,19.3323,19.3330,2.4418,19.3337,2.4795,19.3343,2.5170,19.3343,1091.6154,43.6646,18.1567,18.1536,6.8287,18.1504,6.8086,18.1472,6.7886,18.1472,1091.6154,43.6646,16.9272,16.9268,-0.6398,16.9265,-0.6619,16.9262,-0.6836,16.9262,318.9733,6.3795,4.8261,53.7255,3.2174,0.0000,37.2169,90.9424,43281.9000,11802.7860,12746.8043
7739.0000,16.9559,27.7728,8504.6000,46766.1000,-38261.5000,1.2125,1932.8636,4.4000,1.0000,10392.4667,4.5000,1.0000,12325.3303,0.0000,0.0000,57158.5667,6571.7364,-50586.8303,19.7989,12.5016,23071.3000,0.0000,23071.3000,0.5982,6235.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6235.4865,0.0000,0.0000,0.0000,16835.8135,16835.8135,18.8483,11.1211,27069.6000,0.0000,27069.6000,0.7018,6152.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6152.1818,0.0000,0.0000,0.0000,20917.4182,20917.4182,17.6728,10.3755,355.6000,0.0000,355.6000,0.0092,96.1081,3.7000,1.0000,0.0000,0.0000,0.0000,96.1081,0.0000,0.0000,0.0000,259.4919,259.4919,17.6536,9.9263,10855.0000,0.0000,10855.0000,0.2814,2467.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2467.0455,0.0000,0.0000,0.0000,8387.9545,8387.9545,17.1822,9.8849,10503.5000,0.0000,10503.5000,0.2723,2838.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2838.7838,0.0000,0.0000,0.0000,7664.7162,7664.7162,16.7363,19.1964,17.9663,2.9181,43771.5070,4.6132,583.2478,5.8325,4.6132,0.0000,3.5692,19.1945,18.0621,18.6283,-2.5184,-20147.5209,4.6132,1066.5755,10.6658,4.6132,0.0000,12.5503,18.0555,16.9564,17.5059,-2.7936,-19554.9528,4.6132,1271.9562,12.7196,4.6132,0.0000,16.3855,18.8527,18.8513,2.1116,18.8498,2.0958,18.8483,2.0801,18.8483,1008.7573,40.3503,17.6582,17.6566,-0.4792,17.6551,-0.5184,17.6536,-0.5574,17.6536,1008.7573,40.3503,16.7514,16.7463,-4.0942,16.7413,-4.2503,16.7363,-4.4061,16.7363,294.9439,5.8989,19.1964,19.1957,2.5643,19.1951,2.5825,19.1945,2.6007,19.1945,1008.7573,40.3503,18.0621,18.0599,5.5936,18.0577,5.5832,18.0555,5.5727,18.0555,1008.7573,40.3503,16.9564,16.9562,-0.3662,16.9560,-0.3834,16.9559,-0.4004,16.9559,294.9439,5.8989,4.6132,47.4630,3.0755,0.0000,32.5051,79.9681,33593.5000,3478.5640,4069.0333
7740.0000,16.9796,27.8569,8185.0000,47028.0000,-38843.0000,1.2193,1860.2273,4.4000,1.0000,10450.6667,4.5000,1.0000,12310.8939,0.0000,0.0000,57478.6667,6324.7727,-51153.8939,19.8332,12.5359,23072.8000,0.0000,23072.8000,0.5982,6235.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6235.8919,0.0000,0.0000,0.0000,16836.9081,16836.9081,18.8908,11.1636,30114.5000,0.0000,30114.5000,0.7808,6844.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6844.2045,0.0000,0.0000,0.0000,23270.2955,23270.2955,17.5927,10.2954,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,17.5806,9.8534,10401.0000,0.0000,10401.0000,0.2697,2363.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2363.8636,0.0000,0.0000,0.0000,8037.1364,8037.1364,17.1323,9.8350,8475.5000,0.0000,8475.5000,0.2197,2290.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2290.6757,0.0000,0.0000,0.0000,6184.8243,6184.8243,16.8002,19.2511,18.0257,2.9290,43934.3121,4.6477,586.2806,5.8628,4.6477,0.0000,3.6498,19.2447,17.9675,18.6061,-2.8619,-22894.8764,4.6477,1075.4370,10.7544,4.6477,0.0000,12.8336,17.9622,16.9805,17.4714,-2.5141,-17598.4212,4.6477,1283.1520,12.8315,4.6477,0.0000,16.7553,18.8940,18.8929,1.8963,18.8919,1.8864,18.8908,1.8765,18.8908,1021.9664,40.8787,17.5758,17.5774,-2.7637,17.5790,-2.7654,17.5806,-2.7672,17.5806,1021.9664,40.8787,16.7873,16.7917,-5.6261,16.7961,-5.6485,16.8002,-5.6729,16.8002,298.7755,5.9755,19.2511,19.2489,4.1440,19.2468,4.1454,19.2447,4.1469,19.2447,1021.9664,40.8787,17.9675,17.9657,4.6156,17.9640,4.6087,17.9622,4.6018,17.9622,1021.9664,40.8787,16.9805,16.9802,-0.1494,16.9799,-0.1663,16.9796,-0.1830,16.9796,298.7755,5.9755,4.6477,48.4425,3.0984,0.0000,33.2386,81.6811,33635.8000,3478.1081,3441.0144
7741.0000,16.9744,27.8758,8069.1000,47206.2000,-39137.1000,1.2239,1833.8864,4.4000,1.0000,10490.2667,4.5000,1.0000,12324.1530,0.0000,0.0000,57696.4667,6235.2136,-51461.2530,19.9215,12.6242,23072.5000,0.0000,23072.5000,0.5982,6235.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6235.8108,0.0000,0.0000,0.0000,16836.6892,16836.6892,18.9535,11.2262,27998.0000,0.0000,27998.0000,0.7259,6363.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6363.1818,0.0000,0.0000,0.0000,21634.8182,21634.8182,17.7145,10.4172,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,17.6982,9.9709,10312.5000,0.0000,10312.5000,0.2674,2343.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2343.7500,0.0000,0.0000,0.0000,7968.7500,7968.7500,17.2419,9.9446,7393.8000,0.0000,7393.8000,0.1917,1998.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1998.3243,0.0000,0.0000,0.0000,5395.4757,5395.4757,16.9391,19.2367,18.0879,2.6746,40119.3257,4.5273,569.7480,5.6975,4.5273,0.0000,3.3735,19.2303,17.9174,18.5738,-2.8657,-22925.6284,4.5273,1048.8510,10.4885,4.5273,0.0000,11.8619,17.9120,16.9732,17.4426,-2.3419,-16393.2110,4.5273,1251.2925,12.5129,4.5273,0.0000,15.4867,18.9573,18.9560,2.1602,18.9547,2.1490,18.9535,2.1378,18.9535,976.1300,39.0452,17.6966,17.6971,-2.1933,17.6977,-2.2061,17.6982,-2.2188,17.6982,976.1300,39.0452,16.9329,16.9349,-4.9693,16.9369,-5.0240,16.9391,-5.0771,16.9391,285.4783,5.7096,19.2367,19.2346,4.5764,19.2324,4.5786,19.2303,4.5808,19.2303,976.1300,39.0452,17.9174,17.9156,4.2059,17.9138,4.1975,17.9120,4.1891,17.9120,976.1300,39.0452,16.9732,16.9736,-0.3011,16.9740,-0.3081,16.9744,-0.3152,16.9744,285.4783,5.7096,4.5273,45.0746,3.0182,0.0000,30.7221,75.7967,30068.0000,687.0233,800.4862
7742.0000,16.9893,27.8313,8390.0000,46972.0000,-38582.0000,1.2178,1906.8182,4.4000,1.0000,10438.2222,4.5000,1.0000,12345.0404,0.0000,0.0000,57410.2222,6483.1818,-50927.0404,19.7624,12.4651,23063.1000,0.0000,23063.1000,0.5980,6233.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6233.2703,0.0000,0.0000,0.0000,16829.8297,16829.8297,18.8463,11.1190,34281.3000,0.0000,34281.3000,0.8888,7791.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7791.2045,0.0000,0.0000,0.0000,26490.0955,26490.0955,17.4038,10.1065,524.3000,0.0000,524.3000,0.0136,141.7027,3.7000,1.0000,0.0000,0.0000,0.0000,141.7027,0.0000,0.0000,0.0000,382.5973,382.5973,17.3946,9.6674,11007.5000,0.0000,11007.5000,0.2854,2501.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2501.7045,0.0000,0.0000,0.0000,8505.7955,8505.7955,16.9315,9.6342,6582.6000,0.0000,6582.6000,0.1707,1779.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1779.0811,0.0000,0.0000,0.0000,4803.5189,4803.5189,16.7076,19.3703,18.0389,3.2600,48900.2331,4.7614,600.3227,6.0032,4.7614,0.0000,3.9243,19.3601,17.8729,18.6165,-3.4139,-27311.1725,4.7614,1101.3177,11.0132,4.7614,0.0000,13.7988,17.8682,16.9898,17.4290,-2.3044,-16130.8768,4.7614,1316.6808,13.1668,4.7614,0.0000,18.0155,18.8460,18.8461,0.7884,18.8462,0.7923,18.8463,0.7962,18.8463,1066.1084,42.6443,17.3830,17.3869,-5.8365,17.3908,-5.8136,17.3946,-5.7909,17.3946,1066.1084,42.6443,16.6699,16.6827,-8.9748,16.6953,-8.8935,16.7076,-8.8152,16.7076,311.5774,6.2315,19.3703,19.3669,6.3454,19.3635,6.3345,19.3601,6.3237,19.3601,1066.1084,42.6443,17.8729,17.8714,3.8639,17.8698,3.8572,17.8682,3.8506,17.8682,1066.1084,42.6443,16.9898,16.9897,-0.1124,16.9895,-0.1272,16.9893,-0.1417,16.9893,311.5774,6.2315,4.7614,51.7679,3.1742,0.0000,35.7386,87.5065,36876.8000,6084.7965,5458.1838
7743.0000,16.9833,27.7626,8753.7000,46879.7000,-38126.0000,1.2154,1989.4773,4.4000,1.0000,10417.7111,4.5000,1.0000,12407.1884,0.0000,0.0000,57297.4111,6764.2227,-50533.1884,19.7528,12.4555,23072.7000,0.0000,23072.7000,0.5982,6235.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6235.8649,0.0000,0.0000,0.0000,16836.8351,16836.8351,18.8293,11.1021,33930.7000,0.0000,33930.7000,0.8797,7711.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7711.5227,0.0000,0.0000,0.0000,26219.1773,26219.1773,17.3924,10.0951,430.7000,0.0000,430.7000,0.0112,116.4054,3.7000,1.0000,0.0000,0.0000,0.0000,116.4054,0.0000,0.0000,0.0000,314.2946,314.2946,17.3831,9.6558,11554.1000,0.0000,11554.1000,0.2996,2625.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2625.9318,0.0000,0.0000,0.0000,8928.1682,8928.1682,16.8938,9.5965,5771.4000,0.0000,5771.4000,0.1496,1559.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1559.8378,0.0000,0.0000,0.0000,4211.5622,4211.5622,16.6884,19.3697,18.0291,3.2614,48921.6272,4.7306,596.6652,5.9667,4.7306,0.0000,3.8487,19.3608,17.8677,18.6143,-3.4054,-27243.2130,4.7306,1094.2902,10.9429,4.7306,0.0000,13.5329,17.8624,16.9822,17.4223,-2.2942,-16059.4648,4.7306,1308.5046,13.0850,4.7306,0.0000,17.6683,18.8301,18.8298,0.6740,18.8296,0.6735,18.8293,0.6731,18.8293,1054.0787,42.1631,17.3751,17.3778,-5.7330,17.3804,-5.7259,17.3831,-5.7187,17.3831,1054.0787,42.1631,16.6629,16.6714,-9.0580,16.6799,-9.0433,16.6884,-9.0271,16.6884,308.0890,6.1618,19.3697,19.3667,6.4746,19.3638,6.4697,19.3608,6.4647,19.3608,1054.0787,42.1631,17.8677,17.8659,3.9210,17.8642,3.9119,17.8624,3.9028,17.8624,1054.0787,42.1631,16.9822,16.9826,-0.2304,16.9829,-0.2377,16.9833,-0.2450,16.9833,308.0890,6.1618,4.7306,50.8538,3.1537,0.0000,35.0499,85.9037,36633.6000,5976.8490,5618.9493
7744.0000,16.9979,27.6703,9368.5000,46709.8000,-37341.3000,1.2110,2129.2045,4.4000,1.0000,10379.9556,4.5000,1.0000,12509.1601,0.0000,0.0000,57089.7556,7239.2955,-49850.4601,19.5770,12.2797,23072.4000,0.0000,23072.4000,0.5982,6235.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6235.7838,0.0000,0.0000,0.0000,16836.6162,16836.6162,18.7080,10.9807,40670.8000,0.0000,40670.8000,1.0545,9243.3636,4.4000,1.0000,0.0000,0.0000,0.0000,9243.3636,0.0000,0.0000,0.0000,31427.4364,31427.4364,17.0820,9.7847,343.3000,0.0000,343.3000,0.0089,92.7838,3.7000,1.0000,0.0000,0.0000,0.0000,92.7838,0.0000,0.0000,0.0000,250.5162,250.5162,17.0837,9.3565,11479.9000,0.0000,11479.9000,0.2976,2609.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2609.0682,0.0000,0.0000,0.0000,8870.8318,8870.8318,16.6248,9.3275,6582.6000,0.0000,6582.6000,0.1707,1779.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1779.0811,0.0000,0.0000,0.0000,4803.5189,4803.5189,16.4226,19.4584,17.9405,3.9119,58678.6433,5.0114,634.2079,6.3421,5.0114,0.0000,4.5754,19.4477,17.8692,18.6584,-3.8138,-30510.5267,5.0114,1157.3155,11.5732,5.0114,0.0000,16.0884,17.8640,16.9986,17.4313,-2.3897,-16727.5960,5.0114,1385.6899,13.8569,5.0114,0.0000,21.0047,18.7059,18.7066,-0.4970,18.7073,-0.4880,18.7080,-0.4790,18.7080,1166.0154,46.6406,17.0691,17.0740,-8.6779,17.0789,-8.6477,17.0837,-8.6177,17.0837,1166.0154,46.6406,16.3763,16.3919,-12.4934,16.4074,-12.3904,16.4226,-12.2895,16.4226,340.5394,6.8108,19.4584,19.4548,7.5217,19.4513,7.5103,19.4477,7.4990,19.4477,1166.0154,46.6406,17.8692,17.8675,4.0001,17.8657,3.9913,17.8640,3.9826,17.8640,1166.0154,46.6406,16.9986,16.9983,-0.0271,16.9981,-0.0418,16.9979,-0.0562,16.9979,340.5394,6.8108,5.0114,59.5835,3.3409,0.0000,41.6685,101.2520,44807.7000,12338.4594,11440.5206
7745.0000,16.9952,27.5589,9998.6000,46585.5000,-36586.9000,1.2078,2272.4091,4.4000,1.0000,10352.3333,4.5000,1.0000,12624.7424,0.0000,0.0000,56937.8333,7726.1909,-49211.6424,19.5723,12.2750,23072.4000,0.0000,23072.4000,0.5982,6235.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6235.7838,0.0000,0.0000,0.0000,16836.6162,16836.6162,18.6913,10.9640,39236.3000,0.0000,39236.3000,1.0173,8917.3409,4.4000,1.0000,0.0000,0.0000,0.0000,8917.3409,0.0000,0.0000,0.0000,30318.9591,30318.9591,17.1036,9.8063,352.4000,0.0000,352.4000,0.0091,95.2432,3.7000,1.0000,0.0000,0.0000,0.0000,95.2432,0.0000,0.0000,0.0000,257.1568,257.1568,17.1003,9.3730,10394.4000,0.0000,10394.4000,0.2695,2362.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2362.3636,0.0000,0.0000,0.0000,8032.0364,8032.0364,16.6796,9.3823,7664.2000,0.0000,7664.2000,0.1987,2071.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2071.4054,0.0000,0.0000,0.0000,5592.7946,5592.7946,16.4175,19.4229,17.9202,3.8260,57389.6022,4.9509,627.0456,6.2705,4.9509,0.0000,4.4119,19.4139,17.8793,18.6466,-3.6630,-29303.6231,4.9509,1143.8716,11.4387,4.9509,0.0000,15.5134,17.8738,16.9948,17.4343,-2.3980,-16785.6694,4.9509,1368.8273,13.6883,4.9509,0.0000,20.2541,18.6906,18.6908,-0.4010,18.6911,-0.3976,18.6913,-0.3942,18.6913,1141.5089,45.6604,17.0901,17.0935,-7.9355,17.0969,-7.9234,17.1003,-7.9112,17.1003,1141.5089,45.6604,16.3868,16.3969,-11.8234,16.4072,-11.7976,16.4175,-11.7700,16.4175,333.4368,6.6687,19.4229,19.4199,7.1912,19.4169,7.1863,19.4139,7.1813,19.4139,1141.5089,45.6604,17.8793,17.8775,4.1384,17.8756,4.1285,17.8738,4.1185,17.8738,1141.5089,45.6604,16.9948,16.9949,-0.0909,16.9950,-0.0998,16.9952,-0.1086,16.9952,333.4368,6.6687,4.9509,57.6298,3.3006,0.0000,40.1794,97.8093,44132.8000,11825.9206,11300.3098
7746.0000,17.0156,25.3546,17647.5000,35116.9000,-17469.4000,0.9105,4010.7955,4.4000,1.0000,7803.7556,4.5000,1.0000,11814.5510,0.0000,0.0000,42920.6556,13636.7045,-29283.9510,18.6607,11.3634,19265.7000,0.0000,19265.7000,0.4995,5206.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5206.9459,0.0000,0.0000,0.0000,14058.7541,14058.7541,17.8926,10.1653,44965.6000,0.0000,44965.6000,1.1658,10219.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10219.4545,0.0000,0.0000,0.0000,34746.1455,34746.1455,15.9406,8.6433,344.5000,0.0000,344.5000,0.0089,93.1081,3.7000,1.0000,0.0000,0.0000,0.0000,93.1081,0.0000,0.0000,0.0000,251.3919,251.3919,15.9675,8.2402,8878.4000,0.0000,8878.4000,0.2302,2017.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2017.8182,0.0000,0.0000,0.0000,6860.5818,6860.5818,15.5821,8.2848,10097.9000,0.0000,10097.9000,0.2618,2729.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2729.1622,0.0000,0.0000,0.0000,7368.7378,7368.7378,15.3053,20.0454,17.6754,5.6250,84374.6876,4.6151,589.9858,5.8999,4.6151,0.0000,3.5736,20.0189,17.6629,18.8409,-5.2423,-41938.5132,4.6151,1058.5301,10.5853,4.6151,0.0000,12.5656,17.6627,17.0173,17.3400,-1.6413,-11488.8749,4.6151,1280.5918,12.8059,4.6151,0.0000,16.4053,17.8709,17.8782,-8.2899,17.8854,-8.2169,17.8926,-8.1446,17.8926,1009.4697,40.3788,15.9265,15.9402,-19.1268,15.9539,-19.0113,15.9675,-18.8968,15.9675,1009.4697,40.3788,15.1681,15.2150,-26.0085,15.2607,-25.5424,15.3053,-25.0890,15.3053,295.1506,5.9030,20.0454,20.0365,13.4465,20.0277,13.3832,20.0189,13.3203,20.0189,1009.4697,40.3788,17.6629,17.6628,2.0207,17.6628,2.0286,17.6627,2.0363,17.6627,1009.4697,40.3788,17.0173,17.0167,0.1838,17.0161,0.1662,17.0156,0.1489,17.0156,295.1506,5.9030,4.6151,47.5156,3.0767,0.0000,32.5445,80.0601,66082.7000,34001.6600,30947.2995
7747.0000,16.9874,24.4851,17316.6000,28322.4000,-11005.8000,0.7343,3935.5909,4.4000,1.0000,6293.8667,4.5000,1.0000,10229.4576,0.0000,0.0000,34616.2667,13381.0091,-21235.2576,18.3821,11.0848,11650.7000,0.0000,11650.7000,0.3021,3148.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3148.8378,0.0000,0.0000,0.0000,8501.8622,8501.8622,17.8364,10.1092,41624.9000,0.0000,41624.9000,1.0792,9460.2045,4.4000,1.0000,0.0000,0.0000,0.0000,9460.2045,0.0000,0.0000,0.0000,32164.6955,32164.6955,15.7239,8.4266,344.0000,0.0000,344.0000,0.0089,92.9730,3.7000,1.0000,0.0000,0.0000,0.0000,92.9730,0.0000,0.0000,0.0000,251.0270,251.0270,15.7422,8.2308,7707.9000,138.2000,7569.7000,0.1998,1751.7955,4.4000,1.0000,28.2041,4.9000,1.0000,1779.9995,0.0000,0.0000,166.4041,5956.1045,5789.7005,15.3619,8.0646,11855.6000,0.0000,11855.6000,0.3074,3204.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3204.2162,0.0000,0.0000,0.0000,8651.3838,8651.3838,14.9097,20.3098,17.6097,5.4814,82220.7538,3.9476,505.9205,5.0592,3.9476,0.0000,2.2364,20.2811,17.5163,18.8987,-5.2620,-42095.9860,3.9476,903.4736,9.0347,3.9476,0.0000,7.8639,17.5169,16.9846,17.2508,-1.1578,-8104.7085,3.9476,1099.1354,10.9914,3.9476,0.0000,10.2670,17.8237,17.8279,-7.3323,17.8322,-7.3001,17.8364,-7.2678,17.8364,768.4535,30.7381,15.7074,15.7190,-19.2567,15.7306,-19.1784,15.7422,-19.1002,15.7422,768.4535,30.7381,14.7937,14.8325,-27.9092,14.8712,-27.6051,14.9097,-27.3004,14.9097,225.1744,4.5035,20.3098,20.3002,15.1802,20.2906,15.1186,20.2811,15.0572,20.2811,768.4535,30.7381,17.5163,17.5165,0.9322,17.5167,0.9398,17.5169,0.9474,17.5169,768.4535,30.7381,16.9846,16.9856,-0.2333,16.9865,-0.2312,16.9874,-0.2295,16.9874,225.1744,4.5035,3.9476,30.9532,2.6317,0.0000,20.3673,51.3205,62039.1000,34123.4113,32020.0592
