Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7748.0000,16.9470,23.3937,19754.4000,26430.0000,-6675.6000,0.6852,4489.6364,4.4000,1.0000,5873.3333,4.5000,1.0000,10362.9697,0.0000,0.0000,32303.3333,15264.7636,-17038.5697,18.0351,10.7378,11643.5000,0.0000,11643.5000,0.3019,3146.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3146.8919,0.0000,0.0000,0.0000,8496.6081,8496.6081,17.5127,9.7854,46851.5000,0.0000,46851.5000,1.2147,10648.0682,4.4000,1.0000,0.0000,0.0000,0.0000,10648.0682,0.0000,0.0000,0.0000,36203.4318,36203.4318,15.2008,7.9035,351.6000,0.0000,351.6000,0.0091,95.0270,3.7000,1.0000,0.0000,0.0000,0.0000,95.0270,0.0000,0.0000,0.0000,256.5730,256.5730,15.2283,7.7069,7805.9000,133.5000,7672.4000,0.2024,1774.0682,4.4000,1.0000,27.2449,4.9000,1.0000,1801.3131,0.0000,0.0000,160.7449,6031.8318,5871.0869,14.8534,7.5561,11314.7000,0.0000,11314.7000,0.2934,3058.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3058.0270,0.0000,0.0000,0.0000,8256.6730,8256.6730,14.4546,20.4676,17.4611,6.2774,94160.4297,4.0600,523.3010,5.2330,4.0600,0.0000,2.4331,20.4400,17.5297,18.9848,-5.6968,-45574.1567,4.0600,926.2259,9.2623,4.0600,0.0000,8.5553,17.5272,16.9422,17.2347,-1.3085,-9159.7148,4.0600,1131.1473,11.3115,4.0600,0.0000,11.1697,17.4925,17.4993,-9.7662,17.5060,-9.7100,17.5127,-9.6540,17.5127,807.0387,32.2815,15.1844,15.1991,-23.0004,15.2137,-22.8959,15.2283,-22.7920,15.2283,807.0387,32.2815,14.3261,14.3694,-31.3626,14.4122,-31.0257,14.4546,-30.6924,14.4546,236.3862,4.7277,20.4676,20.4584,15.9434,20.4492,15.8907,20.4400,15.8381,20.4400,807.0387,32.2815,17.5297,17.5288,1.4734,17.5280,1.4690,17.5272,1.4646,17.5272,807.0387,32.2815,16.9422,16.9438,-0.6826,16.9454,-0.6746,16.9470,-0.6667,16.9470,236.3862,4.7277,4.0600,33.4307,2.7067,0.0000,22.1581,55.5888,71158.1000,42045.8031,39426.5582
7749.0000,16.9646,15.4935,27371.2000,14010.4000,13360.8000,0.7096,6220.7273,4.4000,1.0000,3113.4222,4.5000,1.0000,9334.1495,0.0000,0.0000,17123.8222,21150.4727,4026.6505,16.6987,9.4014,11666.9000,0.0000,11666.9000,0.3025,3153.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3153.2162,0.0000,0.0000,0.0000,8513.6838,8513.6838,16.1921,8.4648,43305.3000,0.0000,43305.3000,1.1228,9842.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9842.1136,0.0000,0.0000,0.0000,33463.1864,33463.1864,13.9818,6.6845,342.5000,0.0000,342.5000,0.0089,92.5676,3.7000,1.0000,0.0000,0.0000,0.0000,92.5676,0.0000,0.0000,0.0000,249.9324,249.9324,14.0377,6.4998,7877.5000,123.9000,7753.6000,0.2042,1790.3409,4.4000,1.0000,25.2857,4.9000,1.0000,1815.6266,0.0000,0.0000,149.1857,6087.1591,5937.9734,13.6455,6.3482,10368.3000,0.0000,10368.3000,0.2688,2802.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2802.2432,0.0000,0.0000,0.0000,7566.0568,7566.0568,13.3612,21.0501,17.2056,7.7606,116408.2678,3.9253,510.9165,5.1092,3.9253,0.0000,2.1987,21.0071,17.3478,19.1775,-6.9251,-55400.9081,3.9253,889.0678,8.8907,3.9253,0.0000,7.7313,17.3506,16.9649,17.1578,-0.8341,-5838.9480,3.9253,1096.8401,10.9684,3.9253,0.0000,10.0938,16.1363,16.1551,-22.0495,16.1737,-21.8802,16.1921,-21.7122,16.1921,760.8955,30.4358,13.9653,13.9896,-33.2958,14.0137,-33.1052,14.0377,-32.9159,14.0377,760.8955,30.4358,13.1457,13.2189,-43.1695,13.2907,-42.5002,13.3612,-41.8454,13.3612,222.9778,4.4596,21.0501,21.0357,21.0146,21.0214,20.9136,21.0071,20.8132,21.0071,760.8955,30.4358,17.3478,17.3488,-0.1051,17.3497,-0.0913,17.3506,-0.0776,17.3506,760.8955,30.4358,16.9649,16.9648,-0.2982,16.9647,-0.3134,16.9646,-0.3278,16.9646,222.9778,4.4596,3.9253,30.4760,2.6168,0.0000,20.0239,50.4998,86797.4000,59757.4832,55168.4116
7750.0000,16.9017,16.4961,24198.8000,14496.2000,9702.6000,0.6274,5499.7273,4.4000,1.0000,3221.3778,4.5000,1.0000,8721.1051,0.0000,0.0000,17717.5778,18699.0727,981.4949,16.8365,9.5392,11652.7000,0.0000,11652.7000,0.3021,3149.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3149.3784,0.0000,0.0000,0.0000,8503.3216,8503.3216,16.2999,8.5726,47586.1000,0.0000,47586.1000,1.2338,10815.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10815.0227,0.0000,0.0000,0.0000,36771.0773,36771.0773,13.8586,6.5613,462.1000,0.0000,462.1000,0.0120,124.8919,3.7000,1.0000,0.0000,0.0000,0.0000,124.8919,0.0000,0.0000,0.0000,337.2081,337.2081,13.8906,6.3102,8040.3000,98.1000,7942.2000,0.2085,1827.3409,4.4000,1.0000,20.0204,4.9000,1.0000,1847.3613,0.0000,0.0000,118.1204,6212.9591,6094.8387,13.4859,6.1886,8475.5000,0.0000,8475.5000,0.2197,2290.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2290.6757,0.0000,0.0000,0.0000,6184.8243,6184.8243,13.2157,20.9783,17.0970,7.7948,116922.5341,3.9052,510.4337,5.1043,3.9052,0.0000,2.1652,20.9478,17.4583,19.2030,-6.5700,-52560.3100,3.9052,883.6793,8.8368,3.9052,0.0000,7.6133,17.4544,16.8936,17.1740,-1.2067,-8446.5681,3.9052,1090.5495,10.9055,3.9052,0.0000,9.9398,16.2720,16.2813,-17.9447,16.2906,-17.8899,16.2999,-17.8346,16.2999,754.1241,30.1650,13.8362,13.8544,-31.6263,13.8725,-31.5155,13.8906,-31.4046,13.8906,754.1241,30.1650,13.0753,13.1219,-40.4095,13.1687,-40.1261,13.2157,-39.8357,13.2157,221.0097,4.4202,20.9783,20.9681,19.0251,20.9580,18.9755,20.9478,18.9257,20.9478,754.1241,30.1650,17.4583,17.4570,1.4129,17.4557,1.4018,17.4544,1.3908,17.4544,754.1241,30.1650,16.8936,16.8964,-1.1144,16.8991,-1.0927,16.9017,-1.0721,16.9017,221.0097,4.4202,3.9052,30.0507,2.6035,0.0000,19.7182,49.7689,85821.2000,58872.7650,55915.6560
7751.0000,16.8916,14.1677,26070.6000,10672.5000,15398.1000,0.6759,5925.1364,4.4000,1.0000,2371.6667,4.5000,1.0000,8296.8030,0.0000,0.0000,13044.1667,20145.4636,7101.2970,16.4023,9.1050,11640.9000,0.0000,11640.9000,0.3018,3146.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3146.1892,0.0000,0.0000,0.0000,8494.7108,8494.7108,15.8600,8.1327,42683.8000,0.0000,42683.8000,1.1067,9700.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9700.8636,0.0000,0.0000,0.0000,32982.9364,32982.9364,13.5873,6.2900,345.1000,0.0000,345.1000,0.0089,93.2703,3.7000,1.0000,0.0000,0.0000,0.0000,93.2703,0.0000,0.0000,0.0000,251.8297,251.8297,13.6295,5.9022,8619.0000,0.0000,8619.0000,0.2235,1958.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1958.8636,0.0000,0.0000,0.0000,6660.1364,6660.1364,13.1706,5.8733,7393.8000,0.0000,7393.8000,0.1917,1998.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1998.3243,0.0000,0.0000,0.0000,5395.4757,5395.4757,12.9583,21.0746,17.0164,7.8527,117790.5465,3.7628,493.3486,4.9335,3.7628,0.0000,1.9368,21.0398,17.4257,19.2328,-6.5565,-52452.0960,3.7628,850.5091,8.5051,3.7628,0.0000,6.8103,17.4241,16.8875,17.1558,-1.1126,-7788.5099,3.7628,1051.5109,10.5151,3.7628,0.0000,8.8914,15.8170,15.8314,-21.1016,15.8457,-20.9926,15.8600,-20.8843,15.8600,706.8453,28.2738,13.5700,13.5899,-32.3462,13.6097,-32.2190,13.6295,-32.0923,13.6295,706.8453,28.2738,12.7988,12.8526,-41.3441,12.9057,-40.9668,12.9583,-40.5946,12.9583,207.2646,4.1453,21.0746,21.0629,19.3837,21.0514,19.3188,21.0398,19.2541,21.0398,706.8453,28.2738,17.4257,17.4252,1.1739,17.4247,1.1729,17.4241,1.1718,17.4241,706.8453,28.2738,16.8875,16.8888,-1.0237,16.8902,-1.0235,16.8916,-1.0228,16.8916,207.2646,4.1453,3.7628,27.1424,2.5085,0.0000,17.6385,44.7809,86080.7000,60886.3859,57549.9405
7752.0000,16.8669,13.1167,27547.6000,8963.9000,18583.7000,0.7142,6260.8182,4.4000,1.0000,1991.9778,4.5000,1.0000,8252.7960,0.0000,0.0000,10955.8778,21286.7818,10330.9040,16.1661,8.8688,11666.8000,0.0000,11666.8000,0.3025,3153.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3153.1892,0.0000,0.0000,0.0000,8513.6108,8513.6108,15.6287,7.9014,45385.0000,0.0000,45385.0000,1.1767,10314.7727,4.4000,1.0000,0.0000,0.0000,0.0000,10314.7727,0.0000,0.0000,0.0000,35070.2273,35070.2273,13.2498,5.9525,350.7000,0.0000,350.7000,0.0091,94.7838,3.7000,1.0000,0.0000,0.0000,0.0000,94.7838,0.0000,0.0000,0.0000,255.9162,255.9162,13.2948,5.5676,9181.1000,0.0000,9181.1000,0.2380,2086.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2086.6136,0.0000,0.0000,0.0000,7094.4864,7094.4864,12.8136,5.5163,4148.9000,0.0000,4148.9000,0.1076,1121.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1121.3243,0.0000,0.0000,0.0000,3027.5757,3027.5757,12.7610,21.0738,16.9174,8.1699,122548.1786,3.8221,503.0555,5.0306,3.8221,0.0000,2.0300,21.0420,17.4761,19.2590,-6.5710,-52567.7631,3.8221,863.0871,8.6309,3.8221,0.0000,7.1378,17.4723,16.8610,17.1666,-1.2875,-9012.1634,3.8221,1067.6598,10.6766,3.8221,0.0000,9.3190,15.5886,15.6020,-21.7038,15.6154,-21.6127,15.6287,-21.5218,15.6287,726.3943,29.0558,13.2324,13.2533,-33.9692,13.2741,-33.8376,13.2948,-33.7065,13.2948,726.3943,29.0558,12.6082,12.6595,-41.4779,12.7104,-41.1443,12.7610,-40.8119,12.7610,212.9487,4.2590,21.0738,21.0632,18.8231,21.0526,18.7704,21.0420,18.7177,21.0420,726.3943,29.0558,17.4761,17.4748,1.8162,17.4736,1.8073,17.4723,1.7983,17.4723,726.3943,29.0558,16.8610,16.8630,-1.2255,16.8649,-1.2174,16.8669,-1.2095,16.8669,212.9487,4.2590,3.8221,28.3320,2.5481,0.0000,18.4868,46.8188,89316.2000,64292.7204,60968.2521
7753.0000,16.8716,12.8873,26643.8000,8159.3000,18484.5000,0.6908,6055.4091,4.4000,1.0000,1813.1778,4.5000,1.0000,7868.5869,0.0000,0.0000,9972.4778,20588.3909,10615.9131,16.0874,8.7901,11689.3000,0.0000,11689.3000,0.3031,3159.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3159.2703,0.0000,0.0000,0.0000,8530.0297,8530.0297,15.4990,7.7717,39489.5000,0.0000,39489.5000,1.0238,8974.8864,4.4000,1.0000,0.0000,0.0000,0.0000,8974.8864,0.0000,0.0000,0.0000,30514.6136,30514.6136,13.2446,5.9473,382.3000,0.0000,382.3000,0.0099,103.3243,3.7000,1.0000,0.0000,0.0000,0.0000,103.3243,0.0000,0.0000,0.0000,278.9757,278.9757,13.2837,5.5564,10720.5000,0.0000,10720.5000,0.2779,2436.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2436.4773,0.0000,0.0000,0.0000,8284.0227,8284.0227,12.6716,5.3744,1312.9000,0.0000,1312.9000,0.0340,354.8378,3.7000,1.0000,0.0000,0.0000,0.0000,354.8378,0.0000,0.0000,0.0000,958.0622,958.0622,12.7471,21.1233,16.9352,7.5586,113378.8525,3.5094,461.5746,4.6157,3.5094,0.0000,1.5713,21.0877,17.3900,19.2389,-6.2564,-50050.9154,3.5094,793.0596,7.9306,3.5094,0.0000,5.5251,17.3896,16.8684,17.1290,-1.0078,-7054.8100,3.5094,981.7222,9.8172,3.5094,0.0000,7.2135,15.4572,15.4712,-21.5616,15.4851,-21.4680,15.4990,-21.3747,15.4990,626.0674,25.0427,13.2240,13.2439,-32.3377,13.2638,-32.2205,13.2837,-32.1037,13.2837,626.0674,25.0427,12.6009,12.6499,-39.6724,12.6987,-39.3706,12.7471,-39.0703,12.7471,183.7653,3.6753,21.1233,21.1114,18.9332,21.0995,18.8680,21.0877,18.8032,21.0877,626.0674,25.0427,17.3900,17.3899,1.0033,17.3897,1.0064,17.3896,1.0094,17.3896,626.0674,25.0427,16.8684,16.8694,-1.0090,16.8705,-1.0127,16.8716,-1.0160,16.8716,183.7653,3.6753,3.5094,22.4264,2.3396,0.0000,14.3099,36.7363,82079.0000,59181.6171,56273.1272
7754.0000,16.8361,12.4469,27627.7000,7545.4000,20082.3000,0.7163,6279.0227,4.4000,1.0000,1676.7556,4.5000,1.0000,7955.7783,0.0000,0.0000,9222.1556,21348.6773,12126.5217,16.0026,8.7053,11673.9000,0.0000,11673.9000,0.3027,3155.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3155.1081,0.0000,0.0000,0.0000,8518.7919,8518.7919,15.4533,7.7260,44846.0000,0.0000,44846.0000,1.1627,10192.2727,4.4000,1.0000,0.0000,0.0000,0.0000,10192.2727,0.0000,0.0000,0.0000,34653.7273,34653.7273,13.0713,5.7740,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,13.1108,5.3835,11683.9000,0.0000,11683.9000,0.3029,2655.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2655.4318,0.0000,0.0000,0.0000,9028.4682,9028.4682,12.4902,5.1929,770.8000,0.0000,770.8000,0.0200,208.3243,3.7000,1.0000,0.0000,0.0000,0.0000,208.3243,0.0000,0.0000,0.0000,562.4757,562.4757,12.5985,21.0591,16.8288,8.2059,123088.8858,3.7720,498.1551,4.9816,3.7720,0.0000,1.9510,21.0293,17.4992,19.2642,-6.4197,-51357.6474,3.7720,851.5919,8.5159,3.7720,0.0000,6.8604,17.4937,16.8288,17.1612,-1.3819,-9673.3190,3.7720,1053.8630,10.5386,3.7720,0.0000,8.9568,15.4170,15.4292,-20.7742,15.4412,-20.7025,15.4533,-20.6309,15.4533,709.8592,28.3944,13.0519,13.0716,-32.8499,13.0912,-32.7375,13.1108,-32.6255,13.1108,709.8592,28.3944,12.4515,12.5009,-40.0833,12.5499,-39.7800,12.5985,-39.4786,12.5985,208.1410,4.1628,21.0591,21.0491,17.9514,21.0392,17.9081,21.0293,17.8647,21.0293,709.8592,28.3944,17.4992,17.4973,2.2656,17.4955,2.2507,17.4937,2.2360,17.4937,709.8592,28.3944,16.8288,16.8313,-1.4024,16.8337,-1.3883,16.8361,-1.3747,16.8361,208.1410,4.1628,3.7720,27.3246,2.5146,0.0000,17.7682,45.0928,89444.4000,65172.7550,62057.9194
7755.0000,16.8380,12.1379,28329.9000,7016.7000,21313.2000,0.7345,6438.6136,4.4000,1.0000,1559.2667,4.5000,1.0000,7997.8803,0.0000,0.0000,8575.9667,21891.2864,13315.3197,15.8747,8.5774,11702.9000,0.0000,11702.9000,0.3034,3162.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3162.9459,0.0000,0.0000,0.0000,8539.9541,8539.9541,15.2980,7.5707,39714.2000,0.0000,39714.2000,1.0297,9025.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9025.9545,0.0000,0.0000,0.0000,30688.2455,30688.2455,13.0778,5.7805,384.3000,0.0000,384.3000,0.0100,103.8649,3.7000,1.0000,0.0000,0.0000,0.0000,103.8649,0.0000,0.0000,0.0000,280.4351,280.4351,13.1144,5.3872,11656.6000,0.0000,11656.6000,0.3022,2649.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2649.2273,0.0000,0.0000,0.0000,9007.3727,9007.3727,12.4628,5.1655,363.7000,0.0000,363.7000,0.0094,98.2973,3.7000,1.0000,0.0000,0.0000,0.0000,98.2973,0.0000,0.0000,0.0000,265.4027,265.4027,12.5838,21.0668,16.8253,7.8172,117258.6583,3.5838,473.3702,4.7337,3.5838,0.0000,1.6734,21.0345,17.4601,19.2473,-6.1759,-49406.8390,3.5838,809.6207,8.0962,3.5838,0.0000,5.8841,17.4574,16.8338,17.1456,-1.2314,-8619.8726,3.5838,1001.8936,10.0189,3.5838,0.0000,7.6821,15.2568,15.2706,-21.4205,15.2843,-21.3321,15.2980,-21.2442,15.2980,649.3460,25.9738,13.0575,13.0766,-31.5986,13.0955,-31.4947,13.1144,-31.3909,13.1144,649.3460,25.9738,12.4436,12.4906,-38.7892,12.5373,-38.5178,12.5838,-38.2472,12.5838,190.5394,3.8108,21.0668,21.0560,17.8666,21.0452,17.8135,21.0345,17.7606,21.0345,649.3460,25.9738,17.4601,17.4592,1.8349,17.4583,1.8314,17.4574,1.8278,17.4574,649.3460,25.9738,16.8338,16.8352,-1.2056,16.8366,-1.2073,16.8380,-1.2086,16.8380,190.5394,3.8108,3.5838,23.7520,2.3892,0.0000,15.2396,38.9916,85134.9000,62096.7298,59231.9467
7756.0000,16.8174,11.7960,29501.6000,6531.3000,22970.3000,0.7649,6704.9091,4.4000,1.0000,1451.4000,4.5000,1.0000,8156.3091,0.0000,0.0000,7982.7000,22796.6909,14813.9909,15.8018,8.5045,11695.1000,0.0000,11695.1000,0.3032,3160.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3160.8378,0.0000,0.0000,0.0000,8534.2622,8534.2622,15.2530,7.5257,43564.0000,0.0000,43564.0000,1.1295,9900.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9900.9091,0.0000,0.0000,0.0000,33663.0909,33663.0909,12.9451,5.6478,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,12.9828,5.2556,11737.0000,0.0000,11737.0000,0.3043,2667.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2667.5000,0.0000,0.0000,0.0000,9069.5000,9069.5000,12.3610,5.0637,363.7000,0.0000,363.7000,0.0094,98.2973,3.7000,1.0000,0.0000,0.0000,0.0000,98.2973,0.0000,0.0000,0.0000,265.4027,265.4027,12.4823,20.9976,16.7399,8.2803,124203.9776,3.7817,501.1628,5.0116,3.7817,0.0000,1.9662,20.9695,17.5461,19.2578,-6.2417,-49933.2866,3.7817,853.9927,8.5399,3.7817,0.0000,6.9136,17.5401,16.8112,17.1757,-1.5188,-10631.8749,3.7817,1055.9938,10.5599,3.7817,0.0000,9.0263,15.2167,15.2288,-20.8525,15.2409,-20.7835,15.2530,-20.7145,15.2530,713.0525,28.5221,12.9261,12.9451,-32.0164,12.9640,-31.9137,12.9828,-31.8112,12.9828,713.0525,28.5221,12.3428,12.3896,-38.9259,12.4361,-38.6563,12.4823,-38.3880,12.4823,209.0696,4.1814,20.9976,20.9882,17.0263,20.9788,16.9883,20.9695,16.9502,20.9695,713.0525,28.5221,17.5461,17.5441,2.7532,17.5421,2.7383,17.5401,2.7234,17.5401,713.0525,28.5221,16.8112,16.8133,-1.3890,16.8154,-1.3809,16.8174,-1.3731,16.8174,209.0696,4.1814,3.7817,27.5181,2.5211,0.0000,17.9061,45.4242,90708.7000,66622.5224,63638.8161
7757.0000,16.8194,14.6466,22149.1000,10065.7000,12083.4000,0.5743,5033.8864,4.4000,1.0000,2236.8222,4.5000,1.0000,7270.7086,0.0000,0.0000,12302.5222,17115.2136,4812.6914,16.4483,9.1510,11672.5000,0.0000,11672.5000,0.3026,3154.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3154.7297,0.0000,0.0000,0.0000,8517.7703,8517.7703,15.8095,8.0822,39727.6000,0.0000,39727.6000,1.0300,9029.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9029.0000,0.0000,0.0000,0.0000,30698.6000,30698.6000,13.4421,6.1448,392.9000,0.0000,392.9000,0.0102,106.1892,3.7000,1.0000,0.0000,0.0000,0.0000,106.1892,0.0000,0.0000,0.0000,286.7108,286.7108,13.4621,5.7348,11734.0000,0.0000,11734.0000,0.3042,2666.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2666.8182,0.0000,0.0000,0.0000,9067.1818,9067.1818,12.7628,5.4655,770.9000,0.0000,770.9000,0.0200,208.3514,3.7000,1.0000,0.0000,0.0000,0.0000,208.3514,0.0000,0.0000,0.0000,562.5486,562.5486,12.8201,20.8961,16.8581,6.9814,104721.1421,3.3619,443.5024,4.4350,3.3619,0.0000,1.3815,20.8671,17.4755,19.1713,-5.4974,-43978.8415,3.3619,761.6535,7.6165,3.3619,0.0000,4.8576,17.4729,16.8149,17.1439,-1.2188,-8531.6116,3.3619,939.9354,9.3994,3.3619,0.0000,6.3420,15.7914,15.7974,-14.4137,15.8034,-14.4045,15.8095,-14.3948,15.8095,581.0397,23.2416,13.4200,13.4340,-26.2199,13.4480,-26.1666,13.4621,-26.1129,13.4621,581.0397,23.2416,12.7194,12.7528,-33.3682,12.7864,-33.2583,12.8201,-33.1439,12.8201,170.6570,3.4131,20.8961,20.8864,15.9914,20.8767,15.9487,20.8671,15.9062,20.8671,581.0397,23.2416,17.4755,17.4746,1.9821,17.4737,1.9799,17.4729,1.9775,17.4729,581.0397,23.2416,16.8149,16.8164,-1.2337,16.8179,-1.2338,16.8194,-1.2335,16.8194,170.6570,3.4131,3.3619,19.9416,2.2413,0.0000,12.5810,32.5226,76381.3000,53945.5030,52210.6891
7758.0000,16.7964,19.4855,15993.9000,13630.8000,2363.1000,0.4147,3634.9773,4.4000,1.0000,3029.0667,4.5000,1.0000,6664.0439,0.0000,0.0000,16659.8667,12358.9227,-4300.9439,17.1280,9.8307,11700.9000,0.0000,11700.9000,0.3034,3162.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3162.4054,0.0000,0.0000,0.0000,8538.4946,8538.4946,16.4737,8.7465,43329.6000,0.0000,43329.6000,1.1234,9847.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9847.6364,0.0000,0.0000,0.0000,33481.9636,33481.9636,13.8926,6.5953,488.1000,0.0000,488.1000,0.0127,131.9189,3.7000,1.0000,0.0000,0.0000,0.0000,131.9189,0.0000,0.0000,0.0000,356.1811,356.1811,13.8997,6.1724,11074.4000,0.0000,11074.4000,0.2871,2516.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2516.9091,0.0000,0.0000,0.0000,8557.4909,8557.4909,13.2400,5.9427,3892.4000,0.0000,3892.4000,0.1009,1052.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1052.0000,0.0000,0.0000,0.0000,2840.4000,2840.4000,13.1120,20.7294,16.9207,6.5875,98811.8226,3.3632,442.5956,4.4260,3.3632,0.0000,1.3830,20.7044,17.5132,19.1088,-5.1744,-41395.3965,3.3632,763.7132,7.6371,3.3632,0.0000,4.8630,17.5079,16.7889,17.1484,-1.3324,-9326.9988,3.3632,940.1222,9.4012,3.3632,0.0000,6.3491,16.4697,16.4710,-8.0162,16.4724,-8.0442,16.4737,-8.0716,16.4737,581.4171,23.2567,13.8652,13.8767,-21.8859,13.8882,-21.8507,13.8997,-21.8154,13.8997,581.4171,23.2567,13.0210,13.0514,-29.6329,13.0817,-29.5359,13.1120,-29.4383,13.1120,170.7669,3.4153,20.7294,20.7210,14.4443,20.7127,14.4151,20.7044,14.3858,20.7044,581.4171,23.2567,17.5132,17.5115,2.4493,17.5097,2.4371,17.5079,2.4250,17.5079,581.4171,23.2567,16.7889,16.7915,-1.4666,16.7939,-1.4538,16.7964,-1.4414,16.7964,170.7669,3.4153,3.3632,19.9619,2.2421,0.0000,12.5951,32.5571,72848.5000,49473.5863,48089.4273
7759.0000,16.6800,27.4578,11607.7000,62095.8000,-50488.1000,1.6099,2638.1136,4.4000,1.0000,13799.0667,4.5000,1.0000,16437.1803,0.0000,0.0000,75894.8667,8969.5864,-66925.2803,20.3309,13.0336,11698.7000,0.0000,11698.7000,0.3033,3161.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3161.8108,0.0000,0.0000,0.0000,8536.8892,8536.8892,19.7916,12.0643,24799.4000,0.0000,24799.4000,0.6430,5636.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5636.2273,0.0000,0.0000,0.0000,19163.1727,19163.1727,18.7462,11.4489,467.3000,0.0000,467.3000,0.0121,126.2973,3.7000,1.0000,0.0000,0.0000,0.0000,126.2973,0.0000,0.0000,0.0000,341.0027,341.0027,18.6351,10.9078,10160.3000,0.0000,10160.3000,0.2634,2309.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2309.1591,0.0000,0.0000,0.0000,7851.1409,7851.1409,18.2068,10.9095,12985.4000,0.0000,12985.4000,0.3367,3509.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3509.5676,0.0000,0.0000,0.0000,9475.8324,9475.8324,17.3803,17.9687,17.6745,0.7191,10787.0491,4.7527,607.5945,6.0759,4.7527,0.0000,3.9028,18.0185,18.5419,18.2802,1.1992,9593.9983,4.7527,1113.3289,11.1333,4.7527,0.0000,13.7232,18.5125,16.6659,17.5892,-4.8357,-33850.0601,4.7527,1306.2398,13.0624,4.7527,0.0000,17.9168,19.8652,19.8404,24.4444,19.8159,24.1710,19.7916,23.8999,19.7916,1062.6993,42.5080,18.7276,18.6964,25.5190,18.6656,25.1404,18.6351,24.7653,18.6351,1062.6993,42.5080,17.6899,17.5829,25.6369,17.4797,24.1173,17.3803,22.6445,17.3803,310.5889,6.2118,17.9687,17.9855,-12.4615,18.0021,-12.2456,18.0185,-12.0318,18.0185,1062.6993,42.5080,18.5419,18.5320,12.5839,18.5222,12.4932,18.5125,12.4032,18.5125,1062.6993,42.5080,16.6659,16.6707,-2.8224,16.6754,-2.7846,16.6800,-2.7476,16.6800,310.5889,6.2118,4.7527,51.5083,3.1684,0.0000,35.5429,87.0511,9623.0000,-21557.2423,-13469.0126
7760.0000,17.0314,29.1622,1231.1000,104049.9000,-102818.8000,2.6977,279.7955,4.4000,1.0000,23122.2000,4.5000,1.0000,23401.9955,0.0000,0.0000,127172.1000,951.3045,-126220.7955,22.0782,14.7809,19821.4000,0.0000,19821.4000,0.5139,5357.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5357.1351,0.0000,0.0000,0.0000,14464.2649,14464.2649,21.4505,13.7232,18382.0000,0.0000,18382.0000,0.4766,4177.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4177.7273,0.0000,0.0000,0.0000,14204.2727,14204.2727,20.8825,13.5852,900.5000,0.0000,900.5000,0.0233,243.3784,3.7000,1.0000,0.0000,0.0000,0.0000,243.3784,0.0000,0.0000,0.0000,657.1216,657.1216,20.7985,13.0712,9781.2000,0.0000,9781.2000,0.2536,2223.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2223.0000,0.0000,0.0000,0.0000,7558.2000,7558.2000,20.4963,13.1990,13799.7000,0.0000,13799.7000,0.3578,3729.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3729.6486,0.0000,0.0000,0.0000,10070.0514,10070.0514,19.9051,17.2129,18.5590,-4.4888,-67331.7791,6.4844,801.6525,8.0165,6.4844,0.0000,9.9122,17.2352,18.2834,17.7593,3.2771,26217.1826,6.4844,1549.3191,15.4932,6.4844,0.0000,34.8536,18.2772,17.0501,17.6636,-4.3841,-30688.9471,6.4844,1777.1248,17.7712,6.4844,0.0000,45.5042,21.4999,21.4834,34.9382,21.4669,34.7929,21.4505,34.6476,21.4505,1832.9256,73.3170,20.8563,20.8370,38.8919,20.8177,38.7002,20.7985,38.5084,20.7985,1832.9256,73.3170,20.0936,20.0308,45.6955,19.9680,44.9695,19.9051,44.2362,19.9051,533.5099,10.6702,17.2129,17.2203,-15.5050,17.2277,-15.4213,17.2352,-15.3375,17.2352,1832.9256,73.3170,18.2834,18.2814,8.4597,18.2793,8.4589,18.2772,8.4578,18.2772,1832.9256,73.3170,17.0501,17.0437,2.0749,17.0375,1.9737,17.0314,1.8753,17.0314,533.5099,10.6702,6.4844,121.1109,4.3229,0.0000,90.2700,211.3809,-40134.0000,-79266.8849,-71803.5435
7761.0000,17.1324,29.3363,282.1000,118399.8000,-118117.7000,3.0697,64.1136,4.4000,1.0000,26311.0667,4.5000,1.0000,26375.1803,0.0000,0.0000,144710.8667,217.9864,-144492.8803,22.7104,15.4131,24193.1000,0.0000,24193.1000,0.6273,6538.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6538.6757,0.0000,0.0000,0.0000,17654.4243,17654.4243,21.9907,31.6947,1572.7000,5200.5000,-3627.8000,0.1348,357.4318,4.4000,1.0000,1061.3265,4.9000,1.0000,1418.7583,0.0000,0.0000,6261.8265,1215.2682,-5046.5583,22.1856,14.8883,1496.5000,0.0000,1496.5000,0.0388,404.4595,3.7000,1.0000,0.0000,0.0000,0.0000,404.4595,0.0000,0.0000,0.0000,1092.0405,1092.0405,22.0894,14.3622,10147.7000,0.0000,10147.7000,0.2631,2306.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2306.2955,0.0000,0.0000,0.0000,7841.4045,7841.4045,21.7867,14.4894,13256.8000,0.0000,13256.8000,0.3437,3582.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3582.9189,0.0000,0.0000,0.0000,9673.8811,9673.8811,21.2614,17.1661,19.2138,-7.0724,-106086.1028,6.7161,810.2100,8.1021,6.7161,0.0000,11.0135,17.1787,18.0161,17.5974,2.7117,21693.7662,6.7161,1614.6449,16.1464,6.7161,0.0000,38.7262,18.0131,17.1411,17.5771,-3.2269,-22588.6244,6.7161,1846.7393,18.4674,6.7161,0.0000,50.5601,22.0289,22.0162,34.8763,22.0034,34.7788,21.9907,34.6814,21.9907,1949.7754,77.9910,22.1434,22.1254,44.6204,22.1074,44.4570,22.0894,44.2939,22.0894,1949.7754,77.9910,21.4133,21.3625,52.4256,21.3119,51.9006,21.2614,51.3751,21.2614,567.2689,11.3454,17.1661,17.1703,-12.6155,17.1745,-12.5687,17.1787,-12.5218,17.1787,1949.7754,77.9910,18.0161,18.0151,5.4681,18.0141,5.4722,18.0131,5.4762,18.0131,1949.7754,77.9910,17.1411,17.1382,2.6144,17.1354,2.5743,17.1324,2.5337,17.1324,567.2689,11.3454,6.7161,133.4248,4.4774,0.0000,100.2998,233.7246,-72651.4000,-113277.6882,-106980.9611
7762.0000,17.1635,29.3857,0.0000,129682.9000,-129682.9000,3.3623,0.0000,0.0000,0.0000,28818.4222,4.5000,1.0000,28818.4222,0.0000,0.0000,158501.3222,0.0000,-158501.3222,22.8758,15.5785,27495.2000,0.0000,27495.2000,0.7129,7431.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7431.1351,0.0000,0.0000,0.0000,20064.0649,20064.0649,22.1226,34.1112,31.1000,4600.4000,-4569.3000,0.1193,7.0682,4.4000,1.0000,938.8571,4.9000,1.0000,945.9253,0.0000,0.0000,5539.2571,24.0318,-5515.2253,22.3214,15.0241,1611.6000,0.0000,1611.6000,0.0418,435.5676,3.7000,1.0000,0.0000,0.0000,0.0000,435.5676,0.0000,0.0000,0.0000,1176.0324,1176.0324,22.2418,14.5145,9962.3000,0.0000,9962.3000,0.2583,2264.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2264.1591,0.0000,0.0000,0.0000,7698.1409,7698.1409,21.9643,14.6670,11628.2000,0.0000,11628.2000,0.3015,3142.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3142.7568,0.0000,0.0000,0.0000,8485.4432,8485.4432,21.5630,17.5578,19.5604,-7.4089,-111133.2755,7.1939,856.7593,8.5676,7.1939,0.0000,13.5353,17.5608,17.8222,17.6915,0.9069,7255.0572,7.1939,1723.3125,17.2331,7.1939,0.0000,47.5936,17.8204,17.1690,17.4947,-2.5820,-18074.3480,7.1939,1984.3702,19.8437,7.1939,0.0000,62.1373,22.1527,22.1427,32.3763,22.1326,32.3080,22.1226,32.2398,22.1226,2200.6658,88.0266,22.2790,22.2666,40.1325,22.2541,40.0351,22.2418,39.9378,22.2418,2200.6658,88.0266,21.6585,21.6267,47.7874,21.5949,47.5126,21.5630,47.2352,21.5630,639.7121,12.7942,17.5578,17.5588,-6.7503,17.5598,-6.7353,17.5608,-6.7202,17.5608,2200.6658,88.0266,17.8222,17.8216,3.7087,17.8210,3.7131,17.8204,3.7175,17.8204,2200.6658,88.0266,17.1690,17.1672,2.5268,17.1653,2.5013,17.1635,2.4758,17.1635,639.7121,12.7942,7.1939,161.2793,4.7960,0.0000,123.2661,284.5455,-83554.9000,-126592.8661,-121952.5663
7763.0000,17.1650,29.3873,0.0000,139491.9000,-139491.9000,3.6166,0.0000,0.0000,0.0000,30998.2000,4.5000,1.0000,30998.2000,0.0000,0.0000,170490.1000,0.0000,-170490.1000,22.9107,15.6134,32457.1000,0.0000,32457.1000,0.8415,8772.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8772.1892,0.0000,0.0000,0.0000,23684.9108,23684.9108,22.0880,34.1288,0.0000,4455.9000,-4455.9000,0.1155,0.0000,0.0000,0.0000,909.3673,4.9000,1.0000,909.3673,0.0000,0.0000,5365.2673,0.0000,-5365.2673,22.2688,14.9715,1651.7000,0.0000,1651.7000,0.0428,446.4054,3.7000,1.0000,0.0000,0.0000,0.0000,446.4054,0.0000,0.0000,0.0000,1205.2946,1205.2946,22.1983,14.4711,9219.0000,0.0000,9219.0000,0.2390,2095.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2095.2273,0.0000,0.0000,0.0000,7123.7727,7123.7727,21.9583,14.6610,10542.5000,0.0000,10542.5000,0.2733,2849.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2849.3243,0.0000,0.0000,0.0000,7693.1757,7693.1757,21.6248,17.9078,19.7663,-7.3529,-110293.6316,7.6932,909.2758,9.0928,7.6932,0.0000,16.5534,17.9073,17.7740,17.8407,-0.4947,-3957.2586,7.6932,1832.4604,18.3246,7.6932,0.0000,58.2060,17.7714,17.1688,17.4701,-2.5541,-17878.8414,7.6932,2124.0887,21.2409,7.6932,0.0000,75.9926,22.1125,22.1043,29.4844,22.0962,29.4343,22.0880,29.3842,22.0880,2477.0442,99.0818,22.2282,22.2182,35.9417,22.2083,35.8684,22.1983,35.7952,22.1983,2477.0442,99.0818,21.6990,21.6742,43.2078,21.6495,43.0039,21.6248,42.7995,21.6248,719.4563,14.3891,17.9078,17.9076,-2.5638,17.9075,-2.5567,17.9073,-2.5496,17.9073,2477.0442,99.0818,17.7740,17.7731,3.5458,17.7722,3.5452,17.7714,3.5446,17.7714,2477.0442,99.0818,17.1688,17.1676,2.2468,17.1663,2.2286,17.1650,2.2105,17.1650,719.4563,14.3891,7.6932,194.1002,5.1288,0.0000,150.7521,344.8522,-90077.5000,-136148.2135,-132129.7315
7764.0000,17.1736,29.3959,0.0000,148990.5000,-148990.5000,3.8629,0.0000,0.0000,0.0000,33109.0000,4.5000,1.0000,33109.0000,0.0000,0.0000,182099.5000,0.0000,-182099.5000,22.9827,15.6854,34112.5000,0.0000,34112.5000,0.8844,9219.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9219.5946,0.0000,0.0000,0.0000,24892.9054,24892.9054,22.1653,34.2061,0.0000,6926.5000,-6926.5000,0.1796,0.0000,0.0000,0.0000,1413.5714,4.9000,1.0000,1413.5714,0.0000,0.0000,8340.0714,0.0000,-8340.0714,22.4314,15.1341,1951.5000,0.0000,1951.5000,0.0506,527.4324,3.7000,1.0000,0.0000,0.0000,0.0000,527.4324,0.0000,0.0000,0.0000,1424.0676,1424.0676,22.3569,14.6296,8495.5000,0.0000,8495.5000,0.2203,1930.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1930.7955,0.0000,0.0000,0.0000,6564.7045,6564.7045,22.1475,14.8502,8506.7000,0.0000,8506.7000,0.2206,2299.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2299.1081,0.0000,0.0000,0.0000,6207.5919,6207.5919,21.8737,18.0951,19.9844,-7.8967,-118451.0195,8.1274,952.9156,9.5292,8.1274,0.0000,19.5175,18.0942,17.7964,17.9453,-1.1669,-9335.1724,8.1274,1928.1965,19.2820,8.1274,0.0000,68.6284,17.7931,17.1774,17.4852,-2.7572,-19300.6214,8.1274,2242.6740,22.4267,8.1274,0.0000,89.5999,22.1886,22.1808,28.5888,22.1731,28.5413,22.1653,28.4938,22.1653,2729.1013,109.1641,22.3859,22.3762,35.0683,22.3666,34.9965,22.3569,34.9249,22.3569,2729.1013,109.1641,21.9495,21.9241,42.7128,21.8988,42.4902,21.8737,42.2685,21.8737,792.1358,15.8427,18.0951,18.0948,-0.5688,18.0945,-0.5607,18.0942,-0.5526,18.0942,2729.1013,109.1641,17.7964,17.7953,3.9719,17.7942,3.9683,17.7931,3.9646,17.7931,2729.1013,109.1641,17.1774,17.1761,2.1844,17.1749,2.1659,17.1736,2.1475,17.1736,792.1358,15.8427,8.1274,225.8909,5.4183,0.0000,177.7458,403.6367,-102850.8000,-151350.3020,-147086.8133
7765.0000,17.1875,29.4098,0.0000,157785.4000,-157785.4000,4.0909,0.0000,0.0000,0.0000,35063.4222,4.5000,1.0000,35063.4222,0.0000,0.0000,192848.8222,0.0000,-192848.8222,23.1820,15.8847,29563.1000,0.0000,29563.1000,0.7665,7990.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7990.0270,0.0000,0.0000,0.0000,21573.0730,21573.0730,22.4856,34.5264,0.0000,9757.5000,-9757.5000,0.2530,0.0000,0.0000,0.0000,1991.3265,4.9000,1.0000,1991.3265,0.0000,0.0000,11748.8265,0.0000,-11748.8265,22.8508,15.5535,2316.4000,0.0000,2316.4000,0.0601,626.0541,3.7000,1.0000,0.0000,0.0000,0.0000,626.0541,0.0000,0.0000,0.0000,1690.3459,1690.3459,22.7667,15.0394,7631.3000,0.0000,7631.3000,0.1979,1734.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1734.3864,0.0000,0.0000,0.0000,5896.9136,5896.9136,22.5834,15.2861,7421.0000,0.0000,7421.0000,0.1924,2005.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2005.6757,0.0000,0.0000,0.0000,5415.3243,5415.3243,22.3308,18.1695,20.2501,-8.9249,-133873.6912,8.3410,968.4735,9.6847,8.3410,0.0000,21.0969,18.1688,17.8240,17.9964,-1.3866,-11092.6846,8.3410,1975.0236,19.7502,8.3410,0.0000,74.1819,17.8205,17.1914,17.5059,-2.8912,-20238.2039,8.3410,2299.7795,22.9978,8.3410,0.0000,96.8505,22.5114,22.5028,30.4128,22.4942,30.3566,22.4856,30.3006,22.4856,2857.0258,114.2810,22.7983,22.7877,37.0686,22.7772,36.9891,22.7667,36.9097,22.7667,2857.0258,114.2810,22.4151,22.3868,45.2455,22.3587,44.9887,22.3308,44.7332,22.3308,829.0066,16.5801,18.1695,18.1693,0.1948,18.1691,0.2045,18.1688,0.2142,18.1688,2857.0258,114.2810,17.8240,17.8228,4.3151,17.8217,4.3105,17.8205,4.3059,17.8205,2857.0258,114.2810,17.1914,17.1901,2.2267,17.1888,2.2077,17.1875,2.1889,17.1875,829.0066,16.5801,8.3410,242.6781,5.5607,0.0000,192.1292,434.8073,-120611.1000,-170021.9919,-165204.5797
7766.0000,17.2177,29.4399,0.0000,166815.0000,-166815.0000,4.3250,0.0000,0.0000,0.0000,37070.0000,4.5000,1.0000,37070.0000,0.0000,0.0000,203885.0000,0.0000,-203885.0000,23.1961,15.8988,34113.0000,0.0000,34113.0000,0.8844,9219.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9219.7297,0.0000,0.0000,0.0000,24893.2703,24893.2703,22.4457,34.4865,0.0000,11287.3000,-11287.3000,0.2926,0.0000,0.0000,0.0000,2303.5306,4.9000,1.0000,2303.5306,0.0000,0.0000,13590.8306,0.0000,-13590.8306,22.8442,15.5469,2219.7000,0.0000,2219.7000,0.0575,599.9189,3.7000,1.0000,0.0000,0.0000,0.0000,599.9189,0.0000,0.0000,0.0000,1619.7811,1619.7811,22.7712,15.0439,6314.7000,0.0000,6314.7000,0.1637,1435.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1435.1591,0.0000,0.0000,0.0000,4879.5409,4879.5409,22.6281,15.3308,6606.7000,0.0000,6606.7000,0.1713,1785.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1785.5946,0.0000,0.0000,0.0000,4821.1054,4821.1054,22.4216,18.4167,20.4191,-9.1054,-136580.9846,8.8420,1020.3244,10.2032,8.8420,0.0000,25.1311,18.4131,17.8548,18.1339,-2.3799,-19039.4302,8.8420,2082.7549,20.8275,8.8420,0.0000,88.3672,17.8512,17.2222,17.5367,-3.0644,-21450.8460,8.8420,2435.0395,24.3504,8.8420,0.0000,115.3706,22.4662,22.4594,28.4289,22.4525,28.3921,22.4457,28.3553,22.4457,3167.2413,126.6897,22.7967,22.7882,34.8620,22.7797,34.8053,22.7712,34.7487,22.7712,3167.2413,126.6897,22.4867,22.4650,42.9807,22.4433,42.8107,22.4216,42.6402,22.4216,918.3778,18.3676,18.4167,18.4155,2.7053,18.4143,2.7055,18.4131,2.7057,18.4131,3167.2413,126.6897,17.8548,17.8536,4.6250,17.8524,4.6201,17.8512,4.6153,17.8512,3167.2413,126.6897,17.2222,17.2207,2.4834,17.2192,2.4622,17.2177,2.4412,17.2177,918.3778,18.3676,8.8420,285.1463,5.8946,0.0000,228.8689,514.0152,-128848.2000,-181262.1329,-177071.2608
7767.0000,17.2377,29.4599,0.0000,175298.5000,-175298.5000,4.5449,0.0000,0.0000,0.0000,38955.2222,4.5000,1.0000,38955.2222,0.0000,0.0000,214253.7222,0.0000,-214253.7222,23.4595,16.1622,32461.6000,0.0000,32461.6000,0.8416,8773.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8773.4054,0.0000,0.0000,0.0000,23688.1946,23688.1946,22.7475,34.7884,0.0000,9390.1000,-9390.1000,0.2435,0.0000,0.0000,0.0000,1916.3469,4.9000,1.0000,1916.3469,0.0000,0.0000,11306.4469,0.0000,-11306.4469,23.0759,15.7786,1479.3000,0.0000,1479.3000,0.0384,399.8108,3.7000,1.0000,0.0000,0.0000,0.0000,399.8108,0.0000,0.0000,0.0000,1079.4892,1079.4892,23.0170,15.2897,5152.8000,0.0000,5152.8000,0.1336,1171.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1171.0909,0.0000,0.0000,0.0000,3981.7091,3981.7091,22.9014,15.6041,5792.4000,0.0000,5792.4000,0.1502,1565.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1565.5135,0.0000,0.0000,0.0000,4226.8865,4226.8865,22.7065,18.5061,20.6063,-9.6430,-144645.1520,8.9282,1023.2802,10.2328,8.9282,0.0000,25.8739,18.5031,17.8978,18.2004,-2.6054,-20843.3929,8.9282,2097.7871,20.9779,8.9282,0.0000,90.9791,17.8939,17.2420,17.5679,-3.2069,-22448.3599,8.9282,2455.8621,24.5586,8.9282,0.0000,118.7806,22.7716,22.7635,30.4459,22.7555,30.3961,22.7475,30.3464,22.7475,3222.0884,128.8835,23.0445,23.0353,35.7714,23.0262,35.7072,23.0170,35.6431,23.0170,3222.0884,128.8835,22.7786,22.7545,44.1354,22.7304,43.9305,22.7065,43.7266,22.7065,934.1734,18.6835,18.5061,18.5051,3.3602,18.5041,3.3637,18.5031,3.3672,18.5031,3222.0884,128.8835,17.8978,17.8965,5.0162,17.8952,5.0102,17.8939,5.0041,17.8939,3222.0884,128.8835,17.2420,17.2406,2.5855,17.2391,2.5660,17.2377,2.5466,17.2377,934.1734,18.6835,8.9282,292.9077,5.9522,0.0000,235.6337,528.5413,-139802.5000,-192583.8898,-187936.9049
7768.0000,17.2649,29.4871,0.0000,183402.5000,-183402.5000,4.7551,0.0000,0.0000,0.0000,40756.1111,4.5000,1.0000,40756.1111,0.0000,0.0000,224158.6111,0.0000,-224158.6111,23.5982,16.3009,30803.9000,0.0000,30803.9000,0.7986,8325.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8325.3784,0.0000,0.0000,0.0000,22478.5216,22478.5216,22.9400,34.9808,0.0000,9592.9000,-9592.9000,0.2487,0.0000,0.0000,0.0000,1957.7347,4.9000,1.0000,1957.7347,0.0000,0.0000,11550.6347,0.0000,-11550.6347,23.2664,15.9691,1427.6000,0.0000,1427.6000,0.0370,385.8378,3.7000,1.0000,0.0000,0.0000,0.0000,385.8378,0.0000,0.0000,0.0000,1041.7622,1041.7622,23.2103,15.4830,4123.4000,0.0000,4123.4000,0.1069,937.1364,4.4000,1.0000,0.0000,0.0000,0.0000,937.1364,0.0000,0.0000,0.0000,3186.2636,3186.2636,23.1202,15.8229,6606.7000,0.0000,6606.7000,0.1713,1785.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1785.5946,0.0000,0.0000,0.0000,4821.1054,4821.1054,22.9159,18.6422,20.7791,-10.0840,-151260.6666,9.1764,1045.1499,10.4515,9.1764,0.0000,28.0924,18.6382,17.9385,18.2883,-3.0956,-24764.5898,9.1764,2148.9529,21.4895,9.1764,0.0000,98.7798,17.9344,17.2696,17.6020,-3.3616,-23531.0723,9.1764,2520.8496,25.2085,9.1764,0.0000,128.9651,22.9631,22.9554,31.0650,22.9477,31.0199,22.9400,30.9749,22.9400,3382.2133,135.2885,23.2369,23.2280,36.0835,23.2191,36.0236,23.2103,35.9639,23.2103,3382.2133,135.2885,22.9840,22.9612,44.2557,22.9385,44.0719,22.9159,43.8885,22.9159,980.2792,19.6056,18.6422,18.6409,4.5538,18.6395,4.5541,18.6382,4.5543,18.6382,3382.2133,135.2885,17.9385,17.9371,5.3423,17.9358,5.3360,17.9344,5.3296,17.9344,3382.2133,135.2885,17.2696,17.2680,2.7934,17.2665,2.7727,17.2649,2.7522,17.2649,980.2792,19.6056,9.1764,315.9910,6.1176,0.0000,255.8373,571.8283,-150033.8000,-204181.5930,-199556.3287
7769.0000,17.2928,29.5150,0.0000,189846.5000,-189846.5000,4.9221,0.0000,0.0000,0.0000,42188.1111,4.5000,1.0000,42188.1111,0.0000,0.0000,232034.6111,0.0000,-232034.6111,23.7035,16.4062,26256.4000,0.0000,26256.4000,0.6807,7096.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7096.3243,0.0000,0.0000,0.0000,19160.0757,19160.0757,23.1508,35.1916,0.0000,12513.7000,-12513.7000,0.3244,0.0000,0.0000,0.0000,2553.8163,4.9000,1.0000,2553.8163,0.0000,0.0000,15067.5163,0.0000,-15067.5163,23.5671,16.2698,1832.9000,0.0000,1832.9000,0.0475,495.3784,3.7000,1.0000,0.0000,0.0000,0.0000,495.3784,0.0000,0.0000,0.0000,1337.5216,1337.5216,23.5024,15.7752,3157.7000,0.0000,3157.7000,0.0819,717.6591,4.4000,1.0000,0.0000,0.0000,0.0000,717.6591,0.0000,0.0000,0.0000,2440.0409,2440.0409,23.4350,16.1377,7692.4000,0.0000,7692.4000,0.1994,2079.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2079.0270,0.0000,0.0000,0.0000,5613.3730,5613.3730,23.2089,18.7427,20.9758,-10.7769,-161653.2012,9.3842,1061.2284,10.6123,9.3842,0.0000,30.0441,18.7384,17.9845,18.3615,-3.4113,-27290.4856,9.3842,2191.5472,21.9155,9.3842,0.0000,105.6427,17.9802,17.2977,17.6390,-3.5294,-24705.9437,9.3842,2574.2915,25.7429,9.3842,0.0000,137.9251,23.1741,23.1663,31.9742,23.1585,31.9290,23.1508,31.8838,23.1508,3518.8951,140.7558,23.5301,23.5209,37.5253,23.5116,37.4627,23.5024,37.4003,23.5024,3518.8951,140.7558,23.2799,23.2562,45.7073,23.2325,45.5122,23.2089,45.3179,23.2089,1019.6248,20.3925,18.7427,18.7413,5.3128,18.7399,5.3131,18.7384,5.3133,18.7384,3518.8951,140.7558,17.9845,17.9831,5.7039,17.9817,5.6970,17.9802,5.6900,17.9802,3518.8951,140.7558,17.2977,17.2960,2.9967,17.2944,2.9759,17.2928,2.9552,17.2928,1019.6248,20.3925,9.3842,336.1869,6.2561,0.0000,273.6120,609.7989,-163420.8000,-218551.1163,-213649.6305
7770.0000,17.3117,29.5340,0.0000,196097.0000,-196097.0000,5.0842,0.0000,0.0000,0.0000,43577.1111,4.5000,1.0000,43577.1111,0.0000,0.0000,239674.1111,0.0000,-239674.1111,23.9410,16.6437,17160.0000,0.0000,17160.0000,0.4449,4637.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4637.8378,0.0000,0.0000,0.0000,12522.1622,12522.1622,23.5679,35.6088,0.0000,14641.7000,-14641.7000,0.3796,0.0000,0.0000,0.0000,2988.1020,4.9000,1.0000,2988.1020,0.0000,0.0000,17629.8020,0.0000,-17629.8020,24.0556,16.7583,1185.7000,0.0000,1185.7000,0.0307,320.4595,3.7000,1.0000,0.0000,0.0000,0.0000,320.4595,0.0000,0.0000,0.0000,865.2405,865.2405,24.0003,17.7970,1806.2000,228.6000,1577.6000,0.0468,410.5000,4.4000,1.0000,46.6531,4.9000,1.0000,457.1531,0.0000,0.0000,275.2531,1395.7000,1120.4469,23.9693,16.6720,10135.3000,0.0000,10135.3000,0.2628,2739.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2739.2703,0.0000,0.0000,0.0000,7396.0297,7396.0297,23.6835,18.7676,21.2255,-11.8486,-177728.4391,9.3736,1050.5207,10.5052,9.3736,0.0000,29.9420,18.7638,18.0143,18.3890,-3.3869,-27095.4488,9.3736,2186.7846,21.8678,9.3736,0.0000,105.2836,18.0101,17.3165,17.6633,-3.5822,-25075.1046,9.3736,2568.9839,25.6898,9.3736,0.0000,137.4563,23.5947,23.5857,34.9651,23.5768,34.9096,23.5679,34.8541,23.5679,3511.8346,140.4734,24.0316,24.0212,40.9453,24.0107,40.8722,24.0003,40.7992,24.0003,3511.8346,140.4734,23.7647,23.7375,49.3892,23.7104,49.1568,23.6835,48.9257,23.6835,1017.5926,20.3519,18.7676,18.7663,5.3303,18.7650,5.3324,18.7638,5.3345,18.7638,3511.8346,140.4734,18.0143,18.0129,5.8801,18.0115,5.8731,18.0101,5.8662,18.0101,3511.8346,140.4734,17.3165,17.3149,3.0858,17.3133,3.0661,17.3117,3.0465,17.3117,1017.5926,20.3519,9.3736,335.1327,6.2490,0.0000,272.6820,607.8146,-180680.1000,-235400.0338,-229898.9926
7771.0000,17.1378,29.3600,0.0000,108881.1000,-108881.1000,2.8229,0.0000,0.0000,0.0000,24195.8000,4.5000,1.0000,24195.8000,0.0000,0.0000,133076.9000,0.0000,-133076.9000,23.6279,16.3306,14135.5000,0.0000,14135.5000,0.3665,3820.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3820.4054,0.0000,0.0000,0.0000,10315.0946,10315.0946,23.0949,35.1357,0.0000,161.2000,-161.2000,0.0042,0.0000,0.0000,0.0000,32.8980,4.9000,1.0000,32.8980,0.0000,0.0000,194.0980,0.0000,-194.0980,23.1044,15.8071,984.4000,0.0000,984.4000,0.0255,266.0541,3.7000,1.0000,0.0000,0.0000,0.0000,266.0541,0.0000,0.0000,0.0000,718.3459,718.3459,23.0438,24.1612,634.8000,466.3000,168.5000,0.0165,144.2727,4.4000,1.0000,95.1633,4.9000,1.0000,239.4360,0.0000,0.0000,561.4633,490.5273,-70.9360,23.0472,15.7499,11899.7000,0.0000,11899.7000,0.3085,3216.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3216.1351,0.0000,0.0000,0.0000,8683.5649,8683.5649,22.5971,18.5270,20.5620,-5.5636,-83454.2487,5.3162,610.2776,6.1028,5.3162,0.0000,5.4622,18.5261,17.8613,18.1937,-1.7039,-13631.5522,5.3162,1249.4113,12.4941,5.3162,0.0000,19.2063,17.8578,17.1309,17.4944,-2.1292,-14904.3769,5.3162,1466.4282,14.6643,5.3162,0.0000,25.0754,23.1249,23.1148,28.8297,23.1049,28.7659,23.0949,28.7024,23.0949,1293.1217,51.7249,23.0693,23.0608,29.5541,23.0523,29.5032,23.0438,29.4524,23.0438,1293.1217,51.7249,22.6237,22.6151,33.2135,22.6062,33.2139,22.5971,33.2103,22.5971,377.3627,7.5473,18.5270,18.5267,2.8351,18.5264,2.8469,18.5261,2.8586,18.5261,1293.1217,51.7249,17.8613,17.8602,4.2579,17.8590,4.2534,17.8578,4.2489,17.8578,1293.1217,51.7249,17.1309,17.1333,0.7471,17.1356,0.7751,17.1378,0.8021,17.1378,377.3627,7.5473,5.3162,70.0867,3.5441,0.0000,49.7438,119.8306,-81854.2000,-113624.9285,-111990.1777
7772.0000,17.0795,29.3017,0.0000,107042.1000,-107042.1000,2.7753,0.0000,0.0000,0.0000,23787.1333,4.5000,1.0000,23787.1333,0.0000,0.0000,130829.2333,0.0000,-130829.2333,23.5934,16.2961,14137.2000,0.0000,14137.2000,0.3665,3820.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3820.8649,0.0000,0.0000,0.0000,10316.3351,10316.3351,23.0453,23.0453,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.0453,15.7480,762.8000,0.0000,762.8000,0.0198,206.1622,3.7000,1.0000,0.0000,0.0000,0.0000,206.1622,0.0000,0.0000,0.0000,556.6378,556.6378,22.9818,30.8472,324.1000,599.8000,-275.7000,0.0156,73.6591,4.4000,1.0000,122.4082,4.9000,1.0000,196.0673,0.0000,0.0000,722.2082,250.4409,-471.7673,23.0053,15.7080,11356.8000,0.0000,11356.8000,0.2944,3069.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3069.4054,0.0000,0.0000,0.0000,8287.3946,8287.3946,22.5133,18.3361,20.4247,-5.5932,-83897.3606,5.2074,600.7849,6.0078,5.2074,0.0000,5.1336,18.3366,17.8328,18.0847,-1.2648,-10118.4041,5.2074,1228.9035,12.2890,5.2074,0.0000,18.0509,17.8280,17.0777,17.4528,-2.1527,-15069.1889,5.2074,1438.6990,14.3870,5.2074,0.0000,23.5669,23.0797,23.0682,28.1560,23.0567,28.0807,23.0453,28.0058,23.0453,1247.0841,49.8834,23.0176,23.0056,29.3003,22.9937,29.2147,22.9818,29.1296,22.9818,1247.0841,49.8834,22.5927,22.5657,33.3130,22.5393,33.0659,22.5133,32.8252,22.5133,364.0283,7.2806,18.3361,18.3363,1.2927,18.3364,1.3073,18.3366,1.3218,18.3366,1247.0841,49.8834,17.8328,17.8312,4.1538,17.8296,4.1447,17.8280,4.1355,17.8280,1247.0841,49.8834,17.0777,17.0783,0.3876,17.0789,0.3870,17.0795,0.3869,17.0795,364.0283,7.2806,5.2074,66.2117,3.4716,0.0000,46.7514,112.9631,-81061.0000,-112140.6330,-109084.9536
7773.0000,17.0092,29.2043,216.0000,61433.8000,-61217.8000,1.5928,49.0909,4.4000,1.0000,13651.9556,4.5000,1.0000,13701.0465,0.0000,0.0000,75085.7556,166.9091,-74918.8465,22.7217,15.4244,14137.5000,0.0000,14137.5000,0.3665,3820.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3820.9459,0.0000,0.0000,0.0000,10316.5541,10316.5541,21.9227,21.9227,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.9227,14.6254,832.2000,0.0000,832.2000,0.0216,224.9189,3.7000,1.0000,0.0000,0.0000,0.0000,224.9189,0.0000,0.0000,0.0000,607.2811,607.2811,21.8615,29.9413,319.3000,622.9000,-303.6000,0.0161,72.5682,4.4000,1.0000,127.1224,4.9000,1.0000,199.6906,0.0000,0.0000,750.0224,246.7318,-503.2906,21.8998,14.6025,10406.8000,0.0000,10406.8000,0.2698,2812.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2812.6486,0.0000,0.0000,0.0000,7594.1514,7594.1514,21.3442,18.5825,19.9634,-2.4146,-36219.5306,3.4003,398.9832,3.9898,3.4003,0.0000,1.4293,18.5705,17.5901,18.0803,-1.6073,-12858.7736,3.4003,802.5838,8.0258,3.4003,0.0000,5.0257,17.5905,17.0027,17.2966,-1.1013,-7709.0365,3.4003,945.0893,9.4509,3.4003,0.0000,6.5615,21.9351,21.9310,16.5663,21.9269,16.5686,21.9227,16.5704,21.9227,592.6112,23.7044,21.8764,21.8714,17.9000,21.8665,17.8890,21.8615,17.8777,21.8615,592.6112,23.7044,21.3208,21.3297,18.0529,21.3375,18.2529,21.3442,18.4386,21.3442,174.0263,3.4805,18.5825,18.5785,4.1969,18.5745,4.1685,18.5705,4.1404,18.5705,592.6112,23.7044,17.5901,17.5902,1.8837,17.5904,1.8926,17.5905,1.9014,17.5905,592.6112,23.7044,17.0027,17.0050,-0.2715,17.0071,-0.2529,17.0092,-0.2349,17.0092,174.0263,3.4805,3.4003,20.5700,2.2669,0.0000,13.0165,33.5865,-36144.9000,-56904.1506,-56787.3408
7774.0000,16.8934,29.0616,409.2000,58505.3000,-58096.1000,1.5169,93.0000,4.4000,1.0000,13001.1778,4.5000,1.0000,13094.1778,0.0000,0.0000,71506.4778,316.2000,-71190.2778,22.8230,15.5257,11985.6000,0.0000,11985.6000,0.3107,3239.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3239.3514,0.0000,0.0000,0.0000,8746.2486,8746.2486,22.0514,22.0514,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.0514,14.7541,496.3000,0.0000,496.3000,0.0129,134.1351,3.7000,1.0000,0.0000,0.0000,0.0000,134.1351,0.0000,0.0000,0.0000,362.1649,362.1649,21.9757,26.1083,545.5000,537.3000,8.2000,0.0141,123.9773,4.4000,1.0000,109.6531,4.9000,1.0000,233.6303,0.0000,0.0000,646.9531,421.5227,-225.4303,21.9945,14.6972,8506.7000,0.0000,8506.7000,0.2206,2299.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2299.1081,0.0000,0.0000,0.0000,6207.5919,6207.5919,21.3800,18.2610,19.8205,-2.4964,-37445.6816,3.1128,367.1686,3.6717,3.1128,0.0000,1.0965,18.2648,17.6764,17.9706,-0.8831,-7065.0443,3.1128,737.7786,7.3778,3.1128,0.0000,3.8555,17.6683,16.8774,17.2728,-1.3565,-9495.2028,3.1128,865.9584,8.6596,3.1128,0.0000,5.0337,22.0945,22.0800,19.5648,22.0656,19.4556,22.0514,19.3477,22.0514,508.2942,20.3318,22.0212,22.0059,20.7944,21.9907,20.6740,21.9757,20.5550,21.9757,508.2942,20.3318,21.4775,21.4433,21.8765,21.4109,21.5134,21.3800,21.1717,21.3800,149.4638,2.9893,18.2610,18.2624,0.9383,18.2636,0.9681,18.2648,0.9973,18.2648,508.2942,20.3318,17.6764,17.6736,3.1748,17.6709,3.1527,17.6683,3.1310,17.6683,508.2942,20.3318,16.8774,16.8829,-1.4877,16.8882,-1.4339,16.8934,-1.3818,16.8934,149.4638,2.9893,3.1128,16.1556,2.0752,0.0000,9.9857,26.1413,-37099.3000,-56099.7027,-54005.9288
