Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7775.0000,16.9116,29.0167,682.7000,45019.5000,-44336.8000,1.1672,155.1591,4.4000,1.0000,10004.3333,4.5000,1.0000,10159.4924,0.0000,0.0000,55023.8333,527.5409,-54496.2924,22.2501,14.9528,11688.9000,0.0000,11688.9000,0.3031,3159.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3159.1622,0.0000,0.0000,0.0000,8529.7378,8529.7378,21.3968,13.6695,2688.7000,0.0000,2688.7000,0.0697,611.0682,4.4000,1.0000,0.0000,0.0000,0.0000,611.0682,0.0000,0.0000,0.0000,2077.6318,2077.6318,21.1932,13.8960,393.6000,0.0000,393.6000,0.0102,106.3784,3.7000,1.0000,0.0000,0.0000,0.0000,106.3784,0.0000,0.0000,0.0000,287.2216,287.2216,21.1523,18.3607,843.1000,345.6000,497.5000,0.0219,191.6136,4.4000,1.0000,70.5306,4.9000,1.0000,262.1442,0.0000,0.0000,416.1306,651.4864,235.3558,21.1292,13.8319,7421.0000,0.0000,7421.0000,0.1924,2005.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2005.6757,0.0000,0.0000,0.0000,5415.3243,5415.3243,20.6188,18.5819,19.6003,-1.3862,-20792.7935,2.6467,314.7384,3.1474,2.6467,0.0000,0.6740,18.5640,17.4356,17.9998,-1.4398,-11518.7920,2.6467,626.6125,6.2661,2.6467,0.0000,2.3700,17.4385,16.9105,17.1745,-0.7699,-5389.4549,2.6467,739.0855,7.3909,2.6467,0.0000,3.0942,21.4145,21.4086,13.1866,21.4027,13.1749,21.3968,13.1625,21.3968,383.7627,15.3505,21.1651,21.1609,12.7079,21.1566,12.7092,21.1523,12.7095,21.1523,383.7627,15.3505,20.5987,20.6070,12.0920,20.6136,12.2774,20.6188,12.4416,20.6188,113.1295,2.2626,18.5819,18.5759,4.6012,18.5699,4.5529,18.5640,4.5055,18.5640,383.7627,15.3505,17.4356,17.4366,0.9089,17.4376,0.9265,17.4385,0.9438,17.4385,383.7627,15.3505,16.9105,16.9107,-0.7133,16.9111,-0.7302,16.9116,-0.7443,16.9116,113.1295,2.2626,2.6467,10.3764,1.7644,0.0000,6.1382,16.5146,-21647.1000,-37951.0211,-37701.0404
7776.0000,16.8964,28.9651,765.4000,38542.5000,-37777.1000,0.9993,173.9545,4.4000,1.0000,8565.0000,4.5000,1.0000,8738.9545,0.0000,0.0000,47107.5000,591.4455,-46516.0545,22.1699,14.8726,11676.5000,0.0000,11676.5000,0.3027,3155.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3155.8108,0.0000,0.0000,0.0000,8520.6892,8520.6892,21.1747,13.4474,2755.5000,0.0000,2755.5000,0.0714,626.2500,4.4000,1.0000,0.0000,0.0000,0.0000,626.2500,0.0000,0.0000,0.0000,2129.2500,2129.2500,20.9333,13.6360,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,20.8760,14.9141,1285.7000,188.5000,1097.2000,0.0333,292.2045,4.4000,1.0000,38.4694,4.9000,1.0000,330.6739,0.0000,0.0000,226.9694,993.4955,766.5261,20.7891,13.4918,4163.8000,0.0000,4163.8000,0.1080,1125.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1125.3514,0.0000,0.0000,0.0000,3038.4486,3038.4486,20.2002,18.7114,19.4558,-0.9921,-14881.9860,2.2869,309.8539,3.0985,2.5917,0.3048,0.6329,18.6922,17.3162,18.0042,-1.5172,-12137.5093,2.2869,541.3530,5.4135,2.2869,0.0000,1.5290,17.3186,16.8900,17.1043,-0.5401,-3780.6993,2.2869,640.3575,6.4036,2.2869,0.0000,1.9962,21.2039,21.1941,12.2872,21.1843,12.2293,21.1747,12.1722,21.1747,298.1916,11.9277,20.9018,20.8931,11.5508,20.8845,11.4975,20.8760,11.4450,20.8760,298.1916,11.9277,20.4446,20.4281,12.0593,20.4128,11.9050,20.3985,11.7662,20.3985,88.1118,1.7622,18.7114,18.7049,5.6701,18.6985,5.6268,18.6922,5.5837,18.6922,298.1916,11.9277,17.3162,17.3170,0.1931,17.3178,0.2048,17.3186,0.2165,17.3186,298.1916,11.9277,16.8900,16.8922,-0.7813,16.8943,-0.7693,16.8964,-0.7585,16.8964,88.1118,1.7622,2.2869,6.9701,1.5246,0.0000,4.1581,11.1282,-17703.4000,-31783.3325,-30800.1946
7777.0000,16.8903,28.8996,944.7000,34284.6000,-33339.9000,0.8889,214.7045,4.4000,1.0000,7618.8000,4.5000,1.0000,7833.5045,0.0000,0.0000,41903.4000,729.9955,-41173.4045,21.9104,14.6131,11736.6000,0.0000,11736.6000,0.3043,3172.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3172.0541,0.0000,0.0000,0.0000,8564.5459,8564.5459,20.8453,13.1180,4726.7000,0.0000,4726.7000,0.1225,1074.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1074.2500,0.0000,0.0000,0.0000,3652.4500,3652.4500,20.3999,13.1026,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,20.3569,12.9170,2220.6000,53.0000,2167.6000,0.0576,504.6818,4.4000,1.0000,10.8163,4.9000,1.0000,515.4981,0.0000,0.0000,63.8163,1715.9182,1652.1019,20.1555,12.8582,1317.0000,0.0000,1317.0000,0.0341,355.9459,3.7000,1.0000,0.0000,0.0000,0.0000,355.9459,0.0000,0.0000,0.0000,961.0541,961.0541,19.8212,18.8529,19.3371,-0.6453,-9679.5761,2.1264,311.2217,3.1122,2.5917,0.4653,0.6329,18.8285,17.2063,18.0174,-1.6631,-13304.4622,2.1264,503.1046,5.0310,2.1264,0.0000,1.2291,17.2106,16.8855,17.0481,-0.3808,-2665.7425,2.1264,596.7052,5.9671,2.1264,0.0000,1.6047,20.8662,20.8592,9.8571,20.8522,9.8304,20.8453,9.8034,20.8453,263.0566,10.5223,20.3651,20.3624,7.3595,20.3597,7.3677,20.3569,7.3751,20.3569,263.0566,10.5223,20.0383,20.0372,8.5111,20.0354,8.5533,20.0331,8.5866,20.0331,77.8241,1.5565,18.8529,18.8447,6.8258,18.8366,6.7698,18.8285,6.7144,18.8285,263.0566,10.5223,17.2063,17.2078,-0.4457,17.2092,-0.4296,17.2106,-0.4136,17.2106,263.0566,10.5223,16.8855,16.8871,-0.6718,16.8887,-0.6687,16.8903,-0.6653,16.8903,77.8241,1.5565,2.1264,5.7187,1.4176,0.0000,3.4667,9.1854,-13000.1000,-26057.2716,-25649.7809
7778.0000,16.9206,28.8053,1337.4000,30614.2000,-29276.8000,0.7937,303.9545,4.4000,1.0000,6803.1556,4.5000,1.0000,7107.1101,0.0000,0.0000,37417.3556,1033.4455,-36383.9101,21.3504,14.0531,11729.5000,0.0000,11729.5000,0.3041,3170.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3170.1351,0.0000,0.0000,0.0000,8559.3649,8559.3649,20.3066,12.5794,7915.3000,0.0000,7915.3000,0.2052,1798.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1798.9318,0.0000,0.0000,0.0000,6116.3682,6116.3682,19.5620,12.2647,382.5000,0.0000,382.5000,0.0099,103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,103.3784,0.0000,0.0000,0.0000,279.1216,279.1216,19.5483,11.8210,3341.9000,0.0000,3341.9000,0.0866,759.5227,4.4000,1.0000,0.0000,0.0000,0.0000,759.5227,0.0000,0.0000,0.0000,2582.3773,2582.3773,19.2339,11.9366,772.9000,0.0000,772.9000,0.0200,208.8919,3.7000,1.0000,0.0000,0.0000,0.0000,208.8919,0.0000,0.0000,0.0000,564.0081,564.0081,19.2441,19.1511,19.1976,-0.0620,-929.3506,2.1295,312.8396,3.1284,2.5917,0.4622,0.6329,19.1147,17.0382,18.0764,-2.1319,-17055.5149,2.1295,502.7031,5.0270,2.1295,0.0000,1.2344,17.0476,16.9240,16.9858,-0.1450,-1015.0329,2.1295,599.0034,5.9900,2.1295,0.0000,1.6117,20.3083,20.3078,5.3867,20.3073,5.4210,20.3066,5.4544,20.3066,263.7103,10.5484,19.5280,19.5349,0.5479,19.5417,0.6421,19.5483,0.7346,19.5483,263.7103,10.5484,19.1652,19.2006,-0.3093,19.2335,0.1410,19.2643,0.5644,19.2643,78.0156,1.5603,19.1511,19.1389,9.4523,19.1267,9.3620,19.1147,9.2727,19.1147,263.7103,10.5484,17.0382,17.0414,-1.6592,17.0445,-1.6280,17.0476,-1.5972,17.0476,263.7103,10.5484,16.9240,16.9227,-0.0954,16.9216,-0.1257,16.9206,-0.1538,16.9206,78.0156,1.5603,2.1295,5.7412,1.4197,0.0000,3.4790,9.2202,-5134.7000,-18282.6701,-18999.8984
7779.0000,16.9563,28.6598,1822.0000,27140.7000,-25318.7000,0.7037,414.0909,4.4000,1.0000,6031.2667,4.5000,1.0000,6445.3576,0.0000,0.0000,33171.9667,1407.9091,-31764.0576,20.7646,13.4673,11709.0000,0.0000,11709.0000,0.3036,3164.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3164.5946,0.0000,0.0000,0.0000,8544.4054,8544.4054,19.7513,12.0240,11604.7000,0.0000,11604.7000,0.3009,2637.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2637.4318,0.0000,0.0000,0.0000,8967.2682,8967.2682,18.6762,11.3789,389.2000,0.0000,389.2000,0.0101,105.1892,3.7000,1.0000,0.0000,0.0000,0.0000,105.1892,0.0000,0.0000,0.0000,284.0108,284.0108,18.6833,10.9560,4397.4000,0.0000,4397.4000,0.1140,999.4091,4.4000,1.0000,0.0000,0.0000,0.0000,999.4091,0.0000,0.0000,0.0000,3397.9909,3397.9909,18.2759,10.9786,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,18.5827,19.5028,19.0428,0.6131,9197.0459,2.1625,314.6506,3.1465,2.5917,0.4292,0.6329,19.4570,16.8686,18.1628,-2.6986,-21588.6045,2.1625,508.8286,5.0883,2.1625,0.0000,1.2928,16.8814,16.9629,16.9221,0.0972,680.1687,2.1625,609.7883,6.0979,2.1625,0.0000,1.6878,19.7402,19.7440,1.2280,19.7477,1.2931,19.7513,1.3573,19.7513,270.7886,10.8315,18.6421,18.6560,-6.0987,18.6698,-5.9546,18.6833,-5.8123,18.6833,270.7886,10.8315,18.2440,18.2980,-8.7605,18.3500,-8.1651,18.4001,-7.5879,18.4001,80.0890,1.6018,19.5028,19.4874,12.3126,19.4721,12.2007,19.4570,12.0899,19.4570,270.7886,10.8315,16.8686,16.8729,-2.7898,16.8772,-2.7518,16.8814,-2.7140,16.8814,270.7886,10.8315,16.9629,16.9606,0.3918,16.9584,0.3547,16.9563,0.3188,16.9563,80.0890,1.6018,2.1625,5.9863,1.4417,0.0000,3.6134,9.5998,3145.8000,-10304.6147,-11711.3899
7780.0000,16.9553,28.4692,2217.4000,24192.2000,-21974.8000,0.6272,503.9545,4.4000,1.0000,5376.0444,4.5000,1.0000,5879.9990,0.0000,0.0000,29568.2444,1713.4455,-27854.7990,20.3605,13.0632,11737.7000,0.0000,11737.7000,0.3043,3172.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3172.3514,0.0000,0.0000,0.0000,8565.3486,8565.3486,19.3287,11.6014,12779.4000,0.0000,12779.4000,0.3313,2904.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2904.4091,0.0000,0.0000,0.0000,9874.9909,9874.9909,18.1215,10.8242,384.0000,0.0000,384.0000,0.0100,103.7838,3.7000,1.0000,0.0000,0.0000,0.0000,103.7838,0.0000,0.0000,0.0000,280.2162,280.2162,18.1296,10.4023,5075.4000,0.0000,5075.4000,0.1316,1153.5000,4.4000,1.0000,0.0000,0.0000,0.0000,1153.5000,0.0000,0.0000,0.0000,3921.9000,3921.9000,17.6501,10.3528,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,18.1220,19.7008,18.9114,1.0521,15781.2116,2.1208,316.1984,3.1620,2.5917,0.4709,0.6329,19.6547,16.7862,18.2205,-2.9330,-23463.6926,2.1208,497.9282,4.9793,2.1208,0.0000,1.2194,16.7976,16.9565,16.8771,0.1857,1300.0748,2.1208,599.0720,5.9907,2.1208,0.0000,1.5920,19.3134,19.3186,-1.2974,19.3237,-1.2307,19.3287,-1.1647,19.3287,261.8611,10.4744,18.0872,18.1015,-9.0598,18.1156,-8.9328,18.1296,-8.8067,18.1296,261.8611,10.4744,17.6176,17.6699,-13.1046,17.7212,-12.6035,17.7715,-12.1078,17.7715,77.4739,1.5495,19.7008,19.6853,13.4219,19.6700,13.3196,19.6547,13.2179,19.6547,261.8611,10.4744,16.7862,16.7901,-3.0088,16.7938,-2.9793,16.7976,-2.9499,16.7976,261.8611,10.4744,16.9565,16.9562,0.2933,16.9557,0.2834,16.9553,0.2726,16.9553,77.4739,1.5495,2.1208,5.6777,1.4139,0.0000,3.4443,9.1220,8365.9000,-4946.5756,-6382.4062
7781.0000,16.7698,28.6934,1470.1000,38037.2000,-36567.1000,0.9862,334.1136,4.4000,1.0000,8452.7111,4.5000,1.0000,8786.8247,0.0000,0.0000,46489.9111,1135.9864,-45353.9247,21.0132,13.7159,11734.5000,0.0000,11734.5000,0.3042,3171.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3171.4865,0.0000,0.0000,0.0000,8563.0135,8563.0135,20.1728,12.4455,14832.9000,0.0000,14832.9000,0.3846,3371.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3371.1136,0.0000,0.0000,0.0000,11461.7864,11461.7864,19.1004,11.8031,381.2000,0.0000,381.2000,0.0099,103.0270,3.7000,1.0000,0.0000,0.0000,0.0000,103.0270,0.0000,0.0000,0.0000,278.1730,278.1730,19.0481,11.3208,5495.9000,0.0000,5495.9000,0.1425,1249.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1249.0682,0.0000,0.0000,0.0000,4246.8318,4246.8318,18.6508,11.3535,772.9000,0.0000,772.9000,0.0200,208.8919,3.7000,1.0000,0.0000,0.0000,0.0000,208.8919,0.0000,0.0000,0.0000,564.0081,564.0081,18.5140,19.2934,18.9037,0.5554,8330.6706,2.7711,338.1868,3.3819,2.7711,0.0000,0.7736,19.2812,17.1781,18.2296,-2.8097,-22477.6252,2.7711,650.3845,6.5038,2.7711,0.0000,2.7202,17.1672,16.7412,16.9542,-0.6505,-4553.5698,2.7711,780.4384,7.8044,2.7711,0.0000,3.5515,20.2120,20.1987,9.1306,20.1857,9.0073,20.1728,8.8864,20.1728,415.5212,16.6208,19.0744,19.0654,2.8786,19.0566,2.7654,19.0481,2.6550,19.0481,415.5212,16.6208,18.5980,18.5667,1.2916,18.5388,0.7677,18.5140,0.2886,18.5140,122.4030,2.4481,19.2934,19.2894,8.6918,19.2853,8.7081,19.2812,8.7232,19.2812,415.5212,16.6208,17.1781,17.1744,1.3296,17.1708,1.2835,17.1672,1.2384,17.1672,415.5212,16.6208,16.7412,16.7512,-2.2249,16.7607,-2.1129,16.7698,-2.0068,16.7698,122.4030,2.4481,2.7711,11.7617,1.8474,0.0000,7.0454,18.8070,-3349.7000,-20240.1120,-18700.5244
7782.0000,16.7121,28.6999,1413.3000,46595.5000,-45182.2000,1.2081,321.2045,4.4000,1.0000,10354.5556,4.5000,1.0000,10675.7601,0.0000,0.0000,56950.0556,1092.0955,-55857.9601,21.0902,13.7929,11709.0000,0.0000,11709.0000,0.3036,3164.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3164.5946,0.0000,0.0000,0.0000,8544.4054,8544.4054,20.3957,12.6684,16751.9000,0.0000,16751.9000,0.4343,3807.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3807.2500,0.0000,0.0000,0.0000,12944.6500,12944.6500,19.3811,12.0838,500.3000,0.0000,500.3000,0.0130,135.2162,3.7000,1.0000,0.0000,0.0000,0.0000,135.2162,0.0000,0.0000,0.0000,365.0838,365.0838,19.3369,11.6096,5593.4000,0.0000,5593.4000,0.1450,1271.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1271.2273,0.0000,0.0000,0.0000,4322.1727,4322.1727,18.9981,11.7008,3906.2000,0.0000,3906.2000,0.1013,1055.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1055.7297,0.0000,0.0000,0.0000,2850.4703,2850.4703,18.7455,19.0672,18.9063,0.2737,4104.7517,3.3079,403.6522,4.0365,3.3079,0.0000,1.3159,19.0580,17.3856,18.2218,-2.6672,-21337.3933,3.3079,776.5907,7.7659,3.3079,0.0000,4.6269,17.3760,16.6991,17.0376,-1.2336,-8635.5111,3.3079,928.6121,9.2861,3.3079,0.0000,6.0408,20.4205,20.4122,10.7789,20.4039,10.7278,20.3957,10.6766,20.3957,564.8914,22.5957,19.3525,19.3473,5.4712,19.3421,5.4232,19.3369,5.3752,19.3369,564.8914,22.5957,18.7747,18.7653,3.4804,18.7555,3.3335,18.7455,3.1801,18.7455,165.9542,3.3191,19.0672,19.0642,6.6634,19.0611,6.6756,19.0580,6.6876,19.0580,564.8914,22.5957,17.3856,17.3824,3.1001,17.3792,3.0692,17.3760,3.0384,17.3760,564.8914,22.5957,16.6991,16.7033,-2.3159,16.7077,-2.2914,16.7121,-2.2646,16.7121,165.9542,3.3191,3.3079,19.0764,2.2052,0.0000,11.9835,31.0599,-6721.4000,-26831.1779,-25868.1527
7783.0000,16.7988,29.0072,193.2000,108035.9000,-107842.7000,2.8010,43.9091,4.4000,1.0000,24007.9778,4.5000,1.0000,24051.8869,0.0000,0.0000,132043.8778,149.2909,-131894.5869,22.7201,15.4228,11732.3000,0.0000,11732.3000,0.3042,3170.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3170.8919,0.0000,0.0000,0.0000,8561.4081,8561.4081,22.2840,14.5567,9921.9000,0.0000,9921.9000,0.2572,2254.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2254.9773,0.0000,0.0000,0.0000,7666.9227,7666.9227,21.9398,14.6425,463.9000,0.0000,463.9000,0.0120,125.3784,3.7000,1.0000,0.0000,0.0000,0.0000,125.3784,0.0000,0.0000,0.0000,338.5216,338.5216,21.8650,14.1377,5310.1000,0.0000,5310.1000,0.1377,1206.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1206.8409,0.0000,0.0000,0.0000,4103.2591,4103.2591,21.6808,14.3835,13033.5000,0.0000,13033.5000,0.3379,3522.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3522.5676,0.0000,0.0000,0.0000,9510.9324,9510.9324,21.0734,17.9455,19.5095,-4.6448,-69672.3575,5.7751,689.0826,6.8908,5.7751,0.0000,7.0024,17.9610,17.8727,17.9168,-0.2459,-1967.4872,5.7751,1371.6059,13.7161,5.7751,0.0000,24.6223,17.8594,16.8012,17.3303,-3.3673,-23571.4137,5.7751,1603.0766,16.0308,5.7751,0.0000,32.1464,22.3357,22.3184,29.3400,22.3011,29.2021,22.2840,29.0649,22.2840,1495.3139,59.8126,21.9246,21.9046,30.6042,21.8847,30.4166,21.8650,30.2302,21.8650,1495.3139,59.8126,21.2538,21.1923,33.0381,21.1322,32.2923,21.0734,31.5621,21.0734,435.8912,8.7178,17.9455,17.9507,-4.0136,17.9559,-3.9270,17.9610,-3.8410,17.9610,1495.3139,59.8126,17.8727,17.8682,7.5352,17.8638,7.4963,17.8594,7.4576,17.8594,1495.3139,59.8126,16.8012,16.8003,-0.7875,16.7995,-0.8233,16.7988,-0.8576,16.7988,435.8912,8.7178,5.7751,88.0227,3.8501,0.0000,63.7710,151.7938,-67381.0000,-101713.5429,-95211.2584
7784.0000,17.0167,29.2389,0.0000,153379.1000,-153379.1000,3.9766,0.0000,0.0000,0.0000,34084.2444,4.5000,1.0000,34084.2444,0.0000,0.0000,187463.3444,0.0000,-187463.3444,23.2890,15.9917,19900.1000,0.0000,19900.1000,0.5159,5378.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5378.4054,0.0000,0.0000,0.0000,14521.6946,14521.6946,22.7737,15.0465,6283.2000,0.0000,6283.2000,0.1629,1428.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1428.0000,0.0000,0.0000,0.0000,4855.2000,4855.2000,22.6113,15.3140,902.4000,0.0000,902.4000,0.0234,243.8919,3.7000,1.0000,0.0000,0.0000,0.0000,243.8919,0.0000,0.0000,0.0000,658.5081,658.5081,22.5565,14.8305,4935.4000,0.5000,4934.9000,0.1280,1121.6818,4.4000,1.0000,0.1020,4.9000,1.0000,1121.7839,0.0000,0.0000,0.6020,3813.7182,3813.1161,22.4289,15.1316,13850.8000,0.0000,13850.8000,0.3591,3743.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3743.4595,0.0000,0.0000,0.0000,10107.3405,10107.3405,21.9973,18.1329,20.0651,-7.6999,-115497.9140,7.7489,905.8521,9.0585,7.7489,0.0000,16.9158,18.1317,17.7843,17.9580,-1.2981,-10385.0099,7.7489,1837.5150,18.3751,7.7489,0.0000,59.4800,17.7801,17.0273,17.4037,-3.2142,-22499.3191,7.7489,2144.9279,21.4493,7.7489,0.0000,77.6560,22.8031,22.7933,30.8902,22.7835,30.8431,22.7737,30.7957,22.7737,2508.7874,100.3515,22.5893,22.5783,33.1901,22.5674,33.1188,22.5565,33.0473,22.5565,2508.7874,100.3515,22.0908,22.0598,38.5253,22.0286,38.2556,21.9973,37.9813,21.9973,728.6117,14.5722,18.1329,18.1325,-0.2576,18.1321,-0.2429,18.1317,-0.2280,18.1317,2508.7874,100.3515,17.7843,17.7829,5.7611,17.7815,5.7566,17.7801,5.7519,17.7801,2508.7874,100.3515,17.0273,17.0237,1.9271,17.0202,1.8683,17.0167,1.8103,17.0167,728.6117,14.5722,7.7489,198.0080,5.1660,0.0000,154.0518,352.0598,-107507.7000,-153507.4851,-148382.2431
7785.0000,17.1040,29.3262,0.0000,167017.6000,-167017.6000,4.3302,0.0000,0.0000,0.0000,37115.0222,4.5000,1.0000,37115.0222,0.0000,0.0000,204132.6222,0.0000,-204132.6222,23.2850,15.9877,24258.1000,0.0000,24258.1000,0.6289,6556.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6556.2432,0.0000,0.0000,0.0000,17701.8568,17701.8568,22.7280,34.7688,0.0000,8717.8000,-8717.8000,0.2260,0.0000,0.0000,0.0000,1779.1429,4.9000,1.0000,1779.1429,0.0000,0.0000,10496.9429,0.0000,-10496.9429,23.0458,15.7485,1495.0000,0.0000,1495.0000,0.0388,404.0541,3.7000,1.0000,0.0000,0.0000,0.0000,404.0541,0.0000,0.0000,0.0000,1090.9459,1090.9459,22.9839,15.2566,5378.7000,0.0000,5378.7000,0.1395,1222.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1222.4318,0.0000,0.0000,0.0000,4156.2682,4156.2682,22.8581,15.5608,13305.9000,0.0000,13305.9000,0.3450,3596.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3596.1892,0.0000,0.0000,0.0000,9709.7108,9709.7108,22.4887,18.3948,20.4418,-9.0136,-135204.4998,8.5626,987.2716,9.8727,8.5626,0.0000,22.8235,18.3908,17.7931,18.0919,-2.4676,-19741.0252,8.5626,2020.1640,20.2016,8.5626,0.0000,80.2532,17.7888,17.1104,17.4496,-3.2009,-22406.3731,8.5626,2365.9851,23.6599,8.5626,0.0000,104.7771,22.7490,22.7420,28.1593,22.7350,28.1364,22.7280,28.1134,22.7280,2992.5065,119.7003,23.0128,23.0032,34.4626,22.9935,34.4033,22.9839,34.3441,22.9839,2992.5065,119.7003,22.5641,22.5389,40.3180,22.5138,40.1205,22.4887,39.9227,22.4887,868.0445,17.3609,18.3948,18.3935,2.9780,18.3921,2.9835,18.3908,2.9890,18.3908,2992.5065,119.7003,17.7931,17.7916,5.5524,17.7902,5.5453,17.7888,5.5382,17.7888,2992.5065,119.7003,17.1104,17.1082,2.5339,17.1061,2.5019,17.1040,2.4700,17.1040,868.0445,17.3609,8.5626,260.9229,5.7084,0.0000,207.8538,468.7767,-131297.7000,-181970.7834,-177351.8981
7786.0000,17.1612,29.3834,0.0000,177800.0000,-177800.0000,4.6098,0.0000,0.0000,0.0000,39511.1111,4.5000,1.0000,39511.1111,0.0000,0.0000,217311.1111,0.0000,-217311.1111,23.3730,16.0757,27585.5000,0.0000,27585.5000,0.7152,7455.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7455.5405,0.0000,0.0000,0.0000,20129.9595,20129.9595,22.7776,34.8184,0.0000,9263.2000,-9263.2000,0.2402,0.0000,0.0000,0.0000,1890.4490,4.9000,1.0000,1890.4490,0.0000,0.0000,11153.6490,0.0000,-11153.6490,23.0964,15.7991,1621.7000,0.0000,1621.7000,0.0420,438.2973,3.7000,1.0000,0.0000,0.0000,0.0000,438.2973,0.0000,0.0000,0.0000,1183.4027,1183.4027,23.0390,15.3117,5282.9000,0.0000,5282.9000,0.1370,1200.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1200.6591,0.0000,0.0000,0.0000,4082.2409,4082.2409,22.9223,15.6250,11671.2000,0.0000,11671.2000,0.3026,3154.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3154.3784,0.0000,0.0000,0.0000,8516.8216,8516.8216,22.6203,18.6748,20.6476,-9.2019,-138028.9391,9.0702,1037.9896,10.3799,9.0702,0.0000,27.1277,18.6689,17.8537,18.2613,-3.5650,-28519.8147,9.0702,2126.2383,21.2624,9.0702,0.0000,95.3877,17.8490,17.1669,17.5080,-3.4092,-23864.6481,9.0702,2500.6387,25.0064,9.0702,0.0000,124.5363,22.7975,22.7909,27.4786,22.7843,27.4544,22.7776,27.4303,22.7776,3313.2363,132.5295,23.0626,23.0547,32.6649,23.0468,32.6230,23.0390,32.5810,23.0390,3313.2363,132.5295,22.6788,22.6593,38.5962,22.6398,38.4640,22.6203,38.3315,22.6203,960.4199,19.2084,18.6748,18.6728,5.7811,18.6709,5.7807,18.6689,5.7803,18.6689,3313.2363,132.5295,17.8537,17.8521,5.9462,17.8506,5.9374,17.8490,5.9285,17.8490,3313.2363,132.5295,17.1669,17.1650,2.8806,17.1631,2.8535,17.1612,2.8265,17.1612,960.4199,19.2084,9.0702,305.9705,6.0468,0.0000,247.0517,553.0221,-140901.9000,-194552.3354,-190413.4019
7787.0000,17.2202,29.4424,0.0000,187414.7000,-187414.7000,4.8591,0.0000,0.0000,0.0000,41647.7111,4.5000,1.0000,41647.7111,0.0000,0.0000,229062.4111,0.0000,-229062.4111,23.4275,16.1302,32561.5000,0.0000,32561.5000,0.8442,8800.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8800.4054,0.0000,0.0000,0.0000,23761.0946,23761.0946,22.7657,34.8065,0.0000,8532.2000,-8532.2000,0.2212,0.0000,0.0000,0.0000,1741.2653,4.9000,1.0000,1741.2653,0.0000,0.0000,10273.4653,0.0000,-10273.4653,23.0441,15.7468,1659.9000,0.0000,1659.9000,0.0430,448.6216,3.7000,1.0000,0.0000,0.0000,0.0000,448.6216,0.0000,0.0000,0.0000,1211.2784,1211.2784,22.9908,15.2636,5264.2000,0.0000,5264.2000,0.1365,1196.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1196.4091,0.0000,0.0000,0.0000,4067.7909,4067.7909,22.8806,15.5833,10581.4000,0.0000,10581.4000,0.2743,2859.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2859.8378,0.0000,0.0000,0.0000,7721.5622,7721.5622,22.6223,18.9095,20.7659,-9.1340,-137010.6882,9.5676,1090.2179,10.9022,9.5676,0.0000,31.8397,18.9028,17.9488,18.4258,-4.4005,-35203.6260,9.5676,2228.9485,22.2895,9.5676,0.0000,111.9563,17.9437,17.2262,17.5850,-3.7825,-26477.6505,9.5676,2630.0073,26.3001,9.5676,0.0000,146.1680,22.7836,22.7776,26.4723,22.7717,26.4528,22.7657,26.4333,22.7657,3641.4940,145.6598,23.0113,23.0045,30.6799,22.9976,30.6467,22.9908,30.6135,22.9908,3641.4940,145.6598,22.6713,22.6550,36.3812,22.6386,36.2789,22.6223,36.1766,22.6223,1054.9088,21.0982,18.9095,18.9072,7.7906,18.9050,7.7881,18.9028,7.7856,18.9028,3641.4940,145.6598,17.9488,17.9471,6.6554,17.9454,6.6452,17.9437,6.6349,17.9437,3641.4940,145.6598,17.2262,17.2242,3.3125,17.2222,3.2853,17.2202,3.2583,17.2202,1054.9088,21.0982,9.5676,354.6805,6.3784,0.0000,289.9641,644.6446,-145879.9000,-202574.1504,-198691.9647
7788.0000,17.2833,29.5055,0.0000,196552.5000,-196552.5000,5.0960,0.0000,0.0000,0.0000,43678.3333,4.5000,1.0000,43678.3333,0.0000,0.0000,240230.8333,0.0000,-240230.8333,23.5145,16.2172,34221.2000,0.0000,34221.2000,0.8872,9248.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9248.9730,0.0000,0.0000,0.0000,24972.2270,24972.2270,22.8490,34.8898,0.0000,10891.9000,-10891.9000,0.2824,0.0000,0.0000,0.0000,2222.8367,4.9000,1.0000,2222.8367,0.0000,0.0000,13114.7367,0.0000,-13114.7367,23.1891,15.8918,1952.0000,0.0000,1952.0000,0.0506,527.5676,3.7000,1.0000,0.0000,0.0000,0.0000,527.5676,0.0000,0.0000,0.0000,1424.4324,1424.4324,23.1312,15.5693,4863.9000,66.8000,4797.1000,0.1261,1105.4318,4.4000,1.0000,13.6327,4.9000,1.0000,1119.0645,0.0000,0.0000,80.4327,3758.4682,3678.0355,23.0358,15.7385,8537.9000,0.0000,8537.9000,0.2214,2307.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2307.5405,0.0000,0.0000,0.0000,6230.3595,6230.3595,22.8207,19.0370,20.9288,-9.7249,-145873.2274,9.9956,1132.2861,11.3229,9.9956,0.0000,36.3068,19.0307,18.0438,18.5373,-4.7555,-38044.1948,9.9956,2318.9027,23.1890,9.9956,0.0000,127.6637,18.0386,17.2898,17.6642,-4.1238,-28866.9136,9.9956,2739.3559,27.3936,9.9956,0.0000,166.6753,22.8667,22.8608,26.6939,22.8549,26.6725,22.8490,26.6511,22.8490,3934.9278,157.3971,23.1522,23.1452,31.1270,23.1382,31.0903,23.1312,31.0536,23.1312,3934.9278,157.3971,22.8742,22.8563,37.3799,22.8385,37.2521,22.8207,37.1250,22.8207,1139.3314,22.7866,19.0370,19.0349,8.6026,19.0328,8.6017,19.0307,8.6007,19.0307,3934.9278,157.3971,18.0438,18.0421,7.3041,18.0403,7.2935,18.0386,7.2829,18.0386,3934.9278,157.3971,17.2898,17.2876,3.8031,17.2854,3.7754,17.2833,3.7478,17.2833,1139.3314,22.7866,9.9956,400.3650,6.6637,0.0000,330.6458,731.0108,-157936.2000,-217040.5156,-212784.3359
7789.0000,17.3424,29.5646,0.0000,208456.1000,-208456.1000,5.4046,0.0000,0.0000,0.0000,46323.5778,4.5000,1.0000,46323.5778,0.0000,0.0000,254779.6778,0.0000,-254779.6778,23.7426,16.4453,29655.8000,0.0000,29655.8000,0.7689,8015.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8015.0811,0.0000,0.0000,0.0000,21640.7189,21640.7189,23.1787,35.2195,0.0000,13526.3000,-13526.3000,0.3507,0.0000,0.0000,0.0000,2760.4694,4.9000,1.0000,2760.4694,0.0000,0.0000,16286.7694,0.0000,-16286.7694,23.5878,16.2905,2330.8000,0.0000,2330.8000,0.0604,629.9459,3.7000,1.0000,0.0000,0.0000,0.0000,629.9459,0.0000,0.0000,0.0000,1700.8541,1700.8541,23.5216,16.5579,3970.4000,251.8000,3718.6000,0.1029,902.3636,4.4000,1.0000,51.3878,4.9000,1.0000,953.7514,0.0000,0.0000,303.1878,3068.0364,2764.8486,23.4521,16.1548,7448.1000,0.0000,7448.1000,0.1931,2013.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2013.0000,0.0000,0.0000,0.0000,5435.1000,5435.1000,23.2531,19.1100,21.1815,-10.9953,-164929.6265,10.3210,1158.5370,11.5854,10.3210,0.0000,39.9697,19.1039,18.1183,18.6111,-4.9045,-39236.2187,10.3210,2387.7591,23.8776,10.3210,0.0000,140.5436,18.1130,17.3492,17.7311,-4.3439,-30407.1715,10.3210,2821.3293,28.2133,10.3210,0.0000,183.4910,23.1990,23.1922,29.3756,23.1855,29.3449,23.1787,29.3142,23.1787,4164.7753,166.5910,23.5451,23.5373,34.0510,23.5294,34.0055,23.5216,33.9601,23.5216,4164.7753,166.5910,23.3156,23.2947,41.2013,23.2738,41.0382,23.2531,40.8760,23.2531,1205.4342,24.1087,19.1100,19.1079,8.9349,19.1059,8.9346,19.1039,8.9343,19.1039,4164.7753,166.5910,18.1183,18.1165,7.7202,18.1148,7.7100,18.1130,7.6998,18.1130,4164.7753,166.5910,17.3492,17.3469,4.2329,17.3447,4.2056,17.3424,4.1785,17.3424,1205.4342,24.1087,10.3210,437.5152,6.8807,0.0000,364.0044,801.5196,-178829.1000,-239524.9256,-234573.0167
7790.0000,17.4113,29.6335,0.0000,216767.8000,-216767.8000,5.6201,0.0000,0.0000,0.0000,48170.6222,4.5000,1.0000,48170.6222,0.0000,0.0000,264938.4222,0.0000,-264938.4222,23.7556,16.4583,34222.0000,0.0000,34222.0000,0.8873,9249.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9249.1892,0.0000,0.0000,0.0000,24972.8108,24972.8108,23.1411,35.1819,0.0000,14621.4000,-14621.4000,0.3791,0.0000,0.0000,0.0000,2983.9592,4.9000,1.0000,2983.9592,0.0000,0.0000,17605.3592,0.0000,-17605.3592,23.5627,16.2654,2221.6000,0.0000,2221.6000,0.0576,600.4324,3.7000,1.0000,0.0000,0.0000,0.0000,600.4324,0.0000,0.0000,0.0000,1621.1676,1621.1676,23.5045,16.4402,3933.8000,216.6000,3717.2000,0.1020,894.0455,4.4000,1.0000,44.2041,4.9000,1.0000,938.2495,0.0000,0.0000,260.8041,3039.7545,2778.9505,23.4379,16.1406,6630.7000,0.0000,6630.7000,0.1719,1792.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1792.0811,0.0000,0.0000,0.0000,4838.6189,4838.6189,23.2747,19.3272,21.3010,-10.9897,-164846.0543,10.8270,1210.1182,12.1012,10.8270,0.0000,46.1408,19.3196,18.2109,18.7653,-5.7873,-46298.7182,10.8270,2490.3577,24.9036,10.8270,0.0000,162.2426,18.2054,17.4186,17.8120,-4.6940,-32857.7714,10.8270,2950.5230,29.5052,10.8270,0.0000,211.8208,23.1576,23.1521,28.0043,23.1466,27.9867,23.1411,27.9690,23.1411,4533.5812,181.3432,23.5238,23.5174,32.5283,23.5109,32.4981,23.5045,32.4679,23.5045,4533.5812,181.3432,23.3221,23.3063,39.3699,23.2905,39.2757,23.2747,39.1811,23.2747,1311.4572,26.2291,19.3272,19.3247,10.7741,19.3221,10.7682,19.3196,10.7623,19.3196,4533.5812,181.3432,18.2109,18.2091,8.3293,18.2073,8.3186,18.2054,8.3079,18.2054,4533.5812,181.3432,17.4186,17.4162,4.7819,17.4137,4.7535,17.4113,4.7253,17.4113,1311.4572,26.2291,10.8270,499.5506,7.2180,0.0000,420.2041,919.7548,-184597.7000,-248332.2336,-244002.5438
7791.0000,17.4833,29.7056,0.0000,229072.6000,-229072.6000,5.9391,0.0000,0.0000,0.0000,50905.0222,4.5000,1.0000,50905.0222,0.0000,0.0000,279977.6222,0.0000,-279977.6222,23.9204,16.6231,32557.2000,0.0000,32557.2000,0.8441,8799.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8799.2432,0.0000,0.0000,0.0000,23757.9568,23757.9568,23.3561,35.3969,0.0000,17490.9000,-17490.9000,0.4535,0.0000,0.0000,0.0000,3569.5714,4.9000,1.0000,3569.5714,0.0000,0.0000,21060.4714,0.0000,-21060.4714,23.8403,16.5430,1483.3000,0.0000,1483.3000,0.0385,400.8919,3.7000,1.0000,0.0000,0.0000,0.0000,400.8919,0.0000,0.0000,0.0000,1082.4081,1082.4081,23.7941,17.8746,3546.6000,532.5000,3014.1000,0.0920,806.0455,4.4000,1.0000,108.6735,4.9000,1.0000,914.7189,0.0000,0.0000,641.1735,2740.5545,2099.3811,23.7458,16.4485,5813.4000,0.0000,5813.4000,0.1507,1571.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1571.1892,0.0000,0.0000,0.0000,4242.2108,4242.2108,23.5927,19.4468,21.5197,-12.0215,-180323.2483,11.2768,1250.5401,12.5054,11.2768,0.0000,52.1341,19.4396,18.3096,18.8746,-6.1438,-49150.7586,11.2768,2583.2238,25.8322,11.2768,0.0000,183.3167,18.3039,17.4911,17.8975,-5.0504,-35352.8334,11.2768,3063.1257,30.6313,11.2768,0.0000,239.3347,23.3742,23.3681,29.6070,23.3621,29.5824,23.3561,29.5578,23.3561,4873.1099,194.9244,23.8154,23.8083,34.5953,23.8012,34.5570,23.7941,34.5187,23.7941,4873.1099,194.9244,23.6482,23.6297,42.0231,23.6111,41.8891,23.5927,41.7558,23.5927,1409.0199,28.1804,19.4468,19.4444,11.4449,19.4420,11.4409,19.4396,11.4369,19.4396,4873.1099,194.9244,18.3096,18.3077,8.9727,18.3058,8.9617,18.3039,8.9507,18.3039,4873.1099,194.9244,17.4911,17.4885,5.3424,17.4859,5.3136,17.4833,5.2850,17.4833,1409.0199,28.1804,11.2768,559.2203,7.5179,0.0000,474.7856,1034.0058,-203695.5000,-269856.1369,-264826.8403
7792.0000,17.5387,29.7609,0.0000,233610.0000,-233610.0000,6.0568,0.0000,0.0000,0.0000,51913.3333,4.5000,1.0000,51913.3333,0.0000,0.0000,285523.3333,0.0000,-285523.3333,24.0388,16.7415,30902.6000,0.0000,30902.6000,0.8012,8352.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8352.0541,0.0000,0.0000,0.0000,22550.5459,22550.5459,23.5074,35.5482,0.0000,16591.0000,-16591.0000,0.4302,0.0000,0.0000,0.0000,3385.9184,4.9000,1.0000,3385.9184,0.0000,0.0000,19976.9184,0.0000,-19976.9184,23.9621,16.6648,1438.9000,0.0000,1438.9000,0.0373,388.8919,3.7000,1.0000,0.0000,0.0000,0.0000,388.8919,0.0000,0.0000,0.0000,1050.0081,1050.0081,23.9179,17.7324,3669.7000,469.9000,3199.8000,0.0951,834.0227,4.4000,1.0000,95.8980,4.9000,1.0000,929.9207,0.0000,0.0000,565.7980,2835.6773,2269.8793,23.8662,16.5689,6630.7000,0.0000,6630.7000,0.1719,1792.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1792.0811,0.0000,0.0000,0.0000,4838.6189,4838.6189,23.7061,19.5747,21.6404,-12.0987,-181481.1096,11.3887,1257.5157,12.5752,11.3887,0.0000,53.7024,19.5671,18.3848,18.9759,-6.4917,-51933.4481,11.3887,2599.0062,25.9901,11.3887,0.0000,188.8312,18.3791,17.5464,17.9627,-5.2251,-36575.7952,11.3887,3085.8772,30.8588,11.3887,0.0000,246.5344,23.5254,23.5194,30.3436,23.5134,30.3192,23.5074,30.2950,23.5074,4959.3088,198.3724,23.9382,23.9314,34.7274,23.9247,34.6929,23.9179,34.6585,23.9179,4959.3088,198.3724,23.7560,23.7394,41.7319,23.7228,41.6247,23.7061,41.5176,23.7061,1433.7826,28.6757,19.5747,19.5721,12.2473,19.5696,12.2418,19.5671,12.2363,19.5671,4959.3088,198.3724,18.3848,18.3829,9.3592,18.3810,9.3483,18.3791,9.3374,18.3791,4959.3088,198.3724,17.5464,17.5438,5.6743,17.5413,5.6471,17.5387,5.6200,17.5387,1433.7826,28.6757,11.3887,574.7496,7.5925,0.0000,489.0681,1063.8177,-208029.0000,-274791.1994,-269990.3529
7793.0000,17.5766,29.7988,0.0000,233331.2000,-233331.2000,6.0495,0.0000,0.0000,0.0000,51851.3778,4.5000,1.0000,51851.3778,0.0000,0.0000,285182.5778,0.0000,-285182.5778,24.1139,16.8166,26338.2000,0.0000,26338.2000,0.6829,7118.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7118.4324,0.0000,0.0000,0.0000,19219.7676,19219.7676,23.6548,35.6956,0.0000,17749.1000,-17749.1000,0.4602,0.0000,0.0000,0.0000,3622.2653,4.9000,1.0000,3622.2653,0.0000,0.0000,21371.3653,0.0000,-21371.3653,24.1447,16.8474,1839.2000,0.0000,1839.2000,0.0477,497.0811,3.7000,1.0000,0.0000,0.0000,0.0000,497.0811,0.0000,0.0000,0.0000,1342.1189,1342.1189,24.0926,17.5759,3848.4000,386.9000,3461.5000,0.0998,874.6364,4.4000,1.0000,78.9592,4.9000,1.0000,953.5955,0.0000,0.0000,465.8592,2973.7636,2507.9045,24.0352,16.7379,7720.6000,0.0000,7720.6000,0.2002,2086.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2086.6486,0.0000,0.0000,0.0000,5633.9514,5633.9514,23.8543,19.6381,21.7462,-12.2620,-183929.5194,11.3103,1244.1497,12.4415,11.3103,0.0000,52.6009,19.6306,18.4366,19.0336,-6.5112,-52089.7089,11.3103,2575.5582,25.7556,11.3103,0.0000,184.9578,18.4308,17.5841,18.0075,-5.2769,-36938.5680,11.3103,3059.4296,30.5943,11.3103,0.0000,241.4773,23.6733,23.6671,31.0695,23.6609,31.0433,23.6548,31.0171,23.6548,4898.8699,195.9548,24.1139,24.1068,35.5505,24.0997,35.5129,24.0926,35.4754,24.0926,4898.8699,195.9548,23.9060,23.8887,42.2504,23.8715,42.1338,23.8543,42.0177,23.8543,1416.4204,28.3284,19.6381,19.6356,12.4020,19.6331,12.3973,19.6306,12.3926,19.6306,4898.8699,195.9548,18.4366,18.4347,9.5364,18.4327,9.5256,18.4308,9.5149,18.4308,4898.8699,195.9548,17.5841,17.5816,5.8142,17.5791,5.7885,17.5766,5.7630,17.5766,1416.4204,28.3284,11.3103,563.8452,7.5402,0.0000,479.0359,1042.8811,-211720.8000,-277850.2008,-272957.7963
7794.0000,17.5880,29.8102,0.0000,232785.5000,-232785.5000,6.0354,0.0000,0.0000,0.0000,51730.1111,4.5000,1.0000,51730.1111,0.0000,0.0000,284515.6111,0.0000,-284515.6111,24.3167,17.0194,17211.6000,0.0000,17211.6000,0.4462,4651.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4651.7838,0.0000,0.0000,0.0000,12559.8162,12559.8162,23.9979,36.0388,0.0000,16738.7000,-16738.7000,0.4340,0.0000,0.0000,0.0000,3416.0612,4.9000,1.0000,3416.0612,0.0000,0.0000,20154.7612,0.0000,-20154.7612,24.4746,17.1773,1180.1000,0.0000,1180.1000,0.0306,318.9459,3.7000,1.0000,0.0000,0.0000,0.0000,318.9459,0.0000,0.0000,0.0000,861.1541,861.1541,24.4300,17.6856,3802.8000,310.4000,3492.4000,0.0986,864.2727,4.4000,1.0000,63.3469,4.9000,1.0000,927.6197,0.0000,0.0000,373.7469,2938.5273,2564.7803,24.3694,17.0721,10172.7000,0.0000,10172.7000,0.2637,2749.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2749.3784,0.0000,0.0000,0.0000,7423.3216,7423.3216,24.1347,19.6238,21.8792,-12.7157,-190735.5168,10.9628,1200.2193,12.0022,10.9628,0.0000,47.9000,19.6169,18.4478,19.0323,-6.1791,-49432.8787,10.9628,2496.5454,24.9655,10.9628,0.0000,168.4284,18.4422,17.5949,18.0186,-5.1179,-35825.0835,10.9628,2964.1817,29.6418,10.9628,0.0000,219.8968,24.0197,24.0124,33.7585,24.0052,33.7219,23.9979,33.6854,23.9979,4634.9969,185.3999,24.4542,24.4462,37.9844,24.4381,37.9375,24.4300,37.8908,24.4300,4634.9969,185.3999,24.1938,24.1740,44.4757,24.1543,44.3302,24.1347,44.1855,24.1347,1340.6030,26.8121,19.6238,19.6215,11.8834,19.6192,11.8802,19.6169,11.8770,19.6169,4634.9969,185.3999,18.4478,18.4459,9.3537,18.4441,9.3436,18.4422,9.3335,18.4422,4634.9969,185.3999,17.5949,17.5926,5.6729,17.5903,5.6500,17.5880,5.6271,17.5880,1340.6030,26.8121,10.9628,517.1207,7.3086,0.0000,436.2252,953.3459,-217467.4000,-281261.3001,-275993.4790
7795.0000,17.3590,29.5812,0.0000,137186.4000,-137186.4000,3.5568,0.0000,0.0000,0.0000,30485.8667,4.5000,1.0000,30485.8667,0.0000,0.0000,167672.2667,0.0000,-167672.2667,24.0045,16.7072,14185.2000,0.0000,14185.2000,0.3678,3833.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3833.8378,0.0000,0.0000,0.0000,10351.3622,10351.3622,23.5698,35.6107,0.0000,209.2000,-209.2000,0.0054,0.0000,0.0000,0.0000,42.6939,4.9000,1.0000,42.6939,0.0000,0.0000,251.8939,0.0000,-251.8939,23.5798,16.2825,993.8000,0.0000,993.8000,0.0258,268.5946,3.7000,1.0000,0.0000,0.0000,0.0000,268.5946,0.0000,0.0000,0.0000,725.2054,725.2054,23.5314,17.0988,3687.6000,396.5000,3291.1000,0.0956,838.0909,4.4000,1.0000,80.9184,4.9000,1.0000,919.0093,0.0000,0.0000,477.4184,2849.5091,2372.0907,23.4374,16.1401,11943.6000,0.0000,11943.6000,0.3097,3228.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3228.0000,0.0000,0.0000,0.0000,8715.6000,8715.6000,23.0757,19.2529,21.1643,-6.4302,-96452.6219,6.5416,734.7499,7.3475,6.5416,0.0000,10.1768,19.2482,18.1600,18.7041,-3.4321,-27457.1032,6.5416,1508.1135,15.0811,6.5416,0.0000,35.7843,18.1563,17.3549,17.7556,-2.8884,-20219.1166,6.5416,1786.5239,17.8652,6.5416,0.0000,46.7193,23.5943,23.5861,28.4976,23.5780,28.4539,23.5698,28.4103,23.5698,1861.4726,74.4589,23.5511,23.5445,27.8702,23.5380,27.8404,23.5314,27.8106,23.5314,1861.4726,74.4589,23.0920,23.0868,29.7965,23.0813,29.8313,23.0757,29.8633,23.0757,541.7586,10.8352,19.2529,19.2513,8.0030,19.2498,8.0070,19.2482,8.0109,19.2482,1861.4726,74.4589,18.1600,18.1588,6.2991,18.1575,6.2953,18.1563,6.2914,18.1563,1861.4726,74.4589,17.3549,17.3564,2.5977,17.3577,2.6198,17.3590,2.6411,17.3590,541.7586,10.8352,6.5416,124.0796,4.3610,0.0000,92.6805,216.7601,-106981.9000,-145759.9023,-144128.8416
7796.0000,17.2715,29.4922,26.1000,130340.1000,-130314.0000,3.3793,5.9318,4.4000,1.0000,28964.4667,4.5000,1.0000,28970.3985,0.0000,0.0000,159304.5667,20.1682,-159284.3985,23.8630,16.5657,14183.4000,0.0000,14183.4000,0.3677,3833.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3833.3514,0.0000,0.0000,0.0000,10350.0486,10350.0486,23.4083,15.6810,97.1000,0.0000,97.1000,0.0025,22.0682,4.4000,1.0000,0.0000,0.0000,0.0000,22.0682,0.0000,0.0000,0.0000,75.0318,75.0318,23.4052,16.1079,759.7000,0.0000,759.7000,0.0197,205.3243,3.7000,1.0000,0.0000,0.0000,0.0000,205.3243,0.0000,0.0000,0.0000,554.3757,554.3757,23.3561,16.5982,4322.7000,348.0000,3974.7000,0.1121,982.4318,4.4000,1.0000,71.0204,4.9000,1.0000,1053.4522,0.0000,0.0000,419.0204,3340.2682,2921.2478,23.2352,15.9379,11398.7000,0.0000,11398.7000,0.2955,3080.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3080.7297,0.0000,0.0000,0.0000,8317.9703,8317.9703,22.8413,19.0515,20.9464,-6.1054,-91581.1248,6.2653,709.2744,7.0927,6.2653,0.0000,8.9411,19.0467,18.0675,18.5571,-2.9577,-23661.4804,6.2653,1452.4191,14.5242,6.2653,0.0000,31.4391,18.0625,17.2719,17.6672,-2.7292,-19104.7235,6.2653,1716.8493,17.1685,6.2653,0.0000,41.0463,23.4347,23.4259,26.9389,23.4171,26.8912,23.4083,26.8437,23.4083,1725.4199,69.0168,23.3823,23.3735,26.8489,23.3648,26.7963,23.3561,26.7439,23.3561,1725.4199,69.0168,22.8910,22.8742,28.5241,22.8576,28.3958,22.8413,28.2709,22.8413,502.4386,10.0488,19.0515,19.0499,6.4418,19.0483,6.4439,19.0467,6.4460,19.0467,1725.4199,69.0168,18.0675,18.0659,5.6872,18.0642,5.6782,18.0625,5.6692,18.0625,1725.4199,69.0168,17.2719,17.2718,1.9273,17.2716,1.9232,17.2715,1.9196,17.2715,502.4386,10.0488,6.2653,110.1655,4.1769,0.0000,81.4265,191.5920,-99900.4000,-137065.7243,-134347.3287
7797.0000,17.1668,29.3185,697.8000,76452.5000,-75754.7000,1.9822,158.5909,4.4000,1.0000,16989.4444,4.5000,1.0000,17148.0354,0.0000,0.0000,93441.9444,539.2091,-92902.7354,22.8127,15.5154,14183.2000,0.0000,14183.2000,0.3677,3833.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3833.2973,0.0000,0.0000,0.0000,10349.9027,10349.9027,22.1781,14.4509,2877.5000,0.0000,2877.5000,0.0746,653.9773,4.4000,1.0000,0.0000,0.0000,0.0000,653.9773,0.0000,0.0000,0.0000,2223.5227,2223.5227,22.0430,14.7457,832.7000,0.0000,832.7000,0.0216,225.0541,3.7000,1.0000,0.0000,0.0000,0.0000,225.0541,0.0000,0.0000,0.0000,607.6459,607.6459,22.0037,15.0165,4907.5000,301.6000,4605.9000,0.1272,1115.3409,4.4000,1.0000,61.5510,4.9000,1.0000,1176.8919,0.0000,0.0000,363.1510,3792.1591,3429.0081,21.7953,14.4981,10445.1000,0.0000,10445.1000,0.2708,2823.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2823.0000,0.0000,0.0000,0.0000,7622.1000,7622.1000,21.3902,19.3296,20.3599,-2.2604,-33906.2880,4.2662,493.3670,4.9337,4.2662,0.0000,2.8229,19.3114,17.7431,18.5272,-3.2257,-25805.9512,4.2662,990.1054,9.9011,4.2662,0.0000,9.9259,17.7432,17.1631,17.4532,-1.3637,-9545.6000,4.2662,1178.6597,11.7866,4.2662,0.0000,12.9591,22.1837,22.1819,14.6951,22.1800,14.7184,22.1781,14.7412,22.1781,879.9150,35.1966,22.0061,22.0054,13.6455,22.0046,13.6747,22.0037,13.7034,22.0037,879.9150,35.1966,21.3321,21.3525,10.6646,21.3719,10.9890,21.3902,11.3006,21.3902,257.5521,5.1510,19.3296,19.3235,9.6540,19.3174,9.6108,19.3114,9.5681,19.3114,879.9150,35.1966,17.7431,17.7431,2.7361,17.7432,2.7446,17.7432,2.7529,17.7432,879.9150,35.1966,17.1631,17.1644,0.9202,17.1656,0.9328,17.1668,0.9449,17.1668,257.5521,5.1510,4.2662,38.2951,2.8441,0.0000,25.7079,64.0030,-42810.3000,-68670.5559,-69257.8391
7798.0000,17.0594,29.1678,1071.3000,72688.8000,-71617.5000,1.8846,243.4773,4.4000,1.0000,16153.0667,4.5000,1.0000,16396.5439,0.0000,0.0000,88841.8667,827.8227,-88014.0439,22.7033,15.4060,12001.9000,0.0000,12001.9000,0.3112,3243.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3243.7568,0.0000,0.0000,0.0000,8758.1432,8758.1432,22.1166,14.3894,4623.2000,0.0000,4623.2000,0.1199,1050.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1050.7273,0.0000,0.0000,0.0000,3572.4727,3572.4727,21.8875,14.5902,509.3000,0.0000,509.3000,0.0132,137.6486,3.7000,1.0000,0.0000,0.0000,0.0000,137.6486,0.0000,0.0000,0.0000,371.6514,371.6514,21.8428,14.6145,5602.2000,232.2000,5370.0000,0.1452,1273.2273,4.4000,1.0000,47.3878,4.9000,1.0000,1320.6150,0.0000,0.0000,279.5878,4328.9727,4049.3850,21.5831,14.2858,8537.9000,0.0000,8537.9000,0.2214,2307.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2307.5405,0.0000,0.0000,0.0000,6230.3595,6230.3595,21.1575,19.1116,20.1345,-2.1270,-31904.5207,4.0432,471.4441,4.7144,4.0432,0.0000,2.4029,19.1029,17.7466,18.4248,-2.6438,-21150.4084,4.0432,941.9694,9.4197,4.0432,0.0000,8.4491,17.7412,17.0524,17.3968,-1.5346,-10742.4929,4.0432,1119.4555,11.1946,4.0432,0.0000,11.0310,22.1417,22.1333,16.1661,22.1249,16.1150,22.1166,16.0644,22.1166,801.1962,32.0478,21.8637,21.8567,14.4654,21.8497,14.4217,21.8428,14.3785,21.8428,801.1962,32.0478,21.1836,21.1742,12.0635,21.1655,11.9692,21.1575,11.8854,21.1575,234.6888,4.6938,19.1116,19.1087,7.3133,19.1058,7.3088,19.1029,7.3040,19.1029,801.1962,32.0478,17.7466,17.7448,3.3905,17.7430,3.3777,17.7412,3.3651,17.7412,801.1962,32.0478,17.0524,17.0548,-0.0451,17.0571,-0.0221,17.0594,0.0005,17.0594,234.6888,4.6938,4.0432,33.0512,2.6954,0.0000,21.8829,54.9341,-40575.2000,-65032.0322,-63797.4220
7799.0000,17.0885,29.0141,2250.1000,58606.2000,-56356.1000,1.5195,511.3864,4.4000,1.0000,13023.6000,4.5000,1.0000,13534.9864,0.0000,0.0000,71629.8000,1738.7136,-69891.0864,21.3481,14.0508,11728.1000,0.0000,11728.1000,0.3041,3169.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3169.7568,0.0000,0.0000,0.0000,8558.3432,8558.3432,20.8377,13.1104,23274.3000,0.0000,23274.3000,0.6034,5289.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5289.6136,0.0000,0.0000,0.0000,17984.6864,17984.6864,19.7416,12.4443,383.6000,0.0000,383.6000,0.0099,103.6757,3.7000,1.0000,0.0000,0.0000,0.0000,103.6757,0.0000,0.0000,0.0000,279.9243,279.9243,19.7610,12.0680,7945.5000,22.6000,7922.9000,0.2060,1805.7955,4.4000,1.0000,4.6122,4.9000,1.0000,1810.4077,0.0000,0.0000,27.2122,6139.7045,6112.4923,19.3885,12.0912,7448.1000,0.0000,7448.1000,0.1931,2013.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2013.0000,0.0000,0.0000,0.0000,5435.1000,5435.1000,19.2136,20.0361,19.6248,0.8997,13495.7468,4.2540,505.4279,5.0543,4.2540,0.0000,2.7988,19.9985,17.4326,18.7155,-5.2626,-42101.1800,4.2540,980.3207,9.8032,4.2540,0.0000,9.8413,17.4358,17.0931,17.2645,-0.8032,-5622.5636,4.2540,1183.8431,11.8384,4.2540,0.0000,12.8486,20.8265,20.8303,4.1428,20.8341,4.2179,20.8377,4.2920,20.8377,875.5399,35.0216,19.7245,19.7368,-5.3354,19.7490,-5.1838,19.7610,-5.0339,19.7610,875.5399,35.0216,19.0572,19.1113,-11.2854,19.1633,-10.6055,19.2136,-9.9491,19.2136,256.2818,5.1256,20.0361,20.0234,16.6883,20.0109,16.5858,19.9985,16.4842,19.9985,875.5399,35.0216,17.4326,17.4337,0.6061,17.4347,0.6238,17.4358,0.6413,17.4358,875.5399,35.0216,17.0931,17.0915,0.8407,17.0900,0.8117,17.0885,0.7842,17.0885,256.2818,5.1256,4.2540,37.9964,2.8360,0.0000,25.4887,63.4851,-5599.1000,-31520.5401,-34227.9967
7800.0000,17.0257,28.7138,3560.3000,51507.4000,-47947.1000,1.3354,809.1591,4.4000,1.0000,11446.0889,4.5000,1.0000,12255.2480,0.0000,0.0000,62953.4889,2751.1409,-60202.3480,20.6479,13.3506,11738.3000,0.0000,11738.3000,0.3043,3172.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3172.5135,0.0000,0.0000,0.0000,8565.7865,8565.7865,20.1419,12.4147,32271.6000,0.0000,32271.6000,0.8367,7334.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7334.4545,0.0000,0.0000,0.0000,24937.1455,24937.1455,18.6415,11.3443,390.3000,0.0000,390.3000,0.0101,105.4865,3.7000,1.0000,0.0000,0.0000,0.0000,105.4865,0.0000,0.0000,0.0000,284.8135,284.8135,18.6572,10.9300,10717.0000,0.0000,10717.0000,0.2779,2435.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2435.6818,0.0000,0.0000,0.0000,8281.3182,8281.3182,18.1590,10.8617,4178.6000,0.0000,4178.6000,0.1083,1129.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1129.3514,0.0000,0.0000,0.0000,3049.2486,3049.2486,18.0978,20.3432,19.2205,2.4880,37319.3186,4.3092,519.7119,5.1971,4.3092,0.0000,2.9090,20.3115,17.4447,18.8781,-5.9559,-47647.1041,4.3092,986.9925,9.8699,4.3092,0.0000,10.2288,17.4425,17.0222,17.2323,-0.9978,-6984.4373,4.3092,1200.6652,12.0067,4.3092,0.0000,13.3546,20.1325,20.1357,-0.1255,20.1388,-0.0733,20.1419,-0.0213,20.1419,895.4476,35.8179,18.6244,18.6354,-12.1330,18.6463,-12.0229,18.6572,-11.9130,18.6572,895.4476,35.8179,17.9755,18.0165,-19.0615,18.0572,-18.6471,18.0978,-18.2311,18.0978,262.0617,5.2412,20.3432,20.3326,18.4108,20.3220,18.3428,20.3115,18.2748,20.3115,895.4476,35.8179,17.4447,17.4439,1.4074,17.4432,1.4029,17.4425,1.3985,17.4425,895.4476,35.8179,17.0222,17.0235,0.1596,17.0246,0.1700,17.0257,0.1795,17.0257,262.0617,5.2412,4.3092,39.3624,2.8728,0.0000,26.4925,65.8549,11348.7000,-15084.0357,-17312.2227
7801.0000,16.9743,28.4066,4728.6000,46256.8000,-41528.2000,1.1993,1074.6818,4.4000,1.0000,10279.2889,4.5000,1.0000,11353.9707,0.0000,0.0000,56536.0889,3653.9182,-52882.1707,20.2313,12.9340,11748.9000,0.0000,11748.9000,0.3046,3175.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3175.3784,0.0000,0.0000,0.0000,8573.5216,8573.5216,19.7120,11.9847,35284.2000,0.0000,35284.2000,0.9148,8019.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8019.1364,0.0000,0.0000,0.0000,27265.0636,27265.0636,18.0328,10.7355,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,18.0459,10.3187,13251.3000,0.0000,13251.3000,0.3436,3011.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3011.6591,0.0000,0.0000,0.0000,10239.6409,10239.6409,17.4153,10.1180,1321.1000,0.0000,1321.1000,0.0343,357.0541,3.7000,1.0000,0.0000,0.0000,0.0000,357.0541,0.0000,0.0000,0.0000,964.0459,964.0459,17.4601,20.4166,18.9384,3.2002,48003.6766,4.2096,513.0750,5.1307,4.2096,0.0000,2.7120,20.3879,17.4857,18.9368,-5.8903,-47122.2271,4.2096,962.0721,9.6207,4.2096,0.0000,9.5361,17.4818,16.9705,17.2261,-1.1860,-8301.7058,4.2096,1173.2027,11.7320,4.2096,0.0000,12.4501,19.7032,19.7062,-1.9352,19.7091,-1.8920,19.7120,-1.8490,19.7120,859.6319,34.3853,18.0157,18.0258,-14.3246,18.0359,-14.2347,18.0459,-14.1450,18.0459,859.6319,34.3853,17.3559,17.3908,-21.5608,17.4255,-21.2531,17.4601,-20.9453,17.4601,251.6624,5.0332,20.4166,20.4070,18.0359,20.3975,17.9818,20.3879,17.9279,20.3879,859.6319,34.3853,17.4857,17.4844,2.1679,17.4831,2.1591,17.4818,2.1504,17.4818,859.6319,34.3853,16.9705,16.9718,-0.2022,16.9730,-0.1944,16.9743,-0.1865,16.9743,251.6624,5.0332,4.2096,36.9173,2.8064,0.0000,24.6982,61.6155,20458.0000,-5562.0905,-7420.2563
