Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7802.0000,16.9491,28.0350,6127.9000,41670.6000,-35542.7000,1.0804,1392.7045,4.4000,1.0000,9260.1333,4.5000,1.0000,10652.8379,0.0000,0.0000,50930.7333,4735.1955,-46195.5379,19.7030,12.4057,11758.4000,0.0000,11758.4000,0.3049,3177.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3177.9459,0.0000,0.0000,0.0000,8580.4541,8580.4541,19.2055,11.4782,42408.1000,0.0000,42408.1000,1.0995,9638.2045,4.4000,1.0000,0.0000,0.0000,0.0000,9638.2045,0.0000,0.0000,0.0000,32769.8955,32769.8955,17.2519,9.9546,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0000,0.0000,0.0000,287.4405,287.4405,17.2731,9.5458,14824.2000,0.0000,14824.2000,0.3843,3369.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3369.1364,0.0000,0.0000,0.0000,11455.0636,11455.0636,16.5902,9.2929,774.9000,0.0000,774.9000,0.0201,209.4324,3.7000,1.0000,0.0000,0.0000,0.0000,209.4324,0.0000,0.0000,0.0000,565.4676,565.4676,16.6828,20.5796,18.6312,4.3578,65367.4575,4.3491,536.2156,5.3622,4.3491,0.0000,2.9907,20.5494,17.5216,19.0355,-6.3486,-50788.7698,4.3491,990.2954,9.9030,4.3491,0.0000,10.5159,17.5172,16.9470,17.2321,-1.3664,-9564.5954,4.3491,1211.8056,12.1181,4.3491,0.0000,13.7293,19.1915,19.1962,-4.9178,19.2008,-4.8616,19.2055,-4.8056,19.2055,909.9930,36.3997,17.2348,17.2476,-18.8880,17.2604,-18.7779,17.2731,-18.6682,17.2731,909.9930,36.3997,16.5565,16.5991,-26.9973,16.6412,-26.6113,16.6828,-26.2298,16.6828,266.2843,5.3257,20.5796,20.5695,18.9152,20.5594,18.8575,20.5494,18.7999,20.5494,909.9930,36.3997,17.5216,17.5201,2.7026,17.5186,2.6929,17.5172,2.6832,17.5172,909.9930,36.3997,16.9470,16.9477,-0.2210,16.9484,-0.2215,16.9491,-0.2218,16.9491,266.2843,5.3257,4.3491,40.3715,2.8994,0.0000,27.2359,67.6074,34616.8000,7462.7834,5014.0923
7803.0000,16.9296,27.5044,8023.7000,37637.0000,-29613.3000,0.9758,1823.5682,4.4000,1.0000,8363.7778,4.5000,1.0000,10187.3460,0.0000,0.0000,46000.7778,6200.1318,-39800.6460,19.3454,12.0481,11774.1000,0.0000,11774.1000,0.3053,3182.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3182.1892,0.0000,0.0000,0.0000,8591.9108,8591.9108,18.8386,11.1113,43195.4000,0.0000,43195.4000,1.1199,9817.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9817.1364,0.0000,0.0000,0.0000,33378.2636,33378.2636,16.8126,9.5153,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,16.8319,9.1046,16480.9000,0.0000,16480.9000,0.4273,3745.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3745.6591,0.0000,0.0000,0.0000,12735.2409,12735.2409,16.0589,8.7616,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,16.1612,20.6384,18.3998,4.9175,73762.2454,4.2715,531.2533,5.3125,4.2715,0.0000,2.8334,20.6092,17.5432,19.0762,-6.3141,-50513.0467,4.2715,971.1448,9.7114,4.2715,0.0000,9.9628,17.5383,16.9277,17.2330,-1.4372,-10060.4098,4.2715,1190.1330,11.9013,4.2715,0.0000,13.0072,18.8239,18.8288,-6.4694,18.8337,-6.4166,18.8386,-6.3640,18.8386,881.8138,35.2726,16.7957,16.8078,-20.0498,16.8198,-19.9557,16.8319,-19.8618,16.8319,881.8138,35.2726,16.0427,16.0825,-28.9972,16.1220,-28.6726,16.1612,-28.3489,16.1612,258.1034,5.1621,20.6384,20.6286,18.7734,20.6189,18.7214,20.6092,18.6696,20.6092,881.8138,35.2726,17.5432,17.5415,3.0091,17.5399,2.9991,17.5383,2.9891,17.5383,881.8138,35.2726,16.9277,16.9283,-0.2347,16.9289,-0.2359,16.9296,-0.2369,16.9296,258.1034,5.1621,4.2715,38.4250,2.8477,0.0000,25.8033,64.2283,42583.7000,15449.5856,13188.7889
7804.0000,16.9196,26.8987,9847.2000,33923.4000,-24076.2000,0.8795,2238.0000,4.4000,1.0000,7538.5333,4.5000,1.0000,9776.5333,0.0000,0.0000,41461.9333,7609.2000,-33852.7333,18.8643,11.5670,11757.4000,0.0000,11757.4000,0.3048,3177.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3177.6757,0.0000,0.0000,0.0000,8579.7243,8579.7243,18.3901,10.6628,51392.0000,0.0000,51392.0000,1.3324,11680.0000,4.4000,1.0000,0.0000,0.0000,0.0000,11680.0000,0.0000,0.0000,0.0000,39712.0000,39712.0000,16.1088,8.8115,392.0000,0.0000,392.0000,0.0102,105.9459,3.7000,1.0000,0.0000,0.0000,0.0000,105.9459,0.0000,0.0000,0.0000,286.0541,286.0541,16.1361,8.4088,18223.0000,0.0000,18223.0000,0.4725,4141.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4141.5909,0.0000,0.0000,0.0000,14081.4091,14081.4091,15.3271,8.0298,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,15.4500,20.7582,18.1041,6.1603,92403.9535,4.5133,567.6426,5.6764,4.5133,0.0000,3.3424,20.7289,17.6045,19.1667,-6.7987,-54389.2051,4.5133,1022.6722,10.2267,4.5133,0.0000,11.7526,17.5984,16.9186,17.2585,-1.6907,-11835.1302,4.5133,1256.2820,12.5628,4.5133,0.0000,15.3439,18.3714,18.3777,-9.0583,18.3839,-8.9964,18.3901,-8.9347,18.3901,970.8768,38.8351,16.0924,16.1070,-24.3093,16.1216,-24.1953,16.1361,-24.0816,16.1361,970.8768,38.8351,15.3119,15.3584,-34.0761,15.4045,-33.6839,15.4500,-33.2957,15.4500,283.9541,5.6791,20.7582,20.7484,19.4044,20.7386,19.3531,20.7289,19.3020,20.7289,970.8768,38.8351,17.6045,17.6025,3.6767,17.6004,3.6633,17.5984,3.6500,17.5984,970.8768,38.8351,16.9186,16.9189,-0.1566,16.9192,-0.1613,16.9196,-0.1659,16.9196,283.9541,5.6791,4.5133,44.6942,3.0089,0.0000,30.4389,75.1331,58052.9000,29072.5866,26179.6181
7805.0000,16.9000,27.8162,8335.7000,49320.6000,-40984.9000,1.2787,1894.4773,4.4000,1.0000,10960.1333,4.5000,1.0000,12854.6106,0.0000,0.0000,60280.7333,6441.2227,-53839.5106,19.5740,12.2767,11751.2000,0.0000,11751.2000,0.3047,3176.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3176.0000,0.0000,0.0000,0.0000,8575.2000,8575.2000,19.1391,11.4119,52117.3000,0.0000,52117.3000,1.3512,11844.8409,4.4000,1.0000,0.0000,0.0000,0.0000,11844.8409,0.0000,0.0000,0.0000,40272.4591,40272.4591,17.1389,9.8416,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,17.1279,9.4006,19881.1000,0.0000,19881.1000,0.5155,4518.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4518.4318,0.0000,0.0000,0.0000,15362.6682,15362.6682,16.3649,9.0676,774.9000,0.0000,774.9000,0.0201,209.4324,3.7000,1.0000,0.0000,0.0000,0.0000,209.4324,0.0000,0.0000,0.0000,565.4676,565.4676,16.3348,19.9113,18.1230,4.8006,72008.9668,5.2202,656.0742,6.5607,5.2202,0.0000,5.1716,19.9074,18.0028,18.9551,-4.7934,-38347.5044,5.2202,1192.2143,11.9221,5.2202,0.0000,18.1845,17.9891,16.8984,17.4438,-3.1372,-21960.1633,5.2202,1442.7426,14.4274,5.2202,0.0000,23.7414,19.1481,19.1451,0.5103,19.1421,0.4756,19.1391,0.4414,19.1391,1252.4691,50.0988,17.1250,17.1259,-11.2794,17.1269,-11.3083,17.1279,-11.3363,17.1279,1252.4691,50.0988,16.3368,16.3352,-18.0894,16.3346,-18.2947,16.3348,-18.4862,16.3348,365.5882,7.3118,19.9113,19.9100,10.4976,19.9087,10.5318,19.9074,10.5654,19.9074,1252.4691,50.0988,18.0028,17.9982,7.5762,17.9936,7.5384,17.9891,7.5008,17.9891,1252.4691,50.0988,16.8984,16.8989,-0.2460,16.8995,-0.2477,16.9000,-0.2495,16.9000,365.5882,7.3118,5.2202,66.6608,3.4801,0.0000,47.0975,113.7583,43922.8000,11215.9167,11701.2991
7806.0000,17.0045,28.0215,8840.3000,56681.4000,-47841.1000,1.4696,2009.1591,4.4000,1.0000,12595.8667,4.5000,1.0000,14605.0258,0.0000,0.0000,69277.2667,6831.1409,-62446.1258,19.7073,12.4100,11774.4000,0.0000,11774.4000,0.3053,3182.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3182.2703,0.0000,0.0000,0.0000,8592.1297,8592.1297,19.3310,11.6037,60771.6000,0.0000,60771.6000,1.5756,13811.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13811.7273,0.0000,0.0000,0.0000,46959.8727,46959.8727,17.2985,10.0012,501.2000,0.0000,501.2000,0.0130,135.4595,3.7000,1.0000,0.0000,0.0000,0.0000,135.4595,0.0000,0.0000,0.0000,365.7405,365.7405,17.2914,9.5641,20379.9000,0.0000,20379.9000,0.5284,4631.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4631.7955,0.0000,0.0000,0.0000,15748.1045,15748.1045,16.6098,9.3125,3919.9000,0.0000,3919.9000,0.1016,1059.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1059.4324,0.0000,0.0000,0.0000,2860.4676,2860.4676,16.5129,19.6154,18.0641,4.7787,71680.8350,5.9902,754.5364,7.5454,5.9902,0.0000,7.8143,19.6090,18.0981,18.8535,-4.3635,-34907.7989,5.9902,1373.2866,13.7329,5.9902,0.0000,27.4772,18.0886,17.0119,17.5502,-3.5540,-24877.7902,5.9902,1648.8262,16.4883,5.9902,0.0000,35.8737,19.3354,19.3339,2.3872,19.3325,2.3794,19.3310,2.3716,19.3310,1594.5001,63.7800,17.2827,17.2856,-9.4821,17.2885,-9.4747,17.2914,-9.4672,17.2914,1594.5001,63.7800,16.4859,16.4951,-15.7205,16.5040,-15.7232,16.5129,-15.7279,16.5129,464.5836,9.2917,19.6154,19.6132,8.5231,19.6111,8.5362,19.6090,8.5493,19.6090,1594.5001,63.7800,18.0981,18.0949,7.9136,18.0918,7.8945,18.0886,7.8754,18.0886,1594.5001,63.7800,17.0119,17.0093,1.2599,17.0069,1.2215,17.0045,1.1839,17.0045,464.5836,9.2917,5.9902,97.3479,3.9935,0.0000,71.1652,168.5131,49505.9000,12080.1894,11895.2459
7807.0000,17.1600,29.1022,4192.8000,115700.9000,-111508.1000,2.9998,952.9091,4.4000,1.0000,25711.3111,4.5000,1.0000,26664.2202,0.0000,0.0000,141412.2111,3239.8909,-138172.3202,21.9410,14.6437,11764.3000,0.0000,11764.3000,0.3050,3179.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3179.5405,0.0000,0.0000,0.0000,8584.7595,8584.7595,21.6046,13.8774,33631.0000,0.0000,33631.0000,0.8719,7643.4091,4.4000,1.0000,0.0000,0.0000,0.0000,7643.4091,0.0000,0.0000,0.0000,25987.5909,25987.5909,20.7054,13.4081,457.5000,0.0000,457.5000,0.0119,123.6486,3.7000,1.0000,0.0000,0.0000,0.0000,123.6486,0.0000,0.0000,0.0000,333.8514,333.8514,20.6468,12.9195,18036.0000,0.0000,18036.0000,0.4676,4099.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4099.0909,0.0000,0.0000,0.0000,13936.9091,13936.9091,20.1646,12.8673,13081.3000,0.0000,13081.3000,0.3392,3535.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3535.4865,0.0000,0.0000,0.0000,9545.8135,9545.8135,19.6797,18.2387,18.9592,-2.7764,-41645.9938,7.4930,912.5542,9.1255,7.4930,0.0000,15.2946,18.2528,18.2636,18.2582,0.0390,311.9805,7.4930,1756.7279,17.5673,7.4930,0.0000,53.7798,18.2545,17.1707,17.7126,-4.4745,-31321.7228,7.4930,2049.7313,20.4973,7.4930,0.0000,70.2138,21.6439,21.6308,25.1903,21.6177,25.0693,21.6046,24.9490,21.6046,2364.4976,94.5799,20.6939,20.6781,24.5039,20.6624,24.3306,20.6468,24.1582,20.6468,2364.4976,94.5799,19.8343,19.7816,24.8873,19.7301,24.1613,19.6797,23.4493,19.6797,686.9898,13.7398,18.2387,18.2435,-4.2299,18.2482,-4.1535,18.2528,-4.0774,18.2528,2364.4976,94.5799,18.2636,18.2606,9.1244,18.2575,9.1065,18.2545,9.0886,18.2545,2364.4976,94.5799,17.1707,17.1671,3.0563,17.1635,3.0108,17.1600,2.9657,17.1600,686.9898,13.7398,7.4930,180.4719,4.9954,0.0000,139.2882,319.7601,-34538.0000,-79783.3959,-72655.7361
7808.0000,17.2831,29.4131,1858.6000,155820.0000,-153961.4000,4.0399,422.4091,4.4000,1.0000,34626.6667,4.5000,1.0000,35049.0758,0.0000,0.0000,190446.6667,1436.1909,-189010.4758,22.9239,15.6266,19947.7000,0.0000,19947.7000,0.5172,5391.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5391.2703,0.0000,0.0000,0.0000,14556.4297,14556.4297,22.4614,14.7342,17376.2000,0.0000,17376.2000,0.4505,3949.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3949.1364,0.0000,0.0000,0.0000,13427.0636,13427.0636,22.0607,14.7634,905.4000,0.0000,905.4000,0.0235,244.7027,3.7000,1.0000,0.0000,0.0000,0.0000,244.7027,0.0000,0.0000,0.0000,660.6973,660.6973,22.0075,14.2802,15432.6000,0.0000,15432.6000,0.4001,3507.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3507.4091,0.0000,0.0000,0.0000,11925.1909,11925.1909,21.6516,14.3543,13901.8000,0.0000,13901.8000,0.3604,3757.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3757.2432,0.0000,0.0000,0.0000,10144.5568,10144.5568,21.2478,18.1754,19.7116,-6.8632,-102947.9123,8.6875,1028.8633,10.2886,8.6875,0.0000,23.8366,18.1776,18.0741,18.1258,-0.4335,-3467.6839,8.6875,2046.9924,20.4699,8.6875,0.0000,83.8155,18.0703,17.2930,17.6816,-3.7207,-26045.2117,8.6875,2379.2785,23.7928,8.6875,0.0000,109.4279,22.4895,22.4801,30.1262,22.4708,30.0624,22.4614,29.9986,22.4614,3070.0617,122.8025,22.0410,22.0298,32.9237,22.0187,32.8272,22.0075,32.7307,22.0075,3070.0617,122.8025,21.3489,21.3152,37.2624,21.2815,36.8914,21.2478,36.5188,21.2478,890.3868,17.8077,18.1754,18.1761,-2.2928,18.1768,-2.2696,18.1776,-2.2462,18.1776,3070.0617,122.8025,18.0741,18.0728,6.7654,18.0715,6.7654,18.0703,6.7653,18.0703,3070.0617,122.8025,17.2930,17.2897,4.1927,17.2864,4.1556,17.2831,4.1187,17.2831,890.3868,17.8077,8.6875,271.5791,5.7916,0.0000,217.0799,488.6590,-86397.7000,-138296.5374,-132460.8080
7809.0000,17.3035,29.4837,927.7000,170484.8000,-169557.1000,4.4201,210.8409,4.4000,1.0000,37885.5111,4.5000,1.0000,38096.3520,0.0000,0.0000,208370.3111,716.8591,-207653.4520,23.2679,15.9706,24344.4000,0.0000,24344.4000,0.6312,6579.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6579.5676,0.0000,0.0000,0.0000,17764.8324,17764.8324,22.7345,33.0981,1934.4000,8912.3000,-6977.9000,0.2311,439.6364,4.4000,1.0000,1818.8367,4.9000,1.0000,2258.4731,0.0000,0.0000,10731.1367,1494.7636,-9236.3731,22.9998,15.7025,1507.9000,0.0000,1507.9000,0.0391,407.5405,3.7000,1.0000,0.0000,0.0000,0.0000,407.5405,0.0000,0.0000,0.0000,1100.3595,1100.3595,22.9352,15.2079,13499.9000,0.0000,13499.9000,0.3500,3068.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3068.1591,0.0000,0.0000,0.0000,10431.7409,10431.7409,22.6355,15.3382,13354.8000,0.0000,13354.8000,0.3462,3609.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3609.4054,0.0000,0.0000,0.0000,9745.3946,9745.3946,22.2642,18.3047,20.2845,-9.1902,-137852.3397,9.0266,1046.7660,10.4677,9.0266,0.0000,26.7386,18.3036,17.9908,18.1472,-1.3612,-10889.2534,9.0266,2125.1772,21.2518,9.0266,0.0000,94.0196,17.9871,17.3098,17.6484,-3.3686,-23579.9067,9.0266,2475.2922,24.7529,9.0266,0.0000,122.7501,22.7577,22.7499,29.9181,22.7422,29.8742,22.7345,29.8304,22.7345,3285.1362,131.4054,22.9682,22.9572,37.8136,22.9462,37.7268,22.9352,37.6402,22.9352,3285.1362,131.4054,22.3556,22.3250,43.7211,22.2946,43.4183,22.2642,43.1162,22.2642,952.3288,19.0466,18.3047,18.3043,0.3782,18.3040,0.3901,18.3036,0.4019,18.3036,3285.1362,131.4054,17.9908,17.9896,5.9682,17.9883,5.9659,17.9871,5.9635,17.9871,3285.1362,131.4054,17.3098,17.3077,4.0060,17.3056,3.9858,17.3035,3.9656,17.3035,952.3288,19.0466,9.0266,301.9215,6.0177,0.0000,243.5083,545.4298,-123828.0000,-177847.4977,-172321.4998
7810.0000,17.3262,29.5294,450.0000,182489.5000,-182039.5000,4.7314,102.2727,4.4000,1.0000,40553.2222,4.5000,1.0000,40655.4949,0.0000,0.0000,223042.7222,347.7273,-222694.9949,23.3400,16.0427,27666.9000,0.0000,27666.9000,0.7173,7477.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7477.5405,0.0000,0.0000,0.0000,20189.3595,20189.3595,22.7754,34.7149,155.1000,11823.8000,-11668.7000,0.3066,35.2500,4.4000,1.0000,2413.0204,4.9000,1.0000,2448.2704,0.0000,0.0000,14236.8204,119.8500,-14116.9704,23.1567,15.8594,1626.6000,0.0000,1626.6000,0.0422,439.6216,3.7000,1.0000,0.0000,0.0000,0.0000,439.6216,0.0000,0.0000,0.0000,1186.9784,1186.9784,23.0996,15.3723,11552.3000,0.0000,11552.3000,0.2995,2625.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2625.5227,0.0000,0.0000,0.0000,8926.7773,8926.7773,22.8585,15.5612,11714.0000,0.0000,11714.0000,0.3037,3165.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3165.9459,0.0000,0.0000,0.0000,8548.0541,8548.0541,22.5634,18.6450,20.6042,-9.6735,-145102.5700,9.6010,1100.4660,11.0047,9.6010,0.0000,32.1745,18.6400,17.9967,18.3184,-2.9779,-23823.3260,9.6010,2245.8190,22.4582,9.6010,0.0000,113.1335,17.9925,17.3323,17.6624,-3.4928,-24449.7955,9.6010,2631.3948,26.3139,9.6010,0.0000,147.7049,22.7948,22.7883,28.3477,22.7819,28.3171,22.7754,28.2865,22.7754,3664.0387,146.5615,23.1246,23.1163,35.6689,23.1079,35.6145,23.0996,35.5602,23.0996,3664.0387,146.5615,22.6277,22.6063,42.0463,22.5849,41.8713,22.5634,41.6957,22.5634,1061.3964,21.2279,18.6450,18.6434,4.4035,18.6417,4.4026,18.6400,4.4017,18.6400,3664.0387,146.5615,17.9967,17.9953,6.1216,17.9939,6.1168,17.9925,6.1119,17.9925,3664.0387,146.5615,17.3323,17.3303,4.0403,17.3282,4.0202,17.3262,4.0002,17.3262,1061.3964,21.2279,9.6010,358.1198,6.4006,0.0000,293.0128,651.1326,-141148.4000,-197960.7962,-193375.6914
7811.0000,17.3700,29.5899,56.4000,192302.1000,-192245.7000,4.9858,12.8182,4.4000,1.0000,42733.8000,4.5000,1.0000,42746.6182,0.0000,0.0000,235035.9000,43.5818,-234992.3182,23.3205,16.0232,32660.1000,0.0000,32660.1000,0.8468,8827.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8827.0541,0.0000,0.0000,0.0000,23833.0459,23833.0459,22.7008,34.7416,0.0000,15884.5000,-15884.5000,0.4118,0.0000,0.0000,0.0000,3241.7347,4.9000,1.0000,3241.7347,0.0000,0.0000,19126.2347,0.0000,-19126.2347,23.1851,15.8878,1665.0000,0.0000,1665.0000,0.0432,450.0000,3.7000,1.0000,0.0000,0.0000,0.0000,450.0000,0.0000,0.0000,0.0000,1215.0000,1215.0000,23.1329,15.5800,10140.3000,146.8000,9993.5000,0.2629,2304.6136,4.4000,1.0000,29.9592,4.9000,1.0000,2334.5728,0.0000,0.0000,176.7592,7835.6864,7658.9272,22.9390,15.6417,10620.1000,0.0000,10620.1000,0.2753,2870.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2870.2973,0.0000,0.0000,0.0000,7749.8027,7749.8027,22.6892,18.9363,20.8127,-9.8804,-148205.3294,10.2387,1164.7181,11.6472,10.2387,0.0000,39.0215,18.9300,18.0820,18.5060,-4.1863,-33490.7959,10.2387,2378.1127,23.7811,10.2387,0.0000,137.2095,18.0771,17.3766,17.7268,-3.9516,-27661.5007,10.2387,2799.2966,27.9930,10.2387,0.0000,179.1381,22.7170,22.7116,26.3534,22.7062,26.3322,22.7008,26.3111,22.7008,4106.1242,164.2450,23.1543,23.1472,33.6028,23.1400,33.5605,23.1329,33.5181,23.1329,4106.1242,164.2450,22.7427,22.7248,40.0338,22.7070,39.8984,22.6892,39.7632,22.6892,1188.5686,23.7714,18.9363,18.9342,7.2558,18.9321,7.2523,18.9300,7.2488,18.9300,4106.1242,164.2450,18.0820,18.0803,6.9799,18.0787,6.9722,18.0771,6.9646,18.0771,4106.1242,164.2450,17.3766,17.3744,4.3880,17.3722,4.3654,17.3700,4.3429,17.3700,1188.5686,23.7714,10.2387,427.9234,6.8258,0.0000,355.3692,783.2926,-153191.5000,-213661.7770,-209357.6260
7812.0000,17.4424,29.6647,0.0000,204096.6000,-204096.6000,5.2916,0.0000,0.0000,0.0000,45354.8000,4.5000,1.0000,45354.8000,0.0000,0.0000,249451.4000,0.0000,-249451.4000,23.3114,16.0141,34324.1000,0.0000,34324.1000,0.8899,9276.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9276.7838,0.0000,0.0000,0.0000,25047.3162,25047.3162,22.7070,34.7478,0.0000,26165.0000,-26165.0000,0.6784,0.0000,0.0000,0.0000,5339.7959,4.9000,1.0000,5339.7959,0.0000,0.0000,31504.7959,0.0000,-31504.7959,23.4482,16.1509,1959.0000,0.0000,1959.0000,0.0508,529.4595,3.7000,1.0000,0.0000,0.0000,0.0000,529.4595,0.0000,0.0000,0.0000,1429.5405,1429.5405,23.3929,16.5715,8243.2000,620.2000,7623.0000,0.2137,1873.4545,4.4000,1.0000,126.5714,4.9000,1.0000,2000.0260,0.0000,0.0000,746.7714,6369.7455,5622.9740,23.2606,15.9633,8569.0000,0.0000,8569.0000,0.2222,2315.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2315.9459,0.0000,0.0000,0.0000,6253.0541,6253.0541,23.0555,19.1429,21.0992,-11.0865,-166296.9072,11.0198,1240.6558,12.4066,11.0198,0.0000,48.6510,19.1366,18.1977,18.6671,-4.9884,-39907.1348,11.0198,2544.0744,25.4407,11.0198,0.0000,171.0689,18.1924,17.4501,17.8212,-4.5071,-31549.4862,11.0198,3002.0331,30.0203,11.0198,0.0000,223.3443,22.7221,22.7171,25.6960,22.7120,25.6771,22.7070,25.6581,22.7070,4677.8296,187.1132,23.4146,23.4073,34.5874,23.4001,34.5437,23.3929,34.5001,23.3929,4677.8296,187.1132,23.1135,23.0941,42.0747,23.0747,41.9175,23.0555,41.7611,23.0555,1352.9115,27.0582,19.1429,19.1408,8.9779,19.1387,8.9749,19.1366,8.9720,19.1366,4677.8296,187.1132,18.1977,18.1959,7.9910,18.1941,7.9822,18.1924,7.9733,18.1924,4677.8296,187.1132,17.4501,17.4475,5.0679,17.4450,5.0418,17.4424,5.0159,17.4424,1352.9115,27.0582,11.0198,524.6065,7.3466,0.0000,443.0642,967.6707,-177786.5000,-242603.3111,-237753.5283
7813.0000,17.4913,29.7136,0.0000,213356.9000,-213356.9000,5.5317,0.0000,0.0000,0.0000,47412.6444,4.5000,1.0000,47412.6444,0.0000,0.0000,260769.5444,0.0000,-260769.5444,23.5922,16.2949,29750.4000,0.0000,29750.4000,0.7713,8040.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8040.6486,0.0000,0.0000,0.0000,21709.7514,21709.7514,23.0656,35.1064,0.0000,25263.2000,-25263.2000,0.6550,0.0000,0.0000,0.0000,5155.7551,4.9000,1.0000,5155.7551,0.0000,0.0000,30418.9551,0.0000,-30418.9551,23.7773,16.4800,2336.5000,0.0000,2336.5000,0.0606,631.4865,3.7000,1.0000,0.0000,0.0000,0.0000,631.4865,0.0000,0.0000,0.0000,1705.0135,1705.0135,23.7146,17.0635,6772.1000,605.3000,6166.8000,0.1756,1539.1136,4.4000,1.0000,123.5306,4.9000,1.0000,1662.6442,0.0000,0.0000,728.8306,5232.9864,4504.1558,23.6092,16.3119,7475.1000,0.0000,7475.1000,0.1938,2020.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2020.2973,0.0000,0.0000,0.0000,5454.8027,5454.8027,23.4216,19.2626,21.3421,-11.8513,-177769.8743,11.0820,1236.7906,12.3679,11.0820,0.0000,49.4783,19.2562,18.2719,18.7641,-5.2593,-42074.1202,11.0820,2549.1269,25.4913,11.0820,0.0000,173.9782,18.2665,17.4988,17.8826,-4.6883,-32817.8958,11.0820,3011.9065,30.1191,11.0820,0.0000,227.1426,23.0843,23.0781,28.7140,23.0718,28.6825,23.0656,28.6510,23.0656,4724.7139,188.9886,23.7374,23.7298,36.2342,23.7222,36.1874,23.7146,36.1406,23.7146,4724.7139,188.9886,23.4816,23.4615,44.0889,23.4415,43.9278,23.4216,43.7674,23.4216,1366.3836,27.3277,19.2626,19.2605,9.7686,19.2583,9.7661,19.2562,9.7635,19.2562,4724.7139,188.9886,18.2719,18.2701,8.4750,18.2683,8.4662,18.2665,8.4575,18.2665,4724.7139,188.9886,17.4988,17.4963,5.3842,17.4938,5.3602,17.4913,5.3363,17.4913,1366.3836,27.3277,11.0820,532.8445,7.3880,0.0000,450.5992,983.4437,-192891.3000,-257814.7762,-252661.8903
7814.0000,17.5835,29.8057,0.0000,227470.1000,-227470.1000,5.8976,0.0000,0.0000,0.0000,50548.9111,4.5000,1.0000,50548.9111,0.0000,0.0000,278019.0111,0.0000,-278019.0111,23.6032,16.3059,34323.9000,0.0000,34323.9000,0.8899,9276.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9276.7297,0.0000,0.0000,0.0000,25047.1703,25047.1703,23.0461,35.0869,0.0000,31924.2000,-31924.2000,0.8277,0.0000,0.0000,0.0000,6515.1429,4.9000,1.0000,6515.1429,0.0000,0.0000,38439.3429,0.0000,-38439.3429,23.8784,16.5811,2227.8000,0.0000,2227.8000,0.0578,602.1081,3.7000,1.0000,0.0000,0.0000,0.0000,602.1081,0.0000,0.0000,0.0000,1625.6919,1625.6919,23.8233,18.6169,5299.5000,1109.5000,4190.0000,0.1374,1204.4318,4.4000,1.0000,226.4286,4.9000,1.0000,1430.8604,0.0000,0.0000,1335.9286,4095.0682,2759.1396,23.7636,16.4663,6654.7000,0.0000,6654.7000,0.1725,1798.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1798.5676,0.0000,0.0000,0.0000,4856.1324,4856.1324,23.6071,19.5296,21.5684,-12.5547,-188319.9996,11.9743,1325.5838,13.2558,11.9743,0.0000,62.4194,19.5218,18.4034,18.9626,-6.4571,-51656.6438,11.9743,2734.0017,27.3400,11.9743,0.0000,219.4824,18.3976,17.5922,17.9949,-5.3136,-37195.0062,11.9743,3254.5150,32.5451,11.9743,0.0000,286.5520,23.0608,23.0559,27.4782,23.0510,27.4610,23.0461,27.4438,23.0461,5421.0681,216.8427,23.8432,23.8365,35.7141,23.8299,35.6786,23.8233,35.6432,23.8233,5421.0681,216.8427,23.6584,23.6413,43.8756,23.6242,43.7549,23.6071,43.6343,23.6071,1566.3938,31.3279,19.5296,19.5270,12.0704,19.5244,12.0630,19.5218,12.0557,19.5218,5421.0681,216.8427,18.4034,18.4014,9.5259,18.3995,9.5158,18.3976,9.5057,18.3976,5421.0681,216.8427,17.5922,17.5893,6.2537,17.5864,6.2249,17.5835,6.1962,17.5835,1566.3938,31.3279,11.9743,660.4931,7.9829,0.0000,568.4538,1228.9469,-211997.9000,-282170.2198,-277171.6495
7815.0000,17.6542,29.8764,0.0000,238222.2000,-238222.2000,6.1764,0.0000,0.0000,0.0000,52938.2667,4.5000,1.0000,52938.2667,0.0000,0.0000,291160.4667,0.0000,-291160.4667,23.8486,16.5513,32665.1000,0.0000,32665.1000,0.8469,8828.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8828.4054,0.0000,0.0000,0.0000,23836.6946,23836.6946,23.3244,35.3652,0.0000,30477.3000,-30477.3000,0.7902,0.0000,0.0000,0.0000,6219.8571,4.9000,1.0000,6219.8571,0.0000,0.0000,36697.1571,0.0000,-36697.1571,24.1051,16.8078,1491.9000,0.0000,1491.9000,0.0387,403.2162,3.7000,1.0000,0.0000,0.0000,0.0000,403.2162,0.0000,0.0000,0.0000,1088.6838,1088.6838,24.0613,19.2851,4668.1000,1144.1000,3524.0000,0.1210,1060.9318,4.4000,1.0000,233.4898,4.9000,1.0000,1294.4216,0.0000,0.0000,1377.5898,3607.1682,2229.5784,24.0138,16.7165,5834.3000,0.0000,5834.3000,0.1513,1576.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1576.8378,0.0000,0.0000,0.0000,4257.4622,4257.4622,23.8698,19.6774,21.7736,-13.1371,-197056.0938,12.1866,1339.2315,13.3923,12.1866,0.0000,65.7985,19.6698,18.5053,19.0876,-6.8421,-54736.9742,12.1866,2769.5193,27.6952,12.1866,0.0000,231.3640,18.4994,17.6629,18.0812,-5.6172,-39320.4521,12.1866,3305.2826,33.0528,12.1866,0.0000,302.0644,23.3415,23.3358,29.6647,23.3301,29.6385,23.3244,29.6123,23.3244,5592.9759,223.7190,24.0820,24.0751,36.8611,24.0682,36.8222,24.0613,36.7833,24.0613,5592.9759,223.7190,23.9232,23.9054,45.1356,23.8875,45.0039,23.8698,44.8728,23.8698,1615.7468,32.3149,19.6774,19.6749,12.9521,19.6724,12.9463,19.6698,12.9405,19.6698,5592.9759,223.7190,18.5053,18.5033,10.1849,18.5014,10.1747,18.4994,10.1645,18.4994,5592.9759,223.7190,17.6629,17.6600,6.7619,17.6571,6.7348,17.6542,6.7078,17.6542,1615.7468,32.3149,12.1866,693.4917,8.1244,0.0000,599.2270,1292.7187,-225184.2000,-296445.2049,-291113.5200
7816.0000,17.7073,29.9296,0.0000,243104.4000,-243104.4000,6.3029,0.0000,0.0000,0.0000,54023.2000,4.5000,1.0000,54023.2000,0.0000,0.0000,297127.6000,0.0000,-297127.6000,24.0247,16.7274,30995.0000,0.0000,30995.0000,0.8036,8377.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8377.0270,0.0000,0.0000,0.0000,22617.9730,22617.9730,23.5265,35.5673,0.0000,26495.0000,-26495.0000,0.6869,0.0000,0.0000,0.0000,5407.1429,4.9000,1.0000,5407.1429,0.0000,0.0000,31902.1429,0.0000,-31902.1429,24.2048,16.9075,1442.6000,0.0000,1442.6000,0.0374,389.8919,3.7000,1.0000,0.0000,0.0000,0.0000,389.8919,0.0000,0.0000,0.0000,1052.7081,1052.7081,24.1625,18.7967,4866.3000,954.4000,3911.9000,0.1262,1105.9773,4.4000,1.0000,194.7755,4.9000,1.0000,1300.7528,0.0000,0.0000,1149.1755,3760.3227,2611.1472,24.1069,16.8096,6654.7000,0.0000,6654.7000,0.1725,1798.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1798.5676,0.0000,0.0000,0.0000,4856.1324,4856.1324,23.9550,19.8062,21.8806,-13.0090,-195134.9309,12.1944,1334.9817,13.3498,12.1944,0.0000,65.9240,19.7983,18.5818,19.1901,-7.1521,-57216.8640,12.1944,2760.7158,27.6072,12.1944,0.0000,231.8053,18.5758,17.7159,18.1459,-5.7777,-40443.8079,12.1944,3299.9495,32.9995,12.1944,0.0000,302.6406,23.5438,23.5380,30.7817,23.5322,30.7556,23.5265,30.7295,23.5265,5599.2912,223.9716,24.1824,24.1757,36.6055,24.1691,36.5698,24.1625,36.5343,24.1625,5599.2912,223.9716,24.0037,23.9874,44.2247,23.9712,44.1148,23.9550,44.0051,23.9550,1617.5597,32.3512,19.8062,19.8036,13.7031,19.8009,13.6965,19.7983,13.6899,19.7983,5599.2912,223.9716,18.5818,18.5798,10.5833,18.5778,10.5731,18.5758,10.5628,18.5758,5599.2912,223.9716,17.7159,17.7131,7.0578,17.7102,7.0317,17.7073,7.0057,17.7073,1617.5597,32.3512,12.1944,694.7149,8.1296,0.0000,600.3699,1295.0848,-226595.2000,-297891.7821,-292795.6028
7817.0000,17.7239,29.9462,0.0000,239792.5000,-239792.5000,6.2171,0.0000,0.0000,0.0000,53287.2222,4.5000,1.0000,53287.2222,0.0000,0.0000,293079.7222,0.0000,-293079.7222,24.1828,16.8855,26420.3000,0.0000,26420.3000,0.6850,7140.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7140.6216,0.0000,0.0000,0.0000,19279.6784,19279.6784,23.7393,35.7801,0.0000,20837.4000,-20837.4000,0.5402,0.0000,0.0000,0.0000,4252.5306,4.9000,1.0000,4252.5306,0.0000,0.0000,25089.9306,0.0000,-25089.9306,24.2922,16.9949,1845.6000,0.0000,1845.6000,0.0479,498.8108,3.7000,1.0000,0.0000,0.0000,0.0000,498.8108,0.0000,0.0000,0.0000,1346.7892,1346.7892,24.2421,17.8213,5864.4000,636.3000,5228.1000,0.1520,1332.8182,4.4000,1.0000,129.8571,4.9000,1.0000,1462.6753,0.0000,0.0000,766.1571,4531.5818,3765.4247,24.1591,16.8618,7748.6000,0.0000,7748.6000,0.2009,2094.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2094.2162,0.0000,0.0000,0.0000,5654.3838,5654.3838,23.9864,19.8387,21.9126,-12.5471,-188206.4362,11.7647,1286.4765,12.8648,11.7647,0.0000,59.1976,19.8311,18.6080,19.2195,-6.9377,-55501.6587,11.7647,2660.5131,26.6051,11.7647,0.0000,208.1535,18.6020,17.7319,18.1670,-5.6405,-39483.3442,11.7647,3163.1322,31.6313,11.7647,0.0000,271.7613,23.7579,23.7517,32.0230,23.7455,31.9929,23.7393,31.9627,23.7393,5253.6294,210.1452,24.2625,24.2557,36.3862,24.2489,36.3490,24.2421,36.3118,24.2421,5253.6294,210.1452,24.0345,24.0184,43.1392,24.0024,43.0299,23.9864,42.9211,23.9864,1518.3153,30.3663,19.8387,19.8362,13.5289,19.8336,13.5235,19.8311,13.5181,19.8311,5253.6294,210.1452,18.6080,18.6060,10.5096,18.6040,10.4998,18.6020,10.4899,18.6020,5253.6294,210.1452,17.7319,17.7293,6.9354,17.7266,6.9124,17.7239,6.8895,17.7239,1518.3153,30.3663,11.7647,628.9096,7.8431,0.0000,539.1124,1168.0220,-219387.3000,-288123.3768,-283191.4391
7818.0000,17.7229,29.9451,0.0000,239293.6000,-239293.6000,6.2041,0.0000,0.0000,0.0000,53176.3556,4.5000,1.0000,53176.3556,0.0000,0.0000,292469.9556,0.0000,-292469.9556,24.3990,17.1017,17257.7000,0.0000,17257.7000,0.4474,4664.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4664.2432,0.0000,0.0000,0.0000,12593.4568,12593.4568,24.0900,36.1308,0.0000,18260.6000,-18260.6000,0.4734,0.0000,0.0000,0.0000,3726.6531,4.9000,1.0000,3726.6531,0.0000,0.0000,21987.2531,0.0000,-21987.2531,24.5919,17.2946,1183.7000,0.0000,1183.7000,0.0307,319.9189,3.7000,1.0000,0.0000,0.0000,0.0000,319.9189,0.0000,0.0000,0.0000,863.7811,863.7811,24.5486,17.6070,5849.7000,381.7000,5468.0000,0.1517,1329.4773,4.4000,1.0000,77.8980,4.9000,1.0000,1407.3752,0.0000,0.0000,459.5980,4520.2227,4060.6248,24.4559,17.1586,10209.9000,0.0000,10209.9000,0.2647,2759.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2759.4324,0.0000,0.0000,0.0000,7450.4676,7450.4676,24.2290,19.8063,22.0177,-12.9166,-193749.4299,11.3581,1237.3876,12.3739,11.3581,0.0000,53.2703,19.7992,18.6041,19.2016,-6.5443,-52354.7018,11.3581,2570.2880,25.7029,11.3581,0.0000,187.3116,18.5983,17.7304,18.1643,-5.4313,-38018.7668,11.3581,3054.1304,30.5413,11.3581,0.0000,244.5504,24.1115,24.1043,34.6095,24.0972,34.5710,24.0900,34.5326,24.0900,4935.6570,197.4263,24.5722,24.5643,38.5816,24.5565,38.5346,24.5486,38.4876,24.5486,4935.6570,197.4263,24.2859,24.2668,45.0158,24.2479,44.8710,24.2290,44.7271,24.2290,1426.9883,28.5398,19.8063,19.8040,12.8704,19.8016,12.8664,19.7992,12.8623,19.7992,4935.6570,197.4263,18.6041,18.6021,10.2228,18.6002,10.2133,18.5983,10.2039,18.5983,4935.6570,197.4263,17.7304,17.7279,6.6854,17.7254,6.6640,17.7229,6.6427,17.7229,1426.9883,28.5398,11.3581,570.4734,7.5721,0.0000,485.1322,1055.6056,-223434.9000,-289488.8784,-284122.8985
7819.0000,17.4732,29.6860,172.7000,142257.3000,-142084.6000,3.6883,39.2500,4.4000,1.0000,31612.7333,4.5000,1.0000,31651.9833,0.0000,0.0000,173870.0333,133.4500,-173736.5833,24.0735,16.7763,14226.1000,0.0000,14226.1000,0.3688,3844.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3844.8919,0.0000,0.0000,0.0000,10381.2081,10381.2081,23.6552,28.7210,262.4000,290.7000,-28.3000,0.0075,59.6364,4.4000,1.0000,59.3265,4.9000,1.0000,118.9629,0.0000,0.0000,350.0265,202.7636,-147.2629,23.6607,16.3634,989.5000,0.0000,989.5000,0.0257,267.4324,3.7000,1.0000,0.0000,0.0000,0.0000,267.4324,0.0000,0.0000,0.0000,722.0676,722.0676,23.6145,16.8149,5730.6000,441.5000,5289.1000,0.1486,1302.4091,4.4000,1.0000,90.1020,4.9000,1.0000,1392.5111,0.0000,0.0000,531.6020,4428.1909,3896.5889,23.4665,16.1692,11987.4000,0.0000,11987.4000,0.3108,3239.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3239.8378,0.0000,0.0000,0.0000,8747.5622,8747.5622,23.1204,19.4269,21.2737,-6.4814,-97220.9931,6.8245,763.5207,7.6352,6.8245,0.0000,11.5554,19.4216,18.2901,18.8559,-3.7229,-29783.2902,6.8245,1564.4234,15.6442,6.8245,0.0000,40.6317,18.2861,17.4700,17.8781,-3.0690,-21482.9590,6.8245,1855.1269,18.5513,6.8245,0.0000,53.0479,23.6792,23.6711,29.1779,23.6631,29.1333,23.6552,29.0888,23.6552,2005.5143,80.2206,23.6333,23.6270,28.1659,23.6208,28.1366,23.6145,28.1074,23.6145,2005.5143,80.2206,23.1341,23.1298,29.8077,23.1252,29.8446,23.1204,29.8790,23.1204,583.3679,11.6674,19.4269,19.4251,8.9542,19.4234,8.9561,19.4216,8.9580,19.4216,2005.5143,80.2206,18.2901,18.2888,6.9574,18.2875,6.9541,18.2861,6.9508,18.2861,2005.5143,80.2206,17.4700,17.4711,3.4062,17.4722,3.4284,17.4732,3.4499,17.4732,583.3679,11.6674,6.8245,139.4483,4.5497,0.0000,105.2350,244.6833,-109620.8000,-150136.4195,-148487.2423
7820.0000,17.3776,29.5724,475.6000,134227.0000,-133751.4000,3.4801,108.0909,4.4000,1.0000,29828.2222,4.5000,1.0000,29936.3131,0.0000,0.0000,164055.2222,367.5091,-163687.7131,23.8231,16.5258,14228.2000,0.0000,14228.2000,0.3689,3845.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3845.4595,0.0000,0.0000,0.0000,10382.7405,10382.7405,23.3905,15.6632,1586.0000,0.0000,1586.0000,0.0411,360.4545,4.4000,1.0000,0.0000,0.0000,0.0000,360.4545,0.0000,0.0000,0.0000,1225.5455,1225.5455,23.3422,16.0449,767.7000,0.0000,767.7000,0.0199,207.4865,3.7000,1.0000,0.0000,0.0000,0.0000,207.4865,0.0000,0.0000,0.0000,560.2135,560.2135,23.2976,16.1199,7055.1000,322.0000,6733.1000,0.1829,1603.4318,4.4000,1.0000,65.7143,4.9000,1.0000,1669.1461,0.0000,0.0000,387.7143,5451.6682,5063.9539,23.0982,15.8009,11440.5000,0.0000,11440.5000,0.2966,3092.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3092.0270,0.0000,0.0000,0.0000,8348.4730,8348.4730,22.7319,19.2800,21.0059,-5.8443,-87664.0651,6.5843,743.7866,7.4379,6.5843,0.0000,10.3776,19.2734,18.1818,18.7276,-3.4653,-27722.2427,6.5843,1516.6264,15.1663,6.5843,0.0000,36.4901,18.1766,17.3792,17.7779,-2.8929,-20249.9985,6.5843,1796.6646,17.9666,6.5843,0.0000,47.6408,23.4142,23.4063,26.5297,23.3984,26.4884,23.3905,26.4472,23.3905,1882.9200,75.3168,23.3202,23.3126,25.7897,23.3051,25.7466,23.2976,25.7038,23.2976,1882.9200,75.3168,22.7694,22.7568,26.6930,22.7443,26.6065,22.7319,26.5224,22.7319,547.9553,10.9591,19.2800,19.2778,7.9726,19.2756,7.9692,19.2734,7.9658,19.2734,1882.9200,75.3168,18.1818,18.1801,6.2582,18.1783,6.2499,18.1766,6.2416,18.1766,1882.9200,75.3168,17.3792,17.3787,2.7044,17.3781,2.6995,17.3776,2.6950,17.3776,547.9553,10.9591,6.5843,126.3269,4.3895,0.0000,94.5085,220.8354,-98995.9000,-138106.7868,-135636.3063
7821.0000,17.2653,29.3113,1821.1000,79834.1000,-78013.0000,2.0698,413.8864,4.4000,1.0000,17740.9111,4.5000,1.0000,18154.7975,0.0000,0.0000,97575.0111,1407.2136,-96167.7975,22.6057,15.3084,14228.0000,0.0000,14228.0000,0.3689,3845.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3845.4054,0.0000,0.0000,0.0000,10382.5946,10382.5946,22.0278,14.3006,6209.3000,0.0000,6209.3000,0.1610,1411.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1411.2045,0.0000,0.0000,0.0000,4798.0955,4798.0955,21.7614,14.4641,837.1000,0.0000,837.1000,0.0217,226.2432,3.7000,1.0000,0.0000,0.0000,0.0000,226.2432,0.0000,0.0000,0.0000,610.8568,610.8568,21.7320,14.3078,8459.5000,212.9000,8246.6000,0.2193,1922.6136,4.4000,1.0000,43.4490,4.9000,1.0000,1966.0626,0.0000,0.0000,256.3490,6536.8864,6280.5374,21.3833,14.0860,10483.3000,0.0000,10483.3000,0.2718,2833.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2833.3243,0.0000,0.0000,0.0000,7649.9757,7649.9757,21.0375,19.6753,20.3564,-1.6353,-24529.8705,4.6688,539.9971,5.4000,4.6688,0.0000,3.6999,19.6536,17.8367,18.7452,-4.0897,-32717.3955,4.6688,1074.7097,10.7471,4.6688,0.0000,13.0098,17.8365,17.2636,17.5501,-1.4739,-10317.0704,4.6688,1285.1196,12.8512,4.6688,0.0000,16.9853,22.0291,22.0287,13.0911,22.0283,13.1256,22.0278,13.1596,22.0278,1030.1243,41.2050,21.7275,21.7291,10.7060,21.7306,10.7546,21.7320,10.8026,21.7320,1030.1243,41.2050,20.9585,20.9859,6.1822,21.0122,6.5773,21.0375,6.9593,21.0375,301.1417,6.0228,19.6753,19.6680,12.2834,19.6608,12.2297,19.6536,12.1764,19.6536,1030.1243,41.2050,17.8367,17.8367,3.1678,17.8366,3.1763,17.8365,3.1847,17.8365,1030.1243,41.2050,17.2636,17.2642,1.6633,17.2648,1.6720,17.2653,1.6803,17.2653,301.1417,6.0228,4.6688,49.0511,3.1126,0.0000,33.6950,82.7461,-38008.7000,-66445.7376,-67564.3364
7822.0000,17.1569,29.1208,2549.1000,76258.6000,-73709.5000,1.9771,579.3409,4.4000,1.0000,16946.3556,4.5000,1.0000,17525.6965,0.0000,0.0000,93204.9556,1969.7591,-91235.1965,22.3840,15.0867,12050.1000,0.0000,12050.1000,0.3124,3256.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3256.7838,0.0000,0.0000,0.0000,8793.3162,8793.3162,21.8625,14.1352,9108.8000,0.0000,9108.8000,0.2362,2070.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2070.1818,0.0000,0.0000,0.0000,7038.6182,7038.6182,21.4592,14.1619,509.1000,0.0000,509.1000,0.0132,137.5946,3.7000,1.0000,0.0000,0.0000,0.0000,137.5946,0.0000,0.0000,0.0000,371.5054,371.5054,21.4267,13.8106,9866.7000,91.1000,9775.6000,0.2558,2242.4318,4.4000,1.0000,18.5918,4.9000,1.0000,2261.0237,0.0000,0.0000,109.6918,7624.2682,7514.5763,20.9961,13.6988,8569.0000,0.0000,8569.0000,0.2222,2315.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2315.9459,0.0000,0.0000,0.0000,6253.0541,6253.0541,20.6407,19.5226,20.0817,-1.3010,-19515.0463,4.5254,528.6940,5.2869,4.5254,0.0000,3.3692,19.5097,17.8390,18.6743,-3.6452,-29161.2189,4.5254,1044.4580,10.4446,4.5254,0.0000,11.8470,17.8334,17.1528,17.4931,-1.6972,-11880.4443,4.5254,1248.3492,12.4835,4.5254,0.0000,15.4672,21.8802,21.8742,13.7765,21.8684,13.7454,21.8625,13.7148,21.8625,975.4119,39.0165,21.4380,21.4342,10.5416,21.4304,10.5240,21.4267,10.5068,21.4267,975.4119,39.0165,20.6379,20.6383,6.2132,20.6393,6.2134,20.6407,6.2217,20.6407,285.2699,5.7054,19.5226,19.5183,10.3813,19.5140,10.3649,19.5097,10.3484,19.5097,975.4119,39.0165,17.8390,17.8371,3.8817,17.8353,3.8698,17.8334,3.8580,17.8334,975.4119,39.0165,17.1528,17.1542,0.7388,17.1555,0.7545,17.1569,0.7699,17.1569,285.2699,5.7054,4.5254,45.0225,3.0169,0.0000,30.6833,75.7058,-33696.9000,-61264.1263,-60556.7095
7823.0000,17.1553,28.8056,4562.8000,61653.5000,-57090.7000,1.5985,1037.0000,4.4000,1.0000,13700.7778,4.5000,1.0000,14737.7778,0.0000,0.0000,75354.2778,3525.8000,-71828.4778,20.9672,13.6699,11773.9000,0.0000,11773.9000,0.3053,3182.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3182.1351,0.0000,0.0000,0.0000,8591.7649,8591.7649,20.5251,12.7978,31904.5000,0.0000,31904.5000,0.8272,7251.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7251.0227,0.0000,0.0000,0.0000,24653.4773,24653.4773,19.2168,11.9195,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,19.2407,11.5135,12429.6000,0.0000,12429.6000,0.3223,2824.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2824.9091,0.0000,0.0000,0.0000,9604.6909,9604.6909,18.7310,11.4337,7475.1000,0.0000,7475.1000,0.1938,2020.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2020.2973,0.0000,0.0000,0.0000,5454.8027,5454.8027,18.5983,20.3727,19.4855,2.2290,33434.7829,4.8854,583.4408,5.8344,4.8854,0.0000,4.2390,20.3379,17.6415,18.9897,-6.3511,-50809.1836,4.8854,1114.3161,11.1432,4.8854,0.0000,14.9055,17.6407,17.1586,17.3997,-1.2977,-9083.6321,4.8854,1352.5015,13.5250,4.8854,0.0000,19.4604,20.5113,20.5160,1.5170,20.5206,1.5942,20.5251,1.6707,20.5251,1115.1869,44.6075,19.2019,19.2150,-9.7553,19.2279,-9.6046,19.2407,-9.4553,19.2407,1115.1869,44.6075,18.4415,18.4953,-17.3353,18.5475,-16.6895,18.5983,-16.0612,18.5983,325.8069,6.5161,20.3727,20.3610,18.8297,20.3494,18.7401,20.3379,18.6512,20.3379,1115.1869,44.6075,17.6415,17.6412,2.2898,17.6410,2.2954,17.6407,2.3009,17.6407,1115.1869,44.6075,17.1586,17.1575,1.2398,17.1563,1.2216,17.1553,1.2044,17.1553,325.8069,6.5161,4.8854,55.5578,3.2569,0.0000,38.6049,94.1627,6875.9000,-23243.8907,-26458.0328
7824.0000,17.0927,28.5024,5761.6000,54793.6000,-49032.0000,1.4206,1309.4545,4.4000,1.0000,12176.3556,4.5000,1.0000,13485.8101,0.0000,0.0000,66969.9556,4452.1455,-62517.8101,20.3662,13.0689,11755.6000,0.0000,11755.6000,0.3048,3177.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3177.1892,0.0000,0.0000,0.0000,8578.4108,8578.4108,19.9259,12.1986,41032.3000,0.0000,41032.3000,1.0638,9325.5227,4.4000,1.0000,0.0000,0.0000,0.0000,9325.5227,0.0000,0.0000,0.0000,31706.7773,31706.7773,18.2657,10.9684,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,18.2809,10.5537,15154.0000,0.0000,15154.0000,0.3929,3444.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3444.0909,0.0000,0.0000,0.0000,11709.9091,11709.9091,17.6678,10.3705,4193.4000,0.0000,4193.4000,0.1087,1133.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1133.3514,0.0000,0.0000,0.0000,3060.0486,3060.0486,17.6166,20.5098,19.0632,3.6837,55256.0561,4.9515,600.6966,6.0070,4.9515,0.0000,4.4136,20.4835,17.7275,19.1055,-6.5794,-52635.0646,4.9515,1124.5297,11.2453,4.9515,0.0000,15.5191,17.7218,17.0911,17.4064,-1.7206,-12044.0760,4.9515,1370.4572,13.7046,4.9515,0.0000,20.2615,19.9170,19.9200,-1.5148,19.9230,-1.4699,19.9259,-1.4250,19.9259,1141.7538,45.6702,18.2507,18.2608,-14.6623,18.2709,-14.5671,18.2809,-14.4719,18.2809,1141.7538,45.6702,17.5076,17.5439,-22.7971,17.5803,-22.4563,17.6166,-22.1124,17.6166,333.5078,6.6702,20.5098,20.5011,18.8816,20.4923,18.8320,20.4835,18.7823,20.4835,1141.7538,45.6702,17.7275,17.7256,3.6713,17.7237,3.6583,17.7218,3.6455,17.7218,1141.7538,45.6702,17.0911,17.0917,0.6813,17.0922,0.6870,17.0927,0.6923,17.0927,333.5078,6.6702,4.9515,57.6493,3.3010,0.0000,40.1942,97.8435,23495.2000,-7176.6832,-9423.0845
7825.0000,17.0596,28.0026,7925.5000,47875.5000,-39950.0000,1.2413,1801.2500,4.4000,1.0000,10639.0000,4.5000,1.0000,12440.2500,0.0000,0.0000,58514.5000,6124.2500,-52390.2500,19.8933,12.5960,11786.9000,0.0000,11786.9000,0.3056,3185.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3185.6486,0.0000,0.0000,0.0000,8601.2514,8601.2514,19.4391,11.7119,44162.9000,0.0000,44162.9000,1.1450,10037.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10037.0227,0.0000,0.0000,0.0000,34125.8773,34125.8773,17.5933,10.2960,347.3000,0.0000,347.3000,0.0090,93.8649,3.7000,1.0000,0.0000,0.0000,0.0000,93.8649,0.0000,0.0000,0.0000,253.4351,253.4351,17.6112,9.8839,17758.5000,0.0000,17758.5000,0.4604,4036.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4036.0227,0.0000,0.0000,0.0000,13722.4773,13722.4773,16.8689,9.5716,1325.2000,0.0000,1325.2000,0.0344,358.1622,3.7000,1.0000,0.0000,0.0000,0.0000,358.1622,0.0000,0.0000,0.0000,967.0378,967.0378,16.9237,20.5760,18.7499,4.5017,67526.2008,4.7935,588.3764,5.8838,4.7935,0.0000,4.0042,20.5501,17.7488,19.1494,-6.4739,-51791.2198,4.7935,1086.8520,10.8685,4.7935,0.0000,14.0798,17.7430,17.0595,17.4012,-1.8055,-12638.6005,4.7935,1326.9713,13.2697,4.7935,0.0000,18.3823,19.4280,19.4318,-3.9117,19.4355,-3.8642,19.4391,-3.8168,19.4391,1078.7185,43.1487,17.5796,17.5902,-17.4402,17.6007,-17.3487,17.6112,-17.2575,17.6112,1078.7185,43.1487,16.8166,16.8526,-26.0675,16.8883,-25.7518,16.9237,-25.4376,16.9237,315.2340,6.3047,20.5760,20.5674,18.6832,20.5587,18.6357,20.5501,18.5884,20.5501,1078.7185,43.1487,17.7488,17.7469,4.0582,17.7450,4.0470,17.7430,4.0360,17.7430,1078.7185,43.1487,17.0595,17.0595,0.6011,17.0595,0.5984,17.0596,0.5959,17.0596,315.2340,6.3047,4.7935,52.7324,3.1956,0.0000,36.4664,89.1988,35430.8000,5279.8289,3096.3805
7826.0000,17.0450,27.4142,10216.5000,42601.6000,-32385.1000,1.1045,2321.9318,4.4000,1.0000,9467.0222,4.5000,1.0000,11788.9540,0.0000,0.0000,52068.6222,7894.5682,-44174.0540,19.3364,12.0391,11810.0000,0.0000,11810.0000,0.3062,3191.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3191.8919,0.0000,0.0000,0.0000,8618.1081,8618.1081,18.9046,11.1774,53219.5000,0.0000,53219.5000,1.3798,12095.3409,4.4000,1.0000,0.0000,0.0000,0.0000,12095.3409,0.0000,0.0000,0.0000,41124.1591,41124.1591,16.7714,9.4741,353.9000,0.0000,353.9000,0.0092,95.6486,3.7000,1.0000,0.0000,0.0000,0.0000,95.6486,0.0000,0.0000,0.0000,258.2514,258.2514,16.7962,9.0689,19760.2000,0.0000,19760.2000,0.5123,4490.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4490.9545,0.0000,0.0000,0.0000,15269.2455,15269.2455,16.0041,8.7068,777.0000,0.0000,777.0000,0.0201,210.0000,3.7000,1.0000,0.0000,0.0000,0.0000,210.0000,0.0000,0.0000,0.0000,567.0000,567.0000,16.0994,20.6890,18.3942,5.8986,88478.6437,4.9983,621.7770,6.2178,4.9983,0.0000,4.5397,20.6628,17.8079,19.2354,-6.8797,-55037.8663,4.9983,1129.6646,11.2966,4.9983,0.0000,15.9626,17.8011,17.0461,17.4236,-2.0793,-14554.8667,4.9983,1382.4786,13.8248,4.9983,0.0000,20.8405,18.8894,18.8945,-7.0316,18.8996,-6.9750,18.9046,-6.9186,18.9046,1160.6865,46.4275,16.7580,16.7708,-22.2387,16.7835,-22.1321,16.7962,-22.0258,16.7962,1160.6865,46.4275,15.9747,16.0167,-31.7789,16.0583,-31.4078,16.0994,-31.0401,16.0994,338.9951,6.7799,20.6890,20.6802,19.1931,20.6715,19.1466,20.6628,19.1002,20.6628,1160.6865,46.4275,17.8079,17.8056,4.7595,17.8034,4.7454,17.8011,4.7314,17.8011,1160.6865,46.4275,17.0461,17.0457,0.6958,17.0454,0.6882,17.0450,0.6809,17.0450,338.9951,6.7799,4.9983,59.1567,3.3322,0.0000,41.3428,100.4995,53535.5000,21662.7100,18885.9107
7827.0000,17.0332,26.7131,12550.1000,38144.6000,-25594.5000,0.9890,2852.2955,4.4000,1.0000,8476.5778,4.5000,1.0000,11328.8732,0.0000,0.0000,46621.1778,9697.8045,-36923.3732,18.9785,11.6812,11799.4000,0.0000,11799.4000,0.3059,3189.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3189.0270,0.0000,0.0000,0.0000,8610.3730,8610.3730,18.5402,10.8129,54388.4000,0.0000,54388.4000,1.4101,12361.0000,4.4000,1.0000,0.0000,0.0000,0.0000,12361.0000,0.0000,0.0000,0.0000,42027.4000,42027.4000,16.3260,9.0287,349.0000,0.0000,349.0000,0.0090,94.3243,3.7000,1.0000,0.0000,0.0000,0.0000,94.3243,0.0000,0.0000,0.0000,254.6757,254.6757,16.3483,8.6211,21494.0000,0.0000,21494.0000,0.5573,4885.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4885.0000,0.0000,0.0000,0.0000,16609.0000,16609.0000,15.4733,8.1760,365.2000,0.0000,365.2000,0.0095,98.7027,3.7000,1.0000,0.0000,0.0000,0.0000,98.7027,0.0000,0.0000,0.0000,266.4973,266.4973,15.5743,20.6988,18.1365,6.4846,97268.6572,4.9212,618.1834,6.1818,4.9212,0.0000,4.3329,20.6740,17.8375,19.2558,-6.7300,-53839.6391,4.9212,1111.4028,11.1140,4.9212,0.0000,15.2356,17.8305,17.0346,17.4326,-2.1584,-15108.4930,4.9212,1360.6957,13.6070,4.9212,0.0000,19.8913,18.5249,18.5300,-8.4252,18.5351,-8.3738,18.5402,-8.3224,18.5402,1129.5321,45.1813,16.3126,16.3245,-23.2802,16.3364,-23.1896,16.3483,-23.0993,16.3483,1129.5321,45.1813,15.4593,15.4978,-33.5420,15.5361,-33.2368,15.5743,-32.9321,15.5743,329.9653,6.5993,20.6988,20.6905,18.7173,20.6823,18.6768,20.6740,18.6364,20.6740,1129.5321,45.1813,17.8375,17.8352,5.0661,17.8329,5.0524,17.8305,5.0388,17.8305,1129.5321,45.1813,17.0346,17.0341,0.7573,17.0337,0.7492,17.0332,0.7413,17.0332,329.9653,6.5993,4.9212,56.6836,3.2808,0.0000,39.4598,96.1434,62801.5000,30844.5727,28320.5252
7828.0000,17.0359,25.7750,15379.7000,34120.6000,-18740.9000,0.8846,3495.3864,4.4000,1.0000,7582.3556,4.5000,1.0000,11077.7419,0.0000,0.0000,41702.9556,11884.3136,-29818.6419,18.5208,11.2235,11781.6000,0.0000,11781.6000,0.3055,3184.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3184.2162,0.0000,0.0000,0.0000,8597.3838,8597.3838,18.1107,10.3835,64234.2000,0.0000,64234.2000,1.6654,14598.6818,4.4000,1.0000,0.0000,0.0000,0.0000,14598.6818,0.0000,0.0000,0.0000,49635.5182,49635.5182,15.6389,8.3416,343.8000,0.0000,343.8000,0.0089,92.9189,3.7000,1.0000,0.0000,0.0000,0.0000,92.9189,0.0000,0.0000,0.0000,250.8811,250.8811,15.6677,7.9405,23024.4000,0.0000,23024.4000,0.5970,5232.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5232.8182,0.0000,0.0000,0.0000,17791.5818,17791.5818,14.7817,7.4844,365.2000,0.0000,365.2000,0.0095,98.7027,3.7000,1.0000,0.0000,0.0000,0.0000,98.7027,0.0000,0.0000,0.0000,266.4973,266.4973,14.8962,20.7289,17.8125,7.8081,117121.7397,5.2062,662.0867,6.6209,5.2062,0.0000,5.1302,20.7054,17.9173,19.3114,-6.9981,-55984.8322,5.2062,1173.3488,11.7335,5.2062,0.0000,18.0392,17.9092,17.0384,17.4738,-2.4980,-17486.0239,5.2062,1437.2337,14.3723,5.2062,0.0000,23.5517,18.0927,18.0987,-10.7332,18.1047,-10.6760,18.1107,-10.6189,18.1107,1246.6124,49.8645,15.6264,15.6402,-27.2370,15.6540,-27.1321,15.6677,-27.0276,15.6677,1246.6124,49.8645,14.7685,14.8114,-37.9670,14.8540,-37.6199,14.8962,-37.2753,14.8962,363.8916,7.2778,20.7289,20.7210,18.6253,20.7132,18.5892,20.7054,18.5532,20.7054,1246.6124,49.8645,17.9173,17.9146,5.8536,17.9119,5.8368,17.9092,5.8201,17.9092,1246.6124,49.8645,17.0384,17.0375,0.9700,17.0367,0.9575,17.0359,0.9452,17.0359,363.8916,7.2778,5.2062,66.1724,3.4708,0.0000,46.7211,112.8935,81008.3000,46723.2202,43650.8836
