Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7829.0000,17.0357,25.0829,17043.1000,31543.9000,-14500.8000,0.8178,3873.4318,4.4000,1.0000,7009.7556,4.5000,1.0000,10883.1874,0.0000,0.0000,38553.6556,13169.6682,-25383.9874,18.3141,11.0168,11809.6000,0.0000,11809.6000,0.3062,3191.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3191.7838,0.0000,0.0000,0.0000,8617.8162,8617.8162,17.8961,10.1688,63918.6000,0.0000,63918.6000,1.6572,14526.9545,4.4000,1.0000,0.0000,0.0000,0.0000,14526.9545,0.0000,0.0000,0.0000,49391.6455,49391.6455,15.4087,8.1114,356.6000,0.0000,356.6000,0.0092,96.3784,3.7000,1.0000,0.0000,0.0000,0.0000,96.3784,0.0000,0.0000,0.0000,260.2216,260.2216,15.4315,7.7042,23970.1000,0.0000,23970.1000,0.6215,5447.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5447.7500,0.0000,0.0000,0.0000,18522.3500,18522.3500,14.4987,7.2014,777.0000,0.0000,777.0000,0.0201,210.0000,3.7000,1.0000,0.0000,0.0000,0.0000,210.0000,0.0000,0.0000,0.0000,567.0000,567.0000,14.5798,20.6474,17.6136,8.0321,120481.7184,5.1481,659.6863,6.5969,5.1481,0.0000,4.9604,20.6263,17.9589,19.2926,-6.6208,-52966.2722,5.1481,1161.0631,11.6106,5.1481,0.0000,17.4420,17.9507,17.0384,17.4945,-2.5877,-18113.8689,5.1481,1420.0659,14.2007,5.1481,0.0000,22.7719,17.8801,17.8854,-10.8725,17.8908,-10.8261,17.8961,-10.7797,17.8961,1222.3354,48.8934,15.3956,15.4076,-26.5669,15.4196,-26.4863,15.4315,-26.4057,15.4315,1222.3354,48.8934,14.4701,14.5068,-37.6315,14.5433,-37.3774,14.5798,-37.1226,14.5798,356.8587,7.1372,20.6474,20.6404,17.4878,20.6334,17.4595,20.6263,17.4313,20.6263,1222.3354,48.8934,17.9589,17.9561,6.1651,17.9534,6.1491,17.9507,6.1331,17.9507,1222.3354,48.8934,17.0384,17.0375,1.0874,17.0366,1.0753,17.0357,1.0633,17.0357,356.8587,7.1372,5.1481,64.1616,3.4321,0.0000,45.1743,109.3358,86331.1000,51975.0459,49401.5774
7830.0000,17.0492,24.1766,18673.8000,28322.3000,-9648.5000,0.7343,4244.0455,4.4000,1.0000,6293.8444,4.5000,1.0000,10537.8899,0.0000,0.0000,34616.1444,14429.7545,-20186.3899,18.0234,10.7261,11807.2000,0.0000,11807.2000,0.3061,3191.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3191.1351,0.0000,0.0000,0.0000,8616.0649,8616.0649,17.6249,9.8976,70404.0000,0.0000,70404.0000,1.8254,16000.9091,4.4000,1.0000,0.0000,0.0000,0.0000,16000.9091,0.0000,0.0000,0.0000,54403.0909,54403.0909,14.9994,7.7021,455.6000,0.0000,455.6000,0.0118,123.1351,3.7000,1.0000,0.0000,0.0000,0.0000,123.1351,0.0000,0.0000,0.0000,332.4649,332.4649,15.0218,7.2946,23218.0000,0.0000,23218.0000,0.6020,5276.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5276.8182,0.0000,0.0000,0.0000,17941.1818,17941.1818,14.1560,6.8587,3933.6000,0.0000,3933.6000,0.1020,1063.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1063.1351,0.0000,0.0000,0.0000,2870.4649,2870.4649,14.1346,20.5942,17.3644,8.9233,133849.7679,5.3723,695.0160,6.9502,5.3723,0.0000,5.6371,20.5745,18.0222,19.2983,-6.6107,-52885.4189,5.3723,1211.3684,12.1137,5.3723,0.0000,19.8214,18.0135,17.0531,17.5333,-2.8427,-19899.0889,5.3723,1479.7111,14.7971,5.3723,0.0000,25.8785,17.6076,17.6134,-11.9427,17.6191,-11.8937,17.6249,-11.8449,17.6249,1317.1676,52.6867,14.9833,14.9962,-28.3391,15.0090,-28.2514,15.0218,-28.1639,15.0218,1317.1676,52.6867,14.0175,14.0568,-39.8508,14.0958,-39.5657,14.1346,-39.2823,14.1346,384.3262,7.6865,20.5942,20.5876,16.8431,20.5810,16.8183,20.5745,16.7935,20.5745,1317.1676,52.6867,18.0222,18.0193,6.6980,18.0164,6.6808,18.0135,6.6637,18.0135,1317.1676,52.6867,17.0531,17.0518,1.3601,17.0505,1.3436,17.0492,1.3274,17.0492,384.3262,7.6865,5.3723,72.1421,3.5816,0.0000,51.3370,123.4791,100169.9000,63976.8774,61065.2601
7831.0000,17.0744,24.6954,19310.4000,32429.5000,-13119.1000,0.8408,4388.7273,4.4000,1.0000,7206.5556,4.5000,1.0000,11595.2828,0.0000,0.0000,39636.0556,14921.6727,-24714.3828,18.1874,10.8901,11781.3000,0.0000,11781.3000,0.3055,3184.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3184.1351,0.0000,0.0000,0.0000,8597.1649,8597.1649,17.8079,10.0806,67947.6000,0.0000,67947.6000,1.7617,15442.6364,4.4000,1.0000,0.0000,0.0000,0.0000,15442.6364,0.0000,0.0000,0.0000,52504.9636,52504.9636,15.4435,8.1462,356.9000,0.0000,356.9000,0.0093,96.4595,3.7000,1.0000,0.0000,0.0000,0.0000,96.4595,0.0000,0.0000,0.0000,260.4405,260.4405,15.4517,7.7244,22398.5000,0.0000,22398.5000,0.5807,5090.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5090.5682,0.0000,0.0000,0.0000,17307.9318,17307.9318,14.6723,7.3750,13129.1000,0.0000,13129.1000,0.3404,3548.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3548.4054,0.0000,0.0000,0.0000,9580.6946,9580.6946,14.3085,20.1888,17.2487,8.7054,130581.0573,5.7574,748.1545,7.4815,5.7574,0.0000,6.9383,20.1784,18.1721,19.1753,-5.5692,-44553.3292,5.7574,1304.1594,13.0416,5.7574,0.0000,24.3968,18.1616,17.0794,17.6205,-3.4329,-24030.6121,5.7574,1580.5012,15.8050,5.7574,0.0000,31.8520,17.8002,17.8028,-8.4996,17.8053,-8.4846,17.8079,-8.4694,17.8079,1487.2845,59.4914,15.4318,15.4384,-21.6579,15.4451,-21.6347,15.4517,-21.6113,15.4517,1487.2845,59.4914,14.2409,14.2632,-34.0821,14.2858,-34.0079,14.3085,-33.9297,14.3085,433.5680,8.6714,20.1888,20.1854,12.7991,20.1819,12.8041,20.1784,12.8089,20.1784,1487.2845,59.4914,18.1721,18.1686,8.0411,18.1651,8.0187,18.1616,7.9965,18.1616,1487.2845,59.4914,17.0794,17.0777,1.7283,17.0761,1.7087,17.0744,1.6892,17.0744,433.5680,8.6714,5.7574,87.2827,3.8383,0.0000,63.1870,150.4697,102494.3000,63536.8126,61997.1159
7832.0000,17.1069,26.0605,17581.5000,41563.7000,-23982.2000,1.0776,3995.7955,4.4000,1.0000,9236.3778,4.5000,1.0000,13232.1732,0.0000,0.0000,50800.0778,13585.7045,-37214.3732,18.7545,11.4572,11801.4000,0.0000,11801.4000,0.3060,3189.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3189.5676,0.0000,0.0000,0.0000,8611.8324,8611.8324,18.3700,10.6427,62384.7000,0.0000,62384.7000,1.6174,14178.3409,4.4000,1.0000,0.0000,0.0000,0.0000,14178.3409,0.0000,0.0000,0.0000,48206.3591,48206.3591,16.2357,8.9384,346.8000,0.0000,346.8000,0.0090,93.7297,3.7000,1.0000,0.0000,0.0000,0.0000,93.7297,0.0000,0.0000,0.0000,253.0703,253.0703,16.2311,8.5039,20531.6000,0.0000,20531.6000,0.5323,4666.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4666.2727,0.0000,0.0000,0.0000,15865.3273,15865.3273,15.5287,8.2314,13952.5000,0.0000,13952.5000,0.3617,3770.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3770.9459,0.0000,0.0000,0.0000,10181.5541,10181.5541,15.0918,19.6607,17.3763,6.8800,103200.3128,5.8561,757.2599,7.5726,5.8561,0.0000,7.3013,19.6569,18.2365,18.9467,-4.0104,-32083.1866,5.8561,1337.8783,13.3788,5.8561,0.0000,25.6731,18.2266,17.1131,17.6698,-3.5930,-25150.9808,5.8561,1604.5703,16.0457,5.8561,0.0000,33.5183,18.3732,18.3721,-2.0772,18.3710,-2.0949,18.3700,-2.1123,18.3700,1532.3416,61.2937,16.2245,16.2267,-12.9646,16.2289,-12.9781,16.2311,-12.9912,16.2311,1532.3416,61.2937,15.0780,15.0822,-22.3207,15.0868,-22.4372,15.0918,-22.5487,15.0918,446.6039,8.9321,19.6607,19.6595,8.1453,19.6582,8.1665,19.6569,8.1875,19.6569,1532.3416,61.2937,18.2365,18.2332,8.3795,18.2299,8.3607,18.2266,8.3419,18.2266,1532.3416,61.2937,17.1131,17.1110,2.1362,17.1089,2.1134,17.1069,2.0908,17.1069,446.6039,8.9321,5.8561,91.4644,3.9041,0.0000,66.4926,157.9570,85034.8000,45903.7699,45966.1453
7833.0000,17.0776,27.6020,11831.0000,53846.8000,-42015.8000,1.3961,2688.8636,4.4000,1.0000,11965.9556,4.5000,1.0000,14654.8192,0.0000,0.0000,65812.7556,9142.1364,-56670.6192,19.9131,12.6158,15645.8000,0.0000,15645.8000,0.4056,4228.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4228.5946,0.0000,0.0000,0.0000,11417.2054,11417.2054,19.3221,11.5949,33386.9000,0.0000,33386.9000,0.8656,7587.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7587.9318,0.0000,0.0000,0.0000,25798.9682,25798.9682,18.0313,10.7340,345.5000,0.0000,345.5000,0.0090,93.3784,3.7000,1.0000,0.0000,0.0000,0.0000,93.3784,0.0000,0.0000,0.0000,252.1216,252.1216,17.9936,10.2663,16615.0000,0.0000,16615.0000,0.4308,3776.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3776.1364,0.0000,0.0000,0.0000,12838.8636,12838.8636,17.3512,10.0539,13403.5000,0.0000,13403.5000,0.3475,3622.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3622.5676,0.0000,0.0000,0.0000,9780.9324,9780.9324,16.7791,18.9469,17.8630,2.8885,43327.5202,5.1819,657.7243,6.5772,5.1819,0.0000,5.0586,18.9520,18.2315,18.5918,-1.8001,-14400.7043,5.1819,1199.6973,11.9970,5.1819,0.0000,17.7872,18.2215,17.0803,17.6509,-3.2583,-22808.0909,5.1819,1420.8521,14.2085,5.1819,0.0000,23.2226,19.3418,19.3352,7.2548,19.3286,7.1898,19.3221,7.1253,19.3221,1236.4097,49.4564,18.0187,18.0103,4.3581,18.0019,4.2496,17.9936,4.1420,17.9936,1236.4097,49.4564,16.8619,16.8333,-1.1769,16.8058,-1.6379,16.7791,-2.0876,16.7791,360.9360,7.2187,18.9469,18.9487,2.1663,18.9504,2.2111,18.9520,2.2556,18.9520,1236.4097,49.4564,18.2315,18.2282,8.0809,18.2248,8.0620,18.2215,8.0432,18.2215,1236.4097,49.4564,17.0803,17.0794,1.7098,17.0785,1.7025,17.0776,1.6951,17.0776,360.9360,7.2187,5.1819,65.3246,3.4546,0.0000,46.0684,111.3930,37380.9000,3417.4721,6118.7250
7834.0000,17.0915,28.2857,9053.2000,68048.3000,-58995.1000,1.7643,2057.5455,4.4000,1.0000,15121.8444,4.5000,1.0000,17179.3899,0.0000,0.0000,83170.1444,6995.6545,-76174.4899,20.8407,13.5434,19514.6000,0.0000,19514.6000,0.5060,5274.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5274.2162,0.0000,0.0000,0.0000,14240.3838,14240.3838,20.1142,12.3870,23128.5000,0.0000,23128.5000,0.5996,5256.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5256.4773,0.0000,0.0000,0.0000,17872.0227,17872.0227,19.2346,11.9373,354.6000,0.0000,354.6000,0.0092,95.8378,3.7000,1.0000,0.0000,0.0000,0.0000,95.8378,0.0000,0.0000,0.0000,258.7622,258.7622,19.1921,11.4849,12647.6000,21.0000,12626.6000,0.3279,2874.4545,4.4000,1.0000,4.2857,4.9000,1.0000,2878.7403,0.0000,0.0000,25.2857,9773.1455,9747.8597,18.7124,11.4151,11756.6000,0.0000,11756.6000,0.3048,3177.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3177.4595,0.0000,0.0000,0.0000,8579.1405,8579.1405,18.1896,18.4243,18.3069,0.3179,4768.5314,5.2677,657.4562,6.5746,5.2677,0.0000,5.3141,18.4316,18.1921,18.3118,-0.6082,-4865.6911,5.2677,1232.5014,12.3250,5.2677,0.0000,18.6857,18.1832,17.0970,17.6401,-3.1527,-22069.1389,5.2677,1444.9778,14.4498,5.2677,0.0000,24.3957,20.1398,20.1312,13.7562,20.1227,13.6839,20.1142,13.6119,20.1142,1272.5215,50.9009,19.2219,19.2119,13.5958,19.2020,13.4937,19.1921,13.3920,19.1921,1272.5215,50.9009,18.2901,18.2561,12.8810,18.2226,12.4405,18.1896,12.0040,18.1896,371.3964,7.4279,18.4243,18.4267,-1.3452,18.4292,-1.3012,18.4316,-1.2574,18.4316,1272.5215,50.9009,18.1921,18.1891,7.5628,18.1862,7.5483,18.1832,7.5338,18.1832,1272.5215,50.9009,17.0970,17.0951,1.9726,17.0933,1.9521,17.0915,1.9321,17.0915,371.3964,7.4279,5.2677,68.3430,3.5118,0.0000,48.3954,116.7384,8385.8000,-25476.3209,-22166.2987
7835.0000,17.0954,28.5723,7021.9000,72800.6000,-65778.7000,1.8875,1595.8864,4.4000,1.0000,16177.9111,4.5000,1.0000,17773.7975,0.0000,0.0000,88978.5111,5426.0136,-83552.4975,21.3107,14.0134,23353.5000,0.0000,23353.5000,0.6055,6311.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6311.7568,0.0000,0.0000,0.0000,17041.7432,17041.7432,20.4285,15.5062,15523.8000,3616.3000,11907.5000,0.4025,3528.1364,4.4000,1.0000,738.0204,4.9000,1.0000,4266.1568,0.0000,0.0000,4354.3204,11995.6636,7641.3432,20.0430,12.7457,344.7000,0.0000,344.7000,0.0089,93.1622,3.7000,1.0000,0.0000,0.0000,0.0000,93.1622,0.0000,0.0000,0.0000,251.5378,251.5378,19.9979,12.8130,9458.3000,426.1000,9032.2000,0.2452,2149.6136,4.4000,1.0000,86.9592,4.9000,1.0000,2236.5728,0.0000,0.0000,513.0592,7308.6864,6795.6272,19.6550,12.3577,10658.6000,0.0000,10658.6000,0.2763,2880.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2880.7027,0.0000,0.0000,0.0000,7777.8973,7777.8973,19.1627,18.1677,18.6652,-1.3147,-19720.4361,5.1389,632.7893,6.3279,5.1389,0.0000,4.9339,18.1733,18.0948,18.1341,-0.1946,-1556.5188,5.1389,1210.4910,12.1049,5.1389,0.0000,17.3487,18.0876,17.1006,17.5941,-2.7946,-19562.2232,5.1389,1412.1406,14.1214,5.1389,0.0000,22.6502,20.4510,20.4435,15.0713,20.4360,15.0183,20.4285,14.9655,20.4285,1218.5148,48.7406,20.0303,20.0194,18.6288,20.0086,18.5312,19.9979,18.4340,19.9979,1218.5148,48.7406,19.2626,19.2290,20.5391,19.1957,20.1596,19.1627,19.7825,19.1627,355.7518,7.1150,18.1677,18.1696,-2.1884,18.1715,-2.1557,18.1733,-2.1230,18.1733,1218.5148,48.7406,18.0948,18.0924,6.5798,18.0900,6.5705,18.0876,6.5612,18.0876,1218.5148,48.7406,17.1006,17.0989,2.0316,17.0971,2.0138,17.0954,1.9963,17.0954,355.7518,7.1150,5.1389,63.8472,3.4260,0.0000,44.9328,108.7799,-10482.2000,-44044.3487,-40839.1781
7836.0000,17.0801,28.7761,5159.5000,75757.3000,-70597.8000,1.9641,1172.6136,4.4000,1.0000,16834.9556,4.5000,1.0000,18007.5692,0.0000,0.0000,92592.2556,3986.8864,-88605.3692,21.5988,14.3015,23360.1000,0.0000,23360.1000,0.6057,6313.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6313.5405,0.0000,0.0000,0.0000,17046.5595,17046.5595,20.7053,27.2417,11418.6000,16029.9000,-4611.3000,0.4156,2595.1364,4.4000,1.0000,3271.4082,4.9000,1.0000,5866.5445,0.0000,0.0000,19301.3082,8823.4636,-10477.8445,21.2397,13.9424,429.2000,0.0000,429.2000,0.0111,116.0000,3.7000,1.0000,0.0000,0.0000,0.0000,116.0000,0.0000,0.0000,0.0000,313.2000,313.2000,21.1751,14.9793,6548.4000,832.9000,5715.5000,0.1698,1488.2727,4.4000,1.0000,169.9796,4.9000,1.0000,1658.2523,0.0000,0.0000,1002.8796,5060.1273,4057.2477,20.9682,13.6709,8600.0000,0.0000,8600.0000,0.2230,2324.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2324.3243,0.0000,0.0000,0.0000,6275.6757,6275.6757,20.4955,17.7145,19.1050,-3.6355,-54532.0768,5.0839,615.7965,6.1580,5.0839,0.0000,4.7771,17.7263,18.0777,17.9020,0.8614,6890.9173,5.0839,1208.1291,12.0813,5.0839,0.0000,16.7975,18.0696,17.0840,17.5768,-2.7609,-19326.3899,5.0839,1397.9494,13.9795,5.0839,0.0000,21.9305,20.7294,20.7214,16.5090,20.7133,16.4542,20.7053,16.3996,20.7053,1195.7531,47.8301,21.2237,21.2074,27.6956,21.1912,27.5541,21.1751,27.4133,21.1751,1195.7531,47.8301,20.6482,20.5965,33.2355,20.5456,32.6762,20.4955,32.1249,20.4955,349.1568,6.9831,17.7145,17.7184,-5.2889,17.7224,-5.2383,17.7263,-5.1880,17.7263,1195.7531,47.8301,18.0777,18.0750,6.5337,18.0723,6.5205,18.0696,6.5073,18.0696,1195.7531,47.8301,17.0840,17.0827,1.8515,17.0814,1.8400,17.0801,1.8285,17.0801,349.1568,6.9831,5.0839,61.9856,3.3893,0.0000,43.5051,105.4907,-37104.3000,-71390.5309,-66967.5494
7837.0000,17.1011,28.9608,3698.3000,78833.1000,-75134.8000,2.0439,840.5227,4.4000,1.0000,17518.4667,4.5000,1.0000,18358.9894,0.0000,0.0000,96351.5667,2857.7773,-93493.7894,21.6840,14.3867,23360.7000,0.0000,23360.7000,0.6057,6313.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6313.7027,0.0000,0.0000,0.0000,17046.9973,17046.9973,20.8268,30.9790,5283.7000,21618.2000,-16334.5000,0.5605,1200.8409,4.4000,1.0000,4411.8776,4.9000,1.0000,5612.7185,0.0000,0.0000,26030.0776,4082.8591,-21947.2185,21.9026,14.6053,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,21.8426,17.3451,4271.2000,1145.7000,3125.5000,0.1107,970.7273,4.4000,1.0000,233.8163,4.9000,1.0000,1204.5436,0.0000,0.0000,1379.5163,3300.4727,1920.9564,21.7484,14.4511,7502.0000,0.0000,7502.0000,0.1945,2027.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2027.5676,0.0000,0.0000,0.0000,5474.4324,5474.4324,21.3456,17.5885,19.4671,-5.1099,-76648.5749,5.2893,632.1063,6.3211,5.2893,0.0000,5.3797,17.5960,17.9674,17.7817,0.9471,7577.0517,5.2893,1262.7021,12.6270,5.2893,0.0000,18.9164,17.9618,17.1075,17.5347,-2.4897,-17427.7850,5.2893,1456.7645,14.5676,5.2893,0.0000,24.6969,20.8484,20.8412,16.5502,20.8340,16.5076,20.8268,16.4652,20.8268,1281.6807,51.2672,21.8876,21.8725,30.9252,21.8575,30.8104,21.8426,30.6959,21.8426,1281.6807,51.2672,21.4801,21.4350,38.4387,21.3902,38.0165,21.3456,37.5950,21.3456,374.0492,7.4810,17.5885,17.5910,-4.9704,17.5935,-4.9396,17.5960,-4.9088,17.5960,1281.6807,51.2672,17.9674,17.9655,5.5240,17.9637,5.5193,17.9618,5.5146,17.9618,1281.6807,51.2672,17.1075,17.1054,2.1886,17.1032,2.1662,17.1011,2.1442,17.1011,374.0492,7.4810,5.2893,69.1163,3.5262,0.0000,48.9931,118.1094,-57060.8000,-90691.9163,-86499.3082
7838.0000,17.1066,29.0991,2424.5000,81547.6000,-79123.1000,2.1143,551.0227,4.4000,1.0000,18121.6889,4.5000,1.0000,18672.7116,0.0000,0.0000,99669.2889,1873.4773,-97795.8116,21.8225,14.5252,23351.7000,0.0000,23351.7000,0.6054,6311.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6311.2703,0.0000,0.0000,0.0000,17040.4297,17040.4297,20.9784,31.8661,3438.6000,23042.0000,-19603.4000,0.5974,781.5000,4.4000,1.0000,4702.4490,4.9000,1.0000,5483.9490,0.0000,0.0000,27744.4490,2657.1000,-25087.3490,22.1882,14.8909,540.5000,0.0000,540.5000,0.0140,146.0811,3.7000,1.0000,0.0000,0.0000,0.0000,146.0811,0.0000,0.0000,0.0000,394.4189,394.4189,22.1291,19.6869,3090.7000,1356.6000,1734.1000,0.0801,702.4318,4.4000,1.0000,276.8571,4.9000,1.0000,979.2890,0.0000,0.0000,1633.4571,2388.2682,754.8110,22.0927,14.7954,6678.5000,0.0000,6678.5000,0.1732,1805.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1805.0000,0.0000,0.0000,0.0000,4873.5000,4873.5000,21.7464,17.6575,19.7020,-5.6529,-84792.8267,5.3766,636.9844,6.3698,5.3766,0.0000,5.6506,17.6606,17.8550,17.7578,0.5039,4031.5932,5.3766,1284.7183,12.8472,5.3766,0.0000,19.8689,17.8506,17.1122,17.4814,-2.1874,-15312.0831,5.3766,1483.8369,14.8384,5.3766,0.0000,25.9405,21.0008,20.9933,17.2243,20.9859,17.1803,20.9784,17.1364,20.9784,1319.0123,52.7605,22.1692,22.1558,30.8305,22.1424,30.7388,22.1291,30.6472,22.1291,1319.0123,52.7605,21.8577,21.8204,38.6693,21.7833,38.3642,21.7464,38.0589,21.7464,384.8604,7.6972,17.6575,17.6586,-3.1356,17.6596,-3.1203,17.6606,-3.1049,17.6606,1319.0123,52.7605,17.8550,17.8535,4.6305,17.8521,4.6285,17.8506,4.6264,17.8506,1319.0123,52.7605,17.1122,17.1104,2.2439,17.1085,2.2263,17.1066,2.2088,17.1066,384.8604,7.6972,5.3766,72.3007,3.5844,0.0000,51.4600,123.7607,-66421.7000,-99820.0009,-96073.3165
7839.0000,17.0733,29.1491,1557.3000,82188.3000,-80631.0000,2.1309,353.9318,4.4000,1.0000,18264.0667,4.5000,1.0000,18617.9985,0.0000,0.0000,100452.3667,1203.3682,-99248.9985,22.2811,14.9838,23360.5000,0.0000,23360.5000,0.6057,6313.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6313.6486,0.0000,0.0000,0.0000,17046.8514,17046.8514,21.3557,32.0676,2234.4000,12992.9000,-10758.5000,0.3369,507.8182,4.4000,1.0000,2651.6122,4.9000,1.0000,3159.4304,0.0000,0.0000,15644.5122,1726.5818,-13917.9304,22.0860,14.7887,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0000,0.0000,0.0000,307.0703,307.0703,22.0347,21.5640,2234.6000,1346.7000,887.9000,0.0579,507.8636,4.4000,1.0000,274.8367,4.9000,1.0000,782.7004,0.0000,0.0000,1621.5367,1726.7364,105.1996,22.0292,14.7319,5855.1000,0.0000,5855.1000,0.1518,1582.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1582.4595,0.0000,0.0000,0.0000,4272.6405,4272.6405,21.7166,17.7845,19.7506,-4.9959,-74937.9187,4.9411,584.3375,5.8434,4.9411,0.0000,4.3857,17.7846,17.7749,17.7798,-0.0230,-184.3624,4.9411,1179.6628,11.7966,4.9411,0.0000,15.4211,17.7705,17.0762,17.4234,-1.8900,-13230.2037,4.9411,1366.6789,13.6668,4.9411,0.0000,20.1335,21.3866,21.3762,20.2765,21.3659,20.2058,21.3557,20.1354,21.3557,1137.5397,45.5016,22.0698,22.0581,27.6964,22.0464,27.6237,22.0347,27.5512,22.0347,1137.5397,45.5016,21.8050,21.7755,34.7217,21.7460,34.5125,21.7166,34.3028,21.7166,332.2864,6.6457,17.7845,17.7845,-1.2090,17.7846,-1.2022,17.7846,-1.1954,17.7846,1137.5397,45.5016,17.7749,17.7734,4.1287,17.7720,4.1250,17.7705,4.1215,17.7705,1137.5397,45.5016,17.0762,17.0753,1.8203,17.0743,1.8139,17.0733,1.8073,17.0733,332.2864,6.6457,4.9411,57.3156,3.2941,0.0000,39.9403,97.2560,-60865.2000,-91435.1671,-88352.4847
7840.0000,17.0447,29.1589,1114.8000,79744.0000,-78629.2000,2.0675,253.3636,4.4000,1.0000,17720.8889,4.5000,1.0000,17974.2525,0.0000,0.0000,97464.8889,861.4364,-96603.4525,22.5748,15.2775,23361.1000,0.0000,23361.1000,0.6057,6313.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6313.8108,0.0000,0.0000,0.0000,17047.2892,17047.2892,21.5659,21.0550,4202.7000,2518.8000,1683.9000,0.1090,955.1591,4.4000,1.0000,514.0408,4.9000,1.0000,1469.1999,0.0000,0.0000,3032.8408,3247.5409,214.7001,21.5536,14.2563,357.6000,0.0000,357.6000,0.0093,96.6486,3.7000,1.0000,0.0000,0.0000,0.0000,96.6486,0.0000,0.0000,0.0000,260.9514,260.9514,21.5150,19.8096,2114.3000,1057.4000,1056.9000,0.0548,480.5227,4.4000,1.0000,215.7959,4.9000,1.0000,696.3186,0.0000,0.0000,1273.1959,1633.7773,360.5814,21.4944,14.1971,6678.5000,0.0000,6678.5000,0.1732,1805.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1805.0000,0.0000,0.0000,0.0000,4873.5000,4873.5000,21.1744,18.1036,19.6390,-3.5762,-53643.7139,4.5291,537.8241,5.3782,4.5291,0.0000,3.3775,18.0964,17.6597,17.8780,-0.9534,-7627.2617,4.5291,1077.2604,10.7726,4.5291,0.0000,11.8763,17.6565,17.0476,17.3520,-1.5196,-10637.4886,4.5291,1256.1535,12.5615,4.5291,0.0000,15.5054,21.5989,21.5879,21.2999,21.5769,21.2281,21.5659,21.1567,21.5659,976.8176,39.0727,21.5386,21.5308,21.2231,21.5229,21.1886,21.5150,21.1539,21.5150,976.8176,39.0727,21.2154,21.2020,25.6491,21.1884,25.6251,21.1744,25.5969,21.1744,285.6778,5.7136,18.1036,18.1012,2.2740,18.0988,2.2580,18.0964,2.2422,18.0964,976.8176,39.0727,17.6597,17.6587,3.2786,17.6576,3.2785,17.6565,3.2784,17.6565,976.8176,39.0727,17.0476,17.0466,1.5623,17.0457,1.5547,17.0447,1.5472,17.0447,285.6778,5.7136,4.5291,45.1245,3.0194,0.0000,30.7592,75.8837,-45491.2000,-73846.4305,-71908.4642
7841.0000,17.0305,29.1211,1249.7000,73376.2000,-72126.5000,1.9024,284.0227,4.4000,1.0000,16305.8222,4.5000,1.0000,16589.8449,0.0000,0.0000,89682.0222,965.6773,-88716.3449,22.1396,14.8423,23352.6000,0.0000,23352.6000,0.6055,6311.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6311.5135,0.0000,0.0000,0.0000,17041.0865,17041.0865,21.1407,13.4134,8344.8000,0.0000,8344.8000,0.2164,1896.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1896.5455,0.0000,0.0000,0.0000,6448.2545,6448.2545,20.7693,13.4720,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,20.7454,16.5312,2567.2000,749.0000,1818.2000,0.0666,583.4545,4.4000,1.0000,152.8571,4.9000,1.0000,736.3117,0.0000,0.0000,901.8571,1983.7455,1081.8883,20.6831,13.3858,7776.5000,0.0000,7776.5000,0.2016,2101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2101.7568,0.0000,0.0000,0.0000,5674.7432,5674.7432,20.3608,18.5469,19.4538,-2.0998,-31497.5215,4.5021,538.2912,5.3829,4.5021,0.0000,3.3174,18.5320,17.5486,18.0403,-2.1344,-17075.5899,4.5021,1064.2498,10.6425,4.5021,0.0000,11.6649,17.5464,17.0340,17.2902,-1.2710,-8897.1965,4.5021,1251.6255,12.5163,4.5021,0.0000,15.2295,21.1582,21.1524,16.0153,21.1465,15.9996,21.1407,15.9836,21.1407,966.6503,38.6660,20.7548,20.7517,13.4057,20.7486,13.4134,20.7454,13.4209,20.7454,966.6503,38.6660,20.3563,20.3582,15.0569,20.3597,15.1843,20.3608,15.3067,20.3608,282.7277,5.6546,18.5469,18.5419,6.4827,18.5369,6.4457,18.5320,6.4090,18.5320,966.6503,38.6660,17.5486,17.5479,2.5351,17.5471,2.5373,17.5464,2.5393,17.5464,966.6503,38.6660,17.0340,17.0328,1.5110,17.0316,1.4997,17.0305,1.4887,17.0305,282.7277,5.6546,4.5021,44.3890,3.0014,0.0000,30.2118,74.6009,-30488.5000,-58217.9588,-57470.3079
7842.0000,17.0453,28.7843,3052.2000,48803.4000,-45751.2000,1.2653,693.6818,4.4000,1.0000,10845.2000,4.5000,1.0000,11538.8818,0.0000,0.0000,59648.6000,2358.5182,-57290.0818,20.9959,13.6986,19511.4000,0.0000,19511.4000,0.5059,5273.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5273.3514,0.0000,0.0000,0.0000,14238.0486,14238.0486,20.0229,12.2956,15163.3000,0.0000,15163.3000,0.3931,3446.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3446.2045,0.0000,0.0000,0.0000,11717.0955,11717.0955,19.2149,11.9176,355.0000,0.0000,355.0000,0.0092,95.9459,3.7000,1.0000,0.0000,0.0000,0.0000,95.9459,0.0000,0.0000,0.0000,259.0541,259.0541,19.2223,14.7871,2599.0000,710.6000,1888.4000,0.0674,590.6818,4.4000,1.0000,145.0204,4.9000,1.0000,735.7022,0.0000,0.0000,855.6204,2008.3182,1152.6978,19.1428,11.8455,10246.9000,0.0000,10246.9000,0.2657,2769.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2769.4324,0.0000,0.0000,0.0000,7477.4676,7477.4676,18.7553,19.3828,19.0690,0.6067,9101.1466,3.7599,456.0300,4.5603,3.7599,0.0000,1.9324,19.3461,17.2451,18.2956,-3.8085,-30467.8458,3.7599,880.2503,8.8025,3.7599,0.0000,6.7946,17.2498,17.0527,17.1513,-0.4083,-2858.2754,3.7599,1050.8884,10.5089,3.7599,0.0000,8.8709,20.0141,20.0171,4.8613,20.0201,4.9273,20.0229,4.9924,20.0229,705.9012,28.2360,19.1971,19.2056,-1.0135,19.2140,-0.9006,19.2223,-0.7889,19.2223,705.9012,28.2360,18.6271,18.6715,-4.3921,18.7142,-3.8044,18.7553,-3.2354,18.7553,206.9901,4.1398,19.3828,19.3705,14.0732,19.3583,13.9700,19.3461,13.8677,19.3461,705.9012,28.2360,17.2451,17.2467,-0.0687,17.2483,-0.0448,17.2498,-0.0212,17.2498,705.9012,28.2360,17.0527,17.0502,1.8295,17.0477,1.8026,17.0453,1.7764,17.0453,206.9901,4.1398,3.7599,27.0854,2.5066,0.0000,17.5979,44.6833,1413.8000,-22445.7183,-24224.9746
7843.0000,17.0074,28.5965,3188.5000,38916.5000,-35728.0000,1.0090,724.6591,4.4000,1.0000,8648.1111,4.5000,1.0000,9372.7702,0.0000,0.0000,47564.6111,2463.8409,-45100.7702,20.4784,13.1811,11804.5000,0.0000,11804.5000,0.3061,3190.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3190.4054,0.0000,0.0000,0.0000,8614.0946,8614.0946,19.8101,12.0828,20877.2000,0.0000,20877.2000,0.5413,4744.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4744.8182,0.0000,0.0000,0.0000,16132.3818,16132.3818,18.5686,11.2713,348.2000,0.0000,348.2000,0.0090,94.1081,3.7000,1.0000,0.0000,0.0000,0.0000,94.1081,0.0000,0.0000,0.0000,254.0919,254.0919,18.5690,14.1753,2646.5000,732.7000,1913.8000,0.0686,601.4773,4.4000,1.0000,149.5306,4.9000,1.0000,751.0079,0.0000,0.0000,882.2306,2045.0227,1162.7921,18.4795,11.1822,12031.1000,0.0000,12031.1000,0.3119,3251.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3251.6486,0.0000,0.0000,0.0000,8779.4514,8779.4514,17.9076,19.7415,18.8246,1.5886,23829.4278,3.3688,412.3523,4.1235,3.3688,0.0000,1.3900,19.7046,17.1437,18.4242,-4.1595,-33276.0295,3.3688,784.8831,7.8488,3.3688,0.0000,4.8875,17.1461,17.0095,17.0778,-0.2536,-1774.9798,3.3688,944.2607,9.4426,3.3688,0.0000,6.3810,19.8155,19.8137,4.6164,19.8119,4.6191,19.8101,4.6222,19.8101,583.1092,23.3244,18.5490,18.5557,-4.6792,18.5624,-4.6063,18.5690,-4.5336,18.5690,583.1092,23.3244,17.8038,17.8387,-10.6075,17.8733,-10.2327,17.9076,-9.8575,17.9076,171.2596,3.4252,19.7415,19.7292,16.0740,19.7169,15.9852,19.7046,15.8968,19.7046,583.1092,23.3244,17.1437,17.1445,-0.3610,17.1453,-0.3490,17.1461,-0.3370,17.1461,583.1092,23.3244,17.0095,17.0089,1.3527,17.0082,1.3503,17.0074,1.3474,17.0074,171.2596,3.4252,3.3688,20.0534,2.2459,0.0000,12.6584,32.7119,11246.8000,-10157.9584,-11221.5814
7844.0000,16.9760,28.2139,4300.1000,33755.1000,-29455.0000,0.8752,977.2955,4.4000,1.0000,7501.1333,4.5000,1.0000,8478.4288,0.0000,0.0000,41256.2333,3322.8045,-37933.4288,19.8410,12.5437,11784.6000,0.0000,11784.6000,0.3055,3185.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3185.0270,0.0000,0.0000,0.0000,8599.5730,8599.5730,19.2025,11.4753,27727.1000,0.0000,27727.1000,0.7189,6301.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6301.6136,0.0000,0.0000,0.0000,21425.4864,21425.4864,17.5844,10.2871,343.0000,0.0000,343.0000,0.0089,92.7027,3.7000,1.0000,0.0000,0.0000,0.0000,92.7027,0.0000,0.0000,0.0000,250.2973,250.2973,17.6043,12.3016,3177.9000,639.9000,2538.0000,0.0824,722.2500,4.4000,1.0000,130.5918,4.9000,1.0000,852.8418,0.0000,0.0000,770.4918,2455.6500,1685.1582,17.4771,10.1798,11482.1000,0.0000,11482.1000,0.2977,3103.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3103.2703,0.0000,0.0000,0.0000,8378.8297,8378.8297,16.9840,20.1512,18.5676,2.7957,41935.0944,3.4328,424.2590,4.2426,3.4328,0.0000,1.4707,20.1090,17.0776,18.5933,-5.0171,-40137.0064,3.4328,794.7168,7.9472,3.4328,0.0000,5.1714,17.0796,16.9778,17.0287,-0.1926,-1348.1711,3.4328,964.0261,9.6403,3.4328,0.0000,6.7517,19.1915,19.1953,-0.4256,19.1989,-0.3683,19.2025,-0.3117,19.2025,602.5053,24.1002,17.5655,17.5785,-12.0589,17.5915,-11.9318,17.6043,-11.8057,17.6043,602.5053,24.1002,16.8443,16.8918,-18.6689,16.9383,-18.1826,16.9840,-17.7049,16.9840,176.9069,3.5381,20.1512,20.1371,18.8251,20.1230,18.7263,20.1090,18.6281,20.1090,602.5053,24.1002,17.0776,17.0783,-0.4523,17.0790,-0.4429,17.0796,-0.4335,17.0796,602.5053,24.1002,16.9778,16.9772,1.0943,16.9766,1.0907,16.9760,1.0872,16.9760,176.9069,3.5381,3.4328,21.1130,2.2886,0.0000,13.3937,34.5067,24419.8000,2405.9157,449.9168
7845.0000,17.1284,25.6526,8472.8000,17704.6000,-9231.8000,0.4590,1925.6364,4.4000,1.0000,3934.3556,4.5000,1.0000,5859.9919,0.0000,0.0000,21638.9556,6547.1636,-15091.7919,18.4846,11.1873,11796.1000,0.0000,11796.1000,0.3058,3188.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3188.1351,0.0000,0.0000,0.0000,8607.9649,8607.9649,17.7698,10.0425,29470.5000,0.0000,29470.5000,0.7641,6697.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6697.8409,0.0000,0.0000,0.0000,22772.6591,22772.6591,15.7232,8.4259,357.7000,0.0000,357.7000,0.0093,96.6757,3.7000,1.0000,0.0000,0.0000,0.0000,96.6757,0.0000,0.0000,0.0000,261.0243,261.0243,15.7978,9.5352,4333.1000,527.1000,3806.0000,0.1123,984.7955,4.4000,1.0000,107.5714,4.9000,1.0000,1092.3669,0.0000,0.0000,634.6714,3348.3045,2713.6331,15.5539,8.2566,10521.4000,0.0000,10521.4000,0.2728,2843.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2843.6216,0.0000,0.0000,0.0000,7677.7784,7677.7784,15.1998,21.2796,18.2397,4.5102,67653.3969,2.8850,360.9917,3.6099,2.8850,0.0000,0.8730,21.1939,16.5123,18.8531,-6.5118,-52094.0292,2.8850,661.4151,6.6142,2.8850,0.0000,3.0697,16.5357,17.1578,16.8468,0.9890,6922.6973,2.8850,815.8996,8.1590,2.8850,0.0000,4.0077,17.7111,17.7309,-13.3856,17.7505,-13.1799,17.7698,-12.9767,17.7698,445.5469,17.8219,15.6998,15.7328,-27.5899,15.7655,-27.2826,15.7978,-26.9785,15.7978,445.5469,17.8219,14.8639,14.9797,-38.3566,15.0916,-37.1156,15.1998,-35.9169,15.1998,131.1657,2.6233,21.2796,21.2508,28.5667,21.2222,28.3311,21.1939,28.0979,21.1939,445.5469,17.8219,16.5123,16.5202,-5.5469,16.5280,-5.4670,16.5357,-5.3882,16.5357,445.5469,17.8219,17.1578,17.1475,3.3522,17.1377,3.2332,17.1284,3.1197,17.1284,131.1657,2.6233,2.8850,13.1283,1.9233,0.0000,7.9503,21.0786,46719.9000,26941.2679,22482.0651
7846.0000,16.9760,25.7447,7885.8000,17644.7000,-9758.9000,0.4575,1792.2273,4.4000,1.0000,3921.0444,4.5000,1.0000,5713.2717,0.0000,0.0000,21565.7444,6093.5727,-15472.1717,18.2381,10.9408,11809.7000,0.0000,11809.7000,0.3062,3191.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3191.8108,0.0000,0.0000,0.0000,8617.8892,8617.8892,17.5628,9.8355,37300.0000,0.0000,37300.0000,0.9671,8477.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8477.2727,0.0000,0.0000,0.0000,28822.7273,28822.7273,15.2116,7.9144,454.8000,0.0000,454.8000,0.0118,122.9189,3.7000,1.0000,0.0000,0.0000,0.0000,122.9189,0.0000,0.0000,0.0000,331.8811,331.8811,15.2514,8.3028,5917.7000,382.7000,5535.0000,0.1534,1344.9318,4.4000,1.0000,78.1020,4.9000,1.0000,1423.0339,0.0000,0.0000,460.8020,4572.7682,4111.9661,14.9160,7.6187,8600.0000,0.0000,8600.0000,0.2230,2324.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2324.3243,0.0000,0.0000,0.0000,6275.6757,6275.6757,14.6009,21.3505,17.9757,5.5163,82744.5098,3.1784,401.6999,4.0170,3.1784,0.0000,1.1673,21.2946,16.7356,19.0151,-6.9861,-55889.1740,3.1784,724.2726,7.2427,3.1784,0.0000,4.1045,16.7362,16.9657,16.8509,0.4019,2813.6280,3.1784,898.7202,8.9872,3.1784,0.0000,5.3588,17.5351,17.5443,-11.9530,17.5535,-11.8814,17.5628,-11.8092,17.5628,527.0407,21.0816,15.1846,15.2069,-28.2060,15.2292,-28.0434,15.2514,-27.8805,15.2514,527.0407,21.0816,14.4040,14.4690,-38.1006,14.5347,-37.6124,14.6009,-37.1074,14.6009,154.9273,3.0985,21.3505,21.3319,26.7772,21.3132,26.6693,21.2946,26.5609,21.2946,527.0407,21.0816,16.7356,16.7357,-2.1727,16.7359,-2.1807,16.7362,-2.1879,16.7362,527.0407,21.0816,16.9657,16.9696,0.8569,16.9730,0.9215,16.9760,0.9799,16.9760,154.9273,3.0985,3.1784,17.1036,2.1189,0.0000,10.6307,27.7342,53940.6000,32687.9676,29668.9638
7847.0000,16.9553,23.2190,10146.2000,13158.0000,-3011.8000,0.3411,2305.9545,4.4000,1.0000,2924.0000,4.5000,1.0000,5229.9545,0.0000,0.0000,16082.0000,7840.2455,-8241.7545,17.6488,10.3515,11792.4000,0.0000,11792.4000,0.3057,3187.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3187.1351,0.0000,0.0000,0.0000,8605.2649,8605.2649,16.9693,9.2420,38534.0000,0.0000,38534.0000,0.9991,8757.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8757.7273,0.0000,0.0000,0.0000,29776.2727,29776.2727,14.4638,7.1665,357.8000,0.0000,357.8000,0.0093,96.7027,3.7000,1.0000,0.0000,0.0000,0.0000,96.7027,0.0000,0.0000,0.0000,261.0973,261.0973,14.5229,7.0398,7884.5000,159.9000,7724.6000,0.2044,1791.9318,4.4000,1.0000,32.6327,4.9000,1.0000,1824.5645,0.0000,0.0000,192.5327,6092.5682,5900.0355,14.0264,6.7291,7502.0000,0.0000,7502.0000,0.1945,2027.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2027.5676,0.0000,0.0000,0.0000,5474.4324,5474.4324,13.8149,21.6944,17.7547,6.2428,93642.5853,3.0812,392.7105,3.9271,3.0812,0.0000,1.0635,21.6281,16.6677,19.1479,-7.3688,-58950.6962,3.0812,698.6641,6.9866,3.0812,0.0000,3.7395,16.6742,16.9583,16.8162,0.4824,3376.9799,3.0812,872.4197,8.7242,3.0812,0.0000,4.8823,16.9247,16.9397,-15.9474,16.9546,-15.8187,16.9693,-15.6909,16.9693,499.3934,19.9757,14.4418,14.4690,-32.2076,14.4960,-32.0019,14.5229,-31.7975,14.5229,499.3934,19.9757,13.5658,13.6503,-43.7127,13.7333,-42.9923,13.8149,-42.2859,13.8149,146.8693,2.9374,21.6944,21.6722,28.6743,21.6501,28.5303,21.6281,28.3871,21.6281,499.3934,19.9757,16.6677,16.6699,-2.5152,16.6720,-2.4972,16.6742,-2.4795,16.6742,499.3934,19.9757,16.9583,16.9572,1.0110,16.9562,1.0001,16.9553,0.9914,16.9553,146.8693,2.9374,3.0812,15.7125,2.0542,0.0000,9.6853,25.3978,62899.0000,41775.3483,38068.8690
7848.0000,16.8623,19.9630,12682.3000,11235.6000,1446.7000,0.3288,2882.3409,4.4000,1.0000,2496.8000,4.5000,1.0000,5379.1409,0.0000,0.0000,13732.4000,9799.9591,-3932.4409,17.1661,9.8688,11787.7000,0.0000,11787.7000,0.3056,3185.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3185.8649,0.0000,0.0000,0.0000,8601.8351,8601.8351,16.5432,8.8159,46881.4000,0.0000,46881.4000,1.2155,10654.8636,4.4000,1.0000,0.0000,0.0000,0.0000,10654.8636,0.0000,0.0000,0.0000,36226.5364,36226.5364,13.7442,6.4469,346.0000,0.0000,346.0000,0.0090,93.5135,3.7000,1.0000,0.0000,0.0000,0.0000,93.5135,0.0000,0.0000,0.0000,252.4865,252.4865,13.8063,6.0797,10380.6000,0.6000,10380.0000,0.2691,2359.2273,4.4000,1.0000,0.1224,4.9000,1.0000,2359.3497,0.0000,0.0000,0.7224,8021.3727,8020.6503,13.1866,5.8893,4208.1000,0.0000,4208.1000,0.1091,1137.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1137.3243,0.0000,0.0000,0.0000,3070.7757,3070.7757,13.1762,21.7947,17.4854,7.4366,111548.4232,3.3557,432.1146,4.3211,3.3557,0.0000,1.3738,21.7386,16.8441,19.2914,-7.9187,-63349.7198,3.3557,756.8468,7.5685,3.3557,0.0000,4.8305,16.8419,16.8546,16.8483,0.0235,164.3053,3.3557,948.9551,9.4896,3.3557,0.0000,6.3066,16.5015,16.5155,-17.8820,16.5293,-17.7743,16.5432,-17.6668,16.5432,579.1612,23.1664,13.7247,13.7520,-36.0392,13.7792,-35.8459,13.8063,-35.6532,13.8063,579.1612,23.1664,12.9493,13.0255,-46.7375,13.1011,-46.1606,13.1762,-45.5845,13.1762,170.1100,3.4022,21.7947,21.7760,28.1771,21.7573,28.0751,21.7386,27.9731,21.7386,579.1612,23.1664,16.8441,16.8433,-0.3853,16.8426,-0.3973,16.8419,-0.4090,16.8419,579.1612,23.1664,16.8546,16.8573,-0.0626,16.8599,-0.0273,16.8623,0.0063,16.8623,170.1100,3.4022,3.3557,19.8402,2.2371,0.0000,12.5109,32.3511,75049.9000,52239.8430,48363.0088
7849.0000,16.8199,18.0479,13578.0000,9948.6000,3629.4000,0.3520,3085.9091,4.4000,1.0000,2210.8000,4.5000,1.0000,5296.7091,0.0000,0.0000,12159.4000,10492.0909,-1667.3091,16.9518,9.6545,11843.4000,0.0000,11843.4000,0.3071,3200.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3200.9189,0.0000,0.0000,0.0000,8642.4811,8642.4811,16.3079,8.5806,44354.7000,0.0000,44354.7000,1.1500,10080.6136,4.4000,1.0000,0.0000,0.0000,0.0000,10080.6136,0.0000,0.0000,0.0000,34274.0864,34274.0864,13.5964,6.2991,391.4000,0.0000,391.4000,0.0101,105.7838,3.7000,1.0000,0.0000,0.0000,0.0000,105.7838,0.0000,0.0000,0.0000,285.6162,285.6162,13.6442,5.9169,12772.2000,0.0000,12772.2000,0.3311,2902.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2902.7727,0.0000,0.0000,0.0000,9869.4273,9869.4273,12.8634,5.5661,1329.2000,0.0000,1329.2000,0.0345,359.2432,3.7000,1.0000,0.0000,0.0000,0.0000,359.2432,0.0000,0.0000,0.0000,969.9568,969.9568,12.9761,21.7441,17.3601,7.3886,110829.4082,3.2772,424.0451,4.2405,3.2772,0.0000,1.2797,21.6925,16.9367,19.3146,-7.5145,-60115.8363,3.2772,738.5151,7.3852,3.2772,0.0000,4.4996,16.9340,16.8158,16.8749,-0.2133,-1493.3443,3.2772,925.8150,9.2581,3.2772,0.0000,5.8746,16.2681,16.2814,-18.1150,16.2947,-18.0185,16.3079,-17.9223,16.3079,555.8365,22.2335,13.5738,13.5973,-34.3424,13.6208,-34.1953,13.6442,-34.0485,13.6442,555.8365,22.2335,12.7866,12.8500,-44.6842,12.9132,-44.2752,12.9761,-43.8639,12.9761,163.3168,3.2663,21.7441,21.7268,26.5650,21.7097,26.4774,21.6925,26.3899,21.6925,555.8365,22.2335,16.9367,16.9358,0.5495,16.9349,0.5399,16.9340,0.5304,16.9340,555.8365,22.2335,16.8158,16.8172,-0.2312,16.8185,-0.2187,16.8199,-0.2058,16.8199,163.3168,3.2663,3.2772,18.5974,2.1848,0.0000,11.6538,30.2512,74320.3000,52374.2586,49220.2275
7850.0000,16.7424,15.8526,15917.7000,8904.8000,7012.9000,0.4127,3617.6591,4.4000,1.0000,1978.8444,4.5000,1.0000,5596.5035,0.0000,0.0000,10883.6444,12300.0409,1416.3965,16.6435,9.3462,11837.0000,0.0000,11837.0000,0.3069,3199.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3199.1892,0.0000,0.0000,0.0000,8637.8108,8637.8108,16.0763,8.3490,52126.8000,0.0000,52126.8000,1.3515,11847.0000,4.4000,1.0000,0.0000,0.0000,0.0000,11847.0000,0.0000,0.0000,0.0000,40279.8000,40279.8000,13.2634,5.9661,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,13.3103,5.5830,14419.8000,0.0000,14419.8000,0.3739,3277.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3277.2273,0.0000,0.0000,0.0000,11142.5727,11142.5727,12.5322,5.2349,779.0000,0.0000,779.0000,0.0202,210.5405,3.7000,1.0000,0.0000,0.0000,0.0000,210.5405,0.0000,0.0000,0.0000,568.4595,568.4595,12.6701,21.5813,17.1257,8.5071,127607.0731,3.7127,484.7381,4.8474,3.7127,0.0000,1.8605,21.5414,17.2210,19.3812,-7.7334,-61867.1269,3.7127,834.5752,8.3458,3.7127,0.0000,6.5420,17.2110,16.7336,16.9723,-0.9766,-6835.9943,3.7127,1044.8892,10.4489,3.7127,0.0000,8.5412,16.0403,16.0523,-18.6546,16.0643,-18.5737,16.0763,-18.4929,16.0763,690.5440,27.6218,13.2438,13.2660,-35.3059,13.2882,-35.1724,13.3103,-35.0391,13.3103,690.5440,27.6218,12.4925,12.5520,-45.2271,12.6112,-44.8556,12.6701,-44.4846,12.6701,202.5240,4.0505,21.5813,21.5680,24.2793,21.5547,24.2291,21.5414,24.1787,21.5414,690.5440,27.6218,17.2210,17.2177,3.3100,17.2143,3.2779,17.2110,3.2461,17.2110,690.5440,27.6218,16.7336,16.7366,-0.9559,16.7395,-0.9250,16.7424,-0.8949,16.7424,202.5240,4.0505,3.7127,26.1646,2.4751,0.0000,16.9437,43.1083,86561.0000,62326.3503,58903.9519
7851.0000,16.7260,14.4638,18604.6000,8319.0000,10285.6000,0.4824,4228.3182,4.4000,1.0000,1848.6667,4.5000,1.0000,6076.9848,0.0000,0.0000,10167.6667,14376.2818,4208.6152,16.4418,9.1445,11817.6000,0.0000,11817.6000,0.3064,3193.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3193.9459,0.0000,0.0000,0.0000,8623.6541,8623.6541,15.8941,8.1668,51652.2000,0.0000,51652.2000,1.3392,11739.1364,4.4000,1.0000,0.0000,0.0000,0.0000,11739.1364,0.0000,0.0000,0.0000,39913.0636,39913.0636,13.1992,5.9019,384.9000,0.0000,384.9000,0.0100,104.0270,3.7000,1.0000,0.0000,0.0000,0.0000,104.0270,0.0000,0.0000,0.0000,280.8730,280.8730,13.2381,5.5109,15914.6000,0.0000,15914.6000,0.4126,3616.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3616.9545,0.0000,0.0000,0.0000,12297.6455,12297.6455,12.4078,5.1105,365.7000,0.0000,365.7000,0.0095,98.8378,3.7000,1.0000,0.0000,0.0000,0.0000,98.8378,0.0000,0.0000,0.0000,266.8622,266.8622,12.5442,21.4096,16.9769,8.7537,131305.1602,3.8400,504.2458,5.0425,3.8400,0.0000,2.0586,21.3746,17.3854,19.3800,-7.3856,-59084.5638,3.8400,863.2346,8.6323,3.8400,0.0000,7.2384,17.3753,16.7225,17.0489,-1.3813,-9669.0742,3.8400,1077.5306,10.7753,3.8400,0.0000,9.4503,15.8596,15.8711,-18.8984,15.8826,-18.8232,15.8941,-18.7482,15.8941,732.3229,29.2929,13.1803,13.1996,-33.7746,13.2189,-33.6705,13.2381,-33.5664,13.2381,732.3229,29.2929,12.3898,12.4414,-43.7407,12.4929,-43.4574,12.5442,-43.1724,12.5442,214.6723,4.2934,21.4096,21.3980,22.2952,21.3863,22.2551,21.3746,22.2148,21.3746,732.3229,29.2929,17.3854,17.3820,4.5339,17.3786,4.5069,17.3753,4.4800,17.3753,732.3229,29.2929,16.7225,16.7236,-0.7697,16.7248,-0.7652,16.7260,-0.7601,16.7260,214.6723,4.2934,3.8400,28.6963,2.5600,0.0000,18.7473,47.4437,90420.6000,65590.7134,62551.5222
7852.0000,16.7209,13.4918,21163.1000,7788.6000,13374.5000,0.5487,4809.7955,4.4000,1.0000,1730.8000,4.5000,1.0000,6540.5955,0.0000,0.0000,9519.4000,16353.3045,6833.9045,16.3085,9.0112,11842.4000,0.0000,11842.4000,0.3070,3200.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3200.6486,0.0000,0.0000,0.0000,8641.7514,8641.7514,15.8155,8.0882,59493.0000,0.0000,59493.0000,1.5425,13521.1364,4.4000,1.0000,0.0000,0.0000,0.0000,13521.1364,0.0000,0.0000,0.0000,45971.8636,45971.8636,13.0411,5.7438,391.6000,0.0000,391.6000,0.0102,105.8378,3.7000,1.0000,0.0000,0.0000,0.0000,105.8378,0.0000,0.0000,0.0000,285.7622,285.7622,13.0767,5.3494,17213.6000,0.0000,17213.6000,0.4463,3912.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3912.1818,0.0000,0.0000,0.0000,13301.4182,13301.4182,12.2740,4.9767,365.7000,0.0000,365.7000,0.0095,98.8378,3.7000,1.0000,0.0000,0.0000,0.0000,98.8378,0.0000,0.0000,0.0000,266.8622,266.8622,12.3959,21.1361,16.7660,9.6553,144828.9548,4.2962,568.7706,5.6877,4.2962,0.0000,2.8828,21.1102,17.6413,19.3758,-7.1851,-57481.1273,4.2962,965.9341,9.6593,4.2962,0.0000,10.1367,17.6279,16.7189,17.1734,-2.1518,-15062.9216,4.2962,1199.7649,11.9976,4.2962,0.0000,13.2343,15.7870,15.7965,-18.2563,15.8060,-18.2018,15.8155,-18.1472,15.8155,890.7416,35.6297,13.0239,13.0415,-33.6891,13.0591,-33.5987,13.0767,-33.5083,13.0767,890.7416,35.6297,12.2579,12.3040,-43.1620,12.3500,-42.9297,12.3959,-42.6961,12.3959,260.6955,5.2139,21.1361,21.1275,19.5559,21.1189,19.5412,21.1102,19.5262,21.1102,890.7416,35.6297,17.6413,17.6368,6.6530,17.6324,6.6175,17.6279,6.5823,17.6279,890.7416,35.6297,16.7189,16.7196,-0.5849,16.7202,-0.5852,16.7209,-0.5852,16.7209,260.6955,5.2139,4.2962,39.0379,2.8641,0.0000,26.2537,65.2917,102680.8000,75301.5620,72284.9059
7853.0000,16.7413,18.5889,16426.8000,12868.7000,3558.1000,0.4259,3733.3636,4.4000,1.0000,2859.7111,4.5000,1.0000,6593.0747,0.0000,0.0000,15728.4111,12693.4364,-3034.9747,16.9332,9.6359,11845.2000,0.0000,11845.2000,0.3071,3201.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3201.4054,0.0000,0.0000,0.0000,8643.7946,8643.7946,16.3961,8.6688,57839.7000,0.0000,57839.7000,1.4996,13145.3864,4.4000,1.0000,0.0000,0.0000,0.0000,13145.3864,0.0000,0.0000,0.0000,44694.3136,44694.3136,13.5696,6.2723,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,13.5873,5.8600,18144.3000,0.0000,18144.3000,0.4704,4123.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4123.7045,0.0000,0.0000,0.0000,14020.5955,14020.5955,12.7006,5.4033,779.0000,0.0000,779.0000,0.0202,210.5405,3.7000,1.0000,0.0000,0.0000,0.0000,210.5405,0.0000,0.0000,0.0000,568.4595,568.4595,12.7553,20.8383,16.7968,8.5208,127811.9383,4.0997,542.1095,5.4211,4.0997,0.0000,2.5051,20.8158,17.7034,19.2596,-6.1517,-49213.5647,4.0997,925.7427,9.2574,4.0997,0.0000,8.8085,17.6920,16.7422,17.2171,-2.1456,-15019.4469,4.0997,1142.9683,11.4297,4.0997,0.0000,11.5002,16.3866,16.3897,-11.2540,16.3929,-11.2601,16.3961,-11.2657,16.3961,820.8419,32.8337,13.5519,13.5637,-26.9854,13.5755,-26.9500,13.5873,-26.9142,13.5873,820.8419,32.8337,12.6646,12.6946,-36.4008,12.7248,-36.3452,12.7553,-36.2839,12.7553,240.3961,4.8079,20.8383,20.8308,16.8879,20.8233,16.8771,20.8158,16.8661,20.8158,820.8419,32.8337,17.7034,17.6996,6.6805,17.6958,6.6551,17.6920,6.6298,17.6920,820.8419,32.8337,16.7422,16.7419,-0.1382,16.7416,-0.1493,16.7413,-0.1600,16.7413,240.3961,4.8079,4.0997,34.3337,2.7331,0.0000,22.8137,57.1474,92548.2000,65170.8722,63578.9267
7854.0000,16.7604,23.3364,12946.2000,17717.9000,-4771.7000,0.4594,2942.3182,4.4000,1.0000,3937.3111,4.5000,1.0000,6879.6293,0.0000,0.0000,21655.2111,10003.8818,-11651.3293,17.4283,10.1310,11818.9000,0.0000,11818.9000,0.3064,3194.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3194.2973,0.0000,0.0000,0.0000,8624.6027,8624.6027,16.9355,9.2082,64395.2000,0.0000,64395.2000,1.6696,14635.2727,4.4000,1.0000,0.0000,0.0000,0.0000,14635.2727,0.0000,0.0000,0.0000,49759.9273,49759.9273,14.0829,6.7856,506.2000,0.0000,506.2000,0.0131,136.8108,3.7000,1.0000,0.0000,0.0000,0.0000,136.8108,0.0000,0.0000,0.0000,369.3892,369.3892,14.0863,6.3590,17905.0000,0.0000,17905.0000,0.4642,4069.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4069.3182,0.0000,0.0000,0.0000,13835.6818,13835.6818,13.2931,5.9958,3947.3000,0.0000,3947.3000,0.1023,1066.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1066.8378,0.0000,0.0000,0.0000,2880.4622,2880.4622,13.1888,20.3647,16.7768,8.3448,125171.9758,4.5226,598.4918,5.9849,4.5226,0.0000,3.3630,20.3524,17.9105,19.1314,-5.3244,-42595.5976,4.5226,1026.1166,10.2612,4.5226,0.0000,11.8250,17.8960,16.7620,17.3290,-2.8258,-19780.7757,4.5226,1255.4555,12.5546,4.5226,0.0000,15.4385,16.9339,16.9344,-5.9604,16.9349,-5.9819,16.9355,-6.0031,16.9355,974.3600,38.9744,14.0617,14.0699,-21.6446,14.0781,-21.6345,14.0863,-21.6242,14.0863,974.3600,38.9744,13.1280,13.1481,-30.1774,13.1684,-30.2027,13.1888,-30.2240,13.1888,284.9647,5.6993,20.3647,20.3606,12.7268,20.3565,12.7445,20.3524,12.7618,20.3524,974.3600,38.9744,17.9105,17.9056,8.3310,17.9008,8.2963,17.8960,8.2617,17.8960,974.3600,38.9744,16.7620,16.7614,0.1862,16.7609,0.1746,16.7604,0.1631,16.7604,284.9647,5.6993,4.5226,44.9463,3.0150,0.0000,30.6265,75.5729,93800.9000,63818.7339,62795.6024
7855.0000,16.8711,28.2056,8294.9000,72202.2000,-63907.3000,1.8720,1885.2045,4.4000,1.0000,16044.9333,4.5000,1.0000,17930.1379,0.0000,0.0000,88247.1333,6409.6955,-81837.4379,20.4381,13.1408,11832.6000,0.0000,11832.6000,0.3068,3198.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3198.0000,0.0000,0.0000,0.0000,8634.6000,8634.6000,20.0055,12.2783,38351.7000,0.0000,38351.7000,0.9943,8716.2955,4.4000,1.0000,0.0000,0.0000,0.0000,8716.2955,0.0000,0.0000,0.0000,29635.4045,29635.4045,18.7138,11.4165,461.7000,0.0000,461.7000,0.0120,124.7838,3.7000,1.0000,0.0000,0.0000,0.0000,124.7838,0.0000,0.0000,0.0000,336.9162,336.9162,18.6290,10.9018,16927.1000,0.0000,16927.1000,0.4389,3847.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3847.0682,0.0000,0.0000,0.0000,13080.0318,13080.0318,18.0589,10.7616,13176.6000,0.0000,13176.6000,0.3416,3561.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3561.2432,0.0000,0.0000,0.0000,9615.3568,9615.3568,17.4009,17.9668,17.6838,0.8654,12981.3711,5.9483,760.1834,7.6018,5.9483,0.0000,7.6516,18.0005,18.4854,18.2429,1.3908,11126.4603,5.9483,1395.3847,13.9538,5.9483,0.0000,26.9051,18.4653,16.8795,17.6724,-5.1973,-36380.9187,5.9483,1629.6759,16.2968,5.9483,0.0000,35.1268,20.0617,20.0429,24.2406,20.0241,24.0366,20.0055,23.8341,20.0055,1574.9750,62.9990,18.6991,18.6756,23.7979,18.6522,23.5051,18.6290,23.2146,18.6290,1574.9750,62.9990,17.6398,17.5579,23.5613,17.4783,22.3568,17.4009,21.1812,17.4009,458.9363,9.1787,17.9668,17.9781,-9.9692,17.9893,-9.8081,18.0005,-9.6480,18.0005,1574.9750,62.9990,18.4854,18.4787,13.4547,18.4720,13.4039,18.4653,13.3533,18.4653,1574.9750,62.9990,16.8795,16.8767,1.6395,16.8738,1.6015,16.8711,1.5643,16.8711,458.9363,9.1787,5.9483,95.4856,3.9656,0.0000,69.6835,165.1691,16842.4000,-20535.1285,-12273.0872
