Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7856.0000,17.1269,29.1793,2621.6000,119279.7000,-116658.1000,3.0925,595.8182,4.4000,1.0000,26506.6000,4.5000,1.0000,27102.4182,0.0000,0.0000,145786.3000,2025.7818,-143760.5182,22.2186,14.9213,20088.2000,0.0000,20088.2000,0.5208,5429.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5429.2432,0.0000,0.0000,0.0000,14658.9568,14658.9568,21.6552,13.9280,19224.9000,0.0000,19224.9000,0.4984,4369.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4369.2955,0.0000,0.0000,0.0000,14855.6045,14855.6045,21.1291,13.8318,911.4000,0.0000,911.4000,0.0236,246.3243,3.7000,1.0000,0.0000,0.0000,0.0000,246.3243,0.0000,0.0000,0.0000,665.0757,665.0757,21.0509,13.3236,14722.9000,0.0000,14722.9000,0.3817,3346.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3346.1136,0.0000,0.0000,0.0000,11376.7864,11376.7864,20.6479,13.3506,14003.1000,0.0000,14003.1000,0.3631,3784.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3784.6216,0.0000,0.0000,0.0000,10218.4784,10218.4784,20.1093,17.3085,18.7089,-5.2719,-79078.7579,7.3203,899.9188,8.9992,7.3203,0.0000,14.2613,17.3245,18.1868,17.7557,3.0431,24344.6372,7.3203,1749.3003,17.4930,7.3203,0.0000,50.1462,18.1808,17.1442,17.6625,-4.1810,-29267.1250,7.3203,2006.3161,20.0632,7.3203,0.0000,65.4699,21.6994,21.6847,35.3815,21.6699,35.2533,21.6552,35.1252,21.6552,2269.2590,90.7704,21.1055,21.0873,40.4436,21.0691,40.2580,21.0509,40.0726,21.0509,2269.2590,90.7704,20.2860,20.2269,46.9323,20.1680,46.2162,20.1093,45.4986,20.1093,659.5089,13.1902,17.3085,17.3138,-12.2670,17.3192,-12.1935,17.3245,-12.1201,17.3245,2269.2590,90.7704,18.1868,18.1848,9.3096,18.1828,9.3103,18.1808,9.3109,18.1808,2269.2590,90.7704,17.1442,17.1384,4.6405,17.1326,4.5723,17.1269,4.5049,17.1269,659.5089,13.1902,7.3203,169.2205,4.8802,0.0000,129.8773,299.0978,-47707.6000,-91985.6165,-84001.2458
7857.0000,17.1825,29.3061,1752.4000,137314.1000,-135561.7000,3.5601,398.2727,4.4000,1.0000,30514.2444,4.5000,1.0000,30912.5172,0.0000,0.0000,167828.3444,1354.1273,-166474.2172,22.8427,15.5454,24481.6000,0.0000,24481.6000,0.6347,6616.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6616.6486,0.0000,0.0000,0.0000,17864.9514,17864.9514,22.2009,29.8200,3407.2000,5954.3000,-2547.1000,0.1544,774.3636,4.4000,1.0000,1215.1633,4.9000,1.0000,1989.5269,0.0000,0.0000,7169.4633,2632.8364,-4536.6269,22.3551,15.0578,1512.0000,0.0000,1512.0000,0.0392,408.6486,3.7000,1.0000,0.0000,0.0000,0.0000,408.6486,0.0000,0.0000,0.0000,1103.3514,1103.3514,22.2700,14.5476,13362.8000,5.4000,13357.4000,0.3465,3037.0000,4.4000,1.0000,1.1020,4.9000,1.0000,3038.1020,0.0000,0.0000,6.5020,10325.8000,10319.2980,21.9191,14.6218,13452.1000,0.0000,13452.1000,0.3488,3635.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3635.7027,0.0000,0.0000,0.0000,9816.3973,9816.3973,21.4506,17.3866,19.4186,-7.9687,-119529.7762,7.6255,912.9369,9.1294,7.6255,0.0000,16.1202,17.3931,17.9315,17.6623,1.9795,15836.0872,7.6255,1828.7241,18.2872,7.6255,0.0000,56.6825,17.9278,17.1921,17.5600,-3.0911,-21637.7046,7.6255,2098.1605,20.9816,7.6255,0.0000,74.0036,22.2353,22.2238,35.7453,22.2123,35.6607,22.2009,35.5761,22.2009,2438.7122,97.5485,22.3176,22.3017,45.3538,22.2858,45.2106,22.2700,45.0676,22.2700,2438.7122,97.5485,21.5854,21.5403,53.3267,21.4954,52.8496,21.4506,52.3720,21.4506,708.3996,14.1680,17.3866,17.3887,-8.3704,17.3909,-8.3337,17.3931,-8.2971,17.3931,2438.7122,97.5485,17.9315,17.9303,6.6219,17.9291,6.6250,17.9278,6.6280,17.9278,2438.7122,97.5485,17.1921,17.1889,4.6454,17.1857,4.6175,17.1825,4.5893,17.1825,708.3996,14.1680,7.6255,189.4186,5.0837,0.0000,146.8063,336.2248,-85305.7000,-131906.8461,-125331.3936
7858.0000,17.2008,29.3627,1184.8000,151933.4000,-150748.6000,3.9392,269.2727,4.4000,1.0000,33762.9778,4.5000,1.0000,34032.2505,0.0000,0.0000,185696.3778,915.5273,-184780.8505,22.8987,15.6014,27841.6000,0.0000,27841.6000,0.7218,7524.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7524.7568,0.0000,0.0000,0.0000,20316.8432,20316.8432,22.2468,33.6278,972.4000,11387.7000,-10415.3000,0.2952,221.0000,4.4000,1.0000,2324.0204,4.9000,1.0000,2545.0204,0.0000,0.0000,13711.7204,751.4000,-12960.3204,22.6465,15.3492,1638.1000,0.0000,1638.1000,0.0425,442.7297,3.7000,1.0000,0.0000,0.0000,0.0000,442.7297,0.0000,0.0000,0.0000,1195.3703,1195.3703,22.5748,15.1134,11596.1000,256.1000,11340.0000,0.3007,2635.4773,4.4000,1.0000,52.2653,4.9000,1.0000,2687.7426,0.0000,0.0000,308.3653,8960.6227,8652.2574,22.3080,15.0107,11799.1000,0.0000,11799.1000,0.3059,3188.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3188.9459,0.0000,0.0000,0.0000,8610.1541,8610.1541,21.9491,17.7996,19.8743,-8.9711,-134566.0759,8.4079,989.8035,9.8980,8.4079,0.0000,21.6089,17.7987,17.8012,17.7999,0.0098,78.2323,8.4079,2005.8089,20.0581,8.4079,0.0000,75.9823,17.7978,17.2081,17.5030,-2.7316,-19121.2328,8.4079,2318.5026,23.1850,8.4079,0.0000,99.2011,22.2722,22.2637,32.6272,22.2553,32.5753,22.2468,32.5234,22.2468,2897.6569,115.9063,22.6096,22.5980,42.5838,22.5864,42.4926,22.5748,42.4014,22.5748,2897.6569,115.9063,22.0425,22.0113,51.3195,21.9802,51.0315,21.9491,50.7426,21.9491,840.7153,16.8143,17.7996,17.7993,-2.6002,17.7990,-2.5878,17.7987,-2.5753,17.7987,2897.6569,115.9063,17.8012,17.8000,5.5502,17.7989,5.5513,17.7978,5.5524,17.7978,2897.6569,115.9063,17.2081,17.2057,4.4665,17.2032,4.4469,17.2008,4.4274,17.2008,840.7153,16.8143,8.4079,248.0999,5.6053,0.0000,196.7924,444.8922,-108545.1000,-158966.5459,-153609.0764
7859.0000,17.2298,29.4270,538.5000,166332.9000,-165794.4000,4.3125,122.3864,4.4000,1.0000,36962.8667,4.5000,1.0000,37085.2530,0.0000,0.0000,203295.7667,416.1136,-202879.6530,22.7579,15.4606,32863.3000,0.0000,32863.3000,0.8520,8881.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8881.9730,0.0000,0.0000,0.0000,23981.3270,23981.3270,22.0859,34.0903,112.3000,23846.7000,-23734.4000,0.6183,25.5227,4.4000,1.0000,4866.6735,4.9000,1.0000,4892.1962,0.0000,0.0000,28713.3735,86.7773,-28626.5962,22.8659,15.5686,1676.1000,0.0000,1676.1000,0.0435,453.0000,3.7000,1.0000,0.0000,0.0000,0.0000,453.0000,0.0000,0.0000,0.0000,1223.1000,1223.1000,22.8033,16.1164,9247.3000,799.0000,8448.3000,0.2398,2101.6591,4.4000,1.0000,163.0612,4.9000,1.0000,2264.7203,0.0000,0.0000,962.0612,7145.6409,6183.5797,22.6348,15.3375,10697.1000,0.0000,10697.1000,0.2773,2891.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2891.1081,0.0000,0.0000,0.0000,7805.9919,7805.9919,22.3431,18.2020,20.2725,-10.1318,-151976.9664,9.5150,1103.8884,11.0389,9.5150,0.0000,31.3182,18.1982,17.8241,18.0112,-1.7162,-13729.2050,9.5150,2251.7582,22.5176,9.5150,0.0000,110.1227,17.8199,17.2368,17.5283,-3.0572,-21400.2051,9.5150,2621.2401,26.2124,9.5150,0.0000,143.7741,22.1045,22.0983,28.7990,22.0921,28.7683,22.0859,28.7376,22.0859,3606.1829,144.2473,22.8326,22.8228,40.9946,22.8131,40.9227,22.8033,40.8510,22.8033,3606.1829,144.2473,22.4221,22.3957,50.5193,22.3694,50.2844,22.3431,50.0499,22.3431,1044.7470,20.8949,18.2020,18.2007,1.9033,18.1995,1.9085,18.1982,1.9136,18.1982,3606.1829,144.2473,17.8241,17.8227,6.0233,17.8213,6.0199,17.8199,6.0166,17.8199,3606.1829,144.2473,17.2368,17.2345,4.5693,17.2321,4.5504,17.2298,4.5315,17.2298,1044.7470,20.8949,9.5150,349.3176,6.3434,0.0000,285.2149,634.5325,-135844.0000,-192312.2506,-187106.3764
7860.0000,17.2799,29.4996,58.6000,179903.8000,-179845.2000,4.6643,13.3182,4.4000,1.0000,39978.6222,4.5000,1.0000,39991.9404,0.0000,0.0000,219882.4222,45.2818,-219837.1404,22.7843,15.4870,34538.1000,0.0000,34538.1000,0.8955,9334.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9334.6216,0.0000,0.0000,0.0000,25203.4784,25203.4784,22.1354,34.1762,0.0000,33763.9000,-33763.9000,0.8754,0.0000,0.0000,0.0000,6890.5918,4.9000,1.0000,6890.5918,0.0000,0.0000,40654.4918,0.0000,-40654.4918,23.1533,15.8560,1971.4000,0.0000,1971.4000,0.0511,532.8108,3.7000,1.0000,0.0000,0.0000,0.0000,532.8108,0.0000,0.0000,0.0000,1438.5892,1438.5892,23.0901,17.6893,7449.7000,1439.4000,6010.3000,0.1931,1693.1136,4.4000,1.0000,293.7551,4.9000,1.0000,1986.8687,0.0000,0.0000,1733.1551,5756.5864,4023.4313,22.9894,15.6921,8630.8000,0.0000,8630.8000,0.2238,2332.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2332.6486,0.0000,0.0000,0.0000,6298.1514,6298.1514,22.7575,18.5168,20.6372,-11.2912,-169368.6241,10.3548,1185.4545,11.8545,10.3548,0.0000,40.3642,18.5120,17.9186,18.2153,-2.9624,-23699.4042,10.3548,2431.6196,24.3162,10.3548,0.0000,141.9307,17.9137,17.2873,17.6005,-3.5735,-25014.6860,10.3548,2844.7327,28.4473,10.3548,0.0000,185.3020,22.1532,22.1473,28.0490,22.1413,28.0181,22.1354,27.9873,22.1354,4189.0094,167.5604,23.1173,23.1082,40.9518,23.0992,40.8869,23.0901,40.8220,23.0901,4189.0094,167.5604,22.8317,22.8069,51.1888,22.7822,50.9708,22.7575,50.7534,22.7575,1212.4026,24.2481,18.5168,18.5152,4.9442,18.5136,4.9474,18.5120,4.9505,18.5120,4189.0094,167.5604,17.9186,17.9169,7.0179,17.9153,7.0118,17.9137,7.0056,17.9137,4189.0094,167.5604,17.2873,17.2848,4.9689,17.2824,4.9477,17.2799,4.9266,17.2799,1212.4026,24.2481,10.3548,441.5006,6.9032,0.0000,367.5969,809.0975,-162458.5000,-223527.9821,-218082.7143
7861.0000,17.3329,29.5552,0.0000,192061.9000,-192061.9000,4.9796,0.0000,0.0000,0.0000,42680.4222,4.5000,1.0000,42680.4222,0.0000,0.0000,234742.3222,0.0000,-234742.3222,23.0067,15.7094,29930.0000,0.0000,29930.0000,0.7760,8089.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8089.1892,0.0000,0.0000,0.0000,21840.8108,21840.8108,22.4589,34.4997,0.0000,38106.5000,-38106.5000,0.9880,0.0000,0.0000,0.0000,7776.8367,4.9000,1.0000,7776.8367,0.0000,0.0000,45883.3367,0.0000,-45883.3367,23.5679,16.2706,2354.4000,0.0000,2354.4000,0.0610,636.3243,3.7000,1.0000,0.0000,0.0000,0.0000,636.3243,0.0000,0.0000,0.0000,1718.0757,1718.0757,23.4985,19.4859,5837.8000,1801.0000,4036.8000,0.1514,1326.7727,4.4000,1.0000,367.5510,4.9000,1.0000,1694.3237,0.0000,0.0000,2168.5510,4511.0273,2342.4763,23.4419,16.1446,7528.8000,0.0000,7528.8000,0.1952,2034.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2034.8108,0.0000,0.0000,0.0000,5493.9892,5493.9892,23.2335,18.7305,20.9820,-12.4202,-186302.3511,10.7267,1212.7737,12.1277,10.7267,0.0000,44.8709,18.7253,18.0137,18.3695,-3.6803,-29442.5409,10.7267,2504.3066,25.0431,10.7267,0.0000,157.7772,18.0084,17.3407,17.6746,-3.9466,-27626.0221,10.7267,2938.5667,29.3857,10.7267,0.0000,205.9908,22.4788,22.4722,30.2069,22.4655,30.1680,22.4589,30.1291,22.4589,4459.3983,178.3759,23.5264,23.5171,42.5492,23.5078,42.4826,23.4985,42.4161,23.4985,4459.3983,178.3759,23.3091,23.2838,53.2059,23.2586,52.9826,23.2335,52.7602,23.2335,1290.1355,25.8027,18.7305,18.7288,6.7434,18.7270,6.7462,18.7253,6.7491,18.7253,4459.3983,178.3759,18.0137,18.0119,7.8393,18.0102,7.8320,18.0084,7.8247,18.0084,4459.3983,178.3759,17.3407,17.3381,5.3785,17.3355,5.3564,17.3329,5.3344,17.3329,1290.1355,25.8027,10.7267,486.8369,7.1511,0.0000,408.6389,895.4757,-186318.4000,-249230.3070,-243370.9142
7862.0000,17.3971,29.6193,0.0000,201883.9000,-201883.9000,5.2342,0.0000,0.0000,0.0000,44863.0889,4.5000,1.0000,44863.0889,0.0000,0.0000,246746.9889,0.0000,-246746.9889,23.1347,15.8374,34537.4000,0.0000,34537.4000,0.8954,9334.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9334.4324,0.0000,0.0000,0.0000,25202.9676,25202.9676,22.5311,34.5719,0.0000,36524.1000,-36524.1000,0.9470,0.0000,0.0000,0.0000,7453.8980,4.9000,1.0000,7453.8980,0.0000,0.0000,43977.9980,0.0000,-43977.9980,23.5537,16.2564,2245.4000,0.0000,2245.4000,0.0582,606.8649,3.7000,1.0000,0.0000,0.0000,0.0000,606.8649,0.0000,0.0000,0.0000,1638.5351,1638.5351,23.4924,20.7642,4810.0000,1997.0000,2813.0000,0.1247,1093.1818,4.4000,1.0000,407.5510,4.9000,1.0000,1500.7328,0.0000,0.0000,2404.5510,3716.8182,1312.2672,23.4619,16.1646,6702.3000,0.0000,6702.3000,0.1738,1811.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1811.4324,0.0000,0.0000,0.0000,4890.8676,4890.8676,23.2889,19.0188,21.1539,-12.2425,-183637.0209,11.1500,1252.8365,12.5284,11.1500,0.0000,50.3950,19.0120,18.1220,18.5670,-4.7843,-38274.4358,11.1500,2583.8271,25.8383,11.1500,0.0000,177.2013,18.1164,17.4054,17.7609,-4.3676,-30573.0889,11.1500,3044.4757,30.4448,11.1500,0.0000,231.3506,22.5486,22.5428,29.5665,22.5369,29.5367,22.5311,29.5070,22.5311,4776.2863,191.0515,23.5156,23.5079,40.0735,23.5001,40.0239,23.4924,39.9745,23.4924,4776.2863,191.0515,23.3481,23.3284,50.1630,23.3086,50.0107,23.2889,49.8583,23.2889,1381.2020,27.6240,19.0188,19.0165,9.2396,19.0142,9.2375,19.0120,9.2353,19.0120,4776.2863,191.0515,18.1220,18.1201,8.7042,18.1182,8.6957,18.1164,8.6872,18.1164,4776.2863,191.0515,17.4054,17.4027,5.9095,17.3999,5.8855,17.3971,5.8617,17.3971,1381.2020,27.6240,11.1500,541.9592,7.4333,0.0000,458.9469,1000.9060,-192109.9000,-257680.3494,-252484.5456
7863.0000,17.4607,29.6830,0.0000,215409.5000,-215409.5000,5.5849,0.0000,0.0000,0.0000,47868.7778,4.5000,1.0000,47868.7778,0.0000,0.0000,263278.2778,0.0000,-263278.2778,23.4324,16.1351,32863.3000,0.0000,32863.3000,0.8520,8881.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8881.9730,0.0000,0.0000,0.0000,23981.3270,23981.3270,22.8687,34.9095,0.0000,34343.3000,-34343.3000,0.8904,0.0000,0.0000,0.0000,7008.8367,4.9000,1.0000,7008.8367,0.0000,0.0000,41352.1367,0.0000,-41352.1367,23.8066,16.5093,1495.7000,0.0000,1495.7000,0.0388,404.2432,3.7000,1.0000,0.0000,0.0000,0.0000,404.2432,0.0000,0.0000,0.0000,1091.4568,1091.4568,23.7573,23.2196,3931.3000,2347.4000,1583.9000,0.1019,893.4773,4.4000,1.0000,479.0612,4.9000,1.0000,1372.5385,0.0000,0.0000,2826.4612,3037.8227,211.3615,23.7525,16.4552,5875.8000,0.0000,5875.8000,0.1523,1588.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1588.0541,0.0000,0.0000,0.0000,4287.7459,4287.7459,23.5903,19.1796,21.3850,-12.9639,-194458.2358,11.4306,1273.7376,12.7374,11.4306,0.0000,54.2966,19.1730,18.2229,18.6979,-5.2359,-41886.9715,11.4306,2635.8543,26.3585,11.4306,0.0000,190.9204,18.2170,17.4694,17.8432,-4.7087,-32961.1792,11.4306,3111.3262,31.1133,11.4306,0.0000,249.2620,22.8885,22.8819,31.9098,22.8753,31.8721,22.8687,31.8345,22.8687,4991.6985,199.6679,23.7819,23.7737,41.0798,23.7655,41.0249,23.7573,40.9701,23.7573,4991.6985,199.6679,23.6552,23.6335,51.3399,23.6119,51.1583,23.5903,50.9778,23.5903,1443.0867,28.8617,19.1796,19.1774,10.2817,19.1752,10.2812,19.1730,10.2806,19.1730,4991.6985,199.6679,18.2229,18.2209,9.4225,18.2190,9.4134,18.2170,9.4043,18.2170,4991.6985,199.6679,17.4694,17.4665,6.3991,17.4636,6.3746,17.4607,6.3501,17.4607,1443.0867,28.8617,11.4306,580.6241,7.6204,0.0000,494.4789,1075.1030,-207934.1000,-275058.5233,-269306.3865
7864.0000,17.5262,29.7484,0.0000,224975.0000,-224975.0000,5.8329,0.0000,0.0000,0.0000,49994.4444,4.5000,1.0000,49994.4444,0.0000,0.0000,274969.4444,0.0000,-274969.4444,23.6033,16.3060,31186.9000,0.0000,31186.9000,0.8086,8428.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8428.8919,0.0000,0.0000,0.0000,22758.0081,22758.0081,23.0812,35.1220,0.0000,33869.9000,-33869.9000,0.8781,0.0000,0.0000,0.0000,6912.2245,4.9000,1.0000,6912.2245,0.0000,0.0000,40782.1245,0.0000,-40782.1245,23.9825,16.6852,1452.8000,0.0000,1452.8000,0.0377,392.6486,3.7000,1.0000,0.0000,0.0000,0.0000,392.6486,0.0000,0.0000,0.0000,1060.1514,1060.1514,23.9355,23.7642,3458.3000,2170.2000,1288.1000,0.0897,785.9773,4.4000,1.0000,442.8980,4.9000,1.0000,1228.8752,0.0000,0.0000,2613.0980,2672.3227,59.2248,23.9342,16.6369,6702.3000,0.0000,6702.3000,0.1738,1811.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1811.4324,0.0000,0.0000,0.0000,4890.8676,4890.8676,23.7662,19.3666,21.5664,-13.2712,-199067.7529,11.7311,1298.7473,12.9875,11.7311,0.0000,58.6920,19.3592,18.3205,18.8399,-5.8752,-47001.4891,11.7311,2690.7869,26.9079,11.7311,0.0000,206.3759,18.3144,17.5352,17.9248,-5.0368,-35257.2554,11.7311,3183.2181,31.8322,11.7311,0.0000,269.4404,23.1003,23.0939,32.7212,23.0876,32.6870,23.0812,32.6529,23.0812,5227.0263,209.0811,23.9591,23.9512,41.1569,23.9434,41.1064,23.9355,41.0561,23.9355,5227.0263,209.0811,23.8261,23.8061,50.8925,23.7861,50.7349,23.7662,50.5778,23.7662,1510.6757,30.2135,19.3666,19.3641,11.6520,19.3617,11.6492,19.3592,11.6464,19.3592,5227.0263,209.0811,18.3205,18.3184,10.0744,18.3164,10.0649,18.3144,10.0553,18.3144,5227.0263,209.0811,17.5352,17.5322,6.8936,17.5292,6.8683,17.5262,6.8432,17.5262,1510.6757,30.2135,11.7311,623.9427,7.8207,0.0000,534.5084,1158.4511,-218214.8000,-286983.3171,-281326.4974
7865.0000,17.5423,29.7645,0.0000,223066.8000,-223066.8000,5.7834,0.0000,0.0000,0.0000,49570.4000,4.5000,1.0000,49570.4000,0.0000,0.0000,272637.2000,0.0000,-272637.2000,23.8686,16.5713,26582.1000,0.0000,26582.1000,0.6892,7184.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7184.3514,0.0000,0.0000,0.0000,19397.7486,19397.7486,23.3967,35.4375,0.0000,24365.6000,-24365.6000,0.6317,0.0000,0.0000,0.0000,4972.5714,4.9000,1.0000,4972.5714,0.0000,0.0000,29338.1714,0.0000,-29338.1714,24.0775,16.7802,1857.3000,0.0000,1857.3000,0.0482,501.9730,3.7000,1.0000,0.0000,0.0000,0.0000,501.9730,0.0000,0.0000,0.0000,1355.3270,1355.3270,24.0221,21.4687,3629.8000,1559.7000,2070.1000,0.0941,824.9545,4.4000,1.0000,318.3061,4.9000,1.0000,1143.2607,0.0000,0.0000,1878.0061,2804.8455,926.8393,24.0006,16.7033,7804.3000,0.0000,7804.3000,0.2023,2109.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2109.2703,0.0000,0.0000,0.0000,5695.0297,5695.0297,23.8105,19.4112,21.6109,-12.6392,-189588.7031,11.1734,1235.0430,12.3504,11.1734,0.0000,50.7135,19.4043,18.3525,18.8784,-5.6658,-45326.6476,11.1734,2559.1775,25.5918,11.1734,0.0000,178.3214,18.3465,17.5505,17.9485,-4.9012,-34308.2006,11.1734,3029.1690,30.2917,11.1734,0.0000,232.8129,23.4185,23.4112,34.6855,23.4040,34.6431,23.3967,34.6007,23.3967,4794.1197,191.7648,24.0460,24.0380,40.5326,24.0301,40.4814,24.0221,40.4303,24.0221,4794.1197,191.7648,23.8685,23.8491,49.2581,23.8297,49.1075,23.8105,48.9576,23.8105,1386.3258,27.7265,19.4112,19.4089,11.5639,19.4066,11.5629,19.4043,11.5619,19.4043,4794.1197,191.7648,18.3525,18.3505,10.0594,18.3485,10.0501,18.3465,10.0409,18.3465,4794.1197,191.7648,17.5505,17.5477,6.7650,17.5450,6.7439,17.5423,6.7229,17.5423,1386.3258,27.7265,11.1734,545.1238,7.4489,0.0000,461.8478,1006.9716,-209118.6000,-274600.4267,-269223.5513
7866.0000,17.5270,29.7493,0.0000,220035.2000,-220035.2000,5.7048,0.0000,0.0000,0.0000,48896.7111,4.5000,1.0000,48896.7111,0.0000,0.0000,268931.9111,0.0000,-268931.9111,24.1981,16.9008,17373.7000,0.0000,17373.7000,0.4504,4695.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4695.5946,0.0000,0.0000,0.0000,12678.1054,12678.1054,23.8575,35.8984,0.0000,15947.6000,-15947.6000,0.4135,0.0000,0.0000,0.0000,3254.6122,4.9000,1.0000,3254.6122,0.0000,0.0000,19202.2122,0.0000,-19202.2122,24.3339,17.0366,1196.6000,0.0000,1196.6000,0.0310,323.4054,3.7000,1.0000,0.0000,0.0000,0.0000,323.4054,0.0000,0.0000,0.0000,873.1946,873.1946,24.2848,19.1979,3918.6000,859.3000,3059.3000,0.1016,890.5909,4.4000,1.0000,175.3673,4.9000,1.0000,1065.9583,0.0000,0.0000,1034.6673,3028.0091,1993.3417,24.2353,16.9380,10283.8000,0.0000,10283.8000,0.2666,2779.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2779.4054,0.0000,0.0000,0.0000,7504.3946,7504.3946,23.9833,19.3484,21.6658,-12.4567,-186850.4131,10.4520,1153.0319,11.5303,10.4520,0.0000,41.5109,19.3421,18.3352,18.8386,-5.0743,-40594.3782,10.4520,2397.5069,23.9751,10.4520,0.0000,145.9627,18.3293,17.5345,17.9319,-4.5771,-32039.8078,10.4520,2835.3737,28.3537,10.4520,0.0000,190.5661,23.8836,23.8749,37.9723,23.8662,37.9175,23.8575,37.8627,23.8575,4258.9174,170.3567,24.3122,24.3030,41.9313,24.2939,41.8694,24.2848,41.8077,24.2848,4258.9174,170.3567,24.0492,24.0271,49.7450,24.0052,49.5626,23.9833,49.3814,23.9833,1232.5028,24.6501,19.3484,19.3463,10.6011,19.3442,10.6023,19.3421,10.6035,19.3421,4258.9174,170.3567,18.3352,18.3332,9.6388,18.3312,9.6300,18.3293,9.6212,18.3293,4258.9174,170.3567,17.5345,17.5320,6.3511,17.5295,6.3328,17.5270,6.3146,17.5270,1232.5028,24.6501,10.4520,453.0697,6.9680,0.0000,378.0396,831.1093,-204069.4000,-265085.0870,-259484.5991
7867.0000,17.3081,29.5115,306.3000,125758.8000,-125452.5000,3.2605,69.6136,4.4000,1.0000,27946.4000,4.5000,1.0000,28016.0136,0.0000,0.0000,153705.2000,236.6864,-153468.5136,23.7751,16.4778,14308.7000,0.0000,14308.7000,0.3710,3867.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3867.2162,0.0000,0.0000,0.0000,10441.4838,10441.4838,23.3078,20.5094,500.3000,204.8000,295.5000,0.0130,113.7045,4.4000,1.0000,41.7959,4.9000,1.0000,155.5005,0.0000,0.0000,246.5959,386.5955,139.9995,23.3019,16.0046,999.0000,0.0000,999.0000,0.0259,270.0000,3.7000,1.0000,0.0000,0.0000,0.0000,270.0000,0.0000,0.0000,0.0000,729.0000,729.0000,23.2490,17.6830,4565.0000,819.4000,3745.6000,0.1184,1037.5000,4.4000,1.0000,167.2245,4.9000,1.0000,1204.7245,0.0000,0.0000,986.6245,3527.5000,2540.8755,23.1419,15.8446,12074.6000,0.0000,12074.6000,0.3131,3263.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3263.4054,0.0000,0.0000,0.0000,8811.1946,8811.1946,22.7545,19.0441,20.8993,-5.8700,-88050.4999,6.1527,697.7154,6.9772,6.1527,0.0000,8.4676,19.0391,18.0813,18.5602,-2.8409,-22727.3726,6.1527,1426.1515,14.2615,6.1527,0.0000,29.7743,18.0764,17.3061,17.6912,-2.6113,-18278.8080,6.1527,1684.4507,16.8445,6.1527,0.0000,38.8728,23.3352,23.3260,30.9432,23.3169,30.8874,23.3078,30.8317,23.3078,1671.2805,66.8512,23.2711,23.2638,30.2765,23.2564,30.2349,23.2490,30.1933,23.2490,1671.2805,66.8512,22.7706,22.7655,32.7288,22.7601,32.7552,22.7545,32.7785,22.7545,486.7867,9.7357,19.0441,19.0424,7.4996,19.0407,7.5042,19.0391,7.5087,19.0391,1671.2805,66.8512,18.0813,18.0797,6.9931,18.0780,6.9873,18.0764,6.9815,18.0764,1671.2805,66.8512,17.3061,17.3068,3.4944,17.3075,3.5144,17.3081,3.5336,17.3081,486.7867,9.7357,6.1527,104.7960,4.1018,0.0000,77.1147,181.9107,-94029.1000,-130805.9602,-129056.6805
7868.0000,17.2292,29.4051,715.2000,119329.6000,-118614.4000,3.0938,162.5455,4.4000,1.0000,26517.6889,4.5000,1.0000,26680.2343,0.0000,0.0000,145847.2889,552.6545,-145294.6343,23.5196,16.2223,14310.4000,0.0000,14310.4000,0.3710,3867.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3867.6757,0.0000,0.0000,0.0000,10442.7243,10442.7243,23.0397,15.3124,2001.2000,0.0000,2001.2000,0.0519,454.8182,4.4000,1.0000,0.0000,0.0000,0.0000,454.8182,0.0000,0.0000,0.0000,1546.3818,1546.3818,22.9728,15.6755,770.9000,0.0000,770.9000,0.0200,208.3514,3.7000,1.0000,0.0000,0.0000,0.0000,208.3514,0.0000,0.0000,0.0000,562.5486,562.5486,22.9216,16.4922,6049.7000,652.1000,5397.6000,0.1568,1374.9318,4.4000,1.0000,133.0816,4.9000,1.0000,1508.0135,0.0000,0.0000,785.1816,4674.7682,3889.5865,22.7532,15.4559,11523.6000,0.0000,11523.6000,0.2988,3114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3114.4865,0.0000,0.0000,0.0000,8409.1135,8409.1135,22.3430,18.9226,20.6328,-5.2669,-79003.2803,5.9885,685.6951,6.8570,5.9885,0.0000,7.8078,18.9165,17.9984,18.4575,-2.6510,-21208.2301,5.9885,1393.4822,13.9348,5.9885,0.0000,27.4542,17.9922,17.2323,17.6122,-2.5073,-17551.1534,5.9885,1644.4625,16.4446,5.9885,0.0000,35.8436,23.0675,23.0582,28.1498,23.0490,28.0953,23.0397,28.0409,23.0397,1593.7181,63.7487,22.9484,22.9394,27.7454,22.9305,27.6871,22.9216,27.6290,22.9216,1593.7181,63.7487,22.3891,22.3735,29.3558,22.3581,29.2296,22.3430,29.1068,22.3430,464.3574,9.2871,18.9226,18.9206,6.7080,18.9186,6.7082,18.9165,6.7084,18.9165,1593.7181,63.7487,17.9984,17.9963,6.4654,17.9942,6.4552,17.9922,6.4449,17.9922,1593.7181,63.7487,17.2323,17.2313,2.9554,17.2302,2.9478,17.2292,2.9406,17.2292,464.3574,9.2871,5.9885,97.2731,3.9924,0.0000,71.1056,168.3787,-84610.7000,-120444.2795,-117762.6638
7869.0000,17.1551,29.1631,1902.6000,68636.6000,-66734.0000,1.7795,432.4091,4.4000,1.0000,15252.5778,4.5000,1.0000,15684.9869,0.0000,0.0000,83889.1778,1470.1909,-82418.9869,22.2240,14.9267,14310.6000,0.0000,14310.6000,0.3710,3867.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3867.7297,0.0000,0.0000,0.0000,10442.8703,10442.8703,21.5809,13.8536,6629.8000,0.0000,6629.8000,0.1719,1506.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1506.7727,0.0000,0.0000,0.0000,5123.0273,5123.0273,21.2658,13.9685,841.6000,0.0000,841.6000,0.0218,227.4595,3.7000,1.0000,0.0000,0.0000,0.0000,227.4595,0.0000,0.0000,0.0000,614.1405,614.1405,21.2339,14.3186,7420.8000,500.4000,6920.4000,0.1924,1686.5455,4.4000,1.0000,102.1224,4.9000,1.0000,1788.6679,0.0000,0.0000,602.5224,5734.2545,5131.7321,20.9183,13.6210,10559.3000,0.0000,10559.3000,0.2738,2853.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2853.8649,0.0000,0.0000,0.0000,7705.4351,7705.4351,20.5363,19.4626,19.9995,-1.1640,-17459.3022,4.2157,493.9998,4.9400,4.2157,0.0000,2.7237,19.4364,17.6338,18.5351,-3.6637,-29309.9710,4.2157,978.0844,9.7808,4.2157,0.0000,9.5773,17.6339,17.1577,17.3958,-1.1061,-7742.5868,4.2157,1167.2581,11.6726,4.2157,0.0000,12.5039,21.5817,21.5815,13.5827,21.5812,13.6197,21.5809,13.6560,21.5809,861.7918,34.4717,21.2281,21.2301,11.3026,21.2320,11.3551,21.2339,11.4068,21.2339,861.7918,34.4717,20.4444,20.4764,7.1654,20.5071,7.6121,20.5363,8.0419,20.5363,252.2896,5.0458,19.4626,19.4538,12.3947,19.4450,12.3283,19.4364,12.2624,19.4364,861.7918,34.4717,17.6338,17.6338,3.1107,17.6339,3.1219,17.6339,3.1328,17.6339,861.7918,34.4717,17.1577,17.1568,2.3544,17.1560,2.3490,17.1551,2.3437,17.1551,252.2896,5.0458,4.2157,37.0632,2.8104,0.0000,24.8049,61.8681,-27472.3000,-53401.7816,-54511.8599
7870.0000,17.0416,28.9839,2413.7000,66616.3000,-64202.6000,1.7272,548.5682,4.4000,1.0000,14803.6222,4.5000,1.0000,15352.1904,0.0000,0.0000,81419.9222,1865.1318,-79554.7904,22.1134,14.8161,12132.0000,0.0000,12132.0000,0.3145,3278.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3278.9189,0.0000,0.0000,0.0000,8853.0811,8853.0811,21.5251,13.7978,8482.1000,0.0000,8482.1000,0.2199,1927.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1927.7500,0.0000,0.0000,0.0000,6554.3500,6554.3500,21.1072,13.8099,502.8000,0.0000,502.8000,0.0130,135.8919,3.7000,1.0000,0.0000,0.0000,0.0000,135.8919,0.0000,0.0000,0.0000,366.9081,366.9081,21.0660,13.9096,8209.2000,389.2000,7820.0000,0.2128,1865.7273,4.4000,1.0000,79.4286,4.9000,1.0000,1945.1558,0.0000,0.0000,468.6286,6343.4727,5874.8442,20.6914,13.3941,8630.8000,0.0000,8630.8000,0.2238,2332.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2332.6486,0.0000,0.0000,0.0000,6298.1514,6298.1514,20.2741,19.2527,19.7634,-1.0681,-16021.3124,4.0669,480.7241,4.8072,4.0669,0.0000,2.4454,19.2402,17.6876,18.4639,-3.0442,-24353.8726,4.0669,946.1000,9.4610,4.0669,0.0000,8.5987,17.6800,17.0382,17.3591,-1.4382,-10067.6755,4.0669,1127.6519,11.2765,4.0669,0.0000,11.2262,21.5490,21.5409,15.4313,21.5330,15.3787,21.5251,15.3268,21.5251,809.4138,32.3766,21.0838,21.0778,12.6409,21.0719,12.5987,21.0660,12.5572,21.0660,809.4138,32.3766,20.2899,20.2838,9.2469,20.2785,9.1546,20.2741,9.0755,20.2741,237.0762,4.7415,19.2527,19.2486,9.7009,19.2444,9.6903,19.2402,9.6794,19.2402,809.4138,32.3766,17.6876,17.6850,4.3241,17.6825,4.3064,17.6800,4.2890,17.6800,809.4138,32.3766,17.0382,17.0394,1.2274,17.0406,1.2464,17.0416,1.2647,17.0416,237.0762,4.7415,4.0669,33.5855,2.7113,0.0000,22.2703,55.8558,-26634.9000,-51607.4557,-50442.8604
7871.0000,17.0677,28.6608,4268.9000,52432.0000,-48163.1000,1.3594,970.2045,4.4000,1.0000,11651.5556,4.5000,1.0000,12621.7601,0.0000,0.0000,64083.5556,3298.6955,-60784.8601,20.6926,13.3953,11839.1000,0.0000,11839.1000,0.3070,3199.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3199.7568,0.0000,0.0000,0.0000,8639.3432,8639.3432,20.1909,12.4636,28925.4000,0.0000,28925.4000,0.7499,6573.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6573.9545,0.0000,0.0000,0.0000,22351.4455,22351.4455,18.8579,11.5606,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0000,0.0000,0.0000,287.8054,287.8054,18.8817,11.3220,10670.9000,148.5000,10522.4000,0.2767,2425.2045,4.4000,1.0000,30.3061,4.9000,1.0000,2455.5107,0.0000,0.0000,178.8061,8245.6955,8066.8893,18.4007,11.1034,7528.8000,0.0000,7528.8000,0.1952,2034.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2034.8108,0.0000,0.0000,0.0000,5493.9892,5493.9892,18.2419,20.1959,19.2189,2.1845,32767.2061,4.3476,524.3746,5.2437,4.3476,0.0000,2.9875,20.1554,17.4144,18.7849,-5.7453,-45962.1080,4.3476,999.2689,9.9927,4.3476,0.0000,10.5047,17.4151,17.0756,17.2454,-0.8133,-5692.8432,4.3476,1210.7571,12.1076,4.3476,0.0000,13.7148,20.1774,20.1820,2.9278,20.1865,3.0056,20.1909,3.0824,20.1909,909.4316,36.3773,18.8408,18.8546,-7.9640,18.8682,-7.8057,18.8817,-7.6490,18.8817,909.4316,36.3773,18.0730,18.1312,-14.8345,18.1875,-14.1371,18.2419,-13.4628,18.2419,266.1213,5.3224,20.1959,20.1823,19.0482,20.1688,18.9424,20.1554,18.8375,20.1554,909.4316,36.3773,17.4144,17.4147,1.9006,17.4149,1.9131,17.4151,1.9253,17.4151,909.4316,36.3773,17.0756,17.0729,2.0641,17.0702,2.0316,17.0677,2.0006,17.0677,266.1213,5.3224,4.3476,40.3324,2.8984,0.0000,27.2070,67.5394,11047.0000,-15945.3875,-18887.7451
7872.0000,17.0045,28.3406,5172.9000,45106.0000,-39933.1000,1.1695,1175.6591,4.4000,1.0000,10023.5556,4.5000,1.0000,11199.2146,0.0000,0.0000,55129.5556,3997.2409,-51132.3146,20.0523,12.7550,11817.6000,0.0000,11817.6000,0.3064,3193.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3193.9459,0.0000,0.0000,0.0000,8623.6541,8623.6541,19.5477,11.8205,37201.8000,0.0000,37201.8000,0.9645,8454.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8454.9545,0.0000,0.0000,0.0000,28746.8455,28746.8455,17.8343,10.5370,384.8000,0.0000,384.8000,0.0100,104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,104.0000,0.0000,0.0000,0.0000,280.8000,280.8000,17.8515,10.1242,13113.7000,0.0000,13113.7000,0.3400,2980.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2980.3864,0.0000,0.0000,0.0000,10133.3136,10133.3136,17.2475,9.9502,4222.8000,0.0000,4222.8000,0.1095,1141.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1141.2973,0.0000,0.0000,0.0000,3081.5027,3081.5027,17.1880,20.4488,18.8184,3.6471,54707.0441,4.3498,532.5417,5.3254,4.3498,0.0000,2.9920,20.4156,17.4553,18.9354,-6.2081,-49665.1687,4.3498,994.1519,9.9415,4.3498,0.0000,10.5206,17.4505,17.0047,17.2276,-1.0684,-7478.7348,4.3498,1212.1947,12.1219,4.3498,0.0000,13.7355,19.5383,19.5415,-0.6930,19.5446,-0.6460,19.5477,-0.5992,19.5477,910.2290,36.4092,17.8175,17.8289,-13.7377,17.8402,-13.6328,17.8515,-13.5280,17.8515,910.2290,36.4092,17.0638,17.1053,-21.4000,17.1467,-21.0115,17.1880,-20.6199,17.1880,266.3528,5.3271,20.4488,20.4377,20.0853,20.4266,20.0185,20.4156,19.9517,20.4156,910.2290,36.4092,17.4553,17.4537,2.9086,17.4521,2.8993,17.4505,2.8901,17.4505,910.2290,36.4092,17.0047,17.0047,1.3825,17.0046,1.3879,17.0045,1.3925,17.0045,266.3528,5.3271,4.3498,40.3879,2.8998,0.0000,27.2480,67.6359,26807.6000,-266.1988,-2436.8594
7873.0000,16.9569,28.0326,5937.5000,40019.3000,-34081.8000,1.0376,1349.4318,4.4000,1.0000,8893.1778,4.5000,1.0000,10242.6096,0.0000,0.0000,48912.4778,4588.0682,-44324.4096,19.7243,12.4270,11873.1000,0.0000,11873.1000,0.3078,3208.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3208.9459,0.0000,0.0000,0.0000,8664.1541,8664.1541,19.1911,11.4638,38519.0000,0.0000,38519.0000,0.9987,8754.3182,4.4000,1.0000,0.0000,0.0000,0.0000,8754.3182,0.0000,0.0000,0.0000,29764.6818,29764.6818,17.3327,10.0354,392.0000,0.0000,392.0000,0.0102,105.9459,3.7000,1.0000,0.0000,0.0000,0.0000,105.9459,0.0000,0.0000,0.0000,286.0541,286.0541,17.3449,9.6177,14638.6000,0.0000,14638.6000,0.3795,3326.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3326.9545,0.0000,0.0000,0.0000,11311.6455,11311.6455,16.6387,9.3414,1333.2000,0.0000,1333.2000,0.0346,360.3243,3.7000,1.0000,0.0000,0.0000,0.0000,360.3243,0.0000,0.0000,0.0000,972.8757,972.8757,16.6777,20.4691,18.5734,4.0483,60724.6809,4.1525,513.0912,5.1309,4.1525,0.0000,2.6032,20.4390,17.4933,18.9661,-5.8975,-47179.7200,4.1525,947.9858,9.4799,4.1525,0.0000,9.1534,17.4872,16.9573,17.2222,-1.2125,-8487.6361,4.1525,1157.4675,11.5747,4.1525,0.0000,11.9505,19.1834,19.1860,-1.8167,19.1885,-1.7815,19.1911,-1.7463,19.1911,839.3876,33.5755,17.3148,17.3249,-14.8740,17.3349,-14.7921,17.3449,-14.7103,17.3449,839.3876,33.5755,16.5779,16.6113,-22.2607,16.6446,-21.9970,16.6777,-21.7323,16.6777,245.7830,4.9157,20.4691,20.4591,19.1796,20.4490,19.1261,20.4390,19.0726,20.4390,839.3876,33.5755,17.4933,17.4912,3.5597,17.4892,3.5477,17.4872,3.5358,17.4872,839.3876,33.5755,16.9573,16.9571,1.0716,16.9570,1.0726,16.9569,1.0737,16.9569,245.7830,4.9157,4.1525,35.5605,2.7683,0.0000,23.7070,59.2675,32674.1000,6675.0015,5057.3249
7874.0000,16.9372,27.4568,7810.9000,35449.3000,-27638.4000,0.9191,1775.2045,4.4000,1.0000,7877.6222,4.5000,1.0000,9652.8268,0.0000,0.0000,43326.9222,6035.6955,-37291.2268,19.1546,11.8573,11880.6000,0.0000,11880.6000,0.3080,3210.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3210.9730,0.0000,0.0000,0.0000,8669.6270,8669.6270,18.6540,10.9267,47056.1000,0.0000,47056.1000,1.2200,10694.5682,4.4000,1.0000,0.0000,0.0000,0.0000,10694.5682,0.0000,0.0000,0.0000,36361.5318,36361.5318,16.4919,9.1946,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,16.5160,8.7887,16563.9000,0.0000,16563.9000,0.4294,3764.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3764.5227,0.0000,0.0000,0.0000,12799.3773,12799.3773,15.7549,8.4576,781.0000,0.0000,781.0000,0.0202,211.0811,3.7000,1.0000,0.0000,0.0000,0.0000,211.0811,0.0000,0.0000,0.0000,569.9189,569.9189,15.8548,20.6534,18.2541,5.3800,80700.4523,4.3603,545.2910,5.4529,4.3603,0.0000,3.0138,20.6208,17.5324,19.0766,-6.4925,-51940.0025,4.3603,991.3199,9.9132,4.3603,0.0000,10.5972,17.5258,16.9394,17.2326,-1.4089,-9862.1212,4.3603,1214.8952,12.1490,4.3603,0.0000,13.8355,18.6391,18.6441,-5.2657,18.6491,-5.2097,18.6540,-5.1540,18.6540,914.0836,36.5633,16.4751,16.4888,-20.1695,16.5024,-20.0569,16.5160,-19.9448,16.5160,914.0836,36.5633,15.7210,15.7662,-28.6027,15.8108,-28.2044,15.8548,-27.8117,15.8548,267.4717,5.3494,20.6534,20.6425,20.3320,20.6316,20.2715,20.6208,20.2112,20.6208,914.0836,36.5633,17.5324,17.5302,4.0890,17.5280,4.0764,17.5258,4.0639,17.5258,914.0836,36.5633,16.9394,16.9387,1.1125,16.9379,1.1051,16.9372,1.0980,16.9372,267.4717,5.3494,4.3603,40.6569,2.9069,0.0000,27.4465,68.1034,49029.9000,21391.4148,18898.3286
7875.0000,16.9190,26.8453,9396.2000,31625.1000,-22228.9000,0.8199,2135.5000,4.4000,1.0000,7027.8000,4.5000,1.0000,9163.3000,0.0000,0.0000,38652.9000,7260.7000,-31392.2000,18.8541,11.5568,11857.8000,0.0000,11857.8000,0.3074,3204.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3204.8108,0.0000,0.0000,0.0000,8652.9892,8652.9892,18.3348,10.6075,46449.0000,0.0000,46449.0000,1.2043,10556.5909,4.4000,1.0000,0.0000,0.0000,0.0000,10556.5909,0.0000,0.0000,0.0000,35892.4091,35892.4091,16.1223,8.8250,382.2000,0.0000,382.2000,0.0099,103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,103.2973,0.0000,0.0000,0.0000,278.9027,278.9027,16.1418,8.4146,17467.5000,0.0000,17467.5000,0.4529,3969.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3969.8864,0.0000,0.0000,0.0000,13497.6136,13497.6136,15.3098,8.0125,366.3000,0.0000,366.3000,0.0095,99.0000,3.7000,1.0000,0.0000,0.0000,0.0000,99.0000,0.0000,0.0000,0.0000,267.3000,267.3000,15.4105,20.6906,18.0505,5.7103,85654.2484,4.2059,530.0555,5.3006,4.2059,0.0000,2.7049,20.6593,17.5455,19.1024,-6.3143,-50514.1528,4.2059,955.3013,9.5530,4.2059,0.0000,9.5110,17.5387,16.9212,17.2299,-1.4310,-10017.0778,4.2059,1172.0001,11.7200,4.2059,0.0000,12.4173,18.3207,18.3254,-6.3653,18.3301,-6.3182,18.3348,-6.2711,18.3348,858.3139,34.3326,16.1051,16.1174,-20.6352,16.1296,-20.5460,16.1418,-20.4569,16.1418,858.3139,34.3326,15.2933,15.3326,-29.5863,15.3716,-29.2897,15.4105,-28.9929,15.4105,251.2797,5.0256,20.6906,20.6801,19.9671,20.6697,19.9136,20.6593,19.8602,20.6593,858.3139,34.3326,17.5455,17.5432,4.2836,17.5409,4.2712,17.5387,4.2589,17.5387,858.3139,34.3326,16.9212,16.9204,1.0971,16.9197,1.0900,16.9190,1.0830,16.9190,251.2797,5.0256,4.2059,36.8284,2.8039,0.0000,24.6331,61.4616,54293.9000,27197.0146,25123.0178
7876.0000,16.9075,26.1262,10957.6000,28190.6000,-17233.0000,0.7309,2490.3636,4.4000,1.0000,6264.5778,4.5000,1.0000,8754.9414,0.0000,0.0000,34455.1778,8467.2364,-25987.9414,18.4398,11.1425,11864.5000,0.0000,11864.5000,0.3076,3206.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3206.6216,0.0000,0.0000,0.0000,8657.8784,8657.8784,17.9468,10.2195,53705.6000,0.0000,53705.6000,1.3924,12205.8182,4.4000,1.0000,0.0000,0.0000,0.0000,12205.8182,0.0000,0.0000,0.0000,41499.7818,41499.7818,15.5000,8.2027,396.5000,0.0000,396.5000,0.0103,107.1622,3.7000,1.0000,0.0000,0.0000,0.0000,107.1622,0.0000,0.0000,0.0000,289.3378,289.3378,15.5266,7.7993,18548.1000,0.0000,18548.1000,0.4809,4215.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4215.4773,0.0000,0.0000,0.0000,14332.6227,14332.6227,14.6815,7.3842,366.3000,0.0000,366.3000,0.0095,99.0000,3.7000,1.0000,0.0000,0.0000,0.0000,99.0000,0.0000,0.0000,0.0000,267.3000,267.3000,14.8003,20.7759,17.7881,6.7567,101350.9396,4.3974,559.7446,5.5974,4.3974,0.0000,3.0914,20.7450,17.6012,19.1731,-6.6650,-53320.0925,4.3974,996.1653,9.9617,4.3974,0.0000,10.8700,17.5933,16.9102,17.2518,-1.6552,-11586.1413,4.3974,1224.3301,12.2433,4.3974,0.0000,14.1917,17.9293,17.9352,-8.4648,17.9410,-8.4097,17.9468,-8.3548,17.9468,927.7150,37.1086,15.4829,15.4975,-24.2103,15.5121,-24.1022,15.5266,-23.9944,15.5266,927.7150,37.1086,14.6658,14.7111,-33.6179,14.7559,-33.2581,14.8003,-32.9019,14.8003,271.4284,5.4286,20.7759,20.7656,20.2878,20.7553,20.2362,20.7450,20.1847,20.7450,927.7150,37.1086,17.6012,17.5986,4.8912,17.5960,4.8756,17.5933,4.8601,17.5933,927.7150,37.1086,16.9102,16.9093,1.1434,16.9084,1.1346,16.9075,1.1260,16.9075,271.4284,5.4286,4.3974,41.6133,2.9316,0.0000,28.1531,69.7664,67648.0000,39058.9793,36444.7058
7877.0000,16.8984,25.3688,12544.6000,25837.0000,-13292.4000,0.6699,2851.0455,4.4000,1.0000,5741.5556,4.5000,1.0000,8592.6010,0.0000,0.0000,31578.5556,9693.5545,-21885.0010,18.1589,10.8616,11880.7000,0.0000,11880.7000,0.3080,3211.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3211.0000,0.0000,0.0000,0.0000,8669.7000,8669.7000,17.6765,9.9492,56217.8000,0.0000,56217.8000,1.4576,12776.7727,4.4000,1.0000,0.0000,0.0000,0.0000,12776.7727,0.0000,0.0000,0.0000,43441.0273,43441.0273,15.1744,7.8771,383.1000,0.0000,383.1000,0.0099,103.5405,3.7000,1.0000,0.0000,0.0000,0.0000,103.5405,0.0000,0.0000,0.0000,279.5595,279.5595,15.1979,7.4707,20645.5000,0.0000,20645.5000,0.5353,4692.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4692.1591,0.0000,0.0000,0.0000,15953.3409,15953.3409,14.2791,6.9818,781.0000,0.0000,781.0000,0.0202,211.0811,3.7000,1.0000,0.0000,0.0000,0.0000,211.0811,0.0000,0.0000,0.0000,569.9189,569.9189,14.3710,20.7617,17.5664,7.3970,110954.9333,4.5014,577.8508,5.7785,4.5014,0.0000,3.3159,20.7337,17.6767,19.2052,-6.6343,-53074.2592,4.5014,1018.5021,10.1850,4.5014,0.0000,11.6594,17.6677,16.9013,17.2845,-1.9009,-13306.1161,4.5014,1251.7038,12.5170,4.5014,0.0000,15.2223,17.6596,17.6652,-9.3692,17.6709,-9.3205,17.6765,-9.2719,17.6765,966.3861,38.6554,15.1583,15.1715,-24.7396,15.1847,-24.6516,15.1979,-24.5638,15.1979,966.3861,38.6554,14.2462,14.2880,-35.1148,14.3296,-34.8168,14.3710,-34.5191,14.3710,282.6510,5.6530,20.7617,20.7524,19.6482,20.7430,19.6071,20.7337,19.5660,20.7337,966.3861,38.6554,17.6767,17.6737,5.6103,17.6707,5.5920,17.6677,5.5738,17.6677,966.3861,38.6554,16.9013,16.9003,1.1858,16.8994,1.1766,16.8984,1.1676,16.8984,282.6510,5.6530,4.5014,44.3700,3.0009,0.0000,30.1976,74.5676,76615.7000,47028.5456,44574.5580
7878.0000,16.9075,24.2586,14361.5000,22782.5000,-8421.0000,0.5907,3263.9773,4.4000,1.0000,5062.7778,4.5000,1.0000,8326.7551,0.0000,0.0000,27845.2778,11097.5227,-16747.7551,17.7880,10.4907,11868.7000,0.0000,11868.7000,0.3077,3207.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3207.7568,0.0000,0.0000,0.0000,8660.9432,8660.9432,17.3509,9.6236,66506.5000,0.0000,66506.5000,1.7243,15115.1136,4.4000,1.0000,0.0000,0.0000,0.0000,15115.1136,0.0000,0.0000,0.0000,51391.3864,51391.3864,14.6489,7.3516,506.0000,0.0000,506.0000,0.0131,136.7568,3.7000,1.0000,0.0000,0.0000,0.0000,136.7568,0.0000,0.0000,0.0000,369.2432,369.2432,14.6719,6.9446,21172.2000,0.0000,21172.2000,0.5489,4811.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4811.8636,0.0000,0.0000,0.0000,16360.3364,16360.3364,13.8117,6.5144,3960.9000,0.0000,3960.9000,0.1027,1070.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1070.5135,0.0000,0.0000,0.0000,2890.3865,2890.3865,13.7920,20.7263,17.2591,8.7924,131886.1122,4.9312,640.5269,6.4053,4.9312,0.0000,4.3593,20.7017,17.8161,19.2589,-6.8603,-54882.7898,4.9312,1113.5226,11.1352,4.9312,0.0000,15.3283,17.8055,16.9117,17.3586,-2.4284,-16998.9380,4.9312,1367.3228,13.6732,4.9312,0.0000,20.0124,17.3327,17.3388,-11.0284,17.3448,-10.9776,17.3509,-10.9269,17.3509,1133.5391,45.3416,14.6295,14.6436,-27.7002,14.6578,-27.6055,14.6719,-27.5109,14.6719,1133.5391,45.3416,13.6597,13.7042,-38.9706,13.7482,-38.6488,13.7920,-38.3289,13.7920,331.1268,6.6225,20.7263,20.7181,18.9775,20.7099,18.9475,20.7017,18.9174,20.7017,1133.5391,45.3416,17.8161,17.8126,6.8847,17.8090,6.8621,17.8055,6.8397,17.8055,1133.5391,45.3416,16.9117,16.9103,1.4400,16.9089,1.4254,16.9075,1.4111,16.9075,331.1268,6.6225,4.9312,56.9996,3.2874,0.0000,39.7000,96.6995,95593.3000,62924.5406,60004.3844
7879.0000,16.8832,24.8727,15916.6000,29057.7000,-13141.1000,0.7534,3617.4091,4.4000,1.0000,6457.2667,4.5000,1.0000,10074.6758,0.0000,0.0000,35514.9667,12299.1909,-23215.7758,18.2618,10.9645,11853.4000,0.0000,11853.4000,0.3073,3203.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3203.6216,0.0000,0.0000,0.0000,8649.7784,8649.7784,17.7508,10.0235,37252.6000,0.0000,37252.6000,0.9658,8466.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8466.5000,0.0000,0.0000,0.0000,28786.1000,28786.1000,16.0414,8.7441,460.0000,0.0000,460.0000,0.0119,124.3243,3.7000,1.0000,0.0000,0.0000,0.0000,124.3243,0.0000,0.0000,0.0000,335.6757,335.6757,16.0207,8.2934,20418.8000,0.0000,20418.8000,0.5294,4640.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4640.6364,0.0000,0.0000,0.0000,15778.1636,15778.1636,15.0837,7.7864,13223.9000,0.0000,13223.9000,0.3429,3574.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3574.0270,0.0000,0.0000,0.0000,9649.8730,9649.8730,14.5395,20.2665,17.4030,6.4296,96443.8682,4.3661,564.0010,5.6400,4.3661,0.0000,3.0258,20.2514,17.8621,19.0567,-5.0295,-40235.8656,4.3661,993.3714,9.9337,4.3661,0.0000,10.6394,17.8510,16.8852,17.3681,-2.3233,-16263.2277,4.3661,1210.1917,12.1019,4.3661,0.0000,13.8907,17.7482,17.7490,-5.3732,17.7499,-5.3769,17.7508,-5.3801,17.7508,916.2040,36.6482,16.0214,16.0211,-11.6161,16.0208,-11.6684,16.0207,-11.7195,16.0207,916.2040,36.6482,14.5107,14.5195,-25.5591,14.5291,-25.6726,14.5395,-25.7744,14.5395,268.0872,5.3617,20.2665,20.2615,14.2479,20.2565,14.2470,20.2514,14.2458,20.2514,916.2040,36.6482,17.8621,17.8584,7.0876,17.8547,7.0651,17.8510,7.0427,17.8510,916.2040,36.6482,16.8852,16.8846,1.2051,16.8839,1.2007,16.8832,1.1960,16.8832,268.0872,5.3617,4.3661,40.8052,2.9107,0.0000,27.5559,68.3611,70067.6000,39983.8149,39944.7749
7880.0000,16.8492,27.7196,8862.4000,50656.9000,-41794.5000,1.3134,2014.1818,4.4000,1.0000,11257.0889,4.5000,1.0000,13271.2707,0.0000,0.0000,61913.9889,6848.2182,-55065.7707,19.8939,12.5966,11880.9000,0.0000,11880.9000,0.3080,3211.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3211.0541,0.0000,0.0000,0.0000,8669.8459,8669.8459,19.3787,11.6514,24517.1000,0.0000,24517.1000,0.6357,5572.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5572.0682,0.0000,0.0000,0.0000,18945.0318,18945.0318,18.3311,11.0339,617.5000,0.0000,617.5000,0.0160,166.8919,3.7000,1.0000,0.0000,0.0000,0.0000,166.8919,0.0000,0.0000,0.0000,450.6081,450.6081,18.2644,10.5371,18847.0000,0.0000,18847.0000,0.4886,4283.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4283.4091,0.0000,0.0000,0.0000,14563.5909,14563.5909,17.4591,10.1618,14053.4000,0.0000,14053.4000,0.3644,3798.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3798.2162,0.0000,0.0000,0.0000,10255.1838,10255.1838,16.7575,18.9549,17.8562,2.6495,39742.7023,4.6891,595.3321,5.9533,4.6891,0.0000,3.7483,18.9682,18.2107,18.5894,-1.7125,-13699.6380,4.6891,1085.7085,10.8571,4.6891,0.0000,13.1801,18.1922,16.8498,17.5210,-3.4684,-24278.8156,4.6891,1292.1376,12.9214,4.6891,0.0000,17.2076,19.4145,19.4025,11.4395,19.3905,11.3149,19.3787,11.1915,19.3787,1037.9643,41.5186,18.3062,18.2922,10.3084,18.2782,10.1407,18.2644,9.9743,18.2644,1037.9643,41.5186,16.8921,16.8456,3.3957,16.8007,2.6816,16.7575,1.9873,16.7575,303.4156,6.0683,18.9549,18.9594,1.8705,18.9638,1.9577,18.9682,2.0442,18.9682,1037.9643,41.5186,18.2107,18.2045,10.3400,18.1984,10.2942,18.1922,10.2487,18.1922,1037.9643,41.5186,16.8498,16.8496,0.9072,16.8494,0.9077,16.8492,0.9080,16.8492,303.4156,6.0683,4.6891,49.6385,3.1261,0.0000,34.1361,83.7745,28121.4000,-2181.5101,1764.2487
7881.0000,16.9030,28.3982,6345.7000,67446.8000,-61101.1000,1.7487,1442.2045,4.4000,1.0000,14988.1778,4.5000,1.0000,16430.3823,0.0000,0.0000,82434.9778,4903.4955,-77531.4823,21.1151,13.8178,16351.1000,0.0000,16351.1000,0.4239,4419.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4419.2162,0.0000,0.0000,0.0000,11931.8838,11931.8838,20.4276,12.7003,8618.2000,0.0000,8618.2000,0.2234,1958.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1958.6818,0.0000,0.0000,0.0000,6659.5182,6659.5182,20.0658,12.7685,767.9000,0.0000,767.9000,0.0199,207.5405,3.7000,1.0000,0.0000,0.0000,0.0000,207.5405,0.0000,0.0000,0.0000,560.3595,560.3595,19.9823,12.2550,16027.9000,0.0000,16027.9000,0.4156,3642.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3642.7045,0.0000,0.0000,0.0000,12385.1955,12385.1955,19.3094,12.0121,13500.4000,0.0000,13500.4000,0.3500,3648.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3648.7568,0.0000,0.0000,0.0000,9851.6432,9851.6432,18.6142,18.1299,18.3721,-0.5943,-8914.4402,4.7723,594.1654,5.9417,4.7723,0.0000,3.9514,18.1452,18.2425,18.1938,0.2238,1790.4856,4.7723,1121.5895,11.2159,4.7723,0.0000,13.8942,18.2285,16.9109,17.5697,-3.4647,-24252.9811,4.7723,1312.6198,13.1262,4.7723,0.0000,18.1400,20.4669,20.4537,19.6846,20.4406,19.5721,20.4276,19.4601,20.4276,1070.4012,42.8160,20.0353,20.0176,23.9208,19.9999,23.7470,19.9823,23.5739,19.9823,1070.4012,42.8160,18.7742,18.7201,22.1538,18.6668,21.4819,18.6142,20.8162,18.6142,312.8223,6.2564,18.1299,18.1350,-4.0100,18.1401,-3.9340,18.1452,-3.8583,18.1452,1070.4012,42.8160,18.2425,18.2378,10.0143,18.2331,9.9881,18.2285,9.9619,18.2285,1070.4012,42.8160,16.9109,16.9082,1.7930,16.9055,1.7621,16.9030,1.7322,16.9030,312.8223,6.2564,4.7723,52.0955,3.1815,0.0000,35.9857,88.0812,-5835.6000,-36142.8822,-31376.9357
7882.0000,17.0317,28.9109,4272.5000,96243.9000,-91971.4000,2.4953,971.0227,4.4000,1.0000,21387.5333,4.5000,1.0000,22358.5561,0.0000,0.0000,117631.4333,3301.4773,-114329.9561,22.2732,14.9759,20496.9000,0.0000,20496.9000,0.5314,5539.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5539.7027,0.0000,0.0000,0.0000,14957.1973,14957.1973,21.5438,13.8165,3415.9000,0.0000,3415.9000,0.0886,776.3409,4.4000,1.0000,0.0000,0.0000,0.0000,776.3409,0.0000,0.0000,0.0000,2639.5591,2639.5591,21.4228,14.1255,991.9000,0.0000,991.9000,0.0257,268.0811,3.7000,1.0000,0.0000,0.0000,0.0000,268.0811,0.0000,0.0000,0.0000,723.8189,723.8189,21.3380,13.6648,12427.6000,55.8000,12371.8000,0.3222,2824.4545,4.4000,1.0000,11.3878,4.9000,1.0000,2835.8423,0.0000,0.0000,67.1878,9603.1455,9535.9577,20.9008,13.6035,11841.3000,0.0000,11841.3000,0.3070,3200.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3200.3514,0.0000,0.0000,0.0000,8640.9486,8640.9486,20.3403,17.6026,18.9715,-3.9811,-59716.5346,5.6553,688.4308,6.8843,5.6553,0.0000,6.5757,17.6157,18.1397,17.8777,1.4285,11427.9041,5.6553,1345.1566,13.4516,5.6553,0.0000,23.1217,18.1308,17.0454,17.5881,-3.3821,-23674.4184,5.6553,1554.3954,15.5440,5.6553,0.0000,30.1872,21.5875,21.5729,28.2626,21.5583,28.1485,21.5438,28.0348,21.5438,1441.2963,57.6519,21.3896,21.3724,33.1407,21.3552,32.9933,21.3380,32.8462,21.3380,1441.2963,57.6519,20.5047,20.4494,37.7234,20.3946,37.1220,20.3403,36.5238,20.3403,420.2601,8.4052,17.6026,17.6070,-6.8270,17.6114,-6.7682,17.6157,-6.7095,17.6157,1441.2963,57.6519,18.1397,18.1367,8.6320,18.1338,8.6227,18.1308,8.6134,18.1308,1441.2963,57.6519,17.0454,17.0408,3.3953,17.0362,3.3454,17.0317,3.2963,17.0317,420.2601,8.4052,5.6553,83.0877,3.7702,0.0000,59.8846,142.9724,-42853.6000,-77832.4744,-71963.0489
