Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7883.0000,17.1047,29.0861,3425.9000,109946.2000,-106520.3000,2.8506,778.6136,4.4000,1.0000,24432.4889,4.5000,1.0000,25211.1025,0.0000,0.0000,134378.6889,2647.2864,-131731.4025,22.7049,15.4076,24438.7000,0.0000,24438.7000,0.6336,6605.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6605.0541,0.0000,0.0000,0.0000,17833.6459,17833.6459,21.9127,16.3027,984.4000,173.1000,811.3000,0.0255,223.7273,4.4000,1.0000,35.3265,4.9000,1.0000,259.0538,0.0000,0.0000,208.4265,760.6727,552.2462,21.8892,14.5919,921.4000,0.0000,921.4000,0.0239,249.0270,3.7000,1.0000,0.0000,0.0000,0.0000,249.0270,0.0000,0.0000,0.0000,672.3730,672.3730,21.8205,14.4199,9791.7000,265.6000,9526.1000,0.2539,2225.3864,4.4000,1.0000,54.2041,4.9000,1.0000,2279.5904,0.0000,0.0000,319.8041,7566.3136,7246.5096,21.5125,14.2152,10735.3000,0.0000,10735.3000,0.2783,2901.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2901.4324,0.0000,0.0000,0.0000,7833.8676,7833.8676,21.0656,17.6674,19.3665,-5.3289,-79933.5106,6.0987,731.5579,7.3156,6.0987,0.0000,8.2466,17.6712,17.9423,17.8067,0.7973,6378.5162,6.0987,1454.5364,14.5454,6.0987,0.0000,28.9971,17.9371,17.1162,17.5267,-2.7586,-19310.3829,6.0987,1680.1992,16.8020,6.0987,0.0000,37.8581,21.9467,21.9354,28.8473,21.9240,28.7752,21.9127,28.7032,21.9127,1645.5835,65.8233,21.8607,21.8473,33.5982,21.8339,33.5008,21.8205,33.4035,21.8205,1645.5835,65.8233,21.1794,21.1415,39.8930,21.1035,39.5528,21.0656,39.2103,21.0656,479.3564,9.5871,17.6674,17.6687,-4.0609,17.6699,-4.0383,17.6712,-4.0155,17.6712,1645.5835,65.8233,17.9423,17.9406,6.6220,17.9389,6.6225,17.9371,6.6230,17.9371,1645.5835,65.8233,17.1162,17.1124,4.0121,17.1085,3.9773,17.1047,3.9425,17.1047,479.3564,9.5871,6.0987,102.2813,4.0658,0.0000,75.1018,177.3831,-60087.5000,-97592.7603,-92865.3773
7884.0000,17.1096,29.1621,2531.6000,115230.1000,-112698.5000,2.9876,575.3636,4.4000,1.0000,25606.6889,4.5000,1.0000,26182.0525,0.0000,0.0000,140836.7889,1956.2364,-138880.5525,22.9102,15.6129,24438.7000,0.0000,24438.7000,0.6336,6605.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6605.0541,0.0000,0.0000,0.0000,17833.6459,17833.6459,22.1332,33.9532,98.0000,3429.2000,-3331.2000,0.0889,22.2727,4.4000,1.0000,699.8367,4.9000,1.0000,722.1095,0.0000,0.0000,4129.0367,75.7273,-4053.3095,22.3025,15.0052,1070.3000,0.0000,1070.3000,0.0277,289.2703,3.7000,1.0000,0.0000,0.0000,0.0000,289.2703,0.0000,0.0000,0.0000,781.0297,781.0297,22.2301,15.5094,6786.9000,567.4000,6219.5000,0.1760,1542.4773,4.4000,1.0000,115.7959,4.9000,1.0000,1658.2732,0.0000,0.0000,683.1959,5244.4227,4561.2268,22.0396,14.7423,8661.5000,0.0000,8661.5000,0.2246,2340.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2340.9459,0.0000,0.0000,0.0000,6320.5541,6320.5541,21.6627,17.6964,19.6795,-6.3309,-94963.3941,6.2075,736.0350,7.3604,6.2075,0.0000,8.6961,17.6988,17.8498,17.7743,0.4519,3615.5944,6.2075,1482.3276,14.8233,6.2075,0.0000,30.5777,17.8445,17.1176,17.4811,-2.4861,-17402.8166,6.2075,1713.1773,17.1318,6.2075,0.0000,39.9216,22.1653,22.1546,28.8658,22.1439,28.8014,22.1332,28.7370,22.1332,1697.5568,67.9023,22.2699,22.2566,34.5980,22.2433,34.5037,22.2301,34.4096,22.2301,1697.5568,67.9023,21.7756,21.7377,42.4568,21.7001,42.1221,21.6627,41.7890,21.6627,494.3836,9.8877,17.6964,17.6972,-2.6127,17.6980,-2.5930,17.6988,-2.5733,17.6988,1697.5568,67.9023,17.8498,17.8481,5.9426,17.8463,5.9399,17.8445,5.9371,17.8445,1697.5568,67.9023,17.1176,17.1150,3.7972,17.1123,3.7782,17.1096,3.7590,17.1096,494.3836,9.8877,6.2075,107.3900,4.1384,0.0000,79.1955,186.5855,-75639.7000,-113437.4054,-108750.6163
7885.0000,17.1076,29.2239,1648.7000,120303.0000,-118654.3000,3.1191,374.7045,4.4000,1.0000,26734.0000,4.5000,1.0000,27108.7045,0.0000,0.0000,147037.0000,1273.9955,-145763.0045,23.0394,15.7421,24238.4000,0.0000,24238.4000,0.6284,6550.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6550.9189,0.0000,0.0000,0.0000,17687.4811,17687.4811,22.2890,34.3298,0.0000,6725.5000,-6725.5000,0.1744,0.0000,0.0000,0.0000,1372.5510,4.9000,1.0000,1372.5510,0.0000,0.0000,8098.0510,0.0000,-8098.0510,22.6185,15.3212,965.5000,0.0000,965.5000,0.0250,260.9459,3.7000,1.0000,0.0000,0.0000,0.0000,260.9459,0.0000,0.0000,0.0000,704.5541,704.5541,22.5512,17.1753,4033.6000,787.7000,3245.9000,0.1046,916.7273,4.4000,1.0000,160.7551,4.9000,1.0000,1077.4824,0.0000,0.0000,948.4551,3116.8727,2168.4176,22.4629,15.1656,7555.5000,0.0000,7555.5000,0.1959,2042.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2042.0270,0.0000,0.0000,0.0000,5513.4730,5513.4730,22.1305,17.7586,19.9446,-7.1621,-107432.1026,6.3711,748.0824,7.4808,6.3711,0.0000,9.4016,17.7593,17.7886,17.7739,0.0900,720.3620,6.3711,1521.3988,15.2140,6.3711,0.0000,33.0584,17.7835,17.1149,17.4492,-2.3471,-16429.9716,6.3711,1760.4562,17.6046,6.3711,0.0000,43.1605,22.3196,22.3094,28.7627,22.2992,28.7044,22.2890,28.6462,22.2890,1776.9695,71.0788,22.5899,22.5769,35.2547,22.5640,35.1674,22.5512,35.0803,22.5512,1776.9695,71.0788,22.2386,22.2024,44.0831,22.1664,43.7787,22.1305,43.4755,22.1305,517.3389,10.3468,17.7586,17.7588,-1.2151,17.7591,-1.2011,17.7593,-1.1871,17.7593,1776.9695,71.0788,17.7886,17.7869,5.5706,17.7852,5.5674,17.7835,5.5641,17.7835,1776.9695,71.0788,17.1149,17.1124,3.6469,17.1100,3.6296,17.1076,3.6124,17.1076,517.3389,10.3468,6.3711,115.3674,4.2474,0.0000,85.6205,200.9879,-89374.5000,-127787.1298,-123141.7122
7886.0000,17.1048,29.2730,875.7000,125256.5000,-124380.8000,3.2475,199.0227,4.4000,1.0000,27834.7778,4.5000,1.0000,28033.8005,0.0000,0.0000,153091.2778,676.6773,-152414.6005,23.1496,15.8523,24245.5000,0.0000,24245.5000,0.6286,6552.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6552.8378,0.0000,0.0000,0.0000,17692.6622,17692.6622,22.4184,34.4592,0.0000,8243.8000,-8243.8000,0.2137,0.0000,0.0000,0.0000,1682.4082,4.9000,1.0000,1682.4082,0.0000,0.0000,9926.2082,0.0000,-9926.2082,22.8120,15.5147,922.4000,0.0000,922.4000,0.0239,249.2973,3.7000,1.0000,0.0000,0.0000,0.0000,249.2973,0.0000,0.0000,0.0000,673.1027,673.1027,22.7489,18.9786,2699.1000,887.0000,1812.1000,0.0700,613.4318,4.4000,1.0000,181.0204,4.9000,1.0000,794.4522,0.0000,0.0000,1068.0204,2085.6682,1017.6478,22.7086,15.4113,6725.9000,0.0000,6725.9000,0.1744,1817.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1817.8108,0.0000,0.0000,0.0000,4908.0892,4908.0892,22.4160,17.8747,20.1454,-7.6336,-114503.7007,6.5372,761.9521,7.6195,6.5372,0.0000,10.1564,17.8733,17.7463,17.8098,-0.4001,-3200.7417,6.5372,1558.9380,15.5894,6.5372,0.0000,35.7125,17.7414,17.1117,17.4265,-2.2682,-15877.6128,6.5372,1807.9293,18.0793,6.5372,0.0000,46.6255,22.4479,22.4381,28.7390,22.4282,28.6849,22.4184,28.6308,22.4184,1859.2807,74.3712,22.7853,22.7732,35.0751,22.7610,34.9976,22.7489,34.9202,22.7489,1859.2807,74.3712,22.5139,22.4811,44.0000,22.4485,43.7444,22.4160,43.4894,22.4160,541.1252,10.8225,17.8747,17.8743,0.4416,17.8738,0.4490,17.8733,0.4564,17.8733,1859.2807,74.3712,17.7463,17.7447,5.3638,17.7430,5.3602,17.7414,5.3566,17.7414,1859.2807,74.3712,17.1117,17.1094,3.5484,17.1071,3.5321,17.1048,3.5159,17.1048,541.1252,10.8225,6.5372,123.8507,4.3581,0.0000,92.4945,216.3452,-98918.7000,-138049.3068,-133582.0552
7887.0000,17.0828,29.2821,373.4000,125524.9000,-125151.5000,3.2545,84.8636,4.4000,1.0000,27894.4222,4.5000,1.0000,27979.2859,0.0000,0.0000,153419.3222,288.5364,-153130.7859,23.4588,16.1615,24205.5000,0.0000,24205.5000,0.6276,6542.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6542.0270,0.0000,0.0000,0.0000,17663.4730,17663.4730,22.6892,34.7301,0.0000,891.1000,-891.1000,0.0231,0.0000,0.0000,0.0000,181.8571,4.9000,1.0000,181.8571,0.0000,0.0000,1072.9571,0.0000,-1072.9571,22.7339,15.4366,769.7000,0.0000,769.7000,0.0200,208.0270,3.7000,1.0000,0.0000,0.0000,0.0000,208.0270,0.0000,0.0000,0.0000,561.6730,561.6730,22.6773,17.9250,2825.5000,698.1000,2127.4000,0.0733,642.1591,4.4000,1.0000,142.4694,4.9000,1.0000,784.6285,0.0000,0.0000,840.5694,2183.3409,1342.7715,22.6214,15.3241,5896.4000,0.0000,5896.4000,0.1529,1593.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1593.6216,0.0000,0.0000,0.0000,4302.7784,4302.7784,22.3612,18.0028,20.1820,-6.9784,-104675.9627,6.2268,724.8060,7.2481,6.2268,0.0000,8.7775,17.9996,17.7163,17.8580,-0.8503,-6802.4096,6.2268,1482.2090,14.8221,6.2268,0.0000,30.8639,17.7112,17.0886,17.3999,-2.1359,-14951.2393,6.2268,1723.8596,17.2386,6.2268,0.0000,40.2953,22.7233,22.7119,30.3771,22.7006,30.3086,22.6892,30.2403,22.6892,1706.8485,68.2739,22.7105,22.6994,32.6235,22.6884,32.5578,22.6773,32.4922,22.6773,1706.8485,68.2739,22.4423,22.4152,40.3794,22.3882,40.1934,22.3612,40.0071,22.3612,497.0698,9.9414,18.0028,18.0017,1.9631,18.0006,1.9657,17.9996,1.9682,17.9996,1706.8485,68.2739,17.7163,17.7146,5.2509,17.7129,5.2459,17.7112,5.2408,17.7112,1706.8485,68.2739,17.0886,17.0867,3.2424,17.0848,3.2302,17.0828,3.2179,17.0828,497.0698,9.9414,6.2268,108.3128,4.1512,0.0000,79.9366,188.2494,-93043.6000,-130333.0472,-126429.6117
7888.0000,17.0223,29.2171,333.2000,93692.2000,-93359.0000,2.4291,75.7273,4.4000,1.0000,20820.4889,4.5000,1.0000,20896.2162,0.0000,0.0000,114512.6889,257.4727,-114255.2162,22.9660,15.6687,24212.6000,0.0000,24212.6000,0.6278,6543.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6543.9459,0.0000,0.0000,0.0000,17668.6541,17668.6541,22.0254,14.2981,56.7000,0.0000,56.7000,0.0015,12.8864,4.4000,1.0000,0.0000,0.0000,0.0000,12.8864,0.0000,0.0000,0.0000,43.8136,43.8136,22.0231,14.7258,689.3000,0.0000,689.3000,0.0179,186.2973,3.7000,1.0000,0.0000,0.0000,0.0000,186.2973,0.0000,0.0000,0.0000,503.0027,503.0027,21.9733,16.8086,2776.9000,591.0000,2185.9000,0.0720,631.1136,4.4000,1.0000,120.6122,4.9000,1.0000,751.7259,0.0000,0.0000,711.6122,2145.7864,1434.1741,21.8987,14.6014,6725.9000,0.0000,6725.9000,0.1744,1817.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1817.8108,0.0000,0.0000,0.0000,4908.0892,4908.0892,21.6081,18.2192,19.9137,-4.3431,-65146.1596,4.9839,585.8726,5.8587,4.9839,0.0000,4.5007,18.2113,17.6403,17.9258,-1.3721,-10976.5756,4.9839,1183.2944,11.8329,4.9839,0.0000,15.8257,17.6351,17.0257,17.3304,-1.6736,-11715.3089,4.9839,1383.4523,13.8345,4.9839,0.0000,20.6617,22.0469,22.0397,22.5216,22.0325,22.4978,22.0254,22.4740,22.0254,1154.8632,46.1945,21.9969,21.9890,24.5055,21.9812,24.4713,21.9733,24.4371,21.9733,1154.8632,46.1945,21.6433,21.6319,29.0651,21.6201,29.0583,21.6081,29.0478,21.6081,337.3074,6.7461,18.2192,18.2165,4.1781,18.2139,4.1663,18.2113,4.1546,18.2113,1154.8632,46.1945,17.6403,17.6386,4.6580,17.6368,4.6527,17.6351,4.6474,17.6351,1154.8632,46.1945,17.0257,17.0246,2.5160,17.0235,2.5129,17.0223,2.5096,17.0223,337.3074,6.7461,4.9839,58.6915,3.3226,0.0000,40.9881,99.6796,-59488.6000,-89697.4825,-87838.0441
7889.0000,16.9995,29.1844,455.2000,94268.1000,-93812.9000,2.4441,103.4545,4.4000,1.0000,20948.4667,4.5000,1.0000,21051.9212,0.0000,0.0000,115216.5667,351.7455,-114864.8212,22.7999,15.5026,24205.9000,0.0000,24205.9000,0.6276,6542.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6542.1351,0.0000,0.0000,0.0000,17663.7649,17663.7649,21.8825,14.1553,1487.5000,0.0000,1487.5000,0.0386,338.0682,4.4000,1.0000,0.0000,0.0000,0.0000,338.0682,0.0000,0.0000,0.0000,1149.4318,1149.4318,21.8245,14.5272,732.4000,0.0000,732.4000,0.0190,197.9459,3.7000,1.0000,0.0000,0.0000,0.0000,197.9459,0.0000,0.0000,0.0000,534.4541,534.4541,21.7710,15.6971,3493.4000,479.7000,3013.7000,0.0906,793.9545,4.4000,1.0000,97.8980,4.9000,1.0000,891.8525,0.0000,0.0000,577.5980,2699.4455,2121.8475,21.6639,14.3666,7832.0000,0.0000,7832.0000,0.2031,2116.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2116.7568,0.0000,0.0000,0.0000,5715.2432,5715.2432,21.3238,18.3198,19.8218,-3.9659,-59487.8998,5.1343,605.5907,6.0559,5.1343,0.0000,4.9204,18.3123,17.6400,17.9762,-1.6642,-13313.8029,5.1343,1216.6560,12.1666,5.1343,0.0000,17.3014,17.6339,17.0044,17.3192,-1.7807,-12464.7713,5.1343,1425.7983,14.2580,5.1343,0.0000,22.5884,21.9080,21.8995,21.4335,21.8910,21.3920,21.8825,21.3507,21.8825,1216.5734,48.6629,21.7975,21.7886,22.8120,21.7798,22.7638,21.7710,22.7158,21.7710,1216.5734,48.6629,21.3753,21.3579,26.0355,21.3407,25.9284,21.3238,25.8235,21.3238,355.1893,7.1038,18.3198,18.3173,4.9963,18.3148,4.9890,18.3123,4.9816,18.3123,1216.5734,48.6629,17.6400,17.6380,4.8772,17.6359,4.8685,17.6339,4.8597,17.6339,1216.5734,48.6629,17.0044,17.0028,2.3966,17.0011,2.3848,16.9995,2.3733,16.9995,355.1893,7.1038,5.1343,63.6876,3.4228,0.0000,44.8103,108.4979,-56541.4000,-87680.0797,-85266.4740
7890.0000,16.9818,29.1567,568.2000,92664.6000,-92096.4000,2.4025,129.1364,4.4000,1.0000,20592.1333,4.5000,1.0000,20721.2697,0.0000,0.0000,113256.7333,439.0636,-112817.6697,22.7278,15.4305,19916.6000,0.0000,19916.6000,0.5164,5382.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5382.8649,0.0000,0.0000,0.0000,14533.7351,14533.7351,21.9583,14.2310,4507.5000,0.0000,4507.5000,0.1169,1024.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1024.4318,0.0000,0.0000,0.0000,3483.0682,3483.0682,21.7809,14.4836,473.1000,0.0000,473.1000,0.0123,127.8649,3.7000,1.0000,0.0000,0.0000,0.0000,127.8649,0.0000,0.0000,0.0000,345.2351,345.2351,21.7349,16.3005,3012.2000,573.6000,2438.6000,0.0781,684.5909,4.4000,1.0000,117.0612,4.9000,1.0000,801.6521,0.0000,0.0000,690.6612,2327.6091,1636.9479,21.6516,14.3543,10320.5000,0.0000,10320.5000,0.2676,2789.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2789.3243,0.0000,0.0000,0.0000,7531.1757,7531.1757,21.2103,18.3322,19.7713,-3.7673,-56509.9061,5.0905,601.5498,6.0155,5.0905,0.0000,4.7957,18.3257,17.6514,17.9885,-1.6551,-13240.4723,5.0905,1205.7236,12.0572,5.0905,0.0000,16.8630,17.6447,16.9868,17.3157,-1.8455,-12918.4778,5.0905,1413.8358,14.1384,5.0905,0.0000,22.0160,21.9876,21.9778,22.3740,21.9680,22.3201,21.9583,22.2663,21.9583,1198.4721,47.9389,21.7633,21.7538,22.6545,21.7444,22.5999,21.7349,22.5455,21.7349,1198.4721,47.9389,21.2680,21.2486,24.9848,21.2294,24.8500,21.2103,24.7167,21.2103,349.9447,6.9989,18.3322,18.3300,4.9670,18.3279,4.9639,18.3257,4.9608,18.3257,1198.4721,47.9389,17.6514,17.6491,5.1250,17.6469,5.1149,17.6447,5.1048,17.6447,1198.4721,47.9389,16.9868,16.9851,2.3000,16.9835,2.2883,16.9818,2.2767,16.9818,349.9447,6.9989,5.0905,62.2069,3.3937,0.0000,43.6747,105.8816,-54440.1000,-85287.5077,-82668.8562
7891.0000,16.9785,29.1306,744.9000,82066.4000,-81321.5000,2.1277,169.2955,4.4000,1.0000,18236.9778,4.5000,1.0000,18406.2732,0.0000,0.0000,100303.3778,575.6045,-99727.7732,22.2426,14.9453,11875.4000,0.0000,11875.4000,0.3079,3209.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3209.5676,0.0000,0.0000,0.0000,8665.8324,8665.8324,21.7609,14.0336,16949.3000,0.0000,16949.3000,0.4394,3852.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3852.1136,0.0000,0.0000,0.0000,13097.1864,13097.1864,21.0696,13.7723,459.3000,0.0000,459.3000,0.0119,124.1351,3.7000,1.0000,0.0000,0.0000,0.0000,124.1351,0.0000,0.0000,0.0000,335.1649,335.1649,21.0395,16.0582,2830.9000,645.6000,2185.3000,0.0734,643.3864,4.4000,1.0000,131.7551,4.9000,1.0000,775.1415,0.0000,0.0000,777.3551,2187.5136,1410.1585,20.9651,13.6678,12117.8000,0.0000,12117.8000,0.3142,3275.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3275.0811,0.0000,0.0000,0.0000,8842.7189,8842.7189,20.4953,18.6533,19.5743,-2.3264,-34895.7535,4.9118,584.6688,5.8467,4.9118,0.0000,4.3081,18.6389,17.5683,18.1036,-2.5354,-20283.4638,4.9118,1158.3249,11.5832,4.9118,0.0000,15.1485,17.5635,16.9846,17.2740,-1.5666,-10966.0614,4.9118,1366.3866,13.6639,4.9118,0.0000,19.7776,21.7852,21.7771,20.2279,21.7690,20.1928,21.7609,20.1576,21.7609,1125.7608,45.0304,21.0519,21.0478,15.6352,21.0437,15.6347,21.0395,15.6339,21.0395,1125.7608,45.0304,20.4983,20.4977,15.9121,20.4967,16.0021,20.4953,16.0869,20.4953,328.8721,6.5774,18.6533,18.6485,8.0934,18.6437,8.0643,18.6389,8.0354,18.6389,1125.7608,45.0304,17.5683,17.5667,4.3871,17.5651,4.3833,17.5635,4.3795,17.5635,1125.7608,45.0304,16.9846,16.9826,2.3797,16.9805,2.3631,16.9785,2.3468,16.9785,328.8721,6.5774,4.9118,56.3868,3.2745,0.0000,39.2343,95.6212,-37734.4000,-67376.7121,-66145.2788
7892.0000,16.9666,29.0844,1074.7000,79552.7000,-78478.0000,2.0626,244.2500,4.4000,1.0000,17678.3778,4.5000,1.0000,17922.6278,0.0000,0.0000,97231.0778,830.4500,-96400.6278,21.9088,14.6115,11865.9000,0.0000,11865.9000,0.3076,3207.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3207.0000,0.0000,0.0000,0.0000,8658.9000,8658.9000,21.4464,13.7191,22705.8000,0.0000,22705.8000,0.5887,5160.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5160.4091,0.0000,0.0000,0.0000,17545.3909,17545.3909,20.5469,13.2496,469.7000,0.0000,469.7000,0.0122,126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,126.9459,0.0000,0.0000,0.0000,342.7541,342.7541,20.5205,14.4997,3878.7000,549.7000,3329.0000,0.1006,881.5227,4.4000,1.0000,112.1837,4.9000,1.0000,993.7064,0.0000,0.0000,661.8837,2997.1773,2335.2936,20.4008,13.1035,11564.8000,0.0000,11564.8000,0.2998,3125.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3125.6216,0.0000,0.0000,0.0000,8439.1784,8439.1784,19.9671,18.8480,19.4076,-1.4552,-21828.4538,5.0572,605.7049,6.0570,5.0572,0.0000,4.7022,18.8336,17.5748,18.2042,-3.0692,-24553.6602,5.0572,1188.0762,11.8808,5.0572,0.0000,16.5339,17.5688,16.9719,17.2703,-1.6634,-11643.5526,5.0572,1407.0329,14.0703,5.0572,0.0000,21.5864,21.4649,21.4587,17.2513,21.4526,17.2340,21.4464,17.2166,21.4464,1184.7622,47.3905,20.5293,20.5264,11.4932,20.5235,11.4965,20.5205,11.4998,20.5205,1184.7622,47.3905,19.9682,19.9679,10.9509,19.9675,11.0102,19.9671,11.0694,19.9671,345.9720,6.9194,18.8480,18.8432,9.5338,18.8384,9.5089,18.8336,9.4841,18.8336,1184.7622,47.3905,17.5748,17.5728,4.6497,17.5708,4.6412,17.5688,4.6327,17.5688,1184.7622,47.3905,16.9719,16.9701,2.3041,16.9684,2.2918,16.9666,2.2795,16.9666,345.9720,6.9194,5.0572,61.0938,3.3715,0.0000,42.8225,103.9163,-28542.8000,-59079.1108,-58025.6666
7893.0000,17.0225,28.7078,2926.7000,42116.2000,-39189.5000,1.0919,665.1591,4.4000,1.0000,9359.1556,4.5000,1.0000,10024.3146,0.0000,0.0000,51475.3556,2261.5409,-49213.8146,20.3787,13.0814,11855.4000,0.0000,11855.4000,0.3074,3204.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3204.1622,0.0000,0.0000,0.0000,8651.2378,8651.2378,19.8115,12.0842,27556.2000,0.0000,27556.2000,0.7144,6262.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6262.7727,0.0000,0.0000,0.0000,21293.4273,21293.4273,18.3593,11.0620,458.7000,0.0000,458.7000,0.0119,123.9730,3.7000,1.0000,0.0000,0.0000,0.0000,123.9730,0.0000,0.0000,0.0000,334.7270,334.7270,18.3841,11.6791,5174.4000,439.3000,4735.1000,0.1342,1176.0000,4.4000,1.0000,89.6531,4.9000,1.0000,1265.6531,0.0000,0.0000,528.9531,3998.4000,3469.4469,18.1475,10.8502,10597.0000,0.0000,10597.0000,0.2747,2864.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2864.0541,0.0000,0.0000,0.0000,7732.9459,7732.9459,17.8225,19.9698,18.8962,2.0991,31486.2795,3.8018,464.1070,4.6411,3.8018,0.0000,1.9978,19.9191,17.0964,18.5077,-5.1739,-41391.1600,3.8018,882.9805,8.8298,3.8018,0.0000,7.0247,17.1034,17.0372,17.0703,-0.1386,-969.9192,3.8018,1065.9358,10.6594,3.8018,0.0000,9.1713,19.7887,19.7964,1.2718,19.8040,1.3875,19.8115,1.5018,19.8115,719.6823,28.7873,18.3365,18.3526,-8.8651,18.3684,-8.6801,18.3841,-8.4972,18.3841,719.6823,28.7873,17.6202,17.6902,-15.3051,17.7576,-14.4310,17.8225,-13.5870,17.8225,210.9973,4.2199,19.9698,19.9527,20.0630,19.9358,19.9200,19.9191,19.7783,19.9191,719.6823,28.7873,17.0964,17.0988,0.0510,17.1011,0.0859,17.1034,0.1204,17.1034,719.6823,28.7873,17.0372,17.0322,3.1571,17.0273,3.1056,17.0225,3.0557,17.0225,210.9973,4.2199,3.8018,27.9215,2.5346,0.0000,18.1937,46.1151,16012.9000,-7732.0296,-10874.7996
7894.0000,16.9355,28.3966,3777.6000,38350.2000,-34572.6000,0.9943,858.5455,4.4000,1.0000,8522.2667,4.5000,1.0000,9380.8121,0.0000,0.0000,46872.4667,2919.0545,-43953.4121,19.8605,12.5632,11881.0000,0.0000,11881.0000,0.3080,3211.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3211.0811,0.0000,0.0000,0.0000,8669.9189,8669.9189,19.2925,11.5652,34401.8000,0.0000,34401.8000,0.8919,7818.5909,4.4000,1.0000,0.0000,0.0000,0.0000,7818.5909,0.0000,0.0000,0.0000,26583.2091,26583.2091,17.5235,10.2262,544.9000,0.0000,544.9000,0.0141,147.2703,3.7000,1.0000,0.0000,0.0000,0.0000,147.2703,0.0000,0.0000,0.0000,397.6297,397.6297,17.5312,10.4280,6341.3000,328.7000,6012.6000,0.1644,1441.2045,4.4000,1.0000,67.0816,4.9000,1.0000,1508.2862,0.0000,0.0000,395.7816,4900.0955,4504.3138,17.2314,9.9341,8661.5000,0.0000,8661.5000,0.2246,2340.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2340.9459,0.0000,0.0000,0.0000,6320.5541,6320.5541,16.9320,20.2133,18.5727,3.2873,49309.1934,3.8961,481.4164,4.8142,3.8961,0.0000,2.1500,20.1757,17.1670,18.6714,-5.6514,-45211.2649,3.8961,899.3132,8.9931,3.8961,0.0000,7.5600,17.1635,16.9356,17.0495,-0.4891,-3423.9178,3.8961,1093.2291,10.9323,3.8961,0.0000,9.8702,19.2835,19.2865,-0.8768,19.2895,-0.8307,19.2925,-0.7844,19.2925,751.0528,30.0421,17.4970,17.5084,-13.1235,17.5198,-13.0166,17.5312,-12.9097,17.5312,751.0528,30.0421,16.8108,16.8510,-19.7517,16.8914,-19.3716,16.9320,-18.9841,16.9320,220.1170,4.4023,20.2133,20.2008,20.4796,20.1882,20.4009,20.1757,20.3220,20.1757,751.0528,30.0421,17.1670,17.1658,1.5746,17.1646,1.5674,17.1635,1.5605,17.1635,751.0528,30.0421,16.9356,16.9357,1.8929,16.9357,1.9083,16.9355,1.9219,16.9355,220.1170,4.4023,3.8961,29.8586,2.5974,0.0000,19.5802,49.4388,26929.2000,2522.2135,674.0108
7895.0000,16.9100,27.8547,5070.6000,30670.6000,-25600.0000,0.7952,1152.4091,4.4000,1.0000,6815.6889,4.5000,1.0000,7968.0980,0.0000,0.0000,37486.2889,3918.1909,-33568.0980,19.2633,11.9660,11876.8000,0.0000,11876.8000,0.3079,3209.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3209.9459,0.0000,0.0000,0.0000,8666.8541,8666.8541,18.6738,10.9465,36166.3000,0.0000,36166.3000,0.9377,8219.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8219.6136,0.0000,0.0000,0.0000,27946.6864,27946.6864,16.7146,9.4173,384.5000,0.0000,384.5000,0.0100,103.9189,3.7000,1.0000,0.0000,0.0000,0.0000,103.9189,0.0000,0.0000,0.0000,280.5811,280.5811,16.7381,9.1556,8441.7000,101.5000,8340.2000,0.2189,1918.5682,4.4000,1.0000,20.7143,4.9000,1.0000,1939.2825,0.0000,0.0000,122.2143,6523.1318,6400.9175,16.2894,8.9921,7555.5000,0.0000,7555.5000,0.1959,2042.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2042.0270,0.0000,0.0000,0.0000,5513.4730,5513.4730,16.0555,20.5417,18.2986,4.2661,63992.1326,3.6983,461.7255,4.6173,3.6983,0.0000,1.8389,20.4976,17.1067,18.8022,-6.0461,-48368.4614,3.6983,849.4843,8.4948,3.6983,0.0000,6.4662,17.1054,16.9147,17.0100,-0.3886,-2720.4225,3.6983,1039.3197,10.3932,3.6983,0.0000,8.4421,18.6557,18.6618,-4.8774,18.6678,-4.8047,18.6738,-4.7326,18.6738,685.8848,27.4354,16.6949,16.7094,-17.6787,16.7238,-17.5509,16.7381,-17.4237,16.7381,685.8848,27.4354,15.9029,15.9546,-26.1952,16.0054,-25.7010,16.0555,-25.2144,16.0555,201.1689,4.0234,20.5417,20.5269,22.3354,20.5122,22.2386,20.4976,22.1422,20.4976,685.8848,27.4354,17.1067,17.1063,1.3077,17.1058,1.3103,17.1054,1.3128,17.1054,685.8848,27.4354,16.9147,16.9130,1.8168,16.9115,1.8056,16.9100,1.7952,16.9100,201.1689,4.0234,3.6983,25.8876,2.4655,0.0000,16.7473,42.6348,38723.3000,15240.4140,12903.2487
7896.0000,16.8733,27.1275,6532.3000,25647.9000,-19115.6000,0.6650,1484.6136,4.4000,1.0000,5699.5333,4.5000,1.0000,7184.1470,0.0000,0.0000,31347.4333,5047.6864,-26299.7470,18.6477,11.3504,11853.4000,0.0000,11853.4000,0.3073,3203.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3203.6216,0.0000,0.0000,0.0000,8649.7784,8649.7784,18.0871,10.3598,45487.9000,0.0000,45487.9000,1.1794,10338.1591,4.4000,1.0000,0.0000,0.0000,0.0000,10338.1591,0.0000,0.0000,0.0000,35149.7409,35149.7409,15.7157,8.4184,396.1000,0.0000,396.1000,0.0103,107.0541,3.7000,1.0000,0.0000,0.0000,0.0000,107.0541,0.0000,0.0000,0.0000,289.0459,289.0459,15.7519,8.0246,11194.5000,0.0000,11194.5000,0.2902,2544.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2544.2045,0.0000,0.0000,0.0000,8650.2955,8650.2955,15.1683,7.8710,4237.4000,0.0000,4237.4000,0.1099,1145.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1145.2432,0.0000,0.0000,0.0000,3092.1568,3092.1568,15.1327,20.8400,17.9863,5.6398,84597.5668,3.8430,485.5052,4.8551,3.8430,0.0000,2.0634,20.7953,17.1354,18.9653,-6.7811,-54248.7836,3.8430,877.3575,8.7736,3.8430,0.0000,7.2555,17.1318,16.8759,17.0038,-0.5419,-3793.2540,3.8430,1080.2545,10.8025,3.8430,0.0000,9.4726,18.0641,18.0718,-8.4774,18.0795,-8.3972,18.0871,-8.3174,18.0871,733.3262,29.3330,15.6962,15.7149,-24.3419,15.7335,-24.1845,15.7519,-24.0278,15.7519,733.3262,29.3330,14.9597,15.0181,-33.1369,15.0758,-32.6039,15.1327,-32.0768,15.1327,214.9640,4.2993,20.8400,20.8250,23.9613,20.8101,23.8688,20.7953,23.7765,20.7953,733.3262,29.3330,17.1354,17.1342,1.9192,17.1330,1.9136,17.1318,1.9082,17.1318,733.3262,29.3330,16.8759,16.8750,1.4995,16.8742,1.4978,16.8733,1.4959,16.8733,214.9640,4.2993,3.8430,28.7582,2.5620,0.0000,18.7916,47.5497,54053.7000,29531.2705,26555.5292
7897.0000,16.8658,25.5268,9076.8000,19694.7000,-10617.9000,0.5106,2062.9091,4.4000,1.0000,4376.6000,4.5000,1.0000,6439.5091,0.0000,0.0000,24071.3000,7013.8909,-17057.4091,18.0552,10.7580,11905.4000,0.0000,11905.4000,0.3087,3217.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3217.6757,0.0000,0.0000,0.0000,8687.7243,8687.7243,17.4802,9.7529,48040.7000,0.0000,48040.7000,1.2455,10918.3409,4.4000,1.0000,0.0000,0.0000,0.0000,10918.3409,0.0000,0.0000,0.0000,37122.3591,37122.3591,14.8916,7.5943,347.0000,0.0000,347.0000,0.0090,93.7838,3.7000,1.0000,0.0000,0.0000,0.0000,93.7838,0.0000,0.0000,0.0000,253.2162,253.2162,14.9369,7.2096,14282.2000,0.0000,14282.2000,0.3703,3245.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3245.9545,0.0000,0.0000,0.0000,11036.2455,11036.2455,14.1673,6.8700,1337.2000,0.0000,1337.2000,0.0347,361.4054,3.7000,1.0000,0.0000,0.0000,0.0000,361.4054,0.0000,0.0000,0.0000,975.7946,975.7946,14.2923,21.1526,17.7225,6.5589,98383.2207,3.7182,474.4760,4.7448,3.7182,0.0000,1.8688,21.1030,17.0872,19.0951,-7.1989,-57591.5512,3.7182,844.7558,8.4476,3.7182,0.0000,6.5712,17.0851,16.8710,16.9780,-0.4386,-3070.5324,3.7182,1046.2049,10.4620,3.7182,0.0000,8.5792,17.4495,17.4598,-12.2831,17.4700,-12.1852,17.4802,-12.0878,17.4802,692.3263,27.6931,14.8740,14.8950,-28.9627,14.9160,-28.7956,14.9369,-28.6293,14.9369,692.3263,27.6931,14.0993,14.1644,-38.9324,14.2288,-38.3596,14.2923,-37.7931,14.2923,203.0423,4.0608,21.1526,21.1360,25.7755,21.1195,25.6715,21.1030,25.5680,21.1030,692.3263,27.6931,17.0872,17.0865,1.6281,17.0858,1.6285,17.0851,1.6289,17.0851,692.3263,27.6931,16.8710,16.8692,1.6070,16.8675,1.5929,16.8658,1.5792,16.8658,203.0423,4.0608,3.7182,26.2709,2.4788,0.0000,17.0191,43.2900,65294.6000,41017.9306,37721.1371
7898.0000,16.8198,23.3501,11781.8000,15994.8000,-4213.0000,0.4147,2677.6818,4.4000,1.0000,3554.4000,4.5000,1.0000,6232.0818,0.0000,0.0000,19549.2000,9104.1182,-10445.0818,17.4973,10.2000,11915.7000,0.0000,11915.7000,0.3089,3220.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3220.4595,0.0000,0.0000,0.0000,8695.2405,8695.2405,16.9650,9.2377,57573.8000,0.0000,57573.8000,1.4927,13084.9545,4.4000,1.0000,0.0000,0.0000,0.0000,13084.9545,0.0000,0.0000,0.0000,44488.8455,44488.8455,14.0794,6.7821,357.1000,0.0000,357.1000,0.0093,96.5135,3.7000,1.0000,0.0000,0.0000,0.0000,96.5135,0.0000,0.0000,0.0000,260.5865,260.5865,14.1283,6.4010,16159.2000,0.0000,16159.2000,0.4190,3672.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3672.5455,0.0000,0.0000,0.0000,12486.6545,12486.6545,13.3184,6.0211,783.0000,0.0000,783.0000,0.0203,211.6216,3.7000,1.0000,0.0000,0.0000,0.0000,211.6216,0.0000,0.0000,0.0000,571.3784,571.3784,13.4762,21.3130,17.3946,8.0549,120822.9556,3.9973,516.5280,5.1653,3.9973,0.0000,2.3220,21.2684,17.2164,19.2424,-7.8090,-62472.1777,3.9973,903.1947,9.0319,3.9973,0.0000,8.1647,17.2095,16.8203,17.0149,-0.8573,-6000.8401,3.9973,1123.1329,11.2313,3.9973,0.0000,10.6597,16.9333,16.9439,-15.0429,16.9544,-14.9509,16.9650,-14.8592,16.9650,785.4057,31.4162,14.0624,14.0845,-33.5722,14.1064,-33.4078,14.1283,-33.2441,14.1283,785.4057,31.4162,13.2813,13.3469,-44.2814,13.4119,-43.7435,13.4762,-43.2089,13.4762,230.1007,4.6020,21.3130,21.2981,26.0914,21.2832,26.0100,21.2684,25.9287,21.2684,785.4057,31.4162,17.2164,17.2141,3.1296,17.2118,3.1137,17.2095,3.0979,17.2095,785.4057,31.4162,16.8203,16.8202,1.1263,16.8200,1.1320,16.8198,1.1372,16.8198,230.1007,4.6020,3.9973,32.0332,2.6649,0.0000,21.1464,53.1796,82575.8000,56057.6236,52349.9379
7899.0000,16.7955,19.7815,15028.9000,13173.5000,1855.4000,0.3897,3415.6591,4.4000,1.0000,2927.4444,4.5000,1.0000,6343.1035,0.0000,0.0000,16100.9444,11613.2409,-4487.7035,17.0850,9.7877,11896.9000,0.0000,11896.9000,0.3084,3215.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3215.3784,0.0000,0.0000,0.0000,8681.5216,8681.5216,16.5577,8.8304,57715.5000,0.0000,57715.5000,1.4964,13117.1591,4.4000,1.0000,0.0000,0.0000,0.0000,13117.1591,0.0000,0.0000,0.0000,44598.3409,44598.3409,13.6803,6.3830,348.6000,0.0000,348.6000,0.0090,94.2162,3.7000,1.0000,0.0000,0.0000,0.0000,94.2162,0.0000,0.0000,0.0000,254.3838,254.3838,13.7244,5.9972,17973.1000,0.0000,17973.1000,0.4660,4084.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4084.7955,0.0000,0.0000,0.0000,13888.3045,13888.3045,12.8284,5.5311,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,12.9875,21.3384,17.1629,8.6291,129435.8923,4.0185,523.9159,5.2392,4.0185,0.0000,2.3592,21.2974,17.3145,19.3059,-7.7165,-61732.3242,4.0185,905.8529,9.0585,4.0185,0.0000,8.2956,17.3066,16.7973,17.0519,-1.1277,-7894.1932,4.0185,1127.4910,11.2749,4.0185,0.0000,10.8305,16.5249,16.5359,-16.8158,16.5468,-16.7261,16.5577,-16.6367,16.5577,792.6996,31.7080,13.6639,13.6841,-34.1071,13.7043,-33.9701,13.7244,-33.8333,13.7244,792.6996,31.7080,12.8111,12.8702,-45.5007,12.9290,-45.0671,12.9875,-44.6340,12.9875,232.2201,4.6444,21.3384,21.3247,25.2943,21.3110,25.2254,21.2974,25.1565,21.2974,792.6996,31.7080,17.3145,17.3118,4.0621,17.3092,4.0450,17.3066,4.0280,17.3066,792.6996,31.7080,16.7973,16.7966,1.0350,16.7960,1.0325,16.7955,1.0302,16.7955,232.2201,4.6444,4.0185,32.5020,2.6790,0.0000,21.4853,53.9873,90156.3000,63202.5122,59809.3749
7900.0000,16.7651,16.1655,17990.7000,10491.6000,7499.1000,0.4664,4088.7955,4.4000,1.0000,2331.4667,4.5000,1.0000,6420.2621,0.0000,0.0000,12823.0667,13901.9045,1078.8379,16.7038,9.4065,11895.2000,0.0000,11895.2000,0.3084,3214.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3214.9189,0.0000,0.0000,0.0000,8680.2811,8680.2811,16.2397,8.5124,67158.1000,0.0000,67158.1000,1.7412,15263.2045,4.4000,1.0000,0.0000,0.0000,0.0000,15263.2045,0.0000,0.0000,0.0000,51894.8955,51894.8955,13.2900,5.9927,353.8000,0.0000,353.8000,0.0092,95.6216,3.7000,1.0000,0.0000,0.0000,0.0000,95.6216,0.0000,0.0000,0.0000,258.1784,258.1784,13.3301,5.6028,19526.1000,0.0000,19526.1000,0.5063,4437.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4437.7500,0.0000,0.0000,0.0000,15088.3500,15088.3500,12.4725,5.1752,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,12.6079,21.1062,16.8571,9.9677,149514.8002,4.5615,601.7654,6.0177,4.5615,0.0000,3.4505,21.0774,17.6125,19.3450,-7.6200,-60960.1757,4.5615,1026.7526,10.2675,4.5615,0.0000,12.1328,17.5991,16.7657,17.1824,-2.0945,-14661.2964,4.5615,1273.4085,12.7341,4.5615,0.0000,15.8403,16.2104,16.2202,-17.8440,16.2300,-17.7711,16.2397,-17.6983,16.2397,989.0578,39.5623,13.2754,13.2937,-35.1578,13.3119,-35.0440,13.3301,-34.9303,13.3301,989.0578,39.5623,12.4573,12.5076,-45.9901,12.5579,-45.6693,12.6079,-45.3472,12.6079,289.2291,5.7846,21.1062,21.0966,22.2743,21.0870,22.2459,21.0774,22.2172,21.0774,989.0578,39.5623,17.6125,17.6080,6.8832,17.6035,6.8494,17.5991,6.8158,17.5991,989.0578,39.5623,16.7657,16.7655,0.8260,16.7653,0.8279,16.7651,0.8298,16.7651,289.2291,5.7846,4.5615,46.0156,3.0410,0.0000,31.4236,77.4392,106799.1000,77268.2077,73893.3281
7901.0000,16.7850,15.2865,19804.5000,10092.8000,9711.7000,0.5135,4501.0227,4.4000,1.0000,2242.8444,4.5000,1.0000,6743.8672,0.0000,0.0000,12335.6444,15303.4773,2967.8328,16.6162,9.3189,11916.0000,0.0000,11916.0000,0.3089,3220.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3220.5405,0.0000,0.0000,0.0000,8695.4595,8695.4595,16.1466,8.4193,64428.9000,0.0000,64428.9000,1.6704,14642.9318,4.4000,1.0000,0.0000,0.0000,0.0000,14642.9318,0.0000,0.0000,0.0000,49785.9682,49785.9682,13.3143,6.0170,350.9000,0.0000,350.9000,0.0091,94.8378,3.7000,1.0000,0.0000,0.0000,0.0000,94.8378,0.0000,0.0000,0.0000,256.0622,256.0622,13.3455,5.6182,19904.4000,0.0000,19904.4000,0.5161,4523.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4523.7273,0.0000,0.0000,0.0000,15380.6727,15380.6727,12.4705,5.1732,783.0000,0.0000,783.0000,0.0203,211.6216,3.7000,1.0000,0.0000,0.0000,0.0000,211.6216,0.0000,0.0000,0.0000,571.3784,571.3784,12.5614,20.8935,16.7275,9.7642,146462.8379,4.5575,604.2623,6.0426,4.5575,0.0000,3.4414,20.8678,17.7197,19.2938,-6.9171,-55337.1837,4.5575,1027.8045,10.2780,4.5575,0.0000,12.1008,17.7078,16.7899,17.2488,-2.3050,-16135.1743,4.5575,1269.0420,12.6904,4.5575,0.0000,15.7986,16.1215,16.1299,-16.8585,16.1382,-16.8013,16.1466,-16.7440,16.1466,987.5398,39.5016,13.2997,13.3150,-32.4143,13.3302,-32.3311,13.3455,-32.2478,13.3455,987.5398,39.5016,12.4380,12.4792,-42.9679,12.5203,-42.7499,12.5614,-42.5300,12.5614,288.7887,5.7758,20.8935,20.8849,19.9977,20.8764,19.9732,20.8678,19.9486,20.8678,987.5398,39.5016,17.7197,17.7157,7.4535,17.7118,7.4286,17.7078,7.4038,17.7078,987.5398,39.5016,16.7899,16.7882,1.2883,16.7866,1.2715,16.7850,1.2552,16.7850,288.7887,5.7758,4.5575,45.9048,3.0383,0.0000,31.3409,77.2457,107094.9000,77657.3737,74990.4799
7902.0000,16.8251,14.4352,22561.8000,9852.6000,12709.2000,0.5850,5127.6818,4.4000,1.0000,2189.4667,4.5000,1.0000,7317.1485,0.0000,0.0000,12042.0667,17434.1182,5392.0515,16.5532,9.2559,11909.2000,0.0000,11909.2000,0.3088,3218.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3218.7027,0.0000,0.0000,0.0000,8690.4973,8690.4973,16.1347,8.4074,73131.7000,0.0000,73131.7000,1.8961,16620.8409,4.4000,1.0000,0.0000,0.0000,0.0000,16620.8409,0.0000,0.0000,0.0000,56510.8591,56510.8591,13.2852,5.9879,456.9000,0.0000,456.9000,0.0118,123.4865,3.7000,1.0000,0.0000,0.0000,0.0000,123.4865,0.0000,0.0000,0.0000,333.4135,333.4135,13.3078,5.5805,20180.1000,0.0000,20180.1000,0.5232,4586.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4586.3864,0.0000,0.0000,0.0000,15593.7136,15593.7136,12.5215,5.2242,3974.4000,0.0000,3974.4000,0.1030,1074.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1074.1622,0.0000,0.0000,0.0000,2900.2378,2900.2378,12.4828,20.5357,16.5092,10.6471,159706.2982,5.1418,687.5491,6.8755,5.1418,0.0000,4.9422,20.5188,17.9439,19.2313,-6.3831,-51064.7707,5.1418,1162.2898,11.6229,5.1418,0.0000,17.3781,17.9297,16.8318,17.3808,-3.1105,-21773.7109,5.1418,1424.5276,14.2453,5.1418,0.0000,22.6886,16.1150,16.1216,-15.5181,16.1281,-15.4786,16.1347,-15.4389,16.1347,1219.7204,48.7888,13.2684,13.2815,-31.0261,13.2947,-30.9609,13.3078,-30.8956,13.3078,1219.7204,48.7888,12.3753,12.4112,-41.3925,12.4470,-41.2214,12.4828,-41.0492,12.4828,356.1011,7.1220,20.5357,20.5300,16.5592,20.5244,16.5599,20.5188,16.5603,20.5188,1219.7204,48.7888,17.9439,17.9392,9.2797,17.9345,9.2487,17.9297,9.2177,17.9297,1219.7204,48.7888,16.8318,16.8296,1.8660,16.8273,1.8440,16.8251,1.8223,16.8251,356.1011,7.1220,5.1418,63.9463,3.4279,0.0000,45.0089,108.9552,122361.5000,89420.7729,86867.8166
7903.0000,16.8978,17.2202,30525.8000,20104.8000,10421.0000,0.7914,6937.6818,4.4000,1.0000,4467.7333,4.5000,1.0000,11405.4152,0.0000,0.0000,24572.5333,23588.1182,-984.4152,16.9430,9.6457,11889.0000,0.0000,11889.0000,0.3082,3213.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3213.2432,0.0000,0.0000,0.0000,8675.7568,8675.7568,16.5516,8.8243,69568.5000,0.0000,69568.5000,1.8037,15811.0227,4.4000,1.0000,0.0000,0.0000,0.0000,15811.0227,0.0000,0.0000,0.0000,53757.4773,53757.4773,14.0799,6.7826,361.5000,0.0000,361.5000,0.0094,97.7027,3.7000,1.0000,0.0000,0.0000,0.0000,97.7027,0.0000,0.0000,0.0000,263.7973,263.7973,14.0848,6.3575,19383.0000,0.0000,19383.0000,0.5025,4405.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4405.2273,0.0000,0.0000,0.0000,14977.7727,14977.7727,13.3962,6.0989,13270.9000,0.0000,13270.9000,0.3441,3586.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3586.7297,0.0000,0.0000,0.0000,9684.1703,9684.1703,13.0008,19.9274,16.4641,10.0434,150650.7124,5.6390,755.3577,7.5536,5.6390,0.0000,6.5190,19.9208,18.1369,19.0289,-4.8499,-38798.9505,5.6390,1284.3334,12.8433,5.6390,0.0000,22.9225,18.1228,16.9074,17.5151,-3.7762,-26433.3339,5.6390,1554.2543,15.5425,5.6390,0.0000,29.9272,16.5441,16.5466,-10.2452,16.5491,-10.2437,16.5516,-10.2419,16.5516,1434.0192,57.3608,14.0678,14.0734,-21.7761,14.0791,-21.7813,14.0848,-21.7861,14.0848,1434.0192,57.3608,12.9509,12.9672,-32.6188,12.9839,-32.6649,13.0008,-32.7054,13.0008,418.1540,8.3631,19.9274,19.9252,11.0547,19.9230,11.0828,19.9208,11.1106,19.9208,1434.0192,57.3608,18.1369,18.1322,10.6306,18.1275,10.6017,18.1228,10.5729,18.1228,1434.0192,57.3608,16.9074,16.9042,2.7611,16.9009,2.7292,16.8978,2.6977,16.8978,418.1540,8.3631,5.6390,82.4308,3.7594,0.0000,59.3687,141.7995,124893.9000,86374.5592,85418.4280
7904.0000,16.9337,22.7286,23055.1000,27718.0000,-4662.9000,0.7186,5239.7955,4.4000,1.0000,6159.5556,4.5000,1.0000,11399.3510,0.0000,0.0000,33877.5556,17815.3045,-16062.2510,17.7248,10.4275,11910.0000,0.0000,11910.0000,0.3088,3218.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3218.9189,0.0000,0.0000,0.0000,8691.0811,8691.0811,17.2919,9.5646,63566.8000,0.0000,63566.8000,1.6481,14447.0000,4.4000,1.0000,0.0000,0.0000,0.0000,14447.0000,0.0000,0.0000,0.0000,49119.8000,49119.8000,14.8727,7.5755,346.3000,0.0000,346.3000,0.0090,93.5946,3.7000,1.0000,0.0000,0.0000,0.0000,93.5946,0.0000,0.0000,0.0000,252.7054,252.7054,14.8691,7.1418,17718.0000,0.0000,17718.0000,0.4594,4026.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4026.8182,0.0000,0.0000,0.0000,13691.1818,13691.1818,14.1948,6.8975,14103.5000,0.0000,14103.5000,0.3657,3811.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3811.7568,0.0000,0.0000,0.0000,10291.7432,10291.7432,13.7101,19.6004,16.6553,7.9732,119598.6424,5.2643,699.9374,6.9994,5.2643,0.0000,5.3038,19.5930,18.0888,18.8409,-3.8176,-30540.7465,5.2643,1207.4382,12.0744,5.2643,0.0000,18.6494,18.0776,16.9430,17.5103,-3.2910,-23037.1792,5.2643,1451.2322,14.5123,5.2643,0.0000,24.3484,17.2968,17.2951,-2.6656,17.2935,-2.6977,17.2919,-2.7295,17.2919,1271.0792,50.8432,14.8603,14.8632,-14.1021,14.8661,-14.1214,14.8691,-14.1403,14.8691,1271.0792,50.8432,13.6879,13.6951,-23.3873,13.7025,-23.4982,13.7101,-23.6055,13.7101,370.9787,7.4196,19.6004,19.5979,8.9475,19.5954,8.9637,19.5930,8.9799,19.5930,1271.0792,50.8432,18.0888,18.0851,9.5583,18.0813,9.5403,18.0776,9.5223,18.0776,1271.0792,50.8432,16.9430,16.9399,3.0633,16.9368,3.0364,16.9337,3.0097,16.9337,370.9787,7.4196,5.2643,68.2215,3.5095,0.0000,48.3016,116.5231,102981.7000,65984.2605,66020.7167
7905.0000,16.9025,24.8097,19309.1000,34578.5000,-15269.4000,0.8965,4388.4318,4.4000,1.0000,7684.1111,4.5000,1.0000,12072.5429,0.0000,0.0000,42262.6111,14920.6682,-27341.9429,18.4743,11.1770,15787.6000,0.0000,15787.6000,0.4093,4266.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4266.9189,0.0000,0.0000,0.0000,11520.6811,11520.6811,17.8032,10.0759,36369.0000,0.0000,36369.0000,0.9429,8265.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8265.6818,0.0000,0.0000,0.0000,28103.3182,28103.3182,16.1877,8.8904,357.4000,0.0000,357.4000,0.0093,96.5946,3.7000,1.0000,0.0000,0.0000,0.0000,96.5946,0.0000,0.0000,0.0000,260.8054,260.8054,16.1592,8.4319,15329.8000,0.0000,15329.8000,0.3975,3484.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3484.0455,0.0000,0.0000,0.0000,11845.7545,11845.7545,15.4782,8.1809,13548.4000,0.0000,13548.4000,0.3513,3661.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3661.7297,0.0000,0.0000,0.0000,9886.6703,9886.6703,14.8697,19.2123,17.0410,5.0361,75541.4716,4.5101,590.7793,5.9078,4.5101,0.0000,3.3353,19.2083,18.0224,18.6154,-2.5788,-20630.0495,4.5101,1043.2510,10.4325,4.5101,0.0000,11.7277,18.0109,16.9079,17.4594,-2.7411,-19187.4103,4.5101,1245.7567,12.4576,4.5101,0.0000,15.3115,17.8120,17.8091,1.5972,17.8061,1.5616,17.8032,1.5263,17.8032,969.6809,38.7872,16.1727,16.1681,-2.0902,16.1636,-2.1727,16.1592,-2.2545,16.1592,969.6809,38.7872,14.9099,14.8958,-9.5350,14.8824,-9.8584,14.8697,-10.1731,14.8697,283.6071,5.6721,19.2123,19.2110,6.1559,19.2097,6.1794,19.2083,6.2028,19.2083,969.6809,38.7872,18.0224,18.0185,8.6407,18.0147,8.6210,18.0109,8.6014,18.0109,969.6809,38.7872,16.9079,16.9061,2.5344,16.9043,2.5248,16.9025,2.5149,16.9025,283.6071,5.6721,4.5101,44.6078,3.0068,0.0000,30.3746,74.9824,66122.8000,34275.2866,35724.0118
7906.0000,16.8763,26.7887,13780.0000,46100.8000,-32320.8000,1.1952,3131.8182,4.4000,1.0000,10244.6222,4.5000,1.0000,13376.4404,0.0000,0.0000,56345.4222,10648.1818,-45697.2404,19.5288,12.2315,19690.4000,0.0000,19690.4000,0.5105,5321.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5321.7297,0.0000,0.0000,0.0000,14368.6703,14368.6703,18.6701,10.9428,25489.4000,0.0000,25489.4000,0.6609,5793.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5793.0455,0.0000,0.0000,0.0000,19696.3545,19696.3545,17.5268,10.2295,348.5000,0.0000,348.5000,0.0090,94.1892,3.7000,1.0000,0.0000,0.0000,0.0000,94.1892,0.0000,0.0000,0.0000,254.3108,254.3108,17.4822,9.8699,11339.9000,108.3000,11231.6000,0.2940,2577.2500,4.4000,1.0000,22.1020,4.9000,1.0000,2599.3520,0.0000,0.0000,130.4020,8762.6500,8632.2480,16.9811,9.6838,11883.4000,0.0000,11883.4000,0.3081,3211.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3211.7297,0.0000,0.0000,0.0000,8671.6703,8671.6703,16.3704,18.5549,17.4627,2.5089,37633.1900,4.4666,575.6746,5.7567,4.4666,0.0000,3.2397,18.5620,18.0947,18.3283,-1.0063,-8050.5976,4.4666,1044.4253,10.4443,4.4666,0.0000,11.3917,18.0804,16.8812,17.4808,-2.9513,-20659.1475,4.4666,1232.7325,12.3273,4.4666,0.0000,14.8728,18.6947,18.6865,9.2957,18.6782,9.2146,18.6701,9.1340,18.6701,953.3966,38.1359,17.5120,17.5020,8.8662,17.4920,8.7471,17.4822,8.6287,17.4822,953.3966,38.1359,16.4778,16.4410,6.8065,16.4053,6.2767,16.3704,5.7572,16.3704,278.8817,5.5776,18.5549,18.5573,0.8408,18.5597,0.8962,18.5620,0.9511,18.5620,953.3966,38.1359,18.0947,18.0899,9.2696,18.0851,9.2408,18.0804,9.2122,18.0804,953.3966,38.1359,16.8812,16.8795,2.2372,16.8779,2.2274,16.8763,2.2177,16.8763,278.8817,5.5776,4.4666,43.4369,2.9778,0.0000,29.5043,72.9412,36322.5000,5926.0135,8923.4449
7907.0000,16.8747,27.3438,11531.1000,50826.3000,-39295.2000,1.3178,2620.7045,4.4000,1.0000,11294.7333,4.5000,1.0000,13915.4379,0.0000,0.0000,62121.0333,8910.3955,-53210.6379,20.1268,12.8295,23568.1000,0.0000,23568.1000,0.6110,6369.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6369.7568,0.0000,0.0000,0.0000,17198.3432,17198.3432,19.0533,11.8556,15858.3000,697.4000,15160.9000,0.4112,3604.1591,4.4000,1.0000,142.3265,4.9000,1.0000,3746.4856,0.0000,0.0000,839.7265,12254.1409,11414.4144,18.3557,11.0584,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,18.3078,11.4022,7706.0000,525.9000,7180.1000,0.1998,1751.3636,4.4000,1.0000,107.3265,4.9000,1.0000,1858.6902,0.0000,0.0000,633.2265,5954.6364,5321.4098,17.9826,10.6853,10773.3000,0.0000,10773.3000,0.2793,2911.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2911.7027,0.0000,0.0000,0.0000,7861.5973,7861.5973,17.3948,18.2253,17.8100,0.9059,13588.7223,4.2421,539.5298,5.3953,4.2421,0.0000,2.7753,18.2308,18.0402,18.1355,-0.3898,-3118.3597,4.2421,999.1860,9.9919,4.2421,0.0000,9.7588,18.0280,16.8816,17.4548,-2.6794,-18756.0829,4.2421,1171.9326,11.7193,4.2421,0.0000,12.7408,19.0757,19.0682,11.2840,19.0607,11.2230,19.0533,11.1623,19.0533,871.2580,34.8503,18.3402,18.3293,13.9801,18.3185,13.8706,18.3078,13.7616,18.3078,871.2580,34.8503,17.5021,17.4659,15.0553,17.4301,14.6096,17.3948,14.1674,17.3948,255.0385,5.1008,18.2253,18.2271,-0.7304,18.2290,-0.6891,18.2308,-0.6481,18.2308,871.2580,34.8503,18.0402,18.0361,8.5328,18.0320,8.5125,18.0280,8.4922,18.0280,871.2580,34.8503,16.8816,16.8793,2.3079,16.8770,2.2889,16.8747,2.2703,16.8747,255.0385,5.1008,4.2421,37.7048,2.8281,0.0000,25.2749,62.9797,17734.3000,-11161.5839,-8285.7203
7908.0000,16.8169,27.6825,9649.5000,54963.6000,-45314.1000,1.4250,2193.0682,4.4000,1.0000,12214.1333,4.5000,1.0000,14407.2015,0.0000,0.0000,67177.7333,7456.4318,-59721.3015,20.7130,13.4157,23573.9000,0.0000,23573.9000,0.6112,6371.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6371.3243,0.0000,0.0000,0.0000,17202.5757,17202.5757,19.5592,24.5733,9460.0000,10403.2000,-943.2000,0.2697,2150.0000,4.4000,1.0000,2123.1020,4.9000,1.0000,4273.1020,0.0000,0.0000,12526.3020,7310.0000,-5216.3020,19.8995,12.6022,430.2000,0.0000,430.2000,0.0112,116.2703,3.7000,1.0000,0.0000,0.0000,0.0000,116.2703,0.0000,0.0000,0.0000,313.9297,313.9297,19.8143,15.0106,4126.0000,1001.8000,3124.2000,0.1070,937.7273,4.4000,1.0000,204.4490,4.9000,1.0000,1142.1763,0.0000,0.0000,1206.2490,3188.2727,1982.0237,19.6850,12.3877,8692.0000,0.0000,8692.0000,0.2254,2349.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2349.1892,0.0000,0.0000,0.0000,6342.8108,6342.8108,19.0572,17.4834,18.2703,-1.6082,-24123.4724,3.9742,496.6980,4.9670,3.9742,0.0000,2.2819,17.5046,18.1568,17.8307,1.2495,9996.2669,3.9742,946.9715,9.4697,3.9742,0.0000,8.0238,18.1395,16.8182,17.4788,-2.8933,-20253.1458,3.9742,1096.8949,10.9689,3.9742,0.0000,10.4757,19.5908,19.5802,14.9259,19.5696,14.8398,19.5592,14.7542,19.5592,777.4977,31.0999,19.8790,19.8573,26.3274,19.8357,26.1226,19.8143,25.9193,19.8143,777.4977,31.0999,19.2712,19.1982,32.1282,19.1268,31.2913,19.0572,30.4729,19.0572,227.8028,4.5561,17.4834,17.4905,-6.5827,17.4976,-6.4936,17.5046,-6.4052,17.5046,777.4977,31.0999,18.1568,18.1510,9.6345,18.1452,9.5974,18.1395,9.5604,18.1395,777.4977,31.0999,16.8182,16.8178,1.5973,16.8174,1.6027,16.8169,1.6074,16.8169,227.8028,4.5561,3.9742,31.5277,2.6494,0.0000,20.7815,52.3092,-10437.0000,-39096.2636,-34380.3512
7909.0000,16.8598,27.9994,8147.3000,58154.2000,-50006.9000,1.5078,1851.6591,4.4000,1.0000,12923.1556,4.5000,1.0000,14774.8146,0.0000,0.0000,71077.3556,6295.6409,-64781.7146,20.8954,13.5981,23572.8000,0.0000,23572.8000,0.6112,6371.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6371.0270,0.0000,0.0000,0.0000,17201.7730,17201.7730,19.7962,30.3522,2881.1000,14993.5000,-12112.4000,0.3887,654.7955,4.4000,1.0000,3059.8980,4.9000,1.0000,3714.6934,0.0000,0.0000,18053.3980,2226.3045,-15827.0934,20.7822,13.4849,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,20.7025,20.4627,2291.9000,1425.2000,866.7000,0.0594,520.8864,4.4000,1.0000,290.8571,4.9000,1.0000,811.7435,0.0000,0.0000,1716.0571,1771.0136,54.9565,20.6991,13.4018,7582.0000,0.0000,7582.0000,0.1966,2049.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2049.1892,0.0000,0.0000,0.0000,5532.8108,5532.8108,20.1649,17.1500,18.6575,-3.2264,-48396.5336,4.1619,512.6303,5.1263,4.1619,0.0000,2.6209,17.1668,18.0843,17.6255,1.8411,14728.6140,4.1619,999.5023,9.9950,4.1619,0.0000,9.2156,18.0718,16.8700,17.4709,-2.7560,-19292.0508,4.1619,1149.0677,11.4907,4.1619,0.0000,12.0318,19.8238,19.8146,15.6575,19.8054,15.5937,19.7962,15.5301,19.7962,842.7053,33.7082,20.7630,20.7428,31.1128,20.7226,30.9471,20.7025,30.7818,20.7025,842.7053,33.7082,20.3544,20.2908,39.5332,20.2276,38.9063,20.1649,38.2809,20.1649,246.7466,4.9349,17.1500,17.1556,-7.8306,17.1612,-7.7679,17.1668,-7.7054,17.1668,842.7053,33.7082,18.0843,18.0801,8.6892,18.0759,8.6707,18.0718,8.6521,18.0718,842.7053,33.7082,16.8700,16.8665,2.3657,16.8631,2.3308,16.8598,2.2972,16.8598,246.7466,4.9349,4.1619,35.7816,2.7746,0.0000,23.8683,59.6499,-29675.4000,-57511.0299,-52959.9704
