Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7910.0000,16.9037,28.2037,7253.0000,60773.8000,-53520.8000,1.5757,1648.4091,4.4000,1.0000,13505.2889,4.5000,1.0000,15153.6980,0.0000,0.0000,74279.0889,5604.5909,-68674.4980,21.1360,13.8387,23566.2000,0.0000,23566.2000,0.6110,6369.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6369.2432,0.0000,0.0000,0.0000,17196.9568,17196.9568,20.0468,31.7026,739.8000,14848.2000,-14108.4000,0.3850,168.1364,4.4000,1.0000,3030.2449,4.9000,1.0000,3198.3813,0.0000,0.0000,17878.4449,571.6636,-17306.7813,21.1134,13.8161,544.0000,0.0000,544.0000,0.0141,147.0270,3.7000,1.0000,0.0000,0.0000,0.0000,147.0270,0.0000,0.0000,0.0000,396.9730,396.9730,21.0372,26.4477,1451.8000,1692.0000,-240.2000,0.0439,329.9545,4.4000,1.0000,345.3061,4.9000,1.0000,675.2607,0.0000,0.0000,2037.3061,1121.8455,-915.4607,21.0936,13.7963,6749.5000,0.0000,6749.5000,0.1750,1824.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1824.1892,0.0000,0.0000,0.0000,4925.3108,4925.3108,20.6413,17.1629,18.9021,-3.7627,-56440.9299,4.2069,513.4416,5.1344,4.2069,0.0000,2.7068,17.1720,17.9333,17.5526,1.5442,12353.3110,4.2069,1013.1267,10.1313,4.2069,0.0000,9.5178,17.9243,16.9153,17.4198,-2.3390,-16372.7918,4.2069,1163.7656,11.6377,4.2069,0.0000,12.4262,20.0762,20.0664,16.9128,20.0566,16.8459,20.0468,16.7793,20.0468,858.6714,34.3469,21.0889,21.0716,30.7905,21.0544,30.6651,21.0372,30.5399,21.0372,858.6714,34.3469,20.7900,20.7403,39.5493,20.6907,39.1294,20.6413,38.7084,20.6413,251.3835,5.0277,17.1629,17.1659,-5.9968,17.1690,-5.9634,17.1720,-5.9301,17.1720,858.6714,34.3469,17.9333,17.9303,7.1812,17.9273,7.1732,17.9243,7.1651,17.9243,858.6714,34.3469,16.9153,16.9114,2.9024,16.9075,2.8668,16.9037,2.8316,16.9037,251.3835,5.0277,4.2069,36.8525,2.8046,0.0000,24.6508,61.5033,-37009.7000,-64377.4994,-60460.4106
7911.0000,16.9004,28.2545,6790.1000,60442.4000,-53652.3000,1.5671,1543.2045,4.4000,1.0000,13431.6444,4.5000,1.0000,14974.8490,0.0000,0.0000,73874.0444,5246.8955,-68627.1490,21.6265,14.3292,23573.8000,0.0000,23573.8000,0.6112,6371.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6371.2973,0.0000,0.0000,0.0000,17202.5027,17202.5027,20.4031,31.5147,596.7000,4962.3000,-4365.6000,0.1287,135.6136,4.4000,1.0000,1012.7143,4.9000,1.0000,1148.3279,0.0000,0.0000,5975.0143,461.0864,-5513.9279,20.7828,13.4855,432.8000,0.0000,432.8000,0.0112,116.9730,3.7000,1.0000,0.0000,0.0000,0.0000,116.9730,0.0000,0.0000,0.0000,315.8270,315.8270,20.7231,27.5432,998.3000,1477.6000,-479.3000,0.0383,226.8864,4.4000,1.0000,301.5510,4.9000,1.0000,528.4374,0.0000,0.0000,1779.1510,771.4136,-1007.7374,20.7925,13.4952,5916.9000,0.0000,5916.9000,0.1534,1599.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1599.1622,0.0000,0.0000,0.0000,4317.7378,4317.7378,20.4037,17.4498,18.9267,-2.8595,-42892.8576,3.7648,459.0619,4.5906,3.7648,0.0000,1.9400,17.4491,17.7646,17.6068,0.5727,4581.3095,3.7648,904.7809,9.0478,3.7648,0.0000,6.8214,17.7573,16.9095,17.3334,-1.7588,-12311.2771,3.7648,1044.9228,10.4492,3.7648,0.0000,8.9059,20.4418,20.4288,19.3725,20.4159,19.2784,20.4031,19.1848,20.4031,707.5149,28.3006,20.7610,20.7484,24.9573,20.7357,24.8813,20.7231,24.8054,20.7231,707.5149,28.3006,20.4952,20.4649,32.0863,20.4344,31.9025,20.4037,31.7140,20.4037,207.4593,4.1492,17.4498,17.4495,-2.1105,17.4493,-2.1085,17.4491,-2.1064,17.4491,707.5149,28.3006,17.7646,17.7622,5.7154,17.7598,5.7110,17.7573,5.7066,17.7573,707.5149,28.3006,16.9095,16.9064,2.7664,16.9034,2.7439,16.9004,2.7213,16.9004,207.4593,4.1492,3.7648,27.1828,2.5099,0.0000,17.6673,44.8501,-28573.7000,-53312.7467,-50622.8252
7912.0000,16.9104,28.2009,6794.8000,56354.2000,-49559.4000,1.4611,1544.2727,4.4000,1.0000,12523.1556,4.5000,1.0000,14067.4283,0.0000,0.0000,68877.3556,5250.5273,-63626.8283,21.5788,14.2815,23571.7000,0.0000,23571.7000,0.6111,6370.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6370.7297,0.0000,0.0000,0.0000,17200.9703,17200.9703,20.2878,13.3132,2756.5000,172.3000,2584.2000,0.0715,626.4773,4.4000,1.0000,35.1633,4.9000,1.0000,661.6405,0.0000,0.0000,207.4633,2130.0227,1922.5595,20.1468,12.8495,350.9000,0.0000,350.9000,0.0091,94.8378,3.7000,1.0000,0.0000,0.0000,0.0000,94.8378,0.0000,0.0000,0.0000,256.0622,256.0622,20.1060,22.8547,1078.0000,937.9000,140.1000,0.0279,245.0000,4.4000,1.0000,191.4082,4.9000,1.0000,436.4082,0.0000,0.0000,1129.3082,833.0000,-296.3082,20.1278,12.8305,6749.5000,0.0000,6749.5000,0.1750,1824.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1824.1892,0.0000,0.0000,0.0000,4925.3108,4925.3108,19.7388,17.9341,18.8365,-1.6397,-24595.6250,3.5336,432.3279,4.3233,3.5336,0.0000,1.6041,17.9209,17.5580,17.7395,-0.6182,-4945.9366,3.5336,844.9271,8.4493,3.5336,0.0000,5.6403,17.5540,16.9217,17.2378,-1.2311,-8617.6130,3.5336,984.3603,9.8436,3.5336,0.0000,7.3638,20.3167,20.3071,16.8767,20.2975,16.8229,20.2878,16.7690,20.2878,633.6004,25.3440,20.1280,20.1207,17.5493,20.1134,17.5230,20.1060,17.4964,20.1060,633.6004,25.3440,19.7664,19.7578,21.4192,19.7486,21.4667,19.7388,21.5065,19.7388,185.9576,3.7192,17.9341,17.9297,2.9850,17.9253,2.9501,17.9209,2.9156,17.9209,633.6004,25.3440,17.5580,17.5567,4.0247,17.5554,4.0291,17.5540,4.0334,17.5540,633.6004,25.3440,16.9217,16.9179,2.9012,16.9141,2.8694,16.9104,2.8383,16.9104,185.9576,3.7192,3.5336,22.8523,2.3557,0.0000,14.6081,37.4605,-16163.0000,-39618.2337,-38159.1746
7913.0000,16.9031,28.1009,7044.6000,53133.9000,-46089.3000,1.3776,1601.0455,4.4000,1.0000,11807.5333,4.5000,1.0000,13408.5788,0.0000,0.0000,64941.4333,5443.5545,-59497.8788,21.2166,13.9193,23567.1000,0.0000,23567.1000,0.6110,6369.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6369.4865,0.0000,0.0000,0.0000,17197.6135,17197.6135,19.9519,12.2247,5828.4000,0.0000,5828.4000,0.1511,1324.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1324.6364,0.0000,0.0000,0.0000,4503.7636,4503.7636,19.6254,12.3281,344.8000,0.0000,344.8000,0.0089,93.1892,3.7000,1.0000,0.0000,0.0000,0.0000,93.1892,0.0000,0.0000,0.0000,251.6108,251.6108,19.5930,19.2301,1224.3000,748.8000,475.5000,0.0317,278.2500,4.4000,1.0000,152.8163,4.9000,1.0000,431.0663,0.0000,0.0000,901.6163,946.0500,44.4337,19.5898,12.2925,7859.5000,0.0000,7859.5000,0.2038,2124.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2124.1892,0.0000,0.0000,0.0000,5735.3108,5735.3108,19.1646,18.3086,18.7366,-0.7872,-11807.5284,3.5763,439.1889,4.3919,3.5763,0.0000,1.6629,18.2913,17.4446,17.8679,-1.4599,-11679.2943,3.5763,850.9568,8.5096,3.5763,0.0000,5.8471,17.4402,16.9125,17.1764,-1.0398,-7278.7607,3.5763,998.6059,9.9861,3.5763,0.0000,7.6338,19.9698,19.9638,12.8965,19.9579,12.8784,19.9519,12.8601,19.9519,646.9736,25.8789,19.6072,19.6025,12.4408,19.5977,12.4316,19.5930,12.4224,19.5930,646.9736,25.8789,19.1740,19.1711,14.1872,19.1680,14.2548,19.1646,14.3203,19.1646,189.8491,3.7970,18.3086,18.3028,6.3042,18.2970,6.2639,18.2913,6.2240,18.2913,646.9736,25.8789,17.4446,17.4431,3.3997,17.4417,3.4005,17.4402,3.4013,17.4402,646.9736,25.8789,16.9125,16.9094,2.7762,16.9063,2.7544,16.9031,2.7325,16.9031,189.8491,3.7970,3.5763,23.6156,2.3842,0.0000,15.1438,38.7594,-8014.0000,-31765.1463,-30765.5834
7914.0000,16.9458,26.7854,12271.1000,39796.0000,-27524.9000,1.0318,2788.8864,4.4000,1.0000,8843.5556,4.5000,1.0000,11632.4419,0.0000,0.0000,48639.5556,9482.2136,-39157.3419,20.2317,12.9344,19677.3000,0.0000,19677.3000,0.5102,5318.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5318.1892,0.0000,0.0000,0.0000,14359.1108,14359.1108,19.0361,11.3089,8369.7000,0.0000,8369.7000,0.2170,1902.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1902.2045,0.0000,0.0000,0.0000,6467.4955,6467.4955,18.4934,11.1961,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,18.4884,23.3154,828.9000,887.9000,-59.0000,0.0230,188.3864,4.4000,1.0000,181.2041,4.9000,1.0000,369.5904,0.0000,0.0000,1069.1041,640.5136,-428.5904,18.5244,11.2271,10357.1000,0.0000,10357.1000,0.2685,2799.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2799.2162,0.0000,0.0000,0.0000,7557.8838,7557.8838,17.9928,19.0422,18.5175,0.8337,12506.1056,3.0897,382.5748,3.8257,3.0897,0.0000,1.0723,19.0019,17.1373,18.0696,-2.7775,-22220.3378,3.0897,729.5724,7.2957,3.0897,0.0000,3.7705,17.1412,16.9638,17.0525,-0.3020,-2114.0080,3.0897,866.8739,8.6687,3.0897,0.0000,4.9227,19.0267,19.0300,3.7268,19.0331,3.7937,19.0361,3.8596,19.0361,501.7845,20.0714,18.4714,18.4772,1.7896,18.4829,1.8766,18.4884,1.9622,18.4884,501.7845,20.0714,17.8901,17.9261,-0.4009,17.9603,0.0914,17.9928,0.5634,17.9928,147.5663,2.9513,19.0422,19.0286,12.9152,19.0152,12.8048,19.0019,12.6956,19.0019,501.7845,20.0714,17.1373,17.1386,0.8186,17.1399,0.8454,17.1412,0.8718,17.1412,501.7845,20.0714,16.9638,16.9576,3.3948,16.9517,3.3374,16.9458,3.2818,16.9458,147.5663,2.9513,3.0897,15.8311,2.0598,0.0000,9.7656,25.5967,11179.3000,-10939.3964,-11828.2401
7915.0000,16.9233,26.5196,10982.1000,32316.7000,-21334.6000,0.8379,2495.9318,4.4000,1.0000,7181.4889,4.5000,1.0000,9677.4207,0.0000,0.0000,39498.1889,8486.1682,-31012.0207,19.9350,12.6377,11910.7000,0.0000,11910.7000,0.3088,3219.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3219.1081,0.0000,0.0000,0.0000,8691.5919,8691.5919,19.0760,11.3487,10861.8000,0.0000,10861.8000,0.2816,2468.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2468.5909,0.0000,0.0000,0.0000,8393.2091,8393.2091,18.2609,10.9636,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,18.2383,25.8008,608.7000,1050.3000,-441.6000,0.0272,138.3409,4.4000,1.0000,214.3469,4.9000,1.0000,352.6878,0.0000,0.0000,1264.6469,470.3591,-794.2878,18.3154,11.0181,12160.9000,0.0000,12160.9000,0.3153,3286.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3286.7297,0.0000,0.0000,0.0000,8874.1703,8874.1703,17.5126,19.3019,18.4073,1.2283,18425.1252,2.6697,331.9456,3.3195,2.6697,0.0000,0.6918,19.2623,17.0304,18.1463,-2.8728,-22982.2449,2.6697,628.5678,6.2857,2.6697,0.0000,2.4324,17.0314,16.9352,16.9833,-0.1416,-991.2278,2.6697,751.0381,7.5104,2.6697,0.0000,3.1758,19.0910,19.0859,5.7396,19.0809,5.7089,19.0760,5.6791,19.0760,389.5625,15.5825,18.2363,18.2369,1.3064,18.2376,1.3234,18.2383,1.3408,18.2383,389.5625,15.5825,17.4536,17.4731,-3.1617,17.4928,-2.9518,17.5126,-2.7366,17.5126,114.8235,2.2965,19.3019,19.2886,14.1249,19.2754,14.0325,19.2623,13.9405,19.2623,389.5625,15.5825,17.0304,17.0307,0.5021,17.0311,0.5143,17.0314,0.5265,17.0314,389.5625,15.5825,16.9352,16.9313,2.9789,16.9273,2.9530,16.9233,2.9265,16.9233,114.8235,2.2965,2.6697,10.6247,1.7798,0.0000,6.3000,16.9247,13504.3000,-5594.0481,-5548.3475
7916.0000,16.9080,25.8789,12756.8000,30318.9000,-17562.1000,0.7861,2899.2727,4.4000,1.0000,6737.5333,4.5000,1.0000,9636.8061,0.0000,0.0000,37056.4333,9857.5273,-27198.9061,19.5407,12.2434,11915.8000,0.0000,11915.8000,0.3089,3220.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3220.4865,0.0000,0.0000,0.0000,8695.3135,8695.3135,18.7013,10.9741,13760.3000,0.0000,13760.3000,0.3568,3127.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3127.3409,0.0000,0.0000,0.0000,10632.9591,10632.9591,17.6721,10.3748,355.9000,0.0000,355.9000,0.0092,96.1892,3.7000,1.0000,0.0000,0.0000,0.0000,96.1892,0.0000,0.0000,0.0000,259.7108,259.7108,17.6673,23.1805,774.3000,916.6000,-142.3000,0.0238,175.9773,4.4000,1.0000,187.0612,4.9000,1.0000,363.0385,0.0000,0.0000,1103.6612,598.3227,-505.3385,17.7162,10.4189,11605.9000,0.0000,11605.9000,0.3009,3136.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3136.7297,0.0000,0.0000,0.0000,8469.1703,8469.1703,16.9850,19.5980,18.2915,1.7996,26994.1321,2.6785,334.4968,3.3450,2.6785,0.0000,0.6986,19.5531,16.9419,18.2475,-3.3721,-26976.6541,2.6785,628.2247,6.2822,2.6785,0.0000,2.4565,16.9433,16.9200,16.9316,-0.0344,-240.6303,2.6785,755.0157,7.5502,2.6785,0.0000,3.2072,18.6990,18.6999,2.4174,18.7006,2.4496,18.7013,2.4812,18.7013,391.7830,15.6713,17.6470,17.6538,-3.3009,17.6606,-3.2248,17.6673,-3.1498,17.6673,391.7830,15.6713,16.8964,16.9268,-7.7875,16.9563,-7.4704,16.9850,-7.1617,16.9850,115.4720,2.3094,19.5980,19.5829,16.0082,19.5680,15.9065,19.5531,15.8054,19.5531,391.7830,15.6713,16.9419,16.9424,0.2141,16.9428,0.2259,16.9433,0.2377,16.9433,391.7830,15.6713,16.9200,16.9159,2.8189,16.9119,2.7908,16.9080,2.7632,16.9080,115.4720,2.3094,2.6785,10.7203,1.7857,0.0000,6.3624,17.0827,19933.5000,352.9091,-223.1522
7917.0000,17.0773,19.5391,19692.3000,16416.6000,3275.7000,0.5106,4475.5227,4.4000,1.0000,3648.1333,4.5000,1.0000,8123.6561,0.0000,0.0000,20064.7333,15216.7773,-4847.9561,17.6163,10.3190,11889.8000,0.0000,11889.8000,0.3083,3213.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3213.4595,0.0000,0.0000,0.0000,8676.3405,8676.3405,16.7467,9.0194,16463.9000,0.0000,16463.9000,0.4269,3741.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3741.7955,0.0000,0.0000,0.0000,12722.1045,12722.1045,15.3322,8.0349,349.4000,0.0000,349.4000,0.0091,94.4324,3.7000,1.0000,0.0000,0.0000,0.0000,94.4324,0.0000,0.0000,0.0000,254.9676,254.9676,15.4281,18.0779,930.7000,802.1000,128.6000,0.0241,211.5227,4.4000,1.0000,163.6939,4.9000,1.0000,375.2166,0.0000,0.0000,965.7939,719.1773,-246.6166,15.4555,8.1582,10634.6000,0.0000,10634.6000,0.2757,2874.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2874.2162,0.0000,0.0000,0.0000,7760.3838,7760.3838,15.5593,20.5469,18.0531,3.3237,49856.0027,2.3319,326.5893,3.2659,2.5917,0.2598,0.6329,20.4571,16.4177,18.4374,-4.5414,-36331.2611,2.3319,543.0216,5.4302,2.3319,0.0000,1.6210,16.4424,17.1265,16.7844,0.8789,6152.6478,2.3319,661.0663,6.6107,2.3319,0.0000,2.1163,16.6516,16.6839,-16.7495,16.7156,-16.4168,16.7467,-16.0895,16.7467,308.3726,12.3349,15.3039,15.3459,-24.7381,15.3874,-24.3285,15.4281,-23.9253,15.4281,308.3726,12.3349,14.5927,14.7367,-32.7258,14.8735,-31.1126,15.0037,-29.5799,15.0037,91.0910,1.8218,20.5469,20.5166,24.2969,20.4867,24.0535,20.4571,23.8132,20.4571,308.3726,12.3349,16.4177,16.4260,-4.4250,16.4343,-4.3366,16.4424,-4.2497,16.4424,308.3726,12.3349,17.1265,17.1093,5.2776,17.0929,5.0957,17.0773,4.9230,17.0773,91.0910,1.8218,2.3319,7.3493,1.5546,0.0000,4.3701,11.7194,42742.0000,24319.2238,19677.3894
7918.0000,16.9673,22.1267,15890.6000,17385.5000,-1494.9000,0.4508,3611.5000,4.4000,1.0000,3863.4444,4.5000,1.0000,7474.9444,0.0000,0.0000,21248.9444,12279.1000,-8969.8444,18.0137,10.7164,11903.0000,0.0000,11903.0000,0.3086,3217.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3217.0270,0.0000,0.0000,0.0000,8685.9730,8685.9730,17.0206,9.2933,17415.3000,0.0000,17415.3000,0.4515,3958.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3958.0227,0.0000,0.0000,0.0000,13457.2773,13457.2773,15.4506,8.1533,466.3000,0.0000,466.3000,0.0121,126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,126.0270,0.0000,0.0000,0.0000,340.2730,340.2730,15.4649,14.3032,1284.3000,700.3000,584.0000,0.0333,291.8864,4.4000,1.0000,142.9184,4.9000,1.0000,434.8047,0.0000,0.0000,843.2184,992.4136,149.1953,15.4475,8.1502,8692.0000,0.0000,8692.0000,0.2254,2349.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2349.1892,0.0000,0.0000,0.0000,6342.8108,6342.8108,15.6419,20.3429,17.9924,3.1328,46992.5379,2.2224,327.3428,3.2734,2.5917,0.3692,0.6329,20.2889,16.5825,18.4357,-3.9714,-31770.8323,2.2224,517.5669,5.1757,2.2224,0.0000,1.4033,16.5835,16.9703,16.7769,0.4737,3315.9830,2.2224,630.2226,6.3022,2.2224,0.0000,1.8321,17.0004,17.0070,-9.6932,17.0137,-9.6646,17.0206,-9.6333,17.0206,283.8460,11.3538,15.4109,15.4288,-19.2550,15.4468,-19.1429,15.4649,-19.0287,15.4649,283.8460,11.3538,14.7076,14.7558,-26.1507,14.8070,-25.8787,14.8608,-25.5577,14.8608,83.9126,1.6783,20.3429,20.3249,20.2718,20.3069,20.1769,20.2889,20.0811,20.2889,283.8460,11.3538,16.5825,16.5828,-1.6738,16.5831,-1.6783,16.5835,-1.6819,16.5835,283.8460,11.3538,16.9703,16.9700,3.1194,16.9690,3.1581,16.9673,3.1870,16.9673,83.9126,1.6783,2.2224,6.4483,1.4816,0.0000,3.8682,10.3165,37565.7000,20005.6849,18537.6886
7919.0000,16.9630,18.5825,17354.6000,13271.7000,4082.9000,0.4500,3944.2273,4.4000,1.0000,2949.2667,4.5000,1.0000,6893.4939,0.0000,0.0000,16220.9667,13410.3727,-2810.5939,17.2903,9.9930,11915.7000,0.0000,11915.7000,0.3089,3220.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3220.4595,0.0000,0.0000,0.0000,8695.2405,8695.2405,16.3402,8.6129,18169.5000,0.0000,18169.5000,0.4711,4129.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4129.4318,0.0000,0.0000,0.0000,14040.0682,14040.0682,14.7053,7.4080,351.9000,0.0000,351.9000,0.0091,95.1081,3.7000,1.0000,0.0000,0.0000,0.0000,95.1081,0.0000,0.0000,0.0000,256.7919,256.7919,14.7640,10.5437,1876.7000,546.6000,1330.1000,0.0487,426.5227,4.4000,1.0000,111.5510,4.9000,1.0000,538.0737,0.0000,0.0000,658.1510,1450.1773,792.0263,14.6717,7.3744,7582.0000,0.0000,7582.0000,0.1966,2049.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2049.1892,0.0000,0.0000,0.0000,5532.8108,5532.8108,15.1693,20.6024,17.8858,3.6207,54310.0684,2.2265,328.6712,3.2867,2.5917,0.3652,0.6329,20.5322,16.4801,18.5061,-4.3498,-34798.0539,2.2265,517.1350,5.1714,2.2265,0.0000,1.4109,16.4892,16.9826,16.7359,0.6053,4237.3412,2.2265,632.3739,6.3237,2.2265,0.0000,1.8421,16.2777,16.2988,-15.4098,16.3197,-15.2252,16.3402,-15.0434,16.3402,284.7367,11.3895,14.6754,14.7052,-24.2844,14.7348,-24.0493,14.7640,-23.8171,14.7640,284.7367,11.3895,14.0275,14.1137,-31.2353,14.1972,-30.4813,14.2781,-29.7573,14.2781,84.1733,1.6835,20.6024,20.5788,22.0276,20.5554,21.8743,20.5322,21.7226,20.5322,284.7367,11.3895,16.4801,16.4831,-2.2803,16.4862,-2.2513,16.4892,-2.2228,16.4892,284.7367,11.3895,16.9826,16.9757,3.3547,16.9692,3.3010,16.9630,3.2515,16.9630,84.1733,1.6835,2.2265,6.4803,1.4843,0.0000,3.8859,10.3662,43432.1000,26506.3437,23749.3557
7920.0000,16.9390,16.5198,19144.8000,11447.3000,7697.5000,0.4964,4351.0909,4.4000,1.0000,2543.8444,4.5000,1.0000,6894.9354,0.0000,0.0000,13991.1444,14793.7091,802.5646,16.8457,9.5484,11901.7000,0.0000,11901.7000,0.3086,3216.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3216.6757,0.0000,0.0000,0.0000,8685.0243,8685.0243,15.8987,8.1715,18717.2000,0.0000,18717.2000,0.4853,4253.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4253.9091,0.0000,0.0000,0.0000,14463.2909,14463.2909,14.2181,6.9208,345.3000,0.0000,345.3000,0.0090,93.3243,3.7000,1.0000,0.0000,0.0000,0.0000,93.3243,0.0000,0.0000,0.0000,251.9757,251.9757,14.2777,7.9964,3010.3000,361.5000,2648.8000,0.0780,684.1591,4.4000,1.0000,73.7755,4.9000,1.0000,757.9346,0.0000,0.0000,435.2755,2326.1409,1890.8654,14.0580,6.7607,4251.9000,0.0000,4251.9000,0.1102,1149.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1149.1622,0.0000,0.0000,0.0000,3102.7378,3102.7378,14.8675,20.7291,17.7983,3.9062,58593.3464,2.2312,329.7688,3.2977,2.5917,0.3605,0.6329,20.6613,16.4605,18.5609,-4.5189,-36151.0468,2.2312,517.1585,5.1716,2.2312,0.0000,1.4199,16.4668,16.9534,16.7101,0.5982,4187.7489,2.2312,634.3419,6.3434,2.2312,0.0000,1.8538,15.8365,15.8574,-17.6708,15.8781,-17.5077,15.8987,-17.3454,15.8987,285.7727,11.4309,14.1888,14.2186,-26.4937,14.2483,-26.2786,14.2777,-26.0648,14.2777,285.7727,11.4309,13.6974,13.7725,-32.0346,13.8468,-31.4660,13.9204,-30.8984,13.9204,84.4767,1.6895,20.7291,20.7064,22.3112,20.6838,22.1759,20.6613,22.0412,20.6613,285.7727,11.4309,16.4605,16.4626,-1.9922,16.4647,-1.9754,16.4668,-1.9585,16.4668,285.7727,11.4309,16.9534,16.9486,3.0425,16.9438,3.0159,16.9390,2.9886,16.9390,84.4767,1.6895,2.2312,6.5176,1.4875,0.0000,3.9065,10.4241,45562.4000,29196.4588,26630.0484
7921.0000,16.8633,16.1120,18038.1000,10295.4000,7742.7000,0.4677,4099.5682,4.4000,1.0000,2287.8667,4.5000,1.0000,6387.4348,0.0000,0.0000,12583.2667,13938.5318,1355.2652,16.6934,9.3961,11923.0000,0.0000,11923.0000,0.3091,3222.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3222.4324,0.0000,0.0000,0.0000,8700.5676,8700.5676,15.6649,7.9377,17430.7000,0.0000,17430.7000,0.4519,3961.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3961.5227,0.0000,0.0000,0.0000,13469.1773,13469.1773,13.9761,6.6788,396.4000,0.0000,396.4000,0.0103,107.1351,3.7000,1.0000,0.0000,0.0000,0.0000,107.1351,0.0000,0.0000,0.0000,289.2649,289.2649,14.0294,6.9295,4040.4000,210.5000,3829.9000,0.1048,918.2727,4.4000,1.0000,42.9592,4.9000,1.0000,961.2319,0.0000,0.0000,253.4592,3122.1273,2868.6681,13.6697,6.3724,1341.2000,0.0000,1341.2000,0.0348,362.4865,3.7000,1.0000,0.0000,0.0000,0.0000,362.4865,0.0000,0.0000,0.0000,978.7135,978.7135,15.1160,20.4732,17.7946,3.5701,53551.0181,2.0678,329.8152,3.2982,2.5917,0.5239,0.6329,20.4208,16.5843,18.5026,-3.8248,-30598.0408,2.0678,480.3403,4.8034,2.0678,0.0000,1.1302,16.5823,16.8663,16.7243,0.3236,2265.3424,2.0678,587.5644,5.8756,2.0678,0.0000,1.4756,15.6024,15.6234,-18.0094,15.6443,-17.8560,15.6649,-17.7036,15.6649,250.6997,10.0280,13.9398,13.9699,-26.5747,13.9998,-26.3693,14.0294,-26.1652,14.0294,250.6997,10.0280,13.5470,13.6185,-31.1492,13.6890,-30.6412,13.7587,-30.1379,13.7587,74.2034,1.4841,20.4732,20.4557,18.9874,20.4382,18.9076,20.4208,18.8276,20.4208,250.6997,10.0280,16.5843,16.5836,-0.4078,16.5829,-0.4185,16.5823,-0.4287,16.5823,250.6997,10.0280,16.8663,16.8655,2.0904,16.8645,2.1089,16.8633,2.1248,16.8633,74.2034,1.4841,2.0678,5.3003,1.3785,0.0000,3.2387,8.5390,42663.9000,27661.6565,25218.3197
7922.0000,16.8574,15.1070,18786.3000,9186.8000,9599.5000,0.4871,4269.6136,4.4000,1.0000,2041.5111,4.5000,1.0000,6311.1247,0.0000,0.0000,11228.3111,14516.6864,3288.3753,16.4450,9.1477,11951.2000,0.0000,11951.2000,0.3099,3230.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3230.0541,0.0000,0.0000,0.0000,8721.1459,8721.1459,15.4168,7.6895,16750.9000,0.0000,16750.9000,0.4343,3807.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3807.0227,0.0000,0.0000,0.0000,12943.8773,12943.8773,13.7933,6.4960,385.2000,0.0000,385.2000,0.0100,104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,104.1081,0.0000,0.0000,0.0000,281.0919,281.0919,13.8455,6.5061,4495.0000,144.8000,4350.2000,0.1165,1021.5909,4.4000,1.0000,29.5510,4.9000,1.0000,1051.1419,0.0000,0.0000,174.3510,3473.4091,3299.0581,13.4317,6.1344,785.0000,0.0000,785.0000,0.0204,212.1622,3.7000,1.0000,0.0000,0.0000,0.0000,212.1622,0.0000,0.0000,0.0000,572.8378,572.8378,14.9835,20.5307,17.7571,3.6967,55449.9701,2.0672,330.2868,3.3029,2.5917,0.5245,0.6329,20.4687,16.5486,18.5087,-3.9069,-31255.0790,2.0672,480.0831,4.8008,2.0672,0.0000,1.1292,16.5516,16.8718,16.7117,0.3647,2553.1921,2.0672,587.6720,5.8767,2.0672,0.0000,1.4743,15.3511,15.3732,-18.8645,15.3951,-18.7081,15.4168,-18.5527,15.4168,250.5683,10.0227,13.7580,13.7874,-26.4507,13.8165,-26.2613,13.8455,-26.0730,13.8455,250.5683,10.0227,13.3599,13.4330,-31.2782,13.5051,-30.7601,13.5760,-30.2498,13.5760,74.1649,1.4833,20.5307,20.5099,19.3990,20.4892,19.2825,20.4687,19.1670,20.4687,250.5683,10.0227,16.5486,16.5496,-0.6622,16.5506,-0.6520,16.5516,-0.6420,16.5516,250.5683,10.0227,16.8718,16.8668,2.3473,16.8620,2.3087,16.8574,2.2732,16.8574,74.1649,1.4833,2.0672,5.2959,1.3781,0.0000,3.2363,8.5322,43822.0000,29106.3863,26748.0832
7923.0000,16.8882,14.1169,19955.7000,8091.7000,11864.0000,0.5174,4535.3864,4.4000,1.0000,1798.1556,4.5000,1.0000,6333.5419,0.0000,0.0000,9889.8556,15420.3136,5530.4581,16.2345,8.9372,11950.1000,0.0000,11950.1000,0.3098,3229.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3229.7568,0.0000,0.0000,0.0000,8720.3432,8720.3432,15.2628,7.5356,18499.4000,0.0000,18499.4000,0.4796,4204.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4204.4091,0.0000,0.0000,0.0000,14294.9909,14294.9909,13.5730,6.2757,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,13.6240,6.0731,5227.4000,76.6000,5150.8000,0.1355,1188.0455,4.4000,1.0000,15.6327,4.9000,1.0000,1203.6781,0.0000,0.0000,92.2327,4039.3545,3947.1219,13.1574,5.8601,367.3000,0.0000,367.3000,0.0095,99.2703,3.7000,1.0000,0.0000,0.0000,0.0000,99.2703,0.0000,0.0000,0.0000,268.0297,268.0297,14.4934,20.8367,17.6650,4.2273,63408.8310,2.1932,331.4490,3.3145,2.5917,0.3984,0.6329,20.7639,16.4340,18.5990,-4.5785,-36627.7470,2.1932,507.6367,5.0764,2.1932,0.0000,1.3487,16.4416,16.9090,16.6753,0.5648,3953.7554,2.1932,624.3962,6.2440,2.1932,0.0000,1.7608,15.2036,15.2235,-18.8347,15.2432,-18.7068,15.2628,-18.5793,15.2628,277.4510,11.0980,13.5389,13.5674,-27.0114,13.5958,-26.8355,13.6240,-26.6605,13.6240,277.4510,11.0980,13.1257,13.1984,-32.2229,13.2702,-31.7236,13.3410,-31.2296,13.3410,82.0401,1.6408,20.8367,20.8122,22.1087,20.7880,21.9604,20.7639,21.8133,20.7639,277.4510,11.0980,16.4340,16.4366,-1.5940,16.4391,-1.5695,16.4416,-1.5452,16.4416,277.4510,11.0980,16.9090,16.9019,2.8933,16.8949,2.8333,16.8882,2.7754,16.8882,82.0401,1.6408,2.1932,6.2205,1.4622,0.0000,3.7423,9.9628,48227.2000,33049.6249,30734.8394
7924.0000,16.8867,13.3029,21172.3000,7177.5000,13994.8000,0.5489,4811.8864,4.4000,1.0000,1595.0000,4.5000,1.0000,6406.8864,0.0000,0.0000,8772.5000,16360.4136,7587.9136,16.0292,8.7319,11924.6000,0.0000,11924.6000,0.3092,3222.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3222.8649,0.0000,0.0000,0.0000,8701.7351,8701.7351,15.1035,7.3763,19144.4000,0.0000,19144.4000,0.4964,4351.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4351.0000,0.0000,0.0000,0.0000,14793.4000,14793.4000,13.4318,6.1345,386.3000,0.0000,386.3000,0.0100,104.4054,3.7000,1.0000,0.0000,0.0000,0.0000,104.4054,0.0000,0.0000,0.0000,281.8946,281.8946,13.4790,5.7903,5997.2000,19.2000,5978.0000,0.1555,1363.0000,4.4000,1.0000,3.9184,4.9000,1.0000,1366.9184,0.0000,0.0000,23.1184,4634.2000,4611.0816,12.9579,5.6606,367.3000,0.0000,367.3000,0.0095,99.2703,3.7000,1.0000,0.0000,0.0000,0.0000,99.2703,0.0000,0.0000,0.0000,268.0297,268.0297,14.0460,21.0843,17.5652,4.6904,70355.8954,2.2942,332.7165,3.3272,2.5917,0.2975,0.6329,21.0111,16.3857,18.6984,-5.1162,-40929.7652,2.2942,529.0293,5.2903,2.2942,0.0000,1.5437,16.3918,16.9021,16.6469,0.6451,4515.6370,2.2942,653.8653,6.5387,2.2942,0.0000,2.0154,15.0459,15.0652,-19.1313,15.0844,-19.0103,15.1035,-18.8898,15.1035,299.8320,11.9933,13.3999,13.4264,-26.8973,13.4528,-26.7450,13.4790,-26.5932,13.4790,299.8320,11.9933,12.9276,12.9970,-32.8053,13.0655,-32.3569,13.1334,-31.9111,13.1334,88.5919,1.7718,21.0843,21.0598,23.8365,21.0354,23.6955,21.0111,23.5552,21.0111,299.8320,11.9933,16.3857,16.3877,-1.7294,16.3897,-1.7127,16.3918,-1.6961,16.3918,299.8320,11.9933,16.9021,16.8970,2.8261,16.8919,2.7950,16.8867,2.7632,16.8867,88.5919,1.7718,2.2942,7.0307,1.5295,0.0000,4.1919,11.2226,51795.4000,36244.0547,33941.7672
7925.0000,16.7690,16.8271,17377.9000,11069.4000,6308.5000,0.4506,3949.5227,4.4000,1.0000,2459.8667,4.5000,1.0000,6409.3894,0.0000,0.0000,13529.2667,13428.3773,-100.8894,16.7808,9.4835,11938.3000,0.0000,11938.3000,0.3095,3226.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3226.5676,0.0000,0.0000,0.0000,8711.7324,8711.7324,15.7811,8.0538,20706.5000,0.0000,20706.5000,0.5369,4706.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4706.0227,0.0000,0.0000,0.0000,16000.4773,16000.4773,13.9199,6.6226,394.2000,0.0000,394.2000,0.0102,106.5405,3.7000,1.0000,0.0000,0.0000,0.0000,106.5405,0.0000,0.0000,0.0000,287.6595,287.6595,13.9347,6.2293,6109.6000,11.1000,6098.5000,0.1584,1388.5455,4.4000,1.0000,2.2653,4.9000,1.0000,1390.8108,0.0000,0.0000,13.3653,4721.0545,4707.6892,13.3871,6.0898,785.0000,0.0000,785.0000,0.0204,212.1622,3.7000,1.0000,0.0000,0.0000,0.0000,212.1622,0.0000,0.0000,0.0000,572.8378,572.8378,14.4529,20.7109,17.5819,4.1703,62555.0998,2.2289,332.5035,3.3250,2.5917,0.3628,0.6329,20.6640,16.6223,18.6432,-4.3431,-34744.9943,2.2289,515.0253,5.1503,2.2289,0.0000,1.4155,16.6139,16.7614,16.6877,0.1812,1268.3094,2.2289,634.2335,6.3423,2.2289,0.0000,1.8480,15.7674,15.7718,-10.9050,15.7764,-10.9320,15.7811,-10.9570,15.7811,285.2605,11.4104,13.8864,13.9024,-20.8410,13.9185,-20.7916,13.9347,-20.7412,13.9347,285.2605,11.4104,13.3204,13.3573,-26.5533,13.3953,-26.4891,13.4342,-26.4067,13.4342,84.3267,1.6865,20.7109,20.6953,19.3625,20.6796,19.3140,20.6640,19.2646,20.6640,285.2605,11.4104,16.6223,16.6195,0.8976,16.6166,0.8653,16.6139,0.8339,16.6139,285.2605,11.4104,16.7614,16.7644,1.2140,16.7669,1.2765,16.7690,1.3337,16.7690,84.3267,1.6865,2.2289,6.4991,1.4859,0.0000,3.8963,10.3954,46231.0000,30179.5068,29078.4149
7926.0000,16.6411,22.8617,11413.4000,14695.2000,-3281.8000,0.3810,2593.9545,4.4000,1.0000,3265.6000,4.5000,1.0000,5859.5545,0.0000,0.0000,17960.8000,8819.4455,-9141.3545,17.7562,10.4589,11950.7000,0.0000,11950.7000,0.3098,3229.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3229.9189,0.0000,0.0000,0.0000,8720.7811,8720.7811,16.6744,8.9472,18399.7000,0.0000,18399.7000,0.4770,4181.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4181.7500,0.0000,0.0000,0.0000,14217.9500,14217.9500,14.9400,7.6427,498.6000,0.0000,498.6000,0.0129,134.7568,3.7000,1.0000,0.0000,0.0000,0.0000,134.7568,0.0000,0.0000,0.0000,363.8432,363.8432,14.9018,7.4418,5117.5000,113.6000,5003.9000,0.1327,1163.0682,4.4000,1.0000,23.1837,4.9000,1.0000,1186.2519,0.0000,0.0000,136.7837,3954.4318,3817.6481,14.4361,7.1388,3987.8000,0.0000,3987.8000,0.1034,1077.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1077.7838,0.0000,0.0000,0.0000,2910.0162,2910.0162,15.1901,20.1581,17.6741,3.3107,49661.2444,2.1253,331.3339,3.3133,2.5917,0.4664,0.6329,20.1301,16.8953,18.5127,-3.3146,-26517.0027,2.1253,493.5186,4.9352,2.1253,0.0000,1.2272,16.8778,16.6247,16.7512,-0.2963,-2074.2180,2.1253,603.2854,6.0329,2.1253,0.0000,1.6023,16.6924,16.6862,-2.0981,16.6802,-2.2081,16.6744,-2.3161,16.6744,262.8256,10.5130,14.8956,14.8975,-10.7352,14.8995,-10.8108,14.9018,-10.8840,14.9018,262.8256,10.5130,14.0811,14.0856,-17.1041,14.0919,-17.3683,14.1000,-17.6089,14.1000,77.7564,1.5551,20.1581,20.1489,14.0102,20.1395,14.0134,20.1301,14.0157,20.1301,262.8256,10.5130,16.8953,16.8894,3.4339,16.8835,3.3787,16.8778,3.3243,16.8778,262.8256,10.5130,16.6247,16.6304,-0.1080,16.6359,-0.0271,16.6411,0.0510,16.6411,77.7564,1.5551,2.1253,5.7108,1.4169,0.0000,3.4624,9.1731,36558.9000,20888.8841,21070.0237
7927.0000,16.3834,27.4612,9994.0000,67476.4000,-57482.4000,1.7495,2271.3636,4.4000,1.0000,14994.7556,4.5000,1.0000,17266.1192,0.0000,0.0000,82471.1556,7722.6364,-74748.5192,21.1096,13.8123,11937.6000,0.0000,11937.6000,0.3095,3226.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3226.3784,0.0000,0.0000,0.0000,8711.2216,8711.2216,20.4509,12.7237,8625.4000,0.0000,8625.4000,0.2236,1960.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1960.3182,0.0000,0.0000,0.0000,6665.0818,6665.0818,20.0295,12.7322,471.9000,0.0000,471.9000,0.0122,127.5405,3.7000,1.0000,0.0000,0.0000,0.0000,127.5405,0.0000,0.0000,0.0000,344.3595,344.3595,19.8769,13.1412,3610.2000,297.3000,3312.9000,0.0936,820.5000,4.4000,1.0000,60.6735,4.9000,1.0000,881.1735,0.0000,0.0000,357.9735,2789.7000,2431.7265,19.7232,12.4259,13317.8000,0.0000,13317.8000,0.3453,3599.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3599.4054,0.0000,0.0000,0.0000,9718.3946,9718.3946,18.6793,17.7780,18.2287,-0.9504,-14255.3219,4.1006,513.3042,5.1330,4.1006,0.0000,2.5067,17.8242,18.1363,17.9802,0.6171,4936.9410,4.1006,971.5511,9.7155,4.1006,0.0000,8.8141,18.0952,16.3581,17.2266,-3.9247,-27472.5516,4.1006,1142.7920,11.4279,4.1006,0.0000,11.5075,20.5588,20.5225,34.6564,20.4866,34.2753,20.4509,33.8974,20.4509,821.1463,32.8459,20.0077,19.9637,38.4048,19.9201,37.9048,19.8769,37.4095,19.8769,821.1463,32.8459,19.1087,18.9603,41.7338,18.8172,39.7364,18.6793,37.8003,18.6793,240.4845,4.8097,17.7780,17.7936,-8.6139,17.8090,-8.3793,17.8242,-8.1472,17.8242,821.1463,32.8459,18.1363,18.1225,15.2377,18.1088,15.1128,18.0952,14.9888,18.0952,821.1463,32.8459,16.3581,16.3667,-2.8645,16.3752,-2.7616,16.3834,-2.6600,16.3834,240.4845,4.8097,4.1006,34.3537,2.7337,0.0000,22.8283,57.1820,-19816.8000,-46877.7352,-36790.9325
7928.0000,16.7679,28.9507,586.5000,114744.3000,-114157.8000,2.9750,133.2955,4.4000,1.0000,25498.7333,4.5000,1.0000,25632.0288,0.0000,0.0000,140243.0333,453.2045,-139789.8288,22.6668,15.3695,20253.5000,0.0000,20253.5000,0.5251,5473.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5473.9189,0.0000,0.0000,0.0000,14779.5811,14779.5811,21.9840,14.2567,4756.2000,0.0000,4756.2000,0.1233,1080.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1080.9545,0.0000,0.0000,0.0000,3675.2455,3675.2455,21.8289,14.5316,918.6000,0.0000,918.6000,0.0238,248.2703,3.7000,1.0000,0.0000,0.0000,0.0000,248.2703,0.0000,0.0000,0.0000,670.3297,670.3297,21.7332,15.3801,3159.7000,360.6000,2799.1000,0.0819,718.1136,4.4000,1.0000,73.5918,4.9000,1.0000,791.7055,0.0000,0.0000,434.1918,2441.5864,2007.3945,21.6485,14.3512,14153.3000,0.0000,14153.3000,0.3670,3825.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3825.2162,0.0000,0.0000,0.0000,10328.0838,10328.0838,20.9996,17.1072,19.0534,-6.1495,-92242.5841,6.1441,745.6447,7.4564,6.1441,0.0000,8.4322,17.1254,17.9978,17.5616,2.5843,20674.5238,6.1441,1479.1471,14.7915,6.1441,0.0000,29.6498,17.9865,16.7914,17.3890,-4.0460,-28321.8557,6.1441,1701.6677,17.0167,6.1441,0.0000,38.7103,22.0431,22.0234,42.8164,22.0037,42.6588,21.9840,42.5006,21.9840,1667.1830,66.6873,21.8006,21.7781,47.8058,21.7557,47.6040,21.7332,47.4016,21.7332,1667.1830,66.6873,21.2127,21.1422,57.3903,21.0711,56.6494,20.9996,55.8921,20.9996,485.6019,9.7120,17.1072,17.1133,-11.2201,17.1193,-11.1253,17.1254,-11.0303,17.1254,1667.1830,66.6873,17.9978,17.9941,11.7859,17.9903,11.7771,17.9865,11.7677,17.9865,1667.1830,66.6873,16.7914,16.7833,3.0515,16.7754,2.9418,16.7679,2.8366,16.7679,485.6019,9.7120,6.1441,104.3935,4.0961,0.0000,76.7923,181.1858,-71277.1000,-108329.1942,-99889.9160
7929.0000,16.9434,29.1657,0.0000,130053.6000,-130053.6000,3.3719,0.0000,0.0000,0.0000,28900.8000,4.5000,1.0000,28900.8000,0.0000,0.0000,158954.4000,0.0000,-158954.4000,22.8345,15.5372,24715.1000,0.0000,24715.1000,0.6408,6679.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6679.7568,0.0000,0.0000,0.0000,18035.3432,18035.3432,22.1294,34.1702,0.0000,6284.2000,-6284.2000,0.1629,0.0000,0.0000,0.0000,1282.4898,4.9000,1.0000,1282.4898,0.0000,0.0000,7566.6898,0.0000,-7566.6898,22.4098,15.1125,1525.4000,0.0000,1525.4000,0.0395,412.2703,3.7000,1.0000,0.0000,0.0000,0.0000,412.2703,0.0000,0.0000,0.0000,1113.1297,1113.1297,22.3207,15.3537,3706.1000,234.0000,3472.1000,0.0961,842.2955,4.4000,1.0000,47.7551,4.9000,1.0000,890.0506,0.0000,0.0000,281.7551,2863.8045,2582.0494,22.2250,14.9277,13596.3000,0.0000,13596.3000,0.3525,3674.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3674.6757,0.0000,0.0000,0.0000,9921.6243,9921.6243,21.7285,17.3886,19.5586,-7.8068,-117101.6538,6.9956,833.1954,8.3320,6.9956,0.0000,12.4464,17.3913,17.7372,17.5643,1.1667,9333.3117,6.9956,1683.9676,16.8397,6.9956,0.0000,43.7646,17.7315,16.9583,17.3449,-2.9804,-20862.5159,6.9956,1940.7749,19.4077,6.9956,0.0000,57.1383,22.1661,22.1539,38.5502,22.1416,38.4719,22.1294,38.3933,22.1294,2094.8963,83.7959,22.3686,22.3526,46.6057,22.3367,46.4777,22.3207,46.3498,22.3207,2094.8963,83.7959,21.8573,21.8145,56.1359,21.7716,55.7585,21.7285,55.3761,21.7285,609.1783,12.1836,17.3886,17.3895,-5.4190,17.3904,-5.3831,17.3913,-5.3472,17.3913,2094.8963,83.7959,17.7372,17.7353,8.4091,17.7334,8.4114,17.7315,8.4137,17.7315,2094.8963,83.7959,16.9583,16.9534,4.6615,16.9484,4.6135,16.9434,4.5653,16.9434,609.1783,12.1836,6.9956,149.3056,4.6637,0.0000,113.3493,262.6549,-93028.9000,-134868.9431,-128630.8579
7930.0000,16.9974,29.2196,0.0000,144253.9000,-144253.9000,3.7401,0.0000,0.0000,0.0000,32056.4222,4.5000,1.0000,32056.4222,0.0000,0.0000,176310.3222,0.0000,-176310.3222,23.0270,15.7297,28088.3000,0.0000,28088.3000,0.7282,7591.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7591.4324,0.0000,0.0000,0.0000,20496.8676,20496.8676,22.2933,34.3342,0.0000,6175.0000,-6175.0000,0.1601,0.0000,0.0000,0.0000,1260.2041,4.9000,1.0000,1260.2041,0.0000,0.0000,7435.2041,0.0000,-7435.2041,22.5476,15.2503,1650.0000,0.0000,1650.0000,0.0428,445.9459,3.7000,1.0000,0.0000,0.0000,0.0000,445.9459,0.0000,0.0000,0.0000,1204.0541,1204.0541,22.4684,15.9837,2844.1000,293.5000,2550.6000,0.0737,646.3864,4.4000,1.0000,59.8980,4.9000,1.0000,706.2843,0.0000,0.0000,353.3980,2197.7136,1844.3157,22.4054,15.1081,11925.2000,0.0000,11925.2000,0.3092,3223.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3223.0270,0.0000,0.0000,0.0000,8702.1730,8702.1730,22.0088,17.7347,19.8718,-8.3319,-124978.1109,7.5811,892.5550,8.9256,7.5811,0.0000,15.8405,17.7327,17.6480,17.6903,-0.3095,-2475.8310,7.5811,1816.1441,18.1614,7.5811,0.0000,55.6992,17.6423,17.0073,17.3248,-2.6528,-18569.4383,7.5811,2104.8420,21.0484,7.5811,0.0000,72.7199,22.3260,22.3151,36.8756,22.3042,36.8065,22.2933,36.7373,22.2933,2413.7499,96.5500,22.5064,22.4938,43.2810,22.4811,43.1864,22.4684,43.0920,22.4684,2413.7499,96.5500,22.1078,22.0747,52.8110,22.0418,52.5359,22.0088,52.2594,22.0088,701.1988,14.0240,17.7347,17.7340,-0.7064,17.7334,-0.6854,17.7327,-0.6645,17.7327,2413.7499,96.5500,17.6480,17.6461,7.4179,17.6442,7.4154,17.6423,7.4128,17.6423,2413.7499,96.5500,17.0073,17.0040,4.7978,17.0007,4.7746,16.9974,4.7514,16.9974,701.1988,14.0240,7.5811,186.3920,5.0541,0.0000,144.2596,330.6516,-106214.8000,-151498.1160,-146023.3801
7931.0000,17.0306,29.2528,0.0000,156953.5000,-156953.5000,4.0693,0.0000,0.0000,0.0000,34878.5556,4.5000,1.0000,34878.5556,0.0000,0.0000,191832.0556,0.0000,-191832.0556,23.0958,15.7985,33161.0000,0.0000,33161.0000,0.8598,8962.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8962.4324,0.0000,0.0000,0.0000,24198.5676,24198.5676,22.3034,34.3442,0.0000,5985.8000,-5985.8000,0.1552,0.0000,0.0000,0.0000,1221.5918,4.9000,1.0000,1221.5918,0.0000,0.0000,7207.3918,0.0000,-7207.3918,22.5313,15.2340,1691.3000,0.0000,1691.3000,0.0439,457.1081,3.7000,1.0000,0.0000,0.0000,0.0000,457.1081,0.0000,0.0000,0.0000,1234.1919,1234.1919,22.4608,16.6444,2252.0000,357.4000,1894.6000,0.0584,511.8182,4.4000,1.0000,72.9388,4.9000,1.0000,584.7570,0.0000,0.0000,430.3388,1740.1818,1309.8430,22.4194,15.1221,10811.2000,0.0000,10811.2000,0.2803,2921.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2921.9459,0.0000,0.0000,0.0000,7889.2541,7889.2541,22.0904,18.0639,20.0771,-8.4901,-127351.2413,8.2002,958.1814,9.5818,8.2002,0.0000,20.0466,18.0592,17.6590,17.8591,-1.5823,-12658.0109,8.2002,1951.8515,19.5185,8.2002,0.0000,70.4888,17.6530,17.0393,17.3462,-2.7729,-19410.5053,8.2002,2274.8559,22.7486,8.2002,0.0000,92.0288,22.3307,22.3216,34.5509,22.3125,34.4984,22.3034,34.4458,22.3034,2772.4087,110.8963,22.4922,22.4817,39.9796,22.4713,39.9059,22.4608,39.8324,22.4608,2772.4087,110.8963,22.1699,22.1434,49.0885,22.1169,48.8779,22.0904,48.6666,22.0904,804.6191,16.0924,18.0639,18.0623,2.9597,18.0608,2.9727,18.0592,2.9856,18.0592,2772.4087,110.8963,17.6590,17.6570,7.5050,17.6550,7.4992,17.6530,7.4935,17.6530,2772.4087,110.8963,17.0393,17.0364,4.8788,17.0335,4.8602,17.0306,4.8417,17.0306,804.6191,16.0924,8.2002,231.5256,5.4668,0.0000,182.5642,414.0898,-115381.2000,-164407.5908,-159419.7574
7932.0000,17.0683,29.2906,0.0000,168348.6000,-168348.6000,4.3648,0.0000,0.0000,0.0000,37410.8000,4.5000,1.0000,37410.8000,0.0000,0.0000,205759.4000,0.0000,-205759.4000,23.1891,15.8918,34848.4000,0.0000,34848.4000,0.9035,9418.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9418.4865,0.0000,0.0000,0.0000,25429.9135,25429.9135,22.4068,34.4476,0.0000,8560.4000,-8560.4000,0.2219,0.0000,0.0000,0.0000,1747.0204,4.9000,1.0000,1747.0204,0.0000,0.0000,10307.4204,0.0000,-10307.4204,22.7134,15.4161,1997.2000,0.0000,1997.2000,0.0518,539.7838,3.7000,1.0000,0.0000,0.0000,0.0000,539.7838,0.0000,0.0000,0.0000,1457.4162,1457.4162,22.6395,17.7442,1635.2000,384.6000,1250.6000,0.0424,371.6364,4.4000,1.0000,78.4898,4.9000,1.0000,450.1262,0.0000,0.0000,463.0898,1263.5636,800.4738,22.6157,15.3184,8722.4000,0.0000,8722.4000,0.2261,2357.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2357.4054,0.0000,0.0000,0.0000,6364.9946,6364.9946,22.3462,18.2544,20.3003,-9.1701,-137551.7925,8.7158,1010.1378,10.1014,8.7158,0.0000,24.0706,18.2496,17.7196,17.9846,-2.2271,-17816.7153,8.7158,2064.6992,20.6470,8.7158,0.0000,84.6382,17.7133,17.0770,17.3951,-3.0554,-21387.5386,8.7158,2413.3461,24.1335,8.7158,0.0000,110.5020,22.4326,22.4240,33.9020,22.4154,33.8524,22.4068,33.8028,22.4068,3087.7816,123.5113,22.6700,22.6598,39.5628,22.6496,39.4908,22.6395,39.4189,22.6395,3087.7816,123.5113,22.4263,22.3995,48.9766,22.3728,48.7514,22.3462,48.5268,22.3462,895.4911,17.9098,18.2544,18.2528,4.7921,18.2512,4.8049,18.2496,4.8177,18.2496,3087.7816,123.5113,17.7196,17.7175,8.0131,17.7154,8.0054,17.7133,7.9976,17.7133,3087.7816,123.5113,17.0770,17.0741,5.1074,17.0712,5.0886,17.0683,5.0699,17.0683,895.4911,17.9098,8.7158,274.0352,5.8105,0.0000,219.2107,493.2459,-130090.4000,-182014.0222,-176756.0465
7933.0000,17.1083,29.3306,0.0000,180256.4000,-180256.4000,4.6735,0.0000,0.0000,0.0000,40056.9778,4.5000,1.0000,40056.9778,0.0000,0.0000,220313.3778,0.0000,-220313.3778,23.4274,16.1301,30204.1000,0.0000,30204.1000,0.7831,8163.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8163.2703,0.0000,0.0000,0.0000,22040.8297,22040.8297,22.7671,34.8079,0.0000,11479.0000,-11479.0000,0.2976,0.0000,0.0000,0.0000,2342.6531,4.9000,1.0000,2342.6531,0.0000,0.0000,13821.6531,0.0000,-13821.6531,23.1635,15.8662,2371.5000,0.0000,2371.5000,0.0615,640.9459,3.7000,1.0000,0.0000,0.0000,0.0000,640.9459,0.0000,0.0000,0.0000,1730.5541,1730.5541,23.0809,30.7478,291.4000,514.8000,-223.4000,0.0133,66.2273,4.4000,1.0000,105.0612,4.9000,1.0000,171.2885,0.0000,0.0000,619.8612,225.1727,-394.6885,23.0923,15.7950,7608.4000,0.0000,7608.4000,0.1973,2056.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2056.3243,0.0000,0.0000,0.0000,5552.0757,5552.0757,22.8441,18.3447,20.5944,-10.4582,-156872.6056,9.0394,1036.4731,10.3647,9.0394,0.0000,26.8528,18.3401,17.7749,18.0575,-2.4635,-19708.0745,9.0394,2135.4500,21.3545,9.0394,0.0000,94.4213,17.7685,17.1172,17.4429,-3.2441,-22708.7446,9.0394,2498.3873,24.9839,9.0394,0.0000,123.2746,22.7952,22.7858,36.0777,22.7764,36.0198,22.7671,35.9620,22.7671,3293.4043,131.7362,23.1138,23.1029,42.0273,23.0919,41.9480,23.0809,41.8688,23.0809,3293.4043,131.7362,22.9330,22.9032,52.2038,22.8736,51.9425,22.8441,51.6823,22.8441,954.7095,19.0942,18.3447,18.3432,5.5484,18.3417,5.5617,18.3401,5.5749,18.3401,3293.4043,131.7362,17.7749,17.7728,8.3824,17.7706,8.3743,17.7685,8.3662,17.7685,3293.4043,131.7362,17.1172,17.1142,5.3863,17.1113,5.3669,17.1083,5.3476,17.1083,954.7095,19.0942,9.0394,303.1109,6.0263,0.0000,244.5487,547.6596,-151774.8000,-205206.2599,-199289.4247
7934.0000,17.1624,29.3846,0.0000,190006.8000,-190006.8000,4.9263,0.0000,0.0000,0.0000,42223.7333,4.5000,1.0000,42223.7333,0.0000,0.0000,232230.5333,0.0000,-232230.5333,23.4223,16.1250,34852.6000,0.0000,34852.6000,0.9036,9419.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9419.6216,0.0000,0.0000,0.0000,25432.9784,25432.9784,22.7142,34.7550,0.0000,12806.4000,-12806.4000,0.3320,0.0000,0.0000,0.0000,2613.5510,4.9000,1.0000,2613.5510,0.0000,0.0000,15419.9510,0.0000,-15419.9510,23.1299,15.8326,2271.7000,0.0000,2271.7000,0.0589,613.9730,3.7000,1.0000,0.0000,0.0000,0.0000,613.9730,0.0000,0.0000,0.0000,1657.7270,1657.7270,23.0587,35.0995,0.0000,612.9000,-612.9000,0.0159,0.0000,0.0000,0.0000,125.0816,4.9000,1.0000,125.0816,0.0000,0.0000,737.9816,0.0000,-737.9816,23.0786,15.7813,6772.9000,0.0000,6772.9000,0.1756,1830.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1830.5135,0.0000,0.0000,0.0000,4942.3865,4942.3865,22.8785,18.6270,20.7527,-10.5151,-157726.1594,9.6185,1096.5425,10.9654,9.6185,0.0000,32.3508,18.6197,17.8434,18.2316,-3.5999,-28799.5420,9.6185,2257.3083,22.5731,9.6185,0.0000,113.7535,17.8370,17.1717,17.5044,-3.5260,-24682.1053,9.6185,2652.1690,26.5217,9.6185,0.0000,148.5144,22.7367,22.7292,33.8764,22.7217,33.8387,22.7142,33.8010,22.7142,3675.8763,147.0351,23.0852,23.0764,39.6235,23.0675,39.5678,23.0587,39.5121,23.0587,3675.8763,147.0351,22.9454,22.9231,49.2901,22.9008,49.1269,22.8785,48.9632,22.8785,1064.8028,21.2961,18.6270,18.6245,8.2488,18.6221,8.2522,18.6197,8.2556,18.6197,3675.8763,147.0351,17.8434,17.8413,8.8577,17.8392,8.8493,17.8370,8.8409,17.8370,3675.8763,147.0351,17.1717,17.1686,5.8425,17.1655,5.8214,17.1624,5.8006,17.1624,1064.8028,21.2961,9.6185,359.9304,6.4123,0.0000,294.6187,654.5491,-159528.9000,-216355.3741,-211207.8068
7935.0000,17.2026,29.4248,0.0000,197888.7000,-197888.7000,5.1306,0.0000,0.0000,0.0000,43975.2667,4.5000,1.0000,43975.2667,0.0000,0.0000,241863.9667,0.0000,-241863.9667,23.6554,16.3581,33155.6000,0.0000,33155.6000,0.8596,8960.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8960.9730,0.0000,0.0000,0.0000,24194.6270,24194.6270,22.9846,35.0255,0.0000,10805.8000,-10805.8000,0.2802,0.0000,0.0000,0.0000,2205.2653,4.9000,1.0000,2205.2653,0.0000,0.0000,13011.0653,0.0000,-13011.0653,23.3318,16.0345,1514.8000,0.0000,1514.8000,0.0393,409.4054,3.7000,1.0000,0.0000,0.0000,0.0000,409.4054,0.0000,0.0000,0.0000,1105.3946,1105.3946,23.2741,34.8484,34.7000,574.7000,-540.0000,0.0149,7.8864,4.4000,1.0000,117.2857,4.9000,1.0000,125.1721,0.0000,0.0000,691.9857,26.8136,-665.1721,23.2919,15.9946,5937.4000,0.0000,5937.4000,0.1539,1604.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1604.7027,0.0000,0.0000,0.0000,4332.6973,4332.6973,23.1039,18.7348,20.9193,-10.9174,-163761.1219,9.7178,1101.1984,11.0120,9.7178,0.0000,33.3633,18.7282,17.9119,18.3200,-3.8246,-30596.5481,9.7178,2273.0009,22.7300,9.7178,0.0000,117.3137,17.9053,17.2117,17.5585,-3.7136,-25995.3148,9.7178,2674.0088,26.7401,9.7178,0.0000,153.1625,23.0099,23.0015,35.5486,22.9931,35.4997,22.9846,35.4510,22.9846,3743.3436,149.7337,23.3023,23.2929,40.3412,23.2835,40.2787,23.2741,40.2163,23.2741,3743.3436,149.7337,23.1763,23.1521,49.8974,23.1279,49.7028,23.1039,49.5091,23.1039,1084.2158,21.6843,18.7348,18.7326,8.9054,18.7304,8.9116,18.7282,8.9178,18.7282,3743.3436,149.7337,17.9119,17.9097,9.2990,17.9075,9.2897,17.9053,9.2804,17.9053,3743.3436,149.7337,17.2117,17.2087,6.0959,17.2056,6.0760,17.2026,6.0562,17.2026,1084.2158,21.6843,9.7178,370.3123,6.4785,0.0000,303.8394,674.1517,-168626.7000,-225907.4851,-220352.9849
7936.0000,17.2458,29.4681,0.0000,204178.7000,-204178.7000,5.2937,0.0000,0.0000,0.0000,45373.0444,4.5000,1.0000,45373.0444,0.0000,0.0000,249551.7444,0.0000,-249551.7444,23.7588,16.4615,31473.8000,0.0000,31473.8000,0.8160,8506.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8506.4324,0.0000,0.0000,0.0000,22967.3676,22967.3676,23.1352,35.1760,0.0000,10992.3000,-10992.3000,0.2850,0.0000,0.0000,0.0000,2243.3265,4.9000,1.0000,2243.3265,0.0000,0.0000,13235.6265,0.0000,-13235.6265,23.4806,16.1833,1458.1000,0.0000,1458.1000,0.0378,394.0811,3.7000,1.0000,0.0000,0.0000,0.0000,394.0811,0.0000,0.0000,0.0000,1064.0189,1064.0189,23.4256,33.6533,133.0000,566.8000,-433.8000,0.0147,30.2273,4.4000,1.0000,115.6735,4.9000,1.0000,145.9007,0.0000,0.0000,682.4735,102.7727,-579.7007,23.4408,16.1435,6772.9000,0.0000,6772.9000,0.1756,1830.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1830.5135,0.0000,0.0000,0.0000,4942.3865,4942.3865,23.2439,18.8745,21.0592,-11.1614,-167421.0092,9.9342,1120.0505,11.2005,9.9342,0.0000,35.6426,18.8672,17.9749,18.4210,-4.2738,-34190.6484,9.9342,2314.7903,23.1479,9.9342,0.0000,125.3285,17.9682,17.2553,17.6117,-3.9022,-27315.2748,9.9342,2728.0102,27.2801,9.9342,0.0000,163.6264,23.1593,23.1513,35.7767,23.1432,35.7326,23.1352,35.6885,23.1352,3892.2675,155.6907,23.4528,23.4438,40.3688,23.4347,40.3104,23.4256,40.2522,23.4256,3892.2675,155.6907,23.3118,23.2891,49.4138,23.2665,49.2399,23.2439,49.0664,23.2439,1127.0601,22.5412,18.8745,18.8721,9.9734,18.8696,9.9767,18.8672,9.9800,18.8672,3892.2675,155.6907,17.9749,17.9726,9.6691,17.9704,9.6596,17.9682,9.6501,17.9682,3892.2675,155.6907,17.2553,17.2521,6.4049,17.2490,6.3841,17.2458,6.3634,17.2458,1127.0601,22.5412,9.9342,393.6006,6.6228,0.0000,324.5975,718.1981,-175900.0000,-234393.2987,-228926.9324
