Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7937.0000,17.2897,29.5120,0.0000,210445.2000,-210445.2000,5.4562,0.0000,0.0000,0.0000,46765.6000,4.5000,1.0000,46765.6000,0.0000,0.0000,257210.8000,0.0000,-257210.8000,23.8549,16.5576,26822.4000,0.0000,26822.4000,0.6954,7249.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7249.2973,0.0000,0.0000,0.0000,19573.1027,19573.1027,23.3309,35.3717,0.0000,13450.6000,-13450.6000,0.3487,0.0000,0.0000,0.0000,2745.0204,4.9000,1.0000,2745.0204,0.0000,0.0000,16195.6204,0.0000,-16195.6204,23.7443,16.4470,1879.1000,0.0000,1879.1000,0.0487,507.8649,3.7000,1.0000,0.0000,0.0000,0.0000,507.8649,0.0000,0.0000,0.0000,1371.2351,1371.2351,23.6813,35.0465,61.4000,702.2000,-640.8000,0.0182,13.9545,4.4000,1.0000,143.3061,4.9000,1.0000,157.2607,0.0000,0.0000,845.5061,47.4455,-798.0607,23.7017,16.4044,7886.9000,0.0000,7886.9000,0.2045,2131.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2131.5946,0.0000,0.0000,0.0000,5755.3054,5755.3054,23.4844,18.9795,21.2319,-11.7662,-176493.4598,10.1576,1138.1295,11.3813,10.1576,0.0000,38.1015,18.9721,18.0390,18.5055,-4.5694,-36554.9994,10.1576,2359.3129,23.5931,10.1576,0.0000,133.9743,18.0323,17.2994,17.6658,-4.1016,-28711.4302,10.1576,2783.5947,27.8359,10.1576,0.0000,174.9142,23.3553,23.3472,36.6074,23.3390,36.5625,23.3309,36.5176,23.3309,4048.6588,161.9464,23.7093,23.6999,41.5996,23.6906,41.5390,23.6813,41.4785,23.6813,4048.6588,161.9464,23.5548,23.5312,50.5126,23.5078,50.3269,23.4844,50.1420,23.4844,1172.0425,23.4408,18.9795,18.9770,10.6514,18.9745,10.6545,18.9721,10.6575,18.9721,4048.6588,161.9464,18.0390,18.0368,10.0525,18.0345,10.0426,18.0323,10.0327,18.0323,4048.6588,161.9464,17.2994,17.2962,6.7160,17.2929,6.6948,17.2897,6.6737,17.2897,1172.0425,23.4408,10.1576,418.5997,6.7717,0.0000,346.9900,765.5897,-187948.2000,-247504.8378,-241759.8894
7938.0000,17.3235,29.5457,0.0000,216792.7000,-216792.7000,5.6208,0.0000,0.0000,0.0000,48176.1556,4.5000,1.0000,48176.1556,0.0000,0.0000,264968.8556,0.0000,-264968.8556,24.0636,16.7663,17536.2000,0.0000,17536.2000,0.4547,4739.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4739.5135,0.0000,0.0000,0.0000,12796.6865,12796.6865,23.7110,35.7518,0.0000,15222.9000,-15222.9000,0.3947,0.0000,0.0000,0.0000,3106.7143,4.9000,1.0000,3106.7143,0.0000,0.0000,18329.6143,0.0000,-18329.6143,24.1772,16.8799,1205.8000,0.0000,1205.8000,0.0313,325.8919,3.7000,1.0000,0.0000,0.0000,0.0000,325.8919,0.0000,0.0000,0.0000,879.9081,879.9081,24.1240,36.1648,0.0000,929.6000,-929.6000,0.0241,0.0000,0.0000,0.0000,189.7143,4.9000,1.0000,189.7143,0.0000,0.0000,1119.3143,0.0000,-1119.3143,24.1525,16.8552,10393.5000,0.0000,10393.5000,0.2695,2809.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2809.0541,0.0000,0.0000,0.0000,7584.4459,7584.4459,23.8816,19.0283,21.4549,-12.7195,-190792.2302,10.1924,1132.9146,11.3291,10.1924,0.0000,38.4942,19.0212,18.0841,18.5526,-4.6049,-36839.2068,10.1924,2363.2010,23.6320,10.1924,0.0000,135.3552,18.0773,17.3331,17.7052,-4.1796,-29257.2313,10.1924,2788.9323,27.8893,10.1924,0.0000,176.7171,23.7381,23.7290,39.2757,23.7200,39.2225,23.7110,39.1695,23.7110,4073.2546,162.9302,24.1549,24.1446,44.6194,24.1343,44.5505,24.1240,44.4817,24.1240,4073.2546,162.9302,23.9596,23.9335,53.5075,23.9075,53.2941,23.8816,53.0818,23.8816,1179.1160,23.5823,19.0283,19.0259,10.7979,19.0235,10.8015,19.0212,10.8051,19.0212,4073.2546,162.9302,18.0841,18.0818,10.2380,18.0796,10.2283,18.0773,10.2185,18.0773,4073.2546,162.9302,17.3331,17.3299,6.9003,17.3267,6.8797,17.3235,6.8592,17.3235,1179.1160,23.5823,10.1924,422.5814,6.7949,0.0000,350.5665,773.1478,-203809.7000,-263156.7436,-256888.6683
7939.0000,17.1430,29.3652,0.0000,126856.2000,-126856.2000,3.2890,0.0000,0.0000,0.0000,28190.2667,4.5000,1.0000,28190.2667,0.0000,0.0000,155046.4667,0.0000,-155046.4667,23.7677,16.4704,14438.3000,0.0000,14438.3000,0.3743,3902.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3902.2432,0.0000,0.0000,0.0000,10536.0568,10536.0568,23.2856,35.3264,0.0000,194.0000,-194.0000,0.0050,0.0000,0.0000,0.0000,39.5918,4.9000,1.0000,39.5918,0.0000,0.0000,233.5918,0.0000,-233.5918,23.2956,15.9983,1004.1000,0.0000,1004.1000,0.0260,271.3784,3.7000,1.0000,0.0000,0.0000,0.0000,271.3784,0.0000,0.0000,0.0000,732.7216,732.7216,23.2364,35.2772,0.0000,1332.7000,-1332.7000,0.0346,0.0000,0.0000,0.0000,271.9796,4.9000,1.0000,271.9796,0.0000,0.0000,1604.6796,0.0000,-1604.6796,23.3049,16.0076,12203.7000,0.0000,12203.7000,0.3164,3298.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3298.2973,0.0000,0.0000,0.0000,8905.4027,8905.4027,22.8848,18.6982,20.7915,-6.5324,-97986.0582,6.0680,690.8043,6.9080,6.0680,0.0000,8.1228,18.6935,17.8976,18.2956,-2.3283,-18626.7634,6.0680,1420.6273,14.2063,6.0680,0.0000,28.5618,17.8907,17.1446,17.5177,-2.4944,-17461.0375,6.0680,1672.3241,16.7232,6.0680,0.0000,37.2897,23.3175,23.3069,33.7045,23.2962,33.6374,23.2856,33.5706,23.2856,1631.0672,65.2427,23.2643,23.2550,34.1142,23.2457,34.0575,23.2364,34.0008,23.2364,1631.0672,65.2427,22.9244,22.9114,38.9008,22.8982,38.8515,22.8848,38.8001,22.8848,475.1587,9.5032,18.6982,18.6966,7.2905,18.6951,7.3019,18.6935,7.3130,18.6935,1631.0672,65.2427,17.8976,17.8953,8.1572,17.8930,8.1469,17.8907,8.1366,17.8907,1631.0672,65.2427,17.1446,17.1442,4.4385,17.1436,4.4506,17.1430,4.4620,17.1430,475.1587,9.5032,6.0680,100.8705,4.0453,0.0000,73.9744,174.8448,-100736.8000,-136710.5570,-134073.8592
7940.0000,17.0867,29.3089,0.0000,124256.3000,-124256.3000,3.2216,0.0000,0.0000,0.0000,27612.5111,4.5000,1.0000,27612.5111,0.0000,0.0000,151868.8111,0.0000,-151868.8111,23.7252,16.4279,14438.9000,0.0000,14438.9000,0.3744,3902.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3902.4054,0.0000,0.0000,0.0000,10536.4946,10536.4946,23.2293,23.2293,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2293,15.9320,777.8000,0.0000,777.8000,0.0202,210.2162,3.7000,1.0000,0.0000,0.0000,0.0000,210.2162,0.0000,0.0000,0.0000,567.5838,567.5838,23.1683,35.2091,0.0000,1393.2000,-1393.2000,0.0361,0.0000,0.0000,0.0000,284.3265,4.9000,1.0000,284.3265,0.0000,0.0000,1677.5265,0.0000,-1677.5265,23.2416,15.9443,11646.7000,0.0000,11646.7000,0.3020,3147.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3147.7568,0.0000,0.0000,0.0000,8498.9432,8498.9432,22.7893,18.5036,20.6464,-6.5362,-98043.4373,5.9313,678.8026,6.7880,5.9313,0.0000,7.5859,18.4992,17.8462,18.1727,-1.8673,-14938.4317,5.9313,1395.0845,13.9508,5.9313,0.0000,26.6741,17.8382,17.0932,17.4657,-2.4347,-17043.1940,5.9313,1637.8965,16.3790,5.9313,0.0000,34.8252,23.2646,23.2528,32.9153,23.2410,32.8407,23.2293,32.7663,23.2293,1567.0431,62.6817,23.2045,23.1924,33.7802,23.1803,33.6962,23.1683,33.6126,23.1683,1567.0431,62.6817,22.8701,22.8428,38.7283,22.8158,38.4891,22.7893,38.2546,22.7893,456.6420,9.1328,18.5036,18.5021,5.7579,18.5006,5.7683,18.4992,5.7786,18.4992,1567.0431,62.6817,17.8462,17.8435,7.7872,17.8408,7.7735,17.8382,7.7599,17.8382,1567.0431,62.6817,17.0932,17.0910,4.0573,17.0888,4.0440,17.0867,4.0313,17.0867,456.6420,9.1328,5.9313,94.7328,3.9542,0.0000,69.0852,163.8179,-98786.1000,-133943.3160,-130025.0630
7941.0000,16.9834,29.2056,0.0000,70961.6000,-70961.6000,1.8398,0.0000,0.0000,0.0000,15769.2444,4.5000,1.0000,15769.2444,0.0000,0.0000,86730.8444,0.0000,-86730.8444,22.8676,15.5703,14438.7000,0.0000,14438.7000,0.3744,3902.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3902.3514,0.0000,0.0000,0.0000,10536.3486,10536.3486,22.1328,22.1328,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.1328,14.8355,848.7000,0.0000,848.7000,0.0220,229.3784,3.7000,1.0000,0.0000,0.0000,0.0000,229.3784,0.0000,0.0000,0.0000,619.3216,619.3216,22.0690,34.1098,0.0000,1342.8000,-1342.8000,0.0348,0.0000,0.0000,0.0000,274.0408,4.9000,1.0000,274.0408,0.0000,0.0000,1616.8408,0.0000,-1616.8408,22.1787,14.8814,10672.0000,0.0000,10672.0000,0.2767,2884.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2884.3243,0.0000,0.0000,0.0000,7787.6757,7787.6757,21.6483,18.6166,20.1325,-2.9790,-44684.7990,3.8215,445.6325,4.4563,3.8215,0.0000,2.0289,18.6026,17.6235,18.1131,-1.8038,-14430.7154,3.8215,900.8820,9.0088,3.8215,0.0000,7.1343,17.6172,16.9864,17.3018,-1.3284,-9299.0185,3.8215,1061.9491,10.6195,3.8215,0.0000,9.3144,22.1528,22.1461,21.6333,22.1394,21.6135,22.1328,21.5936,22.1328,726.1843,29.0474,22.0907,22.0835,22.6765,22.0763,22.6455,22.0690,22.6145,22.0690,726.1843,29.0474,21.6504,21.6504,24.1221,21.6497,24.2259,21.6483,24.3207,21.6483,212.8877,4.2578,18.6166,18.6119,7.3442,18.6072,7.3215,18.6026,7.2990,18.6026,726.1843,29.0474,17.6235,17.6214,5.6975,17.6193,5.6901,17.6172,5.6826,17.6172,726.1843,29.0474,16.9864,16.9854,2.9745,16.9844,2.9766,16.9834,2.9783,16.9834,212.8877,4.2578,3.8215,28.3191,2.5477,0.0000,18.4776,46.7967,-46345.0000,-69404.3393,-68414.5329
7942.0000,16.8710,29.0932,0.0000,66256.0000,-66256.0000,1.7178,0.0000,0.0000,0.0000,14723.5556,4.5000,1.0000,14723.5556,0.0000,0.0000,80979.5556,0.0000,-80979.5556,22.9383,15.6410,12240.0000,0.0000,12240.0000,0.3173,3308.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3308.1081,0.0000,0.0000,0.0000,8931.8919,8931.8919,22.2224,22.2224,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.2224,14.9251,513.4000,0.0000,513.4000,0.0133,138.7568,3.7000,1.0000,0.0000,0.0000,0.0000,138.7568,0.0000,0.0000,0.0000,374.6432,374.6432,22.1459,34.1867,0.0000,1246.7000,-1246.7000,0.0323,0.0000,0.0000,0.0000,254.4286,4.9000,1.0000,254.4286,0.0000,0.0000,1501.1286,0.0000,-1501.1286,22.2584,14.9611,8722.4000,0.0000,8722.4000,0.2261,2357.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2357.4054,0.0000,0.0000,0.0000,6364.9946,6364.9946,21.6736,18.2630,19.9683,-3.0347,-45521.0193,3.4604,405.9619,4.0596,3.4604,0.0000,1.5064,18.2613,17.6836,17.9725,-0.9638,-7710.1583,3.4604,820.1184,8.2012,3.4604,0.0000,5.2969,17.6702,16.8695,17.2699,-1.5267,-10687.0715,3.4604,962.7815,9.6278,3.4604,0.0000,6.9156,22.2691,22.2534,24.1550,22.2378,24.0407,22.2224,23.9277,22.2224,610.9427,24.4377,22.1943,22.1780,25.1583,22.1619,25.0340,22.1459,24.9109,22.1459,610.9427,24.4377,21.7815,21.7442,27.6319,21.7082,27.2533,21.6736,26.8920,21.6736,179.3630,3.5873,18.2630,18.2624,3.9507,18.2619,3.9734,18.2613,3.9957,18.2613,610.9427,24.4377,17.6836,17.6791,6.6717,17.6747,6.6402,17.6702,6.6091,17.6702,610.9427,24.4377,16.8695,16.8701,1.8875,16.8706,1.9053,16.8710,1.9224,16.8710,179.3630,3.5873,3.4604,21.5800,2.3069,0.0000,13.7189,35.2989,-46026.9000,-66809.1544,-63918.2491
7943.0000,16.8290,29.0448,41.7000,50496.1000,-50454.4000,1.3092,9.4773,4.4000,1.0000,11221.3556,4.5000,1.0000,11230.8328,0.0000,0.0000,61717.4556,32.2227,-61685.2328,22.5951,15.2978,11936.2000,0.0000,11936.2000,0.3095,3226.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3226.0000,0.0000,0.0000,0.0000,8710.2000,8710.2000,21.7451,21.7451,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.7451,14.4478,388.6000,0.0000,388.6000,0.0101,105.0270,3.7000,1.0000,0.0000,0.0000,0.0000,105.0270,0.0000,0.0000,0.0000,283.5730,283.5730,21.6798,33.7206,0.0000,889.5000,-889.5000,0.0231,0.0000,0.0000,0.0000,181.5306,4.9000,1.0000,181.5306,0.0000,0.0000,1071.0306,0.0000,-1071.0306,21.7799,14.4826,7608.4000,0.0000,7608.4000,0.1973,2056.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2056.3243,0.0000,0.0000,0.0000,5552.0757,5552.0757,21.2045,18.3036,19.7540,-2.0688,-31032.5867,2.7736,327.9669,3.2797,2.7736,0.0000,0.7757,18.2913,17.5527,17.9220,-0.9877,-7901.3023,2.7736,658.6108,6.5861,2.7736,0.0000,2.7276,17.5426,16.8339,17.1883,-1.0831,-7581.7593,2.7736,774.1232,7.7412,2.7736,0.0000,3.5611,21.7809,21.7690,19.6849,21.7570,19.6193,21.7451,19.5538,21.7451,416.1696,16.6468,21.7186,21.7056,20.8654,21.6927,20.7857,21.6798,20.7062,21.6798,416.1696,16.6468,21.2609,21.2425,22.0722,21.2236,21.9638,21.2045,21.8490,21.2045,122.5923,2.4518,18.3036,18.2995,4.9868,18.2954,4.9691,18.2913,4.9518,18.2913,416.1696,16.6468,17.5527,17.5493,5.4738,17.5460,5.4569,17.5426,5.4401,17.5426,416.1696,16.6468,16.8339,16.8322,1.8454,16.8305,1.8323,16.8290,1.8205,16.8290,122.5923,2.4518,2.7736,11.7906,1.8491,0.0000,7.0644,18.8550,-31410.7000,-48210.4148,-46515.6483
7944.0000,16.7876,28.9925,98.5000,43952.9000,-43854.4000,1.1396,22.3864,4.4000,1.0000,9767.3111,4.5000,1.0000,9789.6975,0.0000,0.0000,53720.2111,76.1136,-53644.0975,22.6429,15.3456,11925.1000,0.0000,11925.1000,0.3092,3223.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3223.0000,0.0000,0.0000,0.0000,8702.1000,8702.1000,21.6420,21.6420,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6420,14.3447,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0000,0.0000,0.0000,286.8568,286.8568,21.5574,33.1129,33.9000,539.8000,-505.9000,0.0140,7.7045,4.4000,1.0000,110.1633,4.9000,1.0000,117.8678,0.0000,0.0000,649.9633,26.1955,-623.7678,21.6254,14.3281,4266.3000,0.0000,4266.3000,0.1106,1153.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1153.0541,0.0000,0.0000,0.0000,3113.2459,3113.2459,20.9224,18.3074,19.6149,-1.7426,-26139.7233,2.3753,308.0336,3.0803,2.5917,0.2164,0.6329,18.2929,17.4728,17.8828,-0.9393,-7514.0801,2.3753,564.8725,5.6487,2.3753,0.0000,1.7132,17.4612,16.7920,17.1266,-0.8760,-6131.6752,2.3753,664.5323,6.6453,2.3753,0.0000,2.2367,21.6931,21.6759,19.7011,21.6589,19.5845,21.6420,19.4692,21.6420,318.3459,12.7338,21.6107,21.5927,20.6839,21.5750,20.5569,21.5574,20.4313,21.5574,318.3459,12.7338,21.2856,21.2424,23.5228,21.2008,23.1152,21.1606,22.7261,21.1606,94.0086,1.8802,18.3074,18.3026,5.3134,18.2977,5.2922,18.2929,5.2711,18.2929,318.3459,12.7338,17.4728,17.4689,4.9549,17.4651,4.9332,17.4612,4.9116,17.4612,318.3459,12.7338,16.7920,16.7905,1.6396,16.7891,1.6315,16.7876,1.6234,16.7876,94.0086,1.8802,2.3753,7.7278,1.5835,0.0000,4.5828,12.3106,-27775.8000,-42165.6626,-39785.4787
7945.0000,16.7647,28.9522,178.2000,39564.8000,-39386.6000,1.0258,40.5000,4.4000,1.0000,8792.1778,4.5000,1.0000,8832.6778,0.0000,0.0000,48356.9778,137.7000,-48219.2778,22.7507,15.4534,11983.9000,0.0000,11983.9000,0.3107,3238.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3238.8919,0.0000,0.0000,0.0000,8745.0081,8745.0081,21.6044,13.8772,47.1000,0.0000,47.1000,0.0012,10.7045,4.4000,1.0000,0.0000,0.0000,0.0000,10.7045,0.0000,0.0000,0.0000,36.3955,36.3955,21.5999,14.3026,388.7000,0.0000,388.7000,0.0101,105.0541,3.7000,1.0000,0.0000,0.0000,0.0000,105.0541,0.0000,0.0000,0.0000,283.6459,283.6459,21.5020,25.5769,373.3000,365.9000,7.4000,0.0097,84.8409,4.4000,1.0000,74.6735,4.9000,1.0000,159.5144,0.0000,0.0000,440.5735,288.4591,-152.1144,21.5209,14.2236,1345.2000,0.0000,1345.2000,0.0349,363.5676,3.7000,1.0000,0.0000,0.0000,0.0000,363.5676,0.0000,0.0000,0.0000,981.6324,981.6324,20.6745,18.3554,19.5149,-1.5455,-23181.8456,2.0885,309.1753,3.0918,2.5917,0.5032,0.6329,18.3357,17.3825,17.8591,-0.9598,-7678.5241,2.0885,497.1217,4.9712,2.0885,0.0000,1.1646,17.3715,16.7723,17.0719,-0.6896,-4826.9820,2.0885,585.5321,5.8553,2.0885,0.0000,1.5204,21.6651,21.6447,19.9640,21.6245,19.8252,21.6044,19.6877,21.6044,255.0407,10.2016,21.5647,21.5436,20.7934,21.5227,20.6447,21.5020,20.4974,21.5020,255.0407,10.2016,21.3991,21.3421,25.3855,21.2868,24.8582,21.2332,24.3473,21.2332,75.4755,1.5095,18.3554,18.3488,5.9888,18.3422,5.9527,18.3357,5.9170,18.3357,255.0407,10.2016,17.3825,17.3788,4.3388,17.3752,4.3200,17.3715,4.3013,17.3715,255.0407,10.2016,16.7723,16.7697,1.6691,16.7672,1.6477,16.7647,1.6273,16.7647,75.4755,1.5095,2.0885,5.4460,1.3924,0.0000,3.3179,8.7639,-25614.3000,-38324.7102,-35687.3517
7946.0000,16.7628,28.9306,251.6000,35721.3000,-35469.7000,0.9261,57.1818,4.4000,1.0000,7938.0667,4.5000,1.0000,7995.2485,0.0000,0.0000,43659.3667,194.4182,-43464.9485,22.5863,15.2890,11985.5000,0.0000,11985.5000,0.3107,3239.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3239.3243,0.0000,0.0000,0.0000,8746.1757,8746.1757,21.3624,13.6351,286.3000,0.0000,286.3000,0.0074,65.0682,4.4000,1.0000,0.0000,0.0000,0.0000,65.0682,0.0000,0.0000,0.0000,221.2318,221.2318,21.3328,14.0355,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,21.2412,19.7970,591.4000,308.6000,282.8000,0.0153,134.4091,4.4000,1.0000,62.9796,4.9000,1.0000,197.3887,0.0000,0.0000,371.5796,456.9909,85.4113,21.2298,13.9325,787.0000,0.0000,787.0000,0.0204,212.7027,3.7000,1.0000,0.0000,0.0000,0.0000,212.7027,0.0000,0.0000,0.0000,574.2973,574.2973,20.3812,18.4602,19.4207,-1.2802,-19203.1812,1.9351,310.2568,3.1026,2.5917,0.6566,0.6329,18.4335,17.2767,17.8551,-1.0793,-8634.5503,1.9351,460.6745,4.6067,1.9351,0.0000,0.9263,17.2678,16.7755,17.0216,-0.5249,-3674.3162,1.9351,543.5750,5.4357,1.9351,0.0000,1.2094,21.4145,21.3971,17.8388,21.3797,17.7386,21.3624,17.6387,21.3624,223.6907,8.9476,21.2950,21.2770,18.5082,21.2591,18.3996,21.2412,18.2915,21.2412,223.6907,8.9476,21.1529,21.1130,22.6093,21.0730,22.3280,21.0331,22.0413,21.0331,66.2843,1.3257,18.4602,18.4512,7.1066,18.4423,7.0516,18.4335,6.9972,18.4335,223.6907,8.9476,17.2767,17.2737,3.6005,17.2707,3.5887,17.2678,3.5770,17.2678,223.6907,8.9476,16.7755,16.7711,1.9161,16.7669,1.8761,16.7628,1.8380,16.7628,66.2843,1.3257,1.9351,4.4269,1.2901,0.0000,2.7686,7.1954,-21741.4000,-33555.6459,-31512.0477
7947.0000,16.7754,28.9158,339.2000,32071.2000,-31732.0000,0.8315,77.0909,4.4000,1.0000,7126.9333,4.5000,1.0000,7204.0242,0.0000,0.0000,39198.1333,262.1091,-38936.0242,22.3196,15.0223,11960.4000,0.0000,11960.4000,0.3101,3232.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3232.5405,0.0000,0.0000,0.0000,8727.8595,8727.8595,21.0338,13.3066,1075.1000,0.0000,1075.1000,0.0279,244.3409,4.4000,1.0000,0.0000,0.0000,0.0000,244.3409,0.0000,0.0000,0.0000,830.7591,830.7591,20.9155,13.6182,395.3000,0.0000,395.3000,0.0102,106.8378,3.7000,1.0000,0.0000,0.0000,0.0000,106.8378,0.0000,0.0000,0.0000,288.4622,288.4622,20.8344,16.4012,948.9000,259.6000,689.3000,0.0246,215.6591,4.4000,1.0000,52.9796,4.9000,1.0000,268.6387,0.0000,0.0000,312.5796,733.2409,420.6613,20.7745,13.4772,367.7000,0.0000,367.7000,0.0095,99.3784,3.7000,1.0000,0.0000,0.0000,0.0000,99.3784,0.0000,0.0000,0.0000,268.3216,268.3216,20.0501,18.6020,19.3260,-0.9650,-14475.7257,1.8208,311.3492,3.1135,2.5917,0.7709,0.6329,18.5678,17.1595,17.8637,-1.2363,-9890.5137,1.8208,433.3181,4.3332,1.8208,0.0000,0.7717,17.1532,16.7933,16.9732,-0.3611,-2527.9075,1.8208,512.4185,5.1242,1.8208,0.0000,1.0075,21.0768,21.0624,15.1022,21.0481,15.0335,21.0338,14.9648,21.0338,201.4911,8.0596,20.8745,20.8611,14.9954,20.8477,14.9334,20.8344,14.8713,20.8344,201.4911,8.0596,20.7363,20.7124,18.2228,20.6881,18.1282,20.6632,18.0249,20.6632,59.7695,1.1954,18.6020,18.5905,8.4356,18.5791,8.3615,18.5678,8.2883,18.5678,201.4911,8.0596,17.1595,17.1574,2.7954,17.1553,2.7916,17.1532,2.7876,17.1532,201.4911,8.0596,16.7933,16.7871,2.2682,16.7811,2.2114,16.7754,2.1568,16.7754,59.7695,1.1954,1.8208,3.7528,1.2139,0.0000,2.4120,6.1648,-17244.2000,-28399.9606,-26894.1469
7948.0000,16.8074,28.9033,465.7000,28477.5000,-28011.8000,0.7383,105.8409,4.4000,1.0000,6328.3333,4.5000,1.0000,6434.1742,0.0000,0.0000,34805.8333,359.8591,-34445.9742,21.8314,14.5341,11972.1000,0.0000,11972.1000,0.3104,3235.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3235.7027,0.0000,0.0000,0.0000,8736.3973,8736.3973,20.5342,12.8069,2911.1000,0.0000,2911.1000,0.0755,661.6136,4.4000,1.0000,0.0000,0.0000,0.0000,661.6136,0.0000,0.0000,0.0000,2249.4864,2249.4864,20.2061,12.9088,384.4000,0.0000,384.4000,0.0100,103.8919,3.7000,1.0000,0.0000,0.0000,0.0000,103.8919,0.0000,0.0000,0.0000,280.5081,280.5081,20.1548,13.9273,1596.0000,198.8000,1397.2000,0.0414,362.7273,4.4000,1.0000,40.5714,4.9000,1.0000,403.2987,0.0000,0.0000,239.3714,1233.2727,993.9013,20.0098,12.7125,367.7000,0.0000,367.7000,0.0095,99.3784,3.7000,1.0000,0.0000,0.0000,0.0000,99.3784,0.0000,0.0000,0.0000,268.3216,268.3216,19.6256,18.8128,19.2192,-0.5417,-8125.3494,1.7776,312.5884,3.1259,2.5917,0.8141,0.6329,18.7689,17.0157,17.8923,-1.5025,-12020.3607,1.7776,422.5857,4.2259,1.7776,0.0000,0.7181,17.0138,16.8325,16.9232,-0.1775,-1242.6852,1.7776,501.2406,5.0124,1.7776,0.0000,0.9375,20.5572,20.5496,10.8397,20.5419,10.8345,20.5342,10.8283,20.5342,193.3711,7.7348,20.1652,20.1619,9.0130,20.1584,9.0442,20.1548,9.0737,20.1548,193.3711,7.7348,19.9707,19.9820,10.2813,19.9911,10.5721,19.9979,10.8346,19.9979,57.3851,1.1477,18.8128,18.7980,10.2995,18.7834,10.2002,18.7689,10.1021,18.7689,193.3711,7.7348,17.0157,17.0151,1.7770,17.0145,1.7859,17.0138,1.7946,17.0138,193.3711,7.7348,16.8325,16.8239,2.8098,16.8155,2.7294,16.8074,2.6520,16.8074,57.3851,1.1477,1.7776,3.5165,1.1851,0.0000,2.2884,5.8049,-10979.3000,-21917.3596,-21388.3953
7949.0000,16.6558,28.8389,214.7000,42492.4000,-42277.7000,1.1017,48.7955,4.4000,1.0000,9442.7556,4.5000,1.0000,9491.5510,0.0000,0.0000,51935.1556,165.9045,-51769.2510,22.1135,14.8162,11985.8000,0.0000,11985.8000,0.3108,3239.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3239.4054,0.0000,0.0000,0.0000,8746.3946,8746.3946,21.1292,13.4019,5523.6000,0.0000,5523.6000,0.1432,1255.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1255.3636,0.0000,0.0000,0.0000,4268.2364,4268.2364,20.6792,13.3819,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0000,0.0000,0.0000,290.8703,290.8703,20.5975,13.8870,2048.7000,173.0000,1875.7000,0.0531,465.6136,4.4000,1.0000,35.3061,4.9000,1.0000,500.9198,0.0000,0.0000,208.3061,1583.0864,1374.7802,20.4526,13.1553,787.0000,0.0000,787.0000,0.0204,212.7027,3.7000,1.0000,0.0000,0.0000,0.0000,212.7027,0.0000,0.0000,0.0000,574.2973,574.2973,20.1691,18.3308,19.2499,-1.2251,-18375.8268,2.4593,312.2314,3.1223,2.5917,0.1324,0.6329,18.3277,17.3713,17.8495,-1.1341,-9072.6515,2.4593,585.5815,5.8558,2.4593,0.0000,1.9014,17.3483,16.6413,16.9948,-0.9579,-6705.5742,2.4593,691.5282,6.9153,2.4593,0.0000,2.4824,21.1915,21.1705,18.3145,21.1497,18.1670,21.1292,18.0217,21.1292,338.0193,13.5208,20.6485,20.6313,15.3508,20.6143,15.2292,20.5975,15.1098,20.5975,338.0193,13.5208,20.3921,20.3482,17.0887,20.3069,16.6621,20.2680,16.2696,20.2680,99.7620,1.9952,18.3308,18.3299,5.1999,18.3289,5.2460,18.3277,5.2902,18.3277,338.0193,13.5208,17.3713,17.3635,5.7253,17.3558,5.6609,17.3483,5.5977,17.3483,338.0193,13.5208,16.6413,16.6468,0.5884,16.6516,0.6809,16.6558,0.7650,16.6558,99.7620,1.9952,2.4593,8.4945,1.6395,0.0000,5.0166,13.5111,-21707.0000,-36514.6722,-34154.0525
7950.0000,16.6543,28.8450,208.7000,51294.5000,-51085.8000,1.3299,47.4318,4.4000,1.0000,11398.7778,4.5000,1.0000,11446.2096,0.0000,0.0000,62693.2778,161.2682,-62532.0096,22.0996,14.8023,11975.2000,0.0000,11975.2000,0.3105,3236.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3236.5405,0.0000,0.0000,0.0000,8738.6595,8738.6595,21.2933,13.5660,6522.8000,0.0000,6522.8000,0.1691,1482.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1482.4545,0.0000,0.0000,0.0000,5040.3455,5040.3455,20.8544,13.5571,497.1000,0.0000,497.1000,0.0129,134.3514,3.7000,1.0000,0.0000,0.0000,0.0000,134.3514,0.0000,0.0000,0.0000,362.7486,362.7486,20.7821,14.1558,2267.1000,207.3000,2059.8000,0.0588,515.2500,4.4000,1.0000,42.3061,4.9000,1.0000,557.5561,0.0000,0.0000,249.6061,1751.8500,1502.2439,20.6513,13.3540,4001.2000,0.0000,4001.2000,0.1037,1081.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1081.4054,0.0000,0.0000,0.0000,2919.7946,2919.7946,20.3188,18.2426,19.2807,-1.5895,-23842.5412,2.9774,358.2846,3.5828,2.9774,0.0000,0.9595,18.2337,17.4375,17.8356,-1.1429,-9142.8274,2.9774,709.3196,7.0932,2.9774,0.0000,3.3740,17.4229,16.6600,17.0415,-1.2516,-8760.9243,2.9774,835.7044,8.3570,2.9774,0.0000,4.4050,21.3386,21.3235,19.4850,21.3084,19.4107,21.2933,19.3361,21.2933,470.5561,18.8222,20.8228,20.8092,17.1937,20.7956,17.1204,20.7821,17.0470,20.7821,470.5561,18.8222,20.3970,20.3712,17.5258,20.3451,17.3672,20.3188,17.2027,20.3188,138.4609,2.7692,18.2426,18.2396,4.8908,18.2367,4.9001,18.2337,4.9093,18.2337,470.5561,18.8222,17.4375,17.4327,6.1185,17.4278,6.0920,17.4229,6.0653,17.4229,470.5561,18.8222,16.6600,16.6579,1.1744,16.6560,1.1576,16.6543,1.1442,16.6543,138.4609,2.7692,2.9774,14.3076,1.9849,0.0000,8.7385,23.0460,-26029.7000,-43968.2176,-41746.2929
7951.0000,16.8000,29.0222,0.0000,117569.8000,-117569.8000,3.0482,0.0000,0.0000,0.0000,26126.6222,4.5000,1.0000,26126.6222,0.0000,0.0000,143696.4222,0.0000,-143696.4222,23.2491,15.9518,11960.0000,0.0000,11960.0000,0.3101,3232.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3232.4324,0.0000,0.0000,0.0000,8727.5676,8727.5676,22.8040,15.0767,2971.4000,0.0000,2971.4000,0.0770,675.3182,4.4000,1.0000,0.0000,0.0000,0.0000,675.3182,0.0000,0.0000,0.0000,2296.0818,2296.0818,22.7010,15.4037,475.0000,0.0000,475.0000,0.0123,128.3784,3.7000,1.0000,0.0000,0.0000,0.0000,128.3784,0.0000,0.0000,0.0000,346.6216,346.6216,22.6272,16.5626,2204.4000,304.4000,1900.0000,0.0572,501.0000,4.4000,1.0000,62.1224,4.9000,1.0000,563.1224,0.0000,0.0000,366.5224,1703.4000,1336.8776,22.5672,15.2699,13364.3000,0.0000,13364.3000,0.3465,3611.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3611.9730,0.0000,0.0000,0.0000,9752.3270,9752.3270,21.9683,17.7638,19.8661,-6.2457,-93685.4031,5.7770,680.2851,6.8029,5.7770,0.0000,7.0091,17.7678,17.6651,17.7164,-0.2861,-2288.6211,5.7770,1382.5560,13.8256,5.7770,0.0000,24.6458,17.6536,16.8139,17.2337,-2.6730,-18710.7941,5.7770,1609.5492,16.0955,5.7770,0.0000,32.1771,22.8574,22.8396,34.2190,22.8218,34.1160,22.8040,34.0131,22.8040,1496.1502,59.8460,22.6854,22.6659,35.4937,22.6466,35.3628,22.6272,35.2324,22.6272,1496.1502,59.8460,22.1295,22.0750,38.5148,22.0213,38.0110,21.9683,37.5157,21.9683,436.1332,8.7227,17.7638,17.7651,0.5835,17.7665,0.6317,17.7678,0.6796,17.7678,1496.1502,59.8460,17.6651,17.6612,8.2003,17.6574,8.1841,17.6536,8.1678,17.6536,1496.1502,59.8460,16.8139,16.8092,3.2077,16.8046,3.1633,16.8000,3.1197,16.8000,436.1332,8.7227,5.7770,88.0999,3.8513,0.0000,63.8320,151.9319,-86899.1000,-121236.9466,-114684.8183
7952.0000,16.9748,29.1971,0.0000,164221.3000,-164221.3000,4.2577,0.0000,0.0000,0.0000,36493.6222,4.5000,1.0000,36493.6222,0.0000,0.0000,200714.9222,0.0000,-200714.9222,23.5365,16.2392,20325.8000,0.0000,20325.8000,0.5270,5493.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5493.4595,0.0000,0.0000,0.0000,14832.3405,14832.3405,23.0226,15.2953,1831.8000,0.0000,1831.8000,0.0475,416.3182,4.4000,1.0000,0.0000,0.0000,0.0000,416.3182,0.0000,0.0000,0.0000,1415.4818,1415.4818,22.9763,15.6790,921.0000,0.0000,921.0000,0.0239,248.9189,3.7000,1.0000,0.0000,0.0000,0.0000,248.9189,0.0000,0.0000,0.0000,672.0811,672.0811,22.9235,16.8259,2423.4000,328.0000,2095.4000,0.0628,550.7727,4.4000,1.0000,66.9388,4.9000,1.0000,617.7115,0.0000,0.0000,394.9388,1872.6273,1477.6885,22.8752,15.5779,14202.8000,0.0000,14202.8000,0.3682,3838.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3838.5946,0.0000,0.0000,0.0000,10364.2054,10364.2054,22.4560,18.2218,20.3389,-8.6348,-129521.2827,7.9307,917.8583,9.1786,7.9307,0.0000,18.1346,18.2135,17.6281,17.9208,-2.2384,-17907.0859,7.9307,1883.2894,18.8329,7.9307,0.0000,63.7659,17.6223,16.9889,17.3056,-2.7677,-19374.1581,7.9307,2203.5336,22.0353,7.9307,0.0000,83.2515,23.0516,23.0420,33.6737,23.0323,33.6557,23.0226,33.6374,23.0226,2613.5964,104.5439,22.9544,22.9441,35.2730,22.9338,35.2426,22.9235,35.2118,22.9235,2613.5964,104.5439,22.5364,22.5098,40.3182,22.4830,40.2027,22.4560,40.0821,22.4560,758.8358,15.1767,18.2218,18.2190,6.0882,18.2162,6.0865,18.2135,6.0850,18.2135,2613.5964,104.5439,17.6281,17.6262,7.4207,17.6242,7.4221,17.6223,7.4233,17.6223,2613.5964,104.5439,16.9889,16.9842,5.1511,16.9795,5.1122,16.9748,5.0734,16.9748,758.8358,15.1767,7.9307,211.1082,5.2872,0.0000,165.1519,376.2601,-124844.5000,-171953.1249,-166802.5268
7953.0000,17.0640,29.2862,0.0000,177208.3000,-177208.3000,4.5945,0.0000,0.0000,0.0000,39379.6222,4.5000,1.0000,39379.6222,0.0000,0.0000,216587.9222,0.0000,-216587.9222,23.3073,16.0100,24785.8000,0.0000,24785.8000,0.6426,6698.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6698.8649,0.0000,0.0000,0.0000,18086.9351,18086.9351,22.7663,34.8072,0.0000,10197.3000,-10197.3000,0.2644,0.0000,0.0000,0.0000,2081.0816,4.9000,1.0000,2081.0816,0.0000,0.0000,12278.3816,0.0000,-12278.3816,23.1203,15.8230,1535.6000,0.0000,1535.6000,0.0398,415.0270,3.7000,1.0000,0.0000,0.0000,0.0000,415.0270,0.0000,0.0000,0.0000,1120.5730,1120.5730,23.0620,15.7629,3903.4000,138.8000,3764.6000,0.1012,887.1364,4.4000,1.0000,28.3265,4.9000,1.0000,915.4629,0.0000,0.0000,167.1265,3016.2636,2849.1371,22.9799,15.6826,13643.8000,0.0000,13643.8000,0.3537,3687.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3687.5135,0.0000,0.0000,0.0000,9956.2865,9956.2865,22.6308,18.5983,20.6146,-9.3262,-139893.3079,8.9943,1030.5454,10.3055,8.9943,0.0000,26.4528,18.5889,17.7268,18.1579,-3.7388,-29910.1187,8.9943,2116.7264,21.1673,8.9943,0.0000,93.0146,17.7202,17.0749,17.3975,-3.1982,-22387.0870,8.9943,2490.2429,24.9024,8.9943,0.0000,121.4381,22.7860,22.7794,29.5409,22.7729,29.5436,22.7663,29.5459,22.7663,3264.3904,130.5756,23.0880,23.0793,34.7900,23.0707,34.7665,23.0620,34.7427,23.0620,3264.3904,130.5756,22.6929,22.6722,39.8429,22.6515,39.7728,22.6308,39.7015,22.6308,946.3550,18.9271,18.5983,18.5952,9.6210,18.5921,9.6174,18.5889,9.6138,18.5889,3264.3904,130.5756,17.7268,17.7246,8.2569,17.7224,8.2524,17.7202,8.2479,17.7202,3264.3904,130.5756,17.0749,17.0712,5.8001,17.0676,5.7773,17.0640,5.7543,17.0640,946.3550,18.9271,8.9943,298.9447,5.9962,0.0000,240.9056,539.8503,-143675.8000,-196853.3722,-192190.5135
7954.0000,17.1350,29.3572,0.0000,186451.1000,-186451.1000,4.8341,0.0000,0.0000,0.0000,41433.5778,4.5000,1.0000,41433.5778,0.0000,0.0000,227884.6778,0.0000,-227884.6778,23.3659,16.0686,28174.0000,0.0000,28174.0000,0.7305,7614.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7614.5946,0.0000,0.0000,0.0000,20559.4054,20559.4054,22.7836,34.8245,0.0000,10594.9000,-10594.9000,0.2747,0.0000,0.0000,0.0000,2162.2245,4.9000,1.0000,2162.2245,0.0000,0.0000,12757.1245,0.0000,-12757.1245,23.1324,15.8352,1656.0000,0.0000,1656.0000,0.0429,447.5676,3.7000,1.0000,0.0000,0.0000,0.0000,447.5676,0.0000,0.0000,0.0000,1208.4324,1208.4324,23.0764,15.4698,4979.0000,49.9000,4929.1000,0.1291,1131.5909,4.4000,1.0000,10.1837,4.9000,1.0000,1141.7746,0.0000,0.0000,60.0837,3847.4091,3787.3254,22.9728,15.6755,11966.9000,0.0000,11966.9000,0.3103,3234.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3234.2973,0.0000,0.0000,0.0000,8732.6027,8732.6027,22.6800,18.8469,20.7635,-9.3460,-140190.0475,9.4823,1080.5984,10.8060,9.4823,0.0000,30.9962,18.8375,17.8438,18.3407,-4.5428,-36342.7954,9.4823,2216.1937,22.1619,9.4823,0.0000,108.9903,17.8368,17.1455,17.4912,-3.6122,-25285.4992,9.4823,2615.9455,26.1595,9.4823,0.0000,142.2957,22.8037,22.7970,29.2331,22.7903,29.2248,22.7836,29.2164,22.7836,3584.2577,143.3703,23.0994,23.0917,33.6374,23.0840,33.6171,23.0764,33.5967,23.0764,3584.2577,143.3703,22.7340,22.7160,38.6634,22.6980,38.6047,22.6800,38.5456,22.6800,1038.4370,20.7687,18.8469,18.8438,11.4954,18.8406,11.4923,18.8375,11.4891,18.8375,3584.2577,143.3703,17.8438,17.8415,9.1730,17.8392,9.1660,17.8368,9.1591,17.8368,3584.2577,143.3703,17.1455,17.1420,6.3019,17.1385,6.2799,17.1350,6.2579,17.1350,1038.4370,20.7687,9.4823,346.0024,6.3215,0.0000,282.2821,628.2846,-150320.0000,-206354.0363,-201818.3421
7955.0000,17.2093,29.4316,0.0000,194790.1000,-194790.1000,5.0503,0.0000,0.0000,0.0000,43286.6889,4.5000,1.0000,43286.6889,0.0000,0.0000,238076.7889,0.0000,-238076.7889,23.3984,16.1011,33256.8000,0.0000,33256.8000,0.8622,8988.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8988.3243,0.0000,0.0000,0.0000,24268.4757,24268.4757,22.7492,34.7901,0.0000,10445.4000,-10445.4000,0.2708,0.0000,0.0000,0.0000,2131.7143,4.9000,1.0000,2131.7143,0.0000,0.0000,12577.1143,0.0000,-12577.1143,23.0762,15.7789,1695.7000,0.0000,1695.7000,0.0440,458.2973,3.7000,1.0000,0.0000,0.0000,0.0000,458.2973,0.0000,0.0000,0.0000,1237.4027,1237.4027,23.0234,15.3684,5413.0000,32.5000,5380.5000,0.1403,1230.2273,4.4000,1.0000,6.6327,4.9000,1.0000,1236.8599,0.0000,0.0000,39.1327,4182.7727,4143.6401,22.9157,15.6184,10848.9000,0.0000,10848.9000,0.2813,2932.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2932.1351,0.0000,0.0000,0.0000,7916.7649,7916.7649,22.6621,19.0454,20.8537,-9.2751,-139126.1333,9.9734,1132.8513,11.3285,9.9734,0.0000,36.0660,19.0359,17.9626,18.4993,-5.1608,-41286.0947,9.9734,2317.0757,23.1708,9.9734,0.0000,126.8170,17.9554,17.2202,17.5878,-4.0404,-28282.7595,9.9734,2741.2745,27.4127,9.9734,0.0000,165.5698,22.7675,22.7614,28.4281,22.7553,28.4213,22.7492,28.4143,22.7492,3919.4961,156.7798,23.0440,23.0371,32.2476,23.0303,32.2307,23.0234,32.2137,23.0234,3919.4961,156.7798,22.7099,22.6939,37.2124,22.6780,37.1638,22.6621,37.1148,22.6621,1134.8926,22.6979,19.0454,19.0422,12.8306,19.0391,12.8270,19.0359,12.8234,19.0359,3919.4961,156.7798,17.9626,17.9602,10.0328,17.9578,10.0247,17.9554,10.0165,17.9554,3919.4961,156.7798,17.2202,17.2166,6.8777,17.2129,6.8543,17.2093,6.8310,17.2093,1134.8926,22.6979,9.9734,397.9133,6.6489,0.0000,328.4527,726.3661,-154053.6000,-213087.6199,-208694.9874
7956.0000,17.2877,29.5099,0.0000,205137.5000,-205137.5000,5.3186,0.0000,0.0000,0.0000,45586.1111,4.5000,1.0000,45586.1111,0.0000,0.0000,250723.6111,0.0000,-250723.6111,23.4892,16.1920,34952.0000,0.0000,34952.0000,0.9062,9446.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9446.4865,0.0000,0.0000,0.0000,25505.5135,25505.5135,22.8399,34.8808,0.0000,13385.7000,-13385.7000,0.3470,0.0000,0.0000,0.0000,2731.7755,4.9000,1.0000,2731.7755,0.0000,0.0000,16117.4755,0.0000,-16117.4755,23.2386,15.9413,2000.5000,0.0000,2000.5000,0.0519,540.6757,3.7000,1.0000,0.0000,0.0000,0.0000,540.6757,0.0000,0.0000,0.0000,1459.8243,1459.8243,23.1811,15.6500,5300.7000,86.4000,5214.3000,0.1374,1204.7045,4.4000,1.0000,17.6327,4.9000,1.0000,1222.3372,0.0000,0.0000,104.0327,4095.9955,3991.9628,23.0823,15.7850,8752.6000,0.0000,8752.6000,0.2269,2365.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2365.5676,0.0000,0.0000,0.0000,6387.0324,6387.0324,22.8710,19.1607,21.0158,-10.0002,-150003.0506,10.4821,1183.6681,11.8367,10.4821,0.0000,41.8703,19.1518,18.0719,18.6119,-5.4576,-43661.1373,10.4821,2424.9540,24.2495,10.4821,0.0000,147.2266,18.0646,17.2989,17.6818,-4.4226,-30958.1263,10.4821,2870.7577,28.7076,10.4821,0.0000,192.2162,22.8584,22.8522,29.0277,22.8461,29.0165,22.8399,29.0052,22.8399,4280.6702,171.2268,23.2025,23.1953,33.2853,23.1882,33.2620,23.1811,33.2386,23.1811,4280.6702,171.2268,22.9243,22.9065,39.0032,22.8887,38.9196,22.8710,38.8362,22.8710,1238.7569,24.7751,19.1607,19.1577,13.3519,19.1548,13.3501,19.1518,13.3483,19.1518,4280.6702,171.2268,18.0719,18.0695,10.7529,18.0671,10.7444,18.0646,10.7359,18.0646,4280.6702,171.2268,17.2989,17.2952,7.4947,17.2914,7.4703,17.2877,7.4459,17.2877,1238.7569,24.7751,10.4821,456.6913,6.9880,0.0000,381.3131,838.0045,-167603.8000,-229496.7535,-224622.3141
7957.0000,17.3447,29.5670,0.0000,213640.3000,-213640.3000,5.5390,0.0000,0.0000,0.0000,47475.6222,4.5000,1.0000,47475.6222,0.0000,0.0000,261115.9222,0.0000,-261115.9222,23.7209,16.4236,30296.9000,0.0000,30296.9000,0.7855,8188.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8188.3514,0.0000,0.0000,0.0000,22108.5486,22108.5486,23.1599,35.2007,0.0000,13776.2000,-13776.2000,0.3572,0.0000,0.0000,0.0000,2811.4694,4.9000,1.0000,2811.4694,0.0000,0.0000,16587.6694,0.0000,-16587.6694,23.5649,16.2676,2381.3000,0.0000,2381.3000,0.0617,643.5946,3.7000,1.0000,0.0000,0.0000,0.0000,643.5946,0.0000,0.0000,0.0000,1737.7054,1737.7054,23.4990,16.0026,5283.1000,101.3000,5181.8000,0.1370,1200.7045,4.4000,1.0000,20.6735,4.9000,1.0000,1221.3780,0.0000,0.0000,121.9735,4082.3955,3960.4220,23.4023,16.1050,7634.7000,0.0000,7634.7000,0.1979,2063.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2063.4324,0.0000,0.0000,0.0000,5571.2676,5571.2676,23.2067,19.2190,21.2129,-10.8869,-163304.0371,10.6175,1190.4789,11.9048,10.6175,0.0000,43.5149,19.2105,18.1407,18.6756,-5.4762,-43809.2067,10.6175,2450.4180,24.5042,10.6175,0.0000,153.0091,18.1336,17.3557,17.7446,-4.5512,-31858.7293,10.6175,2900.8953,29.0090,10.6175,0.0000,199.7658,23.1810,23.1740,31.8063,23.1669,31.7837,23.1599,31.7612,23.1599,4379.2448,175.1698,23.5225,23.5146,35.7565,23.5068,35.7244,23.4990,35.6923,23.4990,4379.2448,175.1698,23.2662,23.2463,42.0626,23.2265,41.9512,23.2067,41.8402,23.2067,1267.0954,25.3419,19.2190,19.2162,13.4146,19.2133,13.4135,19.2105,13.4123,19.2105,4379.2448,175.1698,18.1407,18.1384,11.0570,18.1360,11.0487,18.1336,11.0404,18.1336,4379.2448,175.1698,17.3557,17.3520,7.8297,17.3484,7.8068,17.3447,7.7839,17.3447,1267.0954,25.3419,10.6175,473.2323,7.0784,0.0000,396.2898,869.5221,-181921.8000,-244325.6480,-238971.9731
7958.0000,17.4173,29.6395,0.0000,220986.3000,-220986.3000,5.7295,0.0000,0.0000,0.0000,49108.0667,4.5000,1.0000,49108.0667,0.0000,0.0000,270094.3667,0.0000,-270094.3667,23.6998,16.4025,34951.9000,0.0000,34951.9000,0.9062,9446.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9446.4595,0.0000,0.0000,0.0000,25505.4405,25505.4405,23.0893,35.1302,0.0000,16280.5000,-16280.5000,0.4221,0.0000,0.0000,0.0000,3322.5510,4.9000,1.0000,3322.5510,0.0000,0.0000,19603.0510,0.0000,-19603.0510,23.5453,16.2480,2274.0000,0.0000,2274.0000,0.0590,614.5946,3.7000,1.0000,0.0000,0.0000,0.0000,614.5946,0.0000,0.0000,0.0000,1659.4054,1659.4054,23.4867,16.0481,5321.7000,127.6000,5194.1000,0.1380,1209.4773,4.4000,1.0000,26.0408,4.9000,1.0000,1235.5181,0.0000,0.0000,153.6408,4112.2227,3958.5819,23.3946,16.0973,6796.2000,0.0000,6796.2000,0.1762,1836.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1836.8108,0.0000,0.0000,0.0000,4959.3892,4959.3892,23.2314,19.4097,21.3205,-10.9533,-164299.8325,11.1464,1244.9428,12.4494,11.1464,0.0000,50.3462,19.4001,18.2366,18.8183,-6.2524,-50018.8623,11.1464,2558.7347,25.5873,11.1464,0.0000,177.0298,18.2293,17.4288,17.8290,-4.9168,-34417.8360,11.1464,3035.6026,30.3560,11.1464,0.0000,231.1268,23.1066,23.1008,30.2662,23.0951,30.2564,23.0893,30.2466,23.0893,4773.5524,190.9421,23.5067,23.5000,34.6092,23.4933,34.5885,23.4867,34.5678,23.4867,4773.5524,190.9421,23.2792,23.2633,40.8299,23.2473,40.7675,23.2314,40.7046,23.2314,1380.4164,27.6083,19.4097,19.4065,14.9081,19.4033,14.9026,19.4001,14.8971,19.4001,4773.5524,190.9421,18.2366,18.2342,11.6748,18.2317,11.6658,18.2293,11.6568,18.2293,4773.5524,190.9421,17.4288,17.4249,8.3902,17.4211,8.3654,17.4173,8.3407,17.4173,1380.4164,27.6083,11.1464,541.4746,7.4309,0.0000,458.5028,999.9774,-188050.6000,-253614.6006,-248736.5307
7959.0000,17.4843,29.7066,0.0000,233746.0000,-233746.0000,6.0603,0.0000,0.0000,0.0000,51943.5556,4.5000,1.0000,51943.5556,0.0000,0.0000,285689.5556,0.0000,-285689.5556,23.9411,16.6438,33259.0000,0.0000,33259.0000,0.8623,8988.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8988.9189,0.0000,0.0000,0.0000,24270.0811,24270.0811,23.3727,35.4135,0.0000,16110.8000,-16110.8000,0.4177,0.0000,0.0000,0.0000,3287.9184,4.9000,1.0000,3287.9184,0.0000,0.0000,19398.7184,0.0000,-19398.7184,23.8111,16.5138,1519.9000,0.0000,1519.9000,0.0394,410.7838,3.7000,1.0000,0.0000,0.0000,0.0000,410.7838,0.0000,0.0000,0.0000,1109.1162,1109.1162,23.7639,17.5951,4381.6000,567.1000,3814.5000,0.1136,995.8182,4.4000,1.0000,115.7347,4.9000,1.0000,1111.5529,0.0000,0.0000,682.8347,3385.7818,2702.9471,23.7028,16.4055,5957.7000,0.0000,5957.7000,0.1545,1610.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1610.1892,0.0000,0.0000,0.0000,4347.5108,4347.5108,23.5479,19.4983,21.5231,-11.9454,-179180.6937,11.4717,1271.9977,12.7200,11.4717,0.0000,54.8840,19.4893,18.3243,18.9068,-6.4434,-51546.8298,11.4717,2624.7061,26.2471,11.4717,0.0000,192.9858,18.3169,17.4958,17.9064,-5.1901,-36330.8252,11.4717,3115.0109,31.1501,11.4717,0.0000,251.9586,23.3926,23.3860,32.7234,23.3793,32.7021,23.3727,32.6808,23.3727,5023.5804,200.9432,23.7861,23.7787,36.7627,23.7713,36.7327,23.7639,36.7028,23.7639,5023.5804,200.9432,23.6046,23.5856,43.8092,23.5668,43.7030,23.5479,43.5973,23.5479,1452.2446,29.0449,19.4983,19.4953,15.2361,19.4923,15.2328,19.4893,15.2295,19.4893,5023.5804,200.9432,18.3243,18.3218,12.1862,18.3194,12.1770,18.3169,12.1677,18.3169,5023.5804,200.9432,17.4958,17.4920,8.8540,17.4882,8.8294,17.4843,8.8050,17.4843,1452.2446,29.0449,11.4717,586.4274,7.6478,0.0000,499.8284,1086.2557,-205305.7000,-272658.6187,-267058.3487
7960.0000,17.5430,29.7652,0.0000,238800.0000,-238800.0000,6.1913,0.0000,0.0000,0.0000,53066.6667,4.5000,1.0000,53066.6667,0.0000,0.0000,291866.6667,0.0000,-291866.6667,24.0294,16.7321,31564.8000,0.0000,31564.8000,0.8184,8531.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8531.0270,0.0000,0.0000,0.0000,23033.7730,23033.7730,23.4984,35.5393,0.0000,17200.3000,-17200.3000,0.4459,0.0000,0.0000,0.0000,3510.2653,4.9000,1.0000,3510.2653,0.0000,0.0000,20710.5653,0.0000,-20710.5653,23.9587,16.6614,1469.7000,0.0000,1469.7000,0.0381,397.2162,3.7000,1.0000,0.0000,0.0000,0.0000,397.2162,0.0000,0.0000,0.0000,1072.4838,1072.4838,23.9134,17.8048,4147.9000,557.6000,3590.3000,0.1075,942.7045,4.4000,1.0000,113.7959,4.9000,1.0000,1056.5005,0.0000,0.0000,671.3959,3205.1955,2533.7995,23.8571,16.5598,6796.2000,0.0000,6796.2000,0.1762,1836.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1836.8108,0.0000,0.0000,0.0000,4959.3892,4959.3892,23.6947,19.6213,21.6580,-12.2192,-183288.7361,11.6663,1287.3500,12.8735,11.6663,0.0000,57.7248,19.6118,18.4009,19.0063,-6.8110,-54487.6697,11.6663,2659.3137,26.5931,11.6663,0.0000,202.9747,18.3935,17.5545,17.9740,-5.3931,-37751.6396,11.6663,3159.7185,31.5972,11.6663,0.0000,264.9998,23.5175,23.5111,33.2066,23.5048,33.1880,23.4984,33.1694,23.4984,5175.8663,207.0347,23.9349,23.9277,37.3295,23.9206,37.3017,23.9134,37.2739,23.9134,5175.8663,207.0347,23.7469,23.7295,44.1897,23.7121,44.1035,23.6947,44.0172,23.6947,1495.9834,29.9197,19.6213,19.6181,15.9917,19.6150,15.9866,19.6118,15.9816,19.6118,5175.8663,207.0347,18.4009,18.3984,12.5868,18.3960,12.5774,18.3935,12.5680,18.3935,5175.8663,207.0347,17.5545,17.5507,9.2152,17.5468,9.1909,17.5430,9.1668,17.5430,1495.9834,29.9197,11.6663,614.4306,7.7775,0.0000,525.6993,1140.1299,-212579.3000,-280977.7865,-275528.0455
7961.0000,17.5859,29.8081,0.0000,238546.8000,-238546.8000,6.1848,0.0000,0.0000,0.0000,53010.4000,4.5000,1.0000,53010.4000,0.0000,0.0000,291557.2000,0.0000,-291557.2000,24.0756,16.7783,26902.5000,0.0000,26902.5000,0.6975,7270.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7270.9459,0.0000,0.0000,0.0000,19631.5541,19631.5541,23.6192,35.6600,0.0000,19742.1000,-19742.1000,0.5119,0.0000,0.0000,0.0000,4029.0000,4.9000,1.0000,4029.0000,0.0000,0.0000,23771.1000,0.0000,-23771.1000,24.1483,16.8510,1881.5000,0.0000,1881.5000,0.0488,508.5135,3.7000,1.0000,0.0000,0.0000,0.0000,508.5135,0.0000,0.0000,0.0000,1372.9865,1372.9865,24.0956,17.6455,4520.4000,479.5000,4040.9000,0.1172,1027.3636,4.4000,1.0000,97.8571,4.9000,1.0000,1125.2208,0.0000,0.0000,577.3571,3493.0364,2915.6792,24.0307,16.7334,7914.2000,0.0000,7914.2000,0.2052,2138.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2138.9730,0.0000,0.0000,0.0000,5775.2270,5775.2270,23.8488,19.6936,21.7712,-12.4452,-186677.4974,11.6479,1280.1428,12.8014,11.6479,0.0000,57.4531,19.6842,18.4578,19.0710,-6.8873,-55098.2714,11.6479,2648.7353,26.4874,11.6479,0.0000,202.0193,18.4504,17.5972,18.0238,-5.4755,-38328.6361,11.6479,3148.7948,31.4879,11.6479,0.0000,263.7525,23.6386,23.6321,33.7431,23.6257,33.7226,23.6192,33.7022,23.6192,5161.4336,206.4573,24.1178,24.1104,38.3169,24.1030,38.2859,24.0956,38.2550,24.0956,5161.4336,206.4573,23.9021,23.8843,44.9039,23.8665,44.8104,23.8488,44.7171,23.8488,1491.8384,29.8368,19.6936,19.6905,16.2219,19.6873,16.2172,19.6842,16.2125,19.6842,5161.4336,206.4573,18.4578,18.4553,12.8057,18.4529,12.7961,18.4504,12.7865,18.4504,5161.4336,206.4573,17.5972,17.5934,9.3966,17.5896,9.3732,17.5859,9.3498,17.5859,1491.8384,29.8368,11.6479,611.7566,7.7653,0.0000,523.2249,1134.9815,-217549.8000,-285632.8532,-280104.4049
7962.0000,17.5976,29.8199,0.0000,237371.1000,-237371.1000,6.1543,0.0000,0.0000,0.0000,52749.1333,4.5000,1.0000,52749.1333,0.0000,0.0000,290120.2333,0.0000,-290120.2333,24.2699,16.9726,17584.4000,0.0000,17584.4000,0.4559,4752.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4752.5405,0.0000,0.0000,0.0000,12831.8595,12831.8595,23.9522,35.9930,0.0000,18781.4000,-18781.4000,0.4869,0.0000,0.0000,0.0000,3832.9388,4.9000,1.0000,3832.9388,0.0000,0.0000,22614.3388,0.0000,-22614.3388,24.4723,17.1750,1204.9000,0.0000,1204.9000,0.0312,325.6486,3.7000,1.0000,0.0000,0.0000,0.0000,325.6486,0.0000,0.0000,0.0000,879.2514,879.2514,24.4269,17.6458,4503.7000,353.9000,4149.8000,0.1168,1023.5682,4.4000,1.0000,72.2245,4.9000,1.0000,1095.7927,0.0000,0.0000,426.1245,3480.1318,3054.0073,24.3567,17.0594,10429.6000,0.0000,10429.6000,0.2704,2818.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2818.8108,0.0000,0.0000,0.0000,7610.7892,7610.7892,24.1212,19.6809,21.9011,-12.8714,-193071.1767,11.2733,1233.2527,12.3325,11.2733,0.0000,52.0862,19.6720,18.4692,19.0706,-6.5373,-52298.2326,11.2733,2563.5906,25.6359,11.2733,0.0000,183.1481,18.4619,17.6085,18.0352,-5.3009,-37106.5083,11.2733,3046.2117,30.4621,11.2733,0.0000,239.1147,23.9748,23.9673,36.4296,23.9597,36.3979,23.9522,36.3662,23.9522,4870.4588,194.8184,24.4521,24.4437,40.7660,24.4353,40.7254,24.4269,40.6848,24.4269,4870.4588,194.8184,24.1817,24.1615,47.1472,24.1413,47.0243,24.1212,46.9019,24.1212,1408.2583,28.1652,19.6809,19.6779,15.6830,19.6749,15.6796,19.6720,15.6761,19.6720,4870.4588,194.8184,18.4692,18.4667,12.6083,18.4643,12.5991,18.4619,12.5898,18.4619,4870.4588,194.8184,17.6085,17.6049,9.2352,17.6012,9.2140,17.5976,9.1929,17.5976,1408.2583,28.1652,11.2733,558.7451,7.5156,0.0000,474.3490,1033.0941,-222783.8000,-288358.6648,-282475.9176
7963.0000,17.3596,29.5818,1.7000,141234.9000,-141233.2000,3.6618,0.3864,4.4000,1.0000,31385.5333,4.5000,1.0000,31385.9197,0.0000,0.0000,172620.4333,1.3136,-172619.1197,23.9776,16.6803,14487.9000,0.0000,14487.9000,0.3756,3915.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3915.6486,0.0000,0.0000,0.0000,10572.2514,10572.2514,23.5456,34.4561,42.2000,288.5000,-246.3000,0.0075,9.5909,4.4000,1.0000,58.8776,4.9000,1.0000,68.4685,0.0000,0.0000,347.3776,32.6091,-314.7685,23.5577,16.2604,1009.3000,0.0000,1009.3000,0.0262,272.7838,3.7000,1.0000,0.0000,0.0000,0.0000,272.7838,0.0000,0.0000,0.0000,736.5162,736.5162,23.5080,16.9025,4622.0000,430.6000,4191.4000,0.1198,1050.4545,4.4000,1.0000,87.8776,4.9000,1.0000,1138.3321,0.0000,0.0000,518.4776,3571.5455,3053.0679,23.3910,16.0937,12246.4000,0.0000,12246.4000,0.3175,3309.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3309.8378,0.0000,0.0000,0.0000,8936.5622,8936.5622,23.0292,19.3093,21.1693,-6.4684,-97026.6940,6.7626,759.4391,7.5944,6.7626,0.0000,11.2436,19.3012,18.1658,18.7335,-3.7021,-29616.6567,6.7626,1557.3500,15.5735,6.7626,0.0000,39.5354,18.1594,17.3620,17.7607,-2.9712,-20798.5175,6.7626,1846.5288,18.4653,6.7626,0.0000,51.6167,23.5723,23.5634,31.4741,23.5545,31.4304,23.5456,31.3868,23.5456,1973.5803,78.9432,23.5294,23.5223,30.5371,23.5152,30.5101,23.5080,30.4832,23.5080,1973.5803,78.9432,23.0484,23.0422,32.2087,23.0358,32.2577,23.0292,32.3040,23.0292,574.1448,11.4829,19.3093,19.3066,11.7606,19.3039,11.7596,19.3012,11.7585,19.3012,1973.5803,78.9432,18.1658,18.1636,9.3862,18.1615,9.3798,18.1594,9.3734,18.1594,1973.5803,78.9432,17.3620,17.3612,6.0587,17.3605,6.0719,17.3596,6.0845,17.3596,574.1448,11.4829,6.7626,135.9856,4.5084,0.0000,102.3957,238.3813,-109544.5000,-149635.4905,-147441.8682
