Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7964.0000,17.2701,29.4874,84.8000,133992.5000,-133907.7000,3.4740,19.2727,4.4000,1.0000,29776.1111,4.5000,1.0000,29795.3838,0.0000,0.0000,163768.6111,65.5273,-163703.0838,23.7960,16.4987,14481.4000,0.0000,14481.4000,0.3755,3913.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3913.8919,0.0000,0.0000,0.0000,10567.5081,10567.5081,23.3471,15.6198,747.6000,0.0000,747.6000,0.0194,169.9091,4.4000,1.0000,0.0000,0.0000,0.0000,169.9091,0.0000,0.0000,0.0000,577.6909,577.6909,23.3241,16.0268,777.3000,0.0000,777.3000,0.0202,210.0811,3.7000,1.0000,0.0000,0.0000,0.0000,210.0811,0.0000,0.0000,0.0000,567.2189,567.2189,23.2746,16.3436,5546.5000,366.8000,5179.7000,0.1438,1260.5682,4.4000,1.0000,74.8571,4.9000,1.0000,1335.4253,0.0000,0.0000,441.6571,4285.9318,3844.2747,23.1214,15.8241,11687.4000,0.0000,11687.4000,0.3030,3158.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3158.7568,0.0000,0.0000,0.0000,8528.6432,8528.6432,22.7324,19.1277,20.9300,-6.0283,-90423.7549,6.5037,736.7030,7.3670,6.5037,0.0000,10.0012,19.1190,18.0689,18.5939,-3.2927,-26341.8884,6.5037,1505.6086,15.0561,6.5037,0.0000,35.1668,18.0610,17.2773,17.6691,-2.8087,-19660.5806,6.5037,1782.0574,17.8206,6.5037,0.0000,45.9132,23.3748,23.3655,29.5645,23.3563,29.5202,23.3471,29.4760,23.3471,1842.5676,73.7027,23.3014,23.2925,29.0301,23.2835,28.9838,23.2746,28.9376,23.2746,1842.5676,73.7027,22.7814,22.7648,30.3145,22.7485,30.2151,22.7324,30.1182,22.7324,536.2960,10.7259,19.1277,19.1248,10.3656,19.1219,10.3618,19.1190,10.3581,19.1190,1842.5676,73.7027,18.0689,18.0662,8.7458,18.0636,8.7342,18.0610,8.7226,18.0610,1842.5676,73.7027,17.2773,17.2748,5.3670,17.2724,5.3544,17.2701,5.3422,17.2701,536.2960,10.7259,6.5037,122.1107,4.3358,0.0000,91.0812,213.1920,-101034.3000,-139617.7480,-136426.2239
7965.0000,17.1592,29.2969,861.0000,78703.0000,-77842.0000,2.0405,195.6818,4.4000,1.0000,17489.5556,4.5000,1.0000,17685.2374,0.0000,0.0000,96192.5556,665.3182,-95527.2374,22.6796,15.3823,14481.1000,0.0000,14481.1000,0.3754,3913.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3913.8108,0.0000,0.0000,0.0000,10567.2892,10567.2892,22.0612,14.3339,4476.7000,0.0000,4476.7000,0.1161,1017.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1017.4318,0.0000,0.0000,0.0000,3459.2682,3459.2682,21.8613,14.5640,851.0000,0.0000,851.0000,0.0221,230.0000,3.7000,1.0000,0.0000,0.0000,0.0000,230.0000,0.0000,0.0000,0.0000,621.0000,621.0000,21.8225,14.7300,6142.0000,323.8000,5818.2000,0.1592,1395.9091,4.4000,1.0000,66.0816,4.9000,1.0000,1461.9907,0.0000,0.0000,389.8816,4746.0909,4356.2093,21.5707,14.2734,10709.1000,0.0000,10709.1000,0.2777,2894.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2894.3514,0.0000,0.0000,0.0000,7814.7486,7814.7486,21.1780,19.4441,20.3110,-2.0002,-30003.6401,4.4865,519.7699,5.1977,4.4865,0.0000,3.2831,19.4201,17.7351,18.5776,-3.6448,-29158.7434,4.4865,1039.2580,10.3926,4.4865,0.0000,11.5443,17.7311,17.1652,17.4482,-1.3988,-9791.9088,4.4865,1239.7596,12.3976,4.4865,0.0000,15.0720,22.0690,22.0664,16.8654,22.0638,16.8888,22.0612,16.9117,22.0612,960.8153,38.4326,21.8254,21.8245,15.0057,21.8235,15.0409,21.8225,15.0756,21.8225,960.8153,38.4326,21.1191,21.1398,11.4612,21.1594,11.8107,21.1780,12.1476,21.1780,281.0345,5.6207,19.4441,19.4361,13.8955,19.4281,13.8412,19.4201,13.7873,19.4201,960.8153,38.4326,17.7351,17.7338,5.7116,17.7324,5.7133,17.7311,5.7148,17.7311,960.8153,38.4326,17.1652,17.1632,4.3143,17.1612,4.3072,17.1592,4.3000,17.1592,281.0345,5.6207,4.4865,43.9690,2.9910,0.0000,29.8995,73.8685,-41505.9000,-68708.7221,-68954.2923
7966.0000,17.0477,29.1442,1213.3000,74549.0000,-73335.7000,1.9328,275.7500,4.4000,1.0000,16566.4444,4.5000,1.0000,16842.1944,0.0000,0.0000,91115.4444,937.5500,-90177.8944,22.5730,15.2757,12275.6000,0.0000,12275.6000,0.3183,3317.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3317.7297,0.0000,0.0000,0.0000,8957.8703,8957.8703,21.9967,14.2695,5905.7000,0.0000,5905.7000,0.1531,1342.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1342.2045,0.0000,0.0000,0.0000,4563.4955,4563.4955,21.7171,14.4198,515.9000,0.0000,515.9000,0.0134,139.4324,3.7000,1.0000,0.0000,0.0000,0.0000,139.4324,0.0000,0.0000,0.0000,376.4676,376.4676,21.6712,14.3959,6806.7000,255.5000,6551.2000,0.1765,1546.9773,4.4000,1.0000,52.1429,4.9000,1.0000,1599.1201,0.0000,0.0000,307.6429,5259.7227,4952.0799,21.3678,14.0705,8752.6000,0.0000,8752.6000,0.2269,2365.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2365.5676,0.0000,0.0000,0.0000,6387.0324,6387.0324,20.9475,19.2041,20.0758,-1.8969,-28452.9604,4.2315,494.4656,4.9447,4.2315,0.0000,2.7545,19.1901,17.7433,18.4667,-2.9517,-23613.4481,4.2315,984.2848,9.8428,4.2315,0.0000,9.6855,17.7334,17.0509,17.3922,-1.5913,-11138.7753,4.2315,1171.8021,11.7180,4.2315,0.0000,12.6452,22.0242,22.0150,18.4527,22.0058,18.4011,21.9967,18.3501,21.9967,867.4460,34.6978,21.6941,21.6864,16.1964,21.6788,16.1538,21.6712,16.1118,21.6712,867.4460,34.6978,20.9765,20.9661,13.2970,20.9565,13.2113,20.9475,13.1357,20.9475,253.9316,5.0786,19.2041,19.1995,11.2384,19.1948,11.2251,19.1901,11.2117,19.1901,867.4460,34.6978,17.7433,17.7400,6.4304,17.7367,6.4106,17.7334,6.3909,17.7334,867.4460,34.6978,17.0509,17.0499,3.3093,17.0488,3.3126,17.0477,3.3156,17.0477,253.9316,5.0786,4.2315,37.4460,2.8210,0.0000,25.0852,62.5312,-39334.7000,-64940.9488,-63205.1838
7967.0000,17.0610,28.9888,2293.8000,60200.7000,-57906.9000,1.5608,521.3182,4.4000,1.0000,13377.9333,4.5000,1.0000,13899.2515,0.0000,0.0000,73578.6333,1772.4818,-71806.1515,21.3275,14.0302,11963.9000,0.0000,11963.9000,0.3102,3233.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3233.4865,0.0000,0.0000,0.0000,8730.4135,8730.4135,20.8134,13.0861,23634.2000,0.0000,23634.2000,0.6128,5371.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5371.4091,0.0000,0.0000,0.0000,18262.7909,18262.7909,19.7283,12.4310,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,19.7401,12.1082,8381.5000,66.4000,8315.1000,0.2173,1904.8864,4.4000,1.0000,13.5510,4.9000,1.0000,1918.4374,0.0000,0.0000,79.9510,6476.6136,6396.6626,19.3600,12.0627,7634.7000,0.0000,7634.7000,0.1979,2063.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2063.4324,0.0000,0.0000,0.0000,5571.2676,5571.2676,19.1610,20.0022,19.5816,0.9438,14157.4012,4.3635,519.2631,5.1926,4.3635,0.0000,3.0205,19.9633,17.4694,18.7163,-5.2466,-41972.9263,4.3635,1005.5186,10.0552,4.3635,0.0000,10.6208,17.4669,17.0738,17.2704,-0.9451,-6615.5337,4.3635,1214.0331,12.1403,4.3635,0.0000,13.8663,20.8088,20.8104,7.4989,20.8120,7.5598,20.8134,7.6198,20.8134,915.2689,36.6108,19.7116,19.7212,-1.9265,19.7307,-1.7938,19.7401,-1.6626,19.7401,915.2689,36.6108,19.0290,19.0747,-7.7233,19.1187,-7.1216,19.1610,-6.5403,19.1610,267.8158,5.3563,20.0022,19.9892,19.3429,19.9762,19.2454,19.9633,19.1486,19.9633,915.2689,36.6108,17.4694,17.4686,4.0414,17.4677,4.0486,17.4669,4.0556,17.4669,915.2689,36.6108,17.0738,17.0695,3.9905,17.0652,3.9519,17.0610,3.9147,17.0610,267.8158,5.3563,4.3635,40.7398,2.9090,0.0000,27.5076,68.2474,-5973.2000,-32563.4872,-34431.0588
7968.0000,16.9995,28.7182,3468.3000,53221.2000,-49752.9000,1.3799,788.2500,4.4000,1.0000,11826.9333,4.5000,1.0000,12615.1833,0.0000,0.0000,65048.1333,2680.0500,-62368.0833,20.7252,13.4279,11967.8000,0.0000,11967.8000,0.3103,3234.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3234.5405,0.0000,0.0000,0.0000,8733.2595,8733.2595,20.2055,12.4782,31449.0000,0.0000,31449.0000,0.8154,7147.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7147.5000,0.0000,0.0000,0.0000,24301.5000,24301.5000,18.7538,11.4565,397.8000,0.0000,397.8000,0.0103,107.5135,3.7000,1.0000,0.0000,0.0000,0.0000,107.5135,0.0000,0.0000,0.0000,290.2865,290.2865,18.7607,11.0334,10285.3000,0.0000,10285.3000,0.2667,2337.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2337.5682,0.0000,0.0000,0.0000,7947.7318,7947.7318,18.2859,10.9886,4280.7000,0.0000,4280.7000,0.1110,1156.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1156.9459,0.0000,0.0000,0.0000,3123.7541,3123.7541,18.1964,20.2274,19.2119,2.2667,34000.7186,4.3402,523.6255,5.2363,4.3402,0.0000,2.9724,20.1940,17.4762,18.8351,-5.6870,-45496.0210,4.3402,995.7059,9.9571,4.3402,0.0000,10.4516,17.4691,17.0057,17.2374,-1.1082,-7757.4730,4.3402,1209.0818,12.0908,4.3402,0.0000,13.6454,20.2035,20.2042,4.0118,20.2048,4.0490,20.2055,4.0862,20.2055,906.7504,36.2700,18.7365,18.7446,-7.6324,18.7527,-7.5399,18.7607,-7.4476,18.7607,906.7504,36.2700,18.0993,18.1318,-13.8609,18.1641,-13.5131,18.1964,-13.1635,18.1964,265.3430,5.3069,20.2274,20.2163,20.4244,20.2051,20.3584,20.1940,20.2925,20.1940,906.7504,36.2700,17.4762,17.4739,4.7289,17.4715,4.7175,17.4691,4.7063,17.4691,906.7504,36.2700,17.0057,17.0037,3.3771,17.0016,3.3712,16.9995,3.3648,16.9995,265.3430,5.3069,4.3402,40.1457,2.8935,0.0000,27.0694,67.2152,8627.7000,-17971.5515,-19252.7755
7969.0000,16.9517,28.4489,4461.3000,47548.4000,-43087.1000,1.2328,1013.9318,4.4000,1.0000,10566.3111,4.5000,1.0000,11580.2429,0.0000,0.0000,58114.7111,3447.3682,-54667.3429,20.3709,13.0736,12018.3000,0.0000,12018.3000,0.3116,3248.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3248.1892,0.0000,0.0000,0.0000,8770.1108,8770.1108,19.8237,12.0964,33076.7000,0.0000,33076.7000,0.8576,7517.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7517.4318,0.0000,0.0000,0.0000,25559.2682,25559.2682,18.2251,10.9278,386.0000,0.0000,386.0000,0.0100,104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,104.3243,0.0000,0.0000,0.0000,281.6757,281.6757,18.2292,10.5019,12210.9000,0.0000,12210.9000,0.3166,2775.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2775.2045,0.0000,0.0000,0.0000,9435.6955,9435.6955,17.6391,10.3418,1349.1000,0.0000,1349.1000,0.0350,364.6216,3.7000,1.0000,0.0000,0.0000,0.0000,364.6216,0.0000,0.0000,0.0000,984.4784,984.4784,17.6584,20.2698,18.9641,2.7835,41752.6818,4.1453,504.7502,5.0475,4.1453,0.0000,2.5896,20.2382,17.4862,18.8622,-5.4999,-43999.4069,4.1453,950.0225,9.5002,4.1453,0.0000,9.1057,17.4780,16.9583,17.2182,-1.1870,-8309.1016,4.1453,1155.6337,11.5563,4.1453,0.0000,11.8882,19.8224,19.8228,2.5113,19.8233,2.5408,19.8237,2.5702,19.8237,836.8400,33.4736,18.2075,18.2148,-9.2701,18.2220,-9.1959,18.2292,-9.1218,18.2292,836.8400,33.4736,17.5775,17.6046,-15.5318,17.6316,-15.2749,17.6584,-15.0181,17.6584,245.0431,4.9009,20.2698,20.2593,19.9396,20.2487,19.8828,20.2382,19.8261,20.2382,836.8400,33.4736,17.4862,17.4835,5.1604,17.4807,5.1467,17.4780,5.1331,17.4780,836.8400,33.4736,16.9583,16.9561,3.0780,16.9539,3.0679,16.9517,3.0579,16.9517,245.0431,4.9009,4.1453,35.3911,2.7635,0.0000,23.5834,58.9745,15953.9000,-9636.1144,-10555.8266
7970.0000,16.9286,28.1528,5532.5000,42834.6000,-37302.1000,1.1106,1257.3864,4.4000,1.0000,9518.8000,4.5000,1.0000,10776.1864,0.0000,0.0000,52353.4000,4275.1136,-48078.2864,19.8714,12.5741,12014.3000,0.0000,12014.3000,0.3115,3247.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3247.1081,0.0000,0.0000,0.0000,8767.1919,8767.1919,19.3419,11.6146,39331.5000,0.0000,39331.5000,1.0197,8938.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8938.9773,0.0000,0.0000,0.0000,30392.5227,30392.5227,17.4816,10.1843,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,17.4947,9.7675,13552.7000,0.0000,13552.7000,0.3514,3080.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3080.1591,0.0000,0.0000,0.0000,10472.5409,10472.5409,16.8537,9.5564,788.9000,0.0000,788.9000,0.0205,213.2162,3.7000,1.0000,0.0000,0.0000,0.0000,213.2162,0.0000,0.0000,0.0000,575.6838,575.6838,16.9268,20.4410,18.6839,3.8277,57415.8897,4.2359,521.2276,5.2123,4.2359,0.0000,2.7632,20.4066,17.4870,18.9468,-5.9626,-47700.7751,4.2359,967.7233,9.6772,4.2359,0.0000,9.7160,17.4788,16.9366,17.2077,-1.2653,-8856.9080,4.2359,1181.3733,11.8137,4.2359,0.0000,12.6850,19.3348,19.3372,-0.3837,19.3395,-0.3383,19.3419,-0.2932,19.3419,869.0349,34.7614,17.4639,17.4742,-13.6918,17.4845,-13.5928,17.4947,-13.4942,17.4947,869.0349,34.7614,16.8185,16.8551,-20.8243,16.8912,-20.4651,16.9268,-20.1110,16.9268,254.3929,5.0879,20.4410,20.4295,21.0454,20.4180,20.9813,20.4066,20.9174,20.4066,869.0349,34.7614,17.4870,17.4842,5.3805,17.4815,5.3676,17.4788,5.3547,17.4788,869.0349,34.7614,16.9366,16.9340,3.0806,16.9313,3.0642,16.9286,3.0481,16.9286,254.3929,5.0879,4.2359,37.5538,2.8239,0.0000,25.1642,62.7180,28782.9000,2419.7935,858.2066
7971.0000,16.9072,27.6799,7260.8000,38706.0000,-31445.2000,1.0035,1650.1818,4.4000,1.0000,8601.3333,4.5000,1.0000,10251.5152,0.0000,0.0000,47307.3333,5610.6182,-41696.7152,19.4971,12.1998,11995.1000,0.0000,11995.1000,0.3110,3241.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3241.9189,0.0000,0.0000,0.0000,8753.1811,8753.1811,18.9620,11.2348,40619.2000,0.0000,40619.2000,1.0531,9231.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9231.6364,0.0000,0.0000,0.0000,31387.5636,31387.5636,17.0125,9.7152,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,17.0250,9.2978,15255.8000,0.0000,15255.8000,0.3955,3467.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3467.2273,0.0000,0.0000,0.0000,11788.5727,11788.5727,16.2928,8.9955,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,16.3817,20.5303,18.4560,4.4528,66791.5566,4.1741,518.0493,5.1805,4.1741,0.0000,2.6441,20.4961,17.4906,18.9934,-6.0485,-48388.1876,4.1741,951.9544,9.5195,4.1741,0.0000,9.2972,17.4819,16.9153,17.1986,-1.3032,-9122.7085,4.1741,1164.5550,11.6456,4.1741,0.0000,12.1382,18.9534,18.9563,-2.1880,18.9592,-2.1433,18.9620,-2.0988,18.9620,847.0340,33.8814,16.9949,17.0050,-15.3224,17.0150,-15.2348,17.0250,-15.1475,17.0250,847.0340,33.8814,16.2761,16.3116,-23.4244,16.3468,-23.1072,16.3817,-22.7915,16.3817,248.0038,4.9601,20.5303,20.5189,21.2747,20.5075,21.2144,20.4961,21.1542,20.4961,847.0340,33.8814,17.4906,17.4877,5.5766,17.4848,5.5626,17.4819,5.5487,17.4819,847.0340,33.8814,16.9153,16.9126,3.0387,16.9099,3.0228,16.9072,3.0070,16.9072,248.0038,4.9601,4.1741,36.0708,2.7828,0.0000,24.0794,60.1502,37180.2000,10783.7672,9280.6605
7972.0000,16.8931,27.1682,8813.7000,34978.1000,-26164.4000,0.9069,2003.1136,4.4000,1.0000,7772.9111,4.5000,1.0000,9776.0247,0.0000,0.0000,42751.0111,6810.5864,-35940.4247,19.0182,11.7209,12011.9000,0.0000,12011.9000,0.3114,3246.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3246.4595,0.0000,0.0000,0.0000,8765.4405,8765.4405,18.5129,10.7856,48437.5000,0.0000,48437.5000,1.2558,11008.5227,4.4000,1.0000,0.0000,0.0000,0.0000,11008.5227,0.0000,0.0000,0.0000,37428.9773,37428.9773,16.2998,9.0025,396.2000,0.0000,396.2000,0.0103,107.0811,3.7000,1.0000,0.0000,0.0000,0.0000,107.0811,0.0000,0.0000,0.0000,289.1189,289.1189,16.3210,8.5937,16557.0000,0.0000,16557.0000,0.4293,3762.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3762.9545,0.0000,0.0000,0.0000,12794.0455,12794.0455,15.5645,8.2672,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,15.6744,20.6717,18.1731,5.6345,84517.3927,4.3848,550.0455,5.5005,4.3848,0.0000,3.0650,20.6373,17.5337,19.0855,-6.5611,-52488.4667,4.3848,996.5712,9.9657,4.3848,0.0000,10.7772,17.5241,16.9013,17.2127,-1.5048,-10533.7641,4.3848,1222.6718,12.2267,4.3848,0.0000,14.0705,18.4999,18.5043,-4.8343,18.5086,-4.7792,18.5129,-4.7244,18.5129,923.0942,36.9238,16.2827,16.2955,-19.7217,16.3083,-19.6124,16.3210,-19.5036,16.3210,923.0942,36.9238,15.5486,15.5910,-28.5581,15.6330,-28.1752,15.6744,-27.7966,15.6744,270.0872,5.4017,20.6717,20.6602,22.1190,20.6487,22.0597,20.6373,22.0005,20.6373,923.0942,36.9238,17.5337,17.5305,6.1241,17.5273,6.1077,17.5241,6.0914,17.5241,923.0942,36.9238,16.9013,16.8985,3.0617,16.8958,3.0456,16.8931,3.0296,16.8931,270.0872,5.4017,4.3848,41.2882,2.9232,0.0000,27.9127,69.2010,51606.4000,23605.8439,21495.1619
7973.0000,16.8475,28.0461,6713.4000,50678.4000,-43965.0000,1.3139,1525.7727,4.4000,1.0000,11261.8667,4.5000,1.0000,12787.6394,0.0000,0.0000,61940.2667,5187.6273,-56752.6394,19.8501,12.5528,12020.4000,0.0000,12020.4000,0.3117,3248.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3248.7568,0.0000,0.0000,0.0000,8771.6432,8771.6432,19.3682,11.6409,45567.8000,0.0000,45567.8000,1.1814,10356.3182,4.4000,1.0000,0.0000,0.0000,0.0000,10356.3182,0.0000,0.0000,0.0000,35211.4818,35211.4818,17.5053,10.2080,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,17.4830,9.7558,16565.3000,0.0000,16565.3000,0.4295,3764.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3764.8409,0.0000,0.0000,0.0000,12800.4591,12800.4591,16.8058,9.5085,789.0000,0.0000,789.0000,0.0205,213.2432,3.7000,1.0000,0.0000,0.0000,0.0000,213.2432,0.0000,0.0000,0.0000,575.7568,575.7568,16.7426,19.7701,18.2563,3.8149,57223.9095,4.9005,612.8023,6.1280,4.9005,0.0000,4.2786,19.7637,17.9272,18.8454,-4.3392,-34713.6105,4.9005,1123.8138,11.2381,4.9005,0.0000,15.0445,17.9094,16.8520,17.3807,-2.8552,-19986.0980,4.9005,1357.6805,13.5768,4.9005,0.0000,19.6418,19.3860,19.3800,5.7755,19.3741,5.7234,19.3682,5.6719,19.3682,1121.2409,44.8496,17.4903,17.4878,-4.9992,17.4854,-5.0492,17.4830,-5.0981,17.4830,1121.2409,44.8496,16.7753,16.7632,-10.2555,16.7523,-10.5472,16.7426,-10.8225,16.7426,327.5619,6.5512,19.7701,19.7680,12.6523,19.7659,12.6877,19.7637,12.7224,19.7637,1121.2409,44.8496,17.9272,17.9212,10.0351,17.9153,9.9923,17.9094,9.9498,17.9094,1121.2409,44.8496,16.8520,16.8505,2.6373,16.8490,2.6366,16.8475,2.6355,16.8475,327.5619,6.5512,4.9005,56.0319,3.2670,0.0000,38.9648,94.9967,31365.8000,890.0556,2524.2010
7974.0000,16.9286,28.2505,6783.7000,58225.4000,-51441.7000,1.5096,1541.7500,4.4000,1.0000,12938.9778,4.5000,1.0000,14480.7278,0.0000,0.0000,71164.3778,5241.9500,-65922.4278,20.0609,12.7636,12005.2000,0.0000,12005.2000,0.3113,3244.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3244.6486,0.0000,0.0000,0.0000,8760.5514,8760.5514,19.6322,11.9050,49498.9000,0.0000,49498.9000,1.2834,11249.7500,4.4000,1.0000,0.0000,0.0000,0.0000,11249.7500,0.0000,0.0000,0.0000,38249.1500,38249.1500,17.8148,10.5175,508.4000,0.0000,508.4000,0.0132,137.4054,3.7000,1.0000,0.0000,0.0000,0.0000,137.4054,0.0000,0.0000,0.0000,370.9946,370.9946,17.7963,10.0690,16050.4000,0.0000,16050.4000,0.4161,3647.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3647.8182,0.0000,0.0000,0.0000,12402.5818,12402.5818,17.2070,9.9097,4014.5000,0.0000,4014.5000,0.1041,1085.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1085.0000,0.0000,0.0000,0.0000,2929.5000,2929.5000,17.0689,19.4754,18.2721,3.3764,50646.1616,5.4564,681.9064,6.8191,5.4564,0.0000,5.9059,19.4657,17.9935,18.7296,-3.8730,-30983.9613,5.4564,1256.7363,12.5674,5.4564,0.0000,20.7668,17.9807,16.9418,17.4613,-3.1234,-21863.9063,5.4564,1507.0211,15.0702,5.4564,0.0000,27.1127,19.6447,19.6405,8.1595,19.6364,8.1385,19.6322,8.1174,19.6322,1353.5352,54.1414,17.7972,17.7969,-2.0284,17.7966,-2.0379,17.7963,-2.0474,17.7963,1353.5352,54.1414,17.0678,17.0683,-6.6075,17.0686,-6.6637,17.0689,-6.7223,17.0689,394.8564,7.8971,19.4754,19.4722,10.7698,19.4689,10.7803,19.4657,10.7907,19.4657,1353.5352,54.1414,17.9935,17.9892,10.1296,17.9850,10.1085,17.9807,10.0873,17.9807,1353.5352,54.1414,16.9418,16.9373,3.9218,16.9329,3.8826,16.9286,3.8443,16.9286,394.8564,7.8971,5.4564,75.2912,3.6376,0.0000,53.7854,129.0766,30635.7000,-3209.6500,-2201.7060
7975.0000,17.0928,29.1016,3245.8000,117538.3000,-114292.5000,3.0474,737.6818,4.4000,1.0000,26119.6222,4.5000,1.0000,26857.3040,0.0000,0.0000,143657.9222,2508.1182,-141149.8040,22.1242,14.8269,11995.3000,0.0000,11995.3000,0.3110,3241.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3241.9730,0.0000,0.0000,0.0000,8753.3270,8753.3270,21.7691,14.0418,28317.6000,0.0000,28317.6000,0.7342,6435.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6435.8182,0.0000,0.0000,0.0000,21881.7818,21881.7818,20.9891,13.6918,464.3000,0.0000,464.3000,0.0120,125.4865,3.7000,1.0000,0.0000,0.0000,0.0000,125.4865,0.0000,0.0000,0.0000,338.8135,338.8135,20.9261,13.1988,15297.4000,0.0000,15297.4000,0.3966,3476.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3476.6818,0.0000,0.0000,0.0000,11820.7182,11820.7182,20.5047,13.2074,13410.6000,0.0000,13410.6000,0.3477,3624.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3624.4865,0.0000,0.0000,0.0000,9786.1135,9786.1135,19.9957,18.1942,19.0950,-3.3693,-50538.8780,7.2734,881.3273,8.8133,7.2734,0.0000,13.9887,18.2051,18.1927,18.1989,-0.0435,-347.9675,7.2734,1709.0644,17.0906,7.2734,0.0000,49.1879,18.1807,17.1091,17.6449,-4.2945,-30061.5337,7.2734,1994.7972,19.9480,7.2734,0.0000,64.2188,21.8122,21.7978,29.3556,21.7834,29.2357,21.7691,29.1164,21.7691,2243.6791,89.7472,20.9770,20.9599,29.2855,20.9429,29.1148,20.9261,28.9450,20.9261,2243.6791,89.7472,20.1559,20.1014,30.3653,20.0481,29.6698,19.9957,28.9872,19.9957,652.1267,13.0425,18.1942,18.1979,-0.9995,18.2015,-0.9254,18.2051,-0.8517,18.2051,2243.6791,89.7472,18.1927,18.1887,11.7473,18.1847,11.7282,18.1807,11.7091,18.1807,2243.6791,89.7472,17.1091,17.1036,5.8995,17.0982,5.8531,17.0928,5.8070,17.0928,652.1267,13.0425,7.2734,166.2430,4.8489,0.0000,127.3954,293.6384,-44807.3000,-88569.0500,-80948.3792
7976.0000,17.2329,29.3918,1296.0000,158271.3000,-156975.3000,4.1035,294.5455,4.4000,1.0000,35171.4000,4.5000,1.0000,35465.9455,0.0000,0.0000,193442.7000,1001.4545,-192441.2455,23.0006,15.7033,20388.5000,0.0000,20388.5000,0.5286,5510.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5510.4054,0.0000,0.0000,0.0000,14878.0946,14878.0946,22.5247,14.7974,14980.3000,0.0000,14980.3000,0.3884,3404.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3404.6136,0.0000,0.0000,0.0000,11575.6864,11575.6864,22.1778,14.8805,923.2000,0.0000,923.2000,0.0239,249.5135,3.7000,1.0000,0.0000,0.0000,0.0000,249.5135,0.0000,0.0000,0.0000,673.6865,673.6865,22.1226,14.3953,13619.9000,0.0000,13619.9000,0.3531,3095.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3095.4318,0.0000,0.0000,0.0000,10524.4682,10524.4682,21.8072,14.5099,14252.1000,0.0000,14252.1000,0.3695,3851.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3851.9189,0.0000,0.0000,0.0000,10400.1811,10400.1811,21.3937,18.1933,19.7935,-7.1187,-106780.2315,8.6506,1021.4047,10.2140,8.6506,0.0000,23.5343,18.1923,18.0223,18.1073,-0.7090,-5672.3872,8.6506,2039.7336,20.3973,8.6506,0.0000,82.7525,18.0162,17.2479,17.6320,-3.6623,-25636.2392,8.6506,2373.6652,23.7367,8.6506,0.0000,108.0400,22.5547,22.5447,33.3725,22.5347,33.3142,22.5247,33.2558,22.5247,3047.0607,121.8824,22.1576,22.1459,36.2119,22.1342,36.1233,22.1226,36.0347,22.1226,3047.0607,121.8824,21.4954,21.4615,40.8556,21.4276,40.5225,21.3937,40.1871,21.3937,883.7610,17.6752,18.1933,18.1930,1.4288,18.1926,1.4496,18.1923,1.4705,18.1923,3047.0607,121.8824,18.0223,18.0203,9.5657,18.0182,9.5662,18.0162,9.5666,18.0162,3047.0607,121.8824,17.2479,17.2429,7.2619,17.2379,7.2252,17.2329,7.1886,17.2329,883.7610,17.6752,8.6506,268.4027,5.7670,0.0000,214.3268,482.7295,-92811.3000,-144389.1287,-138088.8580
7977.0000,17.2684,29.4693,481.6000,174588.3000,-174106.7000,4.5265,109.4545,4.4000,1.0000,38797.4000,4.5000,1.0000,38906.8545,0.0000,0.0000,213385.7000,372.1455,-213013.5545,23.2891,15.9918,24856.8000,0.0000,24856.8000,0.6445,6718.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6718.0541,0.0000,0.0000,0.0000,18138.7459,18138.7459,22.7518,33.5835,1441.2000,9210.4000,-7769.2000,0.2388,327.5455,4.4000,1.0000,1879.6735,4.9000,1.0000,2207.2189,0.0000,0.0000,11090.0735,1113.6545,-9976.4189,23.0338,15.7365,1540.4000,0.0000,1540.4000,0.0399,416.3243,3.7000,1.0000,0.0000,0.0000,0.0000,416.3243,0.0000,0.0000,0.0000,1124.0757,1124.0757,22.9681,15.2466,11982.1000,5.8000,11976.3000,0.3107,2723.2045,4.4000,1.0000,1.1837,4.9000,1.0000,2724.3882,0.0000,0.0000,6.9837,9258.8955,9251.9118,22.7066,15.4093,13691.1000,0.0000,13691.1000,0.3550,3700.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3700.2973,0.0000,0.0000,0.0000,9990.8027,9990.8027,22.3321,18.3521,20.3421,-9.3876,-140814.3157,9.1730,1061.5086,10.6151,9.1730,0.0000,28.0610,18.3481,17.9610,18.1545,-1.7120,-13695.6164,9.1730,2159.0532,21.5905,9.1730,0.0000,98.6695,17.9550,17.2796,17.6173,-3.4140,-23897.8586,9.1730,2518.4390,25.1844,9.1730,0.0000,128.8210,22.7764,22.7682,32.8907,22.7600,32.8518,22.7518,32.8130,22.7518,3379.9846,135.1994,23.0020,22.9907,40.5794,22.9794,40.5002,22.9681,40.4210,22.9681,3379.9846,135.1994,22.4242,22.3934,46.7749,22.3627,46.5011,22.3321,46.2278,22.3321,979.6376,19.5928,18.3521,18.3507,4.2372,18.3494,4.2475,18.3481,4.2579,18.3481,3379.9846,135.1994,17.9610,17.9590,8.9573,17.9570,8.9551,17.9550,8.9529,17.9550,3379.9846,135.1994,17.2796,17.2759,7.2413,17.2721,7.2217,17.2684,7.2019,17.2684,979.6376,19.5928,9.1730,315.6655,6.1153,0.0000,255.5515,571.2169,-129811.3000,-184484.4374,-178407.7907
7978.0000,17.3053,29.5203,175.1000,188369.2000,-188194.1000,4.8838,39.7955,4.4000,1.0000,41859.8222,4.5000,1.0000,41899.6177,0.0000,0.0000,230229.0222,135.3045,-230093.7177,23.3488,16.0515,28257.0000,0.0000,28257.0000,0.7326,7637.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7637.0270,0.0000,0.0000,0.0000,20619.9730,20619.9730,22.7864,34.7721,94.3000,13234.8000,-13140.5000,0.3431,21.4318,4.4000,1.0000,2700.9796,4.9000,1.0000,2722.4114,0.0000,0.0000,15935.7796,72.8682,-15862.9114,23.2030,15.9057,1663.6000,0.0000,1663.6000,0.0431,449.6216,3.7000,1.0000,0.0000,0.0000,0.0000,449.6216,0.0000,0.0000,0.0000,1213.9784,1213.9784,23.1447,15.7021,10288.4000,243.3000,10045.1000,0.2667,2338.2727,4.4000,1.0000,49.6531,4.9000,1.0000,2387.9258,0.0000,0.0000,292.9531,7950.1273,7657.1742,22.9435,15.6462,12008.2000,0.0000,12008.2000,0.3113,3245.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3245.4595,0.0000,0.0000,0.0000,8762.7405,8762.7405,22.6457,18.6942,20.6700,-10.0298,-150446.5671,9.8712,1128.7376,11.2874,9.8712,0.0000,34.9682,18.6869,17.9890,18.3380,-3.3211,-26568.9214,9.8712,2307.3174,23.0732,9.8712,0.0000,122.9570,17.9828,17.3160,17.6494,-3.6269,-25388.0778,9.8712,2706.8002,27.0680,9.8712,0.0000,160.5304,22.8072,22.8002,31.4120,22.7933,31.3852,22.7864,31.3583,22.7864,3848.6160,153.9446,23.1711,23.1623,38.8212,23.1535,38.7710,23.1447,38.7208,23.1447,3848.6160,153.9446,22.7134,22.6908,45.6398,22.6683,45.4780,22.6457,45.3156,22.6457,1114.5029,22.2901,18.6942,18.6918,8.1546,18.6893,8.1538,18.6869,8.1530,18.6869,3848.6160,153.9446,17.9890,17.9870,9.2859,17.9849,9.2812,17.9828,9.2765,17.9828,3848.6160,153.9446,17.3160,17.3124,7.4127,17.3088,7.3935,17.3053,7.3743,17.3053,1114.5029,22.2901,9.8712,386.7218,6.5808,0.0000,318.4556,705.1774,-149360.7000,-207702.7630,-202403.5663
7979.0000,17.3835,29.6041,42.5000,201551.3000,-201508.8000,5.2256,9.6591,4.4000,1.0000,44789.1778,4.5000,1.0000,44798.8369,0.0000,0.0000,246340.4778,32.8409,-246307.6369,23.1868,15.8895,33354.5000,0.0000,33354.5000,0.8648,9014.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9014.7297,0.0000,0.0000,0.0000,24339.7703,24339.7703,22.5976,34.6384,0.0000,26966.3000,-26966.3000,0.6992,0.0000,0.0000,0.0000,5503.3265,4.9000,1.0000,5503.3265,0.0000,0.0000,32469.6265,0.0000,-32469.6265,23.3626,16.0653,1702.2000,0.0000,1702.2000,0.0441,460.0541,3.7000,1.0000,0.0000,0.0000,0.0000,460.0541,0.0000,0.0000,0.0000,1242.1459,1242.1459,23.3100,16.8246,8493.5000,876.0000,7617.5000,0.2202,1930.3409,4.4000,1.0000,178.7755,4.9000,1.0000,2109.1164,0.0000,0.0000,1054.7755,6563.1591,5508.3836,23.1803,15.8830,10886.3000,0.0000,10886.3000,0.2822,2942.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2942.2432,0.0000,0.0000,0.0000,7944.0568,7944.0568,22.9327,19.0281,20.9804,-11.0483,-165723.9164,11.0042,1244.2191,12.4422,11.0042,0.0000,48.4438,19.0196,18.1156,18.5676,-4.7961,-38369.1271,11.0042,2549.9764,25.4998,11.0042,0.0000,170.3404,18.1088,17.3950,17.7519,-4.3281,-30296.9368,11.0042,3005.6996,30.0570,11.0042,0.0000,222.3932,22.6133,22.6081,28.3636,22.6029,28.3521,22.5976,28.3405,22.5976,4666.0393,186.6416,23.3334,23.3256,38.1818,23.3178,38.1415,23.3100,38.1013,23.3100,4666.0393,186.6416,22.9931,22.9729,45.7533,22.9528,45.6159,22.9327,45.4787,22.9327,1349.5235,26.9905,19.0281,19.0253,11.3510,19.0224,11.3478,19.0196,11.3445,19.0196,4666.0393,186.6416,18.1156,18.1133,10.4964,18.1111,10.4892,18.1088,10.4819,18.1088,4666.0393,186.6416,17.3950,17.3911,8.1371,17.3873,8.1141,17.3835,8.0912,17.3835,1349.5235,26.9905,11.0042,522.5421,7.3361,0.0000,441.1774,963.7195,-174914.6000,-239742.9068,-234389.9803
7980.0000,17.4778,29.7000,0.0000,213272.9000,-213272.9000,5.5295,0.0000,0.0000,0.0000,47393.9778,4.5000,1.0000,47393.9778,0.0000,0.0000,260666.8778,0.0000,-260666.8778,23.1972,15.8999,35054.7000,0.0000,35054.7000,0.9089,9474.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9474.2432,0.0000,0.0000,0.0000,25580.4568,25580.4568,22.6204,34.6612,0.0000,37733.6000,-37733.6000,0.9783,0.0000,0.0000,0.0000,7700.7347,4.9000,1.0000,7700.7347,0.0000,0.0000,45434.3347,0.0000,-45434.3347,23.6173,16.3200,2003.4000,0.0000,2003.4000,0.0519,541.4595,3.7000,1.0000,0.0000,0.0000,0.0000,541.4595,0.0000,0.0000,0.0000,1461.9405,1461.9405,23.5627,18.3808,6991.9000,1478.1000,5513.8000,0.1813,1589.0682,4.4000,1.0000,301.6531,4.9000,1.0000,1890.7212,0.0000,0.0000,1779.7531,5402.8318,3623.0788,23.4832,16.1859,8782.7000,0.0000,8782.7000,0.2277,2373.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2373.7027,0.0000,0.0000,0.0000,6408.9973,6408.9973,23.2831,19.2851,21.2841,-12.1476,-182214.5513,11.8164,1321.5090,13.2151,11.8164,0.0000,59.9821,19.2764,18.2610,18.7687,-5.7851,-46280.9824,11.8164,2717.5947,27.1759,11.8164,0.0000,210.9119,18.2538,17.4897,17.8718,-4.9750,-34825.3071,11.8164,3212.8459,32.1285,11.8164,0.0000,275.3626,22.6359,22.6308,28.1175,22.6256,28.1034,22.6204,28.0894,22.6204,5294.7297,211.7892,23.5852,23.5777,38.9517,23.5702,38.9130,23.5627,38.8745,23.5627,5294.7297,211.7892,23.3425,23.3227,47.3121,23.3029,47.1758,23.2831,47.0399,23.2831,1530.1177,30.6024,19.2851,19.2822,13.4498,19.2793,13.4466,19.2764,13.4432,19.2764,5294.7297,211.7892,18.2610,18.2586,11.7053,18.2562,11.6970,18.2538,11.6887,18.2538,5294.7297,211.7892,17.4897,17.4857,8.9838,17.4818,8.9591,17.4778,8.9345,17.4778,1530.1177,30.6024,11.8164,636.6109,7.8776,0.0000,546.2566,1182.8675,-199651.9000,-269026.7391,-263320.8408
7981.0000,17.5574,29.7796,0.0000,225214.8000,-225214.8000,5.8391,0.0000,0.0000,0.0000,50047.7333,4.5000,1.0000,50047.7333,0.0000,0.0000,275262.5333,0.0000,-275262.5333,23.4406,16.1433,30385.9000,0.0000,30385.9000,0.7878,8212.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8212.4054,0.0000,0.0000,0.0000,22173.4946,22173.4946,22.9486,34.9895,0.0000,40673.4000,-40673.4000,1.0545,0.0000,0.0000,0.0000,8300.6939,4.9000,1.0000,8300.6939,0.0000,0.0000,48974.0939,0.0000,-48974.0939,23.9954,16.6981,2392.7000,0.0000,2392.7000,0.0620,646.6757,3.7000,1.0000,0.0000,0.0000,0.0000,646.6757,0.0000,0.0000,0.0000,1746.0243,1746.0243,23.9344,20.4588,5588.4000,1973.3000,3615.1000,0.1449,1270.0909,4.4000,1.0000,402.7143,4.9000,1.0000,1672.8052,0.0000,0.0000,2376.0143,4318.3091,1942.2948,23.8929,16.5956,7660.8000,0.0000,7660.8000,0.1986,2070.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2070.4865,0.0000,0.0000,0.0000,5590.3135,5590.3135,23.7109,19.4595,21.5852,-13.2609,-198913.3786,12.1305,1342.0668,13.4207,12.1305,0.0000,64.8938,19.4508,18.3755,18.9131,-6.2890,-50312.0728,12.1305,2774.7846,27.7478,12.1305,0.0000,228.1827,18.3683,17.5693,17.9688,-5.3403,-37382.2742,12.1305,3302.3394,33.0234,12.1305,0.0000,297.9109,22.9667,22.9607,30.9249,22.9547,30.9011,22.9486,30.8772,22.9486,5547.3031,221.8921,23.9581,23.9501,41.0582,23.9423,41.0158,23.9344,40.9734,23.9344,5547.3031,221.8921,23.7734,23.7525,50.0271,23.7317,49.8788,23.7109,49.7311,23.7109,1602.6354,32.0527,19.4595,19.4566,14.6301,19.4537,14.6269,19.4508,14.6238,19.4508,5547.3031,221.8921,18.3755,18.3731,12.4898,18.3707,12.4811,18.3683,12.4725,18.3683,5547.3031,221.8921,17.5693,17.5653,9.5821,17.5613,9.5578,17.5574,9.5336,17.5574,1602.6354,32.0527,12.1305,684.6685,8.0870,0.0000,590.9874,1275.6559,-221833.7000,-292784.5000,-286607.7257
7982.0000,17.6667,29.8889,0.0000,238525.4000,-238525.4000,6.1842,0.0000,0.0000,0.0000,53005.6444,4.5000,1.0000,53005.6444,0.0000,0.0000,291531.0444,0.0000,-291531.0444,23.5204,16.2231,35055.3000,0.0000,35055.3000,0.9089,9474.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9474.4054,0.0000,0.0000,0.0000,25580.8946,25580.8946,22.9913,35.0322,0.0000,44777.2000,-44777.2000,1.1609,0.0000,0.0000,0.0000,9138.2041,4.9000,1.0000,9138.2041,0.0000,0.0000,53915.4041,0.0000,-53915.4041,24.0739,16.7766,2281.9000,0.0000,2281.9000,0.0592,616.7297,3.7000,1.0000,0.0000,0.0000,0.0000,616.7297,0.0000,0.0000,0.0000,1665.1703,1665.1703,24.0199,23.1230,4556.6000,2584.8000,1971.8000,0.1181,1035.5909,4.4000,1.0000,527.5102,4.9000,1.0000,1563.1011,0.0000,0.0000,3112.3102,3521.0091,408.6989,24.0117,16.7144,6819.3000,0.0000,6819.3000,0.1768,1843.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1843.0541,0.0000,0.0000,0.0000,4976.2459,4976.2459,23.8596,19.7392,21.7994,-13.6807,-205210.3772,12.9122,1417.6615,14.1766,12.9122,0.0000,78.2647,19.7294,18.5308,19.1301,-7.4617,-59693.6846,12.9122,2929.7591,29.2976,12.9122,0.0000,275.1982,18.5233,17.6794,18.1014,-6.0036,-42025.2934,12.9122,3518.7816,35.1878,12.9122,0.0000,359.2935,23.0068,23.0016,30.4343,22.9965,30.4197,22.9913,30.4052,22.9913,6198.4947,247.9398,24.0405,24.0336,40.2107,24.0268,40.1796,24.0199,40.1484,24.0199,6198.4947,247.9398,23.9118,23.8944,49.1940,23.8770,49.0913,23.8596,48.9886,23.8596,1789.5190,35.7904,19.7392,19.7359,16.8799,19.7327,16.8733,19.7294,16.8666,19.7294,6198.4947,247.9398,18.5308,18.5283,13.6565,18.5258,13.6467,18.5233,13.6370,18.5233,6198.4947,247.9398,17.6794,17.6752,10.5396,17.6709,10.5122,17.6667,10.4849,17.6667,1789.5190,35.7904,12.9122,814.2260,8.6081,0.0000,712.7564,1526.9824,-237174.3000,-312815.4388,-306929.3552
7983.0000,17.7424,29.9647,0.0000,248383.4000,-248383.4000,6.4398,0.0000,0.0000,0.0000,55196.3111,4.5000,1.0000,55196.3111,0.0000,0.0000,303579.7111,0.0000,-303579.7111,23.8073,16.5100,33355.2000,0.0000,33355.2000,0.8648,9014.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9014.9189,0.0000,0.0000,0.0000,24340.2811,24340.2811,23.3032,35.3440,0.0000,40411.6000,-40411.6000,1.0477,0.0000,0.0000,0.0000,8247.2653,4.9000,1.0000,8247.2653,0.0000,0.0000,48658.8653,0.0000,-48658.8653,24.2753,16.9780,1519.2000,0.0000,1519.2000,0.0394,410.5946,3.7000,1.0000,0.0000,0.0000,0.0000,410.5946,0.0000,0.0000,0.0000,1108.6054,1108.6054,24.2317,23.8565,4055.4000,2476.2000,1579.2000,0.1051,921.6818,4.4000,1.0000,505.3469,4.9000,1.0000,1427.0288,0.0000,0.0000,2981.5469,3133.7182,152.1712,24.2287,16.9314,5977.9000,0.0000,5977.9000,0.1550,1615.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1615.6486,0.0000,0.0000,0.0000,4362.2514,4362.2514,24.0871,19.8768,21.9819,-14.0501,-210752.0426,12.9778,1415.6373,14.1564,12.9778,0.0000,79.4638,19.8674,18.6356,19.2515,-7.7069,-61655.1502,12.9778,2931.3681,29.3137,12.9778,0.0000,279.4145,18.6281,17.7549,18.1915,-6.2437,-43705.7073,12.9778,3528.8374,35.2884,12.9778,0.0000,364.7982,23.3211,23.3151,32.9281,23.3092,32.9044,23.3032,32.8808,23.3032,6254.6116,250.1845,24.2532,24.2460,41.0883,24.2389,41.0531,24.2317,41.0180,24.2317,6254.6116,250.1845,24.1415,24.1234,50.0248,24.1052,49.9087,24.0871,49.7930,24.0871,1805.6185,36.1124,19.8768,19.8736,17.5342,19.8705,17.5292,19.8674,17.5241,19.8674,6254.6116,250.1845,18.6356,18.6331,14.2361,18.6306,14.2263,18.6281,14.2166,18.6281,6254.6116,250.1845,17.7549,17.7508,11.0064,17.7466,10.9809,17.7424,10.9555,17.7424,1805.6185,36.1124,12.9778,825.7627,8.6519,0.0000,723.6764,1549.4391,-246363.5000,-322275.2673,-316112.9002
7984.0000,17.8086,30.0309,0.0000,254507.4000,-254507.4000,6.5986,0.0000,0.0000,0.0000,56557.2000,4.5000,1.0000,56557.2000,0.0000,0.0000,311064.6000,0.0000,-311064.6000,23.9765,16.6792,31659.0000,0.0000,31659.0000,0.8208,8556.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8556.4865,0.0000,0.0000,0.0000,23102.5135,23102.5135,23.5007,35.5415,0.0000,38018.7000,-38018.7000,0.9857,0.0000,0.0000,0.0000,7758.9184,4.9000,1.0000,7758.9184,0.0000,0.0000,45777.6184,0.0000,-45777.6184,24.4084,17.1111,1475.2000,0.0000,1475.2000,0.0382,398.7027,3.7000,1.0000,0.0000,0.0000,0.0000,398.7027,0.0000,0.0000,0.0000,1076.4973,1076.4973,24.3661,23.6876,3741.3000,2190.2000,1551.1000,0.0970,850.2955,4.4000,1.0000,446.9796,4.9000,1.0000,1297.2750,0.0000,0.0000,2637.1796,2891.0045,253.8250,24.3611,17.0638,6819.3000,0.0000,6819.3000,0.1768,1843.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1843.0541,0.0000,0.0000,0.0000,4976.2459,4976.2459,24.2108,20.0110,22.1109,-14.1208,-211812.3179,13.0757,1419.8050,14.1980,13.0757,0.0000,81.2763,20.0013,18.7252,19.3632,-8.0450,-64360.2012,13.0757,2954.8756,29.5488,13.0757,0.0000,285.7879,18.7175,17.8212,18.2694,-6.4575,-45202.1942,13.0757,3550.9313,35.5093,13.0757,0.0000,373.1192,23.5184,23.5125,33.9504,23.5066,33.9279,23.5007,33.9054,23.5007,6338.7971,253.5519,24.3871,24.3801,41.1925,24.3731,41.1591,24.3661,41.1258,24.3661,6338.7971,253.5519,24.2624,24.2452,49.6523,24.2280,49.5485,24.2108,49.4450,24.2108,1829.7691,36.5954,20.0110,20.0078,18.2688,20.0045,18.2628,20.0013,18.2568,20.0013,6338.7971,253.5519,18.7252,18.7226,14.6918,18.7201,14.6817,18.7175,14.6717,18.7175,6338.7971,253.5519,17.8212,17.8170,11.3894,17.8128,11.3638,17.8086,11.3383,17.8086,1829.7691,36.5954,13.0757,843.1784,8.7172,0.0000,740.1835,1583.3619,-251021.5000,-327433.1367,-321374.7133
7985.0000,17.8043,30.0266,0.0000,245223.3000,-245223.3000,6.3579,0.0000,0.0000,0.0000,54494.0667,4.5000,1.0000,54494.0667,0.0000,0.0000,299717.3667,0.0000,-299717.3667,24.1505,16.8532,26980.2000,0.0000,26980.2000,0.6995,7291.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7291.9459,0.0000,0.0000,0.0000,19688.2541,19688.2541,23.7140,35.7548,0.0000,28885.4000,-28885.4000,0.7489,0.0000,0.0000,0.0000,5894.9796,4.9000,1.0000,5894.9796,0.0000,0.0000,34780.3796,0.0000,-34780.3796,24.4504,17.1531,1886.9000,0.0000,1886.9000,0.0489,509.9730,3.7000,1.0000,0.0000,0.0000,0.0000,509.9730,0.0000,0.0000,0.0000,1376.9270,1376.9270,24.3997,21.6033,3937.1000,1612.3000,2324.8000,0.1021,894.7955,4.4000,1.0000,329.0408,4.9000,1.0000,1223.8363,0.0000,0.0000,1941.3408,3042.3045,1100.9637,24.3764,17.0791,7941.3000,0.0000,7941.3000,0.2059,2146.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2146.2973,0.0000,0.0000,0.0000,5795.0027,5795.0027,24.2031,19.9942,22.0987,-13.2520,-198780.7001,12.2448,1330.1544,13.3015,12.2448,0.0000,66.7450,19.9850,18.7210,19.3530,-7.4621,-59697.1671,12.2448,2755.3877,27.5539,12.2448,0.0000,234.6920,18.7134,17.8158,18.2646,-6.0564,-42394.8587,12.2448,3300.7434,33.0074,12.2448,0.0000,306.4093,23.7336,23.7271,35.1948,23.7205,35.1661,23.7140,35.1374,23.7140,5640.4832,225.6193,24.4213,24.4141,40.4740,24.4069,40.4387,24.3997,40.4035,24.3997,5640.4832,225.6193,24.2537,24.2368,48.0271,24.2200,47.9261,24.2031,47.8253,24.2031,1629.3842,32.5877,19.9942,19.9911,17.5411,19.9880,17.5366,19.9850,17.5322,19.9850,5640.4832,225.6193,18.7210,18.7185,14.2465,18.7159,14.2371,18.7134,14.2276,18.7134,5640.4832,225.6193,17.8158,17.8120,10.9329,17.8081,10.9122,17.8043,10.8915,17.8043,1629.3842,32.5877,12.2448,702.7121,8.1632,0.0000,607.8462,1310.5584,-234975.5000,-306536.5987,-300872.7259
7986.0000,17.7879,30.0101,0.0000,247399.9000,-247399.9000,6.4143,0.0000,0.0000,0.0000,54977.7556,4.5000,1.0000,54977.7556,0.0000,0.0000,302377.6556,0.0000,-302377.6556,24.4867,17.1894,17638.4000,0.0000,17638.4000,0.4573,4767.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4767.1351,0.0000,0.0000,0.0000,12871.2649,12871.2649,24.1778,36.2186,0.0000,19972.0000,-19972.0000,0.5178,0.0000,0.0000,0.0000,4075.9184,4.9000,1.0000,4075.9184,0.0000,0.0000,24047.9184,0.0000,-24047.9184,24.7105,17.4132,1217.6000,0.0000,1217.6000,0.0316,329.0811,3.7000,1.0000,0.0000,0.0000,0.0000,329.0811,0.0000,0.0000,0.0000,888.5189,888.5189,24.6661,19.4199,4232.3000,872.1000,3360.2000,0.1097,961.8864,4.4000,1.0000,177.9796,4.9000,1.0000,1139.8660,0.0000,0.0000,1050.0796,3270.4136,2220.3340,24.6169,17.3196,10465.6000,0.0000,10465.6000,0.2713,2828.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2828.5405,0.0000,0.0000,0.0000,7637.0595,7637.0595,24.3891,19.9396,22.1643,-13.3898,-200846.9029,11.7031,1268.3558,12.6836,11.7031,0.0000,58.2731,19.9306,18.6966,19.3136,-6.9625,-55700.0596,11.7031,2637.3504,26.3735,11.7031,0.0000,204.9029,18.6891,17.7991,18.2441,-5.7390,-40173.1873,11.7031,3137.4080,31.3741,11.7031,0.0000,267.5172,24.2016,24.1936,38.9082,24.1857,38.8667,24.1778,38.8253,24.1778,5204.9113,208.1965,24.6908,24.6826,42.3219,24.6743,42.2766,24.6661,42.2314,24.6661,5204.9113,208.1965,24.4477,24.4281,49.2583,24.4086,49.1240,24.3891,48.9905,24.3891,1504.3247,30.0865,19.9396,19.9366,16.6885,19.9336,16.6846,19.9306,16.6807,19.9306,5204.9113,208.1965,18.6966,18.6941,13.7563,18.6916,13.7469,18.6891,13.7375,18.6891,5204.9113,208.1965,17.7991,17.7954,10.4919,17.7916,10.4715,17.7879,10.4512,17.7879,1504.3247,30.0865,11.7031,619.8245,7.8021,0.0000,530.6932,1150.5177,-234690.1000,-302808.3966,-296720.1497
7987.0000,17.5163,29.7286,189.6000,148278.3000,-148088.7000,3.8444,43.0909,4.4000,1.0000,32950.7333,4.5000,1.0000,32993.8242,0.0000,0.0000,181229.0333,146.5091,-181082.5242,24.1679,16.8706,14525.2000,0.0000,14525.2000,0.3766,3925.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3925.7297,0.0000,0.0000,0.0000,10599.4703,10599.4703,23.7514,31.2398,237.6000,403.3000,-165.7000,0.0105,54.0000,4.4000,1.0000,82.3061,4.9000,1.0000,136.3061,0.0000,0.0000,485.6061,183.6000,-302.0061,23.7625,16.4652,1010.7000,0.0000,1010.7000,0.0262,273.1622,3.7000,1.0000,0.0000,0.0000,0.0000,273.1622,0.0000,0.0000,0.0000,737.5378,737.5378,23.7140,17.9887,4985.0000,828.8000,4156.2000,0.1292,1132.9545,4.4000,1.0000,169.1429,4.9000,1.0000,1302.0974,0.0000,0.0000,997.9429,3852.0455,2854.1026,23.6092,16.3119,12288.7000,0.0000,12288.7000,0.3186,3321.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3321.2703,0.0000,0.0000,0.0000,8967.4297,8967.4297,23.2596,19.5144,21.3870,-6.7971,-101955.9894,7.0582,786.4594,7.8646,7.0582,0.0000,12.7837,19.5066,18.3574,18.9320,-3.9107,-31285.3924,7.0582,1613.3984,16.1340,7.0582,0.0000,44.9507,18.3507,17.5190,17.9349,-3.2347,-22642.5662,7.0582,1914.5194,19.1452,7.0582,0.0000,58.6868,23.7786,23.7695,33.3877,23.7605,33.3381,23.7514,33.2886,23.7514,2128.0486,85.1219,23.7354,23.7283,31.8230,23.7212,31.7907,23.7140,31.7584,23.7140,2128.0486,85.1219,23.2798,23.2732,33.9757,23.2665,34.0030,23.2596,34.0280,23.2596,618.7498,12.3750,19.5144,19.5118,12.3494,19.5092,12.3489,19.5066,12.3482,19.5066,2128.0486,85.1219,18.3574,18.3551,10.2573,18.3529,10.2507,18.3507,10.2440,18.3507,2128.0486,85.1219,17.5190,17.5181,6.9840,17.5172,6.9978,17.5163,7.0112,17.5163,618.7498,12.3750,7.0582,153.0228,4.7055,0.0000,116.4212,269.4440,-116273.6000,-158225.9899,-155883.9480
7988.0000,17.4115,29.6067,491.0000,140347.3000,-139856.3000,3.6388,111.5909,4.4000,1.0000,31188.2889,4.5000,1.0000,31299.8798,0.0000,0.0000,171535.5889,379.4091,-171156.1798,23.9311,16.6338,14523.1000,0.0000,14523.1000,0.3765,3925.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3925.1622,0.0000,0.0000,0.0000,10597.9378,10597.9378,23.5003,15.7730,1249.5000,0.0000,1249.5000,0.0324,283.9773,4.4000,1.0000,0.0000,0.0000,0.0000,283.9773,0.0000,0.0000,0.0000,965.5227,965.5227,23.4635,16.1662,781.5000,0.0000,781.5000,0.0203,211.2162,3.7000,1.0000,0.0000,0.0000,0.0000,211.2162,0.0000,0.0000,0.0000,570.2838,570.2838,23.4160,16.9541,6388.0000,671.3000,5716.7000,0.1656,1451.8182,4.4000,1.0000,137.0000,4.9000,1.0000,1588.8182,0.0000,0.0000,808.3000,4936.1818,4127.8818,23.2588,15.9615,11727.8000,0.0000,11727.8000,0.3041,3169.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3169.6757,0.0000,0.0000,0.0000,8558.1243,8558.1243,22.8873,19.3369,21.1121,-6.2139,-93209.0806,6.8065,765.9434,7.6594,6.8065,0.0000,11.4639,19.3278,18.2371,18.7824,-3.5790,-28632.3759,6.8065,1564.5807,15.6458,6.8065,0.0000,40.3099,18.2291,17.4194,17.8243,-3.0367,-21257.0800,6.8065,1854.0116,18.5401,6.8065,0.0000,52.6279,23.5274,23.5183,30.7753,23.5093,30.7290,23.5003,30.6827,23.5003,1996.1790,79.8472,23.4418,23.4332,29.7052,23.4246,29.6579,23.4160,29.6108,23.4160,1996.1790,79.8472,22.9328,22.9175,31.1686,22.9023,31.0694,22.8873,30.9725,22.8873,580.6718,11.6134,19.3369,19.3338,11.1414,19.3308,11.1360,19.3278,11.1305,19.3278,1996.1790,79.8472,18.2371,18.2344,9.4798,18.2318,9.4682,18.2291,9.4567,18.2291,1996.1790,79.8472,17.4194,17.4167,6.2135,17.4141,6.2001,17.4115,6.1871,17.4115,580.6718,11.6134,6.8065,138.4328,4.5376,0.0000,104.4017,242.8345,-105857.7000,-146336.4293,-143098.5365
7989.0000,17.2762,29.3522,1560.2000,82440.8000,-80880.6000,2.1374,354.5909,4.4000,1.0000,18320.1778,4.5000,1.0000,18674.7687,0.0000,0.0000,100760.9778,1205.6091,-99555.3687,22.7710,15.4737,14522.8000,0.0000,14522.8000,0.3765,3925.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3925.0811,0.0000,0.0000,0.0000,10597.7189,10597.7189,22.1780,14.4507,4864.0000,0.0000,4864.0000,0.1261,1105.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1105.4545,0.0000,0.0000,0.0000,3758.5455,3758.5455,21.9705,14.6732,853.1000,0.0000,853.1000,0.0221,230.5676,3.7000,1.0000,0.0000,0.0000,0.0000,230.5676,0.0000,0.0000,0.0000,622.5324,622.5324,21.9331,15.1060,7360.7000,550.3000,6810.4000,0.1908,1672.8864,4.4000,1.0000,112.3061,4.9000,1.0000,1785.1925,0.0000,0.0000,662.6061,5687.8136,5025.2075,21.6557,14.3584,10746.1000,0.0000,10746.1000,0.2786,2904.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2904.3514,0.0000,0.0000,0.0000,7841.7486,7841.7486,21.2808,19.6288,20.4548,-1.9954,-29931.4942,4.6975,541.3629,5.4136,4.6975,0.0000,3.7684,19.6053,17.8936,18.7495,-3.8766,-31012.4859,4.6975,1081.1250,10.8113,4.6975,0.0000,13.2506,17.8889,17.2823,17.5856,-1.5703,-10991.8406,4.6975,1291.2448,12.9124,4.6975,0.0000,17.2997,22.1860,22.1834,17.6830,22.1807,17.7015,22.1780,17.7196,22.1780,1041.1996,41.6480,21.9361,21.9352,15.4823,21.9341,15.5123,21.9331,15.5418,21.9331,1041.1996,41.6480,21.2229,21.2431,11.8697,21.2624,12.1997,21.2808,12.5182,21.2808,304.3539,6.0871,19.6288,19.6209,14.5093,19.6131,14.4566,19.6053,14.4042,19.6053,1041.1996,41.6480,17.8936,17.8921,6.4353,17.8905,6.4352,17.8889,6.4349,17.8889,1041.1996,41.6480,17.2823,17.2802,4.9410,17.2782,4.9357,17.2762,4.9304,17.2762,304.3539,6.0871,4.6975,49.8816,3.1316,0.0000,34.3187,84.2004,-43084.2000,-71709.6157,-71935.8206
7990.0000,17.1629,29.1644,2250.9000,78807.1000,-76556.2000,2.0432,511.5682,4.4000,1.0000,17512.6889,4.5000,1.0000,18024.2571,0.0000,0.0000,96319.7889,1739.3318,-94580.4571,22.5705,15.2732,12311.1000,0.0000,12311.1000,0.3192,3327.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3327.3243,0.0000,0.0000,0.0000,8983.7757,8983.7757,22.0323,14.3050,7407.9000,0.0000,7407.9000,0.1921,1683.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1683.6136,0.0000,0.0000,0.0000,5724.2864,5724.2864,21.7050,14.4077,506.3000,0.0000,506.3000,0.0131,136.8378,3.7000,1.0000,0.0000,0.0000,0.0000,136.8378,0.0000,0.0000,0.0000,369.4622,369.4622,21.6650,14.4735,8787.3000,391.0000,8396.3000,0.2278,1997.1136,4.4000,1.0000,79.7959,4.9000,1.0000,2076.9096,0.0000,0.0000,470.7959,6790.1864,6319.3904,21.3037,14.0064,8782.7000,0.0000,8782.7000,0.2277,2373.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2373.7027,0.0000,0.0000,0.0000,6408.9973,6408.9973,20.9212,19.4443,20.1827,-1.7221,-25830.9962,4.5347,527.8261,5.2783,4.5347,0.0000,3.3901,19.4288,17.8805,18.6546,-3.3849,-27079.5187,4.5347,1047.3875,10.4739,4.5347,0.0000,11.9204,17.8707,17.1679,17.5193,-1.7561,-12292.4114,4.5347,1249.6707,12.4967,4.5347,0.0000,15.5631,22.0568,22.0486,18.4439,22.0404,18.3988,22.0323,18.3542,22.0323,978.9330,39.1573,21.6839,21.6775,15.5592,21.6712,15.5259,21.6650,15.4929,21.6650,978.9330,39.1573,20.9373,20.9314,12.1451,20.9260,12.1003,20.9212,12.0636,20.9212,286.2915,5.7258,19.4443,19.4391,12.4933,19.4339,12.4745,19.4288,12.4555,19.4288,978.9330,39.1573,17.8805,17.8772,7.0096,17.8740,6.9909,17.8707,6.9724,17.8707,978.9330,39.1573,17.1679,17.1662,4.0290,17.1646,4.0269,17.1629,4.0247,17.1629,286.2915,5.7258,4.5347,45.2780,3.0231,0.0000,30.8736,76.1517,-39151.9000,-66774.5451,-65202.9264
