Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7991.0000,17.1563,28.9116,3879.9000,64213.3000,-60333.4000,1.6648,881.7955,4.4000,1.0000,14269.6222,4.5000,1.0000,15151.4177,0.0000,0.0000,78482.9222,2998.1045,-75484.8177,21.2803,13.9830,12007.5000,0.0000,12007.5000,0.3113,3245.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3245.2703,0.0000,0.0000,0.0000,8762.2297,8762.2297,20.8067,13.0795,26939.3000,0.0000,26939.3000,0.6985,6122.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6122.5682,0.0000,0.0000,0.0000,20816.7318,20816.7318,19.6694,12.3721,399.5000,0.0000,399.5000,0.0104,107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,107.9730,0.0000,0.0000,0.0000,291.5270,291.5270,19.6816,12.1385,10803.1000,165.3000,10637.8000,0.2801,2455.2500,4.4000,1.0000,33.7347,4.9000,1.0000,2488.9847,0.0000,0.0000,199.0347,8347.8500,8148.8153,19.2364,11.9391,7660.8000,0.0000,7660.8000,0.1986,2070.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2070.4865,0.0000,0.0000,0.0000,5590.3135,5590.3135,19.0604,20.2121,19.6362,1.4053,21080.0904,4.7455,563.5837,5.6358,4.7455,0.0000,3.8853,20.1753,17.6563,18.9158,-5.7634,-46106.9143,4.7455,1085.4057,10.8541,4.7455,0.0000,13.6616,17.6519,17.1683,17.4101,-1.2645,-8851.4938,4.7455,1313.2536,13.1325,4.7455,0.0000,17.8363,20.8016,20.8034,7.2048,20.8051,7.2630,20.8067,7.3204,20.8067,1059.9105,42.3964,19.6535,19.6630,-2.8254,19.6723,-2.6998,19.6816,-2.5753,19.6816,1059.9105,42.3964,18.9309,18.9755,-9.2827,19.0186,-8.7127,19.0604,-8.1597,19.0604,309.7802,6.1956,20.2121,20.1997,20.2799,20.1875,20.1901,20.1753,20.1009,20.1753,1059.9105,42.3964,17.6563,17.6548,5.1845,17.6534,5.1857,17.6519,5.1869,17.6519,1059.9105,42.3964,17.1683,17.1642,4.5006,17.1602,4.4682,17.1563,4.4367,17.1563,309.7802,6.1956,4.7455,51.2962,3.1637,0.0000,35.3831,86.6793,-2688.5000,-31875.2003,-33878.3178
7992.0000,17.0914,28.6338,5025.1000,57115.1000,-52090.0000,1.4808,1142.0682,4.4000,1.0000,12692.2444,4.5000,1.0000,13834.3126,0.0000,0.0000,69807.3444,3883.0318,-65924.3126,20.6746,13.3773,11995.2000,0.0000,11995.2000,0.3110,3241.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3241.9459,0.0000,0.0000,0.0000,8753.2541,8753.2541,20.2008,12.4736,35811.7000,0.0000,35811.7000,0.9285,8139.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8139.0227,0.0000,0.0000,0.0000,27672.6773,27672.6773,18.6968,11.3995,386.4000,0.0000,386.4000,0.0100,104.4324,3.7000,1.0000,0.0000,0.0000,0.0000,104.4324,0.0000,0.0000,0.0000,281.9676,281.9676,18.7044,10.9793,13053.5000,2.3000,13051.2000,0.3384,2966.7045,4.4000,1.0000,0.4694,4.9000,1.0000,2967.1739,0.0000,0.0000,2.7694,10086.7955,10084.0261,18.1563,10.8590,4295.0000,0.0000,4295.0000,0.1114,1160.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1160.8108,0.0000,0.0000,0.0000,3134.1892,3134.1892,18.0792,20.3850,19.2321,2.8283,42424.9416,4.7702,575.0623,5.7506,4.7702,0.0000,3.9461,20.3546,17.6967,19.0256,-6.1127,-48901.6249,4.7702,1086.5705,10.8657,4.7702,0.0000,13.8754,17.6879,17.0985,17.3932,-1.5491,-10843.7831,4.7702,1320.9273,13.2093,4.7702,0.0000,18.1155,20.1988,20.1995,3.8473,20.2002,3.8811,20.2008,3.9148,20.2008,1069.5557,42.7822,18.6814,18.6891,-8.3230,18.6968,-8.2385,18.7044,-8.1541,18.7044,1069.5557,42.7822,17.9860,18.0171,-15.3229,18.0482,-15.0027,18.0792,-14.6805,18.0792,312.5771,6.2515,20.3850,20.3749,20.8991,20.3647,20.8419,20.3546,20.7847,20.3546,1069.5557,42.7822,17.6967,17.6937,6.1717,17.6908,6.1562,17.6879,6.1408,17.6879,1069.5557,42.7822,17.0985,17.0962,3.9459,17.0938,3.9380,17.0914,3.9298,17.0914,312.5771,6.2515,4.7702,52.0309,3.1801,0.0000,35.9369,87.9679,13449.5000,-15998.1985,-17320.4664
7993.0000,17.0457,28.3449,6150.2000,51485.0000,-45334.8000,1.3348,1397.7727,4.4000,1.0000,11441.1111,4.5000,1.0000,12838.8838,0.0000,0.0000,62926.1111,4752.4273,-58173.6838,20.3261,13.0288,12051.1000,0.0000,12051.1000,0.3124,3257.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3257.0541,0.0000,0.0000,0.0000,8794.0459,8794.0459,19.8312,12.1039,37442.5000,0.0000,37442.5000,0.9708,8509.6591,4.4000,1.0000,0.0000,0.0000,0.0000,8509.6591,0.0000,0.0000,0.0000,28932.8409,28932.8409,18.1997,10.9025,397.1000,0.0000,397.1000,0.0103,107.3243,3.7000,1.0000,0.0000,0.0000,0.0000,107.3243,0.0000,0.0000,0.0000,289.7757,289.7757,18.2031,10.4758,15499.2000,0.0000,15499.2000,0.4018,3522.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3522.5455,0.0000,0.0000,0.0000,11976.6545,11976.6545,17.5277,10.2304,1353.1000,0.0000,1353.1000,0.0351,365.7027,3.7000,1.0000,0.0000,0.0000,0.0000,365.7027,0.0000,0.0000,0.0000,987.3973,987.3973,17.5480,20.3826,18.9653,3.3512,50268.5092,4.5979,559.8403,5.5984,4.5979,0.0000,3.5339,20.3543,17.7228,19.0385,-5.8336,-46668.6169,4.5979,1046.8323,10.4683,4.5979,0.0000,12.4260,17.7130,17.0537,17.3833,-1.6704,-11692.9204,4.5979,1273.7113,12.7371,4.5979,0.0000,16.2231,19.8302,19.8305,2.5155,19.8309,2.5412,19.8312,2.5667,19.8312,1002.9188,40.1168,18.1834,18.1900,-9.5641,18.1965,-9.4993,18.2031,-9.4347,18.2031,1002.9188,40.1168,17.4720,17.4975,-16.7169,17.5228,-16.4881,17.5480,-16.2589,17.5480,293.2503,5.8650,20.3826,20.3731,20.0885,20.3637,20.0409,20.3543,19.9934,20.3543,1002.9188,40.1168,17.7228,17.7195,6.7049,17.7163,6.6878,17.7130,6.6708,17.7130,1002.9188,40.1168,17.0537,17.0510,3.7309,17.0484,3.7175,17.0457,3.7044,17.0457,293.2503,5.8650,4.5979,47.0323,3.0653,0.0000,32.1830,79.2153,21408.2000,-7192.9695,-8093.0281
7994.0000,17.0267,27.9485,7854.8000,46676.4000,-38821.6000,1.2102,1785.1818,4.4000,1.0000,10372.5333,4.5000,1.0000,12157.7152,0.0000,0.0000,57048.9333,6069.6182,-50979.3152,19.8292,12.5319,12054.6000,0.0000,12054.6000,0.3125,3258.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3258.0000,0.0000,0.0000,0.0000,8796.6000,8796.6000,19.3519,11.6246,44168.6000,0.0000,44168.6000,1.1452,10038.3182,4.4000,1.0000,0.0000,0.0000,0.0000,10038.3182,0.0000,0.0000,0.0000,34130.2818,34130.2818,17.4756,10.1783,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,17.4877,9.7604,17190.9000,0.0000,17190.9000,0.4457,3907.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3907.0227,0.0000,0.0000,0.0000,13283.8773,13283.8773,16.7574,9.4601,790.9000,0.0000,790.9000,0.0205,213.7568,3.7000,1.0000,0.0000,0.0000,0.0000,213.7568,0.0000,0.0000,0.0000,577.1432,577.1432,16.8250,20.5020,18.6635,4.4591,66886.2839,4.7162,580.7714,5.8077,4.7162,0.0000,3.8137,20.4720,17.7413,19.1067,-6.2092,-49673.6796,4.7162,1071.0385,10.7104,4.7162,0.0000,13.4099,17.7314,17.0361,17.3837,-1.8069,-12647.9689,4.7162,1306.4596,13.0646,4.7162,0.0000,17.5077,19.3456,19.3477,-0.3426,19.3498,-0.3023,19.3519,-0.2621,19.3519,1048.4803,41.9392,17.4601,17.4693,-13.7769,17.4785,-13.6899,17.4877,-13.6033,17.4877,1048.4803,41.9392,16.7257,16.7592,-21.7689,16.7924,-21.4507,16.8250,-21.1363,16.8250,306.4655,6.1293,20.5020,20.4920,20.8232,20.4820,20.7706,20.4720,20.7182,20.4720,1048.4803,41.9392,17.7413,17.7380,7.0506,17.7347,7.0342,17.7314,7.0178,17.7314,1048.4803,41.9392,17.0361,17.0329,3.8145,17.0298,3.7950,17.0267,3.7758,17.0267,306.4655,6.1293,4.7162,50.4304,3.1441,0.0000,34.7313,85.1617,35771.6000,6091.8683,4564.6354
7995.0000,17.0065,27.4625,9702.3000,42448.8000,-32746.5000,1.1006,2205.0682,4.4000,1.0000,9433.0667,4.5000,1.0000,11638.1348,0.0000,0.0000,51881.8667,7497.2318,-44384.6348,19.5123,12.2151,12034.4000,0.0000,12034.4000,0.3120,3252.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3252.5405,0.0000,0.0000,0.0000,8781.8595,8781.8595,19.0229,11.2957,44226.4000,0.0000,44226.4000,1.1467,10051.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10051.4545,0.0000,0.0000,0.0000,34174.9455,34174.9455,17.0935,9.7962,396.3000,0.0000,396.3000,0.0103,107.1081,3.7000,1.0000,0.0000,0.0000,0.0000,107.1081,0.0000,0.0000,0.0000,289.1919,289.1919,17.1025,9.3752,18608.5000,0.0000,18608.5000,0.4825,4229.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4229.2045,0.0000,0.0000,0.0000,14379.2955,14379.2955,16.2906,8.9933,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0000,0.0000,0.0000,269.0514,269.0514,16.3660,20.5238,18.4449,4.9097,73645.6759,4.5923,570.1824,5.7018,4.5923,0.0000,3.5209,20.4946,17.7450,19.1198,-6.0877,-48701.4628,4.5923,1042.3842,10.4238,4.5923,0.0000,12.3804,17.7349,17.0161,17.3755,-1.8188,-12731.8931,4.5923,1272.5348,12.7253,4.5923,0.0000,16.1635,19.0165,19.0187,-1.6281,19.0208,-1.5924,19.0229,-1.5568,19.0229,1000.7705,40.0308,17.0772,17.0856,-14.5728,17.0941,-14.5012,17.1025,-14.4298,17.1025,1000.7705,40.0308,16.2755,16.3058,-23.2252,16.3360,-22.9687,16.3660,-22.7126,16.3660,292.6270,5.8525,20.5238,20.5141,20.5492,20.5043,20.5013,20.4946,20.4534,20.4946,1000.7705,40.0308,17.7450,17.7416,7.1950,17.7383,7.1783,17.7349,7.1616,17.7349,1000.7705,40.0308,17.0161,17.0129,3.8052,17.0097,3.7862,17.0065,3.7673,17.0065,292.6270,5.8525,4.5923,46.8742,3.0615,0.0000,32.0648,78.9390,42887.8000,13509.7088,12212.3201
7996.0000,16.9999,26.8452,11899.4000,38684.9000,-26785.5000,1.0030,2704.4091,4.4000,1.0000,8596.6444,4.5000,1.0000,11301.0535,0.0000,0.0000,47281.5444,9194.9909,-38086.5535,19.0441,11.7468,12035.4000,0.0000,12035.4000,0.3120,3252.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3252.8108,0.0000,0.0000,0.0000,8782.5892,8782.5892,18.5837,10.8564,52440.1000,0.0000,52440.1000,1.3596,11918.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11918.2045,0.0000,0.0000,0.0000,40521.8955,40521.8955,16.4087,9.1114,389.3000,0.0000,389.3000,0.0101,105.2162,3.7000,1.0000,0.0000,0.0000,0.0000,105.2162,0.0000,0.0000,0.0000,284.0838,284.0838,16.4267,8.6994,20289.8000,0.0000,20289.8000,0.5261,4611.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4611.3182,0.0000,0.0000,0.0000,15678.4818,15678.4818,15.5852,8.2879,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0000,0.0000,0.0000,269.0514,269.0514,15.6829,20.6230,18.1529,6.1360,92040.1276,4.8305,606.4120,6.0641,4.8305,0.0000,4.0977,20.5934,17.7878,19.1906,-6.5341,-52272.5295,4.8305,1093.5667,10.9357,4.8305,0.0000,14.4086,17.7770,17.0101,17.3935,-2.0411,-14287.9160,4.8305,1337.6160,13.3762,4.8305,0.0000,18.8115,18.5727,18.5764,-4.2549,18.5801,-4.2072,18.5837,-4.1598,18.5837,1093.3403,43.7336,16.3935,16.4046,-18.8260,16.4157,-18.7317,16.4267,-18.6378,16.4267,1093.3403,43.7336,15.5708,15.6086,-28.2261,15.6459,-27.8909,15.6829,-27.5593,15.6829,319.4734,6.3895,20.6230,20.6131,21.1800,20.6032,21.1320,20.5934,21.0840,20.5934,1093.3403,43.7336,17.7878,17.7842,7.7099,17.7806,7.6916,17.7770,7.6733,17.7770,1093.3403,43.7336,17.0101,17.0067,3.9370,17.0033,3.9159,16.9999,3.8950,16.9999,319.4734,6.3895,4.8305,53.8588,3.2203,0.0000,37.3178,91.1766,58737.8000,27449.5481,25479.6820
7997.0000,16.9940,27.8235,9887.5000,54858.8000,-44971.3000,1.4223,2247.1591,4.4000,1.0000,12190.8444,4.5000,1.0000,14438.0035,0.0000,0.0000,67049.6444,7640.3409,-59409.3035,19.8148,12.5175,12055.0000,0.0000,12055.0000,0.3125,3258.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3258.1081,0.0000,0.0000,0.0000,8796.8919,8796.8919,19.3818,11.6546,51463.7000,0.0000,51463.7000,1.3343,11696.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11696.2955,0.0000,0.0000,0.0000,39767.4045,39767.4045,17.4936,10.1963,394.1000,0.0000,394.1000,0.0102,106.5135,3.7000,1.0000,0.0000,0.0000,0.0000,106.5135,0.0000,0.0000,0.0000,287.5865,287.5865,17.4752,9.7479,20843.5000,0.0000,20843.5000,0.5404,4737.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4737.1591,0.0000,0.0000,0.0000,16106.3409,16106.3409,16.7104,9.4131,790.9000,0.0000,790.9000,0.0205,213.7568,3.7000,1.0000,0.0000,0.0000,0.0000,213.7568,0.0000,0.0000,0.0000,577.1432,577.1432,16.6609,19.7821,18.2215,4.3823,65734.5139,5.4604,683.7159,6.8372,5.4604,0.0000,5.9190,19.7760,18.1168,18.9464,-4.3678,-34942.7271,5.4604,1247.4908,12.4749,5.4604,0.0000,20.8126,18.1004,17.0032,17.5518,-3.3013,-23109.0684,5.4604,1502.9136,15.0291,5.4604,0.0000,27.1726,19.3971,19.3920,5.7023,19.3869,5.6587,19.3818,5.6156,19.3818,1355.2820,54.2113,17.4800,17.4783,-5.3948,17.4767,-5.4337,17.4752,-5.4719,17.4752,1355.2820,54.2113,16.6830,16.6747,-11.3584,16.6674,-11.5945,16.6609,-11.8180,16.6609,395.3621,7.9072,19.7821,19.7801,12.4951,19.7780,12.5257,19.7760,12.5557,19.7760,1355.2820,54.2113,18.1168,18.1113,10.9695,18.1059,10.9334,18.1004,10.8975,18.1004,1355.2820,54.2113,17.0032,17.0001,4.0146,16.9970,3.9983,16.9940,3.9820,16.9940,395.3621,7.9072,5.4604,75.4437,3.6403,0.0000,53.9042,129.3478,40575.9000,6126.0635,7682.7184
7998.0000,17.0768,28.0802,9709.2000,61556.7000,-51847.5000,1.5960,2206.6364,4.4000,1.0000,13679.2667,4.5000,1.0000,15885.9030,0.0000,0.0000,75235.9667,7502.5636,-67733.4030,20.0127,12.7154,12051.7000,0.0000,12051.7000,0.3125,3257.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3257.2162,0.0000,0.0000,0.0000,8794.4838,8794.4838,19.6207,11.8934,55742.1000,0.0000,55742.1000,1.4452,12668.6591,4.4000,1.0000,0.0000,0.0000,0.0000,12668.6591,0.0000,0.0000,0.0000,43073.4409,43073.4409,17.7536,10.4563,503.5000,0.0000,503.5000,0.0131,136.0811,3.7000,1.0000,0.0000,0.0000,0.0000,136.0811,0.0000,0.0000,0.0000,367.4189,367.4189,17.7382,10.0109,19920.5000,0.0000,19920.5000,0.5165,4527.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4527.3864,0.0000,0.0000,0.0000,15393.1136,15393.1136,17.0710,9.7737,4027.7000,0.0000,4027.7000,0.1044,1088.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1088.5676,0.0000,0.0000,0.0000,2939.1324,2939.1324,16.9490,19.5103,18.2296,3.9394,59090.3692,5.9814,748.7196,7.4872,5.9814,0.0000,7.7800,19.5011,18.1481,18.8246,-3.9019,-31215.3750,5.9814,1372.7569,13.7276,5.9814,0.0000,27.3563,18.1361,17.0917,17.6139,-3.4421,-24094.3739,5.9814,1642.4042,16.4240,5.9814,0.0000,35.7159,19.6315,19.6279,7.9138,19.6243,7.8962,19.6207,7.8785,19.6207,1590.3886,63.6155,17.7377,17.7379,-2.7786,17.7380,-2.7839,17.7382,-2.7892,17.7382,1590.3886,63.6155,16.9436,16.9455,-7.9384,16.9473,-7.9809,16.9490,-8.0252,16.9490,463.3944,9.2679,19.5103,19.5072,10.8626,19.5042,10.8713,19.5011,10.8801,19.5011,1590.3886,63.6155,18.1481,18.1441,10.8040,18.1401,10.7859,18.1361,10.7679,18.1361,1590.3886,63.6155,17.0917,17.0866,5.2068,17.0817,5.1669,17.0768,5.1276,17.0768,463.3944,9.2679,5.9814,96.9547,3.9876,0.0000,70.8521,167.8068,40398.0000,2834.1867,3780.6203
7999.0000,17.2283,29.1188,5200.5000,121170.6000,-115970.1000,3.1416,1181.9318,4.4000,1.0000,26926.8000,4.5000,1.0000,28108.7318,0.0000,0.0000,148097.4000,4018.5682,-144078.8318,22.0814,14.7841,12029.8000,0.0000,12029.8000,0.3119,3251.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3251.2973,0.0000,0.0000,0.0000,8778.5027,8778.5027,21.7453,14.0181,31788.4000,0.0000,31788.4000,0.8242,7224.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7224.6364,0.0000,0.0000,0.0000,24563.7636,24563.7636,20.9179,13.6206,474.0000,0.0000,474.0000,0.0123,128.1081,3.7000,1.0000,0.0000,0.0000,0.0000,128.1081,0.0000,0.0000,0.0000,345.8919,345.8919,20.8588,13.1315,18997.9000,0.0000,18997.9000,0.4926,4317.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4317.7045,0.0000,0.0000,0.0000,14680.1955,14680.1955,20.3643,13.0670,13456.7000,0.0000,13456.7000,0.3489,3636.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3636.9459,0.0000,0.0000,0.0000,9819.7541,9819.7541,19.8840,18.2937,19.0888,-3.1474,-47210.6525,7.6971,932.8775,9.3288,7.6971,0.0000,16.5784,18.3029,18.2790,18.2910,-0.0886,-709.0273,7.6971,1802.3294,18.0233,7.6971,0.0000,58.2937,18.2681,17.2451,17.7566,-4.3387,-30370.6863,7.6971,2102.0131,21.0201,7.6971,0.0000,76.1071,21.7857,21.7722,29.0484,21.7587,28.9352,21.7453,28.8227,21.7453,2479.2383,99.1695,20.9063,20.8904,28.5615,20.8746,28.4012,20.8588,28.2418,20.8588,2479.2383,99.1695,20.0336,19.9827,29.2167,19.9329,28.5591,19.8840,27.9131,19.8840,720.0891,14.4018,18.2937,18.2968,-0.2672,18.2999,-0.2014,18.3029,-0.1359,18.3029,2479.2383,99.1695,18.2790,18.2754,11.8414,18.2717,11.8262,18.2681,11.8111,18.2681,2479.2383,99.1695,17.2451,17.2394,6.9836,17.2338,6.9400,17.2283,6.8967,17.2283,720.0891,14.4018,7.6971,194.3694,5.1314,0.0000,150.9792,345.3486,-39223.3000,-85890.7241,-78290.3661
8000.0000,17.3450,29.4241,2963.1000,159943.3000,-156980.2000,4.1468,673.4318,4.4000,1.0000,35542.9556,4.5000,1.0000,36216.3874,0.0000,0.0000,195486.2556,2289.6682,-193196.5874,22.8627,15.5654,20437.3000,0.0000,20437.3000,0.5299,5523.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5523.5946,0.0000,0.0000,0.0000,14913.7054,14913.7054,22.4096,14.6823,20214.1000,0.0000,20214.1000,0.5241,4594.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4594.1136,0.0000,0.0000,0.0000,15619.9864,15619.9864,21.9635,14.6662,926.0000,0.0000,926.0000,0.0240,250.2703,3.7000,1.0000,0.0000,0.0000,0.0000,250.2703,0.0000,0.0000,0.0000,675.7297,675.7297,21.9132,14.1859,17606.0000,0.0000,17606.0000,0.4565,4001.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4001.3636,0.0000,0.0000,0.0000,13604.6364,13604.6364,21.5247,14.2274,14301.1000,0.0000,14301.1000,0.3708,3865.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3865.1622,0.0000,0.0000,0.0000,10435.9378,10435.9378,21.1378,18.3518,19.7448,-6.5032,-97547.7984,9.0781,1073.8086,10.7381,9.0781,0.0000,27.1987,18.3496,18.1130,18.2313,-1.0354,-8283.3918,9.0781,2130.5085,21.3051,9.0781,0.0000,95.6373,18.1070,17.3598,17.7334,-3.7376,-26163.2592,9.0781,2481.3531,24.8135,9.0781,0.0000,124.8623,22.4367,22.4277,32.2175,22.4186,32.1654,22.4096,32.1132,22.4096,3318.3466,132.7339,21.9442,21.9338,34.1649,21.9235,34.0869,21.9132,34.0089,21.9132,3318.3466,132.7339,21.2266,21.1970,38.0188,21.1674,37.7272,21.1378,37.4334,21.1378,961.8912,19.2378,18.3518,18.3510,2.6652,18.3503,2.6809,18.3496,2.6968,18.3496,3318.3466,132.7339,18.1130,18.1110,9.8590,18.1090,9.8596,18.1070,9.8602,18.1070,3318.3466,132.7339,17.3598,17.3548,8.0633,17.3499,8.0312,17.3450,7.9992,17.3450,961.8912,19.2378,9.0781,306.7089,6.0520,0.0000,247.6983,554.4072,-83495.7000,-137946.5917,-131994.4494
8001.0000,17.3529,29.4922,1826.8000,170118.7000,-168291.9000,4.4106,415.1818,4.4000,1.0000,37804.1556,4.5000,1.0000,38219.3374,0.0000,0.0000,207922.8556,1411.6182,-206511.2374,23.1944,15.8971,24933.8000,0.0000,24933.8000,0.6465,6738.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6738.8649,0.0000,0.0000,0.0000,18194.9351,18194.9351,22.6555,31.9726,3102.1000,8800.9000,-5698.8000,0.2282,705.0227,4.4000,1.0000,1796.1020,4.9000,1.0000,2501.1248,0.0000,0.0000,10597.0020,2397.0773,-8199.9248,22.8874,15.5901,1537.6000,0.0000,1537.6000,0.0399,415.5676,3.7000,1.0000,0.0000,0.0000,0.0000,415.5676,0.0000,0.0000,0.0000,1122.0324,1122.0324,22.8221,15.0948,16556.2000,0.0000,16556.2000,0.4293,3762.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3762.7727,0.0000,0.0000,0.0000,12793.4273,12793.4273,22.4602,15.1629,13738.1000,0.0000,13738.1000,0.3562,3713.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3713.0000,0.0000,0.0000,0.0000,10025.1000,10025.1000,22.0872,18.4337,20.2605,-8.6108,-129161.6795,9.1659,1063.8501,10.6385,9.1659,0.0000,27.9955,18.4299,18.0505,18.2402,-1.6769,-13414.8313,9.1659,2150.3859,21.5039,9.1659,0.0000,98.4390,18.0443,17.3641,17.7042,-3.4354,-24047.9611,9.1659,2508.1430,25.0814,9.1659,0.0000,128.5201,22.6797,22.6716,32.1210,22.6635,32.0799,22.6555,32.0389,22.6555,3375.3265,135.0131,22.8557,22.8445,39.4710,22.8333,39.3892,22.8221,39.3076,22.8221,3375.3265,135.0131,22.1767,22.1467,44.5247,22.1169,44.2462,22.0872,43.9688,22.0872,978.2965,19.5659,18.4337,18.4324,4.5973,18.4312,4.6078,18.4299,4.6183,18.4299,3375.3265,135.0131,18.0505,18.0484,9.3155,18.0463,9.3128,18.0443,9.3100,18.0443,3375.3265,135.0131,17.3641,17.3604,7.7596,17.3566,7.7428,17.3529,7.7258,17.3529,978.2965,19.5659,9.1659,314.9854,6.1106,0.0000,254.9545,569.9399,-117225.0000,-172575.6673,-166624.4719
8002.0000,17.3656,29.5409,1083.2000,178578.9000,-177495.7000,4.6300,246.1818,4.4000,1.0000,39684.2000,4.5000,1.0000,39930.3818,0.0000,0.0000,218263.1000,837.0182,-217426.0818,23.2865,15.9892,28337.3000,0.0000,28337.3000,0.7347,7658.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7658.7297,0.0000,0.0000,0.0000,20678.5703,20678.5703,22.7022,34.1687,689.8000,9282.2000,-8592.4000,0.2407,156.7727,4.4000,1.0000,1894.3265,4.9000,1.0000,2051.0993,0.0000,0.0000,11176.5265,533.0273,-10643.4993,22.9920,15.6947,1666.7000,0.0000,1666.7000,0.0432,450.4595,3.7000,1.0000,0.0000,0.0000,0.0000,450.4595,0.0000,0.0000,0.0000,1216.2405,1216.2405,22.9330,15.2057,14896.2000,0.0000,14896.2000,0.3862,3385.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3385.5000,0.0000,0.0000,0.0000,11510.7000,11510.7000,22.6195,15.3222,12049.4000,0.0000,12049.4000,0.3124,3256.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3256.5946,0.0000,0.0000,0.0000,8792.8054,8792.8054,22.3165,18.7189,20.5177,-8.8075,-132111.8460,9.5208,1094.7144,10.9471,9.5208,0.0000,31.3748,18.7117,18.0507,18.3812,-3.0339,-24271.5028,9.5208,2221.7780,22.2178,9.5208,0.0000,110.3217,18.0443,17.3764,17.7104,-3.5039,-24527.1795,9.5208,2604.6388,26.0464,9.5208,0.0000,144.0339,22.7234,22.7163,30.8304,22.7092,30.7996,22.7022,30.7688,22.7022,3610.0269,144.4011,22.9589,22.9502,37.1043,22.9416,37.0537,22.9330,37.0030,22.9330,3610.0269,144.4011,22.3801,22.3589,42.5053,22.3377,42.3491,22.3165,42.1922,22.3165,1045.8532,20.9171,18.7189,18.7165,8.0201,18.7141,8.0190,18.7117,8.0178,18.7117,3610.0269,144.4011,18.0507,18.0486,9.4235,18.0465,9.4188,18.0443,9.4142,18.0443,3610.0269,144.4011,17.3764,17.3728,7.7186,17.3692,7.7010,17.3656,7.6834,17.3656,1045.8532,20.9171,9.5208,349.9000,6.3472,0.0000,285.7304,635.6304,-129138.5000,-185871.2649,-180910.5283
8003.0000,17.3903,29.5921,491.3000,185951.8000,-185460.5000,4.8211,111.6591,4.4000,1.0000,41322.6222,4.5000,1.0000,41434.2813,0.0000,0.0000,227274.4222,379.6409,-226894.7813,23.3549,16.0576,33454.7000,0.0000,33454.7000,0.8674,9041.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9041.8108,0.0000,0.0000,0.0000,24412.8892,24412.8892,22.6938,34.7345,0.1000,8511.0000,-8510.9000,0.2207,0.0227,4.4000,1.0000,1736.9388,4.9000,1.0000,1736.9615,0.0000,0.0000,10247.9388,0.0773,-10247.8615,22.9632,15.6659,1707.6000,0.0000,1707.6000,0.0443,461.5135,3.7000,1.0000,0.0000,0.0000,0.0000,461.5135,0.0000,0.0000,0.0000,1246.0865,1246.0865,22.9078,15.1805,13053.7000,0.0000,13053.7000,0.3384,2966.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2966.7500,0.0000,0.0000,0.0000,10086.9500,10086.9500,22.6426,15.3453,10923.5000,0.0000,10923.5000,0.2832,2952.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2952.2973,0.0000,0.0000,0.0000,7971.2027,7971.2027,22.3789,18.9417,20.6603,-8.7169,-130752.8771,9.8627,1128.1613,11.2816,9.8627,0.0000,34.8778,18.9337,18.1082,18.5209,-3.9252,-31401.6037,9.8627,2289.4805,22.8948,9.8627,0.0000,122.6392,18.1012,17.4013,17.7513,-3.8036,-26625.3573,9.8627,2693.9686,26.9397,9.8627,0.0000,160.1154,22.7132,22.7067,29.6195,22.7002,29.5942,22.6938,29.5688,22.6938,3842.7395,153.7096,22.9304,22.9228,34.7325,22.9153,34.6925,22.9078,34.6524,22.9078,3842.7395,153.7096,22.4330,22.4150,40.1669,22.3969,40.0444,22.3789,39.9220,22.3789,1112.8124,22.2562,18.9417,18.9390,10.2397,18.9363,10.2368,18.9337,10.2339,18.9337,3842.7395,153.7096,18.1082,18.1059,10.0338,18.1036,10.0269,18.1012,10.0199,18.1012,3842.7395,153.7096,17.4013,17.3977,7.8810,17.3940,7.8619,17.3903,7.8428,17.3903,1112.8124,22.2562,9.8627,385.7991,6.5751,0.0000,317.6324,703.4315,-134831.9000,-193425.5144,-188779.8381
8004.0000,17.4268,29.6463,67.1000,192931.5000,-192864.4000,5.0021,15.2500,4.4000,1.0000,42873.6667,4.5000,1.0000,42888.9167,0.0000,0.0000,235805.1667,51.8500,-235753.3167,23.4311,16.1338,35156.6000,0.0000,35156.6000,0.9115,9501.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9501.7838,0.0000,0.0000,0.0000,25654.8162,25654.8162,22.7586,34.7994,0.0000,10804.8000,-10804.8000,0.2801,0.0000,0.0000,0.0000,2205.0612,4.9000,1.0000,2205.0612,0.0000,0.0000,13009.8612,0.0000,-13009.8612,23.0899,15.7926,2015.6000,0.0000,2015.6000,0.0523,544.7568,3.7000,1.0000,0.0000,0.0000,0.0000,544.7568,0.0000,0.0000,0.0000,1470.8432,1470.8432,23.0298,15.3025,12037.0000,0.0000,12037.0000,0.3121,2735.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2735.6818,0.0000,0.0000,0.0000,9301.3182,9301.3182,22.7929,15.4956,8812.6000,0.0000,8812.6000,0.2285,2381.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2381.7838,0.0000,0.0000,0.0000,6430.8162,6430.8162,22.5727,19.0699,20.8213,-9.1688,-137532.2126,10.1798,1157.6585,11.5766,10.1798,0.0000,38.3522,19.0620,18.1743,18.6182,-4.3569,-34855.4625,10.1798,2354.4815,23.5448,10.1798,0.0000,134.8560,18.1672,17.4381,17.8026,-4.0893,-28625.2784,10.1798,2775.1698,27.7517,10.1798,0.0000,176.0653,22.7777,22.7713,29.5250,22.7650,29.4995,22.7586,29.4741,22.7586,4064.3745,162.5750,23.0525,23.0449,34.6138,23.0373,34.5729,23.0298,34.5320,23.0298,4064.3745,162.5750,22.6291,22.6102,40.4947,22.5914,40.3592,22.5727,40.2243,22.5727,1176.5622,23.5312,19.0699,19.0673,11.3062,19.0647,11.3042,19.0620,11.3022,19.0620,4064.3745,162.5750,18.1743,18.1719,10.6211,18.1695,10.6133,18.1672,10.6055,18.1672,4064.3745,162.5750,17.4381,17.4343,8.1884,17.4305,8.1675,17.4268,8.1467,17.4268,1176.5622,23.5312,10.1798,421.1423,6.7866,0.0000,349.2735,770.4158,-145647.4000,-205905.3840,-201012.9535
8005.0000,17.4594,29.6816,0.0000,201146.2000,-201146.2000,5.2151,0.0000,0.0000,0.0000,44699.1556,4.5000,1.0000,44699.1556,0.0000,0.0000,245845.3556,0.0000,-245845.3556,23.6322,16.3349,30470.3000,0.0000,30470.3000,0.7900,8235.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8235.2162,0.0000,0.0000,0.0000,22235.0838,22235.0838,23.0524,35.0932,0.0000,13064.7000,-13064.7000,0.3387,0.0000,0.0000,0.0000,2666.2653,4.9000,1.0000,2666.2653,0.0000,0.0000,15730.9653,0.0000,-15730.9653,23.4473,16.1500,2395.0000,0.0000,2395.0000,0.0621,647.2973,3.7000,1.0000,0.0000,0.0000,0.0000,647.2973,0.0000,0.0000,0.0000,1747.7027,1747.7027,23.3784,15.6511,10749.8000,0.0000,10749.8000,0.2787,2443.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2443.1364,0.0000,0.0000,0.0000,8306.6636,8306.6636,23.1698,15.8725,7686.7000,0.0000,7686.7000,0.1993,2077.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2077.4865,0.0000,0.0000,0.0000,5609.2135,5609.2135,22.9646,19.1281,21.0464,-10.1864,-152795.9874,10.3259,1164.7454,11.6475,10.3259,0.0000,40.0263,19.1205,18.2216,18.6711,-4.4746,-35797.1456,10.3259,2383.5115,23.8351,10.3259,0.0000,140.7426,18.2145,17.4708,17.8426,-4.2316,-29621.0399,10.3259,2810.6906,28.1069,10.3259,0.0000,183.7509,23.0739,23.0667,31.8086,23.0595,31.7748,23.0524,31.7410,23.0524,4168.2581,166.7303,23.4035,23.3951,36.9239,23.3867,36.8755,23.3784,36.8271,23.3784,4168.2581,166.7303,23.0289,23.0074,43.4846,22.9860,43.3189,22.9646,43.1540,22.9646,1206.4357,24.1287,19.1281,19.1256,11.6705,19.1230,11.6694,19.1205,11.6684,19.1205,4168.2581,166.7303,18.2216,18.2193,10.9583,18.2169,10.9504,18.2145,10.9425,18.2145,4168.2581,166.7303,17.4708,17.4670,8.4259,17.4632,8.4049,17.4594,8.3840,17.4594,1206.4357,24.1287,10.3259,438.0872,6.8839,0.0000,364.5198,802.6070,-162909.1000,-223677.6572,-218214.1730
8006.0000,17.5159,29.7381,0.0000,214214.8000,-214214.8000,5.5539,0.0000,0.0000,0.0000,47603.2889,4.5000,1.0000,47603.2889,0.0000,0.0000,261818.0889,0.0000,-261818.0889,23.7304,16.4331,35159.7000,0.0000,35159.7000,0.9116,9502.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9502.6216,0.0000,0.0000,0.0000,25657.0784,25657.0784,23.1025,35.1433,0.0000,13970.9000,-13970.9000,0.3622,0.0000,0.0000,0.0000,2851.2041,4.9000,1.0000,2851.2041,0.0000,0.0000,16822.1041,0.0000,-16822.1041,23.5018,16.2045,2292.4000,0.0000,2292.4000,0.0594,619.5676,3.7000,1.0000,0.0000,0.0000,0.0000,619.5676,0.0000,0.0000,0.0000,1672.8324,1672.8324,23.4404,15.7599,8389.1000,32.6000,8356.5000,0.2175,1906.6136,4.4000,1.0000,6.6531,4.9000,1.0000,1913.2667,0.0000,0.0000,39.2531,6482.4864,6443.2333,23.2874,15.9901,6842.3000,0.0000,6842.3000,0.1774,1849.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1849.2703,0.0000,0.0000,0.0000,4993.0297,4993.0297,23.1144,19.3231,21.2188,-10.6488,-159731.4832,10.9231,1224.4781,12.2448,10.9231,0.0000,47.3808,19.3141,18.2992,18.8066,-5.3448,-42758.1587,10.9231,2508.5777,25.0858,10.9231,0.0000,166.6027,18.2919,17.5278,17.9099,-4.5986,-32190.1522,10.9231,2965.6569,29.6566,10.9231,0.0000,217.5133,23.1214,23.1151,31.3473,23.1088,31.3238,23.1025,31.3004,23.1025,4605.2245,184.2090,23.4621,23.4549,36.1226,23.4476,36.0872,23.4404,36.0517,23.4404,4605.2245,184.2090,23.1689,23.1507,43.1233,23.1326,43.0054,23.1144,42.8876,23.1144,1332.0471,26.6409,19.3231,19.3201,13.4517,19.3171,13.4459,19.3141,13.4401,19.3141,4605.2245,184.2090,18.2992,18.2967,11.5862,18.2943,11.5777,18.2919,11.5692,18.2919,4605.2245,184.2090,17.5278,17.5238,8.9552,17.5199,8.9320,17.5159,8.9088,17.5159,1332.0471,26.6409,10.9231,511.9402,7.2821,0.0000,431.4968,943.4370,-175534.8000,-239874.0191,-234679.7941
8007.0000,17.5920,29.8142,0.0000,232158.6000,-232158.6000,6.0191,0.0000,0.0000,0.0000,51590.8000,4.5000,1.0000,51590.8000,0.0000,0.0000,283749.4000,0.0000,-283749.4000,23.9049,16.6076,33449.0000,0.0000,33449.0000,0.8672,9040.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9040.2703,0.0000,0.0000,0.0000,24408.7297,24408.7297,23.3422,35.3831,0.0000,20413.0000,-20413.0000,0.5292,0.0000,0.0000,0.0000,4165.9184,4.9000,1.0000,4165.9184,0.0000,0.0000,24578.9184,0.0000,-24578.9184,23.8891,16.5918,1529.4000,0.0000,1529.4000,0.0397,413.3514,3.7000,1.0000,0.0000,0.0000,0.0000,413.3514,0.0000,0.0000,0.0000,1116.0486,1116.0486,23.8405,17.1464,6104.7000,523.8000,5580.9000,0.1583,1387.4318,4.4000,1.0000,106.8980,4.9000,1.0000,1494.3298,0.0000,0.0000,630.6980,4717.2682,4086.5702,23.7496,16.4523,5998.0000,0.0000,5998.0000,0.1555,1621.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1621.0811,0.0000,0.0000,0.0000,4376.9189,4376.9189,23.5891,19.4773,21.5332,-12.3213,-184819.9561,11.6536,1291.7027,12.9170,11.6536,0.0000,57.5366,19.4684,18.4039,18.9361,-5.9809,-47847.1395,11.6536,2663.4021,26.6340,11.6536,0.0000,202.3132,18.3964,17.6044,18.0004,-5.0856,-35599.4536,11.6536,3153.1184,31.5312,11.6536,0.0000,264.1363,23.3618,23.3553,33.0651,23.3488,33.0385,23.3422,33.0119,23.3422,5165.8772,206.6351,23.8642,23.8563,39.0992,23.8484,39.0566,23.8405,39.0141,23.8405,5165.8772,206.6351,23.6522,23.6311,47.3043,23.6101,47.1496,23.5891,46.9957,23.5891,1493.1146,29.8623,19.4773,19.4743,14.6204,19.4713,14.6156,19.4684,14.6107,19.4684,5165.8772,206.6351,18.4039,18.4014,12.4252,18.3989,12.4162,18.3964,12.4072,18.3964,5165.8772,206.6351,17.6044,17.6003,9.6682,17.5961,9.6435,17.5920,9.6188,17.5920,1493.1146,29.8623,11.6536,612.5794,7.7691,0.0000,523.9862,1136.5656,-206014.3000,-274340.0508,-268266.5492
8008.0000,17.6683,29.8906,0.0000,240950.7000,-240950.7000,6.2471,0.0000,0.0000,0.0000,53544.6000,4.5000,1.0000,53544.6000,0.0000,0.0000,294495.3000,0.0000,-294495.3000,23.9595,16.6622,31752.2000,0.0000,31752.2000,0.8232,8581.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8581.6757,0.0000,0.0000,0.0000,23170.5243,23170.5243,23.4463,35.4871,0.0000,25784.1000,-25784.1000,0.6685,0.0000,0.0000,0.0000,5262.0612,4.9000,1.0000,5262.0612,0.0000,0.0000,31046.1612,0.0000,-31046.1612,24.1095,16.8122,1473.5000,0.0000,1473.5000,0.0382,398.2432,3.7000,1.0000,0.0000,0.0000,0.0000,398.2432,0.0000,0.0000,0.0000,1075.2568,1075.2568,24.0641,17.6665,5272.3000,582.2000,4690.1000,0.1367,1198.2500,4.4000,1.0000,118.8163,4.9000,1.0000,1317.0663,0.0000,0.0000,701.0163,4074.0500,3373.0337,23.9921,16.6948,6842.3000,0.0000,6842.3000,0.1774,1849.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1849.2703,0.0000,0.0000,0.0000,4993.0297,4993.0297,23.8292,19.6821,21.7557,-12.9421,-194130.7632,12.1367,1334.5980,13.3460,12.1367,0.0000,64.9931,19.6725,18.5127,19.0926,-6.7862,-54289.2166,12.1367,2757.6560,27.5766,12.1367,0.0000,228.5320,18.5051,17.6810,18.0931,-5.5115,-38580.8112,12.1367,3289.5042,32.8950,12.1367,0.0000,298.3670,23.4645,23.4584,33.2364,23.4523,33.2144,23.4463,33.1924,23.4463,5552.3310,222.0932,24.0865,24.0790,39.9389,24.0716,39.9019,24.0641,39.8649,24.0641,5552.3310,222.0932,23.8854,23.8667,48.0121,23.8479,47.8920,23.8292,47.7720,23.8292,1604.0788,32.0816,19.6821,19.6789,16.2433,19.6757,16.2361,19.6725,16.2288,19.6725,5552.3310,222.0932,18.5127,18.5102,13.2291,18.5077,13.2197,18.5051,13.2102,18.5051,5552.3310,222.0932,17.6810,17.6768,10.3149,17.6725,10.2900,17.6683,10.2651,17.6683,1604.0788,32.0816,12.1367,685.6378,8.0911,0.0000,591.8922,1277.5300,-221976.7000,-292929.6167,-287000.7909
8009.0000,17.6899,29.9122,0.0000,237093.9000,-237093.9000,6.1471,0.0000,0.0000,0.0000,52687.5333,4.5000,1.0000,52687.5333,0.0000,0.0000,289781.4333,0.0000,-289781.4333,24.1366,16.8393,27059.5000,0.0000,27059.5000,0.7016,7313.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7313.3784,0.0000,0.0000,0.0000,19746.1216,19746.1216,23.6768,35.7176,0.0000,19889.8000,-19889.8000,0.5157,0.0000,0.0000,0.0000,4059.1429,4.9000,1.0000,4059.1429,0.0000,0.0000,23948.9429,0.0000,-23948.9429,24.2096,16.9123,1896.8000,0.0000,1896.8000,0.0492,512.6486,3.7000,1.0000,0.0000,0.0000,0.0000,512.6486,0.0000,0.0000,0.0000,1384.1514,1384.1514,24.1563,17.1011,5762.2000,321.6000,5440.6000,0.1494,1309.5909,4.4000,1.0000,65.6327,4.9000,1.0000,1375.2236,0.0000,0.0000,387.2327,4452.6091,4065.3764,24.0659,16.7686,7968.2000,0.0000,7968.2000,0.2066,2153.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2153.5676,0.0000,0.0000,0.0000,5814.6324,5814.6324,23.8834,19.7444,21.8139,-12.4033,-186049.2549,11.6543,1278.8893,12.7889,11.6543,0.0000,57.5468,19.7350,18.5512,19.1431,-6.6520,-53216.3370,11.6543,2643.0608,26.4306,11.6543,0.0000,202.3491,18.5436,17.7018,18.1227,-5.4056,-37839.0004,11.6543,3138.7145,31.3871,11.6543,0.0000,264.1831,23.6973,23.6905,34.8368,23.6837,34.8066,23.6768,34.7765,23.6768,5166.4190,206.6568,24.1788,24.1713,39.6357,24.1638,39.5984,24.1563,39.5610,24.1563,5166.4190,206.6568,23.9365,23.9188,46.8152,23.9011,46.7067,23.8834,46.5984,23.8834,1493.2702,29.8654,19.7444,19.7413,16.3299,19.7382,16.3239,19.7350,16.3179,19.7350,5166.4190,206.6568,18.5512,18.5486,13.2870,18.5461,13.2776,18.5436,13.2683,18.5436,5166.4190,206.6568,17.7018,17.6978,10.2544,17.6939,10.2330,17.6899,10.2116,17.6899,1493.2702,29.8654,11.6543,612.6798,7.7695,0.0000,524.0791,1136.7589,-214618.6000,-282720.0943,-277104.5923
8010.0000,17.6931,29.9153,0.0000,236586.5000,-236586.5000,6.1339,0.0000,0.0000,0.0000,52574.7778,4.5000,1.0000,52574.7778,0.0000,0.0000,289161.2778,0.0000,-289161.2778,24.3596,17.0623,17681.9000,0.0000,17681.9000,0.4584,4778.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4778.8919,0.0000,0.0000,0.0000,12903.0081,12903.0081,24.0386,36.0794,0.0000,17727.8000,-17727.8000,0.4596,0.0000,0.0000,0.0000,3617.9184,4.9000,1.0000,3617.9184,0.0000,0.0000,21345.7184,0.0000,-21345.7184,24.5307,17.2334,1214.0000,0.0000,1214.0000,0.0315,328.1081,3.7000,1.0000,0.0000,0.0000,0.0000,328.1081,0.0000,0.0000,0.0000,885.8919,885.8919,24.4845,17.3494,5458.7000,268.5000,5190.2000,0.1415,1240.6136,4.4000,1.0000,54.7959,4.9000,1.0000,1295.4096,0.0000,0.0000,323.2959,4218.0864,3894.7904,24.3947,17.0974,10501.3000,0.0000,10501.3000,0.2723,2838.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2838.1892,0.0000,0.0000,0.0000,7663.1108,7663.1108,24.1555,19.7256,21.9406,-12.8097,-192146.2171,11.2459,1228.5274,12.2853,11.2459,0.0000,51.7071,19.7166,18.5566,19.1366,-6.2897,-50317.2626,11.2459,2551.0660,25.5107,11.2459,0.0000,181.8153,18.5490,17.7048,18.1269,-5.2315,-36620.4460,11.2459,3028.2531,30.2825,11.2459,0.0000,237.3745,24.0621,24.0543,37.5925,24.0464,37.5534,24.0386,37.5145,24.0386,4849.4606,193.9784,24.5103,24.5017,41.9470,24.4931,41.8989,24.4845,41.8508,24.4845,4849.4606,193.9784,24.2180,24.1971,48.8572,24.1762,48.7093,24.1555,48.5623,24.1555,1402.2256,28.0445,19.7256,19.7226,15.7670,19.7196,15.7623,19.7166,15.7576,19.7166,4849.4606,193.9784,18.5566,18.5541,13.0960,18.5516,13.0866,18.5490,13.0773,18.5490,4849.4606,193.9784,17.7048,17.7009,10.0643,17.6970,10.0435,17.6931,10.0227,17.6931,1402.2256,28.0445,11.2459,554.9863,7.4973,0.0000,470.8969,1025.8833,-219726.9000,-285160.1949,-279083.9257
8011.0000,17.4373,29.6502,160.2000,132972.4000,-132812.2000,3.4476,36.4091,4.4000,1.0000,29549.4222,4.5000,1.0000,29585.8313,0.0000,0.0000,162521.8222,123.7909,-162398.0313,23.9512,16.6539,14562.3000,0.0000,14562.3000,0.3776,3935.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3935.7568,0.0000,0.0000,0.0000,10626.5432,10626.5432,23.4986,34.5480,27.3000,212.8000,-185.5000,0.0055,6.2045,4.4000,1.0000,43.4286,4.9000,1.0000,49.6331,0.0000,0.0000,256.2286,21.0955,-235.1331,23.5080,16.2107,1012.4000,0.0000,1012.4000,0.0262,273.6216,3.7000,1.0000,0.0000,0.0000,0.0000,273.6216,0.0000,0.0000,0.0000,738.7784,738.7784,23.4569,16.5933,5115.5000,366.9000,4748.6000,0.1326,1162.6136,4.4000,1.0000,74.8776,4.9000,1.0000,1237.4912,0.0000,0.0000,441.7776,3952.8864,3511.1088,23.3161,16.0188,12330.8000,0.0000,12330.8000,0.3197,3332.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3332.6486,0.0000,0.0000,0.0000,8998.1514,8998.1514,22.9403,19.3653,21.1528,-5.9418,-89127.3908,6.4638,726.3159,7.2632,6.4638,0.0000,9.8182,19.3565,18.2387,18.7976,-3.4834,-27867.4458,6.4638,1484.9689,14.8497,6.4638,0.0000,34.5232,18.2317,17.4404,17.8360,-2.8186,-19729.9621,6.4638,1759.8835,17.5988,6.4638,0.0000,45.0729,23.5249,23.5161,31.1494,23.5073,31.1029,23.4986,31.0566,23.4986,1822.7175,72.9087,23.4783,23.4712,30.5298,23.4641,30.4985,23.4569,30.4672,23.4569,1822.7175,72.9087,22.9552,22.9505,32.1577,22.9455,32.2101,22.9403,32.2593,22.9403,530.5600,10.6112,19.3653,19.3624,12.0100,19.3594,12.0056,19.3565,12.0012,19.3565,1822.7175,72.9087,18.2387,18.2364,9.7892,18.2341,9.7818,18.2317,9.7745,18.2317,1822.7175,72.9087,17.4404,17.4394,6.7361,17.4383,6.7499,17.4373,6.7630,17.4373,530.5600,10.6112,6.4638,120.0557,4.3092,0.0000,89.4143,209.4699,-100343.6000,-138758.5826,-136724.7987
8012.0000,17.3500,29.5564,271.2000,132588.9000,-132317.7000,3.4376,61.6364,4.4000,1.0000,29464.2000,4.5000,1.0000,29525.8364,0.0000,0.0000,162053.1000,209.5636,-161843.5364,23.8733,16.5760,14564.2000,0.0000,14564.2000,0.3776,3936.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3936.2703,0.0000,0.0000,0.0000,10627.9297,10627.9297,23.4150,15.6877,229.8000,0.0000,229.8000,0.0060,52.2273,4.4000,1.0000,0.0000,0.0000,0.0000,52.2273,0.0000,0.0000,0.0000,177.5727,177.5727,23.4078,16.1105,783.8000,0.0000,783.8000,0.0203,211.8378,3.7000,1.0000,0.0000,0.0000,0.0000,211.8378,0.0000,0.0000,0.0000,571.9622,571.9622,23.3551,16.3686,5466.0000,336.3000,5129.7000,0.1417,1242.2727,4.4000,1.0000,68.6327,4.9000,1.0000,1310.9054,0.0000,0.0000,404.9327,4223.7273,3818.7946,23.2011,15.9038,11767.9000,0.0000,11767.9000,0.3051,3180.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3180.5135,0.0000,0.0000,0.0000,8587.3865,8587.3865,22.7951,19.1409,20.9680,-6.0442,-90662.9887,6.4325,727.6326,7.2763,6.4325,0.0000,9.6761,19.1326,18.1592,18.6459,-3.0186,-24148.4514,6.4325,1486.2072,14.8621,6.4325,0.0000,34.0237,18.1505,17.3590,17.7548,-2.8053,-19636.9202,6.4325,1756.7857,17.5679,6.4325,0.0000,44.4206,23.4450,23.4349,30.5160,23.4250,30.4603,23.4150,30.4048,23.4150,1807.2055,72.2882,23.3848,23.3748,30.4267,23.3649,30.3666,23.3551,30.3069,23.3551,1807.2055,72.2882,22.8550,22.8347,32.3294,22.8148,32.1688,22.7951,32.0124,22.7951,526.0773,10.5215,19.1409,19.1381,10.2282,19.1353,10.2253,19.1326,10.2224,19.1326,1807.2055,72.2882,18.1592,18.1563,9.3897,18.1534,9.3762,18.1505,9.3628,18.1505,1807.2055,72.2882,17.3590,17.3560,6.1639,17.3530,6.1476,17.3500,6.1318,17.3500,526.0773,10.5215,6.4325,118.4585,4.2883,0.0000,88.1204,206.5789,-99842.3000,-138059.8906,-134448.3602
8013.0000,17.2323,29.3279,1339.4000,81735.5000,-80396.1000,2.1191,304.4091,4.4000,1.0000,18163.4444,4.5000,1.0000,18467.8535,0.0000,0.0000,99898.9444,1034.9909,-98863.9535,22.9343,15.6370,14571.8000,0.0000,14571.8000,0.3778,3938.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3938.3243,0.0000,0.0000,0.0000,10633.4757,10633.4757,22.3073,14.5800,2057.0000,0.0000,2057.0000,0.0533,467.5000,4.4000,1.0000,0.0000,0.0000,0.0000,467.5000,0.0000,0.0000,0.0000,1589.5000,1589.5000,22.2156,14.9183,855.4000,0.0000,855.4000,0.0222,231.1892,3.7000,1.0000,0.0000,0.0000,0.0000,231.1892,0.0000,0.0000,0.0000,624.2108,624.2108,22.1677,15.1380,5587.7000,323.7000,5264.0000,0.1449,1269.9318,4.4000,1.0000,66.0612,4.9000,1.0000,1335.9930,0.0000,0.0000,389.7612,4317.7682,3928.0070,21.9412,14.6439,10782.8000,0.0000,10782.8000,0.2796,2914.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2914.2703,0.0000,0.0000,0.0000,7868.5297,7868.5297,21.5151,19.3387,20.4269,-2.5157,-37735.0585,4.4953,518.5949,5.1859,4.4953,0.0000,3.3026,19.3180,17.8687,18.5934,-3.1411,-25128.7275,4.4953,1040.6877,10.4069,4.4953,0.0000,11.6127,17.8626,17.2401,17.5514,-1.5420,-10793.8600,4.4953,1237.3031,12.3730,4.4953,0.0000,15.1613,22.3210,22.3165,19.4601,22.3119,19.4615,22.3073,19.4626,22.3073,964.1267,38.5651,22.1796,22.1757,18.8624,22.1717,18.8657,22.1677,18.8687,22.1677,964.1267,38.5651,21.4874,21.4974,16.6376,21.5066,16.8539,21.5151,17.0606,21.5151,281.9954,5.6399,19.3387,19.3318,12.6997,19.3249,12.6553,19.3180,12.6112,19.3180,964.1267,38.5651,17.8687,17.8667,6.8036,17.8647,6.7996,17.8626,6.7956,17.8626,964.1267,38.5651,17.2401,17.2375,5.0740,17.2349,5.0640,17.2323,5.0540,17.2323,281.9954,5.6399,4.4953,44.2072,2.9969,0.0000,30.0766,74.2838,-46865.1000,-74220.2304,-73657.6461
8014.0000,17.1250,29.1682,1818.3000,78494.2000,-76675.9000,2.0351,413.2500,4.4000,1.0000,17443.1556,4.5000,1.0000,17856.4056,0.0000,0.0000,95937.3556,1405.0500,-94532.3056,22.8871,15.5898,12339.9000,0.0000,12339.9000,0.3199,3335.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3335.1081,0.0000,0.0000,0.0000,9004.7919,9004.7919,22.3058,14.5785,3046.4000,0.0000,3046.4000,0.0790,692.3636,4.4000,1.0000,0.0000,0.0000,0.0000,692.3636,0.0000,0.0000,0.0000,2354.0364,2354.0364,22.1623,14.8650,517.7000,0.0000,517.7000,0.0134,139.9189,3.7000,1.0000,0.0000,0.0000,0.0000,139.9189,0.0000,0.0000,0.0000,377.7811,377.7811,22.1089,14.8939,6161.4000,262.1000,5899.3000,0.1597,1400.3182,4.4000,1.0000,53.4898,4.9000,1.0000,1453.8080,0.0000,0.0000,315.5898,4761.0818,4445.4920,21.8380,14.5407,8812.6000,0.0000,8812.6000,0.2285,2381.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2381.7838,0.0000,0.0000,0.0000,6430.8162,6430.8162,21.3938,19.0769,20.2354,-2.5340,-38010.5954,4.2535,494.1434,4.9414,4.2535,0.0000,2.7978,19.0651,17.8708,18.4680,-2.4490,-19592.3551,4.2535,989.3655,9.8937,4.2535,0.0000,9.8376,17.8596,17.1311,17.4954,-1.7072,-11950.6648,4.2535,1173.2570,11.7326,4.2535,0.0000,12.8438,22.3382,22.3274,21.3002,22.3165,21.2329,22.3058,21.1661,22.3058,875.3498,35.0140,22.1393,22.1291,20.4102,22.1190,20.3448,22.1089,20.2801,22.1089,875.3498,35.0140,21.4460,21.4279,18.9174,21.4105,18.7507,21.3938,18.5939,21.3938,256.2266,5.1245,19.0769,19.0730,10.0861,19.0690,10.0774,19.0651,10.0685,19.0651,875.3498,35.0140,17.8708,17.8671,7.4215,17.8633,7.3993,17.8596,7.3773,17.8596,875.3498,35.0140,17.1311,17.1291,4.1812,17.1271,4.1772,17.1250,4.1731,17.1250,256.2266,5.1245,4.2535,37.9834,2.8357,0.0000,25.4792,63.4626,-46060.0000,-71919.3880,-69553.6153
8015.0000,17.1338,28.9708,3193.6000,64063.5000,-60869.9000,1.6610,725.8182,4.4000,1.0000,14236.3333,4.5000,1.0000,14962.1515,0.0000,0.0000,78299.8333,2467.7818,-75832.0515,21.8140,14.5167,12054.4000,0.0000,12054.4000,0.3125,3257.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3257.9459,0.0000,0.0000,0.0000,8796.4541,8796.4541,21.2677,13.5404,16301.3000,0.0000,16301.3000,0.4226,3704.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3704.8409,0.0000,0.0000,0.0000,12596.4591,12596.4591,20.4902,13.1930,388.8000,0.0000,388.8000,0.0101,105.0811,3.7000,1.0000,0.0000,0.0000,0.0000,105.0811,0.0000,0.0000,0.0000,283.7189,283.7189,20.4875,12.9044,7523.1000,90.1000,7433.0000,0.1951,1709.7955,4.4000,1.0000,18.3878,4.9000,1.0000,1728.1832,0.0000,0.0000,108.4878,5813.3045,5704.8168,20.1354,12.8381,7686.7000,0.0000,7686.7000,0.1993,2077.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2077.4865,0.0000,0.0000,0.0000,5609.2135,5609.2135,19.8832,19.7571,19.8202,-0.1362,-2043.5588,4.2008,495.5214,4.9552,4.2008,0.0000,2.6951,19.7215,17.5868,18.6542,-4.3235,-34588.3996,4.2008,970.2931,9.7029,4.2008,0.0000,9.4767,17.5830,17.1494,17.3662,-1.0038,-7026.3608,4.2008,1164.4796,11.6448,4.2008,0.0000,12.3726,21.2711,21.2700,11.5222,21.2689,11.5585,21.2677,11.5940,21.2677,856.5122,34.2605,20.4727,20.4778,4.9675,20.4827,5.0583,20.4875,5.1479,20.4875,856.5122,34.2605,19.7892,19.8220,0.7290,19.8534,1.1937,19.8832,1.6400,19.8832,250.7564,5.0151,19.7571,19.7452,17.2118,19.7333,17.1227,19.7215,17.0344,19.7215,856.5122,34.2605,17.5868,17.5855,4.9353,17.5843,4.9403,17.5830,4.9451,17.5830,856.5122,34.2605,17.1494,17.1440,4.8323,17.1388,4.7880,17.1338,4.7450,17.1338,250.7564,5.0151,4.2008,36.7070,2.8006,0.0000,24.5443,61.2514,-17005.7000,-42841.3891,-43658.3192
8016.0000,17.0699,28.7492,4000.5000,56940.5000,-52940.0000,1.4763,909.2045,4.4000,1.0000,12653.4444,4.5000,1.0000,13562.6490,0.0000,0.0000,69593.9444,3091.2955,-66502.6490,21.3848,14.0875,12044.2000,0.0000,12044.2000,0.3123,3255.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3255.1892,0.0000,0.0000,0.0000,8789.0108,8789.0108,20.8064,13.0791,19990.3000,0.0000,19990.3000,0.5183,4543.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4543.2500,0.0000,0.0000,0.0000,15447.0500,15447.0500,19.8041,12.5068,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,19.7930,12.0657,9067.6000,0.0000,9067.6000,0.2351,2060.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2060.8182,0.0000,0.0000,0.0000,7006.7818,7006.7818,19.3384,12.0411,4309.2000,0.0000,4309.2000,0.1117,1164.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1164.6486,0.0000,0.0000,0.0000,3144.5514,3144.5514,19.1876,19.8945,19.5411,0.7263,10894.9756,3.9960,476.2365,4.7624,3.9960,0.0000,2.3197,19.8638,17.5543,18.7091,-4.4494,-35595.5850,3.9960,921.0678,9.2107,3.9960,0.0000,8.1566,17.5463,17.0792,17.3128,-1.0283,-7198.3200,3.9960,1109.9581,11.0996,3.9960,0.0000,10.6491,20.8145,20.8118,9.1008,20.8091,9.1088,20.8064,9.1169,20.8064,784.9500,31.3980,19.7853,19.7879,1.3387,19.7905,1.3848,19.7930,1.4309,19.7930,784.9500,31.3980,19.1344,19.1520,-3.0878,19.1698,-2.8856,19.1876,-2.6798,19.1876,229.9683,4.5994,19.8945,19.8843,17.7364,19.8740,17.6759,19.8638,17.6155,19.8638,784.9500,31.3980,17.5543,17.5516,5.2581,17.5489,5.2460,17.5463,5.2340,17.5463,784.9500,31.3980,17.0792,17.0762,4.2275,17.0730,4.2149,17.0699,4.2018,17.0699,229.9683,4.5994,3.9960,32.0040,2.6640,0.0000,21.1253,53.1293,-7131.1000,-31825.1145,-31898.9294
8017.0000,17.0307,28.4893,5065.5000,51258.4000,-46192.9000,1.3290,1151.2500,4.4000,1.0000,11390.7556,4.5000,1.0000,12542.0056,0.0000,0.0000,62649.1556,3914.2500,-58734.9056,20.9146,13.6173,12062.6000,0.0000,12062.6000,0.3127,3260.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3260.1622,0.0000,0.0000,0.0000,8802.4378,8802.4378,20.3294,12.6021,24970.7000,0.0000,24970.7000,0.6474,5675.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5675.1591,0.0000,0.0000,0.0000,19295.5409,19295.5409,19.0535,11.7562,389.0000,0.0000,389.0000,0.0101,105.1351,3.7000,1.0000,0.0000,0.0000,0.0000,105.1351,0.0000,0.0000,0.0000,283.8649,283.8649,19.0511,11.3238,10779.8000,0.0000,10779.8000,0.2795,2449.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2449.9545,0.0000,0.0000,0.0000,8329.8455,8329.8455,18.5003,11.2030,1357.0000,0.0000,1357.0000,0.0352,366.7568,3.7000,1.0000,0.0000,0.0000,0.0000,366.7568,0.0000,0.0000,0.0000,990.2432,990.2432,18.5059,20.0729,19.2894,1.5798,23696.3487,3.9208,471.6652,4.7167,3.9208,0.0000,2.1913,20.0391,17.5087,18.7739,-4.7833,-38266.5785,3.9208,901.5550,9.0156,3.9208,0.0000,7.7051,17.5007,17.0416,17.2711,-0.9920,-6944.0061,3.9208,1090.8313,10.9083,3.9208,0.0000,10.0596,20.3325,20.3315,6.1472,20.3305,6.1689,20.3294,6.1905,20.3294,759.3951,30.3758,19.0347,19.0402,-3.3562,19.0457,-3.2873,19.0511,-3.2188,19.0511,759.3951,30.3758,18.4348,18.4589,-7.9607,18.4826,-7.6977,18.5059,-7.4385,18.5059,222.5418,4.4508,20.0729,20.0616,18.9142,20.0503,18.8468,20.0391,18.7797,20.0391,759.3951,30.3758,17.5087,17.5060,5.2226,17.5034,5.2117,17.5007,5.2009,17.5007,759.3951,30.3758,17.0416,17.0379,4.0736,17.0343,4.0527,17.0307,4.0323,17.0307,222.5418,4.4508,3.9208,30.3816,2.6139,0.0000,19.9560,50.3375,3366.2000,-21032.9732,-21514.2358
