Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8018.0000,16.9999,28.1853,6267.7000,46711.8000,-40444.1000,1.2111,1424.4773,4.4000,1.0000,10380.4000,4.5000,1.0000,11804.8773,0.0000,0.0000,57092.2000,4843.2227,-52248.9773,20.4537,13.1564,12084.3000,0.0000,12084.3000,0.3133,3266.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3266.0270,0.0000,0.0000,0.0000,8818.2730,8818.2730,19.8719,12.1446,28909.5000,0.0000,28909.5000,0.7495,6570.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6570.3409,0.0000,0.0000,0.0000,22339.1591,22339.1591,18.3952,11.0979,396.9000,0.0000,396.9000,0.0103,107.2703,3.7000,1.0000,0.0000,0.0000,0.0000,107.2703,0.0000,0.0000,0.0000,289.6297,289.6297,18.3973,10.6700,11958.0000,0.0000,11958.0000,0.3100,2717.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2717.7273,0.0000,0.0000,0.0000,9240.2727,9240.2727,17.7865,10.4892,792.8000,0.0000,792.8000,0.0206,214.2703,3.7000,1.0000,0.0000,0.0000,0.0000,214.2703,0.0000,0.0000,0.0000,578.5297,578.5297,17.8343,20.2559,19.0451,2.4423,36634.5817,3.9222,476.1456,4.7615,3.9222,0.0000,2.1936,20.2201,17.4811,18.8506,-5.1795,-41435.8545,3.9222,899.2879,8.9929,3.9222,0.0000,7.7133,17.4727,17.0109,17.2418,-0.9981,-6986.4011,3.9222,1092.4492,10.9245,3.9222,0.0000,10.0703,19.8708,19.8712,3.3932,19.8715,3.4243,19.8719,3.4551,19.8719,759.8653,30.3946,18.3760,18.3832,-7.1086,18.3903,-7.0324,18.3973,-6.9566,18.3973,759.8653,30.3946,17.7483,17.7774,-12.7300,17.8060,-12.4324,17.8343,-12.1384,17.8343,222.6784,4.4536,20.2559,20.2439,20.1269,20.2320,20.0568,20.2201,19.9870,20.2201,759.8653,30.3946,17.4811,17.4783,5.2957,17.4755,5.2838,17.4727,5.2720,17.4727,759.8653,30.3946,17.0109,17.0072,3.9752,17.0035,3.9541,16.9999,3.9333,16.9999,222.6784,4.4536,3.9222,30.4111,2.6148,0.0000,19.9772,50.3884,13697.4000,-10983.1130,-11787.6739
8019.0000,16.9731,27.8456,7441.8000,42607.2000,-35165.4000,1.1047,1691.3182,4.4000,1.0000,9468.2667,4.5000,1.0000,11159.5848,0.0000,0.0000,52075.4667,5750.4818,-46324.9848,20.0567,12.7594,12088.7000,0.0000,12088.7000,0.3134,3267.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3267.2162,0.0000,0.0000,0.0000,8821.4838,8821.4838,19.4733,11.7460,31680.4000,0.0000,31680.4000,0.8214,7200.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7200.0909,0.0000,0.0000,0.0000,24480.3091,24480.3091,17.8438,10.5465,390.1000,0.0000,390.1000,0.0101,105.4324,3.7000,1.0000,0.0000,0.0000,0.0000,105.4324,0.0000,0.0000,0.0000,284.6676,284.6676,17.8492,10.1220,13014.9000,0.0000,13014.9000,0.3374,2957.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2957.9318,0.0000,0.0000,0.0000,10056.9682,10056.9682,17.1798,9.8825,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,17.2539,20.3971,18.8255,3.1479,47219.1325,3.8949,476.7246,4.7672,3.8949,0.0000,2.1481,20.3604,17.4659,18.9132,-5.4354,-43482.9332,3.8949,890.9322,8.9093,3.8949,0.0000,7.5532,17.4571,16.9842,17.2206,-1.0150,-7104.9097,3.8949,1085.7206,10.8572,3.8949,0.0000,9.8613,19.4695,19.4708,1.2422,19.4721,1.2771,19.4733,1.3119,19.4733,750.6582,30.0263,17.8248,17.8330,-9.8700,17.8411,-9.7912,17.8492,-9.7127,17.8492,750.6582,30.0263,17.1618,17.1929,-16.2907,17.2236,-15.9955,17.2539,-15.7027,17.2539,220.0023,4.4000,20.3971,20.3849,20.8948,20.3726,20.8255,20.3604,20.7564,20.3604,750.6582,30.0263,17.4659,17.4630,5.4275,17.4600,5.4145,17.4571,5.4015,17.4571,750.6582,30.0263,16.9842,16.9804,3.8964,16.9767,3.8755,16.9731,3.8547,16.9731,220.0023,4.4000,3.8949,29.8339,2.5966,0.0000,19.5625,49.3964,22377.9000,-2412.1400,-3368.7104
8020.0000,16.9507,27.4594,8654.4000,39027.9000,-30373.5000,1.0119,1966.9091,4.4000,1.0000,8672.8667,4.5000,1.0000,10639.7758,0.0000,0.0000,47700.7667,6687.4909,-41013.2758,19.6698,12.3725,12072.6000,0.0000,12072.6000,0.3130,3262.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3262.8649,0.0000,0.0000,0.0000,8809.7351,8809.7351,19.0926,11.3653,34702.7000,0.0000,34702.7000,0.8997,7886.9773,4.4000,1.0000,0.0000,0.0000,0.0000,7886.9773,0.0000,0.0000,0.0000,26815.7227,26815.7227,17.3148,10.0175,396.4000,0.0000,396.4000,0.0103,107.1351,3.7000,1.0000,0.0000,0.0000,0.0000,107.1351,0.0000,0.0000,0.0000,289.2649,289.2649,17.3241,9.5968,13986.7000,0.0000,13986.7000,0.3626,3178.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3178.7955,0.0000,0.0000,0.0000,10807.9045,10807.9045,16.6075,9.3102,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,16.6919,20.5324,18.6121,3.8618,57927.7044,3.9106,482.5005,4.8250,3.9106,0.0000,2.1742,20.4947,17.4612,18.9779,-5.7193,-45754.2520,3.9106,892.3709,8.9237,3.9106,0.0000,7.6452,17.4520,16.9619,17.2070,-1.0561,-7392.9522,3.9106,1090.6851,10.9069,3.9106,0.0000,9.9814,19.0857,19.0880,-0.7986,19.0903,-0.7578,19.0926,-0.7172,19.0926,755.9580,30.2383,17.2956,17.3051,-12.5673,17.3146,-12.4818,17.3241,-12.3967,17.3241,755.9580,30.2383,16.5896,16.6241,-19.8117,16.6582,-19.4963,16.6919,-19.1841,16.6919,221.5428,4.4309,20.5324,20.5198,21.6388,20.5072,21.5692,20.4947,21.4998,20.4947,755.9580,30.2383,17.4612,17.4582,5.6088,17.4551,5.5949,17.4520,5.5810,17.4520,755.9580,30.2383,16.9619,16.9581,3.8504,16.9544,3.8294,16.9507,3.8085,16.9507,221.5428,4.4309,3.9106,30.1657,2.6071,0.0000,19.8008,49.9665,31154.1000,5978.7677,4780.5002
8021.0000,16.8809,28.2074,6418.3000,55371.1000,-48952.8000,1.4356,1458.7045,4.4000,1.0000,12304.6889,4.5000,1.0000,13763.3934,0.0000,0.0000,67675.7889,4959.5955,-62716.1934,20.3811,13.0838,12065.1000,0.0000,12065.1000,0.3128,3260.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3260.8378,0.0000,0.0000,0.0000,8804.2622,8804.2622,19.8677,12.1404,36396.4000,0.0000,36396.4000,0.9436,8271.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8271.9091,0.0000,0.0000,0.0000,28124.4909,28124.4909,18.2981,11.0008,391.2000,0.0000,391.2000,0.0101,105.7297,3.7000,1.0000,0.0000,0.0000,0.0000,105.7297,0.0000,0.0000,0.0000,285.4703,285.4703,18.2708,10.5435,14435.4000,0.0000,14435.4000,0.3743,3280.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3280.7727,0.0000,0.0000,0.0000,11154.6273,11154.6273,17.6483,10.3510,792.9000,0.0000,792.9000,0.0206,214.2973,3.7000,1.0000,0.0000,0.0000,0.0000,214.2973,0.0000,0.0000,0.0000,578.6027,578.6027,17.5758,19.7342,18.6550,2.5782,38673.5734,4.6455,572.2500,5.7225,4.6455,0.0000,3.6448,19.7255,17.8868,18.8061,-4.1181,-32944.8990,4.6455,1066.9034,10.6690,4.6455,0.0000,12.8160,17.8677,16.8856,17.3767,-2.5140,-17597.7659,4.6455,1287.2291,12.8723,4.6455,0.0000,16.7323,19.8897,19.8823,8.8168,19.8750,8.7574,19.8677,8.6987,19.8677,1021.1484,40.8459,18.2821,18.2783,-0.4309,18.2745,-0.4837,18.2708,-0.5356,18.2708,1021.1484,40.8459,17.6160,17.6015,-4.4235,17.5881,-4.7117,17.5758,-4.9840,17.5758,298.5383,5.9708,19.7342,19.7314,13.2139,19.7284,13.2429,19.7255,13.2712,19.7255,1021.1484,40.8459,17.8868,17.8804,9.9806,17.8741,9.9344,17.8677,9.8885,17.8677,1021.1484,40.8459,16.8856,16.8841,3.1446,16.8825,3.1504,16.8809,3.1555,16.8809,298.5383,5.9708,4.6455,48.3817,3.0970,0.0000,33.1930,81.5747,15128.2000,-13768.7401,-11869.0916
8022.0000,16.9416,28.3979,6131.9000,61859.3000,-55727.4000,1.6038,1393.6136,4.4000,1.0000,13746.5111,4.5000,1.0000,15140.1247,0.0000,0.0000,75605.8111,4738.2864,-70867.5247,20.5734,13.2761,12089.1000,0.0000,12089.1000,0.3134,3267.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3267.3243,0.0000,0.0000,0.0000,8821.7757,8821.7757,20.1047,12.3774,37581.1000,0.0000,37581.1000,0.9744,8541.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8541.1591,0.0000,0.0000,0.0000,29039.9409,29039.9409,18.6164,11.3191,509.5000,0.0000,509.5000,0.0132,137.7027,3.7000,1.0000,0.0000,0.0000,0.0000,137.7027,0.0000,0.0000,0.0000,371.7973,371.7973,18.5903,10.8630,14007.8000,0.0000,14007.8000,0.3632,3183.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3183.5909,0.0000,0.0000,0.0000,10824.2091,10824.2091,18.0356,10.7383,4040.9000,0.0000,4040.9000,0.1048,1092.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1092.1351,0.0000,0.0000,0.0000,2948.7649,2948.7649,17.8728,19.4779,18.6753,2.0881,31320.9906,5.0591,622.7264,6.2273,5.0591,0.0000,4.7076,19.4660,17.9554,18.7107,-3.6846,-29476.6829,5.0591,1166.0629,11.6606,5.0591,0.0000,16.5531,17.9416,16.9558,17.4487,-2.7480,-19235.7431,5.0591,1397.9710,13.9797,5.0591,0.0000,21.6114,20.1213,20.1158,10.9455,20.1102,10.9166,20.1047,10.8877,20.1047,1185.5619,47.4225,18.5974,18.5950,2.7195,18.5927,2.6979,18.5903,2.6763,18.5903,1185.5619,47.4225,17.8845,17.8807,-1.0143,17.8768,-1.0975,17.8728,-1.1828,17.8728,346.2038,6.9241,19.4779,19.4739,11.5701,19.4700,11.5750,19.4660,11.5799,19.4660,1185.5619,47.4225,17.9554,17.9508,10.1371,17.9462,10.1141,17.9416,10.0910,17.9416,1185.5619,47.4225,16.9558,16.9510,4.2702,16.9463,4.2327,16.9416,4.1964,16.9416,346.2038,6.9241,5.0591,61.1585,3.3728,0.0000,42.8720,104.0305,12501.0000,-18861.0369,-17391.4353
8023.0000,17.1012,29.1383,2883.6000,120353.6000,-117470.0000,3.1204,655.3636,4.4000,1.0000,26745.2444,4.5000,1.0000,27400.6081,0.0000,0.0000,147098.8444,2228.2364,-144870.6081,22.4612,15.1639,12088.9000,0.0000,12088.9000,0.3134,3267.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3267.2703,0.0000,0.0000,0.0000,8821.6297,8821.6297,22.0901,14.3628,20850.1000,0.0000,20850.1000,0.5406,4738.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4738.6591,0.0000,0.0000,0.0000,16111.4409,16111.4409,21.4940,14.1967,467.9000,0.0000,467.9000,0.0121,126.4595,3.7000,1.0000,0.0000,0.0000,0.0000,126.4595,0.0000,0.0000,0.0000,341.4405,341.4405,21.4292,13.7020,12925.8000,0.0000,12925.8000,0.3351,2937.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2937.6818,0.0000,0.0000,0.0000,9988.1182,9988.1182,21.0597,13.7624,13502.4000,0.0000,13502.4000,0.3501,3649.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3649.2973,0.0000,0.0000,0.0000,9853.1027,9853.1027,20.5348,18.3070,19.4209,-4.0142,-60212.5991,7.0076,838.8897,8.3889,7.0076,0.0000,12.5104,18.3158,18.1987,18.2572,-0.3956,-3164.7091,7.0076,1642.9784,16.4298,7.0076,0.0000,43.9898,18.1854,17.1187,17.6521,-4.1186,-28830.5382,7.0076,1921.3720,19.2137,7.0076,0.0000,57.4323,22.1348,22.1198,30.6406,22.1049,30.5215,22.0901,30.4030,22.0901,2101.2187,84.0487,21.4814,21.4639,31.0875,21.4465,30.9216,21.4292,30.7566,21.4292,2101.2187,84.0487,20.6952,20.6407,32.6275,20.5872,31.9561,20.5348,31.2971,20.5348,611.0037,12.2201,18.3070,18.3100,0.7774,18.3129,0.8464,18.3158,0.9149,18.3158,2101.2187,84.0487,18.1987,18.1942,12.2281,18.1898,12.2065,18.1854,12.1849,18.1854,2101.2187,84.0487,17.1187,17.1128,6.2807,17.1070,6.2348,17.1012,6.1892,17.1012,611.0037,12.2201,7.0076,150.0119,4.6717,0.0000,113.9326,263.9445,-57634.9000,-99754.8760,-92207.8465
8024.0000,17.2606,29.4405,875.9000,159714.6000,-158838.7000,4.1409,199.0682,4.4000,1.0000,35492.1333,4.5000,1.0000,35691.2015,0.0000,0.0000,195206.7333,676.8318,-194529.9015,23.1449,15.8476,20487.3000,0.0000,20487.3000,0.5312,5537.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5537.1081,0.0000,0.0000,0.0000,14950.1919,14950.1919,22.6639,14.9367,13637.6000,0.0000,13637.6000,0.3536,3099.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3099.4545,0.0000,0.0000,0.0000,10538.1455,10538.1455,22.3452,15.0479,928.4000,0.0000,928.4000,0.0241,250.9189,3.7000,1.0000,0.0000,0.0000,0.0000,250.9189,0.0000,0.0000,0.0000,677.4811,677.4811,22.2924,14.5652,11275.7000,0.0000,11275.7000,0.2923,2562.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2562.6591,0.0000,0.0000,0.0000,8713.0409,8713.0409,22.0289,14.7316,14349.7000,0.0000,14349.7000,0.3720,3878.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3878.2973,0.0000,0.0000,0.0000,10471.4027,10471.4027,21.6206,18.4050,20.0128,-7.0869,-106302.9990,8.5712,1003.8944,10.0389,8.5712,0.0000,22.8921,18.4014,18.0649,18.2332,-1.3906,-11124.4971,8.5712,2011.3977,20.1140,8.5712,0.0000,80.4943,18.0579,17.2774,17.6677,-3.6864,-25804.8198,8.5712,2348.6778,23.4868,8.5712,0.0000,105.0918,22.6927,22.6831,33.0713,22.6735,33.0214,22.6639,32.9715,22.6639,2997.7976,119.9119,22.3247,22.3139,35.1062,22.3032,35.0330,22.2924,34.9597,22.2924,2997.7976,119.9119,21.7121,21.6817,39.7463,21.6512,39.4712,21.6206,39.1932,21.6206,869.5689,17.3914,18.4050,18.4038,3.9554,18.4026,3.9697,18.4014,3.9841,18.4014,2997.7976,119.9119,18.0649,18.0626,10.3751,18.0603,10.3746,18.0579,10.3739,18.0579,2997.7976,119.9119,17.2774,17.2718,7.9437,17.2662,7.9050,17.2606,7.8663,17.2606,869.5689,17.3914,8.5712,261.6450,5.7141,0.0000,208.4781,470.1231,-98160.0000,-149179.6395,-143232.3160
8025.0000,17.3035,29.5200,128.3000,172876.8000,-172748.5000,4.4822,29.1591,4.4000,1.0000,38417.0667,4.5000,1.0000,38446.2258,0.0000,0.0000,211293.8667,99.1409,-211194.7258,23.3858,16.0885,25001.9000,0.0000,25001.9000,0.6482,6757.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6757.2703,0.0000,0.0000,0.0000,18244.6297,18244.6297,22.8359,34.6422,254.7000,8390.9000,-8136.2000,0.2175,57.8864,4.4000,1.0000,1712.4286,4.9000,1.0000,1770.3149,0.0000,0.0000,10103.3286,196.8136,-9906.5149,23.1212,15.8239,1549.9000,0.0000,1549.9000,0.0402,418.8919,3.7000,1.0000,0.0000,0.0000,0.0000,418.8919,0.0000,0.0000,0.0000,1131.0081,1131.0081,23.0555,15.3282,9883.4000,0.0000,9883.4000,0.2562,2246.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2246.2273,0.0000,0.0000,0.0000,7637.1727,7637.1727,22.8355,15.5382,13784.8000,0.0000,13784.8000,0.3574,3725.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3725.6216,0.0000,0.0000,0.0000,10059.1784,10059.1784,22.4568,18.5272,20.4920,-9.0967,-136450.7780,9.0026,1036.1083,10.3611,9.0026,0.0000,26.5261,18.5220,18.0294,18.2757,-2.1380,-17103.9103,9.0026,2109.2573,21.0926,9.0026,0.0000,93.2725,18.0224,17.3162,17.6693,-3.5031,-24521.4916,9.0026,2466.7506,24.6675,9.0026,0.0000,121.7748,22.8604,22.8522,32.4465,22.8441,32.4108,22.8359,32.3751,22.8359,3269.7219,130.7889,23.0887,23.0776,39.3860,23.0665,39.3122,23.0555,39.2385,23.0555,3269.7219,130.7889,22.5458,22.5160,45.3601,22.4864,45.1039,22.4568,44.8485,22.4568,947.8902,18.9578,18.5272,18.5254,6.1341,18.5237,6.1428,18.5220,6.1515,18.5220,3269.7219,130.7889,18.0294,18.0271,9.9608,18.0247,9.9572,18.0224,9.9536,18.0224,3269.7219,130.7889,17.3162,17.3120,8.0124,17.3078,7.9919,17.3035,7.9713,17.3035,947.8902,18.9578,9.0026,299.7087,6.0017,0.0000,241.5733,541.2821,-130664.7000,-184029.2517,-178076.1800
8026.0000,17.3363,29.5586,0.0000,183649.1000,-183649.1000,4.7614,0.0000,0.0000,0.0000,40810.9111,4.5000,1.0000,40810.9111,0.0000,0.0000,224460.0111,0.0000,-224460.0111,23.4942,16.1969,28416.9000,0.0000,28416.9000,0.7368,7680.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7680.2432,0.0000,0.0000,0.0000,20736.6568,20736.6568,22.9033,34.9441,0.0000,9014.0000,-9014.0000,0.2337,0.0000,0.0000,0.0000,1839.5918,4.9000,1.0000,1839.5918,0.0000,0.0000,10853.5918,0.0000,-10853.5918,23.2011,15.9038,1672.9000,0.0000,1672.9000,0.0434,452.1351,3.7000,1.0000,0.0000,0.0000,0.0000,452.1351,0.0000,0.0000,0.0000,1220.7649,1220.7649,23.1416,15.4143,8161.3000,0.0000,8161.3000,0.2116,1854.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1854.8409,0.0000,0.0000,0.0000,6306.4591,6306.4591,22.9686,15.6713,12090.2000,0.0000,12090.2000,0.3135,3267.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3267.6216,0.0000,0.0000,0.0000,8822.5784,8822.5784,22.6617,18.8151,20.7384,-9.3475,-140212.5898,9.4505,1077.9549,10.7795,9.4505,0.0000,30.6854,18.8069,18.0506,18.4287,-3.4456,-27565.0173,9.4505,2201.4354,22.0144,9.4505,0.0000,107.8977,18.0435,17.3483,17.6959,-3.6200,-25340.0377,9.4505,2586.8444,25.8684,9.4505,0.0000,140.8692,22.9253,22.9180,31.5874,22.9106,31.5584,22.9033,31.5294,22.9033,3563.0146,142.5206,23.1676,23.1589,37.2150,23.1502,37.1687,23.1416,37.1225,23.1416,3563.0146,142.5206,22.7265,22.7049,43.5333,22.6833,43.3871,22.6617,43.2402,22.6617,1032.3232,20.6465,18.8151,18.8123,9.4291,18.8096,9.4273,18.8069,9.4256,18.8069,3563.0146,142.5206,18.0506,18.0483,10.1600,18.0459,10.1545,18.0435,10.1490,18.0435,3563.0146,142.5206,17.3483,17.3443,8.1311,17.3403,8.1117,17.3363,8.0923,17.3363,1032.3232,20.6465,9.4505,342.8012,6.3003,0.0000,279.4523,622.2535,-142321.8000,-198227.1439,-193117.6448
8027.0000,17.3832,29.6054,0.0000,197426.2000,-197426.2000,5.1186,0.0000,0.0000,0.0000,43872.4889,4.5000,1.0000,43872.4889,0.0000,0.0000,241298.6889,0.0000,-241298.6889,23.6368,16.3395,33550.5000,0.0000,33550.5000,0.8699,9067.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9067.7027,0.0000,0.0000,0.0000,24482.7973,24482.7973,22.9816,35.0224,0.0000,8059.8000,-8059.8000,0.2090,0.0000,0.0000,0.0000,1644.8571,4.9000,1.0000,1644.8571,0.0000,0.0000,9704.6571,0.0000,-9704.6571,23.2331,15.9358,1712.2000,0.0000,1712.2000,0.0444,462.7568,3.7000,1.0000,0.0000,0.0000,0.0000,462.7568,0.0000,0.0000,0.0000,1249.4432,1249.4432,23.1774,15.9147,5525.9000,213.2000,5312.7000,0.1433,1255.8864,4.4000,1.0000,43.5102,4.9000,1.0000,1299.3966,0.0000,0.0000,256.7102,4270.0136,4013.3034,23.0734,15.7761,10960.5000,0.0000,10960.5000,0.2842,2962.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2962.2973,0.0000,0.0000,0.0000,7998.2027,7998.2027,22.8075,19.0448,20.9261,-9.6789,-145183.6098,10.0039,1133.3469,11.3335,10.0039,0.0000,36.3983,19.0359,18.1304,18.5832,-4.3677,-34941.4824,10.0039,2316.8434,23.1684,10.0039,0.0000,127.9854,18.1229,17.3954,17.7591,-4.0102,-28071.2377,10.0039,2731.7434,27.3174,10.0039,0.0000,167.0953,23.0023,22.9954,31.3210,22.9885,31.2952,22.9816,31.2695,22.9816,3940.7796,157.6312,23.2007,23.1929,35.7186,23.1852,35.6804,23.1774,35.6421,23.1774,3940.7796,157.6312,22.8661,22.8465,42.5254,22.8270,42.3979,22.8075,42.2707,22.8075,1141.0146,22.8203,19.0448,19.0418,11.6183,19.0389,11.6152,19.0359,11.6120,19.0359,3940.7796,157.6312,18.1304,18.1279,10.8909,18.1254,10.8834,18.1229,10.8758,18.1229,3940.7796,157.6312,17.3954,17.3913,8.4862,17.3872,8.4652,17.3832,8.4442,17.3832,1141.0146,22.8203,10.0039,401.2962,6.6693,0.0000,331.4789,732.7751,-153950.1000,-213259.5994,-208196.3298
8028.0000,17.4753,29.6975,0.0000,213927.2000,-213927.2000,5.5465,0.0000,0.0000,0.0000,47539.3778,4.5000,1.0000,47539.3778,0.0000,0.0000,261466.5778,0.0000,-261466.5778,23.5676,16.2703,35260.8000,0.0000,35260.8000,0.9142,9529.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9529.9459,0.0000,0.0000,0.0000,25730.8541,25730.8541,22.9507,34.9915,0.0000,23251.0000,-23251.0000,0.6028,0.0000,0.0000,0.0000,4745.1020,4.9000,1.0000,4745.1020,0.0000,0.0000,27996.1020,0.0000,-27996.1020,23.6030,16.3057,2016.5000,0.0000,2016.5000,0.0523,545.0000,3.7000,1.0000,0.0000,0.0000,0.0000,545.0000,0.0000,0.0000,0.0000,1471.5000,1471.5000,23.5447,19.8794,2815.7000,949.9000,1865.8000,0.0730,639.9318,4.4000,1.0000,193.8571,4.9000,1.0000,833.7890,0.0000,0.0000,1143.7571,2175.7682,1032.0110,23.5206,16.2233,8842.2000,0.0000,8842.2000,0.2293,2389.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2389.7838,0.0000,0.0000,0.0000,6452.4162,6452.4162,23.3045,19.2576,21.2811,-11.5788,-173682.4481,11.1270,1244.5481,12.4455,11.1270,0.0000,50.0846,19.2487,18.2598,18.7542,-5.3048,-42438.5758,11.1270,2560.4393,25.6044,11.1270,0.0000,176.1101,18.2522,17.4883,17.8702,-4.6831,-32781.5341,11.1270,3025.5879,30.2559,11.1270,0.0000,229.9260,22.9681,22.9623,30.1735,22.9565,30.1577,22.9507,30.1419,22.9507,4758.8691,190.3548,23.5687,23.5607,38.0956,23.5527,38.0540,23.5447,38.0124,23.5447,4758.8691,190.3548,23.3703,23.3483,46.5600,23.3264,46.4006,23.3045,46.2420,23.3045,1376.1976,27.5240,19.2576,19.2546,13.4398,19.2516,13.4367,19.2487,13.4335,19.2487,4758.8691,190.3548,18.2598,18.2573,12.0086,18.2547,12.0003,18.2522,11.9920,18.2522,4758.8691,190.3548,17.4883,17.4839,9.3884,17.4796,9.3636,17.4753,9.3389,17.4753,1376.1976,27.5240,11.1270,538.8747,7.4180,0.0000,456.1208,994.9955,-189192.9000,-254775.8985,-248902.5580
8029.0000,17.5762,29.7985,0.0000,229777.4000,-229777.4000,5.9574,0.0000,0.0000,0.0000,51061.6444,4.5000,1.0000,51061.6444,0.0000,0.0000,280839.0444,0.0000,-280839.0444,23.6605,16.3632,30555.0000,0.0000,30555.0000,0.7922,8258.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8258.1081,0.0000,0.0000,0.0000,22296.8919,22296.8919,23.1593,35.2001,0.0000,35603.0000,-35603.0000,0.9231,0.0000,0.0000,0.0000,7265.9184,4.9000,1.0000,7265.9184,0.0000,0.0000,42868.9184,0.0000,-42868.9184,24.0880,16.7908,2407.8000,0.0000,2407.8000,0.0624,650.7568,3.7000,1.0000,0.0000,0.0000,0.0000,650.7568,0.0000,0.0000,0.0000,1757.0432,1757.0432,24.0253,29.5975,1392.7000,1663.7000,-271.0000,0.0431,316.5227,4.4000,1.0000,339.5306,4.9000,1.0000,656.0533,0.0000,0.0000,2003.2306,1076.1773,-927.0533,24.0454,16.7481,7712.5000,0.0000,7712.5000,0.2000,2084.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2084.4595,0.0000,0.0000,0.0000,5628.0405,5628.0405,23.8566,19.4906,21.6736,-13.4351,-201525.9665,11.9673,1319.8325,13.1983,11.9673,0.0000,62.3096,19.4811,18.3975,18.9393,-6.2521,-50016.5649,11.9673,2734.7711,27.3477,11.9673,0.0000,219.0960,18.3898,17.5895,17.9897,-5.2769,-36938.2276,11.9673,3239.3241,32.3932,11.9673,0.0000,286.0475,23.1775,23.1714,31.7314,23.1654,31.7109,23.1593,31.6905,23.1593,5415.4152,216.6166,24.0500,24.0417,41.3686,24.0335,41.3253,24.0253,41.2821,24.0253,5415.4152,216.6166,23.9234,23.9011,50.8179,23.8788,50.6594,23.8566,50.5014,23.8566,1564.7707,31.2954,19.4906,19.4874,15.3392,19.4843,15.3344,19.4811,15.3295,19.4811,5415.4152,216.6166,18.3975,18.3950,13.0802,18.3924,13.0715,18.3898,13.0627,18.3898,5415.4152,216.6166,17.5895,17.5851,10.2951,17.5807,10.2698,17.5762,10.2445,17.5762,1564.7707,31.2954,11.9673,659.4178,7.9782,0.0000,567.4530,1226.8708,-224976.1000,-294953.0405,-288480.7590
8030.0000,17.6925,29.9147,0.0000,242685.0000,-242685.0000,6.2921,0.0000,0.0000,0.0000,53930.0000,4.5000,1.0000,53930.0000,0.0000,0.0000,296615.0000,0.0000,-296615.0000,23.7192,16.4219,35260.1000,0.0000,35260.1000,0.9142,9529.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9529.7568,0.0000,0.0000,0.0000,25730.3432,25730.3432,23.1805,35.2213,0.0000,38901.1000,-38901.1000,1.0086,0.0000,0.0000,0.0000,7939.0000,4.9000,1.0000,7939.0000,0.0000,0.0000,46840.1000,0.0000,-46840.1000,24.1322,16.8349,2295.1000,0.0000,2295.1000,0.0595,620.2973,3.7000,1.0000,0.0000,0.0000,0.0000,620.2973,0.0000,0.0000,0.0000,1674.8027,1674.8027,24.0775,33.4942,715.1000,2105.7000,-1390.6000,0.0546,162.5227,4.4000,1.0000,429.7347,4.9000,1.0000,592.2574,0.0000,0.0000,2535.4347,552.5773,-1982.8574,24.1178,16.8205,6865.2000,0.0000,6865.2000,0.1780,1855.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1855.4595,0.0000,0.0000,0.0000,5009.7405,5009.7405,23.9640,19.8036,21.8838,-13.6509,-204764.0232,12.7604,1396.7884,13.9679,12.7604,0.0000,75.5365,19.7931,18.5656,19.1794,-7.5513,-60410.6306,12.7604,2890.0096,28.9001,12.7604,0.0000,265.6054,18.5576,17.7063,18.1320,-5.9852,-41896.3030,12.7604,3468.7700,34.6877,12.7604,0.0000,346.7693,23.1964,23.1911,31.1884,23.1858,31.1749,23.1805,31.1613,23.1805,6069.5124,242.7805,24.0981,24.0913,40.1189,24.0844,40.0901,24.0775,40.0613,24.0775,6069.5124,242.7805,24.0160,23.9987,49.3010,23.9814,49.2071,23.9640,49.1131,23.9640,1752.5119,35.0502,19.8036,19.8001,17.9005,19.7966,17.8922,19.7931,17.8839,19.7931,6069.5124,242.7805,18.5656,18.5630,14.3699,18.5603,14.3601,18.5576,14.3503,18.5576,6069.5124,242.7805,17.7063,17.7017,11.3219,17.6971,11.2949,17.6925,11.2679,17.6925,1752.5119,35.0502,12.7604,787.9302,8.5069,0.0000,687.9112,1475.8414,-238556.3000,-313023.0709,-307070.9568
8031.0000,17.7531,29.9753,0.0000,248486.4000,-248486.4000,6.4425,0.0000,0.0000,0.0000,55219.2000,4.5000,1.0000,55219.2000,0.0000,0.0000,303705.6000,0.0000,-303705.6000,24.0323,16.7350,33551.6000,0.0000,33551.6000,0.8699,9068.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9068.0000,0.0000,0.0000,0.0000,24483.6000,24483.6000,23.5071,35.5479,0.0000,31194.0000,-31194.0000,0.8088,0.0000,0.0000,0.0000,6366.1224,4.9000,1.0000,6366.1224,0.0000,0.0000,37560.1224,0.0000,-37560.1224,24.2836,16.9863,1529.6000,0.0000,1529.6000,0.0397,413.4054,3.7000,1.0000,0.0000,0.0000,0.0000,413.4054,0.0000,0.0000,0.0000,1116.1946,1116.1946,24.2389,34.2569,436.6000,1667.9000,-1231.3000,0.0432,99.2273,4.4000,1.0000,340.3878,4.9000,1.0000,439.6150,0.0000,0.0000,2008.2878,337.3727,-1670.9150,24.2734,16.9761,6017.9000,0.0000,6017.9000,0.1560,1626.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1626.4595,0.0000,0.0000,0.0000,4391.4405,4391.4405,24.1282,19.9065,22.0174,-13.6126,-204189.6523,12.5401,1366.1694,13.6617,12.5401,0.0000,71.6913,19.8967,18.6521,19.2744,-7.5245,-60195.7387,12.5401,2830.0887,28.3009,12.5401,0.0000,252.0846,18.6441,17.7663,18.2052,-6.0649,-42454.6445,12.5401,3394.1589,33.9416,12.5401,0.0000,329.1169,23.5261,23.5197,33.9374,23.5134,33.9120,23.5071,33.8867,23.5071,5884.4853,235.3794,24.2605,24.2533,40.5628,24.2461,40.5288,24.2389,40.4949,24.2389,5884.4853,235.3794,24.1826,24.1644,49.4384,24.1463,49.3280,24.1282,49.2181,24.1282,1699.4169,33.9883,19.9065,19.9032,18.1645,19.9000,18.1588,19.8967,18.1531,19.8967,5884.4853,235.3794,18.6521,18.6494,14.7549,18.6468,14.7453,18.6441,14.7356,18.6441,5884.4853,235.3794,17.7663,17.7619,11.5926,17.7575,11.5688,17.7531,11.5450,17.7531,1699.4169,33.9883,12.5401,750.7508,8.3600,0.0000,652.8928,1403.6436,-239812.6000,-312945.4023,-306840.0355
8032.0000,17.7987,30.0209,0.0000,252014.5000,-252014.5000,6.5339,0.0000,0.0000,0.0000,56003.2222,4.5000,1.0000,56003.2222,0.0000,0.0000,308017.7222,0.0000,-308017.7222,24.2245,16.9272,31836.5000,0.0000,31836.5000,0.8254,8604.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8604.4595,0.0000,0.0000,0.0000,23232.0405,23232.0405,23.7206,35.7614,0.0000,25930.0000,-25930.0000,0.6723,0.0000,0.0000,0.0000,5291.8367,4.9000,1.0000,5291.8367,0.0000,0.0000,31221.8367,0.0000,-31221.8367,24.3719,17.0746,1483.8000,0.0000,1483.8000,0.0385,401.0270,3.7000,1.0000,0.0000,0.0000,0.0000,401.0270,0.0000,0.0000,0.0000,1082.7730,1082.7730,24.3279,35.0346,247.0000,1430.7000,-1183.7000,0.0371,56.1364,4.4000,1.0000,291.9796,4.9000,1.0000,348.1160,0.0000,0.0000,1722.6796,190.8636,-1531.8160,24.3598,17.0625,6865.2000,0.0000,6865.2000,0.1780,1855.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1855.4595,0.0000,0.0000,0.0000,5009.7405,5009.7405,24.2031,19.9971,22.1001,-13.4408,-201611.8172,12.4278,1349.9681,13.4997,12.4278,0.0000,69.7831,19.9870,18.7141,19.3506,-7.6270,-61015.7256,12.4278,2796.8239,27.9682,12.4278,0.0000,245.3747,18.7060,17.8119,18.2590,-6.1230,-42861.1665,12.4278,3354.7813,33.5478,12.4278,0.0000,320.3565,23.7399,23.7334,35.1556,23.7270,35.1302,23.7206,35.1048,23.7206,5791.1810,231.6472,24.3493,24.3422,40.3533,24.3350,40.3203,24.3279,40.2873,24.3279,5791.1810,231.6472,24.2553,24.2379,48.6662,24.2205,48.5645,24.2031,48.4631,24.2031,1672.6389,33.4528,19.9971,19.9937,18.5054,19.9904,18.4988,19.9870,18.4923,19.9870,5791.1810,231.6472,18.7141,18.7114,14.9667,18.7087,14.9568,18.7060,14.9469,18.7060,5791.1810,231.6472,17.8119,17.8075,11.7570,17.8031,11.7331,17.7987,11.7093,17.7987,1672.6389,33.4528,12.4278,732.2471,8.2852,0.0000,635.5143,1367.7615,-238942.7000,-311446.8209,-305488.7093
8033.0000,17.8089,30.0311,0.0000,247249.5000,-247249.5000,6.4104,0.0000,0.0000,0.0000,54944.3333,4.5000,1.0000,54944.3333,0.0000,0.0000,302193.8333,0.0000,-302193.8333,24.3546,17.0573,27138.4000,0.0000,27138.4000,0.7036,7334.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7334.7027,0.0000,0.0000,0.0000,19803.6973,19803.6973,23.9052,35.9460,0.0000,22188.0000,-22188.0000,0.5753,0.0000,0.0000,0.0000,4528.1633,4.9000,1.0000,4528.1633,0.0000,0.0000,26716.1633,0.0000,-26716.1633,24.4839,17.1866,1898.6000,0.0000,1898.6000,0.0492,513.1351,3.7000,1.0000,0.0000,0.0000,0.0000,513.1351,0.0000,0.0000,0.0000,1385.4649,1385.4649,24.4314,35.6824,134.0000,1310.9000,-1176.9000,0.0340,30.4545,4.4000,1.0000,267.5306,4.9000,1.0000,297.9852,0.0000,0.0000,1578.4306,103.5455,-1474.8852,24.4634,17.1661,7994.9000,0.0000,7994.9000,0.2073,2160.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2160.7838,0.0000,0.0000,0.0000,5834.1162,5834.1162,24.2830,20.0035,22.1433,-13.1715,-197573.2082,11.9697,1298.2142,12.9821,11.9697,0.0000,62.3466,19.9937,18.7277,19.3607,-7.3059,-58447.3451,11.9697,2692.7105,26.9271,11.9697,0.0000,219.2261,18.7196,17.8216,18.2706,-5.9229,-41459.9953,11.9697,3221.1673,32.2117,11.9697,0.0000,286.2173,23.9256,23.9188,36.1117,23.9120,36.0831,23.9052,36.0544,23.9052,5417.3190,216.6928,24.4538,24.4464,40.4858,24.4389,40.4495,24.4314,40.4133,24.4314,5417.3190,216.6928,24.3370,24.3190,48.3330,24.3010,48.2228,24.2830,48.1130,24.2830,1565.3173,31.3063,20.0035,20.0002,18.0956,19.9970,18.0899,19.9937,18.0841,19.9937,5417.3190,216.6928,18.7277,18.7250,14.7580,18.7223,14.7482,18.7196,14.7384,18.7196,5417.3190,216.6928,17.8216,17.8174,11.5432,17.8131,11.5214,17.8089,11.4996,17.8089,1565.3173,31.3063,11.9697,659.7799,7.9798,0.0000,567.7900,1227.5699,-233582.5000,-303361.6034,-297480.5487
8034.0000,17.8235,30.0458,0.0000,255511.0000,-255511.0000,6.6246,0.0000,0.0000,0.0000,56780.2222,4.5000,1.0000,56780.2222,0.0000,0.0000,312291.2222,0.0000,-312291.2222,24.6495,17.3522,17731.9000,0.0000,17731.9000,0.4597,4792.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4792.4054,0.0000,0.0000,0.0000,12939.4946,12939.4946,24.3429,36.3837,0.0000,18943.5000,-18943.5000,0.4911,0.0000,0.0000,0.0000,3866.0204,4.9000,1.0000,3866.0204,0.0000,0.0000,22809.5204,0.0000,-22809.5204,24.8415,17.5442,1224.3000,0.0000,1224.3000,0.0317,330.8919,3.7000,1.0000,0.0000,0.0000,0.0000,330.8919,0.0000,0.0000,0.0000,893.4081,893.4081,24.7965,36.5320,41.7000,1055.4000,-1013.7000,0.0274,9.4773,4.4000,1.0000,215.3878,4.9000,1.0000,224.8650,0.0000,0.0000,1270.7878,32.2227,-1238.5650,24.8236,17.5263,10536.8000,0.0000,10536.8000,0.2732,2847.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2847.7838,0.0000,0.0000,0.0000,7689.0162,7689.0162,24.5931,20.0110,22.3020,-13.9755,-209631.9777,11.8617,1279.2898,12.7929,11.8617,0.0000,60.6739,20.0012,18.7431,19.3722,-7.1947,-57557.8529,11.8617,2667.2749,26.6727,11.8617,0.0000,213.3446,18.7350,17.8364,18.2857,-5.8734,-41113.9473,11.8617,3188.8367,31.8884,11.8617,0.0000,278.5386,24.3667,24.3587,39.6165,24.3508,39.5776,24.3429,39.5389,24.3429,5330.7970,213.2319,24.8219,24.8135,43.2952,24.8050,43.2497,24.7965,43.2042,24.7965,5330.7970,213.2319,24.6555,24.6346,51.0108,24.6138,50.8674,24.5931,50.7248,24.5931,1540.4743,30.8095,20.0110,20.0077,17.8681,20.0045,17.8622,20.0012,17.8564,20.0012,5330.7970,213.2319,18.7431,18.7404,14.6677,18.7377,14.6578,18.7350,14.6479,18.7350,5330.7970,213.2319,17.8364,17.8321,11.4856,17.8278,11.4629,17.8235,11.4403,17.8235,1540.4743,30.8095,11.8617,643.3967,7.9078,0.0000,552.5571,1195.9538,-245975.2000,-314817.3887,-308303.7778
8035.0000,17.5619,29.7841,0.0000,157642.3000,-157642.3000,4.0872,0.0000,0.0000,0.0000,35031.6222,4.5000,1.0000,35031.6222,0.0000,0.0000,192673.9222,0.0000,-192673.9222,24.4267,17.1294,14614.4000,0.0000,14614.4000,0.3789,3949.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3949.8378,0.0000,0.0000,0.0000,10664.5622,10664.5622,24.0180,36.0588,0.0000,289.7000,-289.7000,0.0075,0.0000,0.0000,0.0000,59.1224,4.9000,1.0000,59.1224,0.0000,0.0000,348.8224,0.0000,-348.8224,24.0304,16.7331,1016.4000,0.0000,1016.4000,0.0264,274.7027,3.7000,1.0000,0.0000,0.0000,0.0000,274.7027,0.0000,0.0000,0.0000,741.6973,741.6973,23.9802,35.8511,25.9000,1178.1000,-1152.2000,0.0305,5.8864,4.4000,1.0000,240.4286,4.9000,1.0000,246.3149,0.0000,0.0000,1418.5286,20.0136,-1398.5149,24.0300,16.7327,12372.7000,0.0000,12372.7000,0.3208,3343.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3343.9730,0.0000,0.0000,0.0000,9028.7270,9028.7270,23.6737,19.5277,21.6007,-7.7578,-116367.6391,7.2769,804.6382,8.0464,7.2769,0.0000,14.0090,19.5200,18.4196,18.9698,-3.8606,-30884.6831,7.2769,1661.0271,16.6103,7.2769,0.0000,49.2590,18.4122,17.5668,17.9895,-3.3895,-23726.4917,7.2769,1969.7363,19.6974,7.2769,0.0000,64.3116,24.0467,24.0371,35.1875,24.0275,35.1344,24.0180,35.0815,24.0180,2245.5847,89.8234,24.0040,23.9960,34.0162,23.9881,33.9780,23.9802,33.9399,23.9802,2245.5847,89.8234,23.7083,23.6969,38.1219,23.6854,38.0984,23.6737,38.0734,23.6737,652.6766,13.0535,19.5277,19.5251,12.8708,19.5226,12.8719,19.5200,12.8729,19.5200,2245.5847,89.8234,18.4196,18.4171,11.2723,18.4146,11.2644,18.4122,11.2565,18.4122,2245.5847,89.8234,17.5668,17.5652,8.0506,17.5636,8.0602,17.5619,8.0694,17.5619,652.6766,13.0535,7.2769,166.4642,4.8513,0.0000,127.5796,294.0438,-131080.7000,-173986.2731,-170978.8139
8036.0000,17.4607,29.6829,0.0000,151112.7000,-151112.7000,3.9179,0.0000,0.0000,0.0000,33580.6000,4.5000,1.0000,33580.6000,0.0000,0.0000,184693.3000,0.0000,-184693.3000,24.3275,17.0302,14612.8000,0.0000,14612.8000,0.3789,3949.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3949.4054,0.0000,0.0000,0.0000,10663.3946,10663.3946,23.9007,23.9007,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.9007,16.6034,785.6000,0.0000,785.6000,0.0204,212.3243,3.7000,1.0000,0.0000,0.0000,0.0000,212.3243,0.0000,0.0000,0.0000,573.2757,573.2757,23.8495,34.3731,194.4000,990.1000,-795.7000,0.0257,44.1818,4.4000,1.0000,202.0612,4.9000,1.0000,246.2430,0.0000,0.0000,1192.1612,150.2182,-1041.9430,23.8882,16.5909,11807.8000,0.0000,11807.8000,0.3061,3191.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3191.2973,0.0000,0.0000,0.0000,8616.5027,8616.5027,23.5047,19.3003,21.4025,-7.5388,-113081.7432,6.9734,776.5709,7.7657,6.9734,0.0000,12.3281,19.2918,18.2974,18.7946,-3.3430,-26743.7686,6.9734,1602.2162,16.0222,6.9734,0.0000,43.3487,18.2888,17.4705,17.8796,-3.1442,-22009.0933,6.9734,1895.4766,18.9548,6.9734,0.0000,56.5952,23.9310,23.9209,33.7940,23.9108,33.7393,23.9007,33.6847,23.9007,2083.1831,83.3273,23.8793,23.8694,33.3002,23.8594,33.2423,23.8495,33.1846,23.8495,2083.1831,83.3273,23.5679,23.5466,37.2510,23.5255,37.0954,23.5047,36.9425,23.5047,605.7963,12.1159,19.3003,19.2975,11.2289,19.2946,11.2257,19.2918,11.2225,19.2918,2083.1831,83.3273,18.2974,18.2945,10.4318,18.2917,10.4196,18.2888,10.4074,18.2888,2083.1831,83.3273,17.4705,17.4672,7.2781,17.4639,7.2621,17.4607,7.2465,17.4607,605.7963,12.1159,6.9734,148.0001,4.6489,0.0000,112.2720,260.2721,-124702.2000,-165882.0701,-161834.6051
8037.0000,17.2935,29.5099,68.3000,90581.6000,-90513.3000,2.3485,15.5227,4.4000,1.0000,20129.2444,4.5000,1.0000,20144.7672,0.0000,0.0000,110710.8444,52.7773,-110658.0672,23.5635,16.2662,14610.7000,0.0000,14610.7000,0.3788,3948.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3948.8378,0.0000,0.0000,0.0000,10661.8622,10661.8622,22.9375,22.9375,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.9375,15.6402,857.6000,0.0000,857.6000,0.0222,231.7838,3.7000,1.0000,0.0000,0.0000,0.0000,231.7838,0.0000,0.0000,0.0000,625.8162,625.8162,22.8805,29.7972,524.0000,790.2000,-266.2000,0.0205,119.0909,4.4000,1.0000,161.2653,4.9000,1.0000,280.3562,0.0000,0.0000,951.4653,404.9091,-546.5562,22.9114,15.6142,10819.3000,0.0000,10819.3000,0.2805,2924.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2924.1351,0.0000,0.0000,0.0000,7895.1649,7895.1649,22.4555,19.2226,20.8391,-3.8038,-57057.2298,4.5758,520.0291,5.2003,4.5758,0.0000,3.4831,19.2080,18.0338,18.6209,-2.5906,-20724.5012,4.5758,1058.2230,10.5822,4.5758,0.0000,12.2476,18.0255,17.2997,17.6626,-1.8300,-12809.6890,4.5758,1254.1084,12.5411,4.5758,0.0000,15.9902,22.9594,22.9521,24.0799,22.9448,24.0562,22.9375,24.0324,22.9375,994.5001,39.7800,22.9020,22.8948,23.8842,22.8877,23.8573,22.8805,23.8305,22.8805,994.5001,39.7800,22.4641,22.4617,24.4737,22.4588,24.5547,22.4555,24.6304,22.4555,290.8080,5.8162,19.2226,19.2177,11.0603,19.2129,11.0369,19.2080,11.0135,19.2080,994.5001,39.7800,18.0338,18.0310,8.1539,18.0283,8.1437,18.0255,8.1335,18.0255,994.5001,39.7800,17.2997,17.2977,5.5763,17.2956,5.5759,17.2935,5.5752,17.2935,290.8080,5.8162,4.5758,46.4139,3.0505,0.0000,31.7209,78.1347,-64491.9000,-92021.7801,-90591.4200
8038.0000,17.1705,29.3733,209.9000,83656.6000,-83446.7000,2.1690,47.7045,4.4000,1.0000,18590.3556,4.5000,1.0000,18638.0601,0.0000,0.0000,102246.9556,162.1955,-102084.7601,23.5602,16.2629,12370.6000,0.0000,12370.6000,0.3207,3343.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3343.4054,0.0000,0.0000,0.0000,9027.1946,9027.1946,22.9546,15.2273,25.3000,0.0000,25.3000,0.0007,5.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5.7500,0.0000,0.0000,0.0000,19.5500,19.5500,22.9534,15.6561,508.4000,0.0000,508.4000,0.0132,137.4054,3.7000,1.0000,0.0000,0.0000,0.0000,137.4054,0.0000,0.0000,0.0000,370.9946,370.9946,22.8898,22.1433,1106.5000,641.5000,465.0000,0.0287,251.4773,4.4000,1.0000,130.9184,4.9000,1.0000,382.3956,0.0000,0.0000,772.4184,855.0227,82.6044,22.8847,15.5874,8842.2000,0.0000,8842.2000,0.2293,2389.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2389.7838,0.0000,0.0000,0.0000,6452.4162,6452.4162,22.3990,18.8712,20.6351,-3.7575,-56361.8083,4.1422,474.2474,4.7425,4.1422,0.0000,2.5838,18.8634,18.0017,18.4325,-1.7210,-13767.8131,4.1422,964.7578,9.6476,4.1422,0.0000,9.0852,17.9890,17.1772,17.5831,-1.8529,-12970.1066,4.1422,1138.7193,11.3872,4.1422,0.0000,11.8615,22.9951,22.9816,25.7570,22.9680,25.6687,22.9546,25.5812,22.9546,835.7469,33.4299,22.9302,22.9166,25.6912,22.9032,25.5995,22.8898,25.5086,22.8898,835.7469,33.4299,22.4808,22.4527,26.8140,22.4255,26.5616,22.3990,26.3191,22.3990,244.7256,4.8945,18.8712,18.8686,8.0312,18.8660,8.0336,18.8634,8.0358,18.8634,835.7469,33.4299,18.0017,17.9974,8.4058,17.9932,8.3809,17.9890,8.3561,17.9890,835.7469,33.4299,17.1772,17.1749,4.6152,17.1727,4.6101,17.1705,4.6052,17.1705,244.7256,4.8945,4.1422,35.3184,2.7615,0.0000,23.5305,58.8490,-61235.2000,-86132.0003,-83099.7280
8039.0000,17.1477,29.3117,512.1000,67967.1000,-67455.0000,1.7622,116.3864,4.4000,1.0000,15103.8000,4.5000,1.0000,15220.1864,0.0000,0.0000,83070.9000,395.7136,-82675.1864,22.8597,15.5624,12065.2000,0.0000,12065.2000,0.3128,3260.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3260.8649,0.0000,0.0000,0.0000,8804.3351,8804.3351,22.2300,14.5028,6182.6000,0.0000,6182.6000,0.1603,1405.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1405.1364,0.0000,0.0000,0.0000,4777.4636,4777.4636,21.9000,14.6027,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,21.8680,16.5903,2164.3000,440.3000,1724.0000,0.0561,491.8864,4.4000,1.0000,89.8571,4.9000,1.0000,581.7435,0.0000,0.0000,530.1571,1672.4136,1142.2565,21.7891,14.4918,7712.5000,0.0000,7712.5000,0.2000,2084.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2084.4595,0.0000,0.0000,0.0000,5628.0405,5628.0405,21.4189,19.2075,20.3132,-2.1338,-32006.8583,3.7526,434.7155,4.3472,3.7526,0.0000,1.9212,19.1816,17.7427,18.4622,-2.6033,-20826.6792,3.7526,873.0501,8.7305,3.7526,0.0000,6.7554,17.7359,17.1634,17.4497,-1.1838,-8286.5360,3.7526,1036.9090,10.3691,3.7526,0.0000,8.8198,22.2514,22.2443,18.9368,22.2372,18.9212,22.2300,18.9051,22.2300,703.5334,28.1413,21.8798,21.8759,15.9918,21.8720,16.0042,21.8680,16.0160,21.8680,703.5334,28.1413,21.4003,21.4075,15.0134,21.4136,15.2116,21.4189,15.3967,21.4189,206.3015,4.1260,19.2075,19.1988,12.1415,19.1902,12.0813,19.1816,12.0217,19.1816,703.5334,28.1413,17.7427,17.7405,6.2015,17.7382,6.1984,17.7359,6.1952,17.7359,703.5334,28.1413,17.1634,17.1581,4.9529,17.1528,4.9102,17.1477,4.8689,17.1477,206.3015,4.1260,3.7526,26.9427,2.5018,0.0000,17.4964,44.4391,-39369.7000,-62030.4689,-61120.0736
8040.0000,17.0794,29.1934,857.6000,61245.8000,-60388.2000,1.5879,194.9091,4.4000,1.0000,13610.1778,4.5000,1.0000,13805.0869,0.0000,0.0000,74855.9778,662.6909,-74193.2869,22.6147,15.3174,12083.2000,0.0000,12083.2000,0.3133,3265.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3265.7297,0.0000,0.0000,0.0000,8817.4703,8817.4703,21.9293,14.2021,7748.7000,0.0000,7748.7000,0.2009,1761.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1761.0682,0.0000,0.0000,0.0000,5987.6318,5987.6318,21.4826,14.1853,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,21.4427,14.5675,3568.1000,252.5000,3315.6000,0.0925,810.9318,4.4000,1.0000,51.5306,4.9000,1.0000,862.4624,0.0000,0.0000,304.0306,2757.1682,2453.1376,21.2597,13.9624,4323.3000,0.0000,4323.3000,0.1121,1168.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1168.4595,0.0000,0.0000,0.0000,3154.8405,3154.8405,21.0049,19.2044,20.1047,-1.6089,-24133.7849,3.4751,405.6526,4.0565,3.4751,0.0000,1.5257,19.1820,17.6797,18.4309,-2.5171,-20136.4251,3.4751,809.4412,8.0944,3.4751,0.0000,5.3648,17.6693,17.0905,17.3799,-1.1082,-7757.5562,3.4751,962.8015,9.6280,3.4751,0.0000,7.0042,21.9569,21.9477,17.4545,21.9385,17.4125,21.9293,17.3709,21.9293,615.4699,24.6188,21.4615,21.4552,13.8578,21.4489,13.8357,21.4427,13.8140,21.4427,615.4699,24.6188,21.0243,21.0175,13.1209,21.0111,13.1050,21.0049,13.0945,21.0049,180.6808,3.6136,19.2044,19.1969,12.0332,19.1895,11.9936,19.1820,11.9540,19.1820,615.4699,24.6188,17.6797,17.6762,6.1959,17.6727,6.1786,17.6693,6.1614,17.6693,615.4699,24.6188,17.0905,17.0868,4.4132,17.0831,4.3951,17.0794,4.3767,17.0794,180.6808,3.6136,3.4751,21.8321,2.3167,0.0000,13.8948,35.7269,-32529.5000,-53497.1445,-52027.7662
8041.0000,17.0645,29.1004,1346.9000,55865.0000,-54518.1000,1.4484,306.1136,4.4000,1.0000,12414.4444,4.5000,1.0000,12720.5581,0.0000,0.0000,68279.4444,1040.7864,-67238.6581,22.1065,14.8092,12120.6000,0.0000,12120.6000,0.3142,3275.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3275.8378,0.0000,0.0000,0.0000,8844.7622,8844.7622,21.4263,13.6990,14146.9000,0.0000,14146.9000,0.3668,3215.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3215.2045,0.0000,0.0000,0.0000,10931.6955,10931.6955,20.6066,13.3093,398.2000,0.0000,398.2000,0.0103,107.6216,3.7000,1.0000,0.0000,0.0000,0.0000,107.6216,0.0000,0.0000,0.0000,290.5784,290.5784,20.5862,13.0628,5013.8000,84.9000,4928.9000,0.1300,1139.5000,4.4000,1.0000,17.3265,4.9000,1.0000,1156.8265,0.0000,0.0000,102.2265,3874.3000,3772.0735,20.3033,13.0060,1360.8000,0.0000,1360.8000,0.0353,367.7838,3.7000,1.0000,0.0000,0.0000,0.0000,367.7838,0.0000,0.0000,0.0000,993.0162,993.0162,20.2638,19.4867,19.8753,-0.6910,-10364.2665,3.4576,407.0181,4.0702,3.4576,0.0000,1.5027,19.4543,17.5340,18.4942,-3.2012,-25609.2346,3.4576,803.4316,8.0343,3.4576,0.0000,5.2839,17.5266,17.0809,17.3038,-0.8492,-5944.4578,3.4576,960.7380,9.6074,3.4576,0.0000,6.8985,21.4433,21.4376,13.5831,21.4320,13.5774,21.4263,13.5714,21.4263,610.0689,24.4028,20.5848,20.5853,6.9006,20.5858,6.9450,20.5862,6.9888,20.5862,610.0689,24.4028,20.2289,20.2413,5.8219,20.2529,6.0332,20.2638,6.2360,20.2638,179.1087,3.5822,19.4867,19.4758,14.8582,19.4650,14.7876,19.4543,14.7175,19.4543,610.0689,24.4028,17.5340,17.5315,5.2078,17.5291,5.2020,17.5266,5.1961,17.5266,610.0689,24.4028,17.0809,17.0753,4.6508,17.0699,4.6103,17.0645,4.5709,17.0645,179.1087,3.5822,3.4576,21.5315,2.3050,0.0000,13.6851,35.2166,-21562.7000,-42406.5324,-41917.9589
8042.0000,17.0369,28.9373,2114.3000,50768.8000,-48654.5000,1.3163,480.5227,4.4000,1.0000,11281.9556,4.5000,1.0000,11762.4783,0.0000,0.0000,62050.7556,1633.7773,-60416.9783,21.6836,14.3863,12108.3000,0.0000,12108.3000,0.3139,3272.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3272.5135,0.0000,0.0000,0.0000,8835.7865,8835.7865,20.9909,13.2636,16093.8000,0.0000,16093.8000,0.4173,3657.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3657.6818,0.0000,0.0000,0.0000,12436.1182,12436.1182,20.0344,12.7371,389.6000,0.0000,389.6000,0.0101,105.2973,3.7000,1.0000,0.0000,0.0000,0.0000,105.2973,0.0000,0.0000,0.0000,284.3027,284.3027,20.0153,12.2936,6524.7000,3.0000,6521.7000,0.1692,1482.8864,4.4000,1.0000,0.6122,4.9000,1.0000,1483.4986,0.0000,0.0000,3.6122,5041.8136,5038.2014,19.6278,12.3305,794.8000,0.0000,794.8000,0.0206,214.8108,3.7000,1.0000,0.0000,0.0000,0.0000,214.8108,0.0000,0.0000,0.0000,579.9892,579.9892,19.6282,19.6982,19.6632,0.0607,909.7591,3.3710,399.9456,3.9995,3.3710,0.0000,1.3927,19.6629,17.4433,18.5531,-3.6074,-28858.9234,3.3710,781.5856,7.8159,3.3710,0.0000,4.8970,17.4356,17.0521,17.2439,-0.7123,-4986.1491,3.3710,938.8499,9.3885,3.3710,0.0000,6.3934,21.0040,20.9997,10.7345,20.9953,10.7363,20.9909,10.7380,20.9909,583.7646,23.3506,20.0125,20.0135,3.5887,20.0144,3.6260,20.0153,3.6632,20.0153,583.7646,23.3506,19.5832,19.5986,0.9147,19.6136,1.1248,19.6282,1.3323,19.6282,171.4505,3.4290,19.6982,19.6864,16.5657,19.6746,16.4923,19.6629,16.4192,19.6629,583.7646,23.3506,17.4433,17.4407,4.8264,17.4382,4.8182,17.4356,4.8101,17.4356,583.7646,23.3506,17.0521,17.0470,4.5598,17.0419,4.5277,17.0369,4.4958,17.0369,171.4505,3.4290,3.3710,20.0889,2.2473,0.0000,12.6830,32.7719,-12746.3000,-33242.5803,-32935.3134
8043.0000,17.0298,28.7737,2836.7000,45827.7000,-42991.0000,1.1882,644.7045,4.4000,1.0000,10183.9333,4.5000,1.0000,10828.6379,0.0000,0.0000,56011.6333,2191.9955,-53819.6379,21.0520,13.7547,12099.2000,0.0000,12099.2000,0.3137,3270.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3270.0541,0.0000,0.0000,0.0000,8829.1459,8829.1459,20.3905,12.6632,22333.5000,0.0000,22333.5000,0.5790,5075.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5075.7955,0.0000,0.0000,0.0000,17257.7045,17257.7045,19.1007,11.8034,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,19.1005,11.3733,8176.2000,0.0000,8176.2000,0.2120,1858.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1858.2273,0.0000,0.0000,0.0000,6317.9727,6317.9727,18.6284,11.3311,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,18.7067,20.0962,19.4015,1.2395,18592.6555,3.4692,415.5986,4.1560,3.4692,0.0000,1.5179,20.0525,17.3239,18.6882,-4.5637,-36509.5342,3.4692,800.2689,8.0027,3.4692,0.0000,5.3373,17.3182,17.0468,17.1825,-0.5188,-3631.5270,3.4692,968.4688,9.6847,3.4692,0.0000,6.9683,20.3921,20.3916,6.2433,20.3911,6.2789,20.3905,6.3140,20.3905,613.6369,24.5455,19.0790,19.0863,-3.3906,19.0935,-3.2976,19.1005,-3.2054,19.1005,613.6369,24.5455,18.6082,18.6420,-7.7912,18.6748,-7.3891,18.7067,-6.9968,18.7067,180.1473,3.6029,20.0962,20.0816,20.0025,20.0670,19.9065,20.0525,19.8111,20.0525,613.6369,24.5455,17.3239,17.3220,4.1121,17.3201,4.1102,17.3182,4.1083,17.3182,613.6369,24.5455,17.0468,17.0411,4.7309,17.0354,4.6923,17.0298,4.6543,17.0298,180.1473,3.6029,3.4692,21.7299,2.3128,0.0000,13.8235,35.5534,385.2000,-20854.8930,-21548.4056
8044.0000,16.9959,28.5641,3557.6000,42029.5000,-38471.9000,1.0897,808.5455,4.4000,1.0000,9339.8889,4.5000,1.0000,10148.4343,0.0000,0.0000,51369.3889,2749.0545,-48620.3343,20.5660,13.2688,12121.3000,0.0000,12121.3000,0.3143,3276.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3276.0270,0.0000,0.0000,0.0000,8845.2730,8845.2730,19.9179,12.1907,26090.9000,0.0000,26090.9000,0.6765,5929.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5929.7500,0.0000,0.0000,0.0000,20161.1500,20161.1500,18.4375,11.1402,390.7000,0.0000,390.7000,0.0101,105.5946,3.7000,1.0000,0.0000,0.0000,0.0000,105.5946,0.0000,0.0000,0.0000,285.1054,285.1054,18.4403,10.7131,9789.6000,0.0000,9789.6000,0.2538,2224.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2224.9091,0.0000,0.0000,0.0000,7564.6909,7564.6909,17.8849,10.5876,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,17.9661,20.3467,19.1564,2.1614,32420.4289,3.5309,426.8672,4.2687,3.5309,0.0000,1.6004,20.3031,17.2971,18.8001,-5.1172,-40937.8550,3.5309,811.1024,8.1110,3.5309,0.0000,5.6274,17.2896,17.0097,17.1496,-0.5447,-3812.6612,3.5309,986.9559,9.8696,3.5309,0.0000,7.3470,19.9166,19.9170,3.4262,19.9175,3.4632,19.9179,3.5000,19.9179,632.7623,25.3105,18.4166,18.4246,-7.1310,18.4325,-7.0448,18.4403,-6.9589,18.4403,632.7623,25.3105,17.8651,17.8992,-13.0346,17.9329,-12.6784,17.9661,-12.3247,17.9661,185.7137,3.7143,20.3467,20.3321,21.6128,20.3176,21.5251,20.3031,21.4377,20.3031,632.7623,25.3105,17.2971,17.2946,4.3339,17.2921,4.3249,17.2896,4.3159,17.2896,632.7623,25.3105,17.0097,17.0051,4.4696,17.0005,4.4469,16.9959,4.4239,16.9959,185.7137,3.7143,3.5309,22.8048,2.3539,0.0000,14.5748,37.3796,10290.3000,-11494.3340,-12330.0873
