Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8045.0000,16.9564,28.3520,4281.1000,40021.3000,-35740.2000,1.0376,972.9773,4.4000,1.0000,8893.6222,4.5000,1.0000,9866.5995,0.0000,0.0000,48914.9222,3308.1227,-45606.7995,20.0384,12.7411,12122.7000,0.0000,12122.7000,0.3143,3276.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3276.4054,0.0000,0.0000,0.0000,8846.2946,8846.2946,19.4466,11.7193,34191.9000,0.0000,34191.9000,0.8865,7770.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7770.8864,0.0000,0.0000,0.0000,26421.0136,26421.0136,17.6611,10.3638,396.4000,0.0000,396.4000,0.0103,107.1351,3.7000,1.0000,0.0000,0.0000,0.0000,107.1351,0.0000,0.0000,0.0000,289.2649,289.2649,17.6734,9.9461,11124.4000,0.0000,11124.4000,0.2884,2528.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2528.2727,0.0000,0.0000,0.0000,8596.1273,8596.1273,17.0925,9.7952,794.8000,0.0000,794.8000,0.0206,214.8108,3.7000,1.0000,0.0000,0.0000,0.0000,214.8108,0.0000,0.0000,0.0000,579.9892,579.9892,17.1708,20.5821,18.8765,3.3653,50479.3702,3.8366,468.6945,4.6869,3.8366,0.0000,2.0531,20.5397,17.3480,18.9439,-5.9037,-47229.6949,3.8366,876.5903,8.7659,3.8366,0.0000,7.2191,17.3385,16.9677,17.1531,-0.7840,-5487.7273,3.8366,1072.2542,10.7225,3.8366,0.0000,9.4251,19.4406,19.4426,0.5844,19.4446,0.6308,19.4466,0.6769,19.4466,731.1845,29.2474,17.6416,17.6523,-12.0873,17.6629,-11.9830,17.6734,-11.8793,17.6734,731.1845,29.2474,17.0533,17.0930,-19.0988,17.1322,-18.7066,17.1708,-18.3187,17.1708,214.3414,4.2868,20.5821,20.5679,23.0964,20.5538,23.0170,20.5397,22.9379,20.5397,731.1845,29.2474,17.3480,17.3448,5.1916,17.3417,5.1763,17.3385,5.1610,17.3385,731.1845,29.2474,16.9677,16.9639,4.1781,16.9601,4.1640,16.9564,4.1497,16.9564,214.3414,4.2868,3.8366,28.6263,2.5577,0.0000,18.6972,47.3234,22890.0000,-874.1099,-2238.0520
8046.0000,16.9255,27.9771,5614.8000,37065.2000,-31450.4000,0.9610,1276.0909,4.4000,1.0000,8236.7111,4.5000,1.0000,9512.8020,0.0000,0.0000,45301.9111,4338.7091,-40963.2020,19.6235,12.3262,12104.9000,0.0000,12104.9000,0.3138,3271.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3271.5946,0.0000,0.0000,0.0000,8833.3054,8833.3054,19.0499,11.3226,35612.4000,0.0000,35612.4000,0.9233,8093.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8093.7273,0.0000,0.0000,0.0000,27518.6727,27518.6727,17.2373,9.9401,504.8000,0.0000,504.8000,0.0131,136.4324,3.7000,1.0000,0.0000,0.0000,0.0000,136.4324,0.0000,0.0000,0.0000,368.3676,368.3676,17.2414,9.5141,11875.1000,0.0000,11875.1000,0.3079,2698.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2698.8864,0.0000,0.0000,0.0000,9176.2136,9176.2136,16.6370,9.3397,4053.9000,0.0000,4053.9000,0.1051,1095.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1095.6486,0.0000,0.0000,0.0000,2958.2514,2958.2514,16.5557,20.7050,18.6304,4.1997,62995.3269,3.9363,485.3390,4.8534,3.9363,0.0000,2.2174,20.6646,17.4076,19.0361,-6.1812,-49449.9350,3.9363,896.2861,8.9629,3.9363,0.0000,7.7969,17.3970,16.9367,17.1668,-0.9983,-6988.1607,3.9363,1099.5502,10.9955,3.9363,0.0000,10.1795,19.0417,19.0445,-1.4636,19.0472,-1.4165,19.0499,-1.3696,19.0499,764.6401,30.5856,17.2131,17.2226,-13.4411,17.2320,-13.3585,17.2414,-13.2762,17.2414,764.6401,30.5856,16.4421,16.4804,-22.5679,16.5182,-22.2248,16.5557,-21.8833,16.5557,224.0662,4.4813,20.7050,20.6915,23.4605,20.6780,23.3906,20.6646,23.3209,20.6646,764.6401,30.5856,17.4076,17.4040,5.9543,17.4005,5.9363,17.3970,5.9184,17.3970,764.6401,30.5856,16.9367,16.9329,4.0360,16.9292,4.0203,16.9255,4.0048,16.9255,224.0662,4.4813,3.9363,30.7121,2.6242,0.0000,20.1937,50.9058,32700.7000,7891.6087,6557.2312
8047.0000,16.8569,27.8068,7009.9000,42573.4000,-35563.5000,1.1038,1593.1591,4.4000,1.0000,9460.7556,4.5000,1.0000,11053.9146,0.0000,0.0000,52034.1556,5416.7409,-46617.4146,19.9577,12.6604,12100.7000,0.0000,12100.7000,0.3137,3270.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3270.4595,0.0000,0.0000,0.0000,8830.2405,8830.2405,19.3597,11.6325,19373.2000,0.0000,19373.2000,0.5023,4403.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4403.0000,0.0000,0.0000,0.0000,14970.2000,14970.2000,18.3640,11.0667,475.5000,0.0000,475.5000,0.0123,128.5135,3.7000,1.0000,0.0000,0.0000,0.0000,128.5135,0.0000,0.0000,0.0000,346.9865,346.9865,18.3245,10.5972,12157.6000,0.0000,12157.6000,0.3152,2763.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2763.0909,0.0000,0.0000,0.0000,9394.5091,9394.5091,17.6996,10.4023,13547.8000,0.0000,13547.8000,0.3513,3661.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3661.5676,0.0000,0.0000,0.0000,9886.2324,9886.2324,17.0458,20.2070,18.6264,3.1685,47526.7759,3.8979,480.6727,4.8067,3.8979,0.0000,2.1531,20.1845,17.6310,18.9078,-4.7988,-38390.4523,3.8979,891.8027,8.9180,3.8979,0.0000,7.5708,17.6141,16.8635,17.2388,-1.6122,-11285.4948,3.8979,1085.8037,10.8580,3.8979,0.0000,9.8842,19.3704,19.3668,3.5664,19.3632,3.5464,19.3597,3.5268,19.3597,751.6737,30.0669,18.3409,18.3353,0.1068,18.3299,0.0369,18.3245,-0.0317,18.3245,751.6737,30.0669,17.0421,17.0423,-11.8840,17.0436,-12.0088,17.0458,-12.1199,17.0458,220.2975,4.4059,20.2070,20.1995,17.8648,20.1921,17.8551,20.1845,17.8449,20.1845,751.6737,30.0669,17.6310,17.6254,8.2207,17.6197,8.1832,17.6141,8.1459,17.6141,751.6737,30.0669,16.8635,16.8613,3.3832,16.8592,3.3856,16.8569,3.3875,16.8569,220.2975,4.4059,3.8979,29.8974,2.5986,0.0000,19.6081,49.5055,22091.3000,-3189.2461,-2149.1711
8048.0000,16.8222,28.6181,3788.8000,68662.5000,-64873.7000,1.7802,861.0909,4.4000,1.0000,15258.3333,4.5000,1.0000,16119.4242,0.0000,0.0000,83920.8333,2927.7091,-80993.1242,21.3659,14.0686,12123.2000,0.0000,12123.2000,0.3143,3276.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3276.5405,0.0000,0.0000,0.0000,8846.6595,8846.6595,20.8246,13.0974,12349.0000,0.0000,12349.0000,0.3202,2806.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2806.5909,0.0000,0.0000,0.0000,9542.4091,9542.4091,20.2893,12.9920,617.6000,0.0000,617.6000,0.0160,166.9189,3.7000,1.0000,0.0000,0.0000,0.0000,166.9189,0.0000,0.0000,0.0000,450.6811,450.6811,20.2140,12.4884,10687.5000,1.5000,10686.0000,0.2771,2428.9773,4.4000,1.0000,0.3061,4.9000,1.0000,2429.2834,0.0000,0.0000,1.8061,8258.5227,8256.7166,19.7508,12.4535,14398.0000,0.0000,14398.0000,0.3733,3891.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3891.3514,0.0000,0.0000,0.0000,10506.6486,10506.6486,19.0079,18.9431,18.9755,-0.0771,-1156.0315,4.6216,562.5128,5.6251,4.6216,0.0000,3.5888,18.9505,18.0922,18.5214,-1.9124,-15299.0135,4.6216,1072.8306,10.7283,4.6216,0.0000,12.6193,18.0690,16.8295,17.4493,-3.1566,-22096.1311,4.6216,1277.0499,12.7705,4.6216,0.0000,16.4755,20.8696,20.8545,18.9837,20.8395,18.8569,20.8246,18.7312,20.8246,1011.9821,40.4793,20.2640,20.2472,18.9166,20.2305,18.7558,20.2140,18.5962,20.2140,1011.9821,40.4793,19.1614,19.1086,14.5652,19.0575,13.8653,19.0079,13.1848,19.0079,295.8794,5.9176,18.9431,18.9456,5.7537,18.9481,5.8343,18.9505,5.9141,18.9505,1011.9821,40.4793,18.0922,18.0845,12.5139,18.0767,12.4595,18.0690,12.4052,18.0690,1011.9821,40.4793,16.8295,16.8270,3.2718,16.8246,3.2675,16.8222,3.2634,16.8222,295.8794,5.9176,4.6216,47.7015,3.0811,0.0000,32.6835,80.3850,-14699.9000,-43390.0094,-38551.1761
8049.0000,16.9168,28.8469,3201.0000,84686.9000,-81485.9000,2.1957,727.5000,4.4000,1.0000,18819.3111,4.5000,1.0000,19546.8111,0.0000,0.0000,103506.2111,2473.5000,-101032.7111,22.2111,14.9138,16690.3000,0.0000,16690.3000,0.4327,4510.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4510.8919,0.0000,0.0000,0.0000,12179.4081,12179.4081,21.5330,13.8058,2577.4000,0.0000,2577.4000,0.0668,585.7727,4.4000,1.0000,0.0000,0.0000,0.0000,585.7727,0.0000,0.0000,0.0000,1991.6273,1991.6273,21.4287,14.1314,782.2000,0.0000,782.2000,0.0203,211.4054,3.7000,1.0000,0.0000,0.0000,0.0000,211.4054,0.0000,0.0000,0.0000,570.7946,570.7946,21.3498,13.8130,8654.2000,136.9000,8517.3000,0.2244,1966.8636,4.4000,1.0000,27.9388,4.9000,1.0000,1994.8024,0.0000,0.0000,164.8388,6687.3364,6522.4976,21.0080,13.7107,13831.2000,0.0000,13831.2000,0.3586,3738.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3738.1622,0.0000,0.0000,0.0000,10093.0378,10093.0378,20.3390,18.3627,19.3509,-2.5143,-37714.5594,4.9477,593.8385,5.9384,4.9477,0.0000,4.4033,18.3667,18.1092,18.2380,-0.6144,-4915.2341,4.9477,1160.8701,11.6087,4.9477,0.0000,15.4831,18.0934,16.9344,17.5139,-3.1597,-22117.7773,4.9477,1363.7694,13.6377,4.9477,0.0000,20.2145,21.5728,21.5595,24.1849,21.5463,24.0961,21.5330,24.0074,21.5330,1140.2061,45.6082,21.3988,21.3824,27.4500,21.3660,27.3195,21.3498,27.1894,21.3498,1140.2061,45.6082,20.4791,20.4320,27.4305,20.3854,26.9247,20.3390,26.4203,20.3390,333.0592,6.6612,18.3627,18.3641,2.0662,18.3654,2.1160,18.3667,2.1657,18.3667,1140.2061,45.6082,18.1092,18.1039,11.8864,18.0987,11.8619,18.0934,11.8372,18.0934,1140.2061,45.6082,16.9344,16.9284,4.7801,16.9225,4.7321,16.9168,4.6853,16.9168,333.0592,6.6612,4.9477,57.5266,3.2985,0.0000,40.1009,97.6275,-39087.5000,-69675.3457,-64747.5708
8050.0000,17.0450,29.1206,2091.5000,110201.6000,-108110.1000,2.8572,475.3409,4.4000,1.0000,24489.2444,4.5000,1.0000,24964.5854,0.0000,0.0000,134690.8444,1616.1591,-133074.6854,22.9178,15.6205,20918.3000,0.0000,20918.3000,0.5423,5653.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5653.5946,0.0000,0.0000,0.0000,15264.7054,15264.7054,22.2055,14.4782,293.4000,0.0000,293.4000,0.0076,66.6818,4.4000,1.0000,0.0000,0.0000,0.0000,66.6818,0.0000,0.0000,0.0000,226.7182,226.7182,22.1955,14.8982,1012.0000,0.0000,1012.0000,0.0262,273.5135,3.7000,1.0000,0.0000,0.0000,0.0000,273.5135,0.0000,0.0000,0.0000,738.4865,738.4865,22.1200,15.0678,6508.8000,364.9000,6143.9000,0.1688,1479.2727,4.4000,1.0000,74.4694,4.9000,1.0000,1553.7421,0.0000,0.0000,439.3694,5029.5273,4590.1579,21.9174,14.6201,12130.8000,0.0000,12130.8000,0.3145,3278.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3278.5946,0.0000,0.0000,0.0000,8852.2054,8852.2054,21.4008,18.1430,19.7719,-4.9215,-73821.9177,5.8750,694.2297,6.9423,5.8750,0.0000,7.3719,18.1432,18.0236,18.0834,-0.3386,-2708.9730,5.8750,1386.5203,13.8652,5.8750,0.0000,25.9215,18.0127,17.0646,17.5386,-3.0692,-21484.6458,5.8750,1617.8201,16.1782,5.8750,0.0000,33.8426,22.2441,22.2312,29.0869,22.2184,29.0092,22.2055,28.9316,22.2055,1541.0055,61.6402,22.1629,22.1486,32.1740,22.1343,32.0765,22.1200,31.9791,22.1200,1541.0055,61.6402,21.5268,21.4846,36.3637,21.4426,35.9712,21.4008,35.5795,21.4008,449.1102,8.9822,18.1430,18.1431,1.7637,18.1431,1.7932,18.1432,1.8227,18.1432,1541.0055,61.6402,18.0236,18.0200,10.6488,18.0164,10.6393,18.0127,10.6296,18.0127,1541.0055,61.6402,17.0646,17.0580,6.3201,17.0515,6.2708,17.0450,6.2219,17.0450,449.1102,8.9822,5.8750,92.2765,3.9166,0.0000,67.1361,159.4126,-67611.7000,-103402.4120,-98015.5366
8051.0000,17.1219,29.2462,1581.9000,124886.7000,-123304.8000,3.2379,359.5227,4.4000,1.0000,27752.6000,4.5000,1.0000,28112.1227,0.0000,0.0000,152639.3000,1222.3773,-151416.9227,23.0854,15.7881,24945.5000,0.0000,24945.5000,0.6468,6742.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6742.0270,0.0000,0.0000,0.0000,18203.4730,18203.4730,22.3394,34.3802,0.0000,3538.1000,-3538.1000,0.0917,0.0000,0.0000,0.0000,722.0612,4.9000,1.0000,722.0612,0.0000,0.0000,4260.1612,0.0000,-4260.1612,22.5072,15.2099,946.9000,0.0000,946.9000,0.0246,255.9189,3.7000,1.0000,0.0000,0.0000,0.0000,255.9189,0.0000,0.0000,0.0000,690.9811,690.9811,22.4450,17.3619,3955.7000,868.7000,3087.0000,0.1026,899.0227,4.4000,1.0000,177.2857,4.9000,1.0000,1076.3084,0.0000,0.0000,1045.9857,3056.6773,2010.6916,22.3658,15.0685,10997.2000,0.0000,10997.2000,0.2851,2972.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2972.2162,0.0000,0.0000,0.0000,8024.9838,8024.9838,21.9525,18.2425,20.0975,-6.2800,-94199.6533,6.5830,768.6349,7.6863,6.5830,0.0000,10.3712,18.2376,17.9223,18.0800,-1.0005,-8004.1395,6.5830,1553.8169,15.5382,6.5830,0.0000,36.4679,17.9138,17.1386,17.5262,-2.8119,-19683.3665,6.5830,1813.6514,18.1365,6.5830,0.0000,47.6118,22.3685,22.3588,28.4573,22.3491,28.4151,22.3394,28.3728,22.3394,1882.2469,75.2899,22.4799,22.4683,32.7323,22.4566,32.6659,22.4450,32.5996,22.4450,1882.2469,75.2899,22.0497,22.0173,38.8564,21.9849,38.6074,21.9525,38.3575,21.9525,547.7608,10.9552,18.2425,18.2408,4.1095,18.2392,4.1191,18.2376,4.1288,18.2376,1882.2469,75.2899,17.9223,17.9195,9.5570,17.9167,9.5528,17.9138,9.5485,17.9138,1882.2469,75.2899,17.1386,17.1330,6.9955,17.1275,6.9620,17.1219,6.9284,17.1219,547.7608,10.9552,6.5830,126.2562,4.3886,0.0000,94.4509,220.7071,-86866.3000,-126746.9546,-121887.1593
8052.0000,17.1658,29.3314,980.7000,133819.4000,-132838.7000,3.4695,222.8864,4.4000,1.0000,29737.6444,4.5000,1.0000,29960.5308,0.0000,0.0000,163557.0444,757.8136,-162799.2308,22.9483,15.6510,24938.6000,0.0000,24938.6000,0.6466,6740.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6740.1622,0.0000,0.0000,0.0000,18198.4378,18198.4378,22.2788,34.3196,0.0000,16770.2000,-16770.2000,0.4348,0.0000,0.0000,0.0000,3422.4898,4.9000,1.0000,3422.4898,0.0000,0.0000,20192.6898,0.0000,-20192.6898,22.9960,15.6987,1091.8000,0.0000,1091.8000,0.0283,295.0811,3.7000,1.0000,0.0000,0.0000,0.0000,295.0811,0.0000,0.0000,0.0000,796.7189,796.7189,22.9323,25.4164,2198.3000,1864.3000,334.0000,0.0570,499.6136,4.4000,1.0000,380.4694,4.9000,1.0000,880.0830,0.0000,0.0000,2244.7694,1698.6864,-546.0830,22.9517,15.6544,8871.7000,0.0000,8871.7000,0.2300,2397.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2397.7568,0.0000,0.0000,0.0000,6473.9432,6473.9432,22.6205,18.3134,20.4670,-8.0840,-121260.4170,7.2993,840.8420,8.4084,7.2993,0.0000,14.1388,18.3080,17.8972,18.1026,-1.4456,-11565.0246,7.2993,1721.4258,17.2143,7.2993,0.0000,49.7157,17.8890,17.1802,17.5346,-2.8510,-19957.2725,7.2993,2010.3646,20.1036,7.2993,0.0000,64.9078,22.3019,22.2942,26.6369,22.2865,26.6125,22.2788,26.5879,22.2788,2257.7919,90.3117,22.9677,22.9559,35.6527,22.9441,35.5847,22.9323,35.5169,22.9323,2257.7919,90.3117,22.7217,22.6878,43.8473,22.6541,43.5829,22.6205,43.3197,22.6205,656.1996,13.1240,18.3134,18.3116,5.4946,18.3098,5.5026,18.3080,5.5105,18.3080,2257.7919,90.3117,17.8972,17.8945,9.3876,17.8918,9.3824,17.8890,9.3771,17.8890,2257.7919,90.3117,17.1802,17.1754,7.2756,17.1706,7.2516,17.1658,7.2276,17.1658,656.1996,13.1240,7.2993,167.8834,4.8662,0.0000,128.7623,296.6457,-114372.8000,-158068.9036,-152782.7141
8053.0000,17.1927,29.3896,461.6000,140675.9000,-140214.3000,3.6473,104.9091,4.4000,1.0000,31261.3111,4.5000,1.0000,31366.2202,0.0000,0.0000,171937.2111,356.6909,-171580.5202,22.9468,15.6495,24746.7000,0.0000,24746.7000,0.6416,6688.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6688.2973,0.0000,0.0000,0.0000,18058.4027,18058.4027,22.3188,34.3596,0.0000,22048.9000,-22048.9000,0.5717,0.0000,0.0000,0.0000,4499.7755,4.9000,1.0000,4499.7755,0.0000,0.0000,26548.6755,0.0000,-26548.6755,23.2091,15.9118,978.9000,0.0000,978.9000,0.0254,264.5676,3.7000,1.0000,0.0000,0.0000,0.0000,264.5676,0.0000,0.0000,0.0000,714.3324,714.3324,23.1534,31.6033,1210.9000,2605.7000,-1394.8000,0.0676,275.2045,4.4000,1.0000,531.7755,4.9000,1.0000,806.9801,0.0000,0.0000,3137.4755,935.6955,-2201.7801,23.2273,15.9300,7738.1000,0.0000,7738.1000,0.2006,2091.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2091.3784,0.0000,0.0000,0.0000,5646.7216,5646.7216,22.9527,18.4949,20.7238,-8.8618,-132926.5180,7.7312,882.3074,8.8231,7.7312,0.0000,16.7997,18.4871,17.8911,18.1891,-2.2218,-17774.6519,7.7312,1817.3034,18.1730,7.7312,0.0000,59.0719,17.8832,17.2060,17.5446,-2.8849,-20194.4739,7.7312,2128.4873,21.2849,7.7312,0.0000,77.1231,22.3412,22.3337,26.4260,22.3262,26.4006,22.3188,26.3751,22.3188,2498.6484,99.9459,23.1851,23.1745,35.8923,23.1640,35.8384,23.1534,35.7845,23.1534,2498.6484,99.9459,23.0379,23.0095,44.5243,22.9811,44.3347,22.9527,44.1448,22.9527,725.6875,14.5137,18.4949,18.4923,7.6931,18.4897,7.6928,18.4871,7.6925,18.4871,2498.6484,99.9459,17.8911,17.8884,9.3851,17.8858,9.3796,17.8832,9.3741,17.8832,2498.6484,99.9459,17.2060,17.2016,7.4054,17.1972,7.3849,17.1927,7.3645,17.1927,725.6875,14.5137,7.7312,196.7568,5.1541,0.0000,152.9947,349.7515,-130194.3000,-175911.5190,-170895.6438
8054.0000,17.2081,29.4275,54.6000,146555.7000,-146501.1000,3.7997,12.4091,4.4000,1.0000,32567.9333,4.5000,1.0000,32580.3424,0.0000,0.0000,179123.6333,42.1909,-179081.4424,23.0815,15.7842,24740.6000,0.0000,24740.6000,0.6414,6686.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6686.6486,0.0000,0.0000,0.0000,18053.9514,18053.9514,22.4659,34.5067,0.0000,21222.5000,-21222.5000,0.5502,0.0000,0.0000,0.0000,4331.1224,4.9000,1.0000,4331.1224,0.0000,0.0000,25553.6224,0.0000,-25553.6224,23.3039,16.0066,938.9000,0.0000,938.9000,0.0243,253.7568,3.7000,1.0000,0.0000,0.0000,0.0000,253.7568,0.0000,0.0000,0.0000,685.1432,685.1432,23.2518,33.8894,530.9000,2923.5000,-2392.6000,0.0758,120.6591,4.4000,1.0000,596.6327,4.9000,1.0000,717.2917,0.0000,0.0000,3520.1327,410.2409,-3109.8917,23.3538,16.0565,6887.9000,0.0000,6887.9000,0.1786,1861.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1861.5946,0.0000,0.0000,0.0000,5026.3054,5026.3054,23.1122,18.6528,20.8825,-9.0646,-135969.3638,7.9052,896.9931,8.9699,7.9052,0.0000,17.9599,18.6440,17.9104,18.2772,-2.7960,-22368.0895,7.9052,1852.0267,18.5203,7.9052,0.0000,63.1515,17.9024,17.2208,17.5616,-2.9690,-20783.3119,7.9052,2174.9874,21.7499,7.9052,0.0000,82.4494,22.4894,22.4815,27.4004,22.4737,27.3699,22.4659,27.3393,22.4659,2598.7528,103.9501,23.2815,23.2716,35.3476,23.2617,35.2999,23.2518,35.2522,23.2518,2598.7528,103.9501,23.1890,23.1633,43.8340,23.1378,43.6761,23.1122,43.5183,23.1122,754.5557,15.0911,18.6528,18.6499,9.3165,18.6470,9.3135,18.6440,9.3104,18.6440,2598.7528,103.9501,17.9104,17.9078,9.6115,17.9051,9.6044,17.9024,9.5973,17.9024,2598.7528,103.9501,17.2208,17.2165,7.4412,17.2123,7.4222,17.2081,7.4032,17.2081,754.5557,15.0911,7.9052,209.2346,5.2701,0.0000,163.5608,372.7954,-137548.8000,-183979.5566,-179120.7651
8055.0000,17.2083,29.4305,0.0000,149573.1000,-149573.1000,3.8780,0.0000,0.0000,0.0000,33238.4667,4.5000,1.0000,33238.4667,0.0000,0.0000,182811.5667,0.0000,-182811.5667,23.3573,16.0600,24713.9000,0.0000,24713.9000,0.6408,6679.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6679.4324,0.0000,0.0000,0.0000,18034.4676,18034.4676,22.7241,34.7649,0.0000,14285.7000,-14285.7000,0.3704,0.0000,0.0000,0.0000,2915.4490,4.9000,1.0000,2915.4490,0.0000,0.0000,17201.1490,0.0000,-17201.1490,23.3026,16.0053,786.5000,0.0000,786.5000,0.0204,212.5676,3.7000,1.0000,0.0000,0.0000,0.0000,212.5676,0.0000,0.0000,0.0000,573.9324,573.9324,23.2546,34.8032,178.6000,2804.2000,-2625.6000,0.0727,40.5909,4.4000,1.0000,572.2857,4.9000,1.0000,612.8766,0.0000,0.0000,3376.4857,138.0091,-3238.4766,23.3635,16.0662,6037.7000,0.0000,6037.7000,0.1565,1631.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1631.8108,0.0000,0.0000,0.0000,4405.8892,4405.8892,23.1435,18.7389,20.9412,-8.7300,-130950.1146,7.7081,872.7737,8.7277,7.7081,0.0000,16.6498,18.7298,17.9243,18.3270,-2.9935,-23948.2118,7.7081,1802.4558,18.0246,7.7081,0.0000,58.5447,17.9160,17.2206,17.5683,-2.9536,-20675.1724,7.7081,2120.2171,21.2022,7.7081,0.0000,76.4349,22.7507,22.7418,29.4008,22.7329,29.3598,22.7241,29.3189,22.7241,2485.5114,99.4205,23.2833,23.2737,34.2396,23.2641,34.1942,23.2546,34.1488,23.2546,2485.5114,99.4205,23.2153,23.1913,42.2342,23.1674,42.0925,23.1435,41.9510,23.1435,721.8985,14.4380,18.7389,18.7359,10.0718,18.7328,10.0681,18.7298,10.0644,18.7298,2485.5114,99.4205,17.9243,17.9215,9.7392,17.9188,9.7307,17.9160,9.7222,17.9160,2485.5114,99.4205,17.2206,17.2165,7.3333,17.2124,7.3149,17.2083,7.2966,17.2083,721.8985,14.4380,7.7081,195.1398,5.1387,0.0000,151.6294,346.7692,-134946.3000,-180236.9031,-175573.4988
8056.0000,17.1296,29.3518,0.0000,112410.8000,-112410.8000,2.9145,0.0000,0.0000,0.0000,24980.1778,4.5000,1.0000,24980.1778,0.0000,0.0000,137390.9778,0.0000,-137390.9778,23.1584,15.8611,24708.0000,0.0000,24708.0000,0.6406,6677.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6677.8378,0.0000,0.0000,0.0000,18030.1622,18030.1622,22.3438,34.3846,0.0000,4881.9000,-4881.9000,0.1266,0.0000,0.0000,0.0000,996.3061,4.9000,1.0000,996.3061,0.0000,0.0000,5878.2061,0.0000,-5878.2061,22.6017,15.3044,707.9000,0.0000,707.9000,0.0184,191.3243,3.7000,1.0000,0.0000,0.0000,0.0000,191.3243,0.0000,0.0000,0.0000,516.5757,516.5757,22.5569,34.5360,18.6000,2329.4000,-2310.8000,0.0604,4.2273,4.4000,1.0000,475.3878,4.9000,1.0000,479.6150,0.0000,0.0000,2804.7878,14.3727,-2790.4150,22.6793,15.3820,6887.9000,0.0000,6887.9000,0.1786,1861.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1861.5946,0.0000,0.0000,0.0000,5026.3054,5026.3054,22.4214,18.7777,20.5996,-5.5357,-83035.7837,5.9084,677.3424,6.7734,5.9084,0.0000,7.4987,18.7660,17.8373,18.3016,-2.6457,-21165.2521,5.9084,1382.9520,13.8295,5.9084,0.0000,26.3673,17.8284,17.1399,17.4842,-2.2415,-15690.3809,5.9084,1630.4384,16.3044,5.9084,0.0000,34.4246,22.3673,22.3594,24.8289,22.3516,24.7999,22.3438,24.7709,22.3438,1556.4646,62.2586,22.5791,22.5717,26.4990,22.5643,26.4749,22.5569,26.4507,22.5569,1556.4646,62.2586,22.4587,22.4465,31.8016,22.4340,31.7966,22.4214,31.7892,22.4214,453.5821,9.0716,18.7777,18.7738,10.3552,18.7699,10.3430,18.7660,10.3309,18.7660,1556.4646,62.2586,17.8373,17.8343,8.8586,17.8314,8.8481,17.8284,8.8375,17.8284,1556.4646,62.2586,17.1399,17.1365,6.3050,17.1330,6.2941,17.1296,6.2831,17.1296,453.5821,9.0716,5.9084,93.7320,3.9390,0.0000,68.2906,162.0226,-87299.7000,-122486.5557,-119891.4167
8057.0000,17.0941,29.3163,0.0000,111234.8000,-111234.8000,2.8840,0.0000,0.0000,0.0000,24718.8444,4.5000,1.0000,24718.8444,0.0000,0.0000,135953.6444,0.0000,-135953.6444,23.2657,15.9684,24713.8000,0.0000,24713.8000,0.6408,6679.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6679.4054,0.0000,0.0000,0.0000,18034.3946,18034.3946,22.4171,34.4579,0.0000,80.3000,-80.3000,0.0021,0.0000,0.0000,0.0000,16.3878,4.9000,1.0000,16.3878,0.0000,0.0000,96.6878,0.0000,-96.6878,22.4215,15.1242,744.1000,0.0000,744.1000,0.0193,201.1081,3.7000,1.0000,0.0000,0.0000,0.0000,201.1081,0.0000,0.0000,0.0000,542.9919,542.9919,22.3701,34.4109,0.0000,2065.1000,-2065.1000,0.0535,0.0000,0.0000,0.0000,421.4490,4.9000,1.0000,421.4490,0.0000,0.0000,2486.5490,0.0000,-2486.5490,22.4830,15.1857,8021.5000,0.0000,8021.5000,0.2080,2167.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2167.9730,0.0000,0.0000,0.0000,5853.5270,5853.5270,22.1622,18.7593,20.4608,-4.9975,-74962.9800,5.7114,658.0728,6.5807,5.7114,0.0000,6.7732,18.7480,17.8224,18.2852,-2.5487,-20389.8139,5.7114,1337.6650,13.3766,5.7114,0.0000,23.8164,17.8125,17.1061,17.4593,-2.2231,-15561.4624,5.7114,1577.5669,15.7757,5.7114,0.0000,31.0943,22.4470,22.4370,25.7480,22.4270,25.6967,22.4171,25.6457,22.4171,1466.4784,58.6591,22.3968,22.3879,25.2184,22.3790,25.1759,22.3701,25.1336,22.3701,1466.4784,58.6591,22.2173,22.1987,29.3628,22.1804,29.2605,22.1622,29.1603,22.1622,427.5475,8.5509,18.7593,18.7555,10.1200,18.7518,10.1107,18.7480,10.1012,18.7480,1466.4784,58.6591,17.8224,17.8191,8.8459,17.8158,8.8321,17.8125,8.8183,17.8125,1466.4784,58.6591,17.1061,17.1021,6.0213,17.0981,6.0015,17.0941,5.9820,17.0941,427.5475,8.5509,5.7114,85.3756,3.8076,0.0000,61.6840,147.0595,-79900.8000,-114105.9677,-110914.2563
8058.0000,17.0678,29.2900,0.0000,108166.2000,-108166.2000,2.8044,0.0000,0.0000,0.0000,24036.9333,4.5000,1.0000,24036.9333,0.0000,0.0000,132203.1333,0.0000,-132203.1333,23.2860,15.9887,20326.2000,0.0000,20326.2000,0.5270,5493.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5493.5676,0.0000,0.0000,0.0000,14832.6324,14832.6324,22.5552,22.5552,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.5552,15.2579,472.2000,0.0000,472.2000,0.0122,127.6216,3.7000,1.0000,0.0000,0.0000,0.0000,127.6216,0.0000,0.0000,0.0000,344.5784,344.5784,22.5059,34.5467,0.0000,2201.6000,-2201.6000,0.0571,0.0000,0.0000,0.0000,449.3061,4.9000,1.0000,449.3061,0.0000,0.0000,2650.9061,0.0000,-2650.9061,22.6305,15.3332,10572.1000,0.0000,10572.1000,0.2741,2857.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2857.3243,0.0000,0.0000,0.0000,7714.7757,7714.7757,22.1947,18.6387,20.4167,-5.0402,-75602.4083,5.5122,636.1463,6.3615,5.5122,0.0000,6.0891,18.6294,17.8238,18.2266,-2.1410,-17127.7330,5.5122,1293.8820,12.9388,5.5122,0.0000,21.4107,17.8133,17.0802,17.4467,-2.2265,-15585.2754,5.5122,1523.2885,15.2329,5.5122,0.0000,27.9534,22.5883,22.5772,26.9834,22.5662,26.9248,22.5552,26.8663,22.5552,1377.9214,55.1169,22.5390,22.5279,26.9855,22.5169,26.9228,22.5059,26.8603,22.5059,1377.9214,55.1169,22.2677,22.2431,30.3980,22.2188,30.2241,22.1947,30.0525,22.1947,401.9164,8.0383,18.6387,18.6356,8.9675,18.6325,8.9651,18.6294,8.9626,18.6294,1377.9214,55.1169,17.8238,17.8203,8.9543,17.8168,8.9389,17.8133,8.9234,17.8133,1377.9214,55.1169,17.0802,17.0761,5.8354,17.0719,5.8144,17.0678,5.7936,17.0678,401.9164,8.0383,5.5122,77.4298,3.6748,0.0000,55.4532,132.8830,-78997.3000,-111962.0530,-108315.4168
8059.0000,17.0194,29.2416,0.0000,96703.3000,-96703.3000,2.5072,0.0000,0.0000,0.0000,21489.6222,4.5000,1.0000,21489.6222,0.0000,0.0000,118192.9222,0.0000,-118192.9222,23.3522,16.0549,12111.5000,0.0000,12111.5000,0.3140,3273.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3273.3784,0.0000,0.0000,0.0000,8838.1216,8838.1216,22.8358,15.1086,162.3000,0.0000,162.3000,0.0042,36.8864,4.4000,1.0000,0.0000,0.0000,0.0000,36.8864,0.0000,0.0000,0.0000,125.4136,125.4136,22.8291,15.5318,474.9000,0.0000,474.9000,0.0123,128.3514,3.7000,1.0000,0.0000,0.0000,0.0000,128.3514,0.0000,0.0000,0.0000,346.5486,346.5486,22.7679,34.8087,0.0000,2558.3000,-2558.3000,0.0663,0.0000,0.0000,0.0000,522.1020,4.9000,1.0000,522.1020,0.0000,0.0000,3080.4020,0.0000,-3080.4020,22.9330,15.6357,12414.2000,0.0000,12414.2000,0.3219,3355.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3355.1892,0.0000,0.0000,0.0000,9059.0108,9059.0108,22.3521,18.4025,20.3773,-4.9143,-73714.9782,4.8389,559.2419,5.5924,4.8389,0.0000,4.1192,18.3961,17.8154,18.1057,-1.3547,-10837.4247,4.8389,1141.0411,11.4104,4.8389,0.0000,14.4840,17.8036,17.0311,17.4173,-2.0595,-14416.5869,4.8389,1338.7219,13.3872,4.8389,0.0000,18.9100,22.8786,22.8643,29.4928,22.8500,29.4054,22.8358,29.3185,22.8358,1096.6748,43.8670,22.8105,22.7963,29.5388,22.7821,29.4483,22.7679,29.3583,22.7679,1096.6748,43.8670,22.4476,22.4154,32.5138,22.3836,32.2607,22.3521,32.0113,22.3521,320.4402,6.4088,18.4025,18.4003,6.8726,18.3982,6.8788,18.3961,6.8849,18.3961,1096.6748,43.8670,17.8154,17.8114,8.9283,17.8075,8.9091,17.8036,8.8899,17.8036,1096.6748,43.8670,17.0311,17.0272,5.3698,17.0233,5.3521,17.0194,5.3343,17.0194,320.4402,6.4088,4.8389,54.1169,3.2259,0.0000,37.5131,91.6300,-74098.7000,-102904.2295,-98968.9898
8060.0000,17.0068,29.2290,1.1000,93463.9000,-93462.8000,2.4232,0.2500,4.4000,1.0000,20769.7556,4.5000,1.0000,20770.0056,0.0000,0.0000,114233.6556,0.8500,-114232.8056,23.2962,15.9989,12099.3000,0.0000,12099.3000,0.3137,3270.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3270.0811,0.0000,0.0000,0.0000,8829.2189,8829.2189,22.7722,15.0449,976.0000,0.0000,976.0000,0.0253,221.8182,4.4000,1.0000,0.0000,0.0000,0.0000,221.8182,0.0000,0.0000,0.0000,754.1818,754.1818,22.7307,15.4334,466.5000,0.0000,466.5000,0.0121,126.0811,3.7000,1.0000,0.0000,0.0000,0.0000,126.0811,0.0000,0.0000,0.0000,340.4189,340.4189,22.6746,34.7154,0.0000,2233.2000,-2233.2000,0.0579,0.0000,0.0000,0.0000,455.7551,4.9000,1.0000,455.7551,0.0000,0.0000,2688.9551,0.0000,-2688.9551,22.8226,15.5253,11847.4000,0.0000,11847.4000,0.3072,3202.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3202.0000,0.0000,0.0000,0.0000,8645.4000,8645.4000,22.2672,18.4000,20.3336,-4.6827,-70240.0121,4.7091,545.1078,5.4511,4.7091,0.0000,3.7964,18.3899,17.7547,18.0723,-1.4422,-11537.5164,4.7091,1111.8369,11.1184,4.7091,0.0000,13.3492,17.7439,17.0211,17.3825,-1.8755,-13128.3508,4.7091,1304.5484,13.0455,4.7091,0.0000,17.4284,22.8101,22.7974,28.1547,22.7848,28.0907,22.7722,28.0267,22.7722,1045.7095,41.8284,22.7119,22.6995,28.0539,22.6870,27.9880,22.6746,27.9222,22.6746,1045.7095,41.8284,22.3467,22.3201,30.8937,22.2936,30.7278,22.2672,30.5616,22.2672,305.6619,6.1132,18.4000,18.3966,7.3599,18.3932,7.3520,18.3899,7.3442,18.3899,1045.7095,41.8284,17.7547,17.7511,8.3884,17.7475,8.3736,17.7439,8.3588,17.7439,1045.7095,41.8284,17.0211,17.0163,5.4211,17.0115,5.3927,17.0068,5.3648,17.0068,305.6619,6.1132,4.7091,50.2213,3.1394,0.0000,34.5741,84.7953,-70306.8000,-98352.5410,-94905.8793
8061.0000,17.0170,29.2004,271.8000,54115.3000,-53843.5000,1.4030,61.7727,4.4000,1.0000,12025.6222,4.5000,1.0000,12087.3949,0.0000,0.0000,66140.9222,210.0273,-65930.8949,22.2237,14.9264,12122.9000,0.0000,12122.9000,0.3143,3276.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3276.4595,0.0000,0.0000,0.0000,8846.4405,8846.4405,21.5172,13.7899,5179.5000,0.0000,5179.5000,0.1343,1177.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1177.1591,0.0000,0.0000,0.0000,4002.3409,4002.3409,21.2011,13.9038,475.6000,0.0000,475.6000,0.0123,128.5405,3.7000,1.0000,0.0000,0.0000,0.0000,128.5405,0.0000,0.0000,0.0000,347.0595,347.0595,21.1751,32.8447,80.2000,1669.8000,-1589.6000,0.0433,18.2273,4.4000,1.0000,340.7755,4.9000,1.0000,359.0028,0.0000,0.0000,2010.5755,61.9727,-1948.6028,21.3290,14.0317,10855.5000,0.0000,10855.5000,0.2814,2933.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2933.9189,0.0000,0.0000,0.0000,7921.5811,7921.5811,20.7804,19.0435,19.9119,-1.4663,-21994.8622,3.2831,385.9563,3.8596,3.2831,0.0000,1.2865,19.0050,17.3754,18.1902,-2.5795,-20635.6005,3.2831,771.6916,7.7169,3.2831,0.0000,4.5236,17.3725,17.0407,17.2066,-0.6002,-4201.5611,3.2831,915.6675,9.1567,3.2831,0.0000,5.9059,21.5251,21.5225,15.2271,21.5199,15.2637,21.5172,15.2994,21.5172,557.5531,22.3021,21.1737,21.1743,12.7672,21.1747,12.8304,21.1751,12.8924,21.1751,557.5531,22.3021,20.7034,20.7311,11.3070,20.7567,11.7834,20.7804,12.2350,20.7804,163.8168,3.2763,19.0435,19.0305,13.9752,19.0177,13.8741,19.0050,13.7741,19.0050,557.5531,22.3021,17.3754,17.3744,4.7906,17.3735,4.8020,17.3725,4.8131,17.3725,557.5531,22.3021,17.0407,17.0326,5.7668,17.0247,5.7012,17.0170,5.6374,17.0170,163.8168,3.2763,3.2831,18.6878,2.1887,0.0000,11.7160,30.4038,-26799.6000,-46762.0757,-46832.0238
8062.0000,16.9818,29.1291,485.3000,50013.8000,-49528.5000,1.2967,110.2955,4.4000,1.0000,11114.1778,4.5000,1.0000,11224.4732,0.0000,0.0000,61127.9778,375.0045,-60752.9732,21.8163,14.5190,12122.7000,0.0000,12122.7000,0.3143,3276.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3276.4054,0.0000,0.0000,0.0000,8846.2946,8846.2946,21.0940,13.3667,11203.3000,0.0000,11203.3000,0.2905,2546.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2546.2045,0.0000,0.0000,0.0000,8657.0955,8657.0955,20.4051,13.1078,540.8000,0.0000,540.8000,0.0140,146.1622,3.7000,1.0000,0.0000,0.0000,0.0000,146.1622,0.0000,0.0000,0.0000,394.6378,394.6378,20.3735,27.0878,706.9000,1025.5000,-318.6000,0.0266,160.6591,4.4000,1.0000,209.2857,4.9000,1.0000,369.9448,0.0000,0.0000,1234.7857,546.2409,-688.5448,20.4283,13.1310,8871.7000,0.0000,8871.7000,0.2300,2397.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2397.7568,0.0000,0.0000,0.0000,6473.9432,6473.9432,19.9573,19.3592,19.6583,-0.5011,-7516.0272,3.2581,386.6254,3.8663,3.2581,0.0000,1.2574,19.3214,17.2696,18.2955,-3.2230,-25784.1608,3.2581,762.7908,7.6279,3.2581,0.0000,4.4214,17.2627,16.9999,17.1313,-0.4718,-3302.4971,3.2581,911.3546,9.1135,3.2581,0.0000,5.7725,21.1123,21.1062,12.9513,21.1001,12.9380,21.0940,12.9250,21.0940,550.2213,22.0089,20.3737,20.3737,7.1499,20.3736,7.1883,20.3735,7.2267,20.3735,550.2213,22.0089,19.9132,19.9279,4.8453,19.9426,5.0718,19.9573,5.3017,19.9573,161.6811,3.2336,19.3592,19.3465,16.2966,19.3339,16.2131,19.3214,16.1299,19.3214,550.2213,22.0089,17.2696,17.2673,4.4217,17.2650,4.4156,17.2627,4.4096,17.2627,550.2213,22.0089,16.9999,16.9939,5.3397,16.9878,5.3048,16.9818,5.2695,16.9818,161.6811,3.2336,3.2581,18.3025,2.1721,0.0000,11.4512,29.7538,-17108.6000,-37069.5469,-36602.6851
8063.0000,16.9930,29.0407,946.6000,41905.5000,-40958.9000,1.0865,215.1364,4.4000,1.0000,9312.3333,4.5000,1.0000,9527.4697,0.0000,0.0000,51217.8333,731.4636,-50486.3697,21.0398,13.7425,12103.3000,0.0000,12103.3000,0.3138,3271.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3271.1622,0.0000,0.0000,0.0000,8832.1378,8832.1378,20.3320,12.6047,19192.9000,0.0000,19192.9000,0.4976,4362.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4362.0227,0.0000,0.0000,0.0000,14830.8773,14830.8773,19.1432,11.8459,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,19.1473,15.3033,1827.5000,589.4000,1238.1000,0.0474,415.3409,4.4000,1.0000,120.2857,4.9000,1.0000,535.6266,0.0000,0.0000,709.6857,1412.1591,702.4734,19.0909,11.7936,7738.1000,0.0000,7738.1000,0.2006,2091.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2091.3784,0.0000,0.0000,0.0000,5646.7216,5646.7216,18.7642,19.9466,19.3554,0.9834,14750.3860,3.2345,388.1543,3.8815,3.2345,0.0000,1.2303,19.8939,17.0675,18.4807,-4.4077,-35261.2520,3.2345,751.9922,7.5199,3.2345,0.0000,4.3260,17.0651,17.0166,17.0408,-0.0864,-605.0438,3.2345,907.9132,9.0791,3.2345,0.0000,5.6479,20.3319,20.3320,6.7357,20.3320,6.7829,20.3320,6.8293,20.3320,543.3165,21.7327,19.1196,19.1290,-2.8823,19.1382,-2.7597,19.1473,-2.6385,19.1473,543.3165,21.7327,18.6383,18.6817,-7.2733,18.7237,-6.7358,18.7642,-6.2139,18.7642,159.6695,3.1934,19.9466,19.9289,21.2577,19.9113,21.1319,19.8939,21.0071,19.8939,543.3165,21.7327,17.0675,17.0667,2.9513,17.0659,2.9604,17.0651,2.9693,17.0651,543.3165,21.7327,17.0166,17.0086,5.6621,17.0008,5.6041,16.9930,5.5474,16.9930,159.6695,3.1934,3.2345,17.9423,2.1564,0.0000,11.2042,29.1465,-282.9000,-20179.6407,-21115.9097
8064.0000,16.9568,28.8393,1623.7000,36931.2000,-35307.5000,0.9575,369.0227,4.4000,1.0000,8206.9333,4.5000,1.0000,8575.9561,0.0000,0.0000,45138.1333,1254.6773,-43883.4561,20.5959,13.2986,12102.6000,0.0000,12102.6000,0.3138,3270.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3270.9730,0.0000,0.0000,0.0000,8831.6270,8831.6270,19.8635,12.1362,23086.8000,0.0000,23086.8000,0.5986,5247.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5247.0000,0.0000,0.0000,0.0000,17839.8000,17839.8000,18.3841,11.0868,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,18.3893,11.7835,3547.4000,330.4000,3217.0000,0.0920,806.2273,4.4000,1.0000,67.4286,4.9000,1.0000,873.6558,0.0000,0.0000,397.8286,2741.1727,2343.3442,18.1949,10.8976,4337.3000,0.0000,4337.3000,0.1125,1172.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1172.2432,0.0000,0.0000,0.0000,3165.0568,3165.0568,18.0385,20.2114,19.1249,1.7469,26202.9851,3.1265,378.4208,3.7842,3.1265,0.0000,1.1111,20.1600,17.0166,18.5883,-4.7382,-37905.6411,3.1265,723.9380,7.2394,3.1265,0.0000,3.9068,17.0112,16.9751,16.9932,-0.0621,-434.9679,3.1265,879.2060,8.7921,3.1265,0.0000,5.1007,19.8635,19.8635,4.1344,19.8635,4.1698,19.8635,4.2050,19.8635,512.1989,20.4880,18.3607,18.3703,-7.1600,18.3798,-7.0543,18.3893,-6.9491,18.3893,512.1989,20.4880,17.9325,17.9681,-11.6020,18.0035,-11.2271,18.0385,-10.8523,18.0385,150.6019,3.0120,20.2114,20.1942,22.5421,20.1770,22.4331,20.1600,22.3244,20.1600,512.1989,20.4880,17.0166,17.0148,3.0776,17.0130,3.0740,17.0112,3.0705,17.0112,512.1989,20.4880,16.9751,16.9690,5.2281,16.9629,5.1962,16.9568,5.1639,16.9568,150.6019,3.0120,3.1265,16.3515,2.0843,0.0000,10.1186,26.4701,7824.0000,-11420.6389,-12137.6240
8065.0000,16.9554,28.5195,2643.6000,31041.9000,-28398.3000,0.8048,600.8182,4.4000,1.0000,6898.2000,4.5000,1.0000,7499.0182,0.0000,0.0000,37940.1000,2042.7818,-35897.3182,19.8528,12.5555,12154.6000,0.0000,12154.6000,0.3151,3285.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3285.0270,0.0000,0.0000,0.0000,8869.5730,8869.5730,19.1520,11.4247,31785.6000,0.0000,31785.6000,0.8241,7224.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7224.0000,0.0000,0.0000,0.0000,24561.6000,24561.6000,17.1695,9.8722,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0000,0.0000,0.0000,264.3811,264.3811,17.2019,9.6685,5887.8000,94.8000,5793.0000,0.1527,1338.1364,4.4000,1.0000,19.3469,4.9000,1.0000,1357.4833,0.0000,0.0000,114.1469,4549.6636,4435.5167,16.8439,9.5466,1364.7000,0.0000,1364.7000,0.0354,368.8378,3.7000,1.0000,0.0000,0.0000,0.0000,368.8378,0.0000,0.0000,0.0000,995.8622,995.8622,16.9403,20.7256,18.8329,3.1265,46897.9174,3.2122,393.0592,3.9306,3.2122,0.0000,1.2050,20.6633,16.8951,18.7792,-5.8357,-46685.5687,3.2122,738.4714,7.3847,3.2122,0.0000,4.2370,16.8925,16.9769,16.9347,0.1493,1045.0454,3.2122,905.3496,9.0535,3.2122,0.0000,5.5318,19.1369,19.1420,-1.1660,19.1470,-1.0862,19.1520,-1.0070,19.1520,536.8209,21.4728,17.1482,17.1663,-16.1369,17.1842,-15.9589,17.2019,-15.7823,17.2019,536.8209,21.4728,16.7635,16.8239,-21.7688,16.8828,-21.1297,16.9403,-20.5057,16.9403,157.7771,3.1555,20.7256,20.7047,26.4936,20.6839,26.3546,20.6633,26.2164,20.6633,536.8209,21.4728,16.8951,16.8943,2.3407,16.8934,2.3468,16.8925,2.3528,16.8925,536.8209,21.4728,16.9769,16.9696,5.3767,16.9625,5.3301,16.9554,5.2843,16.9554,157.7771,3.1555,3.2122,17.6058,2.1415,0.0000,10.9738,28.5796,23061.9000,3229.6147,1257.3940
8066.0000,16.9344,27.9871,3973.7000,26254.7000,-22281.0000,0.6807,903.1136,4.4000,1.0000,5834.3778,4.5000,1.0000,6737.4914,0.0000,0.0000,32089.0778,3070.5864,-29018.4914,19.3391,12.0418,12156.4000,0.0000,12156.4000,0.3152,3285.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3285.5135,0.0000,0.0000,0.0000,8870.8865,8870.8865,18.6222,10.8950,33135.8000,0.0000,33135.8000,0.8591,7530.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7530.8636,0.0000,0.0000,0.0000,25604.9364,25604.9364,16.5004,9.2031,351.6000,0.0000,351.6000,0.0091,95.0270,3.7000,1.0000,0.0000,0.0000,0.0000,95.0270,0.0000,0.0000,0.0000,256.5730,256.5730,16.5307,8.8034,7754.5000,0.0000,7754.5000,0.2010,1762.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1762.3864,0.0000,0.0000,0.0000,5992.1136,5992.1136,16.0342,8.7369,796.7000,0.0000,796.7000,0.0207,215.3243,3.7000,1.0000,0.0000,0.0000,0.0000,215.3243,0.0000,0.0000,0.0000,581.3757,581.3757,16.1584,21.0343,18.5963,3.9227,58840.1629,3.1287,386.2553,3.8626,3.1287,0.0000,1.1134,20.9707,16.8410,18.9059,-6.2294,-49835.2071,3.1287,715.8701,7.1587,3.1287,0.0000,3.9151,16.8372,16.9539,16.8956,0.2011,1407.8599,3.1287,883.1494,8.8315,3.1287,0.0000,5.1115,18.6040,18.6101,-4.1748,18.6162,-4.0962,18.6222,-4.0180,18.6222,512.8250,20.5130,16.4792,16.4964,-19.0758,16.5136,-18.9258,16.5307,-18.7764,16.5307,512.8250,20.5130,15.9860,16.0442,-26.5398,16.1016,-25.9931,16.1584,-25.4502,16.1584,150.7844,3.0157,21.0343,21.0130,28.0827,20.9918,27.9498,20.9707,27.8174,20.9707,512.8250,20.5130,16.8410,16.8398,2.3054,16.8385,2.3059,16.8372,2.3064,16.8372,512.8250,20.5130,16.9539,16.9474,5.1886,16.9409,5.1524,16.9344,5.1162,16.9344,150.7844,3.0157,3.1287,16.3829,2.0858,0.0000,10.1400,26.5230,31914.0000,12287.3937,10412.8156
8067.0000,16.9033,27.1383,5645.7000,21952.4000,-16306.7000,0.5692,1283.1136,4.4000,1.0000,4878.3111,4.5000,1.0000,6161.4247,0.0000,0.0000,26830.7111,4362.5864,-22468.1247,18.6842,11.3869,12134.8000,0.0000,12134.8000,0.3146,3279.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3279.6757,0.0000,0.0000,0.0000,8855.1243,8855.1243,18.0091,10.2818,40118.4000,0.0000,40118.4000,1.0401,9117.8182,4.4000,1.0000,0.0000,0.0000,0.0000,9117.8182,0.0000,0.0000,0.0000,31000.5818,31000.5818,15.5520,8.2547,358.6000,0.0000,358.6000,0.0093,96.9189,3.7000,1.0000,0.0000,0.0000,0.0000,96.9189,0.0000,0.0000,0.0000,261.6811,261.6811,15.5974,7.8701,9176.8000,0.0000,9176.8000,0.2379,2085.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2085.6364,0.0000,0.0000,0.0000,7091.1636,7091.1636,15.0354,7.7381,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,15.2213,21.3975,18.3094,5.1949,77923.5672,3.2711,408.2263,4.0823,3.2711,0.0000,1.2725,21.3312,16.8301,19.0807,-7.0987,-56789.4470,3.2711,743.5803,7.4358,3.2711,0.0000,4.4744,16.8251,16.9201,16.8726,0.1711,1197.8774,3.2711,924.1642,9.2416,3.2711,0.0000,5.8416,17.9823,17.9913,-8.1318,18.0003,-8.0332,18.0091,-7.9352,18.0091,554.0307,22.1612,15.5313,15.5535,-25.2038,15.5755,-25.0159,15.5974,-24.8292,15.5974,554.0307,22.1612,15.0139,15.0842,-33.8672,15.1533,-33.2141,15.2213,-32.5708,15.2213,162.7908,3.2558,21.3975,21.3753,30.3453,21.3532,30.2104,21.3312,30.0761,21.3312,554.0307,22.1612,16.8301,16.8285,2.6095,16.8268,2.6058,16.8251,2.6021,16.8251,554.0307,22.1612,16.9201,16.9145,4.8992,16.9089,4.8741,16.9033,4.8489,16.9033,162.7908,3.2558,3.2711,18.5024,2.1807,0.0000,11.5885,30.0908,45852.1000,25010.5721,22331.9976
8068.0000,16.8905,25.9365,7325.0000,17820.7000,-10495.7000,0.4620,1664.7727,4.4000,1.0000,3960.1556,4.5000,1.0000,5624.9283,0.0000,0.0000,21780.8556,5660.2273,-16120.6283,18.2180,10.9207,12138.8000,0.0000,12138.8000,0.3147,3280.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3280.7568,0.0000,0.0000,0.0000,8858.0432,8858.0432,17.5193,9.7921,39830.7000,0.0000,39830.7000,1.0327,9052.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9052.4318,0.0000,0.0000,0.0000,30778.2682,30778.2682,14.9847,7.6875,353.7000,0.0000,353.7000,0.0092,95.5946,3.7000,1.0000,0.0000,0.0000,0.0000,95.5946,0.0000,0.0000,0.0000,258.1054,258.1054,15.0297,7.3024,10441.5000,0.0000,10441.5000,0.2707,2373.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2373.0682,0.0000,0.0000,0.0000,8068.4318,8068.4318,14.3653,7.0680,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,14.5495,21.6465,18.0980,5.7454,86181.6357,3.1484,396.0668,3.9607,3.1484,0.0000,1.1346,21.5776,16.7862,19.1819,-7.2730,-58183.7466,3.1484,712.9898,7.1299,3.1484,0.0000,3.9894,16.7818,16.9096,16.8457,0.2216,1551.4456,3.1484,890.4186,8.9042,3.1484,0.0000,5.2085,17.4886,17.4989,-10.6765,17.5091,-10.5746,17.5193,-10.4733,17.5193,518.4356,20.7374,14.9635,14.9857,-27.2867,15.0078,-27.1140,15.0297,-26.9421,15.0297,518.4356,20.7374,14.3430,14.4126,-37.2946,14.4815,-36.6979,14.5495,-36.1058,14.5495,152.4196,3.0484,21.6465,21.6234,31.4181,21.6004,31.2804,21.5776,31.1433,21.5776,518.4356,20.7374,16.7862,16.7847,2.4829,16.7833,2.4817,16.7818,2.4804,16.7818,518.4356,20.7374,16.9096,16.9032,4.9146,16.8968,4.8778,16.8905,4.8417,16.8905,152.4196,3.0484,3.1484,16.6660,2.0989,0.0000,10.3325,26.9985,52639.2000,32112.3663,29549.3347
8069.0000,16.8126,24.8898,8766.7000,16343.2000,-7576.5000,0.4237,1992.4318,4.4000,1.0000,3631.8222,4.5000,1.0000,5624.2540,0.0000,0.0000,19975.0222,6774.2682,-13200.7540,17.8068,10.5095,12156.5000,0.0000,12156.5000,0.3152,3285.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3285.5405,0.0000,0.0000,0.0000,8870.9595,8870.9595,17.1668,9.4395,47341.0000,0.0000,47341.0000,1.2274,10759.3182,4.4000,1.0000,0.0000,0.0000,0.0000,10759.3182,0.0000,0.0000,0.0000,36581.6818,36581.6818,14.4116,7.1143,348.9000,0.0000,348.9000,0.0090,94.2973,3.7000,1.0000,0.0000,0.0000,0.0000,94.2973,0.0000,0.0000,0.0000,254.6027,254.6027,14.4579,6.7306,11528.6000,0.0000,11528.6000,0.2989,2620.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2620.1364,0.0000,0.0000,0.0000,8908.4636,8908.4636,13.7869,6.4896,796.7000,0.0000,796.7000,0.0207,215.3243,3.7000,1.0000,0.0000,0.0000,0.0000,215.3243,0.0000,0.0000,0.0000,581.3757,581.3757,13.9384,21.7207,17.8295,6.8884,103326.6197,3.4424,437.4892,4.3749,3.4424,0.0000,1.4830,21.6613,16.9589,19.3101,-7.8044,-62435.5245,3.4424,775.8563,7.7586,3.4424,0.0000,5.2146,16.9476,16.8214,16.8845,-0.2395,-1676.4963,3.4424,972.1026,9.7210,3.4424,0.0000,6.8080,17.1387,17.1481,-11.9075,17.1575,-11.8226,17.1668,-11.7379,17.1668,605.4176,24.2167,14.3924,14.4143,-29.8287,14.4361,-29.6683,14.4579,-29.5084,14.4579,605.4176,24.2167,13.7431,13.8088,-40.2670,13.8739,-39.7479,13.9384,-39.2308,13.9384,177.7547,3.5551,21.7207,21.7008,30.9186,21.6811,30.8185,21.6613,30.7184,21.6613,605.4176,24.2167,16.9589,16.9551,4.4842,16.9514,4.4596,16.9476,4.4354,16.9476,605.4176,24.2167,16.8214,16.8185,3.9912,16.8156,3.9979,16.8126,4.0033,16.8126,177.7547,3.5551,3.4424,21.2737,2.2949,0.0000,13.5056,34.7794,64595.2000,41996.3293,39214.5989
8070.0000,16.7823,23.1188,10507.1000,13794.7000,-3287.6000,0.3577,2387.9773,4.4000,1.0000,3065.4889,4.5000,1.0000,5453.4662,0.0000,0.0000,16860.1889,8119.1227,-8741.0662,17.4285,10.1312,12155.8000,0.0000,12155.8000,0.3152,3285.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3285.3514,0.0000,0.0000,0.0000,8870.4486,8870.4486,16.8035,9.0762,47627.4000,0.0000,47627.4000,1.2348,10824.4091,4.4000,1.0000,0.0000,0.0000,0.0000,10824.4091,0.0000,0.0000,0.0000,36802.9909,36802.9909,14.0828,6.7855,477.7000,0.0000,477.7000,0.0124,129.1081,3.7000,1.0000,0.0000,0.0000,0.0000,129.1081,0.0000,0.0000,0.0000,348.5919,348.5919,14.1181,6.3908,12056.6000,0.0000,12056.6000,0.3126,2740.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2740.1364,0.0000,0.0000,0.0000,9316.4636,9316.4636,13.4294,6.1321,4066.9000,0.0000,4066.9000,0.1054,1099.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1099.1622,0.0000,0.0000,0.0000,2967.7378,2967.7378,13.4053,21.8040,17.6046,7.5738,113607.5268,3.5071,449.5557,4.4956,3.5071,0.0000,1.5682,21.7458,17.0434,19.3946,-7.9510,-63608.2507,3.5071,787.9666,7.8797,3.5071,0.0000,5.5143,17.0323,16.7946,16.9135,-0.4594,-3216.0777,3.5071,989.2712,9.8927,3.5071,0.0000,7.1993,16.7727,16.7830,-13.5310,16.7933,-13.4411,16.8035,-13.3515,16.8035,625.3531,25.0141,14.0570,14.0775,-30.1987,14.0978,-30.0592,14.1181,-29.9201,14.1181,625.3531,25.0141,13.2100,13.2757,-42.6746,13.3408,-42.1710,13.4053,-41.6707,13.4053,183.5574,3.6711,21.8040,21.7845,30.8187,21.7651,30.7214,21.7458,30.6243,21.7458,625.3531,25.0141,17.0434,17.0397,5.2740,17.0360,5.2534,17.0323,5.2329,17.0323,625.3531,25.0141,16.7946,16.7904,3.9228,16.7863,3.9079,16.7823,3.8935,16.7823,183.5574,3.6711,3.5071,22.3862,2.3381,0.0000,14.2818,36.6680,73096.8000,49565.1668,46783.1984
8071.0000,16.6772,22.8305,18290.2000,23288.1000,-4997.9000,0.6038,4156.8636,4.4000,1.0000,5175.1333,4.5000,1.0000,9331.9970,0.0000,0.0000,28463.2333,14133.3364,-14329.8970,17.4910,10.1937,12133.2000,0.0000,12133.2000,0.3146,3279.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3279.2432,0.0000,0.0000,0.0000,8853.9568,8853.9568,16.9991,9.2718,55938.7000,0.0000,55938.7000,1.4503,12713.3409,4.4000,1.0000,0.0000,0.0000,0.0000,12713.3409,0.0000,0.0000,0.0000,43225.3591,43225.3591,14.5440,7.2468,351.3000,0.0000,351.3000,0.0091,94.9459,3.7000,1.0000,0.0000,0.0000,0.0000,94.9459,0.0000,0.0000,0.0000,256.3541,256.3541,14.5565,6.8292,12075.4000,0.0000,12075.4000,0.3131,2744.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2744.4091,0.0000,0.0000,0.0000,9330.9909,9330.9909,14.0265,6.7292,13592.9000,0.0000,13592.9000,0.3524,3673.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3673.7568,0.0000,0.0000,0.0000,9919.1432,9919.1432,13.5540,21.0798,17.3169,8.8337,132506.0439,4.5649,591.6398,5.9164,4.5649,0.0000,3.4583,21.0561,17.6983,19.3772,-7.3901,-59120.7789,4.5649,1026.3004,10.2630,4.5649,0.0000,12.1604,17.6737,16.6788,17.1763,-2.5024,-17517.1221,4.5649,1274.6744,12.7467,4.5649,0.0000,15.8764,16.9882,16.9918,-9.5223,16.9954,-9.5033,16.9991,-9.4838,16.9991,990.3689,39.6148,14.5295,14.5384,-23.0777,14.5474,-23.0542,14.5565,-23.0299,14.5565,990.3689,39.6148,13.4631,13.4928,-36.0701,13.5231,-36.0087,13.5540,-35.9361,13.5540,289.6094,5.7922,21.0798,21.0720,22.9315,21.0641,22.9485,21.0561,22.9646,21.0561,990.3689,39.6148,17.6983,17.6901,11.6458,17.6819,11.5820,17.6737,11.5186,17.6737,990.3689,39.6148,16.6788,16.6784,2.7614,16.6778,2.7896,16.6772,2.8165,16.6772,289.6094,5.7922,4.5649,46.1114,3.0433,0.0000,31.4951,77.6066,89093.6000,57255.9071,55868.1430
