Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8072.0000,16.6934,25.9383,12403.3000,32191.1000,-19787.8000,0.8346,2818.9318,4.4000,1.0000,7153.5778,4.5000,1.0000,9972.5096,0.0000,0.0000,39344.6778,9584.3682,-29760.3096,18.4449,11.1476,12140.7000,0.0000,12140.7000,0.3148,3281.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3281.2703,0.0000,0.0000,0.0000,8859.4297,8859.4297,17.9105,10.1833,42802.5000,0.0000,42802.5000,1.1097,9727.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9727.8409,0.0000,0.0000,0.0000,33074.6591,33074.6591,15.9640,8.6667,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,15.9421,8.2257,11335.5000,10.2000,11325.3000,0.2939,2576.2500,4.4000,1.0000,2.0816,4.9000,1.0000,2578.3316,0.0000,0.0000,12.2816,8759.2500,8746.9684,15.4274,8.1301,14446.0000,0.0000,14446.0000,0.3745,3904.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3904.3243,0.0000,0.0000,0.0000,10541.6757,10541.6757,14.7851,20.2295,17.5073,6.1673,92510.1701,4.4054,566.8109,5.6681,4.4054,0.0000,3.1083,20.2183,17.9344,19.0763,-4.8509,-38807.1104,4.4054,1001.5864,10.0159,4.4054,0.0000,10.9295,17.9123,16.7047,17.3085,-2.9313,-20519.1236,4.4054,1223.8904,12.2389,4.4054,0.0000,14.2694,17.9235,17.9191,0.6428,17.9148,0.5901,17.9105,0.5382,17.9105,930.6701,37.2268,15.9485,15.9463,-8.0839,15.9442,-8.1556,15.9421,-8.2263,15.9421,930.6701,37.2268,14.8069,14.7986,-17.9947,14.7913,-18.3309,14.7851,-18.6527,14.7851,272.2861,5.4457,20.2295,20.2258,15.1194,20.2221,15.1595,20.2183,15.1992,20.2183,930.6701,37.2268,17.9344,17.9270,12.9561,17.9196,12.9089,17.9123,12.8617,17.9123,930.6701,37.2268,16.7047,16.7009,3.4276,16.6971,3.4081,16.6934,3.3897,16.6934,272.2861,5.4457,4.4054,41.8217,2.9369,0.0000,28.3072,70.1290,61288.5000,31726.4395,33183.9361
8073.0000,16.7238,27.5527,7995.1000,44340.8000,-36345.7000,1.1496,1817.0682,4.4000,1.0000,9853.5111,4.5000,1.0000,11670.5793,0.0000,0.0000,54194.3111,6178.0318,-48016.2793,19.5657,12.2684,16122.0000,0.0000,16122.0000,0.4180,4357.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4357.2973,0.0000,0.0000,0.0000,11764.7027,11764.7027,18.8434,11.1161,27326.1000,0.0000,27326.1000,0.7085,6210.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6210.4773,0.0000,0.0000,0.0000,21115.6227,21115.6227,17.5936,10.2963,351.5000,0.0000,351.5000,0.0091,95.0000,3.7000,1.0000,0.0000,0.0000,0.0000,95.0000,0.0000,0.0000,0.0000,256.5000,256.5000,17.5473,10.0597,10621.8000,211.4000,10410.4000,0.2754,2414.0455,4.4000,1.0000,43.1429,4.9000,1.0000,2457.1883,0.0000,0.0000,254.5429,8207.7545,7953.2117,17.0766,9.7793,13877.3000,0.0000,13877.3000,0.3598,3750.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3750.6216,0.0000,0.0000,0.0000,10126.6784,10126.6784,16.3791,19.3389,17.8590,3.3339,50009.2216,4.3806,556.1021,5.5610,4.3806,0.0000,3.0561,19.3390,18.0975,18.7183,-2.6219,-20974.9917,4.3806,1009.3766,10.0938,4.3806,0.0000,10.7459,18.0751,16.7374,17.4063,-3.2289,-22601.9573,4.3806,1212.4370,12.1244,4.3806,0.0000,14.0296,18.8694,18.8607,9.3235,18.8520,9.2427,18.8434,9.1626,18.8434,921.5299,36.8612,17.5784,17.5680,6.7613,17.5576,6.6314,17.5473,6.5025,17.5473,921.5299,36.8612,16.4773,16.4435,1.0557,16.4108,0.5133,16.3791,-0.0173,16.3791,269.6332,5.3927,19.3389,19.3390,7.7849,19.3390,7.8478,19.3390,7.9102,19.3390,921.5299,36.8612,18.0975,18.0901,13.7303,18.0826,13.6848,18.0751,13.6394,18.0751,921.5299,36.8612,16.7374,16.7329,3.9933,16.7283,3.9671,16.7238,3.9412,16.7238,269.6332,5.3927,4.3806,41.1784,2.9204,0.0000,27.8316,69.0099,31741.6000,3200.4362,6432.2726
8074.0000,16.8099,28.2875,5493.8000,57015.1000,-51521.3000,1.4782,1248.5909,4.4000,1.0000,12670.0222,4.5000,1.0000,13918.6131,0.0000,0.0000,69685.1222,4245.2091,-65439.9131,20.4031,13.1058,20081.6000,0.0000,20081.6000,0.5207,5427.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5427.4595,0.0000,0.0000,0.0000,14654.1405,14654.1405,19.5691,11.8418,21971.6000,0.0000,21971.6000,0.5697,4993.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4993.5455,0.0000,0.0000,0.0000,16978.0545,16978.0545,18.6368,11.3395,357.9000,0.0000,357.9000,0.0093,96.7297,3.7000,1.0000,0.0000,0.0000,0.0000,96.7297,0.0000,0.0000,0.0000,261.1703,261.1703,18.5902,11.5152,9817.2000,531.8000,9285.4000,0.2545,2231.1818,4.4000,1.0000,108.5306,4.9000,1.0000,2339.7124,0.0000,0.0000,640.3306,7586.0182,6945.6876,18.2089,10.9116,12171.1000,0.0000,12171.1000,0.3156,3289.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3289.4865,0.0000,0.0000,0.0000,8881.6135,8881.6135,17.6190,18.7554,18.1872,1.3798,20696.8077,4.7218,592.0042,5.9200,4.7218,0.0000,3.8274,18.7568,18.1304,18.4436,-1.4261,-11409.1052,4.7218,1099.3066,10.9931,4.7218,0.0000,13.4580,18.1117,16.8288,17.4702,-3.3377,-23364.0977,4.7218,1303.6909,13.0369,4.7218,0.0000,17.5705,19.5984,19.5886,15.0183,19.5788,14.9406,19.5691,14.8631,19.5691,1050.6730,42.0269,18.6225,18.6117,14.3194,18.6009,14.2104,18.5902,14.1019,18.5902,1050.6730,42.0269,17.7212,17.6867,12.8350,17.6526,12.3811,17.6190,11.9307,17.6190,307.1013,6.1420,18.7554,18.7559,4.0592,18.7564,4.1130,18.7568,4.1665,18.7568,1050.6730,42.0269,18.1304,18.1241,13.3556,18.1179,13.3245,18.1117,13.2933,18.1117,1050.6730,42.0269,16.8288,16.8224,5.1582,16.8161,5.1126,16.8099,5.0678,16.8099,307.1013,6.1420,4.7218,50.5960,3.1479,0.0000,34.8559,85.4520,12346.3000,-17719.2467,-14076.3952
8075.0000,16.8949,28.4074,5587.7000,60836.0000,-55248.3000,1.5773,1269.9318,4.4000,1.0000,13519.1111,4.5000,1.0000,14789.0429,0.0000,0.0000,74355.1111,4317.7682,-70037.3429,20.5722,13.2749,24058.4000,0.0000,24058.4000,0.6238,6502.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6502.2703,0.0000,0.0000,0.0000,17556.1297,17556.1297,19.6317,13.4439,21905.7000,2800.8000,19104.9000,0.5679,4978.5682,4.4000,1.0000,571.5918,4.9000,1.0000,5550.1600,0.0000,0.0000,3372.3918,16927.1318,13554.7400,18.9200,11.6227,353.7000,0.0000,353.7000,0.0092,95.5946,3.7000,1.0000,0.0000,0.0000,0.0000,95.5946,0.0000,0.0000,0.0000,258.1054,258.1054,18.8843,12.4297,8782.7000,928.3000,7854.4000,0.2277,1996.0682,4.4000,1.0000,189.4490,4.9000,1.0000,2185.5172,0.0000,0.0000,1117.7490,6786.6318,5668.8828,18.5866,11.2893,11033.7000,0.0000,11033.7000,0.2861,2982.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2982.0811,0.0000,0.0000,0.0000,8051.6189,8051.6189,18.1021,18.6593,18.3807,0.7075,10612.9018,4.9379,614.5814,6.1458,4.9379,0.0000,4.3772,18.6538,18.0182,18.3360,-1.5133,-12106.5138,4.9379,1154.2866,11.5429,4.9379,0.0000,15.3913,18.0040,16.9153,17.4596,-2.9622,-20735.3055,4.9379,1363.8998,13.6390,4.9379,0.0000,20.0946,19.6504,19.6442,13.8270,19.6379,13.7937,19.6317,13.7602,19.6317,1136.2546,45.4502,18.9064,18.8990,14.3535,18.8916,14.2918,18.8843,14.2302,18.8843,1136.2546,45.4502,18.1639,18.1433,14.4997,18.1227,14.2693,18.1021,14.0371,18.1021,331.9139,6.6383,18.6593,18.6575,5.0518,18.6557,5.0738,18.6538,5.0959,18.6538,1136.2546,45.4502,18.0182,18.0134,11.7917,18.0087,11.7752,18.0040,11.7586,18.0040,1136.2546,45.4502,16.9153,16.9084,6.0975,16.9016,6.0507,16.8949,6.0041,16.8949,331.9139,6.6383,4.9379,57.2140,3.2919,0.0000,39.8631,97.0771,7156.8000,-24947.8661,-22228.9174
8076.0000,16.9086,28.4303,5723.4000,63129.2000,-57405.8000,1.6367,1300.7727,4.4000,1.0000,14028.7111,4.5000,1.0000,15329.4838,0.0000,0.0000,77157.9111,4422.6273,-72735.2838,20.7805,13.4832,24055.0000,0.0000,24055.0000,0.6237,6501.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6501.3514,0.0000,0.0000,0.0000,17553.6486,17553.6486,19.8241,19.0004,20785.3000,11917.3000,8868.0000,0.5389,4723.9318,4.4000,1.0000,2432.1020,4.9000,1.0000,7156.0339,0.0000,0.0000,14349.4020,16061.3682,1711.9661,19.7329,12.4356,432.3000,0.0000,432.3000,0.0112,116.8378,3.7000,1.0000,0.0000,0.0000,0.0000,116.8378,0.0000,0.0000,0.0000,315.4622,315.4622,19.6795,14.0278,7934.3000,1367.7000,6566.6000,0.2057,1803.2500,4.4000,1.0000,279.1224,4.9000,1.0000,2082.3724,0.0000,0.0000,1646.8224,6131.0500,4484.2276,19.4408,12.1435,8901.0000,0.0000,8901.0000,0.2308,2405.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2405.6757,0.0000,0.0000,0.0000,6495.3243,6495.3243,18.9867,18.3262,18.6565,-0.8272,-12407.7885,4.8705,599.9317,5.9993,4.8705,0.0000,4.2004,18.3261,18.0091,18.1676,-0.7443,-5954.5461,4.8705,1145.8044,11.4580,4.8705,0.0000,14.7696,17.9938,16.9253,17.4596,-2.8676,-20073.3011,4.8705,1345.2864,13.4529,4.8705,0.0000,19.2829,19.8461,19.8387,14.8722,19.8314,14.8280,19.8241,14.7841,19.8241,1109.2419,44.3697,19.7161,19.7039,20.5265,19.6916,20.4200,19.6795,20.3142,19.6795,1109.2419,44.3697,19.0950,19.0583,22.9410,19.0222,22.5294,18.9867,22.1251,18.9867,324.0835,6.4817,18.3262,18.3262,3.0065,18.3261,3.0444,18.3261,3.0819,18.3261,1109.2419,44.3697,18.0091,18.0040,11.5781,17.9989,11.5558,17.9938,11.5335,17.9938,1109.2419,44.3697,16.9253,16.9197,6.0388,16.9142,6.0105,16.9086,5.9820,16.9086,324.0835,6.4817,4.8705,55.0935,3.2470,0.0000,38.2529,93.3464,-8582.9000,-42174.6550,-38435.6357
8077.0000,16.9268,28.4801,5697.0000,65812.4000,-60115.4000,1.7063,1294.7727,4.4000,1.0000,14624.9778,4.5000,1.0000,15919.7505,0.0000,0.0000,80437.3778,4402.2273,-76035.1505,20.9557,13.6584,24051.4000,0.0000,24051.4000,0.6236,6500.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6500.3784,0.0000,0.0000,0.0000,17551.0216,17551.0216,20.0027,23.6306,20728.4000,19548.1000,1180.3000,0.5374,4711.0000,4.4000,1.0000,3989.4082,4.9000,1.0000,8700.4082,0.0000,0.0000,23537.5082,16017.4000,-7520.1082,20.4011,13.1038,433.0000,0.0000,433.0000,0.0112,117.0270,3.7000,1.0000,0.0000,0.0000,0.0000,117.0270,0.0000,0.0000,0.0000,315.9730,315.9730,20.3438,15.8014,7028.6000,1859.1000,5169.5000,0.1822,1597.4091,4.4000,1.0000,379.4082,4.9000,1.0000,1976.8173,0.0000,0.0000,2238.5082,5431.1909,3192.6827,20.1746,12.8773,7763.6000,0.0000,7763.6000,0.2013,2098.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2098.2703,0.0000,0.0000,0.0000,5665.3297,5665.3297,19.7576,18.0868,18.9222,-2.1021,-31531.7758,4.8931,596.7390,5.9674,4.8931,0.0000,4.2590,18.0870,17.9710,18.0290,-0.2736,-2189.1847,4.8931,1157.1788,11.5718,4.8931,0.0000,14.9759,17.9567,16.9441,17.4504,-2.7302,-19111.7138,4.8931,1351.9938,13.5199,4.8931,0.0000,19.5522,20.0257,20.0180,15.8525,20.0103,15.8080,20.0027,15.7635,20.0027,1118.2549,44.7302,20.3844,20.3708,24.8362,20.3573,24.7282,20.3438,24.6207,20.3438,1118.2549,44.7302,19.8744,19.8351,28.9980,19.7961,28.5989,19.7576,28.2032,19.7576,326.6963,6.5339,18.0868,18.0869,1.9633,18.0869,1.9969,18.0870,2.0304,18.0870,1118.2549,44.7302,17.9710,17.9662,11.0896,17.9615,11.0705,17.9567,11.0514,17.9567,1118.2549,44.7302,16.9441,16.9383,6.1713,16.9325,6.1397,16.9268,6.1083,16.9268,326.6963,6.5339,4.8931,55.7979,3.2621,0.0000,38.7871,94.5850,-21517.6000,-56830.2516,-52832.6743
8078.0000,16.9403,28.5587,5384.0000,68895.6000,-63511.6000,1.7862,1223.6364,4.4000,1.0000,15310.1333,4.5000,1.0000,16533.7697,0.0000,0.0000,84205.7333,4160.3636,-80045.3697,21.2201,13.9228,24057.3000,0.0000,24057.3000,0.6237,6501.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6501.9730,0.0000,0.0000,0.0000,17555.3270,17555.3270,20.2549,25.8676,14814.8000,17808.9000,-2994.1000,0.4617,3367.0000,4.4000,1.0000,3634.4694,4.9000,1.0000,7001.4694,0.0000,0.0000,21443.3694,11447.8000,-9995.5694,20.7893,13.4920,550.5000,0.0000,550.5000,0.0143,148.7838,3.7000,1.0000,0.0000,0.0000,0.0000,148.7838,0.0000,0.0000,0.0000,401.7162,401.7162,20.7282,17.0484,6465.1000,2173.2000,4291.9000,0.1676,1469.3409,4.4000,1.0000,443.5102,4.9000,1.0000,1912.8511,0.0000,0.0000,2616.7102,4995.7591,2379.0489,20.6010,13.3037,6910.5000,0.0000,6910.5000,0.1792,1867.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1867.7027,0.0000,0.0000,0.0000,5042.7973,5042.7973,20.2243,18.0090,19.1167,-2.7623,-41434.1114,4.8491,587.1030,5.8710,4.8491,0.0000,4.1454,18.0067,17.8999,17.9533,-0.2496,-1996.7011,4.8491,1150.0897,11.5009,4.8491,0.0000,14.5761,17.8870,16.9577,17.4223,-2.4830,-17380.8987,4.8491,1341.3000,13.4130,4.8491,0.0000,19.0303,20.2814,20.2726,17.6515,20.2637,17.5979,20.2549,17.5446,20.2549,1100.7415,44.0297,20.7679,20.7546,26.3144,20.7414,26.2187,20.7282,26.1233,20.7282,1100.7415,44.0297,20.3314,20.2955,31.1344,20.2598,30.8088,20.2243,30.4847,20.2243,321.6192,6.4324,18.0090,18.0082,2.3953,18.0075,2.4172,18.0067,2.4390,18.0067,1100.7415,44.0297,17.8999,17.8956,10.3502,17.8913,10.3346,17.8870,10.3190,17.8870,1100.7415,44.0297,16.9577,16.9518,6.2580,16.9461,6.2264,16.9403,6.1949,16.9403,321.6192,6.4324,4.8491,54.4323,3.2328,0.0000,37.7518,92.1841,-30695.5000,-64662.0497,-60811.7112
8079.0000,16.9534,28.6022,5252.6000,70777.4000,-65524.8000,1.8350,1193.7727,4.4000,1.0000,15728.3111,4.5000,1.0000,16922.0838,0.0000,0.0000,86505.7111,4058.8273,-82446.8838,21.4158,14.1185,24049.4000,0.0000,24049.4000,0.6235,6499.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6499.8378,0.0000,0.0000,0.0000,17549.5622,17549.5622,20.4385,22.1661,15617.7000,12263.5000,3354.2000,0.4049,3549.4773,4.4000,1.0000,2502.7551,4.9000,1.0000,6052.2324,0.0000,0.0000,14766.2551,12068.2227,-2698.0324,20.5845,13.2872,431.9000,0.0000,431.9000,0.0112,116.7297,3.7000,1.0000,0.0000,0.0000,0.0000,116.7297,0.0000,0.0000,0.0000,315.1703,315.1703,20.5396,16.9494,6240.2000,2144.1000,4096.1000,0.1618,1418.2273,4.4000,1.0000,437.5714,4.9000,1.0000,1855.7987,0.0000,0.0000,2581.6714,4821.9727,2240.3013,20.4183,13.1210,6057.4000,0.0000,6057.4000,0.1570,1637.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1637.1351,0.0000,0.0000,0.0000,4420.2649,4420.2649,20.1148,18.2074,19.1611,-2.3494,-35241.2443,4.7903,579.0156,5.7902,4.7903,0.0000,3.9962,18.1979,17.7808,17.9894,-0.9635,-7707.8714,4.7903,1134.5718,11.3457,4.7903,0.0000,14.0516,17.7697,16.9712,17.3705,-2.1075,-14752.3579,4.7903,1327.6518,13.2765,4.7903,0.0000,18.3455,20.4659,20.4567,18.6587,20.4476,18.6061,20.4385,18.5537,20.4385,1077.4584,43.0983,20.5675,20.5582,22.4171,20.5489,22.3654,20.5396,22.3137,20.5396,1077.4584,43.0983,20.1791,20.1578,26.5064,20.1363,26.3711,20.1148,26.2330,20.1148,314.8686,6.2974,18.2074,18.2042,5.2473,18.2011,5.2441,18.1979,5.2411,18.1979,1077.4584,43.0983,17.7808,17.7771,9.2355,17.7734,9.2254,17.7697,9.2152,17.7697,1077.4584,43.0983,16.9712,16.9653,6.3598,16.9593,6.3267,16.9534,6.2938,16.9534,314.8686,6.2974,4.7903,52.6358,3.1935,0.0000,36.3934,89.0291,-27535.8000,-60619.6176,-57701.4737
8080.0000,16.9598,28.5863,5398.8000,70021.0000,-64622.2000,1.8154,1227.0000,4.4000,1.0000,15560.2222,4.5000,1.0000,16787.2222,0.0000,0.0000,85581.2222,4171.8000,-81409.4222,21.3850,14.0877,24056.2000,0.0000,24056.2000,0.6237,6501.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6501.6757,0.0000,0.0000,0.0000,17554.5243,17554.5243,20.4073,14.5547,15091.1000,2349.5000,12741.6000,0.3913,3429.7955,4.4000,1.0000,479.4898,4.9000,1.0000,3909.2853,0.0000,0.0000,2828.9898,11661.3045,8832.3147,19.9272,12.6299,359.3000,0.0000,359.3000,0.0093,97.1081,3.7000,1.0000,0.0000,0.0000,0.0000,97.1081,0.0000,0.0000,0.0000,262.1919,262.1919,19.9003,15.7238,6209.4000,1831.1000,4378.3000,0.1610,1411.2273,4.4000,1.0000,373.6939,4.9000,1.0000,1784.9212,0.0000,0.0000,2204.7939,4798.1727,2593.3788,19.7593,12.4620,6910.5000,0.0000,6910.5000,0.1792,1867.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1867.7027,0.0000,0.0000,0.0000,5042.7973,5042.7973,19.4757,18.6174,19.0465,-1.0527,-15790.2632,4.7698,579.0087,5.7901,4.7698,0.0000,3.9452,18.5994,17.6549,18.1272,-2.1721,-17377.1241,4.7698,1123.8314,11.2383,4.7698,0.0000,13.8722,17.6453,16.9774,17.3114,-1.7552,-12286.3226,4.7698,1324.9802,13.2498,4.7698,0.0000,18.1113,20.4308,20.4229,17.5659,20.4151,17.5292,20.4073,17.4925,20.4073,1069.4123,42.7765,19.9130,19.9088,15.1011,19.9045,15.0976,19.9003,15.0938,19.9003,1069.4123,42.7765,19.4852,19.4824,16.7792,19.4792,16.8501,19.4757,16.9159,19.4757,312.5355,6.2507,18.6174,18.6114,9.6073,18.6054,9.5785,18.5994,9.5498,18.5994,1069.4123,42.7765,17.6549,17.6517,8.1891,17.6485,8.1823,17.6453,8.1755,17.6453,1069.4123,42.7765,16.9774,16.9715,6.3808,16.9657,6.3494,16.9598,6.3181,16.9598,312.5355,6.2507,4.7698,52.0200,3.1799,0.0000,35.9287,87.9487,-16176.3000,-47124.2151,-45453.7099
8081.0000,16.9547,28.4393,6010.0000,62959.8000,-56949.8000,1.6323,1365.9091,4.4000,1.0000,13991.0667,4.5000,1.0000,15356.9758,0.0000,0.0000,76950.8667,4644.0909,-72306.7758,20.8622,13.5649,24053.3000,0.0000,24053.3000,0.6236,6500.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6500.8919,0.0000,0.0000,0.0000,17552.4081,17552.4081,19.9035,12.1762,20890.5000,0.0000,20890.5000,0.5416,4747.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4747.8409,0.0000,0.0000,0.0000,16142.6591,16142.6591,19.0311,11.7338,354.2000,0.0000,354.2000,0.0092,95.7297,3.7000,1.0000,0.0000,0.0000,0.0000,95.7297,0.0000,0.0000,0.0000,258.4703,258.4703,19.0188,13.2704,7057.2000,1159.8000,5897.4000,0.1830,1603.9091,4.4000,1.0000,236.6939,4.9000,1.0000,1840.6030,0.0000,0.0000,1396.4939,5453.2909,4056.7970,18.7996,11.5023,8047.9000,0.0000,8047.9000,0.2087,2175.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2175.1081,0.0000,0.0000,0.0000,5872.7919,5872.7919,18.5208,19.1020,18.8114,0.7170,10755.0764,4.7976,587.5284,5.8753,4.7976,0.0000,4.0146,19.0773,17.5671,18.3222,-3.4931,-27944.7504,4.7976,1122.0765,11.2208,4.7976,0.0000,14.1164,17.5579,16.9713,17.2646,-1.5507,-10855.1977,4.7976,1335.1057,13.3511,4.7976,0.0000,18.4301,19.9137,19.9103,12.0894,19.9069,12.0962,19.9035,12.1027,19.9035,1080.3517,43.2141,19.0171,19.0177,6.6291,19.0183,6.6652,19.0188,6.7010,19.0188,1080.3517,43.2141,18.4822,18.4956,5.0819,18.5084,5.3068,18.5208,5.5264,18.5208,315.7075,6.3141,19.1020,19.0937,14.0728,19.0855,14.0265,19.0773,13.9804,19.0773,1080.3517,43.2141,17.5671,17.5640,7.6089,17.5610,7.6019,17.5579,7.5949,17.5579,1080.3517,43.2141,16.9713,16.9657,6.2715,16.9602,6.2446,16.9547,6.2177,16.9547,315.7075,6.3141,4.7976,52.8578,3.1984,0.0000,36.5611,89.4189,2293.5000,-28423.6494,-28044.8717
8082.0000,16.9718,26.5107,14519.6000,41813.5000,-27293.9000,1.0841,3299.9091,4.4000,1.0000,9291.8889,4.5000,1.0000,12591.7980,0.0000,0.0000,51105.3889,11219.6909,-39885.6980,19.3853,12.0880,20088.1000,0.0000,20088.1000,0.5208,5429.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5429.2162,0.0000,0.0000,0.0000,14658.8838,14658.8838,18.5189,10.7917,29851.6000,0.0000,29851.6000,0.7740,6784.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6784.4545,0.0000,0.0000,0.0000,23067.1455,23067.1455,17.1231,9.8258,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,17.1492,10.8023,7462.4000,855.5000,6606.9000,0.1935,1696.0000,4.4000,1.0000,174.5918,4.9000,1.0000,1870.5918,0.0000,0.0000,1030.0918,5766.4000,4736.3082,16.8626,9.5653,10607.1000,0.0000,10607.1000,0.2750,2866.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2866.7838,0.0000,0.0000,0.0000,7740.3162,7740.3162,16.5686,20.1132,18.3409,3.9052,58577.6229,4.2846,534.0745,5.3407,4.2846,0.0000,2.8596,20.0647,17.2747,18.6697,-5.7635,-46108.3851,4.2846,989.0660,9.8907,4.2846,0.0000,10.0550,17.2710,16.9925,17.1317,-0.6574,-4601.7918,4.2846,1198.4572,11.9846,4.2846,0.0000,13.1277,18.4983,18.5053,-1.3046,18.5121,-1.2023,18.5189,-1.1010,18.5189,886.5580,35.4623,17.1077,17.1216,-10.7818,17.1355,-10.6247,17.1492,-10.4689,17.1492,886.5580,35.4623,16.3942,16.4540,-17.9474,16.5121,-17.2199,16.5686,-16.5109,16.5686,259.4809,5.1896,20.1132,20.0969,23.2451,20.0808,23.1262,20.0647,23.0081,20.0647,886.5580,35.4623,17.2747,17.2734,5.0117,17.2722,5.0219,17.2710,5.0319,17.2710,886.5580,35.4623,16.9925,16.9855,6.5154,16.9786,6.4709,16.9718,6.4272,16.9718,259.4809,5.1896,4.2846,38.7503,2.8564,0.0000,26.0423,64.7925,40209.1000,10571.8502,7867.4460
8083.0000,16.9199,25.5623,15042.7000,32470.3000,-17427.6000,0.8419,3418.7955,4.4000,1.0000,7215.6222,4.5000,1.0000,10634.4177,0.0000,0.0000,39685.9222,11623.9045,-28062.0177,18.6562,11.3589,12151.0000,0.0000,12151.0000,0.3150,3284.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3284.0541,0.0000,0.0000,0.0000,8866.9459,8866.9459,18.1172,10.3899,42533.7000,0.0000,42533.7000,1.1028,9666.7500,4.4000,1.0000,0.0000,0.0000,0.0000,9666.7500,0.0000,0.0000,0.0000,32866.9500,32866.9500,16.0836,8.7863,361.9000,0.0000,361.9000,0.0094,97.8108,3.7000,1.0000,0.0000,0.0000,0.0000,97.8108,0.0000,0.0000,0.0000,264.0892,264.0892,16.1084,9.6589,7775.9000,825.2000,6950.7000,0.2016,1767.2500,4.4000,1.0000,168.4082,4.9000,1.0000,1935.6582,0.0000,0.0000,993.6082,6008.6500,5015.0418,15.7981,8.5008,12455.5000,0.0000,12455.5000,0.3229,3366.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3366.3514,0.0000,0.0000,0.0000,9089.1486,9089.1486,15.3900,20.5548,17.9724,5.5650,83475.3064,4.1904,529.6658,5.2967,4.1904,0.0000,2.6750,20.5091,17.2676,18.8883,-6.5488,-52390.0477,4.1904,959.4117,9.5941,4.1904,0.0000,9.4059,17.2591,16.9343,17.0967,-0.7499,-5249.4113,4.1904,1173.6735,11.7367,4.1904,0.0000,12.2802,18.1075,18.1108,-2.7389,18.1140,-2.6927,18.1172,-2.6464,18.1172,852.7853,34.1114,16.0673,16.0810,-17.4461,16.0947,-17.3171,16.1084,-17.1884,16.1084,852.7853,34.1114,15.2357,15.2875,-26.9926,15.3389,-26.4722,15.3900,-25.9525,15.3900,249.6741,4.9935,20.5548,20.5395,25.7029,20.5243,25.6087,20.5091,25.5148,20.5091,852.7853,34.1114,17.2676,17.2648,5.5585,17.2619,5.5494,17.2591,5.5403,17.2591,852.7853,34.1114,16.9343,16.9296,5.7865,16.9247,5.7707,16.9199,5.7543,16.9199,249.6741,4.9935,4.1904,36.4564,2.7936,0.0000,24.3611,60.8175,57025.2000,28040.1579,25835.8474
8084.0000,16.8658,24.1943,18522.7000,29247.3000,-10724.6000,0.7583,4209.7045,4.4000,1.0000,6499.4000,4.5000,1.0000,10709.1045,0.0000,0.0000,35746.7000,14312.9955,-21433.7045,18.1796,10.8823,12142.1000,0.0000,12142.1000,0.3148,3281.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3281.6486,0.0000,0.0000,0.0000,8860.4514,8860.4514,17.6513,9.9241,46236.2000,0.0000,46236.2000,1.1988,10508.2273,4.4000,1.0000,0.0000,0.0000,0.0000,10508.2273,0.0000,0.0000,0.0000,35727.9727,35727.9727,15.4614,8.1641,351.4000,0.0000,351.4000,0.0091,94.9730,3.7000,1.0000,0.0000,0.0000,0.0000,94.9730,0.0000,0.0000,0.0000,256.4270,256.4270,15.4848,8.6740,8897.9000,677.2000,8220.7000,0.2307,2022.2500,4.4000,1.0000,138.2041,4.9000,1.0000,2160.4541,0.0000,0.0000,815.4041,6875.6500,6060.2459,15.1134,7.8161,11886.8000,0.0000,11886.8000,0.3082,3212.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3212.6486,0.0000,0.0000,0.0000,8674.1514,8674.1514,14.7135,20.6806,17.6970,6.4899,97347.8710,4.2298,540.2825,5.4028,4.2298,0.0000,2.7512,20.6401,17.3688,19.0045,-6.6711,-53368.6700,4.2298,964.2410,9.6424,4.2298,0.0000,9.6738,17.3569,16.8784,17.1177,-1.1152,-7806.3982,4.2298,1183.7575,11.8376,4.2298,0.0000,12.6299,17.6365,17.6415,-5.5724,17.6464,-5.5125,17.6513,-5.4529,17.6513,866.8365,34.6735,15.4456,15.4588,-20.1476,15.4718,-20.0380,15.4848,-19.9287,15.4848,866.8365,34.6735,14.5817,14.6259,-30.0860,14.6698,-29.7037,14.7135,-29.3212,14.7135,253.7545,5.0751,20.6806,20.6670,25.3302,20.6536,25.2598,20.6401,25.1895,20.6401,866.8365,34.6735,17.3688,17.3648,6.8994,17.3609,6.8796,17.3569,6.8599,17.3569,866.8365,34.6735,16.8784,16.8742,5.2168,16.8700,5.2054,16.8658,5.1939,16.8658,253.7545,5.0751,4.2298,37.4046,2.8198,0.0000,25.0549,62.4596,68112.6000,38145.5438,36172.8028
8085.0000,16.8645,16.2228,27580.6000,15989.3000,11591.3000,0.7151,6268.3182,4.4000,1.0000,3553.1778,4.5000,1.0000,9821.4960,0.0000,0.0000,19542.4778,21312.2818,1769.8040,16.7625,9.4652,12133.4000,0.0000,12133.4000,0.3146,3279.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3279.2973,0.0000,0.0000,0.0000,8854.1027,8854.1027,16.2947,8.5674,54790.7000,0.0000,54790.7000,1.4206,12452.4318,4.4000,1.0000,0.0000,0.0000,0.0000,12452.4318,0.0000,0.0000,0.0000,42338.2682,42338.2682,13.8546,6.5573,358.9000,0.0000,358.9000,0.0093,97.0000,3.7000,1.0000,0.0000,0.0000,0.0000,97.0000,0.0000,0.0000,0.0000,261.9000,261.9000,13.9073,6.8396,9919.0000,543.4000,9375.6000,0.2572,2254.3182,4.4000,1.0000,110.8980,4.9000,1.0000,2365.2161,0.0000,0.0000,654.2980,7664.6818,7010.3839,13.5032,6.2059,10891.5000,0.0000,10891.5000,0.2824,2943.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2943.6486,0.0000,0.0000,0.0000,7947.8514,7947.8514,13.2574,21.1831,17.2203,9.1680,137520.6296,4.4986,585.2135,5.8521,4.4986,0.0000,3.3098,21.1348,17.3841,19.2595,-8.1348,-65078.3626,4.4986,1015.8230,10.1582,4.4986,0.0000,11.6380,17.3737,16.8800,17.1269,-1.2237,-8566.0379,4.4986,1258.5457,12.5855,4.4986,0.0000,15.1943,16.2522,16.2665,-17.4185,16.2806,-17.2731,16.2947,-17.1287,16.2947,965.3502,38.6140,13.8395,13.8622,-33.0675,13.8848,-32.8707,13.9073,-32.6750,13.9073,965.3502,38.6140,13.0452,13.1171,-44.4056,13.1878,-43.7113,13.2574,-43.0290,13.2574,282.3504,5.6470,21.1831,21.1670,29.1898,21.1509,29.0949,21.1348,29.0003,21.1348,965.3502,38.6140,17.3841,17.3807,7.1213,17.3772,7.1082,17.3737,7.0951,17.3737,965.3502,38.6140,16.8800,16.8748,5.3968,16.8696,5.3710,16.8645,5.3456,16.8645,282.3504,5.6470,4.4986,44.2953,2.9991,0.0000,30.1421,74.4374,99141.4000,68182.3101,63876.2291
8086.0000,16.8242,17.1011,25411.3000,16641.5000,8769.8000,0.6588,5775.2955,4.4000,1.0000,3698.1111,4.5000,1.0000,9473.4066,0.0000,0.0000,20339.6111,19636.0045,-703.6066,16.8657,9.5684,12154.4000,0.0000,12154.4000,0.3151,3284.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3284.9730,0.0000,0.0000,0.0000,8869.4270,8869.4270,16.3608,8.6335,54844.4000,0.0000,54844.4000,1.4219,12464.6364,4.4000,1.0000,0.0000,0.0000,0.0000,12464.6364,0.0000,0.0000,0.0000,42379.7636,42379.7636,13.8598,6.5625,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0000,0.0000,0.0000,340.7838,340.7838,13.8821,6.5794,11188.5000,394.5000,10794.0000,0.2901,2542.8409,4.4000,1.0000,80.5102,4.9000,1.0000,2623.3511,0.0000,0.0000,475.0102,8645.6591,8170.6489,13.4000,6.1027,8901.0000,0.0000,8901.0000,0.2308,2405.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2405.6757,0.0000,0.0000,0.0000,6495.3243,6495.3243,13.1365,20.9863,17.0614,8.8676,133014.3339,4.3933,575.0226,5.7502,4.3933,0.0000,3.0828,20.9508,17.5448,19.2478,-7.2144,-57715.4577,4.3933,992.4768,9.9248,4.3933,0.0000,10.8398,17.5298,16.8363,17.1831,-1.6788,-11751.3725,4.3933,1226.4301,12.2643,4.3933,0.0000,14.1522,16.3423,16.3484,-13.2894,16.3546,-13.2420,16.3608,-13.1942,16.3608,926.2104,37.0484,13.8397,13.8538,-28.7811,13.8680,-28.6889,13.8821,-28.5964,13.8821,926.2104,37.0484,13.0166,13.0562,-39.3651,13.0962,-39.1230,13.1365,-38.8725,13.1365,270.9917,5.4198,20.9863,20.9745,25.7813,20.9627,25.7349,20.9508,25.6883,20.9508,926.2104,37.0484,17.5448,17.5398,8.7688,17.5348,8.7407,17.5298,8.7127,17.5298,926.2104,37.0484,16.8363,16.8323,4.9686,16.8282,4.9573,16.8242,4.9457,16.8242,270.9917,5.4198,4.3933,41.5074,2.9289,0.0000,28.0747,69.5821,95930.6000,65552.3411,63547.5036
8087.0000,16.8276,14.3512,28701.8000,12331.0000,16370.8000,0.7441,6523.1364,4.4000,1.0000,2740.2222,4.5000,1.0000,9263.3586,0.0000,0.0000,15071.2222,22178.6636,7107.4414,16.4489,9.1516,12156.4000,0.0000,12156.4000,0.3152,3285.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3285.5135,0.0000,0.0000,0.0000,8870.8865,8870.8865,16.0007,8.2734,62806.2000,0.0000,62806.2000,1.6284,14274.1364,4.4000,1.0000,0.0000,0.0000,0.0000,14274.1364,0.0000,0.0000,0.0000,48532.0636,48532.0636,13.4150,6.1177,360.0000,0.0000,360.0000,0.0093,97.2973,3.7000,1.0000,0.0000,0.0000,0.0000,97.2973,0.0000,0.0000,0.0000,262.7027,262.7027,13.4468,5.8553,13340.3000,150.4000,13189.9000,0.3459,3031.8864,4.4000,1.0000,30.6939,4.9000,1.0000,3062.5802,0.0000,0.0000,181.0939,10308.4136,10127.3198,12.9072,5.6099,7763.6000,0.0000,7763.6000,0.2013,2098.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2098.2703,0.0000,0.0000,0.0000,5665.3297,5665.3297,12.7352,20.8287,16.7819,10.1272,151907.7253,4.8663,643.8463,6.4385,4.8663,0.0000,4.1894,20.7990,17.7505,19.2747,-7.1523,-57218.6394,4.8663,1098.2244,10.9822,4.8663,0.0000,14.7311,17.7339,16.8415,17.2877,-2.3929,-16750.0059,4.8663,1353.0078,13.5301,4.8663,0.0000,19.2327,15.9763,15.9844,-15.2055,15.9926,-15.1353,16.0007,-15.0654,16.0007,1107.5557,44.3022,13.4010,13.4163,-30.6118,13.4316,-30.5065,13.4468,-30.4015,13.4468,1107.5557,44.3022,12.6054,12.6490,-40.9281,12.6923,-40.6186,12.7352,-40.3115,12.7352,323.5947,6.4719,20.8287,20.8188,23.6737,20.8089,23.6431,20.7990,23.6125,20.7990,1107.5557,44.3022,17.7505,17.7450,10.6183,17.7394,10.5875,17.7339,10.5568,17.7339,1107.5557,44.3022,16.8415,16.8368,5.1812,16.8322,5.1602,16.8276,5.1394,16.8276,323.5947,6.4719,4.8663,54.9621,3.2442,0.0000,38.1533,93.1154,112646.9000,80565.7437,77939.0800
8088.0000,16.8524,13.0848,31822.6000,10309.6000,21513.0000,0.8251,7232.4091,4.4000,1.0000,2291.0222,4.5000,1.0000,9523.4313,0.0000,0.0000,12600.6222,24590.1909,11989.5687,16.2187,8.9214,12140.3000,0.0000,12140.3000,0.3148,3281.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3281.1622,0.0000,0.0000,0.0000,8859.1378,8859.1378,15.7738,8.0465,61816.2000,0.0000,61816.2000,1.6027,14049.1364,4.4000,1.0000,0.0000,0.0000,0.0000,14049.1364,0.0000,0.0000,0.0000,47767.0636,47767.0636,13.2491,5.9518,354.1000,0.0000,354.1000,0.0092,95.7027,3.7000,1.0000,0.0000,0.0000,0.0000,95.7027,0.0000,0.0000,0.0000,258.3973,258.3973,13.2767,5.5494,15650.8000,0.0000,15650.8000,0.4058,3557.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3557.0000,0.0000,0.0000,0.0000,12093.8000,12093.8000,12.6375,5.3402,4351.2000,0.0000,4351.2000,0.1128,1176.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1176.0000,0.0000,0.0000,0.0000,3175.2000,3175.2000,12.5809,20.6776,16.6293,10.2128,153191.9079,4.9054,652.8826,6.5288,4.9054,0.0000,4.2914,20.6504,17.8349,19.2427,-6.6586,-53268.8634,4.9054,1108.3833,11.0838,4.9054,0.0000,15.0896,17.8193,16.8685,17.3439,-2.5702,-17991.1072,4.9054,1360.9568,13.6096,4.9054,0.0000,19.7007,15.7505,15.7583,-15.6656,15.7660,-15.6030,15.7738,-15.5405,15.7738,1123.2044,44.9282,13.2354,13.2492,-29.8135,13.2630,-29.7265,13.2767,-29.6397,13.2767,1123.2044,44.9282,12.4697,12.5069,-39.4197,12.5439,-39.1909,12.5809,-38.9612,12.5809,328.1311,6.5626,20.6776,20.6685,21.9793,20.6595,21.9529,20.6504,21.9264,20.6504,1123.2044,44.9282,17.8349,17.8297,11.0730,17.8245,11.0474,17.8193,11.0218,17.8193,1123.2044,44.9282,16.8685,16.8631,5.5880,16.8577,5.5588,16.8524,5.5298,16.8524,328.1311,6.5626,4.9054,56.1860,3.2703,0.0000,39.0818,95.2678,115825.6000,84143.1675,81931.9373
8089.0000,16.8807,12.5435,32140.7000,8915.0000,23225.7000,0.8333,7304.7045,4.4000,1.0000,1981.1111,4.5000,1.0000,9285.8157,0.0000,0.0000,10896.1111,24835.9955,13939.8843,16.1667,8.8694,12165.3000,0.0000,12165.3000,0.3154,3287.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3287.9189,0.0000,0.0000,0.0000,8877.3811,8877.3811,15.7311,8.0038,66317.8000,0.0000,66317.8000,1.7194,15072.2273,4.4000,1.0000,0.0000,0.0000,0.0000,15072.2273,0.0000,0.0000,0.0000,51245.5727,51245.5727,13.1065,5.8092,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0000,0.0000,0.0000,282.9162,282.9162,13.1311,5.4038,17791.0000,0.0000,17791.0000,0.4613,4043.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4043.4091,0.0000,0.0000,0.0000,13747.5909,13747.5909,12.4270,5.1297,1368.5000,0.0000,1368.5000,0.0355,369.8649,3.7000,1.0000,0.0000,0.0000,0.0000,369.8649,0.0000,0.0000,0.0000,998.6351,998.6351,12.4780,20.5073,16.4926,10.4519,156778.6217,5.0624,677.3614,6.7736,5.0624,0.0000,4.7166,20.4833,17.9165,19.1999,-6.2648,-50118.1285,5.0624,1145.6693,11.4567,5.0624,0.0000,16.5849,17.9008,16.8973,17.3990,-2.7991,-19593.7275,5.0624,1401.5337,14.0153,5.0624,0.0000,21.6529,15.7121,15.7184,-14.4998,15.7248,-14.4533,15.7311,-14.4069,15.7311,1186.8920,47.4757,13.0920,13.1051,-29.3050,13.1181,-29.2257,13.1311,-29.1464,13.1311,1186.8920,47.4757,12.3759,12.4100,-38.0900,12.4440,-37.8906,12.4780,-37.6909,12.4780,346.5892,6.9318,20.5073,20.4993,20.3013,20.4913,20.2826,20.4833,20.2638,20.4833,1186.8920,47.4757,17.9165,17.9112,11.5712,17.9060,11.5458,17.9008,11.5205,17.9008,1186.8920,47.4757,16.8973,16.8917,5.9486,16.8862,5.9185,16.8807,5.8886,16.8807,346.5892,6.9318,5.0624,61.2662,3.3749,0.0000,42.9544,104.2207,121256.0000,89091.9804,87066.7656
8090.0000,16.9084,11.9345,34490.7000,7769.9000,26720.8000,0.8942,7838.7955,4.4000,1.0000,1726.6444,4.5000,1.0000,9565.4399,0.0000,0.0000,9496.5444,26651.9045,17155.3601,16.0415,8.7442,12189.3000,0.0000,12189.3000,0.3160,3294.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3294.4054,0.0000,0.0000,0.0000,8894.8946,8894.8946,15.6116,7.8844,64694.0000,0.0000,64694.0000,1.6773,14703.1818,4.4000,1.0000,0.0000,0.0000,0.0000,14703.1818,0.0000,0.0000,0.0000,49990.8182,49990.8182,13.0854,5.7881,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,13.1060,5.3787,19351.0000,0.0000,19351.0000,0.5017,4397.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4397.9545,0.0000,0.0000,0.0000,14953.0455,14953.0455,12.3504,5.0531,798.6000,0.0000,798.6000,0.0207,215.8378,3.7000,1.0000,0.0000,0.0000,0.0000,215.8378,0.0000,0.0000,0.0000,582.7622,582.7622,12.4163,20.3687,16.3925,10.4913,157370.1097,5.1306,689.1752,6.8918,5.1306,0.0000,4.9100,20.3462,17.9583,19.1522,-5.9067,-47253.7013,5.1306,1163.1747,11.6317,5.1306,0.0000,17.2646,17.9431,16.9255,17.4343,-2.8765,-20135.5035,5.1306,1418.5062,14.1851,5.1306,0.0000,22.5404,15.5920,15.5985,-14.5410,15.6051,-14.4917,15.6116,-14.4425,15.6116,1215.0609,48.6024,13.0706,13.0824,-27.8914,13.0942,-27.8242,13.1060,-27.7571,13.1060,1215.0609,48.6024,12.3209,12.3528,-36.7468,12.3846,-36.5675,12.4163,-36.3880,12.4163,354.7511,7.0950,20.3687,20.3612,19.1056,20.3537,19.0887,20.3462,19.0717,20.3462,1215.0609,48.6024,17.9583,17.9532,11.6927,17.9481,11.6696,17.9431,11.6465,17.9431,1215.0609,48.6024,16.9255,16.9198,6.2603,16.9141,6.2290,16.9084,6.1979,16.9084,354.7511,7.0950,5.1306,63.5634,3.4204,0.0000,44.7149,108.2783,124155.7000,91870.2318,89980.9049
8091.0000,16.9501,11.5777,37080.1000,7144.4000,29935.7000,0.9614,8427.2955,4.4000,1.0000,1587.6444,4.5000,1.0000,10014.9399,0.0000,0.0000,8732.0444,28652.8045,19920.7601,16.0210,8.7237,12189.8000,0.0000,12189.8000,0.3160,3294.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3294.5405,0.0000,0.0000,0.0000,8895.2595,8895.2595,15.6216,7.8943,72320.8000,0.0000,72320.8000,1.8751,16436.5455,4.4000,1.0000,0.0000,0.0000,0.0000,16436.5455,0.0000,0.0000,0.0000,55884.2545,55884.2545,13.0153,5.7180,389.4000,0.0000,389.4000,0.0101,105.2432,3.7000,1.0000,0.0000,0.0000,0.0000,105.2432,0.0000,0.0000,0.0000,284.1568,284.1568,13.0345,5.3073,20597.5000,0.0000,20597.5000,0.5340,4681.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4681.2500,0.0000,0.0000,0.0000,15916.2500,15916.2500,12.2923,4.9950,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,12.3645,20.1142,16.2394,11.0781,166171.4308,5.5593,751.2352,7.5124,5.5593,0.0000,6.2464,20.0972,18.0699,19.0836,-5.4337,-43469.5097,5.5593,1263.5900,12.6359,5.5593,0.0000,21.9638,18.0542,16.9676,17.5109,-3.3283,-23298.1964,5.5593,1532.5238,15.3252,5.5593,0.0000,28.6755,15.6062,15.6113,-13.3433,15.6164,-13.3089,15.6216,-13.2745,15.6216,1398.6254,55.9450,13.0020,13.0129,-27.3168,13.0237,-27.2581,13.0345,-27.1994,13.0345,1398.6254,55.9450,12.2796,12.3080,-35.6048,12.3363,-35.4616,12.3645,-35.3176,12.3645,407.9097,8.1582,20.1142,20.1086,16.8374,20.1029,16.8364,20.0972,16.8352,20.0972,1398.6254,55.9450,18.0699,18.0647,12.5657,18.0594,12.5409,18.0542,12.5161,18.0542,1398.6254,55.9450,16.9676,16.9617,6.7141,16.9559,6.6822,16.9501,6.6505,16.9501,407.9097,8.1582,5.5593,79.2624,3.7062,0.0000,56.8856,136.1480,135803.9000,101171.1917,99403.7247
8092.0000,16.9888,11.2896,39700.3000,6587.7000,33112.6000,1.0293,9022.7955,4.4000,1.0000,1463.9333,4.5000,1.0000,10486.7288,0.0000,0.0000,8051.6333,30677.5045,22625.8712,15.9481,8.6508,12173.6000,0.0000,12173.6000,0.3156,3290.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3290.1622,0.0000,0.0000,0.0000,8883.4378,8883.4378,15.5553,7.8281,70594.6000,0.0000,70594.6000,1.8303,16044.2273,4.4000,1.0000,0.0000,0.0000,0.0000,16044.2273,0.0000,0.0000,0.0000,54550.3727,54550.3727,13.0462,5.7489,400.8000,0.0000,400.8000,0.0104,108.3243,3.7000,1.0000,0.0000,0.0000,0.0000,108.3243,0.0000,0.0000,0.0000,292.4757,292.4757,13.0622,5.3349,21699.5000,0.0000,21699.5000,0.5626,4931.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4931.7045,0.0000,0.0000,0.0000,16767.7955,16767.7955,12.2909,4.9936,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,12.3571,19.9574,16.1573,11.0158,165236.7747,5.6367,764.1501,7.6415,5.6367,0.0000,6.5110,19.9409,18.0881,19.0145,-5.0350,-40280.0953,5.6367,1284.4983,12.8450,5.6367,0.0000,22.8944,18.0737,17.0068,17.5402,-3.3135,-23194.1971,5.6367,1552.1258,15.5213,5.6367,0.0000,29.8905,15.5395,15.5448,-13.2236,15.5501,-13.1862,15.5553,-13.1489,15.5553,1432.9918,57.3197,13.0328,13.0426,-25.9049,13.0524,-25.8548,13.0622,-25.8046,13.0622,1432.9918,57.3197,12.2785,12.3048,-34.2290,12.3310,-34.1013,12.3571,-33.9731,12.3571,417.8567,8.3571,19.9574,19.9519,15.7745,19.9464,15.7706,19.9409,15.7667,19.9409,1432.9918,57.3197,18.0881,18.0833,12.4304,18.0785,12.4105,18.0737,12.3906,18.0737,1432.9918,57.3197,17.0068,17.0008,7.0879,16.9948,7.0549,16.9888,7.0220,16.9888,417.8567,8.3571,5.6367,82.3382,3.7578,0.0000,59.2960,141.6342,138351.8000,103390.4637,101762.4823
8093.0000,17.0107,13.3919,30411.1000,10222.5000,20188.6000,0.7885,6911.6136,4.4000,1.0000,2271.6667,4.5000,1.0000,9183.2803,0.0000,0.0000,12494.1667,23499.4864,11005.3197,16.5041,9.2068,12167.3000,0.0000,12167.3000,0.3155,3288.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3288.4595,0.0000,0.0000,0.0000,8878.8405,8878.8405,16.0978,8.3705,78567.8000,0.0000,78567.8000,2.0370,17856.3182,4.4000,1.0000,0.0000,0.0000,0.0000,17856.3182,0.0000,0.0000,0.0000,60711.4818,60711.4818,13.3029,6.0056,390.4000,0.0000,390.4000,0.0101,105.5135,3.7000,1.0000,0.0000,0.0000,0.0000,105.5135,0.0000,0.0000,0.0000,284.8865,284.8865,13.3131,5.5858,22480.1000,0.0000,22480.1000,0.5828,5109.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5109.1136,0.0000,0.0000,0.0000,17370.9864,17370.9864,12.5134,5.2161,798.6000,0.0000,798.6000,0.0207,215.8378,3.7000,1.0000,0.0000,0.0000,0.0000,215.8378,0.0000,0.0000,0.0000,582.7622,582.7622,12.5477,19.7674,16.1575,10.4553,156828.8111,5.6319,763.4872,7.6349,5.6319,0.0000,6.4943,19.7528,18.0953,18.9240,-4.5006,-36004.7020,5.6319,1287.7432,12.8774,5.6319,0.0000,22.8356,18.0811,17.0283,17.5547,-3.2670,-22869.2282,5.6319,1549.9390,15.4994,5.6319,0.0000,29.8138,16.0953,16.0961,-6.9962,16.0969,-7.0031,16.0978,-7.0098,16.0978,1430.8375,57.2335,13.2898,13.2975,-22.5266,13.3053,-22.4947,13.3131,-22.4628,13.3131,1430.8375,57.2335,12.4865,12.5069,-30.6067,12.5273,-30.5417,12.5477,-30.4752,12.5477,417.2332,8.3447,19.7674,19.7625,14.3718,19.7577,14.3717,19.7528,14.3715,19.7528,1430.8375,57.2335,18.0953,18.0905,12.2911,18.0858,12.2718,18.0811,12.2524,18.0811,1430.8375,57.2335,17.0283,17.0224,7.2279,17.0166,7.1976,17.0107,7.1673,17.0107,417.2332,8.3447,5.6319,82.1441,3.7546,0.0000,59.1437,141.2878,134592.8000,98834.2771,97954.8808
8094.0000,17.0145,16.1296,24398.6000,13659.0000,10739.6000,0.6326,5545.1364,4.4000,1.0000,3035.3333,4.5000,1.0000,8580.4697,0.0000,0.0000,16694.3333,18853.4636,2159.1303,16.9110,9.6137,12189.4000,0.0000,12189.4000,0.3160,3294.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3294.4324,0.0000,0.0000,0.0000,8894.9676,8894.9676,16.4847,8.7574,75440.0000,0.0000,75440.0000,1.9559,17145.4545,4.4000,1.0000,0.0000,0.0000,0.0000,17145.4545,0.0000,0.0000,0.0000,58294.5455,58294.5455,13.6906,6.3933,514.7000,0.0000,514.7000,0.0133,139.1081,3.7000,1.0000,0.0000,0.0000,0.0000,139.1081,0.0000,0.0000,0.0000,375.5919,375.5919,13.6906,5.9633,22469.3000,0.0000,22469.3000,0.5826,5106.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5106.6591,0.0000,0.0000,0.0000,17362.6409,17362.6409,12.8584,5.5611,4079.7000,0.0000,4079.7000,0.1058,1102.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1102.6216,0.0000,0.0000,0.0000,2977.0784,2977.0784,12.7702,19.6783,16.2243,9.6087,144129.9206,5.4093,731.3998,7.3140,5.4093,0.0000,5.7543,19.6625,18.0479,18.8552,-4.2107,-33685.8795,5.4093,1240.0372,12.4004,5.4093,0.0000,20.2336,18.0344,17.0318,17.5331,-2.9883,-20918.3727,5.4093,1489.9083,14.8991,5.4093,0.0000,26.4166,16.4847,16.4847,-3.4246,16.4847,-3.4327,16.4847,-3.4407,16.4847,1333.1102,53.3244,13.6726,13.6786,-18.4179,13.6846,-18.3997,13.6906,-18.3813,13.6906,1333.1102,53.3244,12.7157,12.7339,-27.2915,12.7520,-27.2374,12.7702,-27.1825,12.7702,388.9426,7.7789,19.6783,19.6730,14.0370,19.6678,14.0300,19.6625,14.0230,19.6625,1333.1102,53.3244,18.0479,18.0434,11.6760,18.0389,11.6588,18.0344,11.6417,18.0344,1333.1102,53.3244,17.0318,17.0260,7.1705,17.0203,7.1415,17.0145,7.1126,17.0145,388.9426,7.7789,5.4093,73.5166,3.6062,0.0000,52.4045,125.9212,125432.7000,90063.9545,89525.6684
8095.0000,17.0445,27.3254,15736.0000,62633.9000,-46897.9000,1.6239,3576.3636,4.4000,1.0000,13918.6444,4.5000,1.0000,17495.0081,0.0000,0.0000,76552.5444,12159.6364,-64392.9081,19.7745,12.4772,12190.0000,0.0000,12190.0000,0.3160,3294.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3294.5946,0.0000,0.0000,0.0000,8895.4054,8895.4054,19.3441,11.6169,46485.5000,0.0000,46485.5000,1.2052,10564.8864,4.4000,1.0000,0.0000,0.0000,0.0000,10564.8864,0.0000,0.0000,0.0000,35920.6136,35920.6136,17.8213,10.5240,467.9000,0.0000,467.9000,0.0121,126.4595,3.7000,1.0000,0.0000,0.0000,0.0000,126.4595,0.0000,0.0000,0.0000,341.4405,341.4405,17.7449,10.0177,21833.2000,0.0000,21833.2000,0.5661,4962.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4962.0909,0.0000,0.0000,0.0000,16871.1091,16871.1091,17.0297,9.7324,13637.7000,0.0000,13637.7000,0.3536,3685.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3685.8649,0.0000,0.0000,0.0000,9951.8351,9951.8351,16.4091,17.8700,17.1396,2.2972,34458.2983,6.1154,798.0177,7.9802,6.1154,0.0000,8.3147,17.8903,18.3517,18.1210,1.3602,10881.8897,6.1154,1441.2181,14.4122,6.1154,0.0000,29.2366,18.3333,17.0616,17.6975,-4.2853,-29997.1356,6.1154,1673.8505,16.7385,6.1154,0.0000,38.1707,19.3974,19.3795,24.7644,19.3618,24.5848,19.3441,24.4063,19.3441,1653.5308,66.1412,17.8068,17.7860,22.1796,17.7654,21.9385,17.7449,21.6991,17.7449,1653.5308,66.1412,16.6078,16.5397,19.3412,16.4735,18.3786,16.4091,17.4392,16.4091,481.6544,9.6331,17.8700,17.8769,-3.3446,17.8836,-3.2330,17.8903,-3.1223,17.8903,1653.5308,66.1412,18.3517,18.3455,14.6438,18.3394,14.6101,18.3333,14.5766,18.3333,1653.5308,66.1412,17.0616,17.0559,7.4709,17.0502,7.4430,17.0445,7.4151,17.0445,481.6544,9.6331,6.1154,103.0567,4.0770,0.0000,75.7220,178.7787,47716.4000,7587.4957,15343.0524
8096.0000,17.2019,29.0313,5220.0000,102693.1000,-97473.1000,2.6625,1186.3636,4.4000,1.0000,22820.6889,4.5000,1.0000,24007.0525,0.0000,0.0000,125513.7889,4033.6364,-121480.1525,21.4421,14.1448,20663.4000,0.0000,20663.4000,0.5357,5584.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5584.7027,0.0000,0.0000,0.0000,15078.6973,15078.6973,20.8735,13.1462,32127.4000,0.0000,32127.4000,0.8330,7301.6818,4.4000,1.0000,0.0000,0.0000,0.0000,7301.6818,0.0000,0.0000,0.0000,24825.7182,24825.7182,20.0069,12.7096,935.7000,0.0000,935.7000,0.0243,252.8919,3.7000,1.0000,0.0000,0.0000,0.0000,252.8919,0.0000,0.0000,0.0000,682.8081,682.8081,19.9337,12.2064,20083.6000,0.0000,20083.6000,0.5207,4564.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4564.4545,0.0000,0.0000,0.0000,15519.1455,15519.1455,19.3920,12.0947,14493.6000,0.0000,14493.6000,0.3758,3917.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3917.1892,0.0000,0.0000,0.0000,10576.4108,10576.4108,18.8669,17.2797,18.0733,-3.0316,-45474.6518,7.4279,935.3069,9.3531,7.4279,0.0000,14.8994,17.2895,18.0984,17.6940,2.8969,23175.2260,7.4279,1779.1916,17.7919,7.4279,0.0000,52.3900,18.0902,17.2237,17.6569,-3.5466,-24826.3143,7.4279,2036.2394,20.3624,7.4279,0.0000,68.3993,20.9158,20.9017,35.0729,20.8876,34.9605,20.8735,34.8481,20.8735,2328.3890,93.1356,19.9831,19.9666,37.3375,19.9501,37.1829,19.9337,37.0284,19.9337,2328.3890,93.1356,19.0229,18.9707,41.1783,18.9187,40.5774,18.8669,39.9756,18.8669,676.5716,13.5314,17.2797,17.2830,-6.0708,17.2862,-6.0141,17.2895,-5.9573,17.2895,2328.3890,93.1356,18.0984,18.0957,11.6339,18.0930,11.6361,18.0902,11.6381,18.0902,2328.3890,93.1356,17.2237,17.2164,9.3231,17.2091,9.2759,17.2019,9.2292,17.2019,676.5716,13.5314,7.4279,176.1755,4.9519,0.0000,135.6887,311.8641,-9169.4000,-54797.3727,-47125.7400
8097.0000,17.1968,29.1944,3381.3000,116337.0000,-112955.7000,3.0163,768.4773,4.4000,1.0000,25852.6667,4.5000,1.0000,26621.1439,0.0000,0.0000,142189.6667,2612.8227,-139576.8439,22.2550,14.9577,25209.8000,0.0000,25209.8000,0.6536,6813.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6813.4595,0.0000,0.0000,0.0000,18396.3405,18396.3405,21.5493,21.8877,7917.8000,5303.8000,2614.0000,0.2053,1799.5000,4.4000,1.0000,1082.4082,4.9000,1.0000,2881.9082,0.0000,0.0000,6386.2082,6118.3000,-267.9082,21.5590,14.2617,1564.0000,0.0000,1564.0000,0.0405,422.7027,3.7000,1.0000,0.0000,0.0000,0.0000,422.7027,0.0000,0.0000,0.0000,1141.2973,1141.2973,21.4637,13.7364,19008.1000,0.0000,19008.1000,0.4928,4320.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4320.0227,0.0000,0.0000,0.0000,14688.0773,14688.0773,20.9314,13.6341,13923.0000,0.0000,13923.0000,0.3610,3762.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3762.9730,0.0000,0.0000,0.0000,10160.0270,10160.0270,20.4148,17.1688,18.7918,-5.9714,-89571.7289,7.1542,876.7707,8.7677,7.1542,0.0000,13.3125,17.1739,17.9081,17.5410,2.5324,20259.2806,7.1542,1723.6877,17.2369,7.1542,0.0000,46.8099,17.9007,17.2124,17.5565,-2.7130,-18991.3393,7.1542,1968.7573,19.6876,7.1542,0.0000,61.1141,21.5883,21.5753,37.1167,21.5623,37.0247,21.5493,36.9327,21.5493,2179.3087,87.1723,21.5177,21.4996,46.1373,21.4816,45.9825,21.4637,45.8281,21.4637,2179.3087,87.1723,20.5632,20.5135,51.4890,20.4640,50.9768,20.4148,50.4662,20.4148,633.5474,12.6709,17.1688,17.1705,-4.6693,17.1722,-4.6327,17.1739,-4.5961,17.1739,2179.3087,87.1723,17.9081,17.9056,9.8839,17.9031,9.8845,17.9007,9.8850,17.9007,2179.3087,87.1723,17.2124,17.2072,8.8234,17.2020,8.8045,17.1968,8.7852,17.1968,633.5474,12.6709,7.1542,158.8349,4.7695,0.0000,121.2365,280.0714,-50636.8000,-95459.0100,-88303.7876
8098.0000,17.1857,29.2467,2624.7000,125735.6000,-123110.9000,3.2599,596.5227,4.4000,1.0000,27941.2444,4.5000,1.0000,28537.7672,0.0000,0.0000,153676.8444,2028.1773,-151648.6672,22.4648,15.1675,28666.4000,0.0000,28666.4000,0.7432,7747.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7747.6757,0.0000,0.0000,0.0000,20918.7243,20918.7243,21.7050,27.1892,3952.7000,4658.5000,-705.8000,0.1208,898.3409,4.4000,1.0000,950.7143,4.9000,1.0000,1849.0552,0.0000,0.0000,5609.2143,3054.3591,-2554.8552,21.7939,14.4966,1688.0000,0.0000,1688.0000,0.0438,456.2162,3.7000,1.0000,0.0000,0.0000,0.0000,456.2162,0.0000,0.0000,0.0000,1231.7838,1231.7838,21.7121,13.9848,18550.2000,0.0000,18550.2000,0.4809,4215.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4215.9545,0.0000,0.0000,0.0000,14334.2455,14334.2455,21.2131,13.9158,12211.1000,0.0000,12211.1000,0.3166,3300.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3300.2973,0.0000,0.0000,0.0000,8910.8027,8910.8027,20.8067,17.5142,19.1605,-6.3055,-94582.5062,7.4479,900.2685,9.0027,7.4479,0.0000,15.0198,17.5112,17.7514,17.6313,0.8625,6899.7233,7.4479,1788.2433,17.8824,7.4479,0.0000,52.8132,17.7451,17.2001,17.4726,-2.2365,-15655.7494,7.4479,2056.1541,20.5615,7.4479,0.0000,68.9519,21.7366,21.7260,35.0557,21.7155,34.9929,21.7050,34.9301,21.7050,2339.4271,93.5771,21.7510,21.7380,42.6621,21.7251,42.5701,21.7121,42.4782,21.7121,2339.4271,93.5771,20.9029,20.8709,48.2018,20.8388,47.9377,20.8067,47.6717,20.8067,679.7564,13.5951,17.5142,17.5132,0.3678,17.5122,0.3765,17.5112,0.3853,17.5112,2339.4271,93.5771,17.7514,17.7493,8.6557,17.7472,8.6576,17.7451,8.6595,17.7451,2339.4271,93.5771,17.2001,17.1953,8.5085,17.1905,8.4921,17.1857,8.4756,17.1857,679.7564,13.5951,7.4479,177.4849,4.9652,0.0000,136.7849,314.2698,-62701.0000,-108807.9661,-103338.5323
