Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8099.0000,17.1718,29.2844,1946.2000,137177.8000,-135231.6000,3.5566,442.3182,4.4000,1.0000,30483.9556,4.5000,1.0000,30926.2737,0.0000,0.0000,167661.7556,1503.8818,-166157.8737,22.6437,15.3464,33835.0000,0.0000,33835.0000,0.8772,9144.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9144.5946,0.0000,0.0000,0.0000,24690.4054,24690.4054,21.8023,27.2490,1802.7000,2112.5000,-309.8000,0.0548,409.7045,4.4000,1.0000,431.1224,4.9000,1.0000,840.8270,0.0000,0.0000,2543.6224,1392.9955,-1150.6270,21.8402,14.5429,1727.3000,0.0000,1727.3000,0.0448,466.8378,3.7000,1.0000,0.0000,0.0000,0.0000,466.8378,0.0000,0.0000,0.0000,1260.4622,1260.4622,21.7659,14.0386,16512.9000,0.0000,16512.9000,0.4281,3752.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3752.9318,0.0000,0.0000,0.0000,12759.9682,12759.9682,21.3457,14.0484,11069.9000,0.0000,11069.9000,0.2870,2991.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2991.8649,0.0000,0.0000,0.0000,8078.0351,8078.0351,20.9992,17.8081,19.4037,-6.4599,-96898.3590,7.8728,943.0634,9.4306,7.8728,0.0000,17.7398,17.8029,17.7149,17.7589,-0.3340,-2672.0917,7.8728,1881.0851,18.8109,7.8728,0.0000,62.3777,17.7080,17.1848,17.4464,-2.2694,-15885.6163,7.8728,2175.6399,21.7564,7.8728,0.0000,81.4391,21.8306,21.8212,33.6397,21.8117,33.5880,21.8023,33.5363,21.8023,2579.9710,103.1988,21.7986,21.7877,39.4293,21.7768,39.3585,21.7659,39.2877,21.7659,2579.9710,103.1988,21.0796,21.0528,45.3402,21.0260,45.1315,20.9992,44.9229,20.9992,749.1399,14.9828,17.8081,17.8064,3.8142,17.8046,3.8179,17.8029,3.8215,17.8029,2579.9710,103.1988,17.7149,17.7126,8.6806,17.7103,8.6788,17.7080,8.6770,17.7080,2579.9710,103.1988,17.1848,17.1805,8.2428,17.1761,8.2298,17.1718,8.2167,17.1718,749.1399,14.9828,7.8728,206.8725,5.2485,0.0000,161.5566,368.4291,-72396.3000,-120519.6298,-115456.0670
8100.0000,17.1866,29.3392,1367.3000,151737.3000,-150370.0000,3.9341,310.7500,4.4000,1.0000,33719.4000,4.5000,1.0000,34030.1500,0.0000,0.0000,185456.7000,1056.5500,-184400.1500,22.6900,15.3927,35560.7000,0.0000,35560.7000,0.9220,9611.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9611.0000,0.0000,0.0000,0.0000,25949.7000,25949.7000,21.8905,33.3572,840.0000,11304.7000,-10464.7000,0.2931,190.9091,4.4000,1.0000,2307.0816,4.9000,1.0000,2497.9907,0.0000,0.0000,13611.7816,649.0909,-12962.6907,22.2774,14.9801,2036.2000,0.0000,2036.2000,0.0528,550.3243,3.7000,1.0000,0.0000,0.0000,0.0000,550.3243,0.0000,0.0000,0.0000,1485.8757,1485.8757,22.1995,14.7654,13807.1000,336.2000,13470.9000,0.3580,3137.9773,4.4000,1.0000,68.6122,4.9000,1.0000,3206.5895,0.0000,0.0000,404.8122,10669.1227,10264.3105,21.8932,14.5959,8930.0000,0.0000,8930.0000,0.2315,2413.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2413.5135,0.0000,0.0000,0.0000,6516.4865,6516.4865,21.6074,17.9557,19.7815,-8.1570,-122355.7166,8.6872,1026.1768,10.2618,8.6872,0.0000,23.8341,17.9507,17.7384,17.8445,-0.8892,-7113.7982,8.6872,2068.9065,20.6891,8.6872,0.0000,83.8068,17.7314,17.1995,17.4654,-2.5459,-17821.4350,8.6872,2398.9448,23.9894,8.6872,0.0000,109.4166,21.9155,21.9072,32.7632,21.8989,32.7224,21.8905,32.6815,21.8905,3069.8746,122.7950,22.2331,22.2219,41.2044,22.2107,41.1304,22.1995,41.0565,22.1995,3069.8746,122.7950,21.6987,21.6681,49.1609,21.6377,48.9017,21.6074,48.6441,21.6074,890.3329,17.8067,17.9557,17.9540,5.3512,17.9524,5.3576,17.9507,5.3640,17.9507,3069.8746,122.7950,17.7384,17.7361,9.1696,17.7337,9.1666,17.7314,9.1636,17.7314,3069.8746,122.7950,17.1995,17.1952,8.3873,17.1909,8.3730,17.1866,8.3587,17.1866,890.3329,17.8067,8.6872,271.5532,5.7914,0.0000,217.0575,488.6107,-100836.9000,-153146.4681,-147290.9498
8101.0000,17.2226,29.4158,625.6000,166097.7000,-165472.1000,4.3064,142.1818,4.4000,1.0000,36910.6000,4.5000,1.0000,37052.7818,0.0000,0.0000,203008.3000,483.4182,-202524.8818,22.6885,15.3912,30818.3000,0.0000,30818.3000,0.7990,8329.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8329.2703,0.0000,0.0000,0.0000,22489.0297,22489.0297,22.0582,33.9158,676.2000,28517.6000,-27841.4000,0.7394,153.6818,4.4000,1.0000,5819.9184,4.9000,1.0000,5973.6002,0.0000,0.0000,34337.5184,522.5182,-33815.0002,22.9709,15.6736,2428.8000,0.0000,2428.8000,0.0630,656.4324,3.7000,1.0000,0.0000,0.0000,0.0000,656.4324,0.0000,0.0000,0.0000,1772.3676,1772.3676,22.8882,15.9913,11368.0000,783.9000,10584.1000,0.2947,2583.6364,4.4000,1.0000,159.9796,4.9000,1.0000,2743.6160,0.0000,0.0000,943.8796,8784.3636,7840.4840,22.6766,15.3793,7788.8000,0.0000,7788.8000,0.2019,2105.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2105.0811,0.0000,0.0000,0.0000,5683.7189,5683.7189,22.4268,18.1324,20.2796,-10.6078,-159116.6028,9.6066,1114.2295,11.1423,9.6066,0.0000,32.2316,18.1266,17.7795,17.9531,-1.6073,-12858.6619,9.6066,2278.4647,22.7846,9.6066,0.0000,113.3344,17.7728,17.2354,17.5041,-2.8444,-19910.7314,9.6066,2648.9384,26.4894,9.6066,0.0000,147.9673,22.0815,22.0738,33.0485,22.0660,33.0123,22.0582,32.9761,22.0582,3667.8784,146.7151,22.9230,22.9114,45.5245,22.8998,45.4481,22.8882,45.3718,22.8882,3667.8784,146.7151,22.5232,22.4909,55.3195,22.4588,55.0488,22.4268,54.7792,22.4268,1062.5013,21.2500,18.1324,18.1305,7.1072,18.1285,7.1110,18.1266,7.1148,18.1266,3667.8784,146.7151,17.7795,17.7773,9.6943,17.7750,9.6914,17.7728,9.6885,17.7728,3667.8784,146.7151,17.2354,17.2311,8.7589,17.2269,8.7442,17.2226,8.7295,17.2226,1062.5013,21.2500,9.6066,358.7067,6.4044,0.0000,293.5333,652.2400,-141693.5000,-198554.2817,-191885.9961
8102.0000,17.2712,29.4917,38.5000,178873.9000,-178835.4000,4.6376,8.7500,4.4000,1.0000,39749.7556,4.5000,1.0000,39758.5056,0.0000,0.0000,218623.6556,29.7500,-218593.9056,22.7248,15.4275,35557.2000,0.0000,35557.2000,0.9219,9610.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9610.0541,0.0000,0.0000,0.0000,25947.1459,25947.1459,22.0576,34.0985,0.0000,33803.1000,-33803.1000,0.8764,0.0000,0.0000,0.0000,6898.5918,4.9000,1.0000,6898.5918,0.0000,0.0000,40701.6918,0.0000,-40701.6918,23.0731,15.7758,2321.7000,0.0000,2321.7000,0.0602,627.4865,3.7000,1.0000,0.0000,0.0000,0.0000,627.4865,0.0000,0.0000,0.0000,1694.2135,1694.2135,23.0029,16.5376,9728.7000,1019.6000,8709.1000,0.2522,2211.0682,4.4000,1.0000,208.0816,4.9000,1.0000,2419.1498,0.0000,0.0000,1227.6816,7517.6318,6289.9502,22.8460,15.5487,6932.9000,0.0000,6932.9000,0.1797,1873.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1873.7568,0.0000,0.0000,0.0000,5059.1432,5059.1432,22.6480,18.4979,20.5730,-11.0896,-166343.8335,10.3922,1192.5097,11.9251,10.3922,0.0000,40.8023,18.4893,17.8621,18.1757,-3.1425,-25139.7759,10.3922,2444.0411,24.4404,10.3922,0.0000,143.4711,17.8551,17.2839,17.5695,-3.2708,-22895.8326,10.3922,2858.3742,28.5837,10.3922,0.0000,187.3131,22.0774,22.0708,31.7508,22.0642,31.7253,22.0576,31.6997,22.0576,4215.8113,168.6325,23.0308,23.0215,43.7879,23.0122,43.7368,23.0029,43.6856,23.0029,4215.8113,168.6325,22.7198,22.6958,53.5513,22.6719,53.3915,22.6480,53.2312,22.6480,1220.1090,24.4022,18.4979,18.4951,10.5834,18.4922,10.5785,18.4893,10.5736,18.4893,4215.8113,168.6325,17.8621,17.8598,10.5347,17.8574,10.5304,17.8551,10.5261,17.8551,4215.8113,168.6325,17.2839,17.2796,9.2307,17.2754,9.2154,17.2712,9.2001,17.2712,1220.1090,24.4022,10.3922,445.9234,6.9281,0.0000,371.5865,817.5099,-159117.6000,-220305.1445,-214379.4419
8103.0000,17.3101,29.5322,3.5000,189848.9000,-189845.4000,4.9222,0.7955,4.4000,1.0000,42188.6444,4.5000,1.0000,42189.4399,0.0000,0.0000,232037.5444,2.7045,-232034.8399,23.0336,15.7363,33836.8000,0.0000,33836.8000,0.8773,9145.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9145.0811,0.0000,0.0000,0.0000,24691.7189,24691.7189,22.4015,34.4423,0.0000,30325.7000,-30325.7000,0.7863,0.0000,0.0000,0.0000,6188.9184,4.9000,1.0000,6188.9184,0.0000,0.0000,36514.6184,0.0000,-36514.6184,23.3022,16.0049,1546.5000,0.0000,1546.5000,0.0401,417.9730,3.7000,1.0000,0.0000,0.0000,0.0000,417.9730,0.0000,0.0000,0.0000,1128.5270,1128.5270,23.2458,17.1658,8636.4000,1181.5000,7454.9000,0.2239,1962.8182,4.4000,1.0000,241.1224,4.9000,1.0000,2203.9406,0.0000,0.0000,1422.6224,6673.5818,5250.9594,23.1163,15.8190,6076.9000,0.0000,6076.9000,0.1576,1642.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1642.4054,0.0000,0.0000,0.0000,4434.4946,4434.4946,22.9336,18.6837,20.8087,-11.4861,-172291.7389,10.5109,1195.8573,11.9586,10.5109,0.0000,42.2172,18.6754,17.9497,18.3125,-3.6778,-29422.4192,10.5109,2459.2146,24.5921,10.5109,0.0000,148.4462,17.9422,17.3228,17.6325,-3.5874,-25111.5326,10.5109,2884.0851,28.8409,10.5109,0.0000,193.8085,22.4245,22.4169,34.2772,22.4092,34.2390,22.4015,34.2010,22.4015,4301.5890,172.0636,23.2744,23.2648,44.1859,23.2553,44.1308,23.2458,44.0759,23.2458,4301.5890,172.0636,23.0069,22.9824,53.9005,22.9580,53.7256,22.9336,53.5514,22.9336,1244.7710,24.8954,18.6837,18.6810,11.8806,18.6782,11.8782,18.6754,11.8757,18.6754,4301.5890,172.0636,17.9497,17.9472,11.3067,17.9447,11.3007,17.9422,11.2947,17.9422,4301.5890,172.0636,17.3228,17.3185,9.5368,17.3143,9.5209,17.3101,9.5051,17.3101,1244.7710,24.8954,10.5109,460.1839,7.0073,0.0000,384.4719,844.6558,-171256.0000,-233043.7584,-226825.6907
8104.0000,17.3526,29.5748,0.0000,198096.8000,-198096.8000,5.1360,0.0000,0.0000,0.0000,44021.5111,4.5000,1.0000,44021.5111,0.0000,0.0000,242118.3111,0.0000,-242118.3111,23.2299,15.9326,32113.4000,0.0000,32113.4000,0.8326,8679.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8679.2973,0.0000,0.0000,0.0000,23434.1027,23434.1027,22.6383,34.6792,0.0000,28043.6000,-28043.6000,0.7271,0.0000,0.0000,0.0000,5723.1837,4.9000,1.0000,5723.1837,0.0000,0.0000,33766.7837,0.0000,-33766.7837,23.4580,16.1607,1488.5000,0.0000,1488.5000,0.0386,402.2973,3.7000,1.0000,0.0000,0.0000,0.0000,402.2973,0.0000,0.0000,0.0000,1086.2027,1086.2027,23.4042,17.3403,7959.1000,1099.5000,6859.6000,0.2064,1808.8864,4.4000,1.0000,224.3878,4.9000,1.0000,2033.2741,0.0000,0.0000,1323.8878,6150.2136,4826.3259,23.2870,15.9897,6932.9000,0.0000,6932.9000,0.1797,1873.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1873.7568,0.0000,0.0000,0.0000,5059.1432,5059.1432,23.0962,18.8677,20.9820,-11.6127,-174190.9074,10.6806,1207.5661,12.0757,10.6806,0.0000,44.2950,18.8587,18.0306,18.4447,-4.2643,-34114.3248,10.6806,2486.4850,24.8649,10.6806,0.0000,155.7522,18.0229,17.3656,17.6942,-3.8686,-27080.4961,10.6806,2923.7420,29.2374,10.6806,0.0000,203.3470,22.6611,22.6535,35.3582,22.6459,35.3221,22.6383,35.2860,22.6383,4425.4779,177.0191,23.4316,23.4225,43.8964,23.4133,43.8453,23.4042,43.7943,23.4042,4425.4779,177.0191,23.1642,23.1415,53.0221,23.1188,52.8685,23.0962,52.7151,23.0962,1280.3854,25.6077,18.8677,18.8647,13.2152,18.8617,13.2110,18.8587,13.2068,18.8587,4425.4779,177.0191,18.0306,18.0281,11.9414,18.0255,11.9346,18.0229,11.9278,18.0229,4425.4779,177.0191,17.3656,17.3612,9.8809,17.3569,9.8634,17.3526,9.8460,17.3526,1280.3854,25.6077,10.6806,481.0627,7.1204,0.0000,403.3941,884.4568,-178746.0000,-241479.3203,-235385.7283
8105.0000,17.3451,29.5657,39.5000,189109.5000,-189070.0000,4.9030,8.9773,4.4000,1.0000,42024.3333,4.5000,1.0000,42033.3106,0.0000,0.0000,231133.8333,30.5227,-231103.3106,23.4531,16.1558,27367.4000,0.0000,27367.4000,0.7096,7396.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7396.5946,0.0000,0.0000,0.0000,19970.8054,19970.8054,22.8995,34.9403,0.0000,17265.2000,-17265.2000,0.4476,0.0000,0.0000,0.0000,3523.5102,4.9000,1.0000,3523.5102,0.0000,0.0000,20788.7102,0.0000,-20788.7102,23.4489,16.1516,1920.8000,0.0000,1920.8000,0.0498,519.1351,3.7000,1.0000,0.0000,0.0000,0.0000,519.1351,0.0000,0.0000,0.0000,1401.6649,1401.6649,23.3842,16.6488,8504.7000,700.6000,7804.1000,0.2205,1932.8864,4.4000,1.0000,142.9796,4.9000,1.0000,2075.8660,0.0000,0.0000,843.5796,6571.8136,5728.2340,23.2328,15.9355,8074.1000,0.0000,8074.1000,0.2093,2182.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2182.1892,0.0000,0.0000,0.0000,5891.9108,5891.9108,23.0138,18.8951,20.9545,-10.3892,-155838.5662,9.8098,1110.2083,11.1021,9.8098,0.0000,34.3195,18.8864,18.0463,18.4663,-3.9730,-31783.8418,9.8098,2281.8830,22.8188,9.8098,0.0000,120.6759,18.0384,17.3576,17.6980,-3.6797,-25758.0251,9.8098,2684.9690,26.8497,9.8098,0.0000,157.5521,22.9253,22.9167,36.7574,22.9081,36.7115,22.8995,36.6657,22.8995,3806.3028,152.2521,23.4119,23.4026,42.1316,23.3934,42.0797,23.3842,42.0278,23.3842,3806.3028,152.2521,23.0771,23.0560,49.6844,23.0349,49.5476,23.0138,49.4111,23.0138,1102.3299,22.0466,18.8951,18.8922,12.9778,18.8893,12.9751,18.8864,12.9723,18.8864,3806.3028,152.2521,18.0463,18.0437,11.8956,18.0410,11.8878,18.0384,11.8801,18.0384,3806.3028,152.2521,17.3576,17.3534,9.5981,17.3493,9.5827,17.3451,9.5673,17.3451,1102.3299,22.0466,9.8098,380.0955,6.5398,0.0000,312.5474,692.6429,-161168.8000,-218899.4057,-213380.4331
8106.0000,17.3488,29.5620,227.9000,193867.9000,-193640.0000,5.0264,51.7955,4.4000,1.0000,43081.7556,4.5000,1.0000,43133.5510,0.0000,0.0000,236949.6556,176.1045,-236773.5510,23.7247,16.4274,17889.0000,0.0000,17889.0000,0.4638,4834.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4834.8649,0.0000,0.0000,0.0000,13054.1351,13054.1351,23.3436,35.1613,436.6000,15122.8000,-14686.2000,0.3921,99.2273,4.4000,1.0000,3086.2857,4.9000,1.0000,3185.5130,0.0000,0.0000,18209.0857,337.3727,-17871.7130,23.8249,16.5276,1229.2000,0.0000,1229.2000,0.0319,332.2162,3.7000,1.0000,0.0000,0.0000,0.0000,332.2162,0.0000,0.0000,0.0000,896.9838,896.9838,23.7683,16.7376,8823.5000,510.5000,8313.0000,0.2288,2005.3409,4.4000,1.0000,104.1837,4.9000,1.0000,2109.5246,0.0000,0.0000,614.6837,6818.1591,6203.4754,23.6012,16.3039,10641.9000,0.0000,10641.9000,0.2759,2876.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2876.1892,0.0000,0.0000,0.0000,7765.7108,7765.7108,23.3141,18.8670,21.0906,-11.0099,-165148.6713,9.6282,1084.3218,10.8432,9.6282,0.0000,32.4494,18.8588,18.0590,18.4589,-3.7128,-29702.0800,9.6282,2240.2838,22.4028,9.6282,0.0000,114.1002,18.0510,17.3618,17.7064,-3.6562,-25593.5948,9.6282,2634.4444,26.3444,9.6282,0.0000,148.9670,23.3731,23.3633,39.9417,23.3534,39.8855,23.3436,39.8294,23.3436,3682.4834,147.2993,23.8007,23.7899,44.8411,23.7791,44.7739,23.7683,44.7069,23.7683,3682.4834,147.2993,23.3921,23.3660,51.9326,23.3400,51.7330,23.3141,51.5348,23.3141,1066.7040,21.3341,18.8670,18.8643,12.4100,18.8616,12.4091,18.8588,12.4083,18.8588,3682.4834,147.2993,18.0590,18.0563,11.8942,18.0536,11.8862,18.0510,11.8781,18.0510,3682.4834,147.2993,17.3618,17.3574,9.5521,17.3531,9.5342,17.3488,9.5164,17.3488,1066.7040,21.3341,9.6282,360.9424,6.4188,0.0000,295.5166,656.4591,-170253.1000,-226724.9588,-220444.3462
8107.0000,17.1752,29.2767,1588.4000,101721.4000,-100133.0000,2.6373,361.0000,4.4000,1.0000,22604.7556,4.5000,1.0000,22965.7556,0.0000,0.0000,124326.1556,1227.4000,-123098.7556,22.8912,15.5939,14726.4000,0.0000,14726.4000,0.3818,3980.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3980.1081,0.0000,0.0000,0.0000,10746.2919,10746.2919,22.3690,15.1432,4449.2000,185.3000,4263.9000,0.1154,1011.1818,4.4000,1.0000,37.8163,4.9000,1.0000,1048.9981,0.0000,0.0000,223.1163,3438.0182,3214.9019,22.2197,14.9224,1023.5000,0.0000,1023.5000,0.0265,276.6216,3.7000,1.0000,0.0000,0.0000,0.0000,276.6216,0.0000,0.0000,0.0000,746.8784,746.8784,22.1699,15.0880,9154.9000,490.7000,8664.2000,0.2374,2080.6591,4.4000,1.0000,100.1429,4.9000,1.0000,2180.8019,0.0000,0.0000,590.8429,7074.2409,6483.3981,21.8688,14.5715,12496.4000,0.0000,12496.4000,0.3240,3377.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3377.4054,0.0000,0.0000,0.0000,9118.9946,9118.9946,21.4708,18.9961,20.2334,-3.5529,-53292.8509,5.5835,648.7034,6.4870,5.5835,0.0000,6.3285,18.9791,17.8121,18.3956,-3.1415,-25132.3046,5.5835,1302.2761,13.0228,5.5835,0.0000,22.2524,17.8038,17.1840,17.4939,-1.9069,-13348.2130,5.5835,1540.2068,15.4021,5.5835,0.0000,29.0523,22.3922,22.3844,28.7031,22.3767,28.6710,22.3690,28.6390,22.3690,1409.3470,56.3739,22.1850,22.1800,27.3571,22.1749,27.3502,22.1699,27.3432,22.1699,1409.3470,56.3739,21.4454,21.4545,26.7448,21.4630,26.9755,21.4708,27.1972,21.4708,411.0131,8.2203,18.9961,18.9905,13.5576,18.9848,13.5273,18.9791,13.4973,18.9791,1409.3470,56.3739,17.8121,17.8094,9.3569,17.8066,9.3481,17.8038,9.3393,17.8038,1409.3470,56.3739,17.1840,17.1811,7.3371,17.1781,7.3358,17.1752,7.3341,17.1752,411.0131,8.2203,5.5835,80.2174,3.7224,0.0000,57.6332,137.8506,-58958.6000,-92788.2908,-91773.3685
8108.0000,17.1116,29.1891,1933.7000,103317.3000,-101383.6000,2.6787,439.4773,4.4000,1.0000,22959.4000,4.5000,1.0000,23398.8773,0.0000,0.0000,126276.7000,1494.2227,-124782.4773,22.7262,15.4289,14728.2000,0.0000,14728.2000,0.3819,3980.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3980.5946,0.0000,0.0000,0.0000,10747.6054,10747.6054,22.2130,14.4857,6916.7000,0.0000,6916.7000,0.1793,1571.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1571.9773,0.0000,0.0000,0.0000,5344.7227,5344.7227,21.9725,14.6752,791.6000,0.0000,791.6000,0.0205,213.9459,3.7000,1.0000,0.0000,0.0000,0.0000,213.9459,0.0000,0.0000,0.0000,577.6541,577.6541,21.9192,14.6003,10483.0000,355.5000,10127.5000,0.2718,2382.5000,4.4000,1.0000,72.5510,4.9000,1.0000,2455.0510,0.0000,0.0000,428.0510,8100.5000,7672.4490,21.5740,14.2767,11925.8000,0.0000,11925.8000,0.3092,3223.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3223.1892,0.0000,0.0000,0.0000,8702.6108,8702.6108,21.1378,18.8587,19.9982,-3.3767,-50651.0719,5.7621,675.2446,6.7524,5.7621,0.0000,6.9551,18.8466,17.8338,18.3402,-2.8136,-22508.5236,5.7621,1346.7315,13.4673,5.7621,0.0000,24.4560,17.8225,17.1243,17.4734,-2.2168,-15517.9211,5.7621,1590.7069,15.9071,5.7621,0.0000,31.9293,22.2426,22.2327,27.7816,22.2228,27.7265,22.2130,27.6717,22.2130,1489.3964,59.5759,21.9465,21.9374,26.4718,21.9283,26.4174,21.9192,26.3634,21.9192,1489.3964,59.5759,21.1824,21.1671,25.9452,21.1522,25.8221,21.1378,25.7055,21.1378,434.1790,8.6836,18.8587,18.8547,11.9335,18.8506,11.9242,18.8466,11.9147,18.8466,1489.3964,59.5759,17.8338,17.8300,9.8993,17.8263,9.8806,17.8225,9.8620,17.8225,1489.3964,59.5759,17.1243,17.1200,6.9097,17.1158,6.8897,17.1116,6.8701,17.1116,434.1790,8.6836,5.7621,87.4771,3.8414,0.0000,63.3404,150.8176,-56893.8000,-91737.4353,-88677.5167
8109.0000,17.0793,28.7757,4208.2000,61846.1000,-57637.9000,1.6035,956.4091,4.4000,1.0000,13743.5778,4.5000,1.0000,14699.9869,0.0000,0.0000,75589.6778,3251.7909,-72337.8869,21.3490,14.0517,14730.7000,0.0000,14730.7000,0.3819,3981.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3981.2703,0.0000,0.0000,0.0000,10749.4297,10749.4297,20.7152,12.9879,12847.2000,0.0000,12847.2000,0.3331,2919.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2919.8182,0.0000,0.0000,0.0000,9927.3818,9927.3818,20.1292,12.8319,864.3000,0.0000,864.3000,0.0224,233.5946,3.7000,1.0000,0.0000,0.0000,0.0000,233.5946,0.0000,0.0000,0.0000,630.7054,630.7054,20.1028,12.6222,11730.9000,240.4000,11490.5000,0.3041,2666.1136,4.4000,1.0000,49.0612,4.9000,1.0000,2715.1749,0.0000,0.0000,289.4612,9064.7864,8775.3251,19.5848,12.2875,10927.2000,0.0000,10927.2000,0.2833,2953.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2953.2973,0.0000,0.0000,0.0000,7973.9027,7973.9027,19.2223,19.5936,19.4080,0.4194,6290.6569,4.3925,526.0869,5.2609,4.3925,0.0000,3.0811,19.5559,17.4853,18.5206,-4.3850,-35080.1303,4.3925,1019.6733,10.1967,4.3925,0.0000,10.8340,17.4801,17.0976,17.2889,-0.9258,-6480.9164,4.3925,1221.2325,12.2123,4.3925,0.0000,14.1446,20.7146,20.7148,12.9656,20.7151,13.0140,20.7152,13.0618,20.7152,925.9211,37.0368,20.0920,20.0957,8.9614,20.0993,9.0364,20.1028,9.1105,20.1028,925.9211,37.0368,19.1141,19.1517,2.6528,19.1878,3.1742,19.2223,3.6771,19.2223,270.9077,5.4182,19.5936,19.5810,19.2407,19.5684,19.1458,19.5559,19.0517,19.5559,925.9211,37.0368,17.4853,17.4836,6.5773,17.4819,6.5806,17.4801,6.5837,17.4801,925.9211,37.0368,17.0976,17.0914,6.8305,17.0853,6.7891,17.0793,6.7485,17.0793,270.9077,5.4182,4.3925,41.4870,2.9283,0.0000,28.0597,69.5467,-6778.0000,-34281.1421,-35270.3899
8110.0000,16.9854,28.5026,5372.8000,58886.7000,-53513.9000,1.5267,1221.0909,4.4000,1.0000,13085.9333,4.5000,1.0000,14307.0242,0.0000,0.0000,71972.6333,4151.7091,-67820.9242,21.1077,13.8104,12483.2000,0.0000,12483.2000,0.3237,3373.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3373.8378,0.0000,0.0000,0.0000,9109.3622,9109.3622,20.5355,12.8082,15611.5000,0.0000,15611.5000,0.4048,3548.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3548.0682,0.0000,0.0000,0.0000,12063.4318,12063.4318,19.8022,12.5049,521.9000,0.0000,521.9000,0.0135,141.0541,3.7000,1.0000,0.0000,0.0000,0.0000,141.0541,0.0000,0.0000,0.0000,380.8459,380.8459,19.7697,12.1445,13247.9000,112.3000,13135.6000,0.3435,3010.8864,4.4000,1.0000,22.9184,4.9000,1.0000,3033.8047,0.0000,0.0000,135.2184,10237.0136,10101.7953,19.1557,11.8584,8930.0000,0.0000,8930.0000,0.2315,2413.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2413.5135,0.0000,0.0000,0.0000,6516.4865,6516.4865,18.7753,19.5176,19.1465,0.8142,12212.2577,4.2655,515.8696,5.1587,4.2655,0.0000,2.8215,19.4922,17.5511,18.5217,-3.9919,-31935.2709,4.2655,990.1561,9.9016,4.2655,0.0000,9.9212,17.5384,16.9972,17.2678,-1.2721,-8904.6219,4.2655,1186.8889,11.8689,4.2655,0.0000,12.9530,20.5540,20.5478,13.7537,20.5416,13.7238,20.5355,13.6945,20.5355,879.6727,35.1869,19.7791,19.7759,9.0189,19.7728,9.0084,19.7697,8.9983,19.7697,879.6727,35.1869,18.7596,18.7643,2.8495,18.7695,2.8863,18.7753,2.9330,18.7753,257.4817,5.1496,19.5176,19.5091,17.3732,19.5007,17.3330,19.4922,17.2926,19.4922,879.6727,35.1869,17.5511,17.5469,7.8415,17.5426,7.8173,17.5384,7.7933,17.5384,879.6727,35.1869,16.9972,16.9933,5.8243,16.9893,5.8139,16.9854,5.8030,16.9854,257.4817,5.1496,4.2655,38.2785,2.8437,0.0000,25.6958,63.9743,-2831.7000,-29649.0026,-28627.6351
8111.0000,16.9973,27.8580,7855.7000,44586.0000,-36730.3000,1.1560,1785.3864,4.4000,1.0000,9908.0000,4.5000,1.0000,11693.3864,0.0000,0.0000,54494.0000,6070.3136,-48423.6864,19.6611,12.3638,12189.7000,0.0000,12189.7000,0.3160,3294.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3294.5135,0.0000,0.0000,0.0000,8895.1865,8895.1865,19.1863,11.4590,40395.8000,0.0000,40395.8000,1.0473,9180.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9180.8636,0.0000,0.0000,0.0000,31214.9364,31214.9364,17.4692,10.1719,391.6000,0.0000,391.6000,0.0102,105.8378,3.7000,1.0000,0.0000,0.0000,0.0000,105.8378,0.0000,0.0000,0.0000,285.7622,285.7622,17.4977,9.7705,15838.8000,0.0000,15838.8000,0.4107,3599.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3599.7273,0.0000,0.0000,0.0000,12239.0727,12239.0727,16.8245,9.5272,7788.8000,0.0000,7788.8000,0.2019,2105.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2105.0811,0.0000,0.0000,0.0000,5683.7189,5683.7189,16.6868,20.3993,18.5430,4.4992,67488.1858,4.7131,583.0295,5.8303,4.7131,0.0000,3.8063,20.3535,17.4055,18.8795,-6.6988,-53590.2087,4.7131,1079.4622,10.7946,4.7131,0.0000,13.3837,17.3982,17.0155,17.2068,-0.9938,-6956.3938,4.7131,1314.5137,13.1451,4.7131,0.0000,17.4736,19.1718,19.1767,1.4711,19.1815,1.5548,19.1863,1.6375,19.1863,1047.2873,41.8915,17.4535,17.4684,-11.9175,17.4831,-11.7485,17.4977,-11.5810,17.4977,1047.2873,41.8915,16.5118,16.5718,-20.9511,16.6300,-20.2450,16.6868,-19.5580,16.6868,306.1194,6.1224,20.3993,20.3839,25.6344,20.3687,25.5267,20.3535,25.4197,20.3535,1047.2873,41.8915,17.4055,17.4031,6.6275,17.4006,6.6240,17.3982,6.6203,17.3982,1047.2873,41.8915,17.0155,17.0094,6.3495,17.0033,6.3102,16.9973,6.2717,16.9973,306.1194,6.1224,4.7131,50.3403,3.1421,0.0000,34.6636,85.0039,39874.4000,9894.9903,6941.5834
8112.0000,16.9473,27.0107,10361.1000,37087.4000,-26726.3000,0.9616,2354.7955,4.4000,1.0000,8241.6444,4.5000,1.0000,10596.4399,0.0000,0.0000,45329.0444,8006.3045,-37322.7399,18.9458,11.6485,12179.1000,0.0000,12179.1000,0.3158,3291.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3291.6486,0.0000,0.0000,0.0000,8887.4514,8887.4514,18.4816,10.7543,51719.6000,0.0000,51719.6000,1.3409,11754.4545,4.4000,1.0000,0.0000,0.0000,0.0000,11754.4545,0.0000,0.0000,0.0000,39965.1455,39965.1455,16.3416,9.0443,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0000,0.0000,0.0000,291.9649,291.9649,16.3638,8.6365,18753.3000,0.0000,18753.3000,0.4862,4262.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4262.1136,0.0000,0.0000,0.0000,14491.1864,14491.1864,15.5879,8.2906,4365.0000,0.0000,4365.0000,0.1132,1179.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1179.7297,0.0000,0.0000,0.0000,3185.2703,3185.2703,15.5510,20.6107,18.0809,6.2995,94492.5379,4.8420,609.5206,6.0952,4.8420,0.0000,4.1271,20.5733,17.5259,19.0496,-7.1141,-56912.8733,4.8420,1101.9516,11.0195,4.8420,0.0000,14.5119,17.5135,16.9601,17.2368,-1.4767,-10336.7198,4.8420,1348.9011,13.4890,4.8420,0.0000,18.9465,18.4699,18.4738,-2.5538,18.4777,-2.4965,18.4816,-2.4394,18.4816,1097.9093,43.9164,16.3260,16.3386,-18.3002,16.3512,-18.1818,16.3638,-18.0635,16.3638,1097.9093,43.9164,15.4173,15.4620,-28.0459,15.5066,-27.6236,15.5510,-27.1991,15.5510,320.7981,6.4160,20.6107,20.5982,26.0682,20.5858,26.0003,20.5733,25.9324,20.5733,1097.9093,43.9164,17.5259,17.5218,8.1995,17.5176,8.1778,17.5135,8.1562,17.5135,1097.9093,43.9164,16.9601,16.9558,5.8376,16.9516,5.8241,16.9473,5.8101,16.9473,320.7981,6.4160,4.8420,54.2126,3.2280,0.0000,37.5855,91.7981,60690.8000,29498.2784,27242.9448
8113.0000,16.9206,26.1423,12506.3000,32207.5000,-19701.2000,0.8350,2842.3409,4.4000,1.0000,7157.2222,4.5000,1.0000,9999.5631,0.0000,0.0000,39364.7222,9663.9591,-29700.7631,18.5508,11.2535,12198.9000,0.0000,12198.9000,0.3163,3297.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3297.0000,0.0000,0.0000,0.0000,8901.9000,8901.9000,18.0725,10.3453,53643.6000,0.0000,53643.6000,1.3908,12191.7273,4.4000,1.0000,0.0000,0.0000,0.0000,12191.7273,0.0000,0.0000,0.0000,41451.8727,41451.8727,15.7973,8.5000,391.7000,0.0000,391.7000,0.0102,105.8649,3.7000,1.0000,0.0000,0.0000,0.0000,105.8649,0.0000,0.0000,0.0000,285.8351,285.8351,15.8148,8.0875,21643.9000,0.0000,21643.9000,0.5612,4919.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4919.0682,0.0000,0.0000,0.0000,16724.8318,16724.8318,14.8968,7.5995,1372.3000,0.0000,1372.3000,0.0356,370.8919,3.7000,1.0000,0.0000,0.0000,0.0000,370.8919,0.0000,0.0000,0.0000,1001.4081,1001.4081,14.9541,20.6218,17.7879,6.8839,103258.0496,4.7235,601.2644,6.0126,4.7235,0.0000,3.8315,20.5874,17.6051,19.0963,-6.7916,-54333.0437,4.7235,1073.1172,10.7312,4.7235,0.0000,13.4725,17.5918,16.9349,17.2633,-1.7099,-11969.1853,4.7235,1314.5518,13.1455,4.7235,0.0000,17.5894,18.0622,18.0657,-3.9506,18.0691,-3.9044,18.0725,-3.8583,18.0725,1051.3301,42.0532,15.7816,15.7927,-19.4180,15.8038,-19.3255,15.8148,-19.2331,15.8148,1051.3301,42.0532,14.8418,14.8794,-29.4791,14.9168,-29.1696,14.9541,-28.8597,14.9541,307.2919,6.1458,20.6218,20.6103,24.9789,20.5988,24.9227,20.5874,24.8666,20.5874,1051.3301,42.0532,17.6051,17.6007,9.0253,17.5963,9.0025,17.5918,8.9797,17.5918,1051.3301,42.0532,16.9349,16.9301,5.7483,16.9253,5.7262,16.9206,5.7045,16.9206,307.2919,6.1458,4.7235,50.6457,3.1490,0.0000,34.8933,85.5391,69549.2000,38665.0847,36955.8206
8114.0000,16.9156,25.0769,14877.6000,28309.6000,-13432.0000,0.7340,3381.2727,4.4000,1.0000,6291.0222,4.5000,1.0000,9672.2949,0.0000,0.0000,34600.6222,11496.3273,-23104.2949,18.1196,10.8223,12216.9000,0.0000,12216.9000,0.3167,3301.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3301.8649,0.0000,0.0000,0.0000,8915.0351,8915.0351,17.6672,9.9400,63028.7000,0.0000,63028.7000,1.6341,14324.7045,4.4000,1.0000,0.0000,0.0000,0.0000,14324.7045,0.0000,0.0000,0.0000,48703.9955,48703.9955,15.1292,7.8319,398.8000,0.0000,398.8000,0.0103,107.7838,3.7000,1.0000,0.0000,0.0000,0.0000,107.7838,0.0000,0.0000,0.0000,291.0162,291.0162,15.1512,7.4239,23177.9000,0.0000,23177.9000,0.6009,5267.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5267.7045,0.0000,0.0000,0.0000,17910.1955,17910.1955,14.2179,6.9206,800.5000,0.0000,800.5000,0.0208,216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,216.3514,0.0000,0.0000,0.0000,584.1486,584.1486,14.3063,20.6199,17.4631,8.0771,121157.0590,4.9753,641.2249,6.4122,4.9753,0.0000,4.4775,20.5884,17.7231,19.1557,-6.8731,-54984.8057,4.9753,1127.8190,11.2782,4.9753,0.0000,15.7439,17.7086,16.9306,17.3196,-2.1326,-14927.8968,4.9753,1381.6364,13.8164,4.9753,0.0000,20.5549,17.6550,17.6591,-5.8061,17.6632,-5.7573,17.6672,-5.7088,17.6672,1151.3748,46.0550,15.1141,15.1265,-22.6803,15.1389,-22.5796,15.1512,-22.4793,15.1512,1151.3748,46.0550,14.1874,14.2274,-32.9190,14.2670,-32.5894,14.3063,-32.2618,14.3063,336.2963,6.7259,20.6199,20.6094,24.2205,20.5989,24.1741,20.5884,24.1277,20.5884,1151.3748,46.0550,17.7231,17.7182,10.1411,17.7134,10.1157,17.7086,10.0903,17.7086,1151.3748,46.0550,16.9306,16.9256,5.8860,16.9206,5.8612,16.9156,5.8366,16.9156,336.2963,6.7259,4.9753,58.4135,3.3169,0.0000,40.7762,99.1898,86190.8000,53300.0960,51244.3564
8115.0000,16.9191,23.7185,17336.0000,24703.0000,-7367.0000,0.6405,3940.0000,4.4000,1.0000,5489.5556,4.5000,1.0000,9429.5556,0.0000,0.0000,30192.5556,13396.0000,-16796.5556,17.8237,10.5264,12223.0000,0.0000,12223.0000,0.3169,3303.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3303.5135,0.0000,0.0000,0.0000,8919.4865,8919.4865,17.3562,9.6290,62009.5000,0.0000,62009.5000,1.6077,14093.0682,4.4000,1.0000,0.0000,0.0000,0.0000,14093.0682,0.0000,0.0000,0.0000,47916.4318,47916.4318,14.7757,7.4784,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0000,0.0000,0.0000,286.5649,286.5649,14.7954,7.0681,24090.6000,0.0000,24090.6000,0.6246,5475.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5475.1364,0.0000,0.0000,0.0000,18615.4636,18615.4636,13.7929,6.4956,371.1000,0.0000,371.1000,0.0096,100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,100.2973,0.0000,0.0000,0.0000,270.8027,270.8027,13.8905,20.6257,17.2581,8.3375,125062.4332,4.8142,625.3611,6.2536,4.8142,0.0000,4.0564,20.5937,17.7375,19.1656,-6.6295,-53036.3538,4.8142,1090.8987,10.9090,4.8142,0.0000,14.2635,17.7237,16.9356,17.3297,-2.0906,-14634.2115,4.8142,1336.3822,13.3638,4.8142,0.0000,18.6221,17.3433,17.3476,-6.8907,17.3520,-6.8434,17.3562,-6.7961,17.3562,1086.9043,43.4762,14.7603,14.7720,-23.0183,14.7837,-22.9307,14.7954,-22.8432,14.7954,1086.9043,43.4762,13.7783,13.8159,-33.7167,13.8533,-33.4291,13.8905,-33.1422,13.8905,317.6074,6.3521,20.6257,20.6150,23.7619,20.6044,23.7132,20.5937,23.6646,20.5937,1086.9043,43.4762,17.7375,17.7329,10.1116,17.7283,10.0901,17.7237,10.0688,17.7237,1086.9043,43.4762,16.9356,16.9301,6.0795,16.9246,6.0492,16.9191,6.0193,16.9191,317.6074,6.3521,4.8142,53.3620,3.2095,0.0000,36.9420,90.3040,91719.9000,59212.1940,57391.8679
8116.0000,16.9254,22.0133,19649.8000,21283.2000,-1633.4000,0.5518,4465.8636,4.4000,1.0000,4729.6000,4.5000,1.0000,9195.4636,0.0000,0.0000,26012.8000,15183.9364,-10828.8636,17.4855,10.1882,12213.8000,0.0000,12213.8000,0.3167,3301.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3301.0270,0.0000,0.0000,0.0000,8912.7730,8912.7730,17.0388,9.3115,69798.5000,0.0000,69798.5000,1.8097,15863.2955,4.4000,1.0000,0.0000,0.0000,0.0000,15863.2955,0.0000,0.0000,0.0000,53935.2045,53935.2045,14.2488,6.9516,397.9000,0.0000,397.9000,0.0103,107.5405,3.7000,1.0000,0.0000,0.0000,0.0000,107.5405,0.0000,0.0000,0.0000,290.3595,290.3595,14.2729,6.5456,24816.9000,0.0000,24816.9000,0.6434,5640.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5640.2045,0.0000,0.0000,0.0000,19176.6955,19176.6955,13.2809,5.9836,371.1000,0.0000,371.1000,0.0096,100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,100.2973,0.0000,0.0000,0.0000,270.8027,270.8027,13.3864,20.6114,16.9989,9.3117,139674.7662,5.0122,657.6174,6.5762,5.0122,0.0000,4.5778,20.5815,17.8115,19.1965,-6.6939,-53551.4100,5.0122,1134.4616,11.3446,5.0122,0.0000,16.0968,17.7968,16.9418,17.3693,-2.3612,-16528.7009,5.0122,1389.2347,13.8923,5.0122,0.0000,21.0157,17.0245,17.0293,-8.2674,17.0340,-8.2187,17.0388,-8.1701,17.0388,1166.3736,46.6549,14.2338,14.2469,-25.6282,14.2599,-25.5310,14.2729,-25.4341,14.2729,1166.3736,46.6549,13.2669,13.3070,-36.3463,13.3469,-36.0363,13.3864,-35.7282,13.3864,340.6432,6.8129,20.6114,20.6014,23.2254,20.5915,23.1844,20.5815,23.1433,20.5815,1166.3736,46.6549,17.8115,17.8066,10.7584,17.8016,10.7343,17.7968,10.7101,17.7968,1166.3736,46.6549,16.9418,16.9363,6.2471,16.9308,6.2187,16.9254,6.1905,16.9254,340.6432,6.8129,5.0122,59.6122,3.3415,0.0000,41.6904,101.3026,105964.8000,71756.9715,69594.6554
8117.0000,16.9308,25.6433,15893.4000,34992.6000,-19099.2000,0.9072,3612.1364,4.4000,1.0000,7776.1333,4.5000,1.0000,11388.2697,0.0000,0.0000,42768.7333,12281.2636,-30487.4697,18.3822,11.0849,12200.9000,0.0000,12200.9000,0.3163,3297.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3297.5405,0.0000,0.0000,0.0000,8903.3595,8903.3595,17.9456,10.2183,66680.7000,0.0000,66680.7000,1.7288,15154.7045,4.4000,1.0000,0.0000,0.0000,0.0000,15154.7045,0.0000,0.0000,0.0000,51525.9955,51525.9955,15.4925,8.1952,393.8000,0.0000,393.8000,0.0102,106.4324,3.7000,1.0000,0.0000,0.0000,0.0000,106.4324,0.0000,0.0000,0.0000,287.3676,287.3676,15.4788,7.7515,24964.2000,0.0000,24964.2000,0.6472,5673.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5673.6818,0.0000,0.0000,0.0000,19290.5182,19290.5182,14.5604,7.2631,800.5000,0.0000,800.5000,0.0208,216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,216.3514,0.0000,0.0000,0.0000,584.1486,584.1486,14.5188,19.7086,17.1137,7.2674,109011.3662,5.4459,711.3603,7.1136,5.4459,0.0000,5.8719,19.7013,18.1066,18.9039,-4.1871,-33496.4847,5.4459,1246.1523,12.4615,5.4459,0.0000,20.6471,18.0874,16.9461,17.5168,-3.4247,-23972.6164,5.4459,1500.9272,15.0093,5.4459,0.0000,26.9564,17.9584,17.9541,2.6013,17.9498,2.5575,17.9456,2.5142,17.9456,1348.9682,53.9587,15.4789,15.4788,-10.7922,15.4787,-10.8296,15.4788,-10.8662,15.4788,1348.9682,53.9587,14.5326,14.5271,-17.9301,14.5225,-18.1759,14.5188,-18.4090,14.5188,393.5341,7.8707,19.7086,19.7062,14.0456,19.7037,14.0784,19.7013,14.1107,19.7013,1348.9682,53.9587,18.1066,18.1002,13.5180,18.0938,13.4801,18.0874,13.4424,18.0874,1348.9682,53.9587,16.9461,16.9410,6.3667,16.9359,6.3433,16.9308,6.3199,16.9308,393.5341,7.8707,5.4459,74.8931,3.6306,0.0000,53.4754,128.3684,85940.9000,50103.9196,51542.2651
8118.0000,17.0267,26.5756,15038.7000,43470.0000,-28431.3000,1.1270,3417.8864,4.4000,1.0000,9660.0000,4.5000,1.0000,13077.8864,0.0000,0.0000,53130.0000,11620.8136,-41509.1864,18.7994,11.5021,12215.2000,0.0000,12215.2000,0.3167,3301.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3301.4054,0.0000,0.0000,0.0000,8913.7946,8913.7946,18.4071,10.6799,71712.2000,0.0000,71712.2000,1.8593,16298.2273,4.4000,1.0000,0.0000,0.0000,0.0000,16298.2273,0.0000,0.0000,0.0000,55413.9727,55413.9727,16.0406,8.7433,513.5000,0.0000,513.5000,0.0133,138.7838,3.7000,1.0000,0.0000,0.0000,0.0000,138.7838,0.0000,0.0000,0.0000,374.7162,374.7162,16.0255,8.2982,24101.6000,0.0000,24101.6000,0.6249,5477.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5477.6364,0.0000,0.0000,0.0000,18623.9636,18623.9636,15.2301,7.9328,4092.5000,0.0000,4092.5000,0.1061,1106.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1106.0811,0.0000,0.0000,0.0000,2986.4189,2986.4189,15.1021,19.2591,17.1806,6.4892,97338.4405,6.0710,790.9665,7.9097,6.0710,0.0000,8.1347,19.2518,18.1572,18.7045,-3.2039,-25631.2452,6.0710,1399.5997,13.9960,6.0710,0.0000,28.6036,18.1423,17.0471,17.5947,-3.6635,-25644.5012,6.0710,1668.2165,16.6822,6.0710,0.0000,37.3443,18.4187,18.4149,6.8009,18.4110,6.7733,18.4071,6.7459,18.4071,1632.4636,65.2985,16.0246,16.0249,-5.6309,16.0252,-5.6476,16.0255,-5.6643,16.0255,1632.4636,65.2985,15.1026,15.1024,-11.2301,15.1022,-11.3350,15.1021,-11.4402,15.1021,475.5625,9.5113,19.2591,19.2566,10.7867,19.2542,10.8075,19.2518,10.8282,19.2518,1632.4636,65.2985,18.1572,18.1522,13.4889,18.1472,13.4681,18.1423,13.4473,18.1423,1632.4636,65.2985,17.0471,17.0403,7.6257,17.0335,7.5814,17.0267,7.5376,17.0267,475.5625,9.5113,6.0710,101.0059,4.0473,0.0000,74.0825,175.0884,84203.7000,44803.6797,46062.6941
8119.0000,17.1651,28.7867,7765.8000,99910.0000,-92144.2000,2.5904,1764.9545,4.4000,1.0000,22202.2222,4.5000,1.0000,23967.1768,0.0000,0.0000,122112.2222,6000.8455,-116111.3768,21.2317,13.9344,12223.1000,0.0000,12223.1000,0.3169,3303.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3303.5405,0.0000,0.0000,0.0000,8919.5595,8919.5595,20.8731,13.1458,41606.0000,0.0000,41606.0000,1.0787,9455.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9455.9091,0.0000,0.0000,0.0000,32150.0909,32150.0909,19.7471,12.4498,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,19.6798,11.9526,22453.8000,0.0000,22453.8000,0.5822,5103.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5103.1364,0.0000,0.0000,0.0000,17350.6636,17350.6636,19.0722,11.7749,13682.1000,0.0000,13682.1000,0.3547,3697.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3697.8649,0.0000,0.0000,0.0000,9984.2351,9984.2351,18.5451,17.7916,18.1683,-1.4343,-21514.2411,7.4026,928.7710,9.2877,7.4026,0.0000,14.7477,17.8050,18.2445,18.0248,1.5686,12549.0130,7.4026,1750.9487,17.5095,7.4026,0.0000,51.8565,18.2316,17.1859,17.7087,-4.2654,-29857.5473,7.4026,2025.2978,20.2530,7.4026,0.0000,67.7028,20.9193,20.9038,30.8752,20.8884,30.7378,20.8731,30.6011,20.8731,2314.4256,92.5770,19.7350,19.7165,30.4645,19.6981,30.2693,19.6798,30.0752,19.6798,2314.4256,92.5770,18.7225,18.6622,31.4469,18.6031,30.6508,18.5451,29.8686,18.5451,672.5425,13.4508,17.7916,17.7961,-2.4895,17.8006,-2.4058,17.8050,-2.3227,17.8050,2314.4256,92.5770,18.2445,18.2402,14.0111,18.2359,13.9959,18.2316,13.9808,18.2316,2314.4256,92.5770,17.1859,17.1789,9.1461,17.1720,9.1038,17.1651,9.0615,17.1651,672.5425,13.4508,7.4026,174.5240,4.9351,0.0000,134.3070,308.8310,-1707.9000,-47362.9060,-38822.7754
8120.0000,17.2768,29.2042,5252.1000,137652.2000,-132400.1000,3.5689,1193.6591,4.4000,1.0000,30589.3778,4.5000,1.0000,31783.0369,0.0000,0.0000,168241.5778,4058.4409,-164183.1369,22.1186,14.8213,20725.8000,0.0000,20725.8000,0.5374,5601.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5601.5676,0.0000,0.0000,0.0000,15124.2324,15124.2324,21.6423,13.9151,30902.2000,0.0000,30902.2000,0.8012,7023.2273,4.4000,1.0000,0.0000,0.0000,0.0000,7023.2273,0.0000,0.0000,0.0000,23878.9727,23878.9727,20.9382,13.6409,938.0000,0.0000,938.0000,0.0243,253.5135,3.7000,1.0000,0.0000,0.0000,0.0000,253.5135,0.0000,0.0000,0.0000,684.4865,684.4865,20.8834,13.1561,21306.9000,0.0000,21306.9000,0.5524,4842.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4842.4773,0.0000,0.0000,0.0000,16464.4227,16464.4227,20.3979,13.1006,14540.9000,0.0000,14540.9000,0.3770,3929.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3929.9730,0.0000,0.0000,0.0000,10610.9270,10610.9270,19.9839,17.7966,18.8903,-4.9447,-74170.5169,8.7918,1073.4880,10.7349,8.7918,0.0000,24.7056,17.7963,17.9867,17.8915,0.8070,6455.6251,8.7918,2090.0852,20.9009,8.7918,0.0000,86.8711,17.9801,17.2950,17.6375,-3.3190,-23233.2300,8.7918,2411.9029,24.1190,8.7918,0.0000,113.4173,21.6725,21.6625,34.2653,21.6524,34.2021,21.6423,34.1389,21.6423,3135.5286,125.4211,20.9180,20.9064,36.3552,20.8949,36.2619,20.8834,36.1686,20.8834,3135.5286,125.4211,20.0850,20.0514,40.8316,20.0177,40.4875,19.9839,40.1404,19.9839,909.2441,18.1849,17.7966,17.7965,0.4707,17.7964,0.4942,17.7963,0.5177,17.7963,3135.5286,125.4211,17.9867,17.9845,11.1309,17.9823,11.1358,17.9801,11.1407,17.9801,3135.5286,125.4211,17.2950,17.2889,10.1336,17.2829,10.1039,17.2768,10.0742,17.2768,909.2441,18.1849,8.7918,280.6928,5.8612,0.0000,224.9940,505.6868,-43986.3000,-97420.0955,-90948.1218
8121.0000,17.2556,29.2690,3991.3000,147691.5000,-143700.2000,3.8292,907.1136,4.4000,1.0000,32820.3333,4.5000,1.0000,33727.4470,0.0000,0.0000,180511.8333,3084.1864,-177427.6470,22.6640,15.3668,25278.3000,0.0000,25278.3000,0.6554,6831.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6831.9730,0.0000,0.0000,0.0000,18446.3270,18446.3270,22.0719,23.6511,9108.8000,7040.3000,2068.5000,0.2362,2070.1818,4.4000,1.0000,1436.7959,4.9000,1.0000,3506.9777,0.0000,0.0000,8477.0959,7038.6182,-1438.4777,22.1158,14.8185,1568.1000,0.0000,1568.1000,0.0407,423.8108,3.7000,1.0000,0.0000,0.0000,0.0000,423.8108,0.0000,0.0000,0.0000,1144.2892,1144.2892,22.0401,14.3128,21090.0000,0.0000,21090.0000,0.5468,4793.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4793.1818,0.0000,0.0000,0.0000,16296.8182,16296.8182,21.5433,14.2460,13968.4000,0.0000,13968.4000,0.3622,3775.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3775.2432,0.0000,0.0000,0.0000,10193.1568,10193.1568,21.1243,17.8086,19.4664,-7.2516,-108773.6177,8.5055,1016.4902,10.1649,8.5055,0.0000,22.3700,17.8069,17.8827,17.8448,0.3110,2488.3017,8.5055,2025.6232,20.2562,8.5055,0.0000,78.6586,17.8756,17.2693,17.5724,-2.8415,-19890.1706,8.5055,2339.1823,23.3918,8.5055,0.0000,102.6952,22.1018,22.0918,35.4203,22.0818,35.3602,22.0719,35.3003,22.0719,2957.3387,118.2935,22.0809,22.0672,43.3097,22.0537,43.2016,22.0401,43.0937,22.0401,2957.3387,118.2935,21.2326,21.1963,48.5619,21.1602,48.2044,21.1243,47.8487,21.1243,857.9122,17.1582,17.8086,17.8080,2.0826,17.8075,2.1014,17.8069,2.1202,17.8069,2957.3387,118.2935,17.8827,17.8804,10.3078,17.8780,10.3069,17.8756,10.3060,17.8756,2957.3387,118.2935,17.2693,17.2647,9.4532,17.2602,9.4410,17.2556,9.4287,17.2556,857.9122,17.1582,8.5055,256.1414,5.6703,0.0000,203.7239,459.8653,-79726.9000,-132785.5336,-126175.4866
8122.0000,17.2457,29.3173,3028.0000,155247.6000,-152219.6000,4.0251,688.1818,4.4000,1.0000,34499.4667,4.5000,1.0000,35187.6485,0.0000,0.0000,189747.0667,2339.8182,-187407.2485,22.7939,15.4966,28744.7000,0.0000,28744.7000,0.7453,7768.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7768.8378,0.0000,0.0000,0.0000,20975.8622,20975.8622,22.1475,30.4209,3398.2000,6970.0000,-3571.8000,0.1807,772.3182,4.4000,1.0000,1422.4490,4.9000,1.0000,2194.7672,0.0000,0.0000,8392.4490,2625.8818,-5766.5672,22.3182,15.0209,1692.7000,0.0000,1692.7000,0.0439,457.4865,3.7000,1.0000,0.0000,0.0000,0.0000,457.4865,0.0000,0.0000,0.0000,1235.2135,1235.2135,22.2500,14.5227,20282.8000,0.0000,20282.8000,0.5259,4609.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4609.7273,0.0000,0.0000,0.0000,15673.0727,15673.0727,21.7860,14.4887,12250.8000,0.0000,12250.8000,0.3176,3311.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3311.0270,0.0000,0.0000,0.0000,8939.7730,8939.7730,21.4438,18.0930,19.7684,-7.5457,-113185.9507,8.7576,1035.0055,10.3501,8.7576,0.0000,24.4191,18.0868,17.8317,17.9592,-1.0770,-8615.9097,8.7576,2076.6154,20.7662,8.7576,0.0000,85.8636,17.8246,17.2590,17.5418,-2.7293,-19105.2994,8.7576,2411.3503,24.1135,8.7576,0.0000,112.1018,22.1729,22.1644,33.7508,22.1560,33.7078,22.1475,33.6649,22.1475,3114.0465,124.5619,22.2816,22.2711,41.0102,22.2605,40.9409,22.2500,40.8716,22.2500,3114.0465,124.5619,21.5213,21.4955,46.4890,21.4696,46.2813,21.4438,46.0730,21.4438,903.0566,18.0611,18.0930,18.0909,5.8314,18.0888,5.8346,18.0868,5.8377,18.0868,3114.0465,124.5619,17.8317,17.8293,10.0263,17.8270,10.0241,17.8246,10.0219,17.8246,3114.0465,124.5619,17.2590,17.2546,9.1805,17.2502,9.1668,17.2457,9.1532,17.2457,903.0566,18.0611,8.7576,277.6904,5.8384,0.0000,222.3845,500.0748,-92820.4000,-146349.8943,-140907.1598
8123.0000,17.2510,29.3839,1895.0000,163952.6000,-162057.6000,4.2508,430.6818,4.4000,1.0000,36433.9111,4.5000,1.0000,36864.5929,0.0000,0.0000,200386.5111,1464.3182,-198922.1929,22.8994,15.6021,33926.9000,0.0000,33926.9000,0.8796,9169.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9169.4324,0.0000,0.0000,0.0000,24757.4676,24757.4676,22.1733,32.9244,1067.7000,6397.1000,-5329.4000,0.1659,242.6591,4.4000,1.0000,1305.5306,4.9000,1.0000,1548.1897,0.0000,0.0000,7702.6306,825.0409,-6877.5897,22.3686,15.0713,1732.9000,0.0000,1732.9000,0.0449,468.3514,3.7000,1.0000,0.0000,0.0000,0.0000,468.3514,0.0000,0.0000,0.0000,1264.5486,1264.5486,22.3049,14.5776,17667.4000,0.0000,17667.4000,0.4581,4015.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4015.3182,0.0000,0.0000,0.0000,13652.0818,13652.0818,21.9172,14.6199,11105.8000,0.0000,11105.8000,0.2879,3001.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3001.5676,0.0000,0.0000,0.0000,8104.2324,8104.2324,21.6191,18.3259,19.9725,-7.7319,-115978.2746,9.1308,1071.0240,10.7102,9.1308,0.0000,27.6750,18.3185,17.8563,18.0874,-2.0345,-16276.2045,9.1308,2154.5830,21.5458,9.1308,0.0000,97.3124,17.8487,17.2641,17.5564,-2.9412,-20588.4018,9.1308,2512.6797,25.1268,9.1308,0.0000,127.0492,22.1964,22.1887,32.4353,22.1810,32.3996,22.1733,32.3640,22.1733,3352.4930,134.0997,22.3326,22.3234,38.7271,22.3141,38.6714,22.3049,38.6158,22.3049,3352.4930,134.0997,21.6871,21.6644,44.6554,21.6417,44.4832,21.6191,44.3113,21.6191,971.7227,19.4345,18.3259,18.3234,8.3618,18.3209,8.3622,18.3185,8.3626,18.3185,3352.4930,134.0997,17.8563,17.8538,10.4509,17.8513,10.4461,17.8487,10.4413,17.8487,3352.4930,134.0997,17.2641,17.2597,9.1620,17.2554,9.1472,17.2510,9.1325,17.2510,971.7227,19.4345,9.1308,311.6593,6.0872,0.0000,252.0366,563.6958,-102954.0000,-158021.4522,-152842.8809
8124.0000,17.2730,29.4441,1147.8000,173596.2000,-172448.4000,4.5008,260.8636,4.4000,1.0000,38576.9333,4.5000,1.0000,38837.7970,0.0000,0.0000,212173.1333,886.9364,-211286.1970,23.0300,15.7327,35657.9000,0.0000,35657.9000,0.9245,9637.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9637.2703,0.0000,0.0000,0.0000,26020.6297,26020.6297,22.2981,34.1773,195.5000,9351.7000,-9156.2000,0.2425,44.4318,4.4000,1.0000,1908.5102,4.9000,1.0000,1952.9420,0.0000,0.0000,11260.2102,151.0682,-11109.1420,22.6008,15.3035,2040.2000,0.0000,2040.2000,0.0529,551.4054,3.7000,1.0000,0.0000,0.0000,0.0000,551.4054,0.0000,0.0000,0.0000,1488.7946,1488.7946,22.5322,14.8050,15066.1000,0.0000,15066.1000,0.3906,3424.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3424.1136,0.0000,0.0000,0.0000,11641.9864,11641.9864,22.2150,14.9177,8958.9000,0.0000,8958.9000,0.2323,2421.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2421.3243,0.0000,0.0000,0.0000,6537.5757,6537.5757,21.9650,18.4615,20.2132,-8.5720,-128580.4801,9.5153,1106.3208,11.0632,9.5153,0.0000,31.3211,18.4541,17.9038,18.1790,-2.5244,-20195.1373,9.5153,2237.5516,22.3755,9.5153,0.0000,110.1329,17.8961,17.2863,17.5912,-3.1969,-22378.5343,9.5153,2615.0296,26.1503,9.5153,0.0000,143.7875,22.3210,22.3133,32.5783,22.3057,32.5428,22.2981,32.5073,22.2981,3606.3812,144.2552,22.5602,22.5509,39.0653,22.5415,39.0090,22.5322,38.9528,22.5322,3606.3812,144.2552,22.0369,22.0128,46.0310,21.9888,45.8406,21.9650,45.6512,21.9650,1044.8040,20.8961,18.4615,18.4590,9.6357,18.4565,9.6369,18.4541,9.6381,18.4541,3606.3812,144.2552,17.9038,17.9012,10.9798,17.8986,10.9740,17.8961,10.9681,17.8961,3606.3812,144.2552,17.2863,17.2818,9.3580,17.2774,9.3415,17.2730,9.3250,17.2730,1044.8040,20.8961,9.5153,349.3476,6.3436,0.0000,285.2415,634.5891,-119881.5000,-176706.3526,-171154.1518
8125.0000,17.3020,29.5087,369.7000,184060.8000,-183691.1000,4.7721,84.0227,4.4000,1.0000,40902.4000,4.5000,1.0000,40986.4227,0.0000,0.0000,224963.2000,285.6773,-224677.5227,23.2185,15.9212,30905.9000,0.0000,30905.9000,0.8013,8352.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8352.9459,0.0000,0.0000,0.0000,22552.9541,22552.9541,22.6001,34.5782,124.8000,15367.5000,-15242.7000,0.3984,28.3636,4.4000,1.0000,3136.2245,4.9000,1.0000,3164.5881,0.0000,0.0000,18503.7245,96.4364,-18407.2881,23.0848,15.7875,2437.5000,0.0000,2437.5000,0.0632,658.7838,3.7000,1.0000,0.0000,0.0000,0.0000,658.7838,0.0000,0.0000,0.0000,1778.7162,1778.7162,23.0076,15.2803,12577.9000,0.0000,12577.9000,0.3261,2858.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2858.6136,0.0000,0.0000,0.0000,9719.2864,9719.2864,22.7516,15.4543,7813.8000,0.0000,7813.8000,0.2026,2111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2111.8378,0.0000,0.0000,0.0000,5701.9622,5701.9622,22.5210,18.5484,20.5347,-10.0571,-150856.6784,9.8456,1131.3662,11.3137,9.8456,0.0000,34.6971,18.5410,17.9480,18.2445,-2.8148,-22518.4989,9.8456,2309.4772,23.0948,9.8456,0.0000,122.0036,17.9403,17.3154,17.6278,-3.3901,-23730.5870,9.8456,2702.0075,27.0201,9.8456,0.0000,159.2855,22.6246,22.6164,34.5865,22.6083,34.5457,22.6001,34.5051,22.6001,3830.9690,153.2388,23.0380,23.0278,42.0596,23.0177,41.9961,23.0076,41.9327,23.0076,3830.9690,153.2388,22.6015,22.5745,50.1525,22.5477,49.9325,22.5210,49.7137,22.5210,1109.4262,22.1885,18.5484,18.5459,10.3806,18.5435,10.3820,18.5410,10.3834,18.5410,3830.9690,153.2388,17.9480,17.9455,11.3877,17.9429,11.3816,17.9403,11.3755,17.9403,3830.9690,153.2388,17.3154,17.3109,9.6144,17.3064,9.5971,17.3020,9.5798,17.3020,1109.4262,22.1885,9.8456,383.9533,6.5637,0.0000,315.9861,699.9394,-145198.7000,-203331.8921,-197105.7644
