Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8126.0000,17.3553,29.5775,1.4000,194586.4000,-194585.0000,5.0450,0.3182,4.4000,1.0000,43241.4222,4.5000,1.0000,43241.7404,0.0000,0.0000,237827.8222,1.0818,-237826.7404,23.1793,15.8820,35658.9000,0.0000,35658.9000,0.9245,9637.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9637.5405,0.0000,0.0000,0.0000,26021.3595,26021.3595,22.5226,34.5634,0.0000,21881.9000,-21881.9000,0.5673,0.0000,0.0000,0.0000,4465.6939,4.9000,1.0000,4465.6939,0.0000,0.0000,26347.5939,0.0000,-26347.5939,23.1678,15.8705,2327.2000,0.0000,2327.2000,0.0603,628.9730,3.7000,1.0000,0.0000,0.0000,0.0000,628.9730,0.0000,0.0000,0.0000,1698.2270,1698.2270,23.1006,15.4394,10831.2000,59.4000,10771.8000,0.2808,2461.6364,4.4000,1.0000,12.1224,4.9000,1.0000,2473.7588,0.0000,0.0000,71.5224,8369.5636,8298.0412,22.8974,15.6001,6955.1000,0.0000,6955.1000,0.1803,1879.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1879.7568,0.0000,0.0000,0.0000,5075.3432,5075.3432,22.7086,18.8153,20.7619,-10.5991,-158986.9024,10.5875,1206.6155,12.0662,10.5875,0.0000,43.1469,18.8059,18.0255,18.4157,-3.9834,-31867.5780,10.5875,2467.5046,24.6750,10.5875,0.0000,151.7151,18.0177,17.3690,17.6934,-3.7843,-26489.8316,10.5875,2898.3554,28.9836,10.5875,0.0000,198.0764,22.5421,22.5355,32.5870,22.5290,32.5640,22.5226,32.5410,22.5226,4357.3188,174.2928,23.1262,23.1176,40.9640,23.1091,40.9191,23.1006,40.8743,23.1006,4357.3188,174.2928,22.7731,22.7516,49.2884,22.7301,49.1436,22.7086,48.9986,22.7086,1260.7924,25.2158,18.8153,18.8121,12.9092,18.8090,12.9039,18.8059,12.8985,18.8059,4357.3188,174.2928,18.0255,18.0229,12.0835,18.0203,12.0769,18.0177,12.0703,18.0177,4357.3188,174.2928,17.3690,17.3645,10.1444,17.3599,10.1255,17.3553,10.1066,17.3553,1260.7924,25.2158,10.5875,469.5349,7.0583,0.0000,392.9383,862.4732,-160753.9000,-223081.3634,-217344.3120
8127.0000,17.4024,29.6247,0.0000,205730.8000,-205730.8000,5.3340,0.0000,0.0000,0.0000,45717.9556,4.5000,1.0000,45717.9556,0.0000,0.0000,251448.7556,0.0000,-251448.7556,23.4000,16.1027,33923.9000,0.0000,33923.9000,0.8795,9168.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9168.6216,0.0000,0.0000,0.0000,24755.2784,24755.2784,22.7876,34.8284,0.0000,22394.9000,-22394.9000,0.5806,0.0000,0.0000,0.0000,4570.3878,4.9000,1.0000,4570.3878,0.0000,0.0000,26965.2878,0.0000,-26965.2878,23.4307,16.1334,1548.2000,0.0000,1548.2000,0.0401,418.4324,3.7000,1.0000,0.0000,0.0000,0.0000,418.4324,0.0000,0.0000,0.0000,1129.7676,1129.7676,23.3772,15.8476,9805.4000,161.0000,9644.4000,0.2542,2228.5000,4.4000,1.0000,32.8571,4.9000,1.0000,2261.3571,0.0000,0.0000,193.8571,7576.9000,7383.0429,23.2010,15.9038,6096.3000,0.0000,6096.3000,0.1581,1647.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1647.6486,0.0000,0.0000,0.0000,4448.6514,4448.6514,23.0268,18.9640,20.9954,-11.3556,-170334.1808,10.8698,1228.3611,12.2836,10.8698,0.0000,46.6910,18.9549,18.1064,18.5306,-4.4467,-35573.8970,10.8698,2522.3544,25.2235,10.8698,0.0000,164.1772,18.0983,17.4161,17.7572,-4.0861,-28602.5674,10.8698,2968.3969,29.6840,10.8698,0.0000,214.3466,22.8096,22.8022,34.5798,22.7949,34.5465,22.7876,34.5134,22.7876,4565.4647,182.6186,23.4038,23.3949,42.2694,23.3860,42.2200,23.3772,42.1707,23.3772,4565.4647,182.6186,23.0949,23.0722,50.8754,23.0495,50.7121,23.0268,50.5494,23.0268,1320.6206,26.4124,18.9640,18.9609,13.9583,18.9579,13.9547,18.9549,13.9510,18.9549,4565.4647,182.6186,18.1064,18.1037,12.7334,18.1010,12.7260,18.0983,12.7185,18.0983,4565.4647,182.6186,17.4161,17.4115,10.5345,17.4070,10.5158,17.4024,10.4971,17.4024,1320.6206,26.4124,10.8698,505.0509,7.2465,0.0000,425.2148,930.2657,-176912.9000,-240697.3032,-234510.6451
8128.0000,17.4394,29.6616,1.5000,211183.4000,-211181.9000,5.4753,0.3409,4.4000,1.0000,46929.6444,4.5000,1.0000,46929.9854,0.0000,0.0000,258113.0444,1.1591,-258111.8854,23.5796,16.2823,32203.2000,0.0000,32203.2000,0.8349,8703.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8703.5676,0.0000,0.0000,0.0000,23499.6324,23499.6324,22.9982,35.0390,0.0000,19017.1000,-19017.1000,0.4931,0.0000,0.0000,0.0000,3881.0408,4.9000,1.0000,3881.0408,0.0000,0.0000,22898.1408,0.0000,-22898.1408,23.5429,16.2456,1495.9000,0.0000,1495.9000,0.0388,404.2973,3.7000,1.0000,0.0000,0.0000,0.0000,404.2973,0.0000,0.0000,0.0000,1091.6027,1091.6027,23.4915,15.8655,9389.5000,79.0000,9310.5000,0.2434,2133.9773,4.4000,1.0000,16.1224,4.9000,1.0000,2150.0997,0.0000,0.0000,95.1224,7255.5227,7160.4003,23.3211,16.0238,6955.1000,0.0000,6955.1000,0.1803,1879.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1879.7568,0.0000,0.0000,0.0000,5075.3432,5075.3432,23.1386,19.1080,21.1233,-11.2957,-169435.0417,10.8988,1225.9622,12.2596,10.8988,0.0000,47.0652,19.0983,18.1709,18.6346,-4.8731,-38984.5139,10.8988,2519.2035,25.1920,10.8988,0.0000,165.4930,18.1627,17.4531,17.8079,-4.2616,-29831.1829,10.8988,2970.5622,29.7056,10.8988,0.0000,216.0645,23.0205,23.0131,35.7174,23.0056,35.6838,22.9982,35.6502,22.9982,4587.0629,183.4825,23.5170,23.5085,41.9043,23.5000,41.8594,23.4915,41.8146,23.4915,4587.0629,183.4825,23.2004,23.1798,49.8915,23.1592,49.7567,23.1386,49.6220,23.1386,1326.8277,26.5366,19.1080,19.1047,14.9795,19.1015,14.9742,19.0983,14.9689,19.0983,4587.0629,183.4825,18.1709,18.1682,13.1727,18.1655,13.1647,18.1627,13.1567,18.1627,4587.0629,183.4825,17.4531,17.4485,10.7850,17.4440,10.7660,17.4394,10.7471,17.4394,1326.8277,26.5366,10.8988,508.7891,7.2659,0.0000,428.6227,937.4118,-180234.3000,-244183.0475,-238250.7385
8129.0000,17.4570,29.6760,85.6000,210242.6000,-210157.0000,5.4509,19.4545,4.4000,1.0000,46720.5778,4.5000,1.0000,46740.0323,0.0000,0.0000,256963.1778,66.1455,-256897.0323,23.7244,16.4271,27443.7000,0.0000,27443.7000,0.7115,7417.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7417.2162,0.0000,0.0000,0.0000,20026.4838,20026.4838,23.2122,35.2530,0.0000,15976.6000,-15976.6000,0.4142,0.0000,0.0000,0.0000,3260.5306,4.9000,1.0000,3260.5306,0.0000,0.0000,19237.1306,0.0000,-19237.1306,23.6815,16.3842,1924.0000,0.0000,1924.0000,0.0499,520.0000,3.7000,1.0000,0.0000,0.0000,0.0000,520.0000,0.0000,0.0000,0.0000,1404.0000,1404.0000,23.6210,15.9324,9574.1000,30.8000,9543.3000,0.2482,2175.9318,4.4000,1.0000,6.2857,4.9000,1.0000,2182.2175,0.0000,0.0000,37.0857,7398.1682,7361.0825,23.4414,16.1441,8100.1000,0.0000,8100.1000,0.2100,2189.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2189.2162,0.0000,0.0000,0.0000,5910.8838,5910.8838,23.2349,19.1675,21.2012,-11.1145,-166717.9359,10.6272,1192.0635,11.9206,10.6272,0.0000,43.6338,19.1580,18.2078,18.6829,-4.8681,-38944.9237,10.6272,2451.9797,24.5198,10.6272,0.0000,153.4275,18.1995,17.4706,17.8350,-4.2684,-29878.7396,10.6272,2893.5529,28.9355,10.6272,0.0000,200.3120,23.2358,23.2279,36.8835,23.2201,36.8461,23.2122,36.8087,23.2122,4386.3177,175.4527,23.6473,23.6385,41.9887,23.6297,41.9412,23.6210,41.8938,23.6210,4386.3177,175.4527,23.2972,23.2764,49.2842,23.2556,49.1450,23.2349,49.0065,23.2349,1269.1286,25.3826,19.1675,19.1643,15.1470,19.1611,15.1424,19.1580,15.1377,19.1580,4386.3177,175.4527,18.2078,18.2050,13.3322,18.2023,13.3236,18.1995,13.3151,18.1995,4386.3177,175.4527,17.4706,17.4660,10.8071,17.4615,10.7884,17.4570,10.7697,17.4570,1269.1286,25.3826,10.6272,474.4272,7.0848,0.0000,397.3733,871.8005,-179122.5000,-241431.7129,-235541.5991
8130.0000,17.4596,29.6713,286.8000,209820.8000,-209534.0000,5.4400,65.1818,4.4000,1.0000,46626.8444,4.5000,1.0000,46692.0263,0.0000,0.0000,256447.6444,221.6182,-256226.0263,23.9223,16.6250,17928.3000,0.0000,17928.3000,0.4648,4845.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4845.4865,0.0000,0.0000,0.0000,13082.8135,13082.8135,23.5655,35.5175,176.9000,15383.6000,-15206.7000,0.3988,40.2045,4.4000,1.0000,3139.5102,4.9000,1.0000,3179.7147,0.0000,0.0000,18523.1102,136.6955,-18386.4147,24.0293,16.7320,1236.4000,0.0000,1236.4000,0.0321,334.1622,3.7000,1.0000,0.0000,0.0000,0.0000,334.1622,0.0000,0.0000,0.0000,902.2378,902.2378,23.9765,16.2639,9267.5000,11.3000,9256.2000,0.2403,2106.2500,4.4000,1.0000,2.3061,4.9000,1.0000,2108.5561,0.0000,0.0000,13.6061,7161.2500,7147.6439,23.7962,16.4989,10676.4000,0.0000,10676.4000,0.2768,2885.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2885.5135,0.0000,0.0000,0.0000,7790.8865,7790.8865,23.5276,19.1464,21.3370,-11.5802,-173702.9172,10.2792,1147.4117,11.4741,10.2792,0.0000,39.4862,19.1372,18.2156,18.6764,-4.5678,-36542.2461,10.2792,2372.2657,23.7227,10.2792,0.0000,138.8434,18.2072,17.4731,17.8401,-4.1575,-29102.7412,10.2792,2798.2558,27.9826,10.2792,0.0000,181.2713,23.5923,23.5834,39.4193,23.5744,39.3724,23.5655,39.3257,23.5655,4134.9378,165.3975,24.0065,23.9965,44.4441,23.9865,44.3851,23.9765,44.3263,23.9765,4134.9378,165.3975,23.5997,23.5756,51.4076,23.5515,51.2295,23.5276,51.0525,23.5276,1196.8543,23.9371,19.1464,19.1433,14.6291,19.1403,14.6261,19.1372,14.6230,19.1372,4134.9378,165.3975,18.2156,18.2128,13.2344,18.2100,13.2257,18.2072,13.2170,18.2072,4134.9378,165.3975,17.4731,17.4686,10.6882,17.4641,10.6697,17.4596,10.6511,17.4596,1196.8543,23.9371,10.2792,432.6261,6.8528,0.0000,359.6009,792.2270,-185643.4000,-245688.8593,-239347.9044
8131.0000,17.2666,29.3857,1566.6000,117364.5000,-115797.9000,3.0429,356.0455,4.4000,1.0000,26081.0000,4.5000,1.0000,26437.0455,0.0000,0.0000,143445.5000,1210.5545,-142234.9455,23.2691,15.9718,14768.4000,0.0000,14768.4000,0.3829,3991.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3991.4595,0.0000,0.0000,0.0000,10776.9405,10776.9405,22.7894,15.7779,3167.5000,188.3000,2979.2000,0.0821,719.8864,4.4000,1.0000,38.4286,4.9000,1.0000,758.3149,0.0000,0.0000,226.7286,2447.6136,2220.8851,22.6957,15.3984,1026.4000,0.0000,1026.4000,0.0266,277.4054,3.7000,1.0000,0.0000,0.0000,0.0000,277.4054,0.0000,0.0000,0.0000,748.9946,748.9946,22.6452,15.0155,9110.1000,73.8000,9036.3000,0.2362,2070.4773,4.4000,1.0000,15.0612,4.9000,1.0000,2085.5385,0.0000,0.0000,88.8612,7039.6227,6950.7615,22.3519,15.0546,12537.1000,0.0000,12537.1000,0.3250,3388.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3388.4054,0.0000,0.0000,0.0000,9148.6946,9148.6946,21.9694,19.0955,20.5325,-4.5399,-68098.5553,6.1437,706.0293,7.0603,6.1437,0.0000,8.4304,19.0813,17.9707,18.5260,-3.2897,-26317.8085,6.1437,1425.8904,14.2589,6.1437,0.0000,29.6433,17.9617,17.2757,17.6187,-2.3223,-16256.1581,6.1437,1686.6419,16.8664,6.1437,0.0000,38.7017,22.8143,22.8060,30.5021,22.7977,30.4641,22.7894,30.4262,22.7894,1666.9679,66.6787,22.6641,22.6578,29.8078,22.6515,29.7882,22.6452,29.7685,22.6452,1666.9679,66.6787,21.9658,21.9674,30.0897,21.9686,30.2275,21.9694,30.3595,21.9694,485.5397,9.7108,19.0955,19.0908,13.9786,19.0861,13.9583,19.0813,13.9382,19.0813,1666.9679,66.6787,17.9707,17.9677,10.6941,17.9647,10.6835,17.9617,10.6728,17.9617,1666.9679,66.6787,17.2757,17.2727,8.2112,17.2696,8.2105,17.2666,8.2095,17.2666,485.5397,9.7108,6.1437,104.3724,4.0958,0.0000,76.7754,181.1478,-75450.5000,-112388.6692,-110672.5219
8132.0000,17.1971,29.2797,2054.8000,113726.6000,-111671.8000,2.9486,467.0000,4.4000,1.0000,25272.5778,4.5000,1.0000,25739.5778,0.0000,0.0000,138999.1778,1587.8000,-137411.3778,23.0294,15.7321,14778.5000,0.0000,14778.5000,0.3832,3994.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3994.1892,0.0000,0.0000,0.0000,10784.3108,10784.3108,22.5437,14.8165,5608.9000,0.0000,5608.9000,0.1454,1274.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1274.7500,0.0000,0.0000,0.0000,4334.1500,4334.1500,22.3598,15.0625,793.8000,0.0000,793.8000,0.0206,214.5405,3.7000,1.0000,0.0000,0.0000,0.0000,214.5405,0.0000,0.0000,0.0000,579.2595,579.2595,22.3089,14.5895,10197.9000,6.6000,10191.3000,0.2644,2317.7045,4.4000,1.0000,1.3469,4.9000,1.0000,2319.0515,0.0000,0.0000,7.9469,7880.1955,7872.2485,21.9748,14.6775,11964.6000,0.0000,11964.6000,0.3102,3233.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3233.6757,0.0000,0.0000,0.0000,8730.9243,8730.9243,21.5620,18.9817,20.2719,-4.0529,-60793.0748,6.1085,708.6968,7.0870,6.1085,0.0000,8.2865,18.9692,17.9401,18.4547,-3.0307,-24245.2220,6.1085,1421.5484,14.2155,6.1085,0.0000,29.1375,17.9291,17.2107,17.5699,-2.4181,-16926.7701,6.1085,1680.1264,16.8013,6.1085,0.0000,38.0413,22.5717,22.5623,28.5529,22.5530,28.5049,22.5437,28.4571,22.5437,1650.2446,66.0098,22.3352,22.3264,27.7424,22.3177,27.6940,22.3089,27.6458,22.3089,1650.2446,66.0098,21.6042,21.5899,27.6829,21.5758,27.5850,21.5620,27.4914,21.5620,480.7042,9.6141,18.9817,18.9776,12.8464,18.9734,12.8342,18.9692,12.8220,18.9692,1650.2446,66.0098,17.9401,17.9364,10.6990,17.9328,10.6818,17.9291,10.6647,17.9291,1650.2446,66.0098,17.2107,17.2061,7.7419,17.2016,7.7199,17.1971,7.6983,17.1971,480.7042,9.6141,6.1085,102.7358,4.0723,0.0000,75.4653,178.2011,-68334.7000,-105110.4847,-101965.0668
8133.0000,17.1343,28.8830,4429.1000,72269.2000,-67840.1000,1.8737,1006.6136,4.4000,1.0000,16059.8222,4.5000,1.0000,17066.4359,0.0000,0.0000,88329.0222,3422.4864,-84906.5359,21.7882,14.4909,14777.9000,0.0000,14777.9000,0.3831,3994.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3994.0270,0.0000,0.0000,0.0000,10783.8730,10783.8730,21.1926,13.4653,11461.7000,0.0000,11461.7000,0.2972,2604.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2604.9318,0.0000,0.0000,0.0000,8856.7682,8856.7682,20.7071,13.4098,866.5000,0.0000,866.5000,0.0225,234.1892,3.7000,1.0000,0.0000,0.0000,0.0000,234.1892,0.0000,0.0000,0.0000,632.3108,632.3108,20.6758,12.9485,11291.1000,0.0000,11291.1000,0.2927,2566.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2566.1591,0.0000,0.0000,0.0000,8724.9409,8724.9409,20.1976,12.9003,10962.7000,0.0000,10962.7000,0.2842,2962.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2962.8919,0.0000,0.0000,0.0000,7999.8081,7999.8081,19.8365,19.5399,19.6882,-0.3607,-5411.0875,4.7302,560.6837,5.6068,4.7302,0.0000,3.8477,19.5080,17.6484,18.5782,-4.2410,-33927.7407,4.7302,1095.6828,10.9568,4.7302,0.0000,13.5295,17.6410,17.1508,17.3959,-1.2774,-8942.0355,4.7302,1309.7211,13.0972,4.7302,0.0000,17.6639,21.1971,21.1956,15.3926,21.1941,15.4243,21.1926,15.4554,21.1926,1053.9241,42.1570,20.6725,20.6736,12.1719,20.6747,12.2237,20.6758,12.2748,20.6758,1053.9241,42.1570,19.7591,19.7860,7.0441,19.8118,7.4458,19.8365,7.8342,19.8365,308.0442,6.1609,19.5399,19.5292,18.4949,19.5186,18.4189,19.5080,18.3434,19.5080,1053.9241,42.1570,17.6484,17.6459,7.9992,17.6435,7.9952,17.6410,7.9912,17.6410,1053.9241,42.1570,17.1508,17.1453,7.2865,17.1398,7.2539,17.1343,7.2218,17.1343,308.0442,6.1609,4.7302,50.8421,3.1535,0.0000,35.0411,85.8832,-18480.2000,-47908.8349,-48280.8637
8134.0000,17.0444,28.6308,5699.4000,69259.9000,-63560.5000,1.7957,1295.3182,4.4000,1.0000,15391.0889,4.5000,1.0000,16686.4071,0.0000,0.0000,84650.9889,4404.0818,-80246.9071,21.5798,14.2825,12504.1000,0.0000,12504.1000,0.3242,3379.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3379.4865,0.0000,0.0000,0.0000,9124.6135,9124.6135,21.0429,13.3156,14072.0000,0.0000,14072.0000,0.3648,3198.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3198.1818,0.0000,0.0000,0.0000,10873.8182,10873.8182,20.4283,13.1310,522.0000,0.0000,522.0000,0.0135,141.0811,3.7000,1.0000,0.0000,0.0000,0.0000,141.0811,0.0000,0.0000,0.0000,380.9189,380.9189,20.3927,12.6654,12639.6000,0.0000,12639.6000,0.3277,2872.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2872.6364,0.0000,0.0000,0.0000,9766.9636,9766.9636,19.8407,12.5434,8958.9000,0.0000,8958.9000,0.2323,2421.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2421.3243,0.0000,0.0000,0.0000,6537.5757,6537.5757,19.4682,19.4100,19.4391,-0.0686,-1029.2333,4.5874,548.7897,5.4879,4.5874,0.0000,3.5096,19.3884,17.6989,18.5437,-3.7366,-29892.9607,4.5874,1063.9799,10.6398,4.5874,0.0000,12.3406,17.6856,17.0574,17.3715,-1.5878,-11114.8646,4.5874,1271.3644,12.7136,4.5874,0.0000,16.1116,21.0641,21.0570,16.3160,21.0499,16.2809,21.0429,16.2463,21.0429,998.8951,39.9558,20.4068,20.4021,12.4464,20.3974,12.4255,20.3927,12.4050,20.3927,998.8951,39.9558,19.4712,19.4697,7.6634,19.4687,7.6521,19.4682,7.6491,19.4682,292.0830,5.8417,19.4100,19.4028,16.4173,19.3956,16.3862,19.3884,16.3550,19.3884,998.8951,39.9558,17.6989,17.6945,9.0500,17.6900,9.0250,17.6856,9.0002,17.6856,998.8951,39.9558,17.0574,17.0531,6.4327,17.0488,6.4173,17.0444,6.4016,17.0444,292.0830,5.8417,4.5874,46.7364,3.0582,0.0000,31.9618,78.6981,-14863.9000,-43563.0171,-42037.0586
8135.0000,17.0509,28.1051,8376.4000,55412.9000,-47036.5000,1.4367,1903.7273,4.4000,1.0000,12313.9778,4.5000,1.0000,14217.7051,0.0000,0.0000,67726.8778,6472.6727,-61254.2051,20.2693,12.9720,12218.8000,0.0000,12218.8000,0.3168,3302.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3302.3784,0.0000,0.0000,0.0000,8916.4216,8916.4216,19.8086,12.0813,36325.1000,0.0000,36325.1000,0.9418,8255.7045,4.4000,1.0000,0.0000,0.0000,0.0000,8255.7045,0.0000,0.0000,0.0000,28069.3955,28069.3955,18.3338,11.0365,393.8000,0.0000,393.8000,0.0102,106.4324,3.7000,1.0000,0.0000,0.0000,0.0000,106.4324,0.0000,0.0000,0.0000,287.3676,287.3676,18.3510,10.6237,14720.3000,0.0000,14720.3000,0.3817,3345.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3345.5227,0.0000,0.0000,0.0000,11374.7773,11374.7773,17.7533,10.4560,7813.8000,0.0000,7813.8000,0.2026,2111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2111.8378,0.0000,0.0000,0.0000,5701.9622,5701.9622,17.5906,20.1714,18.8810,3.2747,49121.2410,4.9346,602.7289,6.0273,4.9346,0.0000,4.3684,20.1316,17.5566,18.8441,-6.1262,-49009.8538,4.9346,1131.6800,11.3168,4.9346,0.0000,15.3602,17.5479,17.0695,17.3087,-1.3008,-9105.3902,4.9346,1370.8969,13.7090,4.9346,0.0000,20.0540,19.8008,19.8035,5.1230,19.8061,5.1878,19.8086,5.2519,19.8086,1134.9153,45.3966,18.3187,18.3296,-6.3282,18.3403,-6.1930,18.3510,-6.0591,18.3510,1134.9153,45.3966,17.4537,17.5007,-13.7151,17.5462,-13.1362,17.5906,-12.5730,17.5906,331.5257,6.6305,20.1714,20.1581,23.7426,20.1448,23.6505,20.1316,23.5591,20.1316,1134.9153,45.3966,17.5566,17.5537,7.8586,17.5508,7.8517,17.5479,7.8448,17.5479,1134.9153,45.3966,17.0695,17.0632,6.9079,17.0570,6.8684,17.0509,6.8296,17.0509,331.5257,6.6305,4.9346,57.1082,3.2897,0.0000,39.7826,96.8908,24435.3000,-6904.2810,-8994.0031
8136.0000,17.0041,27.5799,10388.6000,48758.0000,-38369.4000,1.2641,2361.0455,4.4000,1.0000,10835.1111,4.5000,1.0000,13196.1566,0.0000,0.0000,59593.1111,8027.5545,-51565.5566,19.6905,12.3932,12223.0000,0.0000,12223.0000,0.3169,3303.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3303.5135,0.0000,0.0000,0.0000,8919.4865,8919.4865,19.2297,11.5024,45276.8000,0.0000,45276.8000,1.1739,10290.1818,4.4000,1.0000,0.0000,0.0000,0.0000,10290.1818,0.0000,0.0000,0.0000,34986.6182,34986.6182,17.4070,10.1097,398.7000,0.0000,398.7000,0.0103,107.7568,3.7000,1.0000,0.0000,0.0000,0.0000,107.7568,0.0000,0.0000,0.0000,290.9432,290.9432,17.4171,9.6898,16933.0000,0.0000,16933.0000,0.4390,3848.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3848.4091,0.0000,0.0000,0.0000,13084.5909,13084.5909,16.7354,9.4381,4378.7000,0.0000,4378.7000,0.1135,1183.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1183.4324,0.0000,0.0000,0.0000,3195.2676,3195.2676,16.6646,20.3057,18.4851,4.6594,69890.8157,4.9767,616.9780,6.1698,4.9767,0.0000,4.4812,20.2732,17.6463,18.9598,-6.3029,-50423.5857,4.9767,1136.4141,11.3641,4.9767,0.0000,15.7571,17.6335,17.0184,17.3259,-1.6866,-11806.4031,4.9767,1381.6868,13.8169,4.9767,0.0000,20.5721,19.2258,19.2271,2.1371,19.2284,2.1745,19.2297,2.2119,19.2297,1151.9391,46.0776,17.3919,17.4003,-11.1850,17.4087,-11.0978,17.4171,-11.0107,17.4171,1151.9391,46.0776,16.5690,16.6009,-18.8993,16.6328,-18.5874,16.6646,-18.2730,16.6646,336.4599,6.7292,20.3057,20.2948,23.7455,20.2840,23.6885,20.2732,23.6314,20.2732,1151.9391,46.0776,17.6463,17.6420,9.1143,17.6377,9.0922,17.6335,9.0703,17.6335,1151.9391,46.0776,17.0184,17.0137,6.4752,17.0089,6.4566,17.0041,6.4378,17.0041,336.4599,6.7292,4.9767,58.4585,3.3178,0.0000,40.8105,99.2689,40840.8000,8911.3498,7660.8269
8137.0000,16.9747,27.0698,12069.4000,43844.4000,-31775.0000,1.1367,2743.0455,4.4000,1.0000,9743.2000,4.5000,1.0000,12486.2455,0.0000,0.0000,53587.6000,9326.3545,-44261.2455,19.3939,12.0966,12242.8000,0.0000,12242.8000,0.3174,3308.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3308.8649,0.0000,0.0000,0.0000,8933.9351,8933.9351,18.9077,11.1804,45174.4000,0.0000,45174.4000,1.1712,10266.9091,4.4000,1.0000,0.0000,0.0000,0.0000,10266.9091,0.0000,0.0000,0.0000,34907.4909,34907.4909,16.9998,9.7025,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0000,0.0000,0.0000,287.4405,287.4405,17.0047,9.2774,18944.0000,0.0000,18944.0000,0.4912,4305.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4305.4545,0.0000,0.0000,0.0000,14638.5455,14638.5455,16.2046,8.9073,1376.0000,0.0000,1376.0000,0.0357,371.8919,3.7000,1.0000,0.0000,0.0000,0.0000,371.8919,0.0000,0.0000,0.0000,1004.1081,1004.1081,16.2250,20.2814,18.2532,4.9477,74216.1464,4.7437,593.2551,5.9326,4.7437,0.0000,3.8807,20.2508,17.6837,18.9673,-5.8711,-46968.7473,4.7437,1082.8923,10.8289,4.7437,0.0000,13.6454,17.6702,16.9905,17.3304,-1.7767,-12436.8146,4.7437,1316.7591,13.1676,4.7437,0.0000,17.8152,18.9056,18.9063,1.3057,18.9070,1.3326,18.9077,1.3594,18.9077,1059.1811,42.3672,16.9841,16.9910,-11.4954,16.9978,-11.4316,17.0047,-11.3680,17.0047,1059.1811,42.3672,16.1497,16.1749,-19.1924,16.2000,-18.9803,16.2250,-18.7673,16.2250,309.5687,6.1914,20.2814,20.2712,22.6169,20.2610,22.5674,20.2508,22.5180,20.2508,1059.1811,42.3672,17.6837,17.6792,9.5633,17.6747,9.5409,17.6702,9.5186,17.6702,1059.1811,42.3672,16.9905,16.9852,6.3630,16.9800,6.3369,16.9747,6.3111,16.9747,309.5687,6.1914,4.7437,51.2408,3.1624,0.0000,35.3413,86.5821,46356.1000,15510.2747,14810.5844
8138.0000,16.9679,26.4855,13771.6000,39345.6000,-25574.0000,1.0201,3129.9091,4.4000,1.0000,8743.4667,4.5000,1.0000,11873.3758,0.0000,0.0000,48089.0667,10641.6909,-37447.3758,18.9539,11.6566,12234.4000,0.0000,12234.4000,0.3172,3306.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3306.5946,0.0000,0.0000,0.0000,8927.8054,8927.8054,18.4867,10.7594,52504.0000,0.0000,52504.0000,1.3613,11932.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11932.7273,0.0000,0.0000,0.0000,40571.2727,40571.2727,16.3350,9.0377,398.3000,0.0000,398.3000,0.0103,107.6486,3.7000,1.0000,0.0000,0.0000,0.0000,107.6486,0.0000,0.0000,0.0000,290.6514,290.6514,16.3475,8.6202,20420.2000,0.0000,20420.2000,0.5294,4640.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4640.9545,0.0000,0.0000,0.0000,15779.2455,15779.2455,15.5107,8.2134,802.4000,0.0000,802.4000,0.0208,216.8649,3.7000,1.0000,0.0000,0.0000,0.0000,216.8649,0.0000,0.0000,0.0000,585.5351,585.5351,15.5762,20.3635,17.9698,6.0179,90268.5527,4.8887,617.9962,6.1800,4.8887,0.0000,4.2476,20.3322,17.7259,19.0290,-6.1430,-49144.2468,4.8887,1113.4303,11.1343,4.8887,0.0000,14.9357,17.7121,16.9847,17.3484,-1.9594,-13715.9570,4.8887,1356.0781,13.5608,4.8887,0.0000,19.4998,18.4804,18.4825,-1.0146,18.4846,-0.9762,18.4867,-0.9379,18.4867,1116.5051,44.6602,16.3196,16.3290,-15.2303,16.3383,-15.1458,16.3475,-15.0617,16.3475,1116.5051,44.6602,15.4796,15.5122,-23.5221,15.5444,-23.2254,15.5762,-22.9321,15.5762,326.1891,6.5238,20.3635,20.3530,22.9272,20.3426,22.8759,20.3322,22.8246,20.3322,1116.5051,44.6602,17.7259,17.7213,10.0106,17.7167,9.9886,17.7121,9.9666,17.7121,1116.5051,44.6602,16.9847,16.9791,6.4953,16.9735,6.4656,16.9679,6.4361,16.9679,326.1891,6.5238,4.8887,55.6609,3.2591,0.0000,38.6832,94.3440,60785.3000,28707.1343,27408.3489
8139.0000,16.9598,25.7408,15744.0000,35352.4000,-19608.4000,0.9166,3578.1818,4.4000,1.0000,7856.0889,4.5000,1.0000,11434.2707,0.0000,0.0000,43208.4889,12165.8182,-31042.6707,18.6482,11.3509,12249.3000,0.0000,12249.3000,0.3176,3310.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3310.6216,0.0000,0.0000,0.0000,8938.6784,8938.6784,18.1690,10.4417,52346.5000,0.0000,52346.5000,1.3572,11896.9318,4.4000,1.0000,0.0000,0.0000,0.0000,11896.9318,0.0000,0.0000,0.0000,40449.5682,40449.5682,15.9690,8.6717,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0000,0.0000,0.0000,288.1703,288.1703,15.9794,8.2521,21859.6000,0.0000,21859.6000,0.5668,4968.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4968.0909,0.0000,0.0000,0.0000,16891.5091,16891.5091,15.0607,7.7634,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,15.1370,20.3939,17.7654,6.4435,96652.6820,4.7669,607.3110,6.0731,4.7669,0.0000,3.9381,20.3626,17.7340,19.0483,-6.0413,-48330.2944,4.7669,1084.9201,10.8492,4.7669,0.0000,13.8474,17.7202,16.9772,17.3487,-1.9518,-13662.3804,4.7669,1322.2923,13.2229,4.7669,0.0000,18.0789,18.1621,18.1644,-2.2991,18.1667,-2.2628,18.1690,-2.2265,18.1690,1068.2958,42.7318,15.9533,15.9620,-15.9925,15.9707,-15.9209,15.9794,-15.8495,15.9794,1068.2958,42.7318,15.0459,15.0765,-25.0161,15.1069,-24.7638,15.1370,-24.5121,15.1370,312.2117,6.2442,20.3939,20.3834,22.7387,20.3730,22.6889,20.3626,22.6392,20.3626,1068.2958,42.7318,17.7340,17.7294,10.0757,17.7248,10.0544,17.7202,10.0331,17.7202,1068.2958,42.7318,16.9772,16.9714,6.5532,16.9656,6.5225,16.9598,6.4920,16.9598,312.2117,6.2442,4.7669,51.9347,3.1780,0.0000,35.8644,87.7991,67613.5000,35796.4228,34660.0072
8140.0000,16.9608,24.8465,17830.7000,31772.9000,-13942.2000,0.8238,4052.4318,4.4000,1.0000,7060.6444,4.5000,1.0000,11113.0763,0.0000,0.0000,38833.5444,13778.2682,-25055.2763,18.2594,10.9621,12255.9000,0.0000,12255.9000,0.3178,3312.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3312.4054,0.0000,0.0000,0.0000,8943.4946,8943.4946,17.8055,10.0782,60652.8000,0.0000,60652.8000,1.5725,13784.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13784.7273,0.0000,0.0000,0.0000,46868.0727,46868.0727,15.3763,8.0790,389.1000,0.0000,389.1000,0.0101,105.1622,3.7000,1.0000,0.0000,0.0000,0.0000,105.1622,0.0000,0.0000,0.0000,283.9378,283.9378,15.3935,7.6662,23184.5000,0.0000,23184.5000,0.6011,5269.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5269.2045,0.0000,0.0000,0.0000,17915.2955,17915.2955,14.4649,7.1676,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,14.5554,20.4368,17.4961,7.5650,113475.7263,5.0023,643.8897,6.4389,5.0023,0.0000,4.5508,20.4069,17.7953,19.1011,-6.2985,-50387.9824,5.0023,1136.2531,11.3625,5.0023,0.0000,16.0016,17.7808,16.9781,17.3794,-2.2123,-15486.3305,5.0023,1385.9487,13.8595,5.0023,0.0000,20.8914,17.7959,17.7991,-4.2259,17.8023,-4.1836,17.8055,-4.1415,17.8055,1162.3413,46.4937,15.3616,15.3723,-19.4294,15.3829,-19.3422,15.3935,-19.2554,15.3935,1162.3413,46.4937,14.4509,14.4861,-28.8769,14.5209,-28.5794,14.5554,-28.2845,14.5554,339.4746,6.7895,20.4368,20.4268,22.7822,20.4168,22.7376,20.4069,22.6930,20.4069,1162.3413,46.4937,17.7953,17.7904,10.6877,17.7856,10.6645,17.7808,10.6413,17.7808,1162.3413,46.4937,16.9781,16.9723,6.6921,16.9665,6.6624,16.9608,6.6328,16.9608,339.4746,6.7895,5.0023,59.2891,3.3349,0.0000,41.4438,100.7329,82911.7000,49226.6919,47601.4134
8141.0000,16.9694,26.7397,15037.7000,47391.9000,-32354.2000,1.2287,3417.6591,4.4000,1.0000,10531.5333,4.5000,1.0000,13949.1924,0.0000,0.0000,57923.4333,11620.0409,-46303.3924,19.1158,11.8185,12248.1000,0.0000,12248.1000,0.3176,3310.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3310.2973,0.0000,0.0000,0.0000,8937.8027,8937.8027,18.6850,10.9577,59201.7000,0.0000,59201.7000,1.5349,13454.9318,4.4000,1.0000,0.0000,0.0000,0.0000,13454.9318,0.0000,0.0000,0.0000,45746.7682,45746.7682,16.5644,9.2671,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,16.5447,8.8174,23768.1000,0.0000,23768.1000,0.6162,5401.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5401.8409,0.0000,0.0000,0.0000,18366.2591,18366.2591,15.6933,8.3960,802.4000,0.0000,802.4000,0.0208,216.8649,3.7000,1.0000,0.0000,0.0000,0.0000,216.8649,0.0000,0.0000,0.0000,585.5351,585.5351,15.6392,19.5575,17.5984,5.6352,84527.8687,5.5930,717.1154,7.1712,5.5930,0.0000,6.3608,19.5505,18.1025,18.8265,-3.9045,-31235.6043,5.5930,1283.5346,12.8353,5.5930,0.0000,22.3662,18.0836,16.9857,17.5347,-3.3836,-23685.0255,5.5930,1540.4249,15.4042,5.5930,0.0000,29.2009,18.7015,18.6960,6.3759,18.6905,6.3281,18.6850,6.2808,18.6850,1413.5578,56.5423,16.5507,16.5487,-5.1829,16.5467,-5.2269,16.5447,-5.2702,16.5447,1413.5578,56.5423,15.6662,15.6563,-11.0857,15.6473,-11.3424,15.6392,-11.5869,15.6392,412.2319,8.2446,19.5575,19.5552,13.7761,19.5529,13.8075,19.5505,13.8383,19.5505,1413.5578,56.5423,18.1025,18.0962,13.6438,18.0899,13.6068,18.0836,13.5700,18.0836,1413.5578,56.5423,16.9857,16.9803,6.8805,16.9748,6.8556,16.9694,6.8307,16.9694,412.2319,8.2446,5.5930,80.5936,3.7287,0.0000,57.9279,138.5215,64070.0000,27627.7105,29607.2389
8142.0000,17.0662,27.2493,14413.2000,54618.2000,-40205.0000,1.4161,3275.7273,4.4000,1.0000,12137.3778,4.5000,1.0000,15413.1051,0.0000,0.0000,66755.5778,11137.4727,-55618.1051,19.3772,12.0799,12234.3000,0.0000,12234.3000,0.3172,3306.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3306.5676,0.0000,0.0000,0.0000,8927.7324,8927.7324,18.9940,11.2668,65768.7000,0.0000,65768.7000,1.7052,14947.4318,4.4000,1.0000,0.0000,0.0000,0.0000,14947.4318,0.0000,0.0000,0.0000,50821.2682,50821.2682,16.8823,9.5850,511.7000,0.0000,511.7000,0.0133,138.2973,3.7000,1.0000,0.0000,0.0000,0.0000,138.2973,0.0000,0.0000,0.0000,373.4027,373.4027,16.8662,9.1390,23205.2000,0.0000,23205.2000,0.6016,5273.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5273.9091,0.0000,0.0000,0.0000,17931.2909,17931.2909,16.1212,8.8239,4105.1000,0.0000,4105.1000,0.1064,1109.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1109.4865,0.0000,0.0000,0.0000,2995.6135,2995.6135,15.9975,19.2424,17.6199,5.2063,78094.3809,6.2397,799.3646,7.9936,6.2397,0.0000,8.8319,19.2331,18.1305,18.6818,-3.3169,-26534.9731,6.2397,1439.7215,14.3972,6.2397,0.0000,31.0552,18.1163,17.0872,17.6017,-3.5381,-24766.7504,6.2397,1714.1154,17.1412,6.2397,0.0000,40.5450,19.0063,19.0022,9.0713,18.9981,9.0495,18.9940,9.0276,18.9940,1713.0398,68.5216,16.8668,16.8666,-2.2596,16.8664,-2.2692,16.8662,-2.2788,16.8662,1713.0398,68.5216,15.9967,15.9970,-7.2162,15.9973,-7.2771,15.9975,-7.3397,15.9975,498.8597,9.9772,19.2424,19.2393,11.7948,19.2362,11.8067,19.2331,11.8185,19.2331,1713.0398,68.5216,18.1305,18.1258,13.4209,18.1210,13.4024,18.1163,13.3838,18.1163,1713.0398,68.5216,17.0872,17.0801,8.1589,17.0732,8.1145,17.0662,8.0706,17.0662,498.8597,9.9772,6.2397,108.9292,4.1598,0.0000,80.4321,189.3612,65620.0000,25431.2027,26792.6573
8143.0000,17.2016,28.8943,7561.2000,110327.0000,-102765.8000,2.8604,1718.4545,4.4000,1.0000,24517.1111,4.5000,1.0000,26235.5657,0.0000,0.0000,134844.1111,5842.7455,-129001.3657,21.5545,14.2572,12245.9000,0.0000,12245.9000,0.3175,3309.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3309.7027,0.0000,0.0000,0.0000,8936.1973,8936.1973,21.2103,13.4830,38971.7000,0.0000,38971.7000,1.0104,8857.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8857.2045,0.0000,0.0000,0.0000,30114.4955,30114.4955,20.1941,12.8968,475.7000,0.0000,475.7000,0.0123,128.5676,3.7000,1.0000,0.0000,0.0000,0.0000,128.5676,0.0000,0.0000,0.0000,347.1324,347.1324,20.1323,12.4050,21826.8000,0.0000,21826.8000,0.5659,4960.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4960.6364,0.0000,0.0000,0.0000,16866.1636,16866.1636,19.5632,12.2659,13726.2000,0.0000,13726.2000,0.3559,3709.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3709.7838,0.0000,0.0000,0.0000,10016.4162,10016.4162,19.0674,17.9795,18.5235,-2.1493,-32240.2434,7.6837,951.1938,9.5119,7.6837,0.0000,16.4921,17.9886,18.2100,18.0993,0.8200,6560.0655,7.6837,1812.2978,18.1230,7.6837,0.0000,57.9902,18.1976,17.2224,17.7100,-4.1288,-28901.4494,7.6837,2102.0894,21.0209,7.6837,0.0000,75.7109,21.2530,21.2387,30.8916,21.2244,30.7716,21.2103,30.6523,21.2103,2471.6391,98.8656,20.1824,20.1656,30.2881,20.1489,30.1188,20.1323,29.9504,20.1323,2471.6391,98.8656,19.2252,19.1716,31.2310,19.1190,30.5413,19.0674,29.8635,19.0674,717.8973,14.3579,17.9795,17.9826,0.3106,17.9856,0.3792,17.9886,0.4474,17.9886,2471.6391,98.8656,18.2100,18.2058,13.9271,18.2017,13.9137,18.1976,13.9003,18.1976,2471.6391,98.8656,17.2224,17.2155,9.6472,17.2085,9.6070,17.2016,9.5668,17.2016,717.8973,14.3579,7.6837,193.4375,5.1225,0.0000,150.1931,343.6306,-15519.5000,-62720.9606,-54581.6273
8144.0000,17.2963,29.2824,4518.2000,147833.2000,-143315.0000,3.8329,1026.8636,4.4000,1.0000,32851.8222,4.5000,1.0000,33878.6859,0.0000,0.0000,180685.0222,3491.3364,-177193.6859,22.4668,15.1695,20791.7000,0.0000,20791.7000,0.5391,5619.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5619.3784,0.0000,0.0000,0.0000,15172.3216,15172.3216,21.9935,14.2663,25151.5000,0.0000,25151.5000,0.6521,5716.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5716.2500,0.0000,0.0000,0.0000,19435.2500,19435.2500,21.4264,14.1291,940.5000,0.0000,940.5000,0.0244,254.1892,3.7000,1.0000,0.0000,0.0000,0.0000,254.1892,0.0000,0.0000,0.0000,686.3108,686.3108,21.3712,13.6440,19164.9000,0.0000,19164.9000,0.4969,4355.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4355.6591,0.0000,0.0000,0.0000,14809.2409,14809.2409,20.9391,13.6418,14587.8000,0.0000,14587.8000,0.3782,3942.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3942.6486,0.0000,0.0000,0.0000,10645.1514,10645.1514,20.5258,17.9602,19.2430,-5.8617,-87924.8106,8.8852,1070.7174,10.7072,8.8852,0.0000,25.5021,17.9585,18.0051,17.9818,0.1997,1597.6876,8.8852,2105.0688,21.0507,8.8852,0.0000,89.6716,17.9979,17.3142,17.6561,-3.3472,-23430.5320,8.8852,2435.8224,24.3582,8.8852,0.0000,117.0735,22.0240,22.0139,34.9689,22.0037,34.9072,21.9935,34.8455,21.9935,3194.7128,127.7885,21.4064,21.3947,37.3487,21.3829,37.2576,21.3712,37.1666,21.3712,3194.7128,127.7885,20.6285,20.5943,42.0480,20.5601,41.7052,20.5258,41.3605,20.5258,926.2896,18.5258,17.9602,17.9596,2.6041,17.9590,2.6243,17.9585,2.6446,17.9585,3194.7128,127.7885,18.0051,18.0027,11.6204,18.0003,11.6229,17.9979,11.6253,17.9979,3194.7128,127.7885,17.3142,17.3082,10.4414,17.3023,10.4142,17.2963,10.3870,17.2963,926.2896,18.5258,8.8852,289.0244,5.9235,0.0000,232.2472,521.2716,-62678.6000,-116445.4112,-109757.6550
8145.0000,17.2849,29.3933,2373.9000,161187.0000,-158813.1000,4.1791,539.5227,4.4000,1.0000,35819.3333,4.5000,1.0000,36358.8561,0.0000,0.0000,197006.3333,1834.3773,-195171.9561,23.0502,15.7529,25348.7000,0.0000,25348.7000,0.6572,6851.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6851.0000,0.0000,0.0000,0.0000,18497.7000,18497.7000,22.4734,31.2733,3248.6000,7745.6000,-4497.0000,0.2008,738.3182,4.4000,1.0000,1580.7347,4.9000,1.0000,2319.0529,0.0000,0.0000,9326.3347,2510.2818,-6816.0529,22.6748,15.3775,1571.8000,0.0000,1571.8000,0.0408,424.8108,3.7000,1.0000,0.0000,0.0000,0.0000,424.8108,0.0000,0.0000,0.0000,1146.9892,1146.9892,22.5994,14.8721,15822.0000,0.0000,15822.0000,0.4102,3595.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3595.9091,0.0000,0.0000,0.0000,12226.0909,12226.0909,22.2382,14.9410,14013.4000,0.0000,14013.4000,0.3633,3787.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3787.4054,0.0000,0.0000,0.0000,10225.9946,10225.9946,21.8213,17.9459,19.8836,-8.7464,-131196.4111,8.7771,1032.9105,10.3291,8.7771,0.0000,24.5821,17.9431,17.9137,17.9284,-0.1245,-996.1709,8.7771,2083.6638,20.8366,8.7771,0.0000,86.4367,17.9063,17.2992,17.6027,-2.9361,-20552.6020,8.7771,2411.0797,24.1108,8.7771,0.0000,112.8501,22.5037,22.4936,36.8575,22.4835,36.7988,22.4734,36.7402,22.4734,3126.2779,125.0511,22.6409,22.6270,45.3302,22.6132,45.2245,22.5994,45.1189,22.5994,3126.2779,125.0511,21.9362,21.8977,52.1181,21.8594,51.7469,21.8213,51.3776,21.8213,906.5796,18.1316,17.9459,17.9450,3.7752,17.9441,3.7916,17.9431,3.8079,17.9431,3126.2779,125.0511,17.9137,17.9112,10.8727,17.9088,10.8711,17.9063,10.8695,17.9063,3126.2779,125.0511,17.2992,17.2944,9.9331,17.2897,9.9197,17.2849,9.9061,17.2849,906.5796,18.1316,8.7771,279.3985,5.8514,0.0000,223.8688,503.2673,-106554.2000,-159891.2342,-152745.1840
8146.0000,17.2855,29.4420,1473.6000,173399.1000,-171925.5000,4.4957,334.9091,4.4000,1.0000,38533.1333,4.5000,1.0000,38868.0424,0.0000,0.0000,211932.2333,1138.6909,-210793.5424,23.2322,15.9349,28820.3000,0.0000,28820.3000,0.7472,7789.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7789.2703,0.0000,0.0000,0.0000,21031.0297,21031.0297,22.6127,34.1367,504.5000,7542.9000,-7038.4000,0.1956,114.6591,4.4000,1.0000,1539.3673,4.9000,1.0000,1654.0264,0.0000,0.0000,9082.2673,389.8409,-8692.4264,22.8580,15.5607,1697.6000,0.0000,1697.6000,0.0440,458.8108,3.7000,1.0000,0.0000,0.0000,0.0000,458.8108,0.0000,0.0000,0.0000,1238.7892,1238.7892,22.7916,15.0643,12563.3000,0.0000,12563.3000,0.3257,2855.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2855.2955,0.0000,0.0000,0.0000,9708.0045,9708.0045,22.5177,15.2204,12290.2000,0.0000,12290.2000,0.3186,3321.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3321.6757,0.0000,0.0000,0.0000,8968.5243,8968.5243,22.1840,18.2710,20.2275,-9.2471,-138707.0323,9.1903,1067.9723,10.6797,9.1903,0.0000,28.2199,18.2634,17.8790,18.0712,-1.7030,-13623.9606,9.1903,2169.9605,21.6996,9.1903,0.0000,99.2281,17.8717,17.2993,17.5855,-2.8988,-20291.3469,9.1903,2526.2535,25.2625,9.1903,0.0000,129.5503,22.6389,22.6302,35.8938,22.6214,35.8514,22.6127,35.8090,22.6127,3391.2564,135.6503,22.8230,22.8125,42.9424,22.8021,42.8784,22.7916,42.8145,22.7916,3391.2564,135.6503,22.2647,22.2378,50.4805,22.2109,50.2767,22.1840,50.0721,22.1840,982.8827,19.6577,18.2710,18.2684,7.8465,18.2659,7.8458,18.2634,7.8451,18.2634,3391.2564,135.6503,17.8790,17.8766,10.7188,17.8742,10.7161,17.8717,10.7133,17.8717,3391.2564,135.6503,17.2993,17.2947,9.7896,17.2901,9.7753,17.2855,9.7610,17.2855,982.8827,19.6577,9.1903,317.3133,6.1269,0.0000,256.9983,574.3117,-123592.5000,-178539.6211,-172622.3399
8147.0000,17.3250,29.5178,707.4000,185362.1000,-184654.7000,4.8059,160.7727,4.4000,1.0000,41191.5778,4.5000,1.0000,41352.3505,0.0000,0.0000,226553.6778,546.6273,-226007.0505,23.0721,15.7748,34024.3000,0.0000,34024.3000,0.8821,9195.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9195.7568,0.0000,0.0000,0.0000,24828.5432,24828.5432,22.4213,34.4621,0.0000,20457.7000,-20457.7000,0.5304,0.0000,0.0000,0.0000,4175.0408,4.9000,1.0000,4175.0408,0.0000,0.0000,24632.7408,0.0000,-24632.7408,23.0477,15.7504,1738.4000,0.0000,1738.4000,0.0451,469.8378,3.7000,1.0000,0.0000,0.0000,0.0000,469.8378,0.0000,0.0000,0.0000,1268.5622,1268.5622,22.9875,15.3738,9447.6000,89.1000,9358.5000,0.2449,2147.1818,4.4000,1.0000,18.1837,4.9000,1.0000,2165.3655,0.0000,0.0000,107.2837,7300.4182,7193.1345,22.8046,15.5073,11141.4000,0.0000,11141.4000,0.2889,3011.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3011.1892,0.0000,0.0000,0.0000,8130.2108,8130.2108,22.5252,18.5932,20.5592,-10.3084,-154626.5706,10.1959,1170.5771,11.7058,10.1959,0.0000,38.5342,18.5843,17.9511,18.2677,-3.1128,-24902.0438,10.1959,2389.5582,23.8956,10.1959,0.0000,135.4959,17.9433,17.3390,17.6412,-3.3954,-23767.6646,10.1959,2796.7277,27.9673,10.1959,0.0000,176.9009,22.4407,22.4343,32.3635,22.4278,32.3429,22.4213,32.3223,22.4213,4075.7555,163.0302,23.0154,23.0061,42.1787,22.9968,42.1265,22.9875,42.0744,22.9875,4075.7555,163.0302,22.5979,22.5736,50.6137,22.5493,50.4382,22.5252,50.2629,22.5252,1179.8352,23.5967,18.5932,18.5903,11.1284,18.5873,11.1248,18.5843,11.1211,18.5843,4075.7555,163.0302,17.9511,17.9485,11.5727,17.9459,11.5676,17.9433,11.5626,17.9433,4075.7555,163.0302,17.3390,17.3343,10.1740,17.3297,10.1576,17.3250,10.1413,17.3250,1179.8352,23.5967,10.1959,422.9870,6.7973,0.0000,350.9310,773.9179,-148849.8000,-209219.3406,-203296.2791
8148.0000,17.3822,29.6007,93.2000,196386.5000,-196293.3000,5.0917,21.1818,4.4000,1.0000,43641.4444,4.5000,1.0000,43662.6263,0.0000,0.0000,240027.9444,72.0182,-239955.9263,23.0988,15.8015,35755.1000,0.0000,35755.1000,0.9270,9663.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9663.5405,0.0000,0.0000,0.0000,26091.5595,26091.5595,22.4579,34.4988,0.0000,29637.7000,-29637.7000,0.7684,0.0000,0.0000,0.0000,6048.5102,4.9000,1.0000,6048.5102,0.0000,0.0000,35686.2102,0.0000,-35686.2102,23.3081,16.0108,2046.5000,0.0000,2046.5000,0.0531,553.1081,3.7000,1.0000,0.0000,0.0000,0.0000,553.1081,0.0000,0.0000,0.0000,1493.3919,1493.3919,23.2458,16.4510,7023.1000,543.9000,6479.2000,0.1821,1596.1591,4.4000,1.0000,111.0000,4.9000,1.0000,1707.1591,0.0000,0.0000,654.9000,5426.9409,4772.0409,23.1321,15.8348,8987.5000,0.0000,8987.5000,0.2330,2429.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2429.0541,0.0000,0.0000,0.0000,6558.4459,6558.4459,22.9051,18.8406,20.8728,-11.3740,-170610.2109,10.8829,1235.3066,12.3531,10.8829,0.0000,46.8600,18.8313,18.0558,18.4436,-4.0693,-32554.7214,10.8829,2533.6904,25.3369,10.8829,0.0000,164.7716,18.0477,17.3963,17.7220,-3.9063,-27343.8649,10.8829,2975.9680,29.7597,10.8829,0.0000,215.1226,22.4772,22.4708,31.9962,22.4644,31.9734,22.4579,31.9506,22.4579,4575.2300,183.0092,23.2725,23.2636,42.6764,23.2547,42.6275,23.2458,42.5788,23.2458,4575.2300,183.0092,22.9758,22.9522,52.0029,22.9286,51.8334,22.9051,51.6644,22.9051,1323.4271,26.4685,18.8406,18.8375,13.2802,18.8344,13.2764,18.8313,13.2725,18.8313,4575.2300,183.0092,18.0558,18.0531,12.5720,18.0504,12.5656,18.0477,12.5591,18.0477,4575.2300,183.0092,17.3963,17.3916,10.7213,17.3869,10.7033,17.3822,10.6854,17.3822,1323.4271,26.4685,10.8829,506.7399,7.2553,0.0000,426.7543,933.4941,-172662.7000,-236726.6983,-230508.7972
8149.0000,17.4335,29.6557,0.0000,207014.7000,-207014.7000,5.3672,0.0000,0.0000,0.0000,46003.2667,4.5000,1.0000,46003.2667,0.0000,0.0000,253017.9667,0.0000,-253017.9667,23.3309,16.0336,30985.9000,0.0000,30985.9000,0.8034,8374.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8374.5676,0.0000,0.0000,0.0000,22611.3324,22611.3324,22.7821,34.8229,0.0000,33070.6000,-33070.6000,0.8574,0.0000,0.0000,0.0000,6749.1020,4.9000,1.0000,6749.1020,0.0000,0.0000,39819.7020,0.0000,-39819.7020,23.7102,16.4129,2444.6000,0.0000,2444.6000,0.0634,660.7027,3.7000,1.0000,0.0000,0.0000,0.0000,660.7027,0.0000,0.0000,0.0000,1783.8973,1783.8973,23.6405,18.0816,4666.2000,840.3000,3825.9000,0.1210,1060.5000,4.4000,1.0000,171.4898,4.9000,1.0000,1231.9898,0.0000,0.0000,1011.7898,3605.7000,2593.9102,23.5800,16.2827,7838.7000,0.0000,7838.7000,0.2032,2118.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2118.5676,0.0000,0.0000,0.0000,5720.1324,5720.1324,23.3721,18.9993,21.1857,-12.5072,-187607.2583,11.1234,1248.4207,12.4842,11.1234,0.0000,50.0360,18.9901,18.1434,18.5668,-4.5406,-36324.7951,11.1234,2577.6975,25.7770,11.1234,0.0000,175.9390,18.1352,17.4476,17.7914,-4.2144,-29501.0689,11.1234,3033.6976,30.3370,11.1234,0.0000,229.7026,22.8039,22.7966,34.5582,22.7893,34.5257,22.7821,34.4933,22.7821,4756.1337,190.2453,23.6686,23.6592,44.7780,23.6499,44.7248,23.6405,44.6716,23.6405,4756.1337,190.2453,23.4467,23.4218,54.7898,23.3969,54.6060,23.3721,54.4228,23.3721,1375.4116,27.5082,18.9993,18.9962,14.4267,18.9932,14.4232,18.9901,14.4197,18.9901,4756.1337,190.2453,18.1434,18.1407,13.2706,18.1380,13.2635,18.1352,13.2564,18.1352,4756.1337,190.2453,17.4476,17.4429,11.1399,17.4382,11.1214,17.4335,11.1029,17.4335,1375.4116,27.5082,11.1234,538.3909,7.4156,0.0000,455.6776,994.0685,-194990.2000,-260128.3963,-253433.1223
8150.0000,17.4903,29.7126,0.0000,214734.3000,-214734.3000,5.5674,0.0000,0.0000,0.0000,47718.7333,4.5000,1.0000,47718.7333,0.0000,0.0000,262453.0333,0.0000,-262453.0333,23.4531,16.1558,35757.2000,0.0000,35757.2000,0.9271,9664.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9664.1081,0.0000,0.0000,0.0000,26093.0919,26093.0919,22.8407,34.8815,0.0000,29990.4000,-29990.4000,0.7776,0.0000,0.0000,0.0000,6120.4898,4.9000,1.0000,6120.4898,0.0000,0.0000,36110.8898,0.0000,-36110.8898,23.6611,16.3638,2332.5000,0.0000,2332.5000,0.0605,630.4054,3.7000,1.0000,0.0000,0.0000,0.0000,630.4054,0.0000,0.0000,0.0000,1702.0946,1702.0946,23.5985,18.7017,3644.0000,856.6000,2787.4000,0.0945,828.1818,4.4000,1.0000,174.8163,4.9000,1.0000,1002.9981,0.0000,0.0000,1031.4163,2815.8182,1784.4019,23.5580,16.2607,6977.1000,0.0000,6977.1000,0.1809,1885.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1885.7027,0.0000,0.0000,0.0000,5091.3973,5091.3973,23.3835,19.2399,21.3117,-12.1586,-182379.3746,11.4118,1274.9939,12.7499,11.4118,0.0000,54.0291,19.2294,18.2399,18.7346,-5.4442,-43553.6954,11.4118,2627.8971,26.2790,11.4118,0.0000,189.9799,18.2314,17.5048,17.8681,-4.5689,-31982.5700,11.4118,3103.2669,31.0327,11.4118,0.0000,248.0341,22.8603,22.8537,34.0848,22.8472,34.0603,22.8407,34.0359,22.8407,4977.1356,199.0854,23.6224,23.6144,42.4467,23.6065,42.4088,23.5985,42.3709,23.5985,4977.1356,199.0854,23.4423,23.4227,51.8688,23.4031,51.7537,23.3835,51.6384,23.3835,1438.9035,28.7781,19.2399,19.2364,16.4038,19.2329,16.3962,19.2294,16.3885,19.2294,4977.1356,199.0854,18.2399,18.2371,14.0108,18.2342,14.0027,18.2314,13.9946,18.2314,4977.1356,199.0854,17.5048,17.5000,11.6117,17.4952,11.5916,17.4903,11.5716,17.4903,1438.9035,28.7781,11.4118,577.9802,7.6079,0.0000,492.0432,1070.0234,-196870.5000,-263892.9375,-257915.6401
8151.0000,17.5329,29.7551,0.0000,222580.5000,-222580.5000,5.7708,0.0000,0.0000,0.0000,49462.3333,4.5000,1.0000,49462.3333,0.0000,0.0000,272042.8333,0.0000,-272042.8333,23.7246,16.4273,34022.4000,0.0000,34022.4000,0.8821,9195.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9195.2432,0.0000,0.0000,0.0000,24827.1568,24827.1568,23.1374,35.1782,0.0000,25398.1000,-25398.1000,0.6585,0.0000,0.0000,0.0000,5183.2857,4.9000,1.0000,5183.2857,0.0000,0.0000,30581.3857,0.0000,-30581.3857,23.8334,16.5361,1551.9000,0.0000,1551.9000,0.0402,419.4324,3.7000,1.0000,0.0000,0.0000,0.0000,419.4324,0.0000,0.0000,0.0000,1132.4676,1132.4676,23.7822,19.0591,3243.3000,809.2000,2434.1000,0.0841,737.1136,4.4000,1.0000,165.1429,4.9000,1.0000,902.2565,0.0000,0.0000,974.3429,2506.1864,1531.8435,23.7474,16.4501,6115.5000,0.0000,6115.5000,0.1586,1652.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1652.8378,0.0000,0.0000,0.0000,4462.6622,4462.6622,23.5818,19.3380,21.4599,-12.4304,-186456.2138,11.3914,1265.9648,12.6596,11.3914,0.0000,53.7403,19.3280,18.3114,18.8197,-5.5831,-44664.6800,11.3914,2614.8558,26.1486,11.3914,0.0000,188.9644,18.3028,17.5474,17.9251,-4.7415,-33190.8107,11.3914,3091.0205,30.9102,11.3914,0.0000,246.7082,23.1595,23.1522,36.2886,23.1448,36.2552,23.1374,36.2218,23.1374,4961.3770,198.4551,23.8077,23.7992,43.0970,23.7907,43.0527,23.7822,43.0084,23.7822,4961.3770,198.4551,23.6458,23.6244,52.3942,23.6030,52.2512,23.5818,52.1090,23.5818,1434.3768,28.6875,19.3380,19.3347,16.8145,19.3313,16.8090,19.3280,16.8035,19.3280,4961.3770,198.4551,18.3114,18.3085,14.4573,18.3057,14.4487,18.3028,14.4400,18.3028,4961.3770,198.4551,17.5474,17.5426,11.8824,17.5377,11.8623,17.5329,11.8423,17.5329,1434.3768,28.6875,11.3914,575.1241,7.5943,0.0000,489.4129,1064.5370,-203854.7000,-270670.0891,-264311.7045
8152.0000,17.5545,29.7767,0.0000,224169.5000,-224169.5000,5.8120,0.0000,0.0000,0.0000,49815.4444,4.5000,1.0000,49815.4444,0.0000,0.0000,273984.9444,0.0000,-273984.9444,23.9395,16.6422,32284.5000,0.0000,32284.5000,0.8370,8725.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8725.5405,0.0000,0.0000,0.0000,23558.9595,23558.9595,23.3674,35.4082,0.0000,17735.6000,-17735.6000,0.4598,0.0000,0.0000,0.0000,3619.5102,4.9000,1.0000,3619.5102,0.0000,0.0000,21355.1102,0.0000,-21355.1102,23.8651,16.5678,1502.5000,0.0000,1502.5000,0.0390,406.0811,3.7000,1.0000,0.0000,0.0000,0.0000,406.0811,0.0000,0.0000,0.0000,1096.4189,1096.4189,23.8148,17.9501,3402.9000,526.4000,2876.5000,0.0882,773.3864,4.4000,1.0000,107.4286,4.9000,1.0000,880.8149,0.0000,0.0000,633.8286,2629.5136,1995.6851,23.7683,16.4710,6977.1000,0.0000,6977.1000,0.1809,1885.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1885.7027,0.0000,0.0000,0.0000,5091.3973,5091.3973,23.5907,19.4163,21.5035,-11.9416,-179124.6146,11.1254,1234.4743,12.3447,11.1254,0.0000,50.0630,19.4059,18.3498,18.8779,-5.6647,-45317.2284,11.1254,2548.2394,25.4824,11.1254,0.0000,176.0339,18.3411,17.5688,17.9550,-4.7343,-33139.9223,11.1254,3015.4158,30.1542,11.1254,0.0000,229.8264,23.3905,23.3828,37.5571,23.3751,37.5218,23.3674,37.4865,23.3674,4757.6504,190.3060,23.8395,23.8313,42.2064,23.8230,42.1650,23.8148,42.1236,23.8148,4757.6504,190.3060,23.6496,23.6299,50.5955,23.6103,50.4750,23.5907,50.3548,23.5907,1375.8474,27.5169,19.4163,19.4128,17.1571,19.4094,17.1505,19.4059,17.1439,19.4059,4757.6504,190.3060,18.3498,18.3469,14.5828,18.3440,14.5738,18.3411,14.5648,18.3411,4757.6504,190.3060,17.5688,17.5641,11.9119,17.5593,11.8922,17.5545,11.8725,17.5545,1375.8474,27.5169,11.1254,538.6591,7.4170,0.0000,455.9233,994.5824,-198264.5000,-263597.5939,-257581.7653
