Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8153.0000,17.5789,29.8012,0.0000,227946.9000,-227946.9000,5.9099,0.0000,0.0000,0.0000,50654.8667,4.5000,1.0000,50654.8667,0.0000,0.0000,278601.7667,0.0000,-278601.7667,24.0825,16.7852,27519.2000,0.0000,27519.2000,0.7135,7437.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7437.6216,0.0000,0.0000,0.0000,20081.5784,20081.5784,23.5900,35.6308,0.0000,17007.5000,-17007.5000,0.4410,0.0000,0.0000,0.0000,3470.9184,4.9000,1.0000,3470.9184,0.0000,0.0000,20478.4184,0.0000,-20478.4184,24.0680,16.7707,1928.0000,0.0000,1928.0000,0.0500,521.0811,3.7000,1.0000,0.0000,0.0000,0.0000,521.0811,0.0000,0.0000,0.0000,1406.9189,1406.9189,24.0090,18.2713,3061.6000,505.9000,2555.7000,0.0794,695.8182,4.4000,1.0000,103.2449,4.9000,1.0000,799.0631,0.0000,0.0000,609.1449,2365.7818,1756.6369,23.9679,16.6706,8125.9000,0.0000,8125.9000,0.2107,2196.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2196.1892,0.0000,0.0000,0.0000,5929.7108,5929.7108,23.7655,19.4633,21.6144,-12.2868,-184302.3369,11.1066,1227.5070,12.2751,11.1066,0.0000,49.8098,19.4530,18.3875,18.9202,-5.7054,-45643.5559,11.1066,2539.9101,25.3991,11.1066,0.0000,175.1437,18.3787,17.5935,17.9861,-4.8050,-33635.1771,11.1066,3006.7695,30.0677,11.1066,0.0000,228.6643,23.6137,23.6058,38.7540,23.5979,38.7174,23.5900,38.6808,23.5900,4743.4073,189.7363,24.0352,24.0264,43.2216,24.0177,43.1754,24.0090,43.1293,24.0090,4743.4073,189.7363,23.8295,23.8081,51.4098,23.7868,51.2670,23.7655,51.1248,23.7655,1371.7549,27.4351,19.4633,19.4598,17.2554,19.4564,17.2493,19.4530,17.2431,19.4530,4743.4073,189.7363,18.3875,18.3845,14.7473,18.3816,14.7380,18.3787,14.7287,18.3787,4743.4073,189.7363,17.5935,17.5886,12.0247,17.5838,12.0039,17.5789,11.9832,17.5789,1371.7549,27.4351,11.1066,536.1419,7.4044,0.0000,453.6179,989.7597,-204825.6000,-269905.3400,-263581.0699
8154.0000,17.5900,29.8122,0.0000,232199.5000,-232199.5000,6.0202,0.0000,0.0000,0.0000,51599.8889,4.5000,1.0000,51599.8889,0.0000,0.0000,283799.3889,0.0000,-283799.3889,24.3285,17.0312,17980.3000,0.0000,17980.3000,0.4662,4859.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4859.5405,0.0000,0.0000,0.0000,13120.7595,13120.7595,23.9901,36.0309,0.0000,16285.7000,-16285.7000,0.4222,0.0000,0.0000,0.0000,3323.6122,4.9000,1.0000,3323.6122,0.0000,0.0000,19609.3122,0.0000,-19609.3122,24.4557,17.1584,1241.4000,0.0000,1241.4000,0.0322,335.5135,3.7000,1.0000,0.0000,0.0000,0.0000,335.5135,0.0000,0.0000,0.0000,905.8865,905.8865,24.4048,18.7648,2355.9000,408.4000,1947.5000,0.0611,535.4318,4.4000,1.0000,83.3469,4.9000,1.0000,618.7788,0.0000,0.0000,491.7469,1820.4682,1328.7212,24.3732,17.0759,10710.6000,0.0000,10710.6000,0.2777,2894.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2894.7568,0.0000,0.0000,0.0000,7815.8432,7815.8432,24.1150,19.4635,21.7892,-13.0602,-195902.4086,10.9194,1199.2986,11.9930,10.9194,0.0000,47.3323,19.4534,18.4015,18.9275,-5.5376,-44300.9659,10.9194,2496.4040,24.9640,10.9194,0.0000,166.4323,18.3927,17.6045,17.9986,-4.7427,-33199.2181,10.9194,2954.6653,29.5467,10.9194,0.0000,217.2908,24.0170,24.0080,41.7234,23.9991,41.6775,23.9901,41.6317,23.9901,4602.4386,184.0975,24.4342,24.4244,46.1375,24.4146,46.0816,24.4048,46.0259,24.4048,4602.4386,184.0975,24.1876,24.1633,54.2854,24.1391,54.1110,24.1150,53.9374,24.1150,1331.2465,26.6249,19.4635,19.4601,16.9699,19.4568,16.9646,19.4534,16.9592,19.4534,4602.4386,184.0975,18.4015,18.3986,14.6964,18.3957,14.6871,18.3927,14.6778,18.3927,4602.4386,184.0975,17.6045,17.5996,11.9862,17.5948,11.9659,17.5900,11.9457,17.5900,1331.2465,26.6249,10.9194,511.4564,7.2796,0.0000,431.0554,942.5118,-216605.4000,-280237.4907,-273402.5926
8155.0000,17.3681,29.5883,36.8000,136719.7000,-136682.9000,3.5447,8.3636,4.4000,1.0000,30382.1556,4.5000,1.0000,30390.5192,0.0000,0.0000,167101.8556,28.4364,-167073.4192,24.0248,16.7275,14819.2000,0.0000,14819.2000,0.3842,4005.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4005.1892,0.0000,0.0000,0.0000,10814.0108,10814.0108,23.5617,35.6025,0.0000,200.6000,-200.6000,0.0052,0.0000,0.0000,0.0000,40.9388,4.9000,1.0000,40.9388,0.0000,0.0000,241.5388,0.0000,-241.5388,23.5713,16.2740,1029.2000,0.0000,1029.2000,0.0267,278.1622,3.7000,1.0000,0.0000,0.0000,0.0000,278.1622,0.0000,0.0000,0.0000,751.0378,751.0378,23.5135,18.8004,1979.4000,495.5000,1483.9000,0.0513,449.8636,4.4000,1.0000,101.1224,4.9000,1.0000,550.9861,0.0000,0.0000,596.6224,1529.5364,932.9139,23.4763,16.1790,12577.4000,0.0000,12577.4000,0.3261,3399.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3399.2973,0.0000,0.0000,0.0000,9178.1027,9178.1027,23.0741,19.0826,21.0783,-6.6787,-100180.1885,6.5073,733.1733,7.3317,6.5073,0.0000,10.0179,19.0730,18.1473,18.6102,-2.9043,-23234.5970,6.5073,1505.5238,15.0552,6.5073,0.0000,35.2254,18.1376,17.3774,17.7575,-2.7258,-19080.5797,6.5073,1777.0471,17.7705,6.5073,0.0000,45.9896,23.5939,23.5831,36.2207,23.5724,36.1593,23.5617,36.0982,23.5617,1844.3668,73.7747,23.5414,23.5321,35.9383,23.5228,35.8902,23.5135,35.8422,23.5135,1844.3668,73.7747,23.1107,23.0986,39.5813,23.0864,39.5613,23.0741,39.5394,23.0741,536.8159,10.7363,19.0826,19.0794,13.0263,19.0762,13.0224,19.0730,13.0184,19.0730,1844.3668,73.7747,18.1473,18.1441,12.0366,18.1408,12.0242,18.1376,12.0119,18.1376,1844.3668,73.7747,17.3774,17.3743,9.1208,17.3712,9.1218,17.3681,9.1224,17.3681,536.8159,10.7363,6.5073,122.2976,4.3382,0.0000,91.2329,213.5306,-106973.8000,-145638.8927,-142495.3652
8156.0000,17.2857,29.5004,127.2000,131061.6000,-130934.4000,3.3980,28.9091,4.4000,1.0000,29124.8000,4.5000,1.0000,29153.7091,0.0000,0.0000,160186.4000,98.2909,-160088.1091,23.9123,16.6150,14817.7000,0.0000,14817.7000,0.3842,4004.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4004.7838,0.0000,0.0000,0.0000,10812.9162,10812.9162,23.4300,23.4300,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.4300,16.1327,795.5000,0.0000,795.5000,0.0206,215.0000,3.7000,1.0000,0.0000,0.0000,0.0000,215.0000,0.0000,0.0000,0.0000,580.5000,580.5000,23.3710,17.9127,2377.4000,448.0000,1929.4000,0.0616,540.3182,4.4000,1.0000,91.4286,4.9000,1.0000,631.7468,0.0000,0.0000,539.4286,1837.0818,1297.6532,23.3173,16.0200,12003.0000,0.0000,12003.0000,0.3112,3244.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3244.0541,0.0000,0.0000,0.0000,8758.9459,8758.9459,22.8825,18.8800,20.8813,-6.4461,-96691.8204,6.2635,710.7430,7.1074,6.2635,0.0000,8.9333,18.8700,18.0603,18.4652,-2.4451,-19560.6710,6.2635,1457.0365,14.5704,6.2635,0.0000,31.4119,18.0493,17.3000,17.6746,-2.5858,-18100.3402,6.2635,1715.8686,17.1587,6.2635,0.0000,41.0108,23.4648,23.4531,34.7946,23.4416,34.7291,23.4300,34.6638,23.4300,1724.5444,68.9818,23.4060,23.3943,35.1047,23.3826,35.0336,23.3710,34.9628,23.3710,1724.5444,68.9818,22.9547,22.9304,38.5801,22.9063,38.3944,22.8825,38.2124,22.8825,502.1855,10.0437,18.8800,18.8767,11.5067,18.8733,11.5009,18.8700,11.4951,18.8700,1724.5444,68.9818,18.0603,18.0566,11.4794,18.0529,11.4631,18.0493,11.4469,18.0493,1724.5444,68.9818,17.3000,17.2952,8.5407,17.2904,8.5172,17.2857,8.4941,17.2857,502.1855,10.0437,6.2635,110.0779,4.1757,0.0000,81.3560,191.4339,-101388.8000,-138638.0937,-134352.8316
8157.0000,17.1651,29.3002,893.2000,79292.1000,-78398.9000,2.0558,203.0000,4.4000,1.0000,17620.4667,4.5000,1.0000,17823.4667,0.0000,0.0000,96912.5667,690.2000,-96222.3667,23.0555,15.7582,14809.4000,0.0000,14809.4000,0.3840,4002.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4002.5405,0.0000,0.0000,0.0000,10806.8595,10806.8595,22.3715,14.6443,110.2000,0.0000,110.2000,0.0029,25.0455,4.4000,1.0000,0.0000,0.0000,0.0000,25.0455,0.0000,0.0000,0.0000,85.1545,85.1545,22.3663,15.0690,868.6000,0.0000,868.6000,0.0225,234.7568,3.7000,1.0000,0.0000,0.0000,0.0000,234.7568,0.0000,0.0000,0.0000,633.8432,633.8432,22.3044,16.2846,2823.5000,400.4000,2423.1000,0.0732,641.7045,4.4000,1.0000,81.7143,4.9000,1.0000,723.4188,0.0000,0.0000,482.1143,2181.7955,1699.6812,22.2004,14.9031,10997.8000,0.0000,10997.8000,0.2851,2972.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2972.3784,0.0000,0.0000,0.0000,8025.4216,8025.4216,21.7089,18.9944,20.3516,-2.9561,-44342.0498,4.2352,489.9317,4.8993,4.2352,0.0000,2.7618,18.9728,17.8098,18.3913,-2.3747,-18997.6523,4.2352,987.9590,9.8796,4.2352,0.0000,9.7112,17.7991,17.1803,17.4897,-1.4441,-10108.3504,4.2352,1168.4626,11.6846,4.2352,0.0000,12.6787,22.3940,22.3865,24.1472,22.3790,24.1261,22.3715,24.1048,22.3715,868.7841,34.7514,22.3275,22.3198,24.6644,22.3121,24.6370,22.3044,24.6095,22.3044,868.7841,34.7514,21.7091,21.7096,24.1363,21.7095,24.2620,21.7089,24.3797,21.7089,254.3201,5.0864,18.9944,18.9871,13.1463,18.9800,13.1024,18.9728,13.0589,18.9728,868.7841,34.7514,17.8098,17.8062,9.2622,17.8027,9.2478,17.7991,9.2335,17.7991,868.7841,34.7514,17.1803,17.1752,7.4052,17.1701,7.3798,17.1651,7.3546,17.1651,254.3201,5.0864,4.2352,37.5368,2.8235,0.0000,25.1517,62.6885,-49189.8000,-74971.4066,-73448.0525
8158.0000,17.0589,29.1597,1197.4000,76243.8000,-75046.4000,1.9768,272.1364,4.4000,1.0000,16943.0667,4.5000,1.0000,17215.2030,0.0000,0.0000,93186.8667,925.2636,-92261.6030,23.0602,15.7629,12552.4000,0.0000,12552.4000,0.3254,3392.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3392.5405,0.0000,0.0000,0.0000,9159.8595,9159.8595,22.4209,14.6936,748.0000,0.0000,748.0000,0.0194,170.0000,4.4000,1.0000,0.0000,0.0000,0.0000,170.0000,0.0000,0.0000,0.0000,578.0000,578.0000,22.3833,15.0860,522.5000,0.0000,522.5000,0.0135,141.2162,3.7000,1.0000,0.0000,0.0000,0.0000,141.2162,0.0000,0.0000,0.0000,381.2838,381.2838,22.3151,15.7477,3435.2000,330.9000,3104.3000,0.0891,780.7273,4.4000,1.0000,67.5306,4.9000,1.0000,848.2579,0.0000,0.0000,398.4306,2654.4727,2256.0421,22.1683,14.8710,8987.5000,0.0000,8987.5000,0.2330,2429.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2429.0541,0.0000,0.0000,0.0000,6558.4459,6558.4459,21.6559,18.6959,20.1759,-3.0337,-45504.8887,3.9858,464.0571,4.6406,3.9858,0.0000,2.3021,18.6834,17.8271,18.2553,-1.6454,-13163.4886,3.9858,934.5780,9.3458,3.9858,0.0000,8.0948,17.8108,17.0731,17.4419,-1.6202,-11341.5625,3.9858,1101.6766,11.0168,3.9858,0.0000,10.5684,22.4644,22.4498,26.3249,22.4353,26.2295,22.4209,26.1349,22.4209,781.4892,31.2596,22.3585,22.3439,26.6105,22.3295,26.5118,22.3151,26.4140,22.3151,781.4892,31.2596,21.7417,21.7122,26.8901,21.6836,26.6198,21.6559,26.3615,21.6559,228.9627,4.5793,18.6959,18.6917,10.3063,18.6876,10.2985,18.6834,10.2904,18.6834,781.4892,31.2596,17.8271,17.8217,9.9534,17.8162,9.9208,17.8108,9.8884,17.8108,781.4892,31.2596,17.0731,17.0683,6.5189,17.0636,6.4989,17.0589,6.4790,17.0589,228.9627,4.5793,3.9858,31.7825,2.6572,0.0000,20.9653,52.7478,-49131.7000,-73327.9717,-70009.9399
8159.0000,17.0679,29.0447,1992.6000,62736.2000,-60743.6000,1.6266,452.8636,4.4000,1.0000,13941.3778,4.5000,1.0000,14394.2414,0.0000,0.0000,76677.5778,1539.7364,-75137.8414,22.2311,14.9339,12235.2000,0.0000,12235.2000,0.3172,3306.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3306.8108,0.0000,0.0000,0.0000,8928.3892,8928.3892,21.5986,13.8713,9293.0000,0.0000,9293.0000,0.2409,2112.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2112.0455,0.0000,0.0000,0.0000,7180.9545,7180.9545,21.1051,13.8078,395.0000,0.0000,395.0000,0.0102,106.7568,3.7000,1.0000,0.0000,0.0000,0.0000,106.7568,0.0000,0.0000,0.0000,288.2432,288.2432,21.0791,13.8105,4517.8000,172.1000,4345.7000,0.1171,1026.7727,4.4000,1.0000,35.1224,4.9000,1.0000,1061.8952,0.0000,0.0000,207.2224,3491.0273,3283.8048,20.8534,13.5561,7838.7000,0.0000,7838.7000,0.2032,2118.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2118.5676,0.0000,0.0000,0.0000,5720.1324,5720.1324,20.4992,19.1989,19.8491,-1.2615,-18922.3882,3.7730,444.5781,4.4458,3.7730,0.0000,1.9526,19.1644,17.5573,18.3609,-2.9233,-23386.2593,3.7730,881.1444,8.8114,3.7730,0.0000,6.8659,17.5484,17.0933,17.3209,-0.9461,-6623.0271,3.7730,1047.6947,10.4769,3.7730,0.0000,8.9640,21.6176,21.6113,18.5071,21.6050,18.5027,21.5986,18.4978,21.5986,710.1920,28.4077,21.0853,21.0833,14.7457,21.0812,14.7799,21.0791,14.8132,21.0791,710.1920,28.4077,20.4604,20.4746,12.7795,20.4875,13.0637,20.4992,13.3313,20.4992,208.2378,4.1648,19.1989,19.1873,15.8102,19.1758,15.7273,19.1644,15.6452,19.1644,710.1920,28.4077,17.5573,17.5544,7.5457,17.5514,7.5410,17.5484,7.5362,17.5484,710.1920,28.4077,17.0933,17.0847,7.1794,17.0762,7.1132,17.0679,7.0488,17.0679,208.2378,4.1648,3.7730,27.3447,2.5153,0.0000,17.7825,45.1273,-26636.0000,-49736.3172,-48931.6746
8160.0000,16.9996,28.8674,2590.4000,56475.8000,-53885.4000,1.4642,588.7273,4.4000,1.0000,12550.1778,4.5000,1.0000,13138.9051,0.0000,0.0000,69025.9778,2001.6727,-67024.3051,22.0296,14.7323,12237.0000,0.0000,12237.0000,0.3173,3307.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3307.2973,0.0000,0.0000,0.0000,8929.7027,8929.7027,21.3310,13.6037,9693.5000,0.0000,9693.5000,0.2513,2203.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2203.0682,0.0000,0.0000,0.0000,7490.4318,7490.4318,20.7688,13.4715,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,20.7270,13.0342,5635.3000,16.1000,5619.2000,0.1461,1280.7500,4.4000,1.0000,3.2857,4.9000,1.0000,1284.0357,0.0000,0.0000,19.3857,4354.5500,4335.1643,20.4017,13.1044,4392.3000,0.0000,4392.3000,0.1139,1187.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1187.1081,0.0000,0.0000,0.0000,3205.1919,3205.1919,20.1403,19.1792,19.6598,-0.8538,-12806.4672,3.4547,409.9310,4.0993,3.4547,0.0000,1.4990,19.1512,17.5364,18.3438,-2.6897,-21517.4176,3.4547,807.3422,8.0734,3.4547,0.0000,5.2710,17.5220,17.0185,17.2703,-0.9583,-6708.1301,3.4547,961.1926,9.6119,3.4547,0.0000,6.8817,21.3594,21.3499,17.5488,21.3404,17.5046,21.3310,17.4608,21.3310,609.2051,24.3682,20.7470,20.7403,13.7402,20.7336,13.7133,20.7270,13.6869,20.7270,609.2051,24.3682,20.1611,20.1537,12.1862,20.1467,12.1505,20.1403,12.1233,20.1403,178.8572,3.5771,19.1792,19.1699,15.1387,19.1605,15.0888,19.1512,15.0388,19.1512,609.2051,24.3682,17.5364,17.5316,7.9219,17.5267,7.8965,17.5220,7.8712,17.5220,609.2051,24.3682,17.0185,17.0122,6.5085,17.0059,6.4772,16.9996,6.4453,16.9996,178.8572,3.5771,3.4547,21.4835,2.3032,0.0000,13.6517,35.1352,-21544.4000,-42772.6522,-41032.0149
8161.0000,16.9733,28.7434,3012.3000,51481.4000,-48469.1000,1.3348,684.6136,4.4000,1.0000,11440.3111,4.5000,1.0000,12124.9247,0.0000,0.0000,62921.7111,2327.6864,-60594.0247,21.6774,14.3801,12286.8000,0.0000,12286.8000,0.3186,3320.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3320.7568,0.0000,0.0000,0.0000,8966.0432,8966.0432,20.9586,13.2314,13541.3000,0.0000,13541.3000,0.3511,3077.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3077.5682,0.0000,0.0000,0.0000,10463.7318,10463.7318,20.1463,12.8490,395.0000,0.0000,395.0000,0.0102,106.7568,3.7000,1.0000,0.0000,0.0000,0.0000,106.7568,0.0000,0.0000,0.0000,288.2432,288.2432,20.1165,12.3892,6790.1000,0.0000,6790.1000,0.1760,1543.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1543.2045,0.0000,0.0000,0.0000,5246.8955,5246.8955,19.7092,12.4119,1379.8000,0.0000,1379.8000,0.0358,372.9189,3.7000,1.0000,0.0000,0.0000,0.0000,372.9189,0.0000,0.0000,0.0000,1006.8811,1006.8811,19.6392,19.3240,19.4816,-0.2707,-4060.3246,3.3397,398.8992,3.9890,3.3397,0.0000,1.3542,19.2898,17.4515,18.3707,-2.9600,-23680.3068,3.3397,779.6632,7.7966,3.3397,0.0000,4.7617,17.4385,16.9966,17.2176,-0.8132,-5692.5486,3.3397,931.0657,9.3107,3.3397,0.0000,6.2168,20.9813,20.9737,15.0309,20.9662,15.0078,20.9586,14.9846,20.9586,574.3669,22.9747,20.1239,20.1215,9.3097,20.1190,9.3253,20.1165,9.3405,20.1165,574.3669,22.9747,19.6310,19.6341,8.0848,19.6369,8.1814,19.6392,8.2734,19.6392,168.7138,3.3743,19.3240,19.3126,16.4155,19.3012,16.3470,19.2898,16.2790,19.2898,574.3669,22.9747,17.4515,17.4471,7.4469,17.4428,7.4284,17.4385,7.4099,17.4385,574.3669,22.9747,16.9966,16.9887,6.5411,16.9809,6.4908,16.9733,6.4415,16.9733,168.7138,3.3743,3.3397,19.5824,2.2265,0.0000,12.3326,31.9150,-14076.1000,-34622.2299,-33433.1801
8162.0000,16.9418,28.5988,3455.3000,47237.6000,-43782.3000,1.2247,785.2955,4.4000,1.0000,10497.2444,4.5000,1.0000,11282.5399,0.0000,0.0000,57734.8444,2670.0045,-55064.8399,21.4365,14.1392,12288.6000,0.0000,12288.6000,0.3186,3321.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3321.2432,0.0000,0.0000,0.0000,8967.3568,8967.3568,20.6819,12.9546,13397.7000,0.0000,13397.7000,0.3474,3044.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3044.9318,0.0000,0.0000,0.0000,10352.7682,10352.7682,19.8369,12.5396,391.7000,0.0000,391.7000,0.0102,105.8649,3.7000,1.0000,0.0000,0.0000,0.0000,105.8649,0.0000,0.0000,0.0000,285.8351,285.8351,19.8025,12.0752,7554.0000,0.0000,7554.0000,0.1959,1716.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1716.8182,0.0000,0.0000,0.0000,5837.1818,5837.1818,19.3260,12.0287,804.2000,0.0000,804.2000,0.0209,217.3514,3.7000,1.0000,0.0000,0.0000,0.0000,217.3514,0.0000,0.0000,0.0000,586.8486,586.8486,19.2816,19.3948,19.3382,0.0925,1387.0383,3.1763,381.4103,3.8141,3.1763,0.0000,1.1650,19.3594,17.4006,18.3800,-2.9996,-23996.6258,3.1763,741.2637,7.4126,3.1763,0.0000,4.0965,17.3867,16.9652,17.1759,-0.7377,-5163.6718,3.1763,886.9407,8.8694,3.1763,0.0000,5.3484,20.7046,20.6970,13.5865,20.6894,13.5609,20.6819,13.5354,20.6819,526.4463,21.0579,19.8135,19.8098,8.2045,19.8061,8.2010,19.8025,8.1976,19.8025,526.4463,21.0579,19.2781,19.2793,6.1911,19.2805,6.2473,19.2816,6.3039,19.2816,154.7541,3.0951,19.3948,19.3830,16.8173,19.3712,16.7497,19.3594,16.6824,19.3594,526.4463,21.0579,17.4006,17.3960,7.3178,17.3913,7.2961,17.3867,7.2745,17.3867,526.4463,21.0579,16.9652,16.9573,6.4030,16.9496,6.3559,16.9418,6.3092,16.9418,154.7541,3.0951,3.1763,17.0732,2.1175,0.0000,10.6100,27.6832,-9346.1000,-29034.8494,-27773.2593
8163.0000,16.9377,28.4689,3881.0000,43394.0000,-39513.0000,1.1251,882.0455,4.4000,1.0000,9643.1111,4.5000,1.0000,10525.1566,0.0000,0.0000,53037.1111,2998.9545,-50038.1566,21.0506,13.7533,12272.3000,0.0000,12272.3000,0.3182,3316.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3316.8378,0.0000,0.0000,0.0000,8955.4622,8955.4622,20.2991,12.5718,16524.8000,0.0000,16524.8000,0.4284,3755.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3755.6364,0.0000,0.0000,0.0000,12769.1636,12769.1636,19.2495,11.9522,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,19.2276,11.5003,8142.7000,0.0000,8142.7000,0.2111,1850.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1850.6136,0.0000,0.0000,0.0000,6292.0864,6292.0864,18.7104,11.4131,372.1000,0.0000,372.1000,0.0096,100.5676,3.7000,1.0000,0.0000,0.0000,0.0000,100.5676,0.0000,0.0000,0.0000,271.5324,271.5324,18.7290,19.6194,19.1742,0.7222,10833.4950,3.1544,381.0912,3.8109,3.1544,0.0000,1.1410,19.5770,17.3011,18.4390,-3.4612,-27689.6720,3.1544,734.5025,7.3450,3.1544,0.0000,4.0122,17.2892,16.9645,17.1269,-0.5644,-3950.7051,3.1544,882.4758,8.8248,3.1544,0.0000,5.2382,20.3145,20.3094,10.9327,20.3042,10.9301,20.2991,10.9272,20.2991,520.1443,20.8058,19.2254,19.2262,4.0395,19.2269,4.0786,19.2276,4.1172,19.2276,520.1443,20.8058,18.6881,18.7024,1.2760,18.7160,1.4788,18.7290,1.6747,18.7290,152.9176,3.0584,19.6194,19.6052,18.7703,19.5911,18.6832,19.5770,18.5966,19.5770,520.1443,20.8058,17.3011,17.2971,6.6619,17.2932,6.6479,17.2892,6.6340,17.2892,520.1443,20.8058,16.9645,16.9555,6.6174,16.9466,6.5582,16.9377,6.5000,16.9377,152.9176,3.0584,3.1544,16.7526,2.1029,0.0000,10.3914,27.1440,-1797.8000,-21455.6120,-20806.8822
8164.0000,16.9089,28.3048,4287.9000,40101.2000,-35813.3000,1.0397,974.5227,4.4000,1.0000,8911.3778,4.5000,1.0000,9885.9005,0.0000,0.0000,49012.5778,3313.3773,-45699.2005,20.8654,13.5681,12267.6000,0.0000,12267.6000,0.3181,3315.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3315.5676,0.0000,0.0000,0.0000,8952.0324,8952.0324,20.0730,12.3457,15238.4000,0.0000,15238.4000,0.3951,3463.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3463.2727,0.0000,0.0000,0.0000,11775.1273,11775.1273,19.0535,11.7562,390.7000,0.0000,390.7000,0.0101,105.5946,3.7000,1.0000,0.0000,0.0000,0.0000,105.5946,0.0000,0.0000,0.0000,285.1054,285.1054,19.0239,11.2967,8631.7000,0.0000,8631.7000,0.2238,1961.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1961.7500,0.0000,0.0000,0.0000,6669.9500,6669.9500,18.4465,11.1492,372.1000,0.0000,372.1000,0.0096,100.5676,3.7000,1.0000,0.0000,0.0000,0.0000,100.5676,0.0000,0.0000,0.0000,271.5324,271.5324,18.4441,19.6718,19.0580,0.9454,14180.5919,2.9946,363.3635,3.6336,2.9946,0.0000,0.9763,19.6303,17.2679,18.4491,-3.4108,-27286.4289,2.9946,697.0423,6.9704,2.9946,0.0000,3.4330,17.2541,16.9339,17.0940,-0.5283,-3698.3501,2.9946,838.8487,8.3885,2.9946,0.0000,4.4820,20.0904,20.0846,10.0597,20.0788,10.0459,20.0730,10.0322,20.0730,475.2961,19.0118,19.0288,19.0272,4.0303,19.0256,4.0372,19.0239,4.0443,19.0239,475.2961,19.0118,18.4230,18.4299,0.5411,18.4370,0.6291,18.4441,0.7194,18.4441,139.8433,2.7969,19.6718,19.6579,18.7945,19.6441,18.7166,19.6303,18.6391,19.6303,475.2961,19.0118,17.2679,17.2633,6.7099,17.2586,6.6887,17.2541,6.6677,17.2541,475.2961,19.0118,16.9339,16.9255,6.4137,16.9172,6.3656,16.9089,6.3176,16.9089,139.8433,2.7969,2.9946,14.5352,1.9964,0.0000,8.8913,23.4265,1087.2000,-17745.4530,-16804.1871
8165.0000,16.8086,28.5501,3520.5000,56584.4000,-53063.9000,1.4671,800.1136,4.4000,1.0000,12574.3111,4.5000,1.0000,13374.4247,0.0000,0.0000,69158.7111,2720.3864,-66438.3247,21.3495,14.0522,12286.6000,0.0000,12286.6000,0.3186,3320.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3320.7027,0.0000,0.0000,0.0000,8965.8973,8965.8973,20.6972,12.9699,18645.0000,0.0000,18645.0000,0.4834,4237.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4237.5000,0.0000,0.0000,0.0000,14407.5000,14407.5000,19.7124,12.4151,403.5000,0.0000,403.5000,0.0105,109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,109.0541,0.0000,0.0000,0.0000,294.4459,294.4459,19.6620,11.9347,8816.9000,0.0000,8816.9000,0.2286,2003.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2003.8409,0.0000,0.0000,0.0000,6813.0591,6813.0591,19.1963,11.8990,804.2000,0.0000,804.2000,0.0209,217.3514,3.7000,1.0000,0.0000,0.0000,0.0000,217.3514,0.0000,0.0000,0.0000,586.8486,586.8486,19.0725,19.1229,19.0977,0.0492,738.2077,3.7934,459.6024,4.5960,3.7934,0.0000,1.9845,19.1087,17.6258,18.3673,-2.7120,-21696.1464,3.7934,885.6950,8.8570,3.7934,0.0000,6.9779,17.6026,16.8192,17.2109,-1.6373,-11461.0632,3.7934,1057.8235,10.5782,3.7934,0.0000,9.1102,20.7367,20.7234,17.5837,20.7103,17.4954,20.6972,17.4079,20.6972,716.8973,28.6759,19.6923,19.6821,12.0341,19.6720,11.9562,19.6620,11.8791,19.6620,716.8973,28.6759,19.1562,19.1271,11.2367,19.0992,10.8931,19.0725,10.5646,19.0725,210.1875,4.2038,19.1229,19.1183,13.0653,19.1135,13.0812,19.1087,13.0962,19.1087,716.8973,28.6759,17.6258,17.6180,10.5336,17.6103,10.4820,17.6026,10.4308,17.6026,716.8973,28.6759,16.8192,16.8158,5.2462,16.8123,5.2577,16.8086,5.2673,16.8086,210.1875,4.2038,3.7934,27.7518,2.5289,0.0000,18.0726,45.8244,-12107.7000,-35370.5738,-32419.0020
8166.0000,16.8270,28.6679,3109.5000,63011.2000,-59901.7000,1.6337,706.7045,4.4000,1.0000,14002.4889,4.5000,1.0000,14709.1934,0.0000,0.0000,77013.6889,2402.7955,-74610.8934,21.5466,14.2493,12288.6000,0.0000,12288.6000,0.3186,3321.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3321.2432,0.0000,0.0000,0.0000,8967.3568,8967.3568,20.9448,13.2176,17095.3000,0.0000,17095.3000,0.4432,3885.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3885.2955,0.0000,0.0000,0.0000,13210.0045,13210.0045,20.1092,12.8119,506.6000,0.0000,506.6000,0.0131,136.9189,3.7000,1.0000,0.0000,0.0000,0.0000,136.9189,0.0000,0.0000,0.0000,369.6811,369.6811,20.0553,12.3281,8371.6000,0.0000,8371.6000,0.2170,1902.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1902.6364,0.0000,0.0000,0.0000,6468.9636,6468.9636,19.6461,12.3488,4117.7000,0.0000,4117.7000,0.1068,1112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1112.8919,0.0000,0.0000,0.0000,3004.8081,3004.8081,19.3903,18.9014,19.1459,-0.5152,-7728.6425,4.0987,495.7025,4.9570,4.0987,0.0000,2.5032,18.8863,17.7061,18.2962,-2.3322,-18657.9892,4.0987,959.5517,9.5955,4.0987,0.0000,8.8020,17.6876,16.8471,17.2673,-1.8982,-13287.4529,4.0987,1140.4833,11.4048,4.0987,0.0000,11.4917,20.9794,20.9678,19.7195,20.9563,19.6590,20.9448,19.5985,20.9448,820.4900,32.8196,20.0858,20.0756,15.8608,20.0655,15.7949,20.0553,15.7292,20.0553,820.4900,32.8196,19.4560,19.4341,14.7934,19.4121,14.5962,19.3903,14.3982,19.3903,240.2939,4.8059,18.9014,18.8964,11.5263,18.8913,11.5268,18.8863,11.5271,18.8863,820.4900,32.8196,17.7061,17.6999,10.9802,17.6937,10.9501,17.6876,10.9199,17.6876,820.4900,32.8196,16.8471,16.8403,5.9217,16.8336,5.8849,16.8270,5.8493,16.8270,240.2939,4.8059,4.0987,34.3106,2.7325,0.0000,22.7969,57.1075,-17521.9000,-42590.0793,-39674.0846
8167.0000,16.9712,29.1321,962.0000,121124.8000,-120162.8000,3.1404,218.6364,4.4000,1.0000,26916.6222,4.5000,1.0000,27135.2586,0.0000,0.0000,148041.4222,743.3636,-147298.0586,22.9694,15.6721,12277.1000,0.0000,12277.1000,0.3183,3318.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3318.1351,0.0000,0.0000,0.0000,8958.9649,8958.9649,22.5540,14.8267,8643.6000,0.0000,8643.6000,0.2241,1964.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1964.4545,0.0000,0.0000,0.0000,6679.1455,6679.1455,22.2820,14.9847,483.0000,0.0000,483.0000,0.0125,130.5405,3.7000,1.0000,0.0000,0.0000,0.0000,130.5405,0.0000,0.0000,0.0000,352.4595,352.4595,22.2105,14.4832,7416.6000,0.0000,7416.6000,0.1923,1685.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1685.5909,0.0000,0.0000,0.0000,5731.0091,5731.0091,21.9771,14.6798,13769.9000,0.0000,13769.9000,0.3570,3721.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3721.5946,0.0000,0.0000,0.0000,10048.3054,10048.3054,21.4042,18.1109,19.7575,-5.3917,-80874.9937,6.3669,752.7633,7.5276,6.3669,0.0000,9.3833,18.1135,17.9547,18.0341,-0.4874,-3899.0522,6.3669,1505.4425,15.0544,6.3669,0.0000,32.9940,17.9390,16.9931,17.4660,-3.3185,-23229.6251,6.3669,1758.1774,17.5818,6.3669,0.0000,43.0764,22.6046,22.5877,35.4321,22.5708,35.3208,22.5540,35.2099,22.5540,1774.9383,70.9975,22.2676,22.2485,36.9919,22.2295,36.8437,22.2105,36.6960,22.2105,1774.9383,70.9975,21.5680,21.5125,39.7396,21.4580,39.1617,21.4042,38.5929,21.4042,516.7518,10.3350,18.1109,18.1118,4.3603,18.1126,4.4146,18.1135,4.4684,18.1135,1774.9383,70.9975,17.9547,17.9494,13.2076,17.9442,13.1868,17.9390,13.1660,17.9390,1774.9383,70.9975,16.9931,16.9857,7.8447,16.9785,7.8037,16.9712,7.7629,16.9712,516.7518,10.3350,6.3669,115.1608,4.2446,0.0000,85.4537,200.6144,-77572.6000,-115528.1743,-108003.6709
8168.0000,17.1423,29.3627,37.1000,162492.5000,-162455.4000,4.2129,8.4318,4.4000,1.0000,36109.4444,4.5000,1.0000,36117.8763,0.0000,0.0000,198601.9444,28.6682,-198573.2763,23.3957,16.0984,20834.5000,0.0000,20834.5000,0.5402,5630.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5630.9459,0.0000,0.0000,0.0000,15203.5541,15203.5541,22.8864,15.1591,6041.6000,0.0000,6041.6000,0.1566,1373.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1373.0909,0.0000,0.0000,0.0000,4668.5091,4668.5091,22.7394,15.4421,943.0000,0.0000,943.0000,0.0244,254.8649,3.7000,1.0000,0.0000,0.0000,0.0000,254.8649,0.0000,0.0000,0.0000,688.1351,688.1351,22.6846,14.9573,6750.7000,0.0000,6750.7000,0.1750,1534.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1534.2500,0.0000,0.0000,0.0000,5216.4500,5216.4500,22.5203,15.2230,14634.2000,0.0000,14634.2000,0.3794,3955.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3955.1892,0.0000,0.0000,0.0000,10679.0108,10679.0108,22.0958,18.3890,20.2424,-7.8471,-117707.1224,8.2329,956.1981,9.5620,8.2329,0.0000,20.2876,18.3803,17.8834,18.1318,-1.9724,-15779.4548,8.2329,1939.4521,19.3945,8.2329,0.0000,71.3363,17.8744,17.1629,17.5187,-3.2275,-22592.6066,8.2329,2268.8853,22.6889,8.2329,0.0000,93.1353,22.9169,22.9067,35.9071,22.8966,35.8726,22.8864,35.8379,22.8864,2791.9833,111.6793,22.7177,22.7067,37.9780,22.6956,37.9268,22.6846,37.8754,22.6846,2791.9833,111.6793,22.1840,22.1548,43.1075,22.1254,42.9186,22.0958,42.7256,22.0958,810.2611,16.2052,18.3890,18.3861,8.6665,18.3832,8.6712,18.3803,8.6760,18.3803,2791.9833,111.6793,17.8834,17.8804,12.0222,17.8774,12.0226,17.8744,12.0228,17.8744,2791.9833,111.6793,17.1629,17.1560,9.7347,17.1491,9.7005,17.1423,9.6662,17.1423,810.2611,16.2052,8.2329,234.0888,5.4886,0.0000,184.7593,418.8481,-113251.4000,-162117.6172,-156079.1839
8169.0000,17.2146,29.4369,0.0000,175802.6000,-175802.6000,4.5580,0.0000,0.0000,0.0000,39067.2444,4.5000,1.0000,39067.2444,0.0000,0.0000,214869.8444,0.0000,-214869.8444,23.3844,16.0871,25423.5000,0.0000,25423.5000,0.6592,6871.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6871.2162,0.0000,0.0000,0.0000,18552.2838,18552.2838,22.8280,34.8689,0.0000,8599.2000,-8599.2000,0.2230,0.0000,0.0000,0.0000,1754.9388,4.9000,1.0000,1754.9388,0.0000,0.0000,10354.1388,0.0000,-10354.1388,23.1254,15.8281,1576.6000,0.0000,1576.6000,0.0409,426.1081,3.7000,1.0000,0.0000,0.0000,0.0000,426.1081,0.0000,0.0000,0.0000,1150.4919,1150.4919,23.0617,15.3344,6714.7000,0.0000,6714.7000,0.1741,1526.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1526.0682,0.0000,0.0000,0.0000,5188.6318,5188.6318,22.9127,15.6154,14058.0000,0.0000,14058.0000,0.3645,3799.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3799.4595,0.0000,0.0000,0.0000,10258.5405,10258.5405,22.5410,18.6336,20.5873,-9.0720,-136080.3308,9.0293,1035.5848,10.3558,9.0293,0.0000,26.7630,18.6238,17.9191,18.2714,-3.0675,-24540.1860,9.0293,2115.8532,21.1585,9.0293,0.0000,94.1052,17.9101,17.2313,17.5707,-3.3773,-23641.1193,9.0293,2483.4136,24.8341,9.0293,0.0000,122.8620,22.8517,22.8438,33.5378,22.8359,33.5205,22.8280,33.5032,22.8280,3286.9013,131.4761,23.0923,23.0821,39.3484,23.0719,39.3016,23.0617,39.2548,23.0617,3286.9013,131.4761,22.6182,22.5924,45.1259,22.5667,44.9695,22.5410,44.8128,22.5410,952.8370,19.0567,18.6336,18.6303,11.4571,18.6270,11.4581,18.6238,11.4591,18.6238,3286.9013,131.4761,17.9191,17.9161,12.2533,17.9131,12.2498,17.9101,12.2462,17.9101,3286.9013,131.4761,17.2313,17.2257,10.1893,17.2202,10.1716,17.2146,10.1535,17.2146,952.8370,19.0567,9.0293,302.1753,6.0196,0.0000,243.7302,545.9055,-136629.0000,-190074.0352,-184261.6361
8170.0000,17.2675,29.4897,0.0000,185341.2000,-185341.2000,4.8053,0.0000,0.0000,0.0000,41186.9333,4.5000,1.0000,41186.9333,0.0000,0.0000,226528.1333,0.0000,-226528.1333,23.4651,16.1678,28892.9000,0.0000,28892.9000,0.7491,7808.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7808.8919,0.0000,0.0000,0.0000,21084.0081,21084.0081,22.8654,34.9062,0.0000,9152.2000,-9152.2000,0.2373,0.0000,0.0000,0.0000,1867.7959,4.9000,1.0000,1867.7959,0.0000,0.0000,11019.9959,0.0000,-11019.9959,23.1669,15.8696,1702.4000,0.0000,1702.4000,0.0441,460.1081,3.7000,1.0000,0.0000,0.0000,0.0000,460.1081,0.0000,0.0000,0.0000,1242.2919,1242.2919,23.1068,15.3795,6257.8000,0.0000,6257.8000,0.1622,1422.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1422.2273,0.0000,0.0000,0.0000,4835.5727,4835.5727,22.9745,15.6772,12329.2000,0.0000,12329.2000,0.3197,3332.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3332.2162,0.0000,0.0000,0.0000,8996.9838,8996.9838,22.6654,18.8794,20.7724,-9.2256,-138383.6622,9.4766,1079.6016,10.7960,9.4766,0.0000,30.9405,18.8684,17.9877,18.4281,-4.0238,-32190.6055,9.4766,2207.5729,22.0757,9.4766,0.0000,108.7944,17.9786,17.2833,17.6309,-3.6303,-25412.1325,9.4766,2600.4373,26.0044,9.4766,0.0000,142.0398,22.8882,22.8806,33.0198,22.8730,33.0003,22.8654,32.9807,22.8654,3580.4545,143.2182,23.1329,23.1242,37.8529,23.1155,37.8193,23.1068,37.7857,23.1068,3580.4545,143.2182,22.7284,22.7074,43.8093,22.6864,43.7045,22.6654,43.5992,22.6654,1037.3425,20.7468,18.8794,18.8757,13.8155,18.8721,13.8122,18.8684,13.8088,18.8684,3580.4545,143.2182,17.9877,17.9847,12.7922,17.9816,12.7865,17.9786,12.7807,17.9786,3580.4545,143.2182,17.2833,17.2780,10.5142,17.2728,10.4972,17.2675,10.4801,17.2675,1037.3425,20.7468,9.4766,345.4285,6.3177,0.0000,281.7747,627.2032,-145311.1000,-201389.2727,-195986.4003
8171.0000,17.3264,29.5486,0.0000,195821.7000,-195821.7000,5.0770,0.0000,0.0000,0.0000,43515.9333,4.5000,1.0000,43515.9333,0.0000,0.0000,239337.6333,0.0000,-239337.6333,23.5537,16.2564,34114.0000,0.0000,34114.0000,0.8845,9220.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9220.0000,0.0000,0.0000,0.0000,24894.0000,24894.0000,22.8847,34.9255,0.0000,8480.4000,-8480.4000,0.2199,0.0000,0.0000,0.0000,1730.6939,4.9000,1.0000,1730.6939,0.0000,0.0000,10211.0939,0.0000,-10211.0939,23.1504,15.8531,1742.9000,0.0000,1742.9000,0.0452,471.0541,3.7000,1.0000,0.0000,0.0000,0.0000,471.0541,0.0000,0.0000,0.0000,1271.8459,1271.8459,23.0937,15.4014,4889.1000,14.2000,4874.9000,0.1268,1111.1591,4.4000,1.0000,2.8980,4.9000,1.0000,1114.0571,0.0000,0.0000,17.0980,3777.9409,3760.8429,22.9958,15.6985,11176.7000,0.0000,11176.7000,0.2898,3020.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3020.7297,0.0000,0.0000,0.0000,8155.9703,8155.9703,22.7267,19.0775,20.9021,-9.3501,-140251.8301,9.9647,1129.8767,11.2988,9.9647,0.0000,35.9711,19.0663,18.0813,18.5738,-4.7323,-37858.3280,9.9647,2308.5552,23.0856,9.9647,0.0000,126.4833,18.0720,17.3422,17.7071,-4.0070,-28049.1359,9.9647,2726.4214,27.2642,9.9647,0.0000,165.1342,22.9060,22.8989,32.5351,22.8918,32.5179,22.8847,32.5007,22.8847,3913.4041,156.5362,23.1173,23.1094,36.4849,23.1015,36.4569,23.0937,36.4290,23.0937,3913.4041,156.5362,22.7836,22.7646,42.6522,22.7457,42.5623,22.7267,42.4722,22.7267,1133.1402,22.6628,19.0775,19.0738,15.4502,19.0701,15.4459,19.0663,15.4415,19.0663,3913.4041,156.5362,18.0813,18.0782,13.5276,18.0751,13.5203,18.0720,13.5130,18.0720,3913.4041,156.5362,17.3422,17.3369,10.9628,17.3316,10.9442,17.3264,10.9256,17.3264,1133.1402,22.6628,9.9647,396.9469,6.6431,0.0000,327.5886,724.5355,-152393.6000,-211466.0680,-206159.2941
8172.0000,17.3929,29.6151,0.0000,207007.7000,-207007.7000,5.3671,0.0000,0.0000,0.0000,46001.7111,4.5000,1.0000,46001.7111,0.0000,0.0000,253009.4111,0.0000,-253009.4111,23.6588,16.3615,35852.2000,0.0000,35852.2000,0.9295,9689.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9689.7838,0.0000,0.0000,0.0000,26162.4162,26162.4162,22.9898,35.0306,0.0000,11670.8000,-11670.8000,0.3026,0.0000,0.0000,0.0000,2381.7959,4.9000,1.0000,2381.7959,0.0000,0.0000,14052.5959,0.0000,-14052.5959,23.3378,16.0405,2052.4000,0.0000,2052.4000,0.0532,554.7027,3.7000,1.0000,0.0000,0.0000,0.0000,554.7027,0.0000,0.0000,0.0000,1497.6973,1497.6973,23.2765,15.9789,3595.4000,128.3000,3467.1000,0.0932,817.1364,4.4000,1.0000,26.1837,4.9000,1.0000,843.3200,0.0000,0.0000,154.4837,2778.2636,2623.7800,23.2115,15.9143,9015.8000,0.0000,9015.8000,0.2338,2436.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2436.7027,0.0000,0.0000,0.0000,6579.0973,6579.0973,22.9871,19.2021,21.0946,-10.1891,-152836.5831,10.4690,1178.8411,11.7884,10.4690,0.0000,41.7146,19.1914,18.1757,18.6835,-5.1266,-41012.6608,10.4690,2415.4318,24.1543,10.4690,0.0000,146.6788,18.1664,17.4088,17.7876,-4.3700,-30589.7968,10.4690,2855.6469,28.5565,10.4690,0.0000,191.5010,23.0108,23.0038,33.0735,22.9968,33.0547,22.9898,33.0358,22.9898,4271.2515,170.8501,23.3007,23.2927,37.4885,23.2846,37.4563,23.2765,37.4242,23.2765,4271.2515,170.8501,23.0486,23.0281,44.5004,23.0076,44.3845,22.9871,44.2691,22.9871,1236.0490,24.7210,19.2021,19.1985,16.2681,19.1949,16.2649,19.1914,16.2617,19.1914,4271.2515,170.8501,18.1757,18.1726,14.2078,18.1695,14.2001,18.1664,14.1923,18.1664,4271.2515,170.8501,17.4088,17.4035,11.5028,17.3982,11.4829,17.3929,11.4629,17.3929,1236.0490,24.7210,10.4690,455.1219,6.9794,0.0000,379.8944,835.0163,-168291.0000,-230199.0163,-224439.0407
8173.0000,17.4498,29.6720,0.0000,219440.8000,-219440.8000,5.6894,0.0000,0.0000,0.0000,48764.6222,4.5000,1.0000,48764.6222,0.0000,0.0000,268205.4222,0.0000,-268205.4222,23.9179,16.6206,31070.9000,0.0000,31070.9000,0.8056,8397.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8397.5405,0.0000,0.0000,0.0000,22673.3595,22673.3595,23.3475,35.3883,0.0000,13481.1000,-13481.1000,0.3495,0.0000,0.0000,0.0000,2751.2449,4.9000,1.0000,2751.2449,0.0000,0.0000,16232.3449,0.0000,-16232.3449,23.7389,16.4416,2451.8000,0.0000,2451.8000,0.0636,662.6486,3.7000,1.0000,0.0000,0.0000,0.0000,662.6486,0.0000,0.0000,0.0000,1789.1514,1789.1514,23.6693,17.6495,2130.4000,302.1000,1828.3000,0.0552,484.1818,4.4000,1.0000,61.6531,4.9000,1.0000,545.8349,0.0000,0.0000,363.7531,1646.2182,1282.4651,23.6384,16.3411,7863.3000,0.0000,7863.3000,0.2039,2125.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2125.2162,0.0000,0.0000,0.0000,5738.0838,5738.0838,23.4309,19.2805,21.3557,-11.4735,-172102.9815,10.7508,1199.2419,11.9924,10.7508,0.0000,45.1736,19.2700,18.2466,18.7583,-5.3043,-42434.4801,10.7508,2473.4783,24.7348,10.7508,0.0000,158.8416,18.2374,17.4655,17.8515,-4.5727,-32008.6656,10.7508,2925.3633,29.2536,10.7508,0.0000,207.3806,23.3711,23.3632,36.0934,23.3554,36.0644,23.3475,36.0355,23.3475,4477.1584,179.0863,23.6958,23.6869,40.4899,23.6781,40.4494,23.6693,40.4090,23.6693,4477.1584,179.0863,23.5000,23.4769,48.4359,23.4539,48.2896,23.4309,48.1440,23.4309,1295.2403,25.9048,19.2805,19.2770,16.6649,19.2735,16.6621,19.2700,16.6592,19.2700,4477.1584,179.0863,18.2466,18.2436,14.6209,18.2405,14.6132,18.2374,14.6054,18.2374,4477.1584,179.0863,17.4655,17.4603,11.9027,17.4550,11.8829,17.4498,11.8632,17.4498,1295.2403,25.9048,10.7508,489.8700,7.1672,0.0000,411.3958,901.2658,-189707.6000,-252954.7074,-246546.1272
8174.0000,17.5243,29.7465,0.0000,228425.6000,-228425.6000,5.9224,0.0000,0.0000,0.0000,50761.2444,4.5000,1.0000,50761.2444,0.0000,0.0000,279186.8444,0.0000,-279186.8444,23.9042,16.6069,35851.2000,0.0000,35851.2000,0.9295,9689.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9689.5135,0.0000,0.0000,0.0000,26161.6865,26161.6865,23.2869,35.3277,0.0000,16617.5000,-16617.5000,0.4308,0.0000,0.0000,0.0000,3391.3265,4.9000,1.0000,3391.3265,0.0000,0.0000,20008.8265,0.0000,-20008.8265,23.7442,16.4469,2339.3000,0.0000,2339.3000,0.0607,632.2432,3.7000,1.0000,0.0000,0.0000,0.0000,632.2432,0.0000,0.0000,0.0000,1707.0568,1707.0568,23.6826,19.5518,1504.9000,449.5000,1055.4000,0.0390,342.0227,4.4000,1.0000,91.7347,4.9000,1.0000,433.7574,0.0000,0.0000,541.2347,1162.8773,621.6426,23.6684,16.3711,6998.9000,0.0000,6998.9000,0.1815,1891.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1891.5946,0.0000,0.0000,0.0000,5107.3054,5107.3054,23.4966,19.5049,21.5007,-11.6452,-174678.2197,11.3458,1259.0456,12.5905,11.3458,0.0000,53.0966,19.4932,18.3487,18.9209,-6.2604,-50083.4677,11.3458,2594.5236,25.9452,11.3458,0.0000,186.7007,18.3394,17.5403,17.9398,-4.9956,-34969.2034,11.3458,3076.9054,30.7691,11.3458,0.0000,243.7529,23.3063,23.2999,34.5138,23.2934,34.4995,23.2869,34.4851,23.2869,4926.1288,197.0452,23.7052,23.6976,39.3416,23.6901,39.3151,23.6826,39.2886,23.6826,4926.1288,197.0452,23.5517,23.5333,47.1746,23.5150,47.0900,23.4966,47.0050,23.4966,1424.2512,28.4850,19.5049,19.5010,18.5679,19.4971,18.5602,19.4932,18.5525,19.4932,4926.1288,197.0452,18.3487,18.3456,15.3538,18.3425,15.3454,18.3394,15.3369,18.3394,4926.1288,197.0452,17.5403,17.5349,12.5247,17.5296,12.5032,17.5243,12.4818,17.5243,1424.2512,28.4850,11.3458,568.7540,7.5638,0.0000,483.5502,1052.3042,-198798.3000,-265597.9797,-259730.8908
8175.0000,17.5815,29.8037,0.0000,236688.3000,-236688.3000,6.1366,0.0000,0.0000,0.0000,52597.4000,4.5000,1.0000,52597.4000,0.0000,0.0000,289285.7000,0.0000,-289285.7000,24.1059,16.8086,34114.2000,0.0000,34114.2000,0.8845,9220.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9220.0541,0.0000,0.0000,0.0000,24894.1459,24894.1459,23.5227,35.5635,0.0000,16062.5000,-16062.5000,0.4165,0.0000,0.0000,0.0000,3278.0612,4.9000,1.0000,3278.0612,0.0000,0.0000,19340.5612,0.0000,-19340.5612,23.9589,16.6616,1556.4000,0.0000,1556.4000,0.0404,420.6486,3.7000,1.0000,0.0000,0.0000,0.0000,420.6486,0.0000,0.0000,0.0000,1135.7514,1135.7514,23.9092,22.3476,1040.1000,532.6000,507.5000,0.0270,236.3864,4.4000,1.0000,108.6939,4.9000,1.0000,345.0802,0.0000,0.0000,641.2939,803.7136,162.4198,23.9055,16.6082,6134.6000,0.0000,6134.6000,0.1591,1658.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1658.0000,0.0000,0.0000,0.0000,4476.6000,4476.6000,23.7439,19.6017,21.6728,-12.2442,-183663.5670,11.4958,1267.8708,12.6787,11.4958,0.0000,55.2314,19.5905,18.4290,19.0097,-6.4375,-51500.3797,11.4958,2620.1295,26.2013,11.4958,0.0000,194.2074,18.4197,17.5973,18.0085,-5.2088,-36461.3861,11.4958,3109.4812,31.0948,11.4958,0.0000,253.5535,23.5444,23.5372,36.4054,23.5300,36.3812,23.5227,36.3570,23.5227,5042.3725,201.6949,23.9333,23.9253,40.8029,23.9172,40.7693,23.9092,40.7357,23.9092,5042.3725,201.6949,23.8046,23.7843,48.9039,23.7641,48.7900,23.7439,48.6766,23.7439,1457.6424,29.1528,19.6017,19.5979,18.9945,19.5942,18.9889,19.5905,18.9832,19.5905,5042.3725,201.6949,18.4290,18.4259,15.8237,18.4228,15.8148,18.4197,15.8060,18.4197,5042.3725,201.6949,17.5973,17.5921,12.8946,17.5868,12.8738,17.5815,12.8529,17.5815,1457.6424,29.1528,11.4958,589.8576,7.6639,0.0000,502.9923,1092.8500,-210438.1000,-277957.3442,-271625.3327
8176.0000,17.6416,29.8639,0.0000,244050.7000,-244050.7000,6.3275,0.0000,0.0000,0.0000,54233.4889,4.5000,1.0000,54233.4889,0.0000,0.0000,298284.1889,0.0000,-298284.1889,24.2137,16.9164,32378.0000,0.0000,32378.0000,0.8395,8750.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8750.8108,0.0000,0.0000,0.0000,23627.1892,23627.1892,23.6719,35.7128,0.0000,17008.8000,-17008.8000,0.4410,0.0000,0.0000,0.0000,3471.1837,4.9000,1.0000,3471.1837,0.0000,0.0000,20479.9837,0.0000,-20479.9837,24.1232,16.8259,1506.5000,0.0000,1506.5000,0.0391,407.1622,3.7000,1.0000,0.0000,0.0000,0.0000,407.1622,0.0000,0.0000,0.0000,1099.3378,1099.3378,24.0753,28.6043,617.2000,634.9000,-17.7000,0.0165,140.2727,4.4000,1.0000,129.5714,4.9000,1.0000,269.8442,0.0000,0.0000,764.4714,476.9273,-287.5442,24.0816,16.7843,6998.9000,0.0000,6998.9000,0.1815,1891.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1891.5946,0.0000,0.0000,0.0000,5107.3054,5107.3054,23.9111,19.7323,21.8217,-12.6440,-189659.9826,11.7673,1290.9388,12.9094,11.7673,0.0000,59.2381,19.7208,18.5104,19.1156,-6.8671,-54936.5381,11.7673,2671.4451,26.7145,11.7673,0.0000,208.2960,18.5010,17.6576,18.0793,-5.4683,-38277.7670,11.7673,3174.3850,31.7439,11.7673,0.0000,271.9473,23.6931,23.6861,37.1443,23.6790,37.1219,23.6719,37.0994,23.6719,5255.7575,210.2303,24.0990,24.0911,41.5001,24.0832,41.4681,24.0753,41.4361,24.0753,5255.7575,210.2303,23.9691,23.9497,49.4471,23.9304,49.3453,23.9111,49.2435,23.9111,1518.9264,30.3785,19.7323,19.7285,19.8483,19.7246,19.8411,19.7208,19.8339,19.7208,5255.7575,210.2303,18.5104,18.5072,16.3109,18.5041,16.3017,18.5010,16.2925,18.5010,5255.7575,210.2303,17.6576,17.6523,13.3166,17.6469,13.2948,17.6416,13.2730,17.6416,1518.9264,30.3785,11.7673,629.3076,7.8449,0.0000,539.4814,1168.7889,-220193.8000,-289217.8843,-282874.2877
8177.0000,17.6881,29.9103,0.0000,246404.4000,-246404.4000,6.3885,0.0000,0.0000,0.0000,54756.5333,4.5000,1.0000,54756.5333,0.0000,0.0000,301160.9333,0.0000,-301160.9333,24.2975,17.0002,27593.1000,0.0000,27593.1000,0.7154,7457.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7457.5946,0.0000,0.0000,0.0000,20135.5054,20135.5054,23.8340,35.8748,0.0000,19066.9000,-19066.9000,0.4943,0.0000,0.0000,0.0000,3891.2041,4.9000,1.0000,3891.2041,0.0000,0.0000,22958.1041,0.0000,-22958.1041,24.3378,17.0405,1933.9000,0.0000,1933.9000,0.0501,522.6757,3.7000,1.0000,0.0000,0.0000,0.0000,522.6757,0.0000,0.0000,0.0000,1411.2243,1411.2243,24.2825,29.3939,554.1000,617.9000,-63.8000,0.0160,125.9318,4.4000,1.0000,126.1020,4.9000,1.0000,252.0339,0.0000,0.0000,744.0020,428.1682,-315.8339,24.2894,16.9921,8151.4000,0.0000,8151.4000,0.2113,2203.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2203.0811,0.0000,0.0000,0.0000,5948.3189,5948.3189,24.0995,19.8168,21.9581,-13.0094,-195141.4964,11.8136,1289.7374,12.8974,11.8136,0.0000,59.9397,19.8053,18.5733,19.1893,-7.0167,-56133.4071,11.8136,2674.5906,26.7459,11.8136,0.0000,210.7629,18.5639,17.7040,18.1339,-5.5978,-39184.4043,11.8136,3180.2716,31.8027,11.8136,0.0000,275.1679,23.8556,23.8484,38.0534,23.8412,38.0289,23.8340,38.0043,23.8340,5292.5141,211.7006,24.3069,24.2987,42.6666,24.2906,42.6318,24.2825,42.5971,24.2825,5292.5141,211.7006,24.1588,24.1390,50.4268,24.1192,50.3181,24.0995,50.2097,24.0995,1529.4814,30.5896,19.8168,19.8129,20.2150,19.8091,20.2079,19.8053,20.2009,19.8053,5292.5141,211.7006,18.5733,18.5702,16.6123,18.5671,16.6028,18.5639,16.5934,18.5639,5292.5141,211.7006,17.7040,17.6987,13.5668,17.6934,13.5453,17.6881,13.5238,17.6881,1529.4814,30.5896,11.8136,636.1949,7.8757,0.0000,545.8705,1182.0654,-227856.7000,-296939.8226,-290459.3078
8178.0000,17.7078,29.9300,0.0000,248224.5000,-248224.5000,6.4357,0.0000,0.0000,0.0000,55161.0000,4.5000,1.0000,55161.0000,0.0000,0.0000,303385.5000,0.0000,-303385.5000,24.5152,17.2179,18028.2000,0.0000,18028.2000,0.4674,4872.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4872.4865,0.0000,0.0000,0.0000,13155.7135,13155.7135,24.1952,36.2361,0.0000,18393.1000,-18393.1000,0.4769,0.0000,0.0000,0.0000,3753.6939,4.9000,1.0000,3753.6939,0.0000,0.0000,22146.7939,0.0000,-22146.7939,24.6922,17.3949,1244.4000,0.0000,1244.4000,0.0323,336.3243,3.7000,1.0000,0.0000,0.0000,0.0000,336.3243,0.0000,0.0000,0.0000,908.0757,908.0757,24.6446,30.2129,401.3000,479.1000,-77.8000,0.0124,91.2045,4.4000,1.0000,97.7755,4.9000,1.0000,188.9801,0.0000,0.0000,576.8755,310.0955,-266.7801,24.6506,17.3533,10744.5000,0.0000,10744.5000,0.2786,2903.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2903.9189,0.0000,0.0000,0.0000,7840.5811,7840.5811,24.4084,19.8294,22.1189,-13.6049,-204073.2451,11.5548,1254.3070,12.5431,11.5548,0.0000,56.0865,19.8181,18.5968,19.2075,-6.8041,-54432.9119,11.5548,2614.2398,26.1424,11.5548,0.0000,197.2142,18.5874,17.7234,18.1554,-5.5009,-38506.5215,11.5548,3108.0868,31.0809,11.5548,0.0000,257.4791,24.2200,24.2117,40.9338,24.2035,40.8990,24.1952,40.8643,24.1952,5088.4237,203.5369,24.6718,24.6627,45.3327,24.6536,45.2889,24.6446,45.2451,24.6446,5088.4237,203.5369,24.4746,24.4525,52.9273,24.4304,52.7915,24.4084,52.6563,24.4084,1470.8695,29.4174,19.8294,19.8256,19.9284,19.8219,19.9221,19.8181,19.9157,19.8181,5088.4237,203.5369,18.5968,18.5936,16.5449,18.5905,16.5354,18.5874,16.5260,18.5874,5088.4237,203.5369,17.7234,17.7182,13.5157,17.7130,13.4952,17.7078,13.4748,17.7078,1470.8695,29.4174,11.5548,598.2940,7.7032,0.0000,510.7798,1109.0738,-236678.3000,-303894.7037,-297012.6786
8179.0000,17.4501,29.6723,0.0000,144851.2000,-144851.2000,3.7555,0.0000,0.0000,0.0000,32189.1556,4.5000,1.0000,32189.1556,0.0000,0.0000,177040.3556,0.0000,-177040.3556,24.2285,16.9312,14846.0000,0.0000,14846.0000,0.3849,4012.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4012.4324,0.0000,0.0000,0.0000,10833.5676,10833.5676,23.7829,35.8237,0.0000,207.4000,-207.4000,0.0054,0.0000,0.0000,0.0000,42.3265,4.9000,1.0000,42.3265,0.0000,0.0000,249.7265,0.0000,-249.7265,23.7925,16.4952,1031.8000,0.0000,1031.8000,0.0268,278.8649,3.7000,1.0000,0.0000,0.0000,0.0000,278.8649,0.0000,0.0000,0.0000,752.9351,752.9351,23.7378,29.9196,430.9000,568.3000,-137.4000,0.0147,97.9318,4.4000,1.0000,115.9796,4.9000,1.0000,213.9114,0.0000,0.0000,684.2796,332.9682,-351.3114,23.7512,16.4539,12617.4000,0.0000,12617.4000,0.3271,3410.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3410.1081,0.0000,0.0000,0.0000,9207.2919,9207.2919,23.3656,19.3725,21.3691,-6.9529,-104293.6592,6.7717,755.0124,7.5501,6.7717,0.0000,11.2889,19.3619,18.2790,18.8205,-3.5354,-28283.0702,6.7717,1554.3618,15.5436,6.7717,0.0000,39.6946,18.2691,17.4595,17.8643,-3.0209,-21146.4524,6.7717,1841.7187,18.4172,6.7717,0.0000,51.8245,23.8137,23.8034,35.8519,23.7932,35.7987,23.7829,35.7457,23.7829,1978.2401,79.1296,23.7637,23.7550,35.1418,23.7464,35.1040,23.7378,35.0664,23.7378,1978.2401,79.1296,23.3987,23.3878,38.4712,23.3768,38.4753,23.3656,38.4773,23.3656,575.4907,11.5098,19.3725,19.3690,15.1346,19.3654,15.1300,19.3619,15.1255,19.3619,1978.2401,79.1296,18.2790,18.2757,13.1733,18.2724,13.1621,18.2691,13.1509,18.2691,1978.2401,79.1296,17.4595,17.4564,10.1212,17.4533,10.1255,17.4501,10.1294,17.4501,575.4907,11.5098,6.7717,136.4889,4.5144,0.0000,102.8080,239.2970,-116700.8000,-156847.5989,-153723.1817
