Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8180.0000,17.3660,29.5882,0.0000,144247.4000,-144247.4000,3.7399,0.0000,0.0000,0.0000,32054.9778,4.5000,1.0000,32054.9778,0.0000,0.0000,176302.3778,0.0000,-176302.3778,24.1686,16.8713,14857.0000,0.0000,14857.0000,0.3852,4015.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4015.4054,0.0000,0.0000,0.0000,10841.5946,10841.5946,23.7169,23.7169,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.7169,16.4196,797.5000,0.0000,797.5000,0.0207,215.5405,3.7000,1.0000,0.0000,0.0000,0.0000,215.5405,0.0000,0.0000,0.0000,581.9595,581.9595,23.6613,23.5108,836.7000,526.5000,310.2000,0.0217,190.1591,4.4000,1.0000,107.4490,4.9000,1.0000,297.6081,0.0000,0.0000,633.9490,646.5409,12.5919,23.6608,16.3635,12041.1000,0.0000,12041.1000,0.3122,3254.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3254.3514,0.0000,0.0000,0.0000,8786.7486,8786.7486,23.2513,19.1520,21.2016,-7.0828,-106241.9209,6.7195,753.7157,7.5372,6.7195,0.0000,11.0298,19.1409,18.1846,18.6627,-3.0979,-24783.1702,6.7195,1551.5313,15.5153,6.7195,0.0000,38.7836,18.1733,17.3813,17.7773,-2.9324,-20527.0759,6.7195,1833.5880,18.3359,6.7195,0.0000,50.6351,23.7503,23.7391,35.2261,23.7280,35.1683,23.7169,35.1106,23.7169,1951.4710,78.0588,23.6945,23.6834,35.1194,23.6723,35.0576,23.6613,34.9960,23.6613,1951.4710,78.0588,23.3218,23.2980,38.6157,23.2745,38.4471,23.2513,38.2818,23.2513,567.7586,11.3552,19.1520,19.1483,13.4865,19.1446,13.4797,19.1409,13.4729,19.1409,1951.4710,78.0588,18.1846,18.1808,12.5848,18.1771,12.5691,18.1733,12.5534,18.1733,1951.4710,78.0588,17.3813,17.3761,9.5450,17.3711,9.5210,17.3660,9.4976,17.3660,567.7586,11.3552,6.7195,133.6066,4.4796,0.0000,100.4485,234.0551,-116241.6000,-156079.4831,-151552.1670
8181.0000,17.2202,29.4322,114.9000,86983.1000,-86868.2000,2.2552,26.1136,4.4000,1.0000,19329.5778,4.5000,1.0000,19355.6914,0.0000,0.0000,106312.6778,88.7864,-106223.8914,23.3805,16.0832,14858.4000,0.0000,14858.4000,0.3852,4015.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4015.7838,0.0000,0.0000,0.0000,10842.6162,10842.6162,22.7278,22.7278,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.7278,15.4305,870.8000,0.0000,870.8000,0.0226,235.3514,3.7000,1.0000,0.0000,0.0000,0.0000,235.3514,0.0000,0.0000,0.0000,635.4486,635.4486,22.6670,19.8074,1210.1000,489.2000,720.9000,0.0314,275.0227,4.4000,1.0000,99.8367,4.9000,1.0000,374.8595,0.0000,0.0000,589.0367,935.0773,346.0405,22.6470,15.3497,11032.7000,0.0000,11032.7000,0.2860,2981.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2981.8108,0.0000,0.0000,0.0000,8050.8892,8050.8892,22.1705,19.1474,20.6590,-3.4752,-52128.3409,4.4706,511.4075,5.1141,4.4706,0.0000,3.2484,19.1273,17.9271,18.5272,-2.5870,-20696.3182,4.4706,1037.5512,10.3755,4.4706,0.0000,11.4223,17.9154,17.2351,17.5753,-1.6759,-11731.4048,4.4706,1229.3808,12.2938,4.4706,0.0000,14.9128,22.7517,22.7437,25.3092,22.7358,25.2863,22.7278,25.2632,22.7278,954.8870,38.1955,22.6910,22.6830,25.4396,22.6750,25.4124,22.6670,25.3852,22.6670,954.8870,38.1955,22.1801,22.1774,25.4147,22.1742,25.5124,22.1705,25.6037,22.1705,279.3142,5.5863,19.1474,19.1407,13.9829,19.1340,13.9462,19.1273,13.9098,19.1273,954.8870,38.1955,17.9271,17.9232,10.3116,17.9193,10.2957,17.9154,10.2799,17.9154,954.8870,38.1955,17.2351,17.2301,8.0884,17.2251,8.0676,17.2202,8.0469,17.2202,279.3142,5.5863,4.4706,43.5436,2.9804,0.0000,29.5835,73.1272,-59385.4000,-86348.8968,-84556.0639
8182.0000,17.1057,29.3034,257.3000,81211.7000,-80954.4000,2.1056,58.4773,4.4000,1.0000,18047.0444,4.5000,1.0000,18105.5217,0.0000,0.0000,99258.7444,198.8227,-99059.9217,23.3825,16.0852,12572.0000,0.0000,12572.0000,0.3260,3397.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3397.8378,0.0000,0.0000,0.0000,9174.1622,9174.1622,22.7576,15.0303,40.7000,0.0000,40.7000,0.0011,9.2500,4.4000,1.0000,0.0000,0.0000,0.0000,9.2500,0.0000,0.0000,0.0000,31.4500,31.4500,22.7556,15.4583,524.5000,0.0000,524.5000,0.0136,141.7568,3.7000,1.0000,0.0000,0.0000,0.0000,141.7568,0.0000,0.0000,0.0000,382.7432,382.7432,22.6876,17.7339,1848.1000,425.7000,1422.4000,0.0479,420.0227,4.4000,1.0000,86.8776,4.9000,1.0000,506.9003,0.0000,0.0000,512.5776,1428.0773,915.4997,22.6296,15.3323,9015.8000,0.0000,9015.8000,0.2338,2436.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2436.7027,0.0000,0.0000,0.0000,6579.0973,6579.0973,22.1252,18.8123,20.4687,-3.4856,-52283.7526,4.0918,471.3184,4.7132,4.0918,0.0000,2.4906,18.7996,17.9144,18.3570,-1.7462,-13969.2113,4.0918,955.7314,9.5573,4.0918,0.0000,8.7574,17.8977,17.1210,17.5094,-1.7511,-12257.7461,4.0918,1128.0331,11.2803,4.0918,0.0000,11.4335,22.8011,22.7866,27.2230,22.7720,27.1315,22.7576,27.0408,22.7576,818.0709,32.7228,22.7314,22.7167,27.4226,22.7021,27.3271,22.6876,27.2323,22.6876,818.0709,32.7228,22.2128,22.1827,28.0531,22.1535,27.7941,22.1252,27.5456,22.1252,239.5912,4.7918,18.8123,18.8080,10.9655,18.8038,10.9581,18.7996,10.9505,18.7996,818.0709,32.7228,17.9144,17.9088,10.7181,17.9033,10.6858,17.8977,10.6537,17.8977,818.0709,32.7228,17.1210,17.1159,7.1592,17.1108,7.1369,17.1057,7.1148,17.1057,239.5912,4.7918,4.0918,34.1517,2.7278,0.0000,22.6815,56.8332,-57379.0000,-81976.9693,-78510.7100
8183.0000,17.0945,29.2431,628.8000,66004.5000,-65375.7000,1.7113,142.9091,4.4000,1.0000,14667.6667,4.5000,1.0000,14810.5758,0.0000,0.0000,80672.1667,485.8909,-80186.2758,22.6575,15.3602,12285.3000,0.0000,12285.3000,0.3185,3320.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3320.3514,0.0000,0.0000,0.0000,8964.9486,8964.9486,22.0121,14.2849,6682.1000,0.0000,6682.1000,0.1732,1518.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1518.6591,0.0000,0.0000,0.0000,5163.4409,5163.4409,21.6539,14.3566,395.1000,0.0000,395.1000,0.0102,106.7838,3.7000,1.0000,0.0000,0.0000,0.0000,106.7838,0.0000,0.0000,0.0000,288.3162,288.3162,21.6206,15.0399,2863.9000,272.7000,2591.2000,0.0743,650.8864,4.4000,1.0000,55.6531,4.9000,1.0000,706.5394,0.0000,0.0000,328.3531,2213.0136,1884.6606,21.4899,14.1926,7863.3000,0.0000,7863.3000,0.2039,2125.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2125.2162,0.0000,0.0000,0.0000,5738.0838,5738.0838,21.1102,19.1916,20.1509,-1.8437,-27654.8596,3.7371,435.4989,4.3550,3.7371,0.0000,1.8975,19.1593,17.6555,18.4074,-2.7096,-21676.4793,3.7371,871.2411,8.7124,3.7371,0.0000,6.6721,17.6448,17.1202,17.3825,-1.0802,-7561.5362,3.7371,1035.2903,10.3529,3.7371,0.0000,8.7109,22.0356,22.0278,20.2377,22.0200,20.2225,22.0121,20.2068,22.0121,698.4802,27.9392,21.6339,21.6295,17.2806,21.6251,17.2955,21.6206,17.3097,21.6206,698.4802,27.9392,21.0918,21.0990,15.8225,21.1051,16.0390,21.1102,16.2414,21.1102,204.8320,4.0966,19.1916,19.1808,15.3898,19.1700,15.3157,19.1593,15.2423,19.1593,698.4802,27.9392,17.6555,17.6519,8.4620,17.6484,8.4527,17.6448,8.4432,17.6448,698.4802,27.9392,17.1202,17.1115,7.5964,17.1029,7.5322,17.0945,7.4697,17.0945,204.8320,4.0966,3.7371,26.6390,2.4914,0.0000,17.2805,43.9195,-35558.7000,-58146.8256,-56892.8752
8184.0000,17.0165,29.1308,827.3000,59258.5000,-58431.2000,1.5364,188.0227,4.4000,1.0000,13168.5556,4.5000,1.0000,13356.5783,0.0000,0.0000,72427.0556,639.2773,-71787.7783,22.5274,15.2301,12288.6000,0.0000,12288.6000,0.3186,3321.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3321.2432,0.0000,0.0000,0.0000,8967.3568,8967.3568,21.8046,14.0773,6505.6000,0.0000,6505.6000,0.1687,1478.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1478.5455,0.0000,0.0000,0.0000,5027.0545,5027.0545,21.4187,14.1214,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,21.3679,13.9956,3984.7000,117.5000,3867.2000,0.1033,905.6136,4.4000,1.0000,23.9796,4.9000,1.0000,929.5932,0.0000,0.0000,141.4796,3079.0864,2937.6068,21.1423,13.8450,4405.8000,0.0000,4405.8000,0.1142,1190.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1190.7568,0.0000,0.0000,0.0000,3215.0432,3215.0432,20.8514,19.0924,19.9719,-1.5275,-22913.1314,3.3774,396.1680,3.9617,3.3774,0.0000,1.4006,19.0669,17.6335,18.3502,-2.3340,-18672.2211,3.3774,789.0710,7.8907,3.3774,0.0000,4.9247,17.6170,17.0365,17.3268,-1.0803,-7561.8961,3.3774,937.6281,9.3763,3.3774,0.0000,6.4296,21.8390,21.8275,19.7949,21.8160,19.7367,21.8046,19.6791,21.8046,585.6800,23.4272,21.3962,21.3867,17.0153,21.3773,16.9684,21.3679,16.9220,21.3679,585.6800,23.4272,20.8955,20.8802,16.1724,20.8655,16.0700,20.8514,15.9771,20.8514,172.0082,3.4402,19.0924,19.0839,14.2001,19.0754,14.1583,19.0669,14.1165,19.0669,585.6800,23.4272,17.6335,17.6280,8.8288,17.6225,8.7986,17.6170,8.7687,17.6170,585.6800,23.4272,17.0365,17.0299,6.8720,17.0232,6.8388,17.0165,6.8052,17.0165,172.0082,3.4402,3.3774,20.1927,2.2516,0.0000,12.7549,32.9476,-30963.7000,-51348.6062,-49147.2486
8185.0000,16.9787,29.0482,1069.7000,54118.3000,-53048.6000,1.4031,243.1136,4.4000,1.0000,12026.2889,4.5000,1.0000,12269.4025,0.0000,0.0000,66144.5889,826.5864,-65318.0025,22.2925,14.9952,12309.6000,0.0000,12309.6000,0.3191,3326.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3326.9189,0.0000,0.0000,0.0000,8982.6811,8982.6811,21.5299,13.8027,8689.1000,0.0000,8689.1000,0.2253,1974.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1974.7955,0.0000,0.0000,0.0000,6714.3045,6714.3045,20.9837,13.6864,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0000,0.0000,0.0000,288.1703,288.1703,20.9393,13.2180,5051.4000,2.5000,5048.9000,0.1310,1148.0455,4.4000,1.0000,0.5102,4.9000,1.0000,1148.5557,0.0000,0.0000,3.0102,3903.3545,3900.3443,20.6220,13.3247,1383.5000,0.0000,1383.5000,0.0359,373.9189,3.7000,1.0000,0.0000,0.0000,0.0000,373.9189,0.0000,0.0000,0.0000,1009.5811,1009.5811,20.5119,19.1263,19.8191,-1.1355,-17031.7781,3.1869,375.9378,3.7594,3.1869,0.0000,1.1768,19.0961,17.5579,18.3270,-2.3635,-18907.8937,3.1869,745.2325,7.4523,3.1869,0.0000,4.1378,17.5421,17.0033,17.2727,-0.9462,-6623.1805,3.1869,886.6006,8.8660,3.1869,0.0000,5.4022,21.5618,21.5511,18.1469,21.5405,18.1011,21.5299,18.0553,21.5299,529.5053,21.1802,20.9603,20.9533,14.1678,20.9463,14.1488,20.9393,14.1297,20.9393,529.5053,21.1802,20.5399,20.5307,13.8262,20.5214,13.8114,20.5119,13.7945,20.5119,155.6455,3.1129,19.1263,19.1162,14.6462,19.1061,14.5898,19.0961,14.5338,19.0961,529.5053,21.1802,17.5579,17.5526,8.4456,17.5473,8.4203,17.5421,8.3951,17.5421,529.5053,21.1802,17.0033,16.9950,6.8130,16.9868,6.7604,16.9787,6.7090,16.9787,155.6455,3.1129,3.1869,17.2296,2.1246,0.0000,10.7167,27.9463,-25222.6000,-44422.9212,-42562.8524
8186.0000,16.9632,28.9409,1564.4000,49441.3000,-47876.9000,1.2819,355.5455,4.4000,1.0000,10986.9556,4.5000,1.0000,11342.5010,0.0000,0.0000,60428.2556,1208.8545,-59219.4010,21.9782,14.6809,12300.2000,0.0000,12300.2000,0.3189,3324.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3324.3784,0.0000,0.0000,0.0000,8975.8216,8975.8216,21.1911,13.4638,9919.5000,0.0000,9919.5000,0.2572,2254.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2254.4318,0.0000,0.0000,0.0000,7665.0682,7665.0682,20.5419,13.2446,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0000,0.0000,0.0000,287.8054,287.8054,20.5018,12.7745,5860.4000,0.0000,5860.4000,0.1519,1331.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1331.9091,0.0000,0.0000,0.0000,4528.4909,4528.4909,20.1183,12.8210,806.1000,0.0000,806.1000,0.0209,217.8649,3.7000,1.0000,0.0000,0.0000,0.0000,217.8649,0.0000,0.0000,0.0000,588.2351,588.2351,20.0645,19.2649,19.6647,-0.6295,-9442.0354,3.0615,363.2067,3.6321,3.0615,0.0000,1.0432,19.2285,17.4534,18.3410,-2.6202,-20961.4358,3.0615,715.5266,7.1553,3.0615,0.0000,3.6682,17.4389,16.9911,17.2150,-0.7554,-5287.5485,3.0615,853.5995,8.5360,3.0615,0.0000,4.7892,21.2181,21.2091,15.8384,21.2001,15.8086,21.1911,15.7788,21.1911,493.8640,19.7546,20.5176,20.5123,11.3507,20.5071,11.3461,20.5018,11.3413,20.5018,493.8640,19.7546,20.0685,20.0675,10.0615,20.0662,10.1381,20.0645,10.2107,20.0645,145.2573,2.9051,19.2649,19.2527,16.0340,19.2406,15.9612,19.2285,15.8888,19.2285,493.8640,19.7546,17.4534,17.4486,7.7744,17.4437,7.7543,17.4389,7.7342,17.4389,493.8640,19.7546,16.9911,16.9817,6.9484,16.9724,6.8857,16.9632,6.8240,16.9632,145.2573,2.9051,3.0615,15.4394,2.0410,0.0000,9.5006,24.9400,-18596.3000,-37173.9798,-35691.0197
8187.0000,16.9768,28.8408,2096.9000,45232.4000,-43135.5000,1.1727,476.5682,4.4000,1.0000,10051.6444,4.5000,1.0000,10528.2126,0.0000,0.0000,55284.0444,1620.3318,-53663.7126,21.4592,14.1619,12311.8000,0.0000,12311.8000,0.3192,3327.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3327.5135,0.0000,0.0000,0.0000,8984.2865,8984.2865,20.6930,12.9657,14769.1000,0.0000,14769.1000,0.3829,3356.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3356.6136,0.0000,0.0000,0.0000,11412.4864,11412.4864,19.7398,12.4425,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0000,0.0000,0.0000,292.3297,292.3297,19.7193,11.9921,6727.3000,0.0000,6727.3000,0.1744,1528.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1528.9318,0.0000,0.0000,0.0000,5198.3682,5198.3682,19.2851,11.9878,372.5000,0.0000,372.5000,0.0097,100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,100.6757,0.0000,0.0000,0.0000,271.8243,271.8243,19.3155,19.6203,19.4679,0.2432,3648.4782,3.1040,370.9352,3.7094,3.1040,0.0000,1.0872,19.5736,17.2950,18.4343,-3.4098,-27278.4445,3.1040,722.9001,7.2290,3.1040,0.0000,3.8230,17.2842,17.0086,17.1464,-0.4713,-3299.4015,3.1040,867.7288,8.6773,3.1040,0.0000,4.9912,20.7088,20.7035,12.0157,20.6983,12.0212,20.6930,12.0263,20.6930,505.8093,20.2324,19.7153,19.7168,5.0755,19.7181,5.1322,19.7193,5.1881,19.7193,505.8093,20.2324,19.2624,19.2811,2.5522,19.2987,2.8424,19.3155,3.1221,19.3155,148.7395,2.9748,19.6203,19.6046,19.3524,19.5890,19.2508,19.5736,19.1499,19.5736,505.8093,20.2324,17.2950,17.2914,6.6151,17.2878,6.6066,17.2842,6.5981,17.2842,505.8093,20.2324,17.0086,16.9978,7.3705,16.9872,7.2966,16.9768,7.2240,16.9768,148.7395,2.9748,3.1040,16.0315,2.0693,0.0000,9.9014,25.9329,-8554.2000,-27504.4175,-26929.3677
8188.0000,16.9510,28.6951,2583.1000,41746.8000,-39163.7000,1.0824,587.0682,4.4000,1.0000,9277.0667,4.5000,1.0000,9864.1348,0.0000,0.0000,51023.8667,1996.0318,-49027.8348,21.1534,13.8561,12320.9000,0.0000,12320.9000,0.3194,3329.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3329.9730,0.0000,0.0000,0.0000,8990.9270,8990.9270,20.3668,12.6396,15433.2000,0.0000,15433.2000,0.4001,3507.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3507.5455,0.0000,0.0000,0.0000,11925.6545,11925.6545,19.3446,12.0473,390.9000,0.0000,390.9000,0.0101,105.6486,3.7000,1.0000,0.0000,0.0000,0.0000,105.6486,0.0000,0.0000,0.0000,285.2514,285.2514,19.3204,11.5931,7513.1000,0.0000,7513.1000,0.1948,1707.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1707.5227,0.0000,0.0000,0.0000,5805.5773,5805.5773,18.8227,11.5255,372.5000,0.0000,372.5000,0.0097,100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,100.6757,0.0000,0.0000,0.0000,271.8243,271.8243,18.8397,19.7759,19.3078,0.7282,10922.3479,3.0248,363.6254,3.6363,3.0248,0.0000,1.0061,19.7297,17.2396,18.4846,-3.6314,-29051.4651,3.0248,703.1219,7.0312,3.0248,0.0000,3.5378,17.2266,16.9790,17.1028,-0.4126,-2888.3791,3.0248,847.0104,8.4701,3.0248,0.0000,4.6188,20.3827,20.3774,10.3175,20.3721,10.3155,20.3668,10.3135,20.3668,483.6307,19.3452,19.3202,19.3203,3.4150,19.3203,3.4461,19.3204,3.4772,19.3204,483.6307,19.3452,18.7994,18.8130,-0.1707,18.8264,0.0136,18.8397,0.1984,18.8397,142.2736,2.8455,19.7759,19.7604,20.2641,19.7450,20.1730,19.7297,20.0822,19.7297,483.6307,19.3452,17.2396,17.2352,6.5690,17.2309,6.5519,17.2266,6.5348,17.2266,483.6307,19.3452,16.9790,16.9696,7.1473,16.9603,7.0940,16.9510,7.0407,16.9510,142.2736,2.8455,3.0248,14.9386,2.0165,0.0000,9.1627,24.1014,-3133.1000,-21748.6003,-21017.4963
8189.0000,16.8468,28.8037,1996.1000,58146.5000,-56150.4000,1.5076,453.6591,4.4000,1.0000,12921.4444,4.5000,1.0000,13375.1035,0.0000,0.0000,71067.9444,1542.4409,-69525.5035,21.4907,14.1934,12317.7000,0.0000,12317.7000,0.3194,3329.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3329.1081,0.0000,0.0000,0.0000,8988.5919,8988.5919,20.8551,13.1278,20081.1000,0.0000,20081.1000,0.5206,4563.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4563.8864,0.0000,0.0000,0.0000,15517.2136,15517.2136,19.8186,12.5213,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,19.7753,12.0480,8052.9000,0.0000,8052.9000,0.2088,1830.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1830.2045,0.0000,0.0000,0.0000,6222.6955,6222.6955,19.3596,12.0623,806.1000,0.0000,806.1000,0.0209,217.8649,3.7000,1.0000,0.0000,0.0000,0.0000,217.8649,0.0000,0.0000,0.0000,588.2351,588.2351,19.2611,19.3380,19.2996,0.0767,1150.4772,3.8816,466.7697,4.6677,3.8816,0.0000,2.1262,19.3185,17.5888,18.4537,-3.2370,-25895.6836,3.8816,903.3431,9.0334,3.8816,0.0000,7.4761,17.5664,16.8590,17.2127,-1.5130,-10591.1605,3.8816,1082.3472,10.8235,3.8816,0.0000,9.7607,20.8903,20.8785,16.7196,20.8667,16.6504,20.8551,16.5818,20.8551,746.2008,29.8480,19.7989,19.7910,10.0452,19.7831,9.9931,19.7753,9.9417,19.7753,746.2008,29.8480,19.3203,19.2996,8.5475,19.2799,8.3084,19.2611,8.0828,19.2611,218.7066,4.3741,19.3380,19.3316,15.4281,19.3251,15.4302,19.3185,15.4316,19.3185,746.2008,29.8480,17.5888,17.5813,10.4063,17.5739,10.3582,17.5664,10.3104,17.5664,746.2008,29.8480,16.8590,16.8551,5.8981,16.8510,5.9097,16.8468,5.9194,16.8468,218.7066,4.3741,3.8816,29.5559,2.5877,0.0000,19.3630,48.9189,-14488.0000,-37913.5188,-35336.3669
8190.0000,16.8593,28.8449,1971.9000,64386.8000,-62414.9000,1.6693,448.1591,4.4000,1.0000,14308.1778,4.5000,1.0000,14756.3369,0.0000,0.0000,78694.9778,1523.7409,-77171.2369,21.5739,14.2766,12300.1000,0.0000,12300.1000,0.3189,3324.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3324.3514,0.0000,0.0000,0.0000,8975.7486,8975.7486,20.9960,13.2687,19754.8000,0.0000,19754.8000,0.5122,4489.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4489.7273,0.0000,0.0000,0.0000,15265.0727,15265.0727,20.0634,12.7661,508.9000,0.0000,508.9000,0.0132,137.5405,3.7000,1.0000,0.0000,0.0000,0.0000,137.5405,0.0000,0.0000,0.0000,371.3595,371.3595,20.0178,12.2905,8044.4000,0.0000,8044.4000,0.2086,1828.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1828.2727,0.0000,0.0000,0.0000,6216.1273,6216.1273,19.6381,12.3408,4130.1000,0.0000,4130.1000,0.1071,1116.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1116.2432,0.0000,0.0000,0.0000,3013.8568,3013.8568,19.4124,19.1819,19.2972,-0.2516,-3773.2828,4.2439,510.3835,5.1038,4.2439,0.0000,2.7788,19.1623,17.6824,18.4223,-3.0280,-24224.2199,4.2439,988.8303,9.8883,4.2439,0.0000,9.7711,17.6642,16.8801,17.2722,-1.8336,-12835.2119,4.2439,1180.6724,11.8067,4.2439,0.0000,12.7570,21.0255,21.0157,18.1458,21.0058,18.1038,20.9960,18.0618,20.9960,871.8996,34.8760,20.0408,20.0331,12.9008,20.0254,12.8607,20.0178,12.8208,20.0178,871.8996,34.8760,19.4539,19.4401,10.8293,19.4263,10.7233,19.4124,10.6161,19.4124,255.2248,5.1045,19.1819,19.1754,14.2691,19.1688,14.2593,19.1623,14.2494,19.1623,871.8996,34.8760,17.6824,17.6763,11.0546,17.6703,11.0258,17.6642,10.9971,17.6642,871.8996,34.8760,16.8801,16.8731,6.4933,16.8662,6.4594,16.8593,6.4265,16.8593,255.2248,5.1045,4.2439,37.7485,2.8293,0.0000,25.3069,63.0554,-17676.6000,-43329.0720,-40832.7146
8191.0000,16.9951,29.1921,404.2000,123581.8000,-123177.6000,3.2041,91.8636,4.4000,1.0000,27462.6222,4.5000,1.0000,27554.4859,0.0000,0.0000,151044.4222,312.3364,-150732.0859,22.9579,15.6606,12305.3000,0.0000,12305.3000,0.3190,3325.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3325.7568,0.0000,0.0000,0.0000,8979.5432,8979.5432,22.5556,14.8283,10731.5000,0.0000,10731.5000,0.2782,2438.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2438.9773,0.0000,0.0000,0.0000,8292.5227,8292.5227,22.2276,14.9303,482.8000,0.0000,482.8000,0.0125,130.4865,3.7000,1.0000,0.0000,0.0000,0.0000,130.4865,0.0000,0.0000,0.0000,352.3135,352.3135,22.1607,14.4334,7610.7000,0.0000,7610.7000,0.1973,1729.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1729.7045,0.0000,0.0000,0.0000,5880.9955,5880.9955,21.9281,14.6308,13813.1000,0.0000,13813.1000,0.3581,3733.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3733.2703,0.0000,0.0000,0.0000,10079.8297,10079.8297,21.3791,18.3758,19.8774,-5.0613,-75920.1362,6.5540,771.4652,7.7147,6.5540,0.0000,10.2349,18.3761,17.9888,18.1825,-1.2237,-9789.3700,6.5540,1540.9829,15.4098,6.5540,0.0000,35.9885,17.9724,17.0169,17.4947,-3.4507,-24154.5820,6.5540,1807.8514,18.0785,6.5540,0.0000,46.9860,22.6027,22.5869,33.7457,22.5713,33.6462,22.5556,33.5471,22.5556,1867.6964,74.7079,22.2136,22.1959,34.4737,22.1783,34.3378,22.1607,34.2026,22.1607,1867.6964,74.7079,21.5293,21.4784,36.0600,21.4283,35.5227,21.3791,34.9952,21.3791,543.5568,10.8711,18.3758,18.3759,6.7097,18.3760,6.7616,18.3761,6.8131,18.3761,1867.6964,74.7079,17.9888,17.9834,13.8768,17.9779,13.8541,17.9724,13.8313,17.9724,1867.6964,74.7079,17.0169,17.0096,8.3175,17.0023,8.2813,16.9951,8.2451,16.9951,543.5568,10.8711,6.5540,124.7303,4.3693,0.0000,93.2094,217.9397,-78234.2000,-117146.8812,-109864.0882
8192.0000,17.1724,29.3947,0.0000,167986.0000,-167986.0000,4.3553,0.0000,0.0000,0.0000,37330.2222,4.5000,1.0000,37330.2222,0.0000,0.0000,205316.2222,0.0000,-205316.2222,23.4986,16.2013,20902.4000,0.0000,20902.4000,0.5419,5649.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5649.2973,0.0000,0.0000,0.0000,15253.1027,15253.1027,22.9983,15.2710,5663.0000,0.0000,5663.0000,0.1468,1287.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1287.0455,0.0000,0.0000,0.0000,4375.9545,4375.9545,22.8634,15.5661,945.3000,0.0000,945.3000,0.0245,255.4865,3.7000,1.0000,0.0000,0.0000,0.0000,255.4865,0.0000,0.0000,0.0000,689.8135,689.8135,22.8089,15.1731,6189.0000,47.0000,6142.0000,0.1605,1406.5909,4.4000,1.0000,9.5918,4.9000,1.0000,1416.1827,0.0000,0.0000,56.5918,4782.4091,4725.8173,22.6633,15.3660,14680.3000,0.0000,14680.3000,0.3806,3967.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3967.6486,0.0000,0.0000,0.0000,10712.6514,10712.6514,22.2429,18.5594,20.4011,-7.9697,-119545.7442,8.4145,971.6393,9.7164,8.4145,0.0000,21.6599,18.5505,17.9578,18.2542,-2.4044,-19235.3278,8.4145,1973.0759,19.7308,8.4145,0.0000,76.1617,17.9480,17.1937,17.5709,-3.4970,-24478.7218,8.4145,2314.3046,23.1430,8.4145,0.0000,99.4353,23.0287,23.0185,35.6307,23.0084,35.5963,22.9983,35.5618,22.9983,2901.6835,116.0673,22.8422,22.8311,37.5498,22.8200,37.4969,22.8089,37.4437,22.8089,2901.6835,116.0673,22.3332,22.3032,42.1849,22.2731,41.9754,22.2429,41.7629,22.2429,841.8757,16.8375,18.5594,18.5564,9.9702,18.5535,9.9787,18.5505,9.9871,18.5505,2901.6835,116.0673,17.9578,17.9545,13.0205,17.9513,13.0190,17.9480,13.0173,17.9480,2901.6835,116.0673,17.1937,17.1866,10.3129,17.1795,10.2796,17.1724,10.2462,17.1724,841.8757,16.8375,8.4145,248.6395,5.6097,0.0000,197.2569,445.8965,-119653.0000,-169558.8829,-163259.7938
8193.0000,17.2572,29.4795,0.0000,183246.1000,-183246.1000,4.7510,0.0000,0.0000,0.0000,40721.3556,4.5000,1.0000,40721.3556,0.0000,0.0000,223967.4556,0.0000,-223967.4556,23.5186,16.2213,25488.8000,0.0000,25488.8000,0.6608,6888.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6888.8649,0.0000,0.0000,0.0000,18599.9351,18599.9351,22.9753,35.0161,0.0000,8993.6000,-8993.6000,0.2332,0.0000,0.0000,0.0000,1835.4286,4.9000,1.0000,1835.4286,0.0000,0.0000,10829.0286,0.0000,-10829.0286,23.2781,15.9808,1581.0000,0.0000,1581.0000,0.0410,427.2973,3.7000,1.0000,0.0000,0.0000,0.0000,427.2973,0.0000,0.0000,0.0000,1153.7027,1153.7027,23.2159,15.7151,5052.8000,95.0000,4957.8000,0.1310,1148.3636,4.4000,1.0000,19.3878,4.9000,1.0000,1167.7514,0.0000,0.0000,114.3878,3904.4364,3790.0486,23.1100,15.8127,14102.2000,0.0000,14102.2000,0.3656,3811.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3811.4054,0.0000,0.0000,0.0000,10290.7946,10290.7946,22.7459,18.8048,20.7754,-9.3982,-140973.4378,9.2740,1056.3982,10.5640,9.2740,0.0000,28.9975,18.7943,18.0000,18.3972,-3.5515,-28411.7617,9.2740,2162.8825,21.6288,9.2740,0.0000,101.9626,17.9905,17.2748,17.6326,-3.6572,-25600.5447,9.2740,2544.6584,25.4466,9.2740,0.0000,133.1204,22.9986,22.9909,33.6177,22.9831,33.6027,22.9753,33.5877,22.9753,3446.0645,137.8426,23.2458,23.2358,39.1569,23.2259,39.1135,23.2159,39.0700,23.2159,3446.0645,137.8426,22.8223,22.7968,44.8484,22.7714,44.6945,22.7459,44.5403,22.7459,998.6607,19.9732,18.8048,18.8013,12.8357,18.7978,12.8373,18.7943,12.8389,18.7943,3446.0645,137.8426,18.0000,17.9968,13.2266,17.9937,13.2227,17.9905,13.2187,17.9905,3446.0645,137.8426,17.2748,17.2689,10.9172,17.2631,10.8991,17.2572,10.8807,17.2572,998.6607,19.9732,9.2740,325.3697,6.1826,0.0000,264.0806,589.4503,-146109.9000,-200962.0031,-194985.7442
8194.0000,17.3239,29.5462,0.0000,198460.2000,-198460.2000,5.1454,0.0000,0.0000,0.0000,44102.2667,4.5000,1.0000,44102.2667,0.0000,0.0000,242562.4667,0.0000,-242562.4667,23.7033,16.4060,28974.3000,0.0000,28974.3000,0.7512,7830.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7830.8919,0.0000,0.0000,0.0000,21143.4081,21143.4081,23.1239,35.1647,0.0000,8907.3000,-8907.3000,0.2309,0.0000,0.0000,0.0000,1817.8163,4.9000,1.0000,1817.8163,0.0000,0.0000,10725.1163,0.0000,-10725.1163,23.4060,16.1087,1706.7000,0.0000,1706.7000,0.0442,461.2703,3.7000,1.0000,0.0000,0.0000,0.0000,461.2703,0.0000,0.0000,0.0000,1245.4297,1245.4297,23.3472,16.8120,3069.6000,303.9000,2765.7000,0.0796,697.6364,4.4000,1.0000,62.0204,4.9000,1.0000,759.6568,0.0000,0.0000,365.9204,2371.9636,2006.0432,23.2944,15.9971,12367.9000,0.0000,12367.9000,0.3207,3342.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3342.6757,0.0000,0.0000,0.0000,9025.2243,9025.2243,22.9917,19.0530,21.0223,-9.9841,-149761.6311,9.8581,1112.9518,11.1295,9.8581,0.0000,34.8299,19.0415,18.0821,18.5618,-4.5600,-36480.3382,9.8581,2284.9108,22.8491,9.8581,0.0000,122.4706,18.0725,17.3406,17.7066,-3.9754,-27828.1425,9.8581,2697.3289,26.9733,9.8581,0.0000,159.8952,23.1473,23.1395,34.2038,23.1317,34.1839,23.1239,34.1640,23.1239,3839.6190,153.5848,23.3732,23.3645,38.5124,23.3559,38.4802,23.3472,38.4480,23.3472,3839.6190,153.5848,23.0570,23.0353,44.9955,23.0135,44.8826,22.9917,44.7694,22.9917,1111.9146,22.2383,19.0530,19.0492,15.2264,19.0453,15.2239,19.0415,15.2214,19.0415,3839.6190,153.5848,18.0821,18.0789,13.8456,18.0757,13.8396,18.0725,13.8336,18.0725,3839.6190,153.5848,17.3406,17.3351,11.3826,17.3295,11.3655,17.3239,11.3483,17.3239,1111.9146,22.2383,9.8581,385.3094,6.5721,0.0000,317.1956,702.5051,-161552.9000,-219867.4776,-214070.1118
8195.0000,17.4247,29.6469,0.0000,216251.7000,-216251.7000,5.6067,0.0000,0.0000,0.0000,48055.9333,4.5000,1.0000,48055.9333,0.0000,0.0000,264307.6333,0.0000,-264307.6333,23.6886,16.3913,34206.1000,0.0000,34206.1000,0.8869,9244.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9244.8919,0.0000,0.0000,0.0000,24961.2081,24961.2081,23.0778,35.1186,0.0000,16826.4000,-16826.4000,0.4363,0.0000,0.0000,0.0000,3433.9592,4.9000,1.0000,3433.9592,0.0000,0.0000,20260.3592,0.0000,-20260.3592,23.5579,16.2606,1748.2000,0.0000,1748.2000,0.0453,472.4865,3.7000,1.0000,0.0000,0.0000,0.0000,472.4865,0.0000,0.0000,0.0000,1275.7135,1275.7135,23.5039,27.7335,1060.4000,1053.0000,7.4000,0.0275,241.0000,4.4000,1.0000,214.8980,4.9000,1.0000,455.8980,0.0000,0.0000,1267.8980,819.4000,-448.4980,23.5146,16.2173,11211.7000,0.0000,11211.7000,0.2907,3030.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3030.1892,0.0000,0.0000,0.0000,8181.5108,8181.5108,23.2598,19.3255,21.2927,-11.0673,-166010.1330,10.9400,1223.1191,12.2312,10.9400,0.0000,47.6014,19.3137,18.2263,18.7700,-5.7351,-45881.1652,10.9400,2515.9160,25.1592,10.9400,0.0000,167.3785,18.2167,17.4417,17.8292,-4.6718,-32702.7000,10.9400,2979.3889,29.7939,10.9400,0.0000,218.5262,23.0970,23.0906,32.9018,23.0842,32.8934,23.0778,32.8848,23.0778,4617.8925,184.7157,23.5277,23.5198,38.7226,23.5119,38.6960,23.5039,38.6693,23.5039,4617.8925,184.7157,23.3207,23.3004,46.1376,23.2801,46.0365,23.2598,45.9355,23.2598,1335.6876,26.7138,19.3255,19.3216,17.5875,19.3176,17.5832,19.3137,17.5788,19.3137,4617.8925,184.7157,18.2263,18.2231,15.0298,18.2199,15.0225,18.2167,15.0153,18.2167,4617.8925,184.7157,17.4417,17.4360,12.2990,17.4304,12.2791,17.4247,12.2592,17.4247,1335.6876,26.7138,10.9400,514.1422,7.2933,0.0000,433.5062,947.6484,-185904.7000,-250598.0580,-244593.9982
8196.0000,17.5412,29.7634,0.0000,227870.8000,-227870.8000,5.9080,0.0000,0.0000,0.0000,50637.9556,4.5000,1.0000,50637.9556,0.0000,0.0000,278508.7556,0.0000,-278508.7556,23.6187,16.3214,35949.4000,0.0000,35949.4000,0.9321,9716.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9716.0541,0.0000,0.0000,0.0000,26233.3459,26233.3459,23.0290,35.0698,0.0000,29058.2000,-29058.2000,0.7534,0.0000,0.0000,0.0000,5930.2449,4.9000,1.0000,5930.2449,0.0000,0.0000,34988.4449,0.0000,-34988.4449,23.7925,16.4952,2058.2000,0.0000,2058.2000,0.0534,556.2703,3.7000,1.0000,0.0000,0.0000,0.0000,556.2703,0.0000,0.0000,0.0000,1501.9297,1501.9297,23.7369,34.0309,345.9000,1530.2000,-1184.3000,0.0397,78.6136,4.4000,1.0000,312.2857,4.9000,1.0000,390.8994,0.0000,0.0000,1842.4857,267.2864,-1575.1994,23.7712,16.4739,9043.9000,0.0000,9043.9000,0.2345,2444.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2444.2973,0.0000,0.0000,0.0000,6599.6027,6599.6027,23.5682,19.5725,21.5704,-12.2073,-183109.7775,11.8814,1315.2032,13.1520,11.8814,0.0000,60.9775,19.5607,18.3885,18.9746,-6.7148,-53718.1951,11.8814,2711.5678,27.1157,11.8814,0.0000,214.4120,18.3788,17.5583,17.9686,-5.3718,-37602.7579,11.8814,3218.6544,32.1865,11.8814,0.0000,279.9321,23.0462,23.0405,31.9600,23.0348,31.9549,23.0290,31.9496,23.0290,5346.5697,213.8628,23.7597,23.7521,39.9151,23.7445,39.8893,23.7369,39.8635,23.7369,5346.5697,213.8628,23.6272,23.6075,48.0101,23.5879,47.9122,23.5682,47.8144,23.5682,1545.0033,30.9001,19.5725,19.5686,19.4867,19.5646,19.4820,19.5607,19.4773,19.5607,5346.5697,213.8628,18.3885,18.3853,16.2685,18.3820,16.2607,18.3788,16.2529,18.3788,5346.5697,213.8628,17.5583,17.5526,13.3355,17.5469,13.3143,17.5412,13.2930,17.5412,1545.0033,30.9001,11.8814,646.3724,7.9209,0.0000,555.3216,1201.6939,-211061.8000,-280737.5214,-274430.7306
8197.0000,17.6322,29.8544,0.0000,240514.1000,-240514.1000,6.2358,0.0000,0.0000,0.0000,53447.5778,4.5000,1.0000,53447.5778,0.0000,0.0000,293961.6778,0.0000,-293961.6778,23.8759,16.5786,31151.3000,0.0000,31151.3000,0.8077,8419.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8419.2703,0.0000,0.0000,0.0000,22732.0297,22732.0297,23.3728,35.4136,0.0000,29876.2000,-29876.2000,0.7746,0.0000,0.0000,0.0000,6097.1837,4.9000,1.0000,6097.1837,0.0000,0.0000,35973.3837,0.0000,-35973.3837,24.1368,16.8395,2459.0000,0.0000,2459.0000,0.0638,664.5946,3.7000,1.0000,0.0000,0.0000,0.0000,664.5946,0.0000,0.0000,0.0000,1794.4054,1794.4054,24.0747,36.1156,0.0000,1988.8000,-1988.8000,0.0516,0.0000,0.0000,0.0000,405.8776,4.9000,1.0000,405.8776,0.0000,0.0000,2394.6776,0.0000,-2394.6776,24.1256,16.8283,7887.7000,0.0000,7887.7000,0.2045,2131.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2131.8108,0.0000,0.0000,0.0000,5755.8892,5755.8892,23.9416,19.7310,21.8363,-13.2162,-198242.3081,12.2068,1338.4500,13.3845,12.2068,0.0000,66.1255,19.7194,18.5091,19.1142,-7.1233,-56986.2800,12.2068,2771.3420,27.7134,12.2068,0.0000,232.5137,18.4995,17.6489,18.0742,-5.7205,-40043.4812,12.2068,3311.9169,33.1192,12.2068,0.0000,303.5655,23.3930,23.3863,35.1256,23.3795,35.1073,23.3728,35.0891,23.3728,5609.4194,224.3768,24.0987,24.0907,42.1571,24.0827,42.1264,24.0747,42.0957,24.0747,5609.4194,224.3768,24.0034,23.9827,50.7344,23.9622,50.6229,23.9416,50.5116,23.9416,1620.4671,32.4093,19.7310,19.7272,20.4141,19.7233,20.4097,19.7194,20.4053,19.7194,5609.4194,224.3768,18.5091,18.5059,17.0036,18.5027,16.9955,18.4995,16.9874,18.4995,5609.4194,224.3768,17.6489,17.6434,13.9879,17.6378,13.9674,17.6322,13.9469,17.6322,1620.4671,32.4093,12.2068,696.6782,8.1378,0.0000,602.2047,1298.8829,-230881.1000,-302047.4147,-295272.0692
8198.0000,17.7855,30.0077,0.0000,256867.8000,-256867.8000,6.6598,0.0000,0.0000,0.0000,57081.7333,4.5000,1.0000,57081.7333,0.0000,0.0000,313949.5333,0.0000,-313949.5333,23.8197,16.5224,35949.0000,0.0000,35949.0000,0.9320,9715.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9715.9459,0.0000,0.0000,0.0000,26233.0541,26233.0541,23.2997,35.3405,0.0000,41653.7000,-41653.7000,1.0799,0.0000,0.0000,0.0000,8500.7551,4.9000,1.0000,8500.7551,0.0000,0.0000,50154.4551,0.0000,-50154.4551,24.2637,16.9664,2347.6000,0.0000,2347.6000,0.0609,634.4865,3.7000,1.0000,0.0000,0.0000,0.0000,634.4865,0.0000,0.0000,0.0000,1713.1135,1713.1135,24.2099,36.2507,0.0000,3014.7000,-3014.7000,0.0782,0.0000,0.0000,0.0000,615.2449,4.9000,1.0000,615.2449,0.0000,0.0000,3629.9449,0.0000,-3629.9449,24.2797,16.9824,7020.6000,0.0000,7020.6000,0.1820,1897.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1897.4595,0.0000,0.0000,0.0000,5123.1405,5123.1405,24.1288,20.0538,22.0913,-14.1342,-212012.8761,13.4892,1465.7216,14.6572,13.4892,0.0000,89.2335,20.0414,18.7148,19.3781,-8.6275,-69019.8461,13.4892,3052.9732,30.5297,13.4892,0.0000,313.7672,18.7050,17.8032,18.2541,-6.7024,-46916.9260,13.4892,3688.6875,36.8869,13.4892,0.0000,409.6485,23.3155,23.3103,33.5887,23.3050,33.5851,23.2997,33.5814,23.2997,6699.7709,267.9908,24.2308,24.2238,42.2020,24.2169,42.1815,24.2099,42.1610,24.2099,6699.7709,267.9908,24.1812,24.1638,50.9653,24.1463,50.8925,24.1288,50.8194,24.1288,1933.3033,38.6661,20.0538,20.0497,23.0241,20.0455,23.0163,20.0414,23.0085,20.0414,6699.7709,267.9908,18.7148,18.7115,18.5904,18.7083,18.5813,18.7050,18.5721,18.7050,6699.7709,267.9908,17.8032,17.7973,15.4128,17.7914,15.3878,17.7855,15.3628,17.7855,1933.3033,38.6661,13.4892,919.3141,8.9928,0.0000,812.6492,1731.9633,-256219.0000,-334664.6252,-327949.6482
8199.0000,17.8772,30.0995,0.0000,264139.7000,-264139.7000,6.8483,0.0000,0.0000,0.0000,58697.7111,4.5000,1.0000,58697.7111,0.0000,0.0000,322837.4111,0.0000,-322837.4111,24.0707,16.7734,34206.4000,0.0000,34206.4000,0.8869,9244.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9244.9730,0.0000,0.0000,0.0000,24961.4270,24961.4270,23.5734,35.6142,0.0000,38713.4000,-38713.4000,1.0037,0.0000,0.0000,0.0000,7900.6939,4.9000,1.0000,7900.6939,0.0000,0.0000,46614.0939,0.0000,-46614.0939,24.4677,17.1704,1561.6000,0.0000,1561.6000,0.0405,422.0541,3.7000,1.0000,0.0000,0.0000,0.0000,422.0541,0.0000,0.0000,0.0000,1139.5459,1139.5459,24.4241,36.4650,0.0000,2727.9000,-2727.9000,0.0707,0.0000,0.0000,0.0000,556.7143,4.9000,1.0000,556.7143,0.0000,0.0000,3284.6143,0.0000,-3284.6143,24.4872,17.1899,6153.4000,0.0000,6153.4000,0.1595,1663.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1663.0811,0.0000,0.0000,0.0000,4490.3189,4490.3189,24.3470,20.1893,22.2681,-14.4482,-216722.6785,13.5145,1459.2959,14.5930,13.5145,0.0000,89.7353,20.1774,18.8324,19.5049,-8.7638,-70110.4181,13.5145,3046.0070,30.4601,13.5145,0.0000,315.5318,18.8227,17.8943,18.3585,-6.9136,-48395.2226,13.5145,3686.6785,36.8668,13.5145,0.0000,411.9523,23.5918,23.5857,35.9874,23.5796,35.9724,23.5734,35.9573,23.5734,6722.0929,268.8837,24.4458,24.4386,43.3178,24.4314,43.2927,24.4241,43.2676,24.4241,6722.0929,268.8837,24.4010,24.3830,52.0156,24.3650,51.9303,24.3470,51.8453,24.3470,1939.7046,38.7941,20.1893,20.1853,23.5218,20.1814,23.5159,20.1774,23.5100,20.1774,6722.0929,268.8837,18.8324,18.8292,19.1633,18.8259,19.1544,18.8227,19.1455,18.8227,6722.0929,268.8837,17.8943,17.8886,15.9406,17.8829,15.9188,17.8772,15.8970,17.8772,1939.7046,38.7941,13.5145,924.0990,9.0096,0.0000,817.2194,1741.3185,-263659.6000,-342144.8274,-335228.3192
8200.0000,17.9350,30.1572,0.0000,266534.1000,-266534.1000,6.9104,0.0000,0.0000,0.0000,59229.8000,4.5000,1.0000,59229.8000,0.0000,0.0000,325763.9000,0.0000,-325763.9000,24.2600,16.9627,32461.0000,0.0000,32461.0000,0.8416,8773.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8773.2432,0.0000,0.0000,0.0000,23687.7568,23687.7568,23.7811,35.8219,0.0000,33486.8000,-33486.8000,0.8682,0.0000,0.0000,0.0000,6834.0408,4.9000,1.0000,6834.0408,0.0000,0.0000,40320.8408,0.0000,-40320.8408,24.5640,17.2667,1508.0000,0.0000,1508.0000,0.0391,407.5676,3.7000,1.0000,0.0000,0.0000,0.0000,407.5676,0.0000,0.0000,0.0000,1100.4324,1100.4324,24.5212,36.5620,0.0000,2349.7000,-2349.7000,0.0609,0.0000,0.0000,0.0000,479.5306,4.9000,1.0000,479.5306,0.0000,0.0000,2829.2306,0.0000,-2829.2306,24.5761,17.2788,7020.6000,0.0000,7020.6000,0.1820,1897.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1897.4595,0.0000,0.0000,0.0000,5123.1405,5123.1405,24.4253,20.2825,22.3539,-14.2249,-213373.0751,13.3534,1437.5368,14.3754,13.3534,0.0000,86.5645,20.2706,18.9047,19.5876,-8.7933,-70346.4546,13.3534,2998.3243,29.9832,13.3534,0.0000,304.3824,18.8950,17.9517,18.4234,-6.9402,-48581.7107,13.3534,3625.0197,36.2502,13.3534,0.0000,397.3959,23.8001,23.7938,37.3446,23.7874,37.3275,23.7811,37.3103,23.7811,6580.1936,263.2077,24.5426,24.5354,43.2444,24.5283,43.2197,24.5212,43.1951,24.5212,6580.1936,263.2077,24.4766,24.4595,51.4007,24.4424,51.3249,24.4253,51.2493,24.4253,1899.0098,37.9802,20.2825,20.2785,23.7605,20.2745,23.7539,20.2706,23.7473,20.2706,6580.1936,263.2077,18.9047,18.9015,19.3517,18.8982,19.3425,18.8950,19.3333,18.8950,6580.1936,263.2077,17.9517,17.9462,16.1174,17.9406,16.0963,17.9350,16.0751,17.9350,1899.0098,37.9802,13.3534,893.8329,8.9023,0.0000,788.3428,1682.1757,-261381.0000,-339002.6417,-332301.2404
8201.0000,17.9587,30.1810,0.0000,262776.8000,-262776.8000,6.8130,0.0000,0.0000,0.0000,58394.8444,4.5000,1.0000,58394.8444,0.0000,0.0000,321171.6444,0.0000,-321171.6444,24.3792,17.0819,27666.8000,0.0000,27666.8000,0.7173,7477.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7477.5135,0.0000,0.0000,0.0000,20189.2865,20189.2865,23.9557,35.9965,0.0000,30662.4000,-30662.4000,0.7950,0.0000,0.0000,0.0000,6257.6327,4.9000,1.0000,6257.6327,0.0000,0.0000,36920.0327,0.0000,-36920.0327,24.6938,17.3965,1941.8000,0.0000,1941.8000,0.0503,524.8108,3.7000,1.0000,0.0000,0.0000,0.0000,524.8108,0.0000,0.0000,0.0000,1416.9892,1416.9892,24.6431,36.6839,0.0000,2262.1000,-2262.1000,0.0586,0.0000,0.0000,0.0000,461.6531,4.9000,1.0000,461.6531,0.0000,0.0000,2723.7531,0.0000,-2723.7531,24.6975,17.4002,8176.8000,0.0000,8176.8000,0.2120,2209.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2209.9459,0.0000,0.0000,0.0000,5966.8541,5966.8541,24.5249,20.3049,22.4149,-14.0734,-211100.6152,12.9694,1393.1971,13.9320,12.9694,0.0000,79.3096,20.2931,18.9320,19.6125,-8.5103,-68082.7120,12.9694,2904.0870,29.0409,12.9694,0.0000,278.8722,18.9223,17.9751,18.4487,-6.7687,-47381.0664,12.9694,3497.5123,34.9751,12.9694,0.0000,364.0903,23.9756,23.9690,38.3302,23.9623,38.3099,23.9557,38.2896,23.9557,6247.4139,249.8966,24.6654,24.6580,43.6207,24.6505,43.5924,24.6431,43.5641,24.6431,6247.4139,249.8966,24.5783,24.5605,51.4321,24.5427,51.3455,24.5249,51.2591,24.5249,1803.5536,36.0711,20.3049,20.3009,23.4129,20.2970,23.4064,20.2931,23.4000,20.2931,6247.4139,249.8966,18.9320,18.9288,19.1827,18.9256,19.1733,18.9223,19.1639,18.9223,6247.4139,249.8966,17.9751,17.9697,15.9638,17.9642,15.9436,17.9587,15.9234,17.9587,1803.5536,36.0711,12.9694,824.2797,8.6463,0.0000,722.2721,1546.5518,-257915.9000,-333242.3004,-326564.3936
8202.0000,17.9772,30.1995,0.0000,272921.4000,-272921.4000,7.0760,0.0000,0.0000,0.0000,60649.2000,4.5000,1.0000,60649.2000,0.0000,0.0000,333570.6000,0.0000,-333570.6000,24.7427,17.4454,18084.5000,0.0000,18084.5000,0.4689,4887.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4887.7027,0.0000,0.0000,0.0000,13196.7973,13196.7973,24.4512,36.4920,0.0000,23680.8000,-23680.8000,0.6140,0.0000,0.0000,0.0000,4832.8163,4.9000,1.0000,4832.8163,0.0000,0.0000,28513.6163,0.0000,-28513.6163,25.0295,17.7322,1245.2000,0.0000,1245.2000,0.0323,336.5405,3.7000,1.0000,0.0000,0.0000,0.0000,336.5405,0.0000,0.0000,0.0000,908.6595,908.6595,24.9861,37.0269,0.0000,1991.0000,-1991.0000,0.0516,0.0000,0.0000,0.0000,406.3265,4.9000,1.0000,406.3265,0.0000,0.0000,2397.3265,0.0000,-2397.3265,25.0347,17.7374,10778.2000,0.0000,10778.2000,0.2794,2913.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2913.0270,0.0000,0.0000,0.0000,7865.1730,7865.1730,24.8147,20.3185,22.5666,-14.7792,-221687.7499,12.7833,1365.8843,13.6588,12.7833,0.0000,75.9440,20.3067,18.9512,19.6290,-8.3537,-66829.3394,12.7833,2847.3060,28.4731,12.7833,0.0000,267.0381,18.9415,17.9937,18.4676,-6.6762,-46733.4843,12.7833,3437.6317,34.3763,12.7833,0.0000,348.6398,24.4750,24.4671,42.5210,24.4591,42.4882,24.4512,42.4555,24.4512,6088.8938,243.5558,25.0111,25.0028,46.2454,24.9944,46.2085,24.9861,46.1717,24.9861,6088.8938,243.5558,24.8752,24.8550,53.9270,24.8348,53.8114,24.8147,53.6962,24.8147,1758.0730,35.1615,20.3185,20.3145,23.1437,20.3106,23.1370,20.3067,23.1302,20.3067,6088.8938,243.5558,18.9512,18.9480,19.0411,18.9447,19.0315,18.9415,19.0219,18.9415,6088.8938,243.5558,17.9937,17.9882,15.8548,17.9827,15.8340,17.9772,15.8132,17.9772,1758.0730,35.1615,12.7833,791.8617,8.5222,0.0000,691.6219,1483.4836,-268485.3000,-342510.9131,-335250.5736
8203.0000,17.6751,29.8974,0.0000,168413.8000,-168413.8000,4.3664,0.0000,0.0000,0.0000,37425.2889,4.5000,1.0000,37425.2889,0.0000,0.0000,205839.0889,0.0000,-205839.0889,24.5215,17.2242,14889.1000,0.0000,14889.1000,0.3860,4024.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4024.0811,0.0000,0.0000,0.0000,10865.0189,10865.0189,24.1308,36.1716,0.0000,1052.4000,-1052.4000,0.0273,0.0000,0.0000,0.0000,214.7755,4.9000,1.0000,214.7755,0.0000,0.0000,1267.1755,0.0000,-1267.1755,24.1730,16.8757,1034.3000,0.0000,1034.3000,0.0268,279.5405,3.7000,1.0000,0.0000,0.0000,0.0000,279.5405,0.0000,0.0000,0.0000,754.7595,754.7595,24.1238,36.1646,0.0000,2389.7000,-2389.7000,0.0620,0.0000,0.0000,0.0000,487.6939,4.9000,1.0000,487.6939,0.0000,0.0000,2877.3939,0.0000,-2877.3939,24.2195,16.9222,12657.0000,0.0000,12657.0000,0.3282,3420.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3420.8108,0.0000,0.0000,0.0000,9236.1892,9236.1892,23.8759,19.7685,21.8222,-8.2326,-123489.2218,7.7950,855.1406,8.5514,7.7950,0.0000,17.2194,19.7581,18.5697,19.1639,-4.4662,-35729.2928,7.7950,1766.4563,17.6646,7.7950,0.0000,60.5479,18.5601,17.6847,18.1224,-3.7597,-26317.9517,7.7950,2099.3704,20.9937,7.7950,0.0000,79.0501,24.1601,24.1503,38.1301,24.1406,38.0810,24.1308,38.0321,24.1308,2535.1804,101.4072,24.1479,24.1398,36.5987,24.1318,36.5664,24.1238,36.5341,24.1238,2535.1804,101.4072,23.9123,23.9003,40.9651,23.8881,40.9519,23.8759,40.9374,23.8759,736.2234,14.7245,19.7685,19.7651,17.3998,19.7616,17.3974,19.7581,17.3949,19.7581,2535.1804,101.4072,18.5697,18.5665,15.0032,18.5633,14.9937,18.5601,14.9843,18.5601,2535.1804,101.4072,17.6847,17.6816,11.8699,17.6784,11.8765,17.6751,11.8828,17.6751,736.2234,14.7245,7.7950,201.2785,5.1967,0.0000,156.8175,358.0959,-143275.5000,-189127.6907,-185536.4664
8204.0000,17.5763,29.7985,0.0000,169324.2000,-169324.2000,4.3900,0.0000,0.0000,0.0000,37627.6000,4.5000,1.0000,37627.6000,0.0000,0.0000,206951.8000,0.0000,-206951.8000,24.4850,17.1877,14887.5000,0.0000,14887.5000,0.3860,4023.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4023.6486,0.0000,0.0000,0.0000,10863.8514,10863.8514,24.0914,36.1322,0.0000,249.3000,-249.3000,0.0065,0.0000,0.0000,0.0000,50.8776,4.9000,1.0000,50.8776,0.0000,0.0000,300.1776,0.0000,-300.1776,24.1014,16.8041,799.4000,0.0000,799.4000,0.0207,216.0541,3.7000,1.0000,0.0000,0.0000,0.0000,216.0541,0.0000,0.0000,0.0000,583.3459,583.3459,24.0519,36.0928,0.0000,2360.8000,-2360.8000,0.0612,0.0000,0.0000,0.0000,481.7959,4.9000,1.0000,481.7959,0.0000,0.0000,2842.5959,0.0000,-2842.5959,24.1468,16.8495,12078.9000,0.0000,12078.9000,0.3132,3264.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3264.5676,0.0000,0.0000,0.0000,8814.3324,8814.3324,23.7866,19.5481,21.6673,-8.4641,-126961.8962,7.7664,856.7199,8.5672,7.7664,0.0000,17.0304,19.5365,18.4463,18.9914,-4.0821,-32657.0567,7.7664,1771.3275,17.7133,7.7664,0.0000,59.8831,18.4354,17.5917,18.0136,-3.6107,-25274.6614,7.7664,2100.3132,21.0031,7.7664,0.0000,78.1823,24.1224,24.1120,37.5204,24.1017,37.4697,24.0914,37.4192,24.0914,2518.7731,100.7509,24.0819,24.0719,36.5985,24.0619,36.5466,24.0519,36.4949,24.0519,2518.7731,100.7509,23.8526,23.8304,41.1972,23.8084,41.0495,23.7866,40.9041,23.7866,731.4916,14.6298,19.5481,19.5443,15.8633,19.5404,15.8560,19.5365,15.8486,19.5365,2518.7731,100.7509,18.4463,18.4427,14.1919,18.4391,14.1782,18.4354,14.1645,18.4354,2518.7731,100.7509,17.5917,17.5865,11.1624,17.5814,11.1405,17.5763,11.1190,17.5763,731.4916,14.6298,7.7664,199.2431,5.1776,0.0000,155.0958,354.3389,-144168.5000,-189833.0437,-184893.6143
8205.0000,17.3941,29.6163,0.0000,109420.6000,-109420.6000,2.8369,0.0000,0.0000,0.0000,24315.6889,4.5000,1.0000,24315.6889,0.0000,0.0000,133736.2889,0.0000,-133736.2889,23.8282,16.5309,14887.3000,0.0000,14887.3000,0.3860,4023.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4023.5946,0.0000,0.0000,0.0000,10863.7054,10863.7054,23.2792,23.2792,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.2792,15.9819,873.0000,0.0000,873.0000,0.0226,235.9459,3.7000,1.0000,0.0000,0.0000,0.0000,235.9459,0.0000,0.0000,0.0000,637.0541,637.0541,23.2231,35.2639,0.0000,2321.7000,-2321.7000,0.0602,0.0000,0.0000,0.0000,473.8163,4.9000,1.0000,473.8163,0.0000,0.0000,2795.5163,0.0000,-2795.5163,23.3576,16.0603,11067.2000,0.0000,11067.2000,0.2869,2991.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2991.1351,0.0000,0.0000,0.0000,8076.0649,8076.0649,22.9362,19.3501,21.1432,-4.9693,-74539.1452,5.3890,605.7562,6.0576,5.3890,0.0000,5.6898,19.3348,18.2013,18.7681,-2.9451,-23560.7457,5.3890,1239.4225,12.3942,5.3890,0.0000,20.0067,18.1894,17.4076,17.7985,-2.3214,-16250.0683,5.3890,1469.3529,14.6935,5.3890,0.0000,26.1204,23.3056,23.2968,29.2305,23.2880,29.1978,23.2792,29.1651,23.2792,1324.3506,52.9740,23.2485,23.2400,28.5947,23.2315,28.5612,23.2231,28.5276,23.2231,1324.3506,52.9740,22.9690,22.9583,30.9689,22.9473,30.9709,22.9362,30.9704,22.9362,386.4062,7.7281,19.3501,19.3450,14.4902,19.3399,14.4707,19.3348,14.4514,19.3348,1324.3506,52.9740,18.2013,18.1973,12.1016,18.1934,12.0851,18.1894,12.0686,18.1894,1324.3506,52.9740,17.4076,17.4031,9.2878,17.3986,9.2752,17.3941,9.2625,17.3941,386.4062,7.7281,5.3890,72.7603,3.5927,0.0000,51.8169,124.5771,-84914.8000,-116954.9809,-114349.9592
8206.0000,17.2766,29.4988,0.0000,102008.9000,-102008.9000,2.6448,0.0000,0.0000,0.0000,22668.6444,4.5000,1.0000,22668.6444,0.0000,0.0000,124677.5444,0.0000,-124677.5444,23.8524,16.5551,12619.3000,0.0000,12619.3000,0.3272,3410.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3410.6216,0.0000,0.0000,0.0000,9208.6784,9208.6784,23.3255,23.3255,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,23.3255,16.0282,526.2000,0.0000,526.2000,0.0136,142.2162,3.7000,1.0000,0.0000,0.0000,0.0000,142.2162,0.0000,0.0000,0.0000,383.9838,383.9838,23.2646,35.3054,0.0000,2201.3000,-2201.3000,0.0571,0.0000,0.0000,0.0000,449.2449,4.9000,1.0000,449.2449,0.0000,0.0000,2650.5449,0.0000,-2650.5449,23.4044,16.1071,9043.9000,0.0000,9043.9000,0.2345,2444.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2444.2973,0.0000,0.0000,0.0000,6599.6027,6599.6027,22.9649,18.9721,20.9685,-5.0468,-75702.5251,4.9157,556.0483,5.5605,4.9157,0.0000,4.3184,18.9616,18.1375,18.5495,-1.9531,-15625.0175,4.9157,1139.8870,11.3989,4.9157,0.0000,15.1847,18.1224,17.2926,17.7075,-2.2476,-15733.3652,4.9157,1344.9616,13.4496,4.9157,0.0000,19.8249,23.3667,23.3529,30.8845,23.3392,30.8018,23.3255,30.7196,23.3255,1127.3295,45.0932,23.3052,23.2916,30.4857,23.2781,30.4010,23.2646,30.3169,23.2646,1127.3295,45.0932,23.0563,23.0253,33.7554,22.9948,33.5004,22.9649,33.2524,22.9649,329.3268,6.5865,18.9721,18.9686,11.3617,18.9651,11.3597,18.9616,11.3576,18.9616,1127.3295,45.0932,18.1375,18.1324,12.0063,18.1274,11.9803,18.1224,11.9544,18.1224,1127.3295,45.0932,17.2926,17.2872,8.4283,17.2819,8.4044,17.2766,8.3808,17.2766,329.3268,6.5865,4.9157,56.5102,3.2771,0.0000,39.3280,95.8383,-82020.8000,-111135.8245,-107060.9078
