Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8207.0000,17.1794,29.4016,0.0000,78340.1000,-78340.1000,2.0311,0.0000,0.0000,0.0000,17408.9111,4.5000,1.0000,17408.9111,0.0000,0.0000,95749.0111,0.0000,-95749.0111,23.4602,16.1630,12320.8000,0.0000,12320.8000,0.3194,3329.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3329.9459,0.0000,0.0000,0.0000,8990.8541,8990.8541,22.8346,34.8754,0.0000,936.6000,-936.6000,0.0243,0.0000,0.0000,0.0000,191.1429,4.9000,1.0000,191.1429,0.0000,0.0000,1127.7429,0.0000,-1127.7429,22.9086,15.6113,394.8000,0.0000,394.8000,0.0102,106.7027,3.7000,1.0000,0.0000,0.0000,0.0000,106.7027,0.0000,0.0000,0.0000,288.0973,288.0973,22.8517,34.8925,0.0000,1749.9000,-1749.9000,0.0454,0.0000,0.0000,0.0000,357.1224,4.9000,1.0000,357.1224,0.0000,0.0000,2107.0224,0.0000,-2107.0224,22.9899,15.6927,7887.7000,0.0000,7887.7000,0.2045,2131.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2131.8108,0.0000,0.0000,0.0000,5755.8892,5755.8892,22.5455,18.8574,20.7014,-3.7483,-56223.9400,3.9524,451.4299,4.5143,3.9524,0.0000,2.2447,18.8409,17.9873,18.4141,-1.6265,-13012.2425,3.9524,921.1992,9.2120,3.9524,0.0000,7.8929,17.9717,17.1985,17.5851,-1.6837,-11786.1271,3.9524,1086.4672,10.8647,3.9524,0.0000,10.3048,22.8705,22.8585,26.3155,22.8465,26.2586,22.8346,26.2018,22.8346,770.0963,30.8039,22.8897,22.8770,26.8932,22.8644,26.8256,22.8517,26.7583,22.8517,770.0963,30.8039,22.6124,22.5901,29.1324,22.5679,29.0126,22.5455,28.8911,22.5455,225.6519,4.5130,18.8574,18.8518,11.1387,18.8463,11.1152,18.8409,11.0920,18.8409,770.0963,30.8039,17.9873,17.9821,10.8936,17.9769,10.8676,17.9717,10.8417,17.9717,770.0963,30.8039,17.1985,17.1921,7.7941,17.1857,7.7586,17.1794,7.7238,17.1794,225.6519,4.5130,3.9524,31.0572,2.6349,0.0000,20.4423,51.4995,-60423.3000,-83948.9359,-81022.3096
8208.0000,17.0793,29.3016,0.0000,68051.3000,-68051.3000,1.7644,0.0000,0.0000,0.0000,15122.5111,4.5000,1.0000,15122.5111,0.0000,0.0000,83173.8111,0.0000,-83173.8111,23.3194,16.0221,12311.0000,0.0000,12311.0000,0.3192,3327.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3327.2973,0.0000,0.0000,0.0000,8983.7027,8983.7027,22.6024,34.6432,0.0000,2436.4000,-2436.4000,0.0632,0.0000,0.0000,0.0000,497.2245,4.9000,1.0000,497.2245,0.0000,0.0000,2933.6245,0.0000,-2933.6245,22.8225,15.5252,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0000,0.0000,0.0000,294.0811,294.0811,22.7517,34.7925,0.0000,1239.5000,-1239.5000,0.0321,0.0000,0.0000,0.0000,252.9592,4.9000,1.0000,252.9592,0.0000,0.0000,1492.4592,0.0000,-1492.4592,22.8636,15.5663,4419.2000,0.0000,4419.2000,0.1146,1194.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1194.3784,0.0000,0.0000,0.0000,3224.8216,3224.8216,22.5097,18.5855,20.5476,-3.4871,-52306.0802,3.4558,396.9225,3.9692,3.4558,0.0000,1.5004,18.5729,17.9553,18.2641,-1.0290,-8231.9525,3.4558,810.0278,8.1003,3.4558,0.0000,5.2759,17.9353,17.0982,17.5167,-1.5939,-11157.1413,3.4558,952.4435,9.5244,3.4558,0.0000,6.8881,22.6454,22.6310,25.0307,22.6167,24.9511,22.6024,24.8721,22.6024,609.5331,24.3813,22.8004,22.7841,26.9416,22.7678,26.8406,22.7517,26.7403,22.7517,609.5331,24.3813,22.6217,22.5836,30.4300,22.5463,30.1220,22.5097,29.8227,22.5097,178.9527,3.5791,18.5855,18.5813,9.1387,18.5771,9.1306,18.5729,9.1225,18.5729,609.5331,24.3813,17.9553,17.9486,11.0266,17.9419,10.9873,17.9353,10.9483,17.9353,609.5331,24.3813,17.0982,17.0919,7.0633,17.0856,7.0318,17.0793,7.0006,17.0793,178.9527,3.5791,3.4558,21.5017,2.3039,0.0000,13.6644,35.1661,-54594.0000,-75097.2894,-71695.1739
8209.0000,16.9930,29.2152,0.0000,62106.6000,-62106.6000,1.6102,0.0000,0.0000,0.0000,13801.4667,4.5000,1.0000,13801.4667,0.0000,0.0000,75908.0667,0.0000,-75908.0667,23.4448,16.1475,12330.8000,0.0000,12330.8000,0.3197,3332.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3332.6486,0.0000,0.0000,0.0000,8998.1514,8998.1514,22.6241,34.6649,0.0000,1438.3000,-1438.3000,0.0373,0.0000,0.0000,0.0000,293.5306,4.9000,1.0000,293.5306,0.0000,0.0000,1731.8306,0.0000,-1731.8306,22.7712,15.4739,394.5000,0.0000,394.5000,0.0102,106.6216,3.7000,1.0000,0.0000,0.0000,0.0000,106.6216,0.0000,0.0000,0.0000,287.8784,287.8784,22.6907,34.7315,0.0000,779.3000,-779.3000,0.0202,0.0000,0.0000,0.0000,159.0408,4.9000,1.0000,159.0408,0.0000,0.0000,938.3408,0.0000,-938.3408,22.7704,15.4731,1387.1000,0.0000,1387.1000,0.0360,374.8919,3.7000,1.0000,0.0000,0.0000,0.0000,374.8919,0.0000,0.0000,0.0000,1012.2081,1012.2081,22.5466,18.3253,20.4359,-3.3111,-49666.0450,3.0504,351.7900,3.5179,3.0504,0.0000,1.0319,18.3144,17.9414,18.1279,-0.5486,-4388.4365,3.0504,718.7020,7.1870,3.0504,0.0000,3.6285,17.9180,17.0133,17.4657,-1.5207,-10644.5610,3.0504,842.3626,8.4236,3.0504,0.0000,4.7373,22.6800,22.6612,26.1787,22.6426,26.0612,22.6241,25.9447,22.6241,490.7631,19.6305,22.7468,22.7280,27.0374,22.7093,26.9197,22.6907,26.8028,22.6907,490.7631,19.6305,22.6844,22.6377,31.8038,22.5918,31.4241,22.5466,31.0520,22.5466,144.3532,2.8871,18.3253,18.3216,7.4178,18.3180,7.4145,18.3144,7.4112,18.3144,490.7631,19.6305,17.9414,17.9336,11.1982,17.9258,11.1510,17.9180,11.1041,17.9180,490.7631,19.6305,17.0133,17.0065,6.5255,16.9997,6.4891,16.9930,6.4533,16.9930,144.3532,2.8871,3.0504,15.2870,2.0336,0.0000,9.3977,24.6847,-50211.8000,-68280.0003,-64699.0425
8210.0000,16.9481,29.1703,0.0000,57604.2000,-57604.2000,1.4935,0.0000,0.0000,0.0000,12800.9333,4.5000,1.0000,12800.9333,0.0000,0.0000,70405.1333,0.0000,-70405.1333,23.3866,16.0893,12343.9000,0.0000,12343.9000,0.3200,3336.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3336.1892,0.0000,0.0000,0.0000,9007.7108,9007.7108,22.5074,34.5482,0.0000,1088.5000,-1088.5000,0.0282,0.0000,0.0000,0.0000,222.1429,4.9000,1.0000,222.1429,0.0000,0.0000,1310.6429,0.0000,-1310.6429,22.6272,15.3299,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,22.5441,34.5849,0.0000,653.4000,-653.4000,0.0169,0.0000,0.0000,0.0000,133.3469,4.9000,1.0000,133.3469,0.0000,0.0000,786.7469,0.0000,-786.7469,22.6160,15.3187,807.9000,0.0000,807.9000,0.0209,218.3514,3.7000,1.0000,0.0000,0.0000,0.0000,218.3514,0.0000,0.0000,0.0000,589.5486,589.5486,22.4340,18.2309,20.3325,-3.0641,-45960.9113,2.8351,328.1945,3.2819,2.8351,0.0000,0.8285,18.2160,17.8752,18.0456,-0.4659,-3726.9473,2.8351,670.0578,6.7006,2.8351,0.0000,2.9131,17.8520,16.9738,17.4129,-1.3720,-9603.7510,2.8351,784.4866,7.8449,2.8351,0.0000,3.8032,22.5629,22.5443,25.4282,22.5258,25.3218,22.5074,25.2160,22.5074,432.2766,17.2911,22.6004,22.5815,26.0565,22.5628,25.9462,22.5441,25.8365,22.5441,432.2766,17.2911,22.5621,22.5190,30.6511,22.4764,30.3472,22.4340,30.0452,22.4340,127.2935,2.5459,18.2309,18.2259,7.3959,18.2210,7.3778,18.2160,7.3599,18.2160,432.2766,17.2911,17.8752,17.8674,10.7717,17.8597,10.7287,17.8520,10.6860,17.8520,432.2766,17.2911,16.9738,16.9651,6.5095,16.9565,6.4528,16.9481,6.3976,16.9481,127.2935,2.5459,2.8351,12.5176,1.8901,0.0000,7.5448,20.0623,-45792.3000,-62611.9123,-59291.6096
8211.0000,16.9102,29.1325,0.0000,53523.9000,-53523.9000,1.3877,0.0000,0.0000,0.0000,11894.2000,4.5000,1.0000,11894.2000,0.0000,0.0000,65418.1000,0.0000,-65418.1000,23.3028,16.0055,12352.9000,0.0000,12352.9000,0.3203,3338.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3338.6216,0.0000,0.0000,0.0000,9014.2784,9014.2784,22.3654,34.4062,0.0000,942.7000,-942.7000,0.0244,0.0000,0.0000,0.0000,192.3878,4.9000,1.0000,192.3878,0.0000,0.0000,1135.0878,0.0000,-1135.0878,22.4763,15.1790,395.4000,0.0000,395.4000,0.0103,106.8649,3.7000,1.0000,0.0000,0.0000,0.0000,106.8649,0.0000,0.0000,0.0000,288.5351,288.5351,22.3904,34.4313,0.0000,635.7000,-635.7000,0.0165,0.0000,0.0000,0.0000,129.7347,4.9000,1.0000,129.7347,0.0000,0.0000,765.4347,0.0000,-765.4347,22.4652,15.1679,373.0000,0.0000,373.0000,0.0097,100.8108,3.7000,1.0000,0.0000,0.0000,0.0000,100.8108,0.0000,0.0000,0.0000,272.1892,272.1892,22.3076,18.1685,20.2381,-2.8238,-42357.5929,2.6532,308.2041,3.0820,2.6532,0.0000,0.6790,18.1517,17.8180,17.9848,-0.4268,-3414.6840,2.6532,628.5245,6.2852,2.6532,0.0000,2.3877,17.7938,16.9379,17.3658,-1.2513,-8758.8638,2.6532,735.4907,7.3549,2.6532,0.0000,3.1173,22.4219,22.4030,24.4933,22.3841,24.3887,22.3654,24.2847,22.3654,385.4106,15.4164,22.4481,22.4288,25.0788,22.4096,24.9690,22.3904,24.8597,22.3904,385.4106,15.4164,22.4386,22.3944,29.6255,22.3508,29.3210,22.3076,29.0208,22.3076,113.6109,2.2722,18.1685,18.1629,7.4819,18.1573,7.4589,18.1517,7.4361,18.1517,385.4106,15.4164,17.8180,17.8099,10.4702,17.8018,10.4256,17.7938,10.3814,17.7938,385.4106,15.4164,16.9379,16.9285,6.4527,16.9193,6.3928,16.9102,6.3339,16.9102,113.6109,2.2722,2.6532,10.4468,1.7688,0.0000,6.1840,16.6307,-41981.0000,-57743.6197,-54531.1407
8212.0000,16.9002,29.1224,0.0000,49998.7000,-49998.7000,1.2963,0.0000,0.0000,0.0000,11110.8222,4.5000,1.0000,11110.8222,0.0000,0.0000,61109.5222,0.0000,-61109.5222,23.2037,15.9064,12350.8000,0.0000,12350.8000,0.3202,3338.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3338.0541,0.0000,0.0000,0.0000,9012.7459,9012.7459,22.2170,34.2578,0.0000,844.0000,-844.0000,0.0219,0.0000,0.0000,0.0000,172.2449,4.9000,1.0000,172.2449,0.0000,0.0000,1016.2449,0.0000,-1016.2449,22.3218,15.0245,400.0000,0.0000,400.0000,0.0104,108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,108.1081,0.0000,0.0000,0.0000,291.8919,291.8919,22.2334,34.2742,0.0000,663.2000,-663.2000,0.0172,0.0000,0.0000,0.0000,135.3469,4.9000,1.0000,135.3469,0.0000,0.0000,798.5469,0.0000,-798.5469,22.3158,15.0185,373.0000,0.0000,373.0000,0.0097,100.8108,3.7000,1.0000,0.0000,0.0000,0.0000,100.8108,0.0000,0.0000,0.0000,272.1892,272.1892,22.0403,18.2435,20.1419,-2.5302,-37953.6764,2.5135,302.1164,3.0212,2.5917,0.0782,0.6329,18.2193,17.7086,17.9639,-0.6189,-4951.3124,2.5135,595.8874,5.9589,2.5135,0.0000,2.0299,17.6863,16.9337,17.3100,-1.0423,-7295.9882,2.5135,698.2423,6.9824,2.5135,0.0000,2.6501,22.2740,22.2549,23.5432,22.2359,23.4408,22.2170,23.3389,22.2170,350.9895,14.0396,22.2917,22.2722,24.0964,22.2528,23.9887,22.2334,23.8815,22.2334,350.9895,14.0396,22.2877,22.2442,28.3463,22.2011,28.0615,22.1585,27.7800,22.1585,103.5536,2.0711,18.2435,18.2354,8.7814,18.2273,8.7357,18.2193,8.6906,18.2193,350.9895,14.0396,17.7086,17.7011,9.6567,17.6937,9.6204,17.6863,9.5842,17.6863,350.9895,14.0396,16.9337,16.9223,6.7203,16.9111,6.6400,16.9002,6.5617,16.9002,103.5536,2.0711,2.5135,9.0142,1.6756,0.0000,5.3129,14.3270,-38382.1000,-53347.4870,-50200.9771
8213.0000,16.8762,29.0985,0.0000,49393.8000,-49393.8000,1.2806,0.0000,0.0000,0.0000,10976.4000,4.5000,1.0000,10976.4000,0.0000,0.0000,60370.2000,0.0000,-60370.2000,23.1254,15.8281,12332.6000,0.0000,12332.6000,0.3197,3333.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3333.1351,0.0000,0.0000,0.0000,8999.4649,8999.4649,22.1357,34.1765,0.0000,766.2000,-766.2000,0.0199,0.0000,0.0000,0.0000,156.3673,4.9000,1.0000,156.3673,0.0000,0.0000,922.5673,0.0000,-922.5673,22.2312,14.9339,397.0000,0.0000,397.0000,0.0103,107.2973,3.7000,1.0000,0.0000,0.0000,0.0000,107.2973,0.0000,0.0000,0.0000,289.7027,289.7027,22.1420,34.1828,0.0000,706.1000,-706.1000,0.0183,0.0000,0.0000,0.0000,144.1020,4.9000,1.0000,144.1020,0.0000,0.0000,850.2020,0.0000,-850.2020,22.2300,14.9327,807.9000,0.0000,807.9000,0.0209,218.3514,3.7000,1.0000,0.0000,0.0000,0.0000,218.3514,0.0000,0.0000,0.0000,589.5486,589.5486,21.9125,18.2368,20.0746,-2.4495,-36742.0020,2.5047,302.8623,3.0286,2.5917,0.0870,0.6329,18.2138,17.6668,17.9403,-0.6606,-5284.5294,2.5047,594.3373,5.9434,2.5047,0.0000,2.0086,17.6430,16.9078,17.2754,-1.0147,-7103.1145,2.5047,696.7242,6.9672,2.5047,0.0000,2.6224,22.1938,22.1743,23.2958,22.1550,23.1928,22.1357,23.0905,22.1357,348.8708,13.9548,22.2012,22.1813,23.7883,22.1616,23.6808,22.1420,23.5739,22.1420,348.8708,13.9548,22.1690,22.1256,27.5361,22.0826,27.2608,22.0401,26.9887,22.0401,102.9343,2.0587,18.2368,18.2291,8.9997,18.2214,8.9626,18.2138,8.9256,18.2138,348.8708,13.9548,17.6668,17.6588,9.5878,17.6509,9.5470,17.6430,9.5065,17.6430,348.8708,13.9548,16.9078,16.8972,6.6522,16.8867,6.5870,16.8762,6.5221,16.8762,102.9343,2.0587,2.5047,8.9285,1.6698,0.0000,5.2639,14.1924,-37328.6000,-52264.2532,-49129.6459
8214.0000,16.9055,29.1276,0.8000,46614.7000,-46613.9000,1.2086,0.1818,4.4000,1.0000,10358.8222,4.5000,1.0000,10359.0040,0.0000,0.0000,56973.5222,0.6182,-56972.9040,22.7313,15.4340,12335.8000,0.0000,12335.8000,0.3198,3334.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3334.0000,0.0000,0.0000,0.0000,9001.8000,9001.8000,21.7683,33.8091,0.0000,678.5000,-678.5000,0.0176,0.0000,0.0000,0.0000,138.4694,4.9000,1.0000,138.4694,0.0000,0.0000,816.9694,0.0000,-816.9694,21.8519,14.5546,517.6000,0.0000,517.6000,0.0134,139.8919,3.7000,1.0000,0.0000,0.0000,0.0000,139.8919,0.0000,0.0000,0.0000,377.7081,377.7081,21.7696,33.8105,0.0000,907.0000,-907.0000,0.0235,0.0000,0.0000,0.0000,185.1020,4.9000,1.0000,185.1020,0.0000,0.0000,1092.1020,0.0000,-1092.1020,21.8813,14.5840,4142.4000,0.0000,4142.4000,0.1074,1119.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1119.5676,0.0000,0.0000,0.0000,3022.8324,3022.8324,21.4551,18.4800,19.9676,-1.9826,-29739.1510,2.5355,304.0555,3.0406,2.5917,0.0562,0.6329,18.4451,17.5079,17.9765,-1.1456,-9165.1462,2.5355,600.8230,6.0082,2.5355,0.0000,2.0837,17.4902,16.9459,17.2180,-0.7605,-5323.5148,2.5355,706.8535,7.0685,2.5355,0.0000,2.7204,21.8108,21.7966,19.9977,21.7825,19.9499,21.7683,19.9018,21.7683,356.3205,14.2528,21.8132,21.7987,20.4824,21.7842,20.4296,21.7696,20.3766,21.7696,356.3205,14.2528,21.5722,21.5561,21.1090,21.5390,21.1607,21.5210,21.1984,21.5210,105.1117,2.1022,18.4800,18.4683,11.6484,18.4566,11.5734,18.4451,11.4993,18.4451,356.3205,14.2528,17.5079,17.5020,8.3085,17.4961,8.2892,17.4902,8.2698,17.4902,356.3205,14.2528,16.9459,16.9321,7.3275,16.9187,7.2276,16.9055,7.1304,16.9055,105.1117,2.1022,2.5355,9.2310,1.6903,0.0000,5.4370,14.6680,-31203.6000,-46479.6349,-44227.8120
8215.0000,16.9530,29.0326,1026.8000,55630.8000,-54604.0000,1.4423,233.3636,4.4000,1.0000,12362.4000,4.5000,1.0000,12595.7636,0.0000,0.0000,67993.2000,793.4364,-67199.7636,22.3036,15.0063,12353.4000,0.0000,12353.4000,0.3203,3338.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3338.7568,0.0000,0.0000,0.0000,9014.6432,9014.6432,21.5526,33.5934,0.0000,109.4000,-109.4000,0.0028,0.0000,0.0000,0.0000,22.3265,4.9000,1.0000,22.3265,0.0000,0.0000,131.7265,0.0000,-131.7265,21.5631,14.2658,475.0000,0.0000,475.0000,0.0123,128.3784,3.7000,1.0000,0.0000,0.0000,0.0000,128.3784,0.0000,0.0000,0.0000,346.6216,346.6216,21.5031,33.5439,0.0000,1304.5000,-1304.5000,0.0338,0.0000,0.0000,0.0000,266.2245,4.9000,1.0000,266.2245,0.0000,0.0000,1570.7245,0.0000,-1570.7245,21.6282,14.3309,13856.0000,0.0000,13856.0000,0.3592,3744.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3744.8649,0.0000,0.0000,0.0000,10111.1351,10111.1351,20.8252,18.9021,19.8636,-1.6102,-24153.2243,3.2562,383.4853,3.8349,3.2562,0.0000,1.2552,18.8636,17.3796,18.1216,-2.3297,-18637.7292,3.2562,767.3793,7.6738,3.2562,0.0000,4.4137,17.3670,16.9880,17.1775,-0.6800,-4759.8723,3.2562,909.2072,9.0921,3.2562,0.0000,5.7624,21.5858,21.5747,18.6925,21.5637,18.6689,21.5526,18.6450,21.5526,549.6659,21.9866,21.5355,21.5247,18.6902,21.5139,18.6685,21.5031,18.6465,21.5031,549.6659,21.9866,20.8231,20.8246,13.7278,20.8252,13.9440,20.8252,14.1514,20.8252,161.5193,3.2304,18.9021,18.8892,15.6553,18.8764,15.5767,18.8636,15.4985,18.8636,549.6659,21.9866,17.3796,17.3754,7.4898,17.3712,7.4845,17.3670,7.4791,17.3670,549.6659,21.9866,16.9880,16.9763,7.9467,16.9646,7.8780,16.9530,7.8089,16.9530,161.5193,3.2304,3.2562,18.2734,2.1708,0.0000,11.4313,29.7047,-29333.5000,-49429.8147,-47550.8258
8216.0000,16.9003,29.1225,0.0000,80600.2000,-80600.2000,2.0897,0.0000,0.0000,0.0000,17911.1556,4.5000,1.0000,17911.1556,0.0000,0.0000,98511.3556,0.0000,-98511.3556,22.8868,15.5895,12352.9000,0.0000,12352.9000,0.3203,3338.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3338.6216,0.0000,0.0000,0.0000,9014.2784,9014.2784,22.2881,22.2881,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.2881,14.9908,637.1000,0.0000,637.1000,0.0165,172.1892,3.7000,1.0000,0.0000,0.0000,0.0000,172.1892,0.0000,0.0000,0.0000,464.9108,464.9108,22.2096,34.2504,0.0000,1388.3000,-1388.3000,0.0360,0.0000,0.0000,0.0000,283.3265,4.9000,1.0000,283.3265,0.0000,0.0000,1671.6265,0.0000,-1671.6265,22.3111,15.0138,14725.9000,0.0000,14725.9000,0.3818,3979.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3979.9730,0.0000,0.0000,0.0000,10745.9270,10745.9270,21.5337,18.5091,20.0214,-3.3182,-49772.7276,4.2664,499.5477,4.9955,4.2664,0.0000,2.8233,18.4972,17.6618,18.0795,-1.7185,-13747.9821,4.2664,1007.0504,10.0705,4.2664,0.0000,9.9275,17.6417,16.9183,17.2800,-1.7007,-11904.5735,4.2664,1186.5811,11.8658,4.2664,0.0000,12.9612,22.3390,22.3219,26.9813,22.3049,26.8919,22.2881,26.8032,22.2881,879.9976,35.1999,22.2598,22.2430,26.7975,22.2262,26.7082,22.2096,26.6194,22.2096,879.9976,35.1999,21.6581,21.6154,25.8837,21.5740,25.5216,21.5337,25.1755,21.5337,257.5761,5.1515,18.5091,18.5052,11.1481,18.5012,11.1636,18.4972,11.1783,18.4972,879.9976,35.1999,17.6618,17.6551,10.7377,17.6484,10.7045,17.6417,10.6715,17.6417,879.9976,35.1999,16.9183,16.9124,7.1570,16.9064,7.1579,16.9003,7.1567,16.9003,257.5761,5.1515,4.2664,38.3007,2.8443,0.0000,25.7121,64.0128,-54272.6000,-79957.8659,-75425.2832
8217.0000,16.9482,29.1705,0.0000,91988.7000,-91988.7000,2.3850,0.0000,0.0000,0.0000,20441.9333,4.5000,1.0000,20441.9333,0.0000,0.0000,112430.6333,0.0000,-112430.6333,22.9493,15.6520,17002.8000,0.0000,17002.8000,0.4408,4595.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4595.3514,0.0000,0.0000,0.0000,12407.4486,12407.4486,22.2531,22.2531,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.2531,14.9558,794.8000,0.0000,794.8000,0.0206,214.8108,3.7000,1.0000,0.0000,0.0000,0.0000,214.8108,0.0000,0.0000,0.0000,579.9892,579.9892,22.1880,34.2288,0.0000,968.4000,-968.4000,0.0251,0.0000,0.0000,0.0000,197.6327,4.9000,1.0000,197.6327,0.0000,0.0000,1166.0327,0.0000,-1166.0327,22.2503,14.9530,14146.0000,0.0000,14146.0000,0.3668,3823.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3823.2432,0.0000,0.0000,0.0000,10322.7568,10322.7568,21.6261,18.5811,20.1036,-3.8033,-57049.8810,4.8574,567.0321,5.6703,4.8574,0.0000,4.1666,18.5640,17.6722,18.1181,-2.0884,-16706.8645,4.8574,1144.8705,11.4487,4.8574,0.0000,14.6509,17.6578,16.9722,17.3150,-1.8351,-12845.7794,4.8574,1349.1334,13.4913,4.8574,0.0000,19.1279,22.2871,22.2758,25.8318,22.2645,25.8049,22.2531,25.7777,22.2531,1104.0318,44.1613,22.2222,22.2108,25.8884,22.1994,25.8582,22.1880,25.8276,22.1880,1104.0318,44.1613,21.6993,21.6751,26.1424,21.6507,26.0524,21.6261,25.9577,21.6261,322.5731,6.4515,18.5811,18.5754,12.1963,18.5697,12.1835,18.5640,12.1707,18.5640,1104.0318,44.1613,17.6722,17.6674,10.6967,17.6626,10.6843,17.6578,10.6718,17.6578,1104.0318,44.1613,16.9722,16.9641,7.9818,16.9562,7.9475,16.9482,7.9137,16.9482,322.5731,6.4515,4.8574,54.6879,3.2383,0.0000,37.9455,92.6333,-61013.5000,-90286.4714,-86602.5249
8218.0000,17.0077,29.2300,0.0000,115220.0000,-115220.0000,2.9873,0.0000,0.0000,0.0000,25604.4444,4.5000,1.0000,25604.4444,0.0000,0.0000,140824.4444,0.0000,-140824.4444,23.2379,15.9406,21321.9000,0.0000,21321.9000,0.5528,5762.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5762.6757,0.0000,0.0000,0.0000,15559.2243,15559.2243,22.5157,22.5157,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.5157,15.2184,1030.5000,0.0000,1030.5000,0.0267,278.5135,3.7000,1.0000,0.0000,0.0000,0.0000,278.5135,0.0000,0.0000,0.0000,751.9865,751.9865,22.4485,34.4893,0.0000,712.2000,-712.2000,0.0185,0.0000,0.0000,0.0000,145.3469,4.9000,1.0000,145.3469,0.0000,0.0000,857.5469,0.0000,-857.5469,22.4865,15.1892,12406.3000,0.0000,12406.3000,0.3217,3353.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3353.0541,0.0000,0.0000,0.0000,9053.2459,9053.2459,22.0014,18.5872,20.2943,-5.1449,-77173.3028,5.8604,679.3565,6.7936,5.8604,0.0000,7.3173,18.5735,17.7428,18.1582,-2.3470,-18776.3730,5.8604,1379.1754,13.7918,5.8604,0.0000,25.7295,17.7295,17.0295,17.3795,-2.2605,-15823.6984,5.8604,1623.6835,16.2368,5.8604,0.0000,33.5919,22.5495,22.5382,28.3096,22.5270,28.2763,22.5157,28.2429,22.5157,1534.3115,61.3725,22.4824,22.4711,28.3801,22.4598,28.3444,22.4485,28.3086,22.4485,1534.3115,61.3725,22.0859,22.0576,30.7522,22.0294,30.6014,22.0014,30.4521,22.0014,447.1738,8.9435,18.5872,18.5826,12.3097,18.5781,12.3067,18.5735,12.3035,18.5735,1534.3115,61.3725,17.7428,17.7384,11.3792,17.7340,11.3685,17.7295,11.3577,17.7295,1534.3115,61.3725,17.0295,17.0222,8.6969,17.0150,8.6711,17.0077,8.6451,17.0077,447.1738,8.9435,5.8604,91.6488,3.9069,0.0000,66.6387,158.2875,-81173.5000,-116317.5346,-111773.3741
8219.0000,17.0608,29.2830,0.0000,128211.6000,-128211.6000,3.3241,0.0000,0.0000,0.0000,28491.4667,4.5000,1.0000,28491.4667,0.0000,0.0000,156703.0667,0.0000,-156703.0667,23.3305,16.0332,25425.3000,0.0000,25425.3000,0.6592,6871.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6871.7027,0.0000,0.0000,0.0000,18553.5973,18553.5973,22.5596,22.5596,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.5596,15.2623,956.4000,0.0000,956.4000,0.0248,258.4865,3.7000,1.0000,0.0000,0.0000,0.0000,258.4865,0.0000,0.0000,0.0000,697.9135,697.9135,22.5028,34.5436,0.0000,782.9000,-782.9000,0.0203,0.0000,0.0000,0.0000,159.7755,4.9000,1.0000,159.7755,0.0000,0.0000,942.6755,0.0000,-942.6755,22.5405,15.2432,11246.4000,0.0000,11246.4000,0.2916,3039.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3039.5676,0.0000,0.0000,0.0000,8206.8324,8206.8324,22.1436,18.7100,20.4268,-5.7212,-85818.4739,6.4800,747.5546,7.4755,6.4800,0.0000,9.8922,18.6953,17.7754,18.2354,-2.8742,-22993.3714,6.4800,1520.5387,15.2054,6.4800,0.0000,34.7834,17.7635,17.0813,17.4224,-2.4355,-17048.5251,6.4800,1792.3970,17.9240,6.4800,0.0000,45.4125,22.5882,22.5787,28.2546,22.5691,28.2358,22.5596,28.2169,22.5596,1830.7583,73.2303,22.5317,22.5220,28.4617,22.5124,28.4396,22.5028,28.4174,22.5028,1830.7583,73.2303,22.2121,22.1893,31.6226,22.1665,31.5413,22.1436,31.4590,22.1436,532.8836,10.6577,18.7100,18.7051,13.5700,18.7002,13.5609,18.6953,13.5518,18.6953,1830.7583,73.2303,17.7754,17.7714,11.6194,17.7674,11.6116,17.7635,11.6038,17.7635,1830.7583,73.2303,17.0813,17.0745,9.2562,17.0676,9.2332,17.0608,9.2100,17.0608,532.8836,10.6577,6.4800,120.8866,4.3200,0.0000,90.0880,210.9746,-91366.4000,-130187.3989,-125860.3704
8220.0000,17.0793,29.3015,0.0000,130910.7000,-130910.7000,3.3941,0.0000,0.0000,0.0000,29091.2667,4.5000,1.0000,29091.2667,0.0000,0.0000,160001.9667,0.0000,-160001.9667,23.4632,16.1659,25420.5000,0.0000,25420.5000,0.6591,6870.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6870.4054,0.0000,0.0000,0.0000,18550.0946,18550.0946,22.6927,22.6927,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.6927,15.3954,1109.9000,0.0000,1109.9000,0.0288,299.9730,3.7000,1.0000,0.0000,0.0000,0.0000,299.9730,0.0000,0.0000,0.0000,809.9270,809.9270,22.6299,34.6707,0.0000,575.5000,-575.5000,0.0149,0.0000,0.0000,0.0000,117.4490,4.9000,1.0000,117.4490,0.0000,0.0000,692.9490,0.0000,-692.9490,22.6575,15.3602,9071.7000,0.0000,9071.7000,0.2352,2451.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2451.8108,0.0000,0.0000,0.0000,6619.8892,6619.8892,22.3201,18.7167,20.5184,-6.0208,-90311.2875,6.4981,747.1458,7.4715,6.4981,0.0000,9.9753,18.7032,17.8038,18.2535,-2.8178,-22542.6963,6.4981,1523.7423,15.2374,6.4981,0.0000,35.0758,17.7917,17.0986,17.4452,-2.4816,-17371.2611,6.4981,1795.8368,17.9584,6.4981,0.0000,45.7943,22.7231,22.7129,29.3285,22.7028,29.2993,22.6927,29.2700,22.6927,1839.7695,73.5908,22.6604,22.6502,29.4817,22.6400,29.4500,22.6299,29.4183,22.6299,1839.7695,73.5908,22.3934,22.3688,33.2754,22.3444,33.1647,22.3201,33.0546,22.3201,535.4875,10.7097,18.7167,18.7122,13.4976,18.7077,13.4912,18.7032,13.4847,18.7032,1839.7695,73.5908,17.8038,17.7998,11.8363,17.7958,11.8265,17.7917,11.8166,17.7917,1839.7695,73.5908,17.0986,17.0922,9.3584,17.0857,9.3384,17.0793,9.3183,17.0793,535.4875,10.7097,6.4981,121.8203,4.3321,0.0000,90.8455,212.6658,-95884.1000,-134715.0048,-130225.2449
8221.0000,17.0907,29.3129,0.0000,132384.3000,-132384.3000,3.4323,0.0000,0.0000,0.0000,29418.7333,4.5000,1.0000,29418.7333,0.0000,0.0000,161803.0333,0.0000,-161803.0333,23.5539,16.2566,25223.5000,0.0000,25223.5000,0.6540,6817.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6817.1622,0.0000,0.0000,0.0000,18406.3378,18406.3378,22.7879,22.7879,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.7879,15.4907,998.9000,0.0000,998.9000,0.0259,269.9730,3.7000,1.0000,0.0000,0.0000,0.0000,269.9730,0.0000,0.0000,0.0000,728.9270,728.9270,22.7279,33.0431,84.3000,377.5000,-293.2000,0.0098,19.1591,4.4000,1.0000,77.0408,4.9000,1.0000,96.1999,0.0000,0.0000,454.5408,65.1409,-389.3999,22.7435,15.4462,7911.9000,0.0000,7911.9000,0.2051,2138.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2138.3514,0.0000,0.0000,0.0000,5773.5486,5773.5486,22.4402,18.7290,20.5846,-6.1939,-92907.8183,6.4906,744.4918,7.4449,6.4906,0.0000,9.9410,18.7153,17.8154,18.2653,-2.8161,-22529.1867,6.4906,1521.3085,15.2131,6.4906,0.0000,34.9549,17.8034,17.1099,17.4567,-2.4802,-17361.5571,6.4906,1792.9835,17.9298,6.4906,0.0000,45.6365,22.8186,22.8084,29.9247,22.7982,29.8931,22.7879,29.8615,22.7879,1836.0481,73.4419,22.7588,22.7485,30.1266,22.7382,30.0921,22.7279,30.0575,22.7279,1836.0481,73.4419,22.5128,22.4885,34.1028,22.4643,33.9938,22.4402,33.8851,22.4402,534.4121,10.6882,18.7290,18.7244,13.5683,18.7199,13.5601,18.7153,13.5519,18.7153,1836.0481,73.4419,17.8154,17.8114,11.8934,17.8074,11.8830,17.8034,11.8726,17.8034,1836.0481,73.4419,17.1099,17.1035,9.4248,17.0971,9.4032,17.0907,9.3817,17.0907,534.4121,10.6882,6.4906,121.4344,4.3271,0.0000,90.5324,211.9667,-98543.2000,-137283.6197,-132798.5621
8222.0000,17.1011,29.3233,0.0000,135041.8000,-135041.8000,3.5012,0.0000,0.0000,0.0000,30009.2889,4.5000,1.0000,30009.2889,0.0000,0.0000,165051.0889,0.0000,-165051.0889,23.6274,16.3301,25218.2000,0.0000,25218.2000,0.6538,6815.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6815.7297,0.0000,0.0000,0.0000,18402.4703,18402.4703,22.8690,22.8690,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.8690,15.5717,961.2000,0.0000,961.2000,0.0249,259.7838,3.7000,1.0000,0.0000,0.0000,0.0000,259.7838,0.0000,0.0000,0.0000,701.4162,701.4162,22.8104,28.9522,257.8000,337.7000,-79.9000,0.0088,58.5909,4.4000,1.0000,68.9184,4.9000,1.0000,127.5093,0.0000,0.0000,406.6184,199.2091,-207.4093,22.8186,15.5213,7042.0000,0.0000,7042.0000,0.1826,1903.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1903.2432,0.0000,0.0000,0.0000,5138.7568,5138.7568,22.5428,18.7482,20.6455,-6.3976,-95964.7133,6.5569,750.4321,7.5043,6.5569,0.0000,10.2487,18.7345,17.8258,18.2801,-2.8726,-22980.4495,6.5569,1535.9885,15.3599,6.5569,0.0000,36.0371,17.8139,17.1203,17.4671,-2.5060,-17541.8381,6.5569,1810.5742,18.1057,6.5569,0.0000,47.0493,22.8998,22.8895,30.3920,22.8793,30.3594,22.8690,30.3268,22.8690,1869.1728,74.7669,22.8413,22.8310,30.6170,22.8207,30.5814,22.8104,30.5459,22.8104,1869.1728,74.7669,22.6154,22.5911,34.7784,22.5669,34.6684,22.5428,34.5587,22.5428,543.9834,10.8797,18.7482,18.7436,13.7303,18.7391,13.7211,18.7345,13.7118,18.7345,1869.1728,74.7669,17.8258,17.8218,11.9635,17.8179,11.9528,17.8139,11.9420,17.8139,1869.1728,74.7669,17.1203,17.1139,9.5038,17.1075,9.4814,17.1011,9.4590,17.1011,543.9834,10.8797,6.5569,124.8848,4.3713,0.0000,93.3351,218.2199,-101900.3000,-141015.8549,-136487.0009
8223.0000,17.1081,29.3303,0.0000,136551.8000,-136551.8000,3.5404,0.0000,0.0000,0.0000,30344.8444,4.5000,1.0000,30344.8444,0.0000,0.0000,166896.6444,0.0000,-166896.6444,23.6851,16.3878,25190.4000,0.0000,25190.4000,0.6531,6808.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6808.2162,0.0000,0.0000,0.0000,18382.1838,18382.1838,22.9300,22.9300,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.9300,15.6327,796.4000,0.0000,796.4000,0.0206,215.2432,3.7000,1.0000,0.0000,0.0000,0.0000,215.2432,0.0000,0.0000,0.0000,581.1568,581.1568,22.8760,22.8921,460.9000,296.4000,164.5000,0.0119,104.7500,4.4000,1.0000,60.4898,4.9000,1.0000,165.2398,0.0000,0.0000,356.8898,356.1500,-0.7398,22.8761,15.5788,6172.2000,0.0000,6172.2000,0.1600,1668.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1668.1622,0.0000,0.0000,0.0000,4504.0378,4504.0378,22.6260,18.7637,20.6949,-6.5340,-98010.4122,6.5791,751.6235,7.5162,6.5791,0.0000,10.3532,18.7499,17.8333,18.2916,-2.9075,-23259.9413,6.5791,1540.5218,15.4052,6.5791,0.0000,36.4043,17.8214,17.1271,17.4743,-2.5167,-17617.1479,6.5791,1816.2045,18.1620,6.5791,0.0000,47.5288,22.9607,22.9505,30.6775,22.9402,30.6442,22.9300,30.6108,22.9300,1880.3219,75.2129,22.9071,22.8967,30.9568,22.8864,30.9202,22.8760,30.8838,22.8760,1880.3219,75.2129,22.6986,22.6743,35.2578,22.6501,35.1471,22.6260,35.0368,22.6260,547.2047,10.9441,18.7637,18.7591,13.8524,18.7545,13.8426,18.7499,13.8327,18.7499,1880.3219,75.2129,17.8333,17.8293,12.0150,17.8254,12.0038,17.8214,11.9926,17.8214,1880.3219,75.2129,17.1271,17.1208,9.5511,17.1144,9.5282,17.1081,9.5054,17.1081,547.2047,10.9441,6.5791,126.0539,4.3861,0.0000,94.2863,220.3402,-104228.3000,-143430.0059,-138887.5013
8224.0000,17.0574,29.2796,0.0000,101196.6000,-101196.6000,2.6237,0.0000,0.0000,0.0000,22488.1333,4.5000,1.0000,22488.1333,0.0000,0.0000,123684.7333,0.0000,-123684.7333,23.1533,15.8560,25184.5000,0.0000,25184.5000,0.6530,6806.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6806.6216,0.0000,0.0000,0.0000,18377.8784,18377.8784,22.2266,14.4993,72.6000,0.0000,72.6000,0.0019,16.5000,4.4000,1.0000,0.0000,0.0000,0.0000,16.5000,0.0000,0.0000,0.0000,56.1000,56.1000,22.2238,14.9265,715.1000,0.0000,715.1000,0.0185,193.2703,3.7000,1.0000,0.0000,0.0000,0.0000,193.2703,0.0000,0.0000,0.0000,521.8297,521.8297,22.1766,17.1482,1052.9000,236.0000,816.9000,0.0273,239.2955,4.4000,1.0000,48.1633,4.9000,1.0000,287.4587,0.0000,0.0000,284.1633,813.6045,529.4413,22.1505,14.8532,7042.0000,0.0000,7042.0000,0.1826,1903.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1903.2432,0.0000,0.0000,0.0000,5138.7568,5138.7568,21.8732,18.9282,20.4007,-3.9835,-59752.5017,5.2604,607.4401,6.0744,5.2604,0.0000,5.2922,18.9075,17.7165,18.3120,-3.0205,-24164.1224,5.2604,1230.7968,12.3080,5.2604,0.0000,18.6086,17.7045,17.0768,17.3906,-1.8193,-12735.1513,5.2604,1456.8359,14.5684,5.2604,0.0000,24.2950,22.2476,22.2406,23.3561,22.2336,23.3543,22.2266,23.3523,22.2266,1269.4518,50.7781,22.1981,22.1909,23.6745,22.1838,23.6692,22.1766,23.6637,22.1766,1269.4518,50.7781,21.8973,21.8896,25.2047,21.8816,25.2912,21.8732,25.3731,21.8732,370.5073,7.4101,18.9282,18.9213,15.4430,18.9144,15.4096,18.9075,15.3764,18.9075,1269.4518,50.7781,17.7165,17.7125,10.8461,17.7085,10.8340,17.7045,10.8218,17.7045,1269.4518,50.7781,17.0768,17.0703,8.9185,17.0638,8.8934,17.0574,8.8685,17.0574,370.5073,7.4101,5.2604,68.0845,3.5070,0.0000,48.1958,116.2803,-67365.5000,-99060.7272,-96651.7754
8225.0000,17.0347,29.2569,0.0000,103940.8000,-103940.8000,2.6949,0.0000,0.0000,0.0000,23097.9556,4.5000,1.0000,23097.9556,0.0000,0.0000,127038.7556,0.0000,-127038.7556,23.1003,15.8030,25186.7000,0.0000,25186.7000,0.6530,6807.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6807.2162,0.0000,0.0000,0.0000,18379.4838,18379.4838,22.1943,14.4671,596.4000,0.0000,596.4000,0.0155,135.5455,4.4000,1.0000,0.0000,0.0000,0.0000,135.5455,0.0000,0.0000,0.0000,460.8545,460.8545,22.1723,14.8750,757.9000,0.0000,757.9000,0.0196,204.8378,3.7000,1.0000,0.0000,0.0000,0.0000,204.8378,0.0000,0.0000,0.0000,553.0622,553.0622,22.1178,18.7311,945.1000,340.7000,604.4000,0.0245,214.7955,4.4000,1.0000,69.5306,4.9000,1.0000,284.3261,0.0000,0.0000,410.2306,730.3045,320.0739,22.1025,14.8052,8201.9000,0.0000,8201.9000,0.2126,2216.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2216.7297,0.0000,0.0000,0.0000,5985.1703,5985.1703,21.7608,18.8926,20.3267,-4.0047,-60070.8552,5.4302,628.7404,6.2874,5.4302,0.0000,5.8212,18.8753,17.7483,18.3118,-2.9506,-23604.8126,5.4302,1270.5265,12.7053,5.4302,0.0000,20.4689,17.7344,17.0545,17.3944,-2.0345,-14241.7067,5.4302,1503.6294,15.0363,5.4302,0.0000,26.7238,22.2227,22.2132,24.0535,22.2038,24.0217,22.1943,23.9901,22.1943,1342.1515,53.6861,22.1459,22.1365,24.0980,22.1272,24.0650,22.1178,24.0322,22.1178,1342.1515,53.6861,21.8168,21.7979,25.4728,21.7792,25.3938,21.7608,25.3179,21.7608,391.5605,7.8312,18.8926,18.8869,14.8380,18.8811,14.8193,18.8753,14.8007,18.8753,1342.1515,53.6861,17.7483,17.7437,11.3444,17.7390,11.3262,17.7344,11.3081,17.7344,1342.1515,53.6861,17.0545,17.0478,8.7457,17.0413,8.7191,17.0347,8.6927,17.0347,391.5605,7.8312,5.4302,74.3003,3.6201,0.0000,53.0140,127.3142,-68593.5000,-101340.1109,-97917.3745
8226.0000,17.0221,29.2443,0.0000,103084.3000,-103084.3000,2.6727,0.0000,0.0000,0.0000,22907.6222,4.5000,1.0000,22907.6222,0.0000,0.0000,125991.9222,0.0000,-125991.9222,23.1142,15.8169,20714.7000,0.0000,20714.7000,0.5371,5598.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5598.5676,0.0000,0.0000,0.0000,15116.1324,15116.1324,22.3501,14.6228,1976.6000,0.0000,1976.6000,0.0512,449.2273,4.4000,1.0000,0.0000,0.0000,0.0000,449.2273,0.0000,0.0000,0.0000,1527.3727,1527.3727,22.2763,14.9790,486.5000,0.0000,486.5000,0.0126,131.4865,3.7000,1.0000,0.0000,0.0000,0.0000,131.4865,0.0000,0.0000,0.0000,355.0135,355.0135,22.2269,30.3262,407.8000,799.5000,-391.7000,0.0207,92.6818,4.4000,1.0000,163.1633,4.9000,1.0000,255.8451,0.0000,0.0000,962.6633,315.1182,-647.5451,22.2582,14.9609,10811.5000,0.0000,10811.5000,0.2803,2922.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2922.0270,0.0000,0.0000,0.0000,7889.4730,7889.4730,21.8092,18.7996,20.3044,-4.1495,-62242.0189,5.3619,621.3398,6.2134,5.3619,0.0000,5.6044,18.7839,17.7656,18.2748,-2.6322,-21057.8966,5.3619,1256.3078,12.5631,5.3619,0.0000,19.7064,17.7515,17.0424,17.3970,-2.0949,-14664.5195,5.3619,1484.5794,14.8458,5.3619,0.0000,25.7284,22.3833,22.3722,26.0999,22.3611,26.0532,22.3501,26.0067,22.3501,1312.6967,52.5079,22.2591,22.2483,25.7180,22.2376,25.6724,22.2269,25.6268,22.2269,1312.6967,52.5079,21.8767,21.8540,26.9272,21.8316,26.8082,21.8092,26.6906,21.8092,383.0316,7.6606,18.7996,18.7944,13.8612,18.7891,13.8475,18.7839,13.8338,18.7839,1312.6967,52.5079,17.7656,17.7609,11.5657,17.7562,11.5473,17.7515,11.5289,17.7515,1312.6967,52.5079,17.0424,17.0356,8.6986,17.0288,8.6696,17.0221,8.6406,17.0221,383.0316,7.6606,5.3619,71.7583,3.5746,0.0000,51.0392,122.7976,-69486.7000,-101751.4757,-97964.4350
8227.0000,17.0062,29.2284,0.6000,92151.7000,-92151.1000,2.3892,0.1364,4.4000,1.0000,20478.1556,4.5000,1.0000,20478.2919,0.0000,0.0000,112629.8556,0.4636,-112629.3919,22.8716,15.5743,12347.6000,0.0000,12347.6000,0.3201,3337.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3337.1892,0.0000,0.0000,0.0000,9010.4108,9010.4108,22.3679,14.6407,9031.0000,0.0000,9031.0000,0.2341,2052.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2052.5000,0.0000,0.0000,0.0000,6978.5000,6978.5000,22.0045,14.7072,471.4000,0.0000,471.4000,0.0122,127.4054,3.7000,1.0000,0.0000,0.0000,0.0000,127.4054,0.0000,0.0000,0.0000,343.9946,343.9946,21.9596,33.1340,147.9000,1319.0000,-1171.1000,0.0342,33.6136,4.4000,1.0000,269.1837,4.9000,1.0000,302.7973,0.0000,0.0000,1588.1837,114.2864,-1473.8973,22.0364,14.7391,12696.2000,0.0000,12696.2000,0.3292,3431.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3431.4054,0.0000,0.0000,0.0000,9264.7946,9264.7946,21.5093,18.8642,20.1867,-3.3862,-50793.3494,4.9786,579.4116,5.7941,4.9786,0.0000,4.4863,18.8444,17.7094,18.2769,-2.7244,-21794.9168,4.9786,1166.4010,11.6640,4.9786,0.0000,15.7751,17.6958,17.0278,17.3618,-1.8325,-12827.1557,4.9786,1380.3132,13.8031,4.9786,0.0000,20.5956,22.4023,22.3909,26.3029,22.3794,26.2549,22.3679,26.2071,22.3679,1152.7069,46.1083,21.9866,21.9776,23.1443,21.9686,23.1181,21.9596,23.0919,21.9596,1152.7069,46.1083,21.5539,21.5392,23.3852,21.5243,23.3677,21.5093,23.3482,21.5093,336.6824,6.7336,18.8642,18.8576,14.6052,18.8510,14.5776,18.8444,14.5502,18.8444,1152.7069,46.1083,17.7094,17.7049,11.0297,17.7003,11.0133,17.6958,10.9969,17.6958,1152.7069,46.1083,17.0278,17.0205,8.6075,17.0134,8.5740,17.0062,8.5408,17.0062,336.6824,6.7336,4.9786,58.5196,3.3191,0.0000,40.8571,99.3767,-58776.0000,-88505.5892,-85415.4219
8228.0000,16.9855,29.2058,21.7000,89816.2000,-89794.5000,2.3287,4.9318,4.4000,1.0000,19959.1556,4.5000,1.0000,19964.0874,0.0000,0.0000,109775.3556,16.7682,-109758.5874,22.8480,15.5507,12353.0000,0.0000,12353.0000,0.3203,3338.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3338.6486,0.0000,0.0000,0.0000,9014.3514,9014.3514,22.3323,14.6051,8656.2000,0.0000,8656.2000,0.2244,1967.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1967.3182,0.0000,0.0000,0.0000,6688.8818,6688.8818,21.9751,14.6778,483.2000,0.0000,483.2000,0.0125,130.5946,3.7000,1.0000,0.0000,0.0000,0.0000,130.5946,0.0000,0.0000,0.0000,352.6054,352.6054,21.9254,33.1100,153.8000,1387.9000,-1234.1000,0.0360,34.9545,4.4000,1.0000,283.2449,4.9000,1.0000,318.1994,0.0000,0.0000,1671.1449,118.8455,-1552.2994,22.0084,14.7111,12116.3000,0.0000,12116.3000,0.3141,3274.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3274.6757,0.0000,0.0000,0.0000,8841.6243,8841.6243,21.4737,18.8014,20.1375,-3.3354,-50030.5831,4.8540,565.9282,5.6593,4.8540,0.0000,4.1578,18.7835,17.7123,18.2479,-2.5071,-20056.5971,4.8540,1138.4570,11.3846,4.8540,0.0000,14.6200,17.6973,17.0068,17.3521,-1.8469,-12927.9823,4.8540,1346.2661,13.4627,4.8540,0.0000,19.0876,22.3665,22.3551,25.9808,22.3437,25.9352,22.3323,25.8896,22.3323,1102.6722,44.1069,21.9562,21.9459,23.3797,21.9357,23.3389,21.9254,23.2983,21.9254,1102.6722,44.1069,21.5361,21.5151,24.0032,21.4943,23.8999,21.4737,23.7989,21.4737,322.1789,6.4436,18.8014,18.7954,13.9387,18.7895,13.9191,18.7835,13.8994,18.7835,1102.6722,44.1069,17.7123,17.7073,11.1733,17.7023,11.1528,17.6973,11.1324,17.6973,1102.6722,44.1069,17.0068,16.9997,8.4469,16.9925,8.4151,16.9855,8.3834,16.9855,322.1789,6.4436,4.8540,54.5822,3.2360,0.0000,37.8654,92.4476,-57419.9000,-86413.4239,-83015.1624
8229.0000,17.0042,29.1630,425.1000,51796.0000,-51370.9000,1.3429,96.6136,4.4000,1.0000,11510.2222,4.5000,1.0000,11606.8359,0.0000,0.0000,63306.2222,328.4864,-62977.7359,21.8311,14.5338,12335.1000,0.0000,12335.1000,0.3198,3333.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3333.8108,0.0000,0.0000,0.0000,9001.2892,9001.2892,21.1349,13.4076,9895.7000,0.0000,9895.7000,0.2566,2249.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2249.0227,0.0000,0.0000,0.0000,7646.6773,7646.6773,20.5488,13.2515,471.0000,0.0000,471.0000,0.0122,127.2973,3.7000,1.0000,0.0000,0.0000,0.0000,127.2973,0.0000,0.0000,0.0000,343.7027,343.7027,20.5280,31.4424,201.6000,1383.0000,-1181.4000,0.0359,45.8182,4.4000,1.0000,282.2449,4.9000,1.0000,328.0631,0.0000,0.0000,1665.2449,155.7818,-1509.4631,20.6437,13.3464,11101.4000,0.0000,11101.4000,0.2878,3000.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3000.3784,0.0000,0.0000,0.0000,8101.0216,8101.0216,20.1061,19.4185,19.7623,-0.5981,-8971.0797,3.3828,399.8748,3.9987,3.3828,0.0000,1.4073,19.3700,17.3185,18.3443,-3.3458,-26766.7141,3.3828,790.5085,7.9051,3.3828,0.0000,4.9484,17.3110,17.0401,17.1756,-0.5051,-3535.5459,3.3828,944.6020,9.4460,3.3828,0.0000,6.4605,21.1412,21.1392,14.0100,21.1371,14.0577,21.1349,14.1045,21.1349,587.3071,23.4923,20.5225,20.5245,9.6089,20.5263,9.6897,20.5280,9.7693,20.5280,587.3071,23.4923,20.0228,20.0525,6.5742,20.0802,7.0756,20.1061,7.5538,20.1061,172.4820,3.4496,19.4185,19.4022,20.0785,19.3860,19.9570,19.3700,19.8368,19.3700,587.3071,23.4923,17.3185,17.3160,7.3604,17.3135,7.3653,17.3110,7.3699,17.3110,587.3071,23.4923,17.0401,17.0279,8.9251,17.0159,8.8341,17.0042,8.7458,17.0042,172.4820,3.4496,3.3828,20.2811,2.2552,0.0000,12.8161,33.0972,-18749.1000,-39394.5082,-39273.3397
8230.0000,16.9263,29.0437,661.7000,48743.3000,-48081.6000,1.2638,150.3864,4.4000,1.0000,10831.8444,4.5000,1.0000,10982.2308,0.0000,0.0000,59575.1444,511.3136,-59063.8308,21.7370,14.4397,12332.9000,0.0000,12332.9000,0.3198,3333.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3333.2162,0.0000,0.0000,0.0000,8999.6838,8999.6838,20.9769,13.2497,9844.4000,0.0000,9844.4000,0.2552,2237.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2237.3636,0.0000,0.0000,0.0000,7607.0364,7607.0364,20.3574,13.0601,560.9000,0.0000,560.9000,0.0145,151.5946,3.7000,1.0000,0.0000,0.0000,0.0000,151.5946,0.0000,0.0000,0.0000,409.3054,409.3054,20.3073,30.2639,350.1000,1298.0000,-947.9000,0.0337,79.5682,4.4000,1.0000,264.8980,4.9000,1.0000,344.4661,0.0000,0.0000,1562.8980,270.5318,-1292.3661,20.4125,13.1152,9071.7000,0.0000,9071.7000,0.2352,2451.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2451.8108,0.0000,0.0000,0.0000,6619.8892,6619.8892,19.8575,19.3645,19.6110,-0.4035,-6052.5755,3.1832,378.3949,3.7839,3.1832,0.0000,1.1726,19.3276,17.3394,18.3335,-3.0512,-24409.3473,3.1832,744.1796,7.4418,3.1832,0.0000,4.1233,17.3225,16.9516,17.1370,-0.6505,-4553.8143,3.1832,890.2011,8.9020,3.1832,0.0000,5.3833,21.0040,20.9949,14.6295,20.9859,14.5937,20.9769,14.5586,20.9769,528.4332,21.1373,20.3240,20.3184,10.1076,20.3128,10.0951,20.3073,10.0832,20.3073,528.4332,21.1373,19.8733,19.8671,7.9252,19.8619,7.9129,19.8575,7.9148,19.8575,155.3331,3.1067,19.3645,19.3522,18.6393,19.3398,18.5729,19.3276,18.5063,19.3276,528.4332,21.1373,17.3394,17.3337,8.2303,17.3281,8.1999,17.3225,8.1698,17.3225,528.4332,21.1373,16.9516,16.9432,7.8913,16.9348,7.8549,16.9263,7.8173,16.9263,155.3331,3.1067,3.1832,17.1748,2.1221,0.0000,10.6792,27.8540,-17219.6000,-36720.2822,-35015.7371
8231.0000,16.9258,28.9680,960.7000,41240.2000,-40279.5000,1.0692,218.3409,4.4000,1.0000,9164.4889,4.5000,1.0000,9382.8298,0.0000,0.0000,50404.6889,742.3591,-49662.3298,21.3814,14.0841,12351.8000,0.0000,12351.8000,0.3202,3338.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3338.3243,0.0000,0.0000,0.0000,9013.4757,9013.4757,20.5552,12.8280,11523.4000,0.0000,11523.4000,0.2988,2618.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2618.9545,0.0000,0.0000,0.0000,8904.4455,8904.4455,19.7563,12.4590,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,19.7284,24.6647,804.3000,874.8000,-70.5000,0.0227,182.7955,4.4000,1.0000,178.5306,4.9000,1.0000,361.3261,0.0000,0.0000,1053.3306,621.5045,-431.8261,19.7672,12.4699,7911.9000,0.0000,7911.9000,0.2051,2138.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2138.3514,0.0000,0.0000,0.0000,5773.5486,5773.5486,19.2898,19.5995,19.4446,0.2301,3451.8460,2.8898,345.6344,3.4563,2.8898,0.0000,0.8773,19.5490,17.1860,18.3675,-3.2922,-26337.6387,2.8898,674.7102,6.7471,2.8898,0.0000,3.0849,17.1733,16.9626,17.0679,-0.3354,-2347.6878,2.8898,810.2911,8.1029,2.8898,0.0000,4.0275,20.5728,20.5669,11.5971,20.5611,11.5975,20.5552,11.5975,20.5552,446.8205,17.8728,19.7299,19.7295,5.8444,19.7290,5.8856,19.7284,5.9260,19.7284,446.8205,17.8728,19.2492,19.2636,2.5981,19.2772,2.8455,19.2898,3.0814,19.2898,131.5373,2.6307,19.5995,19.5825,20.5911,19.5657,20.4812,19.5490,20.3723,19.5490,446.8205,17.8728,17.1860,17.1818,7.0373,17.1775,7.0244,17.1733,7.0115,17.1733,446.8205,17.8728,16.9626,16.9501,8.2037,16.9378,8.1164,16.9258,8.0317,16.9258,131.5373,2.6307,2.8898,13.1874,1.9265,0.0000,7.9897,21.1772,-8159.3000,-26108.1672,-25233.4805
8232.0000,16.9059,28.8733,1206.9000,36602.2000,-35395.3000,0.9490,274.2955,4.4000,1.0000,8133.8222,4.5000,1.0000,8408.1177,0.0000,0.0000,44736.0222,932.6045,-43803.4177,21.2085,13.9112,12353.0000,0.0000,12353.0000,0.3203,3338.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3338.6486,0.0000,0.0000,0.0000,9014.3514,9014.3514,20.3027,12.5754,12544.3000,0.0000,12544.3000,0.3252,2850.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2850.9773,0.0000,0.0000,0.0000,9693.3227,9693.3227,19.3505,12.0532,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,19.3218,15.8399,1542.9000,544.0000,998.9000,0.0400,350.6591,4.4000,1.0000,111.0204,4.9000,1.0000,461.6795,0.0000,0.0000,655.0204,1192.2409,537.2205,19.2690,11.9717,4432.4000,0.0000,4432.4000,0.1149,1197.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1197.9459,0.0000,0.0000,0.0000,3234.4541,3234.4541,18.9735,19.6798,19.3267,0.4794,7190.9824,2.6395,317.0876,3.1709,2.6395,0.0000,0.6686,19.6273,17.1107,18.3690,-3.2026,-25621.1068,2.6395,616.2457,6.1625,2.6395,0.0000,2.3508,17.0958,16.9432,17.0195,-0.2220,-1553.7823,2.6395,741.5043,7.4150,2.6395,0.0000,3.0692,20.3231,20.3162,10.5485,20.3095,10.5352,20.3027,10.5220,20.3027,381.9699,15.2788,19.3222,19.3221,3.7305,19.3220,3.7671,19.3218,3.8034,19.3218,381.9699,15.2788,18.9513,18.9587,1.5110,18.9661,1.6423,18.9735,1.7754,18.9735,112.6059,2.2521,19.6798,19.6622,20.7901,19.6447,20.6829,19.6273,20.5763,19.6273,381.9699,15.2788,17.1107,17.1057,6.7474,17.1007,6.7266,17.0958,6.7060,17.0958,381.9699,15.2788,16.9432,16.9306,8.0679,16.9182,7.9871,16.9059,7.9073,16.9059,112.6059,2.2521,2.6395,10.3001,1.7597,0.0000,6.0886,16.3887,-4670.7000,-21035.0961,-19983.9067
8233.0000,16.9187,28.6882,1823.1000,31111.4000,-29288.3000,0.8066,414.3409,4.4000,1.0000,6913.6444,4.5000,1.0000,7327.9854,0.0000,0.0000,38025.0444,1408.7591,-36616.2854,20.8532,13.5559,12373.7000,0.0000,12373.7000,0.3208,3344.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3344.2432,0.0000,0.0000,0.0000,9029.4568,9029.4568,19.8733,12.1460,14293.0000,0.0000,14293.0000,0.3706,3248.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3248.4091,0.0000,0.0000,0.0000,11044.5909,11044.5909,18.6865,11.3892,352.5000,0.0000,352.5000,0.0091,95.2703,3.7000,1.0000,0.0000,0.0000,0.0000,95.2703,0.0000,0.0000,0.0000,257.2297,257.2297,18.6769,12.1656,2522.1000,254.7000,2267.4000,0.0654,573.2045,4.4000,1.0000,51.9796,4.9000,1.0000,625.1841,0.0000,0.0000,306.6796,1948.8955,1642.2159,18.5005,11.2032,1390.7000,0.0000,1390.7000,0.0361,375.8649,3.7000,1.0000,0.0000,0.0000,0.0000,375.8649,0.0000,0.0000,0.0000,1014.8351,1014.8351,18.5593,19.8565,19.2079,0.8645,12967.4966,2.4129,312.7198,3.1272,2.5917,0.1788,0.6329,19.7935,16.9725,18.3830,-3.2818,-26254.1040,2.4129,563.0366,5.6304,2.4129,0.0000,1.7958,16.9602,16.9653,16.9628,0.0067,47.0997,2.4129,679.3248,6.7932,2.4129,0.0000,2.3446,19.8830,19.8798,7.4665,19.8766,7.4881,19.8733,7.5092,19.8733,327.0873,13.0835,18.6589,18.6650,-1.0019,18.6710,-0.9091,18.6769,-0.8175,18.6769,327.0873,13.0835,18.3914,18.4165,-2.9833,18.4404,-2.6521,18.4631,-2.3341,18.4631,96.5653,1.9313,19.8565,19.8354,22.0605,19.8144,21.9248,19.7935,21.7901,19.7935,327.0873,13.0835,16.9725,16.9684,5.7860,16.9643,5.7747,16.9602,5.7634,16.9602,327.0873,13.0835,16.9653,16.9495,8.4313,16.9340,8.3164,16.9187,8.2046,16.9187,96.5653,1.9313,2.4129,8.0652,1.6086,0.0000,4.7732,12.8384,1389.0000,-13627.9570,-13239.5077
8234.0000,16.9385,28.4133,2572.3000,26595.4000,-24023.1000,0.6895,584.6136,4.4000,1.0000,5910.0889,4.5000,1.0000,6494.7025,0.0000,0.0000,32505.4889,1987.6864,-30517.8025,20.4144,13.1171,12364.9000,0.0000,12364.9000,0.3206,3341.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3341.8649,0.0000,0.0000,0.0000,9023.0351,9023.0351,19.3874,11.6602,14955.0000,0.0000,14955.0000,0.3877,3398.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3398.8636,0.0000,0.0000,0.0000,11556.1364,11556.1364,18.0712,10.7739,366.9000,0.0000,366.9000,0.0095,99.1622,3.7000,1.0000,0.0000,0.0000,0.0000,99.1622,0.0000,0.0000,0.0000,267.7378,267.7378,18.0699,10.8341,3439.9000,140.4000,3299.5000,0.0892,781.7955,4.4000,1.0000,28.6531,4.9000,1.0000,810.4485,0.0000,0.0000,169.0531,2658.1045,2489.0515,17.7864,10.4891,809.7000,0.0000,809.7000,0.0210,218.8378,3.7000,1.0000,0.0000,0.0000,0.0000,218.8378,0.0000,0.0000,0.0000,590.8622,590.8622,18.1090,20.0609,19.0850,1.3008,19512.0485,2.2763,314.1555,3.1416,2.5917,0.3154,0.6329,19.9894,16.8351,18.4123,-3.4617,-27693.5653,2.2763,530.5835,5.3058,2.2763,0.0000,1.5078,16.8246,16.9902,16.9074,0.2077,1454.1039,2.2763,642.2476,6.4225,2.2763,0.0000,1.9686,19.3867,19.3870,4.0692,19.3873,4.1190,19.3874,4.1680,19.3874,295.8098,11.8324,18.0407,18.0506,-4.9200,18.0603,-4.8036,18.0699,-4.6884,18.0699,295.8098,11.8324,17.7191,17.7604,-8.4827,17.8002,-7.9992,17.8385,-7.5308,17.8385,87.4147,1.7483,20.0609,20.0369,23.5045,20.0131,23.3501,19.9894,23.1969,19.9894,295.8098,11.8324,16.8351,16.8316,4.9119,16.8281,4.9053,16.8246,4.8987,16.8246,295.8098,11.8324,16.9902,16.9727,8.7630,16.9554,8.6364,16.9385,8.5125,16.9385,87.4147,1.7483,2.2763,6.8825,1.5175,0.0000,4.1092,10.9917,7772.9000,-6590.9795,-6727.4130
