Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8235.0000,16.9770,27.9951,3495.4000,22430.1000,-18934.7000,0.5815,794.4091,4.4000,1.0000,4984.4667,4.5000,1.0000,5778.8758,0.0000,0.0000,27414.5667,2700.9909,-24713.5758,19.8376,12.5403,12374.8000,0.0000,12374.8000,0.3208,3344.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3344.5405,0.0000,0.0000,0.0000,9030.2595,9030.2595,18.8074,11.0801,17584.5000,0.0000,17584.5000,0.4559,3996.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3996.4773,0.0000,0.0000,0.0000,13588.0227,13588.0227,17.2346,9.9373,353.9000,0.0000,353.9000,0.0092,95.6486,3.7000,1.0000,0.0000,0.0000,0.0000,95.6486,0.0000,0.0000,0.0000,258.2514,258.2514,17.2568,9.6835,4479.8000,57.3000,4422.5000,0.1161,1018.1364,4.4000,1.0000,11.6939,4.9000,1.0000,1029.8302,0.0000,0.0000,68.9939,3461.6636,3392.6698,16.8641,9.5668,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,17.4780,20.3923,18.9352,1.9421,29131.4960,2.2399,315.9178,3.1592,2.5917,0.3517,0.6329,20.3089,16.6595,18.4842,-3.9411,-31529.0347,2.2399,520.6910,5.2069,2.2399,0.0000,1.4367,16.6532,17.0348,16.8440,0.4709,3296.1962,2.2399,633.5377,6.3354,2.2399,0.0000,1.8757,18.7923,18.7975,-0.0764,18.8025,0.0121,18.8074,0.0994,18.8074,287.7094,11.5084,17.2047,17.2223,-10.8389,17.2397,-10.6598,17.2568,-10.4827,17.2568,287.7094,11.5084,16.8326,16.8974,-16.1079,16.9600,-15.4009,17.0204,-14.7160,17.0204,85.0436,1.7009,20.3923,20.3643,26.1020,20.3365,25.9187,20.3089,25.7370,20.3089,287.7094,11.5084,16.6595,16.6574,3.7042,16.6553,3.7103,16.6532,3.7163,16.6532,287.7094,11.5084,17.0348,17.0152,9.2857,16.9959,9.1435,16.9770,9.0042,16.9770,85.0436,1.7009,2.2399,6.5874,1.4933,0.0000,3.9452,10.5326,16174.4000,1828.1086,898.6575
8236.0000,17.0188,27.3630,4497.3000,18504.4000,-14007.1000,0.4798,1022.1136,4.4000,1.0000,4112.0889,4.5000,1.0000,5134.2025,0.0000,0.0000,22616.4889,3475.1864,-19141.3025,19.2078,11.9105,12384.7000,0.0000,12384.7000,0.3211,3347.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3347.2162,0.0000,0.0000,0.0000,9037.4838,9037.4838,18.2014,10.4741,21193.1000,0.0000,21193.1000,0.5495,4816.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4816.6136,0.0000,0.0000,0.0000,16376.4864,16376.4864,16.3287,9.0314,364.0000,0.0000,364.0000,0.0094,98.3784,3.7000,1.0000,0.0000,0.0000,0.0000,98.3784,0.0000,0.0000,0.0000,265.6216,265.6216,16.3691,8.6464,5477.3000,2.1000,5475.2000,0.1420,1244.8409,4.4000,1.0000,0.4286,4.9000,1.0000,1245.2695,0.0000,0.0000,2.5286,4232.4591,4229.9305,15.8854,8.5881,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,16.6882,20.8216,18.7549,2.7545,41317.5028,2.2672,318.0576,3.1806,2.5917,0.3245,0.6329,20.7273,16.4726,18.5999,-4.6507,-37205.3365,2.2672,524.7326,5.2473,2.2672,0.0000,1.4897,16.4702,17.0786,16.7744,0.7601,5320.6434,2.2672,642.9723,6.4297,2.2672,0.0000,1.9450,18.1743,18.1835,-4.1749,18.1925,-4.0591,18.2014,-3.9444,18.2014,293.7662,11.7506,16.2983,16.3221,-17.0116,16.3457,-16.7905,16.3691,-16.5715,16.3691,293.7662,11.7506,15.8542,15.9373,-24.2049,16.0181,-23.3569,16.0966,-22.5294,16.0966,86.8166,1.7363,20.8216,20.7899,29.4114,20.7585,29.2047,20.7273,28.9996,20.7273,293.7662,11.7506,16.4726,16.4718,2.4723,16.4710,2.4883,16.4702,2.5040,16.4702,293.7662,11.7506,17.0786,17.0584,9.7440,17.0385,9.6031,17.0188,9.4642,17.0188,86.8166,1.7363,2.2672,6.8076,1.5115,0.0000,4.0676,10.8752,25783.3000,11040.7008,9432.8098
8237.0000,17.0049,26.8180,5495.0000,17625.3000,-12130.3000,0.4570,1248.8636,4.4000,1.0000,3916.7333,4.5000,1.0000,5165.5970,0.0000,0.0000,21542.0333,4246.1364,-17295.8970,18.8873,11.5900,12384.8000,0.0000,12384.8000,0.3211,3347.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3347.2432,0.0000,0.0000,0.0000,9037.5568,9037.5568,17.9228,10.1955,23879.9000,0.0000,23879.9000,0.6191,5427.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5427.2500,0.0000,0.0000,0.0000,18452.6500,18452.6500,15.9146,8.6173,355.9000,0.0000,355.9000,0.0092,96.1892,3.7000,1.0000,0.0000,0.0000,0.0000,96.1892,0.0000,0.0000,0.0000,259.7108,259.7108,15.9449,8.2176,6200.3000,0.0000,6200.3000,0.1608,1409.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1409.1591,0.0000,0.0000,0.0000,4791.1409,4791.1409,15.4235,8.1262,809.7000,0.0000,809.7000,0.0210,218.8378,3.7000,1.0000,0.0000,0.0000,0.0000,218.8378,0.0000,0.0000,0.0000,590.8622,590.8622,16.0071,21.1529,18.5800,3.4292,51438.1748,2.3823,320.1530,3.2015,2.5917,0.2094,0.6329,21.0598,16.4040,18.7319,-5.3474,-42779.3163,2.3823,548.6416,5.4864,2.3823,0.0000,1.7283,16.3989,17.0532,16.7261,0.8589,6012.0456,2.3823,676.8746,6.7687,2.3823,0.0000,2.2564,17.9037,17.9101,-4.6632,17.9165,-4.5878,17.9228,-4.5126,17.9228,319.9549,12.7982,15.8863,15.9059,-17.9810,15.9255,-17.8223,15.9449,-17.6639,15.9449,319.9549,12.7982,15.3592,15.4248,-26.1147,15.4900,-25.5482,15.5548,-24.9786,15.5548,94.4793,1.8896,21.1529,21.1217,31.4800,21.0907,31.2906,21.0598,31.1020,21.0598,319.9549,12.7982,16.4040,16.4023,2.4678,16.4006,2.4714,16.3989,2.4750,16.3989,319.9549,12.7982,17.0532,17.0371,9.3580,17.0210,9.2720,17.0049,9.1848,17.0049,94.4793,1.8896,2.3823,7.7895,1.5882,0.0000,4.6176,12.4071,31500.3000,15836.0237,14670.9040
8238.0000,17.0214,25.9810,6501.8000,15399.2000,-8897.4000,0.3993,1477.6818,4.4000,1.0000,3422.0444,4.5000,1.0000,4899.7263,0.0000,0.0000,18821.2444,5024.1182,-13797.1263,18.4052,11.1079,12365.5000,0.0000,12365.5000,0.3206,3342.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3342.0270,0.0000,0.0000,0.0000,9023.4730,9023.4730,17.5260,9.7988,27647.3000,0.0000,27647.3000,0.7168,6283.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6283.4773,0.0000,0.0000,0.0000,21363.8227,21363.8227,15.3833,8.0860,479.7000,0.0000,479.7000,0.0124,129.6486,3.7000,1.0000,0.0000,0.0000,0.0000,129.6486,0.0000,0.0000,0.0000,350.0514,350.0514,15.4117,7.6844,6422.7000,0.0000,6422.7000,0.1665,1459.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1459.7045,0.0000,0.0000,0.0000,4962.9955,4962.9955,14.9139,7.6166,4154.6000,0.0000,4154.6000,0.1077,1122.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1122.8649,0.0000,0.0000,0.0000,3031.7351,3031.7351,14.8559,21.8145,18.3352,4.6373,69559.3846,2.5850,323.1211,3.2312,2.5917,0.0067,0.6329,21.7082,16.2375,18.9728,-6.8182,-54545.4354,2.5850,589.9857,5.8999,2.5850,0.0000,2.2081,16.2376,17.0706,16.6541,1.1864,8305.0639,2.5850,736.5326,7.3653,2.5850,0.0000,2.8829,17.5002,17.5089,-6.8486,17.5175,-6.7544,17.5260,-6.6610,17.5260,368.4311,14.7372,15.3482,15.3695,-20.7142,15.3907,-20.5454,15.4117,-20.3775,15.4117,368.4311,14.7372,14.6098,14.6873,-31.5025,14.7633,-30.8155,14.8379,-30.1406,14.8379,108.6506,2.1730,21.8145,21.7788,36.7744,21.7434,36.5492,21.7082,36.3254,21.7082,368.4311,14.7372,16.2375,16.2376,1.3668,16.2376,1.3872,16.2376,1.4072,16.2376,368.4311,14.7372,17.0706,17.0540,9.5711,17.0376,9.4775,17.0214,9.3849,17.0214,108.6506,2.1730,2.5850,9.7305,1.7233,0.0000,5.7239,15.4544,42172.4000,24934.9514,23319.0132
8239.0000,16.7234,24.5454,14523.8000,25505.3000,-10981.5000,0.6613,3300.8636,4.4000,1.0000,5667.8444,4.5000,1.0000,8968.7081,0.0000,0.0000,31173.1444,11222.9364,-19950.2081,18.2291,10.9318,12365.0000,0.0000,12365.0000,0.3206,3341.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3341.8919,0.0000,0.0000,0.0000,9023.1081,9023.1081,17.5560,9.8287,29939.2000,0.0000,29939.2000,0.7762,6804.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6804.3636,0.0000,0.0000,0.0000,23134.8364,23134.8364,15.8100,8.5127,358.3000,0.0000,358.3000,0.0093,96.8378,3.7000,1.0000,0.0000,0.0000,0.0000,96.8378,0.0000,0.0000,0.0000,261.4622,261.4622,15.8093,8.2242,6267.9000,74.0000,6193.9000,0.1625,1424.5227,4.4000,1.0000,15.1020,4.9000,1.0000,1439.6248,0.0000,0.0000,89.1020,4843.3773,4754.2752,15.4505,8.1532,13898.5000,0.0000,13898.5000,0.3603,3756.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3756.3514,0.0000,0.0000,0.0000,10142.1486,10142.1486,14.7858,21.3593,18.0725,5.8066,87099.7234,3.4353,432.5833,4.3258,3.4353,0.0000,1.4739,21.3088,16.9316,19.1202,-7.2498,-57998.6426,3.4353,779.7640,7.7976,3.4353,0.0000,5.1827,16.9037,16.7199,16.8118,-0.3479,-2435.1921,3.4353,972.8521,9.7285,3.4353,0.0000,6.7664,17.5481,17.5507,-4.5658,17.5534,-4.5384,17.5560,-4.5106,17.5560,603.2699,24.1308,15.7903,15.7966,-13.8491,15.8029,-13.8362,15.8093,-13.8220,15.8093,603.2699,24.1308,14.6851,14.7177,-27.0038,14.7513,-26.8851,14.7858,-26.7486,14.7858,177.1295,3.5426,21.3593,21.3425,30.5777,21.3257,30.5505,21.3088,30.5216,21.3088,603.2699,24.1308,16.9316,16.9222,8.8172,16.9129,8.7408,16.9037,8.6656,16.9037,603.2699,24.1308,16.7199,16.7217,5.4212,16.7228,5.5448,16.7234,5.6602,16.7234,177.1295,3.5426,3.4353,21.1551,2.2902,0.0000,13.4231,34.5782,51773.4000,27365.6224,26665.8888
8240.0000,16.5955,26.9098,8294.6000,33594.6000,-25300.0000,0.8710,1885.1364,4.4000,1.0000,7465.4667,4.5000,1.0000,9350.6030,0.0000,0.0000,41060.0667,6409.4636,-34650.6030,18.9654,11.6681,12384.7000,0.0000,12384.7000,0.3211,3347.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3347.2162,0.0000,0.0000,0.0000,9037.4838,9037.4838,18.3278,10.6006,30018.1000,0.0000,30018.1000,0.7783,6822.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6822.2955,0.0000,0.0000,0.0000,23195.8045,23195.8045,16.7414,9.4441,358.6000,0.0000,358.6000,0.0093,96.9189,3.7000,1.0000,0.0000,0.0000,0.0000,96.9189,0.0000,0.0000,0.0000,261.6811,261.6811,16.7158,9.2180,6344.8000,120.9000,6223.9000,0.1645,1442.0000,4.4000,1.0000,24.6735,4.9000,1.0000,1466.6735,0.0000,0.0000,145.5735,4902.8000,4757.2265,16.3904,9.0931,14771.1000,0.0000,14771.1000,0.3830,3992.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3992.1892,0.0000,0.0000,0.0000,10778.9108,10778.9108,15.6369,20.5179,18.0774,4.7576,71363.7487,3.7907,477.2427,4.7724,3.7907,0.0000,1.9803,20.4929,17.4664,18.9797,-5.5312,-44249.3348,3.7907,864.9503,8.6495,3.7907,0.0000,6.9632,17.4355,16.6032,17.0193,-1.7385,-12169.2363,3.7907,1064.9097,10.6491,3.7907,0.0000,9.0910,18.3473,18.3407,4.4425,18.3343,4.3843,18.3278,4.3270,18.3278,716.0178,28.6407,16.7235,16.7208,-3.6452,16.7183,-3.7029,16.7158,-3.7596,16.7158,716.0178,28.6407,15.6532,15.6466,-13.1585,15.6412,-13.4517,15.6369,-13.7277,15.6369,209.9318,4.1986,20.5179,20.5096,21.9728,20.5013,22.0074,20.4929,22.0411,20.4929,716.0178,28.6407,17.4664,17.4561,13.4201,17.4458,13.3471,17.4355,13.2744,17.4355,716.0178,28.6407,16.6032,16.6006,4.6723,16.5980,4.7112,16.5955,4.7512,16.5955,209.9318,4.1986,3.7907,27.6982,2.5271,0.0000,18.0345,45.7327,38456.4000,13380.5037,14945.1776
8241.0000,16.6156,27.7441,5753.6000,40649.7000,-34896.1000,1.0539,1307.6364,4.4000,1.0000,9033.2667,4.5000,1.0000,10340.9030,0.0000,0.0000,49682.9667,4445.9636,-45237.0030,19.5311,12.2338,16418.8000,0.0000,16418.8000,0.4257,4437.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4437.5135,0.0000,0.0000,0.0000,11981.2865,11981.2865,18.7400,11.0127,24720.6000,0.0000,24720.6000,0.6409,5618.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5618.3182,0.0000,0.0000,0.0000,19102.2818,19102.2818,17.5088,10.2115,360.3000,0.0000,360.3000,0.0093,97.3784,3.7000,1.0000,0.0000,0.0000,0.0000,97.3784,0.0000,0.0000,0.0000,262.9216,262.9216,17.4755,9.8086,7099.4000,35.6000,7063.8000,0.1841,1613.5000,4.4000,1.0000,7.2653,4.9000,1.0000,1620.7653,0.0000,0.0000,42.8653,5485.9000,5443.0347,17.1247,9.8274,14189.4000,0.0000,14189.4000,0.3679,3834.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3834.9730,0.0000,0.0000,0.0000,10354.4270,10354.4270,16.4186,19.9190,18.1688,3.6207,54311.1428,4.0227,504.7038,5.0470,4.0227,0.0000,2.3666,19.9001,17.7106,18.8054,-4.2464,-33971.5704,4.0227,923.8998,9.2390,4.0227,0.0000,8.3217,17.6834,16.6353,17.1593,-2.3231,-16261.5996,4.0227,1124.0111,11.2401,4.0227,0.0000,10.8647,18.7589,18.7526,8.1468,18.7463,8.1061,18.7400,8.0655,18.7400,794.1507,31.7660,17.4919,17.4864,3.4328,17.4809,3.3671,17.4755,3.3019,17.4755,794.1507,31.7660,16.4573,16.4440,-3.5941,16.4311,-3.8719,16.4186,-4.1443,16.4186,232.6417,4.6528,19.9190,19.9128,17.0079,19.9064,17.0405,19.9001,17.0726,19.9001,794.1507,31.7660,17.7106,17.7015,14.7785,17.6924,14.7253,17.6834,14.6721,17.6834,794.1507,31.7660,16.6353,16.6286,5.6190,16.6220,5.6005,16.6156,5.5832,16.6156,232.6417,4.6528,4.0227,32.5955,2.6818,0.0000,21.5530,54.1486,27856.8000,1906.9486,4077.9729
8242.0000,16.6751,28.3650,3389.8000,49210.3000,-45820.5000,1.2759,770.4091,4.4000,1.0000,10935.6222,4.5000,1.0000,11706.0313,0.0000,0.0000,60145.9222,2619.3909,-57526.5313,20.1364,12.8391,20466.5000,0.0000,20466.5000,0.5306,5531.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5531.4865,0.0000,0.0000,0.0000,14935.0135,14935.0135,19.2130,11.4857,20957.6000,0.0000,20957.6000,0.5434,4763.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4763.0909,0.0000,0.0000,0.0000,16194.5091,16194.5091,18.2385,10.9412,353.4000,0.0000,353.4000,0.0092,95.5135,3.7000,1.0000,0.0000,0.0000,0.0000,95.5135,0.0000,0.0000,0.0000,257.8865,257.8865,18.1990,10.5125,7366.2000,24.9000,7341.3000,0.1910,1674.1364,4.4000,1.0000,5.0816,4.9000,1.0000,1679.2180,0.0000,0.0000,29.9816,5692.0636,5662.0820,17.8583,10.5610,12444.2000,0.0000,12444.2000,0.3226,3363.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3363.2973,0.0000,0.0000,0.0000,9080.9027,9080.9027,17.2456,19.3940,18.3198,2.3805,35706.8625,4.3090,537.5376,5.3754,4.3090,0.0000,2.9086,19.3813,17.8596,18.6204,-3.1612,-25289.7805,4.3090,996.5303,9.9653,4.3090,0.0000,10.2275,17.8345,16.6987,17.2666,-2.6966,-18876.5050,4.3090,1199.0291,11.9903,4.3090,0.0000,13.3528,19.2378,19.2295,12.3422,19.2212,12.2887,19.2130,12.2355,19.2130,895.3770,35.8151,18.2230,18.2150,9.5669,18.2070,9.4904,18.1990,9.4145,18.1990,895.3770,35.8151,17.3119,17.2893,5.5669,17.2672,5.2403,17.2456,4.9197,17.2456,262.0413,5.2408,19.3940,19.3898,13.0793,19.3856,13.1181,19.3813,13.1566,19.3813,895.3770,35.8151,17.8596,17.8512,15.3824,17.8429,15.3386,17.8345,15.2949,17.8345,895.3770,35.8151,16.6987,16.6908,6.6561,16.6829,6.6240,16.6751,6.5924,16.6751,262.0413,5.2408,4.3090,39.3575,2.8726,0.0000,26.4889,65.8464,15742.5000,-11396.1375,-8459.4230
8243.0000,16.7409,28.4419,3449.3000,51139.4000,-47690.1000,1.3259,783.9318,4.4000,1.0000,11364.3111,4.5000,1.0000,12148.2429,0.0000,0.0000,62503.7111,2665.3682,-59838.3429,20.3691,13.0718,24517.5000,0.0000,24517.5000,0.6357,6626.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6626.3514,0.0000,0.0000,0.0000,17891.1486,17891.1486,19.2655,11.5382,15654.7000,0.0000,15654.7000,0.4059,3557.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3557.8864,0.0000,0.0000,0.0000,12096.8136,12096.8136,18.5320,11.2347,364.6000,0.0000,364.6000,0.0095,98.5405,3.7000,1.0000,0.0000,0.0000,0.0000,98.5405,0.0000,0.0000,0.0000,266.0595,266.0595,18.4953,10.9740,6992.8000,119.6000,6873.2000,0.1813,1589.2727,4.4000,1.0000,24.4082,4.9000,1.0000,1613.6809,0.0000,0.0000,144.0082,5403.5273,5259.5191,18.1764,10.8791,11280.8000,0.0000,11280.8000,0.2925,3048.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3048.8649,0.0000,0.0000,0.0000,8231.9351,8231.9351,17.6304,19.2270,18.4287,1.7554,26331.2193,4.2760,531.2339,5.3123,4.2760,0.0000,2.8423,19.2098,17.8229,18.5164,-2.8591,-22872.8983,4.2760,992.7788,9.9278,4.2760,0.0000,9.9943,17.8017,16.7677,17.2847,-2.4362,-17053.1474,4.2760,1189.0205,11.8902,4.2760,0.0000,13.0484,19.2843,19.2780,11.9730,19.2717,11.9466,19.2655,11.9203,19.2655,883.4379,35.3375,18.5159,18.5090,11.0124,18.5021,10.9594,18.4953,10.9066,18.4953,883.4379,35.3375,17.6773,17.6616,8.1315,17.6460,7.9409,17.6304,7.7505,17.6304,258.5750,5.1715,19.2270,19.2213,12.8219,19.2155,12.8346,19.2098,12.8472,19.2098,883.4379,35.3375,17.8229,17.8159,14.3272,17.8088,14.2970,17.8017,14.2668,17.8017,883.4379,35.3375,16.7677,16.7587,7.5624,16.7497,7.5192,16.7409,7.4766,16.7409,258.5750,5.1715,4.2760,38.5362,2.8507,0.0000,25.8850,64.4213,11000.7000,-16092.8669,-13594.8264
8244.0000,16.7777,28.4489,3680.5000,51612.4000,-47931.9000,1.3381,836.4773,4.4000,1.0000,11469.4222,4.5000,1.0000,12305.8995,0.0000,0.0000,63081.8222,2844.0227,-60237.7995,20.4871,13.1898,24510.1000,0.0000,24510.1000,0.6355,6624.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6624.3514,0.0000,0.0000,0.0000,17885.7486,17885.7486,19.3650,11.6377,15513.3000,0.0000,15513.3000,0.4022,3525.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3525.7500,0.0000,0.0000,0.0000,11987.5500,11987.5500,18.6268,11.3295,432.8000,0.0000,432.8000,0.0112,116.9730,3.7000,1.0000,0.0000,0.0000,0.0000,116.9730,0.0000,0.0000,0.0000,315.8270,315.8270,18.5894,10.9903,7095.1000,75.5000,7019.6000,0.1840,1612.5227,4.4000,1.0000,15.4082,4.9000,1.0000,1627.9309,0.0000,0.0000,90.9082,5482.5773,5391.6691,18.2574,10.9601,9099.3000,0.0000,9099.3000,0.2359,2459.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2459.2703,0.0000,0.0000,0.0000,6640.0297,6640.0297,17.8111,19.1764,18.4938,1.4781,22171.8482,4.2104,521.8023,5.2180,4.2104,0.0000,2.7135,19.1567,17.7683,18.4625,-2.8184,-22547.0907,4.2104,979.5348,9.7953,4.2104,0.0000,9.5414,17.7483,16.8044,17.2764,-2.1899,-15329.3818,4.2104,1171.1556,11.7116,4.2104,0.0000,12.4570,19.3857,19.3788,12.5966,19.3719,12.5645,19.3650,12.5326,19.3650,859.9092,34.3964,18.6073,18.6014,10.8605,18.5954,10.8216,18.5894,10.7828,18.5894,859.9092,34.3964,17.8485,17.8360,8.7530,17.8235,8.6197,17.8111,8.4873,17.8111,251.7430,5.0349,19.1764,19.1699,13.3072,19.1633,13.3067,19.1567,13.3060,19.1567,859.9092,34.3964,17.7683,17.7616,13.4425,17.7550,13.4154,17.7483,13.3884,17.7483,859.9092,34.3964,16.8044,16.7955,7.9669,16.7866,7.9274,16.7777,7.8879,16.7777,251.7430,5.0349,4.2104,36.9361,2.8069,0.0000,24.7119,61.6479,8643.2000,-18016.9750,-15704.6243
8245.0000,16.7953,28.4336,3936.5000,52093.6000,-48157.1000,1.3506,894.6591,4.4000,1.0000,11576.3556,4.5000,1.0000,12471.0146,0.0000,0.0000,63669.9556,3041.8409,-60628.1146,20.5563,13.2590,24513.7000,0.0000,24513.7000,0.6356,6625.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6625.3243,0.0000,0.0000,0.0000,17888.3757,17888.3757,19.4258,11.6985,15406.4000,0.0000,15406.4000,0.3994,3501.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3501.4545,0.0000,0.0000,0.0000,11904.9455,11904.9455,18.6873,11.3900,443.2000,0.0000,443.2000,0.0115,119.7838,3.7000,1.0000,0.0000,0.0000,0.0000,119.7838,0.0000,0.0000,0.0000,323.4162,323.4162,18.6497,11.0188,7074.1000,56.6000,7017.5000,0.1834,1607.7500,4.4000,1.0000,11.5510,4.9000,1.0000,1619.3010,0.0000,0.0000,68.1510,5466.3500,5398.1990,18.3148,11.0175,7935.9000,0.0000,7935.9000,0.2058,2144.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2144.8378,0.0000,0.0000,0.0000,5791.0622,5791.0622,17.9211,19.1482,18.5347,1.3187,19779.9860,4.1794,517.1687,5.1717,4.1794,0.0000,2.6541,19.1274,17.7322,18.4298,-2.8114,-22490.8468,4.1794,973.5311,9.7353,4.1794,0.0000,9.3324,17.7126,16.8214,17.2670,-2.0523,-14366.2180,4.1794,1162.9604,11.6296,4.1794,0.0000,12.1842,19.4466,19.4397,12.8953,19.4327,12.8652,19.4258,12.8352,19.4258,848.9014,33.9561,18.6672,18.6614,10.8078,18.6555,10.7728,18.6497,10.7379,18.6497,848.9014,33.9561,17.9556,17.9440,9.0417,17.9325,8.9297,17.9211,8.8190,17.9211,248.5462,4.9709,19.1482,19.1412,13.6893,19.1343,13.6829,19.1274,13.6765,19.1274,848.9014,33.9561,17.7322,17.7256,12.9322,17.7191,12.9056,17.7126,12.8791,17.7126,848.9014,33.9561,16.8214,16.8127,8.1260,16.8040,8.0893,16.7953,8.0527,16.7953,248.5462,4.9709,4.1794,36.1959,2.7863,0.0000,24.1707,60.3666,7159.6000,-19322.1162,-17077.0789
8246.0000,16.8110,28.3979,4289.3000,52171.0000,-47881.7000,1.3526,974.8409,4.4000,1.0000,11593.5556,4.5000,1.0000,12568.3965,0.0000,0.0000,63764.5556,3314.4591,-60450.0965,20.5250,13.2277,24513.4000,0.0000,24513.4000,0.6356,6625.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6625.2432,0.0000,0.0000,0.0000,17888.1568,17888.1568,19.4071,11.6798,16969.6000,0.0000,16969.6000,0.4400,3856.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3856.7273,0.0000,0.0000,0.0000,13112.8727,13112.8727,18.6014,11.3041,550.0000,0.0000,550.0000,0.0143,148.6486,3.7000,1.0000,0.0000,0.0000,0.0000,148.6486,0.0000,0.0000,0.0000,401.3514,401.3514,18.5634,10.8606,7241.7000,14.7000,7227.0000,0.1878,1645.8409,4.4000,1.0000,3.0000,4.9000,1.0000,1648.8409,0.0000,0.0000,17.7000,5595.8591,5578.1591,18.2207,10.9234,7063.3000,0.0000,7063.3000,0.1831,1909.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1909.0000,0.0000,0.0000,0.0000,5154.3000,5154.3000,17.8832,19.1877,18.5354,1.4155,21232.7125,4.2199,522.1684,5.2217,4.2199,0.0000,2.7320,19.1648,17.6961,18.4305,-2.9882,-23905.3069,4.2199,982.9446,9.8294,4.2199,0.0000,9.6065,17.6774,16.8373,17.2574,-1.9535,-13674.2772,4.2199,1174.6734,11.7467,4.2199,0.0000,12.5421,19.4260,19.4197,12.4810,19.4134,12.4587,19.4071,12.4365,19.4071,863.3233,34.5329,18.5768,18.5723,9.4929,18.5679,9.4739,18.5634,9.4549,18.5634,863.3233,34.5329,17.9041,17.8971,7.7338,17.8902,7.6846,17.8832,7.6350,17.8832,252.7344,5.0547,19.1877,19.1801,14.5563,19.1725,14.5415,19.1648,14.5266,19.1648,863.3233,34.5329,17.6961,17.6899,12.5024,17.6837,12.4782,17.6774,12.4540,17.6774,863.3233,34.5329,16.8373,16.8285,8.2893,16.8197,8.2520,16.8110,8.2148,16.8110,252.7344,5.0547,4.2199,37.1667,2.8133,0.0000,24.8807,62.0474,8441.6000,-18315.2565,-16346.8716
8247.0000,16.8180,28.3491,4668.2000,52194.8000,-47526.6000,1.3532,1060.9545,4.4000,1.0000,11598.8444,4.5000,1.0000,12659.7990,0.0000,0.0000,63793.6444,3607.2455,-60186.3990,20.4981,13.2008,24510.9000,0.0000,24510.9000,0.6355,6624.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6624.5676,0.0000,0.0000,0.0000,17886.3324,17886.3324,19.3860,11.6588,18301.2000,0.0000,18301.2000,0.4745,4159.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4159.3636,0.0000,0.0000,0.0000,14141.8364,14141.8364,18.5213,11.2241,446.9000,0.0000,446.9000,0.0116,120.7838,3.7000,1.0000,0.0000,0.0000,0.0000,120.7838,0.0000,0.0000,0.0000,326.1162,326.1162,18.4892,10.7624,7387.2000,0.3000,7386.9000,0.1915,1678.9091,4.4000,1.0000,0.0612,4.9000,1.0000,1678.9703,0.0000,0.0000,0.3612,5708.2909,5707.9297,18.1402,10.8429,6190.7000,0.0000,6190.7000,0.1605,1673.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1673.1622,0.0000,0.0000,0.0000,4517.5378,4517.5378,17.8451,19.2083,18.5267,1.4863,22294.4611,4.2403,524.8561,5.2486,4.2403,0.0000,2.7717,19.1851,17.6801,18.4326,-3.0768,-24614.3103,4.2403,987.6021,9.8760,4.2403,0.0000,9.7460,17.6615,16.8438,17.2526,-1.9104,-13372.6186,4.2403,1180.5472,11.8055,4.2403,0.0000,12.7242,19.4044,19.3983,12.2225,19.3922,12.2020,19.3860,12.1815,19.3860,870.5971,34.8239,18.5014,18.4973,8.6677,18.4933,8.6519,18.4892,8.6362,18.4892,870.5971,34.8239,17.8640,17.8577,6.9886,17.8514,6.9446,17.8451,6.9013,17.8451,254.8465,5.0969,19.2083,19.2006,15.0326,19.1928,15.0161,19.1851,14.9995,19.1851,870.5971,34.8239,17.6801,17.6738,12.3249,17.6677,12.3005,17.6615,12.2761,17.6615,870.5971,34.8239,16.8438,16.8352,8.3440,16.8266,8.3089,16.8180,8.2739,16.8180,254.8465,5.0969,4.2403,37.6599,2.8268,0.0000,25.2420,62.9019,9310.0000,-17606.6465,-15692.4678
8248.0000,16.8359,28.2777,5224.4000,51730.0000,-46505.6000,1.3412,1187.3636,4.4000,1.0000,11495.5556,4.5000,1.0000,12682.9192,0.0000,0.0000,63225.5556,4037.0364,-59188.5192,20.3200,13.0227,24515.6000,0.0000,24515.6000,0.6356,6625.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6625.8378,0.0000,0.0000,0.0000,17889.7622,17889.7622,19.2527,11.5254,22072.3000,0.0000,22072.3000,0.5723,5016.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5016.4318,0.0000,0.0000,0.0000,17055.8682,17055.8682,18.2487,10.9514,354.8000,0.0000,354.8000,0.0092,95.8919,3.7000,1.0000,0.0000,0.0000,0.0000,95.8919,0.0000,0.0000,0.0000,258.9081,258.9081,18.2279,10.5007,7517.8000,0.0000,7517.8000,0.1949,1708.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1708.5909,0.0000,0.0000,0.0000,5809.2091,5809.2091,17.8860,10.5887,7063.3000,0.0000,7063.3000,0.1831,1909.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1909.0000,0.0000,0.0000,0.0000,5154.3000,5154.3000,17.5877,19.3315,18.4596,1.9749,29623.9578,4.4045,546.5596,5.4656,4.4045,0.0000,3.1063,19.3058,17.6564,18.4811,-3.5024,-28019.2680,4.4045,1023.9703,10.2397,4.4045,0.0000,10.9227,17.6390,16.8620,17.2505,-1.8856,-13199.1011,4.4045,1226.3625,12.2636,4.4045,0.0000,14.2604,19.2669,19.2622,10.9033,19.2574,10.8964,19.2527,10.8895,19.2527,930.3285,37.2131,18.2334,18.2316,6.0968,18.2298,6.1030,18.2279,6.1090,18.2279,930.3285,37.2131,17.5826,17.5845,3.5764,17.5862,3.6305,17.5877,3.6823,17.5877,272.1869,5.4437,19.3315,19.3229,16.4392,19.3144,16.4136,19.3058,16.3880,19.3058,930.3285,37.2131,17.6564,17.6506,12.0830,17.6448,12.0621,17.6390,12.0412,17.6390,930.3285,37.2131,16.8620,16.8533,8.5552,16.8446,8.5184,16.8359,8.4819,16.8359,272.1869,5.4437,4.4045,41.7976,2.9363,0.0000,28.2894,70.0870,15018.2000,-13020.4716,-11594.4113
8249.0000,16.8527,28.1852,5886.7000,51128.2000,-45241.5000,1.3256,1337.8864,4.4000,1.0000,11361.8222,4.5000,1.0000,12699.7086,0.0000,0.0000,62490.0222,4548.8136,-57941.2086,20.0808,12.7835,24508.5000,0.0000,24508.5000,0.6354,6623.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6623.9189,0.0000,0.0000,0.0000,17884.5811,17884.5811,19.0736,11.3463,27921.9000,0.0000,27921.9000,0.7239,6345.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6345.8864,0.0000,0.0000,0.0000,21576.0136,21576.0136,17.8715,10.5742,364.5000,0.0000,364.5000,0.0095,98.5135,3.7000,1.0000,0.0000,0.0000,0.0000,98.5135,0.0000,0.0000,0.0000,265.9865,265.9865,17.8573,10.1767,7507.0000,29.1000,7477.9000,0.1946,1706.1364,4.4000,1.0000,5.9388,4.9000,1.0000,1712.0751,0.0000,0.0000,35.0388,5800.8636,5765.8249,17.5361,10.2388,8226.7000,0.0000,8226.7000,0.2133,2223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2223.4324,0.0000,0.0000,0.0000,6003.2676,6003.2676,17.2233,19.4671,18.3452,2.6849,40273.2328,4.6535,579.9580,5.7996,4.6535,0.0000,3.6636,19.4408,17.6649,18.5528,-3.9843,-31874.0821,4.6535,1078.9448,10.7894,4.6535,0.0000,12.8820,17.6479,16.8778,17.2628,-1.9746,-13822.1637,4.6535,1295.0848,12.9508,4.6535,0.0000,16.8184,19.0844,19.0808,9.3675,19.0772,9.3700,19.0736,9.3725,19.0736,1024.2109,40.9684,17.8567,17.8569,2.8512,17.8571,2.8743,17.8573,2.8972,17.8573,1024.2109,40.9684,17.2016,17.2090,-0.4488,17.2163,-0.3435,17.2233,-0.2398,17.2233,299.4266,5.9885,19.4671,19.4583,17.7472,19.4495,17.7203,19.4408,17.6934,19.4408,1024.2109,40.9684,17.6649,17.6592,12.1867,17.6535,12.1663,17.6479,12.1460,17.6479,1024.2109,40.9684,16.8778,16.8694,8.7191,16.8610,8.6868,16.8527,8.6544,16.8527,299.4266,5.9885,4.6535,48.6097,3.1023,0.0000,33.3639,81.9736,23258.0000,-6445.5350,-5423.0130
8250.0000,16.8953,25.7924,15966.9000,37106.1000,-21139.2000,0.9620,3628.8409,4.4000,1.0000,8245.8000,4.5000,1.0000,11874.6409,0.0000,0.0000,45351.9000,12338.0591,-33013.8409,18.8332,11.5359,20465.7000,0.0000,20465.7000,0.5306,5531.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5531.2703,0.0000,0.0000,0.0000,14934.4297,14934.4297,17.9729,10.2456,37447.4000,0.0000,37447.4000,0.9709,8510.7727,4.4000,1.0000,0.0000,0.0000,0.0000,8510.7727,0.0000,0.0000,0.0000,28936.6273,28936.6273,16.2743,8.9770,355.5000,0.0000,355.5000,0.0092,96.0811,3.7000,1.0000,0.0000,0.0000,0.0000,96.0811,0.0000,0.0000,0.0000,259.4189,259.4189,16.2971,8.8045,7351.6000,143.3000,7208.3000,0.1906,1670.8182,4.4000,1.0000,29.2449,4.9000,1.0000,1700.0631,0.0000,0.0000,172.5449,5680.7818,5508.2369,15.9737,8.6764,10844.5000,0.0000,10844.5000,0.2812,2930.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2930.9459,0.0000,0.0000,0.0000,7913.5541,7913.5541,15.6603,20.2898,17.9750,5.2577,78865.7189,4.4168,558.2315,5.5823,4.4168,0.0000,3.1325,20.2417,17.4214,18.8315,-6.0055,-48044.2988,4.4168,1013.4091,10.1341,4.4168,0.0000,11.0146,17.4102,16.9249,17.1676,-1.1811,-8267.6073,4.4168,1233.7259,12.3373,4.4168,0.0000,14.3805,17.9566,17.9621,-1.2857,17.9675,-1.1961,17.9729,-1.1074,17.9729,934.8832,37.3953,16.2590,16.2718,-12.0291,16.2845,-11.8869,16.2971,-11.7458,16.2971,934.8832,37.3953,15.5092,15.5610,-19.5403,15.6114,-18.9250,15.6603,-18.3261,15.6603,273.5089,5.4702,20.2898,20.2737,25.6716,20.2576,25.5729,20.2417,25.4749,20.2417,934.8832,37.3953,17.4214,17.4177,9.7771,17.4140,9.7756,17.4102,9.7739,17.4102,934.8832,37.3953,16.9249,16.9150,9.2454,16.9051,9.1938,16.8953,9.1430,16.8953,273.5089,5.4702,4.4168,42.1195,2.9445,0.0000,28.5276,70.6471,55182.2000,24538.4260,22553.8128
8251.0000,16.8665,24.9511,15911.0000,29714.6000,-13803.6000,0.7704,3616.1364,4.4000,1.0000,6603.2444,4.5000,1.0000,10219.3808,0.0000,0.0000,36317.8444,12294.8636,-24022.9808,18.3897,11.0924,12367.6000,0.0000,12367.6000,0.3207,3342.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3342.5946,0.0000,0.0000,0.0000,9025.0054,9025.0054,17.8205,10.0932,42539.3000,0.0000,42539.3000,1.1029,9668.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9668.0227,0.0000,0.0000,0.0000,32871.2773,32871.2773,15.7362,8.4389,361.7000,0.0000,361.7000,0.0094,97.7568,3.7000,1.0000,0.0000,0.0000,0.0000,97.7568,0.0000,0.0000,0.0000,263.9432,263.9432,15.7498,8.4019,7424.5000,233.9000,7190.6000,0.1925,1687.3864,4.4000,1.0000,47.7347,4.9000,1.0000,1735.1211,0.0000,0.0000,281.6347,5737.1136,5455.4789,15.4039,8.1066,12735.1000,0.0000,12735.1000,0.3302,3441.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3441.9189,0.0000,0.0000,0.0000,9293.1811,9293.1811,14.9346,20.5837,17.7591,5.9396,89093.7913,4.0890,521.0693,5.2107,4.0890,0.0000,2.4856,20.5365,17.3689,18.9527,-6.2448,-49958.2473,4.0890,933.9620,9.3396,4.0890,0.0000,8.7399,17.3544,16.8922,17.1233,-1.0412,-7288.5277,4.0890,1144.1201,11.4412,4.0890,0.0000,11.4107,17.8175,17.8185,-0.6211,17.8195,-0.5916,17.8205,-0.5619,17.8205,817.1215,32.6849,15.7195,15.7296,-14.3650,15.7397,-14.2710,15.7498,-14.1773,15.7498,817.1215,32.6849,14.8146,14.8548,-24.0019,14.8948,-23.6172,14.9346,-23.2312,14.9346,239.3154,4.7863,20.5837,20.5679,27.2270,20.5522,27.1432,20.5365,27.0596,20.5365,817.1215,32.6849,17.3689,17.3640,9.6297,17.3592,9.6139,17.3544,9.5982,17.3544,817.1215,32.6849,16.8922,16.8837,8.7602,16.8751,8.7275,16.8665,8.6946,16.8665,239.3154,4.7863,4.0890,34.0895,2.7260,0.0000,22.6362,56.7257,61390.7000,32885.9051,31847.0163
8252.0000,16.8272,23.8050,18785.1000,27678.3000,-8893.2000,0.7176,4269.3409,4.4000,1.0000,6150.7333,4.5000,1.0000,10420.0742,0.0000,0.0000,33829.0333,14515.7591,-19313.2742,18.0007,10.7034,12384.1000,0.0000,12384.1000,0.3211,3347.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3347.0541,0.0000,0.0000,0.0000,9037.0459,9037.0459,17.4609,9.7336,48914.5000,0.0000,48914.5000,1.2682,11116.9318,4.4000,1.0000,0.0000,0.0000,0.0000,11116.9318,0.0000,0.0000,0.0000,37797.5682,37797.5682,15.1643,7.8670,357.6000,0.0000,357.6000,0.0093,96.6486,3.7000,1.0000,0.0000,0.0000,0.0000,96.6486,0.0000,0.0000,0.0000,260.9514,260.9514,15.1826,7.7270,8230.2000,185.7000,8044.5000,0.2134,1870.5000,4.4000,1.0000,37.8980,4.9000,1.0000,1908.3980,0.0000,0.0000,223.5980,6359.7000,6136.1020,14.8098,7.5125,12153.3000,0.0000,12153.3000,0.3151,3284.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3284.6757,0.0000,0.0000,0.0000,8868.6243,8868.6243,14.3853,20.6728,17.5291,6.8985,103477.0488,4.2670,548.5431,5.4854,4.2670,0.0000,2.8244,20.6306,17.4682,19.0494,-6.5058,-52046.0801,4.2670,971.0882,9.7109,4.2670,0.0000,9.9312,17.4504,16.8498,17.1501,-1.4120,-9883.9933,4.2670,1192.6737,11.9267,4.2670,0.0000,12.9660,17.4516,17.4548,-2.9315,17.4578,-2.8818,17.4609,-2.8324,17.4609,880.1881,35.2075,15.1484,15.1599,-17.5800,15.1713,-17.4798,15.1826,-17.3801,15.1826,880.1881,35.2075,14.2709,14.3094,-27.0581,14.3475,-26.7221,14.3853,-26.3873,14.3853,257.6314,5.1526,20.6728,20.6587,27.0091,20.6446,26.9469,20.6306,26.8846,20.6306,880.1881,35.2075,17.4682,17.4622,10.8719,17.4563,10.8453,17.4504,10.8187,17.4504,880.1881,35.2075,16.8498,16.8423,8.2803,16.8348,8.2587,16.8272,8.2369,16.8272,257.6314,5.1526,4.2670,38.3138,2.8446,0.0000,25.7217,64.0354,72960.8000,42787.0176,41546.9755
8253.0000,16.8425,15.7635,27766.1000,15103.3000,12662.8000,0.7199,6310.4773,4.4000,1.0000,3356.2889,4.5000,1.0000,9666.7662,0.0000,0.0000,18459.5889,21455.6227,2996.0338,16.6631,9.3658,12384.9000,0.0000,12384.9000,0.3211,3347.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3347.2703,0.0000,0.0000,0.0000,9037.6297,9037.6297,16.1610,8.4337,50678.8000,0.0000,50678.8000,1.3139,11517.9091,4.4000,1.0000,0.0000,0.0000,0.0000,11517.9091,0.0000,0.0000,0.0000,39160.8909,39160.8909,13.8153,6.5180,352.7000,0.0000,352.7000,0.0091,95.3243,3.7000,1.0000,0.0000,0.0000,0.0000,95.3243,0.0000,0.0000,0.0000,257.3757,257.3757,13.8601,6.3181,8983.5000,138.2000,8845.3000,0.2329,2041.7045,4.4000,1.0000,28.2041,4.9000,1.0000,2069.9086,0.0000,0.0000,166.4041,6941.7955,6775.3914,13.4543,6.1570,11135.3000,0.0000,11135.3000,0.2887,3009.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3009.5405,0.0000,0.0000,0.0000,8125.7595,8125.7595,13.1595,21.1636,17.1616,8.9086,133629.6325,4.3285,564.3643,5.6436,4.3285,0.0000,2.9484,21.1107,17.4054,19.2580,-7.7327,-61861.5593,4.3285,977.4745,9.7747,4.3285,0.0000,10.3674,17.3908,16.8692,17.1300,-1.2441,-8708.4016,4.3285,1210.8205,12.1082,4.3285,0.0000,13.5355,16.1218,16.1349,-14.6291,16.1480,-14.4853,16.1610,-14.3425,16.1610,902.4900,36.0996,13.7999,13.8201,-28.5103,13.8402,-28.3313,13.8601,-28.1534,13.8601,902.4900,36.0996,12.9676,13.0327,-39.4305,13.0967,-38.7942,13.1595,-38.1695,13.1595,264.1062,5.2821,21.1636,21.1459,31.0883,21.1283,30.9910,21.1107,30.8940,21.1107,902.4900,36.0996,17.4054,17.4005,10.2530,17.3957,10.2388,17.3908,10.2245,17.3908,902.4900,36.0996,16.8692,16.8603,8.6070,16.8514,8.5660,16.8425,8.5256,16.8425,264.1062,5.2821,4.3285,39.8498,2.8857,0.0000,26.8513,66.7012,96059.8000,66353.0810,63059.6716
8254.0000,16.8011,16.4564,25617.7000,15473.8000,10143.9000,0.6642,5822.2045,4.4000,1.0000,3438.6222,4.5000,1.0000,9260.8268,0.0000,0.0000,18912.4222,19795.4955,883.0732,16.7491,9.4518,12375.9000,0.0000,12375.9000,0.3209,3344.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3344.8378,0.0000,0.0000,0.0000,9031.0622,9031.0622,16.2318,8.5045,55647.4000,0.0000,55647.4000,1.4428,12647.1364,4.4000,1.0000,0.0000,0.0000,0.0000,12647.1364,0.0000,0.0000,0.0000,43000.2636,43000.2636,13.6991,6.4018,482.4000,0.0000,482.4000,0.0125,130.3784,3.7000,1.0000,0.0000,0.0000,0.0000,130.3784,0.0000,0.0000,0.0000,352.0216,352.0216,13.7184,6.0656,9962.8000,61.6000,9901.2000,0.2583,2264.2727,4.4000,1.0000,12.5714,4.9000,1.0000,2276.8442,0.0000,0.0000,74.1714,7698.5273,7624.3558,13.2693,5.9720,9099.3000,0.0000,9099.3000,0.2359,2459.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2459.2703,0.0000,0.0000,0.0000,6640.0297,6640.0297,12.9913,20.9843,16.9878,9.0469,135703.2601,4.4018,577.7764,5.7778,4.4018,0.0000,3.1007,20.9452,17.5859,19.2656,-7.1293,-57034.2035,4.4018,993.7436,9.9374,4.4018,0.0000,10.9029,17.5657,16.8222,17.1940,-1.8033,-12623.0410,4.4018,1228.2911,12.2829,4.4018,0.0000,14.2346,16.2172,16.2220,-10.7342,16.2269,-10.6909,16.2318,-10.6472,16.2318,929.3484,37.1739,13.6783,13.6917,-26.1357,13.7051,-26.0423,13.7184,-25.9487,13.7184,929.3484,37.1739,12.8782,12.9157,-36.0408,12.9533,-35.7972,12.9913,-35.5464,12.9913,271.9025,5.4380,20.9843,20.9713,28.0846,20.9583,28.0398,20.9452,27.9946,20.9452,929.3484,37.1739,17.5859,17.5792,12.1590,17.5724,12.1249,17.5657,12.0910,17.5657,929.3484,37.1739,16.8222,16.8152,8.0717,16.8082,8.0551,16.8011,8.0380,16.8011,271.9025,5.4380,4.4018,41.7285,2.9345,0.0000,28.2382,69.9667,97650.1000,67530.8062,66046.0156
8255.0000,16.8060,13.8892,28870.8000,11363.0000,17507.8000,0.7485,6561.5455,4.4000,1.0000,2525.1111,4.5000,1.0000,9086.6566,0.0000,0.0000,13888.1111,22309.2545,8421.1434,16.3275,9.0302,12364.9000,0.0000,12364.9000,0.3206,3341.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3341.8649,0.0000,0.0000,0.0000,9023.0351,9023.0351,15.8385,8.1112,56134.4000,0.0000,56134.4000,1.4554,12757.8182,4.4000,1.0000,0.0000,0.0000,0.0000,12757.8182,0.0000,0.0000,0.0000,43376.5818,43376.5818,13.3738,6.0765,355.0000,0.0000,355.0000,0.0092,95.9459,3.7000,1.0000,0.0000,0.0000,0.0000,95.9459,0.0000,0.0000,0.0000,259.0541,259.0541,13.4013,5.6740,11668.1000,0.0000,11668.1000,0.3025,2651.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2651.8409,0.0000,0.0000,0.0000,9016.2591,9016.2591,12.8890,5.5917,7935.9000,0.0000,7935.9000,0.2058,2144.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2144.8378,0.0000,0.0000,0.0000,5791.0622,5791.0622,12.6817,20.9134,16.7976,9.6582,144872.8826,4.5630,603.3502,6.0335,4.5630,0.0000,3.4539,20.8761,17.6905,19.2833,-7.0080,-56064.2292,4.5630,1029.4451,10.2945,4.5630,0.0000,12.1447,17.6708,16.8298,17.2503,-2.1143,-14800.4107,4.5630,1270.5028,12.7050,4.5630,0.0000,15.8559,15.8148,15.8228,-13.1715,15.8306,-13.0950,15.8385,-13.0190,15.8385,989.6240,39.5850,13.3591,13.3732,-26.9839,13.3873,-26.8828,13.4013,-26.7819,13.4013,989.6240,39.5850,12.5599,12.6009,-36.8919,12.6415,-36.5918,12.6817,-36.2940,12.6817,289.3933,5.7879,20.9134,20.9010,26.9551,20.8885,26.9119,20.8761,26.8686,20.8761,989.6240,39.5850,17.6905,17.6839,12.9903,17.6773,12.9603,17.6708,12.9303,17.6708,989.6240,39.5850,16.8298,16.8218,8.2765,16.8139,8.2455,16.8060,8.2149,16.8060,289.3933,5.7879,4.5630,46.0570,3.0420,0.0000,31.4545,77.5115,105966.1000,75887.1357,74008.2427
8256.0000,16.8203,12.7777,31595.5000,9525.0000,22070.5000,0.8192,7180.7955,4.4000,1.0000,2116.6667,4.5000,1.0000,9297.4621,0.0000,0.0000,11641.6667,24414.7045,12773.0379,16.1246,8.8273,12374.5000,0.0000,12374.5000,0.3208,3344.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3344.4595,0.0000,0.0000,0.0000,9030.0405,9030.0405,15.6529,7.9256,59980.7000,0.0000,59980.7000,1.5551,13631.9773,4.4000,1.0000,0.0000,0.0000,0.0000,13631.9773,0.0000,0.0000,0.0000,46348.7227,46348.7227,13.1283,5.8310,365.2000,0.0000,365.2000,0.0095,98.7027,3.7000,1.0000,0.0000,0.0000,0.0000,98.7027,0.0000,0.0000,0.0000,266.4973,266.4973,13.1538,5.4265,13628.4000,0.0000,13628.4000,0.3533,3097.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3097.3636,0.0000,0.0000,0.0000,10531.0364,10531.0364,12.5802,5.2829,4445.5000,0.0000,4445.5000,0.1153,1201.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1201.4865,0.0000,0.0000,0.0000,3244.0135,3244.0135,12.5101,20.7555,16.6328,10.0915,151372.5873,4.7598,633.4100,6.3341,4.7598,0.0000,3.9204,20.7231,17.8106,19.2669,-6.6837,-53469.2394,4.7598,1074.5034,10.7450,4.7598,0.0000,13.7850,17.7902,16.8442,17.3172,-2.4811,-17367.4354,4.7598,1321.8984,13.2190,4.7598,0.0000,17.9974,15.6327,15.6395,-13.2511,15.6462,-13.1912,15.6529,-13.1313,15.6529,1065.4837,42.6193,13.1137,13.1271,-27.3171,13.1405,-27.2260,13.1538,-27.1352,13.1538,1065.4837,42.6193,12.4035,12.4391,-36.0968,12.4747,-35.8641,12.5101,-35.6307,12.5101,311.3963,6.2279,20.7555,20.7447,25.1579,20.7339,25.1291,20.7231,25.1003,20.7231,1065.4837,42.6193,17.8106,17.8038,13.9352,17.7970,13.9040,17.7902,13.8728,17.7902,1065.4837,42.6193,16.8442,16.8362,8.5077,16.8283,8.4767,16.8203,8.4458,16.8203,311.3963,6.2279,4.7598,51.7203,3.1732,0.0000,35.7027,87.4230,112864.8000,82193.3483,80535.9124
8257.0000,16.8381,12.5337,31212.9000,8741.3000,22471.6000,0.8093,7093.8409,4.4000,1.0000,1942.5111,4.5000,1.0000,9036.3520,0.0000,0.0000,10683.8111,24119.0591,13435.2480,16.0707,8.7734,12414.2000,0.0000,12414.2000,0.3219,3355.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3355.1892,0.0000,0.0000,0.0000,9059.0108,9059.0108,15.5722,7.8449,55938.0000,0.0000,55938.0000,1.4503,12713.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12713.1818,0.0000,0.0000,0.0000,43224.8182,43224.8182,13.1031,5.8058,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0000,0.0000,0.0000,287.8054,287.8054,13.1237,5.3964,15358.3000,0.0000,15358.3000,0.3982,3490.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3490.5227,0.0000,0.0000,0.0000,11867.7773,11867.7773,12.4458,5.1485,1394.3000,0.0000,1394.3000,0.0361,376.8378,3.7000,1.0000,0.0000,0.0000,0.0000,376.8378,0.0000,0.0000,0.0000,1017.4622,1017.4622,12.4856,20.7058,16.5957,9.5940,143910.3033,4.5390,604.8968,6.0490,4.5390,0.0000,3.3997,20.6713,17.7866,19.2289,-6.3127,-50501.5846,4.5390,1026.1043,10.2610,4.5390,0.0000,11.9541,17.7678,16.8641,17.3159,-2.2601,-15820.6131,4.5390,1260.6370,12.6064,4.5390,0.0000,15.6071,15.5532,15.5596,-12.5975,15.5659,-12.5431,15.5722,-12.4888,15.5722,980.5436,39.2217,13.0867,13.0991,-25.7371,13.1114,-25.6576,13.1237,-25.5782,13.1237,980.5436,39.2217,12.3877,12.4204,-34.0725,12.4531,-33.8699,12.4856,-33.6671,12.4856,286.7588,5.7352,20.7058,20.6943,24.6830,20.6828,24.6434,20.6713,24.6038,20.6713,980.5436,39.2217,17.7866,17.7803,13.3943,17.7740,13.3693,17.7678,13.3443,17.7678,980.5436,39.2217,16.8641,16.8554,8.7618,16.8467,8.7222,16.8381,8.6828,16.8381,286.7588,5.7352,4.5390,45.3951,3.0260,0.0000,30.9609,76.3559,107970.8000,78892.1218,77588.1056
8258.0000,16.8503,12.0992,33143.5000,8070.5000,25073.0000,0.8593,7532.6136,4.4000,1.0000,1793.4444,4.5000,1.0000,9326.0581,0.0000,0.0000,9863.9444,25610.8864,15746.9419,15.9994,8.7021,12416.2000,0.0000,12416.2000,0.3219,3355.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3355.7297,0.0000,0.0000,0.0000,9060.4703,9060.4703,15.5263,7.7991,59944.8000,0.0000,59944.8000,1.5542,13623.8182,4.4000,1.0000,0.0000,0.0000,0.0000,13623.8182,0.0000,0.0000,0.0000,46320.9818,46320.9818,13.0233,5.7260,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,13.0423,5.3150,16654.9000,0.0000,16654.9000,0.4318,3785.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3785.2045,0.0000,0.0000,0.0000,12869.6955,12869.6955,12.3468,5.0495,811.5000,0.0000,811.5000,0.0210,219.3243,3.7000,1.0000,0.0000,0.0000,0.0000,219.3243,0.0000,0.0000,0.0000,592.1757,592.1757,12.4083,20.5494,16.4788,10.0441,150660.9005,4.7981,642.3405,6.4234,4.7981,0.0000,4.0158,20.5200,17.8814,19.2007,-6.1038,-48830.6794,4.7981,1085.8195,10.8582,4.7981,0.0000,14.1204,17.8611,16.8748,17.3680,-2.6075,-18252.2892,4.7981,1329.9421,13.2994,4.7981,0.0000,18.4353,15.5098,15.5153,-11.8844,15.5208,-11.8388,15.5263,-11.7933,15.5263,1080.5310,43.2212,13.0074,13.0191,-25.1539,13.0307,-25.0817,13.0423,-25.0095,13.0423,1080.5310,43.2212,12.3148,12.3461,-33.2759,12.3773,-33.0853,12.4083,-32.8949,12.4083,315.7595,6.3152,20.5494,20.5396,23.1476,20.5298,23.1245,20.5200,23.1013,20.5200,1080.5310,43.2212,17.8814,17.8746,14.2084,17.8678,14.1782,17.8611,14.1481,17.8611,1080.5310,43.2212,16.8748,16.8666,8.8822,16.8584,8.8498,16.8503,8.8175,16.8503,315.7595,6.3152,4.7981,52.8716,3.1987,0.0000,36.5715,89.4431,115304.1000,84884.8570,83577.9319
8259.0000,16.8751,11.6945,35635.1000,7425.0000,28210.1000,0.9239,8098.8864,4.4000,1.0000,1650.0000,4.5000,1.0000,9748.8864,0.0000,0.0000,9075.0000,27536.2136,18461.2136,15.9132,8.6159,12398.3000,0.0000,12398.3000,0.3214,3350.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3350.8919,0.0000,0.0000,0.0000,9047.4081,9047.4081,15.4577,7.7304,61173.9000,0.0000,61173.9000,1.5860,13903.1591,4.4000,1.0000,0.0000,0.0000,0.0000,13903.1591,0.0000,0.0000,0.0000,47270.7409,47270.7409,12.9947,5.6974,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,13.0115,5.2842,17972.5000,0.0000,17972.5000,0.4660,4084.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4084.6591,0.0000,0.0000,0.0000,13887.8409,13887.8409,12.2879,4.9906,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,12.3597,20.3936,16.3767,10.2794,154190.4609,4.9760,668.8184,6.6882,4.9760,0.0000,4.4793,20.3670,17.9502,19.1586,-5.7982,-46385.5389,4.9760,1127.8522,11.2785,4.9760,0.0000,15.7503,17.9303,16.9002,17.4153,-2.8242,-19769.2819,4.9760,1376.7600,13.7676,4.9760,0.0000,20.5632,15.4418,15.4471,-11.6236,15.4524,-11.5800,15.4577,-11.5365,15.4577,1151.6475,46.0659,12.9797,12.9903,-24.2324,13.0009,-24.1698,13.0115,-24.1073,13.0115,1151.6475,46.0659,12.2736,12.3024,-32.2961,12.3311,-32.1313,12.3597,-31.9663,12.3597,336.3754,6.7275,20.3936,20.3847,21.8049,20.3759,21.7878,20.3670,21.7706,20.3670,1151.6475,46.0659,17.9502,17.9435,14.6573,17.9369,14.6294,17.9303,14.6015,17.9303,1151.6475,46.0659,16.9002,16.8918,9.1749,16.8835,9.1397,16.8751,9.1047,16.8751,336.3754,6.7275,4.9760,58.4352,3.3173,0.0000,40.7928,99.2280,120524.7000,89229.0225,88035.6401
8260.0000,16.9165,11.3656,38256.3000,6812.2000,31444.1000,0.9919,8694.6136,4.4000,1.0000,1513.8222,4.5000,1.0000,10208.4359,0.0000,0.0000,8326.0222,29561.6864,21235.6641,15.8910,8.5937,12397.0000,0.0000,12397.0000,0.3214,3350.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3350.5405,0.0000,0.0000,0.0000,9046.4595,9046.4595,15.4669,7.7396,67437.1000,0.0000,67437.1000,1.7484,15326.6136,4.4000,1.0000,0.0000,0.0000,0.0000,15326.6136,0.0000,0.0000,0.0000,52110.4864,52110.4864,12.9503,5.6530,402.6000,0.0000,402.6000,0.0104,108.8108,3.7000,1.0000,0.0000,0.0000,0.0000,108.8108,0.0000,0.0000,0.0000,293.7892,293.7892,12.9652,5.2379,19181.9000,0.0000,19181.9000,0.4973,4359.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4359.5227,0.0000,0.0000,0.0000,14822.3773,14822.3773,12.2493,4.9521,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,12.3139,20.1616,16.2377,10.8337,162505.1486,5.3688,725.5330,7.2553,5.3688,0.0000,5.6258,20.1401,18.0556,19.0979,-5.3956,-43164.4102,5.3688,1219.6294,12.1963,5.3688,0.0000,19.7819,18.0359,16.9417,17.4888,-3.2368,-22657.3662,5.3688,1481.2492,14.8125,5.3688,0.0000,25.8268,15.4541,15.4584,-10.6639,15.4626,-10.6308,15.4669,-10.5978,15.4669,1315.6314,52.6253,12.9362,12.9458,-23.6749,12.9555,-23.6205,12.9652,-23.5660,12.9652,1315.6314,52.6253,12.2362,12.2621,-31.4901,12.2880,-31.3528,12.3139,-31.2149,12.3139,383.8814,7.6776,20.1616,20.1545,19.8213,20.1473,19.8179,20.1401,19.8144,20.1401,1315.6314,52.6253,18.0556,18.0490,15.4611,18.0425,15.4337,18.0359,15.4064,18.0359,1315.6314,52.6253,16.9417,16.9333,9.6298,16.9249,9.5947,16.9165,9.5597,16.9165,383.8814,7.6776,5.3688,72.0102,3.5792,0.0000,51.2346,123.2448,131236.6000,97781.6224,96683.3721
8261.0000,16.9278,13.6785,28348.8000,10386.6000,17962.2000,0.7350,6442.9091,4.4000,1.0000,2308.1333,4.5000,1.0000,8751.0424,0.0000,0.0000,12694.7333,21905.8909,9211.1576,16.4473,9.1500,12414.0000,0.0000,12414.0000,0.3219,3355.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3355.1351,0.0000,0.0000,0.0000,9058.8649,9058.8649,15.9752,8.2479,66505.4000,0.0000,66505.4000,1.7243,15114.8636,4.4000,1.0000,0.0000,0.0000,0.0000,15114.8636,0.0000,0.0000,0.0000,51390.5364,51390.5364,13.2945,5.9972,396.9000,0.0000,396.9000,0.0103,107.2703,3.7000,1.0000,0.0000,0.0000,0.0000,107.2703,0.0000,0.0000,0.0000,289.6297,289.6297,13.3007,5.5734,19327.6000,0.0000,19327.6000,0.5011,4392.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4392.6364,0.0000,0.0000,0.0000,14934.9636,14934.9636,12.5216,5.2243,811.5000,0.0000,811.5000,0.0210,219.3243,3.7000,1.0000,0.0000,0.0000,0.0000,219.3243,0.0000,0.0000,0.0000,592.1757,592.1757,12.5491,20.0742,16.3117,9.6175,144261.9358,4.9703,669.7545,6.6975,4.9703,0.0000,4.4640,20.0499,17.9924,19.0212,-4.9305,-39443.6109,4.9703,1132.3577,11.3236,4.9703,0.0000,15.6966,17.9742,16.9535,17.4639,-2.7954,-19567.7787,4.9703,1372.6356,13.7264,4.9703,0.0000,20.4932,15.9747,15.9749,-4.8854,15.9750,-4.8918,15.9752,-4.8980,15.9752,1149.3552,45.9742,13.2794,13.2865,-19.4038,13.2936,-19.3731,13.3007,-19.3423,13.3007,1149.3552,45.9742,12.4907,12.5101,-27.3304,12.5296,-27.2638,12.5491,-27.1953,12.5491,335.7110,6.7142,20.0742,20.0661,19.4490,20.0580,19.4317,20.0499,19.4144,20.0499,1149.3552,45.9742,17.9924,17.9863,14.5309,17.9803,14.5089,17.9742,14.4868,17.9742,1149.3552,45.9742,16.9535,16.9449,9.6746,16.9363,9.6373,16.9278,9.6002,16.9278,335.7110,6.7142,4.9703,58.2528,3.3136,0.0000,40.6538,98.9066,117417.6000,85477.3278,85250.5462
