Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8262.0000,16.9262,17.1782,21425.6000,13987.7000,7437.9000,0.5555,4869.4545,4.4000,1.0000,3108.3778,4.5000,1.0000,7977.8323,0.0000,0.0000,17096.0778,16556.1455,-539.9323,16.9552,9.6579,12416.1000,0.0000,12416.1000,0.3219,3355.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3355.7027,0.0000,0.0000,0.0000,9060.3973,9060.3973,16.4634,8.7361,67440.2000,0.0000,67440.2000,1.7485,15327.3182,4.4000,1.0000,0.0000,0.0000,0.0000,15327.3182,0.0000,0.0000,0.0000,52112.8818,52112.8818,13.6660,6.3687,520.3000,0.0000,520.3000,0.0135,140.6216,3.7000,1.0000,0.0000,0.0000,0.0000,140.6216,0.0000,0.0000,0.0000,379.6784,379.6784,13.6622,5.9349,18224.4000,0.0000,18224.4000,0.4725,4141.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4141.9091,0.0000,0.0000,0.0000,14082.4909,14082.4909,12.9062,5.6089,4166.7000,0.0000,4166.7000,0.1080,1126.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1126.1351,0.0000,0.0000,0.0000,3040.5649,3040.5649,12.7936,19.9725,16.3831,8.9158,133736.5365,4.8299,649.0206,6.4902,4.8299,0.0000,4.0962,19.9485,17.9633,18.9559,-4.6228,-36982.1673,4.8299,1103.0503,11.0305,4.8299,0.0000,14.4034,17.9447,16.9518,17.4482,-2.6424,-18496.4619,4.8299,1334.6524,13.3465,4.8299,0.0000,18.8048,16.4689,16.4670,-0.2756,16.4652,-0.2946,16.4634,-0.3134,16.4634,1093.1108,43.7244,13.6456,13.6511,-15.5931,13.6567,-15.5736,13.6622,-15.5541,13.6622,1093.1108,43.7244,12.7430,12.7599,-23.8698,12.7767,-23.8172,12.7936,-23.7638,12.7936,319.4069,6.3881,19.9725,19.9645,18.8257,19.9565,18.8083,19.9485,18.7909,19.9485,1093.1108,43.7244,17.9633,17.9571,14.1665,17.9509,14.1424,17.9447,14.1183,17.9447,1093.1108,43.7244,16.9518,16.9433,9.5897,16.9347,9.5537,16.9262,9.5177,16.9262,319.4069,6.3881,4.8299,53.8411,3.2199,0.0000,37.3044,91.1455,110205.6000,78136.0809,78257.9073
8263.0000,16.9284,27.4648,13477.9000,61778.1000,-48300.2000,1.6017,3063.1591,4.4000,1.0000,13728.4667,4.5000,1.0000,16791.6258,0.0000,0.0000,75506.5667,10414.7409,-65091.8258,19.9624,12.6651,12409.6000,0.0000,12409.6000,0.3217,3353.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3353.9459,0.0000,0.0000,0.0000,9055.6541,9055.6541,19.4749,11.7476,37899.9000,0.0000,37899.9000,0.9826,8613.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8613.6136,0.0000,0.0000,0.0000,29286.2864,29286.2864,18.1099,10.8126,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0000,0.0000,0.0000,347.3514,347.3514,18.0157,10.2885,16524.3000,0.0000,16524.3000,0.4284,3755.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3755.5227,0.0000,0.0000,0.0000,12768.7773,12768.7773,17.4206,10.1233,13940.6000,0.0000,13940.6000,0.3614,3767.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3767.7297,0.0000,0.0000,0.0000,10172.8703,10172.8703,16.6988,17.8906,17.2947,1.7047,25570.7192,5.5624,721.5355,7.2154,5.5624,0.0000,6.2569,17.9133,18.4274,18.1704,1.3786,11029.1693,5.5624,1308.4404,13.0844,5.5624,0.0000,22.0008,18.4009,16.9507,17.6758,-4.4448,-31113.4812,5.5624,1523.7467,15.2375,5.5624,0.0000,28.7238,19.5403,19.5184,29.3047,19.4966,29.0936,19.4749,28.8840,19.4749,1400.0025,56.0001,18.0937,18.0675,28.0392,18.0415,27.7506,18.0157,27.4643,18.0157,1400.0025,56.0001,16.9464,16.8614,26.2990,16.7789,25.1510,16.6988,24.0330,16.6988,408.3083,8.1662,17.8906,17.8983,-1.3109,17.9059,-1.1748,17.9133,-1.0399,17.9133,1400.0025,56.0001,18.4274,18.4186,18.7177,18.4097,18.6675,18.4009,18.6174,18.4009,1400.0025,56.0001,16.9507,16.9433,9.5559,16.9359,9.5335,16.9284,9.5108,16.9284,408.3083,8.1662,5.5624,79.3848,3.7083,0.0000,56.9814,136.3662,32950.2000,-3460.8864,5486.4073
8264.0000,17.1460,29.1289,3092.9000,99844.0000,-96751.1000,2.5886,702.9318,4.4000,1.0000,22187.5556,4.5000,1.0000,22890.4874,0.0000,0.0000,122031.5556,2389.9682,-119641.5874,21.5411,14.2438,21052.2000,0.0000,21052.2000,0.5458,5689.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5689.7838,0.0000,0.0000,0.0000,15362.4162,15362.4162,20.9297,13.2025,29155.1000,0.0000,29155.1000,0.7559,6626.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6626.1591,0.0000,0.0000,0.0000,22528.9409,22528.9409,20.1021,12.8048,952.0000,0.0000,952.0000,0.0247,257.2973,3.7000,1.0000,0.0000,0.0000,0.0000,257.2973,0.0000,0.0000,0.0000,694.7027,694.7027,20.0230,12.2957,15656.5000,0.0000,15656.5000,0.4059,3558.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3558.2955,0.0000,0.0000,0.0000,12098.2045,12098.2045,19.5786,12.2813,14815.8000,0.0000,14815.8000,0.3841,4004.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4004.2703,0.0000,0.0000,0.0000,10811.5297,10811.5297,19.0155,17.3146,18.1651,-3.0867,-46299.9958,7.0576,885.5967,8.8560,7.0576,0.0000,12.7804,17.3226,18.1561,17.7393,2.8361,22688.9643,7.0576,1687.5781,16.8758,7.0576,0.0000,44.9391,18.1442,17.1765,17.6604,-3.7629,-26340.2668,7.0576,1934.4804,19.3448,7.0576,0.0000,58.6716,20.9768,20.9611,38.4822,20.9454,38.3674,20.9297,38.2526,20.9297,2127.7264,85.1091,20.0766,20.0587,40.7726,20.0408,40.6178,20.0230,40.4630,20.0230,2127.7264,85.1091,19.1814,19.1261,45.3467,19.0708,44.7533,19.0155,44.1560,19.0155,618.6567,12.3731,17.3146,17.3173,-3.5187,17.3199,-3.4575,17.3226,-3.3962,17.3226,2127.7264,85.1091,18.1561,18.1521,15.2869,18.1482,15.2893,18.1442,15.2915,18.1442,2127.7264,85.1091,17.1765,17.1663,12.2522,17.1561,12.1938,17.1460,12.1361,17.1460,618.6567,12.3731,7.0576,152.9866,4.7051,0.0000,116.3912,269.3777,-15119.5000,-58145.7933,-49951.2983
8265.0000,17.1611,29.2493,1956.8000,112786.4000,-110829.6000,2.9242,444.7273,4.4000,1.0000,25063.6444,4.5000,1.0000,25508.3717,0.0000,0.0000,137850.0444,1512.0727,-136337.9717,22.3322,15.0349,25687.0000,0.0000,25687.0000,0.6660,6942.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6942.4324,0.0000,0.0000,0.0000,18744.5676,18744.5676,21.5777,23.4709,5969.1000,4769.2000,1199.9000,0.1548,1356.6136,4.4000,1.0000,973.3061,4.9000,1.0000,2329.9198,0.0000,0.0000,5742.5061,4612.4864,-1130.0198,21.6206,14.3233,1594.2000,0.0000,1594.2000,0.0413,430.8649,3.7000,1.0000,0.0000,0.0000,0.0000,430.8649,0.0000,0.0000,0.0000,1163.3351,1163.3351,21.5173,13.7900,15501.2000,0.0000,15501.2000,0.4019,3523.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3523.0000,0.0000,0.0000,0.0000,11978.2000,11978.2000,21.0630,13.7657,14232.3000,0.0000,14232.3000,0.3690,3846.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3846.5676,0.0000,0.0000,0.0000,10385.7324,10385.7324,20.5092,17.1806,18.8449,-5.8507,-87759.8047,6.8358,836.0743,8.3607,6.8358,0.0000,11.6125,17.1838,17.9587,17.5712,2.5537,20429.5689,6.8358,1645.0483,16.4505,6.8358,0.0000,40.8325,17.9476,17.1841,17.5658,-2.8760,-20132.2246,6.8358,1880.4423,18.8044,6.8358,0.0000,53.3101,21.6212,21.6067,40.2040,21.5922,40.1086,21.5777,40.0133,21.5777,2011.3253,80.4530,21.5765,21.5567,49.2646,21.5370,49.1038,21.5173,48.9433,21.5173,2011.3253,80.4530,20.6691,20.6155,55.0065,20.5622,54.4828,20.5092,53.9609,20.5092,585.0461,11.7009,17.1806,17.1817,-2.1958,17.1827,-2.1550,17.1838,-2.1143,17.1838,2011.3253,80.4530,17.9587,17.9550,13.3765,17.9513,13.3760,17.9476,13.3753,17.9476,2011.3253,80.4530,17.1841,17.1764,11.8990,17.1688,11.8763,17.1611,11.8531,17.1611,585.0461,11.7009,6.8358,140.0818,4.5572,0.0000,105.7550,245.8368,-52615.0000,-95196.1563,-87462.4604
8266.0000,17.1684,29.3163,1205.0000,125245.7000,-124040.7000,3.2472,273.8636,4.4000,1.0000,27832.3778,4.5000,1.0000,28106.2414,0.0000,0.0000,153078.0778,931.1364,-152146.9414,22.5799,15.2826,29206.6000,0.0000,29206.6000,0.7572,7893.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7893.6757,0.0000,0.0000,0.0000,21312.9243,21312.9243,21.7859,30.3791,1851.1000,4148.9000,-2297.8000,0.1076,420.7045,4.4000,1.0000,846.7143,4.9000,1.0000,1267.4188,0.0000,0.0000,4995.6143,1430.3955,-3565.2188,21.9127,14.6154,1721.3000,0.0000,1721.3000,0.0446,465.2162,3.7000,1.0000,0.0000,0.0000,0.0000,465.2162,0.0000,0.0000,0.0000,1256.0838,1256.0838,21.8245,14.0972,14631.4000,0.0000,14631.4000,0.3793,3325.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3325.3182,0.0000,0.0000,0.0000,11306.0818,11306.0818,21.4224,14.1251,12481.8000,0.0000,12481.8000,0.3236,3373.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3373.4595,0.0000,0.0000,0.0000,9108.3405,9108.3405,20.9888,17.4986,19.2437,-6.5419,-98127.7730,7.2894,878.3914,8.7839,7.2894,0.0000,14.0814,17.4937,17.7830,17.6383,1.0166,8133.1388,7.2894,1749.7324,17.4973,7.2894,0.0000,49.5138,17.7738,17.1894,17.4816,-2.3470,-16429.0046,7.2894,2011.7192,20.1172,7.2894,0.0000,64.6443,21.8219,21.8099,38.6556,21.7979,38.5895,21.7859,38.5235,21.7859,2252.4026,90.0961,21.8681,21.8535,46.3955,21.8390,46.2992,21.8245,46.2029,21.8245,2252.4026,90.0961,21.0984,21.0619,52.8387,21.0254,52.5532,20.9888,52.2659,20.9888,654.6443,13.0929,17.4986,17.4970,2.6972,17.4953,2.7095,17.4937,2.7219,17.4937,2252.4026,90.0961,17.7830,17.7799,11.9125,17.7768,11.9150,17.7738,11.9175,17.7738,2252.4026,90.0961,17.1894,17.1824,11.7276,17.1754,11.7094,17.1684,11.6911,17.1684,654.6443,13.0929,7.2894,167.2563,4.8596,0.0000,128.2396,295.4959,-68297.4000,-112728.7298,-106423.6389
8267.0000,17.1597,29.3398,724.5000,133163.2000,-132438.7000,3.4525,164.6591,4.4000,1.0000,29591.8222,4.5000,1.0000,29756.4813,0.0000,0.0000,162755.0222,559.8409,-162195.1813,22.5892,15.2919,34472.0000,0.0000,34472.0000,0.8938,9316.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9316.7568,0.0000,0.0000,0.0000,25155.2432,25155.2432,21.7180,32.1911,831.7000,4099.5000,-3267.8000,0.1063,189.0227,4.4000,1.0000,836.6327,4.9000,1.0000,1025.6554,0.0000,0.0000,4936.1327,642.6773,-4293.4554,21.8617,14.5644,1762.2000,0.0000,1762.2000,0.0457,476.2703,3.7000,1.0000,0.0000,0.0000,0.0000,476.2703,0.0000,0.0000,0.0000,1285.9297,1285.9297,21.7838,14.0565,14340.0000,0.0000,14340.0000,0.3718,3259.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3259.0909,0.0000,0.0000,0.0000,11080.9091,11080.9091,21.4129,14.1156,11314.8000,0.0000,11314.8000,0.2934,3058.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3058.0541,0.0000,0.0000,0.0000,8256.7459,8256.7459,21.0545,17.8494,19.4519,-6.3830,-95744.9552,7.7451,926.1074,9.2611,7.7451,0.0000,16.8905,17.8411,17.7312,17.7861,-0.4102,-3281.8880,7.7451,1848.6483,18.4865,7.7451,0.0000,59.3912,17.7217,17.1785,17.4501,-2.3185,-16229.4862,7.7451,2140.0461,21.4005,7.7451,0.0000,77.5400,21.7471,21.7374,35.4725,21.7277,35.4289,21.7180,35.3853,21.7180,2506.5818,100.2633,21.8187,21.8070,42.1089,21.7954,42.0418,21.7838,41.9747,21.7838,2506.5818,100.2633,21.1365,21.1092,48.1348,21.0818,47.9534,21.0545,47.7711,21.0545,727.9756,14.5595,17.8494,17.8466,6.8271,17.8438,6.8302,17.8411,6.8333,17.8411,2506.5818,100.2633,17.7312,17.7281,11.7794,17.7249,11.7785,17.7217,11.7775,17.7217,2506.5818,100.2633,17.1785,17.1722,11.4438,17.1659,11.4322,17.1597,11.4203,17.1597,727.9756,14.5595,7.7451,197.7356,5.1634,0.0000,153.8216,351.5572,-73817.5000,-120709.8087,-115256.3294
8268.0000,17.1598,29.3647,315.3000,140740.8000,-140425.5000,3.6490,71.6591,4.4000,1.0000,31275.7333,4.5000,1.0000,31347.3924,0.0000,0.0000,172016.5333,243.6409,-171772.8924,22.6440,15.3467,36230.2000,0.0000,36230.2000,0.9393,9791.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9791.9459,0.0000,0.0000,0.0000,26438.2541,26438.2541,21.7721,33.4569,299.3000,6496.8000,-6197.5000,0.1684,68.0227,4.4000,1.0000,1325.8776,4.9000,1.0000,1393.9003,0.0000,0.0000,7822.6776,231.2773,-7591.4003,22.0144,14.7171,2077.1000,0.0000,2077.1000,0.0539,561.3784,3.7000,1.0000,0.0000,0.0000,0.0000,561.3784,0.0000,0.0000,0.0000,1515.7216,1515.7216,21.9322,14.2049,14138.1000,0.0000,14138.1000,0.3666,3213.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3213.2045,0.0000,0.0000,0.0000,10924.8955,10924.8955,21.5834,14.2861,9126.6000,0.0000,9126.6000,0.2366,2466.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2466.6486,0.0000,0.0000,0.0000,6659.9514,6659.9514,21.2878,18.0297,19.6588,-6.8032,-102047.7850,8.1207,963.6159,9.6362,8.1207,0.0000,19.4689,18.0215,17.7515,17.8865,-1.0569,-8455.4271,8.1207,1930.9048,19.3090,8.1207,0.0000,68.4575,17.7416,17.1779,17.4598,-2.5223,-17656.2298,8.1207,2242.9961,22.4300,8.1207,0.0000,89.3768,21.7999,21.7906,34.4820,21.7813,34.4402,21.7721,34.3985,21.7721,2725.0996,109.0040,21.9660,21.9547,41.1424,21.9435,41.0767,21.9322,41.0111,21.9322,2725.0996,109.0040,21.3708,21.3430,47.4962,21.3153,47.2965,21.2878,47.0977,21.2878,790.9823,15.8196,18.0297,18.0270,8.6748,18.0242,8.6801,18.0215,8.6854,18.0215,2725.0996,109.0040,17.7515,17.7482,12.2453,17.7449,12.2415,17.7416,12.2377,17.7416,2725.0996,109.0040,17.1779,17.1719,11.3571,17.1659,11.3454,17.1598,11.3336,17.1598,790.9823,15.8196,8.1207,225.3728,5.4138,0.0000,177.3032,402.6760,-85051.0000,-133825.4702,-128159.4419
8269.0000,17.1668,29.3844,88.4000,147928.6000,-147840.2000,3.8353,20.0909,4.4000,1.0000,32873.0222,4.5000,1.0000,32893.1131,0.0000,0.0000,180801.6222,68.3091,-180733.3131,22.8184,15.5211,31403.8000,0.0000,31403.8000,0.8142,8487.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8487.5135,0.0000,0.0000,0.0000,22916.2865,22916.2865,22.0714,33.3747,878.1000,9200.3000,-8322.2000,0.2385,199.5682,4.4000,1.0000,1877.6122,4.9000,1.0000,2077.1804,0.0000,0.0000,11077.9122,678.5318,-10399.3804,22.3966,15.0993,2478.1000,0.0000,2478.1000,0.0642,669.7568,3.7000,1.0000,0.0000,0.0000,0.0000,669.7568,0.0000,0.0000,0.0000,1808.3432,1808.3432,22.3041,14.5768,14224.9000,0.0000,14224.9000,0.3688,3232.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3232.9318,0.0000,0.0000,0.0000,10991.9682,10991.9682,21.9603,14.6630,7959.6000,0.0000,7959.6000,0.2064,2151.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2151.2432,0.0000,0.0000,0.0000,5808.3568,5808.3568,21.6891,18.1068,19.8980,-7.6372,-114558.2857,8.2912,975.2163,9.7522,8.2912,0.0000,20.7216,18.0989,17.7770,17.9380,-1.2869,-10295.5038,8.2912,1967.6082,19.6761,8.2912,0.0000,72.8623,17.7670,17.1848,17.4759,-2.6594,-18615.8681,8.2912,2288.6936,22.8869,8.2912,0.0000,95.1276,22.1018,22.0917,36.2414,22.0815,36.1904,22.0714,36.1395,22.0714,2826.9905,113.0796,22.3401,22.3281,42.8231,22.3160,42.7502,22.3041,42.6774,22.3041,2826.9905,113.0796,21.7787,21.7487,49.4551,21.7188,49.2273,21.6891,49.0007,21.6891,820.3506,16.4070,18.1068,18.1042,9.4068,18.1016,9.4136,18.0989,9.4202,18.0989,2826.9905,113.0796,17.7770,17.7736,12.6157,17.7703,12.6107,17.7670,12.6057,17.7670,2826.9905,113.0796,17.1848,17.1788,11.3786,17.1728,11.3653,17.1668,11.3519,17.1668,820.3506,16.4070,8.2912,238.6979,5.5275,0.0000,188.7114,427.4093,-100096.0000,-149607.7389,-143469.6576
8270.0000,17.1918,29.4111,59.8000,155054.2000,-154994.4000,4.0201,13.5909,4.4000,1.0000,34456.4889,4.5000,1.0000,34470.0798,0.0000,0.0000,189510.6889,46.2091,-189464.4798,22.7866,15.4893,36232.2000,0.0000,36232.2000,0.9394,9792.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9792.4865,0.0000,0.0000,0.0000,26439.7135,26439.7135,21.9815,34.0164,8.1000,10582.9000,-10574.8000,0.2744,1.8409,4.4000,1.0000,2159.7755,4.9000,1.0000,2161.6164,0.0000,0.0000,12742.6755,6.2591,-12736.4164,22.3576,15.0603,2369.2000,0.0000,2369.2000,0.0614,640.3243,3.7000,1.0000,0.0000,0.0000,0.0000,640.3243,0.0000,0.0000,0.0000,1728.8757,1728.8757,22.2769,14.5496,14440.0000,0.0000,14440.0000,0.3744,3281.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3281.8182,0.0000,0.0000,0.0000,11158.1818,11158.1818,21.9474,14.6501,7084.3000,0.0000,7084.3000,0.1837,1914.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1914.6757,0.0000,0.0000,0.0000,5169.6243,5169.6243,21.7252,18.3440,20.0346,-7.6335,-114502.1558,8.7800,1027.5310,10.2753,8.7800,0.0000,24.6063,18.3338,17.8063,18.0700,-2.2325,-17860.3880,8.7800,2073.1715,20.7317,8.7800,0.0000,86.5221,17.7966,17.2097,17.5031,-2.8393,-19875.0638,8.7800,2421.0805,24.2108,8.7800,0.0000,112.9616,22.0059,21.9977,33.8967,21.9896,33.8668,21.9815,33.8370,21.9815,3128.0977,125.1239,22.3065,22.2966,40.4217,22.2868,40.3721,22.2769,40.3224,22.2769,3128.0977,125.1239,21.7948,21.7716,46.7469,21.7484,46.6071,21.7252,46.4667,21.7252,907.1038,18.1421,18.3440,18.3406,11.7618,18.3372,11.7606,18.3338,11.7594,18.3338,3128.0977,125.1239,17.8063,17.8031,12.9522,17.7998,12.9476,17.7966,12.9429,17.7966,3128.0977,125.1239,17.2097,17.2037,11.6175,17.1978,11.6033,17.1918,11.5890,17.1918,907.1038,18.1421,8.7800,279.6529,5.8533,0.0000,224.0900,503.7429,-105443.5000,-157704.5009,-152237.6076
8271.0000,17.2074,29.4291,10.2000,162131.0000,-162120.8000,4.2035,2.3182,4.4000,1.0000,36029.1111,4.5000,1.0000,36031.4293,0.0000,0.0000,198160.1111,7.8818,-198152.2293,23.0153,15.7180,34475.0000,0.0000,34475.0000,0.8938,9317.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9317.5676,0.0000,0.0000,0.0000,25157.4324,25157.4324,22.2500,34.2908,0.0000,8592.5000,-8592.5000,0.2228,0.0000,0.0000,0.0000,1753.5714,4.9000,1.0000,1753.5714,0.0000,0.0000,10346.0714,0.0000,-10346.0714,22.5533,15.2560,1576.9000,0.0000,1576.9000,0.0409,426.1892,3.7000,1.0000,0.0000,0.0000,0.0000,426.1892,0.0000,0.0000,0.0000,1150.7108,1150.7108,22.4881,14.7608,14466.6000,0.0000,14466.6000,0.3751,3287.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3287.8636,0.0000,0.0000,0.0000,11178.7364,11178.7364,22.1604,14.8631,6209.0000,0.0000,6209.0000,0.1610,1678.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1678.1081,0.0000,0.0000,0.0000,4530.8919,4530.8919,21.9516,18.4271,20.1893,-8.0165,-120247.5564,8.8456,1029.3580,10.2936,8.8456,0.0000,25.1625,18.4175,17.8471,18.1323,-2.4327,-19461.5672,8.8456,2083.7522,20.8375,8.8456,0.0000,88.4776,17.8370,17.2250,17.5310,-2.9830,-20880.8550,8.8456,2436.5839,24.3658,8.8456,0.0000,115.5146,22.2779,22.2686,35.7680,22.2593,35.7242,22.2500,35.6805,22.2500,3169.5718,126.7829,22.5195,22.5090,41.1253,22.4985,41.0677,22.4881,41.0102,22.4881,3169.5718,126.7829,22.0276,22.0021,47.4611,21.9768,47.2863,21.9516,47.1124,21.9516,919.0490,18.3810,18.4271,18.4239,12.3224,18.4207,12.3242,18.4175,12.3260,18.4175,3169.5718,126.7829,17.8471,17.8437,13.3528,17.8404,13.3466,17.8370,13.3403,17.8370,3169.5718,126.7829,17.2250,17.2191,11.7091,17.2133,11.6950,17.2074,11.6808,17.2074,919.0490,18.3810,8.8456,285.4745,5.8971,0.0000,229.1547,514.6292,-113985.8000,-166480.5292,-160589.9786
8272.0000,17.2287,29.4482,58.3000,167475.2000,-167416.9000,4.3421,13.2500,4.4000,1.0000,37216.7111,4.5000,1.0000,37229.9611,0.0000,0.0000,204691.9111,45.0500,-204646.8611,23.1026,15.8053,32713.1000,0.0000,32713.1000,0.8481,8841.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8841.3784,0.0000,0.0000,0.0000,23871.7216,23871.7216,22.3907,34.3984,37.1000,8672.9000,-8635.8000,0.2249,8.4318,4.4000,1.0000,1769.9796,4.9000,1.0000,1778.4114,0.0000,0.0000,10442.8796,28.6682,-10414.2114,22.6896,15.3923,1523.5000,0.0000,1523.5000,0.0395,411.7568,3.7000,1.0000,0.0000,0.0000,0.0000,411.7568,0.0000,0.0000,0.0000,1111.7432,1111.7432,22.6274,14.9001,14798.4000,0.0000,14798.4000,0.3837,3363.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3363.2727,0.0000,0.0000,0.0000,11435.1273,11435.1273,22.2992,15.0019,7084.3000,0.0000,7084.3000,0.1837,1914.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1914.6757,0.0000,0.0000,0.0000,5169.6243,5169.6243,22.0801,18.5498,20.3149,-8.1996,-122993.9078,9.0329,1046.3356,10.4634,9.0329,0.0000,26.7951,18.5395,17.8827,18.2111,-2.8601,-22880.8071,9.0329,2121.5363,21.2154,9.0329,0.0000,94.2181,17.8727,17.2463,17.5595,-3.1175,-21822.7307,9.0329,2485.4678,24.8547,9.0329,0.0000,123.0094,22.4174,22.4085,36.0479,22.3996,36.0093,22.3907,35.9706,22.3907,3289.2253,131.5690,22.6577,22.6476,41.0552,22.6375,41.0024,22.6274,40.9496,22.6274,3289.2253,131.5690,22.1508,22.1271,46.8970,22.1036,46.7465,22.0801,46.5963,22.0801,953.5062,19.0701,18.5498,18.5464,13.3618,18.5429,13.3608,18.5395,13.3598,18.5395,3289.2253,131.5690,17.8827,17.8794,13.6570,17.8760,13.6505,17.8727,13.6440,17.8727,3289.2253,131.5690,17.2463,17.2404,11.8782,17.2346,11.8629,17.2287,11.8476,17.2287,953.5062,19.0701,9.0329,302.5095,6.0220,0.0000,244.0226,546.5321,-119933.4000,-173472.8561,-167697.4456
8273.0000,17.2506,29.4638,202.5000,172448.3000,-172245.8000,4.4710,46.0227,4.4000,1.0000,38321.8444,4.5000,1.0000,38367.8672,0.0000,0.0000,210770.1444,156.4773,-210613.6672,23.1898,15.8925,27884.4000,0.0000,27884.4000,0.7230,7536.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7536.3243,0.0000,0.0000,0.0000,20348.0757,20348.0757,22.5887,34.3284,449.2000,11525.4000,-11076.2000,0.2988,102.0909,4.4000,1.0000,2352.1224,4.9000,1.0000,2454.2134,0.0000,0.0000,13877.5224,347.1091,-13530.4134,22.9703,15.6730,1956.0000,0.0000,1956.0000,0.0507,528.6486,3.7000,1.0000,0.0000,0.0000,0.0000,528.6486,0.0000,0.0000,0.0000,1427.3514,1427.3514,22.8984,15.1711,14343.7000,0.0000,14343.7000,0.3719,3259.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3259.9318,0.0000,0.0000,0.0000,11083.7682,11083.7682,22.5858,15.2885,8251.3000,0.0000,8251.3000,0.2139,2230.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2230.0811,0.0000,0.0000,0.0000,6021.2189,6021.2189,22.3407,18.6189,20.4798,-8.7987,-131980.5337,9.1940,1058.6062,10.5861,9.1940,0.0000,28.2542,18.6087,17.9215,18.2651,-3.0464,-24371.2495,9.1940,2154.9611,21.5496,9.1940,0.0000,99.3487,17.9114,17.2682,17.5898,-3.2583,-22808.3979,9.1940,2526.8623,25.2686,9.1940,0.0000,129.7078,22.6160,22.6069,37.0374,22.5978,36.9968,22.5887,36.9562,22.5887,3393.6864,135.7475,22.9300,22.9195,42.4828,22.9089,42.4256,22.8984,42.3686,22.8984,3393.6864,135.7475,22.4160,22.3908,48.3462,22.3657,48.1750,22.3407,48.0046,22.3407,983.5823,19.6716,18.6189,18.6155,13.8095,18.6121,13.8094,18.6087,13.8094,18.6087,3393.6864,135.7475,17.9215,17.9181,13.9732,17.9147,13.9661,17.9114,13.9590,17.9114,3393.6864,135.7475,17.2682,17.2623,12.0431,17.2565,12.0274,17.2506,12.0117,17.2506,983.5823,19.6716,9.1940,317.6690,6.1293,0.0000,257.3107,574.9797,-130886.6000,-185263.6664,-179160.1812
8274.0000,17.2621,29.4691,349.7000,177276.6000,-176926.9000,4.5962,79.4773,4.4000,1.0000,39394.8000,4.5000,1.0000,39474.2773,0.0000,0.0000,216671.4000,270.2227,-216401.1773,23.4185,16.1212,18220.3000,0.0000,18220.3000,0.4724,4924.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4924.4054,0.0000,0.0000,0.0000,13295.8946,13295.8946,23.0090,33.7473,2341.0000,13887.9000,-11546.9000,0.3601,532.0455,4.4000,1.0000,2834.2653,4.9000,1.0000,3366.3108,0.0000,0.0000,16722.1653,1808.9545,-14913.2108,23.4333,16.1360,1248.6000,0.0000,1248.6000,0.0324,337.4595,3.7000,1.0000,0.0000,0.0000,0.0000,337.4595,0.0000,0.0000,0.0000,911.1405,911.1405,23.3718,15.6445,12826.8000,0.0000,12826.8000,0.3326,2915.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2915.1818,0.0000,0.0000,0.0000,9911.6182,9911.6182,23.0898,15.7925,10877.1000,0.0000,10877.1000,0.2820,2939.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2939.7568,0.0000,0.0000,0.0000,7937.3432,7937.3432,22.7779,18.6166,20.6973,-9.7514,-146271.4920,9.1134,1041.0603,10.4106,9.1134,0.0000,27.5178,18.6070,17.9412,18.2741,-2.9253,-23402.7726,9.1134,2135.3492,21.3535,9.1134,0.0000,96.7596,17.9311,17.2796,17.6053,-3.2714,-22899.7721,9.1134,2503.2294,25.0323,9.1134,0.0000,126.3275,23.0403,23.0298,40.2179,23.0194,40.1648,23.0090,40.1119,23.0090,3341.2508,133.6500,23.4074,23.3955,45.8234,23.3836,45.7545,23.3718,45.6857,23.3718,3341.2508,133.6500,22.8640,22.8352,51.8870,22.8065,51.6759,22.7779,51.4662,22.7779,968.4859,19.3697,18.6166,18.6134,13.5979,18.6102,13.5994,18.6070,13.6009,18.6070,3341.2508,133.6500,17.9412,17.9378,14.0792,17.9344,14.0718,17.9311,14.0643,17.9311,3341.2508,133.6500,17.2796,17.2738,12.0769,17.2679,12.0610,17.2621,12.0451,17.2621,968.4859,19.3697,9.1134,310.0263,6.0756,0.0000,250.6049,560.6312,-145301.0000,-199258.3915,-192574.0367
8275.0000,17.1267,29.1817,2101.9000,97161.6000,-95059.7000,2.5191,477.7045,4.4000,1.0000,21591.4667,4.5000,1.0000,22069.1712,0.0000,0.0000,118753.0667,1624.1955,-117128.8712,22.4512,15.1540,15016.5000,0.0000,15016.5000,0.3893,4058.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4058.5135,0.0000,0.0000,0.0000,10957.9865,10957.9865,21.9321,14.3764,8597.4000,122.5000,8474.9000,0.2229,1953.9545,4.4000,1.0000,25.0000,4.9000,1.0000,1978.9545,0.0000,0.0000,147.5000,6643.4455,6495.9455,21.6368,14.3395,1049.2000,0.0000,1049.2000,0.0272,283.5676,3.7000,1.0000,0.0000,0.0000,0.0000,283.5676,0.0000,0.0000,0.0000,765.6324,765.6324,21.5903,13.8630,12054.2000,0.0000,12054.2000,0.3125,2739.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2739.5909,0.0000,0.0000,0.0000,9314.6091,9314.6091,21.1668,13.8695,12773.5000,0.0000,12773.5000,0.3312,3452.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3452.2973,0.0000,0.0000,0.0000,9321.2027,9321.2027,20.7807,19.0265,19.9036,-2.5727,-38590.0396,5.7034,670.6903,6.7069,5.7034,0.0000,6.7446,19.0025,17.7190,18.3607,-3.5294,-28235.2481,5.7034,1331.9722,13.3197,5.7034,0.0000,23.7158,17.7078,17.1440,17.4259,-1.7717,-12402.0888,5.7034,1577.3598,15.7736,5.7034,0.0000,30.9629,21.9531,21.9461,28.1077,21.9391,28.0911,21.9321,28.0744,21.9321,1462.8484,58.5139,21.6020,21.5981,26.2795,21.5942,26.2922,21.5903,26.3046,21.5903,1462.8484,58.5139,20.7431,20.7565,24.3206,20.7690,24.6235,20.7807,24.9155,20.7807,426.4971,8.5299,19.0265,19.0185,17.5598,19.0105,17.5135,19.0025,17.4675,19.0025,1462.8484,58.5139,17.7190,17.7152,11.8056,17.7115,11.7945,17.7078,11.7835,17.7078,1462.8484,58.5139,17.1440,17.1382,10.3542,17.1325,10.3384,17.1267,10.3225,17.1267,426.4971,8.5299,5.7034,85.0444,3.8022,0.0000,61.4232,146.4677,-45691.4000,-80273.4950,-79227.3766
8276.0000,17.0653,29.0851,2557.2000,97619.4000,-95062.2000,2.5310,581.1818,4.4000,1.0000,21693.2000,4.5000,1.0000,22274.3818,0.0000,0.0000,119312.6000,1976.0182,-117336.5818,22.3414,15.0441,15003.9000,0.0000,15003.9000,0.3890,4055.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4055.1081,0.0000,0.0000,0.0000,10948.7919,10948.7919,21.8188,14.0916,10304.7000,0.0000,10304.7000,0.2672,2341.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2341.9773,0.0000,0.0000,0.0000,7962.7227,7962.7227,21.4608,14.1635,802.2000,0.0000,802.2000,0.0208,216.8108,3.7000,1.0000,0.0000,0.0000,0.0000,216.8108,0.0000,0.0000,0.0000,585.3892,585.3892,21.4067,13.6794,12341.7000,0.0000,12341.7000,0.3200,2804.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2804.9318,0.0000,0.0000,0.0000,9536.7682,9536.7682,20.9779,13.6806,12190.0000,0.0000,12190.0000,0.3160,3294.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3294.5946,0.0000,0.0000,0.0000,8895.4054,8895.4054,20.5315,18.8714,19.7014,-2.4614,-36920.2510,5.7659,683.1221,6.8312,5.7659,0.0000,6.9691,18.8556,17.7856,18.3206,-2.9745,-23796.3657,5.7659,1348.6324,13.4863,5.7659,0.0000,24.5052,17.7706,17.0847,17.4277,-2.1793,-15254.9490,5.7659,1594.5654,15.9457,5.7659,0.0000,31.9935,21.8491,21.8390,27.9117,21.8289,27.8604,21.8188,27.8094,21.8188,1491.1494,59.6460,21.4345,21.4252,26.3198,21.4159,26.2685,21.4067,26.2177,21.4067,1491.1494,59.6460,20.5779,20.5619,24.9100,20.5465,24.7882,20.5315,24.6739,20.5315,434.6862,8.6937,18.8714,18.8661,15.3745,18.8609,15.3627,18.8556,15.3508,18.8556,1491.1494,59.6460,17.7856,17.7806,12.7722,17.7756,12.7489,17.7706,12.7257,17.7706,1491.1494,59.6460,17.0847,17.0782,9.8523,17.0717,9.8276,17.0653,9.8031,17.0653,434.6862,8.6937,5.7659,87.6386,3.8440,0.0000,63.4679,151.1065,-44419.7000,-79407.5044,-75971.5657
8277.0000,17.0444,28.5152,5553.7000,57113.3000,-51559.6000,1.4808,1262.2045,4.4000,1.0000,12691.8444,4.5000,1.0000,13954.0490,0.0000,0.0000,69805.1444,4291.4955,-65513.6490,20.9353,13.6380,15003.0000,0.0000,15003.0000,0.3890,4054.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4054.8649,0.0000,0.0000,0.0000,10948.1351,10948.1351,20.2864,12.5591,15366.1000,0.0000,15366.1000,0.3984,3492.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3492.2955,0.0000,0.0000,0.0000,11873.8045,11873.8045,19.5812,12.2839,879.6000,0.0000,879.6000,0.0228,237.7297,3.7000,1.0000,0.0000,0.0000,0.0000,237.7297,0.0000,0.0000,0.0000,641.8703,641.8703,19.5551,11.8278,12719.4000,0.0000,12719.4000,0.3298,2890.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2890.7727,0.0000,0.0000,0.0000,9828.6273,9828.6273,18.9714,11.6741,11168.9000,0.0000,11168.9000,0.2896,3018.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3018.6216,0.0000,0.0000,0.0000,8150.2784,8150.2784,18.6012,19.6816,19.1414,1.2127,18190.9849,4.3654,528.0532,5.2805,4.3654,0.0000,3.0245,19.6367,17.4243,18.5305,-4.6564,-37251.0284,4.3654,1013.0133,10.1301,4.3654,0.0000,10.6349,17.4153,17.0726,17.2439,-0.8242,-5769.2513,4.3654,1215.8030,12.1580,4.3654,0.0000,13.8847,20.2851,20.2856,12.8339,20.2860,12.8905,20.2864,12.9462,20.2864,915.9744,36.6390,19.5431,19.5472,8.4535,19.5512,8.5380,19.5551,8.6214,19.5551,915.9744,36.6390,18.4873,18.5269,1.3046,18.5648,1.8614,18.6012,2.3986,18.6012,268.0206,5.3604,19.6816,19.6665,23.2805,19.6515,23.1711,19.6367,23.0626,19.6367,915.9744,36.6390,17.4243,17.4213,9.2503,17.4183,9.2489,17.4153,9.2473,17.4153,915.9744,36.6390,17.0726,17.0631,9.9033,17.0537,9.8434,17.0444,9.7848,17.0444,268.0206,5.3604,4.3654,40.7891,2.9103,0.0000,27.5440,68.3332,3577.4000,-24070.9334,-24829.2948
8278.0000,16.9491,28.2129,6621.8000,53388.7000,-46766.9000,1.3842,1504.9545,4.4000,1.0000,11864.1556,4.5000,1.0000,13369.1101,0.0000,0.0000,65252.8556,5116.8455,-60136.0101,20.7387,13.4414,12716.8000,0.0000,12716.8000,0.3297,3436.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3436.9730,0.0000,0.0000,0.0000,9279.8270,9279.8270,20.1338,12.4066,16668.7000,0.0000,16668.7000,0.4322,3788.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3788.3409,0.0000,0.0000,0.0000,12880.3591,12880.3591,19.3222,12.0249,525.3000,0.0000,525.3000,0.0136,141.9730,3.7000,1.0000,0.0000,0.0000,0.0000,141.9730,0.0000,0.0000,0.0000,383.3270,383.3270,19.2870,11.5597,13364.4000,0.0000,13364.4000,0.3465,3037.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3037.3636,0.0000,0.0000,0.0000,10327.0364,10327.0364,18.6362,11.3389,9126.6000,0.0000,9126.6000,0.2366,2466.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2466.6486,0.0000,0.0000,0.0000,6659.9514,6659.9514,18.2288,19.5971,18.9129,1.4475,21712.7163,4.1142,501.9270,5.0193,4.1142,0.0000,2.5318,19.5650,17.4905,18.5277,-4.1148,-32918.1572,4.1142,954.8140,9.5481,4.1142,0.0000,8.9025,17.4732,16.9706,17.2219,-1.1392,-7974.5494,4.1142,1146.8082,11.4681,4.1142,0.0000,11.6229,20.1539,20.1472,14.0471,20.1405,14.0172,20.1338,13.9879,20.1338,825.9248,33.0370,19.2980,19.2943,9.2649,19.2906,9.2531,19.2870,9.2418,19.2870,825.9248,33.0370,18.2165,18.2199,2.5414,18.2240,2.5716,18.2288,2.6131,18.2288,241.8726,4.8375,19.5971,19.5864,21.1328,19.5757,21.0814,19.5650,21.0299,19.5650,825.9248,33.0370,17.4905,17.4847,10.5062,17.4789,10.4748,17.4732,10.4437,17.4732,825.9248,33.0370,16.9706,16.9635,8.8273,16.9563,8.8018,16.9491,8.7756,16.9491,241.8726,4.8375,4.1142,34.6684,2.7428,0.0000,23.0571,57.7255,5634.9000,-20605.5092,-19179.9903
8279.0000,16.9632,27.2678,9974.3000,40192.0000,-30217.7000,1.0421,2266.8864,4.4000,1.0000,8931.5556,4.5000,1.0000,11198.4419,0.0000,0.0000,49123.5556,7707.4136,-41416.1419,19.3691,12.0718,12415.2000,0.0000,12415.2000,0.3219,3355.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3355.4595,0.0000,0.0000,0.0000,9059.7405,9059.7405,18.8557,11.1285,38510.5000,0.0000,38510.5000,0.9985,8752.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8752.3864,0.0000,0.0000,0.0000,29758.1136,29758.1136,17.1271,9.8298,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0000,0.0000,0.0000,295.5405,295.5405,17.1526,9.4253,15279.8000,0.0000,15279.8000,0.3962,3472.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3472.6818,0.0000,0.0000,0.0000,11807.1182,11807.1182,16.4667,9.1694,7959.6000,0.0000,7959.6000,0.2064,2151.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2151.2432,0.0000,0.0000,0.0000,5808.3568,5808.3568,16.3003,20.4423,18.3713,4.7534,71300.3053,4.4631,555.6867,5.5569,4.4631,0.0000,3.2321,20.3896,17.3291,18.8593,-6.5857,-52685.3651,4.4631,1022.9735,10.2297,4.4631,0.0000,11.3649,17.3179,16.9912,17.1545,-0.8033,-5623.3980,4.4631,1247.2926,12.4729,4.4631,0.0000,14.8378,18.8428,18.8472,2.5173,18.8515,2.6014,18.8557,2.6845,18.8557,952.0870,38.0835,17.1099,17.1243,-10.3584,17.1385,-10.1893,17.1526,-10.0217,17.1526,952.0870,38.0835,16.1293,16.1880,-19.4420,16.2450,-18.7392,16.3003,-18.0567,16.3003,278.5017,5.5700,20.4423,20.4246,28.9392,20.4071,28.8205,20.3896,28.7025,20.3896,952.0870,38.0835,17.3291,17.3253,9.1282,17.3216,9.1209,17.3179,9.1134,17.3179,952.0870,38.0835,16.9912,16.9818,9.3535,16.9724,9.2996,16.9632,9.2466,16.9632,278.5017,5.5700,4.4631,43.3433,2.9754,0.0000,29.4348,72.7780,44352.4000,15312.7277,12991.5423
8280.0000,16.9102,26.4513,11666.6000,33623.5000,-21956.9000,0.8718,2651.5000,4.4000,1.0000,7471.8889,4.5000,1.0000,10123.3889,0.0000,0.0000,41095.3889,9015.1000,-32080.2889,18.7584,11.4611,12396.6000,0.0000,12396.6000,0.3214,3350.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3350.4324,0.0000,0.0000,0.0000,9046.1676,9046.1676,18.2459,10.5186,47375.7000,0.0000,47375.7000,1.2283,10767.2045,4.4000,1.0000,0.0000,0.0000,0.0000,10767.2045,0.0000,0.0000,0.0000,36608.4955,36608.4955,16.1368,8.8395,396.3000,0.0000,396.3000,0.0103,107.1081,3.7000,1.0000,0.0000,0.0000,0.0000,107.1081,0.0000,0.0000,0.0000,289.1919,289.1919,16.1552,8.4279,17466.9000,0.0000,17466.9000,0.4529,3969.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3969.7500,0.0000,0.0000,0.0000,13497.1500,13497.1500,15.3776,8.0803,4458.5000,0.0000,4458.5000,0.1156,1205.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1205.0000,0.0000,0.0000,0.0000,3253.5000,3253.5000,15.3165,20.6460,17.9813,6.1671,92506.0942,4.5003,568.6490,5.6865,4.5003,0.0000,3.3135,20.6012,17.4213,19.0112,-6.8996,-55196.8311,4.5003,1025.6483,10.2565,4.5003,0.0000,11.6511,17.4051,16.9322,17.1687,-1.1726,-8208.0842,4.5003,1256.9922,12.5699,4.5003,0.0000,15.2115,18.2373,18.2402,-0.6181,18.2430,-0.5651,18.2459,-0.5123,18.2459,965.9833,38.6393,16.1201,16.1319,-15.6016,16.1435,-15.4868,16.1552,-15.3722,16.1552,965.9833,38.6393,15.1901,15.2324,-25.0316,15.2745,-24.6253,15.3165,-24.2165,15.3165,282.5341,5.6507,20.6460,20.6310,29.2903,20.6161,29.2103,20.6012,29.1303,20.6012,965.9833,38.6393,17.4213,17.4159,10.4410,17.4105,10.4154,17.4051,10.3901,17.4051,965.9833,38.6393,16.9322,16.9249,8.7775,16.9176,8.7526,16.9102,8.7272,16.9102,282.5341,5.6507,4.5003,44.3410,3.0002,0.0000,30.1760,74.5170,60137.1000,30614.2160,29101.1789
8281.0000,16.8779,25.6655,13162.1000,29612.0000,-16449.9000,0.7677,2991.3864,4.4000,1.0000,6580.4444,4.5000,1.0000,9571.8308,0.0000,0.0000,36192.4444,10170.7136,-26021.7308,18.4341,11.1368,12426.6000,0.0000,12426.6000,0.3222,3358.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3358.5405,0.0000,0.0000,0.0000,9068.0595,9068.0595,17.8987,10.1714,47918.7000,0.0000,47918.7000,1.2424,10890.6136,4.4000,1.0000,0.0000,0.0000,0.0000,10890.6136,0.0000,0.0000,0.0000,37028.0864,37028.0864,15.6844,8.3871,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0000,0.0000,0.0000,293.9351,293.9351,15.6968,7.9696,19724.0000,0.0000,19724.0000,0.5114,4482.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4482.7273,0.0000,0.0000,0.0000,15241.2727,15241.2727,14.7854,7.4881,1397.9000,0.0000,1397.9000,0.0362,377.8108,3.7000,1.0000,0.0000,0.0000,0.0000,377.8108,0.0000,0.0000,0.0000,1020.0892,1020.0892,14.8286,20.6677,17.7482,6.5095,97643.1149,4.3356,552.7159,5.5272,4.3356,0.0000,2.9628,20.6252,17.4785,19.0519,-6.5775,-52619.9977,4.3356,986.6094,9.8661,4.3356,0.0000,10.4180,17.4612,16.9017,17.1815,-1.3366,-9356.2816,4.3356,1210.3868,12.1039,4.3356,0.0000,13.6015,17.8918,17.8941,-1.5604,17.8964,-1.5187,17.8987,-1.4772,17.8987,905.0509,36.2020,15.6668,15.6768,-16.1322,15.6869,-16.0438,15.6968,-15.9556,15.6968,905.0509,36.2020,14.7244,14.7593,-25.6217,14.7940,-25.3275,14.8286,-25.0328,14.8286,264.8496,5.2970,20.6677,20.6535,28.3002,20.6394,28.2298,20.6252,28.1595,20.6252,905.0509,36.2020,17.4785,17.4728,11.1024,17.4670,11.0751,17.4612,11.0478,17.4612,905.0509,36.2020,16.9017,16.8937,8.6149,16.8858,8.5804,16.8779,8.5462,16.8779,264.8496,5.2970,4.3356,40.0276,2.8904,0.0000,26.9823,67.0099,65420.1000,36629.7121,35666.8356
8282.0000,16.8616,24.7184,15077.5000,26688.7000,-11611.2000,0.6920,3426.7045,4.4000,1.0000,5930.8222,4.5000,1.0000,9357.5268,0.0000,0.0000,32619.5222,11650.7955,-20968.7268,18.0546,10.7573,12447.0000,0.0000,12447.0000,0.3227,3364.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3364.0541,0.0000,0.0000,0.0000,9082.9459,9082.9459,17.5466,9.8193,55755.5000,0.0000,55755.5000,1.4456,12671.7045,4.4000,1.0000,0.0000,0.0000,0.0000,12671.7045,0.0000,0.0000,0.0000,43083.7955,43083.7955,15.0954,7.7981,397.8000,0.0000,397.8000,0.0103,107.5135,3.7000,1.0000,0.0000,0.0000,0.0000,107.5135,0.0000,0.0000,0.0000,290.2865,290.2865,15.1130,7.3858,21074.7000,0.0000,21074.7000,0.5464,4789.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4789.7045,0.0000,0.0000,0.0000,16284.9955,16284.9955,14.1865,6.8892,813.3000,0.0000,813.3000,0.0211,219.8108,3.7000,1.0000,0.0000,0.0000,0.0000,219.8108,0.0000,0.0000,0.0000,593.4892,593.4892,14.2653,20.6839,17.4746,7.5212,112817.2659,4.5570,587.0575,5.8706,4.5570,0.0000,3.4405,20.6444,17.5868,19.1156,-6.7178,-53742.3990,4.5570,1034.5496,10.3455,4.5570,0.0000,12.0975,17.5681,16.8851,17.2266,-1.7151,-12005.4123,4.5570,1270.0119,12.7001,4.5570,0.0000,15.7943,17.5379,17.5408,-3.0541,17.5437,-3.0093,17.5466,-2.9647,17.5466,987.3821,39.4953,15.0789,15.0903,-18.9061,15.1017,-18.8084,15.1130,-18.7110,15.1130,987.3821,39.4953,14.1528,14.1906,-28.5289,14.2281,-28.2055,14.2653,-27.8845,14.2653,288.7429,5.7749,20.6839,20.6707,27.6925,20.6575,27.6331,20.6444,27.5738,20.6444,987.3821,39.4953,17.5868,17.5805,12.1833,17.5743,12.1531,17.5681,12.1230,17.5681,987.3821,39.4953,16.8851,16.8772,8.6071,16.8694,8.5746,16.8616,8.5422,16.8616,288.7429,5.7749,4.5570,45.8933,3.0380,0.0000,31.3323,77.2256,78877.1000,48366.7858,47069.4545
8283.0000,16.8598,23.5757,17075.7000,23963.1000,-6887.4000,0.6213,3880.8409,4.4000,1.0000,5325.1333,4.5000,1.0000,9205.9742,0.0000,0.0000,29288.2333,13194.8591,-16093.3742,17.8022,10.5049,12447.2000,0.0000,12447.2000,0.3227,3364.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3364.1081,0.0000,0.0000,0.0000,9083.0919,9083.0919,17.2794,9.5521,54569.1000,0.0000,54569.1000,1.4148,12402.0682,4.4000,1.0000,0.0000,0.0000,0.0000,12402.0682,0.0000,0.0000,0.0000,42167.0318,42167.0318,14.8102,7.5129,394.8000,0.0000,394.8000,0.0102,106.7027,3.7000,1.0000,0.0000,0.0000,0.0000,106.7027,0.0000,0.0000,0.0000,288.0973,288.0973,14.8246,7.0973,22100.6000,0.0000,22100.6000,0.5730,5022.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5022.8636,0.0000,0.0000,0.0000,17077.7364,17077.7364,13.8245,6.5272,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,13.9130,20.6938,17.3034,7.7199,115797.8753,4.4276,574.1434,5.7414,4.4276,0.0000,3.1556,20.6539,17.6059,19.1299,-6.5063,-52050.5527,4.4276,1004.6312,10.0463,4.4276,0.0000,11.0958,17.5878,16.8853,17.2365,-1.7138,-11996.9130,4.4276,1233.4714,12.3347,4.4276,0.0000,14.4865,17.2703,17.2733,-3.8678,17.2764,-3.8255,17.2794,-3.7832,17.2794,938.8898,37.5556,14.7933,14.8038,-18.8602,14.8142,-18.7784,14.8246,-18.6967,14.8246,938.8898,37.5556,13.8085,13.8436,-28.9754,13.8784,-28.7002,13.9130,-28.4255,13.9130,274.6717,5.4934,20.6938,20.6804,27.2263,20.6671,27.1655,20.6539,27.1048,20.6539,938.8898,37.5556,17.6059,17.5999,12.2502,17.5938,12.2232,17.5878,12.1963,17.5878,938.8898,37.5556,16.8853,16.8767,8.7652,16.8682,8.7244,16.8598,8.6840,16.8598,274.6717,5.4934,4.4276,42.4034,2.9517,0.0000,28.7378,71.1412,82998.6000,52795.7210,51750.4096
8284.0000,16.8603,22.1779,19122.5000,21400.9000,-2278.4000,0.5549,4346.0227,4.4000,1.0000,4755.7556,4.5000,1.0000,9101.7783,0.0000,0.0000,26156.6556,14776.4773,-11380.1783,17.4925,10.1952,12440.1000,0.0000,12440.1000,0.3225,3362.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3362.1892,0.0000,0.0000,0.0000,9077.9108,9077.9108,16.9986,9.2714,62387.5000,0.0000,62387.5000,1.6175,14178.9773,4.4000,1.0000,0.0000,0.0000,0.0000,14178.9773,0.0000,0.0000,0.0000,48208.5227,48208.5227,14.3206,7.0233,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,14.3397,6.6124,23000.4000,0.0000,23000.4000,0.5963,5227.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5227.3636,0.0000,0.0000,0.0000,17773.0364,17773.0364,13.3524,6.0551,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,13.4498,20.6831,17.0664,8.6805,130208.1467,4.6672,610.7538,6.1075,4.6672,0.0000,3.6960,20.6462,17.6957,19.1709,-6.6391,-53113.1678,4.6672,1057.3742,10.5737,4.6672,0.0000,12.9962,17.6764,16.8849,17.2807,-2.0356,-14249.3228,4.6672,1298.0102,12.9801,4.6672,0.0000,16.9676,16.9882,16.9917,-5.0391,16.9952,-4.9950,16.9986,-4.9511,16.9986,1029.4955,41.1798,14.3041,14.3160,-21.3756,14.3279,-21.2822,14.3397,-21.1890,14.3397,1029.4955,41.1798,13.3372,13.3751,-31.5045,13.4126,-31.2015,13.4498,-30.9006,13.4498,300.9594,6.0192,20.6831,20.6707,26.6930,20.6584,26.6429,20.6462,26.5928,20.6462,1029.4955,41.1798,17.6957,17.6892,13.0756,17.6828,13.0457,17.6764,13.0160,17.6764,1029.4955,41.1798,16.8849,16.8767,8.8747,16.8685,8.8393,16.8603,8.8040,16.8603,300.9594,6.0192,4.6672,49.0041,3.1115,0.0000,33.6598,82.6638,96330.1000,64248.8457,62845.6561
8285.0000,16.8507,25.4426,15665.4000,33343.9000,-17678.5000,0.8645,3560.3182,4.4000,1.0000,7409.7556,4.5000,1.0000,10970.0737,0.0000,0.0000,40753.6556,12105.0818,-28648.5737,18.3151,11.0178,12428.2000,0.0000,12428.2000,0.3222,3358.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3358.9730,0.0000,0.0000,0.0000,9069.2270,9069.2270,17.8355,10.1083,60067.7000,0.0000,60067.7000,1.5574,13651.7500,4.4000,1.0000,0.0000,0.0000,0.0000,13651.7500,0.0000,0.0000,0.0000,46415.9500,46415.9500,15.4630,8.1657,393.7000,0.0000,393.7000,0.0102,106.4054,3.7000,1.0000,0.0000,0.0000,0.0000,106.4054,0.0000,0.0000,0.0000,287.2946,287.2946,15.4455,7.7182,23380.5000,0.0000,23380.5000,0.6062,5313.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5313.7500,0.0000,0.0000,0.0000,18066.7500,18066.7500,14.5221,7.2248,813.3000,0.0000,813.3000,0.0211,219.8108,3.7000,1.0000,0.0000,0.0000,0.0000,219.8108,0.0000,0.0000,0.0000,593.4892,593.4892,14.4743,19.8316,17.1529,6.9873,104809.2439,5.0724,661.5639,6.6156,5.0724,0.0000,4.7446,19.8181,18.0153,18.9167,-4.4086,-35268.7593,5.0724,1160.1184,11.6012,5.0724,0.0000,16.6830,17.9913,16.8726,17.4319,-3.1264,-21884.7921,5.0724,1402.5224,14.0252,5.0724,0.0000,21.7811,17.8515,17.8461,4.9843,17.8408,4.9383,17.8355,4.8929,17.8355,1190.9886,47.6395,15.4483,15.4473,-7.7605,15.4464,-7.7991,15.4455,-7.8369,15.4455,1190.9886,47.6395,14.4917,14.4850,-14.7444,14.4792,-14.9842,14.4743,-15.2108,14.4743,347.7763,6.9555,19.8316,19.8271,17.9937,19.8226,18.0202,19.8181,18.0461,19.8181,1190.9886,47.6395,18.0153,18.0073,16.0711,17.9993,16.0263,17.9913,15.9816,17.9913,1190.9886,47.6395,16.8726,16.8653,8.8201,16.8580,8.7957,16.8507,8.7710,16.8507,347.7763,6.9555,5.0724,61.5984,3.3816,0.0000,43.2087,104.8071,79404.9000,45784.1371,47655.6925
8286.0000,16.9462,26.4341,14525.6000,41050.7000,-26525.1000,1.0643,3301.2727,4.4000,1.0000,9122.3778,4.5000,1.0000,12423.6505,0.0000,0.0000,50173.0778,11224.3273,-38948.7505,18.7063,11.4090,12434.1000,0.0000,12434.1000,0.3224,3360.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3360.5676,0.0000,0.0000,0.0000,9073.5324,9073.5324,18.2816,10.5543,66494.8000,0.0000,66494.8000,1.7240,15112.4545,4.4000,1.0000,0.0000,0.0000,0.0000,15112.4545,0.0000,0.0000,0.0000,51382.3455,51382.3455,15.9595,8.6622,524.5000,0.0000,524.5000,0.0136,141.7568,3.7000,1.0000,0.0000,0.0000,0.0000,141.7568,0.0000,0.0000,0.0000,382.7432,382.7432,15.9408,8.2135,22835.9000,0.0000,22835.9000,0.5921,5189.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5189.9773,0.0000,0.0000,0.0000,17645.9227,17645.9227,15.1433,7.8460,4178.7000,0.0000,4178.7000,0.1083,1129.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1129.3784,0.0000,0.0000,0.0000,3049.3216,3049.3216,15.0018,19.3753,17.1886,6.4516,96774.6457,5.7370,747.2308,7.4723,5.7370,0.0000,6.8649,19.3634,18.1084,18.7359,-3.4712,-27769.3178,5.7370,1321.0582,13.2106,5.7370,0.0000,24.1385,18.0889,16.9733,17.5311,-3.5265,-24685.7002,5.7370,1580.2957,15.8030,5.7370,0.0000,31.5148,18.2963,18.2914,9.0547,18.2865,9.0253,18.2816,8.9959,18.2816,1478.0515,59.1221,15.9422,15.9417,-3.0950,15.9413,-3.1118,15.9408,-3.1285,15.9408,1478.0515,59.1221,15.0055,15.0043,-8.7054,15.0031,-8.8046,15.0018,-8.9042,15.0018,430.8964,8.6179,19.3753,19.3713,14.5690,19.3674,14.5880,19.3634,14.6068,19.3634,1478.0515,59.1221,18.1084,18.1019,16.4268,18.0954,16.4004,18.0889,16.3740,18.0889,1478.0515,59.1221,16.9733,16.9642,10.1210,16.9552,10.0734,16.9462,10.0263,16.9462,430.8964,8.6179,5.7370,86.4345,3.8247,0.0000,62.5182,148.9527,79942.9000,42585.1150,44319.6277
8287.0000,17.0997,28.7182,7497.5000,95972.5000,-88475.0000,2.4883,1703.9773,4.4000,1.0000,21327.2222,4.5000,1.0000,23031.1995,0.0000,0.0000,117299.7222,5793.5227,-111506.1995,21.1495,13.8522,12447.5000,0.0000,12447.5000,0.3227,3364.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3364.1892,0.0000,0.0000,0.0000,9083.3108,9083.3108,20.7692,13.0419,39129.3000,0.0000,39129.3000,1.0145,8893.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8893.0227,0.0000,0.0000,0.0000,30236.2773,30236.2773,19.6710,12.3738,483.1000,0.0000,483.1000,0.0125,130.5676,3.7000,1.0000,0.0000,0.0000,0.0000,130.5676,0.0000,0.0000,0.0000,352.5324,352.5324,19.5986,11.8713,21542.6000,0.0000,21542.6000,0.5585,4896.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4896.0455,0.0000,0.0000,0.0000,16646.5545,16646.5545,18.9940,11.6967,13982.2000,0.0000,13982.2000,0.3625,3778.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3778.9730,0.0000,0.0000,0.0000,10203.2270,10203.2270,18.4351,17.8184,18.1268,-1.1320,-16979.6859,7.1386,897.0555,8.9706,7.1386,0.0000,13.2253,17.8305,18.2582,18.0443,1.4721,11777.1279,7.1386,1687.2439,16.8724,7.1386,0.0000,46.5033,18.2411,17.1267,17.6839,-4.3835,-30684.4546,7.1386,1954.9116,19.5491,7.1386,0.0000,60.7138,20.8196,20.8027,33.3712,20.7859,33.2281,20.7692,33.0858,20.7692,2170.9137,86.8365,19.6582,19.6382,33.1071,19.6184,32.9044,19.5986,32.7028,19.5986,2170.9137,86.8365,18.6234,18.5594,34.0023,18.4966,33.1791,18.4351,32.3710,18.4351,631.1241,12.6225,17.8184,17.8225,0.3699,17.8265,0.4614,17.8305,0.5523,17.8305,2170.9137,86.8365,18.2582,18.2525,17.4854,18.2468,17.4663,18.2411,17.4471,18.2411,2170.9137,86.8365,17.1267,17.1177,11.8437,17.1087,11.8000,17.0997,11.7563,17.0997,631.1241,12.6225,7.1386,157.8777,4.7591,0.0000,120.4424,278.3201,-890.3000,-44984.2974,-35887.0127
8288.0000,17.2402,29.1728,5013.9000,133805.7000,-128791.8000,3.4692,1139.5227,4.4000,1.0000,29734.6000,4.5000,1.0000,30874.1227,0.0000,0.0000,163540.3000,3874.3773,-159665.9227,22.0444,14.7471,21117.2000,0.0000,21117.2000,0.5475,5707.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5707.3514,0.0000,0.0000,0.0000,15409.8486,15409.8486,21.5479,13.8206,30271.7000,0.0000,30271.7000,0.7849,6879.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6879.9318,0.0000,0.0000,0.0000,23391.7682,23391.7682,20.8441,13.5468,955.2000,0.0000,955.2000,0.0248,258.1622,3.7000,1.0000,0.0000,0.0000,0.0000,258.1622,0.0000,0.0000,0.0000,697.0378,697.0378,20.7861,13.0588,20555.4000,0.0000,20555.4000,0.5329,4671.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4671.6818,0.0000,0.0000,0.0000,15883.7182,15883.7182,20.3082,13.0109,14860.1000,0.0000,14860.1000,0.3853,4016.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4016.2432,0.0000,0.0000,0.0000,10843.8568,10843.8568,19.8750,17.7877,18.8314,-4.6247,-69370.8134,8.6167,1054.4384,10.5444,8.6167,0.0000,23.2592,17.7856,17.9958,17.8907,0.8732,6985.4439,8.6167,2048.5314,20.4853,8.6167,0.0000,81.7852,17.9867,17.2641,17.6254,-3.4307,-24015.0465,8.6167,2364.9812,23.6498,8.6167,0.0000,106.7772,21.5807,21.5698,36.8078,21.5588,36.7447,21.5479,36.6815,21.5479,3026.0285,121.0411,20.8231,20.8108,38.8217,20.7984,38.7287,20.7861,38.6355,20.7861,3026.0285,121.0411,19.9819,19.9464,43.3631,19.9107,43.0179,19.8750,42.6693,19.8750,877.7020,17.5540,17.7877,17.7870,3.0847,17.7863,3.1126,17.7856,3.1407,17.7856,3026.0285,121.0411,17.9958,17.9928,14.4245,17.9897,14.4304,17.9867,14.4361,17.9867,3026.0285,121.0411,17.2641,17.2561,13.1600,17.2481,13.1300,17.2402,13.0998,17.2402,877.7020,17.5540,8.6167,265.5101,5.7445,0.0000,211.8217,477.3318,-41032.2000,-93439.6931,-86400.4160
