Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8289.0000,17.2288,29.2524,3703.4000,144084.8000,-140381.4000,3.7357,841.6818,4.4000,1.0000,32018.8444,4.5000,1.0000,32860.5263,0.0000,0.0000,176103.6444,2861.7182,-173241.9263,22.5867,15.2894,25747.4000,0.0000,25747.4000,0.6675,6958.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6958.7568,0.0000,0.0000,0.0000,18788.6432,18788.6432,21.9734,22.4346,9561.4000,6502.3000,3059.1000,0.2479,2173.0455,4.4000,1.0000,1327.0000,4.9000,1.0000,3500.0455,0.0000,0.0000,7829.3000,7388.3545,-440.9455,21.9871,14.6898,1590.5000,0.0000,1590.5000,0.0412,429.8649,3.7000,1.0000,0.0000,0.0000,0.0000,429.8649,0.0000,0.0000,0.0000,1160.6351,1160.6351,21.9084,14.1811,20301.6000,0.0000,20301.6000,0.5264,4614.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4614.0000,0.0000,0.0000,0.0000,15687.6000,15687.6000,21.4232,14.1259,14274.8000,0.0000,14274.8000,0.3701,3858.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3858.0541,0.0000,0.0000,0.0000,10416.7459,10416.7459,20.9886,17.7966,19.3926,-6.8807,-103209.7651,8.3832,1004.6214,10.0462,8.3832,0.0000,21.4189,17.7928,17.8856,17.8392,0.3748,2998.7306,8.3832,1996.9242,19.9692,8.3832,0.0000,75.3143,17.8759,17.2477,17.5618,-2.9017,-20311.5724,8.3832,2306.4843,23.0648,8.3832,0.0000,98.3289,22.0056,21.9949,37.8888,21.9841,37.8291,21.9734,37.7696,21.9734,2882.6264,115.3051,21.9512,21.9369,45.4526,21.9226,45.3454,21.9084,45.2385,21.9084,2882.6264,115.3051,21.1011,21.0634,50.7532,21.0259,50.4000,20.9886,50.0484,20.9886,836.3841,16.7277,17.7966,17.7954,4.7655,17.7941,4.7868,17.7928,4.8080,17.7928,2882.6264,115.3051,17.8856,17.8824,13.4738,17.8791,13.4732,17.8759,13.4726,17.8759,2882.6264,115.3051,17.2477,17.2415,12.5325,17.2351,12.5214,17.2288,12.5100,17.2288,836.3841,16.7277,8.3832,246.0892,5.5888,0.0000,195.0621,441.1513,-75408.0000,-127629.2474,-120522.6068
8290.0000,17.2210,29.3192,2436.9000,151811.8000,-149374.9000,3.9360,553.8409,4.4000,1.0000,33735.9556,4.5000,1.0000,34289.7965,0.0000,0.0000,185547.7556,1883.0591,-183664.6965,22.7641,15.4668,29277.7000,0.0000,29277.7000,0.7591,7912.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7912.8919,0.0000,0.0000,0.0000,21364.8081,21364.8081,22.0909,30.2318,3152.3000,6245.9000,-3093.6000,0.1619,716.4318,4.4000,1.0000,1274.6735,4.9000,1.0000,1991.1053,0.0000,0.0000,7520.5735,2435.8682,-5084.7053,22.2443,14.9471,1725.5000,0.0000,1725.5000,0.0447,466.3514,3.7000,1.0000,0.0000,0.0000,0.0000,466.3514,0.0000,0.0000,0.0000,1259.1486,1259.1486,22.1717,14.4444,19315.1000,0.0000,19315.1000,0.5008,4389.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4389.7955,0.0000,0.0000,0.0000,14925.3045,14925.3045,21.7212,14.4239,12519.0000,0.0000,12519.0000,0.3246,3383.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3383.5135,0.0000,0.0000,0.0000,9135.4865,9135.4865,21.3605,18.0497,19.7051,-7.3133,-109698.9370,8.5907,1017.6445,10.1764,8.5907,0.0000,23.0488,18.0418,17.8281,17.9349,-0.8852,-7081.3404,8.5907,2038.9029,20.3890,8.5907,0.0000,81.0452,17.8186,17.2392,17.5289,-2.7425,-19197.4855,8.5907,2366.5431,23.6654,8.5907,0.0000,105.8111,22.1193,22.1098,36.6258,22.1003,36.5808,22.0909,36.5358,22.0909,3009.8681,120.3947,22.2063,22.1948,43.7478,22.1832,43.6756,22.1717,43.6034,22.1717,3009.8681,120.3947,21.4455,21.4171,49.3940,21.3888,49.1754,21.3605,48.9562,21.3605,873.0464,17.4609,18.0497,18.0471,8.2605,18.0444,8.2667,18.0418,8.2729,18.0418,3009.8681,120.3947,17.8281,17.8249,13.0955,17.8218,13.0935,17.8186,13.0914,17.8186,3009.8681,120.3947,17.2392,17.2331,12.2338,17.2271,12.2218,17.2210,12.2097,17.2210,873.0464,17.4609,8.5907,263.2951,5.7271,0.0000,209.9051,473.2001,-89631.2000,-142064.6540,-135977.7628
8291.0000,17.2256,29.3874,1249.5000,159629.6000,-158380.1000,4.1387,283.9773,4.4000,1.0000,35473.2444,4.5000,1.0000,35757.2217,0.0000,0.0000,195102.8444,965.5227,-194137.3217,22.8569,15.5596,34563.7000,0.0000,34563.7000,0.8961,9341.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9341.5405,0.0000,0.0000,0.0000,25222.1595,25222.1595,22.0998,33.0747,797.5000,5781.5000,-4984.0000,0.1499,181.2500,4.4000,1.0000,1179.8980,4.9000,1.0000,1361.1480,0.0000,0.0000,6961.3980,616.2500,-6345.1480,22.2839,14.9866,1767.9000,0.0000,1767.9000,0.0458,477.8108,3.7000,1.0000,0.0000,0.0000,0.0000,477.8108,0.0000,0.0000,0.0000,1290.0892,1290.0892,22.2163,14.4890,16742.2000,0.0000,16742.2000,0.4341,3805.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3805.0455,0.0000,0.0000,0.0000,12937.1545,12937.1545,21.8410,14.5437,11348.4000,0.0000,11348.4000,0.2942,3067.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3067.1351,0.0000,0.0000,0.0000,8281.2649,8281.2649,21.5277,18.2826,19.9052,-7.4584,-111875.6847,8.9383,1051.0450,10.5105,8.9383,0.0000,25.9614,18.2732,17.8431,18.0582,-1.8533,-14826.2395,8.9383,2111.5012,21.1150,8.9383,0.0000,91.2869,17.8333,17.2434,17.5384,-2.9054,-20337.8342,8.9383,2461.4117,24.6141,8.9383,0.0000,119.1825,22.1253,22.1168,35.0606,22.1083,35.0251,22.0998,34.9896,22.0998,3228.5094,129.1404,22.2465,22.2364,41.2962,22.2263,41.2401,22.2163,41.1841,22.2163,3228.5094,129.1404,21.6008,21.5764,47.3436,21.5520,47.1719,21.5277,47.0003,21.5277,936.0225,18.7204,18.2826,18.2795,10.8723,18.2763,10.8744,18.2732,10.8765,18.2732,3228.5094,129.1404,17.8431,17.8399,13.4098,17.8366,13.4054,17.8333,13.4009,17.8333,3228.5094,129.1404,17.2434,17.2375,12.1744,17.2316,12.1618,17.2256,12.1491,17.2256,936.0225,18.7204,8.9383,293.8212,5.9589,0.0000,236.4308,530.2520,-98941.9000,-152751.8016,-147039.7583
8292.0000,17.2426,29.4428,476.1000,167643.8000,-167167.7000,4.3465,108.2045,4.4000,1.0000,37254.1778,4.5000,1.0000,37362.3823,0.0000,0.0000,204897.9778,367.8955,-204530.0823,22.9893,15.6920,36324.4000,0.0000,36324.4000,0.9418,9817.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9817.4054,0.0000,0.0000,0.0000,26506.9946,26506.9946,22.2191,34.2358,24.6000,7890.7000,-7866.1000,0.2046,5.5909,4.4000,1.0000,1610.3469,4.9000,1.0000,1615.9378,0.0000,0.0000,9501.0469,19.0091,-9482.0378,22.4855,15.1882,2087.9000,0.0000,2087.9000,0.0541,564.2973,3.7000,1.0000,0.0000,0.0000,0.0000,564.2973,0.0000,0.0000,0.0000,1523.6027,1523.6027,22.4125,14.6853,14171.2000,0.0000,14171.2000,0.3674,3220.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3220.7273,0.0000,0.0000,0.0000,10950.4727,10950.4727,22.1048,14.8075,9153.6000,0.0000,9153.6000,0.2373,2473.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2473.9459,0.0000,0.0000,0.0000,6679.6541,6679.6541,21.8407,18.4089,20.1248,-8.1427,-122140.5806,9.2276,1076.3417,10.7634,9.2276,0.0000,28.5645,18.3996,17.8826,18.1411,-2.3003,-18402.2096,9.2276,2172.9938,21.7299,9.2276,0.0000,100.4401,17.8726,17.2603,17.5665,-3.1133,-21793.2712,9.2276,2538.3433,25.3834,9.2276,0.0000,131.1326,22.2445,22.2360,35.1374,22.2276,35.1012,22.2191,35.0650,22.2191,3415.6223,136.6249,22.4427,22.4326,41.3135,22.4226,41.2570,22.4125,41.2006,22.4125,3415.6223,136.6249,21.9172,21.8916,48.2876,21.8661,48.0992,21.8407,47.9116,21.8407,989.8973,19.7979,18.4089,18.4058,12.1011,18.4027,12.1041,18.3996,12.1069,18.3996,3415.6223,136.6249,17.8826,17.8793,13.8584,17.8759,13.8527,17.8726,13.8470,17.8726,3415.6223,136.6249,17.2603,17.2544,12.2896,17.2485,12.2755,17.2426,12.2613,17.2426,989.8973,19.7979,9.2276,320.8860,6.1517,0.0000,260.1372,581.0232,-113296.7000,-168351.3961,-162336.0614
8293.0000,17.2674,29.4881,34.6000,179580.6000,-179546.0000,4.6560,7.8636,4.4000,1.0000,39906.8000,4.5000,1.0000,39914.6636,0.0000,0.0000,219487.4000,26.7364,-219460.6636,23.2457,15.9484,31475.4000,0.0000,31475.4000,0.8161,8506.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8506.8649,0.0000,0.0000,0.0000,22968.5351,22968.5351,22.5920,34.6329,0.0000,12209.1000,-12209.1000,0.3165,0.0000,0.0000,0.0000,2491.6531,4.9000,1.0000,2491.6531,0.0000,0.0000,14700.7531,0.0000,-14700.7531,22.9925,15.6952,2484.6000,0.0000,2484.6000,0.0644,671.5135,3.7000,1.0000,0.0000,0.0000,0.0000,671.5135,0.0000,0.0000,0.0000,1813.0865,1813.0865,22.9098,15.1825,10996.4000,0.0000,10996.4000,0.2851,2499.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2499.1818,0.0000,0.0000,0.0000,8497.2182,8497.2182,22.6783,15.3810,7983.0000,0.0000,7983.0000,0.2070,2157.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2157.5676,0.0000,0.0000,0.0000,5825.4324,5825.4324,22.4316,18.4665,20.4490,-9.7039,-145558.3223,9.5176,1097.0911,10.9709,9.5176,0.0000,31.3435,18.4575,17.9185,18.1880,-2.4735,-19788.2221,9.5176,2237.3159,22.3732,9.5176,0.0000,110.2114,17.9086,17.2851,17.5968,-3.2699,-22889.0013,9.5176,2615.0840,26.1508,9.5176,0.0000,143.8899,22.6201,22.6107,37.8499,22.6014,37.8050,22.5920,37.7602,22.5920,3607.8972,144.3159,22.9431,22.9320,44.5692,22.9209,44.5033,22.9098,44.4374,22.9098,3607.8972,144.3159,22.5196,22.4901,52.9042,22.4608,52.6730,22.4316,52.4432,22.4316,1045.2403,20.9048,18.4665,18.4635,12.6017,18.4605,12.6056,18.4575,12.6095,18.4575,3607.8972,144.3159,17.9185,17.9152,14.1903,17.9119,14.1844,17.9086,14.1785,17.9086,3607.8972,144.3159,17.2851,17.2792,12.4918,17.2733,12.4768,17.2674,12.4617,17.2674,1045.2403,20.9048,9.5176,349.5773,6.3451,0.0000,285.4448,635.0220,-138815.7000,-195057.1445,-188235.5457
8294.0000,17.3223,29.5445,0.0000,191109.1000,-191109.1000,4.9549,0.0000,0.0000,0.0000,42468.6889,4.5000,1.0000,42468.6889,0.0000,0.0000,233577.7889,0.0000,-233577.7889,23.1580,15.8607,36323.3000,0.0000,36323.3000,0.9417,9817.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9817.1081,0.0000,0.0000,0.0000,26506.1919,26506.1919,22.4744,34.5152,0.0000,20719.1000,-20719.1000,0.5372,0.0000,0.0000,0.0000,4228.3878,4.9000,1.0000,4228.3878,0.0000,0.0000,24947.4878,0.0000,-24947.4878,23.0977,15.8004,2370.7000,0.0000,2370.7000,0.0615,640.7297,3.7000,1.0000,0.0000,0.0000,0.0000,640.7297,0.0000,0.0000,0.0000,1729.9703,1729.9703,23.0266,15.2993,9207.8000,0.0000,9207.8000,0.2387,2092.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2092.6818,0.0000,0.0000,0.0000,7115.1182,7115.1182,22.8488,15.5515,7105.1000,0.0000,7105.1000,0.1842,1920.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1920.2973,0.0000,0.0000,0.0000,5184.8027,5184.8027,22.6489,18.7444,20.6966,-10.4187,-156280.4790,10.3773,1185.4614,11.8546,10.3773,0.0000,40.6274,18.7333,17.9902,18.3617,-3.7178,-29742.5874,10.3773,2423.4427,24.2344,10.3773,0.0000,142.8560,17.9805,17.3399,17.6602,-3.6628,-25639.6795,10.3773,2844.4047,28.4440,10.3773,0.0000,186.5101,22.4958,22.4887,35.3196,22.4816,35.2983,22.4744,35.2770,22.4744,4205.1239,168.2050,23.0545,23.0452,43.6833,23.0359,43.6380,23.0266,43.5928,23.0266,4205.1239,168.2050,22.7193,22.6958,52.3192,22.6724,52.1718,22.6489,52.0241,22.6489,1217.0360,24.3407,18.7444,18.7407,15.3154,18.7370,15.3116,18.7333,15.3078,18.7333,4205.1239,168.2050,17.9902,17.9870,14.8415,17.9837,14.8359,17.9805,14.8302,17.9805,4205.1239,168.2050,17.3399,17.3340,13.0403,17.3282,13.0246,17.3223,13.0088,17.3223,1217.0360,24.3407,10.3773,444.1579,6.9182,0.0000,369.9935,814.1514,-156821.3000,-217989.1936,-211662.7459
8295.0000,17.3558,29.5780,0.0000,198321.0000,-198321.0000,5.1418,0.0000,0.0000,0.0000,44071.3333,4.5000,1.0000,44071.3333,0.0000,0.0000,242392.3333,0.0000,-242392.3333,23.3934,16.0961,34564.1000,0.0000,34564.1000,0.8961,9341.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9341.6486,0.0000,0.0000,0.0000,25222.4514,25222.4514,22.7405,34.7813,0.0000,18221.0000,-18221.0000,0.4724,0.0000,0.0000,0.0000,3718.5714,4.9000,1.0000,3718.5714,0.0000,0.0000,21939.5714,0.0000,-21939.5714,23.2870,15.9897,1579.8000,0.0000,1579.8000,0.0410,426.9730,3.7000,1.0000,0.0000,0.0000,0.0000,426.9730,0.0000,0.0000,0.0000,1152.8270,1152.8270,23.2296,15.5023,8731.2000,0.0000,8731.2000,0.2264,1984.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1984.3636,0.0000,0.0000,0.0000,6746.8364,6746.8364,23.0616,15.7643,6227.2000,0.0000,6227.2000,0.1615,1683.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1683.0270,0.0000,0.0000,0.0000,4544.1730,4544.1730,22.8772,18.8757,20.8765,-10.7099,-160648.8429,10.4088,1181.3302,11.8133,10.4088,0.0000,40.9981,18.8649,18.0552,18.4600,-4.0632,-32505.5588,10.4088,2421.7977,24.2180,10.4088,0.0000,144.1597,18.0453,17.3731,17.7092,-3.8551,-26985.7340,10.4088,2847.7037,28.4770,10.4088,0.0000,188.2121,22.7652,22.7569,37.3331,22.7487,37.2982,22.7405,37.2633,22.7405,4227.7538,169.1102,23.2582,23.2487,44.2111,23.2391,44.1623,23.2296,44.1135,23.2296,4227.7538,169.1102,22.9484,22.9246,52.7014,22.9009,52.5463,22.8772,52.3918,22.8772,1223.5428,24.4709,18.8757,18.8721,16.2195,18.8685,16.2173,18.8649,16.2151,18.8649,4227.7538,169.1102,18.0552,18.0519,15.3477,18.0486,15.3407,18.0453,15.3338,18.0453,4227.7538,169.1102,17.3731,17.3673,13.2598,17.3615,13.2447,17.3558,13.2296,17.3558,1223.5428,24.4709,10.4088,447.8992,6.9392,0.0000,373.3699,821.2690,-165439.7000,-226665.6170,-220140.1357
8296.0000,17.3770,29.5992,0.0000,200528.1000,-200528.1000,5.1991,0.0000,0.0000,0.0000,44561.8000,4.5000,1.0000,44561.8000,0.0000,0.0000,245089.9000,0.0000,-245089.9000,23.5758,16.2785,32801.8000,0.0000,32801.8000,0.8504,8865.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8865.3514,0.0000,0.0000,0.0000,23936.4486,23936.4486,22.9450,34.9858,0.0000,12800.2000,-12800.2000,0.3319,0.0000,0.0000,0.0000,2612.2857,4.9000,1.0000,2612.2857,0.0000,0.0000,15412.4857,0.0000,-15412.4857,23.3348,16.0375,1529.6000,0.0000,1529.6000,0.0397,413.4054,3.7000,1.0000,0.0000,0.0000,0.0000,413.4054,0.0000,0.0000,0.0000,1116.1946,1116.1946,23.2789,15.5517,8824.1000,0.0000,8824.1000,0.2288,2005.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2005.4773,0.0000,0.0000,0.0000,6818.6227,6818.6227,23.1065,15.8092,7105.1000,0.0000,7105.1000,0.1842,1920.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1920.2973,0.0000,0.0000,0.0000,5184.8027,5184.8027,22.9104,18.9888,20.9496,-10.3368,-155051.4941,10.2510,1160.3554,11.6036,10.2510,0.0000,39.1626,18.9775,18.0998,18.5386,-4.3377,-34701.3409,10.2510,2378.0515,23.7805,10.2510,0.0000,137.7054,18.0897,17.3944,17.7420,-3.9272,-27490.1248,10.2510,2801.0420,28.0104,10.2510,0.0000,179.7856,22.9704,22.9619,38.4016,22.9534,38.3652,22.9450,38.3288,22.9450,4114.8842,164.5954,23.3066,23.2973,43.2966,23.2881,43.2515,23.2789,43.2065,23.2789,4114.8842,164.5954,22.9754,22.9537,50.9055,22.9320,50.7761,22.9104,50.6470,22.9104,1191.0877,23.8218,18.9888,18.9850,16.9864,18.9812,16.9824,18.9775,16.9783,18.9775,4114.8842,164.5954,18.0998,18.0964,15.6202,18.0930,15.6123,18.0897,15.6044,18.0897,4114.8842,164.5954,17.3944,17.3886,13.3460,17.3828,13.3299,17.3770,13.3138,17.3770,1191.0877,23.8218,10.2510,429.3512,6.8340,0.0000,356.6536,786.0048,-163067.7000,-223446.3170,-217242.9599
8297.0000,17.3972,29.6194,0.0000,201337.1000,-201337.1000,5.2200,0.0000,0.0000,0.0000,44741.5778,4.5000,1.0000,44741.5778,0.0000,0.0000,246078.6778,0.0000,-246078.6778,23.6558,16.3585,27954.9000,0.0000,27954.9000,0.7248,7555.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7555.3784,0.0000,0.0000,0.0000,20399.5216,20399.5216,23.1112,35.1520,0.0000,14009.0000,-14009.0000,0.3632,0.0000,0.0000,0.0000,2858.9796,4.9000,1.0000,2858.9796,0.0000,0.0000,16867.9796,0.0000,-16867.9796,23.5402,16.2429,1959.4000,0.0000,1959.4000,0.0508,529.5676,3.7000,1.0000,0.0000,0.0000,0.0000,529.5676,0.0000,0.0000,0.0000,1429.8324,1429.8324,23.4747,15.7474,8585.5000,0.0000,8585.5000,0.2226,1951.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1951.2500,0.0000,0.0000,0.0000,6634.2500,6634.2500,23.3059,16.0087,8275.7000,0.0000,8275.7000,0.2146,2236.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2236.6757,0.0000,0.0000,0.0000,6039.0243,6039.0243,23.0826,19.0411,21.0619,-10.5937,-158906.1048,10.1940,1149.2258,11.4923,10.1940,0.0000,38.5122,19.0299,18.1376,18.5838,-4.3854,-35083.2994,10.1940,2360.8020,23.6080,10.1940,0.0000,135.4186,18.1273,17.4148,17.7710,-4.0025,-28017.2631,10.1940,2782.3702,27.8237,10.1940,0.0000,176.7999,23.1370,23.1284,39.0858,23.1198,39.0489,23.1112,39.0121,23.1112,4074.3810,162.9752,23.5039,23.4941,44.1850,23.4844,44.1347,23.4747,44.0845,23.4747,4074.3810,162.9752,23.1524,23.1290,51.4725,23.1058,51.3210,23.0826,51.1702,23.0826,1179.4399,23.5888,19.0411,19.0374,17.1627,19.0336,17.1595,19.0299,17.1562,19.0299,4074.3810,162.9752,18.1376,18.1342,15.8349,18.1308,15.8264,18.1273,15.8179,18.1273,4074.3810,162.9752,17.4148,17.4089,13.4452,17.4030,13.4278,17.3972,13.4105,17.3972,1179.4399,23.5888,10.1940,422.7640,6.7960,0.0000,350.7306,773.4947,-168570.6000,-228444.0290,-222006.6672
8298.0000,17.4067,29.6289,0.0000,204876.4000,-204876.4000,5.3118,0.0000,0.0000,0.0000,45528.0889,4.5000,1.0000,45528.0889,0.0000,0.0000,250404.4889,0.0000,-250404.4889,23.8881,16.5908,18264.9000,0.0000,18264.9000,0.4736,4936.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4936.4595,0.0000,0.0000,0.0000,13328.4405,13328.4405,23.5136,35.5544,0.0000,15063.8000,-15063.8000,0.3906,0.0000,0.0000,0.0000,3074.2449,4.9000,1.0000,3074.2449,0.0000,0.0000,18138.0449,0.0000,-18138.0449,23.9830,16.6857,1261.3000,0.0000,1261.3000,0.0327,340.8919,3.7000,1.0000,0.0000,0.0000,0.0000,340.8919,0.0000,0.0000,0.0000,920.4081,920.4081,23.9259,16.1986,7184.6000,0.0000,7184.6000,0.1863,1632.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1632.8636,0.0000,0.0000,0.0000,5551.7364,5551.7364,23.7822,16.4849,10909.4000,0.0000,10909.4000,0.2828,2948.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2948.4865,0.0000,0.0000,0.0000,7960.9135,7960.9135,23.4944,19.0227,21.2585,-11.5173,-172758.8894,10.0166,1121.2551,11.2126,10.0166,0.0000,36.5365,19.0120,18.1514,18.5817,-4.1558,-33246.5125,10.0166,2319.9008,23.1990,10.0166,0.0000,128.4716,18.1411,17.4243,17.7827,-3.9562,-27693.6326,10.0166,2732.7394,27.3274,10.0166,0.0000,167.7300,23.5432,23.5333,42.1839,23.5234,42.1350,23.5136,42.0863,23.5136,3949.6121,157.9845,23.9592,23.9481,47.5566,23.9370,47.4937,23.9259,47.4309,23.9259,3949.6121,157.9845,23.5761,23.5487,55.0015,23.5215,54.8045,23.4944,54.6086,23.4944,1143.5552,22.8711,19.0227,19.0191,16.7307,19.0156,16.7289,19.0120,16.7271,19.0120,3949.6121,157.9845,18.1514,18.1480,15.8197,18.1446,15.8111,18.1411,15.8024,18.1411,3949.6121,157.9845,17.4243,17.4184,13.4263,17.4126,13.4086,17.4067,13.3910,17.4067,1143.5552,22.8711,10.0166,402.7030,6.6777,0.0000,332.7381,735.4411,-182320.0000,-240781.0353,-233699.0345
8299.0000,17.2162,29.3897,724.3000,115072.5000,-114348.2000,2.9835,164.6136,4.4000,1.0000,25571.6667,4.5000,1.0000,25736.2803,0.0000,0.0000,140644.1667,559.6864,-140084.4803,23.3964,16.0991,15038.2000,0.0000,15038.2000,0.3899,4064.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4064.3784,0.0000,0.0000,0.0000,10973.8216,10973.8216,22.8803,17.8720,805.1000,181.8000,623.3000,0.0209,182.9773,4.4000,1.0000,37.1020,4.9000,1.0000,220.0793,0.0000,0.0000,218.9020,622.1227,403.2207,22.8625,15.5652,1045.3000,0.0000,1045.3000,0.0271,282.5135,3.7000,1.0000,0.0000,0.0000,0.0000,282.5135,0.0000,0.0000,0.0000,762.7865,762.7865,22.8015,15.0743,6336.7000,0.0000,6336.7000,0.1643,1440.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1440.1591,0.0000,0.0000,0.0000,4896.5409,4896.5409,22.5855,15.2882,12811.6000,0.0000,12811.6000,0.3322,3462.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3462.5946,0.0000,0.0000,0.0000,9349.0054,9349.0054,22.1536,18.9007,20.5272,-4.9155,-73731.8165,5.8767,675.4800,6.7548,5.8767,0.0000,7.3784,18.8849,17.9313,18.4081,-2.7020,-21615.6431,5.8767,1370.0014,13.7000,5.8767,0.0000,25.9444,17.9186,17.2320,17.5753,-2.2233,-15563.0956,5.8767,1616.0314,16.1603,5.8767,0.0000,33.8726,22.9123,22.9016,34.6680,22.8909,34.6138,22.8803,34.5597,22.8803,1541.8028,61.6721,22.8289,22.8197,34.8514,22.8106,34.8113,22.8015,34.7713,22.8015,1541.8028,61.6721,22.1730,22.1669,36.1859,22.1604,36.2528,22.1536,36.3151,22.1536,449.3409,8.9868,18.9007,18.8954,15.4109,18.8902,15.3921,18.8849,15.3733,18.8849,1541.8028,61.6721,17.9313,17.9271,13.5259,17.9228,13.5091,17.9186,13.4924,17.9186,1541.8028,61.6721,17.2320,17.2267,11.0021,17.2214,10.9915,17.2162,10.9808,17.2162,449.3409,8.9868,5.8767,92.3514,3.9178,0.0000,67.1954,159.5468,-78493.1000,-113699.1052,-110910.5552
8300.0000,17.1469,29.2986,1024.6000,112236.0000,-111211.4000,2.9099,232.8636,4.4000,1.0000,24941.3333,4.5000,1.0000,25174.1970,0.0000,0.0000,137177.3333,791.7364,-136385.5970,23.2740,15.9767,15051.8000,0.0000,15051.8000,0.3902,4068.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4068.0541,0.0000,0.0000,0.0000,10983.7459,10983.7459,22.7442,15.0170,1533.7000,0.0000,1533.7000,0.0398,348.5682,4.4000,1.0000,0.0000,0.0000,0.0000,348.5682,0.0000,0.0000,0.0000,1185.1318,1185.1318,22.6910,15.3937,806.7000,0.0000,806.7000,0.0209,218.0270,3.7000,1.0000,0.0000,0.0000,0.0000,218.0270,0.0000,0.0000,0.0000,588.6730,588.6730,22.6281,14.9009,6542.6000,0.0000,6542.6000,0.1696,1486.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1486.9545,0.0000,0.0000,0.0000,5055.6455,5055.6455,22.4010,15.1037,12226.3000,0.0000,12226.3000,0.3170,3304.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3304.4054,0.0000,0.0000,0.0000,8921.8946,8921.8946,21.9299,18.7358,20.3329,-4.7399,-71098.0486,5.7712,668.0730,6.6807,5.7712,0.0000,6.9882,18.7219,17.8977,18.3098,-2.2931,-18344.9068,5.7712,1350.4140,13.5041,5.7712,0.0000,24.5723,17.8830,17.1675,17.5252,-2.2752,-15926.2921,5.7712,1590.0656,15.9007,5.7712,0.0000,32.0811,22.7805,22.7684,33.5604,22.7563,33.4946,22.7442,33.4290,22.7442,1493.5375,59.7415,22.6646,22.6524,34.0028,22.6402,33.9312,22.6281,33.8599,22.6281,1493.5375,59.7415,22.0002,21.9764,35.4605,21.9529,35.2817,21.9299,35.1082,21.9299,435.3772,8.7075,18.7358,18.7312,13.9144,18.7265,13.9038,18.7219,13.8932,18.7219,1493.5375,59.7415,17.8977,17.8928,13.4676,17.8879,13.4453,17.8830,13.4231,17.8830,1493.5375,59.7415,17.1675,17.1606,10.5303,17.1537,10.4987,17.1469,10.4677,17.1469,435.3772,8.7075,5.7712,87.8588,3.8475,0.0000,63.6417,151.5005,-75050.3000,-109650.5062,-105369.2474
8301.0000,17.0846,29.0223,2627.7000,71361.9000,-68734.2000,1.8502,597.2045,4.4000,1.0000,15858.2000,4.5000,1.0000,16455.4045,0.0000,0.0000,87220.1000,2030.4955,-85189.6045,22.2007,14.9034,15052.6000,0.0000,15052.6000,0.3903,4068.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4068.2703,0.0000,0.0000,0.0000,10984.3297,10984.3297,21.5252,13.7979,5630.7000,0.0000,5630.7000,0.1460,1279.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1279.7045,0.0000,0.0000,0.0000,4350.9955,4350.9955,21.2639,13.9666,881.3000,0.0000,881.3000,0.0228,238.1892,3.7000,1.0000,0.0000,0.0000,0.0000,238.1892,0.0000,0.0000,0.0000,643.1108,643.1108,21.2140,13.4868,6880.8000,0.0000,6880.8000,0.1784,1563.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1563.8182,0.0000,0.0000,0.0000,5316.9818,5316.9818,20.8947,13.5974,11202.1000,0.0000,11202.1000,0.2904,3027.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3027.5946,0.0000,0.0000,0.0000,8174.5054,8174.5054,20.4441,19.1962,19.8201,-1.3853,-20778.8449,4.3172,509.2460,5.0925,4.3172,0.0000,2.9253,19.1621,17.6121,18.3871,-3.2263,-25810.3477,4.3172,1007.2410,10.0724,4.3172,0.0000,10.2861,17.5997,17.1112,17.3554,-1.1619,-8133.5114,4.3172,1197.2237,11.9722,4.3172,0.0000,13.4293,21.5410,21.5358,21.4307,21.5305,21.4367,21.5252,21.4422,21.5252,898.3600,35.9344,21.2253,21.2216,20.1683,21.2178,20.1846,21.2140,20.2004,21.2140,898.3600,35.9344,20.4038,20.4183,17.1223,20.4317,17.4155,20.4441,17.6959,20.4441,262.9073,5.2581,19.1962,19.1848,18.7519,19.1734,18.6750,19.1621,18.5986,19.1621,898.3600,35.9344,17.6121,17.6080,10.8167,17.6038,10.8038,17.5997,10.7908,17.5997,898.3600,35.9344,17.1112,17.1023,10.1069,17.0934,10.0532,17.0846,10.0005,17.0846,262.9073,5.2581,4.3172,39.5637,2.8781,0.0000,26.6406,66.2044,-29086.7000,-55719.6813,-54722.7041
8302.0000,16.9892,28.8195,3453.9000,68101.3000,-64647.4000,1.7657,784.9773,4.4000,1.0000,15133.6222,4.5000,1.0000,15918.5995,0.0000,0.0000,83234.9222,2668.9227,-80565.9995,22.1051,14.8078,12737.3000,0.0000,12737.3000,0.3302,3442.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3442.5135,0.0000,0.0000,0.0000,9294.7865,9294.7865,21.4790,13.7517,7109.2000,0.0000,7109.2000,0.1843,1615.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1615.7273,0.0000,0.0000,0.0000,5493.4727,5493.4727,21.1301,13.8328,528.2000,0.0000,528.2000,0.0137,142.7568,3.7000,1.0000,0.0000,0.0000,0.0000,142.7568,0.0000,0.0000,0.0000,385.4432,385.4432,21.0738,13.3466,7357.2000,0.0000,7357.2000,0.1907,1672.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1672.0909,0.0000,0.0000,0.0000,5685.1091,5685.1091,20.7128,13.4155,9153.6000,0.0000,9153.6000,0.2373,2473.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2473.9459,0.0000,0.0000,0.0000,6679.6541,6679.6541,20.2393,19.0138,19.6266,-1.2866,-19298.5241,4.0830,485.0705,4.8507,4.0830,0.0000,2.4745,18.9903,17.6547,18.3225,-2.6293,-21034.2373,4.0830,954.9218,9.5492,4.0830,0.0000,8.7011,17.6355,17.0120,17.3238,-1.4025,-9817.8435,4.0830,1133.6489,11.3365,4.0830,0.0000,11.3600,21.5149,21.5029,23.0278,21.4909,22.9581,21.4790,22.8891,21.4790,815.0073,32.6003,21.1057,21.0950,21.2703,21.0844,21.2072,21.0738,21.1448,21.0738,815.0073,32.6003,20.2887,20.2714,18.9227,20.2550,18.7760,20.2393,18.6407,20.2393,238.7012,4.7740,19.0138,19.0060,16.4041,18.9982,16.3730,18.9903,16.3418,18.9903,815.0073,32.6003,17.6547,17.6482,11.7721,17.6418,11.7363,17.6355,11.7008,17.6355,815.0073,32.6003,17.0120,17.0044,9.1763,16.9968,9.1435,16.9892,9.1105,16.9892,238.7012,4.7740,4.0830,33.9510,2.7220,0.0000,22.5356,56.4866,-27761.9000,-53027.5339,-50150.6050
8303.0000,17.0133,28.5136,5138.0000,54998.0000,-49860.0000,1.4259,1167.7273,4.4000,1.0000,12221.7778,4.5000,1.0000,13389.5051,0.0000,0.0000,67219.7778,3970.2727,-63249.5051,20.9689,13.6716,12436.9000,0.0000,12436.9000,0.3224,3361.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3361.3243,0.0000,0.0000,0.0000,9075.5757,9075.5757,20.3963,12.6691,22066.9000,0.0000,22066.9000,0.5721,5015.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5015.2045,0.0000,0.0000,0.0000,17051.6955,17051.6955,19.3299,12.0326,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,19.3285,11.6013,8712.4000,0.0000,8712.4000,0.2259,1980.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1980.0909,0.0000,0.0000,0.0000,6732.3091,6732.3091,18.9075,11.6102,7983.0000,0.0000,7983.0000,0.2070,2157.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2157.5676,0.0000,0.0000,0.0000,5825.4324,5825.4324,18.6459,19.7655,19.2057,1.1934,17901.0428,4.1456,500.2585,5.0026,4.1456,0.0000,2.5902,19.7181,17.3992,18.5586,-4.6348,-37078.3572,4.1456,960.9752,9.6098,4.1456,0.0000,9.1076,17.3879,17.0458,17.2169,-0.7813,-5468.8910,4.1456,1155.7745,11.5577,4.1456,0.0000,11.8907,20.4014,20.3997,12.9377,20.3981,12.9776,20.3963,13.0167,20.3963,836.9442,33.4778,19.3117,19.3174,4.8337,19.3230,4.9383,19.3285,5.0416,19.3285,836.9442,33.4778,18.5432,18.5790,0.0033,18.6132,0.5125,18.6459,1.0020,18.6459,245.0734,4.9015,19.7655,19.7496,23.8464,19.7338,23.7357,19.7181,23.6258,19.7181,836.9442,33.4778,17.3992,17.3954,9.4721,17.3917,9.4660,17.3879,9.4597,17.3879,836.9442,33.4778,17.0458,17.0348,9.9124,17.0240,9.8396,17.0133,9.7684,17.0133,245.0734,4.9015,4.1456,35.3980,2.7637,0.0000,23.5885,58.9865,1739.0000,-24272.7465,-24646.2054
8304.0000,16.9621,28.1676,6431.7000,48882.0000,-42450.3000,1.2674,1461.7500,4.4000,1.0000,10862.6667,4.5000,1.0000,12324.4167,0.0000,0.0000,59744.6667,4969.9500,-54774.7167,20.4152,13.1179,12447.2000,0.0000,12447.2000,0.3227,3364.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3364.1081,0.0000,0.0000,0.0000,9083.0919,9083.0919,19.8352,12.1079,28997.5000,0.0000,28997.5000,0.7518,6590.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6590.3409,0.0000,0.0000,0.0000,22407.1591,22407.1591,18.4226,11.1253,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0000,0.0000,0.0000,293.0595,293.0595,18.4178,10.6905,10550.6000,0.0000,10550.6000,0.2735,2397.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2397.8636,0.0000,0.0000,0.0000,8152.7364,8152.7364,17.9038,10.6065,4471.3000,0.0000,4471.3000,0.1159,1208.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1208.4595,0.0000,0.0000,0.0000,3262.8405,3262.8405,17.7697,20.0089,18.8893,2.3679,35518.9480,4.1127,502.1793,5.0218,4.1127,0.0000,2.5289,19.9661,17.4005,18.6833,-5.0871,-40696.8913,4.1127,948.8864,9.4889,4.1127,0.0000,8.8923,17.3847,16.9881,17.1864,-0.8988,-6291.3689,4.1127,1147.9382,11.4794,4.1127,0.0000,11.6096,19.8426,19.8401,9.6491,19.8377,9.6675,19.8352,9.6860,19.8352,825.3758,33.0150,18.4041,18.4087,-0.6401,18.4133,-0.5700,18.4178,-0.5002,18.4178,825.3758,33.0150,17.6981,17.7221,-5.7553,17.7459,-5.4754,17.7697,-5.1933,17.7697,241.7132,4.8343,20.0089,19.9946,25.0788,19.9803,24.9966,19.9661,24.9146,19.9661,825.3758,33.0150,17.4005,17.3952,10.0316,17.3899,10.0081,17.3847,9.9848,17.3847,825.3758,33.0150,16.9881,16.9794,9.3642,16.9708,9.3260,16.9621,9.2873,16.9621,241.7132,4.8343,4.1127,34.6322,2.7418,0.0000,23.0308,57.6630,14417.9000,-11575.8293,-11469.3121
8305.0000,16.9182,27.8032,7611.3000,43983.0000,-36371.7000,1.1403,1729.8409,4.4000,1.0000,9774.0000,4.5000,1.0000,11503.8409,0.0000,0.0000,53757.0000,5881.4591,-47875.5409,20.0997,12.8024,12476.3000,0.0000,12476.3000,0.3235,3371.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3371.9730,0.0000,0.0000,0.0000,9104.3270,9104.3270,19.4861,11.7589,29655.8000,0.0000,29655.8000,0.7689,6739.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6739.9545,0.0000,0.0000,0.0000,22915.8455,22915.8455,17.9633,10.6660,399.5000,0.0000,399.5000,0.0104,107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,107.9730,0.0000,0.0000,0.0000,291.5270,291.5270,17.9539,10.2266,12401.8000,0.0000,12401.8000,0.3215,2818.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2818.5909,0.0000,0.0000,0.0000,9583.2091,9583.2091,17.3171,10.0198,1401.4000,0.0000,1401.4000,0.0363,378.7568,3.7000,1.0000,0.0000,0.0000,0.0000,378.7568,0.0000,0.0000,0.0000,1022.6432,1022.6432,17.3026,20.0681,18.6854,2.7743,41614.6072,3.9014,480.0375,4.8004,3.9014,0.0000,2.1589,20.0263,17.4094,18.7179,-4.9224,-39378.8561,3.9014,898.9737,8.9897,3.9014,0.0000,7.5911,17.3920,16.9452,17.1686,-0.9604,-6722.5611,3.9014,1089.7136,10.8971,3.9014,0.0000,9.9108,19.4947,19.4919,8.2441,19.4890,8.2539,19.4861,8.2637,19.4861,752.8455,30.1138,17.9439,17.9473,-1.9709,17.9506,-1.9221,17.9539,-1.8733,17.9539,752.8455,30.1138,17.2491,17.2670,-7.1268,17.2848,-6.9434,17.3026,-6.7592,17.3026,220.6381,4.4128,20.0681,20.0542,24.7089,20.0402,24.6344,20.0263,24.5601,20.0263,752.8455,30.1138,17.4094,17.4036,10.4242,17.3978,10.3968,17.3920,10.3695,17.3920,752.8455,30.1138,16.9452,16.9362,9.0657,16.9271,9.0216,16.9182,8.9780,16.9182,220.6381,4.4128,3.9014,29.9707,2.6009,0.0000,19.6607,49.6314,19963.1000,-4957.9891,-4486.8100
8306.0000,16.9002,27.4020,8814.2000,39587.1000,-30772.9000,1.0264,2003.2273,4.4000,1.0000,8797.1333,4.5000,1.0000,10800.3606,0.0000,0.0000,48384.2333,6810.9727,-41573.2606,19.6199,12.3226,12462.7000,0.0000,12462.7000,0.3231,3368.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3368.2973,0.0000,0.0000,0.0000,9094.4027,9094.4027,19.0230,11.2957,35024.5000,0.0000,35024.5000,0.9081,7960.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7960.1136,0.0000,0.0000,0.0000,27064.3864,27064.3864,17.2525,9.9552,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,17.2543,9.5270,13623.7000,0.0000,13623.7000,0.3532,3096.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3096.2955,0.0000,0.0000,0.0000,10527.4045,10527.4045,16.5656,9.2683,815.0000,0.0000,815.0000,0.0211,220.2703,3.7000,1.0000,0.0000,0.0000,0.0000,220.2703,0.0000,0.0000,0.0000,594.7297,594.7297,16.6128,20.2731,18.4429,3.7301,55952.0809,3.9632,492.1074,4.9211,3.9632,0.0000,2.2631,20.2276,17.3941,18.8109,-5.4142,-43313.4073,3.9632,910.0317,9.1003,3.9632,0.0000,7.9575,17.3772,16.9287,17.1530,-0.9795,-6856.1897,3.9632,1107.6389,11.0764,3.9632,0.0000,10.3891,19.0250,19.0244,5.3235,19.0237,5.3527,19.0230,5.3817,19.0230,773.7548,30.9502,17.2337,17.2406,-6.4153,17.2475,-6.3354,17.2543,-6.2560,17.2543,773.7548,30.9502,16.5267,16.5560,-12.4986,16.5846,-12.1873,16.6128,-11.8817,16.6128,226.7151,4.5343,20.2731,20.2579,26.0955,20.2427,26.0115,20.2276,25.9277,20.2276,773.7548,30.9502,17.3941,17.3885,10.4715,17.3828,10.4474,17.3772,10.4234,17.3772,773.7548,30.9502,16.9287,16.9191,9.0914,16.9097,9.0427,16.9002,8.9945,16.9002,226.7151,4.5343,3.9632,31.2895,2.6421,0.0000,20.6097,51.8991,31546.5000,5994.8114,5782.4839
8307.0000,16.8793,26.9347,10014.6000,35714.4000,-25699.8000,0.9260,2276.0455,4.4000,1.0000,7936.5333,4.5000,1.0000,10212.5788,0.0000,0.0000,43650.9333,7738.5545,-35912.3788,19.3115,12.0142,12459.6000,0.0000,12459.6000,0.3230,3367.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3367.4595,0.0000,0.0000,0.0000,9092.1405,9092.1405,18.6941,10.9668,34630.4000,0.0000,34630.4000,0.8979,7870.5455,4.4000,1.0000,0.0000,0.0000,0.0000,7870.5455,0.0000,0.0000,0.0000,26759.8545,26759.8545,16.8817,9.5844,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,16.8796,9.1523,14848.6000,0.0000,14848.6000,0.3850,3374.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3374.6818,0.0000,0.0000,0.0000,11473.9182,11473.9182,16.1025,8.8052,374.8000,0.0000,374.8000,0.0097,101.2973,3.7000,1.0000,0.0000,0.0000,0.0000,101.2973,0.0000,0.0000,0.0000,273.5027,273.5027,16.1620,20.3693,18.2657,4.1415,62122.6451,3.8282,478.5402,4.7854,3.8282,0.0000,2.0396,20.3235,17.3831,18.8533,-5.4269,-43415.2093,3.8282,877.6437,8.7764,3.8282,0.0000,7.1719,17.3655,16.9083,17.1369,-0.9645,-6751.3451,3.8282,1070.5800,10.7058,3.8282,0.0000,9.3634,18.6957,18.6952,3.8642,18.6946,3.8892,18.6941,3.9142,18.6941,728.4034,29.1361,16.8615,16.8676,-7.3857,16.8736,-7.3234,16.8796,-7.2612,16.8796,728.4034,29.1361,16.0840,16.1102,-14.3503,16.1362,-14.1038,16.1620,-13.8579,16.1620,213.5329,4.2707,20.3693,20.3540,26.3131,20.3387,26.2320,20.3235,26.1511,20.3235,728.4034,29.1361,17.3831,17.3772,10.5401,17.3714,10.5140,17.3655,10.4880,17.3655,728.4034,29.1361,16.9083,16.8985,9.0259,16.8889,8.9766,16.8793,8.9278,16.8793,213.5329,4.2707,3.8282,28.4553,2.5521,0.0000,18.5749,47.0302,37021.8000,11984.9129,11956.0907
8308.0000,16.8651,26.4206,11144.9000,32293.9000,-21149.0000,0.8373,2532.9318,4.4000,1.0000,7176.4222,4.5000,1.0000,9709.3540,0.0000,0.0000,39470.3222,8611.9682,-30858.3540,18.8923,11.5950,12472.2000,0.0000,12472.2000,0.3234,3370.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3370.8649,0.0000,0.0000,0.0000,9101.3351,9101.3351,18.2976,10.5704,40018.1000,0.0000,40018.1000,1.0375,9095.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9095.0227,0.0000,0.0000,0.0000,30923.0773,30923.0773,16.2662,8.9689,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,16.2744,8.5471,15928.7000,0.0000,15928.7000,0.4130,3620.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3620.1591,0.0000,0.0000,0.0000,12308.5409,12308.5409,15.4658,8.1685,374.8000,0.0000,374.8000,0.0097,101.2973,3.7000,1.0000,0.0000,0.0000,0.0000,101.2973,0.0000,0.0000,0.0000,273.5027,273.5027,15.5498,20.5353,18.0426,5.0593,75890.2310,3.9467,497.5345,4.9753,3.9467,0.0000,2.2349,20.4881,17.3925,18.9403,-5.8903,-47122.2223,3.9467,901.8607,9.0186,3.9467,0.0000,7.8584,17.3747,16.8936,17.1342,-1.0461,-7322.9528,3.9467,1103.8232,11.0382,3.9467,0.0000,10.2598,18.2944,18.2955,1.5323,18.2966,1.5703,18.2976,1.6080,18.2976,768.1433,30.7257,16.2473,16.2564,-11.1793,16.2654,-11.0907,16.2744,-11.0027,16.2744,768.1433,30.7257,15.4479,15.4824,-18.8941,15.5164,-18.5619,15.5498,-18.2345,15.5498,225.0843,4.5017,20.5353,20.5195,27.3485,20.5038,27.2659,20.4881,27.1835,20.4881,768.1433,30.7257,17.3925,17.3866,10.7869,17.3806,10.7611,17.3747,10.7353,17.3747,768.1433,30.7257,16.8936,16.8841,9.0201,16.8746,8.9742,16.8651,8.9285,16.8651,225.0843,4.5017,3.9467,30.9335,2.6311,0.0000,20.3532,51.2867,48039.1000,22035.8344,21445.0559
8309.0000,16.7882,27.5910,8866.5000,48270.9000,-39404.4000,1.2515,2015.1136,4.4000,1.0000,10726.8667,4.5000,1.0000,12741.9803,0.0000,0.0000,58997.7667,6851.3864,-52146.3803,19.7759,12.4786,12478.2000,0.0000,12478.2000,0.3235,3372.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3372.4865,0.0000,0.0000,0.0000,9105.7135,9105.7135,19.2242,11.4969,38168.1000,0.0000,38168.1000,0.9896,8674.5682,4.4000,1.0000,0.0000,0.0000,0.0000,8674.5682,0.0000,0.0000,0.0000,29493.5318,29493.5318,17.5343,10.2370,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0000,0.0000,0.0000,296.6351,296.6351,17.4962,9.7689,16217.4000,0.0000,16217.4000,0.4205,3685.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3685.7727,0.0000,0.0000,0.0000,12531.6273,12531.6273,16.7782,9.4809,815.0000,0.0000,815.0000,0.0211,220.2703,3.7000,1.0000,0.0000,0.0000,0.0000,220.2703,0.0000,0.0000,0.0000,594.7297,594.7297,16.6767,19.5956,18.1362,3.3963,50944.2957,4.5251,568.4365,5.6844,4.5251,0.0000,3.3687,19.5823,17.8467,18.7145,-3.7866,-30292.7396,4.5251,1042.8280,10.4283,4.5251,0.0000,11.8451,17.8190,16.8068,17.3129,-2.5239,-17667.5156,4.5251,1256.9384,12.5694,4.5251,0.0000,15.4647,19.2542,19.2441,12.6482,19.2341,12.5711,19.2242,12.4948,19.2242,975.3210,39.0128,17.5173,17.5102,3.7578,17.5031,3.6785,17.4962,3.6004,17.4962,975.3210,39.0128,16.7441,16.7202,-0.3186,16.6978,-0.7062,16.6767,-1.0742,16.6767,285.2435,5.7049,19.5956,19.5912,17.4499,19.5868,17.4825,19.5823,17.5142,19.5823,975.3210,39.0128,17.8467,17.8374,15.3675,17.8282,15.3097,17.8190,15.2522,17.8190,975.3210,39.0128,16.8068,16.8006,8.1418,16.7944,8.1370,16.7882,8.1312,16.7882,285.2435,5.7049,4.5251,45.0160,3.0167,0.0000,30.6784,75.6944,28680.8000,-124.1428,2984.0406
8310.0000,16.8665,27.9921,7893.7000,55620.1000,-47726.4000,1.4421,1794.0227,4.4000,1.0000,12360.0222,4.5000,1.0000,14154.0449,0.0000,0.0000,67980.1222,6099.6773,-61880.4449,20.0247,12.7274,12477.1000,0.0000,12477.1000,0.3235,3372.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3372.1892,0.0000,0.0000,0.0000,9104.9108,9104.9108,19.5371,11.8099,42322.9000,0.0000,42322.9000,1.0973,9618.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9618.8409,0.0000,0.0000,0.0000,32704.0591,32704.0591,17.8680,10.5707,512.3000,0.0000,512.3000,0.0133,138.4595,3.7000,1.0000,0.0000,0.0000,0.0000,138.4595,0.0000,0.0000,0.0000,373.8405,373.8405,17.8367,10.1094,15500.7000,0.0000,15500.7000,0.4019,3522.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3522.8864,0.0000,0.0000,0.0000,11977.8136,11977.8136,17.2254,9.9281,4190.5000,0.0000,4190.5000,0.1086,1132.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1132.5676,0.0000,0.0000,0.0000,3057.9324,3057.9324,17.0436,19.2967,18.1702,2.9431,44146.2959,5.0800,637.3165,6.3732,5.0800,0.0000,4.7660,19.2803,17.9255,18.6029,-3.3182,-26545.3919,5.0800,1175.6172,11.7562,5.0800,0.0000,16.7585,17.9048,16.8948,17.3998,-2.8270,-19789.0064,5.0800,1406.3661,14.0637,5.0800,0.0000,21.8796,19.5600,19.5524,15.2414,19.5448,15.2029,19.5371,15.1643,19.5371,1194.1304,47.7652,17.8489,17.8449,6.6179,17.8408,6.5893,17.8367,6.5607,17.8367,1194.1304,47.7652,17.0693,17.0609,3.2382,17.0523,3.1275,17.0436,3.0136,17.0436,348.6866,6.9737,19.2967,19.2913,15.5502,19.2858,15.5561,19.2803,15.5619,19.2803,1194.1304,47.7652,17.9255,17.9186,15.5320,17.9117,15.5029,17.9048,15.4737,17.9048,1194.1304,47.7652,16.8948,16.8853,9.4660,16.8759,9.4152,16.8665,9.3655,16.8665,348.6866,6.9737,5.0800,61.8536,3.3867,0.0000,43.4040,105.2577,27277.1000,-4661.8884,-2188.1024
8311.0000,17.0271,29.0044,3539.9000,111688.8000,-108148.9000,2.8957,804.5227,4.4000,1.0000,24819.7333,4.5000,1.0000,25624.2561,0.0000,0.0000,136508.5333,2735.3773,-133773.1561,22.0983,14.8010,12459.2000,0.0000,12459.2000,0.3230,3367.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3367.3514,0.0000,0.0000,0.0000,9091.8486,9091.8486,21.7008,13.9735,23188.7000,0.0000,23188.7000,0.6012,5270.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5270.1591,0.0000,0.0000,0.0000,17918.5409,17918.5409,21.0216,13.7243,488.2000,0.0000,488.2000,0.0127,131.9459,3.7000,1.0000,0.0000,0.0000,0.0000,131.9459,0.0000,0.0000,0.0000,356.2541,356.2541,20.9463,13.2191,14012.7000,0.0000,14012.7000,0.3633,3184.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3184.7045,0.0000,0.0000,0.0000,10827.9955,10827.9955,20.5358,13.2386,14023.4000,0.0000,14023.4000,0.3636,3790.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3790.1081,0.0000,0.0000,0.0000,10233.2919,10233.2919,19.9605,17.9763,18.9684,-3.4894,-52341.3581,6.8393,832.6510,8.3265,6.8393,0.0000,11.6305,17.9840,18.1537,18.0689,0.5596,4477.1983,6.8393,1614.9974,16.1500,6.8393,0.0000,40.8958,18.1353,17.0547,17.5950,-4.0723,-28506.3133,6.8393,1879.3170,18.7932,6.8393,0.0000,53.3927,21.7536,21.7359,36.4556,21.7183,36.3209,21.7008,36.1869,21.7008,2013.1552,80.5262,21.0080,20.9874,37.4417,20.9668,37.2535,20.9463,37.0663,20.9463,2013.1552,80.5262,20.1479,20.0843,39.6747,20.0218,38.9210,19.9605,38.1811,19.9605,585.5746,11.7115,17.9763,17.9789,3.4125,17.9815,3.4928,17.9840,3.5726,17.9840,2013.1552,80.5262,18.1537,18.1476,17.4000,18.1415,17.3777,18.1353,17.3553,18.1353,2013.1552,80.5262,17.0547,17.0455,11.3955,17.0363,11.3517,17.0271,11.3078,17.0271,585.5746,11.7115,6.8393,140.2815,4.5595,0.0000,105.9190,246.2005,-43976.7000,-85345.2251,-76370.4731
8312.0000,17.1897,29.3326,1531.3000,149067.1000,-147535.8000,3.8648,348.0227,4.4000,1.0000,33126.0222,4.5000,1.0000,33474.0449,0.0000,0.0000,182193.1222,1183.2773,-181009.8449,22.7746,15.4773,21163.1000,0.0000,21163.1000,0.5487,5719.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5719.7568,0.0000,0.0000,0.0000,15443.3432,15443.3432,22.2648,14.5375,17112.2000,0.0000,17112.2000,0.4437,3889.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3889.1364,0.0000,0.0000,0.0000,13223.0636,13223.0636,21.8568,14.5595,956.8000,0.0000,956.8000,0.0248,258.5946,3.7000,1.0000,0.0000,0.0000,0.0000,258.5946,0.0000,0.0000,0.0000,698.2054,698.2054,21.7982,14.0709,12867.1000,0.0000,12867.1000,0.3336,2924.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2924.3409,0.0000,0.0000,0.0000,9942.7591,9942.7591,21.4914,14.1941,14903.9000,0.0000,14903.9000,0.3864,4028.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4028.0811,0.0000,0.0000,0.0000,10875.8189,10875.8189,21.0530,18.0775,19.5653,-6.4290,-96435.1106,8.4030,1000.5747,10.0057,8.4030,0.0000,21.5712,18.0716,17.9654,18.0185,-0.4302,-3441.8495,8.4030,1988.0528,19.8805,8.4030,0.0000,75.8498,17.9551,17.2148,17.5849,-3.4276,-23993.1925,8.4030,2309.8985,23.0990,8.4030,0.0000,99.0280,22.2981,22.2870,38.3240,22.2759,38.2715,22.2648,38.2189,22.2648,2894.6788,115.7872,21.8353,21.8229,40.7104,21.8105,40.6329,21.7982,40.5552,21.7982,2894.6788,115.7872,21.1558,21.1217,45.9277,21.0874,45.6443,21.0530,45.3569,21.0530,839.8572,16.7971,18.0775,18.0755,6.9174,18.0735,6.9361,18.0716,6.9549,18.0716,2894.6788,115.7872,17.9654,17.9619,14.9809,17.9585,14.9842,17.9551,14.9874,17.9551,2894.6788,115.7872,17.2148,17.2064,13.0504,17.1981,13.0179,17.1897,12.9853,17.1897,839.8572,16.7971,8.4030,247.7010,5.6020,0.0000,196.4490,444.1500,-80532.7000,-130826.6547,-123870.1526
8313.0000,17.2175,29.4165,481.5000,160301.6000,-159820.1000,4.1561,109.4318,4.4000,1.0000,35622.5778,4.5000,1.0000,35732.0096,0.0000,0.0000,195924.1778,372.0682,-195552.1096,23.0799,15.7826,25821.6000,0.0000,25821.6000,0.6695,6978.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6978.8108,0.0000,0.0000,0.0000,18842.7892,18842.7892,22.4851,33.4673,1073.8000,7838.0000,-6764.2000,0.2032,244.0455,4.4000,1.0000,1599.5918,4.9000,1.0000,1843.6373,0.0000,0.0000,9437.5918,829.7545,-8607.8373,22.7432,15.4459,1602.1000,0.0000,1602.1000,0.0415,433.0000,3.7000,1.0000,0.0000,0.0000,0.0000,433.0000,0.0000,0.0000,0.0000,1169.1000,1169.1000,22.6681,14.9408,12500.7000,0.0000,12500.7000,0.3241,2841.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2841.0682,0.0000,0.0000,0.0000,9659.6318,9659.6318,22.3785,15.0812,14316.9000,0.0000,14316.9000,0.3712,3869.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3869.4324,0.0000,0.0000,0.0000,10447.4676,10447.4676,21.9605,18.1544,20.0575,-8.4640,-126960.4499,8.6485,1011.2877,10.1129,8.6485,0.0000,23.5170,18.1473,17.9039,18.0256,-1.0149,-8119.3285,8.6485,2045.5595,20.4556,8.6485,0.0000,82.6918,17.8936,17.2376,17.5656,-3.1259,-21881.4617,8.6485,2379.1210,23.7912,8.6485,0.0000,107.9608,22.5150,22.5051,37.9628,22.4951,37.9203,22.4851,37.8777,22.4851,3045.7437,121.8297,22.7081,22.6948,45.7600,22.6814,45.6740,22.6681,45.5882,22.6681,3045.7437,121.8297,22.0653,22.0302,52.0172,21.9953,51.7286,21.9605,51.4410,21.9605,883.3816,17.6676,18.1544,18.1521,8.7929,18.1497,8.8069,18.1473,8.8208,18.1473,3045.7437,121.8297,17.9039,17.9005,14.3678,17.8970,14.3662,17.8936,14.3645,17.8936,3045.7437,121.8297,17.2376,17.2309,12.9011,17.2242,12.8878,17.2175,12.8741,17.2175,883.3816,17.6676,8.6485,268.2213,5.7656,0.0000,214.1695,482.3908,-112343.0000,-164040.9583,-156961.2401
8314.0000,17.2370,29.4568,52.9000,169099.8000,-169046.9000,4.3842,12.0227,4.4000,1.0000,37577.7333,4.5000,1.0000,37589.7561,0.0000,0.0000,206677.5333,40.8773,-206636.6561,23.1733,15.8760,29346.2000,0.0000,29346.2000,0.7609,7931.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7931.4054,0.0000,0.0000,0.0000,21414.7946,21414.7946,22.5315,34.5696,2.8000,7856.9000,-7854.1000,0.2037,0.6364,4.4000,1.0000,1603.4490,4.9000,1.0000,1604.0853,0.0000,0.0000,9460.3490,2.1636,-9458.1853,22.8032,15.5059,1730.2000,0.0000,1730.2000,0.0449,467.6216,3.7000,1.0000,0.0000,0.0000,0.0000,467.6216,0.0000,0.0000,0.0000,1262.5784,1262.5784,22.7357,15.0084,11472.1000,0.0000,11472.1000,0.2974,2607.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2607.2955,0.0000,0.0000,0.0000,8864.8045,8864.8045,22.4810,15.1837,12555.8000,0.0000,12555.8000,0.3255,3393.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3393.4595,0.0000,0.0000,0.0000,9162.3405,9162.3405,22.1423,18.4489,20.2956,-8.5709,-128564.1677,9.0249,1046.1465,10.4615,9.0249,0.0000,26.7237,18.4382,17.8960,18.1671,-2.3589,-18871.4099,9.0249,2123.1849,21.2318,9.0249,0.0000,93.9672,17.8858,17.2560,17.5709,-3.1315,-21920.1824,9.0249,2482.1772,24.8218,9.0249,0.0000,122.6818,22.5581,22.5492,36.6541,22.5404,36.6213,22.5315,36.5886,22.5315,3284.0574,131.3623,22.7670,22.7565,43.0081,22.7461,42.9556,22.7357,42.9031,22.7357,3284.0574,131.3623,22.2178,22.1927,49.4104,22.1675,49.2535,22.1423,49.0958,22.1423,952.0181,19.0404,18.4489,18.4453,12.3131,18.4417,12.3139,18.4382,12.3147,18.4382,3284.0574,131.3623,17.8960,17.8926,14.3362,17.8892,14.3328,17.8858,14.3294,17.8858,3284.0574,131.3623,17.2560,17.2497,12.8674,17.2434,12.8545,17.2370,12.8415,17.2370,952.0181,19.0404,9.0249,301.7665,6.0166,0.0000,243.3726,545.1391,-121796.7000,-175390.3233,-169355.7600
8315.0000,17.2642,29.4864,0.0000,176921.5000,-176921.5000,4.5870,0.0000,0.0000,0.0000,39315.8889,4.5000,1.0000,39315.8889,0.0000,0.0000,216237.3889,0.0000,-216237.3889,23.2232,15.9259,34648.1000,0.0000,34648.1000,0.8983,9364.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9364.3514,0.0000,0.0000,0.0000,25283.7486,25283.7486,22.5024,34.5432,0.0000,7222.5000,-7222.5000,0.1873,0.0000,0.0000,0.0000,1473.9796,4.9000,1.0000,1473.9796,0.0000,0.0000,8696.4796,0.0000,-8696.4796,22.7420,15.4447,1771.5000,0.0000,1771.5000,0.0459,478.7838,3.7000,1.0000,0.0000,0.0000,0.0000,478.7838,0.0000,0.0000,0.0000,1292.7162,1292.7162,22.6790,14.9517,9970.1000,0.0000,9970.1000,0.2585,2265.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2265.9318,0.0000,0.0000,0.0000,7704.1682,7704.1682,22.4667,15.1694,11381.7000,0.0000,11381.7000,0.2951,3076.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3076.1351,0.0000,0.0000,0.0000,8305.5649,8305.5649,22.1729,18.6828,20.4278,-8.4432,-126647.6362,9.4082,1085.3173,10.8532,9.4082,0.0000,30.2747,18.6712,17.9505,18.3109,-3.2691,-26152.4110,9.4082,2201.3395,22.0134,9.4082,0.0000,106.4536,17.9400,17.2828,17.6114,-3.4066,-23846.2194,9.4082,2583.5822,25.8358,9.4082,0.0000,138.9838,22.5264,22.5184,35.1937,22.5104,35.1677,22.5024,35.1417,22.5024,3534.8036,141.3921,22.7064,22.6973,40.3757,22.6881,40.3345,22.6790,40.2933,22.6790,3534.8036,141.3921,22.2378,22.2161,46.7247,22.1945,46.6020,22.1729,46.4792,22.1729,1024.2037,20.4841,18.6828,18.6789,14.6296,18.6751,14.6282,18.6712,14.6268,18.6712,3534.8036,141.3921,17.9505,17.9470,14.8880,17.9435,14.8821,17.9400,14.8762,17.9400,3534.8036,141.3921,17.2828,17.2766,13.0054,17.2704,12.9915,17.2642,12.9774,17.2642,1024.2037,20.4841,9.4082,338.5666,6.2721,0.0000,275.7121,614.2786,-126372.6000,-182347.6706,-176646.2666
