Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8316.0000,17.2995,29.5218,0.0000,183825.4000,-183825.4000,4.7660,0.0000,0.0000,0.0000,40850.0889,4.5000,1.0000,40850.0889,0.0000,0.0000,224675.4889,0.0000,-224675.4889,23.3015,16.0042,36414.2000,0.0000,36414.2000,0.9441,9841.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9841.6757,0.0000,0.0000,0.0000,26572.5243,26572.5243,22.5678,34.6086,0.0000,9475.7000,-9475.7000,0.2457,0.0000,0.0000,0.0000,1933.8163,4.9000,1.0000,1933.8163,0.0000,0.0000,11409.5163,0.0000,-11409.5163,22.8726,15.5753,2086.5000,0.0000,2086.5000,0.0541,563.9189,3.7000,1.0000,0.0000,0.0000,0.0000,563.9189,0.0000,0.0000,0.0000,1522.5811,1522.5811,22.8043,15.0770,8575.9000,0.0000,8575.9000,0.2223,1949.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1949.0682,0.0000,0.0000,0.0000,6626.8318,6626.8318,22.6273,15.3300,9180.3000,0.0000,9180.3000,0.2380,2481.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2481.1622,0.0000,0.0000,0.0000,6699.1378,6699.1378,22.3798,18.8013,20.5905,-8.9305,-133957.2607,9.7054,1112.9891,11.1299,9.7054,0.0000,33.2357,18.7902,18.0137,18.4019,-3.6332,-29065.2529,9.7054,2263.0930,22.6309,9.7054,0.0000,116.8649,18.0030,17.3182,17.6606,-3.6624,-25637.0948,9.7054,2660.1952,26.6020,9.7054,0.0000,152.5766,22.5916,22.5837,35.0948,22.5758,35.0678,22.5678,35.0408,22.5678,3734.8860,149.3954,22.8319,22.8227,40.3393,22.8135,40.2957,22.8043,40.2521,22.8043,3734.8860,149.3954,22.4483,22.4254,47.2646,22.4025,47.1199,22.3798,46.9758,22.3798,1081.7824,21.6356,18.8013,18.7976,15.5756,18.7939,15.5756,18.7902,15.5756,18.7902,3734.8860,149.3954,18.0137,18.0102,15.4244,18.0066,15.4175,18.0030,15.4106,18.0030,3734.8860,149.3954,17.3182,17.3120,13.2643,17.3057,13.2486,17.2995,13.2329,17.2995,1081.7824,21.6356,9.7054,369.0050,6.4703,0.0000,302.6772,671.6822,-137044.2000,-194663.9302,-188659.6084
8317.0000,17.3300,29.5522,0.0000,191373.2000,-191373.2000,4.9617,0.0000,0.0000,0.0000,42527.3778,4.5000,1.0000,42527.3778,0.0000,0.0000,233900.5778,0.0000,-233900.5778,23.5056,16.2083,31562.5000,0.0000,31562.5000,0.8183,8530.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8530.4054,0.0000,0.0000,0.0000,23032.0946,23032.0946,22.8710,34.9118,0.0000,12096.4000,-12096.4000,0.3136,0.0000,0.0000,0.0000,2468.6531,4.9000,1.0000,2468.6531,0.0000,0.0000,14565.0531,0.0000,-14565.0531,23.2556,15.9583,2493.6000,0.0000,2493.6000,0.0647,673.9459,3.7000,1.0000,0.0000,0.0000,0.0000,673.9459,0.0000,0.0000,0.0000,1819.6541,1819.6541,23.1770,15.4498,6967.9000,0.0000,6967.9000,0.1807,1583.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1583.6136,0.0000,0.0000,0.0000,5384.2864,5384.2864,23.0349,15.7376,8006.2000,0.0000,8006.2000,0.2076,2163.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2163.8378,0.0000,0.0000,0.0000,5842.3622,5842.3622,22.8028,18.8430,20.8229,-9.9984,-149975.9413,9.8198,1116.6491,11.1665,9.8198,0.0000,34.4249,18.8324,18.0564,18.4444,-3.6736,-29389.0043,9.8198,2286.1085,22.8611,9.8198,0.0000,121.0467,18.0458,17.3485,17.6972,-3.7727,-26408.6960,9.8198,2687.7997,26.8780,9.8198,0.0000,158.0362,22.8975,22.8886,37.4443,22.8798,37.4076,22.8710,37.3709,22.8710,3813.2029,152.5281,23.2075,23.1973,42.8877,23.1872,42.8347,23.1770,42.7818,23.1770,3813.2029,152.5281,22.8806,22.8546,50.5961,22.8286,50.4146,22.8028,50.2341,22.8028,1104.3150,22.0863,18.8430,18.8395,15.7796,18.8359,15.7806,18.8324,15.7815,18.8324,3813.2029,152.5281,18.0564,18.0529,15.7007,18.0493,15.6934,18.0458,15.6862,18.0458,3813.2029,152.5281,17.3485,17.3423,13.4559,17.3362,13.4395,17.3300,13.4231,17.3300,1104.3150,22.0863,9.8198,381.1733,6.5465,0.0000,313.5078,694.6811,-154439.4000,-212387.2337,-205773.6416
8318.0000,17.3775,29.5997,0.0000,200184.3000,-200184.3000,5.1902,0.0000,0.0000,0.0000,44485.4000,4.5000,1.0000,44485.4000,0.0000,0.0000,244669.7000,0.0000,-244669.7000,23.5343,16.2370,36415.9000,0.0000,36415.9000,0.9441,9842.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9842.1351,0.0000,0.0000,0.0000,26573.7649,26573.7649,22.8431,34.8839,0.0000,13076.7000,-13076.7000,0.3390,0.0000,0.0000,0.0000,2668.7143,4.9000,1.0000,2668.7143,0.0000,0.0000,15745.4143,0.0000,-15745.4143,23.2393,15.9420,2382.0000,0.0000,2382.0000,0.0618,643.7838,3.7000,1.0000,0.0000,0.0000,0.0000,643.7838,0.0000,0.0000,0.0000,1738.2162,1738.2162,23.1696,15.4424,5743.2000,0.0000,5743.2000,0.1489,1305.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1305.2727,0.0000,0.0000,0.0000,4437.9273,4437.9273,23.0580,15.7607,7125.7000,0.0000,7125.7000,0.1847,1925.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1925.8649,0.0000,0.0000,0.0000,5199.8351,5199.8351,22.8642,19.0461,20.9552,-10.1153,-151730.0197,10.3031,1166.0152,11.6602,10.3031,0.0000,39.7624,19.0338,18.1196,18.5767,-4.5413,-36330.3750,10.3031,2386.7064,23.8671,10.3031,0.0000,139.8145,18.1091,17.3961,17.7526,-4.0479,-28335.2550,10.3031,2814.1380,28.1414,10.3031,0.0000,182.5392,22.8656,22.8581,36.1532,22.8506,36.1304,22.8431,36.1077,22.8431,4151.9983,166.0799,23.1956,23.1869,41.3322,23.1783,41.2959,23.1696,41.2597,23.1696,4151.9983,166.0799,22.9271,22.9061,48.9974,22.8852,48.8848,22.8642,48.7718,22.8642,1201.7602,24.0352,19.0461,19.0420,17.6648,19.0379,17.6598,19.0338,17.6548,19.0338,4151.9983,166.0799,18.1196,18.1161,16.1804,18.1126,16.1730,18.1091,16.1656,18.1091,4151.9983,166.0799,17.3961,17.3899,13.8616,17.3836,13.8441,17.3775,13.8266,17.3775,1201.7602,24.0352,10.3031,435.4192,6.8687,0.0000,362.1161,797.5353,-161594.2000,-222465.3708,-216395.6497
8319.0000,17.4096,29.6318,0.0000,206814.1000,-206814.1000,5.3620,0.0000,0.0000,0.0000,45958.6889,4.5000,1.0000,45958.6889,0.0000,0.0000,252772.7889,0.0000,-252772.7889,23.7489,16.4516,34649.4000,0.0000,34649.4000,0.8984,9364.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9364.7027,0.0000,0.0000,0.0000,25284.6973,25284.6973,23.0896,35.1304,0.0000,11158.3000,-11158.3000,0.2893,0.0000,0.0000,0.0000,2277.2041,4.9000,1.0000,2277.2041,0.0000,0.0000,13435.5041,0.0000,-13435.5041,23.4266,16.1293,1584.9000,0.0000,1584.9000,0.0411,428.3514,3.7000,1.0000,0.0000,0.0000,0.0000,428.3514,0.0000,0.0000,0.0000,1156.5486,1156.5486,23.3699,15.6426,5373.4000,0.0000,5373.4000,0.1393,1221.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1221.2273,0.0000,0.0000,0.0000,4152.1727,4152.1727,23.2657,15.9685,6245.1000,0.0000,6245.1000,0.1619,1687.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1687.8649,0.0000,0.0000,0.0000,4557.2351,4557.2351,23.0832,19.1195,21.1013,-10.5366,-158048.3210,10.3380,1163.8064,11.6381,10.3380,0.0000,40.1678,19.1077,18.1718,18.6398,-4.6649,-37319.1300,10.3380,2389.1219,23.8912,10.3380,0.0000,141.2402,18.1612,17.4280,17.7946,-4.1763,-29233.7961,10.3380,2819.1522,28.1915,10.3380,0.0000,184.4004,23.1148,23.1064,38.0402,23.0980,38.0071,23.0896,37.9740,23.0896,4176.9569,167.0783,23.3976,23.3883,42.3975,23.3791,42.3541,23.3699,42.3107,23.3699,4176.9569,167.0783,23.1515,23.1286,50.1585,23.1059,50.0181,23.0832,49.8783,23.0832,1208.9370,24.1787,19.1195,19.1156,18.0320,19.1117,18.0290,19.1077,18.0261,19.1077,4176.9569,167.0783,18.1718,18.1683,16.5146,18.1647,16.5064,18.1612,16.4982,18.1612,4176.9569,167.0783,17.4280,17.4219,14.0474,17.4157,14.0302,17.4096,14.0130,17.4096,1208.9370,24.1787,10.3380,439.5169,6.8920,0.0000,365.8084,805.3253,-170119.6000,-231057.6392,-224601.2471
8320.0000,17.4479,29.6701,0.0000,213363.9000,-213363.9000,5.5319,0.0000,0.0000,0.0000,47414.2000,4.5000,1.0000,47414.2000,0.0000,0.0000,260778.1000,0.0000,-260778.1000,23.8524,16.5551,32878.3000,0.0000,32878.3000,0.8524,8886.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8886.0270,0.0000,0.0000,0.0000,23992.2730,23992.2730,23.2386,35.2794,0.0000,11829.3000,-11829.3000,0.3067,0.0000,0.0000,0.0000,2414.1429,4.9000,1.0000,2414.1429,0.0000,0.0000,14243.4429,0.0000,-14243.4429,23.5884,16.2911,1527.4000,0.0000,1527.4000,0.0396,412.8108,3.7000,1.0000,0.0000,0.0000,0.0000,412.8108,0.0000,0.0000,0.0000,1114.5892,1114.5892,23.5338,15.8065,4728.6000,0.0000,4728.6000,0.1226,1074.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1074.6818,0.0000,0.0000,0.0000,3653.9182,3653.9182,23.4440,16.1467,7125.7000,0.0000,7125.7000,0.1847,1925.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1925.8649,0.0000,0.0000,0.0000,5199.8351,5199.8351,23.2503,19.2299,21.2401,-10.9136,-163704.1058,10.5569,1182.5201,11.8252,10.5569,0.0000,42.7735,19.2177,18.2262,18.7220,-5.0463,-40370.3247,10.5569,2432.1870,24.3219,10.5569,0.0000,150.4024,18.2156,17.4664,17.8410,-4.3581,-30506.3617,10.5569,2873.7571,28.7376,10.5569,0.0000,196.3624,23.2631,23.2549,38.6727,23.2468,38.6425,23.2386,38.6123,23.2386,4334.9971,173.3999,23.5610,23.5519,42.9857,23.5428,42.9443,23.5338,42.9028,23.5338,4334.9971,173.3999,23.3163,23.2943,50.5705,23.2723,50.4418,23.2503,50.3134,23.2503,1254.3754,25.0875,19.2299,19.2258,18.8486,19.2218,18.8438,19.2177,18.8390,19.2177,4334.9971,173.3999,18.2262,18.2227,16.8670,18.2191,16.8586,18.2156,16.8501,18.2156,4334.9971,173.3999,17.4664,17.4602,14.3257,17.4540,14.3075,17.4479,14.2892,17.4479,1254.3754,25.0875,10.5569,465.7814,7.0379,0.0000,389.5383,855.3197,-178933.2000,-241060.9274,-234580.7922
8321.0000,17.4856,29.7078,0.0000,218572.4000,-218572.4000,5.6669,0.0000,0.0000,0.0000,48571.6444,4.5000,1.0000,48571.6444,0.0000,0.0000,267144.0444,0.0000,-267144.0444,23.9400,16.6427,28025.4000,0.0000,28025.4000,0.7266,7574.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7574.4324,0.0000,0.0000,0.0000,20450.9676,20450.9676,23.4209,35.4617,0.0000,14726.1000,-14726.1000,0.3818,0.0000,0.0000,0.0000,3005.3265,4.9000,1.0000,3005.3265,0.0000,0.0000,17731.4265,0.0000,-17731.4265,23.8493,16.5520,1970.5000,0.0000,1970.5000,0.0511,532.5676,3.7000,1.0000,0.0000,0.0000,0.0000,532.5676,0.0000,0.0000,0.0000,1437.9324,1437.9324,23.7864,16.0591,4334.4000,0.0000,4334.4000,0.1124,985.0909,4.4000,1.0000,0.0000,0.0000,0.0000,985.0909,0.0000,0.0000,0.0000,3349.3091,3349.3091,23.7054,16.4081,8299.8000,0.0000,8299.8000,0.2152,2243.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2243.1892,0.0000,0.0000,0.0000,6056.6108,6056.6108,23.4905,19.3152,21.4029,-11.5211,-172816.5507,10.7309,1195.0064,11.9501,10.7309,0.0000,44.9242,19.3030,18.2804,18.7917,-5.2907,-42325.5621,10.7309,2465.8308,24.6583,10.7309,0.0000,157.9646,18.2697,17.5041,17.8869,-4.5270,-31689.0754,10.7309,2916.0382,29.1604,10.7309,0.0000,206.2356,23.4459,23.4375,39.7061,23.4292,39.6745,23.4209,39.6429,23.4209,4462.5296,178.5012,23.8146,23.8052,44.5181,23.7958,44.4736,23.7864,44.4292,23.7864,4462.5296,178.5012,23.5591,23.5362,52.0580,23.5133,51.9190,23.4905,51.7805,23.4905,1291.0355,25.8207,19.3152,19.3111,19.3730,19.3070,19.3682,19.3030,19.3634,19.3030,4462.5296,178.5012,18.2804,18.2768,17.2072,18.2733,17.1984,18.2697,17.1896,18.2697,4462.5296,178.5012,17.5041,17.4979,14.5886,17.4917,14.5699,17.4856,14.5513,17.4856,1291.0355,25.8207,10.7309,487.3712,7.1540,0.0000,409.1244,896.4956,-190668.4000,-253580.6511,-246831.1882
8322.0000,17.5030,29.7252,0.0000,221808.1000,-221808.1000,5.7508,0.0000,0.0000,0.0000,49290.6889,4.5000,1.0000,49290.6889,0.0000,0.0000,271098.7889,0.0000,-271098.7889,24.1596,16.8623,18313.7000,0.0000,18313.7000,0.4748,4949.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4949.6486,0.0000,0.0000,0.0000,13364.0514,13364.0514,23.8032,35.8440,0.0000,15181.2000,-15181.2000,0.3936,0.0000,0.0000,0.0000,3098.2041,4.9000,1.0000,3098.2041,0.0000,0.0000,18279.4041,0.0000,-18279.4041,24.2520,16.9547,1255.4000,0.0000,1255.4000,0.0325,339.2973,3.7000,1.0000,0.0000,0.0000,0.0000,339.2973,0.0000,0.0000,0.0000,916.1027,916.1027,24.1981,16.4708,4008.2000,0.0000,4008.2000,0.1039,910.9545,4.4000,1.0000,0.0000,0.0000,0.0000,910.9545,0.0000,0.0000,0.0000,3097.2455,3097.2455,24.1221,16.8248,10941.4000,0.0000,10941.4000,0.2837,2957.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2957.1351,0.0000,0.0000,0.0000,7984.2649,7984.2649,23.8498,19.3305,21.5902,-12.2703,-184054.3637,10.5590,1167.9959,11.6800,10.5590,0.0000,42.7994,19.3186,18.3039,18.8113,-5.1659,-41327.5765,10.5590,2424.5474,24.2455,10.5590,0.0000,150.4935,18.2932,17.5213,17.9072,-4.4908,-31435.3053,10.5590,2867.0999,28.6710,10.5590,0.0000,196.4814,23.8314,23.8220,42.7022,23.8126,42.6598,23.8032,42.6174,23.8032,4336.5487,173.4619,24.2295,24.2190,47.5261,24.2086,47.4719,24.1981,47.4178,24.1981,4336.5487,173.4619,23.9260,23.9005,54.9510,23.8751,54.7838,23.8498,54.6174,23.8498,1254.8215,25.0964,19.3305,19.3266,19.2223,19.3226,19.2182,19.3186,19.2142,19.3186,4336.5487,173.4619,18.3039,18.3003,17.2356,18.2967,17.2266,18.2932,17.2175,18.2932,4336.5487,173.4619,17.5213,17.5152,14.6019,17.5091,14.5837,17.5030,14.5654,17.5030,1254.8215,25.0964,10.5590,466.0420,7.0393,0.0000,389.7743,855.8162,-202470.6000,-264016.5286,-256817.2456
8323.0000,17.2847,29.4987,130.0000,122949.0000,-122819.0000,3.1877,29.5455,4.4000,1.0000,27322.0000,4.5000,1.0000,27351.5455,0.0000,0.0000,150271.0000,100.4545,-150170.5455,23.6977,16.4004,15087.6000,0.0000,15087.6000,0.3912,4077.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4077.7297,0.0000,0.0000,0.0000,11009.8703,11009.8703,23.1954,35.2362,0.0000,186.8000,-186.8000,0.0048,0.0000,0.0000,0.0000,38.1224,4.9000,1.0000,38.1224,0.0000,0.0000,224.9224,0.0000,-224.9224,23.2050,15.9077,1048.8000,0.0000,1048.8000,0.0272,283.4595,3.7000,1.0000,0.0000,0.0000,0.0000,283.4595,0.0000,0.0000,0.0000,765.3405,765.3405,23.1443,15.4170,3988.0000,0.0000,3988.0000,0.1034,906.3636,4.4000,1.0000,0.0000,0.0000,0.0000,906.3636,0.0000,0.0000,0.0000,3081.6364,3081.6364,23.0127,15.7154,12849.3000,0.0000,12849.3000,0.3331,3472.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3472.7838,0.0000,0.0000,0.0000,9376.5162,9376.5162,22.5873,19.0786,20.8330,-5.4775,-82161.8721,6.0711,690.1235,6.9012,6.0711,0.0000,8.1354,19.0634,18.0463,18.5548,-2.9771,-23816.7170,6.0711,1407.5341,14.0753,6.0711,0.0000,28.6060,18.0332,17.3005,17.6668,-2.4513,-17159.0175,6.0711,1663.6724,16.6367,6.0711,0.0000,37.3475,23.2276,23.2168,35.5686,23.2061,35.5153,23.1954,35.4621,23.1954,1632.5462,65.3018,23.1723,23.1630,35.6797,23.1536,35.6388,23.1443,35.5980,23.1443,1632.5462,65.3018,22.6123,22.6042,37.4054,22.5959,37.4536,22.5873,37.4981,22.5873,475.5864,9.5117,19.0786,19.0735,16.5323,19.0684,16.5168,19.0634,16.5014,19.0634,1632.5462,65.3018,18.0463,18.0419,14.5221,18.0376,14.5052,18.0332,14.4884,18.0332,1632.5462,65.3018,17.3005,17.2952,11.7847,17.2900,11.7765,17.2847,11.7681,17.2847,475.5864,9.5117,6.0711,101.0139,4.0474,0.0000,74.0889,175.1028,-90032.1000,-126162.1045,-123137.6066
8324.0000,17.2151,29.4092,445.0000,122443.1000,-121998.1000,3.1746,101.1364,4.4000,1.0000,27209.5778,4.5000,1.0000,27310.7141,0.0000,0.0000,149652.6778,343.8636,-149308.8141,23.5806,16.2833,15078.3000,0.0000,15078.3000,0.3909,4075.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4075.2162,0.0000,0.0000,0.0000,11003.0838,11003.0838,23.0757,15.3484,637.6000,0.0000,637.6000,0.0165,144.9091,4.4000,1.0000,0.0000,0.0000,0.0000,144.9091,0.0000,0.0000,0.0000,492.6909,492.6909,23.0547,15.7574,806.5000,0.0000,806.5000,0.0209,217.9730,3.7000,1.0000,0.0000,0.0000,0.0000,217.9730,0.0000,0.0000,0.0000,588.5270,588.5270,22.9937,15.2665,5145.6000,0.0000,5145.6000,0.1334,1169.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1169.4545,0.0000,0.0000,0.0000,3976.1455,3976.1455,22.8242,15.5269,12262.2000,0.0000,12262.2000,0.3179,3314.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3314.1081,0.0000,0.0000,0.0000,8948.0919,8948.0919,22.3730,18.9119,20.6425,-5.4122,-81183.2494,6.0814,696.0843,6.9608,6.0814,0.0000,8.1767,18.8973,17.9939,18.4456,-2.6489,-21190.9572,6.0814,1415.7219,14.1572,6.0814,0.0000,28.7513,17.9792,17.2363,17.6078,-2.4892,-17424.4745,6.0814,1670.2495,16.7025,6.0814,0.0000,37.5372,23.1115,23.0995,34.6630,23.0876,34.6008,23.0757,34.5389,23.0757,1637.3972,65.4959,23.0296,23.0176,35.0420,23.0057,34.9745,22.9937,34.9074,22.9937,1637.3972,65.4959,22.4427,22.4192,36.7195,22.3959,36.5533,22.3730,36.3914,22.3730,476.9892,9.5398,18.9119,18.9071,15.1673,18.9022,15.1554,18.8973,15.1436,18.8973,1637.3972,65.4959,17.9939,17.9890,14.3051,17.9841,14.2838,17.9792,14.2625,17.9792,1637.3972,65.4959,17.2363,17.2292,11.3415,17.2221,11.3088,17.2151,11.2766,17.2151,476.9892,9.5398,6.0814,101.4848,4.0543,0.0000,74.4651,175.9499,-88067.9000,-124300.2751,-119798.6811
8325.0000,17.1410,29.1218,2354.6000,75368.0000,-73013.4000,1.9541,535.1364,4.4000,1.0000,16748.4444,4.5000,1.0000,17283.5808,0.0000,0.0000,92116.4444,1819.4636,-90296.9808,22.3532,15.0559,15078.0000,0.0000,15078.0000,0.3909,4075.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4075.1351,0.0000,0.0000,0.0000,11002.8649,11002.8649,21.7055,13.9782,6307.8000,0.0000,6307.8000,0.1635,1433.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1433.5909,0.0000,0.0000,0.0000,4874.2091,4874.2091,21.4241,14.1268,883.2000,0.0000,883.2000,0.0229,238.7027,3.7000,1.0000,0.0000,0.0000,0.0000,238.7027,0.0000,0.0000,0.0000,644.4973,644.4973,21.3800,13.6528,6621.1000,0.0000,6621.1000,0.1717,1504.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1504.7955,0.0000,0.0000,0.0000,5116.3045,5116.3045,21.0847,13.7874,11234.9000,0.0000,11234.9000,0.2913,3036.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3036.4595,0.0000,0.0000,0.0000,8198.4405,8198.4405,20.6674,19.4270,20.0472,-1.4326,-21488.4718,4.4916,525.4083,5.2541,4.4916,0.0000,3.2943,19.3909,17.6734,18.5322,-3.7193,-29754.0976,4.4916,1042.2104,10.4221,4.4916,0.0000,11.5834,17.6612,17.1678,17.4145,-1.2210,-8546.6819,4.4916,1242.7611,12.4276,4.4916,0.0000,15.1231,21.7181,21.7139,21.0432,21.7097,21.0611,21.7055,21.0785,21.7055,962.7100,38.5084,21.3869,21.3847,19.2070,21.3824,19.2399,21.3800,19.2722,21.3800,962.7100,38.5084,20.6115,20.6313,15.6200,20.6499,15.9851,20.6674,16.3357,20.6674,281.5843,5.6317,19.4270,19.4149,20.6037,19.4029,20.5210,19.3909,20.4388,19.3909,962.7100,38.5084,17.6734,17.6693,11.3426,17.6652,11.3308,17.6612,11.3189,17.6612,962.7100,38.5084,17.1678,17.1588,10.7761,17.1498,10.7234,17.1410,10.6716,17.1410,281.5843,5.6317,4.4916,44.1052,2.9944,0.0000,30.0008,74.1060,-32888.4000,-60460.6645,-59789.2514
8326.0000,17.0495,28.9014,3430.3000,71568.7000,-68138.4000,1.8556,779.6136,4.4000,1.0000,15904.1556,4.5000,1.0000,16683.7692,0.0000,0.0000,87472.8556,2650.6864,-84822.1692,22.0734,14.7761,12780.2000,0.0000,12780.2000,0.3314,3454.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3454.1081,0.0000,0.0000,0.0000,9326.0919,9326.0919,21.4924,13.7651,10027.2000,0.0000,10027.2000,0.2600,2278.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2278.9091,0.0000,0.0000,0.0000,7748.2909,7748.2909,21.0335,13.7362,533.0000,0.0000,533.0000,0.0138,144.0541,3.7000,1.0000,0.0000,0.0000,0.0000,144.0541,0.0000,0.0000,0.0000,388.9459,388.9459,20.9887,13.2614,8468.9000,0.0000,8468.9000,0.2196,1924.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1924.7500,0.0000,0.0000,0.0000,6544.1500,6544.1500,20.6011,13.3038,9180.3000,0.0000,9180.3000,0.2380,2481.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2481.1622,0.0000,0.0000,0.0000,6699.1378,6699.1378,20.1878,19.3620,19.7749,-0.9295,-13942.6969,4.3774,517.2123,5.1721,4.3774,0.0000,3.0495,19.3342,17.6888,18.5115,-3.4725,-27780.3685,4.3774,1016.5167,10.1652,4.3774,0.0000,10.7227,17.6708,17.0733,17.3721,-1.4411,-10087.9165,4.3774,1213.1546,12.1315,4.3774,0.0000,13.9993,21.5211,21.5115,21.2366,21.5019,21.1910,21.4924,21.1459,21.4924,920.3697,36.8148,21.0104,21.0031,18.1334,20.9959,18.1036,20.9887,18.0741,20.9887,920.3697,36.8148,20.2043,20.1983,14.4644,20.1928,14.4487,20.1878,14.4412,20.1878,269.2964,5.3859,19.3620,19.3528,19.3543,19.3435,19.3107,19.3342,19.2671,19.3342,920.3697,36.8148,17.6888,17.6828,12.0982,17.6768,12.0666,17.6708,12.0353,17.6708,920.3697,36.8148,17.0733,17.0654,9.9251,17.0574,9.8901,17.0495,9.8549,17.0495,269.2964,5.3859,4.3774,41.0970,2.9183,0.0000,27.7714,68.8684,-27148.8000,-54115.5526,-51810.9819
8327.0000,17.0578,28.5701,5342.6000,58155.3000,-52812.7000,1.5078,1214.2273,4.4000,1.0000,12923.4000,4.5000,1.0000,14137.6273,0.0000,0.0000,71078.7000,4128.3727,-66950.3273,20.6957,13.3984,12477.8000,0.0000,12477.8000,0.3235,3372.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3372.3784,0.0000,0.0000,0.0000,9105.4216,9105.4216,20.2037,12.4764,32300.9000,0.0000,32300.9000,0.8375,7341.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7341.1136,0.0000,0.0000,0.0000,24959.7864,24959.7864,18.8474,11.5501,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,18.8593,11.1321,11345.9000,0.0000,11345.9000,0.2942,2578.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2578.6136,0.0000,0.0000,0.0000,8767.2864,8767.2864,18.3829,11.0856,8006.2000,0.0000,8006.2000,0.2076,2163.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2163.8378,0.0000,0.0000,0.0000,5842.3622,5842.3622,18.1986,20.2116,19.2051,2.4697,37045.7456,4.7714,575.7934,5.7579,4.7714,0.0000,3.9492,20.1641,17.5142,18.8392,-6.0960,-48768.3757,4.7714,1094.4634,10.9446,4.7714,0.0000,13.8864,17.5018,17.0866,17.2942,-1.0916,-7641.3586,4.7714,1326.3083,13.2631,4.7714,0.0000,18.1299,20.2010,20.2019,9.5294,20.2029,9.5919,20.2037,9.6537,20.2037,1070.0517,42.8021,18.8314,18.8409,-1.5073,18.8502,-1.3707,18.8593,-1.2354,18.8593,1070.0517,42.8021,18.0655,18.1113,-8.3281,18.1557,-7.7182,18.1986,-7.1256,18.1986,312.7209,6.2544,20.2116,20.1957,27.5576,20.1799,27.4502,20.1641,27.3433,20.1641,1070.0517,42.8021,17.5142,17.5100,10.6673,17.5059,10.6573,17.5018,10.6472,17.5018,1070.0517,42.8021,17.0866,17.0769,10.4241,17.0673,10.3690,17.0578,10.3146,17.0578,312.7209,6.2544,4.7714,52.0688,3.1810,0.0000,35.9655,88.0343,11721.4000,-17981.1708,-19363.9887
8328.0000,17.0037,28.1698,7098.5000,51935.5000,-44837.0000,1.3465,1613.2955,4.4000,1.0000,11541.2222,4.5000,1.0000,13154.5177,0.0000,0.0000,63476.7222,5485.2045,-57991.5177,20.0607,12.7634,12470.4000,0.0000,12470.4000,0.3233,3370.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3370.3784,0.0000,0.0000,0.0000,9100.0216,9100.0216,19.5801,11.8528,42558.3000,0.0000,42558.3000,1.1034,9672.3409,4.4000,1.0000,0.0000,0.0000,0.0000,9672.3409,0.0000,0.0000,0.0000,32885.9591,32885.9591,17.8465,10.5492,400.0000,0.0000,400.0000,0.0104,108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,108.1081,0.0000,0.0000,0.0000,291.8919,291.8919,17.8519,10.1247,14617.7000,0.0000,14617.7000,0.3790,3322.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3322.2045,0.0000,0.0000,0.0000,11295.4955,11295.4955,17.2565,9.9592,4484.0000,0.0000,4484.0000,0.1163,1211.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1211.8919,0.0000,0.0000,0.0000,3272.1081,3272.1081,17.1742,20.3836,18.7789,4.0588,60882.7427,4.9183,603.0404,6.0304,4.9183,0.0000,4.3252,20.3450,17.6224,18.9837,-6.4558,-51646.4925,4.9183,1122.0683,11.2207,4.9183,0.0000,15.2086,17.6052,17.0267,17.3159,-1.5677,-10973.6624,4.9183,1365.9909,13.6599,4.9183,0.0000,19.8561,19.5810,19.5807,6.2011,19.5804,6.2360,19.5801,6.2710,19.5801,1128.3650,45.1346,17.8311,17.8381,-6.9592,17.8450,-6.8725,17.8519,-6.7860,17.8519,1128.3650,45.1346,17.0840,17.1141,-14.4624,17.1442,-14.1356,17.1742,-13.8062,17.1742,329.6270,6.5925,20.3836,20.3707,27.8244,20.3579,27.7580,20.3450,27.6915,20.3450,1128.3650,45.1346,17.6224,17.6167,12.1944,17.6109,12.1666,17.6052,12.1389,17.6052,1128.3650,45.1346,17.0267,17.0190,9.8891,17.0114,9.8617,17.0037,9.8338,17.0037,329.6270,6.5925,4.9183,56.5917,3.2789,0.0000,39.3900,95.9817,29693.4000,-1146.0415,-1737.4122
8329.0000,16.9748,27.6840,9160.0000,46782.6000,-37622.6000,1.2129,2081.8182,4.4000,1.0000,10396.1333,4.5000,1.0000,12477.9515,0.0000,0.0000,57178.7333,7078.1818,-50100.5515,19.6692,12.3719,12488.4000,0.0000,12488.4000,0.3238,3375.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3375.2432,0.0000,0.0000,0.0000,9113.1568,9113.1568,19.1775,11.4503,45018.6000,0.0000,45018.6000,1.1672,10231.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10231.5000,0.0000,0.0000,0.0000,34787.1000,34787.1000,17.3067,10.0094,394.2000,0.0000,394.2000,0.0102,106.5405,3.7000,1.0000,0.0000,0.0000,0.0000,106.5405,0.0000,0.0000,0.0000,287.6595,287.6595,17.3089,9.5816,17872.5000,0.0000,17872.5000,0.4634,4061.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4061.9318,0.0000,0.0000,0.0000,13810.5682,13810.5682,16.5662,9.2689,1404.9000,0.0000,1404.9000,0.0364,379.7027,3.7000,1.0000,0.0000,0.0000,0.0000,379.7027,0.0000,0.0000,0.0000,1025.1973,1025.1973,16.5855,20.3939,18.4897,4.7209,70813.9326,4.8209,597.5568,5.9756,4.8209,0.0000,4.0733,20.3576,17.6887,19.0232,-6.2032,-49625.2947,4.8209,1098.2266,10.9823,4.8209,0.0000,14.3228,17.6706,16.9995,17.3350,-1.7826,-12477.9989,4.8209,1337.9551,13.3796,4.8209,0.0000,18.6995,19.1791,19.1786,4.6843,19.1781,4.7120,19.1775,4.7397,19.1775,1089.5379,43.5815,17.2912,17.2971,-8.4016,17.3030,-8.3342,17.3089,-8.2669,17.3089,1089.5379,43.5815,16.5110,16.5360,-16.3095,16.5608,-16.0667,16.5855,-15.8237,16.5855,318.3710,6.3674,20.3939,20.3818,26.9349,20.3697,26.8777,20.3576,26.8206,20.3576,1089.5379,43.5815,17.6887,17.6827,12.9474,17.6766,12.9188,17.6706,12.8902,17.6706,1089.5379,43.5815,16.9995,16.9912,9.8024,16.9830,9.7657,16.9748,9.7293,16.9748,318.3710,6.3674,4.8209,53.5651,3.2139,0.0000,37.0956,90.6607,39556.0000,8923.1302,8710.6390
8330.0000,16.9708,27.1628,11067.0000,42123.5000,-31056.5000,1.0921,2515.2273,4.4000,1.0000,9360.7778,4.5000,1.0000,11876.0051,0.0000,0.0000,51484.2778,8551.7727,-42932.5051,19.1874,11.8901,12494.9000,0.0000,12494.9000,0.3240,3377.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3377.0000,0.0000,0.0000,0.0000,9117.9000,9117.9000,18.7191,10.9918,53290.6000,0.0000,53290.6000,1.3817,12111.5000,4.4000,1.0000,0.0000,0.0000,0.0000,12111.5000,0.0000,0.0000,0.0000,41179.1000,41179.1000,16.5930,9.2957,408.6000,0.0000,408.6000,0.0106,110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,110.4324,0.0000,0.0000,0.0000,298.1676,298.1676,16.6015,8.8743,19988.9000,0.0000,19988.9000,0.5182,4542.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4542.9318,0.0000,0.0000,0.0000,15445.9682,15445.9682,15.8040,8.5067,816.7000,0.0000,816.7000,0.0212,220.7297,3.7000,1.0000,0.0000,0.0000,0.0000,220.7297,0.0000,0.0000,0.0000,595.9703,595.9703,15.8644,20.4689,18.1666,5.9454,89181.6055,5.0216,630.0810,6.3008,5.0216,0.0000,4.6037,20.4331,17.7595,19.0963,-6.4729,-51783.1386,5.0216,1140.8402,11.4084,5.0216,0.0000,16.1876,17.7411,16.9962,17.3687,-2.0611,-14427.6758,5.0216,1391.8712,13.9187,5.0216,0.0000,21.1342,18.7166,18.7175,2.1905,18.7183,2.2281,18.7191,2.2654,18.7191,1170.2088,46.8084,16.5776,16.5856,-12.3262,16.5936,-12.2425,16.6015,-12.1592,16.6015,1170.2088,46.8084,15.7733,15.8040,-21.0030,15.8344,-20.6996,15.8644,-20.3992,15.8644,341.7547,6.8351,20.4689,20.4569,27.0719,20.4450,27.0170,20.4331,26.9622,20.4331,1170.2088,46.8084,17.7595,17.7534,13.6493,17.7473,13.6213,17.7411,13.5933,17.7411,1170.2088,46.8084,16.9962,16.9877,9.9726,16.9792,9.9337,16.9708,9.8951,16.9708,341.7547,6.8351,5.0216,59.9202,3.3478,0.0000,41.9255,101.8456,55943.2000,23704.6010,22970.7911
8331.0000,16.9650,26.5536,12899.5000,37848.2000,-24948.7000,0.9813,2931.7045,4.4000,1.0000,8410.7111,4.5000,1.0000,11342.4157,0.0000,0.0000,46258.9111,9967.7955,-36291.1157,18.8960,11.5987,12508.4000,0.0000,12508.4000,0.3243,3380.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3380.6486,0.0000,0.0000,0.0000,9127.7514,9127.7514,18.4123,10.6850,52588.4000,0.0000,52588.4000,1.3635,11951.9091,4.4000,1.0000,0.0000,0.0000,0.0000,11951.9091,0.0000,0.0000,0.0000,40636.4909,40636.4909,16.2502,8.9529,395.1000,0.0000,395.1000,0.0102,106.7838,3.7000,1.0000,0.0000,0.0000,0.0000,106.7838,0.0000,0.0000,0.0000,288.3162,288.3162,16.2556,8.5283,21583.1000,0.0000,21583.1000,0.5596,4905.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4905.2500,0.0000,0.0000,0.0000,16677.8500,16677.8500,15.3682,8.0709,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,15.4341,20.4692,17.9516,6.3090,94634.9260,4.8729,616.4237,6.1642,4.8729,0.0000,4.2066,20.4340,17.7776,19.1058,-6.2408,-49926.0545,4.8729,1106.6561,11.0666,4.8729,0.0000,14.7913,17.7591,16.9914,17.3753,-2.0613,-14429.1734,4.8729,1350.3014,13.5030,4.8729,0.0000,19.3112,18.4103,18.4110,1.1901,18.4116,1.2217,18.4123,1.2532,18.4123,1110.1925,44.4077,16.2348,16.2418,-12.6187,16.2487,-12.5527,16.2556,-12.4868,16.2556,1110.1925,44.4077,15.3537,15.3806,-21.9475,15.4074,-21.7095,15.4341,-21.4716,15.4341,324.3591,6.4872,20.4692,20.4575,26.5421,20.4457,26.4896,20.4340,26.4371,20.4340,1110.1925,44.4077,17.7776,17.7714,13.7582,17.7653,13.7309,17.7591,13.7036,17.7591,1110.1925,44.4077,16.9914,16.9826,10.0613,16.9738,10.0196,16.9650,9.9782,16.9650,324.3591,6.4872,4.8729,55.1677,3.2486,0.0000,38.3091,93.4768,62501.5000,30713.0874,30279.6981
8332.0000,16.9704,25.8653,14692.9000,34122.2000,-19429.3000,0.8847,3339.2955,4.4000,1.0000,7582.7111,4.5000,1.0000,10922.0066,0.0000,0.0000,41704.9111,11353.6045,-30351.3066,18.5114,11.2142,12508.4000,0.0000,12508.4000,0.3243,3380.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3380.6486,0.0000,0.0000,0.0000,9127.7514,9127.7514,18.0528,10.3255,60849.1000,0.0000,60849.1000,1.5776,13829.3409,4.4000,1.0000,0.0000,0.0000,0.0000,13829.3409,0.0000,0.0000,0.0000,47019.7591,47019.7591,15.6654,8.3681,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,15.6769,7.9496,23036.9000,0.0000,23036.9000,0.5973,5235.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5235.6591,0.0000,0.0000,0.0000,17801.2409,17801.2409,14.7731,7.4758,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,14.8532,20.4969,17.6751,7.4101,111151.1495,5.1063,652.7880,6.5279,5.1063,0.0000,4.8404,20.4630,17.8416,19.1523,-6.4536,-51628.4123,5.1063,1157.6490,11.5765,5.1063,0.0000,17.0200,17.8227,16.9966,17.4096,-2.3245,-16271.5317,5.1063,1413.1091,14.1311,5.1063,0.0000,22.2210,18.0480,18.0496,-0.6151,18.0512,-0.5769,18.0528,-0.5389,18.0528,1204.9760,48.1990,15.6503,15.6592,-15.8770,15.6681,-15.7946,15.6769,-15.7125,15.6769,1204.9760,48.1990,14.7592,14.7908,-25.5915,14.8222,-25.3041,14.8532,-25.0192,14.8532,351.8292,7.0366,20.4969,20.4856,26.4501,20.4743,26.4027,20.4630,26.3554,20.4630,1204.9760,48.1990,17.8416,17.8353,14.3567,17.8290,14.3286,17.8227,14.3006,17.8227,1204.9760,48.1990,16.9966,16.9878,10.2459,16.9791,10.2062,16.9704,10.1667,16.9704,351.8292,7.0366,5.1063,62.7375,3.4042,0.0000,44.0813,106.8188,77748.0000,44168.7502,43251.2055
8333.0000,16.9972,27.1338,13560.7000,50243.4000,-36682.7000,1.3027,3081.9773,4.4000,1.0000,11165.2000,4.5000,1.0000,14247.1773,0.0000,0.0000,61408.6000,10478.7227,-50929.8773,19.2605,11.9632,12498.0000,0.0000,12498.0000,0.3240,3377.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3377.8378,0.0000,0.0000,0.0000,9120.1622,9120.1622,18.8373,11.1100,61473.0000,0.0000,61473.0000,1.5938,13971.1364,4.4000,1.0000,0.0000,0.0000,0.0000,13971.1364,0.0000,0.0000,0.0000,47501.8636,47501.8636,16.7263,9.4290,395.9000,0.0000,395.9000,0.0103,107.0000,3.7000,1.0000,0.0000,0.0000,0.0000,107.0000,0.0000,0.0000,0.0000,288.9000,288.9000,16.7063,8.9790,24589.5000,0.0000,24589.5000,0.6375,5588.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5588.5227,0.0000,0.0000,0.0000,19000.9773,19000.9773,15.8619,8.5646,816.8000,0.0000,816.8000,0.0212,220.7568,3.7000,1.0000,0.0000,0.0000,0.0000,220.7568,0.0000,0.0000,0.0000,596.0432,596.0432,15.8113,19.6571,17.7342,5.7693,86539.1459,5.8342,744.1637,7.4416,5.8342,0.0000,7.2195,19.6454,18.1467,18.8961,-4.2155,-33723.6138,5.8342,1335.3911,13.3539,5.8342,0.0000,25.3856,18.1246,17.0219,17.5732,-3.5448,-24813.7751,5.8342,1604.4689,16.0447,5.8342,0.0000,33.1430,18.8552,18.8492,9.0769,18.8432,9.0364,18.8373,8.9964,18.8373,1522.2752,60.8910,16.7135,16.7110,-2.7939,16.7086,-2.8292,16.7063,-2.8639,16.7063,1522.2752,60.8910,15.8354,15.8266,-9.2965,15.8186,-9.5075,15.8113,-9.7080,15.8113,443.6917,8.8738,19.6571,19.6532,17.8566,19.6493,17.8823,19.6454,17.9077,19.6454,1522.2752,60.8910,18.1467,18.1393,17.2659,18.1320,17.2279,18.1246,17.1900,18.1246,1522.2752,60.8910,17.0219,17.0136,10.6381,17.0054,10.6049,16.9972,10.5717,16.9972,443.6917,8.8738,5.8342,90.5240,3.8895,0.0000,65.7481,156.2721,63090.5000,25578.0690,28001.7571
8334.0000,17.1130,27.4509,13823.5000,56686.3000,-42862.8000,1.4697,3141.7045,4.4000,1.0000,12596.9556,4.5000,1.0000,15738.6601,0.0000,0.0000,69283.2556,10681.7955,-58601.4601,19.3843,12.0870,12490.3000,0.0000,12490.3000,0.3238,3375.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3375.7568,0.0000,0.0000,0.0000,9114.5432,9114.5432,19.0191,11.2918,72410.5000,0.0000,72410.5000,1.8774,16456.9318,4.4000,1.0000,0.0000,0.0000,0.0000,16456.9318,0.0000,0.0000,0.0000,55953.5682,55953.5682,16.8505,9.5532,524.9000,0.0000,524.9000,0.0136,141.8649,3.7000,1.0000,0.0000,0.0000,0.0000,141.8649,0.0000,0.0000,0.0000,383.0351,383.0351,16.8360,9.1087,25695.1000,0.0000,25695.1000,0.6662,5839.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5839.7955,0.0000,0.0000,0.0000,19855.3045,19855.3045,16.0665,8.7692,4202.2000,0.0000,4202.2000,0.1089,1135.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1135.7297,0.0000,0.0000,0.0000,3066.4703,3066.4703,15.9574,19.3822,17.6698,5.8909,88363.3571,6.6895,855.3588,8.5536,6.6895,0.0000,10.8829,19.3688,18.1894,18.7791,-3.8040,-30431.7097,6.6895,1537.8836,15.3788,6.6895,0.0000,38.2671,18.1724,17.1409,17.6566,-3.8018,-26612.8623,6.6895,1833.8336,18.3383,6.6895,0.0000,49.9608,19.0310,19.0270,10.7047,19.0231,10.6939,19.0191,10.6831,19.0191,1936.1810,77.4472,16.8356,16.8358,-1.5218,16.8359,-1.5176,16.8360,-1.5135,16.8360,1936.1810,77.4472,15.9476,15.9510,-7.6508,15.9543,-7.6507,15.9574,-7.6528,15.9574,563.3420,11.2668,19.3822,19.3777,16.2186,19.3733,16.2272,19.3688,16.2357,19.3688,1936.1810,77.4472,18.1894,18.1837,17.1742,18.1780,17.1554,18.1724,17.1365,18.1724,1936.1810,77.4472,17.1409,17.1316,12.0888,17.1223,12.0422,17.1130,11.9960,17.1130,563.3420,11.2668,6.6895,131.9702,4.4597,0.0000,99.1108,231.0810,72460.2000,29771.4613,31318.7851
8335.0000,17.2544,28.9088,8181.0000,111331.2000,-103150.2000,2.8865,1859.3182,4.4000,1.0000,24740.2667,4.5000,1.0000,26599.5848,0.0000,0.0000,136071.4667,6321.6818,-129749.7848,21.3822,14.0849,12497.2000,0.0000,12497.2000,0.3240,3377.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3377.6216,0.0000,0.0000,0.0000,9119.5784,9119.5784,21.0530,13.3257,45054.6000,0.0000,45054.6000,1.1681,10239.6818,4.4000,1.0000,0.0000,0.0000,0.0000,10239.6818,0.0000,0.0000,0.0000,34814.9182,34814.9182,19.9454,12.6481,476.7000,0.0000,476.7000,0.0124,128.8378,3.7000,1.0000,0.0000,0.0000,0.0000,128.8378,0.0000,0.0000,0.0000,347.8622,347.8622,19.8894,12.1621,26128.7000,0.0000,26128.7000,0.6774,5938.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5938.3409,0.0000,0.0000,0.0000,20190.3591,20190.3591,19.2470,11.9497,14064.1000,0.0000,14064.1000,0.3646,3801.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3801.1081,0.0000,0.0000,0.0000,10262.9919,10262.9919,18.7840,18.2244,18.5042,-1.1727,-17590.4156,8.1496,1009.5992,10.0960,8.1496,0.0000,19.6774,18.2279,18.2491,18.2385,0.0833,666.4773,8.1496,1912.0719,19.1207,8.1496,0.0000,69.1908,18.2348,17.2804,17.7576,-4.2859,-30001.6337,8.1496,2225.5004,22.2550,8.1496,0.0000,90.3342,21.0921,21.0790,31.0145,21.0660,30.9148,21.0530,30.8155,21.0530,2742.2425,109.6897,19.9343,19.9193,29.3453,19.9043,29.2013,19.8894,29.0581,19.8894,2742.2425,109.6897,18.9205,18.8742,28.4107,18.8287,27.8236,18.7840,27.2468,18.7840,795.9239,15.9185,18.2244,18.2256,5.6788,18.2268,5.7389,18.2279,5.7985,18.2279,2742.2425,109.6897,18.2491,18.2444,17.4522,18.2396,17.4407,18.2348,17.4293,18.2348,2742.2425,109.6897,17.2804,17.2717,13.5737,17.2630,13.5369,17.2544,13.5001,17.2544,795.9239,15.9185,8.1496,227.5954,5.4330,0.0000,179.2024,406.7978,-4928.9000,-55014.0751,-46925.5720
8336.0000,17.3454,29.3021,5128.7000,149273.0000,-144144.3000,3.8702,1165.6136,4.4000,1.0000,33171.7778,4.5000,1.0000,34337.3914,0.0000,0.0000,182444.7778,3963.0864,-178481.6914,22.2812,14.9839,21222.8000,0.0000,21222.8000,0.5502,5735.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5735.8919,0.0000,0.0000,0.0000,15486.9081,15486.9081,21.8238,14.0965,30488.0000,0.0000,30488.0000,0.7905,6929.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6929.0909,0.0000,0.0000,0.0000,23558.9091,23558.9091,21.1722,13.8750,963.9000,0.0000,963.9000,0.0250,260.5135,3.7000,1.0000,0.0000,0.0000,0.0000,260.5135,0.0000,0.0000,0.0000,703.3865,703.3865,21.1198,13.3925,24173.9000,0.0000,24173.9000,0.6268,5494.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5494.0682,0.0000,0.0000,0.0000,18679.8318,18679.8318,20.6032,13.3059,14947.2000,0.0000,14947.2000,0.3875,4039.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4039.7838,0.0000,0.0000,0.0000,10907.4162,10907.4162,20.2081,18.1772,19.1927,-4.8957,-73435.6012,9.3752,1131.8827,11.3188,9.3752,0.0000,29.9580,18.1724,18.0764,18.1244,-0.4340,-3472.2127,9.3752,2209.1719,22.0917,9.3752,0.0000,105.3399,18.0667,17.3676,17.7171,-3.6116,-25281.1069,9.3752,2564.1654,25.6417,9.3752,0.0000,137.5297,21.8530,21.8432,35.4611,21.8335,35.4093,21.8238,35.3574,21.8238,3512.9409,140.5176,21.1528,21.1418,36.9440,21.1308,36.8650,21.1198,36.7859,21.1198,3512.9409,140.5176,20.3016,20.2704,39.8304,20.2392,39.5273,20.2081,39.2230,20.2081,1017.9110,20.3582,18.1772,18.1756,7.4851,18.1740,7.5054,18.1724,7.5256,18.1724,3512.9409,140.5176,18.0764,18.0731,15.4726,18.0699,15.4747,18.0667,15.4766,18.0667,3512.9409,140.5176,17.3676,17.3602,14.2729,17.3528,14.2514,17.3454,14.2296,17.3454,1017.9110,20.3582,9.3752,335.2978,6.2502,0.0000,272.8276,608.1254,-52348.5000,-109145.2397,-102188.9208
8337.0000,17.3277,29.4194,2754.4000,163119.9000,-160365.5000,4.2292,626.0000,4.4000,1.0000,36248.8667,4.5000,1.0000,36874.8667,0.0000,0.0000,199368.7667,2128.4000,-197240.3667,22.9709,15.6736,25883.3000,0.0000,25883.3000,0.6711,6995.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6995.4865,0.0000,0.0000,0.0000,18887.8135,18887.8135,22.3993,27.8923,6723.5000,7934.6000,-1211.1000,0.2057,1528.0682,4.4000,1.0000,1619.3061,4.9000,1.0000,3147.3743,0.0000,0.0000,9553.9061,5195.4318,-4358.4743,22.5240,15.2267,1600.7000,0.0000,1600.7000,0.0415,432.6216,3.7000,1.0000,0.0000,0.0000,0.0000,432.6216,0.0000,0.0000,0.0000,1168.0784,1168.0784,22.4490,14.7218,20115.5000,0.0000,20115.5000,0.5215,4571.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4571.7045,0.0000,0.0000,0.0000,15543.7955,15543.7955,22.0043,14.7070,14358.4000,0.0000,14358.4000,0.3723,3880.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3880.6486,0.0000,0.0000,0.0000,10477.7514,10477.7514,21.5914,18.1130,19.8522,-8.1051,-121575.8054,9.0619,1067.6632,10.6766,9.0619,0.0000,27.0537,18.1076,17.9881,18.0478,-0.5221,-4177.0705,9.0619,2141.5477,21.4155,9.0619,0.0000,95.1277,17.9781,17.3467,17.6624,-3.1528,-22069.6652,9.0619,2483.6538,24.8365,9.0619,0.0000,124.1969,22.4305,22.4201,38.5969,22.4097,38.5404,22.3993,38.4839,22.3993,3307.9086,132.3163,22.4906,22.4767,46.2930,22.4628,46.1918,22.4490,46.0909,22.4490,3307.9086,132.3163,21.7045,21.6666,51.6009,21.6289,51.2406,21.5914,50.8825,21.5914,958.8858,19.1777,18.1130,18.1112,8.0934,18.1094,8.1103,18.1076,8.1270,18.1076,3307.9086,132.3163,17.9881,17.9848,14.7050,17.9814,14.7026,17.9781,14.7003,17.9781,3307.9086,132.3163,17.3467,17.3404,13.6762,17.3340,13.6649,17.3277,13.6534,17.3277,958.8858,19.1777,9.0619,305.2013,6.0413,0.0000,246.3782,551.5796,-99618.7000,-155521.4023,-147822.5411
8338.0000,17.3329,29.4645,2044.2000,174343.9000,-172299.7000,4.5202,464.5909,4.4000,1.0000,38743.0889,4.5000,1.0000,39207.6798,0.0000,0.0000,213086.9889,1579.6091,-211507.3798,23.0719,15.7746,29421.1000,0.0000,29421.1000,0.7628,7951.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7951.6486,0.0000,0.0000,0.0000,21469.4514,21469.4514,22.4640,32.8568,2267.8000,10633.2000,-8365.4000,0.2757,515.4091,4.4000,1.0000,2170.0408,4.9000,1.0000,2685.4499,0.0000,0.0000,12803.2408,1752.3909,-11050.8499,22.7638,15.4665,1735.4000,0.0000,1735.4000,0.0450,469.0270,3.7000,1.0000,0.0000,0.0000,0.0000,469.0270,0.0000,0.0000,0.0000,1266.3730,1266.3730,22.6978,14.9706,16966.9000,0.0000,16966.9000,0.4399,3856.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3856.1136,0.0000,0.0000,0.0000,13110.7864,13110.7864,22.3421,15.0448,12592.1000,0.0000,12592.1000,0.3265,3403.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3403.2703,0.0000,0.0000,0.0000,9188.8297,9188.8297,22.0130,18.4242,20.2186,-8.8174,-132261.1747,9.5551,1110.7213,11.1072,9.5551,0.0000,31.7151,18.4142,17.9590,18.1866,-2.0969,-16775.0845,9.5551,2246.2462,22.4625,9.5551,0.0000,111.5183,17.9493,17.3514,17.6503,-3.1476,-22033.5235,9.5551,2620.0184,26.2002,9.5551,0.0000,145.5961,22.4894,22.4809,36.9186,22.4725,36.8845,22.4640,36.8504,22.4640,3633.0793,145.3232,22.7295,22.7189,44.5439,22.7084,44.4844,22.6978,44.4250,22.6978,3633.0793,145.3232,22.0928,22.0662,50.8747,22.0396,50.6829,22.0130,50.4902,22.0130,1052.4872,21.0497,18.4242,18.4208,12.0526,18.4175,12.0524,18.4142,12.0522,18.4142,3633.0793,145.3232,17.9590,17.9557,14.5752,17.9525,14.5721,17.9493,14.5690,17.9493,3633.0793,145.3232,17.3514,17.3452,13.5860,17.3390,13.5732,17.3329,13.5603,17.3329,1052.4872,21.0497,9.5551,353.3998,6.3700,0.0000,288.8295,642.2293,-119949.6000,-177522.7893,-171069.7827
8339.0000,17.3704,29.5315,1458.7000,184409.7000,-182951.0000,4.7812,331.5227,4.4000,1.0000,40979.9333,4.5000,1.0000,41311.4561,0.0000,0.0000,225389.6333,1127.1773,-224262.4561,22.9682,15.6709,34734.9000,0.0000,34734.9000,0.9006,9387.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9387.8108,0.0000,0.0000,0.0000,25347.0892,25347.0892,22.3151,34.0493,818.4000,20625.9000,-19807.5000,0.5348,186.0000,4.4000,1.0000,4209.3673,4.9000,1.0000,4395.3673,0.0000,0.0000,24835.2673,632.4000,-24202.8673,22.9193,15.6220,1776.4000,0.0000,1776.4000,0.0461,480.1081,3.7000,1.0000,0.0000,0.0000,0.0000,480.1081,0.0000,0.0000,0.0000,1296.2919,1296.2919,22.8589,15.1317,14124.8000,0.0000,14124.8000,0.3662,3210.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3210.1818,0.0000,0.0000,0.0000,10914.6182,10914.6182,22.5865,15.2892,11414.6000,0.0000,11414.6000,0.2959,3085.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3085.0270,0.0000,0.0000,0.0000,8329.5730,8329.5730,22.3085,18.7211,20.5148,-9.5815,-143721.8653,10.3871,1194.4511,11.9445,10.3871,0.0000,40.7422,18.7100,18.0293,18.3696,-3.4091,-27273.1966,10.3871,2425.0006,24.2500,10.3871,0.0000,143.2599,18.0193,17.3887,17.7040,-3.6087,-25260.8472,10.3871,2842.3281,28.4233,10.3871,0.0000,187.0373,22.3355,22.3287,34.0133,22.3219,33.9949,22.3151,33.9765,22.3151,4212.1431,168.4857,22.8869,22.8776,43.4475,22.8682,43.4005,22.8589,43.3536,22.8589,4212.1431,168.4857,22.3786,22.3552,50.5137,22.3318,50.3587,22.3085,50.2039,22.3085,1219.0543,24.3811,18.7211,18.7174,15.1017,18.7137,15.0990,18.7100,15.0964,18.7100,4212.1431,168.4857,18.0293,18.0259,15.3825,18.0226,15.3774,18.0193,15.3722,18.0193,4212.1431,168.4857,17.3887,17.3826,13.9271,17.3765,13.9132,17.3704,13.8993,17.3704,1219.0543,24.3811,10.3871,445.3171,6.9247,0.0000,371.0395,816.3566,-140707.8000,-202577.7512,-196255.9091
8340.0000,17.4302,29.6231,739.9000,195482.8000,-194742.9000,5.0683,168.1591,4.4000,1.0000,43440.6222,4.5000,1.0000,43608.7813,0.0000,0.0000,238923.4222,571.7409,-238351.6813,22.9961,15.6988,36505.1000,0.0000,36505.1000,0.9465,9866.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9866.2432,0.0000,0.0000,0.0000,26638.8568,26638.8568,22.3542,34.3786,65.4000,30914.5000,-30849.1000,0.8015,14.8636,4.4000,1.0000,6309.0816,4.9000,1.0000,6323.9453,0.0000,0.0000,37223.5816,50.5364,-37173.0453,23.2222,15.9249,2100.8000,0.0000,2100.8000,0.0545,567.7838,3.7000,1.0000,0.0000,0.0000,0.0000,567.7838,0.0000,0.0000,0.0000,1533.0162,1533.0162,23.1589,15.4604,11278.5000,26.9000,11251.6000,0.2924,2563.2955,4.4000,1.0000,5.4898,4.9000,1.0000,2568.7853,0.0000,0.0000,32.3898,8715.2045,8682.8147,22.9562,15.6589,9206.7000,0.0000,9206.7000,0.2387,2488.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2488.2973,0.0000,0.0000,0.0000,6718.4027,6718.4027,22.7282,18.9430,20.8356,-10.8063,-162094.4321,11.1027,1261.9559,12.6196,11.1027,0.0000,49.7571,18.9319,18.1314,18.5316,-4.2853,-34282.0199,11.1027,2576.3026,25.7630,11.1027,0.0000,174.9585,18.1213,17.4485,17.7849,-4.1162,-28813.1865,11.1027,3028.8075,30.2881,11.1027,0.0000,228.4225,22.3740,22.3674,33.7233,22.3608,33.7040,22.3542,33.6846,22.3542,4740.4402,189.6176,23.1864,23.1772,44.4715,23.1681,44.4256,23.1589,44.3798,23.1589,4740.4402,189.6176,22.7993,22.7755,52.6187,22.7518,52.4577,22.7282,52.2972,22.7282,1370.9024,27.4180,18.9430,18.9393,17.0429,18.9356,17.0406,18.9319,17.0383,18.9319,4740.4402,189.6176,18.1314,18.1280,16.3404,18.1247,16.3344,18.1213,16.3283,18.1213,4740.4402,189.6176,17.4485,17.4424,14.4971,17.4363,14.4818,17.4302,14.4665,17.4302,1370.9024,27.4180,11.1027,535.6180,7.4018,0.0000,453.1382,988.7562,-166527.8000,-231951.6362,-225189.6385
8341.0000,17.4806,29.7001,72.5000,205963.0000,-205890.5000,5.3400,16.4773,4.4000,1.0000,45769.5556,4.5000,1.0000,45786.0328,0.0000,0.0000,251732.5556,56.0227,-251676.5328,23.2456,15.9483,31636.7000,0.0000,31636.7000,0.8202,8550.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8550.4595,0.0000,0.0000,0.0000,23086.2405,23086.2405,22.6942,34.7334,7.2000,34316.3000,-34309.1000,0.8897,1.6364,4.4000,1.0000,7003.3265,4.9000,1.0000,7004.9629,0.0000,0.0000,41319.6265,5.5636,-41314.0629,23.6405,16.3432,2497.2000,0.0000,2497.2000,0.0647,674.9189,3.7000,1.0000,0.0000,0.0000,0.0000,674.9189,0.0000,0.0000,0.0000,1822.2811,1822.2811,23.5699,16.0767,8596.9000,167.1000,8429.8000,0.2229,1953.8409,4.4000,1.0000,34.1020,4.9000,1.0000,1987.9429,0.0000,0.0000,201.2020,6643.0591,6441.8571,23.4224,16.1251,8029.2000,0.0000,8029.2000,0.2082,2170.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2170.0541,0.0000,0.0000,0.0000,5859.1459,5859.1459,23.2134,19.0909,21.1521,-11.9982,-179973.3363,11.3186,1271.8637,12.7186,11.3186,0.0000,52.7163,19.0797,18.2136,18.6466,-4.7267,-37813.8437,11.3186,2615.0613,26.1506,11.3186,0.0000,185.3637,18.2034,17.4988,17.8511,-4.3944,-30760.6795,11.3186,3079.9193,30.7992,11.3186,0.0000,242.0073,22.7168,22.7092,36.5053,22.7017,36.4757,22.6942,36.4461,22.6942,4905.2274,196.2091,23.5988,23.5892,46.7529,23.5795,46.7029,23.5699,46.6529,23.5699,4905.2274,196.2091,23.2882,23.2632,55.6954,23.2383,55.5220,23.2134,55.3494,23.2134,1418.2467,28.3649,19.0909,19.0872,18.1356,19.0834,18.1332,19.0797,18.1307,19.0797,4905.2274,196.2091,18.2136,18.2102,16.9759,18.2068,16.9692,18.2034,16.9625,18.2034,4905.2274,196.2091,17.4988,17.4927,14.8928,17.4867,14.8771,17.4806,14.8612,17.4806,1418.2467,28.3649,11.3186,564.9887,7.5457,0.0000,480.0872,1045.0759,-189606.7000,-255781.0711,-248547.8594
8342.0000,17.5589,29.7812,0.0000,217936.9000,-217936.9000,5.6504,0.0000,0.0000,0.0000,48430.4222,4.5000,1.0000,48430.4222,0.0000,0.0000,266367.3222,0.0000,-266367.3222,23.3155,16.0182,36505.3000,0.0000,36505.3000,0.9465,9866.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9866.2973,0.0000,0.0000,0.0000,26639.0027,26639.0027,22.7204,34.7612,0.0000,37752.8000,-37752.8000,0.9788,0.0000,0.0000,0.0000,7704.6531,4.9000,1.0000,7704.6531,0.0000,0.0000,45457.4531,0.0000,-45457.4531,23.7028,16.4055,2383.8000,0.0000,2383.8000,0.0618,644.2703,3.7000,1.0000,0.0000,0.0000,0.0000,644.2703,0.0000,0.0000,0.0000,1739.5297,1739.5297,23.6403,17.0825,6752.9000,655.9000,6097.0000,0.1751,1534.7500,4.4000,1.0000,133.8571,4.9000,1.0000,1668.6071,0.0000,0.0000,789.7571,5218.1500,4428.3929,23.5446,16.2473,7146.0000,0.0000,7146.0000,0.1853,1931.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1931.3514,0.0000,0.0000,0.0000,5214.6486,5214.6486,23.3698,19.3616,21.3657,-12.3644,-185466.2417,11.9968,1337.7564,13.3776,11.9968,0.0000,62.7713,19.3492,18.3340,18.8416,-5.8719,-46975.1310,11.9968,2751.5537,27.5155,11.9968,0.0000,220.7197,18.3237,17.5775,17.9506,-4.9329,-34530.4299,11.9968,3266.1371,32.6614,11.9968,0.0000,288.1674,22.7398,22.7333,35.7363,22.7269,35.7182,22.7204,35.7001,22.7204,5439.1419,217.5657,23.6652,23.6569,45.5509,23.6486,45.5152,23.6403,45.4795,23.6403,5439.1419,217.5657,23.4319,23.4112,54.6091,23.3905,54.4926,23.3698,54.3761,23.3698,1571.5830,31.4317,19.3616,19.3574,20.4521,19.3533,20.4455,19.3492,20.4388,19.3492,5439.1419,217.5657,18.3340,18.3306,17.9534,18.3272,17.9459,18.3237,17.9384,18.3237,5439.1419,217.5657,17.5775,17.5713,15.6173,17.5651,15.5993,17.5589,15.5813,17.5589,1571.5830,31.4317,11.9968,663.9354,7.9979,0.0000,571.6584,1235.5938,-203557.6000,-273803.2013,-266971.8026
