Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8343.0000,17.6202,29.8425,0.0000,228589.9000,-228589.9000,5.9266,0.0000,0.0000,0.0000,50797.7556,4.5000,1.0000,50797.7556,0.0000,0.0000,279387.6556,0.0000,-279387.6556,23.5890,16.2917,34731.8000,0.0000,34731.8000,0.9005,9386.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9386.9730,0.0000,0.0000,0.0000,25344.8270,25344.8270,23.0257,35.0665,0.0000,34930.7000,-34930.7000,0.9056,0.0000,0.0000,0.0000,7128.7143,4.9000,1.0000,7128.7143,0.0000,0.0000,42059.4143,0.0000,-42059.4143,23.9242,16.6270,1588.1000,0.0000,1588.1000,0.0412,429.2162,3.7000,1.0000,0.0000,0.0000,0.0000,429.2162,0.0000,0.0000,0.0000,1158.8838,1158.8838,23.8735,17.6040,5953.9000,720.8000,5233.1000,0.1544,1353.1591,4.4000,1.0000,147.1020,4.9000,1.0000,1500.2611,0.0000,0.0000,867.9020,4600.7409,3732.8389,23.7938,16.4965,6262.9000,0.0000,6262.9000,0.1624,1692.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1692.6757,0.0000,0.0000,0.0000,4570.2243,4570.2243,23.6312,19.5052,21.5682,-12.8757,-193135.9810,12.1360,1343.4900,13.4349,12.1360,0.0000,64.9820,19.4931,18.4291,18.9611,-6.2254,-49803.4879,12.1360,2771.0659,27.7107,12.1360,0.0000,228.4929,18.4188,17.6387,18.0287,-5.2163,-36514.2150,12.1360,3296.8524,32.9685,12.1360,0.0000,298.3160,23.0475,23.0402,38.1175,23.0330,38.0902,23.0257,38.0629,23.0257,5551.7684,222.0707,23.8995,23.8908,46.5403,23.8822,46.5001,23.8735,46.4599,23.8735,5551.7684,222.0707,23.6962,23.6745,55.6434,23.6528,55.5111,23.6312,55.3793,23.6312,1603.9173,32.0783,19.5052,19.5012,21.2856,19.4971,21.2804,19.4931,21.2752,19.4931,5551.7684,222.0707,18.4291,18.4257,18.5910,18.4222,18.5830,18.4188,18.5749,18.4188,5551.7684,222.0707,17.6387,17.6325,16.0632,17.6264,16.0453,17.6202,16.0274,17.6202,1603.9173,32.0783,12.1360,685.5293,8.0907,0.0000,591.7909,1277.3202,-215704.7000,-286640.2958,-279453.6839
8344.0000,17.6757,29.8980,0.0000,235517.4000,-235517.4000,6.1062,0.0000,0.0000,0.0000,52337.2000,4.5000,1.0000,52337.2000,0.0000,0.0000,287854.6000,0.0000,-287854.6000,23.7659,16.4686,32966.4000,0.0000,32966.4000,0.8547,8909.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8909.8378,0.0000,0.0000,0.0000,24056.5622,24056.5622,23.2352,35.2760,0.0000,32445.0000,-32445.0000,0.8412,0.0000,0.0000,0.0000,6621.4286,4.9000,1.0000,6621.4286,0.0000,0.0000,39066.4286,0.0000,-39066.4286,24.0618,16.7645,1537.4000,0.0000,1537.4000,0.0399,415.5135,3.7000,1.0000,0.0000,0.0000,0.0000,415.5135,0.0000,0.0000,0.0000,1121.8865,1121.8865,24.0128,17.6961,5490.3000,643.2000,4847.1000,0.1423,1247.7955,4.4000,1.0000,131.2653,4.9000,1.0000,1379.0608,0.0000,0.0000,774.4653,4242.5045,3468.0392,23.9394,16.6421,7146.0000,0.0000,7146.0000,0.1853,1931.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1931.3514,0.0000,0.0000,0.0000,5214.6486,5214.6486,23.7679,19.6490,21.7085,-12.9790,-194684.5496,12.2544,1349.8169,13.4982,12.2544,0.0000,66.9030,19.6366,18.5122,19.0744,-6.6429,-53143.4000,12.2544,2786.3005,27.8630,12.2544,0.0000,235.2476,18.5017,17.6943,18.0980,-5.4519,-38163.0744,12.2544,3322.9199,33.2292,12.2544,0.0000,307.1348,23.2570,23.2497,39.2276,23.2425,39.2013,23.2352,39.1750,23.2352,5648.3893,225.9356,24.0380,24.0296,46.5763,24.0212,46.5387,24.0128,46.5011,24.0128,5648.3893,225.9356,23.8291,23.8087,55.1988,23.7883,55.0832,23.7679,54.9679,23.7679,1631.6536,32.6331,19.6490,19.6448,22.1932,19.6407,22.1867,19.6366,22.1801,19.6366,5648.3893,225.9356,18.5122,18.5087,19.0972,18.5052,19.0886,18.5017,19.0800,18.5017,5648.3893,225.9356,17.6943,17.6881,16.4397,17.6819,16.4210,17.6757,16.4023,17.6757,1631.6536,32.6331,12.2544,704.2508,8.1696,0.0000,609.2854,1313.5362,-221465.5000,-293059.8920,-285991.0240
8345.0000,17.6659,29.8881,0.0000,225667.8000,-225667.8000,5.8509,0.0000,0.0000,0.0000,50148.4000,4.5000,1.0000,50148.4000,0.0000,0.0000,275816.2000,0.0000,-275816.2000,23.9549,16.6576,28094.9000,0.0000,28094.9000,0.7284,7593.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7593.2162,0.0000,0.0000,0.0000,20501.6838,20501.6838,23.4632,35.5040,0.0000,22098.0000,-22098.0000,0.5729,0.0000,0.0000,0.0000,4509.7959,4.9000,1.0000,4509.7959,0.0000,0.0000,26607.7959,0.0000,-26607.7959,24.0699,16.7726,1969.8000,0.0000,1969.8000,0.0511,532.3784,3.7000,1.0000,0.0000,0.0000,0.0000,532.3784,0.0000,0.0000,0.0000,1437.4216,1437.4216,24.0112,16.9641,6223.1000,351.5000,5871.6000,0.1613,1414.3409,4.4000,1.0000,71.7347,4.9000,1.0000,1486.0756,0.0000,0.0000,423.2347,4808.7591,4385.5244,23.9112,16.6139,8323.6000,0.0000,8323.6000,0.2158,2249.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2249.6216,0.0000,0.0000,0.0000,6073.9784,6073.9784,23.7139,19.6397,21.6768,-11.9120,-178680.2106,11.3706,1253.8849,12.5388,11.3706,0.0000,53.4467,19.6274,18.5087,19.0681,-6.1331,-49064.5578,11.3706,2585.9613,25.8596,11.3706,0.0000,187.9318,18.4980,17.6839,18.0909,-5.1008,-35705.5819,11.3706,3066.0138,30.6601,11.3706,0.0000,245.3601,23.4874,23.4793,40.5737,23.4712,40.5392,23.4632,40.5047,23.4632,4945.3194,197.8128,24.0371,24.0285,45.4226,24.0198,45.3830,24.0112,45.3434,24.0112,4945.3194,197.8128,23.7727,23.7531,52.8287,23.7335,52.7210,23.7139,52.6136,23.7139,1429.7640,28.5953,19.6397,19.6356,21.5898,19.6315,21.5839,19.6274,21.5779,19.6274,4945.3194,197.8128,18.5087,18.5051,18.7491,18.5016,18.7398,18.4980,18.7305,18.4980,4945.3194,197.8128,17.6839,17.6779,16.0244,17.6719,16.0075,17.6659,15.9907,17.6659,1429.7640,28.5953,11.3706,572.2190,7.5804,0.0000,486.7386,1058.9575,-203505.9000,-270025.3877,-263450.3502
8346.0000,17.6604,29.8825,3.6000,229760.2000,-229756.6000,5.9570,0.8182,4.4000,1.0000,51057.8222,4.5000,1.0000,51058.6404,0.0000,0.0000,280818.0222,2.7818,-280815.2404,24.2523,16.9550,18353.8000,0.0000,18353.8000,0.4759,4960.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4960.4865,0.0000,0.0000,0.0000,13393.3135,13393.3135,23.9097,35.9505,0.0000,16866.4000,-16866.4000,0.4373,0.0000,0.0000,0.0000,3442.1224,4.9000,1.0000,3442.1224,0.0000,0.0000,20308.5224,0.0000,-20308.5224,24.3864,17.0891,1267.7000,0.0000,1267.7000,0.0329,342.6216,3.7000,1.0000,0.0000,0.0000,0.0000,342.6216,0.0000,0.0000,0.0000,925.0784,925.0784,24.3350,16.6569,6781.1000,27.7000,6753.4000,0.1758,1541.1591,4.4000,1.0000,5.6531,4.9000,1.0000,1546.8122,0.0000,0.0000,33.3531,5239.9409,5206.5878,24.2128,16.9155,10973.0000,0.0000,10973.0000,0.2845,2965.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2965.6757,0.0000,0.0000,0.0000,8007.3243,8007.3243,23.9550,19.6018,21.7784,-12.3631,-185447.0847,11.0449,1213.5602,12.1356,11.0449,0.0000,48.9841,19.5897,18.5019,19.0458,-5.7928,-46342.0805,11.0449,2513.9772,25.1398,11.0449,0.0000,172.2403,18.4910,17.6788,18.0849,-4.9429,-34600.3794,11.0449,2978.8679,29.7887,11.0449,0.0000,224.8737,23.9379,23.9285,44.0566,23.9191,44.0107,23.9097,43.9649,23.9097,4696.7455,187.8698,24.3647,24.3548,47.8347,24.3449,47.7828,24.3350,47.7310,24.3350,4696.7455,187.8698,24.0248,24.0014,54.7280,23.9782,54.5744,23.9550,54.4218,23.9550,1358.3471,27.1669,19.6018,19.5977,20.9388,19.5937,20.9333,19.5897,20.9278,19.5897,4696.7455,187.8698,18.5019,18.4982,18.4986,18.4946,18.4888,18.4910,18.4790,18.4910,4696.7455,187.8698,17.6788,17.6727,15.8030,17.6666,15.7840,17.6604,15.7651,17.6604,1358.3471,27.1669,11.0449,527.9247,7.3633,0.0000,446.0981,974.0228,-209275.1000,-273591.4588,-266389.5446
8347.0000,17.4123,29.5686,1083.0000,126860.8000,-125777.8000,3.2891,246.1364,4.4000,1.0000,28191.2889,4.5000,1.0000,28437.4253,0.0000,0.0000,155052.0889,836.8636,-154215.2253,23.6473,16.3500,15128.0000,0.0000,15128.0000,0.3922,4088.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4088.6486,0.0000,0.0000,0.0000,11039.3514,11039.3514,23.1718,16.9932,1583.0000,203.6000,1379.4000,0.0410,359.7727,4.4000,1.0000,41.5510,4.9000,1.0000,401.3237,0.0000,0.0000,245.1510,1223.2273,978.0763,23.1323,15.8350,1050.2000,0.0000,1050.2000,0.0272,283.8378,3.7000,1.0000,0.0000,0.0000,0.0000,283.8378,0.0000,0.0000,0.0000,766.3622,766.3622,23.0781,15.4014,7384.8000,31.0000,7353.8000,0.1915,1678.3636,4.4000,1.0000,6.3265,4.9000,1.0000,1684.6902,0.0000,0.0000,37.3265,5706.4364,5669.1098,22.8489,15.5516,12886.5000,0.0000,12886.5000,0.3341,3482.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3482.8378,0.0000,0.0000,0.0000,9403.6622,9403.6622,22.4601,19.3852,20.9227,-5.0703,-76054.4471,6.4127,726.5905,7.2659,6.4127,0.0000,9.5874,19.3684,18.1912,18.7798,-3.6395,-29115.8153,6.4127,1474.2234,14.7422,6.4127,0.0000,33.7116,18.1786,17.4278,17.8032,-2.6527,-18568.9414,6.4127,1748.1686,17.4817,6.4127,0.0000,44.0132,23.2009,23.1912,35.4262,23.1815,35.3800,23.1718,35.3339,23.1718,1797.4674,71.8987,23.1013,23.0935,34.1794,23.0858,34.1516,23.0781,34.1237,23.0781,1797.4674,71.8987,22.4687,22.4662,34.6454,22.4633,34.7484,22.4601,34.8471,22.4601,523.2630,10.4653,19.3852,19.3796,18.6631,19.3740,18.6415,19.3684,18.6200,19.3684,1797.4674,71.8987,18.1912,18.1870,15.3039,18.1828,15.2880,18.1786,15.2722,18.1786,1797.4674,71.8987,17.4278,17.4227,12.6701,17.4175,12.6627,17.4123,12.6552,17.4123,523.2630,10.4653,6.4127,117.4597,4.2752,0.0000,87.3121,204.7718,-87979.9000,-126358.6635,-123739.2039
8348.0000,17.3284,29.4594,1472.0000,124701.6000,-123229.6000,3.2331,334.5455,4.4000,1.0000,27711.4667,4.5000,1.0000,28046.0121,0.0000,0.0000,152413.0667,1137.4545,-151275.6121,23.4173,16.1200,15124.3000,0.0000,15124.3000,0.3921,4087.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4087.6486,0.0000,0.0000,0.0000,11036.6514,11036.6514,22.9414,15.2142,3804.4000,0.0000,3804.4000,0.0986,864.6364,4.4000,1.0000,0.0000,0.0000,0.0000,864.6364,0.0000,0.0000,0.0000,2939.7636,2939.7636,22.8231,15.5258,810.2000,0.0000,810.2000,0.0210,218.9730,3.7000,1.0000,0.0000,0.0000,0.0000,218.9730,0.0000,0.0000,0.0000,591.2270,591.2270,22.7695,15.0422,8891.4000,0.0000,8891.4000,0.2305,2020.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2020.7727,0.0000,0.0000,0.0000,6870.6273,6870.6273,22.4929,15.1956,12297.8000,0.0000,12297.8000,0.3188,3323.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3323.7297,0.0000,0.0000,0.0000,8974.0703,8974.0703,22.0808,19.2315,20.6562,-4.7192,-70787.6595,6.4414,736.9217,7.3692,6.4414,0.0000,9.7164,19.2154,18.1292,18.6723,-3.3735,-26988.1275,6.4414,1486.7913,14.8679,6.4414,0.0000,34.1652,18.1146,17.3495,17.7320,-2.7155,-19008.2728,6.4414,1760.7462,17.6075,6.4414,0.0000,44.6055,22.9731,22.9625,33.5250,22.9520,33.4726,22.9414,33.4204,22.9414,1811.6109,72.4644,22.7993,22.7893,32.3966,22.7794,32.3447,22.7695,32.2930,22.7695,1811.6109,72.4644,22.1317,22.1145,32.6009,22.0975,32.4920,22.0808,32.3868,22.0808,527.3504,10.5470,19.2315,19.2262,17.3863,19.2208,17.3696,19.2154,17.3530,19.2154,1811.6109,72.4644,18.1292,18.1243,15.0877,18.1194,15.0663,18.1146,15.0450,18.1146,1811.6109,72.4644,17.3495,17.3424,12.1329,17.3354,12.1007,17.3284,12.0689,17.3284,527.3504,10.5470,6.4414,118.9113,4.2943,0.0000,88.4871,207.3984,-82301.5000,-120863.2726,-116784.0598
8349.0000,17.2339,29.1409,3190.2000,78203.1000,-75012.9000,2.0276,725.0455,4.4000,1.0000,17378.4667,4.5000,1.0000,18103.5121,0.0000,0.0000,95581.5667,2465.1545,-93116.4121,22.2048,14.9075,15115.3000,0.0000,15115.3000,0.3919,4085.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4085.2162,0.0000,0.0000,0.0000,11030.0838,11030.0838,21.6046,13.8774,9072.1000,0.0000,9072.1000,0.2352,2061.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2061.8409,0.0000,0.0000,0.0000,7010.2591,7010.2591,21.2304,13.9331,885.3000,0.0000,885.3000,0.0230,239.2703,3.7000,1.0000,0.0000,0.0000,0.0000,239.2703,0.0000,0.0000,0.0000,646.0297,646.0297,21.1915,13.4642,10336.8000,0.0000,10336.8000,0.2680,2349.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2349.2727,0.0000,0.0000,0.0000,7987.5273,7987.5273,20.7651,13.4678,11267.4000,0.0000,11267.4000,0.2921,3045.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3045.2432,0.0000,0.0000,0.0000,8222.1568,8222.1568,20.3854,19.6976,20.0415,-0.8589,-12884.1111,4.8566,568.2305,5.6823,4.8566,0.0000,4.1646,19.6626,17.8207,18.7416,-4.3127,-34501.6570,4.8566,1118.0843,11.1808,4.8566,0.0000,14.6436,17.8079,17.2592,17.5336,-1.4686,-10279.9717,4.8566,1337.6552,13.3766,4.8566,0.0000,19.1184,21.6160,21.6123,20.4704,21.6085,20.4877,21.6046,20.5046,21.6046,1103.7115,44.1485,21.1959,21.1945,17.4107,21.1930,17.4457,21.1915,17.4802,21.1915,1103.7115,44.1485,20.3262,20.3469,12.4524,20.3666,12.8060,20.3854,13.1478,20.3854,322.4802,6.4496,19.6976,19.6859,22.2953,19.6742,22.2165,19.6626,22.1383,19.6626,1103.7115,44.1485,17.8207,17.8164,12.3031,17.8122,12.2893,17.8079,12.2755,17.8079,1103.7115,44.1485,17.2592,17.2507,11.3726,17.2422,11.3260,17.2339,11.2800,17.2339,322.4802,6.4496,4.8566,54.6630,3.2377,0.0000,37.9266,92.5896,-28336.0000,-58220.3555,-57665.7398
8350.0000,17.1359,28.9022,4395.1000,74484.9000,-70089.8000,1.9312,998.8864,4.4000,1.0000,16552.2000,4.5000,1.0000,17551.0864,0.0000,0.0000,91037.1000,3396.2136,-87640.8864,21.9573,14.6600,12811.3000,0.0000,12811.3000,0.3322,3462.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3462.5135,0.0000,0.0000,0.0000,9348.7865,9348.7865,21.4165,13.6892,11982.2000,0.0000,11982.2000,0.3107,2723.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2723.2273,0.0000,0.0000,0.0000,9258.9727,9258.9727,20.9071,13.6098,530.2000,0.0000,530.2000,0.0137,143.2973,3.7000,1.0000,0.0000,0.0000,0.0000,143.2973,0.0000,0.0000,0.0000,386.9027,386.9027,20.8661,13.1388,12168.8000,0.0000,12168.8000,0.3155,2765.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2765.6364,0.0000,0.0000,0.0000,9403.1636,9403.1636,20.3488,13.0515,9206.7000,0.0000,9206.7000,0.2387,2488.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2488.2973,0.0000,0.0000,0.0000,6718.4027,6718.4027,19.9664,19.5682,19.7673,-0.4825,-7237.6983,4.7129,557.0047,5.5700,4.7129,0.0000,3.8056,19.5417,17.8399,18.6908,-3.8668,-30934.5648,4.7129,1087.0656,10.8707,4.7129,0.0000,13.3816,17.8217,17.1594,17.4905,-1.7199,-12039.4066,4.7129,1300.2050,13.0021,4.7129,0.0000,17.4707,21.4430,21.4341,20.9467,21.4253,20.9044,21.4165,20.8625,21.4165,1047.1875,41.8875,20.8858,20.8792,17.1862,20.8726,17.1582,20.8661,17.1307,20.8661,1047.1875,41.8875,19.9792,19.9745,12.3554,19.9702,12.3386,19.9664,12.3292,19.9664,306.0905,6.1218,19.5682,19.5594,20.4546,19.5505,20.4146,19.5417,20.3746,19.5417,1047.1875,41.8875,17.8399,17.8338,13.1106,17.8278,13.0786,17.8217,13.0467,17.8217,1047.1875,41.8875,17.1594,17.1516,10.5338,17.1437,10.4989,17.1359,10.4640,17.1359,306.0905,6.1218,4.7129,50.3328,3.1419,0.0000,34.6579,84.9907,-23390.6000,-52524.6581,-50211.6698
8351.0000,17.1341,28.5215,6544.6000,60573.9000,-54029.3000,1.5705,1487.4091,4.4000,1.0000,13460.8667,4.5000,1.0000,14948.2758,0.0000,0.0000,74034.7667,5057.1909,-68977.5758,20.6207,13.3234,12502.1000,0.0000,12502.1000,0.3241,3378.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3378.9459,0.0000,0.0000,0.0000,9123.1541,9123.1541,20.1616,12.4343,35619.5000,0.0000,35619.5000,0.9235,8095.3409,4.4000,1.0000,0.0000,0.0000,0.0000,8095.3409,0.0000,0.0000,0.0000,27524.1591,27524.1591,18.7704,11.4731,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,18.7816,11.0543,14767.7000,0.0000,14767.7000,0.3829,3356.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3356.2955,0.0000,0.0000,0.0000,11411.4045,11411.4045,18.2048,10.9075,8029.2000,0.0000,8029.2000,0.2082,2170.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2170.0541,0.0000,0.0000,0.0000,5859.1459,5859.1459,18.0325,20.3198,19.1762,3.0167,45251.1909,5.1293,619.6524,6.1965,5.1293,0.0000,4.9063,20.2764,17.7059,18.9912,-6.3568,-50854.2591,5.1293,1169.8917,11.6989,5.1293,0.0000,17.2517,17.6922,17.1617,17.4269,-1.4992,-10494.4330,5.1293,1418.5527,14.1855,5.1293,0.0000,22.5235,20.1595,20.1603,9.5936,20.1610,9.6501,20.1616,9.7059,20.1616,1214.5301,48.5812,18.7556,18.7644,-1.9455,18.7730,-1.8195,18.7816,-1.6946,18.7816,1214.5301,48.5812,17.9086,17.9512,-9.5351,17.9924,-8.9768,18.0325,-8.4334,18.0325,354.5973,7.0919,20.3198,20.3053,27.8075,20.2908,27.7124,20.2764,27.6178,20.2764,1214.5301,48.5812,17.7059,17.7013,12.0861,17.6968,12.0716,17.6922,12.0570,17.6922,1214.5301,48.5812,17.1617,17.1525,10.9569,17.1433,10.9058,17.1341,10.8553,17.1341,354.5973,7.0919,5.1293,63.5198,3.4196,0.0000,44.6815,108.2013,17289.5000,-14767.6013,-16097.5012
8352.0000,17.0871,28.1422,8208.0000,54339.5000,-46131.5000,1.4089,1865.4545,4.4000,1.0000,12075.4444,4.5000,1.0000,13940.8990,0.0000,0.0000,66414.9444,6342.5455,-60072.3990,20.0412,12.7439,12490.2000,0.0000,12490.2000,0.3238,3375.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3375.7297,0.0000,0.0000,0.0000,9114.4703,9114.4703,19.5909,11.8636,46238.7000,0.0000,46238.7000,1.1988,10508.7955,4.4000,1.0000,0.0000,0.0000,0.0000,10508.7955,0.0000,0.0000,0.0000,35729.9045,35729.9045,17.8339,10.5366,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0000,0.0000,0.0000,294.8108,294.8108,17.8379,10.1106,17599.9000,0.0000,17599.9000,0.4563,3999.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3999.9773,0.0000,0.0000,0.0000,13599.9227,13599.9227,17.1691,9.8718,4496.6000,0.0000,4496.6000,0.1166,1215.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1215.2973,0.0000,0.0000,0.0000,3281.3027,3281.3027,17.0887,20.4131,18.7509,4.5069,67604.1344,5.2723,647.1270,6.4713,5.2723,0.0000,5.3281,20.3783,17.8178,19.0981,-6.5085,-52068.3722,5.2723,1197.7118,11.9771,5.2723,0.0000,18.7348,17.8000,17.1107,17.4553,-2.0024,-14017.0290,5.2723,1456.5067,14.5651,5.2723,0.0000,24.4598,19.5930,19.5923,6.7440,19.5916,6.7728,19.5909,6.8015,19.5909,1274.4769,50.9791,17.8194,17.8256,-6.7873,17.8317,-6.7101,17.8379,-6.6329,17.8379,1274.4769,50.9791,17.0078,17.0347,-14.7199,17.0617,-14.4337,17.0887,-14.1448,17.0887,371.9628,7.4393,20.4131,20.4015,27.5011,20.3899,27.4445,20.3783,27.3878,20.3783,1274.4769,50.9791,17.8178,17.8119,13.5921,17.8059,13.5630,17.8000,13.5341,17.8000,1274.4769,50.9791,17.1107,17.1028,10.5802,17.0950,10.5493,17.0871,10.5181,17.0871,371.9628,7.4393,5.2723,68.5078,3.5149,0.0000,48.5228,117.0306,35097.9000,1948.0121,1518.7331
8353.0000,17.0625,27.6537,10410.1000,49321.0000,-38910.9000,1.2787,2365.9318,4.4000,1.0000,10960.2222,4.5000,1.0000,13326.1540,0.0000,0.0000,60281.2222,8044.1682,-52237.0540,19.7015,12.4042,12521.4000,0.0000,12521.4000,0.3246,3384.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3384.1622,0.0000,0.0000,0.0000,9137.2378,9137.2378,19.2367,11.5095,47782.9000,0.0000,47782.9000,1.2389,10859.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10859.7500,0.0000,0.0000,0.0000,36923.1500,36923.1500,17.3714,10.0741,399.9000,0.0000,399.9000,0.0104,108.0811,3.7000,1.0000,0.0000,0.0000,0.0000,108.0811,0.0000,0.0000,0.0000,291.8189,291.8189,17.3713,9.6441,20527.8000,0.0000,20527.8000,0.5322,4665.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4665.4091,0.0000,0.0000,0.0000,15862.3909,15862.3909,16.5700,9.2727,1408.3000,0.0000,1408.3000,0.0365,380.6216,3.7000,1.0000,0.0000,0.0000,0.0000,380.6216,0.0000,0.0000,0.0000,1027.6784,1027.6784,16.5824,20.3722,18.4773,5.0011,75016.9808,5.1320,636.4181,6.3642,5.1320,0.0000,4.9139,20.3395,17.8690,19.1042,-6.1127,-48901.4003,5.1320,1165.5728,11.6557,5.1320,0.0000,17.2786,17.8505,17.0879,17.4692,-2.1567,-15096.5839,5.1320,1416.9931,14.1699,5.1320,0.0000,22.5587,19.2399,19.2388,5.6076,19.2378,5.6287,19.2367,5.6498,19.2367,1215.6371,48.6255,17.3567,17.3616,-7.5567,17.3665,-7.4996,17.3713,-7.4426,17.3713,1215.6371,48.6255,16.5181,16.5396,-15.6987,16.5610,-15.4947,16.5824,-15.2903,16.5824,354.9180,7.0984,20.3722,20.3613,26.3336,20.3504,26.2844,20.3395,26.2352,20.3395,1215.6371,48.6255,17.8690,17.8628,14.1637,17.8567,14.1348,17.8505,14.1060,17.8505,1215.6371,48.6255,17.0879,17.0794,10.5632,17.0709,10.5237,17.0625,10.4844,17.0625,354.9180,7.0984,5.1320,63.6107,3.4213,0.0000,44.7512,108.3619,43729.4000,11005.2220,11018.9966
8354.0000,17.0627,27.1186,12534.3000,44709.9000,-32175.6000,1.1592,2848.7045,4.4000,1.0000,9935.5333,4.5000,1.0000,12784.2379,0.0000,0.0000,54645.4333,9685.5955,-44959.8379,19.2491,11.9518,12538.5000,0.0000,12538.5000,0.3251,3388.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3388.7838,0.0000,0.0000,0.0000,9149.7162,9149.7162,18.8048,11.0775,55956.2000,0.0000,55956.2000,1.4508,12717.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12717.3182,0.0000,0.0000,0.0000,43238.8818,43238.8818,16.7021,9.4048,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0000,0.0000,0.0000,292.9135,292.9135,16.7086,8.9813,22665.8000,0.0000,22665.8000,0.5877,5151.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5151.3182,0.0000,0.0000,0.0000,17514.4818,17514.4818,15.8569,8.5596,818.5000,0.0000,818.5000,0.0212,221.2162,3.7000,1.0000,0.0000,0.0000,0.0000,221.2162,0.0000,0.0000,0.0000,597.2838,597.2838,15.9090,20.4133,18.1612,6.1749,92623.6635,5.3315,669.0964,6.6910,5.3315,0.0000,5.5095,20.3809,17.9255,19.1532,-6.3114,-50491.0785,5.3315,1208.6676,12.0867,5.3315,0.0000,19.3727,17.9070,17.0888,17.4979,-2.4035,-16824.7305,5.3315,1470.4498,14.7045,5.3315,0.0000,25.2926,18.8041,18.8044,3.2524,18.8046,3.2838,18.8048,3.3150,18.8048,1299.6567,51.9863,16.6879,16.6948,-11.1896,16.7017,-11.1159,16.7086,-11.0425,16.7086,1299.6567,51.9863,15.8278,15.8552,-20.0292,15.8823,-19.7598,15.9090,-19.4930,15.9090,379.2553,7.5851,20.4133,20.4025,26.3407,20.3917,26.2928,20.3809,26.2449,20.3809,1299.6567,51.9863,17.9255,17.9193,14.7300,17.9132,14.7021,17.9070,14.6744,17.9070,1299.6567,51.9863,17.0888,17.0801,10.7908,17.0714,10.7493,17.0627,10.7081,17.0627,379.2553,7.5851,5.3315,70.6432,3.5543,0.0000,50.1748,120.8180,60204.8000,25833.4393,25307.8545
8355.0000,17.0594,26.3324,15413.8000,40386.4000,-24972.6000,1.0471,3503.1364,4.4000,1.0000,8974.7556,4.5000,1.0000,12477.8919,0.0000,0.0000,49361.1556,11910.6636,-37450.4919,18.9130,11.6157,12538.5000,0.0000,12538.5000,0.3251,3388.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3388.7838,0.0000,0.0000,0.0000,9149.7162,9149.7162,18.4617,10.7344,56438.7000,0.0000,56438.7000,1.4633,12826.9773,4.4000,1.0000,0.0000,0.0000,0.0000,12826.9773,0.0000,0.0000,0.0000,43611.7227,43611.7227,16.3031,9.0058,402.6000,0.0000,402.6000,0.0104,108.8108,3.7000,1.0000,0.0000,0.0000,0.0000,108.8108,0.0000,0.0000,0.0000,293.7892,293.7892,16.3079,8.5806,24547.0000,0.0000,24547.0000,0.6364,5578.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5578.8636,0.0000,0.0000,0.0000,18968.1364,18968.1364,15.3690,8.0717,375.6000,0.0000,375.6000,0.0097,101.5135,3.7000,1.0000,0.0000,0.0000,0.0000,101.5135,0.0000,0.0000,0.0000,274.0865,274.0865,15.4323,20.4166,17.9244,6.7132,100698.0657,5.2381,663.3065,6.6331,5.2381,0.0000,5.2250,20.3844,17.9393,19.1618,-6.1750,-49399.8398,5.2381,1187.1126,11.8711,5.2381,0.0000,18.3723,17.9208,17.0861,17.5034,-2.4092,-16864.1857,5.2381,1444.3860,14.4439,5.2381,0.0000,23.9866,18.4601,18.4607,1.7748,18.4612,1.8050,18.4617,1.8351,18.4617,1260.0098,50.4004,16.2885,16.2950,-12.1800,16.3015,-12.1169,16.3079,-12.0539,16.3079,1260.0098,50.4004,15.3555,15.3813,-21.7892,15.4069,-21.5567,15.4323,-21.3247,15.4323,367.7724,7.3554,20.4166,20.4058,26.0139,20.3951,25.9672,20.3844,25.9206,20.3844,1260.0098,50.4004,17.9393,17.9331,14.8174,17.9269,14.7905,17.9208,14.7636,17.9208,1260.0098,50.4004,17.0861,17.0771,10.9048,17.0682,10.8622,17.0594,10.8199,17.0594,367.7724,7.3554,5.2381,67.2916,3.4921,0.0000,47.5839,114.8755,69329.8000,34846.9591,34434.0402
8356.0000,17.0699,25.4027,18414.4000,36584.7000,-18170.3000,0.9485,4185.0909,4.4000,1.0000,8129.9333,4.5000,1.0000,12315.0242,0.0000,0.0000,44714.6333,14229.3091,-30485.3242,18.5007,11.2034,12531.6000,0.0000,12531.6000,0.3249,3386.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3386.9189,0.0000,0.0000,0.0000,9144.6811,9144.6811,18.0758,10.3486,65927.8000,0.0000,65927.8000,1.7093,14983.5909,4.4000,1.0000,0.0000,0.0000,0.0000,14983.5909,0.0000,0.0000,0.0000,50944.2091,50944.2091,15.6848,8.3875,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0000,0.0000,0.0000,288.1703,288.1703,15.6961,7.9688,26229.2000,0.0000,26229.2000,0.6800,5961.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5961.1818,0.0000,0.0000,0.0000,20268.0182,20268.0182,14.7448,7.4476,375.6000,0.0000,375.6000,0.0097,101.5135,3.7000,1.0000,0.0000,0.0000,0.0000,101.5135,0.0000,0.0000,0.0000,274.0865,274.0865,14.8208,20.4226,17.6217,7.9570,119354.9843,5.5241,707.6458,7.0765,5.5241,0.0000,6.1285,20.3923,18.0055,19.1989,-6.3568,-50854.3720,5.5241,1250.2096,12.5021,5.5241,0.0000,21.5495,17.9867,17.0965,17.5416,-2.7098,-18968.5896,5.5241,1521.0372,15.2104,5.5241,0.0000,28.1346,18.0715,18.0730,-0.2927,18.0744,-0.2562,18.0758,-0.2198,18.0758,1383.1359,55.3254,15.6713,15.6796,-15.7463,15.6879,-15.6687,15.6961,-15.5913,15.6961,1383.1359,55.3254,14.7320,14.7619,-25.7820,14.7915,-25.5098,14.8208,-25.2396,14.8208,403.4259,8.0685,20.4226,20.4125,25.8137,20.4024,25.7736,20.3923,25.7336,20.3923,1383.1359,55.3254,18.0055,17.9993,15.4529,17.9930,15.4255,17.9867,15.3981,17.9867,1383.1359,55.3254,17.0965,17.0876,11.1510,17.0787,11.1103,17.0699,11.0697,17.0699,403.4259,8.0685,5.5241,77.8899,3.6827,0.0000,55.8126,133.7025,87288.8000,50433.8409,49532.0227
8357.0000,17.1076,27.0336,15636.1000,52618.9000,-36982.8000,1.3642,3553.6591,4.4000,1.0000,11693.0889,4.5000,1.0000,15246.7480,0.0000,0.0000,64311.9889,12082.4409,-52229.5480,19.2952,11.9979,12520.6000,0.0000,12520.6000,0.3246,3383.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3383.9459,0.0000,0.0000,0.0000,9136.6541,9136.6541,18.8946,11.1673,65482.3000,0.0000,65482.3000,1.6978,14882.3409,4.4000,1.0000,0.0000,0.0000,0.0000,14882.3409,0.0000,0.0000,0.0000,50599.9591,50599.9591,16.7753,9.4780,409.0000,0.0000,409.0000,0.0106,110.5405,3.7000,1.0000,0.0000,0.0000,0.0000,110.5405,0.0000,0.0000,0.0000,298.4595,298.4595,16.7553,9.0280,27320.7000,0.0000,27320.7000,0.7083,6209.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6209.2500,0.0000,0.0000,0.0000,21111.4500,21111.4500,15.8710,8.5737,818.5000,0.0000,818.5000,0.0212,221.2162,3.7000,1.0000,0.0000,0.0000,0.0000,221.2162,0.0000,0.0000,0.0000,597.2838,597.2838,15.8210,19.5954,17.7082,6.0078,90116.5305,6.1902,790.3534,7.9035,6.1902,0.0000,8.6233,19.5847,18.2523,18.9185,-3.9766,-31812.9765,6.1902,1415.6833,14.1568,6.1902,0.0000,30.3217,18.2314,17.1336,17.6825,-3.7444,-26210.8904,6.1902,1695.2771,16.9528,6.1902,0.0000,39.5874,18.9125,18.9065,9.7638,18.9006,9.7232,18.8946,9.6829,18.8946,1689.2145,67.5686,16.7628,16.7602,-2.3321,16.7577,-2.3671,16.7553,-2.4014,16.7553,1689.2145,67.5686,15.8460,15.8370,-8.9732,15.8286,-9.1809,15.8210,-9.3792,15.8210,491.9718,9.8394,19.5954,19.5919,17.4506,19.5883,17.4750,19.5847,17.4990,19.5847,1689.2145,67.5686,18.2523,18.2453,17.7900,18.2383,17.7563,18.2314,17.7226,18.2314,1689.2145,67.5686,17.1336,17.1249,11.6740,17.1162,11.6366,17.1076,11.5991,17.1076,491.9718,9.8394,6.1902,106.5640,4.1268,0.0000,78.5324,185.0964,69568.3000,29514.2584,32092.6636
8358.0000,17.2053,27.4369,15250.8000,59200.6000,-43949.8000,1.5349,3466.0909,4.4000,1.0000,13155.6889,4.5000,1.0000,16621.7798,0.0000,0.0000,72356.2889,11784.7091,-60571.5798,19.4839,12.1866,12523.6000,0.0000,12523.6000,0.3247,3384.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3384.7568,0.0000,0.0000,0.0000,9138.8432,9138.8432,19.1270,11.3998,73468.2000,0.0000,73468.2000,1.9048,16697.3182,4.4000,1.0000,0.0000,0.0000,0.0000,16697.3182,0.0000,0.0000,0.0000,56770.8818,56770.8818,16.9914,9.6941,518.7000,0.0000,518.7000,0.0134,140.1892,3.7000,1.0000,0.0000,0.0000,0.0000,140.1892,0.0000,0.0000,0.0000,378.5108,378.5108,16.9755,9.2482,27292.9000,0.0000,27292.9000,0.7076,6202.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6202.9318,0.0000,0.0000,0.0000,21089.9682,21089.9682,16.1821,8.8848,4213.7000,0.0000,4213.7000,0.1092,1138.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1138.8378,0.0000,0.0000,0.0000,3074.8622,3074.8622,16.0691,19.3186,17.6939,5.7586,86379.1821,6.8920,880.4493,8.8045,6.8920,0.0000,11.9018,19.3060,18.2564,18.7812,-3.4878,-27902.6156,6.8920,1584.3263,15.8433,6.8920,0.0000,41.8496,18.2399,17.2331,17.7365,-3.8235,-26764.4793,6.8920,1883.6094,18.8361,6.8920,0.0000,54.6380,19.1401,19.1358,11.8551,19.1314,11.8401,19.1270,11.8251,19.1270,2040.5832,81.6233,16.9772,16.9766,-0.1762,16.9761,-0.1779,16.9755,-0.1796,16.9755,2040.5832,81.6233,16.0665,16.0675,-6.0929,16.0684,-6.1175,16.0691,-6.1437,16.0691,593.4954,11.8699,19.3186,19.3144,15.8494,19.3102,15.8570,19.3060,15.8645,19.3060,2040.5832,81.6233,18.2564,18.2509,17.4104,18.2454,17.3930,18.2399,17.3756,18.2399,2040.5832,81.6233,17.2331,17.2238,12.8653,17.2145,12.8202,17.2053,12.7753,17.2053,593.4954,11.8699,6.8920,143.2869,4.5947,0.0000,108.3893,251.6763,74067.3000,29881.4864,31712.0872
8359.0000,17.3239,28.9774,8438.4000,114661.2000,-106222.8000,2.9728,1917.8182,4.4000,1.0000,25480.2667,4.5000,1.0000,27398.0848,0.0000,0.0000,140141.4667,6520.5818,-133620.8848,21.5288,14.2315,12538.8000,0.0000,12538.8000,0.3251,3388.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3388.8649,0.0000,0.0000,0.0000,9149.9351,9149.9351,21.2008,13.4735,43680.3000,0.0000,43680.3000,1.1325,9927.3409,4.4000,1.0000,0.0000,0.0000,0.0000,9927.3409,0.0000,0.0000,0.0000,33752.9591,33752.9591,20.1386,12.8413,485.1000,0.0000,485.1000,0.0126,131.1081,3.7000,1.0000,0.0000,0.0000,0.0000,131.1081,0.0000,0.0000,0.0000,353.9919,353.9919,20.0813,12.3540,26380.8000,0.0000,26380.8000,0.6840,5995.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5995.6364,0.0000,0.0000,0.0000,20385.1636,20385.1636,19.4398,12.1425,14104.3000,0.0000,14104.3000,0.3657,3811.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3811.9730,0.0000,0.0000,0.0000,10292.3270,10292.3270,18.9749,18.1971,18.5860,-1.6477,-24715.9802,8.2389,1017.5336,10.1753,8.2389,0.0000,20.3319,18.2003,18.2802,18.2403,0.3174,2539.2411,8.2389,1932.9118,19.3291,8.2389,0.0000,71.4921,18.2664,17.3497,17.8080,-4.1613,-29128.8449,8.2389,2245.5857,22.4559,8.2389,0.0000,93.3387,21.2408,21.2274,32.4519,21.2141,32.3491,21.2008,32.2468,21.2008,2795.5714,111.8229,20.1275,20.1120,31.0468,20.0966,30.9003,20.0813,30.7546,20.0813,2795.5714,111.8229,19.1159,19.0681,30.6548,19.0211,30.0571,18.9749,29.4695,18.9749,811.2953,16.2259,18.1971,18.1982,5.7176,18.1993,5.7737,18.2003,5.8294,18.2003,2795.5714,111.8229,18.2802,18.2756,17.4401,18.2710,17.4295,18.2664,17.4189,18.2664,2795.5714,111.8229,17.3497,17.3411,14.1003,17.3325,14.0649,17.3239,14.0294,17.3239,811.2953,16.2259,8.2389,234.5597,5.4926,0.0000,185.1628,419.7225,-9033.5000,-59686.5081,-51305.5840
8360.0000,17.4068,29.3085,6235.0000,150320.7000,-144085.7000,3.8973,1417.0455,4.4000,1.0000,33404.6000,4.5000,1.0000,34821.6455,0.0000,0.0000,183725.3000,4817.9545,-178907.3455,22.2228,14.9255,21275.1000,0.0000,21275.1000,0.5516,5750.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5750.0270,0.0000,0.0000,0.0000,15525.0730,15525.0730,21.7780,14.0507,34312.0000,0.0000,34312.0000,0.8896,7798.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7798.1818,0.0000,0.0000,0.0000,26513.8182,26513.8182,21.0643,13.7670,961.1000,0.0000,961.1000,0.0249,259.7568,3.7000,1.0000,0.0000,0.0000,0.0000,259.7568,0.0000,0.0000,0.0000,701.3432,701.3432,21.0160,13.2887,25800.9000,0.0000,25800.9000,0.6689,5863.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5863.8409,0.0000,0.0000,0.0000,19937.0591,19937.0591,20.4793,13.1820,14990.0000,0.0000,14990.0000,0.3886,4051.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4051.3514,0.0000,0.0000,0.0000,10938.6486,10938.6486,20.1044,18.2744,19.1894,-4.5321,-67981.2390,9.6316,1162.9718,11.6297,9.6316,0.0000,32.4830,18.2681,18.1098,18.1889,-0.7348,-5878.3948,9.6316,2264.0275,22.6403,9.6316,0.0000,114.2185,18.1003,17.4288,17.7646,-3.5637,-24945.5742,9.6316,2629.5086,26.2951,9.6316,0.0000,149.1214,21.8048,21.7959,34.8391,21.7870,34.7954,21.7780,34.7517,21.7780,3684.7352,147.3894,21.0454,21.0356,35.5246,21.0258,35.4589,21.0160,35.3932,21.0160,3684.7352,147.3894,20.1849,20.1581,38.0681,20.1313,37.8247,20.1044,37.5791,20.1044,1067.3520,21.3470,18.2744,18.2723,8.7363,18.2702,8.7498,18.2681,8.7633,18.2681,3684.7352,147.3894,18.1098,18.1067,15.5986,18.1035,15.6007,18.1003,15.6027,18.1003,3684.7352,147.3894,17.4288,17.4215,14.7595,17.4142,14.7390,17.4068,14.7182,17.4068,1067.3520,21.3470,9.6316,361.2876,6.4210,0.0000,295.8229,657.1105,-46746.6000,-105291.4033,-98805.2080
8361.0000,17.3905,29.3596,5212.1000,159082.3000,-153870.2000,4.1245,1184.5682,4.4000,1.0000,35351.6222,4.5000,1.0000,36536.1904,0.0000,0.0000,194433.9222,4027.5318,-190406.3904,22.6317,15.3344,25940.3000,0.0000,25940.3000,0.6726,7010.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7010.8919,0.0000,0.0000,0.0000,18929.4081,18929.4081,22.0844,20.4053,14959.2000,7514.1000,7445.1000,0.3878,3399.8182,4.4000,1.0000,1533.4898,4.9000,1.0000,4933.3080,0.0000,0.0000,9047.5898,11559.3818,2511.7920,22.0152,14.7179,1610.4000,0.0000,1610.4000,0.0418,435.2432,3.7000,1.0000,0.0000,0.0000,0.0000,435.2432,0.0000,0.0000,0.0000,1175.1568,1175.1568,21.9488,14.2215,26198.9000,0.0000,26198.9000,0.6793,5954.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5954.2955,0.0000,0.0000,0.0000,20244.6045,20244.6045,21.3915,14.0942,14399.5000,0.0000,14399.5000,0.3733,3891.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3891.7568,0.0000,0.0000,0.0000,10507.7432,10507.7432,21.0162,18.3297,19.6730,-6.5065,-97596.8074,9.4189,1117.0755,11.1708,9.4189,0.0000,30.3782,18.3223,18.0451,18.1837,-1.2587,-10069.7848,9.4189,2214.4711,22.1447,9.4189,0.0000,106.8173,18.0351,17.4096,17.7223,-3.2462,-22723.0909,9.4189,2575.5861,25.7559,9.4189,0.0000,139.4586,22.1107,22.1019,35.5377,22.0931,35.4962,22.0844,35.4548,22.0844,3541.9234,141.6769,21.9829,21.9715,41.3123,21.9601,41.2344,21.9488,41.1568,21.9488,3541.9234,141.6769,21.1023,21.0735,44.4841,21.0448,44.2288,21.0162,43.9748,21.0162,1026.2529,20.5251,18.3297,18.3272,10.3356,18.3248,10.3447,18.3223,10.3537,18.3223,3541.9234,141.6769,18.0451,18.0418,15.1255,18.0384,15.1226,18.0351,15.1198,18.0351,3541.9234,141.6769,17.4096,17.4032,14.2274,17.3969,14.2160,17.3905,14.2045,17.3905,1026.2529,20.5251,9.4189,339.6335,6.2792,0.0000,276.6541,616.2876,-78276.0000,-137037.6857,-130389.6832
8362.0000,17.3798,29.4140,4040.5000,166058.8000,-162018.3000,4.3054,918.2955,4.4000,1.0000,36901.9556,4.5000,1.0000,37820.2510,0.0000,0.0000,202960.7556,3122.2045,-199838.5510,22.8683,15.5710,29494.5000,0.0000,29494.5000,0.7647,7971.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7971.4865,0.0000,0.0000,0.0000,21523.0135,21523.0135,22.2519,27.0363,7000.0000,7454.3000,-454.3000,0.1933,1590.9091,4.4000,1.0000,1521.2857,4.9000,1.0000,3112.1948,0.0000,0.0000,8975.5857,5409.0909,-3566.4948,22.3498,15.0525,1739.1000,0.0000,1739.1000,0.0451,470.0270,3.7000,1.0000,0.0000,0.0000,0.0000,470.0270,0.0000,0.0000,0.0000,1269.0730,1269.0730,22.2846,14.5573,25362.8000,0.0000,25362.8000,0.6576,5764.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5764.2727,0.0000,0.0000,0.0000,19598.5273,19598.5273,21.7463,14.4490,12628.1000,0.0000,12628.1000,0.3274,3413.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3413.0000,0.0000,0.0000,0.0000,9215.1000,9215.1000,21.4209,18.5055,19.9632,-7.0768,-106151.8651,9.4401,1107.6920,11.0769,9.4401,0.0000,30.5845,18.4957,18.0248,18.2602,-2.1431,-17144.8962,9.4401,2213.0534,22.1305,9.4401,0.0000,107.5427,18.0146,17.3987,17.7066,-3.2034,-22423.7187,9.4401,2582.9493,25.8295,9.4401,0.0000,140.4057,22.2772,22.2687,35.4529,22.2603,35.4157,22.2519,35.3785,22.2519,3556.0939,142.2438,22.3150,22.3048,41.2833,22.2947,41.2238,22.2846,41.1643,22.2846,3556.0939,142.2438,21.4933,21.4691,44.9395,21.4450,44.7571,21.4209,44.5748,21.4209,1030.3314,20.6066,18.5055,18.5022,12.6849,18.4989,12.6856,18.4957,12.6863,18.4957,3556.0939,142.2438,18.0248,18.0214,15.0881,18.0180,15.0831,18.0146,15.0781,18.0146,3556.0939,142.2438,17.3987,17.3924,13.9720,17.3861,13.9582,17.3798,13.9443,17.3798,1030.3314,20.6066,9.4401,341.7606,6.2934,0.0000,278.5328,620.2935,-93248.1000,-151799.3321,-145720.4800
8363.0000,17.3904,29.4652,3270.6000,171384.1000,-168113.5000,4.4435,743.3182,4.4000,1.0000,38085.3556,4.5000,1.0000,38828.6737,0.0000,0.0000,209469.4556,2527.2818,-206942.1737,22.8946,15.5973,34821.4000,0.0000,34821.4000,0.9028,9411.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9411.1892,0.0000,0.0000,0.0000,25410.2108,25410.2108,22.1967,29.7732,3896.3000,6744.0000,-2847.7000,0.1749,885.5227,4.4000,1.0000,1376.3265,4.9000,1.0000,2261.8493,0.0000,0.0000,8120.3265,3010.7773,-5109.5493,22.3326,15.0353,1780.6000,0.0000,1780.6000,0.0462,481.2432,3.7000,1.0000,0.0000,0.0000,0.0000,481.2432,0.0000,0.0000,0.0000,1299.3568,1299.3568,22.2724,14.5452,24474.0000,0.0000,24474.0000,0.6345,5562.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5562.2727,0.0000,0.0000,0.0000,18911.7273,18911.7273,21.7694,14.4721,11447.1000,0.0000,11447.1000,0.2968,3093.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3093.8108,0.0000,0.0000,0.0000,8353.2892,8353.2892,21.4894,18.7194,20.1044,-6.9430,-104145.2365,9.7479,1137.8878,11.3789,9.7479,0.0000,33.6744,18.7082,18.0564,18.3823,-3.0634,-24507.2311,9.7479,2274.6923,22.7469,9.7479,0.0000,118.4075,18.0459,17.4094,17.7276,-3.4187,-23930.6390,9.7479,2665.0230,26.6502,9.7479,0.0000,154.5905,22.2187,22.2114,33.5882,22.2041,33.5626,22.1967,33.5370,22.1967,3763.9050,150.5562,22.2981,22.2895,38.7291,22.2810,38.6871,22.2724,38.6450,22.2724,3763.9050,150.5562,21.5473,21.5280,42.3962,21.5087,42.2762,21.4894,42.1560,21.4894,1090.1318,21.8026,18.7194,18.7157,14.9894,18.7119,14.9856,18.7082,14.9818,18.7082,3763.9050,150.5562,18.0564,18.0529,15.5132,18.0494,15.5066,18.0459,15.4999,18.0459,3763.9050,150.5562,17.4094,17.4031,14.0392,17.3968,14.0233,17.3904,14.0074,17.3904,1090.1318,21.8026,9.7479,373.4973,6.4986,0.0000,306.6723,680.1696,-98438.1000,-158077.1390,-152583.1066
8364.0000,17.4115,29.5180,2637.9000,176177.1000,-173539.2000,4.5677,599.5227,4.4000,1.0000,39150.4667,4.5000,1.0000,39749.9894,0.0000,0.0000,215327.5667,2038.3773,-213289.1894,22.9506,15.6533,36595.4000,0.0000,36595.4000,0.9488,9890.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9890.6486,0.0000,0.0000,0.0000,26704.7514,26704.7514,22.2353,32.1606,2447.0000,8938.2000,-6491.2000,0.2317,556.1364,4.4000,1.0000,1824.1224,4.9000,1.0000,2380.2588,0.0000,0.0000,10762.3224,1890.8636,-8871.4588,22.4657,15.1684,2097.7000,0.0000,2097.7000,0.0544,566.9459,3.7000,1.0000,0.0000,0.0000,0.0000,566.9459,0.0000,0.0000,0.0000,1530.7541,1530.7541,22.4002,14.6729,23666.2000,0.0000,23666.2000,0.6136,5378.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5378.6818,0.0000,0.0000,0.0000,18287.5182,18287.5182,21.9253,14.6280,9232.8000,0.0000,9232.8000,0.2394,2495.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2495.3514,0.0000,0.0000,0.0000,6737.4486,6737.4486,21.6898,18.8277,20.2587,-7.3473,-110208.9137,9.9834,1158.8143,11.5881,9.9834,0.0000,36.1747,18.8167,18.1028,18.4598,-3.4360,-27487.7984,9.9834,2322.8573,23.2286,9.9834,0.0000,127.1994,18.0922,17.4305,17.7613,-3.6398,-25478.5656,9.9834,2725.9076,27.2591,9.9834,0.0000,166.0690,22.2571,22.2498,33.2348,22.2426,33.2087,22.2353,33.1827,22.2353,3926.4702,157.0588,22.4259,22.4174,38.5249,22.4088,38.4820,22.4002,38.4391,22.4002,3926.4702,157.0588,21.7503,21.7301,42.7272,21.7099,42.5919,21.6898,42.4572,21.6898,1136.8986,22.7380,18.8277,18.8240,15.9550,18.8203,15.9525,18.8167,15.9500,18.8167,3926.4702,157.0588,18.1028,18.0993,15.9896,18.0957,15.9820,18.0922,15.9744,18.0922,3926.4702,157.0588,17.4305,17.4242,14.2258,17.4178,14.2085,17.4115,14.1913,17.4115,1136.8986,22.7380,9.9834,399.0207,6.6556,0.0000,329.4431,728.4638,-108438.3000,-168900.1760,-163175.2776
8365.0000,17.4287,29.5586,2160.4000,180866.0000,-178705.6000,4.6893,491.0000,4.4000,1.0000,40192.4444,4.5000,1.0000,40683.4444,0.0000,0.0000,221058.4444,1669.4000,-219389.0444,23.1047,15.8074,31710.0000,0.0000,31710.0000,0.8221,8570.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8570.2703,0.0000,0.0000,0.0000,23139.7297,23139.7297,22.4820,32.1228,3582.3000,11534.1000,-7951.8000,0.2990,814.1591,4.4000,1.0000,2353.8980,4.9000,1.0000,3168.0571,0.0000,0.0000,13887.9980,2768.1409,-11119.8571,22.7697,15.4724,2506.6000,0.0000,2506.6000,0.0650,677.4595,3.7000,1.0000,0.0000,0.0000,0.0000,677.4595,0.0000,0.0000,0.0000,1829.1405,1829.1405,22.6947,14.9674,23011.7000,0.0000,23011.7000,0.5966,5229.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5229.9318,0.0000,0.0000,0.0000,17781.7682,17781.7682,22.2346,14.9373,8051.9000,0.0000,8051.9000,0.2088,2176.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2176.1892,0.0000,0.0000,0.0000,5875.7108,5875.7108,22.0162,18.8764,20.4463,-8.0908,-121362.5576,10.0213,1155.2652,11.5527,10.0213,0.0000,36.5876,18.8655,18.1331,18.4993,-3.5386,-28308.6631,10.0213,2328.1868,23.2819,10.0213,0.0000,128.6511,18.1225,17.4477,17.7851,-3.7258,-26080.7483,10.0213,2733.7640,27.3376,10.0213,0.0000,167.9644,22.5061,22.4980,35.0884,22.4900,35.0544,22.4820,35.0204,22.4820,3952.8698,158.1148,22.7223,22.7131,40.2103,22.7039,40.1614,22.6947,40.1127,22.6947,3952.8698,158.1148,22.0826,22.0604,44.8584,22.0383,44.7021,22.0162,44.5465,22.0162,1144.4922,22.8898,18.8764,18.8728,16.3158,18.8691,16.3137,18.8655,16.3115,18.8655,3952.8698,158.1148,18.1331,18.1296,16.2388,18.1260,16.2308,18.1225,16.2228,18.1225,3952.8698,158.1148,17.4477,17.4414,14.3461,17.4350,14.3282,17.4287,14.3103,17.4287,1144.4922,22.8898,10.0213,403.2224,6.6808,0.0000,333.2030,736.4254,-121377.2000,-181882.5522,-175751.9690
8366.0000,17.4613,29.6098,1770.6000,185664.0000,-183893.4000,4.8137,402.4091,4.4000,1.0000,41258.6667,4.5000,1.0000,41661.0758,0.0000,0.0000,226922.6667,1368.1909,-225554.4758,23.0902,15.7929,36596.2000,0.0000,36596.2000,0.9488,9890.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9890.8649,0.0000,0.0000,0.0000,26705.3351,26705.3351,22.4034,33.5633,1435.6000,12593.4000,-11157.8000,0.3265,326.2727,4.4000,1.0000,2570.0816,4.9000,1.0000,2896.3544,0.0000,0.0000,15163.4816,1109.3273,-14054.1544,22.7541,15.4568,2394.7000,0.0000,2394.7000,0.0621,647.2162,3.7000,1.0000,0.0000,0.0000,0.0000,647.2162,0.0000,0.0000,0.0000,1747.4838,1747.4838,22.6864,14.9591,22723.5000,0.0000,22723.5000,0.5891,5164.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5164.4318,0.0000,0.0000,0.0000,17559.0682,17559.0682,22.2482,14.9509,7166.2000,0.0000,7166.2000,0.1858,1936.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1936.8108,0.0000,0.0000,0.0000,5229.3892,5229.3892,22.0627,19.0324,20.5475,-8.0952,-121427.9235,10.3891,1193.2582,11.9326,10.3891,0.0000,40.7659,19.0204,18.1807,18.6005,-4.2061,-33648.4092,10.3891,2404.4637,24.0446,10.3891,0.0000,143.3431,18.1700,17.4804,17.8252,-3.9478,-27634.6952,10.3891,2829.7723,28.2977,10.3891,0.0000,187.1460,22.4238,22.4170,33.4393,22.4102,33.4186,22.4034,33.3979,22.4034,4213.5884,168.5435,22.7105,22.7025,38.7482,22.6944,38.7129,22.6864,38.6776,22.6864,4213.5884,168.5435,22.1177,22.0994,43.3510,22.0810,43.2474,22.0627,43.1438,22.0627,1219.4698,24.3894,19.0324,19.0284,17.7835,19.0244,17.7773,19.0204,17.7711,19.0204,4213.5884,168.5435,18.1807,18.1771,16.6475,18.1736,16.6394,18.1700,16.6312,18.1700,4213.5884,168.5435,17.4804,17.4740,14.6535,17.4677,14.6346,17.4613,14.6158,17.4613,1219.4698,24.3894,10.3891,445.5560,6.9260,0.0000,371.2550,816.8109,-126170.6000,-188367.3538,-182711.0279
8367.0000,17.4796,29.6384,1559.7000,190070.3000,-188510.6000,4.9279,354.4773,4.4000,1.0000,42237.8444,4.5000,1.0000,42592.3217,0.0000,0.0000,232308.1444,1205.2227,-231102.9217,23.2745,15.9772,34817.4000,0.0000,34817.4000,0.9027,9410.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9410.1081,0.0000,0.0000,0.0000,25407.2919,25407.2919,22.6142,33.7229,1250.9000,10369.6000,-9118.7000,0.2689,284.2955,4.4000,1.0000,2116.2449,4.9000,1.0000,2400.5404,0.0000,0.0000,12485.8449,966.6045,-11519.2404,22.9031,15.6058,1593.2000,0.0000,1593.2000,0.0413,430.5946,3.7000,1.0000,0.0000,0.0000,0.0000,430.5946,0.0000,0.0000,0.0000,1162.6054,1162.6054,22.8483,15.1210,22738.3000,0.0000,22738.3000,0.5895,5167.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5167.7955,0.0000,0.0000,0.0000,17570.5045,17570.5045,22.4077,15.1104,6280.4000,0.0000,6280.4000,0.1628,1697.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1697.4054,0.0000,0.0000,0.0000,4582.9946,4582.9946,22.2333,19.0847,20.6590,-8.3712,-125567.7264,10.3397,1182.7861,11.8279,10.3397,0.0000,40.1878,19.0731,18.2149,18.6440,-4.2781,-34225.1013,10.3397,2389.1387,23.8914,10.3397,0.0000,141.3103,18.2041,17.4985,17.8513,-4.0200,-28140.0037,10.3397,2813.5336,28.1353,10.3397,0.0000,184.4920,22.6374,22.6297,35.1438,22.6219,35.1126,22.6142,35.0814,22.6142,4178.1824,167.1273,22.8739,22.8654,39.4850,22.8568,39.4439,22.8483,39.4028,22.8483,4178.1824,167.1273,22.2928,22.2729,44.0920,22.2531,43.9668,22.2333,43.8422,22.2333,1209.2894,24.1858,19.0847,19.0808,18.0556,19.0770,18.0509,19.0731,18.0462,19.0731,4178.1824,167.1273,18.2149,18.2113,16.8858,18.2077,16.8770,18.2041,16.8681,18.2041,4178.1824,167.1273,17.4985,17.4922,14.7541,17.4859,14.7355,17.4796,14.7168,17.4796,1209.2894,24.1858,10.3397,439.7184,6.8932,0.0000,365.9901,805.7086,-132200.0000,-193898.7656,-187932.8313
8368.0000,17.5020,29.6542,1754.9000,193780.0000,-192025.1000,5.0241,398.8409,4.4000,1.0000,43062.2222,4.5000,1.0000,43461.0631,0.0000,0.0000,236842.2222,1356.0591,-235486.1631,23.3453,16.0480,33048.1000,0.0000,33048.1000,0.8568,8931.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8931.9189,0.0000,0.0000,0.0000,24116.1811,24116.1811,22.7243,33.3827,1849.5000,10338.5000,-8489.0000,0.2680,420.3409,4.4000,1.0000,2109.8980,4.9000,1.0000,2530.2389,0.0000,0.0000,12448.3980,1429.1591,-11019.2389,22.9977,15.7004,1539.7000,0.0000,1539.7000,0.0399,416.1351,3.7000,1.0000,0.0000,0.0000,0.0000,416.1351,0.0000,0.0000,0.0000,1123.5649,1123.5649,22.9448,15.2175,22793.6000,0.0000,22793.6000,0.5910,5180.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5180.3636,0.0000,0.0000,0.0000,17613.2364,17613.2364,22.5077,15.2104,7166.2000,0.0000,7166.2000,0.1858,1936.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1936.8108,0.0000,0.0000,0.0000,5229.3892,5229.3892,22.3217,19.1683,20.7450,-8.4721,-127080.8900,10.4485,1191.5048,11.9150,10.4485,0.0000,41.4695,19.1562,18.2497,18.7030,-4.5663,-36530.7922,10.4485,2408.9314,24.0893,10.4485,0.0000,145.8171,18.2389,17.5210,17.8800,-4.1330,-28931.0804,10.4485,2840.0331,28.4003,10.4485,0.0000,190.3760,22.7469,22.7394,35.5574,22.7318,35.5290,22.7243,35.5006,22.7243,4256.4064,170.2563,22.9698,22.9615,39.5106,22.9531,39.4723,22.9448,39.4340,22.9448,4256.4064,170.2563,22.3780,22.3592,43.7752,22.3404,43.6657,22.3217,43.5564,22.3217,1231.7809,24.6356,19.1683,19.1643,18.7078,19.1602,18.7015,19.1562,18.6951,19.1562,4256.4064,170.2563,18.2497,18.2461,17.1285,18.2425,17.1193,18.2389,17.1102,18.2389,4256.4064,170.2563,17.5210,17.5147,14.9210,17.5083,14.9015,17.5020,14.8819,17.5020,1231.7809,24.6356,10.4485,452.6523,6.9657,0.0000,377.6625,830.3148,-135966.5000,-198423.0305,-192542.7625
8369.0000,17.5231,29.6604,2166.0000,197217.8000,-195051.8000,5.1132,492.2727,4.4000,1.0000,43826.1778,4.5000,1.0000,44318.4505,0.0000,0.0000,241043.9778,1673.7273,-239370.2505,23.4213,16.1240,28163.1000,0.0000,28163.1000,0.7302,7611.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7611.6486,0.0000,0.0000,0.0000,20551.4514,20551.4514,22.8914,33.3995,2592.4000,13069.3000,-10476.9000,0.3388,589.1818,4.4000,1.0000,2667.2041,4.9000,1.0000,3256.3859,0.0000,0.0000,15736.5041,2003.2182,-13733.2859,23.2298,15.9325,1976.2000,0.0000,1976.2000,0.0512,534.1081,3.7000,1.0000,0.0000,0.0000,0.0000,534.1081,0.0000,0.0000,0.0000,1442.0919,1442.0919,23.1679,15.4406,21783.0000,0.0000,21783.0000,0.5648,4950.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4950.6818,0.0000,0.0000,0.0000,16832.3182,16832.3182,22.7531,15.4558,8347.1000,0.0000,8347.1000,0.2164,2255.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2255.9730,0.0000,0.0000,0.0000,6091.1270,6091.1270,22.5418,19.2094,20.8756,-9.0160,-135239.9225,10.5220,1194.2200,11.9422,10.5220,0.0000,42.3510,19.1976,18.2815,18.7395,-4.6469,-37175.4841,10.5220,2422.5544,24.2255,10.5220,0.0000,148.9168,18.2707,17.5421,17.9064,-4.2239,-29567.4082,10.5220,2857.1422,28.5714,10.5220,0.0000,194.4229,22.9149,22.9071,36.6169,22.8992,36.5860,22.8914,36.5552,22.8914,4309.6422,172.3857,23.1943,23.1855,40.9328,23.1767,40.8901,23.1679,40.8475,23.1679,4309.6422,172.3857,22.6030,22.5826,45.3664,22.5622,45.2368,22.5418,45.1079,22.5418,1247.0862,24.9417,19.2094,19.2055,18.9045,19.2015,18.8989,19.1976,18.8932,19.1976,4309.6422,172.3857,18.2815,18.2779,17.3343,18.2743,17.3249,18.2707,17.3155,18.2707,4309.6422,172.3857,17.5421,17.5358,15.0668,17.5294,15.0470,17.5231,15.0271,17.5231,1247.0862,24.9417,10.5220,461.5310,7.0147,0.0000,385.6907,847.2217,-145259.3000,-208186.5480,-201982.8147
