Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8370.0000,17.5278,29.6492,2612.1000,200222.7000,-197610.6000,5.1911,593.6591,4.4000,1.0000,44493.9333,4.5000,1.0000,45087.5924,0.0000,0.0000,244716.6333,2018.4409,-242698.1924,23.6266,16.3293,18397.6000,0.0000,18397.6000,0.4770,4972.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4972.3243,0.0000,0.0000,0.0000,13425.2757,13425.2757,23.2623,31.8438,6570.7000,14677.1000,-8106.4000,0.3805,1493.3409,4.4000,1.0000,2995.3265,4.9000,1.0000,4488.6674,0.0000,0.0000,17672.4265,5077.3591,-12595.0674,23.5788,16.2815,1261.4000,0.0000,1261.4000,0.0327,340.9189,3.7000,1.0000,0.0000,0.0000,0.0000,340.9189,0.0000,0.0000,0.0000,920.4811,920.4811,23.5263,15.7991,19731.7000,0.0000,19731.7000,0.5116,4484.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4484.4773,0.0000,0.0000,0.0000,15247.2227,15247.2227,23.1432,15.8459,11004.3000,0.0000,11004.3000,0.2853,2974.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2974.1351,0.0000,0.0000,0.0000,8030.1649,8030.1649,22.8727,19.2048,21.0387,-9.7306,-145959.5521,10.3174,1164.1102,11.6411,10.3174,0.0000,39.9279,19.1931,18.2885,18.7408,-4.4998,-35998.3038,10.3174,2375.3310,23.7533,10.3174,0.0000,140.3964,18.2776,17.5468,17.9122,-4.1546,-29082.0947,10.3174,2800.9628,28.0096,10.3174,0.0000,183.2988,23.2893,23.2803,39.6425,23.2713,39.6006,23.2623,39.5588,23.2623,4162.1973,166.4879,23.5557,23.5459,43.5686,23.5361,43.5173,23.5263,43.4661,23.5263,4162.1973,166.4879,22.9414,22.9184,48.1626,22.8955,48.0069,22.8727,47.8520,22.8727,1204.6929,24.0939,19.2048,19.2009,18.6954,19.1970,18.6901,19.1931,18.6848,19.1931,4162.1973,166.4879,18.2885,18.2848,17.2920,18.2812,17.2824,18.2776,17.2727,18.2776,4162.1973,166.4879,17.5468,17.5404,15.0143,17.5341,14.9946,17.5278,14.9750,17.5278,1204.6929,24.0939,10.3174,437.0920,6.8783,0.0000,363.6231,800.7151,-155322.0000,-217670.1155,-211039.9506
8371.0000,17.3579,29.2029,5513.0000,112954.3000,-107441.3000,2.9286,1252.9545,4.4000,1.0000,25100.9556,4.5000,1.0000,26353.9101,0.0000,0.0000,138055.2556,4260.0455,-133795.2101,22.4885,15.1912,15164.5000,0.0000,15164.5000,0.3932,4098.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4098.5135,0.0000,0.0000,0.0000,11065.9865,11065.9865,22.0491,14.4698,13392.0000,164.5000,13227.5000,0.3472,3043.6364,4.4000,1.0000,33.5714,4.9000,1.0000,3077.2078,0.0000,0.0000,198.0714,10348.3636,10150.2922,21.6599,14.3626,1061.2000,0.0000,1061.2000,0.0275,286.8108,3.7000,1.0000,0.0000,0.0000,0.0000,286.8108,0.0000,0.0000,0.0000,774.3892,774.3892,21.6241,13.8968,18356.0000,0.0000,18356.0000,0.4759,4171.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4171.8182,0.0000,0.0000,0.0000,14184.1818,14184.1818,21.0802,13.7829,12923.3000,0.0000,12923.3000,0.3351,3492.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3492.7838,0.0000,0.0000,0.0000,9430.5162,9430.5162,20.7627,19.5548,20.1587,-2.1000,-31500.0712,6.7611,787.6681,7.8767,6.7611,0.0000,11.2363,19.5307,18.0501,18.7904,-4.8264,-38610.9165,6.7611,1553.6931,15.5369,6.7611,0.0000,39.5097,18.0379,17.3760,17.7070,-2.4659,-17261.2855,6.7611,1849.9142,18.4991,6.7611,0.0000,51.5831,22.0642,22.0592,26.5127,22.0542,26.5125,22.0491,26.5122,22.0491,1972.8271,78.9131,21.6302,21.6282,23.3597,21.6262,23.3876,21.6241,23.4151,21.6241,1972.8271,78.9131,20.7186,20.7339,20.0125,20.7486,20.3232,20.7627,20.6255,20.7627,573.9272,11.4785,19.5548,19.5467,22.0604,19.5387,22.0141,19.5307,21.9681,19.5307,1972.8271,78.9131,18.0501,18.0460,14.8578,18.0420,14.8438,18.0379,14.8298,18.0379,1972.8271,78.9131,17.3760,17.3699,12.8784,17.3639,12.8618,17.3579,12.8452,17.3579,573.9272,11.4785,6.7611,135.9043,4.5074,0.0000,102.3291,238.2334,-46708.8000,-88189.8442,-87372.2732
8372.0000,17.2988,29.0983,6255.0000,114332.4000,-108077.4000,2.9643,1421.5909,4.4000,1.0000,25407.2000,4.5000,1.0000,26828.7909,0.0000,0.0000,139739.6000,4833.4091,-134906.1909,22.4033,15.1060,15163.6000,0.0000,15163.6000,0.3931,4098.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4098.2703,0.0000,0.0000,0.0000,11065.3297,11065.3297,21.9598,14.2325,15064.9000,0.0000,15064.9000,0.3906,3423.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3423.8409,0.0000,0.0000,0.0000,11641.0591,11641.0591,21.5193,14.2221,811.8000,0.0000,811.8000,0.0210,219.4054,3.7000,1.0000,0.0000,0.0000,0.0000,219.4054,0.0000,0.0000,0.0000,592.3946,592.3946,21.4752,13.7479,18486.9000,0.0000,18486.9000,0.4793,4201.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4201.5682,0.0000,0.0000,0.0000,14285.3318,14285.3318,20.9346,13.6373,12332.8000,0.0000,12332.8000,0.3198,3333.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3333.1892,0.0000,0.0000,0.0000,8999.6108,8999.6108,20.5593,19.3220,19.9407,-2.1799,-32698.2859,6.8522,804.6896,8.0469,6.8522,0.0000,11.6964,19.3058,18.1007,18.7033,-3.9812,-31849.9530,6.8522,1579.7692,15.7977,6.8522,0.0000,41.1274,18.0855,17.3202,17.7029,-2.8893,-20225.2144,6.8522,1875.1182,18.7512,6.8522,0.0000,53.6951,21.9846,21.9763,27.0354,21.9681,26.9976,21.9598,26.9600,21.9598,2019.8399,80.7936,21.4969,21.4897,24.3044,21.4824,24.2693,21.4752,24.2345,21.4752,2019.8399,80.7936,20.5941,20.5821,21.8013,20.5705,21.7155,20.5593,21.6356,20.5593,587.5051,11.7501,19.3220,19.3167,19.1768,19.3113,19.1629,19.3058,19.1488,19.3058,2019.8399,80.7936,18.1007,18.0956,15.6851,18.0906,15.6616,18.0855,15.6383,18.0855,2019.8399,80.7936,17.3202,17.3131,12.4925,17.3059,12.4619,17.2988,12.4315,17.2988,587.5051,11.7501,6.8522,141.0119,4.5681,0.0000,106.5189,247.5308,-46217.4000,-88322.4649,-84773.4533
8373.0000,17.2260,28.3370,10450.3000,72673.4000,-62223.1000,1.8842,2375.0682,4.4000,1.0000,16149.6444,4.5000,1.0000,18524.7126,0.0000,0.0000,88823.0444,8075.2318,-80747.8126,21.1046,13.8073,15151.8000,0.0000,15151.8000,0.3928,4095.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4095.0811,0.0000,0.0000,0.0000,11056.7189,11056.7189,20.5719,12.8446,20011.9000,0.0000,20011.9000,0.5188,4548.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4548.1591,0.0000,0.0000,0.0000,15463.7409,15463.7409,19.8291,12.5318,887.5000,0.0000,887.5000,0.0230,239.8649,3.7000,1.0000,0.0000,0.0000,0.0000,239.8649,0.0000,0.0000,0.0000,647.6351,647.6351,19.8055,12.0782,18767.3000,0.0000,18767.3000,0.4866,4265.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4265.2955,0.0000,0.0000,0.0000,14502.0045,14502.0045,19.1089,11.8116,11299.5000,0.0000,11299.5000,0.2930,3053.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3053.9189,0.0000,0.0000,0.0000,8245.5811,8245.5811,18.7968,19.9081,19.3525,1.5424,23135.4646,5.3976,647.8022,6.4780,5.3976,0.0000,5.7171,19.8720,17.8325,18.8522,-5.3076,-42461.0497,5.3976,1237.4965,12.3750,5.3976,0.0000,20.1028,17.8196,17.2510,17.5353,-1.6910,-11837.1851,5.3976,1486.5681,14.8657,5.3976,0.0000,26.2459,20.5735,20.5730,13.7354,20.5725,13.7775,20.5719,13.8191,20.5719,1328.0669,53.1227,19.7980,19.8006,8.6627,19.8031,8.7279,19.8055,8.7925,19.8055,1328.0669,53.1227,18.7128,18.7418,1.0451,18.7698,1.4657,18.7968,1.8745,18.7968,387.4823,7.7496,19.9081,19.8960,25.0191,19.8840,24.9381,19.8720,24.8576,19.8720,1328.0669,53.1227,17.8325,17.8282,13.1059,17.8239,13.0921,17.8196,13.0784,17.8196,1328.0669,53.1227,17.2510,17.2426,11.8952,17.2343,11.8515,17.2260,11.8084,17.2260,387.4823,7.7496,5.3976,73.0808,3.5984,0.0000,52.0658,125.1466,3894.9000,-30832.1320,-31162.7702
8374.0000,17.1405,28.0065,12088.5000,68877.4000,-56788.9000,1.7858,2747.3864,4.4000,1.0000,15306.0889,4.5000,1.0000,18053.4753,0.0000,0.0000,84183.4889,9341.1136,-74842.3753,20.9200,13.6227,12842.1000,0.0000,12842.1000,0.3330,3470.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3470.8378,0.0000,0.0000,0.0000,9371.2622,9371.2622,20.4294,12.7021,21183.7000,0.0000,21183.7000,0.5492,4814.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4814.4773,0.0000,0.0000,0.0000,16369.2227,16369.2227,19.6027,12.3054,524.3000,0.0000,524.3000,0.0136,141.7027,3.7000,1.0000,0.0000,0.0000,0.0000,141.7027,0.0000,0.0000,0.0000,382.5973,382.5973,19.5736,11.8463,19352.8000,0.0000,19352.8000,0.5018,4398.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4398.3636,0.0000,0.0000,0.0000,14954.4364,14954.4364,18.8184,11.5211,9232.8000,0.0000,9232.8000,0.2394,2495.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2495.3514,0.0000,0.0000,0.0000,6737.4486,6737.4486,18.4851,19.7486,19.1168,1.6680,25020.1718,5.1340,621.5905,6.2159,5.1340,0.0000,4.9197,19.7219,17.8795,18.8007,-4.5606,-36484.5870,5.1340,1179.3344,11.7933,5.1340,0.0000,17.2990,17.8613,17.1641,17.5127,-1.9721,-13804.9870,5.1340,1415.1905,14.1519,5.1340,0.0000,22.5852,20.4468,20.4409,14.9910,20.4351,14.9695,20.4294,14.9484,20.4294,1216.4733,48.6589,19.5834,19.5801,9.7677,19.5768,9.7609,19.5736,9.7543,19.5736,1216.4733,48.6589,18.4782,18.4800,2.7178,18.4824,2.7441,18.4851,2.7773,18.4851,355.1603,7.1032,19.7486,19.7397,22.5308,19.7308,22.4915,19.7219,22.4522,19.7219,1216.4733,48.6589,17.8795,17.8734,14.0401,17.8673,14.0084,17.8613,13.9769,17.8613,1216.4733,48.6589,17.1641,17.1562,11.1249,17.1483,11.0903,17.1405,11.0558,17.1405,355.1603,7.1032,5.1340,63.6794,3.4227,0.0000,44.8040,108.4833,6346.8000,-27027.4081,-25269.4021
8375.0000,17.1397,27.2152,15717.4000,56575.3000,-40857.9000,1.4668,3572.1364,4.4000,1.0000,12572.2889,4.5000,1.0000,16144.4253,0.0000,0.0000,69147.5889,12145.2636,-57002.3253,19.7934,12.4961,12530.7000,0.0000,12530.7000,0.3249,3386.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3386.6757,0.0000,0.0000,0.0000,9144.0243,9144.0243,19.3719,11.6447,44772.2000,0.0000,44772.2000,1.1608,10175.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10175.5000,0.0000,0.0000,0.0000,34596.7000,34596.7000,17.7613,10.4640,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,17.7735,10.0463,20864.0000,0.0000,20864.0000,0.5409,4741.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4741.8182,0.0000,0.0000,0.0000,16122.1818,16122.1818,17.0230,9.7257,8051.9000,0.0000,8051.9000,0.2088,2176.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2176.1892,0.0000,0.0000,0.0000,5875.7108,5875.7108,16.8614,20.2819,18.5716,4.8983,73474.8181,5.5692,688.1823,6.8818,5.5692,0.0000,6.2797,20.2444,17.8345,19.0395,-6.4709,-51766.9672,5.5692,1267.9206,12.6792,5.5692,0.0000,22.0810,17.8189,17.1663,17.4926,-2.0025,-14017.5464,5.5692,1536.3198,15.3632,5.5692,0.0000,28.8286,19.3677,19.3692,5.8065,19.3706,5.8598,19.3719,5.9127,19.3719,1402.9888,56.1196,17.7474,17.7562,-6.3552,17.7649,-6.2409,17.7735,-6.1274,17.7735,1402.9888,56.1196,16.7494,16.7877,-15.0302,16.8249,-14.5579,16.8614,-14.0963,16.8614,409.1727,8.1835,20.2819,20.2694,27.5823,20.2569,27.5073,20.2444,27.4326,20.2444,1402.9888,56.1196,17.8345,17.8293,13.7712,17.8241,13.7510,17.8189,13.7308,17.8189,1402.9888,56.1196,17.1663,17.1574,11.4788,17.1485,11.4327,17.1397,11.3870,17.1397,409.1727,8.1835,5.5692,79.6506,3.7128,0.0000,57.1894,136.8399,45769.1000,9034.1674,7690.3046
8376.0000,17.1128,26.5981,17864.7000,50439.1000,-32574.4000,1.3077,4060.1591,4.4000,1.0000,11208.6889,4.5000,1.0000,15268.8480,0.0000,0.0000,61647.7889,13804.5409,-47843.2480,19.3243,12.0270,12520.7000,0.0000,12520.7000,0.3246,3383.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3383.9730,0.0000,0.0000,0.0000,9136.7270,9136.7270,18.9024,11.1751,53777.7000,0.0000,53777.7000,1.3943,12222.2045,4.4000,1.0000,0.0000,0.0000,0.0000,12222.2045,0.0000,0.0000,0.0000,41555.4955,41555.4955,16.9815,9.6842,397.5000,0.0000,397.5000,0.0103,107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,107.4324,0.0000,0.0000,0.0000,290.0676,290.0676,16.9876,9.2603,22577.7000,0.0000,22577.7000,0.5854,5131.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5131.2955,0.0000,0.0000,0.0000,17446.4045,17446.4045,16.1811,8.8838,4509.0000,0.0000,4509.0000,0.1169,1218.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1218.6486,0.0000,0.0000,0.0000,3290.3514,3290.3514,16.1055,20.3033,18.2044,6.0541,90812.0742,5.6088,702.7514,7.0275,5.6088,0.0000,6.4148,20.2721,17.9267,19.0994,-6.3424,-50739.0732,5.6088,1274.0930,12.7409,5.6088,0.0000,22.5560,17.9086,17.1376,17.5231,-2.3828,-16679.7620,5.6088,1545.4521,15.4545,5.6088,0.0000,29.4486,18.9020,18.9021,3.7796,18.9023,3.8094,18.9024,3.8392,18.9024,1420.5609,56.8224,16.9681,16.9746,-9.9744,16.9811,-9.9012,16.9876,-9.8280,16.9876,1420.5609,56.8224,16.0290,16.0545,-18.5638,16.0800,-18.3096,16.1055,-18.0534,16.1055,414.2588,8.2852,20.3033,20.2929,26.7925,20.2825,26.7451,20.2721,26.6976,20.2721,1420.5609,56.8224,17.9267,17.9207,14.8754,17.9146,14.8468,17.9086,14.8183,17.9086,1420.5609,56.8224,17.1376,17.1293,11.3270,17.1210,11.2911,17.1128,11.2552,17.1128,414.2588,8.2852,5.6088,81.2207,3.7392,0.0000,58.4194,139.6401,61208.2000,23875.7980,23393.2390
8377.0000,17.0978,25.9666,19750.1000,45509.8000,-25759.7000,1.1799,4488.6591,4.4000,1.0000,10113.2889,4.5000,1.0000,14601.9480,0.0000,0.0000,55623.0889,15261.4409,-40361.6480,19.0294,11.7321,12552.3000,0.0000,12552.3000,0.3254,3392.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3392.5135,0.0000,0.0000,0.0000,9159.7865,9159.7865,18.5909,10.8636,55385.8000,0.0000,55385.8000,1.4360,12587.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12587.6818,0.0000,0.0000,0.0000,42798.1182,42798.1182,16.5427,9.2454,406.6000,0.0000,406.6000,0.0105,109.8919,3.7000,1.0000,0.0000,0.0000,0.0000,109.8919,0.0000,0.0000,0.0000,296.7081,296.7081,16.5461,8.8188,24037.9000,0.0000,24037.9000,0.6232,5463.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5463.1591,0.0000,0.0000,0.0000,18574.7409,18574.7409,15.6572,8.3599,1411.7000,0.0000,1411.7000,0.0366,381.5405,3.7000,1.0000,0.0000,0.0000,0.0000,381.5405,0.0000,0.0000,0.0000,1030.1595,1030.1595,15.6739,20.2679,17.9709,6.3997,95995.3656,5.4176,684.8252,6.8483,5.4176,0.0000,5.7807,20.2374,17.9505,19.0939,-5.9733,-47786.7603,5.4176,1230.9009,12.3090,5.4176,0.0000,20.3264,17.9322,17.1242,17.5282,-2.4120,-16883.7665,5.4176,1492.4650,14.9247,5.4176,0.0000,26.5378,18.5910,18.5910,2.8741,18.5909,2.8988,18.5909,2.9235,18.5909,1336.6824,53.4673,16.5285,16.5344,-10.8596,16.5403,-10.7986,16.5461,-10.7377,16.5461,1336.6824,53.4673,15.6079,15.6300,-19.2647,15.6520,-19.0632,15.6739,-18.8619,15.6739,389.9769,7.7995,20.2679,20.2577,25.8736,20.2476,25.8284,20.2374,25.7833,20.2374,1336.6824,53.4673,17.9505,17.9444,15.0945,17.9383,15.0669,17.9322,15.0392,17.9322,1336.6824,53.4673,17.1242,17.1154,11.3542,17.1066,11.3120,17.0978,11.2701,17.0978,389.9769,7.7995,5.4176,73.8259,3.6117,0.0000,52.6450,126.4709,68034.6000,31497.8652,31324.8388
8378.0000,17.0963,25.3199,21250.3000,41066.0000,-19815.7000,1.0647,4829.6136,4.4000,1.0000,9125.7778,4.5000,1.0000,13955.3914,0.0000,0.0000,50191.7778,16420.6864,-33771.0914,18.6908,11.3936,12568.2000,0.0000,12568.2000,0.3259,3396.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3396.8108,0.0000,0.0000,0.0000,9171.3892,9171.3892,18.2596,10.5323,61904.5000,0.0000,61904.5000,1.6050,14069.2045,4.4000,1.0000,0.0000,0.0000,0.0000,14069.2045,0.0000,0.0000,0.0000,47835.2955,47835.2955,16.0009,8.7036,398.9000,0.0000,398.9000,0.0103,107.8108,3.7000,1.0000,0.0000,0.0000,0.0000,107.8108,0.0000,0.0000,0.0000,291.0892,291.0892,16.0086,8.2813,24432.6000,0.0000,24432.6000,0.6335,5552.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5552.8636,0.0000,0.0000,0.0000,18879.7364,18879.7364,15.1172,7.8199,820.1000,0.0000,820.1000,0.0213,221.6486,3.7000,1.0000,0.0000,0.0000,0.0000,221.6486,0.0000,0.0000,0.0000,598.4514,598.4514,15.1644,20.2729,17.7187,7.2127,108190.1200,5.4909,700.7955,7.0080,5.4909,0.0000,6.0187,20.2427,17.9822,19.1124,-5.9843,-47874.4564,5.4909,1246.7086,12.4671,5.4909,0.0000,21.1633,17.9637,17.1233,17.5435,-2.5427,-17799.0670,5.4909,1511.7899,15.1179,5.4909,0.0000,27.6305,18.2578,18.2584,1.4007,18.2590,1.4298,18.2596,1.4588,18.2596,1368.5894,54.7436,15.9872,15.9944,-13.4193,16.0015,-13.3491,16.0086,-13.2791,16.0086,1368.5894,54.7436,15.0889,15.1143,-21.9418,15.1395,-21.7059,15.1644,-21.4719,15.1644,399.2148,7.9843,20.2729,20.2628,25.6080,20.2527,25.5642,20.2427,25.5205,20.2427,1368.5894,54.7436,17.9822,17.9760,15.3983,17.9698,15.3709,17.9637,15.3436,17.9637,1368.5894,54.7436,17.1233,17.1142,11.5007,17.1052,11.4575,17.0963,11.4146,17.0963,399.2148,7.9843,5.4909,76.6089,3.6606,0.0000,54.8125,131.4214,80308.6000,43004.8701,42516.5966
8379.0000,17.0823,24.5836,22550.8000,36911.9000,-14361.1000,0.9570,5125.1818,4.4000,1.0000,8202.6444,4.5000,1.0000,13327.8263,0.0000,0.0000,45114.5444,17425.6182,-27688.9263,18.4706,11.1733,12568.2000,0.0000,12568.2000,0.3259,3396.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3396.8108,0.0000,0.0000,0.0000,9171.3892,9171.3892,18.0126,10.2854,58146.1000,0.0000,58146.1000,1.5075,13215.0227,4.4000,1.0000,0.0000,0.0000,0.0000,13215.0227,0.0000,0.0000,0.0000,44931.0773,44931.0773,15.7598,8.4625,405.7000,0.0000,405.7000,0.0105,109.6486,3.7000,1.0000,0.0000,0.0000,0.0000,109.6486,0.0000,0.0000,0.0000,296.0514,296.0514,15.7641,8.0368,24553.3000,0.0000,24553.3000,0.6366,5580.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5580.2955,0.0000,0.0000,0.0000,18973.0045,18973.0045,14.8128,7.5155,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,14.8685,20.2848,17.5767,7.2016,108024.6318,5.1709,663.5392,6.6354,5.1709,0.0000,5.0265,20.2529,17.9443,19.0986,-5.7554,-46042.9695,5.1709,1174.6522,11.7465,5.1709,0.0000,17.6744,17.9259,17.1102,17.5181,-2.3241,-16268.5724,5.1709,1425.0610,14.2506,5.1709,0.0000,23.0753,18.0108,18.0114,0.6675,18.0120,0.6942,18.0126,0.7208,18.0126,1231.8229,49.2729,15.7450,15.7514,-13.1478,15.7577,-13.0902,15.7641,-13.0326,15.7641,1231.8229,49.2729,14.7990,14.8223,-22.0531,14.8455,-21.8551,14.8685,-21.6575,14.8685,359.6073,7.1921,20.2848,20.2742,25.4723,20.2635,25.4232,20.2529,25.3742,20.2529,1231.8229,49.2729,17.9443,17.9381,14.9914,17.9320,14.9652,17.9259,14.9391,17.9259,1231.8229,49.2729,17.1102,17.1009,11.4585,17.0916,11.4127,17.0823,11.3673,17.0823,359.6073,7.1921,5.1709,64.9447,3.4473,0.0000,45.7762,110.7210,81688.2000,45956.9745,45713.0899
8380.0000,17.0747,23.8271,23625.6000,33376.3000,-9750.7000,0.8653,5369.4545,4.4000,1.0000,7416.9556,4.5000,1.0000,12786.4101,0.0000,0.0000,40793.2556,18256.1455,-22537.1101,18.1900,10.8928,12561.6000,0.0000,12561.6000,0.3257,3395.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3395.0270,0.0000,0.0000,0.0000,9166.5730,9166.5730,17.7400,10.0127,63533.3000,0.0000,63533.3000,1.6472,14439.3864,4.4000,1.0000,0.0000,0.0000,0.0000,14439.3864,0.0000,0.0000,0.0000,49093.9136,49093.9136,15.3104,8.0131,399.7000,0.0000,399.7000,0.0104,108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,108.0270,0.0000,0.0000,0.0000,291.6730,291.6730,15.3199,7.5926,24462.0000,0.0000,24462.0000,0.6342,5559.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5559.5455,0.0000,0.0000,0.0000,18902.4545,18902.4545,14.3844,7.0871,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,14.4514,20.3105,17.3810,7.8927,118390.5442,5.2389,677.3194,6.7732,5.2389,0.0000,5.2273,20.2787,17.9556,19.1172,-5.8676,-46940.5381,5.2389,1189.2667,11.8927,5.2389,0.0000,18.3806,17.9368,17.1026,17.5197,-2.4079,-16855.3339,5.2389,1443.7019,14.4370,5.2389,0.0000,23.9973,17.7364,17.7376,-0.5219,17.7388,-0.4914,17.7400,-0.4610,17.7400,1260.3394,50.4136,15.2960,15.3040,-15.4438,15.3119,-15.3723,15.3199,-15.3010,15.3199,1260.3394,50.4136,14.3708,14.3980,-24.3486,14.4248,-24.1103,14.4514,-23.8740,14.4514,367.8679,7.3574,20.3105,20.2999,25.5121,20.2893,25.4651,20.2787,25.4183,20.2787,1260.3394,50.4136,17.9556,17.9494,15.1640,17.9431,15.1365,17.9368,15.1092,17.9368,1260.3394,50.4136,17.1026,17.0933,11.4860,17.0840,11.4417,17.0747,11.3977,17.0747,367.8679,7.3574,5.2389,67.3193,3.4926,0.0000,47.6052,114.9244,91581.9000,55191.8824,54594.6721
8381.0000,17.0560,23.6577,23005.0000,31628.1000,-8623.1000,0.8200,5228.4091,4.4000,1.0000,7028.4667,4.5000,1.0000,12256.8758,0.0000,0.0000,38656.5667,17776.5909,-20879.9758,18.1426,10.8453,12550.8000,0.0000,12550.8000,0.3254,3392.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3392.1081,0.0000,0.0000,0.0000,9158.6919,9158.6919,17.6665,9.9392,58744.5000,0.0000,58744.5000,1.5231,13351.0227,4.4000,1.0000,0.0000,0.0000,0.0000,13351.0227,0.0000,0.0000,0.0000,45393.4773,45393.4773,15.3043,8.0070,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0000,0.0000,0.0000,291.9649,291.9649,15.3065,7.5792,23970.7000,0.0000,23970.7000,0.6215,5447.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5447.8864,0.0000,0.0000,0.0000,18522.8136,18522.8136,14.3427,7.0454,820.2000,0.0000,820.2000,0.0213,221.6757,3.7000,1.0000,0.0000,0.0000,0.0000,221.6757,0.0000,0.0000,0.0000,598.5243,598.5243,14.3727,20.2512,17.3120,7.5313,112969.7329,4.9824,645.8705,6.4587,4.9824,0.0000,4.4966,20.2198,17.9389,19.0794,-5.4791,-43832.7094,4.9824,1132.6433,11.3264,4.9824,0.0000,15.8112,17.9196,17.0845,17.5021,-2.2925,-16047.7485,4.9824,1373.9551,13.7396,4.9824,0.0000,20.6427,17.6660,17.6661,0.2431,17.6663,0.2608,17.6665,0.2786,17.6665,1154.2447,46.1698,15.2891,15.2949,-13.3225,15.3007,-13.2772,15.3065,-13.2319,15.3065,1154.2447,46.1698,14.3115,14.3319,-22.2651,14.3523,-22.1192,14.3727,-21.9722,14.3727,337.1281,6.7426,20.2512,20.2408,24.7203,20.2303,24.6754,20.2198,24.6306,20.2198,1154.2447,46.1698,17.9389,17.9325,15.0194,17.9260,14.9911,17.9196,14.9629,17.9196,1154.2447,46.1698,17.0845,17.0750,11.3707,17.0655,11.3251,17.0560,11.2797,17.0560,337.1281,6.7426,4.9824,58.6422,3.3216,0.0000,40.9505,99.5927,87863.2000,53085.4962,53089.2750
8382.0000,17.0543,23.1833,23297.1000,29544.5000,-6247.4000,0.7660,5294.7955,4.4000,1.0000,6565.4444,4.5000,1.0000,11860.2399,0.0000,0.0000,36109.9444,18002.3045,-18107.6399,17.9622,10.6649,12552.4000,0.0000,12552.4000,0.3254,3392.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3392.5405,0.0000,0.0000,0.0000,9159.8595,9159.8595,17.5050,9.7778,63494.5000,0.0000,63494.5000,1.6462,14430.5682,4.4000,1.0000,0.0000,0.0000,0.0000,14430.5682,0.0000,0.0000,0.0000,49063.9318,49063.9318,15.0451,7.7478,522.7000,0.0000,522.7000,0.0136,141.2703,3.7000,1.0000,0.0000,0.0000,0.0000,141.2703,0.0000,0.0000,0.0000,381.4297,381.4297,15.0469,7.3196,22627.0000,0.0000,22627.0000,0.5866,5142.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5142.5000,0.0000,0.0000,0.0000,17484.5000,17484.5000,14.1702,6.8729,4225.2000,0.0000,4225.2000,0.1095,1141.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1141.9459,0.0000,0.0000,0.0000,3083.2541,3083.2541,14.0891,20.2231,17.1561,8.1561,122341.7607,5.1711,674.3596,6.7436,5.1711,0.0000,5.0271,20.1929,17.9711,19.0820,-5.5391,-44313.0679,5.1711,1175.4218,11.7542,5.1711,0.0000,17.6764,17.9515,17.0829,17.5172,-2.4750,-17325.2052,5.1711,1425.1630,14.2516,5.1711,0.0000,23.0780,17.5030,17.5037,-0.2529,17.5044,-0.2298,17.5050,-0.2068,17.5050,1231.9057,49.2762,15.0260,15.0330,-14.4112,15.0399,-14.3538,15.0469,-14.2965,15.0469,1231.9057,49.2762,14.0156,14.0404,-23.7313,14.0649,-23.5296,14.0891,-23.3299,14.0891,359.6313,7.1926,20.2231,20.2130,24.3819,20.2030,24.3415,20.1929,24.3012,20.1929,1231.9057,49.2762,17.9711,17.9646,15.3896,17.9581,15.3610,17.9515,15.3324,17.9515,1231.9057,49.2762,17.0829,17.0733,11.4687,17.0638,11.4240,17.0543,11.3794,17.0543,359.6313,7.1926,5.1711,64.9516,3.4474,0.0000,45.7815,110.7331,97174.4000,61065.3352,60703.4875
8383.0000,17.0129,24.0483,21786.9000,32458.0000,-10671.1000,0.8415,4951.5682,4.4000,1.0000,7212.8889,4.5000,1.0000,12164.4571,0.0000,0.0000,39670.8889,16835.3318,-22835.5571,18.3410,11.0437,12568.5000,0.0000,12568.5000,0.3259,3396.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3396.8919,0.0000,0.0000,0.0000,9171.6081,9171.6081,17.7982,10.0709,34455.5000,0.0000,34455.5000,0.8933,7830.7955,4.4000,1.0000,0.0000,0.0000,0.0000,7830.7955,0.0000,0.0000,0.0000,26624.7045,26624.7045,16.2497,8.9524,487.8000,0.0000,487.8000,0.0126,131.8378,3.7000,1.0000,0.0000,0.0000,0.0000,131.8378,0.0000,0.0000,0.0000,355.9622,355.9622,16.2152,8.4880,20516.9000,0.0000,20516.9000,0.5319,4662.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4662.9318,0.0000,0.0000,0.0000,15853.9682,15853.9682,15.2932,7.9959,14144.0000,0.0000,14144.0000,0.3667,3822.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3822.7027,0.0000,0.0000,0.0000,10321.2973,10321.2973,14.6953,19.9668,17.3310,6.0427,90640.6452,4.4580,577.4712,5.7747,4.4580,0.0000,3.2210,19.9384,17.9245,18.9314,-4.3286,-34628.6525,4.4580,1019.0502,10.1905,4.4580,0.0000,11.3259,17.9034,17.0426,17.4730,-2.1147,-14802.6504,4.4580,1230.7192,12.3072,4.4580,0.0000,14.7869,17.8076,17.8044,3.8211,17.8013,3.8048,17.7982,3.7888,17.7982,950.1826,38.0073,16.2290,16.2244,-0.9993,16.2198,-1.0592,16.2152,-1.1183,16.2152,950.1826,38.0073,14.6929,14.6932,-13.5466,14.6940,-13.6445,14.6953,-13.7346,14.6953,277.9490,5.5590,19.9668,19.9573,21.8149,19.9478,21.7804,19.9384,21.7460,19.9384,950.1826,38.0073,17.9245,17.9174,14.9117,17.9104,14.8790,17.9034,14.8465,17.9034,950.1826,38.0073,17.0426,17.0326,11.0692,17.0227,11.0206,17.0129,10.9725,17.0129,277.9490,5.5590,4.4580,43.2072,2.9720,0.0000,29.3338,72.5410,71501.6000,39491.9832,41209.3422
8384.0000,16.9831,27.2019,13961.4000,53848.4000,-39887.0000,1.3961,3173.0455,4.4000,1.0000,11966.3111,4.5000,1.0000,15139.3566,0.0000,0.0000,65814.7111,10788.3545,-55026.3566,19.8455,12.5482,12568.4000,0.0000,12568.4000,0.3259,3396.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3396.8649,0.0000,0.0000,0.0000,9171.5351,9171.5351,19.3253,11.5981,26851.8000,0.0000,26851.8000,0.6962,6102.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6102.6818,0.0000,0.0000,0.0000,20749.1182,20749.1182,18.2460,10.9487,636.5000,0.0000,636.5000,0.0165,172.0270,3.7000,1.0000,0.0000,0.0000,0.0000,172.0270,0.0000,0.0000,0.0000,464.4730,464.4730,18.1759,10.4486,19224.4000,0.0000,19224.4000,0.4984,4369.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4369.1818,0.0000,0.0000,0.0000,14855.2182,14855.2182,17.4032,10.1059,15032.3000,0.0000,15032.3000,0.3897,4062.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4062.7838,0.0000,0.0000,0.0000,10969.5162,10969.5162,16.6948,18.8193,17.7570,2.7228,40842.0226,4.9842,635.1984,6.3520,4.9842,0.0000,4.5016,18.8182,18.2244,18.5213,-1.4268,-11414.5766,4.9842,1157.0058,11.5701,4.9842,0.0000,15.8287,18.1977,17.0096,17.6037,-3.2630,-22841.0770,4.9842,1369.1322,13.6913,4.9842,0.0000,20.6657,19.3684,19.3539,19.5070,19.3396,19.3846,19.3253,19.2631,19.3253,1154.9926,46.1997,18.2219,18.2064,17.8955,18.1911,17.7463,18.1759,17.5980,18.1759,1154.9926,46.1997,16.8326,16.7853,12.1957,16.7394,11.5725,16.6948,10.9651,16.6948,337.3449,6.7469,18.8193,18.8190,10.8633,18.8186,10.9183,18.8182,10.9726,18.8182,1154.9926,46.1997,18.2244,18.2155,17.9514,18.2066,17.9011,18.1977,17.8510,18.1977,1154.9926,46.1997,17.0096,17.0008,10.8325,16.9919,10.7985,16.9831,10.7643,16.9831,337.3449,6.7469,4.9842,58.7019,3.3228,0.0000,40.9960,99.6978,34426.4000,1183.5041,6586.3690
8385.0000,17.0387,27.8490,11803.2000,64597.4000,-52794.2000,1.6748,2682.5455,4.4000,1.0000,14354.9778,4.5000,1.0000,17037.5232,0.0000,0.0000,78952.3778,9120.6545,-69831.7232,20.5849,13.2876,17304.7000,0.0000,17304.7000,0.4487,4676.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4676.9459,0.0000,0.0000,0.0000,12627.7541,12627.7541,19.9079,12.1806,14562.9000,0.0000,14562.9000,0.3776,3309.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3309.7500,0.0000,0.0000,0.0000,11253.1500,11253.1500,19.3364,12.0391,807.7000,0.0000,807.7000,0.0209,218.2973,3.7000,1.0000,0.0000,0.0000,0.0000,218.2973,0.0000,0.0000,0.0000,589.4027,589.4027,19.2620,11.5348,19568.1000,0.0000,19568.1000,0.5073,4447.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4447.2955,0.0000,0.0000,0.0000,15120.8045,15120.8045,18.4942,11.1969,14440.1000,0.0000,14440.1000,0.3744,3902.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3902.7297,0.0000,0.0000,0.0000,10537.3703,10537.3703,17.8460,18.3961,18.1211,0.7222,10832.8666,5.1056,641.7163,6.4172,5.1056,0.0000,4.8383,18.3899,18.1627,18.2763,-0.5595,-4475.7205,5.1056,1196.1695,11.9617,5.1056,0.0000,17.0127,18.1419,17.0714,17.6066,-3.0115,-21080.5470,5.1056,1402.2948,14.0229,5.1056,0.0000,22.2115,19.9437,19.9317,23.1327,19.9198,23.0547,19.9079,22.9767,19.9079,1204.6770,48.1871,19.3065,19.2916,25.4610,19.2768,25.3416,19.2620,25.2225,19.2620,1204.6770,48.1871,17.9591,17.9212,22.1315,17.8835,21.7297,17.8460,21.3277,17.8460,351.7425,7.0349,18.3961,18.3941,8.6285,18.3920,8.6516,18.3899,8.6748,18.3899,1204.6770,48.1871,18.1627,18.1557,16.9248,18.1488,16.8979,18.1419,16.8709,18.1419,1204.6770,48.1871,17.0714,17.0604,11.7334,17.0495,11.6728,17.0387,11.6130,17.0387,351.7425,7.0349,5.1056,62.7130,3.4037,0.0000,44.0626,106.7756,13889.3000,-19703.2417,-14723.4009
8386.0000,17.1229,28.6962,7333.8000,87332.0000,-79998.2000,2.2642,1666.7727,4.4000,1.0000,19407.1111,4.5000,1.0000,21073.8838,0.0000,0.0000,106739.1111,5667.0273,-101072.0838,21.5347,14.2374,21699.7000,0.0000,21699.7000,0.5626,5864.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5864.7838,0.0000,0.0000,0.0000,15834.9162,15834.9162,20.8019,13.0746,10751.8000,0.0000,10751.8000,0.2788,2443.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2443.5909,0.0000,0.0000,0.0000,8308.2091,8308.2091,20.4392,13.1419,1051.6000,0.0000,1051.6000,0.0273,284.2162,3.7000,1.0000,0.0000,0.0000,0.0000,284.2162,0.0000,0.0000,0.0000,767.3838,767.3838,20.3589,12.6316,19229.8000,0.0000,19229.8000,0.4986,4370.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4370.4091,0.0000,0.0000,0.0000,14859.3909,14859.3909,19.7103,12.4130,12663.6000,0.0000,12663.6000,0.3283,3422.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3422.5946,0.0000,0.0000,0.0000,9241.0054,9241.0054,19.1740,17.9746,18.5743,-1.8318,-27477.4538,5.9397,733.8897,7.3389,5.9397,0.0000,7.6182,17.9720,18.1093,18.0406,0.3933,3146.1566,5.9397,1404.0669,14.0407,5.9397,0.0000,26.7874,18.0920,17.1542,17.6231,-3.0692,-21484.5195,5.9397,1630.3630,16.3036,5.9397,0.0000,34.9731,20.8435,20.8296,30.2963,20.8157,30.2047,20.8019,30.1134,20.8019,1570.9364,62.8375,20.4057,20.3900,33.2720,20.3744,33.1564,20.3589,33.0411,20.3589,1570.9364,62.8375,19.3069,19.2622,34.5767,19.2178,34.1340,19.1740,33.6948,19.1740,457.7682,9.1554,17.9746,17.9737,6.0872,17.9728,6.1179,17.9720,6.1484,17.9720,1570.9364,62.8375,18.1093,18.1035,16.3097,18.0978,16.2932,18.0920,16.2766,18.0920,1570.9364,62.8375,17.1542,17.1437,12.7256,17.1333,12.6744,17.1229,12.6232,17.1229,457.7682,9.1554,5.9397,95.1020,3.9598,0.0000,69.3786,164.4806,-14601.7000,-52061.1784,-45815.8167
8387.0000,17.1644,28.9883,5164.5000,100185.1000,-95020.6000,2.5975,1173.7500,4.4000,1.0000,22263.3556,4.5000,1.0000,23437.1056,0.0000,0.0000,122448.4556,3990.7500,-118457.7056,22.0892,14.7919,25875.6000,0.0000,25875.6000,0.6709,6993.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6993.4054,0.0000,0.0000,0.0000,18882.1946,18882.1946,21.2661,13.5389,4659.1000,0.0000,4659.1000,0.1208,1058.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1058.8864,0.0000,0.0000,0.0000,3600.2136,3600.2136,21.1165,13.8192,977.4000,0.0000,977.4000,0.0253,264.1622,3.7000,1.0000,0.0000,0.0000,0.0000,264.1622,0.0000,0.0000,0.0000,713.2378,713.2378,21.0424,13.3151,17177.1000,0.0000,17177.1000,0.4453,3903.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3903.8864,0.0000,0.0000,0.0000,13273.2136,13273.2136,20.4906,13.1933,11479.3000,0.0000,11479.3000,0.2976,3102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3102.5135,0.0000,0.0000,0.0000,8376.7865,8376.7865,20.0246,17.8748,18.9497,-3.4472,-51708.2979,6.2362,759.7584,7.5976,6.2362,0.0000,8.8171,17.8688,17.9918,17.9303,0.3698,2958.4139,6.2362,1480.3562,14.8036,6.2362,0.0000,31.0032,17.9771,17.1931,17.5851,-2.6939,-18857.3347,6.2362,1714.2475,17.1425,6.2362,0.0000,40.4771,21.3042,21.2915,32.5925,21.2788,32.5202,21.2661,32.4480,21.2661,1711.3583,68.4543,21.0868,21.0720,36.7334,21.0572,36.6349,21.0424,36.5366,21.0424,1711.3583,68.4543,20.1423,20.1029,40.1109,20.0637,39.7724,20.0246,39.4343,20.0246,498.3736,9.9675,17.8748,17.8728,6.6787,17.8708,6.6931,17.8688,6.7075,17.8688,1711.3583,68.4543,17.9918,17.9869,15.1730,17.9820,15.1629,17.9771,15.1528,17.9771,1711.3583,68.4543,17.1931,17.1835,13.0600,17.1739,13.0202,17.1644,12.9803,17.1644,498.3736,9.9675,6.2362,108.7616,4.1575,0.0000,80.2974,189.0590,-34852.1000,-73612.0594,-67607.2188
8388.0000,17.1577,29.0737,4120.4000,103983.9000,-99863.5000,2.6960,936.4545,4.4000,1.0000,23107.5333,4.5000,1.0000,24043.9879,0.0000,0.0000,127091.4333,3183.9455,-123907.4879,22.3970,15.0997,25869.5000,0.0000,25869.5000,0.6707,6991.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6991.7568,0.0000,0.0000,0.0000,18877.7432,18877.7432,21.5605,13.8332,1796.3000,0.0000,1796.3000,0.0466,408.2500,4.4000,1.0000,0.0000,0.0000,0.0000,408.2500,0.0000,0.0000,0.0000,1388.0500,1388.0500,21.5018,14.2045,1130.4000,0.0000,1130.4000,0.0293,305.5135,3.7000,1.0000,0.0000,0.0000,0.0000,305.5135,0.0000,0.0000,0.0000,824.8865,824.8865,21.4237,13.6964,15625.6000,0.0000,15625.6000,0.4051,3551.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3551.2727,0.0000,0.0000,0.0000,12074.3273,12074.3273,20.9131,13.6158,9258.6000,0.0000,9258.6000,0.2400,2502.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2502.3243,0.0000,0.0000,0.0000,6756.2757,6756.2757,20.5188,17.8868,19.2028,-4.1497,-62245.9357,6.1316,739.9961,7.4000,6.1316,0.0000,8.3809,17.8784,17.9053,17.8918,0.0795,635.6588,6.1316,1457.6603,14.5766,6.1316,0.0000,29.4693,17.8908,17.1844,17.5376,-2.3865,-16705.1524,6.1316,1688.5653,16.8857,6.1316,0.0000,38.4746,21.5987,21.5860,33.5980,21.5732,33.5279,21.5605,33.4580,21.5605,1661.2284,66.4491,21.4669,21.4525,37.6433,21.4381,37.5532,21.4237,37.4633,21.4237,1661.2284,66.4491,20.6274,20.5911,41.8568,20.5549,41.5718,20.5188,41.2875,20.5188,483.8802,9.6776,17.8868,17.8840,7.8923,17.8812,7.8974,17.8784,7.9025,17.8784,1661.2284,66.4491,17.9053,17.9004,14.5024,17.8956,14.4907,17.8908,14.4789,17.8908,1661.2284,66.4491,17.1844,17.1755,12.8325,17.1666,12.7998,17.1577,12.7670,17.1577,483.8802,9.6776,6.1316,103.8097,4.0877,0.0000,76.3247,180.1344,-46183.1000,-83986.2052,-78315.4292
8389.0000,17.1445,29.1285,3295.7000,106923.2000,-103627.5000,2.7722,749.0227,4.4000,1.0000,23760.7111,4.5000,1.0000,24509.7338,0.0000,0.0000,130683.9111,2546.6773,-128137.2338,22.5865,15.2892,25665.6000,0.0000,25665.6000,0.6654,6936.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6936.6486,0.0000,0.0000,0.0000,18728.9514,18728.9514,21.7533,14.0260,921.5000,0.0000,921.5000,0.0239,209.4318,4.4000,1.0000,0.0000,0.0000,0.0000,209.4318,0.0000,0.0000,0.0000,712.0682,712.0682,21.7230,14.4257,1013.1000,0.0000,1013.1000,0.0263,273.8108,3.7000,1.0000,0.0000,0.0000,0.0000,273.8108,0.0000,0.0000,0.0000,739.2892,739.2892,21.6497,13.9224,14376.5000,0.0000,14376.5000,0.3727,3267.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3267.3864,0.0000,0.0000,0.0000,11109.1136,11109.1136,21.1778,13.8806,8074.3000,0.0000,8074.3000,0.2093,2182.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2182.2432,0.0000,0.0000,0.0000,5892.0568,5892.0568,20.8258,17.9414,19.3836,-4.5277,-67915.1658,6.1048,731.8235,7.3182,6.1048,0.0000,8.2713,17.9312,17.8453,17.8883,-0.2527,-2021.9230,6.1048,1451.4754,14.5148,6.1048,0.0000,29.0840,17.8309,17.1707,17.5008,-2.2209,-15546.2617,6.1048,1683.5427,16.8354,6.1048,0.0000,37.9716,21.7910,21.7784,33.9423,21.7658,33.8762,21.7533,33.8101,21.7533,1648.4706,65.9388,21.6916,21.6776,37.6009,21.6636,37.5185,21.6497,37.4362,21.6497,1648.4706,65.9388,20.9276,20.8935,42.1318,20.8596,41.8828,20.8258,41.6344,20.8258,480.1913,9.6038,17.9414,17.9380,9.1449,17.9346,9.1441,17.9312,9.1433,17.9312,1648.4706,65.9388,17.8453,17.8405,14.1344,17.8357,14.1218,17.8309,14.1091,17.8309,1648.4706,65.9388,17.1707,17.1619,12.6315,17.1532,12.5994,17.1445,12.5673,17.1445,480.1913,9.6038,6.1048,102.5627,4.0698,0.0000,75.3269,177.8896,-53576.5000,-90955.7547,-85483.3506
8390.0000,17.1317,29.1668,2646.8000,109270.7000,-106623.9000,2.8330,601.5455,4.4000,1.0000,24282.3778,4.5000,1.0000,24883.9232,0.0000,0.0000,133553.0778,2045.2545,-131507.8232,22.7030,15.4057,25668.8000,0.0000,25668.8000,0.6655,6937.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6937.5135,0.0000,0.0000,0.0000,18731.2865,18731.2865,21.8725,14.1452,603.5000,0.0000,603.5000,0.0156,137.1591,4.4000,1.0000,0.0000,0.0000,0.0000,137.1591,0.0000,0.0000,0.0000,466.3409,466.3409,21.8528,14.5555,971.4000,0.0000,971.4000,0.0252,262.5405,3.7000,1.0000,0.0000,0.0000,0.0000,262.5405,0.0000,0.0000,0.0000,708.8595,708.8595,21.7822,14.0550,13665.2000,0.0000,13665.2000,0.3543,3105.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3105.7273,0.0000,0.0000,0.0000,10559.4727,10559.4727,21.3349,14.0376,7186.0000,0.0000,7186.0000,0.1863,1942.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1942.1622,0.0000,0.0000,0.0000,5243.8378,5243.8378,21.0169,18.0126,19.5148,-4.7278,-70917.0408,6.1200,730.0897,7.3009,6.1200,0.0000,8.3333,18.0010,17.8057,17.9034,-0.5763,-4610.6812,6.1200,1454.2599,14.5426,6.1200,0.0000,29.3021,17.7913,17.1576,17.4744,-2.1370,-14959.2122,6.1200,1689.4449,16.8944,6.1200,0.0000,38.2563,21.9094,21.8971,33.8552,21.8848,33.7937,21.8725,33.7323,21.8725,1655.7011,66.2280,21.8227,21.8092,37.1223,21.7957,37.0470,21.7822,36.9718,21.7822,1655.7011,66.2280,21.1128,21.0807,41.6899,21.0487,41.4698,21.0169,41.2502,21.0169,482.2820,9.6456,18.0126,18.0087,10.2976,18.0049,10.2927,18.0010,10.2878,18.0010,1655.7011,66.2280,17.8057,17.8009,13.9592,17.7961,13.9459,17.7913,13.9325,17.7913,1655.7011,66.2280,17.1576,17.1489,12.4859,17.1403,12.4542,17.1317,12.4225,17.1317,482.2820,9.6456,6.1200,103.2688,4.0800,0.0000,75.8918,179.1605,-58529.0000,-95798.0258,-90486.9342
8391.0000,17.1286,29.1954,2231.5000,110944.8000,-108713.3000,2.8765,507.1591,4.4000,1.0000,24654.4000,4.5000,1.0000,25161.5591,0.0000,0.0000,135599.2000,1724.3409,-133874.8591,22.6415,15.3442,25630.5000,0.0000,25630.5000,0.6645,6927.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6927.1622,0.0000,0.0000,0.0000,18703.3378,18703.3378,21.8382,14.1109,4653.9000,0.0000,4653.9000,0.1207,1057.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1057.7045,0.0000,0.0000,0.0000,3596.1955,3596.1955,21.6901,14.3928,812.7000,0.0000,812.7000,0.0211,219.6486,3.7000,1.0000,0.0000,0.0000,0.0000,219.6486,0.0000,0.0000,0.0000,593.0514,593.0514,21.6320,13.9047,13555.7000,0.0000,13555.7000,0.3515,3080.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3080.8409,0.0000,0.0000,0.0000,10474.8591,10474.8591,21.2006,13.9033,6297.8000,0.0000,6297.8000,0.1633,1702.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1702.1081,0.0000,0.0000,0.0000,4595.6919,4595.6919,20.9364,18.1906,19.5635,-4.4453,-66678.8727,6.2962,749.7517,7.4975,6.2962,0.0000,9.0739,18.1763,17.7699,17.9731,-1.2338,-9870.4264,6.2962,1492.1603,14.9216,6.2962,0.0000,31.9061,17.7560,17.1541,17.4551,-2.0880,-14616.1152,6.2962,1739.3656,17.3937,6.2962,0.0000,41.6559,21.8713,21.8602,32.4831,21.8492,32.4355,21.8382,32.3879,21.8382,1740.3941,69.6158,21.6657,21.6544,34.1925,21.6432,34.1408,21.6320,34.0890,21.6320,1740.3941,69.6158,21.0114,20.9864,38.3744,20.9614,38.2408,20.9364,38.1063,20.9364,506.7671,10.1353,18.1906,18.1859,12.3245,18.1811,12.3111,18.1763,12.2977,18.1763,1740.3941,69.6158,17.7699,17.7653,13.7973,17.7606,13.7851,17.7560,13.7730,17.7560,1740.3941,69.6158,17.1541,17.1456,12.4812,17.1371,12.4500,17.1286,12.4189,17.1286,506.7671,10.1353,6.2962,111.6677,4.1974,0.0000,82.6359,194.3036,-57762.7000,-95911.7235,-91165.4144
8392.0000,17.0851,29.0329,2846.1000,80151.7000,-77305.6000,2.0781,646.8409,4.4000,1.0000,17811.4889,4.5000,1.0000,18458.3298,0.0000,0.0000,97963.1889,2199.2591,-95763.9298,21.7985,14.5012,25633.3000,0.0000,25633.3000,0.6646,6927.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6927.9189,0.0000,0.0000,0.0000,18705.3811,18705.3811,20.8615,13.1342,8284.0000,0.0000,8284.0000,0.2148,1882.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1882.7273,0.0000,0.0000,0.0000,6401.2727,6401.2727,20.5464,13.2491,731.0000,0.0000,731.0000,0.0190,197.5676,3.7000,1.0000,0.0000,0.0000,0.0000,197.5676,0.0000,0.0000,0.0000,533.4324,533.4324,20.5053,12.7780,13463.8000,0.0000,13463.8000,0.3491,3059.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3059.9545,0.0000,0.0000,0.0000,10403.8455,10403.8455,19.9932,12.6959,7186.0000,0.0000,7186.0000,0.1863,1942.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1942.1622,0.0000,0.0000,0.0000,5243.8378,5243.8378,19.7417,18.7195,19.2306,-1.3846,-20768.4296,5.2677,635.0770,6.3508,5.2677,0.0000,5.3140,18.6922,17.6365,18.1644,-2.6813,-21450.6208,5.2677,1239.3924,12.3939,5.2677,0.0000,18.6855,17.6224,17.1125,17.3674,-1.4800,-10360.2128,5.2677,1460.1394,14.6014,5.2677,0.0000,24.3954,20.8778,20.8724,22.0666,20.8669,22.0731,20.8615,22.0794,20.8615,1272.5149,50.9006,20.5201,20.5152,22.1726,20.5103,22.1812,20.5053,22.1894,20.5053,1272.5149,50.9006,19.7351,19.7379,21.8730,19.7401,22.0606,19.7417,22.2404,19.7417,371.3945,7.4279,18.7195,18.7103,17.5191,18.7013,17.4645,18.6922,17.4102,18.6922,1272.5149,50.9006,17.6365,17.6318,12.6564,17.6271,12.6429,17.6224,12.6294,17.6224,1272.5149,50.9006,17.1125,17.1033,12.0061,17.0942,11.9667,17.0851,11.9276,17.0851,371.3945,7.4279,5.2677,68.3424,3.5118,0.0000,48.3950,116.7374,-22007.5000,-54476.1603,-52579.2633
8393.0000,17.0544,28.9675,3304.8000,82598.7000,-79293.9000,2.1415,751.0909,4.4000,1.0000,18355.2667,4.5000,1.0000,19106.3576,0.0000,0.0000,100953.9667,2553.7091,-98400.2576,21.6366,14.3393,25632.1000,0.0000,25632.1000,0.6646,6927.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6927.5946,0.0000,0.0000,0.0000,18704.5054,18704.5054,20.7412,13.0139,12886.4000,0.0000,12886.4000,0.3341,2928.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2928.7273,0.0000,0.0000,0.0000,9957.6727,9957.6727,20.2775,12.9802,769.0000,0.0000,769.0000,0.0199,207.8378,3.7000,1.0000,0.0000,0.0000,0.0000,207.8378,0.0000,0.0000,0.0000,561.1622,561.1622,20.2301,12.5028,12907.8000,0.0000,12907.8000,0.3347,2933.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2933.5909,0.0000,0.0000,0.0000,9974.2091,9974.2091,19.7656,12.4683,8370.4000,0.0000,8370.4000,0.2170,2262.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2262.2703,0.0000,0.0000,0.0000,6108.1297,6108.1297,19.4469,18.7672,19.1070,-0.9730,-14595.0942,5.5677,674.3431,6.7434,5.5677,0.0000,6.2747,18.7466,17.7125,18.2296,-2.7759,-22207.4711,5.5677,1306.7544,13.0675,5.5677,0.0000,22.0635,17.6958,17.0802,17.3880,-1.8884,-13218.4909,5.5677,1542.0854,15.4209,5.5677,0.0000,28.8057,20.7656,20.7574,22.0416,20.7493,22.0126,20.7412,21.9838,20.7412,1402.3374,56.0935,20.2513,20.2442,20.7076,20.2372,20.6844,20.2301,20.6614,20.2301,1402.3374,56.0935,19.4812,19.4695,20.2822,19.4581,20.2416,19.4469,20.2048,19.4469,408.9841,8.1797,18.7672,18.7603,17.2694,18.7535,17.2442,18.7466,17.2189,18.7466,1402.3374,56.0935,17.7125,17.7069,13.7339,17.7013,13.7113,17.6958,13.6888,17.6958,1402.3374,56.0935,17.0802,17.0716,11.7306,17.0630,11.6986,17.0544,11.6666,17.0544,408.9841,8.1797,5.5677,79.5926,3.7118,0.0000,57.1440,136.7365,-18728.2000,-53094.5785,-50021.0562
8394.0000,17.0460,28.8964,3911.4000,81292.3000,-77380.9000,2.1077,888.9545,4.4000,1.0000,18064.9556,4.5000,1.0000,18953.9101,0.0000,0.0000,99357.2556,3022.4455,-96334.8101,21.5045,14.2072,21083.9000,0.0000,21083.9000,0.5466,5698.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5698.3514,0.0000,0.0000,0.0000,15385.5486,15385.5486,20.7658,13.0385,18624.9000,0.0000,18624.9000,0.4829,4232.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4232.9318,0.0000,0.0000,0.0000,14391.9682,14391.9682,20.0997,12.8024,484.6000,0.0000,484.6000,0.0126,130.9730,3.7000,1.0000,0.0000,0.0000,0.0000,130.9730,0.0000,0.0000,0.0000,353.6270,353.6270,20.0621,12.3348,11525.7000,0.0000,11525.7000,0.2988,2619.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2619.4773,0.0000,0.0000,0.0000,8906.2227,8906.2227,19.6499,12.3526,11035.1000,0.0000,11035.1000,0.2861,2982.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2982.4595,0.0000,0.0000,0.0000,8052.6405,8052.6405,19.2432,18.7954,19.0193,-0.6450,-9675.6141,5.6020,680.7225,6.8072,5.6020,0.0000,6.3914,18.7753,17.7460,18.2606,-2.7798,-22238.2219,5.6020,1313.2606,13.1326,5.6020,0.0000,22.4739,17.7294,17.0728,17.4011,-2.0266,-14186.2868,5.6020,1550.8079,15.5081,5.6020,0.0000,29.3415,20.7925,20.7835,22.8725,20.7746,22.8363,20.7658,22.8002,20.7658,1417.5340,56.7014,20.0833,20.0762,19.8522,20.0692,19.8279,20.0621,19.8037,20.0621,1417.5340,56.7014,19.2772,19.2659,18.8149,19.2545,18.7772,19.2432,18.7397,19.2432,413.3828,8.2677,18.7954,18.7887,17.1916,18.7820,17.1679,18.7753,17.1443,18.7753,1417.5340,56.7014,17.7460,17.7405,14.1390,17.7349,14.1178,17.7294,14.0966,17.7294,1417.5340,56.7014,17.0728,17.0638,11.7686,17.0549,11.7318,17.0460,11.6952,17.0460,413.3828,8.2677,5.6020,80.9495,3.7347,0.0000,58.2068,139.1562,-14626.7000,-49244.8030,-46100.1228
8395.0000,17.0562,28.7029,5356.1000,71910.4000,-66554.3000,1.8644,1217.2955,4.4000,1.0000,15980.0889,4.5000,1.0000,17197.3843,0.0000,0.0000,87890.4889,4138.8045,-83751.6843,20.8383,13.5410,12564.8000,0.0000,12564.8000,0.3258,3395.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3395.8919,0.0000,0.0000,0.0000,9168.9081,9168.9081,20.4059,12.6786,39052.4000,0.0000,39052.4000,1.0125,8875.5455,4.4000,1.0000,0.0000,0.0000,0.0000,8875.5455,0.0000,0.0000,0.0000,30176.8545,30176.8545,19.0432,11.7459,485.8000,0.0000,485.8000,0.0126,131.2973,3.7000,1.0000,0.0000,0.0000,0.0000,131.2973,0.0000,0.0000,0.0000,354.5027,354.5027,19.0263,11.2990,10656.5000,0.0000,10656.5000,0.2763,2421.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2421.9318,0.0000,0.0000,0.0000,8234.5682,8234.5682,18.6544,11.3571,12959.7000,0.0000,12959.7000,0.3360,3502.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3502.6216,0.0000,0.0000,0.0000,9457.0784,9457.0784,18.2568,19.1949,18.7259,1.3848,20772.6132,5.7414,705.3601,7.0536,5.7414,0.0000,6.8803,19.1673,17.7078,18.4375,-4.0402,-32321.7927,5.7414,1336.9684,13.3697,5.7414,0.0000,24.1930,17.6926,17.0837,17.3881,-1.9263,-13484.0211,5.7414,1590.1735,15.9017,5.7414,0.0000,31.5859,20.4242,20.4181,19.4653,20.4120,19.4578,20.4059,19.4501,20.4059,1480.0027,59.2001,19.0272,19.0269,10.0505,19.0266,10.0923,19.0263,10.1337,19.0263,1480.0027,59.2001,18.2273,18.2377,7.0927,18.2475,7.3103,18.2568,7.5219,18.2568,431.4610,8.6292,19.1949,19.1857,20.9208,19.1765,20.8729,19.1673,20.8253,19.1673,1480.0027,59.2001,17.7078,17.7027,13.7896,17.6976,13.7738,17.6926,13.7580,17.6926,1480.0027,59.2001,17.0837,17.0745,11.9945,17.0653,11.9553,17.0562,11.9163,17.0562,431.4610,8.6292,5.7414,86.6135,3.8276,0.0000,62.6593,149.2728,9164.9000,-26359.7724,-25033.2006
8396.0000,17.0586,28.6086,6067.7000,69748.8000,-63681.1000,1.8084,1379.0227,4.4000,1.0000,15499.7333,4.5000,1.0000,16878.7561,0.0000,0.0000,85248.5333,4688.6773,-80559.8561,20.5168,13.2195,12550.8000,0.0000,12550.8000,0.3254,3392.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3392.1081,0.0000,0.0000,0.0000,9158.6919,9158.6919,20.1081,12.3808,48845.0000,0.0000,48845.0000,1.2664,11101.1364,4.4000,1.0000,0.0000,0.0000,0.0000,11101.1364,0.0000,0.0000,0.0000,37743.8636,37743.8636,18.4878,11.1905,486.0000,0.0000,486.0000,0.0126,131.3514,3.7000,1.0000,0.0000,0.0000,0.0000,131.3514,0.0000,0.0000,0.0000,354.6486,354.6486,18.4708,10.7435,11301.0000,0.0000,11301.0000,0.2930,2568.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2568.4091,0.0000,0.0000,0.0000,8732.5909,8732.5909,18.0959,10.7986,12367.5000,0.0000,12367.5000,0.3207,3342.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3342.5676,0.0000,0.0000,0.0000,9024.9324,9024.9324,17.7238,19.2758,18.4998,2.4103,36154.0838,6.0396,748.3356,7.4834,6.0396,0.0000,8.0093,19.2525,17.7921,18.5223,-4.2526,-34020.8867,6.0396,1401.9412,14.0194,6.0396,0.0000,28.1628,17.7755,17.0844,17.4300,-2.2998,-16098.4681,6.0396,1670.1025,16.7010,6.0396,0.0000,36.7689,20.1237,20.1185,17.2058,20.1133,17.2030,20.1081,17.2002,20.1081,1617.6837,64.7073,18.4726,18.4720,6.5388,18.4714,6.5661,18.4708,6.5934,18.4708,1617.6837,64.7073,17.7085,17.7136,3.2989,17.7187,3.4103,17.7238,3.5225,17.7238,471.2884,9.4258,19.2758,19.2681,20.9921,19.2603,20.9627,19.2525,20.9332,19.2525,1617.6837,64.7073,17.7921,17.7866,14.7278,17.7810,14.7068,17.7755,14.6858,17.7755,1617.6837,64.7073,17.0844,17.0758,12.0540,17.0672,12.0220,17.0586,11.9899,17.0586,471.2884,9.4258,6.0396,99.5760,4.0264,0.0000,72.9411,172.5171,21869.2000,-15545.1285,-13965.2711
