Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8397.0000,17.0629,26.7947,11357.1000,35238.1000,-23881.0000,0.9136,2581.1591,4.4000,1.0000,7830.6889,4.5000,1.0000,10411.8480,0.0000,0.0000,43068.7889,8775.9409,-34292.8480,18.9658,11.6685,12551.9000,0.0000,12551.9000,0.3254,3392.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3392.4054,0.0000,0.0000,0.0000,9159.4946,9159.4946,18.4755,10.7482,48475.7000,0.0000,48475.7000,1.2568,11017.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11017.2045,0.0000,0.0000,0.0000,37458.4955,37458.4955,16.3970,9.0997,479.8000,0.0000,479.8000,0.0124,129.6757,3.7000,1.0000,0.0000,0.0000,0.0000,129.6757,0.0000,0.0000,0.0000,350.1243,350.1243,16.4199,8.6926,12068.0000,0.0000,12068.0000,0.3129,2742.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2742.7273,0.0000,0.0000,0.0000,9325.2727,9325.2727,15.9024,8.6051,11331.2000,0.0000,11331.2000,0.2938,3062.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3062.4865,0.0000,0.0000,0.0000,8268.7135,8268.7135,15.6220,20.3566,17.9893,5.6883,85324.7438,4.6725,590.2248,5.9022,4.6725,0.0000,3.7085,20.3004,17.4039,18.8522,-6.5250,-52200.0746,4.6725,1071.2413,10.7124,4.6725,0.0000,13.0402,17.3936,17.0972,17.2454,-0.7632,-5342.6115,4.6725,1301.2364,13.0124,4.6725,0.0000,17.0250,18.4576,18.4636,1.6172,18.4696,1.7222,18.4755,1.8262,18.4755,1031.5265,41.2611,16.3776,16.3918,-12.2460,16.4059,-12.0779,16.4199,-11.9111,16.4199,1031.5265,41.2611,15.4436,15.5048,-21.3885,15.5642,-20.6240,15.6220,-19.8796,15.6220,301.5484,6.0310,20.3566,20.3377,31.1401,20.3190,31.0018,20.3004,30.8645,20.3004,1031.5265,41.2611,17.4039,17.4005,10.8416,17.3971,10.8420,17.3936,10.8422,17.3936,1031.5265,41.2611,17.0972,17.0856,12.2328,17.0742,12.1658,17.0629,12.1000,17.0629,301.5484,6.0310,4.6725,49.1560,3.1150,0.0000,33.7737,82.9297,61025.6000,30269.2526,27782.0576
8398.0000,16.9797,25.9958,13376.9000,32240.9000,-18864.0000,0.8359,3040.2045,4.4000,1.0000,7164.6444,4.5000,1.0000,10204.8490,0.0000,0.0000,39405.5444,10336.6955,-29068.8490,18.5468,11.2495,12568.2000,0.0000,12568.2000,0.3259,3396.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3396.8108,0.0000,0.0000,0.0000,9171.3892,9171.3892,18.0564,10.3291,55919.5000,0.0000,55919.5000,1.4498,12708.9773,4.4000,1.0000,0.0000,0.0000,0.0000,12708.9773,0.0000,0.0000,0.0000,43210.5227,43210.5227,15.7268,8.4295,566.8000,0.0000,566.8000,0.0147,153.1892,3.7000,1.0000,0.0000,0.0000,0.0000,153.1892,0.0000,0.0000,0.0000,413.6108,413.6108,15.7322,8.0049,13106.9000,0.0000,13106.9000,0.3398,2978.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2978.8409,0.0000,0.0000,0.0000,10128.0591,10128.0591,15.1862,7.8889,9258.6000,0.0000,9258.6000,0.2400,2502.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2502.3243,0.0000,0.0000,0.0000,6756.2757,6756.2757,14.9195,20.4049,17.6622,6.7833,101749.6469,4.8092,615.1122,6.1511,4.8092,0.0000,4.0438,20.3644,17.5642,18.9643,-6.4925,-51940.2066,4.8092,1097.9774,10.9798,4.8092,0.0000,14.2189,17.5449,17.0050,17.2749,-1.4306,-10014.3831,4.8092,1337.8000,13.3780,4.8092,0.0000,18.5640,18.0524,18.0537,0.6809,18.0550,0.7195,18.0564,0.7583,18.0564,1084.9229,43.3969,15.7045,15.7138,-14.5697,15.7230,-14.4773,15.7322,-14.3849,15.7322,1084.9229,43.3969,14.8220,14.8543,-23.2296,14.8868,-22.9236,14.9195,-22.6114,14.9195,317.0329,6.3407,20.4049,20.3914,29.6601,20.3779,29.5914,20.3644,29.5226,20.3644,1084.9229,43.3969,17.5642,17.5577,13.0264,17.5513,12.9935,17.5449,12.9609,17.5449,1084.9229,43.3969,17.0050,16.9966,11.1556,16.9881,11.1309,16.9797,11.1055,16.9797,317.0329,6.3407,4.8092,53.2093,3.2061,0.0000,36.8267,90.0360,72556.0000,40611.0085,39795.0571
8399.0000,16.9524,24.7121,15928.3000,27581.3000,-11653.0000,0.7151,3620.0682,4.4000,1.0000,6129.1778,4.5000,1.0000,9749.2460,0.0000,0.0000,33710.4778,12308.2318,-21402.2460,18.1629,10.8656,12568.1000,0.0000,12568.1000,0.3259,3396.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3396.7838,0.0000,0.0000,0.0000,9171.3162,9171.3162,17.6508,9.9236,54028.5000,0.0000,54028.5000,1.4008,12279.2045,4.4000,1.0000,0.0000,0.0000,0.0000,12279.2045,0.0000,0.0000,0.0000,41749.2955,41749.2955,15.2894,7.9921,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,15.3001,7.5728,15214.4000,0.0000,15214.4000,0.3945,3457.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3457.8182,0.0000,0.0000,0.0000,11756.5818,11756.5818,14.6352,7.3379,8074.3000,0.0000,8074.3000,0.2093,2182.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2182.2432,0.0000,0.0000,0.0000,5892.0568,5892.0568,14.4014,20.4987,17.4500,7.1866,107799.0942,4.5839,591.0676,5.9107,4.5839,0.0000,3.5015,20.4559,17.5802,19.0180,-6.3553,-50842.7307,4.5839,1044.4307,10.4443,4.5839,0.0000,12.3123,17.5613,16.9822,17.2717,-1.4626,-10238.4333,4.5839,1275.2702,12.7527,4.5839,0.0000,16.0747,17.6442,17.6464,-1.1292,17.6486,-1.0840,17.6508,-1.0389,17.6508,997.5614,39.9025,15.2729,15.2820,-15.4698,15.2911,-15.3847,15.3001,-15.2999,15.3001,997.5614,39.9025,14.3019,14.3354,-25.1180,14.3685,-24.8068,14.4014,-24.4979,14.4014,291.6961,5.8339,20.4987,20.4844,29.4997,20.4701,29.4240,20.4559,29.3486,20.4559,997.5614,39.9025,17.5802,17.5738,13.2441,17.5675,13.2163,17.5613,13.1885,17.5613,997.5614,39.9025,16.9822,16.9722,11.0797,16.9622,11.0328,16.9524,10.9865,16.9524,291.6961,5.8339,4.5839,46.6384,3.0559,0.0000,31.8886,78.5270,78632.1000,47458.7502,46717.9302
8400.0000,16.9341,23.4927,17926.8000,24458.5000,-6531.7000,0.6341,4074.2727,4.4000,1.0000,5435.2222,4.5000,1.0000,9509.4949,0.0000,0.0000,29893.7222,13852.5273,-16041.1949,17.8191,10.5218,12563.5000,0.0000,12563.5000,0.3257,3395.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3395.5405,0.0000,0.0000,0.0000,9167.9595,9167.9595,17.3206,9.5934,61461.9000,0.0000,61461.9000,1.5935,13968.6136,4.4000,1.0000,0.0000,0.0000,0.0000,13968.6136,0.0000,0.0000,0.0000,47493.2864,47493.2864,14.7005,7.4032,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,14.7168,6.9895,17430.6000,0.0000,17430.6000,0.4519,3961.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3961.5000,0.0000,0.0000,0.0000,13469.1000,13469.1000,13.9737,6.6764,4521.2000,0.0000,4521.2000,0.1172,1221.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1221.9459,0.0000,0.0000,0.0000,3299.2541,3299.2541,13.8949,20.5378,17.2163,8.0275,120412.6998,4.6996,611.4577,6.1146,4.6996,0.0000,3.7736,20.4973,17.6540,19.0757,-6.4424,-51539.4223,4.6996,1068.5094,10.6851,4.6996,0.0000,13.2690,17.6338,16.9634,17.2986,-1.7360,-12152.2530,4.6996,1306.1311,13.0613,4.6996,0.0000,17.3238,17.3133,17.3158,-2.4214,17.3182,-2.3780,17.3206,-2.3347,17.3206,1042.0426,41.6817,14.6841,14.6951,-18.5677,14.7059,-18.4694,14.7168,-18.3714,14.7168,1042.0426,41.6817,13.7917,13.8264,-27.5488,13.8608,-27.2373,13.8949,-26.9279,13.8949,304.5984,6.0920,20.5378,20.5243,29.0636,20.5108,28.9983,20.4973,28.9331,20.4973,1042.0426,41.6817,17.6540,17.6472,14.0325,17.6405,14.0015,17.6338,13.9706,17.6338,1042.0426,41.6817,16.9634,16.9536,11.0192,16.9438,10.9764,16.9341,10.9337,16.9341,304.5984,6.0920,4.6996,49.9451,3.1331,0.0000,34.3664,84.3115,89853.2000,57685.9157,56721.0245
8401.0000,16.9328,21.0741,21179.3000,20566.5000,612.8000,0.5491,4813.4773,4.4000,1.0000,4570.3333,4.5000,1.0000,9383.8106,0.0000,0.0000,25136.8333,16365.8227,-8771.0106,17.4463,10.1490,12578.6000,0.0000,12578.6000,0.3261,3399.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3399.6216,0.0000,0.0000,0.0000,9178.9784,9178.9784,16.9209,9.1936,58732.4000,0.0000,58732.4000,1.5227,13348.2727,4.4000,1.0000,0.0000,0.0000,0.0000,13348.2727,0.0000,0.0000,0.0000,45384.1273,45384.1273,14.2639,6.9666,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,14.2836,6.5563,19607.6000,0.0000,19607.6000,0.5084,4456.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4456.2727,0.0000,0.0000,0.0000,15151.3273,15151.3273,13.3965,6.0992,1415.0000,0.0000,1415.0000,0.0367,382.4324,3.7000,1.0000,0.0000,0.0000,0.0000,382.4324,0.0000,0.0000,0.0000,1032.5676,1032.5676,13.4482,20.6818,17.0650,8.2371,123555.8847,4.4285,579.5519,5.7955,4.4285,0.0000,3.1575,20.6363,17.6019,19.1191,-6.4789,-51831.4155,4.4285,1005.2376,10.0524,4.4285,0.0000,11.1025,17.5829,16.9654,17.2741,-1.5066,-10546.4679,4.4285,1231.9376,12.3194,4.4285,0.0000,14.4952,16.9089,16.9130,-4.6426,16.9169,-4.5872,16.9209,-4.5321,16.9209,939.2199,37.5688,14.2485,14.2602,-20.1773,14.2719,-20.0780,14.2836,-19.9790,14.2836,939.2199,37.5688,13.3361,13.3738,-29.6021,13.4112,-29.2693,13.4482,-28.9394,13.4482,274.7675,5.4954,20.6818,20.6666,29.8669,20.6514,29.7860,20.6363,29.7055,20.6363,939.2199,37.5688,17.6019,17.5955,13.4692,17.5892,13.4436,17.5829,13.4180,17.5829,939.2199,37.5688,16.9654,16.9545,11.1821,16.9436,11.1260,16.9328,11.0706,16.9328,274.7675,5.4954,4.4285,42.4268,2.9523,0.0000,28.7552,71.1820,93305.5000,62238.0358,61178.0013
8402.0000,16.9187,18.0416,24097.6000,17449.2000,6648.4000,0.6248,5476.7273,4.4000,1.0000,3877.6000,4.5000,1.0000,9354.3273,0.0000,0.0000,21326.8000,18620.8727,-2705.9273,17.0610,9.7637,12580.9000,0.0000,12580.9000,0.3262,3400.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3400.2432,0.0000,0.0000,0.0000,9180.6568,9180.6568,16.5903,8.8630,67674.9000,0.0000,67674.9000,1.7546,15380.6591,4.4000,1.0000,0.0000,0.0000,0.0000,15380.6591,0.0000,0.0000,0.0000,52294.2409,52294.2409,13.8420,6.5447,366.5000,0.0000,366.5000,0.0095,99.0541,3.7000,1.0000,0.0000,0.0000,0.0000,99.0541,0.0000,0.0000,0.0000,267.4459,267.4459,13.8616,6.1343,21311.4000,0.0000,21311.4000,0.5525,4843.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4843.5000,0.0000,0.0000,0.0000,16467.9000,16467.9000,12.9961,5.6988,821.8000,0.0000,821.8000,0.0213,222.1081,3.7000,1.0000,0.0000,0.0000,0.0000,222.1081,0.0000,0.0000,0.0000,599.6919,599.6919,13.0650,20.5473,16.8062,9.4915,142372.6423,4.9334,652.1093,6.5211,4.9334,0.0000,4.3651,20.5122,17.7900,19.1511,-6.4747,-51797.5753,4.9334,1118.4964,11.1850,4.9334,0.0000,15.3487,17.7677,16.9469,17.3573,-2.2311,-15617.7781,4.9334,1368.0008,13.6800,4.9334,0.0000,20.0390,16.5785,16.5824,-6.1170,16.5864,-6.0669,16.5903,-6.0170,16.5903,1134.4205,45.3768,13.8280,13.8392,-21.9055,13.8504,-21.8168,13.8616,-21.7283,13.8616,1134.4205,45.3768,12.9646,12.9982,-30.9368,13.0317,-30.6700,13.0650,-30.4033,13.0650,331.3822,6.6276,20.5473,20.5356,27.8935,20.5239,27.8507,20.5122,27.8077,20.5122,1134.4205,45.3768,17.7900,17.7826,15.4141,17.7751,15.3774,17.7677,15.3409,17.7677,1134.4205,45.3768,16.9469,16.9375,11.0650,16.9281,11.0299,16.9187,10.9946,16.9187,331.3822,6.6276,4.9334,57.0691,3.2889,0.0000,39.7529,96.8220,109403.9000,76104.0082,74957.2888
8403.0000,16.9351,15.8036,27040.6000,14592.6000,12448.0000,0.7011,6145.5909,4.4000,1.0000,3242.8000,4.5000,1.0000,9388.3909,0.0000,0.0000,17835.4000,20895.0091,3059.6091,16.7788,9.4815,12596.6000,0.0000,12596.6000,0.3266,3404.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3404.4865,0.0000,0.0000,0.0000,9192.1135,9192.1135,16.3212,8.5940,67002.4000,0.0000,67002.4000,1.7372,15227.8182,4.4000,1.0000,0.0000,0.0000,0.0000,15227.8182,0.0000,0.0000,0.0000,51774.5818,51774.5818,13.6762,6.3789,360.3000,0.0000,360.3000,0.0093,97.3784,3.7000,1.0000,0.0000,0.0000,0.0000,97.3784,0.0000,0.0000,0.0000,262.9216,262.9216,13.6917,5.9644,23115.5000,0.0000,23115.5000,0.5993,5253.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5253.5227,0.0000,0.0000,0.0000,17861.9773,17861.9773,12.7791,5.4818,376.5000,0.0000,376.5000,0.0098,101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,101.7568,0.0000,0.0000,0.0000,274.7432,274.7432,12.8529,20.4100,16.6315,9.8613,147920.1451,5.0749,675.3759,6.7538,5.0749,0.0000,4.7516,20.3780,17.8845,19.1313,-6.1007,-48805.6852,5.0749,1151.4330,11.5143,5.0749,0.0000,16.7078,17.8629,16.9650,17.4140,-2.5108,-17575.8112,5.0749,1404.1848,14.0418,5.0749,0.0000,21.8134,16.3092,16.3132,-7.0862,16.3173,-7.0385,16.3212,-6.9909,16.3212,1192.0221,47.6809,13.6627,13.6724,-21.2494,13.6820,-21.1794,13.6917,-21.1095,13.6917,1192.0221,47.6809,12.7651,12.7945,-30.4787,12.8238,-30.2676,12.8529,-30.0562,12.8529,348.0757,6.9615,20.4100,20.3993,26.3097,20.3886,26.2737,20.3780,26.2377,20.3780,1192.0221,47.6809,17.8845,17.8773,16.1153,17.8701,16.0833,17.8629,16.0513,17.8629,1192.0221,47.6809,16.9650,16.9550,11.3933,16.9450,11.3493,16.9351,11.3057,16.9351,348.0757,6.9615,5.0749,61.6823,3.3832,0.0000,43.2729,104.9552,115899.3000,82425.9466,81538.6486
8404.0000,16.9826,14.0761,30181.3000,11904.3000,18277.0000,0.7825,6859.3864,4.4000,1.0000,2645.4000,4.5000,1.0000,9504.7864,0.0000,0.0000,14549.7000,23321.9136,8772.2136,16.5827,9.2854,12597.4000,0.0000,12597.4000,0.3266,3404.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3404.7027,0.0000,0.0000,0.0000,9192.6973,9192.6973,16.1730,8.4457,77870.7000,0.0000,77870.7000,2.0189,17697.8864,4.4000,1.0000,0.0000,0.0000,0.0000,17697.8864,0.0000,0.0000,0.0000,60172.8136,60172.8136,13.4298,6.1325,355.0000,0.0000,355.0000,0.0092,95.9459,3.7000,1.0000,0.0000,0.0000,0.0000,95.9459,0.0000,0.0000,0.0000,259.0541,259.0541,13.4453,5.7180,24855.8000,0.0000,24855.8000,0.6444,5649.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5649.0455,0.0000,0.0000,0.0000,19206.7545,19206.7545,12.5697,5.2724,376.5000,0.0000,376.5000,0.0098,101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,101.7568,0.0000,0.0000,0.0000,274.7432,274.7432,12.6362,20.1303,16.3833,10.9590,164385.7118,5.6872,764.2114,7.6421,5.6872,0.0000,6.6874,20.1063,18.0547,19.0805,-5.6252,-45001.5948,5.6872,1292.8066,12.9281,5.6872,0.0000,23.5147,18.0330,17.0120,17.5225,-3.1995,-22396.3137,5.6872,1567.0801,15.6708,5.6872,0.0000,30.7003,16.1636,16.1667,-6.9728,16.1699,-6.9363,16.1730,-6.8998,16.1730,1455.5777,58.2231,13.4180,13.4271,-21.8481,13.4362,-21.7839,13.4453,-21.7198,13.4453,1455.5777,58.2231,12.5572,12.5836,-30.6053,12.6100,-30.4272,12.6362,-30.2490,12.6362,424.3930,8.4879,20.1303,20.1223,23.5415,20.1143,23.5294,20.1063,23.5171,20.1063,1455.5777,58.2231,18.0547,18.0475,17.5587,18.0402,17.5270,18.0330,17.4955,18.0330,1455.5777,58.2231,17.0120,17.0022,12.0083,16.9924,11.9669,16.9826,11.9255,16.9826,424.3930,8.4879,5.6872,84.3825,3.7915,0.0000,60.9024,145.2849,134332.4000,97878.2764,96987.8033
8405.0000,17.0294,13.4784,32217.2000,11008.3000,21208.9000,0.8353,7322.0909,4.4000,1.0000,2446.2889,4.5000,1.0000,9768.3798,0.0000,0.0000,13454.5889,24895.1091,11440.5202,16.5176,9.2203,12595.9000,0.0000,12595.9000,0.3266,3404.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3404.2973,0.0000,0.0000,0.0000,9191.6027,9191.6027,16.1138,8.3866,76772.9000,0.0000,76772.9000,1.9905,17448.3864,4.4000,1.0000,0.0000,0.0000,0.0000,17448.3864,0.0000,0.0000,0.0000,59324.5136,59324.5136,13.4595,6.1622,370.4000,0.0000,370.4000,0.0096,100.1081,3.7000,1.0000,0.0000,0.0000,0.0000,100.1081,0.0000,0.0000,0.0000,270.2919,270.2919,13.4693,5.7421,26223.4000,0.0000,26223.4000,0.6799,5959.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5959.8636,0.0000,0.0000,0.0000,20263.5364,20263.5364,12.5627,5.2654,821.8000,0.0000,821.8000,0.0213,222.1081,3.7000,1.0000,0.0000,0.0000,0.0000,222.1081,0.0000,0.0000,0.0000,599.6919,599.6919,12.6011,19.9215,16.2613,10.9076,163613.2611,5.7947,782.3753,7.8238,5.7947,0.0000,7.0740,19.8992,18.0989,18.9990,-5.0297,-40237.7655,5.7947,1321.2597,13.2126,5.7947,0.0000,24.8738,18.0788,17.0595,17.5691,-3.2544,-22780.8474,5.7947,1593.8636,15.9386,5.7947,0.0000,32.4748,16.1063,16.1088,-6.2447,16.1113,-6.2148,16.1138,-6.1850,16.1138,1504.2360,60.1694,13.4474,13.4547,-19.8528,13.4620,-19.8069,13.4693,-19.7610,13.4693,1504.2360,60.1694,12.5359,12.5576,-28.7325,12.5794,-28.6059,12.6011,-28.4785,12.6011,438.4727,8.7695,19.9215,19.9141,21.8256,19.9067,21.8137,19.8992,21.8017,19.8992,1504.2360,60.1694,18.0989,18.0922,17.6143,18.0855,17.5885,18.0788,17.5627,18.0788,1504.2360,60.1694,17.0595,17.0494,12.5352,17.0394,12.4913,17.0294,12.4475,17.0294,438.4727,8.7695,5.7947,88.8477,3.8631,0.0000,64.4226,153.2702,137993.3000,101090.1567,100594.6481
8406.0000,17.1053,12.7074,35465.1000,9660.9000,25804.2000,0.9195,8060.2500,4.4000,1.0000,2146.8667,4.5000,1.0000,10207.1167,0.0000,0.0000,11807.7667,27404.8500,15597.0833,16.4835,9.1862,12580.4000,0.0000,12580.4000,0.3262,3400.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3400.1081,0.0000,0.0000,0.0000,9180.2919,9180.2919,16.1226,8.3953,87743.2000,0.0000,87743.2000,2.2749,19941.6364,4.4000,1.0000,0.0000,0.0000,0.0000,19941.6364,0.0000,0.0000,0.0000,67801.5636,67801.5636,13.4197,6.1224,475.4000,0.0000,475.4000,0.0123,128.4865,3.7000,1.0000,0.0000,0.0000,0.0000,128.4865,0.0000,0.0000,0.0000,346.9135,346.9135,13.4253,5.6980,26736.7000,0.0000,26736.7000,0.6932,6076.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6076.5227,0.0000,0.0000,0.0000,20660.1773,20660.1773,12.6017,5.3044,4236.4000,0.0000,4236.4000,0.1098,1144.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1144.9730,0.0000,0.0000,0.0000,3091.4270,3091.4270,12.5361,19.5779,16.0570,11.7766,176648.9508,6.5039,885.1772,8.8518,6.5039,0.0000,10.0020,19.5621,18.2007,18.8814,-4.2691,-34152.6301,6.5039,1489.4980,14.8950,6.5039,0.0000,35.1697,18.1815,17.1348,17.6582,-3.7510,-26257.0471,6.5039,1782.8519,17.8285,6.5039,0.0000,45.9169,16.1176,16.1192,-5.1101,16.1209,-5.0886,16.1226,-5.0670,16.1226,1842.6548,73.7062,13.4059,13.4124,-19.0720,13.4188,-19.0325,13.4253,-18.9930,13.4253,1842.6548,73.7062,12.4784,12.4977,-27.8097,12.5169,-27.7041,12.5361,-27.5981,12.5361,536.3212,10.7264,19.5779,19.5727,18.8749,19.5674,18.8811,19.5621,18.8871,19.5621,1842.6548,73.7062,18.2007,18.1943,18.3586,18.1879,18.3355,18.1815,18.3124,18.1815,1842.6548,73.7062,17.1348,17.1250,13.3506,17.1151,13.3093,17.1053,13.2680,17.1053,536.3212,10.7264,6.5039,122.1198,4.3359,0.0000,91.0886,213.2084,157576.3000,116677.4567,116239.2736
8407.0000,17.1898,13.9265,43680.2000,15953.2000,27727.0000,1.1325,9927.3182,4.4000,1.0000,3545.1556,4.5000,1.0000,13472.4737,0.0000,0.0000,19498.3556,33752.8818,14254.5263,16.6721,9.3748,12580.7000,0.0000,12580.7000,0.3262,3400.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3400.1892,0.0000,0.0000,0.0000,9180.5108,9180.5108,16.3388,8.6115,86276.0000,0.0000,86276.0000,2.2369,19608.1818,4.4000,1.0000,0.0000,0.0000,0.0000,19608.1818,0.0000,0.0000,0.0000,66667.8182,66667.8182,13.9171,6.6198,372.0000,0.0000,372.0000,0.0096,100.5405,3.7000,1.0000,0.0000,0.0000,0.0000,100.5405,0.0000,0.0000,0.0000,271.4595,271.4595,13.9151,6.1878,26436.8000,0.0000,26436.8000,0.6854,6008.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6008.3636,0.0000,0.0000,0.0000,20428.4364,20428.4364,13.1730,5.8757,14183.3000,0.0000,14183.3000,0.3677,3833.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3833.3243,0.0000,0.0000,0.0000,10349.9757,10349.9757,12.8271,19.1215,15.9743,11.5521,173281.7251,7.1375,974.5671,9.7457,7.1375,0.0000,13.2192,19.1114,18.2469,18.6791,-2.9752,-23801.3126,7.1375,1647.0425,16.4704,7.1375,0.0000,46.4819,18.2297,17.2186,17.7241,-3.9764,-27834.8945,7.1375,1951.6129,19.5161,7.1375,0.0000,60.6859,16.3386,16.3386,-2.1663,16.3387,-2.1596,16.3388,-2.1529,16.3388,2170.3261,86.8130,13.9072,13.9098,-13.1000,13.9125,-13.0966,13.9151,-13.0930,13.9151,2170.3261,86.8130,12.7971,12.8070,-22.6149,12.8170,-22.6127,12.8271,-22.6084,12.8271,630.9545,12.6191,19.1215,19.1182,15.1084,19.1148,15.1280,19.1114,15.1474,19.1114,2170.3261,86.8130,18.2469,18.2411,18.5013,18.2354,18.4843,18.2297,18.4673,18.2297,2170.3261,86.8130,17.2186,17.2090,14.1786,17.1994,14.1405,17.1898,14.1025,17.1898,630.9545,12.6191,7.1375,157.8108,4.7583,0.0000,120.3869,278.1977,167575.8000,121152.7268,121645.5180
8408.0000,17.2056,17.2301,35747.9000,22672.6000,13075.3000,0.9268,8124.5227,4.4000,1.0000,5038.3556,4.5000,1.0000,13162.8783,0.0000,0.0000,27710.9556,27623.3773,-87.5783,17.2089,9.9116,12593.1000,0.0000,12593.1000,0.3265,3403.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3403.5405,0.0000,0.0000,0.0000,9189.5595,9189.5595,16.8529,9.1257,86727.0000,0.0000,86727.0000,2.2486,19710.6818,4.4000,1.0000,0.0000,0.0000,0.0000,19710.6818,0.0000,0.0000,0.0000,67016.3182,67016.3182,14.3115,7.0142,357.2000,0.0000,357.2000,0.0093,96.5405,3.7000,1.0000,0.0000,0.0000,0.0000,96.5405,0.0000,0.0000,0.0000,260.6595,260.6595,14.3069,6.5797,25293.8000,0.0000,25293.8000,0.6558,5748.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5748.5909,0.0000,0.0000,0.0000,19545.2091,19545.2091,13.5657,6.2684,15074.0000,0.0000,15074.0000,0.3908,4074.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4074.0541,0.0000,0.0000,0.0000,10999.9459,10999.9459,13.1694,18.9683,16.0688,10.1941,152911.3018,6.8366,930.0327,9.3003,6.8366,0.0000,11.6170,18.9556,18.1663,18.5610,-2.6018,-20814.1304,6.8366,1584.6395,15.8464,6.8366,0.0000,40.8483,18.1504,17.2328,17.6916,-3.4567,-24196.8430,6.8366,1871.6696,18.7167,6.8366,0.0000,53.3308,16.8604,16.8579,3.2680,16.8554,3.2520,16.8529,3.2362,16.8529,2011.7847,80.4714,14.3016,14.3034,-9.1498,14.3051,-9.1481,14.3069,-9.1464,14.3069,2011.7847,80.4714,13.1486,13.1554,-17.8939,13.1624,-17.9058,13.1694,-17.9167,13.1694,585.1788,11.7036,18.9683,18.9641,14.6772,18.9599,14.6823,18.9556,14.6875,18.9556,2011.7847,80.4714,18.1663,18.1610,17.4527,18.1557,17.4388,18.1504,17.4248,18.1504,2011.7847,80.4714,17.2328,17.2237,14.0995,17.2146,14.0670,17.2056,14.0345,17.2056,585.1788,11.7036,6.8366,140.1319,4.5578,0.0000,105.7962,245.9281,153120.4000,106924.1139,107900.3284
8409.0000,17.1266,22.1253,28164.0000,30128.0000,-1964.0000,0.7811,6400.9091,4.4000,1.0000,6695.1111,4.5000,1.0000,13096.0202,0.0000,0.0000,36823.1111,21763.0909,-15060.0202,17.8524,10.5551,16710.6000,0.0000,16710.6000,0.4333,4516.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4516.3784,0.0000,0.0000,0.0000,12194.2216,12194.2216,17.2523,9.5250,53444.1000,0.0000,53444.1000,1.3856,12146.3864,4.4000,1.0000,0.0000,0.0000,0.0000,12146.3864,0.0000,0.0000,0.0000,41297.7136,41297.7136,15.2620,7.9647,368.0000,0.0000,368.0000,0.0095,99.4595,3.7000,1.0000,0.0000,0.0000,0.0000,99.4595,0.0000,0.0000,0.0000,268.5405,268.5405,15.2392,7.5119,23203.4000,0.0000,23203.4000,0.6016,5273.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5273.5000,0.0000,0.0000,0.0000,17929.9000,17929.9000,14.3751,7.0778,14480.2000,0.0000,14480.2000,0.3754,3913.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3913.5676,0.0000,0.0000,0.0000,10566.6324,10566.6324,13.8549,19.0227,16.4388,7.1488,107232.5001,5.3799,721.3508,7.2135,5.3799,0.0000,5.6608,19.0029,18.0031,18.5030,-2.5932,-20745.7840,5.3799,1249.7026,12.4970,5.3799,0.0000,19.9049,17.9858,17.1541,17.5699,-2.4656,-17259.3999,5.3799,1479.7098,14.7971,5.3799,0.0000,25.9874,17.2647,17.2606,6.8064,17.2564,6.7790,17.2523,6.7517,17.2523,1320.4063,52.8163,15.2491,15.2458,-0.0863,15.2425,-0.1308,15.2392,-0.1749,15.2392,1320.4063,52.8163,13.8659,13.8619,-9.3617,13.8583,-9.4855,13.8549,-9.6058,13.8549,385.2640,7.7053,19.0227,19.0161,16.0199,19.0095,15.9992,19.0029,15.9786,19.0029,1320.4063,52.8163,18.0031,17.9973,15.8072,17.9916,15.7873,17.9858,15.7675,17.9858,1320.4063,52.8163,17.1541,17.1449,12.9912,17.1358,12.9567,17.1266,12.9224,17.1266,385.2640,7.7053,5.3799,72.4206,3.5866,0.0000,51.5531,123.9737,106242.3000,67196.9880,69227.3162
8410.0000,17.0867,24.6698,23054.6000,38401.2000,-15346.6000,0.9956,5239.6818,4.4000,1.0000,8533.6000,4.5000,1.0000,13773.2818,0.0000,0.0000,46934.8000,17814.9182,-29119.8818,18.4919,11.1946,20821.6000,0.0000,20821.6000,0.5398,5627.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5627.4595,0.0000,0.0000,0.0000,15194.1405,15194.1405,17.7402,10.0129,44668.0000,0.0000,44668.0000,1.1581,10151.8182,4.4000,1.0000,0.0000,0.0000,0.0000,10151.8182,0.0000,0.0000,0.0000,34516.1818,34516.1818,16.0747,8.7774,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,16.0455,8.3183,21211.2000,0.0000,21211.2000,0.5499,4820.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4820.7273,0.0000,0.0000,0.0000,16390.4727,16390.4727,15.2546,7.9574,12698.7000,0.0000,12698.7000,0.3292,3432.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3432.0811,0.0000,0.0000,0.0000,9266.6189,9266.6189,14.7616,18.7197,16.7406,5.4685,82028.0438,5.3731,712.0389,7.1204,5.3731,0.0000,5.6394,18.7067,18.0185,18.3626,-1.7829,-14262.9716,5.3731,1254.7511,12.5475,5.3731,0.0000,19.8296,17.9988,17.1151,17.5570,-2.6163,-18314.1358,5.3731,1478.5764,14.7858,5.3731,0.0000,25.8892,17.7587,17.7525,11.0109,17.7464,10.9687,17.7402,10.9267,17.7402,1317.4870,52.6995,16.0620,16.0565,6.5354,16.0510,6.4796,16.0455,6.4241,16.0455,1317.4870,52.6995,14.8075,14.7918,0.7812,14.7765,0.5472,14.7616,0.3176,14.7616,384.4187,7.6884,18.7197,18.7154,13.4375,18.7110,13.4415,18.7067,13.4454,18.7067,1317.4870,52.6995,18.0185,18.0119,16.1672,18.0054,16.1396,17.9988,16.1121,17.9988,1317.4870,52.6995,17.1151,17.1056,12.5877,17.0962,12.5490,17.0867,12.5104,17.0867,384.4187,7.6884,5.3731,72.1696,3.5820,0.0000,51.3583,123.5278,84412.0000,46509.5781,49450.9363
8411.0000,17.0778,25.2493,21185.3000,40413.7000,-19228.4000,1.0478,4814.8409,4.4000,1.0000,8980.8222,4.5000,1.0000,13795.6631,0.0000,0.0000,49394.5222,16370.4591,-33024.0631,18.6947,11.3974,24943.4000,0.0000,24943.4000,0.6467,6741.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6741.4595,0.0000,0.0000,0.0000,18201.9405,18201.9405,17.7902,10.0845,39859.2000,71.4000,39787.8000,1.0334,9058.9091,4.4000,1.0000,14.5714,4.9000,1.0000,9073.4805,0.0000,0.0000,85.9714,30800.2909,30714.3195,16.2863,8.9890,360.0000,0.0000,360.0000,0.0093,97.2973,3.7000,1.0000,0.0000,0.0000,0.0000,97.2973,0.0000,0.0000,0.0000,262.7027,262.7027,16.2628,8.5355,19070.9000,0.0000,19070.9000,0.4944,4334.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4334.2955,0.0000,0.0000,0.0000,14736.6045,14736.6045,15.5413,8.2440,11511.0000,0.0000,11511.0000,0.2984,3111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3111.0811,0.0000,0.0000,0.0000,8399.9189,8399.9189,15.1077,18.7195,16.9136,4.9177,73765.8287,5.2952,697.0403,6.9704,5.2952,0.0000,5.3979,18.7021,17.9449,18.3235,-1.9331,-15464.6973,5.2952,1238.3973,12.3840,5.2952,0.0000,18.9802,17.9268,17.1081,17.5174,-2.3887,-16720.6601,5.2952,1459.3620,14.5936,5.2952,0.0000,24.7802,17.8035,17.7990,10.4661,17.7946,10.4471,17.7902,10.4280,17.7902,1284.2044,51.3682,16.2735,16.2699,6.8286,16.2664,6.8011,16.2628,6.7736,16.2628,1284.2044,51.3682,15.1300,15.1226,2.5020,15.1152,2.4063,15.1077,2.3094,15.1077,374.7801,7.4956,18.7195,18.7137,14.2058,18.7079,14.1923,18.7021,14.1788,18.7021,1284.2044,51.3682,17.9449,17.9389,15.5010,17.9328,15.4795,17.9268,15.4579,17.9268,1284.2044,51.3682,17.1081,17.0979,12.5977,17.0878,12.5514,17.0778,12.5054,17.0778,374.7801,7.4956,5.2952,69.3300,3.5302,0.0000,49.1583,118.4882,76444.7000,39291.4231,41580.4713
8412.0000,17.0706,25.6815,19514.2000,41756.1000,-22241.9000,1.0826,4435.0455,4.4000,1.0000,9279.1333,4.5000,1.0000,13714.1788,0.0000,0.0000,51035.2333,15079.1545,-35956.0788,18.8001,11.5028,24936.7000,0.0000,24936.7000,0.6465,6739.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6739.6486,0.0000,0.0000,0.0000,18197.0514,18197.0514,17.9101,11.1854,44835.5000,3733.1000,41102.4000,1.1624,10189.8864,4.4000,1.0000,761.8571,4.9000,1.0000,10951.7435,0.0000,0.0000,4494.9571,34645.6136,30150.6565,16.4598,9.1625,443.8000,0.0000,443.8000,0.0115,119.9459,3.7000,1.0000,0.0000,0.0000,0.0000,119.9459,0.0000,0.0000,0.0000,323.8541,323.8541,16.4336,8.7063,17339.4000,0.0000,17339.4000,0.4496,3940.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3940.7727,0.0000,0.0000,0.0000,13398.6273,13398.6273,15.7891,8.4918,9284.1000,0.0000,9284.1000,0.2407,2509.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2509.2162,0.0000,0.0000,0.0000,6774.8838,6774.8838,15.4358,18.6586,17.0472,4.4667,66999.8685,5.3900,705.8654,7.0587,5.3900,0.0000,5.6930,18.6424,17.9222,18.2823,-1.8716,-14973.0898,5.3900,1262.5327,12.6253,5.3900,0.0000,20.0179,17.9039,17.1003,17.5021,-2.3865,-16705.2929,5.3900,1486.3584,14.8636,5.3900,0.0000,26.1350,17.9248,17.9199,11.1640,17.9150,11.1409,17.9101,11.1179,17.9101,1324.7830,52.9913,16.4442,16.4407,7.3506,16.4371,7.3252,16.4336,7.2998,16.4336,1324.7830,52.9913,15.4632,15.4540,4.8802,15.4449,4.7692,15.4358,4.6595,15.4358,386.5314,7.7306,18.6586,18.6532,14.0662,18.6478,14.0570,18.6424,14.0477,18.6424,1324.7830,52.9913,17.9222,17.9161,15.4244,17.9100,15.4022,17.9039,15.3801,17.9039,1324.7830,52.9913,17.1003,17.0904,12.5687,17.0805,12.5263,17.0706,12.4840,17.0706,386.5314,7.7306,5.3900,72.7975,3.5933,0.0000,51.8458,124.6433,70864.5000,32888.9942,35321.4858
8413.0000,17.0458,26.0709,18178.1000,43934.9000,-25756.8000,1.1391,4131.3864,4.4000,1.0000,9763.3111,4.5000,1.0000,13894.6975,0.0000,0.0000,53698.2111,14046.7136,-39651.4975,19.0431,11.7458,24943.2000,0.0000,24943.2000,0.6467,6741.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6741.4054,0.0000,0.0000,0.0000,18201.7946,18201.7946,18.1080,13.1276,39241.8000,8952.2000,30289.6000,1.0174,8918.5909,4.4000,1.0000,1826.9796,4.9000,1.0000,10745.5705,0.0000,0.0000,10779.1796,30323.2091,19544.0295,17.1236,9.8263,443.5000,0.0000,443.5000,0.0115,119.8649,3.7000,1.0000,0.0000,0.0000,0.0000,119.8649,0.0000,0.0000,0.0000,323.6351,323.6351,17.0837,9.3564,15694.1000,0.0000,15694.1000,0.4069,3566.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3566.8409,0.0000,0.0000,0.0000,12127.2591,12127.2591,16.4728,9.1755,8096.4000,0.0000,8096.4000,0.2099,2188.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2188.2162,0.0000,0.0000,0.0000,5908.1838,5908.1838,16.1109,18.4512,17.2811,3.0974,46460.4039,5.1473,668.0360,6.6804,5.1473,0.0000,4.9579,18.4378,17.9200,18.1789,-1.2850,-10280.3286,5.1473,1210.3985,12.1040,5.1473,0.0000,17.4333,17.9005,17.0755,17.4880,-2.3398,-16378.6004,5.1473,1420.1859,14.2019,5.1473,0.0000,22.7606,18.1262,18.1202,12.7128,18.1141,12.6797,18.1080,12.6467,18.1080,1221.9811,48.8792,17.1073,17.0994,13.0008,17.0915,12.9342,17.0837,12.8681,17.0837,1221.9811,48.8792,16.1752,16.1534,11.8997,16.1320,11.6492,16.1109,11.4034,16.1109,356.7560,7.1351,18.4512,18.4467,12.4415,18.4423,12.4413,18.4378,12.4409,18.4378,1221.9811,48.8792,17.9200,17.9135,15.5140,17.9070,15.4879,17.9005,15.4618,17.9005,1221.9811,48.8792,17.0755,17.0656,12.3248,17.0557,12.2830,17.0458,12.2413,17.0458,356.7560,7.1351,5.1473,64.1324,3.4315,0.0000,45.1518,109.2842,53710.0000,16453.4046,19801.4748
8414.0000,17.0329,26.6692,15583.2000,46567.5000,-30984.3000,1.2073,3541.6364,4.4000,1.0000,10348.3333,4.5000,1.0000,13889.9697,0.0000,0.0000,56915.8333,12041.5636,-44874.2697,19.3491,12.0518,24936.5000,0.0000,24936.5000,0.6465,6739.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6739.5946,0.0000,0.0000,0.0000,18196.9054,18196.9054,18.3873,14.1888,35602.1000,10433.9000,25168.2000,0.9231,8091.3864,4.4000,1.0000,2129.3673,4.9000,1.0000,10220.7537,0.0000,0.0000,12563.2673,27510.7136,14947.4463,17.6158,10.3185,561.8000,0.0000,561.8000,0.0146,151.8378,3.7000,1.0000,0.0000,0.0000,0.0000,151.8378,0.0000,0.0000,0.0000,409.9622,409.9622,17.5682,9.8409,14286.8000,0.0000,14286.8000,0.3704,3247.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3247.0000,0.0000,0.0000,0.0000,11039.8000,11039.8000,16.9983,9.7010,7205.6000,0.0000,7205.6000,0.1868,1947.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1947.4595,0.0000,0.0000,0.0000,5258.1405,5258.1405,16.6571,18.3225,17.4898,2.1511,32266.6798,5.0231,646.7169,6.4672,5.0231,0.0000,4.6076,18.3088,17.8898,18.0993,-1.0148,-8118.2983,5.0231,1184.7596,11.8476,5.0231,0.0000,16.2016,17.8704,17.0638,17.4671,-2.2326,-15628.5147,5.0231,1387.0286,13.8703,5.0231,0.0000,21.1524,18.4098,18.4023,14.9744,18.3948,14.9300,18.3873,14.8859,18.3873,1170.7977,46.8319,17.5946,17.5858,16.2713,17.5770,16.2039,17.5682,16.1368,17.5682,1170.7977,46.8319,16.7269,16.7034,16.3164,16.6801,16.0776,16.6571,15.8407,16.6571,341.9253,6.8385,18.3225,18.3180,11.7948,18.3134,11.7913,18.3088,11.7878,18.3088,1170.7977,46.8319,17.8898,17.8833,15.2877,17.8769,15.2626,17.8704,15.2376,17.8704,1170.7977,46.8319,17.0638,17.0534,12.2688,17.0431,12.2222,17.0329,12.1760,17.0329,341.9253,6.8385,5.0231,59.9675,3.3487,0.0000,41.9616,101.9291,41174.6000,4977.9847,8519.8668
8415.0000,17.0157,27.1237,13270.2000,48501.6000,-35231.4000,1.2575,3015.9545,4.4000,1.0000,10778.1333,4.5000,1.0000,13794.0879,0.0000,0.0000,59279.7333,10254.2455,-49025.4879,19.7032,12.4059,24942.8000,0.0000,24942.8000,0.6467,6741.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6741.2973,0.0000,0.0000,0.0000,18201.5027,18201.5027,18.6784,13.0955,27982.6000,4983.6000,22999.0000,0.7255,6359.6818,4.4000,1.0000,1017.0612,4.9000,1.0000,7376.7430,0.0000,0.0000,6000.6612,21622.9182,15622.2570,17.8220,10.5247,449.9000,0.0000,449.9000,0.0117,121.5946,3.7000,1.0000,0.0000,0.0000,0.0000,121.5946,0.0000,0.0000,0.0000,328.3054,328.3054,17.7785,10.0513,13421.4000,0.0000,13421.4000,0.3480,3050.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3050.3182,0.0000,0.0000,0.0000,10371.0818,10371.0818,17.2100,9.9127,6314.9000,0.0000,6314.9000,0.1637,1706.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1706.7297,0.0000,0.0000,0.0000,4608.1703,4608.1703,16.8988,18.3593,17.6290,1.7761,26641.6818,4.7296,605.6940,6.0569,4.7296,0.0000,3.8462,18.3414,17.8168,18.0791,-1.1962,-9569.4798,4.7296,1116.3859,11.1639,4.7296,0.0000,13.5242,17.7976,17.0479,17.4228,-1.9537,-13676.0896,4.7296,1308.2012,13.0820,4.7296,0.0000,17.6569,18.7054,18.6963,17.1728,18.6873,17.1175,18.6784,17.0624,18.6784,1053.6830,42.1473,17.8040,17.7955,16.7585,17.7870,16.7007,17.7785,16.6430,17.7785,1053.6830,42.1473,16.9574,16.9378,16.8168,16.9182,16.6463,16.8988,16.4759,16.8988,307.9743,6.1595,18.3593,18.3533,12.7453,18.3473,12.7272,18.3414,12.7092,18.3414,1053.6830,42.1473,17.8168,17.8104,14.6648,17.8040,14.6405,17.7976,14.6163,17.7976,1053.6830,42.1473,17.0479,17.0371,12.1547,17.0264,12.1037,17.0157,12.0531,17.0157,307.9743,6.1595,4.7296,50.8238,3.1530,0.0000,35.0274,85.8512,32896.6000,105.8293,3396.1124
8416.0000,17.0165,27.3152,11980.3000,48129.2000,-36148.9000,1.2478,2722.7955,4.4000,1.0000,10695.3778,4.5000,1.0000,13418.1732,0.0000,0.0000,58824.5778,9257.5045,-49567.0732,19.7044,12.4071,24936.3000,0.0000,24936.3000,0.6465,6739.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6739.5405,0.0000,0.0000,0.0000,18196.7595,18196.7595,18.6952,11.1781,29390.7000,513.2000,28877.5000,0.7620,6679.7045,4.4000,1.0000,104.7347,4.9000,1.0000,6784.4392,0.0000,0.0000,617.9347,22710.9955,22093.0608,17.4971,10.1998,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0000,0.0000,0.0000,262.7757,262.7757,17.4699,9.7426,12915.1000,0.0000,12915.1000,0.3348,2935.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2935.2500,0.0000,0.0000,0.0000,9979.8500,9979.8500,16.9287,9.6314,7205.6000,0.0000,7205.6000,0.1868,1947.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1947.4595,0.0000,0.0000,0.0000,5258.1405,5258.1405,16.6286,18.6121,17.6203,2.4385,36577.5290,4.7811,612.4906,6.1249,4.7811,0.0000,3.9732,18.5880,17.7218,18.1549,-1.9969,-15974.8416,4.7811,1125.3009,11.2530,4.7811,0.0000,13.9707,17.7041,17.0496,17.3769,-1.7240,-12068.1915,4.7811,1324.7731,13.2477,4.7811,0.0000,18.2399,18.7176,18.7101,16.4644,18.7026,16.4290,18.6952,16.3937,18.6952,1073.8332,42.9533,17.4829,17.4785,12.3853,17.4742,12.3721,17.4699,12.3587,17.4699,1073.8332,42.9533,16.6435,16.6388,11.3494,16.6338,11.3631,16.6286,11.3729,16.6286,313.8174,6.2763,18.6121,18.6041,15.5650,18.5960,15.5279,18.5880,15.4910,18.5880,1073.8332,42.9533,17.7218,17.7159,13.9057,17.7100,13.8865,17.7041,13.8673,17.7041,1073.8332,42.9533,17.0496,17.0385,12.2606,17.0275,12.2075,17.0165,12.1548,17.0165,313.8174,6.2763,4.7811,52.3580,3.1874,0.0000,36.1837,88.5417,38145.7000,6223.5132,8534.4958
8417.0000,17.0173,26.0243,16280.3000,39126.6000,-22846.3000,1.0144,3700.0682,4.4000,1.0000,8694.8000,4.5000,1.0000,12394.8682,0.0000,0.0000,47821.4000,12580.2318,-35241.1682,18.9655,11.6682,24942.2000,0.0000,24942.2000,0.6467,6741.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6741.1351,0.0000,0.0000,0.0000,18201.0649,18201.0649,17.9567,10.2294,33996.7000,0.0000,33996.7000,0.8814,7726.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7726.5227,0.0000,0.0000,0.0000,26270.1773,26270.1773,16.5045,9.2072,364.8000,0.0000,364.8000,0.0095,98.5946,3.7000,1.0000,0.0000,0.0000,0.0000,98.5946,0.0000,0.0000,0.0000,266.2054,266.2054,16.4985,8.7712,13775.1000,0.0000,13775.1000,0.3571,3130.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3130.7045,0.0000,0.0000,0.0000,10644.3955,10644.3955,15.9101,8.6128,8393.3000,0.0000,8393.3000,0.2176,2268.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2268.4595,0.0000,0.0000,0.0000,6124.8405,6124.8405,15.6331,19.1917,17.4124,4.2917,64375.3258,4.6901,605.6424,6.0564,4.6901,0.0000,3.7507,19.1556,17.5727,18.3641,-3.5791,-28632.8953,4.6901,1095.1984,10.9520,4.6901,0.0000,13.1886,17.5570,17.0514,17.3042,-1.3068,-9147.4484,4.6901,1303.2049,13.0320,4.6901,0.0000,17.2187,17.9593,17.9585,8.5288,17.9576,8.5594,17.9567,8.5894,17.9567,1038.3543,41.5342,16.4898,16.4927,2.3655,16.4956,2.4199,16.4985,2.4738,16.4985,1038.3543,41.5342,15.5715,15.5928,-1.8965,15.6133,-1.5950,15.6331,-1.3023,15.6331,303.5287,6.0706,19.1917,19.1796,21.1398,19.1676,21.0665,19.1556,20.9936,19.1556,1038.3543,41.5342,17.5727,17.5675,12.6890,17.5623,12.6757,17.5570,12.6624,17.5570,1038.3543,41.5342,17.0514,17.0400,12.3363,17.0286,12.2813,17.0173,12.2266,17.0173,303.5287,6.0706,4.6901,49.6678,3.1267,0.0000,34.1581,83.8258,58625.8000,26265.5154,26594.9822
8418.0000,17.0079,22.0083,29167.8000,31208.9000,-2041.1000,0.8091,6629.0455,4.4000,1.0000,6935.3111,4.5000,1.0000,13564.3566,0.0000,0.0000,38144.2111,22538.7545,-15605.4566,17.7914,10.4941,20822.0000,0.0000,20822.0000,0.5398,5627.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5627.5676,0.0000,0.0000,0.0000,15194.4324,15194.4324,17.0385,9.3112,55245.1000,0.0000,55245.1000,1.4323,12555.7045,4.4000,1.0000,0.0000,0.0000,0.0000,12555.7045,0.0000,0.0000,0.0000,42689.3955,42689.3955,14.8954,7.5981,361.0000,0.0000,361.0000,0.0094,97.5676,3.7000,1.0000,0.0000,0.0000,0.0000,97.5676,0.0000,0.0000,0.0000,263.4324,263.4324,14.9151,7.1879,14094.5000,0.0000,14094.5000,0.3654,3203.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3203.2955,0.0000,0.0000,0.0000,10891.2045,10891.2045,14.3684,7.0711,11065.6000,0.0000,11065.6000,0.2869,2990.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2990.7027,0.0000,0.0000,0.0000,8074.8973,8074.8973,14.0898,19.8050,16.9474,7.5897,113845.2247,5.1645,678.9459,6.7895,5.1645,0.0000,5.0079,19.7653,17.5646,18.6650,-5.4795,-43835.6265,5.1645,1192.3947,11.9239,5.1645,0.0000,17.6090,17.5485,17.0380,17.2932,-1.4527,-10168.7466,5.1645,1435.6286,14.3563,5.1645,0.0000,22.9900,17.0286,17.0319,0.2524,17.0352,0.3146,17.0385,0.3763,17.0385,1229.1601,49.1664,14.8822,14.8932,-12.1869,14.9042,-12.0652,14.9151,-11.9442,14.9151,1229.1601,49.1664,13.9630,14.0060,-19.4745,14.0483,-18.9714,14.0898,-18.4762,14.0898,358.8359,7.1767,19.8050,19.7917,26.3053,19.7785,26.2285,19.7653,26.1519,19.7653,1229.1601,49.1664,17.5646,17.5592,12.9906,17.5538,12.9743,17.5485,12.9580,17.5485,1229.1601,49.1664,17.0380,17.0279,12.2254,17.0179,12.1881,17.0079,12.1507,17.0079,358.8359,7.1767,5.1645,64.7246,3.4430,0.0000,45.6070,110.3315,99547.1000,61507.9056,59840.8516
8419.0000,16.9743,19.2323,30216.5000,24686.1000,5530.4000,0.7834,6867.3864,4.4000,1.0000,5485.8000,4.5000,1.0000,12353.1864,0.0000,0.0000,30171.9000,23349.1136,-6822.7864,17.3215,10.0242,12591.9000,0.0000,12591.9000,0.3265,3403.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3403.2162,0.0000,0.0000,0.0000,9188.6838,9188.6838,16.8555,9.1282,60681.9000,0.0000,60681.9000,1.5733,13791.3409,4.4000,1.0000,0.0000,0.0000,0.0000,13791.3409,0.0000,0.0000,0.0000,46890.5591,46890.5591,14.4694,7.1721,356.2000,0.0000,356.2000,0.0092,96.2703,3.7000,1.0000,0.0000,0.0000,0.0000,96.2703,0.0000,0.0000,0.0000,259.9297,259.9297,14.4779,6.7506,14167.2000,0.0000,14167.2000,0.3673,3219.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3219.8182,0.0000,0.0000,0.0000,10947.3818,10947.3818,13.9208,6.6235,12995.6000,0.0000,12995.6000,0.3369,3512.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3512.3243,0.0000,0.0000,0.0000,9483.2757,9483.2757,13.5213,19.8847,16.7030,8.3366,125049.4571,5.0950,676.1727,6.7617,5.0950,0.0000,4.8084,19.8511,17.6632,18.7571,-5.3745,-42995.6837,5.0950,1172.2802,11.7228,5.0950,0.0000,16.9074,17.6440,17.0027,17.3234,-1.8005,-12603.4651,5.0950,1414.6613,14.1466,5.0950,0.0000,22.0739,16.8539,16.8545,0.3698,16.8550,0.3930,16.8555,0.4164,16.8555,1200.3141,48.0126,14.4561,14.4634,-13.3291,14.4706,-13.2634,14.4779,-13.1977,14.4779,1200.3141,48.0126,13.4382,13.4659,-21.9628,13.4936,-21.7141,13.5213,-21.4627,13.5213,350.4784,7.0096,19.8847,19.8735,25.7510,19.8623,25.7005,19.8511,25.6500,19.8511,1200.3141,48.0126,17.6632,17.6568,14.1899,17.6504,14.1635,17.6440,14.1371,17.6440,1200.3141,48.0126,17.0027,16.9932,11.8661,16.9838,11.8337,16.9743,11.8013,16.9743,350.4784,7.0096,5.0950,62.3570,3.3967,0.0000,43.7897,106.1467,106323.2000,69947.0437,69450.3083
8420.0000,16.9878,17.4677,34066.9000,22875.6000,11191.3000,0.8832,7742.4773,4.4000,1.0000,5083.4667,4.5000,1.0000,12825.9439,0.0000,0.0000,27959.0667,26324.4227,-1634.6439,17.0612,9.7639,12597.6000,0.0000,12597.6000,0.3266,3404.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3404.7568,0.0000,0.0000,0.0000,9192.8432,9192.8432,16.6512,8.9239,73439.2000,0.0000,73439.2000,1.9040,16690.7273,4.4000,1.0000,0.0000,0.0000,0.0000,16690.7273,0.0000,0.0000,0.0000,56748.4727,56748.4727,14.1048,6.8075,368.8000,0.0000,368.8000,0.0096,99.6757,3.7000,1.0000,0.0000,0.0000,0.0000,99.6757,0.0000,0.0000,0.0000,269.1243,269.1243,14.1128,6.3855,15699.3000,0.0000,15699.3000,0.4070,3568.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3568.0227,0.0000,0.0000,0.0000,12131.2773,12131.2773,13.5685,6.2712,12401.8000,0.0000,12401.8000,0.3215,3351.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3351.8378,0.0000,0.0000,0.0000,9049.9622,9049.9622,13.2249,19.6436,16.4343,9.5366,143048.7436,5.7781,774.8817,7.7488,5.7781,0.0000,7.0132,19.6207,17.8795,18.7501,-4.8504,-38803.1286,5.7781,1329.7972,13.2980,5.7781,0.0000,24.6601,17.8591,17.0156,17.4373,-2.6855,-18798.2662,5.7781,1597.3246,15.9732,5.7781,0.0000,32.1957,16.6487,16.6495,-0.4405,16.6504,-0.4151,16.6512,-0.3899,16.6512,1496.6578,59.8663,14.0927,14.0995,-14.7105,14.1061,-14.6541,14.1128,-14.5979,14.1128,1496.6578,59.8663,13.1624,13.1832,-22.2785,13.2041,-22.1221,13.2249,-21.9646,13.2249,436.2800,8.7256,19.6436,19.6360,22.5829,19.6283,22.5679,19.6207,22.5528,19.6207,1496.6578,59.8663,17.8795,17.8727,16.3296,17.8659,16.3002,17.8591,16.2707,17.8591,1496.6578,59.8663,17.0156,17.0063,12.1401,16.9971,12.1083,16.9878,12.0765,16.9878,436.2800,8.7256,5.7781,88.1468,3.8520,0.0000,63.8690,152.0158,125698.0000,85757.0358,85447.3489
8421.0000,17.0454,12.3888,44946.6000,11292.4000,33654.2000,1.1653,10215.1364,4.4000,1.0000,2509.4222,4.5000,1.0000,12724.5586,0.0000,0.0000,13801.8222,34731.4636,20929.6414,16.1779,8.8806,12583.2000,0.0000,12583.2000,0.3262,3400.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3400.8649,0.0000,0.0000,0.0000,9182.3351,9182.3351,15.8131,8.0859,74020.2000,0.0000,74020.2000,1.9191,16822.7727,4.4000,1.0000,0.0000,0.0000,0.0000,16822.7727,0.0000,0.0000,0.0000,57197.4273,57197.4273,13.4426,6.1453,358.2000,0.0000,358.2000,0.0093,96.8108,3.7000,1.0000,0.0000,0.0000,0.0000,96.8108,0.0000,0.0000,0.0000,261.3892,261.3892,13.4578,5.7306,17586.0000,0.0000,17586.0000,0.4559,3996.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3996.8182,0.0000,0.0000,0.0000,13589.1818,13589.1818,12.8946,5.5973,11362.5000,0.0000,11362.5000,0.2946,3070.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3070.9459,0.0000,0.0000,0.0000,8291.5541,8291.5541,12.6320,19.5771,16.1045,11.1717,167575.8497,6.2558,849.8214,8.4982,6.2558,0.0000,8.9004,19.5551,17.9688,18.7619,-4.7845,-38276.1986,6.2558,1439.0968,14.3910,6.2558,0.0000,31.2959,17.9504,17.0744,17.5124,-3.0195,-21136.7978,6.2558,1724.4144,17.2441,6.2558,0.0000,40.8593,15.7974,15.8027,-7.7713,15.8079,-7.7041,15.8131,-7.6374,15.8131,1720.8092,68.8324,13.4318,13.4405,-19.3574,13.4492,-19.2838,13.4578,-19.2104,13.4578,1720.8092,68.8324,12.5510,12.5782,-27.2706,12.6052,-27.0357,12.6320,-26.8029,12.6320,501.1057,10.0221,19.5771,19.5698,21.8305,19.5624,21.8139,19.5551,21.7973,19.5551,1720.8092,68.8324,17.9688,17.9626,16.9175,17.9565,16.8962,17.9504,16.8749,17.9504,1720.8092,68.8324,17.0744,17.0647,12.8948,17.0550,12.8565,17.0454,12.8183,17.0454,501.1057,10.0221,6.2558,109.7045,4.1705,0.0000,81.0555,190.7600,149564.3000,109451.5289,108162.8533
8422.0000,17.1003,12.5623,43230.2000,11280.5000,31949.7000,1.1208,9825.0455,4.4000,1.0000,2506.7778,4.5000,1.0000,12331.8232,0.0000,0.0000,13787.2778,33405.1545,19617.8768,16.3368,9.0395,12580.7000,0.0000,12580.7000,0.3262,3400.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3400.1892,0.0000,0.0000,0.0000,9180.5108,9180.5108,15.9819,8.2546,85683.2000,0.0000,85683.2000,2.2215,19473.4545,4.4000,1.0000,0.0000,0.0000,0.0000,19473.4545,0.0000,0.0000,0.0000,66209.7455,66209.7455,13.4052,6.1079,486.3000,0.0000,486.3000,0.0126,131.4324,3.7000,1.0000,0.0000,0.0000,0.0000,131.4324,0.0000,0.0000,0.0000,354.8676,354.8676,13.4088,5.6816,20043.4000,0.0000,20043.4000,0.5197,4555.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4555.3182,0.0000,0.0000,0.0000,15488.0818,15488.0818,12.8061,5.5088,9284.1000,0.0000,9284.1000,0.2407,2509.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2509.2162,0.0000,0.0000,0.0000,6774.8838,6774.8838,12.5913,19.2641,15.9277,11.4310,171465.1567,6.6622,911.3374,9.1134,6.6622,0.0000,10.7503,19.2486,18.0593,18.6539,-3.8200,-30560.2547,6.6622,1538.8240,15.3882,6.6622,0.0000,37.8009,18.0414,17.1286,17.5850,-3.3510,-23457.3100,6.6622,1831.3622,18.3136,6.6622,0.0000,49.3521,15.9796,15.9803,-3.9583,15.9811,-3.9443,15.9819,-3.9301,15.9819,1922.3066,76.8923,13.3914,13.3972,-17.5396,13.4030,-17.5000,13.4088,-17.4604,13.4088,1922.3066,76.8923,12.5424,12.5586,-24.7012,12.5749,-24.6130,12.5913,-24.5226,12.5913,559.3340,11.1867,19.2641,19.2589,18.7126,19.2537,18.7150,19.2486,18.7173,19.2486,1922.3066,76.8923,18.0593,18.0533,17.5559,18.0474,17.5357,18.0414,17.5156,18.0414,1922.3066,76.8923,17.1286,17.1191,13.4746,17.1097,13.4397,17.1003,13.4048,17.1003,559.3340,11.1867,6.6622,130.4916,4.4415,0.0000,97.9033,228.3949,160027.4000,117625.9662,117447.5920
8423.0000,17.1491,11.6550,48053.6000,8780.1000,39273.5000,1.2459,10921.2727,4.4000,1.0000,1951.1333,4.5000,1.0000,12872.4061,0.0000,0.0000,10731.2333,37132.3273,26401.0939,16.1596,8.8623,12589.3000,0.0000,12589.3000,0.3264,3402.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3402.5135,0.0000,0.0000,0.0000,9186.7865,9186.7865,15.8210,8.0937,85126.0000,0.0000,85126.0000,2.2070,19346.8182,4.4000,1.0000,0.0000,0.0000,0.0000,19346.8182,0.0000,0.0000,0.0000,65779.1818,65779.1818,13.3555,6.0582,360.4000,0.0000,360.4000,0.0093,97.4054,3.7000,1.0000,0.0000,0.0000,0.0000,97.4054,0.0000,0.0000,0.0000,262.9946,262.9946,13.3615,5.6342,23639.4000,0.0000,23639.4000,0.6129,5372.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5372.5909,0.0000,0.0000,0.0000,18266.8091,18266.8091,12.6768,5.3795,8096.4000,0.0000,8096.4000,0.2099,2188.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2188.2162,0.0000,0.0000,0.0000,5908.1838,5908.1838,12.5035,19.0713,15.7874,11.6818,175227.2189,6.9172,951.4581,9.5146,6.9172,0.0000,12.0327,19.0567,18.0691,18.5629,-3.2937,-26349.8327,6.9172,1603.2013,16.0320,6.9172,0.0000,42.3099,18.0527,17.1770,17.6149,-3.3377,-23364.0302,6.9172,1899.2913,18.9929,6.9172,0.0000,55.2390,15.8152,15.8172,-4.7067,15.8191,-4.6787,15.8210,-4.6509,15.8210,2053.7292,82.1492,13.3456,13.3509,-16.5623,13.3562,-16.5266,13.3615,-16.4908,13.3615,2053.7292,82.1492,12.4554,12.4715,-24.0188,12.4875,-23.9206,12.5035,-23.8224,12.5035,597.2915,11.9458,19.0713,19.0664,17.2356,19.0616,17.2366,19.0567,17.2375,19.0567,2053.7292,82.1492,18.0691,18.0636,17.3882,18.0582,17.3726,18.0527,17.3569,18.0527,2053.7292,82.1492,17.1770,17.1677,13.9310,17.1584,13.8972,17.1491,13.8634,17.1491,597.2915,11.9458,6.9172,144.7355,4.6115,0.0000,109.5816,254.3171,169085.0000,125805.0497,125513.3561
