Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8424.0000,17.2073,11.3107,52728.8000,7897.9000,44830.9000,1.3671,11983.8182,4.4000,1.0000,1755.0889,4.5000,1.0000,13738.9071,0.0000,0.0000,9652.9889,40744.9818,31091.9929,16.1394,8.8421,12597.4000,0.0000,12597.4000,0.3266,3404.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3404.7027,0.0000,0.0000,0.0000,9192.6973,9192.6973,15.8268,8.0996,96651.3000,0.0000,96651.3000,2.5059,21966.2045,4.4000,1.0000,0.0000,0.0000,0.0000,21966.2045,0.0000,0.0000,0.0000,74685.0955,74685.0955,13.2618,5.9645,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0000,0.0000,0.0000,267.1541,267.1541,13.2674,5.5401,27233.6000,0.0000,27233.6000,0.7061,6189.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6189.4545,0.0000,0.0000,0.0000,21044.1455,21044.1455,12.5446,5.2473,4533.4000,0.0000,4533.4000,0.1175,1225.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1225.2432,0.0000,0.0000,0.0000,3308.1568,3308.1568,12.4712,18.7790,15.6251,12.2442,183662.6137,7.5490,1045.0273,10.4503,7.5490,0.0000,15.6400,18.7685,18.0890,18.4288,-2.4728,-19782.7700,7.5490,1758.4937,17.5849,7.5490,0.0000,54.9943,18.0739,17.2341,17.6540,-3.4934,-24454.0552,7.5490,2069.6691,20.6967,7.5490,0.0000,71.7995,15.8237,15.8248,-3.6938,15.8258,-3.6761,15.8268,-3.6584,15.8268,2395.7427,95.8297,13.2526,13.2575,-16.3878,13.2625,-16.3553,13.2674,-16.3227,13.2674,2395.7427,95.8297,12.4310,12.4444,-22.8956,12.4578,-22.8258,12.4712,-22.7555,12.4712,696.0041,13.9201,18.7790,18.7755,14.8335,18.7720,14.8449,18.7685,14.8561,18.7685,2395.7427,95.8297,18.0890,18.0840,17.4318,18.0790,17.4194,18.0739,17.4069,18.0739,2395.7427,95.8297,17.2341,17.2251,14.4686,17.2162,14.4386,17.2073,14.4087,17.2073,696.0041,13.9201,7.5490,184.2196,5.0327,0.0000,142.4338,326.6534,186212.7000,139589.2419,139425.7885
8425.0000,17.2218,11.1607,54206.9000,7389.7000,46817.2000,1.4054,12319.7500,4.4000,1.0000,1642.1556,4.5000,1.0000,13961.9056,0.0000,0.0000,9031.8556,41887.1500,32855.2944,16.0792,8.7819,12624.8000,0.0000,12624.8000,0.3273,3412.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3412.1081,0.0000,0.0000,0.0000,9212.6919,9212.6919,15.7625,8.0352,92432.0000,0.0000,92432.0000,2.3965,21007.2727,4.4000,1.0000,0.0000,0.0000,0.0000,21007.2727,0.0000,0.0000,0.0000,71424.7273,71424.7273,13.2787,5.9814,400.4000,0.0000,400.4000,0.0104,108.2162,3.7000,1.0000,0.0000,0.0000,0.0000,108.2162,0.0000,0.0000,0.0000,292.1838,292.1838,13.2816,5.5544,30622.1000,0.0000,30622.1000,0.7939,6959.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6959.5682,0.0000,0.0000,0.0000,23662.5318,23662.5318,12.4588,5.1615,1418.3000,0.0000,1418.3000,0.0368,383.3243,3.7000,1.0000,0.0000,0.0000,0.0000,383.3243,0.0000,0.0000,0.0000,1034.9757,1034.9757,12.4610,18.6841,15.5726,11.9300,178950.3696,7.4554,1034.2174,10.3422,7.4554,0.0000,15.0656,18.6722,18.0388,18.3555,-2.2766,-18213.1616,7.4554,1741.5039,17.4150,7.4554,0.0000,52.9745,18.0246,17.2473,17.6360,-3.1929,-22350.2848,7.4554,2045.4237,20.4542,7.4554,0.0000,69.1625,15.7588,15.7601,-3.6834,15.7613,-3.6634,15.7625,-3.6434,15.7625,2343.6225,93.7449,13.2685,13.2729,-15.2534,13.2773,-15.2259,13.2816,-15.1984,13.2816,2343.6225,93.7449,12.4228,12.4355,-21.8762,12.4483,-21.8076,12.4610,-21.7389,12.4610,680.9669,13.6193,18.6841,18.6801,14.6009,18.6762,14.6036,18.6722,14.6062,18.6722,2343.6225,93.7449,18.0388,18.0341,16.8098,18.0293,16.7992,18.0246,16.7886,18.0246,2343.6225,93.7449,17.2473,17.2388,14.4401,17.2303,14.4140,17.2218,14.3879,17.2218,680.9669,13.6193,7.4554,177.9835,4.9703,0.0000,137.2025,315.1861,184314.8000,138482.4049,138386.9233
8426.0000,17.2510,11.0009,57075.8000,6897.9000,50177.9000,1.4798,12971.7727,4.4000,1.0000,1532.8667,4.5000,1.0000,14504.6394,0.0000,0.0000,8430.7667,44104.0273,35673.2606,16.0911,8.7938,12616.0000,0.0000,12616.0000,0.3271,3409.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3409.7297,0.0000,0.0000,0.0000,9206.2703,9206.2703,15.7937,8.0665,101756.5000,0.0000,101756.5000,2.6382,23126.4773,4.4000,1.0000,0.0000,0.0000,0.0000,23126.4773,0.0000,0.0000,0.0000,78630.0227,78630.0227,13.2371,5.9398,405.6000,0.0000,405.6000,0.0105,109.6216,3.7000,1.0000,0.0000,0.0000,0.0000,109.6216,0.0000,0.0000,0.0000,295.9784,295.9784,13.2399,5.5126,32353.6000,0.0000,32353.6000,0.8388,7353.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7353.0909,0.0000,0.0000,0.0000,25000.5091,25000.5091,12.4270,5.1297,823.5000,0.0000,823.5000,0.0214,222.5676,3.7000,1.0000,0.0000,0.0000,0.0000,222.5676,0.0000,0.0000,0.0000,600.9324,600.9324,12.4423,18.4733,15.4578,12.3654,185481.4439,7.9737,1111.1453,11.1115,7.9737,0.0000,18.4310,18.4642,18.0251,18.2447,-1.6879,-13502.8290,7.9737,1870.3814,18.7038,7.9737,0.0000,64.8080,18.0117,17.2758,17.6437,-3.2333,-22632.8608,7.9737,2186.9634,21.8696,7.9737,0.0000,84.6120,15.7918,15.7924,-2.7388,15.7931,-2.7249,15.7937,-2.7110,15.7937,2638.6436,105.5457,13.2274,13.2316,-14.9424,13.2357,-14.9164,13.2399,-14.8904,13.2399,2638.6436,105.5457,12.4074,12.4191,-21.1664,12.4307,-21.1075,12.4423,-21.0483,12.4423,766.0576,15.3212,18.4733,18.4703,13.0516,18.4672,13.0622,18.4642,13.0728,18.4642,2638.6436,105.5457,18.0251,18.0207,16.6772,18.0162,16.6680,18.0117,16.6588,18.0117,2638.6436,105.5457,17.2758,17.2675,14.6579,17.2593,14.6337,17.2510,14.6095,17.2510,766.0576,15.3212,7.9737,214.2832,5.3158,0.0000,167.8510,382.1342,198133.1000,149406.9735,149345.7541
8427.0000,17.2518,10.8383,59920.5000,6440.9000,53479.6000,1.5536,13618.2955,4.4000,1.0000,1431.3111,4.5000,1.0000,15049.6066,0.0000,0.0000,7872.2111,46302.2045,38429.9934,15.9906,8.6933,12609.9000,0.0000,12609.9000,0.3269,3408.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3408.0811,0.0000,0.0000,0.0000,9201.8189,9201.8189,15.6921,7.9648,96658.0000,0.0000,96658.0000,2.5060,21967.7273,4.4000,1.0000,0.0000,0.0000,0.0000,21967.7273,0.0000,0.0000,0.0000,74690.2727,74690.2727,13.2409,5.9436,401.9000,0.0000,401.9000,0.0104,108.6216,3.7000,1.0000,0.0000,0.0000,0.0000,108.6216,0.0000,0.0000,0.0000,293.2784,293.2784,13.2430,5.5157,33175.6000,0.0000,33175.6000,0.8601,7539.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7539.9091,0.0000,0.0000,0.0000,25635.6909,25635.6909,12.4016,5.1044,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0000,0.0000,0.0000,275.0351,275.0351,12.4268,18.4052,15.4160,12.1447,182170.0075,7.9003,1102.7372,11.0274,7.9003,0.0000,17.9264,18.3950,17.9767,18.1859,-1.5930,-12744.1741,7.9003,1857.2846,18.5728,7.9003,0.0000,63.0339,17.9638,17.2756,17.6197,-2.9958,-20970.4610,7.9003,2168.8127,21.6881,7.9003,0.0000,82.2958,15.6886,15.6898,-3.3286,15.6909,-3.3093,15.6921,-3.2901,15.6921,2595.9036,103.8361,13.2313,13.2352,-14.2456,13.2391,-14.2217,13.2430,-14.1977,13.2430,2595.9036,103.8361,12.3926,12.4040,-20.5755,12.4154,-20.5151,12.4268,-20.4546,12.4268,753.7342,15.0747,18.4052,18.4018,13.0378,18.3984,13.0421,18.3950,13.0464,18.3950,2595.9036,103.8361,17.9767,17.9724,16.2053,17.9681,16.1968,17.9638,16.1883,17.9638,2595.9036,103.8361,17.2756,17.2677,14.5249,17.2597,14.5031,17.2518,14.4812,17.2518,753.7342,15.0747,7.9003,208.8756,5.2669,0.0000,163.2562,372.1318,196701.9000,148526.0895,148455.3725
8428.0000,17.2660,10.7074,63179.7000,6041.1000,57138.6000,1.6381,14359.0227,4.4000,1.0000,1342.4667,4.5000,1.0000,15701.4894,0.0000,0.0000,7383.5667,48820.6773,41437.1106,15.9758,8.6785,12613.5000,0.0000,12613.5000,0.3270,3409.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3409.0541,0.0000,0.0000,0.0000,9204.4459,9204.4459,15.6913,7.9641,103858.7000,0.0000,103858.7000,2.6927,23604.2500,4.4000,1.0000,0.0000,0.0000,0.0000,23604.2500,0.0000,0.0000,0.0000,80254.4500,80254.4500,13.1924,5.8951,397.5000,0.0000,397.5000,0.0103,107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,107.4324,0.0000,0.0000,0.0000,290.0676,290.0676,13.1948,5.4675,33678.5000,0.0000,33678.5000,0.8732,7654.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7654.2045,0.0000,0.0000,0.0000,26024.2955,26024.2955,12.3844,5.0871,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0000,0.0000,0.0000,275.0351,275.0351,12.4077,18.2409,15.3243,12.4892,187337.8962,8.3266,1166.4775,11.6648,8.3266,0.0000,20.9879,18.2327,17.9522,18.0924,-1.1262,-9009.7431,8.3266,1964.4472,19.6445,8.3266,0.0000,73.7987,17.9399,17.2892,17.6145,-2.9853,-20897.0062,8.3266,2286.2984,22.8630,8.3266,0.0000,96.3502,15.6892,15.6899,-2.7887,15.6906,-2.7745,15.6913,-2.7602,15.6913,2848.3276,113.9331,13.1834,13.1872,-14.1905,13.1910,-14.1669,13.1948,-14.1432,13.1948,2848.3276,113.9331,12.3759,12.3865,-20.1119,12.3971,-20.0584,12.4077,-20.0047,12.4077,826.4999,16.5300,18.2409,18.2382,11.9216,18.2354,11.9315,18.2327,11.9413,18.2327,2848.3276,113.9331,17.9522,17.9481,16.0364,17.9440,16.0291,17.9399,16.0217,17.9399,2848.3276,113.9331,17.2892,17.2815,14.6128,17.2737,14.5922,17.2660,14.5715,17.2660,826.4999,16.5300,8.3266,241.5230,5.5511,0.0000,191.1369,432.6599,208063.7000,157485.4047,157431.1469
8429.0000,17.2349,11.7724,52605.3000,9747.5000,42857.8000,1.3639,11955.7500,4.4000,1.0000,2166.1111,4.5000,1.0000,14121.8611,0.0000,0.0000,11913.6111,40649.5500,28735.9389,16.2636,8.9663,12626.6000,0.0000,12626.6000,0.3274,3412.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3412.5946,0.0000,0.0000,0.0000,9214.0054,9214.0054,15.9501,8.2228,97238.4000,0.0000,97238.4000,2.5211,22099.6364,4.4000,1.0000,0.0000,0.0000,0.0000,22099.6364,0.0000,0.0000,0.0000,75138.7636,75138.7636,13.4103,6.1130,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0000,0.0000,0.0000,299.1162,299.1162,13.4083,5.6810,33530.7000,0.0000,33530.7000,0.8693,7620.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7620.6136,0.0000,0.0000,0.0000,25910.0864,25910.0864,12.5325,5.2352,823.5000,0.0000,823.5000,0.0214,222.5676,3.7000,1.0000,0.0000,0.0000,0.0000,222.5676,0.0000,0.0000,0.0000,600.9324,600.9324,12.5379,18.2858,15.4118,11.3369,170053.5382,7.6705,1070.8402,10.7084,7.6705,0.0000,16.4073,18.2745,17.8949,18.0847,-1.4038,-11230.2843,7.6705,1810.1882,18.1019,7.6705,0.0000,57.6923,17.8822,17.2578,17.5700,-2.6393,-18475.1082,7.6705,2109.7375,21.0974,7.6705,0.0000,75.3219,15.9522,15.9515,0.2133,15.9508,0.2135,15.9501,0.2138,15.9501,2464.1648,98.5666,13.4002,13.4029,-11.5167,13.4056,-11.5035,13.4083,-11.4903,13.4083,2464.1648,98.5666,12.5122,12.5208,-17.8727,12.5293,-17.8411,12.5379,-17.8090,12.5379,715.7414,14.3148,18.2858,18.2820,12.9561,18.2783,12.9537,18.2745,12.9513,18.2745,2464.1648,98.5666,17.8949,17.8907,15.5419,17.8865,15.5324,17.8822,15.5229,17.8822,2464.1648,98.5666,17.2578,17.2501,14.1548,17.2425,14.1342,17.2349,14.1136,17.2349,715.7414,14.3148,7.6705,192.5226,5.1137,0.0000,149.4216,341.9441,187486.9000,139898.8429,140348.1457
8430.0000,17.2197,13.0821,43749.8000,12849.5000,30900.3000,1.1343,9943.1364,4.4000,1.0000,2855.4444,4.5000,1.0000,12798.5808,0.0000,0.0000,15704.9444,33806.6636,18101.7192,16.6044,9.3071,12626.4000,0.0000,12626.4000,0.3274,3412.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3412.5405,0.0000,0.0000,0.0000,9213.8595,9213.8595,16.2858,8.5585,102617.1000,0.0000,102617.1000,2.6605,23322.0682,4.4000,1.0000,0.0000,0.0000,0.0000,23322.0682,0.0000,0.0000,0.0000,79295.0318,79295.0318,13.5907,6.2934,525.6000,0.0000,525.6000,0.0136,142.0541,3.7000,1.0000,0.0000,0.0000,0.0000,142.0541,0.0000,0.0000,0.0000,383.5459,383.5459,13.5845,5.8572,32379.9000,0.0000,32379.9000,0.8395,7359.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7359.0682,0.0000,0.0000,0.0000,25020.8318,25020.8318,12.7341,5.4368,4247.6000,0.0000,4247.6000,0.1101,1148.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1148.0000,0.0000,0.0000,0.0000,3099.6000,3099.6000,12.6523,18.2517,15.4520,10.9830,164745.6870,7.6282,1063.2385,10.6324,7.6282,0.0000,16.1373,18.2410,17.8755,18.0583,-1.3443,-10754.2112,7.6282,1802.0112,18.0201,7.6282,0.0000,56.7428,17.8625,17.2429,17.5527,-2.6043,-18229.8836,7.6282,2099.4887,20.9949,7.6282,0.0000,74.0823,16.2913,16.2894,3.4885,16.2876,3.4798,16.2858,3.4711,16.2858,2440.2371,97.6095,13.5776,13.5799,-9.6645,13.5822,-9.6536,13.5845,-9.6426,13.5845,2440.2371,97.6095,12.6287,12.6366,-16.2237,12.6445,-16.1946,12.6523,-16.1652,12.6523,708.8395,14.1768,18.2517,18.2482,12.9252,18.2446,12.9250,18.2410,12.9247,18.2410,2440.2371,97.6095,17.8755,17.8712,15.4810,17.8668,15.4701,17.8625,15.4592,17.8625,2440.2371,97.6095,17.2429,17.2351,13.9887,17.2274,13.9654,17.2197,13.9422,17.2197,708.8395,14.1768,7.6282,189.6040,5.0855,0.0000,146.9624,336.5664,183296.9000,135114.5882,135761.5922
8431.0000,17.1756,25.6227,27069.3000,55408.0000,-28338.7000,1.4366,6152.1136,4.4000,1.0000,12312.8889,4.5000,1.0000,18465.0025,0.0000,0.0000,67720.8889,20917.1864,-46803.7025,18.9483,11.6510,12621.4000,0.0000,12621.4000,0.3272,3411.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3411.1892,0.0000,0.0000,0.0000,9210.2108,9210.2108,18.5559,10.8286,62949.4000,0.0000,62949.4000,1.6321,14306.6818,4.4000,1.0000,0.0000,0.0000,0.0000,14306.6818,0.0000,0.0000,0.0000,48642.7182,48642.7182,16.7135,9.4162,483.1000,0.0000,483.1000,0.0125,130.5676,3.7000,1.0000,0.0000,0.0000,0.0000,130.5676,0.0000,0.0000,0.0000,352.5324,352.5324,16.6543,8.9270,30329.3000,0.0000,30329.3000,0.7863,6893.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6893.0227,0.0000,0.0000,0.0000,23436.2773,23436.2773,15.7666,8.4693,14222.0000,0.0000,14222.0000,0.3687,3843.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3843.7838,0.0000,0.0000,0.0000,10378.2162,10378.2162,15.2420,17.4497,16.3458,3.8858,58287.3854,6.8452,921.1622,9.2116,6.8452,0.0000,11.6607,17.4513,17.9069,17.6791,1.5034,12027.4370,6.8452,1640.5469,16.4055,6.8452,0.0000,41.0020,17.8916,17.1994,17.5455,-2.6107,-18275.0799,6.8452,1884.5082,18.8451,6.8452,0.0000,53.5315,18.5995,18.5848,25.8139,18.5703,25.6820,18.5559,25.5509,18.5559,2016.2240,80.6490,16.7001,16.6847,21.0701,16.6694,20.9081,16.6543,20.7471,16.6543,2016.2240,80.6490,15.3735,15.3286,16.6734,15.2848,16.0768,15.2420,15.4929,15.2420,586.4608,11.7292,17.4497,17.4503,5.3116,17.4508,5.3518,17.4513,5.3917,17.4513,2016.2240,80.6490,17.9069,17.9018,15.8914,17.8967,15.8728,17.8916,15.8542,17.8916,2016.2240,80.6490,17.1994,17.1914,13.4902,17.1835,13.4640,17.1756,13.4378,17.1756,586.4608,11.7292,6.8452,140.6166,4.5635,0.0000,106.1942,246.8109,92266.5000,45216.2524,52039.7426
8432.0000,17.2144,28.5433,10739.6000,92898.4000,-82158.8000,2.4086,2440.8182,4.4000,1.0000,20644.0889,4.5000,1.0000,23084.9071,0.0000,0.0000,113542.4889,8298.7818,-105243.7071,20.6420,13.3447,21413.5000,0.0000,21413.5000,0.5552,5787.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5787.4324,0.0000,0.0000,0.0000,15626.0676,15626.0676,20.0917,12.3644,46252.0000,0.0000,46252.0000,1.1992,10511.8182,4.4000,1.0000,0.0000,0.0000,0.0000,10511.8182,0.0000,0.0000,0.0000,35740.1818,35740.1818,18.9277,11.6304,967.5000,0.0000,967.5000,0.0251,261.4865,3.7000,1.0000,0.0000,0.0000,0.0000,261.4865,0.0000,0.0000,0.0000,706.0135,706.0135,18.8579,11.1306,28051.3000,0.0000,28051.3000,0.7273,6375.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6375.2955,0.0000,0.0000,0.0000,21676.0045,21676.0045,18.1520,10.8547,15115.2000,0.0000,15115.2000,0.3919,4085.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4085.1892,0.0000,0.0000,0.0000,11030.0108,11030.0108,17.6489,16.9223,17.2856,-1.4873,-22309.9130,7.9608,1032.9994,10.3300,7.9608,0.0000,18.3413,16.9248,17.7564,17.3406,3.1916,25532.4331,7.9608,1932.7897,19.3279,7.9608,0.0000,64.4926,17.7457,17.2385,17.4921,-2.2249,-15574.2187,7.9608,2196.1100,21.9611,7.9608,0.0000,84.2003,20.1330,20.1192,37.2109,20.1055,37.1084,20.0917,37.0060,20.0917,2631.0814,105.2433,18.9047,18.8891,38.0321,18.8735,37.8961,18.8579,37.7603,18.8579,2631.0814,105.2433,17.7927,17.7445,40.5516,17.6965,40.0181,17.6489,39.4867,17.6489,763.8772,15.2775,16.9223,16.9232,1.5945,16.9240,1.6304,16.9248,1.6663,16.9248,2631.0814,105.2433,17.7564,17.7528,14.4270,17.7493,14.4246,17.7457,14.4222,17.7457,2631.0814,105.2433,17.2385,17.2304,14.0601,17.2224,14.0328,17.2144,14.0055,17.2144,763.8772,15.2775,7.9608,213.3228,5.3072,0.0000,167.0342,380.3570,29640.7000,-20465.4288,-12351.6987
8433.0000,17.1755,28.8975,6876.9000,106244.2000,-99367.3000,2.7546,1562.9318,4.4000,1.0000,23609.8222,4.5000,1.0000,25172.7540,0.0000,0.0000,129854.0222,5313.9682,-124540.0540,21.5780,14.2807,26128.0000,0.0000,26128.0000,0.6774,7061.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7061.6216,0.0000,0.0000,0.0000,19066.3784,19066.3784,20.8621,16.7039,14109.8000,4182.4000,9927.4000,0.3658,3206.7727,4.4000,1.0000,853.5510,4.9000,1.0000,4060.3237,0.0000,0.0000,5035.9510,10903.0273,5867.0763,20.6547,13.3574,1622.4000,0.0000,1622.4000,0.0421,438.4865,3.7000,1.0000,0.0000,0.0000,0.0000,438.4865,0.0000,0.0000,0.0000,1183.9135,1183.9135,20.5561,12.8289,25966.3000,0.0000,25966.3000,0.6732,5901.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5901.4318,0.0000,0.0000,0.0000,20064.8682,20064.8682,19.8468,12.5495,14519.8000,0.0000,14519.8000,0.3765,3924.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3924.2703,0.0000,0.0000,0.0000,10595.5297,10595.5297,19.3195,16.7870,18.0532,-4.7761,-71641.7302,7.3343,924.2268,9.2423,7.3343,0.0000,14.3433,16.7863,17.6457,17.2160,3.0387,24309.8586,7.3343,1789.2457,17.8925,7.3343,0.0000,50.4347,17.6346,17.1980,17.4163,-1.7643,-12350.0409,7.3343,2029.1868,20.2919,7.3343,0.0000,65.8465,20.9040,20.8900,40.6253,20.8760,40.5303,20.8621,40.4355,20.8621,2276.9215,91.0769,20.6128,20.5939,49.1778,20.5750,49.0235,20.5561,48.8696,20.5561,2276.9215,91.0769,19.4723,19.4210,53.4456,19.3701,52.9370,19.3195,52.4310,19.3195,661.7201,13.2344,16.7870,16.7868,1.8864,16.7866,1.9081,16.7863,1.9298,16.7863,2276.9215,91.0769,17.6457,17.6420,13.5948,17.6383,13.5889,17.6346,13.5829,17.6346,2276.9215,91.0769,17.1980,17.1905,13.5454,17.1830,13.5247,17.1755,13.5040,17.1755,661.7201,13.2344,7.3343,170.1161,4.8896,0.0000,130.6245,300.7406,-21203.4000,-67762.2880,-59681.9124
8434.0000,17.1491,29.0311,5130.8000,116549.8000,-111419.0000,3.0218,1166.0909,4.4000,1.0000,25899.9556,4.5000,1.0000,27066.0465,0.0000,0.0000,142449.7556,3964.7091,-138485.0465,21.9745,14.6772,29708.1000,0.0000,29708.1000,0.7702,8029.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8029.2162,0.0000,0.0000,0.0000,21678.8838,21678.8838,21.1816,19.1315,6482.0000,3056.2000,3425.8000,0.1681,1473.1818,4.4000,1.0000,623.7143,4.9000,1.0000,2096.8961,0.0000,0.0000,3679.9143,5008.8182,1328.9039,21.1353,13.8380,1752.1000,0.0000,1752.1000,0.0454,473.5405,3.7000,1.0000,0.0000,0.0000,0.0000,473.5405,0.0000,0.0000,0.0000,1278.5595,1278.5595,21.0451,13.3179,24100.4000,0.0000,24100.4000,0.6248,5477.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5477.3636,0.0000,0.0000,0.0000,18623.0364,18623.0364,20.3962,13.0989,12733.3000,0.0000,12733.3000,0.3301,3441.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3441.4324,0.0000,0.0000,0.0000,9291.8676,9291.8676,19.9582,17.0425,18.5004,-5.5783,-83675.0445,7.4407,921.9172,9.2192,7.4407,0.0000,14.9765,17.0357,17.5319,17.2838,1.7800,14239.7985,7.4407,1810.4700,18.1047,7.4407,0.0000,52.6611,17.5217,17.1713,17.3465,-1.4365,-10055.6042,7.4407,2064.1369,20.6414,7.4407,0.0000,68.7533,21.2191,21.2066,40.2853,21.1941,40.2111,21.1816,40.1371,21.1816,2335.4632,93.4185,21.0908,21.0756,48.2007,21.0603,48.0973,21.0451,47.9940,21.0451,2335.4632,93.4185,20.0725,20.0343,53.5145,19.9962,53.2063,19.9582,52.8971,19.9582,678.6127,13.5723,17.0425,17.0403,5.5653,17.0380,5.5656,17.0357,5.5660,17.0357,2335.4632,93.4185,17.5319,17.5285,12.7866,17.5251,12.7829,17.5217,12.7791,17.5217,2335.4632,93.4185,17.1713,17.1639,13.2993,17.1565,13.2786,17.1491,13.2579,17.1491,678.6127,13.5723,7.4407,177.0143,4.9605,0.0000,136.3908,313.4051,-39699.3000,-86283.7954,-79490.8502
8435.0000,17.1260,29.1205,3721.1000,126256.4000,-122535.3000,3.2734,845.7045,4.4000,1.0000,28056.9778,4.5000,1.0000,28902.6823,0.0000,0.0000,154313.3778,2875.3955,-151437.9823,22.2047,14.9074,35069.7000,0.0000,35069.7000,0.9092,9478.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9478.2973,0.0000,0.0000,0.0000,25591.4027,25591.4027,21.3129,27.1674,2466.9000,3081.4000,-614.5000,0.0799,560.6591,4.4000,1.0000,628.8571,4.9000,1.0000,1189.5162,0.0000,0.0000,3710.2571,1906.2409,-1804.0162,21.3734,14.0761,1793.9000,0.0000,1793.9000,0.0465,484.8378,3.7000,1.0000,0.0000,0.0000,0.0000,484.8378,0.0000,0.0000,0.0000,1309.0622,1309.0622,21.2887,13.5614,21043.2000,0.0000,21043.2000,0.5456,4782.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4782.5455,0.0000,0.0000,0.0000,16260.6545,16260.6545,20.7434,13.4461,11542.3000,0.0000,11542.3000,0.2993,3119.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3119.5405,0.0000,0.0000,0.0000,8422.7595,8422.7595,20.3594,17.2867,18.8231,-6.1082,-91622.4589,7.7309,946.3294,9.4633,7.7309,0.0000,16.7978,17.2779,17.4957,17.3868,0.8116,6493.0913,7.7309,1873.6527,18.7365,7.7309,0.0000,59.0654,17.4852,17.1471,17.3162,-1.4401,-10080.7917,7.7309,2147.1282,21.4713,7.7309,0.0000,77.1146,21.3465,21.3353,39.0052,21.3241,38.9460,21.3129,38.8869,21.3129,2498.4865,99.9395,21.3295,21.3159,46.5604,21.3023,46.4761,21.2887,46.3918,21.2887,2498.4865,99.9395,20.4609,20.4270,52.8617,20.3932,52.6078,20.3594,52.3542,20.3594,725.6408,14.5128,17.2867,17.2838,8.3391,17.2808,8.3351,17.2779,8.3310,17.2779,2498.4865,99.9395,17.4957,17.4922,12.7884,17.4887,12.7831,17.4852,12.7777,17.4852,2498.4865,99.9395,17.1471,17.1401,13.1048,17.1330,13.0875,17.1260,13.0702,17.1260,725.6408,14.5128,7.7309,196.7368,5.1539,0.0000,152.9778,349.7147,-53700.7000,-101658.1197,-95210.1592
8436.0000,17.1138,29.1769,2838.5000,137815.3000,-134976.8000,3.5731,645.1136,4.4000,1.0000,30625.6222,4.5000,1.0000,31270.7359,0.0000,0.0000,168440.9222,2193.3864,-166247.5359,22.4939,15.1966,36856.8000,0.0000,36856.8000,0.9556,9961.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9961.2973,0.0000,0.0000,0.0000,26895.5027,26895.5027,21.5893,28.8762,1352.4000,2198.3000,-845.9000,0.0570,307.3636,4.4000,1.0000,448.6327,4.9000,1.0000,755.9963,0.0000,0.0000,2646.9327,1045.0364,-1601.8963,21.6411,14.3438,2118.4000,0.0000,2118.4000,0.0549,572.5405,3.7000,1.0000,0.0000,0.0000,0.0000,572.5405,0.0000,0.0000,0.0000,1545.8595,1545.8595,21.5519,13.8246,17707.6000,0.0000,17707.6000,0.4591,4024.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4024.4545,0.0000,0.0000,0.0000,13683.1455,13683.1455,21.1091,13.8118,9309.2000,0.0000,9309.2000,0.2414,2516.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2516.0000,0.0000,0.0000,0.0000,6793.2000,6793.2000,20.7886,17.4512,19.1199,-6.8752,-103128.5466,8.0116,969.8761,9.6988,8.0116,0.0000,18.6951,17.4420,17.5030,17.4725,0.2358,1886.2935,8.0116,1935.3223,19.3532,8.0116,0.0000,65.7365,17.4924,17.1345,17.3134,-1.5796,-11057.4064,8.0116,2225.3324,22.2533,8.0116,0.0000,85.8244,21.6235,21.6121,39.8913,21.6007,39.8304,21.5893,39.7696,21.5893,2660.8248,106.4330,21.5911,21.5780,46.2058,21.5649,46.1275,21.5519,46.0493,21.5519,2660.8248,106.4330,20.8892,20.8556,53.8428,20.8220,53.5924,20.7886,53.3428,20.7886,772.4528,15.4491,17.4512,17.4481,9.9560,17.4451,9.9522,17.4420,9.9485,17.4420,2660.8248,106.4330,17.5030,17.4995,13.1318,17.4959,13.1252,17.4924,13.1186,17.4924,2660.8248,106.4330,17.1345,17.1276,13.0573,17.1207,13.0406,17.1138,13.0239,17.1138,772.4528,15.4491,8.0116,217.1092,5.3411,0.0000,170.2560,387.3652,-69830.7000,-118931.7245,-112299.6596
8437.0000,17.1251,29.2472,1949.4000,150458.8000,-148509.4000,3.9009,443.0455,4.4000,1.0000,33435.2889,4.5000,1.0000,33878.3343,0.0000,0.0000,183894.0889,1506.3545,-182387.7343,22.5131,15.2158,31935.3000,0.0000,31935.3000,0.8280,8631.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8631.1622,0.0000,0.0000,0.0000,23304.1378,23304.1378,21.7937,33.2360,1384.7000,17875.9000,-16491.2000,0.4635,314.7045,4.4000,1.0000,3648.1429,4.9000,1.0000,3962.8474,0.0000,0.0000,21524.0429,1069.9955,-20454.0474,22.3980,15.1007,2522.4000,0.0000,2522.4000,0.0654,681.7297,3.7000,1.0000,0.0000,0.0000,0.0000,681.7297,0.0000,0.0000,0.0000,1840.6703,1840.6703,22.3009,14.5736,14762.3000,0.0000,14762.3000,0.3827,3355.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3355.0682,0.0000,0.0000,0.0000,11407.2318,11407.2318,21.9639,14.6666,8118.2000,0.0000,8118.2000,0.2105,2194.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2194.1081,0.0000,0.0000,0.0000,5924.0919,5924.0919,21.6729,17.5418,19.6074,-9.3229,-139842.8030,8.7765,1043.4165,10.4342,8.7765,0.0000,24.5770,17.5333,17.5224,17.5278,-0.0459,-367.0392,8.7765,2115.5999,21.1560,8.7765,0.0000,86.4187,17.5123,17.1450,17.3287,-1.7762,-12433.5386,8.7765,2436.3580,24.3636,8.7765,0.0000,112.8267,21.8247,21.8143,40.1505,21.8040,40.1017,21.7937,40.0530,21.7937,3125.8959,125.0358,22.3436,22.3293,51.1949,22.3151,51.1062,22.3009,51.0177,22.3009,3125.8959,125.0358,21.7889,21.7500,60.9791,21.7114,60.6706,21.6729,60.3638,21.6729,906.4696,18.1294,17.5418,17.5390,10.7399,17.5361,10.7393,17.5333,10.7387,17.5333,3125.8959,125.0358,17.5224,17.5191,13.4925,17.5157,13.4875,17.5123,13.4825,17.5123,3125.8959,125.0358,17.1450,17.1384,13.2749,17.1318,13.2603,17.1251,13.2457,17.1251,906.4696,18.1294,8.7765,279.3451,5.8510,0.0000,223.8224,503.1674,-107662.4000,-160365.6499,-152643.3808
8438.0000,17.1517,29.3364,794.3000,163323.8000,-162529.5000,4.2345,180.5227,4.4000,1.0000,36294.1778,4.5000,1.0000,36474.7005,0.0000,0.0000,199617.9778,613.7773,-199004.2005,22.4760,15.1787,36854.0000,0.0000,36854.0000,0.9555,9960.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9960.5405,0.0000,0.0000,0.0000,26893.4595,26893.4595,21.7314,33.7424,105.0000,27149.4000,-27044.4000,0.7039,23.8636,4.4000,1.0000,5540.6939,4.9000,1.0000,5564.5575,0.0000,0.0000,32690.0939,81.1364,-32608.9575,22.6039,15.3066,2412.1000,0.0000,2412.1000,0.0625,651.9189,3.7000,1.0000,0.0000,0.0000,0.0000,651.9189,0.0000,0.0000,0.0000,1760.1811,1760.1811,22.5218,14.7946,12215.7000,0.0000,12215.7000,0.3167,2776.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2776.2955,0.0000,0.0000,0.0000,9439.4045,9439.4045,22.2693,14.9720,7225.0000,0.0000,7225.0000,0.1873,1952.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1952.7027,0.0000,0.0000,0.0000,5272.2973,5272.2973,22.0378,17.8928,19.9653,-10.3283,-154925.1356,9.6907,1137.0019,11.3700,9.6907,0.0000,33.0849,17.8813,17.5656,17.7235,-1.4748,-11798.7557,9.6907,2318.5754,23.1858,9.6907,0.0000,116.3347,17.5560,17.1706,17.3633,-2.0578,-14404.6497,9.6907,2686.5669,26.8657,9.6907,0.0000,151.8844,21.7564,21.7481,37.9687,21.7398,37.9391,21.7314,37.9095,21.7314,3724.8752,148.9950,22.5568,22.5451,50.3880,22.5335,50.3282,22.5218,50.2684,22.5218,3724.8752,148.9950,22.1282,22.0981,60.7794,22.0679,60.5903,22.0378,60.4005,22.0378,1078.9019,21.5780,17.8928,17.8890,14.1124,17.8851,14.1020,17.8813,14.0916,17.8813,3724.8752,148.9950,17.5656,17.5624,14.0195,17.5592,14.0155,17.5560,14.0115,17.5560,3724.8752,148.9950,17.1706,17.1643,13.6236,17.1580,13.6118,17.1517,13.6000,17.1517,1078.9019,21.5780,9.6907,367.4598,6.4605,0.0000,301.3039,668.7638,-130867.1000,-188247.8156,-181128.5410
8439.0000,17.1723,29.3863,183.3000,173870.3000,-173687.0000,4.5079,41.6591,4.4000,1.0000,38637.8444,4.5000,1.0000,38679.5035,0.0000,0.0000,212508.1444,141.6409,-212366.5035,22.7849,15.4876,35068.8000,0.0000,35068.8000,0.9092,9478.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9478.0541,0.0000,0.0000,0.0000,25590.7459,25590.7459,22.0798,34.1206,0.0000,25056.4000,-25056.4000,0.6496,0.0000,0.0000,0.0000,5113.5510,4.9000,1.0000,5113.5510,0.0000,0.0000,30169.9510,0.0000,-30169.9510,22.8772,15.5799,1605.0000,0.0000,1605.0000,0.0416,433.7838,3.7000,1.0000,0.0000,0.0000,0.0000,433.7838,0.0000,0.0000,0.0000,1171.2162,1171.2162,22.8109,15.0836,10314.4000,0.0000,10314.4000,0.2674,2344.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2344.1818,0.0000,0.0000,0.0000,7970.2182,7970.2182,22.6002,15.3029,6331.8000,0.0000,6331.8000,0.1642,1711.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1711.2973,0.0000,0.0000,0.0000,4620.5027,4620.5027,22.3878,18.0872,20.2375,-10.8483,-162724.7452,9.8099,1139.5623,11.3956,9.8099,0.0000,34.3215,18.0758,17.6383,17.8571,-2.0689,-16551.4171,9.8099,2335.1932,23.3519,9.8099,0.0000,120.6830,17.6282,17.1911,17.4096,-2.3626,-16538.0124,9.8099,2714.8035,27.1480,9.8099,0.0000,157.5615,22.1086,22.0990,40.4839,22.0894,40.4389,22.0798,40.3940,22.0798,3806.4365,152.2575,22.8462,22.8344,50.9946,22.8226,50.9318,22.8109,50.8690,22.8109,3806.4365,152.2575,22.4781,22.4479,61.4949,22.4178,61.2992,22.3878,61.1040,22.3878,1102.3684,22.0474,18.0872,18.0834,15.5051,18.0796,15.4967,18.0758,15.4883,18.0758,3806.4365,152.2575,17.6383,17.6350,14.7596,17.6316,14.7532,17.6282,14.7467,17.6282,3806.4365,152.2575,17.1911,17.1848,13.8536,17.1785,13.8407,17.1723,13.8278,17.1723,1102.3684,22.0474,9.8099,380.1164,6.5400,0.0000,312.5660,692.6824,-145423.4000,-203183.7715,-195814.1747
8440.0000,17.2010,29.4201,74.6000,182938.7000,-182864.1000,4.7430,16.9545,4.4000,1.0000,40653.0444,4.5000,1.0000,40669.9990,0.0000,0.0000,223591.7444,57.6455,-223534.0990,22.9932,15.6959,33283.7000,0.0000,33283.7000,0.8629,8995.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8995.5946,0.0000,0.0000,0.0000,24288.1054,24288.1054,22.3354,34.3763,0.0000,23841.7000,-23841.7000,0.6181,0.0000,0.0000,0.0000,4865.6531,4.9000,1.0000,4865.6531,0.0000,0.0000,28707.3531,0.0000,-28707.3531,23.0793,15.7820,1552.0000,0.0000,1552.0000,0.0402,419.4595,3.7000,1.0000,0.0000,0.0000,0.0000,419.4595,0.0000,0.0000,0.0000,1132.5405,1132.5405,23.0158,15.2885,8438.4000,0.0000,8438.4000,0.2188,1917.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1917.8182,0.0000,0.0000,0.0000,6520.5818,6520.5818,22.8469,15.5496,7225.0000,0.0000,7225.0000,0.1873,1952.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1952.7027,0.0000,0.0000,0.0000,5272.2973,5272.2973,22.6251,18.2847,20.4549,-11.1671,-167507.0939,10.0057,1153.1068,11.5311,10.0057,0.0000,36.4171,18.2726,17.7111,17.9918,-2.7083,-21666.4324,10.0057,2369.6108,23.6961,10.0057,0.0000,128.0517,17.7007,17.2201,17.4604,-2.6500,-18549.9741,10.0057,2763.5856,27.6359,10.0057,0.0000,167.1818,22.3639,22.3544,41.6732,22.3449,41.6304,22.3354,41.5875,22.3354,3941.9846,157.6794,23.0500,23.0386,50.9466,23.0272,50.8881,23.0158,50.8295,23.0158,3941.9846,157.6794,22.7102,22.6818,61.1637,22.6534,60.9884,22.6251,60.8133,22.6251,1141.3612,22.8272,18.2847,18.2806,16.9480,18.2766,16.9379,18.2726,16.9278,18.2726,3941.9846,157.6794,17.7111,17.7077,15.4104,17.7042,15.4032,17.7007,15.3958,17.7007,3941.9846,157.6794,17.2201,17.2137,14.1671,17.2073,14.1521,17.2010,14.1372,17.2010,1141.3612,22.8272,10.0057,401.4880,6.6704,0.0000,331.6506,733.1386,-156206.7000,-215027.9270,-207723.5004
8441.0000,17.2092,29.4259,130.2000,182735.9000,-182605.7000,4.7378,29.5909,4.4000,1.0000,40607.9778,4.5000,1.0000,40637.5687,0.0000,0.0000,223343.8778,100.6091,-223243.2687,23.2801,15.9828,28363.5000,0.0000,28363.5000,0.7354,7665.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7665.8108,0.0000,0.0000,0.0000,20697.6892,20697.6892,22.6854,34.7262,0.0000,15643.1000,-15643.1000,0.4056,0.0000,0.0000,0.0000,3192.4694,4.9000,1.0000,3192.4694,0.0000,0.0000,18835.5694,0.0000,-18835.5694,23.1976,15.9003,1990.2000,0.0000,1990.2000,0.0516,537.8919,3.7000,1.0000,0.0000,0.0000,0.0000,537.8919,0.0000,0.0000,0.0000,1452.3081,1452.3081,23.1233,15.3961,8000.5000,0.0000,8000.5000,0.2074,1818.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1818.2955,0.0000,0.0000,0.0000,6182.2045,6182.2045,22.9552,15.6579,8416.0000,0.0000,8416.0000,0.2182,2274.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2274.5946,0.0000,0.0000,0.0000,6141.4054,6141.4054,22.7055,18.3684,20.5370,-10.6322,-159482.9292,9.5339,1095.4600,10.9546,9.5339,0.0000,31.5051,18.3562,17.7559,18.0560,-2.7597,-22077.3053,9.5339,2252.3925,22.5239,9.5339,0.0000,110.7800,17.7449,17.2287,17.4868,-2.7117,-18981.8288,9.5339,2630.6261,26.3063,9.5339,0.0000,144.6322,22.7173,22.7066,43.8542,22.6960,43.8002,22.6854,43.7463,22.6854,3618.8674,144.7547,23.1581,23.1465,50.2260,23.1349,50.1652,23.1233,50.1045,23.1233,3618.8674,144.7547,22.7882,22.7606,59.4285,22.7330,59.2603,22.7055,59.0925,22.7055,1048.3974,20.9679,18.3684,18.3644,17.2267,18.3603,17.2170,18.3562,17.2073,18.3562,3618.8674,144.7547,17.7559,17.7522,15.7308,17.7485,15.7216,17.7449,15.7124,17.7449,3618.8674,144.7547,17.2287,17.2222,14.2033,17.2157,14.1861,17.2092,14.1690,17.2092,1048.3974,20.9679,9.5339,351.2407,6.3559,0.0000,286.9173,638.1579,-151478.6000,-207605.2308,-200542.0633
8442.0000,17.2129,29.4225,301.1000,183416.2000,-183115.1000,4.7554,68.4318,4.4000,1.0000,40759.1556,4.5000,1.0000,40827.5874,0.0000,0.0000,224175.3556,232.6682,-223942.6874,23.5181,16.2208,18527.3000,0.0000,18527.3000,0.4804,5007.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5007.3784,0.0000,0.0000,0.0000,13519.9216,13519.9216,23.1021,35.0912,98.9000,14778.1000,-14679.2000,0.3831,22.4773,4.4000,1.0000,3015.9388,4.9000,1.0000,3038.4160,0.0000,0.0000,17794.0388,76.4227,-17717.6160,23.6009,16.3036,1279.0000,0.0000,1279.0000,0.0332,345.6757,3.7000,1.0000,0.0000,0.0000,0.0000,345.6757,0.0000,0.0000,0.0000,933.3243,933.3243,23.5349,15.8076,7686.8000,0.0000,7686.8000,0.1993,1747.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1747.0000,0.0000,0.0000,0.0000,5939.8000,5939.8000,23.3676,16.0703,11095.7000,0.0000,11095.7000,0.2877,2998.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2998.8378,0.0000,0.0000,0.0000,8096.8622,8096.8622,23.0437,18.3517,20.6977,-11.1097,-166646.2340,9.2086,1051.9109,10.5191,9.2086,0.0000,28.3885,18.3401,17.7795,18.0598,-2.4887,-19909.2715,9.2086,2175.2146,21.7521,9.2086,0.0000,99.8210,17.7682,17.2330,17.5006,-2.7158,-19010.2584,9.2086,2539.5068,25.3951,9.2086,0.0000,130.3244,23.1374,23.1256,46.5486,23.1138,46.4855,23.1021,46.4225,23.1021,3403.1906,136.1276,23.5746,23.5614,52.8592,23.5481,52.7827,23.5349,52.7062,23.5349,3403.1906,136.1276,23.1397,23.1075,61.5365,23.0755,61.3129,23.0437,61.0907,23.0437,986.3184,19.7264,18.3517,18.3478,16.6515,18.3440,16.6442,18.3401,16.6369,18.3401,3403.1906,136.1276,17.7795,17.7758,15.8516,17.7720,15.8415,17.7682,15.8313,17.7682,3403.1906,136.1276,17.2330,17.2263,14.2101,17.2196,14.1904,17.2129,14.1708,17.2129,986.3184,19.7264,9.2086,319.0614,6.1390,0.0000,258.5338,577.5952,-159205.5000,-213170.3953,-205565.7639
8443.0000,17.0778,29.1824,1497.2000,98347.4000,-96850.2000,2.5498,340.2727,4.4000,1.0000,21854.9778,4.5000,1.0000,22195.2505,0.0000,0.0000,120202.3778,1156.9273,-119045.4505,22.8502,15.5529,15271.8000,0.0000,15271.8000,0.3959,4127.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4127.5135,0.0000,0.0000,0.0000,11144.2865,11144.2865,22.2743,15.3567,2377.9000,159.9000,2218.0000,0.0617,540.4318,4.4000,1.0000,32.6327,4.9000,1.0000,573.0645,0.0000,0.0000,192.5327,1837.4682,1644.9355,22.1946,14.8973,1060.3000,0.0000,1060.3000,0.0275,286.5676,3.7000,1.0000,0.0000,0.0000,0.0000,286.5676,0.0000,0.0000,0.0000,773.7324,773.7324,22.1274,14.4001,7398.5000,0.0000,7398.5000,0.1918,1681.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1681.4773,0.0000,0.0000,0.0000,5717.0227,5717.0227,21.8502,14.5529,13031.0000,0.0000,13031.0000,0.3379,3521.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3521.8919,0.0000,0.0000,0.0000,9509.1081,9509.1081,21.3788,18.4451,19.9119,-4.0335,-60503.1950,5.3469,628.5811,6.2858,5.3469,0.0000,5.5574,18.4231,17.6213,18.0222,-2.0670,-16535.6545,5.3469,1264.8309,12.6483,5.3469,0.0000,19.5413,17.6059,17.1017,17.3538,-1.4852,-10396.2283,5.3469,1482.8741,14.8287,5.3469,0.0000,25.5128,22.3098,22.2980,36.7303,22.2861,36.6695,22.2743,36.6090,22.2743,1306.2562,52.2502,22.1570,22.1471,37.0677,22.1373,37.0278,22.1274,36.9878,22.1274,1306.2562,52.2502,21.3891,21.3862,38.2535,21.3828,38.3886,21.3788,38.5164,21.3788,381.1665,7.6233,18.4451,18.4377,17.3569,18.4304,17.3154,18.4231,17.2742,18.4231,1306.2562,52.2502,17.6213,17.6161,14.1945,17.6110,14.1708,17.6059,14.1472,17.6059,1306.2562,52.2502,17.1017,17.0937,12.5896,17.0857,12.5542,17.0778,12.5193,17.0778,381.1665,7.6233,5.3469,71.2068,3.5646,0.0000,50.6115,121.8183,-57870.6000,-90256.3652,-87435.0778
8444.0000,17.0268,29.1106,1759.6000,98239.1000,-96479.5000,2.5470,399.9091,4.4000,1.0000,21830.9111,4.5000,1.0000,22230.8202,0.0000,0.0000,120070.0111,1359.6909,-118710.3202,22.7250,15.4277,15271.4000,0.0000,15271.4000,0.3959,4127.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4127.4054,0.0000,0.0000,0.0000,11143.9946,11143.9946,22.1485,14.4213,3882.6000,0.0000,3882.6000,0.1007,882.4091,4.4000,1.0000,0.0000,0.0000,0.0000,882.4091,0.0000,0.0000,0.0000,3000.1909,3000.1909,22.0045,14.7072,817.0000,0.0000,817.0000,0.0212,220.8108,3.7000,1.0000,0.0000,0.0000,0.0000,220.8108,0.0000,0.0000,0.0000,596.1892,596.1892,21.9345,14.2072,8239.7000,0.0000,8239.7000,0.2136,1872.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1872.6591,0.0000,0.0000,0.0000,6367.0409,6367.0409,21.6289,14.3316,12435.5000,0.0000,12435.5000,0.3224,3360.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3360.9459,0.0000,0.0000,0.0000,9074.5541,9074.5541,21.1146,18.3139,19.7143,-3.8898,-58347.1659,5.4013,639.6165,6.3962,5.4013,0.0000,5.7287,18.2963,17.6463,17.9713,-1.6927,-13541.6857,5.4013,1280.1668,12.8017,5.4013,0.0000,20.1437,17.6285,17.0537,17.3411,-1.7107,-11974.8641,5.4013,1498.6864,14.9869,5.4013,0.0000,26.2992,22.1901,22.1762,35.7874,22.1624,35.7087,22.1485,35.6303,22.1485,1329.6429,53.1857,21.9759,21.9621,36.2631,21.9483,36.1807,21.9345,36.0988,21.9345,1329.6429,53.1857,21.1933,21.1665,37.5858,21.1403,37.3860,21.1146,37.1933,21.1146,387.9386,7.7588,18.3139,18.3080,15.7942,18.3022,15.7728,18.2963,15.7513,18.2963,1329.6429,53.1857,17.6463,17.6404,14.6513,17.6344,14.6222,17.6285,14.5931,17.6285,1329.6429,53.1857,17.0537,17.0447,12.2586,17.0357,12.2139,17.0268,12.1696,17.0268,387.9386,7.7588,5.4013,73.2169,3.6009,0.0000,52.1716,125.3885,-55833.3000,-88528.3505,-83863.7157
8445.0000,17.0179,28.7244,3850.3000,57700.4000,-53850.1000,1.4960,875.0682,4.4000,1.0000,12822.3111,4.5000,1.0000,13697.3793,0.0000,0.0000,70522.7111,2975.2318,-67547.4793,21.3951,14.0978,15259.4000,0.0000,15259.4000,0.3956,4124.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4124.1622,0.0000,0.0000,0.0000,11135.2378,11135.2378,20.6613,12.9341,8399.7000,0.0000,8399.7000,0.2178,1909.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1909.0227,0.0000,0.0000,0.0000,6490.6773,6490.6773,20.2407,12.9434,893.0000,0.0000,893.0000,0.0232,241.3514,3.7000,1.0000,0.0000,0.0000,0.0000,241.3514,0.0000,0.0000,0.0000,651.6486,651.6486,20.1928,12.4655,9230.8000,0.0000,9230.8000,0.2393,2097.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2097.9091,0.0000,0.0000,0.0000,7132.8909,7132.8909,19.7305,12.4332,11393.4000,0.0000,11393.4000,0.2954,3079.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3079.2973,0.0000,0.0000,0.0000,8314.1027,8314.1027,19.2678,19.0607,19.1643,-0.2130,-3195.4862,4.0009,483.5447,4.8354,4.0009,0.0000,2.3283,19.0128,17.3066,18.1597,-3.2912,-26329.5183,4.0009,941.5076,9.4151,4.0009,0.0000,8.1869,17.2931,17.0579,17.1755,-0.5184,-3629.0198,4.0009,1117.2139,11.1721,4.0009,0.0000,10.6887,20.6735,20.6695,20.8548,20.6654,20.8780,20.6613,20.9004,20.6613,786.6469,31.4659,20.1985,20.1967,19.1329,20.1948,19.1740,20.1928,19.2142,20.1928,786.6469,31.4659,19.1918,19.2187,14.5513,19.2440,15.0092,19.2678,15.4471,19.2678,230.4614,4.6092,19.0607,19.0447,23.1851,19.0287,23.0634,19.0128,22.9428,19.0128,786.6469,31.4659,17.3066,17.3021,11.3628,17.2976,11.3501,17.2931,11.3373,17.2931,786.6469,31.4659,17.0579,17.0444,12.5067,17.0310,12.4116,17.0179,12.3185,17.0179,230.4614,4.6092,4.0009,32.1128,2.6673,0.0000,21.2039,53.3167,-8673.8000,-33822.9219,-33154.0243
8446.0000,16.9277,28.4849,4679.2000,54372.4000,-49693.2000,1.4097,1063.4545,4.4000,1.0000,12082.7556,4.5000,1.0000,13146.2101,0.0000,0.0000,66455.1556,3615.7455,-62839.4101,21.2120,13.9147,12932.2000,0.0000,12932.2000,0.3353,3495.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3495.1892,0.0000,0.0000,0.0000,9437.0108,9437.0108,20.5329,12.8057,10172.7000,0.0000,10172.7000,0.2637,2311.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2311.9773,0.0000,0.0000,0.0000,7860.7227,7860.7227,19.9970,12.6997,528.4000,0.0000,528.4000,0.0137,142.8108,3.7000,1.0000,0.0000,0.0000,0.0000,142.8108,0.0000,0.0000,0.0000,385.5892,385.5892,19.9410,12.2137,10468.3000,0.0000,10468.3000,0.2714,2379.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2379.1591,0.0000,0.0000,0.0000,8089.1409,8089.1409,19.3895,12.0922,9309.2000,0.0000,9309.2000,0.2414,2516.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2516.0000,0.0000,0.0000,0.0000,6793.2000,6793.2000,18.8963,18.9836,18.9399,0.0853,1279.9552,3.8028,463.4676,4.6347,3.8028,0.0000,1.9993,18.9485,17.3773,18.1629,-2.8806,-23045.0597,3.8028,894.7844,8.9478,3.8028,0.0000,7.0301,17.3549,16.9602,17.1576,-0.8269,-5788.1199,3.8028,1062.6337,10.6263,3.8028,0.0000,9.1784,20.5686,20.5566,22.0162,20.5448,21.9482,20.5329,21.8811,20.5329,720.0068,28.8003,19.9707,19.9607,19.6529,19.9508,19.5975,19.9410,19.5429,19.9410,720.0068,28.8003,18.9263,18.9154,15.2843,18.9054,15.2026,18.8963,15.1345,18.8963,211.0916,4.2218,18.9836,18.9719,21.2675,18.9602,21.2053,18.9485,21.1430,18.9485,720.0068,28.8003,17.3773,17.3698,12.6369,17.3623,12.5935,17.3549,12.5504,17.3549,720.0068,28.8003,16.9602,16.9494,11.4711,16.9386,11.4181,16.9277,11.3646,16.9277,211.0916,4.2218,3.8028,27.9413,2.5352,0.0000,18.2078,46.1491,-6282.4000,-30273.7465,-27553.2244
8447.0000,16.9680,27.9148,6721.6000,40723.0000,-34001.4000,1.0558,1527.6364,4.4000,1.0000,9049.5556,4.5000,1.0000,10577.1919,0.0000,0.0000,49772.5556,5193.9636,-44578.5919,19.8378,12.5405,12620.3000,0.0000,12620.3000,0.3272,3410.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3410.8919,0.0000,0.0000,0.0000,9209.4081,9209.4081,19.2472,11.5200,29426.7000,0.0000,29426.7000,0.7629,6687.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6687.8864,0.0000,0.0000,0.0000,22738.8136,22738.8136,17.7834,10.4861,408.6000,0.0000,408.6000,0.0106,110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,110.4324,0.0000,0.0000,0.0000,298.1676,298.1676,17.7958,10.0686,12259.6000,0.0000,12259.6000,0.3179,2786.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2786.2727,0.0000,0.0000,0.0000,9473.3273,9473.3273,17.1860,9.8887,8118.2000,0.0000,8118.2000,0.2105,2194.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2194.1081,0.0000,0.0000,0.0000,5924.0919,5924.0919,16.9571,19.9361,18.4466,3.0850,46275.0098,4.0273,500.0057,5.0001,4.0273,0.0000,2.3748,19.8743,17.1141,18.4942,-5.3596,-42876.6284,4.0273,935.8310,9.3583,4.0273,0.0000,8.3503,17.1013,17.0103,17.0558,-0.2019,-1413.3494,4.0273,1129.7941,11.2979,4.0273,0.0000,10.9020,19.2449,19.2458,10.1094,19.2466,10.1743,19.2472,10.2381,19.2472,795.7343,31.8294,17.7642,17.7749,-0.4772,17.7855,-0.3234,17.7958,-0.1714,17.7958,795.7343,31.8294,16.8046,16.8575,-7.4700,16.9083,-6.7735,16.9571,-6.1020,16.9571,233.1019,4.6620,19.9361,19.9154,30.1926,19.8948,30.0431,19.8743,29.8947,19.8743,795.7343,31.8294,17.1141,17.1098,10.2419,17.1056,10.2352,17.1013,10.2283,17.1013,795.7343,31.8294,17.0103,16.9960,12.3403,16.9819,12.2470,16.9680,12.1556,16.9680,233.1019,4.6620,4.0273,32.6978,2.6849,0.0000,21.6270,54.3247,28832.0000,3065.2166,1985.0320
8448.0000,16.9125,27.2310,8484.9000,34440.6000,-25955.7000,0.8929,1928.3864,4.4000,1.0000,7653.4667,4.5000,1.0000,9581.8530,0.0000,0.0000,42094.0667,6556.5136,-35537.5530,19.2374,11.9401,12609.8000,0.0000,12609.8000,0.3269,3408.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3408.0541,0.0000,0.0000,0.0000,9201.7459,9201.7459,18.6332,10.9059,35898.6000,0.0000,35898.6000,0.9307,8158.7727,4.4000,1.0000,0.0000,0.0000,0.0000,8158.7727,0.0000,0.0000,0.0000,27739.8273,27739.8273,16.8184,9.5211,396.1000,0.0000,396.1000,0.0103,107.0541,3.7000,1.0000,0.0000,0.0000,0.0000,107.0541,0.0000,0.0000,0.0000,289.0459,289.0459,16.8227,9.0955,14010.6000,0.0000,14010.6000,0.3633,3184.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3184.2273,0.0000,0.0000,0.0000,10826.3727,10826.3727,16.1145,8.8172,4545.3000,0.0000,4545.3000,0.1178,1228.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1228.4595,0.0000,0.0000,0.0000,3316.8405,3316.8405,15.9997,20.2101,18.1049,4.2904,64356.0035,3.9630,498.4091,4.9841,3.9630,0.0000,2.2627,20.1553,17.1506,18.6530,-5.7409,-45927.2455,3.9630,915.3875,9.1539,3.9630,0.0000,7.9562,17.1320,16.9465,17.0392,-0.4049,-2834.5020,3.9630,1112.4442,11.1244,3.9630,0.0000,10.3874,18.6354,18.6347,6.7579,18.6340,6.7900,18.6332,6.8221,18.6332,773.6819,30.9473,16.7995,16.8073,-5.7015,16.8150,-5.6069,16.8227,-5.5126,16.8227,773.6819,30.9473,15.8975,15.9316,-12.9487,15.9657,-12.5857,15.9997,-12.2191,15.9997,226.6939,4.5339,20.2101,20.1918,31.1096,20.1735,31.0000,20.1553,30.8905,20.1553,773.6819,30.9473,17.1506,17.1444,11.1578,17.1382,11.1284,17.1320,11.0993,17.1320,773.6819,30.9473,16.9465,16.9352,11.6565,16.9238,11.6053,16.9125,11.5535,16.9125,226.6939,4.5339,3.9630,31.2848,2.6420,0.0000,20.6063,51.8912,41504.7000,15836.2794,15594.2560
8449.0000,16.8712,26.5833,9867.3000,30376.6000,-20509.3000,0.7876,2242.5682,4.4000,1.0000,6750.3556,4.5000,1.0000,8992.9237,0.0000,0.0000,37126.9556,7624.7318,-29502.2237,18.9181,11.6208,12637.4000,0.0000,12637.4000,0.3276,3415.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3415.5135,0.0000,0.0000,0.0000,9221.8865,9221.8865,18.2741,10.5469,35325.4000,0.0000,35325.4000,0.9159,8028.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8028.5000,0.0000,0.0000,0.0000,27296.9000,27296.9000,16.3802,9.0829,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,16.3770,8.6498,15910.2000,0.0000,15910.2000,0.4125,3615.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3615.9545,0.0000,0.0000,0.0000,12294.2455,12294.2455,15.5240,8.2267,1421.6000,0.0000,1421.6000,0.0369,384.2162,3.7000,1.0000,0.0000,0.0000,0.0000,384.2162,0.0000,0.0000,0.0000,1037.3838,1037.3838,15.5301,20.2813,17.9057,4.5651,68475.9748,3.7367,473.5206,4.7352,3.7367,0.0000,1.8968,20.2276,17.1797,18.7036,-5.4909,-43926.8901,3.7367,861.4842,8.6148,3.7367,0.0000,6.6697,17.1590,16.9076,17.0333,-0.5176,-3623.5326,3.7367,1049.1688,10.4917,3.7367,0.0000,8.7079,18.2783,18.2769,5.5571,18.2755,5.5772,18.2741,5.5972,18.2741,698.3384,27.9335,16.3593,16.3652,-6.3383,16.3711,-6.2724,16.3770,-6.2067,16.3770,698.3384,27.9335,15.4520,15.4781,-13.6033,15.5042,-13.3610,15.5301,-13.1178,15.5301,204.7908,4.0958,20.2813,20.2633,30.4409,20.2454,30.3393,20.2276,30.2380,20.2276,698.3384,27.9335,17.1797,17.1728,11.7035,17.1659,11.6696,17.1590,11.6359,17.1590,698.3384,27.9335,16.9076,16.8954,11.3790,16.8832,11.3160,16.8712,11.2538,16.8712,204.7908,4.0958,3.7367,26.6305,2.4911,0.0000,17.2745,43.9050,45197.1000,20648.6947,20925.5521
8450.0000,16.8474,25.8821,11055.3000,26801.2000,-15745.9000,0.6949,2512.5682,4.4000,1.0000,5955.8222,4.5000,1.0000,8468.3904,0.0000,0.0000,32757.0222,8542.7318,-24214.2904,18.5025,11.2052,12654.1000,0.0000,12654.1000,0.3281,3420.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3420.0270,0.0000,0.0000,0.0000,9234.0730,9234.0730,17.8715,10.1443,40110.0000,0.0000,40110.0000,1.0399,9115.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9115.9091,0.0000,0.0000,0.0000,30994.0909,30994.0909,15.7530,8.4557,397.5000,0.0000,397.5000,0.0103,107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,107.4324,0.0000,0.0000,0.0000,290.0676,290.0676,15.7590,8.0318,16745.2000,0.0000,16745.2000,0.4342,3805.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3805.7273,0.0000,0.0000,0.0000,12939.4727,12939.4727,14.8746,7.5773,825.1000,0.0000,825.1000,0.0214,223.0000,3.7000,1.0000,0.0000,0.0000,0.0000,223.0000,0.0000,0.0000,0.0000,602.1000,602.1000,14.9331,20.4303,17.6817,5.3616,80424.1498,3.7931,484.7865,4.8479,3.7931,0.0000,1.9840,20.3753,17.2061,18.7907,-5.7957,-46365.9070,3.7931,871.6347,8.7163,3.7931,0.0000,6.9763,17.1850,16.8842,17.0346,-0.6288,-4401.9265,3.7931,1064.9507,10.6495,3.7931,0.0000,9.1081,17.8713,17.8714,3.4360,17.8715,3.4678,17.8715,3.4993,17.8715,716.8013,28.6721,15.7332,15.7419,-9.6943,15.7505,-9.6055,15.7590,-9.5172,15.7590,716.8013,28.6721,14.8334,14.8672,-17.3392,14.9004,-17.0120,14.9331,-16.6896,14.9331,210.1596,4.2032,20.4303,20.4119,30.9762,20.3936,30.8738,20.3753,30.7716,20.3753,716.8013,28.6721,17.2061,17.1991,12.1140,17.1920,12.0810,17.1850,12.0481,17.1850,716.8013,28.6721,16.8842,16.8718,11.3002,16.8596,11.2378,16.8474,11.1759,16.8474,210.1596,4.2032,3.7931,27.7459,2.5287,0.0000,18.0685,45.8144,54986.0000,29845.5138,29656.3163
