Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8451.0000,16.8384,24.9600,12442.1000,23446.3000,-11004.2000,0.6079,2827.7500,4.4000,1.0000,5210.2889,4.5000,1.0000,8038.0389,0.0000,0.0000,28656.5889,9614.3500,-19042.2389,18.2111,10.9138,12654.9000,0.0000,12654.9000,0.3281,3420.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3420.2432,0.0000,0.0000,0.0000,9234.6568,9234.6568,17.5469,9.8196,38359.5000,0.0000,38359.5000,0.9945,8718.0682,4.4000,1.0000,0.0000,0.0000,0.0000,8718.0682,0.0000,0.0000,0.0000,29641.4318,29641.4318,15.4101,8.1128,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0000,0.0000,0.0000,299.8459,299.8459,15.4125,7.6853,17229.7000,0.0000,17229.7000,0.4467,3915.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3915.8409,0.0000,0.0000,0.0000,13313.8591,13313.8591,14.4527,7.1555,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0000,0.0000,0.0000,275.3270,275.3270,14.5280,20.5450,17.5365,5.5644,83466.6188,3.5965,462.2215,4.6222,3.5965,0.0000,1.6913,20.4871,17.1772,18.8321,-5.7393,-45914.7008,3.5965,825.1820,8.2518,3.5965,0.0000,5.9469,17.1562,16.8787,17.0175,-0.5499,-3849.1537,3.5965,1010.4294,10.1043,3.5965,0.0000,7.7642,17.5454,17.5459,2.0289,17.5464,2.0603,17.5469,2.0916,17.5469,653.3616,26.1345,15.3885,15.3965,-10.3461,15.4046,-10.2715,15.4125,-10.1971,15.4125,653.3616,26.1345,14.4329,14.4649,-18.6074,14.4966,-18.3235,14.5280,-18.0411,14.5280,191.7078,3.8342,20.5450,20.5256,31.2383,20.5063,31.1297,20.4871,31.0216,20.4871,653.3616,26.1345,17.1772,17.1702,11.9199,17.1632,11.8885,17.1562,11.8571,17.1562,653.3616,26.1345,16.8787,16.8652,11.4090,16.8517,11.3336,16.8384,11.2591,16.8384,191.7078,3.8342,3.5965,23.9834,2.3977,0.0000,15.4024,39.3858,58028.1000,33722.8817,33702.7643
8452.0000,16.8218,23.8795,13844.3000,20714.1000,-6869.8000,0.5371,3146.4318,4.4000,1.0000,4603.1333,4.5000,1.0000,7749.5652,0.0000,0.0000,25317.2333,10697.8682,-14619.3652,17.8525,10.5552,12655.1000,0.0000,12655.1000,0.3281,3420.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3420.2973,0.0000,0.0000,0.0000,9234.8027,9234.8027,17.2062,9.4790,42940.7000,0.0000,42940.7000,1.1133,9759.2500,4.4000,1.0000,0.0000,0.0000,0.0000,9759.2500,0.0000,0.0000,0.0000,33181.4500,33181.4500,14.8670,7.5697,398.3000,0.0000,398.3000,0.0103,107.6486,3.7000,1.0000,0.0000,0.0000,0.0000,107.6486,0.0000,0.0000,0.0000,290.6514,290.6514,14.8784,7.1511,17477.6000,0.0000,17477.6000,0.4531,3972.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3972.1818,0.0000,0.0000,0.0000,13505.4182,13505.4182,13.9262,6.6289,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0000,0.0000,0.0000,275.3270,275.3270,14.0191,20.6784,17.3487,6.2973,94458.8541,3.6776,476.0537,4.7605,3.6776,0.0000,1.8082,20.6204,17.1965,18.9085,-6.0708,-48566.2150,3.6776,841.3735,8.4137,3.6776,0.0000,6.3582,17.1747,16.8603,17.0175,-0.6371,-4459.3988,3.6776,1033.2024,10.3320,3.6776,0.0000,8.3012,17.2015,17.2031,0.2880,17.2047,0.3268,17.2062,0.3653,17.2062,679.2131,27.1685,14.8465,14.8572,-13.4074,14.8678,-13.3110,14.8784,-13.2151,14.8784,679.2131,27.1685,13.9068,13.9448,-21.8300,13.9822,-21.4882,14.0191,-21.1508,14.0191,199.2283,3.9846,20.6784,20.6590,31.7923,20.6397,31.6880,20.6204,31.5840,20.6204,679.2131,27.1685,17.1965,17.1892,12.2514,17.1820,12.2179,17.1747,12.1845,17.1747,679.2131,27.1685,16.8603,16.8474,11.3294,16.8346,11.2653,16.8218,11.2013,16.8218,199.2283,3.9846,3.6776,25.4927,2.4517,0.0000,16.4676,41.9603,66979.2000,41868.2841,41433.2403
8453.0000,16.7091,26.4728,10879.0000,34192.8000,-23313.8000,0.8865,2472.5000,4.4000,1.0000,7598.4000,4.5000,1.0000,10070.9000,0.0000,0.0000,41791.2000,8406.5000,-33384.7000,18.8074,11.5101,12639.4000,0.0000,12639.4000,0.3277,3416.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3416.0541,0.0000,0.0000,0.0000,9223.3459,9223.3459,18.1950,10.4677,40559.6000,0.0000,40559.6000,1.0516,9218.0909,4.4000,1.0000,0.0000,0.0000,0.0000,9218.0909,0.0000,0.0000,0.0000,31341.5091,31341.5091,16.2250,8.9277,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0000,0.0000,0.0000,299.8459,299.8459,16.1841,8.4568,17439.4000,0.0000,17439.4000,0.4521,3963.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3963.5000,0.0000,0.0000,0.0000,13475.9000,13475.9000,15.3371,8.0398,825.1000,0.0000,825.1000,0.0214,223.0000,3.7000,1.0000,0.0000,0.0000,0.0000,223.0000,0.0000,0.0000,0.0000,602.1000,602.1000,15.2262,19.6686,17.4474,4.7120,70679.6532,4.1250,531.9511,5.3195,4.1250,0.0000,2.5517,19.6492,17.6978,18.6735,-3.8810,-31048.1355,4.1250,952.0797,9.5208,4.1250,0.0000,8.9725,17.6638,16.7329,17.1983,-2.1160,-14811.7157,4.1250,1150.8500,11.5085,4.1250,0.0000,11.7143,18.2277,18.2167,11.9872,18.2058,11.8974,18.1950,11.8086,18.1950,829.6982,33.1879,16.2062,16.1987,2.3248,16.1913,2.2346,16.1841,2.1459,16.1841,829.6982,33.1879,15.2992,15.2731,-2.3108,15.2488,-2.7500,15.2262,-3.1657,15.2262,242.9687,4.8594,19.6686,19.6622,21.1308,19.6558,21.1571,19.6492,21.1824,19.6492,829.6982,33.1879,17.6978,17.6864,17.2675,17.6751,17.1950,17.6638,17.1230,17.6638,829.6982,33.1879,16.7329,16.7250,9.9627,16.7171,9.9595,16.7091,9.9546,16.7091,242.9687,4.8594,4.1250,34.9176,2.7500,0.0000,23.2385,58.1561,48560.6000,21558.0010,24819.8020
8454.0000,16.7732,27.2861,9392.6000,42461.3000,-33068.7000,1.1009,2134.6818,4.4000,1.0000,9435.8444,4.5000,1.0000,11570.5263,0.0000,0.0000,51897.1444,7257.9182,-44639.2263,19.2204,11.9231,12639.0000,0.0000,12639.0000,0.3277,3415.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3415.9459,0.0000,0.0000,0.0000,9223.0541,9223.0541,18.6867,10.9594,45084.2000,0.0000,45084.2000,1.1689,10246.4091,4.4000,1.0000,0.0000,0.0000,0.0000,10246.4091,0.0000,0.0000,0.0000,34837.7909,34837.7909,16.7768,9.4795,518.1000,0.0000,518.1000,0.0134,140.0270,3.7000,1.0000,0.0000,0.0000,0.0000,140.0270,0.0000,0.0000,0.0000,378.0730,378.0730,16.7396,9.0123,16644.7000,0.0000,16644.7000,0.4315,3782.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3782.8864,0.0000,0.0000,0.0000,12861.8136,12861.8136,16.0344,8.7371,4258.5000,0.0000,4258.5000,0.1104,1150.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1150.9459,0.0000,0.0000,0.0000,3107.5541,3107.5541,15.8221,19.1946,17.5084,4.1011,61516.7736,4.7293,608.4586,6.0846,4.7293,0.0000,3.8455,19.1763,17.8501,18.5132,-3.0239,-24190.8087,4.7293,1098.1548,10.9815,4.7293,0.0000,13.5217,17.8235,16.8076,17.3155,-2.6474,-18532.0205,4.7293,1313.5153,13.1352,4.7293,0.0000,17.6537,18.7148,18.7054,16.2398,18.6960,16.1830,18.6867,16.1261,18.6867,1053.5709,42.1428,16.7561,16.7505,7.1719,16.7450,7.1248,16.7396,7.0778,16.7396,1053.5709,42.1428,15.8641,15.8501,3.8595,15.8361,3.6688,15.8221,3.4760,15.8221,307.9417,6.1588,19.1946,19.1885,17.5317,19.1824,17.5432,19.1763,17.5546,19.1763,1053.5709,42.1428,17.8501,17.8413,18.0728,17.8324,18.0318,17.8235,17.9908,17.8235,1053.5709,42.1428,16.8076,16.7960,11.1990,16.7846,11.1426,16.7732,11.0875,16.7732,307.9417,6.1588,4.7293,50.8153,3.1529,0.0000,35.0210,85.8363,46075.8000,15769.0594,18793.9443
8455.0000,16.9410,28.8081,4552.9000,99070.3000,-94517.4000,2.5686,1034.7500,4.4000,1.0000,22015.6222,4.5000,1.0000,23050.3722,0.0000,0.0000,121085.9222,3518.1500,-117567.7722,21.6374,14.3401,12647.2000,0.0000,12647.2000,0.3279,3418.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3418.1622,0.0000,0.0000,0.0000,9229.0378,9229.0378,21.2058,13.4785,25364.1000,0.0000,25364.1000,0.6576,5764.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5764.5682,0.0000,0.0000,0.0000,19599.5318,19599.5318,20.4228,13.1255,492.8000,0.0000,492.8000,0.0128,133.1892,3.7000,1.0000,0.0000,0.0000,0.0000,133.1892,0.0000,0.0000,0.0000,359.6108,359.6108,20.3342,12.6069,15053.9000,0.0000,15053.9000,0.3903,3421.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3421.3409,0.0000,0.0000,0.0000,11632.5591,11632.5591,19.8695,12.5722,14260.2000,0.0000,14260.2000,0.3697,3854.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3854.1081,0.0000,0.0000,0.0000,10406.0919,10406.0919,19.2245,17.5356,18.3800,-2.8186,-42278.7217,6.4903,807.8213,8.0782,6.4903,0.0000,9.9396,17.5477,18.1360,17.8419,1.8406,14724.7139,6.4903,1545.8780,15.4588,6.4903,0.0000,34.9501,18.1131,16.9741,17.5436,-4.0734,-28514.0222,6.4903,1786.9445,17.8694,6.4903,0.0000,45.6302,21.2688,21.2477,40.6589,21.2267,40.4920,21.2058,40.3259,21.2058,1835.9010,73.4360,20.4085,20.3836,42.4355,20.3588,42.2045,20.3342,41.9748,20.3342,1835.9010,73.4360,19.4538,19.3759,45.8002,19.2995,44.8759,19.2245,43.9684,19.2245,534.3696,10.6874,17.5356,17.5397,2.3088,17.5437,2.4124,17.5477,2.5154,17.5477,1835.9010,73.4360,18.1360,18.1283,20.3518,18.1207,20.3229,18.1131,20.2941,18.1131,1835.9010,73.4360,16.9741,16.9630,13.2730,16.9520,13.2253,16.9410,13.1776,16.9410,534.3696,10.6874,6.4903,121.4191,4.3269,0.0000,90.5200,211.9391,-26699.2000,-66340.9408,-56068.0300
8456.0000,17.1264,29.2143,2389.7000,137441.3000,-135051.6000,3.5634,543.1136,4.4000,1.0000,30542.5111,4.5000,1.0000,31085.6247,0.0000,0.0000,167983.8111,1846.5864,-166137.2247,22.4543,15.1570,21473.2000,0.0000,21473.2000,0.5567,5803.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5803.5676,0.0000,0.0000,0.0000,15669.6324,15669.6324,21.9123,14.1850,18872.4000,0.0000,18872.4000,0.4893,4289.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4289.1818,0.0000,0.0000,0.0000,14583.2182,14583.2182,21.4446,14.1473,969.7000,0.0000,969.7000,0.0251,262.0811,3.7000,1.0000,0.0000,0.0000,0.0000,262.0811,0.0000,0.0000,0.0000,707.6189,707.6189,21.3773,13.6501,13970.5000,0.0000,13970.5000,0.3622,3175.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3175.1136,0.0000,0.0000,0.0000,10795.3864,10795.3864,21.0311,13.7338,15155.9000,0.0000,15155.9000,0.3929,4096.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4096.1892,0.0000,0.0000,0.0000,11059.7108,11059.7108,20.5506,17.5688,19.0597,-6.1985,-92978.1742,8.0846,980.9155,9.8092,8.0846,0.0000,19.2109,17.5640,17.8574,17.7107,1.1435,9148.1136,8.0846,1935.2576,19.3526,8.0846,0.0000,67.5502,17.8458,17.1566,17.5012,-3.0699,-21489.4115,8.0846,2229.5015,22.2950,8.0846,0.0000,88.1922,21.9518,21.9386,43.1530,21.9255,43.0856,21.9123,43.0181,21.9123,2703.7845,108.1514,21.4219,21.4071,46.5571,21.3922,46.4600,21.3773,46.3626,21.3773,2703.7845,108.1514,20.6765,20.6347,53.3398,20.5927,52.9886,20.5506,52.6321,20.5506,784.8377,15.6968,17.5688,17.5672,5.7695,17.5656,5.7957,17.5640,5.8220,17.5640,2703.7845,108.1514,17.8574,17.8535,16.8704,17.8497,16.8773,17.8458,16.8840,17.8458,2703.7845,108.1514,17.1566,17.1465,15.2227,17.1365,15.1869,17.1264,15.1508,17.1264,784.8377,15.6968,8.0846,222.6201,5.3898,0.0000,174.9533,397.5734,-64609.9000,-113321.6580,-105319.4722
8457.0000,17.1451,29.2978,1334.3000,148338.4000,-147004.1000,3.8459,303.2500,4.4000,1.0000,32964.0889,4.5000,1.0000,33267.3389,0.0000,0.0000,181302.4889,1031.0500,-180271.4389,22.8151,15.5178,26191.5000,0.0000,26191.5000,0.6791,7078.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7078.7838,0.0000,0.0000,0.0000,19112.7162,19112.7162,22.1786,31.7340,2337.7000,7267.9000,-4930.2000,0.1884,531.2955,4.4000,1.0000,1483.2449,4.9000,1.0000,2014.5404,0.0000,0.0000,8751.1449,1806.4045,-6944.7404,22.3970,15.0997,1625.9000,0.0000,1625.9000,0.0422,439.4324,3.7000,1.0000,0.0000,0.0000,0.0000,439.4324,0.0000,0.0000,0.0000,1186.4676,1186.4676,22.3128,14.5855,13976.7000,0.0000,13976.7000,0.3624,3176.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3176.5227,0.0000,0.0000,0.0000,10800.1773,10800.1773,21.9731,14.6758,14558.8000,0.0000,14558.8000,0.3775,3934.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3934.8108,0.0000,0.0000,0.0000,10623.9892,10623.9892,21.5165,17.6486,19.5825,-8.1984,-122975.8386,8.2432,980.9107,9.8091,8.2432,0.0000,20.3632,17.6417,17.7514,17.6965,0.4363,3490.5533,8.2432,1974.2696,19.7427,8.2432,0.0000,71.6022,17.7397,17.1690,17.4544,-2.5921,-18144.9318,8.2432,2277.3015,22.7730,8.2432,0.0000,93.4825,22.2139,22.2021,42.6266,22.1904,42.5717,22.1786,42.5168,22.1786,2798.1052,111.9242,22.3597,22.3441,51.4353,22.3284,51.3322,22.3128,51.2293,22.3128,2798.1052,111.9242,21.6390,21.5980,58.9261,21.5571,58.5913,21.5165,58.2574,21.5165,812.0256,16.2405,17.6486,17.6463,8.0843,17.6440,8.1018,17.6417,8.1192,17.6417,2798.1052,111.9242,17.7514,17.7475,15.8615,17.7436,15.8615,17.7397,15.8614,17.7397,2798.1052,111.9242,17.1690,17.1610,14.9225,17.1531,14.9105,17.1451,14.8980,17.1451,812.0256,16.2405,8.2432,234.8925,5.4954,0.0000,185.4480,420.3404,-95581.4000,-145492.8290,-137630.2170
8458.0000,17.1529,29.3476,559.6000,157175.1000,-156615.5000,4.0751,127.1818,4.4000,1.0000,34927.8000,4.5000,1.0000,35054.9818,0.0000,0.0000,192102.9000,432.4182,-191670.4818,22.9122,15.6149,29770.4000,0.0000,29770.4000,0.7719,8046.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8046.0541,0.0000,0.0000,0.0000,21724.3459,21724.3459,22.2284,33.9064,338.0000,7199.4000,-6861.4000,0.1867,76.8182,4.4000,1.0000,1469.2653,4.9000,1.0000,1546.0835,0.0000,0.0000,8668.6653,261.1818,-8407.4835,22.4810,15.1837,1756.3000,0.0000,1756.3000,0.0455,474.6757,3.7000,1.0000,0.0000,0.0000,0.0000,474.6757,0.0000,0.0000,0.0000,1281.6243,1281.6243,22.4057,14.6784,13199.3000,0.0000,13199.3000,0.3422,2999.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2999.8409,0.0000,0.0000,0.0000,10199.4591,10199.4591,22.0992,14.8019,12767.4000,0.0000,12767.4000,0.3310,3450.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3450.6486,0.0000,0.0000,0.0000,9316.7514,9316.7514,21.7297,17.9672,19.8484,-8.3477,-125215.5509,8.6285,1016.7386,10.1674,8.6285,0.0000,23.3547,17.9560,17.7104,17.8332,-1.0217,-8173.5622,8.6285,2055.8236,20.5582,8.6285,0.0000,82.1208,17.6990,17.1753,17.4371,-2.4900,-17430.3427,8.6285,2385.3354,23.8534,8.6285,0.0000,107.2153,22.2594,22.2491,40.9067,22.2387,40.8650,22.2284,40.8232,22.2284,3033.3365,121.3335,22.4425,22.4302,48.3382,22.4179,48.2734,22.4057,48.2085,22.4057,3033.3365,121.3335,21.8193,21.7894,55.8689,21.7596,55.6798,21.7297,55.4895,21.7297,879.8073,17.5961,17.9672,17.9635,12.0743,17.9598,12.0761,17.9560,12.0778,17.9560,3033.3365,121.3335,17.7104,17.7066,15.5769,17.7028,15.5750,17.6990,15.5730,17.6990,3033.3365,121.3335,17.1753,17.1678,14.7558,17.1603,14.7449,17.1529,14.7339,17.1529,879.8073,17.5961,8.6285,266.5139,5.7523,0.0000,212.6908,479.2047,-105983.5000,-157555.7846,-150819.4558
8459.0000,17.1695,29.3871,98.9000,166658.0000,-166559.1000,4.3209,22.4773,4.4000,1.0000,37035.1111,4.5000,1.0000,37057.5884,0.0000,0.0000,203693.1111,76.4227,-203616.6884,22.9799,15.6826,35149.0000,0.0000,35149.0000,0.9113,9499.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9499.7297,0.0000,0.0000,0.0000,25649.2703,25649.2703,22.2199,34.2608,0.0000,6600.8000,-6600.8000,0.1711,0.0000,0.0000,0.0000,1347.1020,4.9000,1.0000,1347.1020,0.0000,0.0000,7947.9020,0.0000,-7947.9020,22.4467,15.1494,1798.3000,0.0000,1798.3000,0.0466,486.0270,3.7000,1.0000,0.0000,0.0000,0.0000,486.0270,0.0000,0.0000,0.0000,1312.2730,1312.2730,22.3770,14.6498,11845.2000,0.0000,11845.2000,0.3071,2692.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2692.0909,0.0000,0.0000,0.0000,9153.1091,9153.1091,22.1158,14.8185,11573.2000,0.0000,11573.2000,0.3001,3127.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3127.8919,0.0000,0.0000,0.0000,8445.3081,8445.3081,21.7976,18.2302,20.0139,-8.3345,-125017.2074,9.0857,1064.1200,10.6412,9.0857,0.0000,27.2675,18.2180,17.7487,17.9833,-2.0554,-16443.2997,9.0857,2152.4371,21.5244,9.0857,0.0000,95.8793,17.7370,17.1910,17.4640,-2.7334,-19133.8145,9.0857,2509.1437,25.0914,9.0857,0.0000,125.1782,22.2479,22.2386,39.3525,22.2293,39.3188,22.2199,39.2852,22.2199,3323.2942,132.9318,22.4093,22.3985,45.5535,22.3878,45.5023,22.3770,45.4511,22.3770,3323.2942,132.9318,21.8748,21.8491,53.0284,21.8233,52.8786,21.7976,52.7286,21.7976,963.3158,19.2663,18.2302,18.2261,14.7935,18.2220,14.7923,18.2180,14.7910,18.2180,3323.2942,132.9318,17.7487,17.7448,16.0503,17.7409,16.0456,17.7370,16.0409,17.7370,3323.2942,132.9318,17.1910,17.1839,14.7954,17.1767,14.7841,17.1695,14.7728,17.1695,963.3158,19.2663,9.0857,307.4244,6.0571,0.0000,248.3250,555.7494,-112794.2000,-167004.6300,-160594.3215
8460.0000,17.2029,29.4247,11.1000,177613.1000,-177602.0000,4.6049,2.5227,4.4000,1.0000,39469.5778,4.5000,1.0000,39472.1005,0.0000,0.0000,217082.6778,8.5773,-217074.1005,23.0854,15.7881,36939.8000,0.0000,36939.8000,0.9577,9983.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9983.7297,0.0000,0.0000,0.0000,26956.0703,26956.0703,22.3276,34.3684,0.0000,8854.5000,-8854.5000,0.2296,0.0000,0.0000,0.0000,1807.0408,4.9000,1.0000,1807.0408,0.0000,0.0000,10661.5408,0.0000,-10661.5408,22.6165,15.3192,2119.1000,0.0000,2119.1000,0.0549,572.7297,3.7000,1.0000,0.0000,0.0000,0.0000,572.7297,0.0000,0.0000,0.0000,1546.3703,1546.3703,22.5428,14.8155,11150.9000,0.0000,11150.9000,0.2891,2534.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2534.2955,0.0000,0.0000,0.0000,8616.6045,8616.6045,22.3093,15.0120,9334.0000,0.0000,9334.0000,0.2420,2522.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2522.7027,0.0000,0.0000,0.0000,6811.2973,6811.2973,22.0456,18.3893,20.2175,-8.9950,-134924.3391,9.5675,1112.2087,11.1221,9.5675,0.0000,31.8387,18.3774,17.8124,18.0949,-2.6061,-20848.5942,9.5675,2256.9860,22.5699,9.5675,0.0000,111.9529,17.8007,17.2242,17.5125,-3.0392,-21274.3158,9.5675,2637.2830,26.3728,9.5675,0.0000,146.1636,22.3549,22.3458,39.4178,22.3367,39.3843,22.3276,39.3508,22.3276,3641.4285,145.6571,22.5746,22.5640,45.5643,22.5534,45.5127,22.5428,45.4611,22.5428,3641.4285,145.6571,22.1247,22.0983,53.5514,22.0719,53.3853,22.0456,53.2197,22.0456,1054.8899,21.0978,18.3893,18.3853,16.1864,18.3814,16.1862,18.3774,16.1860,18.3774,3641.4285,145.6571,17.8124,17.8085,16.6583,17.8046,16.6526,17.8007,16.6468,17.8007,3641.4285,145.6571,17.2242,17.2171,15.0696,17.2100,15.0567,17.2029,15.0437,17.2029,1054.8899,21.0978,9.5675,354.6705,6.3783,0.0000,289.9552,644.6257,-126912.7000,-183805.2989,-177047.2490
8461.0000,17.2347,29.4569,0.0000,185376.7000,-185376.7000,4.8062,0.0000,0.0000,0.0000,41194.8222,4.5000,1.0000,41194.8222,0.0000,0.0000,226571.5222,0.0000,-226571.5222,23.2456,15.9483,32017.2000,0.0000,32017.2000,0.8301,8653.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8653.2973,0.0000,0.0000,0.0000,23363.9027,23363.9027,22.5969,34.6377,0.0000,12012.5000,-12012.5000,0.3114,0.0000,0.0000,0.0000,2451.5306,4.9000,1.0000,2451.5306,0.0000,0.0000,14464.0306,0.0000,-14464.0306,22.9806,15.6833,2532.1000,0.0000,2532.1000,0.0656,684.3514,3.7000,1.0000,0.0000,0.0000,0.0000,684.3514,0.0000,0.0000,0.0000,1847.7486,1847.7486,22.8980,15.1707,11209.1000,0.0000,11209.1000,0.2906,2547.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2547.5227,0.0000,0.0000,0.0000,8661.5773,8661.5773,22.6682,15.3709,8139.8000,0.0000,8139.8000,0.2110,2199.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2199.9459,0.0000,0.0000,0.0000,5939.8541,5939.8541,22.4265,18.4797,20.4531,-9.9179,-148768.6119,9.7726,1126.3239,11.2632,9.7726,0.0000,33.9314,18.4680,17.8636,18.1658,-2.8475,-22779.8523,9.7726,2299.2035,22.9920,9.7726,0.0000,119.3114,17.8520,17.2558,17.5539,-3.2106,-22473.8648,9.7726,2689.5760,26.8958,9.7726,0.0000,155.7707,22.6258,22.6161,41.1692,22.6065,41.1294,22.5969,41.0897,22.5969,3780.8389,151.2336,22.9316,22.9204,47.6099,22.9092,47.5518,22.8980,47.4939,22.8980,3780.8389,151.2336,22.5106,22.4825,55.8866,22.4545,55.6999,22.4265,55.5140,22.4265,1095.0039,21.9001,18.4797,18.4758,16.8555,18.4719,16.8555,18.4680,16.8554,18.4680,3780.8389,151.2336,17.8636,17.8598,17.0555,17.8559,17.0491,17.8520,17.0427,17.8520,3780.8389,151.2336,17.2558,17.2487,15.3050,17.2417,15.2910,17.2347,15.2769,17.2347,1095.0039,21.9001,9.7726,376.1277,6.5151,0.0000,309.0135,685.1411,-143491.0000,-201222.4702,-194022.3291
8462.0000,17.2783,29.5005,0.0000,191270.4000,-191270.4000,4.9590,0.0000,0.0000,0.0000,42504.5333,4.5000,1.0000,42504.5333,0.0000,0.0000,233774.9333,0.0000,-233774.9333,23.2138,15.9165,36940.3000,0.0000,36940.3000,0.9577,9983.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9983.8649,0.0000,0.0000,0.0000,26956.4351,26956.4351,22.5051,34.5459,0.0000,13055.2000,-13055.2000,0.3385,0.0000,0.0000,0.0000,2664.3265,4.9000,1.0000,2664.3265,0.0000,0.0000,15719.5265,0.0000,-15719.5265,22.9042,15.6069,2419.2000,0.0000,2419.2000,0.0627,653.8378,3.7000,1.0000,0.0000,0.0000,0.0000,653.8378,0.0000,0.0000,0.0000,1765.3622,1765.3622,22.8311,15.1038,11646.2000,0.0000,11646.2000,0.3019,2646.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2646.8636,0.0000,0.0000,0.0000,8999.3364,8999.3364,22.6026,15.3053,7244.1000,0.0000,7244.1000,0.1878,1957.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1957.8649,0.0000,0.0000,0.0000,5286.2351,5286.2351,22.4021,18.7068,20.5544,-9.7029,-145543.3320,10.2116,1172.5837,11.7258,10.2116,0.0000,38.7126,18.6935,17.9297,18.3116,-3.7604,-30083.0940,10.2116,2389.2724,23.8927,10.2116,0.0000,136.1231,17.9182,17.2993,17.6088,-3.4822,-24375.1921,10.2116,2804.5057,28.0451,10.2116,0.0000,177.7197,22.5293,22.5213,39.1133,22.5132,39.0891,22.5051,39.0648,22.5051,4086.8887,163.4755,22.8594,22.8499,45.2526,22.8405,45.2133,22.8311,45.1741,22.8311,4086.8887,163.4755,22.4683,22.4463,52.9868,22.4242,52.8769,22.4021,52.7664,22.4021,1183.0369,23.6607,18.7068,18.7024,18.9125,18.6979,18.9065,18.6935,18.9005,18.6935,4086.8887,163.4755,17.9297,17.9259,17.5749,17.9220,17.5682,17.9182,17.5614,17.9182,4086.8887,163.4755,17.2993,17.2923,15.6807,17.2853,15.6658,17.2783,15.6508,17.2783,1183.0369,23.6607,10.2116,424.7943,6.8078,0.0000,352.5554,777.3497,-146075.8000,-206487.0911,-200001.6181
8463.0000,17.3148,29.5370,0.0000,199403.4000,-199403.4000,5.1699,0.0000,0.0000,0.0000,44311.8667,4.5000,1.0000,44311.8667,0.0000,0.0000,243715.2667,0.0000,-243715.2667,23.4223,16.1250,35148.5000,0.0000,35148.5000,0.9113,9499.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9499.5946,0.0000,0.0000,0.0000,25648.9054,25648.9054,22.7525,34.7933,0.0000,11726.3000,-11726.3000,0.3040,0.0000,0.0000,0.0000,2393.1224,4.9000,1.0000,2393.1224,0.0000,0.0000,14119.4224,0.0000,-14119.4224,23.1063,15.8090,1608.8000,0.0000,1608.8000,0.0417,434.8108,3.7000,1.0000,0.0000,0.0000,0.0000,434.8108,0.0000,0.0000,0.0000,1173.9892,1173.9892,23.0467,15.3194,11790.5000,0.0000,11790.5000,0.3057,2679.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2679.6591,0.0000,0.0000,0.0000,9110.8409,9110.8409,22.8184,15.5211,6348.4000,0.0000,6348.4000,0.1646,1715.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1715.7838,0.0000,0.0000,0.0000,4632.6162,4632.6162,22.6287,18.7901,20.7094,-10.2119,-153178.3596,10.3458,1181.3197,11.8132,10.3458,0.0000,40.2589,18.7775,17.9915,18.3845,-3.9206,-31364.5174,10.3458,2414.0193,24.1402,10.3458,0.0000,141.5603,17.9799,17.3356,17.6577,-3.6725,-25707.6099,10.3458,2836.0473,28.3605,10.3458,0.0000,184.8184,22.7795,22.7705,40.9938,22.7615,40.9581,22.7525,40.9225,22.7525,4182.5479,167.3019,23.0769,23.0668,46.3915,23.0567,46.3438,23.0467,46.2961,23.0467,4182.5479,167.3019,22.7023,22.6777,54.2195,22.6532,54.0709,22.6287,53.9230,22.6287,1210.5446,24.2109,18.7901,18.7859,19.3182,18.7817,19.3149,18.7775,19.3115,18.7775,4182.5479,167.3019,17.9915,17.9876,18.0114,17.9837,18.0037,17.9799,17.9961,17.9799,4182.5479,167.3019,17.3356,17.3287,15.9414,17.3217,15.9258,17.3148,15.9102,17.3148,1210.5446,24.2109,10.3458,440.4367,6.8972,0.0000,366.6376,807.0743,-156233.5000,-217268.3374,-210250.4868
8464.0000,17.3514,29.5733,9.6000,203824.8000,-203815.2000,5.2845,2.1818,4.4000,1.0000,45294.4000,4.5000,1.0000,45296.5818,0.0000,0.0000,249119.2000,7.4182,-249111.7818,23.4931,16.1958,33354.8000,0.0000,33354.8000,0.8648,9014.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9014.8108,0.0000,0.0000,0.0000,24339.9892,24339.9892,22.8670,34.9079,0.0000,12100.2000,-12100.2000,0.3137,0.0000,0.0000,0.0000,2469.4286,4.9000,1.0000,2469.4286,0.0000,0.0000,14569.6286,0.0000,-14569.6286,23.2262,15.9289,1555.4000,0.0000,1555.4000,0.0403,420.3784,3.7000,1.0000,0.0000,0.0000,0.0000,420.3784,0.0000,0.0000,0.0000,1135.0216,1135.0216,23.1690,15.4417,12323.7000,0.0000,12323.7000,0.3195,2800.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2800.8409,0.0000,0.0000,0.0000,9522.8591,9522.8591,22.9342,15.6369,7244.1000,0.0000,7244.1000,0.1878,1957.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1957.8649,0.0000,0.0000,0.0000,5286.2351,5286.2351,22.7352,18.9096,20.8224,-10.3445,-155167.3475,10.5161,1195.8443,11.9584,10.5161,0.0000,42.2790,18.8965,18.0466,18.4716,-4.3090,-34472.3215,10.5161,2445.6928,24.4569,10.5161,0.0000,148.6635,18.0350,17.3723,17.7036,-3.8403,-26881.8777,10.5161,2877.6634,28.7766,10.5161,0.0000,194.0922,22.8931,22.8844,41.2264,22.8757,41.1946,22.8670,41.1628,22.8670,4305.3085,172.2123,23.1983,23.1885,46.4360,23.1787,46.3919,23.1690,46.3478,23.1690,4305.3085,172.2123,22.8039,22.7810,53.7509,22.7581,53.6240,22.7352,53.4972,22.7352,1245.8403,24.9168,18.9096,18.9053,20.1834,18.9009,20.1779,18.8965,20.1723,18.8965,4305.3085,172.2123,18.0466,18.0428,18.3647,18.0389,18.3567,18.0350,18.3487,18.0350,4305.3085,172.2123,17.3723,17.3653,16.2066,17.3584,16.1901,17.3514,16.1736,17.3514,1245.8403,24.9168,10.5161,460.8059,7.0107,0.0000,385.0346,845.8405,-161437.4000,-223397.3054,-216521.5467
8465.0000,17.3792,29.5926,232.2000,203338.8000,-203106.6000,5.2719,52.7727,4.4000,1.0000,45186.4000,4.5000,1.0000,45239.1727,0.0000,0.0000,248525.2000,179.4273,-248345.7727,23.5063,16.2090,28430.4000,0.0000,28430.4000,0.7371,7683.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7683.8919,0.0000,0.0000,0.0000,20746.5081,20746.5081,22.9684,34.9805,54.5000,14658.4000,-14603.9000,0.3800,12.3864,4.4000,1.0000,2991.5102,4.9000,1.0000,3003.8966,0.0000,0.0000,17649.9102,42.1136,-17607.7966,23.4028,16.1055,1995.2000,0.0000,1995.2000,0.0517,539.2432,3.7000,1.0000,0.0000,0.0000,0.0000,539.2432,0.0000,0.0000,0.0000,1455.9568,1455.9568,23.3369,15.6097,13353.7000,0.0000,13353.7000,0.3462,3034.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3034.9318,0.0000,0.0000,0.0000,10318.7682,10318.7682,23.0823,15.7851,8438.3000,0.0000,8438.3000,0.2188,2280.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2280.6216,0.0000,0.0000,0.0000,6157.6784,6157.6784,22.8611,18.9821,20.9216,-10.4815,-157222.5250,10.5087,1190.7300,11.9073,10.5087,0.0000,42.1908,18.9690,18.0915,18.5302,-4.4463,-35570.3970,10.5087,2438.5985,24.3860,10.5087,0.0000,148.3533,18.0797,17.4001,17.7399,-3.9355,-27548.7795,10.5087,2871.6870,28.7169,10.5087,0.0000,193.6872,22.9945,22.9858,41.4509,22.9771,41.4184,22.9684,41.3859,22.9684,4299.9978,171.9999,23.3669,23.3569,47.0841,23.3469,47.0375,23.3369,46.9910,23.3369,4299.9978,171.9999,22.9304,22.9072,53.8459,22.8841,53.7138,22.8611,53.5821,22.8611,1244.3135,24.8863,18.9821,18.9777,20.5439,18.9734,20.5384,18.9690,20.5328,18.9690,4299.9978,171.9999,18.0915,18.0875,18.6123,18.0836,18.6036,18.0797,18.5949,18.0797,4299.9978,171.9999,17.4001,17.3931,16.3625,17.3862,16.3453,17.3792,16.3281,17.3792,1244.3135,24.8863,10.5087,459.9179,7.0058,0.0000,384.2312,844.1491,-165492.9000,-227274.6579,-220341.7015
8466.0000,17.3908,29.5851,739.1000,204478.7000,-203739.6000,5.3015,167.9773,4.4000,1.0000,45439.7111,4.5000,1.0000,45607.6884,0.0000,0.0000,249918.4111,571.1227,-249347.2884,23.6857,16.3884,18576.9000,0.0000,18576.9000,0.4816,5020.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5020.7838,0.0000,0.0000,0.0000,13556.1162,13556.1162,23.3136,34.3960,1871.8000,15090.8000,-13219.0000,0.3913,425.4091,4.4000,1.0000,3079.7551,4.9000,1.0000,3505.1642,0.0000,0.0000,18170.5551,1446.3909,-16724.1642,23.7359,16.4386,1278.1000,0.0000,1278.1000,0.0331,345.4324,3.7000,1.0000,0.0000,0.0000,0.0000,345.4324,0.0000,0.0000,0.0000,932.6676,932.6676,23.6792,15.9519,13523.4000,0.0000,13523.4000,0.3506,3073.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3073.5000,0.0000,0.0000,0.0000,10449.9000,10449.9000,23.4154,16.1181,11125.4000,0.0000,11125.4000,0.2884,3006.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3006.8649,0.0000,0.0000,0.0000,8118.5351,8118.5351,23.1331,18.9811,21.0571,-10.9645,-164466.9892,10.2699,1157.9822,11.5798,10.2699,0.0000,39.3789,18.9683,18.1091,18.5387,-4.2545,-34036.0748,10.2699,2382.4162,23.8242,10.2699,0.0000,138.4660,18.0972,17.4117,17.7545,-3.8794,-27155.4917,10.2699,2804.8614,28.0486,10.2699,0.0000,180.7786,23.3435,23.3335,44.1810,23.3236,44.1361,23.3136,44.0913,23.3136,4128.2946,165.1318,23.7123,23.7013,49.4720,23.6902,49.4154,23.6792,49.3588,23.6792,4128.2946,165.1318,23.2104,23.1846,55.8722,23.1588,55.7083,23.1331,55.5451,23.1331,1194.9440,23.8989,18.9811,18.9768,20.2311,18.9726,20.2263,18.9683,20.2215,18.9683,4128.2946,165.1318,18.1091,18.1051,18.5991,18.1012,18.5899,18.0972,18.5806,18.0972,4128.2946,165.1318,17.4117,17.4047,16.3381,17.3977,16.3201,17.3908,16.3022,17.3908,1194.9440,23.8989,10.2699,431.5402,6.8466,0.0000,358.6235,790.1637,-172454.8000,-233014.2337,-225658.5557
8467.0000,17.2276,29.2744,2588.2000,114034.4000,-111446.2000,2.9566,588.2273,4.4000,1.0000,25340.9778,4.5000,1.0000,25929.2051,0.0000,0.0000,139375.3778,1999.9727,-137375.4051,22.7025,15.4052,15290.3000,0.0000,15290.3000,0.3964,4132.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4132.5135,0.0000,0.0000,0.0000,11157.7865,11157.7865,22.2351,14.7343,9615.8000,180.8000,9435.0000,0.2493,2185.4091,4.4000,1.0000,36.8980,4.9000,1.0000,2222.3071,0.0000,0.0000,217.6980,7430.3909,7212.6929,21.9477,14.6504,1066.1000,0.0000,1066.1000,0.0276,288.1351,3.7000,1.0000,0.0000,0.0000,0.0000,288.1351,0.0000,0.0000,0.0000,777.9649,777.9649,21.9022,14.1749,14206.3000,0.0000,14206.3000,0.3683,3228.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3228.7045,0.0000,0.0000,0.0000,10977.5955,10977.5955,21.4647,14.1674,13066.0000,0.0000,13066.0000,0.3388,3531.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3531.3514,0.0000,0.0000,0.0000,9534.6486,9534.6486,21.1094,19.2027,20.1560,-3.1895,-47842.2126,6.5055,757.9655,7.5797,6.5055,0.0000,10.0095,19.1787,17.8829,18.5308,-4.0640,-32512.0368,6.5055,1509.6052,15.0961,6.5055,0.0000,35.1960,17.8688,17.2494,17.5591,-2.2202,-15541.4752,6.5055,1790.0607,17.9006,6.5055,0.0000,45.9512,22.2578,22.2502,32.3819,22.2427,32.3625,22.2351,32.3431,22.2351,1843.4632,73.7385,21.9167,21.9119,30.4522,21.9070,30.4590,21.9022,30.4656,21.9022,1843.4632,73.7385,21.0847,21.0935,28.8548,21.1017,29.1113,21.1094,29.3600,21.1094,536.5548,10.7311,19.2027,19.1946,22.2342,19.1866,22.1918,19.1787,22.1496,19.1787,1843.4632,73.7385,17.8829,17.8782,16.2163,17.8735,16.1994,17.8688,16.1824,17.8688,1843.4632,73.7385,17.2494,17.2421,14.2513,17.2348,14.2289,17.2276,14.2067,17.2276,536.5548,10.7311,6.5055,122.2038,4.3370,0.0000,91.1567,213.3605,-58382.5000,-97714.7166,-95895.7245
8468.0000,17.1729,29.1450,3574.5000,110438.1000,-106863.6000,2.8633,812.3864,4.4000,1.0000,24541.8000,4.5000,1.0000,25354.1864,0.0000,0.0000,134979.9000,2762.1136,-132217.7864,22.3822,15.0849,15303.5000,0.0000,15303.5000,0.3968,4136.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4136.0811,0.0000,0.0000,0.0000,11167.4189,11167.4189,21.9152,14.1879,14033.3000,0.0000,14033.3000,0.3638,3189.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3189.3864,0.0000,0.0000,0.0000,10843.9136,10843.9136,21.4880,14.1907,818.9000,0.0000,818.9000,0.0212,221.3243,3.7000,1.0000,0.0000,0.0000,0.0000,221.3243,0.0000,0.0000,0.0000,597.5757,597.5757,21.4409,13.7137,16144.8000,0.0000,16144.8000,0.4186,3669.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3669.2727,0.0000,0.0000,0.0000,12475.5273,12475.5273,20.9494,13.6521,12468.9000,0.0000,12468.9000,0.3233,3369.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3369.9730,0.0000,0.0000,0.0000,9098.9270,9098.9270,20.5604,19.1048,19.8326,-2.4630,-36944.8865,6.5805,775.8672,7.7587,6.5805,0.0000,10.3597,19.0852,17.9069,18.4960,-3.7383,-29906.6337,6.5805,1529.0093,15.2901,6.5805,0.0000,36.4274,17.8902,17.1981,17.5442,-2.5097,-17567.6920,6.5805,1811.7342,18.1173,6.5805,0.0000,47.5590,21.9422,21.9332,30.2913,21.9242,30.2547,21.9152,30.2182,21.9152,1881.0221,75.2409,21.4644,21.4566,27.9463,21.4487,27.9146,21.4409,27.8831,21.4409,1881.0221,75.2409,20.5909,20.5805,25.9502,20.5703,25.9133,20.5604,25.8806,20.5604,547.4070,10.9481,19.1048,19.0983,20.8154,19.0917,20.7932,19.0852,20.7709,19.0852,1881.0221,75.2409,17.9069,17.9013,16.7149,17.8958,16.6906,17.8902,16.6665,17.8902,1881.0221,75.2409,17.1981,17.1897,13.8697,17.1813,13.8342,17.1729,13.7990,17.1729,547.4070,10.9481,6.5805,126.1275,4.3870,0.0000,94.3461,220.4736,-48094.2000,-88034.4238,-84419.2122
8469.0000,17.1160,28.5367,7178.5000,69206.4000,-62027.9000,1.7943,1631.4773,4.4000,1.0000,15379.2000,4.5000,1.0000,17010.6773,0.0000,0.0000,84585.6000,5547.0227,-79038.5773,20.9798,13.6825,15307.0000,0.0000,15307.0000,0.3969,4137.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4137.0270,0.0000,0.0000,0.0000,11169.9730,11169.9730,20.4301,12.7029,21337.7000,0.0000,21337.7000,0.5532,4849.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4849.4773,0.0000,0.0000,0.0000,16488.2227,16488.2227,19.6241,12.3268,895.1000,0.0000,895.1000,0.0232,241.9189,3.7000,1.0000,0.0000,0.0000,0.0000,241.9189,0.0000,0.0000,0.0000,653.1811,653.1811,19.5990,11.8717,18202.7000,0.0000,18202.7000,0.4719,4136.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4136.9773,0.0000,0.0000,0.0000,14065.7227,14065.7227,18.9113,11.6140,11423.9000,0.0000,11423.9000,0.2962,3087.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3087.5405,0.0000,0.0000,0.0000,8336.3595,8336.3595,18.5938,19.7541,19.1740,1.5823,23733.9624,5.3036,640.7528,6.4075,5.3036,0.0000,5.4234,19.7141,17.6545,18.6843,-5.2665,-42131.6994,5.3036,1223.6120,12.2361,5.3036,0.0000,19.0701,17.6398,17.1460,17.3929,-1.4430,-10100.6687,5.3036,1468.6539,14.6865,5.3036,0.0000,24.8976,20.4338,20.4326,16.2236,20.4314,16.2655,20.4301,16.3069,20.4301,1287.7548,51.5102,19.5922,19.5945,10.8966,19.5968,10.9660,19.5990,11.0347,19.5990,1287.7548,51.5102,18.5038,18.5349,3.2460,18.5649,3.7083,18.5938,4.1582,18.5938,375.8084,7.5162,19.7541,19.7407,27.1147,19.7274,27.0254,19.7141,26.9366,19.7141,1287.7548,51.5102,17.6545,17.6496,14.2891,17.6447,14.2730,17.6398,14.2569,17.6398,1287.7548,51.5102,17.1460,17.1359,13.4353,17.1259,13.3823,17.1160,13.3299,17.1160,375.8084,7.5162,5.3036,69.6309,3.5357,0.0000,49.3911,119.0220,5138.5000,-28325.1183,-28498.4056
8470.0000,17.0416,28.2008,8997.2000,65404.9000,-56407.7000,1.6957,2044.8182,4.4000,1.0000,14534.4222,4.5000,1.0000,16579.2404,0.0000,0.0000,79939.3222,6952.3818,-72986.9404,20.6813,13.3840,12953.2000,0.0000,12953.2000,0.3358,3500.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3500.8649,0.0000,0.0000,0.0000,9452.3351,9452.3351,20.1917,12.4644,24860.5000,0.0000,24860.5000,0.6446,5650.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5650.1136,0.0000,0.0000,0.0000,19210.3864,19210.3864,19.2337,11.9364,525.6000,0.0000,525.6000,0.0136,142.0541,3.7000,1.0000,0.0000,0.0000,0.0000,142.0541,0.0000,0.0000,0.0000,383.5459,383.5459,19.2054,11.4782,20608.2000,0.0000,20608.2000,0.5343,4683.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4683.6818,0.0000,0.0000,0.0000,15924.5182,15924.5182,18.4113,11.1140,9334.0000,0.0000,9334.0000,0.2420,2522.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2522.7027,0.0000,0.0000,0.0000,6811.2973,6811.2973,18.0871,19.6414,18.8642,2.0779,31168.1040,5.1991,635.4368,6.3544,5.1991,0.0000,5.1092,19.6116,17.7339,18.6727,-4.7066,-37652.6582,5.1991,1200.0287,12.0003,5.1991,0.0000,17.9652,17.7138,17.0695,17.3916,-1.8458,-12920.6336,5.1991,1439.7932,14.3979,5.1991,0.0000,23.4550,20.2099,20.2038,16.7159,20.1977,16.6972,20.1917,16.6788,20.1917,1243.6209,49.7448,19.2146,19.2115,10.7500,19.2085,10.7504,19.2054,10.7511,19.2054,1243.6209,49.7448,18.0716,18.0764,3.1419,18.0816,3.2125,18.0871,3.2894,18.0871,363.0251,7.2605,19.6414,19.6314,24.9068,19.6215,24.8625,19.6116,24.8182,19.6116,1243.6209,49.7448,17.7339,17.7272,15.5045,17.7205,15.4703,17.7138,15.4362,17.7138,1243.6209,49.7448,17.0695,17.0601,12.7292,17.0508,12.6894,17.0416,12.6497,17.0416,363.0251,7.2605,5.1991,65.9234,3.4661,0.0000,46.5293,112.4528,11873.8000,-21204.8575,-19405.1878
8471.0000,17.0567,27.2816,13475.1000,52132.6000,-38657.5000,1.3516,3062.5227,4.4000,1.0000,11585.0222,4.5000,1.0000,14647.5449,0.0000,0.0000,63717.6222,10412.5773,-53305.0449,19.3843,12.0870,12639.3000,0.0000,12639.3000,0.3277,3416.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3416.0270,0.0000,0.0000,0.0000,9223.2730,9223.2730,18.9864,11.2591,55397.9000,0.0000,55397.9000,1.4363,12590.4318,4.4000,1.0000,0.0000,0.0000,0.0000,12590.4318,0.0000,0.0000,0.0000,42807.4682,42807.4682,17.1172,9.8199,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0000,0.0000,0.0000,301.5973,301.5973,17.1326,9.4053,23953.7000,0.0000,23953.7000,0.6210,5444.0227,4.4000,1.0000,0.0000,0.0000,0.0000,5444.0227,0.0000,0.0000,0.0000,18509.6773,18509.6773,16.3244,9.0271,8139.8000,0.0000,8139.8000,0.2110,2199.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2199.9459,0.0000,0.0000,0.0000,5939.8541,5939.8541,16.1869,20.1884,18.1877,6.1094,91640.9431,5.9376,744.4203,7.4442,5.9376,0.0000,7.6104,20.1506,17.7644,18.9575,-6.8309,-54647.1588,5.9376,1355.9507,13.5595,5.9376,0.0000,26.7601,17.7468,17.0861,17.4164,-2.1615,-15130.1895,5.9376,1642.7522,16.4275,5.9376,0.0000,34.9374,18.9815,18.9832,6.2807,18.9848,6.3408,18.9864,6.4003,18.9864,1569.9988,62.8000,17.1040,17.1137,-7.6786,17.1232,-7.5528,17.1326,-7.4279,17.1326,1569.9988,62.8000,16.0650,16.1065,-17.2858,16.1472,-16.7698,16.1869,-16.2643,16.1869,457.4970,9.1499,20.1884,20.1758,29.9197,20.1632,29.8488,20.1506,29.7783,20.1506,1569.9988,62.8000,17.7644,17.7585,15.9029,17.7526,15.8800,17.7468,15.8570,17.7468,1569.9988,62.8000,17.0861,17.0763,13.2012,17.0664,13.1558,17.0567,13.1107,17.0567,457.4970,9.1499,5.9376,95.0130,3.9584,0.0000,69.3079,164.3209,61886.5000,23476.8248,21863.5948
8472.0000,17.0607,26.5409,16171.7000,45573.5000,-29401.8000,1.1816,3675.3864,4.4000,1.0000,10127.4444,4.5000,1.0000,13802.8308,0.0000,0.0000,55700.9444,12496.3136,-43204.6308,18.8584,11.5611,12654.9000,0.0000,12654.9000,0.3281,3420.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3420.2432,0.0000,0.0000,0.0000,9234.6568,9234.6568,18.4745,10.7472,69883.3000,0.0000,69883.3000,1.8119,15882.5682,4.4000,1.0000,0.0000,0.0000,0.0000,15882.5682,0.0000,0.0000,0.0000,54000.7318,54000.7318,16.2275,8.9302,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,16.2359,8.5086,27153.9000,0.0000,27153.9000,0.7040,6171.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6171.3409,0.0000,0.0000,0.0000,20982.5591,20982.5591,15.3628,8.0655,4557.1000,0.0000,4557.1000,0.1182,1231.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1231.6486,0.0000,0.0000,0.0000,3325.4514,3325.4514,15.3042,20.1240,17.7141,7.7222,115832.4707,6.2310,795.3889,7.9539,6.2310,0.0000,8.7951,20.0953,17.9312,19.0132,-6.5011,-52008.9438,6.2310,1419.9880,14.1999,6.2310,0.0000,30.9259,17.9114,17.0885,17.5000,-2.8253,-19776.9382,6.2310,1718.4115,17.1841,6.2310,0.0000,40.3763,18.4741,18.4743,4.1745,18.4744,4.2072,18.4745,4.2399,18.4745,1708.8580,68.3543,16.2155,16.2223,-11.7512,16.2291,-11.6735,16.2359,-11.5959,16.2359,1708.8580,68.3543,15.2244,15.2510,-21.3816,15.2776,-21.1154,15.3042,-20.8468,15.3042,497.6508,9.9530,20.1240,20.1144,28.1539,20.1048,28.1187,20.0953,28.0833,20.0953,1708.8580,68.3543,17.9312,17.9246,17.5784,17.9180,17.5485,17.9114,17.5186,17.9114,1708.8580,68.3543,17.0885,17.0792,13.3575,17.0699,13.3203,17.0607,13.2831,17.0607,497.6508,9.9530,6.2310,108.5127,4.1540,0.0000,80.0973,188.6100,85245.0000,44628.9087,44046.5887
8473.0000,17.0726,25.7043,18759.4000,40372.3000,-21612.9000,1.0467,4263.5000,4.4000,1.0000,8971.6222,4.5000,1.0000,13235.1222,0.0000,0.0000,49343.9222,14495.9000,-34848.0222,18.5528,11.2555,12681.4000,0.0000,12681.4000,0.3288,3427.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3427.4054,0.0000,0.0000,0.0000,9253.9946,9253.9946,18.1590,10.4317,71957.6000,0.0000,71957.6000,1.8656,16354.0000,4.4000,1.0000,0.0000,0.0000,0.0000,16354.0000,0.0000,0.0000,0.0000,55603.6000,55603.6000,15.7972,8.4999,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0000,0.0000,0.0000,299.8459,299.8459,15.8013,8.0740,30107.5000,0.0000,30107.5000,0.7806,6842.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6842.6136,0.0000,0.0000,0.0000,23264.8864,23264.8864,14.8131,7.5158,1424.8000,0.0000,1424.8000,0.0369,385.0811,3.7000,1.0000,0.0000,0.0000,0.0000,385.0811,0.0000,0.0000,0.0000,1039.7189,1039.7189,14.8345,20.0156,17.4250,8.1319,121979.2441,6.1040,787.8386,7.8784,6.1040,0.0000,8.2682,19.9884,17.9830,18.9857,-5.9017,-47213.9578,6.1040,1392.4757,13.9248,6.1040,0.0000,29.0731,17.9636,17.1020,17.5328,-2.8978,-20284.7987,6.1040,1681.2734,16.8127,6.1040,0.0000,37.9573,18.1597,18.1595,3.4619,18.1592,3.4875,18.1590,3.5130,18.1590,1648.1071,65.9243,15.7845,15.7901,-12.0616,15.7957,-12.0019,15.8013,-11.9423,15.8013,1648.1071,65.9243,14.7690,14.7909,-21.7826,14.8127,-21.5834,14.8345,-21.3841,14.8345,480.0861,9.6017,20.0156,20.0065,26.5604,19.9974,26.5282,19.9884,26.4960,19.9884,1648.1071,65.9243,17.9830,17.9765,17.8649,17.9700,17.8376,17.9636,17.8103,17.9636,1648.1071,65.9243,17.1020,17.0921,13.6037,17.0824,13.5603,17.0726,13.5172,17.0726,480.0861,9.6017,6.1040,102.5273,4.0693,0.0000,75.2985,177.8258,94969.3000,54614.0236,54480.4876
8474.0000,17.1027,24.5810,21843.4000,35579.9000,-13736.5000,0.9225,4964.4091,4.4000,1.0000,7906.6444,4.5000,1.0000,12871.0535,0.0000,0.0000,43486.5444,16878.9909,-26607.5535,18.1826,10.8853,12683.2000,0.0000,12683.2000,0.3288,3427.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3427.8919,0.0000,0.0000,0.0000,9255.3081,9255.3081,17.8082,10.0809,82672.7000,0.0000,82672.7000,2.1434,18789.2500,4.4000,1.0000,0.0000,0.0000,0.0000,18789.2500,0.0000,0.0000,0.0000,63883.4500,63883.4500,15.2155,7.9182,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,15.2238,7.4965,32106.9000,0.0000,32106.9000,0.8324,7297.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7297.0227,0.0000,0.0000,0.0000,24809.8773,24809.8773,14.2169,6.9196,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,14.2653,19.9241,17.0947,9.2956,139433.9639,6.3884,835.0874,8.3509,6.3884,0.0000,9.4788,19.8991,18.0501,18.9746,-5.6949,-45558.8331,6.3884,1457.9668,14.5797,6.3884,0.0000,33.3297,18.0309,17.1323,17.5816,-3.1632,-22142.1035,6.3884,1756.3323,17.5633,6.3884,0.0000,43.5147,17.8070,17.8074,1.9260,17.8078,1.9557,17.8082,1.9854,17.8082,1785.5037,71.4201,15.2037,15.2104,-14.7467,15.2171,-14.6790,15.2238,-14.6115,15.2238,1785.5037,71.4201,14.1924,14.2169,-24.6678,14.2412,-24.4405,14.2653,-24.2146,14.2653,519.8054,10.3961,19.9241,19.9157,25.4573,19.9074,25.4312,19.8991,25.4050,19.8991,1785.5037,71.4201,18.0501,18.0437,18.3553,18.0373,18.3293,18.0309,18.3034,18.0309,1785.5037,71.4201,17.1323,17.1224,14.0130,17.1126,13.9699,17.1027,13.9269,17.1027,519.8054,10.3961,6.3884,116.2369,4.2590,0.0000,86.3232,202.5600,114952.0000,72235.5116,71733.0273
8475.0000,17.1151,23.2537,24809.5000,31512.4000,-6702.9000,0.8170,5638.5227,4.4000,1.0000,7002.7556,4.5000,1.0000,12641.2783,0.0000,0.0000,38515.1556,19170.9773,-19344.1783,17.9157,10.6184,12667.7000,0.0000,12667.7000,0.3284,3423.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3423.7027,0.0000,0.0000,0.0000,9243.9973,9243.9973,17.5345,9.8073,82395.5000,0.0000,82395.5000,2.1363,18726.2500,4.4000,1.0000,0.0000,0.0000,0.0000,18726.2500,0.0000,0.0000,0.0000,63669.2500,63669.2500,14.8997,7.6024,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,14.9057,7.1784,33732.3000,0.0000,33732.3000,0.8746,7666.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7666.4318,0.0000,0.0000,0.0000,26065.8682,26065.8682,13.8270,6.5297,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,13.8834,19.8607,16.8720,9.6291,144436.4037,6.2651,826.0313,8.2603,6.2651,0.0000,8.9401,19.8356,18.0513,18.9435,-5.3896,-43116.9003,6.2651,1431.4744,14.3147,6.2651,0.0000,31.4357,18.0325,17.1448,17.5887,-3.0643,-21450.3417,6.2651,1721.9477,17.2195,6.2651,0.0000,41.0419,17.5331,17.5336,1.0388,17.5341,1.0664,17.5345,1.0939,17.5345,1725.3107,69.0124,14.8873,14.8934,-14.9683,14.8996,-14.9110,14.9057,-14.8538,14.9057,1725.3107,69.0124,13.8156,13.8383,-25.3952,13.8609,-25.1992,13.8834,-25.0035,13.8834,502.4070,10.0481,19.8607,19.8523,24.7737,19.8440,24.7460,19.8356,24.7183,19.8356,1725.3107,69.0124,18.0513,18.0450,18.1733,18.0388,18.1491,18.0325,18.1249,18.0325,1725.3107,69.0124,17.1448,17.1349,14.1472,17.1250,14.1045,17.1151,14.0619,17.1151,502.4070,10.0481,6.2651,110.1546,4.1767,0.0000,81.4177,191.5723,122880.6000,80209.9642,79869.1617
8476.0000,17.1439,21.7984,28049.9000,28641.4000,-591.5000,0.7426,6374.9773,4.4000,1.0000,6364.7556,4.5000,1.0000,12739.7328,0.0000,0.0000,35006.1556,21674.9227,-13331.2328,17.6667,10.3694,12667.5000,0.0000,12667.5000,0.3284,3423.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3423.6486,0.0000,0.0000,0.0000,9243.8514,9243.8514,17.3058,9.5785,92607.2000,0.0000,92607.2000,2.4010,21047.0909,4.4000,1.0000,0.0000,0.0000,0.0000,21047.0909,0.0000,0.0000,0.0000,71560.1091,71560.1091,14.4992,7.2019,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,14.5074,6.7801,35289.2000,0.0000,35289.2000,0.9149,8020.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8020.2727,0.0000,0.0000,0.0000,27268.9273,27268.9273,13.4379,6.1406,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,13.4945,19.7159,16.6052,10.5753,158629.6890,6.6107,880.6644,8.8066,6.6107,0.0000,10.5028,19.6942,18.1064,18.9003,-5.0609,-40487.0860,6.6107,1512.8829,15.1288,6.6107,0.0000,36.9305,18.0876,17.1733,17.6305,-3.3305,-23313.3625,6.6107,1814.0397,18.1404,6.6107,0.0000,48.2157,17.3042,17.3047,0.4050,17.3052,0.4310,17.3058,0.4569,17.3058,1896.2150,75.8486,14.4877,14.4943,-16.5087,14.5008,-16.4495,14.5074,-16.3905,14.5074,1896.2150,75.8486,13.4271,13.4497,-26.7814,13.4721,-26.5919,13.4945,-26.4031,13.4945,551.7964,11.0359,19.7159,19.7087,23.3443,19.7014,23.3272,19.6942,23.3101,19.6942,1896.2150,75.8486,18.1064,18.1001,18.6119,18.0939,18.5881,18.0876,18.5642,18.0876,1896.2150,75.8486,17.1733,17.1635,14.4771,17.1537,14.4361,17.1439,14.3953,17.1439,551.7964,11.0359,6.6107,127.7273,4.4071,0.0000,95.6489,223.3762,140749.9000,95309.0198,94829.2405
8477.0000,17.2000,24.9721,24993.8000,43399.2000,-18405.4000,1.1252,5680.4091,4.4000,1.0000,9644.2667,4.5000,1.0000,15324.6758,0.0000,0.0000,53043.4667,19313.3909,-33730.0758,18.4110,11.1137,12675.0000,0.0000,12675.0000,0.3286,3425.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3425.6757,0.0000,0.0000,0.0000,9249.3243,9249.3243,18.0643,10.3370,91832.5000,0.0000,91832.5000,2.3809,20871.0227,4.4000,1.0000,0.0000,0.0000,0.0000,20871.0227,0.0000,0.0000,0.0000,70961.4773,70961.4773,15.5166,8.2193,410.4000,0.0000,410.4000,0.0106,110.9189,3.7000,1.0000,0.0000,0.0000,0.0000,110.9189,0.0000,0.0000,0.0000,299.4811,299.4811,15.5016,7.7744,36547.1000,0.0000,36547.1000,0.9476,8306.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8306.1591,0.0000,0.0000,0.0000,28240.9409,28240.9409,14.4877,7.1904,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,14.4509,18.9955,16.7232,8.4390,126584.4915,7.2216,957.6477,9.5765,7.2216,0.0000,13.6918,18.9865,18.2053,18.5959,-2.7198,-21758.5032,7.2216,1671.6643,16.7166,7.2216,0.0000,48.1439,18.1871,17.2290,17.7081,-3.8122,-26685.2728,7.2216,1975.8127,19.7581,7.2216,0.0000,62.8558,18.0789,18.0740,9.4998,18.0691,9.4705,18.0643,9.4415,18.0643,2215.5795,88.6232,15.5059,15.5044,-4.1895,15.5030,-4.2120,15.5016,-4.2341,15.5016,2215.5795,88.6232,14.4661,14.4606,-11.3630,14.4555,-11.5137,14.4509,-11.6585,14.4509,644.0166,12.8803,18.9955,18.9925,16.4152,18.9895,16.4376,18.9865,16.4597,18.9865,2215.5795,88.6232,18.2053,18.1992,19.4358,18.1932,19.4136,18.1871,19.3915,18.1871,2215.5795,88.6232,17.2290,17.2193,15.0981,17.2097,15.0591,17.2000,15.0201,17.2000,644.0166,12.8803,7.2216,162.9942,4.8144,0.0000,124.6916,287.6858,123886.3000,75624.4154,78140.7154
