Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8478.0000,17.2775,25.6584,24722.1000,49731.9000,-25009.8000,1.2894,5618.6591,4.4000,1.0000,11051.5333,4.5000,1.0000,16670.1924,0.0000,0.0000,60783.4333,19103.4409,-41679.9924,18.6220,11.3247,12683.0000,0.0000,12683.0000,0.3288,3427.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3427.8378,0.0000,0.0000,0.0000,9255.1622,9255.1622,18.3122,10.5850,102490.8000,0.0000,102490.8000,2.6573,23293.3636,4.4000,1.0000,0.0000,0.0000,0.0000,23293.3636,0.0000,0.0000,0.0000,79197.4364,79197.4364,15.7575,8.4602,519.9000,0.0000,519.9000,0.0135,140.5135,3.7000,1.0000,0.0000,0.0000,0.0000,140.5135,0.0000,0.0000,0.0000,379.3865,379.3865,15.7450,8.0178,36974.1000,0.0000,36974.1000,0.9586,8403.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8403.2045,0.0000,0.0000,0.0000,28570.8955,28570.8955,14.8234,7.5261,4269.4000,0.0000,4269.4000,0.1107,1153.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1153.8919,0.0000,0.0000,0.0000,3115.5081,3115.5081,14.7275,18.7039,16.7157,8.2179,123268.0230,8.0374,1066.1480,10.6615,8.0374,0.0000,18.8763,18.6941,18.1553,18.4247,-2.0878,-16702.2928,8.0374,1872.5510,18.7255,8.0374,0.0000,66.3738,18.1406,17.3056,17.7231,-3.6980,-25886.0212,8.0374,2197.7699,21.9777,8.0374,0.0000,86.6563,18.3234,18.3197,11.7039,18.3160,11.6933,18.3122,11.6826,18.3122,2675.9726,107.0389,15.7453,15.7452,-1.8531,15.7451,-1.8516,15.7450,-1.8501,15.7450,2675.9726,107.0389,14.7229,14.7245,-8.1852,14.7261,-8.2019,14.7275,-8.2195,14.7275,776.8199,15.5364,18.7039,18.7006,14.7159,18.6973,14.7281,18.6941,14.7403,18.6941,2675.9726,107.0389,18.1553,18.1504,18.7004,18.1455,18.6896,18.1406,18.6788,18.1406,2675.9726,107.0389,17.3056,17.2962,15.8945,17.2868,15.8594,17.2775,15.8243,17.2775,776.8199,15.5364,8.0374,219.0467,5.3583,0.0000,171.9063,390.9530,131927.4000,78838.3962,80679.7090
8479.0000,17.3340,28.4467,14789.0000,102999.5000,-88210.5000,2.6705,3361.1364,4.4000,1.0000,22888.7778,4.5000,1.0000,26249.9141,0.0000,0.0000,125888.2778,11427.8636,-114460.4141,20.6317,13.3344,12683.3000,0.0000,12683.3000,0.3288,3427.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3427.9189,0.0000,0.0000,0.0000,9255.3811,9255.3811,20.3294,12.6021,64388.3000,0.0000,64388.3000,1.6694,14633.7045,4.4000,1.0000,0.0000,0.0000,0.0000,14633.7045,0.0000,0.0000,0.0000,49754.5955,49754.5955,18.8959,11.5986,492.8000,0.0000,492.8000,0.0128,133.1892,3.7000,1.0000,0.0000,0.0000,0.0000,133.1892,0.0000,0.0000,0.0000,359.6108,359.6108,18.8446,11.1173,36531.6000,0.0000,36531.6000,0.9471,8302.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8302.6364,0.0000,0.0000,0.0000,28228.9636,28228.9636,18.0313,10.7340,14297.9000,0.0000,14297.9000,0.3707,3864.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3864.2973,0.0000,0.0000,0.0000,10433.6027,10433.6027,17.6064,17.7430,17.6747,0.3161,4741.7234,8.9990,1150.4451,11.5045,8.9990,0.0000,26.4937,17.7446,18.0686,17.9066,1.4058,11246.2604,8.9990,2138.1082,21.3811,8.9990,0.0000,93.1585,18.0564,17.3591,17.7077,-3.4572,-24200.6256,8.9990,2462.1346,24.6213,8.9990,0.0000,121.6260,20.3651,20.3531,31.6467,20.3412,31.5562,20.3294,31.4661,20.3294,3267.3666,130.6947,18.8855,18.8718,29.1875,18.8582,29.0568,18.8446,28.9267,18.8446,3267.3666,130.6947,17.7307,17.6886,27.9294,17.6472,27.3995,17.6064,26.8778,17.6064,947.2120,18.9442,17.7430,17.7436,6.2534,17.7441,6.2997,17.7446,6.3458,17.7446,3267.3666,130.6947,18.0686,18.0645,17.7884,18.0604,17.7839,18.0564,17.7794,18.0564,3267.3666,130.6947,17.3591,17.3507,16.3335,17.3424,16.3099,17.3340,16.2862,17.3340,947.2120,18.9442,8.9990,299.3711,5.9993,0.0000,241.2782,540.6494,40183.4000,-16428.2605,-8212.6419
8480.0000,17.3560,28.9668,11181.9000,141299.6000,-130117.7000,3.6635,2541.3409,4.4000,1.0000,31399.9111,4.5000,1.0000,33941.2520,0.0000,0.0000,172699.5111,8640.5591,-164058.9520,21.5331,14.2358,21514.9000,0.0000,21514.9000,0.5578,5814.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5814.8378,0.0000,0.0000,0.0000,15700.0622,15700.0622,21.1060,13.3788,47683.7000,0.0000,47683.7000,1.2363,10837.2045,4.4000,1.0000,0.0000,0.0000,0.0000,10837.2045,0.0000,0.0000,0.0000,36846.4955,36846.4955,20.1679,12.8706,971.9000,0.0000,971.9000,0.0252,262.6757,3.7000,1.0000,0.0000,0.0000,0.0000,262.6757,0.0000,0.0000,0.0000,709.2243,709.2243,20.1191,12.3919,35177.2000,0.0000,35177.2000,0.9120,7994.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7994.8182,0.0000,0.0000,0.0000,27182.3818,27182.3818,19.4270,12.1297,15196.0000,0.0000,15196.0000,0.3940,4107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4107.0270,0.0000,0.0000,0.0000,11088.9730,11088.9730,19.0584,17.7544,18.4064,-3.4144,-51215.2723,10.1832,1266.1889,12.6619,10.1832,0.0000,38.3897,17.7490,17.8845,17.8167,0.6652,5321.8422,10.1832,2427.7619,24.2776,10.1832,0.0000,134.9877,17.8753,17.3774,17.6263,-2.7938,-19556.3379,10.1832,2794.8108,27.9481,10.1832,0.0000,176.2373,21.1333,21.1242,36.0901,21.1151,36.0413,21.1060,35.9924,21.1060,4066.7189,162.6688,20.1498,20.1396,37.0409,20.1294,36.9669,20.1191,36.8930,20.1191,4066.7189,162.6688,19.1447,19.1159,39.4406,19.0871,39.1617,19.0584,38.8819,19.0584,1177.2364,23.5447,17.7544,17.7526,8.4374,17.7508,8.4522,17.7490,8.4671,17.7490,4066.7189,162.6688,17.8845,17.8814,16.0555,17.8783,16.0590,17.8753,16.0625,17.8753,4066.7189,162.6688,17.3774,17.3703,16.3448,17.3632,16.3342,17.3560,16.3235,17.3560,1177.2364,23.5447,10.1832,421.5220,6.7888,0.0000,349.6147,771.1367,-9574.0000,-72531.8153,-65449.7680
8481.0000,17.3060,29.1324,7849.2000,153267.7000,-145418.5000,3.9738,1783.9091,4.4000,1.0000,34059.4889,4.5000,1.0000,35843.3980,0.0000,0.0000,187327.1889,6065.2909,-181261.8980,22.2807,14.9834,26244.8000,0.0000,26244.8000,0.6804,7093.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7093.1892,0.0000,0.0000,0.0000,19151.6108,19151.6108,21.7242,19.6361,15156.1000,7098.2000,8057.9000,0.3930,3444.5682,4.4000,1.0000,1448.6122,4.9000,1.0000,4893.1804,0.0000,0.0000,8546.8122,11711.5318,3164.7196,21.6373,14.3400,1629.6000,0.0000,1629.6000,0.0423,440.4324,3.7000,1.0000,0.0000,0.0000,0.0000,440.4324,0.0000,0.0000,0.0000,1189.1676,1189.1676,21.5634,13.8361,32013.6000,0.0000,32013.6000,0.8300,7275.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7275.8182,0.0000,0.0000,0.0000,24737.7818,24737.7818,20.8845,13.5872,14597.3000,0.0000,14597.3000,0.3785,3945.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3945.2162,0.0000,0.0000,0.0000,10652.0838,10652.0838,20.4825,17.7210,19.1018,-6.7080,-100619.8841,9.4468,1144.3920,11.4439,9.4468,0.0000,30.6494,17.7149,17.8088,17.7618,0.4275,3419.6188,9.4468,2256.9219,22.5692,9.4468,0.0000,107.7708,17.7985,17.3259,17.5622,-2.4599,-17219.5105,9.4468,2599.0756,25.9908,9.4468,0.0000,140.7035,21.7551,21.7448,39.5920,21.7345,39.5336,21.7242,39.4753,21.7242,3560.5419,142.4217,21.6047,21.5909,47.3576,21.5771,47.2545,21.5634,47.1517,21.5634,3560.5419,142.4217,20.5921,20.5554,51.4962,20.5188,51.1440,20.4825,50.7940,20.4825,1031.6115,20.6322,17.7210,17.7190,9.1949,17.7169,9.2067,17.7149,9.2185,17.7149,3560.5419,142.4217,17.8088,17.8053,15.6203,17.8019,15.6175,17.7985,15.6147,17.7985,3560.5419,142.4217,17.3259,17.3193,15.5704,17.3126,15.5616,17.3060,15.5527,17.3060,1031.6115,20.6322,9.4468,342.4293,6.2979,0.0000,279.1236,621.5529,-62875.3000,-122366.5344,-114419.7759
8482.0000,17.2845,29.2167,6098.4000,162480.9000,-156382.5000,4.2126,1386.0000,4.4000,1.0000,36106.8667,4.5000,1.0000,37492.8667,0.0000,0.0000,198587.7667,4712.4000,-193875.3667,22.5318,15.2345,29841.4000,0.0000,29841.4000,0.7737,8065.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8065.2432,0.0000,0.0000,0.0000,21776.1568,21776.1568,21.9149,23.0223,9868.8000,7241.0000,2627.8000,0.2559,2242.9091,4.4000,1.0000,1477.7551,4.9000,1.0000,3720.6642,0.0000,0.0000,8718.7551,7625.8909,-1092.8642,21.9445,14.6472,1760.5000,0.0000,1760.5000,0.0456,475.8108,3.7000,1.0000,0.0000,0.0000,0.0000,475.8108,0.0000,0.0000,0.0000,1284.6892,1284.6892,21.8768,14.1495,29564.7000,0.0000,29564.7000,0.7665,6719.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6719.2500,0.0000,0.0000,0.0000,22845.4500,22845.4500,21.2585,13.9612,12801.1000,0.0000,12801.1000,0.3319,3459.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3459.7568,0.0000,0.0000,0.0000,9341.3432,9341.3432,20.9255,17.9986,19.4620,-7.2097,-108144.8468,9.5794,1145.0114,11.4501,9.5794,0.0000,31.9577,17.9883,17.7783,17.8833,-0.9700,-7760.3949,9.5794,2278.0284,22.7803,9.5794,0.0000,112.3712,17.7679,17.3046,17.5363,-2.4452,-17116.2418,9.5794,2638.1605,26.3816,9.5794,0.0000,146.7097,21.9424,21.9332,39.0607,21.9241,39.0174,21.9149,38.9741,21.9149,3649.4506,145.9780,21.9097,21.8987,45.9613,21.8877,45.8958,21.8768,45.8303,21.8768,3649.4506,145.9780,21.0056,20.9789,50.8226,20.9522,50.6237,20.9255,50.4241,20.9255,1057.1984,21.1440,17.9986,17.9951,12.7058,17.9917,12.7031,17.9883,12.7004,17.9883,3649.4506,145.9780,17.7783,17.7748,15.5881,17.7714,15.5840,17.7679,15.5799,17.7679,3649.4506,145.9780,17.3046,17.2979,15.3227,17.2912,15.3103,17.2845,15.2980,17.2845,1057.1984,21.1440,9.5794,355.8929,6.3862,0.0000,291.0386,646.9315,-79787.0000,-139720.5917,-133021.4835
8483.0000,17.2939,29.2727,5380.5000,170811.0000,-165430.5000,4.4286,1222.8409,4.4000,1.0000,37958.0000,4.5000,1.0000,39180.8409,0.0000,0.0000,208769.0000,4157.6591,-204611.3409,22.5383,15.2410,35228.7000,0.0000,35228.7000,0.9134,9521.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9521.2703,0.0000,0.0000,0.0000,25707.4297,25707.4297,21.8562,29.5389,7513.5000,13321.9000,-5808.4000,0.3454,1707.6136,4.4000,1.0000,2718.7551,4.9000,1.0000,4426.3687,0.0000,0.0000,16040.6551,5805.8864,-10234.7687,22.1185,14.8213,1802.6000,0.0000,1802.6000,0.0467,487.1892,3.7000,1.0000,0.0000,0.0000,0.0000,487.1892,0.0000,0.0000,0.0000,1315.4108,1315.4108,22.0552,14.3279,27331.6000,0.0000,27331.6000,0.7086,6211.7273,4.4000,1.0000,0.0000,0.0000,0.0000,6211.7273,0.0000,0.0000,0.0000,21119.8727,21119.8727,21.5138,14.2165,11603.7000,0.0000,11603.7000,0.3008,3136.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3136.1351,0.0000,0.0000,0.0000,8467.5649,8467.5649,21.2250,18.2462,19.7356,-7.7476,-116214.7239,10.1153,1196.9081,11.9691,10.1153,0.0000,37.6278,18.2351,17.8204,18.0277,-2.0222,-16177.8495,10.1153,2392.3226,23.9232,10.1153,0.0000,132.3087,17.8098,17.3139,17.5619,-2.7636,-19345.1875,10.1153,2783.0469,27.8305,10.1153,0.0000,172.7397,21.8794,21.8717,36.7772,21.8639,36.7489,21.8562,36.7207,21.8562,4018.8550,160.7542,22.0848,22.0749,44.7667,22.0651,44.7134,22.0552,44.6602,22.0552,4018.8550,160.7542,21.2968,21.2728,50.3184,21.2489,50.1534,21.2250,49.9886,21.2250,1163.4709,23.2694,18.2462,18.2425,15.2649,18.2388,15.2603,18.2351,15.2557,18.2351,4018.8550,160.7542,17.8204,17.8169,16.2023,17.8133,16.1967,17.8098,16.1910,17.8098,4018.8550,160.7542,17.3139,17.3073,15.4653,17.3006,15.4518,17.2939,15.4383,17.2939,1163.4709,23.2694,10.1153,413.7931,6.7436,0.0000,342.6761,756.4692,-95272.3000,-158235.8315,-151737.7609
8484.0000,17.3241,29.3257,5062.8000,177324.8000,-172262.0000,4.5975,1150.6364,4.4000,1.0000,39405.5111,4.5000,1.0000,40556.1475,0.0000,0.0000,216730.3111,3912.1636,-212818.1475,22.5118,15.2145,37024.3000,0.0000,37024.3000,0.9599,10006.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10006.5676,0.0000,0.0000,0.0000,27017.7324,27017.7324,21.8317,31.6181,6319.8000,21661.7000,-15341.9000,0.5616,1436.3182,4.4000,1.0000,4420.7551,4.9000,1.0000,5857.0733,0.0000,0.0000,26082.4551,4883.4818,-21198.9733,22.3484,15.0511,2123.6000,0.0000,2123.6000,0.0551,573.9459,3.7000,1.0000,0.0000,0.0000,0.0000,573.9459,0.0000,0.0000,0.0000,1549.6541,1549.6541,22.2821,14.5548,26001.5000,0.0000,26001.5000,0.6741,5909.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5909.4318,0.0000,0.0000,0.0000,20092.0682,20092.0682,21.7923,14.4950,9358.5000,0.0000,9358.5000,0.2426,2529.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2529.3243,0.0000,0.0000,0.0000,6829.1757,6829.1757,21.5556,18.4388,19.9972,-8.5244,-127866.1349,10.6363,1246.4842,12.4648,10.6363,0.0000,43.7457,18.4274,17.8885,18.1579,-2.7636,-22109.1323,10.6363,2503.1364,25.0314,10.6363,0.0000,153.8208,17.8778,17.3441,17.6110,-3.1275,-21892.8388,10.6363,2920.8823,29.2088,10.6363,0.0000,200.8255,21.8532,21.8460,35.5539,21.8388,35.5299,21.8317,35.5059,21.8317,4392.9599,175.7184,22.3106,22.3011,44.8695,22.2916,44.8202,22.2821,44.7710,22.2821,4392.9599,175.7184,21.6259,21.6024,51.1762,21.5790,51.0176,21.5556,50.8595,21.5556,1271.0380,25.4208,18.4388,18.4350,16.9864,18.4312,16.9819,18.4274,16.9774,18.4274,4392.9599,175.7184,17.8885,17.8849,16.9324,17.8814,16.9262,17.8778,16.9199,17.8778,4392.9599,175.7184,17.3441,17.3375,15.8187,17.3308,15.8042,17.3241,15.7897,17.3241,1271.0380,25.4208,10.6363,475.5504,7.0909,0.0000,398.3920,873.9424,-113096.0000,-178528.4904,-171868.1059
8485.0000,17.3524,29.3908,4382.6000,184199.0000,-179816.4000,4.7757,996.0455,4.4000,1.0000,40933.1111,4.5000,1.0000,41929.1566,0.0000,0.0000,225132.1111,3386.5545,-221745.5566,22.6830,15.3857,32083.9000,0.0000,32083.9000,0.8318,8671.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8671.3243,0.0000,0.0000,0.0000,23412.5757,23412.5757,22.0962,32.0294,7056.7000,25872.0000,-18815.3000,0.6708,1603.7955,4.4000,1.0000,5280.0000,4.9000,1.0000,6883.7955,0.0000,0.0000,31152.0000,5452.9045,-25699.0955,22.7140,15.4167,2538.9000,0.0000,2538.9000,0.0658,686.1892,3.7000,1.0000,0.0000,0.0000,0.0000,686.1892,0.0000,0.0000,0.0000,1852.7108,1852.7108,22.6396,14.9123,24469.2000,0.0000,24469.2000,0.6344,5561.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5561.1818,0.0000,0.0000,0.0000,18908.0182,18908.0182,22.1851,14.8878,8161.0000,0.0000,8161.0000,0.2116,2205.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2205.6757,0.0000,0.0000,0.0000,5955.3243,5955.3243,21.9679,18.5594,20.2636,-9.4526,-141788.8761,10.7852,1251.6552,12.5166,10.7852,0.0000,45.6092,18.5480,17.9468,18.2474,-3.1262,-25009.8796,10.7852,2529.6085,25.2961,10.7852,0.0000,160.3733,17.9360,17.3724,17.6542,-3.3491,-23444.0400,10.7852,2956.8944,29.5689,10.7852,0.0000,209.3803,22.1202,22.1122,37.5175,22.1042,37.4843,22.0962,37.4511,22.0962,4502.6293,180.1052,22.6695,22.6595,46.6072,22.6495,46.5539,22.6396,46.5007,22.6396,4502.6293,180.1052,22.0419,22.0172,53.4513,21.9925,53.2792,21.9679,53.1079,21.9679,1302.5612,26.0512,18.5594,18.5556,17.8905,18.5518,17.8862,18.5480,17.8819,18.5480,4502.6293,180.1052,17.9468,17.9432,17.4574,17.9396,17.4505,17.9360,17.4435,17.9360,4502.6293,180.1052,17.3724,17.3657,16.0919,17.3591,16.0765,17.3524,16.0611,17.3524,1302.5612,26.0512,10.7852,494.2317,7.1901,0.0000,415.3628,909.5945,-131378.7000,-197316.0230,-190242.7956
8486.0000,17.3992,29.4857,3365.9000,191754.3000,-188388.4000,4.9716,764.9773,4.4000,1.0000,42612.0667,4.5000,1.0000,43377.0439,0.0000,0.0000,234366.3667,2600.9227,-231765.4439,22.7176,15.4203,37025.5000,0.0000,37025.5000,0.9600,10006.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10006.8919,0.0000,0.0000,0.0000,27018.6081,27018.6081,22.0769,33.2345,3326.5000,29102.3000,-25775.8000,0.7545,756.0227,4.4000,1.0000,5939.2449,4.9000,1.0000,6695.2676,0.0000,0.0000,35041.5449,2570.4773,-32471.0676,22.8220,15.5247,2425.0000,0.0000,2425.0000,0.0629,655.4054,3.7000,1.0000,0.0000,0.0000,0.0000,655.4054,0.0000,0.0000,0.0000,1769.5946,1769.5946,22.7545,15.0273,22945.2000,0.0000,22945.2000,0.5949,5214.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5214.8182,0.0000,0.0000,0.0000,17730.3818,17730.3818,22.3477,15.0504,7263.0000,0.0000,7263.0000,0.1883,1962.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1962.9730,0.0000,0.0000,0.0000,5300.0270,5300.0270,22.1610,18.7667,20.4639,-9.8612,-147917.9876,11.2982,1301.6420,13.0164,11.2982,0.0000,52.4321,18.7543,18.0257,18.3900,-3.9691,-31752.8272,11.2982,2635.6965,26.3570,11.2982,0.0000,184.3643,18.0149,17.4192,17.7170,-3.7081,-25957.0361,11.2982,3090.1214,30.9012,11.2982,0.0000,240.7025,22.0976,22.0907,36.3469,22.0838,36.3252,22.0769,36.3035,22.0769,4889.5646,195.5826,22.7814,22.7725,45.8970,22.7635,45.8551,22.7545,45.8133,22.7545,4889.5646,195.5826,22.2260,22.2044,53.0009,22.1827,52.8710,22.1610,52.7410,22.1610,1413.7471,28.2749,18.7667,18.7626,19.6684,18.7584,19.6610,18.7543,19.6536,18.7543,4889.5646,195.5826,18.0257,18.0221,18.1420,18.0185,18.1347,18.0149,18.1275,18.0149,4889.5646,195.5826,17.4192,17.4125,16.5655,17.4058,16.5492,17.3992,16.5328,17.3992,1413.7471,28.2749,11.2982,562.1729,7.5321,0.0000,477.4988,1039.6717,-144505.5000,-212417.9000,-205627.8509
8487.0000,17.4310,29.5555,2511.0000,198443.9000,-195932.9000,5.1450,570.6818,4.4000,1.0000,44098.6444,4.5000,1.0000,44669.3263,0.0000,0.0000,242542.5444,1940.3182,-240602.2263,22.9643,15.6670,35226.3000,0.0000,35226.3000,0.9133,9520.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9520.6216,0.0000,0.0000,0.0000,25705.6784,25705.6784,22.3496,33.5667,2804.9000,26313.3000,-23508.4000,0.6822,637.4773,4.4000,1.0000,5370.0612,4.9000,1.0000,6007.5385,0.0000,0.0000,31683.3612,2167.4227,-29515.9385,23.0284,15.7311,1612.4000,0.0000,1612.4000,0.0418,435.7838,3.7000,1.0000,0.0000,0.0000,0.0000,435.7838,0.0000,0.0000,0.0000,1176.6162,1176.6162,22.9734,15.2461,21926.1000,0.0000,21926.1000,0.5685,4983.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4983.2045,0.0000,0.0000,0.0000,16942.8955,16942.8955,22.5837,15.2864,6364.9000,0.0000,6364.9000,0.1650,1720.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1720.2432,0.0000,0.0000,0.0000,4644.6568,4644.6568,22.4094,18.8736,20.6415,-10.2498,-153746.6849,11.2738,1290.4544,12.9045,11.2738,0.0000,52.0926,18.8614,18.0861,18.4738,-4.2140,-33712.1734,11.2738,2621.7017,26.2170,11.2738,0.0000,183.1705,18.0751,17.4510,17.7631,-3.8768,-27137.6599,11.2738,3078.0267,30.7803,11.2738,0.0000,239.1439,22.3731,22.3652,38.4774,22.3574,38.4454,22.3496,38.4134,22.3496,4870.8106,194.8324,23.0013,22.9920,46.6698,22.9827,46.6240,22.9734,46.5783,22.9734,4870.8106,194.8324,22.4769,22.4544,53.8549,22.4319,53.7127,22.4094,53.5710,22.4094,1408.3593,28.1672,18.8736,18.8696,20.2934,18.8655,20.2869,18.8614,20.2803,18.8614,4870.8106,194.8324,18.0861,18.0825,18.5795,18.0788,18.5714,18.0751,18.5634,18.0751,4870.8106,194.8324,17.4510,17.4444,16.8063,17.4377,16.7896,17.4310,16.7728,17.4310,1408.3593,28.1672,11.2738,558.8081,7.5159,0.0000,474.4069,1033.2151,-154311.6000,-221648.3180,-214596.5182
8488.0000,17.4545,29.5947,2134.9000,201261.7000,-199126.8000,5.2181,485.2045,4.4000,1.0000,44724.8222,4.5000,1.0000,45210.0268,0.0000,0.0000,245986.5222,1649.6955,-244336.8268,23.1315,15.8342,33429.2000,0.0000,33429.2000,0.8667,9034.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9034.9189,0.0000,0.0000,0.0000,24394.2811,24394.2811,22.5408,33.6569,2623.3000,21922.6000,-19299.3000,0.5684,596.2045,4.4000,1.0000,4474.0000,4.9000,1.0000,5070.2045,0.0000,0.0000,26396.6000,2027.0955,-24369.5045,23.1070,15.8097,1559.0000,0.0000,1559.0000,0.0404,421.3514,3.7000,1.0000,0.0000,0.0000,0.0000,421.3514,0.0000,0.0000,0.0000,1137.6486,1137.6486,23.0534,15.3261,21497.2000,0.0000,21497.2000,0.5574,4885.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4885.7273,0.0000,0.0000,0.0000,16611.4727,16611.4727,22.6674,15.3701,7263.0000,0.0000,7263.0000,0.1883,1962.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1962.9730,0.0000,0.0000,0.0000,5300.0270,5300.0270,22.4817,18.9818,20.7317,-10.0422,-150633.4836,11.1589,1273.1264,12.7313,11.1589,0.0000,50.5161,18.9691,18.1328,18.5509,-4.4990,-35991.6559,11.1589,2587.4569,25.8746,11.1589,0.0000,177.6274,18.1216,17.4747,17.7982,-3.9777,-27843.5969,11.1589,3042.5912,30.4259,11.1589,0.0000,231.9069,22.5647,22.5567,39.4803,22.5487,39.4479,22.5408,39.4156,22.5408,4783.0754,191.3230,23.0805,23.0715,46.0937,23.0624,46.0512,23.0534,46.0087,23.0534,4783.0754,191.3230,22.5443,22.5234,52.6385,22.5025,52.5184,22.4817,52.3985,22.4817,1383.1526,27.6631,18.9818,18.9775,20.9937,18.9733,20.9855,18.9691,20.9772,18.9691,4783.0754,191.3230,18.1328,18.1291,18.8702,18.1253,18.8614,18.1216,18.8525,18.1216,4783.0754,191.3230,17.4747,17.4679,16.9498,17.4612,16.9319,17.4545,16.9140,17.4545,1383.1526,27.6631,11.1589,543.1631,7.4393,0.0000,460.0504,1003.2135,-154677.7000,-221262.9018,-214468.7364
8489.0000,17.4554,29.5660,2856.3000,197682.7000,-194826.4000,5.1253,649.1591,4.4000,1.0000,43929.4889,4.5000,1.0000,44578.6480,0.0000,0.0000,241612.1889,2207.1409,-239405.0480,23.2733,15.9761,28492.9000,0.0000,28492.9000,0.7387,7700.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7700.7838,0.0000,0.0000,0.0000,20792.1162,20792.1162,22.7423,32.8125,3881.0000,15218.0000,-11337.0000,0.3946,882.0455,4.4000,1.0000,3105.7143,4.9000,1.0000,3987.7597,0.0000,0.0000,18323.7143,2998.9545,-15324.7597,23.1147,15.8174,2000.1000,0.0000,2000.1000,0.0519,540.5676,3.7000,1.0000,0.0000,0.0000,0.0000,540.5676,0.0000,0.0000,0.0000,1459.5324,1459.5324,23.0520,15.3247,22474.4000,0.0000,22474.4000,0.5827,5107.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5107.8182,0.0000,0.0000,0.0000,17366.5818,17366.5818,22.6299,15.3326,8460.4000,0.0000,8460.4000,0.2194,2286.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2286.5946,0.0000,0.0000,0.0000,6173.8054,6173.8054,22.4204,19.0266,20.7235,-9.3101,-139651.4985,10.6687,1217.5635,12.1756,10.6687,0.0000,44.1472,19.0136,18.1506,18.5821,-4.4391,-35513.1343,10.6687,2470.8991,24.7090,10.6687,0.0000,155.2325,18.1390,17.4758,17.8074,-3.8984,-27288.8591,10.6687,2907.9107,29.0791,10.6687,0.0000,202.6685,22.7681,22.7595,40.6148,22.7509,40.5771,22.7423,40.5394,22.7423,4416.7439,176.6698,23.0793,23.0702,45.0036,23.0611,44.9608,23.0520,44.9180,23.0520,4416.7439,176.6698,22.4799,22.4600,50.3081,22.4402,50.1994,22.4204,50.0909,22.4204,1277.8748,25.5575,19.0266,19.0223,21.0717,19.0179,21.0628,19.0136,21.0538,19.0136,4416.7439,176.6698,18.1506,18.1467,18.8822,18.1429,18.8721,18.1390,18.8620,18.1390,4416.7439,176.6698,17.4758,17.4690,16.8340,17.4622,16.8149,17.4554,16.7958,17.4554,1277.8748,25.5575,10.6687,479.5799,7.1125,0.0000,402.0481,881.6280,-144735.6000,-208937.7718,-202453.4919
8490.0000,17.4524,29.5299,3689.1000,196967.2000,-193278.1000,5.1067,838.4318,4.4000,1.0000,43770.4889,4.5000,1.0000,44608.9207,0.0000,0.0000,240737.6889,2850.6682,-237887.0207,23.4131,16.1158,18619.4000,0.0000,18619.4000,0.4827,5032.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5032.2703,0.0000,0.0000,0.0000,13587.1297,13587.1297,23.0442,30.8259,8443.8000,15319.2000,-6875.4000,0.3972,1919.0455,4.4000,1.0000,3126.3673,4.9000,1.0000,5045.4128,0.0000,0.0000,18445.5673,6524.7545,-11920.8128,23.3429,16.0456,1280.0000,0.0000,1280.0000,0.0332,345.9459,3.7000,1.0000,0.0000,0.0000,0.0000,345.9459,0.0000,0.0000,0.0000,934.0541,934.0541,23.2891,15.5618,22720.9000,0.0000,22720.9000,0.5891,5163.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5163.8409,0.0000,0.0000,0.0000,17557.0591,17557.0591,22.8491,15.5518,11154.6000,0.0000,11154.6000,0.2892,3014.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3014.7568,0.0000,0.0000,0.0000,8139.8432,8139.8432,22.5771,19.0076,20.7924,-9.4970,-142455.0316,10.3472,1177.9250,11.7793,10.3472,0.0000,40.2750,18.9948,18.1544,18.5746,-4.1925,-33539.6916,10.3472,2397.1066,23.9711,10.3472,0.0000,141.6168,18.1427,17.4733,17.8080,-3.8164,-26714.8233,10.3472,2820.2203,28.2022,10.3472,0.0000,184.8922,23.0727,23.0632,42.7242,23.0537,42.6791,23.0442,42.6340,23.0442,4183.5344,167.3414,23.3195,23.3094,46.5718,23.2992,46.5190,23.2891,46.4662,23.2891,4183.5344,167.3414,22.6452,22.6224,51.2431,22.5997,51.0978,22.5771,50.9533,22.5771,1210.8283,24.2166,19.0076,19.0034,20.6152,18.9991,20.6072,18.9948,20.5993,18.9948,4183.5344,167.3414,18.1544,18.1505,18.8003,18.1466,18.7896,18.1427,18.7789,18.1427,4183.5344,167.3414,17.4733,17.4663,16.7217,17.4593,16.7008,17.4524,16.6800,17.4524,1210.8283,24.2166,10.3472,440.5991,6.8981,0.0000,366.7840,807.3831,-146378.6000,-209589.7474,-202709.5465
8491.0000,17.3045,29.0310,7237.7000,112810.5000,-105572.8000,2.9248,1644.9318,4.4000,1.0000,25069.0000,4.5000,1.0000,26713.9318,0.0000,0.0000,137879.5000,5592.7682,-132286.7318,22.1625,14.8652,15332.8000,0.0000,15332.8000,0.3975,4144.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4144.0000,0.0000,0.0000,0.0000,11188.8000,11188.8000,21.7361,14.1447,16418.8000,185.3000,16233.5000,0.4257,3731.5455,4.4000,1.0000,37.8163,4.9000,1.0000,3769.3618,0.0000,0.0000,223.1163,12687.2545,12464.1382,21.2784,13.9811,1069.2000,0.0000,1069.2000,0.0277,288.9730,3.7000,1.0000,0.0000,0.0000,0.0000,288.9730,0.0000,0.0000,0.0000,780.2270,780.2270,21.2434,13.5162,22805.9000,0.0000,22805.9000,0.5913,5183.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5183.1591,0.0000,0.0000,0.0000,17622.7409,17622.7409,20.5963,13.2990,13100.5000,0.0000,13100.5000,0.3397,3540.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3540.6757,0.0000,0.0000,0.0000,9559.8243,9559.8243,20.2915,19.4075,19.8495,-1.6049,-24073.0983,7.0601,831.8875,8.3189,7.0601,0.0000,12.7935,19.3819,17.9538,18.6679,-4.8609,-38887.4272,7.0601,1629.8618,16.2986,7.0601,0.0000,44.9853,17.9401,17.3264,17.6333,-2.3875,-16712.5794,7.0601,1937.1465,19.3715,7.0601,0.0000,58.7319,21.7516,21.7465,28.6039,21.7413,28.6036,21.7361,28.6031,21.7361,2129.0092,85.1604,21.2497,21.2476,25.1137,21.2456,25.1428,21.2434,25.1717,21.2434,2129.0092,85.1604,20.2452,20.2613,21.3042,20.2767,21.6292,20.2915,21.9459,20.2915,619.0271,12.3805,19.4075,19.3989,24.4196,19.3904,24.3694,19.3819,24.3193,19.3819,2129.0092,85.1604,17.9538,17.9493,16.7332,17.9447,16.7163,17.9401,16.6994,17.9401,2129.0092,85.1604,17.3264,17.3191,14.8968,17.3118,14.8718,17.3045,14.8470,17.3045,619.0271,12.3805,7.0601,153.1310,4.7067,0.0000,116.5107,269.6417,-37030.9000,-80671.0013,-79673.1050
8492.0000,17.2589,28.8649,8833.6000,110767.6000,-101934.0000,2.8719,2007.6364,4.4000,1.0000,24615.0222,4.5000,1.0000,26622.6586,0.0000,0.0000,135382.6222,6825.9636,-128556.6586,21.8869,14.5896,15326.6000,0.0000,15326.6000,0.3974,4142.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4142.3243,0.0000,0.0000,0.0000,11184.2757,11184.2757,21.4618,13.7345,20978.8000,0.0000,20978.8000,0.5439,4767.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4767.9091,0.0000,0.0000,0.0000,16210.8909,16210.8909,20.8782,13.5809,820.4000,0.0000,820.4000,0.0213,221.7297,3.7000,1.0000,0.0000,0.0000,0.0000,221.7297,0.0000,0.0000,0.0000,598.6703,598.6703,20.8385,13.1112,24791.9000,0.0000,24791.9000,0.6428,5634.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5634.5227,0.0000,0.0000,0.0000,19157.3773,19157.3773,20.1488,12.8515,12501.7000,0.0000,12501.7000,0.3241,3378.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3378.8378,0.0000,0.0000,0.0000,9122.8622,9122.8622,19.8010,19.2468,19.5239,-1.0263,-15394.9649,7.2020,858.8743,8.5887,7.2020,0.0000,13.5807,19.2282,18.0137,18.6209,-4.2170,-33736.1608,7.2020,1665.5595,16.6556,7.2020,0.0000,47.7531,17.9974,17.2836,17.6405,-2.8328,-19829.7357,7.2020,1975.5417,19.7554,7.2020,0.0000,62.3455,21.4842,21.4767,27.3596,21.4693,27.3308,21.4618,27.3021,21.4618,2204.9948,88.1998,20.8567,20.8506,23.7634,20.8445,23.7415,20.8385,23.7197,20.8385,2204.9948,88.1998,19.8204,19.8137,19.9580,19.8072,19.9381,19.8010,19.9228,19.8010,640.9616,12.8192,19.2468,19.2406,22.1204,19.2344,22.0999,19.2282,22.0794,19.2282,2204.9948,88.1998,18.0137,18.0083,17.5867,18.0028,17.5623,17.9974,17.5380,17.9974,2204.9948,88.1998,17.2836,17.2753,14.6342,17.2671,14.5986,17.2589,14.5633,17.2589,640.9616,12.8192,7.2020,161.7765,4.8013,0.0000,123.6792,285.4557,-27514.6000,-72282.5823,-68960.8613
8493.0000,17.1965,27.8257,14464.0000,70162.1000,-55698.1000,1.8191,3287.2727,4.4000,1.0000,15591.5778,4.5000,1.0000,18878.8505,0.0000,0.0000,85753.6778,11176.7273,-74576.9505,20.4328,13.1355,15336.1000,0.0000,15336.1000,0.3976,4144.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4144.8919,0.0000,0.0000,0.0000,11191.2081,11191.2081,19.9475,12.2203,28655.1000,0.0000,28655.1000,0.7429,6512.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6512.5227,0.0000,0.0000,0.0000,22142.5773,22142.5773,18.9867,11.6894,896.9000,0.0000,896.9000,0.0233,242.4054,3.7000,1.0000,0.0000,0.0000,0.0000,242.4054,0.0000,0.0000,0.0000,654.4946,654.4946,18.9691,11.2418,27121.6000,0.0000,27121.6000,0.7032,6164.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6164.0000,0.0000,0.0000,0.0000,20957.6000,20957.6000,18.0597,10.7624,11454.0000,0.0000,11454.0000,0.2970,3095.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3095.6757,0.0000,0.0000,0.0000,8358.3243,8358.3243,17.7920,19.8767,18.8343,3.2026,48039.3835,5.9746,731.0307,7.3103,5.9746,0.0000,7.7532,19.8402,17.8111,18.8256,-5.8446,-46757.1499,5.9746,1371.1283,13.7113,5.9746,0.0000,27.2623,17.7962,17.2243,17.5103,-1.8824,-13176.7840,5.9746,1647.0346,16.4703,5.9746,0.0000,35.5931,19.9471,19.9473,13.1193,19.9474,13.1674,19.9475,13.2151,19.9475,1587.1855,63.4874,18.9583,18.9619,6.6642,18.9656,6.7395,18.9691,6.8141,18.9691,1587.1855,63.4874,17.6969,17.7295,-2.9302,17.7612,-2.4732,17.7920,-2.0268,17.7920,462.4680,9.2494,19.8767,19.8645,28.2065,19.8523,28.1264,19.8402,28.0467,19.8402,1587.1855,63.4874,17.8111,17.8061,15.6065,17.8011,15.5883,17.7962,15.5701,17.7962,1587.1855,63.4874,17.2243,17.2150,14.1178,17.2057,14.0713,17.1965,14.0254,17.1965,462.4680,9.2494,5.9746,96.6488,3.9830,0.0000,70.6086,167.2574,27765.6000,-11272.7462,-11894.5504
8494.0000,17.1364,27.3394,17340.9000,66362.4000,-49021.5000,1.7206,3941.1136,4.4000,1.0000,14747.2000,4.5000,1.0000,18688.3136,0.0000,0.0000,81109.6000,13399.7864,-67709.8136,20.1181,12.8208,12982.2000,0.0000,12982.2000,0.3366,3508.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3508.7027,0.0000,0.0000,0.0000,9473.4973,9473.4973,19.6885,11.9613,32347.7000,0.0000,32347.7000,0.8387,7351.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7351.7500,0.0000,0.0000,0.0000,24995.9500,24995.9500,18.5878,11.2905,526.7000,0.0000,526.7000,0.0137,142.3514,3.7000,1.0000,0.0000,0.0000,0.0000,142.3514,0.0000,0.0000,0.0000,384.3486,384.3486,18.5674,10.8402,29809.7000,0.0000,29809.7000,0.7729,6774.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6774.9318,0.0000,0.0000,0.0000,23034.7682,23034.7682,17.5530,10.2557,9358.5000,0.0000,9358.5000,0.2426,2529.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2529.3243,0.0000,0.0000,0.0000,6829.1757,6829.1757,17.2796,19.7373,18.5084,3.7208,55811.6386,5.8875,729.2484,7.2925,5.8875,0.0000,7.4192,19.7104,17.8978,18.8041,-5.1450,-41160.1470,5.8875,1352.2408,13.5224,5.8875,0.0000,26.0878,17.8785,17.1636,17.5211,-2.3190,-16233.2237,5.8875,1622.3626,16.2236,5.8875,0.0000,34.0597,19.7010,19.6968,13.5279,19.6927,13.5216,19.6885,13.5155,19.6885,1546.7844,61.8714,18.5709,18.5697,6.6244,18.5686,6.6366,18.5674,6.6490,18.5674,1546.7844,61.8714,17.2523,17.2611,-2.8873,17.2702,-2.7882,17.2796,-2.6840,17.2796,450.7819,9.0156,19.7373,19.7283,25.7349,19.7194,25.6961,19.7104,25.6573,19.7104,1546.7844,61.8714,17.8978,17.8913,16.8009,17.8849,16.7687,17.8785,16.7365,17.8785,1546.7844,61.8714,17.1636,17.1545,13.6203,17.1454,13.5798,17.1364,13.5395,17.1364,450.7819,9.0156,5.8875,92.8197,3.9250,0.0000,67.5667,160.3864,36003.3000,-2992.0738,-1581.7322
8495.0000,17.1770,25.9478,24120.6000,54003.1000,-29882.5000,1.4001,5481.9545,4.4000,1.0000,12000.6889,4.5000,1.0000,17482.6434,0.0000,0.0000,66003.7889,18638.6455,-47365.1434,18.9475,11.6502,12682.9000,0.0000,12682.9000,0.3288,3427.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3427.8108,0.0000,0.0000,0.0000,9255.0892,9255.0892,18.6064,10.8791,69921.5000,0.0000,69921.5000,1.8128,15891.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15891.2500,0.0000,0.0000,0.0000,54030.2500,54030.2500,16.5867,9.2894,413.6000,0.0000,413.6000,0.0107,111.7838,3.7000,1.0000,0.0000,0.0000,0.0000,111.7838,0.0000,0.0000,0.0000,301.8162,301.8162,16.6016,8.8743,33164.8000,0.0000,33164.8000,0.8599,7537.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7537.4545,0.0000,0.0000,0.0000,25627.3455,25627.3455,15.6436,8.3463,8161.0000,0.0000,8161.0000,0.2116,2205.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2205.6757,0.0000,0.0000,0.0000,5955.3243,5955.3243,15.5265,20.0410,17.7838,8.0514,120770.7388,6.9360,883.0270,8.8303,6.9360,0.0000,12.1307,20.0120,18.0147,19.0133,-6.6790,-53432.1912,6.9360,1580.6330,15.8063,6.9360,0.0000,42.6547,17.9969,17.2053,17.6011,-3.0253,-21177.3227,6.9360,1905.4384,19.0544,6.9360,0.0000,55.6891,18.6015,18.6032,4.4875,18.6048,4.5394,18.6064,4.5910,18.6064,2063.5368,82.5415,16.5754,16.5842,-10.5207,16.5929,-10.4105,16.6016,-10.3008,16.6016,2063.5368,82.5415,15.4210,15.4568,-21.0346,15.4920,-20.6083,15.5265,-20.1887,15.5265,600.1235,12.0025,20.0410,20.0313,28.3830,20.0216,28.3373,20.0120,28.2916,20.0120,2063.5368,82.5415,18.0147,18.0088,17.9968,18.0028,17.9721,17.9969,17.9475,17.9969,2063.5368,82.5415,17.2053,17.1958,14.3780,17.1864,14.3344,17.1770,14.2910,17.1770,600.1235,12.0025,6.9360,145.8196,4.6240,0.0000,110.4745,256.2941,94461.3000,47804.6817,46161.2249
8496.0000,17.2240,24.8097,28452.9000,47419.8000,-18966.9000,1.2294,6466.5682,4.4000,1.0000,10537.7333,4.5000,1.0000,17004.3015,0.0000,0.0000,57957.5333,21986.3318,-35971.2015,18.4816,11.1843,12683.1000,0.0000,12683.1000,0.3288,3427.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3427.8649,0.0000,0.0000,0.0000,9255.2351,9255.2351,18.1589,10.4316,89371.5000,0.0000,89371.5000,2.3171,20311.7045,4.4000,1.0000,0.0000,0.0000,0.0000,20311.7045,0.0000,0.0000,0.0000,69059.7955,69059.7955,15.7446,8.4473,398.4000,0.0000,398.4000,0.0103,107.6757,3.7000,1.0000,0.0000,0.0000,0.0000,107.6757,0.0000,0.0000,0.0000,290.7243,290.7243,15.7533,8.0260,36254.0000,0.0000,36254.0000,0.9400,8239.5455,4.4000,1.0000,0.0000,0.0000,0.0000,8239.5455,0.0000,0.0000,0.0000,28014.4545,28014.4545,14.7739,7.4766,4568.7000,0.0000,4568.7000,0.1185,1234.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1234.7838,0.0000,0.0000,0.0000,3333.9162,3333.9162,14.7269,19.8344,17.2807,9.7397,146096.2469,7.4162,962.5198,9.6252,7.4162,0.0000,14.8290,19.8136,18.1651,18.9894,-5.8945,-47155.9796,7.4162,1691.5892,16.9159,7.4162,0.0000,52.1424,18.1470,17.2518,17.6994,-3.6581,-25606.6030,7.4162,2029.7331,20.2973,7.4162,0.0000,68.0761,18.1580,18.1583,2.9031,18.1586,2.9325,18.1589,2.9620,18.1589,2321.9168,92.8767,15.7344,15.7407,-14.1798,15.7470,-14.1108,15.7533,-14.0418,15.7533,2321.9168,92.8767,14.6574,14.6806,-24.3630,14.7037,-24.1415,14.7269,-23.9182,14.7269,674.7040,13.4941,19.8344,19.8275,25.6054,19.8206,25.5885,19.8136,25.5716,19.8136,2321.9168,92.8767,18.1651,18.1591,19.3449,18.1530,19.3199,18.1470,19.2948,18.1470,2321.9168,92.8767,17.2518,17.2425,15.0097,17.2333,14.9698,17.2240,14.9301,17.2240,674.7040,13.4941,7.4162,175.4093,4.9441,0.0000,135.0475,310.4568,124308.8000,73982.9242,73333.6643
8497.0000,17.2501,23.5424,32299.8000,42089.4000,-9789.6000,1.0912,7340.8636,4.4000,1.0000,9353.2000,4.5000,1.0000,16694.0636,0.0000,0.0000,51442.6000,24958.9364,-26483.6636,18.1912,10.8939,12707.7000,0.0000,12707.7000,0.3295,3434.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3434.5135,0.0000,0.0000,0.0000,9273.1865,9273.1865,17.8620,10.1348,91817.5000,0.0000,91817.5000,2.3805,20867.6136,4.4000,1.0000,0.0000,0.0000,0.0000,20867.6136,0.0000,0.0000,0.0000,70949.8864,70949.8864,15.3409,8.0436,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0000,0.0000,0.0000,299.8459,299.8459,15.3461,7.6188,39158.3000,0.0000,39158.3000,1.0153,8899.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8899.6136,0.0000,0.0000,0.0000,30258.6864,30258.6864,14.2708,6.9735,1428.0000,0.0000,1428.0000,0.0370,385.9459,3.7000,1.0000,0.0000,0.0000,0.0000,385.9459,0.0000,0.0000,0.0000,1042.0541,1042.0541,14.2924,19.6717,16.9820,10.0922,151382.4922,7.2963,957.9118,9.5791,7.2963,0.0000,14.1212,19.6518,18.1808,18.9163,-5.1743,-41394.1634,7.2963,1668.7856,16.6879,7.2963,0.0000,49.6535,18.1637,17.2782,17.7209,-3.5598,-24918.7998,7.2963,1995.2730,19.9527,7.2963,0.0000,64.8267,17.8617,17.8618,2.2456,17.8619,2.2704,17.8620,2.2952,17.8620,2256.1340,90.2454,15.3302,15.3355,-14.2879,15.3408,-14.2338,15.3461,-14.1798,15.3461,2256.1340,90.2454,14.2338,14.2534,-24.5611,14.2729,-24.3887,14.2924,-24.2161,14.2924,655.7211,13.1144,19.6717,19.6650,23.8879,19.6584,23.8707,19.6518,23.8535,19.6518,2256.1340,90.2454,18.1808,18.1751,19.2155,18.1694,19.1939,18.1637,19.1723,18.1637,2256.1340,90.2454,17.2782,17.2688,15.3000,17.2595,15.2598,17.2501,15.2198,17.2501,655.7211,13.1144,7.2963,167.6904,4.8642,0.0000,128.6014,296.2918,135732.8000,85339.9956,85069.5289
8498.0000,17.2846,21.9901,36299.9000,37316.7000,-1016.8000,0.9675,8249.9773,4.4000,1.0000,8292.6000,4.5000,1.0000,16542.5773,0.0000,0.0000,45609.3000,28049.9227,-17559.3773,17.8843,10.5870,12695.3000,0.0000,12695.3000,0.3291,3431.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3431.1622,0.0000,0.0000,0.0000,9264.1378,9264.1378,17.5691,9.8418,102827.6000,0.0000,102827.6000,2.6660,23369.9091,4.4000,1.0000,0.0000,0.0000,0.0000,23369.9091,0.0000,0.0000,0.0000,79457.6909,79457.6909,14.8552,7.5579,399.7000,0.0000,399.7000,0.0104,108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,108.0270,0.0000,0.0000,0.0000,291.6730,291.6730,14.8626,7.1353,41118.8000,0.0000,41118.8000,1.0661,9345.1818,4.4000,1.0000,0.0000,0.0000,0.0000,9345.1818,0.0000,0.0000,0.0000,31773.6182,31773.6182,13.7773,6.4800,828.3000,0.0000,828.3000,0.0215,223.8649,3.7000,1.0000,0.0000,0.0000,0.0000,223.8649,0.0000,0.0000,0.0000,604.4351,604.4351,13.8177,19.5042,16.6609,11.0992,166487.7589,7.5909,1009.0542,10.0905,7.5909,0.0000,15.9015,19.4863,18.2058,18.8461,-4.6865,-37492.2167,7.5909,1740.7299,17.4073,7.5909,0.0000,55.9137,18.1891,17.3125,17.7508,-3.6667,-25667.1708,7.5909,2073.4665,20.7347,7.5909,0.0000,72.9999,17.5679,17.5683,1.2157,17.5687,1.2415,17.5691,1.2671,17.5691,2419.2103,96.7684,14.8452,14.8510,-16.0779,14.8568,-16.0211,14.8626,-15.9644,14.8626,2419.2103,96.7684,13.7567,13.7771,-26.3886,13.7975,-26.2071,13.8177,-26.0262,13.8177,702.7740,14.0555,19.5042,19.4982,22.3446,19.4923,22.3328,19.4863,22.3210,19.4863,2419.2103,96.7684,18.2058,18.2002,19.3027,18.1947,19.2828,18.1891,19.2629,18.1891,2419.2103,96.7684,17.3125,17.3031,15.6719,17.2939,15.6332,17.2846,15.5945,17.2846,702.7740,14.0555,7.5909,187.0525,5.0606,0.0000,144.8151,331.8677,156852.9000,103832.1778,103328.3714
8499.0000,17.3057,19.6120,40096.1000,32915.8000,7180.3000,1.0396,9112.7500,4.4000,1.0000,7314.6222,4.5000,1.0000,16427.3722,0.0000,0.0000,40230.4222,30983.3500,-9247.0722,17.6173,10.3200,12695.7000,0.0000,12695.7000,0.3292,3431.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3431.2703,0.0000,0.0000,0.0000,9264.4297,9264.4297,17.3068,9.5795,101712.4000,0.0000,101712.4000,2.6371,23116.4545,4.4000,1.0000,0.0000,0.0000,0.0000,23116.4545,0.0000,0.0000,0.0000,78595.9455,78595.9455,14.6588,7.3615,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,14.6630,6.9357,42578.0000,0.0000,42578.0000,1.1039,9676.8182,4.4000,1.0000,0.0000,0.0000,0.0000,9676.8182,0.0000,0.0000,0.0000,32901.1818,32901.1818,13.5545,6.2572,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,13.5951,19.3081,16.4516,11.3044,169565.2665,7.6952,1031.2935,10.3129,7.6952,0.0000,16.5666,19.2921,18.2005,18.7463,-4.0498,-32398.5909,7.6952,1771.2766,17.7128,7.6952,0.0000,58.2524,18.1845,17.3331,17.7588,-3.6101,-25270.7745,7.6952,2101.3411,21.0134,7.6952,0.0000,76.0532,17.3051,17.3057,0.3135,17.3063,0.3390,17.3068,0.3643,17.3068,2478.2041,99.1282,14.6487,14.6535,-15.2771,14.6582,-15.2334,14.6630,-15.1898,14.6630,2478.2041,99.1282,13.5452,13.5618,-25.3866,13.5785,-25.2561,13.5951,-25.1253,13.5951,719.7909,14.3958,19.3081,19.3027,20.6642,19.2974,20.6567,19.2921,20.6492,19.2921,2478.2041,99.1282,18.2005,18.1952,19.1197,18.1898,19.1017,18.1845,19.0837,18.1845,2478.2041,99.1282,17.3331,17.3239,15.8465,17.3148,15.8103,17.3057,15.7742,17.3057,719.7909,14.3958,7.6952,194.2425,5.1302,0.0000,150.8721,345.1146,164954.8000,112089.8037,111895.9011
8500.0000,17.3474,17.8318,44468.8000,29877.0000,14591.8000,1.1529,10106.5455,4.4000,1.0000,6639.3333,4.5000,1.0000,16745.8788,0.0000,0.0000,36516.3333,34362.2545,-2154.0788,17.4147,10.1174,12703.6000,0.0000,12703.6000,0.3294,3433.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3433.4054,0.0000,0.0000,0.0000,9270.1946,9270.1946,17.1263,9.3990,111643.5000,0.0000,111643.5000,2.8946,25373.5227,4.4000,1.0000,0.0000,0.0000,0.0000,25373.5227,0.0000,0.0000,0.0000,86269.9773,86269.9773,14.4309,7.1336,400.4000,0.0000,400.4000,0.0104,108.2162,3.7000,1.0000,0.0000,0.0000,0.0000,108.2162,0.0000,0.0000,0.0000,292.1838,292.1838,14.4353,6.7080,43782.0000,0.0000,43782.0000,1.1351,9950.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9950.4545,0.0000,0.0000,0.0000,33831.5455,33831.5455,13.3783,6.0810,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,13.4136,19.0263,16.2200,11.9762,179643.6398,8.2983,1122.2066,11.2221,8.2983,0.0000,20.7744,19.0140,18.2067,18.6103,-3.2300,-25839.6678,8.2983,1919.8588,19.1986,8.2983,0.0000,73.0481,18.1917,17.3741,17.7829,-3.7384,-26168.6348,8.2983,2263.9266,22.6393,8.2983,0.0000,95.3702,17.1251,17.1255,0.0863,17.1259,0.1083,17.1263,0.1302,17.1263,2831.2334,113.2493,14.4217,14.4263,-15.3707,14.4308,-15.3303,14.4353,-15.2900,14.4353,2831.2334,113.2493,13.3697,13.3843,-24.6667,13.3990,-24.5577,13.4136,-24.4485,13.4136,821.5735,16.4315,19.0263,19.0222,18.2850,19.0181,18.2875,19.0140,18.2898,19.0140,2831.2334,113.2493,18.2067,18.2017,19.1107,18.1967,19.0960,18.1917,19.0812,18.1917,2831.2334,113.2493,17.3741,17.3652,16.2733,17.3563,16.2399,17.3474,16.2065,17.3474,821.5735,16.4315,8.2983,239.2587,5.5322,0.0000,189.1927,428.4514,183499.4000,127785.7331,127635.3372
8501.0000,17.3546,22.6235,40362.3000,44854.9000,-4492.6000,1.1629,9173.2500,4.4000,1.0000,9967.7556,4.5000,1.0000,19141.0056,0.0000,0.0000,54822.6556,31189.0500,-23633.6056,18.0950,10.7977,12710.9000,0.0000,12710.9000,0.3296,3435.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3435.3784,0.0000,0.0000,0.0000,9275.5216,9275.5216,17.7933,10.0661,109478.1000,0.0000,109478.1000,2.8384,24881.3864,4.4000,1.0000,0.0000,0.0000,0.0000,24881.3864,0.0000,0.0000,0.0000,84596.7136,84596.7136,15.1430,7.8457,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,15.1338,7.4065,44514.0000,0.0000,44514.0000,1.1541,10116.8182,4.4000,1.0000,0.0000,0.0000,0.0000,10116.8182,0.0000,0.0000,0.0000,34397.1818,34397.1818,14.0562,6.7589,828.3000,0.0000,828.3000,0.0215,223.8649,3.7000,1.0000,0.0000,0.0000,0.0000,223.8649,0.0000,0.0000,0.0000,604.4351,604.4351,14.0395,18.6573,16.3484,9.8265,147397.6103,8.2757,1113.5546,11.1355,8.2757,0.0000,20.6054,18.6479,18.1555,18.4017,-1.9645,-15715.8161,8.2757,1929.7383,19.2974,8.2757,0.0000,72.4536,18.1413,17.3801,17.7607,-3.4710,-24297.2151,8.2757,2259.6760,22.5968,8.2757,0.0000,94.5941,17.8044,17.8007,8.1251,17.7970,8.1057,17.7933,8.0864,17.7933,2817.6452,112.7058,15.1336,15.1337,-6.4619,15.1337,-6.4665,15.1338,-6.4709,15.1338,2817.6452,112.7058,14.0372,14.0378,-14.3072,14.0386,-14.3641,14.0395,-14.4183,14.0395,817.6573,16.3531,18.6573,18.6541,15.2740,18.6510,15.2831,18.6479,15.2921,18.6479,2817.6452,112.7058,18.1555,18.1508,18.5449,18.1461,18.5321,18.1413,18.5194,18.1413,2817.6452,112.7058,17.3801,17.3716,16.2337,17.3631,16.2042,17.3546,16.1748,17.3546,817.6573,16.3531,8.2757,237.4643,5.5171,0.0000,187.6531,425.1174,163448.5000,105539.2899,107384.5791
8502.0000,17.3805,23.6742,39006.3000,50841.2000,-11834.9000,1.3182,8865.0682,4.4000,1.0000,11298.0444,4.5000,1.0000,20163.1126,0.0000,0.0000,62139.2444,30141.2318,-31998.0126,18.3036,11.0063,12710.9000,0.0000,12710.9000,0.3296,3435.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3435.3784,0.0000,0.0000,0.0000,9275.5216,9275.5216,18.0271,10.2998,118493.0000,0.0000,118493.0000,3.0722,26930.2273,4.4000,1.0000,0.0000,0.0000,0.0000,26930.2273,0.0000,0.0000,0.0000,91562.7727,91562.7727,15.3855,8.0882,520.9000,0.0000,520.9000,0.0135,140.7838,3.7000,1.0000,0.0000,0.0000,0.0000,140.7838,0.0000,0.0000,0.0000,380.1162,380.1162,15.3758,7.6485,44237.4000,0.0000,44237.4000,1.1469,10053.9545,4.4000,1.0000,0.0000,0.0000,0.0000,10053.9545,0.0000,0.0000,0.0000,34183.4455,34183.4455,14.3896,7.0923,4280.0000,0.0000,4280.0000,0.1110,1156.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1156.7568,0.0000,0.0000,0.0000,3123.2432,3123.2432,14.3073,18.4122,16.3597,9.4857,142285.1250,8.9869,1208.7161,12.0872,8.9869,0.0000,26.3874,18.4038,18.0908,18.2473,-1.3560,-10848.3725,8.9869,2107.8309,21.0783,8.9869,0.0000,92.7846,18.0783,17.4049,17.7416,-3.3345,-23341.7495,8.9869,2455.6607,24.5566,8.9869,0.0000,121.1378,18.0360,18.0330,10.2893,18.0301,10.2824,18.0271,10.2755,18.0271,3259.6291,130.3852,15.3746,15.3750,-3.8363,15.3754,-3.8311,15.3758,-3.8260,15.3758,3259.6291,130.3852,14.2995,14.3021,-10.7069,14.3047,-10.7117,14.3073,-10.7167,14.3073,944.9839,18.8997,18.4122,18.4094,13.7599,18.4066,13.7693,18.4038,13.7786,18.4038,3259.6291,130.3852,18.0908,18.0867,17.9472,18.0825,17.9391,18.0783,17.9310,18.0783,3259.6291,130.3852,17.4049,17.3967,16.4664,17.3886,16.4408,17.3805,16.4151,17.3805,944.9839,18.8997,8.9869,298.2630,5.9913,0.0000,240.3098,538.5728,168407.3000,106527.0866,108095.0030
8503.0000,17.3863,27.9136,22414.3000,102189.1000,-79774.8000,2.6494,5094.1591,4.4000,1.0000,22708.6889,4.5000,1.0000,27802.8480,0.0000,0.0000,124897.7889,17320.1409,-107577.6480,20.2964,12.9991,12704.5000,0.0000,12704.5000,0.3294,3433.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3433.6486,0.0000,0.0000,0.0000,9270.8514,9270.8514,20.0134,12.2861,73637.5000,0.0000,73637.5000,1.9092,16735.7955,4.4000,1.0000,0.0000,0.0000,0.0000,16735.7955,0.0000,0.0000,0.0000,56901.7045,56901.7045,18.4741,11.1768,493.4000,0.0000,493.4000,0.0128,133.3514,3.7000,1.0000,0.0000,0.0000,0.0000,133.3514,0.0000,0.0000,0.0000,360.0486,360.0486,18.4278,10.7006,43085.3000,0.0000,43085.3000,1.1171,9792.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9792.1136,0.0000,0.0000,0.0000,33293.1864,33293.1864,17.5272,10.2299,14335.0000,0.0000,14335.0000,0.3717,3874.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3874.3243,0.0000,0.0000,0.0000,10460.6757,10460.6757,17.1332,17.6157,17.3745,1.1891,17836.3756,9.5843,1239.4371,12.3944,9.5843,0.0000,32.0073,17.6159,17.9739,17.7949,1.6542,13233.9768,9.5843,2286.8885,22.8689,9.5843,0.0000,112.5456,17.9632,17.4086,17.6859,-2.9288,-20501.6964,9.5843,2624.4769,26.2448,9.5843,0.0000,146.9374,20.0456,20.0348,29.9738,20.0241,29.8910,20.0134,29.8086,20.0134,3652.7928,146.1117,18.4643,18.4521,26.8127,18.4399,26.6951,18.4278,26.5781,18.4278,3652.7928,146.1117,17.2442,17.2067,24.7971,17.1697,24.3202,17.1332,23.8504,17.1332,1058.1602,21.1632,17.6157,17.6158,6.7753,17.6159,6.8104,17.6159,6.8454,17.6159,3652.7928,146.1117,17.9739,17.9703,16.9036,17.9667,16.9002,17.9632,16.8968,17.9632,3652.7928,146.1117,17.4086,17.4011,16.4260,17.3937,16.4079,17.3863,16.3896,17.3863,1058.1602,21.1632,9.5843,356.4027,6.3895,0.0000,291.4904,647.8930,64480.9000,2708.8186,10568.6561
8504.0000,17.3766,28.7412,15609.8000,140650.4000,-125040.6000,3.6466,3547.6818,4.4000,1.0000,31255.6444,4.5000,1.0000,34803.3263,0.0000,0.0000,171906.0444,12062.1182,-159843.9263,21.2821,13.9848,21559.5000,0.0000,21559.5000,0.5590,5826.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5826.8919,0.0000,0.0000,0.0000,15732.6081,15732.6081,20.8715,13.1443,53676.8000,0.0000,53676.8000,1.3917,12199.2727,4.4000,1.0000,0.0000,0.0000,0.0000,12199.2727,0.0000,0.0000,0.0000,41477.5273,41477.5273,19.8581,12.5608,973.9000,0.0000,973.9000,0.0253,263.2162,3.7000,1.0000,0.0000,0.0000,0.0000,263.2162,0.0000,0.0000,0.0000,710.6838,710.6838,19.8113,12.0841,40752.6000,0.0000,40752.6000,1.0566,9261.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9261.9545,0.0000,0.0000,0.0000,31490.6455,31490.6455,19.0419,11.7446,15235.5000,0.0000,15235.5000,0.3950,4117.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4117.7027,0.0000,0.0000,0.0000,11117.7973,11117.7973,18.6867,17.6403,18.1635,-2.8553,-42829.8855,10.6112,1331.5741,13.3157,10.6112,0.0000,43.4366,17.6348,17.8142,17.7245,0.9180,7344.2197,10.6112,2538.7103,25.3871,10.6112,0.0000,152.7339,17.8056,17.3961,17.6008,-2.3940,-16757.8800,10.6112,2915.1147,29.1511,10.6112,0.0000,199.4064,20.8977,20.8890,35.3252,20.8803,35.2756,20.8715,35.2259,20.8715,4374.5873,174.9835,19.8407,19.8309,35.9052,19.8211,35.8324,19.8113,35.7596,19.8113,4374.5873,174.9835,18.7703,18.7424,37.8276,18.7145,37.5509,18.6867,37.2736,18.6867,1265.7566,25.3151,17.6403,17.6384,8.7813,17.6366,8.7916,17.6348,8.8020,17.6348,4374.5873,174.9835,17.8142,17.8113,15.5637,17.8084,15.5655,17.8056,15.5673,17.8056,4374.5873,174.9835,17.3961,17.3896,16.2250,17.3831,16.2160,17.3766,16.2069,17.3766,1265.7566,25.3151,10.6112,472.4460,7.0741,0.0000,395.5769,868.0229,7157.7000,-59314.6643,-52243.5458
