Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8505.0000,17.3197,28.9439,11778.4000,152187.8000,-140409.4000,3.9458,2676.9091,4.4000,1.0000,33819.5111,4.5000,1.0000,36496.4202,0.0000,0.0000,186007.3111,9101.4909,-176905.8202,22.0521,14.7548,26305.4000,0.0000,26305.4000,0.6820,7109.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7109.5676,0.0000,0.0000,0.0000,19195.8324,19195.8324,21.5088,18.4210,17833.5000,6871.4000,10962.1000,0.4624,4053.0682,4.4000,1.0000,1402.3265,4.9000,1.0000,5455.3947,0.0000,0.0000,8273.7265,13780.4318,5506.7053,21.3615,14.0642,1633.3000,0.0000,1633.3000,0.0423,441.4324,3.7000,1.0000,0.0000,0.0000,0.0000,441.4324,0.0000,0.0000,0.0000,1191.8676,1191.8676,21.2898,13.5625,36618.7000,0.0000,36618.7000,0.9494,8322.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8322.4318,0.0000,0.0000,0.0000,28296.2682,28296.2682,20.5328,13.2355,14635.2000,0.0000,14635.2000,0.3794,3955.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3955.4595,0.0000,0.0000,0.0000,10679.7405,10679.7405,20.1413,17.6413,18.8913,-6.2304,-93456.2405,9.6920,1183.3609,11.8336,9.6920,0.0000,33.0984,17.6348,17.7544,17.6946,0.5590,4471.9152,9.6920,2321.4454,23.2145,9.6920,0.0000,116.3822,17.7445,17.3390,17.5417,-2.1659,-15161.2853,9.6920,2668.6245,26.6862,9.6920,0.0000,151.9464,21.5386,21.5286,38.9316,21.5187,38.8732,21.5088,38.8149,21.5088,3725.7725,149.0309,21.3296,21.3163,46.4585,21.3030,46.3576,21.2898,46.2570,21.2898,3725.7725,149.0309,20.2471,20.2117,50.1198,20.1764,49.7766,20.1413,49.4356,20.1413,1079.1601,21.5832,17.6413,17.6391,9.7147,17.6370,9.7215,17.6348,9.7282,17.6348,3725.7725,149.0309,17.7544,17.7511,15.3442,17.7478,15.3399,17.7445,15.3356,17.7445,3725.7725,149.0309,17.3390,17.3325,15.5267,17.3261,15.5159,17.3197,15.5052,17.3197,1079.1601,21.5832,9.6920,367.5982,6.4613,0.0000,301.4269,669.0252,-50254.7000,-112035.4062,-104145.6106
8506.0000,17.2933,29.0647,9371.5000,160649.0000,-151277.5000,4.1651,2129.8864,4.4000,1.0000,35699.7778,4.5000,1.0000,37829.6641,0.0000,0.0000,196348.7778,7241.6136,-189107.1641,22.3488,15.0515,29909.5000,0.0000,29909.5000,0.7755,8083.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8083.6486,0.0000,0.0000,0.0000,21825.8514,21825.8514,21.7381,22.0244,11037.9000,7346.1000,3691.8000,0.2862,2508.6136,4.4000,1.0000,1499.2041,4.9000,1.0000,4007.8177,0.0000,0.0000,8845.3041,8529.2864,-316.0177,21.7465,14.4492,1764.6000,0.0000,1764.6000,0.0458,476.9189,3.7000,1.0000,0.0000,0.0000,0.0000,476.9189,0.0000,0.0000,0.0000,1287.6811,1287.6811,21.6793,13.9520,33180.6000,0.0000,33180.6000,0.8603,7541.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7541.0455,0.0000,0.0000,0.0000,25639.5545,25639.5545,20.9939,13.6966,12834.3000,0.0000,12834.3000,0.3328,3468.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3468.7297,0.0000,0.0000,0.0000,9365.5703,9365.5703,20.6629,17.9085,19.2857,-6.8688,-103031.6570,9.6983,1166.8430,11.6684,9.6983,0.0000,33.1630,17.8982,17.7352,17.8167,-0.7621,-6097.1365,9.6983,2312.1651,23.1217,9.6983,0.0000,116.6093,17.7250,17.3130,17.5190,-2.2015,-15410.4378,9.6983,2672.6810,26.7268,9.6983,0.0000,152.2429,21.7653,21.7562,38.7288,21.7471,38.6833,21.7381,38.6378,21.7381,3730.0618,149.2025,21.7121,21.7012,45.7410,21.6902,45.6734,21.6793,45.6058,21.6793,3730.0618,149.2025,20.7435,20.7166,50.3368,20.6897,50.1294,20.6629,49.9215,20.6629,1080.3943,21.6079,17.9085,17.9050,12.9777,17.9016,12.9718,17.8982,12.9660,17.8982,3730.0618,149.2025,17.7352,17.7318,15.4499,17.7284,15.4442,17.7250,15.4384,17.7250,3730.0618,149.2025,17.3130,17.3065,15.3195,17.2999,15.3048,17.2933,15.2901,17.2933,1080.3943,21.6079,9.6983,368.2601,6.4655,0.0000,302.0151,670.2752,-69896.7000,-131304.5246,-124539.2313
8507.0000,17.2935,29.1522,7904.5000,168051.1000,-160146.6000,4.3570,1796.4773,4.4000,1.0000,37344.6889,4.5000,1.0000,39141.1662,0.0000,0.0000,205395.7889,6108.0227,-199287.7662,22.4517,15.1544,35309.0000,0.0000,35309.0000,0.9155,9542.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9542.9730,0.0000,0.0000,0.0000,25766.0270,25766.0270,21.7607,28.1102,8045.0000,10923.1000,-2878.1000,0.2832,1828.4091,4.4000,1.0000,2229.2041,4.9000,1.0000,4057.6132,0.0000,0.0000,13152.3041,6216.5909,-6935.7132,21.9402,14.6429,1806.8000,0.0000,1806.8000,0.0468,488.3243,3.7000,1.0000,0.0000,0.0000,0.0000,488.3243,0.0000,0.0000,0.0000,1318.4757,1318.4757,21.8761,14.1489,29840.7000,0.0000,29840.7000,0.7737,6781.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6781.9773,0.0000,0.0000,0.0000,23058.7227,23058.7227,21.2793,13.9820,11633.7000,0.0000,11633.7000,0.3016,3144.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3144.2432,0.0000,0.0000,0.0000,8489.4568,8489.4568,20.9869,18.1432,19.5651,-7.3242,-109863.3170,10.0168,1192.7346,11.9273,10.0168,0.0000,36.5382,18.1320,17.7743,17.9531,-1.7272,-13817.6979,10.0168,2375.7258,23.7573,10.0168,0.0000,128.4775,17.7637,17.3134,17.5386,-2.4853,-17396.9219,10.0168,2758.3788,27.5838,10.0168,0.0000,167.7378,21.7848,21.7768,37.1704,21.7687,37.1364,21.7607,37.1023,21.7607,3949.7208,157.9888,21.9061,21.8961,44.5719,21.8861,44.5161,21.8761,44.4603,21.8761,3949.7208,157.9888,21.0595,21.0353,49.9200,21.0110,49.7482,20.9869,49.5765,20.9869,1143.5864,22.8717,18.1432,18.1395,15.3414,18.1357,15.3337,18.1320,15.3261,18.1320,3949.7208,157.9888,17.7743,17.7708,16.0465,17.7672,16.0392,17.7637,16.0318,17.7637,3949.7208,157.9888,17.3134,17.3068,15.4270,17.3001,15.4107,17.2935,15.3944,17.2935,1143.5864,22.8717,10.0168,402.7203,6.6778,0.0000,332.7536,735.4739,-84434.5000,-147590.7971,-141077.9368
8508.0000,17.3165,29.2312,6949.7000,174674.7000,-167725.0000,4.5288,1579.4773,4.4000,1.0000,38816.6000,4.5000,1.0000,40396.0773,0.0000,0.0000,213491.3000,5370.2227,-208121.0773,22.4599,15.1626,37105.8000,0.0000,37105.8000,0.9620,10028.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10028.5946,0.0000,0.0000,0.0000,27077.2054,27077.2054,21.7684,31.3989,6003.4000,19246.2000,-13242.8000,0.4990,1364.4091,4.4000,1.0000,3927.7959,4.9000,1.0000,5292.2050,0.0000,0.0000,23173.9959,4638.9909,-18535.0050,22.2264,14.9292,2128.6000,0.0000,2128.6000,0.0552,575.2973,3.7000,1.0000,0.0000,0.0000,0.0000,575.2973,0.0000,0.0000,0.0000,1553.3027,1553.3027,22.1587,14.4314,27219.5000,0.0000,27219.5000,0.7057,6186.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6186.2500,0.0000,0.0000,0.0000,21033.2500,21033.2500,21.6389,14.3416,9382.6000,0.0000,9382.6000,0.2433,2535.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2535.8378,0.0000,0.0000,0.0000,6846.7622,6846.7622,21.3960,18.3214,19.8587,-8.2940,-124409.2614,10.4909,1235.7324,12.3573,10.4909,0.0000,41.9769,18.3100,17.8362,18.0731,-2.3965,-19171.7419,10.4909,2476.8876,24.7689,10.4909,0.0000,147.6012,17.8255,17.3365,17.5810,-2.8267,-19787.0776,10.4909,2884.2743,28.8427,10.4909,0.0000,192.7053,21.7907,21.7833,36.0908,21.7758,36.0625,21.7684,36.0342,21.7684,4287.1028,171.4841,22.1881,22.1783,45.1220,22.1685,45.0688,22.1587,45.0156,22.1587,4287.1028,171.4841,21.4697,21.4450,51.5944,21.4205,51.4198,21.3960,51.2458,21.3960,1240.6062,24.8121,18.3214,18.3176,16.8943,18.3138,16.8872,18.3100,16.8800,18.3100,4287.1028,171.4841,17.8362,17.8326,16.7395,17.8291,16.7318,17.8255,16.7241,17.8255,4287.1028,171.4841,17.3365,17.3298,15.7632,17.3231,15.7461,17.3165,15.7290,17.3165,1240.6062,24.8121,10.4909,457.7643,6.9940,0.0000,382.2833,840.0476,-105131.3000,-170145.5620,-163368.0809
8509.0000,17.3464,29.3239,5804.5000,183312.3000,-177507.8000,4.7527,1319.2045,4.4000,1.0000,40736.0667,4.5000,1.0000,42055.2712,0.0000,0.0000,224048.3667,4485.2955,-219563.0712,22.6071,15.3098,32151.6000,0.0000,32151.6000,0.8336,8689.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8689.6216,0.0000,0.0000,0.0000,23461.9784,23461.9784,22.0210,32.3300,6261.2000,27937.1000,-21675.9000,0.7243,1423.0000,4.4000,1.0000,5701.4490,4.9000,1.0000,7124.4490,0.0000,0.0000,33638.5490,4838.2000,-28800.3490,22.7111,15.4138,2545.0000,0.0000,2545.0000,0.0660,687.8378,3.7000,1.0000,0.0000,0.0000,0.0000,687.8378,0.0000,0.0000,0.0000,1857.1622,1857.1622,22.6354,14.9081,24113.2000,0.0000,24113.2000,0.6252,5480.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5480.2727,0.0000,0.0000,0.0000,18632.9273,18632.9273,22.1889,14.8916,8182.0000,0.0000,8182.0000,0.2121,2211.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2211.3514,0.0000,0.0000,0.0000,5970.6486,5970.6486,21.9658,18.4518,20.2088,-9.7775,-146662.8377,10.8209,1258.3175,12.5832,10.8209,0.0000,46.0632,18.4404,17.8972,18.1688,-2.8340,-22671.6938,10.8209,2545.5380,25.4554,10.8209,0.0000,161.9698,17.8865,17.3664,17.6264,-3.1008,-21705.5878,10.8209,2969.8227,29.6982,10.8209,0.0000,211.4647,22.0450,22.0370,37.7901,22.0290,37.7557,22.0210,37.7213,22.0210,4529.0737,181.1629,22.6666,22.6562,47.8928,22.6458,47.8347,22.6354,47.7766,22.6354,4529.0737,181.1629,22.0459,22.0191,55.5453,21.9924,55.3494,21.9658,55.1543,21.9658,1310.1617,26.2032,18.4518,18.4480,17.8942,18.4442,17.8876,18.4404,17.8809,18.4404,4529.0737,181.1629,17.8972,17.8936,17.3228,17.8900,17.3149,17.8865,17.3070,17.8865,4529.0737,181.1629,17.3664,17.3597,16.1181,17.3530,16.1006,17.3464,16.0832,17.3464,1310.1617,26.2032,10.8209,498.7748,7.2139,0.0000,419.4977,918.2725,-132191.9000,-198440.7037,-191040.1193
8510.0000,17.3920,29.4377,4369.4000,191215.8000,-186846.4000,4.9576,993.0455,4.4000,1.0000,42492.4000,4.5000,1.0000,43485.4455,0.0000,0.0000,233708.2000,3376.3545,-230331.8455,22.6568,15.3595,37107.7000,0.0000,37107.7000,0.9621,10029.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10029.1081,0.0000,0.0000,0.0000,27078.5919,27078.5919,22.0169,33.4526,2478.0000,31641.8000,-29163.8000,0.8204,563.1818,4.4000,1.0000,6457.5102,4.9000,1.0000,7020.6920,0.0000,0.0000,38099.3102,1914.8182,-36184.4920,22.8440,15.5467,2430.9000,0.0000,2430.9000,0.0630,657.0000,3.7000,1.0000,0.0000,0.0000,0.0000,657.0000,0.0000,0.0000,0.0000,1773.9000,1773.9000,22.7758,15.0485,21988.3000,0.0000,21988.3000,0.5701,4997.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4997.3409,0.0000,0.0000,0.0000,16990.9591,16990.9591,22.3874,15.0901,7281.5000,0.0000,7281.5000,0.1888,1967.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1967.9730,0.0000,0.0000,0.0000,5313.5270,5313.5270,22.1980,18.6914,20.4447,-10.2277,-153414.8788,11.3430,1307.7105,13.0771,11.3430,0.0000,53.0576,18.6788,17.9811,18.3300,-3.8152,-30521.2111,11.3430,2652.1411,26.5214,11.3430,0.0000,186.5637,17.9704,17.4120,17.6912,-3.4896,-24427.4345,11.3430,3105.4200,31.0542,11.3430,0.0000,243.5740,22.0378,22.0308,36.7116,22.0239,36.6880,22.0169,36.6644,22.0169,4923.9893,196.9596,22.8034,22.7942,47.1584,22.7850,47.1141,22.7758,47.0698,22.7758,4923.9893,196.9596,22.2660,22.2433,55.0738,22.2206,54.9356,22.1980,54.7973,22.1980,1423.6365,28.4727,18.6914,18.6872,19.9681,18.6830,19.9577,18.6788,19.9472,18.6788,4923.9893,196.9596,17.9811,17.9776,18.0775,17.9740,18.0693,17.9704,18.0611,17.9704,4923.9893,196.9596,17.4120,17.4054,16.6176,17.3987,16.5998,17.3920,16.5819,17.3920,1423.6365,28.4727,11.3430,568.3681,7.5620,0.0000,483.1953,1051.5634,-147201.8000,-215359.3595,-208363.5244
8511.0000,17.4223,29.5205,3167.0000,197303.7000,-194136.7000,5.1155,719.7727,4.4000,1.0000,43845.2667,4.5000,1.0000,44565.0394,0.0000,0.0000,241148.9667,2447.2273,-238701.7394,22.9200,15.6227,35305.6000,0.0000,35305.6000,0.9154,9542.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9542.0541,0.0000,0.0000,0.0000,25763.5459,25763.5459,22.3028,33.8423,1822.2000,28086.7000,-26264.5000,0.7282,414.1364,4.4000,1.0000,5731.9796,4.9000,1.0000,6146.1160,0.0000,0.0000,33818.6796,1408.0636,-32410.6160,23.0493,15.7520,1616.2000,0.0000,1616.2000,0.0419,436.8108,3.7000,1.0000,0.0000,0.0000,0.0000,436.8108,0.0000,0.0000,0.0000,1179.3892,1179.3892,22.9935,15.2663,20762.0000,0.0000,20762.0000,0.5383,4718.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4718.6364,0.0000,0.0000,0.0000,16043.3636,16043.3636,22.6240,15.3267,6381.1000,0.0000,6381.1000,0.1654,1724.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1724.6216,0.0000,0.0000,0.0000,4656.4784,4656.4784,22.4472,18.8145,20.6308,-10.5148,-157722.6855,11.2570,1289.0337,12.8903,11.2570,0.0000,51.8602,18.8020,18.0468,18.4244,-4.0988,-32790.5255,11.2570,2622.6773,26.2268,11.2570,0.0000,182.3536,18.0357,17.4424,17.7391,-3.6801,-25761.0242,11.2570,3076.2599,30.7626,11.2570,0.0000,238.0773,22.3266,22.3187,38.9053,22.3107,38.8710,22.3028,38.8368,22.3028,4857.9485,194.3179,23.0221,23.0126,47.7332,23.0030,47.6853,22.9935,47.6375,22.9935,4857.9485,194.3179,22.5168,22.4935,55.6028,22.4703,55.4555,22.4472,55.3087,22.4472,1404.6642,28.0933,18.8145,18.8103,20.6883,18.8062,20.6789,18.8020,20.6694,18.8020,4857.9485,194.3179,18.0468,18.0431,18.5758,18.0394,18.5666,18.0357,18.5574,18.0357,4857.9485,194.3179,17.4424,17.4357,16.8742,17.4290,16.8557,17.4223,16.8371,17.4223,1404.6642,28.0933,11.2570,556.5046,7.5047,0.0000,472.2911,1028.7957,-156336.3000,-223469.5782,-216274.2353
8512.0000,17.4480,29.5714,2567.1000,200659.5000,-198092.4000,5.2025,583.4318,4.4000,1.0000,44591.0000,4.5000,1.0000,45174.4318,0.0000,0.0000,245250.5000,1983.6682,-243266.8318,23.0933,15.7960,33507.5000,0.0000,33507.5000,0.8687,9056.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9056.0811,0.0000,0.0000,0.0000,24451.4189,24451.4189,22.5017,34.0208,1636.1000,24231.0000,-22594.9000,0.6282,371.8409,4.4000,1.0000,4945.1020,4.9000,1.0000,5316.9429,0.0000,0.0000,29176.1020,1264.2591,-27911.8429,23.1495,15.8522,1562.6000,0.0000,1562.6000,0.0405,422.3243,3.7000,1.0000,0.0000,0.0000,0.0000,422.3243,0.0000,0.0000,0.0000,1140.2757,1140.2757,23.0951,15.3678,20036.5000,0.0000,20036.5000,0.5195,4553.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4553.7500,0.0000,0.0000,0.0000,15482.7500,15482.7500,22.7358,15.4385,7281.5000,0.0000,7281.5000,0.1888,1967.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1967.9730,0.0000,0.0000,0.0000,5313.5270,5313.5270,22.5471,18.9352,20.7412,-10.3761,-155641.9967,11.1723,1274.2242,12.7422,11.1723,0.0000,50.6990,18.9222,18.1009,18.5116,-4.4235,-35388.2213,11.1723,2594.4175,25.9442,11.1723,0.0000,178.2705,18.0897,17.4684,17.7790,-3.8245,-26771.7135,11.1723,3048.4772,30.4848,11.1723,0.0000,232.7466,22.5259,22.5179,39.9182,22.5098,39.8842,22.5017,39.8501,22.5017,4793.3114,191.7325,23.1230,23.1137,47.2576,23.1044,47.2127,23.0951,47.1679,23.0951,4793.3114,191.7325,22.6125,22.5907,54.5243,22.5689,54.3961,22.5471,54.2682,22.5471,1386.0936,27.7219,18.9352,18.9309,21.4530,18.9265,21.4421,18.9222,21.4312,18.9222,4793.3114,191.7325,18.1009,18.0972,18.9448,18.0934,18.9348,18.0897,18.9249,18.0897,4793.3114,191.7325,17.4684,17.4616,17.0755,17.4548,17.0556,17.4480,17.0357,17.4480,1386.0936,27.7219,11.1723,544.9802,7.4482,0.0000,461.7162,1006.6964,-158299.2000,-224790.7031,-217801.9315
8513.0000,17.4468,29.5404,3283.4000,197226.0000,-193942.6000,5.1135,746.2273,4.4000,1.0000,43828.0000,4.5000,1.0000,44574.2273,0.0000,0.0000,241054.0000,2537.1727,-238516.8273,23.2869,15.9896,28556.1000,0.0000,28556.1000,0.7404,7717.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7717.8649,0.0000,0.0000,0.0000,20838.2351,20838.2351,22.7500,33.3719,2755.7000,15007.2000,-12251.5000,0.3891,626.2955,4.4000,1.0000,3062.6939,4.9000,1.0000,3688.9893,0.0000,0.0000,18069.8939,2129.4045,-15940.4893,23.1403,15.8430,2004.8000,0.0000,2004.8000,0.0520,541.8378,3.7000,1.0000,0.0000,0.0000,0.0000,541.8378,0.0000,0.0000,0.0000,1462.9622,1462.9622,23.0765,15.3492,21000.1000,0.0000,21000.1000,0.5445,4772.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4772.7500,0.0000,0.0000,0.0000,16227.3500,16227.3500,22.6792,15.3819,8482.1000,0.0000,8482.1000,0.2199,2292.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2292.4595,0.0000,0.0000,0.0000,6189.6405,6189.6405,22.4664,18.9827,20.7246,-9.4854,-142280.3477,10.5889,1208.4100,12.0841,10.5889,0.0000,43.1638,18.9693,18.1194,18.5444,-4.3386,-34708.9547,10.5889,2455.8978,24.5590,10.5889,0.0000,151.7747,18.1077,17.4675,17.7876,-3.7353,-26146.9307,10.5889,2888.3341,28.8833,10.5889,0.0000,198.1541,22.7767,22.7678,41.4651,22.7589,41.4234,22.7500,41.3817,22.7500,4358.3290,174.3332,23.1044,23.0951,45.8811,23.0858,45.8364,23.0765,45.7918,23.0765,4358.3290,174.3332,22.5276,22.5072,51.7470,22.4868,51.6349,22.4664,51.5230,22.4664,1261.0828,25.2217,18.9827,18.9782,21.5027,18.9738,21.4910,18.9693,21.4794,18.9693,4358.3290,174.3332,18.1194,18.1155,18.9601,18.1116,18.9488,18.1077,18.9375,18.1077,4358.3290,174.3332,17.4675,17.4606,16.9535,17.4537,16.9323,17.4468,16.9112,17.4468,1261.0828,25.2217,10.5889,469.7050,7.0593,0.0000,393.0925,862.7975,-146151.0000,-209739.1288,-203136.2331
8514.0000,17.4448,29.5006,4225.5000,196155.0000,-191929.5000,5.0857,960.3409,4.4000,1.0000,43590.0000,4.5000,1.0000,44550.3409,0.0000,0.0000,239745.0000,3265.1591,-236479.8409,23.4079,16.1106,18659.1000,0.0000,18659.1000,0.4838,5043.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5043.0000,0.0000,0.0000,0.0000,13616.1000,13616.1000,23.0357,31.3851,7308.6000,15299.5000,-7990.9000,0.3967,1661.0455,4.4000,1.0000,3122.3469,4.9000,1.0000,4783.3924,0.0000,0.0000,18421.8469,5647.5545,-12774.2924,23.3578,16.0605,1284.5000,0.0000,1284.5000,0.0333,347.1622,3.7000,1.0000,0.0000,0.0000,0.0000,347.1622,0.0000,0.0000,0.0000,937.3378,937.3378,23.3031,15.5758,21800.8000,0.0000,21800.8000,0.5652,4954.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4954.7273,0.0000,0.0000,0.0000,16846.0727,16846.0727,22.8783,15.5810,11183.5000,0.0000,11183.5000,0.2900,3022.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3022.5676,0.0000,0.0000,0.0000,8160.9324,8160.9324,22.6031,18.9714,20.7873,-9.6016,-144023.6316,10.2819,1170.7080,11.7071,10.2819,0.0000,39.5173,18.9582,18.1272,18.5427,-4.1195,-32955.7916,10.2819,2384.8430,23.8484,10.2819,0.0000,138.9528,18.1153,17.4660,17.7906,-3.6782,-25747.3875,10.2819,2804.2750,28.0427,10.2819,0.0000,181.4141,23.0645,23.0549,43.2979,23.0453,43.2510,23.0357,43.2041,23.0357,4136.8620,165.4745,23.3341,23.3238,47.2951,23.3134,47.2406,23.3031,47.1862,23.3031,4136.8620,165.4745,22.6725,22.6493,52.3410,22.6262,52.1935,22.6031,52.0469,22.6031,1197.4077,23.9482,18.9714,18.9670,21.0854,18.9626,21.0748,18.9582,21.0642,18.9582,4136.8620,165.4745,18.1272,18.1232,18.9191,18.1192,18.9072,18.1153,18.8953,18.1153,4136.8620,165.4745,17.4660,17.4589,16.8748,17.4519,16.8517,17.4448,16.8287,17.4448,1197.4077,23.9482,10.2819,432.9408,6.8546,0.0000,359.8843,792.8251,-146992.5000,-209693.6903,-202726.8107
8515.0000,17.3017,28.9759,7961.0000,112263.6000,-104302.6000,2.9106,1809.3182,4.4000,1.0000,24947.4667,4.5000,1.0000,26756.7848,0.0000,0.0000,137211.0667,6151.6818,-131059.3848,22.1562,14.8589,15371.2000,0.0000,15371.2000,0.3985,4154.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4154.3784,0.0000,0.0000,0.0000,11216.8216,11216.8216,21.7246,14.1411,15572.9000,186.0000,15386.9000,0.4038,3539.2955,4.4000,1.0000,37.9592,4.9000,1.0000,3577.2546,0.0000,0.0000,223.9592,12033.6045,11809.6454,21.2872,13.9899,1070.1000,0.0000,1070.1000,0.0277,289.2162,3.7000,1.0000,0.0000,0.0000,0.0000,289.2162,0.0000,0.0000,0.0000,780.8838,780.8838,21.2514,13.5241,22570.5000,0.0000,22570.5000,0.5852,5129.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5129.6591,0.0000,0.0000,0.0000,17440.8409,17440.8409,20.6053,13.3080,13134.4000,0.0000,13134.4000,0.3405,3549.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3549.8378,0.0000,0.0000,0.0000,9584.5622,9584.5622,20.2964,19.3796,19.8380,-1.6500,-24750.3663,6.9996,825.1111,8.2511,6.9996,0.0000,12.4676,19.3533,17.9291,18.6412,-4.8061,-38448.5651,6.9996,1617.5201,16.1752,6.9996,0.0000,43.8391,17.9152,17.3243,17.6198,-2.2786,-15950.4190,6.9996,1921.5450,19.2155,6.9996,0.0000,57.2355,21.7407,21.7353,29.1127,21.7300,29.1102,21.7246,29.1075,21.7246,2096.9891,83.8796,21.2582,21.2560,25.7486,21.2537,25.7762,21.2514,25.8035,21.2514,2096.9891,83.8796,20.2503,20.2664,22.0941,20.2817,22.4208,20.2964,22.7392,20.2964,609.7825,12.1957,19.3796,19.3708,24.9342,19.3620,24.8803,19.3533,24.8267,19.3533,2096.9891,83.8796,17.9291,17.9245,16.8757,17.9198,16.8573,17.9152,16.8391,17.9152,2096.9891,83.8796,17.3243,17.3168,15.1270,17.3092,15.0982,17.3017,15.0696,17.3017,609.7825,12.1957,6.9996,149.5393,4.6664,0.0000,113.5423,263.0815,-36769.5000,-80226.6310,-79149.3505
8516.0000,17.2567,28.8088,9549.9000,110131.2000,-100581.3000,2.8554,2170.4318,4.4000,1.0000,24473.6000,4.5000,1.0000,26644.0318,0.0000,0.0000,134604.8000,7379.4682,-127225.3318,21.8710,14.5737,15360.6000,0.0000,15360.6000,0.3983,4151.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4151.5135,0.0000,0.0000,0.0000,11209.0865,11209.0865,21.4416,13.7143,20339.4000,0.0000,20339.4000,0.5273,4622.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4622.5909,0.0000,0.0000,0.0000,15716.8091,15716.8091,20.8715,13.5742,822.0000,0.0000,822.0000,0.0213,222.1622,3.7000,1.0000,0.0000,0.0000,0.0000,222.1622,0.0000,0.0000,0.0000,599.8378,599.8378,20.8312,13.1039,24624.6000,0.0000,24624.6000,0.6384,5596.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5596.5000,0.0000,0.0000,0.0000,19028.1000,19028.1000,20.1411,12.8438,12534.1000,0.0000,12534.1000,0.3250,3387.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3387.5946,0.0000,0.0000,0.0000,9146.5054,9146.5054,19.7893,19.2259,19.5076,-1.0356,-15533.8865,7.1485,853.0116,8.5301,7.1485,0.0000,13.2804,19.2066,17.9930,18.5998,-4.1828,-33462.3559,7.1485,1654.5076,16.5451,7.1485,0.0000,46.6972,17.9764,17.2820,17.6292,-2.7350,-19145.1350,7.1485,1961.7199,19.6172,7.1485,0.0000,60.9669,21.4645,21.4568,27.7543,21.4492,27.7238,21.4416,27.6935,21.4416,2176.2243,87.0490,20.8498,20.8436,24.2267,20.8374,24.2038,20.8312,24.1811,20.8312,2176.2243,87.0490,19.8093,19.8024,20.5469,19.7957,20.5264,19.7893,20.5105,19.7893,632.6571,12.6531,19.2259,19.2195,22.6658,19.2130,22.6423,19.2066,22.6187,19.2066,2176.2243,87.0490,17.9930,17.9874,17.7674,17.9819,17.7415,17.9764,17.7158,17.9764,2176.2243,87.0490,17.2820,17.2735,14.8737,17.2651,14.8354,17.2567,14.7974,17.2567,632.6571,12.6531,7.1485,158.4830,4.7657,0.0000,120.9445,279.4275,-26900.6000,-71524.9930,-68141.3774
8517.0000,17.1968,27.7151,15524.7000,70404.4000,-54879.7000,1.8254,3528.3409,4.4000,1.0000,15645.4222,4.5000,1.0000,19173.7631,0.0000,0.0000,86049.8222,11996.3591,-74053.4631,20.4394,13.1421,15364.4000,0.0000,15364.4000,0.3984,4152.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4152.5405,0.0000,0.0000,0.0000,11211.8595,11211.8595,19.9480,12.2208,27629.8000,0.0000,27629.8000,0.7164,6279.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6279.5000,0.0000,0.0000,0.0000,21350.3000,21350.3000,19.0132,11.7159,898.7000,0.0000,898.7000,0.0233,242.8919,3.7000,1.0000,0.0000,0.0000,0.0000,242.8919,0.0000,0.0000,0.0000,655.8081,655.8081,18.9942,11.2670,26472.7000,0.0000,26472.7000,0.6864,6016.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6016.5227,0.0000,0.0000,0.0000,20456.1773,20456.1773,18.0985,10.8012,11483.6000,0.0000,11483.6000,0.2977,3103.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3103.6757,0.0000,0.0000,0.0000,8379.9243,8379.9243,17.8231,19.8422,18.8327,3.0743,46113.7938,5.9212,724.5463,7.2455,5.9212,0.0000,7.5473,19.8051,17.7930,18.7991,-5.7441,-45953.0193,5.9212,1360.2349,13.6023,5.9212,0.0000,26.5383,17.7777,17.2257,17.5017,-1.8009,-12606.1873,5.9212,1632.8593,16.3286,5.9212,0.0000,34.6478,19.9484,19.9483,13.7135,19.9482,13.7587,19.9480,13.8034,19.9480,1562.3663,62.4947,18.9845,18.9878,7.4566,18.9910,7.5287,18.9942,7.6001,18.9942,1562.3663,62.4947,17.7316,17.7630,-1.7857,17.7934,-1.3414,17.8231,-0.9075,17.8231,455.2893,9.1058,19.8422,19.8298,28.5820,19.8175,28.4993,19.8051,28.4170,19.8051,1562.3663,62.4947,17.7930,17.7879,15.8092,17.7828,15.7895,17.7777,15.7698,17.7777,1562.3663,62.4947,17.2257,17.2160,14.3977,17.2064,14.3473,17.1968,14.2974,17.1968,455.2893,9.1058,5.9212,94.2899,3.9475,0.0000,68.7334,163.0233,26969.5000,-11999.3940,-12445.4129
8518.0000,17.1356,27.2624,18114.0000,66797.7000,-48683.7000,1.7319,4116.8182,4.4000,1.0000,14843.9333,4.5000,1.0000,18960.7515,0.0000,0.0000,81641.6333,13997.1818,-67644.4515,20.1606,12.8633,13015.0000,0.0000,13015.0000,0.3374,3517.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3517.5676,0.0000,0.0000,0.0000,9497.4324,9497.4324,19.7219,11.9947,30696.7000,0.0000,30696.7000,0.7959,6976.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6976.5227,0.0000,0.0000,0.0000,23720.1773,23720.1773,18.6612,11.3639,527.7000,0.0000,527.7000,0.0137,142.6216,3.7000,1.0000,0.0000,0.0000,0.0000,142.6216,0.0000,0.0000,0.0000,385.0784,385.0784,18.6387,10.9114,28661.1000,0.0000,28661.1000,0.7431,6513.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6513.8864,0.0000,0.0000,0.0000,22147.2136,22147.2136,17.6483,10.3510,9382.6000,0.0000,9382.6000,0.2433,2535.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2535.8378,0.0000,0.0000,0.0000,6846.7622,6846.7622,17.3636,19.6910,18.5273,3.4697,52045.9409,5.7978,717.6281,7.1763,5.7978,0.0000,7.0852,19.6635,17.8775,18.7705,-4.9922,-39937.5597,5.7978,1333.3164,13.3332,5.7978,0.0000,24.9135,17.8578,17.1638,17.5108,-2.2169,-15518.5942,5.7978,1598.2752,15.9828,5.7978,0.0000,32.5266,19.7358,19.7312,14.4075,19.7265,14.3964,19.7219,14.3855,19.7219,1505.6402,60.2256,18.6440,18.6422,7.8192,18.6404,7.8260,18.6387,7.8331,18.6387,1505.6402,60.2256,17.3421,17.3490,-1.1834,17.3562,-1.1040,17.3636,-1.0194,17.3636,438.8789,8.7776,19.6910,19.6818,25.9903,19.6727,25.9490,19.6635,25.9077,19.6635,1505.6402,60.2256,17.8775,17.8709,16.9787,17.8643,16.9447,17.8578,16.9108,17.8578,1505.6402,60.2256,17.1638,17.1544,13.8874,17.1450,13.8434,17.1356,13.7997,17.1356,438.8789,8.7776,5.7978,88.9778,3.8652,0.0000,64.5254,153.5031,33599.4000,-5047.7876,-3410.2130
8519.0000,17.1713,25.8557,25017.5000,54642.5000,-29625.0000,1.4167,5685.7955,4.4000,1.0000,12142.7778,4.5000,1.0000,17828.5732,0.0000,0.0000,66785.2778,19331.7045,-47453.5732,18.9827,11.6854,12710.6000,0.0000,12710.6000,0.3295,3435.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3435.2973,0.0000,0.0000,0.0000,9275.3027,9275.3027,18.6329,10.9056,66682.8000,0.0000,66682.8000,1.7289,15155.1818,4.4000,1.0000,0.0000,0.0000,0.0000,15155.1818,0.0000,0.0000,0.0000,51527.6182,51527.6182,16.6660,9.3687,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0000,0.0000,0.0000,302.3270,302.3270,16.6801,8.9528,32018.3000,0.0000,32018.3000,0.8301,7276.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7276.8864,0.0000,0.0000,0.0000,24741.4136,24741.4136,15.7357,8.4384,8182.0000,0.0000,8182.0000,0.2121,2211.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2211.3514,0.0000,0.0000,0.0000,5970.6486,5970.6486,15.6126,20.0303,17.8215,7.7154,115731.2328,6.7922,863.4846,8.6348,6.7922,0.0000,11.3920,19.9998,17.9790,18.9894,-6.6174,-52939.1835,6.7922,1549.2574,15.4926,6.7922,0.0000,40.0571,17.9610,17.2004,17.5807,-2.8463,-19924.1710,6.7922,1867.4021,18.6740,6.7922,0.0000,52.2977,18.6286,18.6301,5.2108,18.6315,5.2617,18.6329,5.3122,18.6329,1988.8213,79.5529,16.6545,16.6631,-9.3740,16.6716,-9.2644,16.6801,-9.1555,16.6801,1988.8213,79.5529,15.5078,15.5433,-19.5280,15.5783,-19.0980,15.6126,-18.6752,15.6126,578.5467,11.5709,20.0303,20.0201,29.0000,20.0099,28.9488,19.9998,28.8978,19.9998,1988.8213,79.5529,17.9790,17.9730,18.0263,17.9670,18.0007,17.9610,17.9751,17.9610,1988.8213,79.5529,17.2004,17.1907,14.5917,17.1810,14.5454,17.1713,14.4993,17.1713,578.5467,11.5709,6.7922,137.6343,4.5281,0.0000,103.7468,241.3812,90383.0000,44363.7370,42867.8782
8520.0000,17.2139,24.7308,29228.1000,47999.7000,-18771.6000,1.2445,6642.7500,4.4000,1.0000,10666.6000,4.5000,1.0000,17309.3500,0.0000,0.0000,58666.3000,22585.3500,-36080.9500,18.4984,11.2011,12710.9000,0.0000,12710.9000,0.3296,3435.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3435.3784,0.0000,0.0000,0.0000,9275.5216,9275.5216,18.1687,10.4415,86163.8000,0.0000,86163.8000,2.2340,19582.6818,4.4000,1.0000,0.0000,0.0000,0.0000,19582.6818,0.0000,0.0000,0.0000,66581.1182,66581.1182,15.7984,8.5011,398.3000,0.0000,398.3000,0.0103,107.6486,3.7000,1.0000,0.0000,0.0000,0.0000,107.6486,0.0000,0.0000,0.0000,290.6514,290.6514,15.8068,8.0795,35411.7000,0.0000,35411.7000,0.9181,8048.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8048.1136,0.0000,0.0000,0.0000,27363.5864,27363.5864,14.8327,7.5354,4580.2000,0.0000,4580.2000,0.1188,1237.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1237.8919,0.0000,0.0000,0.0000,3342.3081,3342.3081,14.7837,19.8495,17.3166,9.4865,142298.0298,7.2828,943.8992,9.4390,7.2828,0.0000,14.0429,19.8274,18.1356,18.9815,-5.9404,-47523.0448,7.2828,1661.6418,16.6164,7.2828,0.0000,49.3784,18.1171,17.2423,17.6797,-3.5101,-24570.5399,7.2828,1994.7160,19.9472,7.2828,0.0000,64.4675,18.1682,18.1684,3.4256,18.1686,3.4544,18.1687,3.4832,18.1687,2248.7798,89.9512,15.7881,15.7943,-13.3552,15.8006,-13.2858,15.8068,-13.2165,15.8068,2248.7798,89.9512,14.7137,14.7370,-23.3160,14.7603,-23.0888,14.7837,-22.8599,14.7837,653.5987,13.0720,19.8495,19.8422,26.4227,19.8348,26.4016,19.8274,26.3805,19.8274,2248.7798,89.9512,18.1356,18.1294,19.4632,18.1232,19.4364,18.1171,19.4097,18.1171,2248.7798,89.9512,17.2423,17.2328,15.1843,17.2233,15.1426,17.2139,15.1008,17.2139,653.5987,13.0720,7.2828,166.8352,4.8552,0.0000,127.8887,294.7240,120493.3000,70772.2356,70204.4451
8521.0000,17.2418,23.4351,33306.1000,42689.0000,-9382.9000,1.1068,7569.5682,4.4000,1.0000,9486.4444,4.5000,1.0000,17056.0126,0.0000,0.0000,52175.4444,25736.5318,-26438.9126,18.1933,10.8960,12731.2000,0.0000,12731.2000,0.3301,3440.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3440.8649,0.0000,0.0000,0.0000,9290.3351,9290.3351,17.8590,10.1317,89309.8000,0.0000,89309.8000,2.3155,20297.6818,4.4000,1.0000,0.0000,0.0000,0.0000,20297.6818,0.0000,0.0000,0.0000,69012.1182,69012.1182,15.3753,8.0780,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0000,0.0000,0.0000,301.2324,301.2324,15.3801,7.6528,38666.8000,0.0000,38666.8000,1.0025,8787.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8787.9091,0.0000,0.0000,0.0000,29878.8909,29878.8909,14.3048,7.0075,1431.1000,0.0000,1431.1000,0.0371,386.7838,3.7000,1.0000,0.0000,0.0000,0.0000,386.7838,0.0000,0.0000,0.0000,1044.3162,1044.3162,14.3260,19.6906,17.0083,9.9373,149060.0545,7.2041,944.8480,9.4485,7.2041,0.0000,13.5925,19.6696,18.1624,18.9160,-5.2352,-41881.5411,7.2041,1647.7137,16.4771,7.2041,0.0000,47.7946,18.1447,17.2706,17.7076,-3.4695,-24286.1562,7.2041,1971.0550,19.7106,7.2041,0.0000,62.3997,17.8589,17.8590,2.6409,17.8590,2.6651,17.8590,2.6893,17.8590,2206.1218,88.2449,15.3645,15.3697,-13.6629,15.3749,-13.6089,15.3801,-13.5548,15.3801,2206.1218,88.2449,14.2672,14.2869,-23.7971,14.3065,-23.6217,14.3260,-23.4461,14.3260,641.2869,12.8257,19.6906,19.6836,24.6731,19.6766,24.6530,19.6696,24.6328,19.6696,2206.1218,88.2449,18.1624,18.1564,19.4478,18.1506,19.4246,18.1447,19.4014,18.1447,2206.1218,88.2449,17.2706,17.2610,15.5177,17.2514,15.4749,17.2418,15.4323,17.2418,641.2869,12.8257,7.2041,161.9059,4.8027,0.0000,123.7868,285.6928,133168.8000,83087.9802,82892.3572
8522.0000,17.2797,21.8952,37285.4000,37875.9000,-590.5000,0.9820,8473.9545,4.4000,1.0000,8416.8667,4.5000,1.0000,16890.8212,0.0000,0.0000,46292.7667,28811.4455,-17481.3212,17.8813,10.5840,12723.1000,0.0000,12723.1000,0.3299,3438.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3438.6757,0.0000,0.0000,0.0000,9284.4243,9284.4243,17.5627,9.8354,101020.4000,0.0000,101020.4000,2.6191,22959.1818,4.4000,1.0000,0.0000,0.0000,0.0000,22959.1818,0.0000,0.0000,0.0000,78061.2182,78061.2182,14.8765,7.5792,399.6000,0.0000,399.6000,0.0104,108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,108.0000,0.0000,0.0000,0.0000,291.6000,291.6000,14.8836,7.1563,40882.0000,0.0000,40882.0000,1.0599,9291.3636,4.4000,1.0000,0.0000,0.0000,0.0000,9291.3636,0.0000,0.0000,0.0000,31590.6364,31590.6364,13.7965,6.4992,829.8000,0.0000,829.8000,0.0215,224.2703,3.7000,1.0000,0.0000,0.0000,0.0000,224.2703,0.0000,0.0000,0.0000,605.5297,605.5297,13.8366,19.5190,16.6778,11.0086,165128.3058,7.5342,1000.8753,10.0088,7.5342,0.0000,15.5484,19.5004,18.1966,18.8485,-4.7362,-37889.7244,7.5342,1727.5903,17.2759,7.5342,0.0000,54.6721,18.1795,17.3084,17.7439,-3.6161,-25312.3868,7.5342,2058.5420,20.5854,7.5342,0.0000,71.3788,17.5618,17.5621,1.5909,17.5624,1.6158,17.5627,1.6406,17.5627,2387.4819,95.4993,14.8664,14.8722,-15.5675,14.8779,-15.5109,14.8836,-15.4543,14.8836,2387.4819,95.4993,13.7756,13.7961,-25.7759,13.8164,-25.5931,13.8366,-25.4109,13.8366,693.6209,13.8724,19.5190,19.5128,23.0445,19.5066,23.0307,19.5004,23.0169,19.5004,2387.4819,95.4993,18.1966,18.1909,19.6157,18.1852,19.5944,18.1795,19.5732,18.1795,2387.4819,95.4993,17.3084,17.2988,15.9417,17.2893,15.9006,17.2797,15.8595,17.2797,693.6209,13.8724,7.5342,183.2261,5.0228,0.0000,141.5994,324.8254,155264.4000,102352.0874,101926.1945
8523.0000,17.3065,19.4535,41331.8000,33391.6000,7940.2000,1.0716,9393.5909,4.4000,1.0000,7420.3556,4.5000,1.0000,16813.9465,0.0000,0.0000,40811.9556,31938.2091,-8873.7465,17.6055,10.3082,12723.5000,0.0000,12723.5000,0.3299,3438.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3438.7838,0.0000,0.0000,0.0000,9284.7162,9284.7162,17.2941,9.5669,100448.2000,0.0000,100448.2000,2.6043,22829.1364,4.4000,1.0000,0.0000,0.0000,0.0000,22829.1364,0.0000,0.0000,0.0000,77619.0636,77619.0636,14.6785,7.3812,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,14.6823,6.9550,42539.8000,0.0000,42539.8000,1.1029,9668.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9668.1364,0.0000,0.0000,0.0000,32871.6636,32871.6636,13.5745,6.2772,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,13.6140,19.3057,16.4599,11.2601,168902.1344,7.6938,1030.7648,10.3076,7.6938,0.0000,16.5572,19.2895,18.1991,18.7443,-4.0447,-32357.6539,7.6938,1771.0772,17.7108,7.6938,0.0000,58.2193,18.1827,17.3346,17.7586,-3.5951,-25165.8766,7.6938,2100.9551,21.0096,7.6938,0.0000,76.0101,17.2927,17.2932,0.6321,17.2936,0.6569,17.2941,0.6816,17.2941,2477.3778,99.0951,14.6684,14.6730,-14.7630,14.6776,-14.7203,14.6823,-14.6776,14.6823,2477.3778,99.0951,13.5652,13.5815,-24.7348,13.5978,-24.6074,13.6140,-24.4796,13.6140,719.5525,14.3911,19.3057,19.3003,21.1717,19.2949,21.1634,19.2895,21.1551,19.2895,2477.3778,99.0951,18.1991,18.1936,19.4921,18.1881,19.4731,18.1827,19.4540,18.1827,2477.3778,99.0951,17.3346,17.3252,16.1852,17.3159,16.1469,17.3065,16.1086,17.3065,719.5525,14.3911,7.6938,194.1411,5.1292,0.0000,150.7866,344.9277,164441.6000,111478.1105,111378.6039
8524.0000,17.3530,17.6369,45974.8000,30134.7000,15840.1000,1.1920,10448.8182,4.4000,1.0000,6696.6000,4.5000,1.0000,17145.4182,0.0000,0.0000,36831.3000,35525.9818,-1305.3182,17.3936,10.0963,12734.0000,0.0000,12734.0000,0.3302,3441.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3441.6216,0.0000,0.0000,0.0000,9292.3784,9292.3784,17.1057,9.3784,110938.1000,0.0000,110938.1000,2.8763,25213.2045,4.4000,1.0000,0.0000,0.0000,0.0000,25213.2045,0.0000,0.0000,0.0000,85724.8955,85724.8955,14.4404,7.1431,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,14.4445,6.7173,43995.6000,0.0000,43995.6000,1.1407,9999.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9999.0000,0.0000,0.0000,0.0000,33996.6000,33996.6000,13.3875,6.0902,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,13.4222,19.0138,16.2180,11.9896,179844.0672,8.3389,1127.7895,11.2779,8.3389,0.0000,21.0811,19.0013,18.2069,18.6041,-3.1937,-25549.9105,8.3389,1929.7146,19.2971,8.3389,0.0000,74.1265,18.1917,17.3803,17.7860,-3.7282,-26097.5490,8.3389,2274.7460,22.7475,8.3389,0.0000,96.7781,17.1047,17.1050,0.3368,17.1054,0.3583,17.1057,0.3798,17.1057,2855.7694,114.2308,14.4313,14.4357,-14.9503,14.4401,-14.9104,14.4445,-14.8706,14.4445,2855.7694,114.2308,13.3789,13.3934,-24.1405,13.4078,-24.0323,13.4222,-23.9241,13.4222,828.6445,16.5729,19.0138,19.0096,18.6992,19.0054,18.7010,19.0013,18.7027,19.0013,2855.7694,114.2308,18.2069,18.2018,19.4803,18.1967,19.4650,18.1917,19.4497,18.1917,2855.7694,114.2308,17.3803,17.3712,16.6608,17.3621,16.6259,17.3530,16.5909,17.3530,828.6445,16.5729,8.3389,242.5111,5.5593,0.0000,191.9858,434.4969,184286.6000,128276.8692,128196.6076
8525.0000,17.3618,22.3726,42294.8000,45320.0000,-3025.2000,1.1750,9612.4545,4.4000,1.0000,10071.1111,4.5000,1.0000,19683.5657,0.0000,0.0000,55391.1111,32682.3455,-22708.7657,18.0693,10.7720,12738.3000,0.0000,12738.3000,0.3303,3442.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3442.7838,0.0000,0.0000,0.0000,9295.5162,9295.5162,17.7686,10.0413,109616.5000,0.0000,109616.5000,2.8420,24912.8409,4.4000,1.0000,0.0000,0.0000,0.0000,24912.8409,0.0000,0.0000,0.0000,84703.6591,84703.6591,15.1297,7.8324,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,15.1205,7.3932,45071.7000,0.0000,45071.7000,1.1686,10243.5682,4.4000,1.0000,0.0000,0.0000,0.0000,10243.5682,0.0000,0.0000,0.0000,34828.1318,34828.1318,14.0354,6.7381,829.9000,0.0000,829.9000,0.0215,224.2973,3.7000,1.0000,0.0000,0.0000,0.0000,224.2973,0.0000,0.0000,0.0000,605.6027,605.6027,14.0194,18.6488,16.3341,9.9063,148594.6618,8.3220,1120.4099,11.2041,8.3220,0.0000,20.9533,18.6391,18.1541,18.3966,-1.9456,-15565.0721,8.3220,1940.9101,19.4091,8.3220,0.0000,73.6769,18.1398,17.3879,17.7639,-3.4476,-24133.2426,8.3220,2272.0509,22.7205,8.3220,0.0000,96.1911,17.7797,17.7760,8.3497,17.7723,8.3299,17.7686,8.3103,17.7686,2845.5576,113.8223,15.1204,15.1204,-6.2502,15.1204,-6.2544,15.1205,-6.2583,15.1205,2845.5576,113.8223,14.0166,14.0174,-14.1210,14.0183,-14.1735,14.0194,-14.2235,14.0194,825.7016,16.5140,18.6488,18.6456,15.7417,18.6423,15.7495,18.6391,15.7573,18.6391,2845.5576,113.8223,18.1541,18.1494,18.8870,18.1446,18.8738,18.1398,18.8606,18.1398,2845.5576,113.8223,17.3879,17.3792,16.6304,17.3705,16.5998,17.3618,16.5691,17.3618,825.7016,16.5140,8.3220,241.1556,5.5480,0.0000,190.8213,431.9769,165641.7000,107023.6982,108896.3471
8526.0000,17.3898,23.4010,41199.1000,51256.9000,-10057.8000,1.3289,9363.4318,4.4000,1.0000,11390.4222,4.5000,1.0000,20753.8540,0.0000,0.0000,62647.3222,31835.6682,-30811.6540,18.2693,10.9720,12738.3000,0.0000,12738.3000,0.3303,3442.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3442.7838,0.0000,0.0000,0.0000,9295.5162,9295.5162,17.9951,10.2678,119607.7000,0.0000,119607.7000,3.1011,27183.5682,4.4000,1.0000,0.0000,0.0000,0.0000,27183.5682,0.0000,0.0000,0.0000,92424.1318,92424.1318,15.3568,8.0595,521.1000,0.0000,521.1000,0.0135,140.8378,3.7000,1.0000,0.0000,0.0000,0.0000,140.8378,0.0000,0.0000,0.0000,380.2622,380.2622,15.3472,7.6199,45131.2000,0.0000,45131.2000,1.1701,10257.0909,4.4000,1.0000,0.0000,0.0000,0.0000,10257.0909,0.0000,0.0000,0.0000,34874.1091,34874.1091,14.3517,7.0544,4290.5000,0.0000,4290.5000,0.1112,1159.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1159.5946,0.0000,0.0000,0.0000,3130.9054,3130.9054,14.2704,18.3942,16.3323,9.6309,144462.8654,9.0827,1222.9050,12.2291,9.0827,0.0000,27.2399,18.3857,18.0893,18.2375,-1.2977,-10381.9614,9.0827,2131.0822,21.3108,9.0827,0.0000,95.7823,18.0767,17.4146,17.7456,-3.3134,-23194.0447,9.0827,2481.4449,24.8144,9.0827,0.0000,125.0516,18.0040,18.0010,10.4544,17.9980,10.4475,17.9951,10.4407,17.9951,3321.3117,132.8525,15.3459,15.3463,-3.7345,15.3467,-3.7290,15.3472,-3.7235,15.3472,3321.3117,132.8525,14.2623,14.2650,-10.6561,14.2677,-10.6587,14.2704,-10.6614,14.2704,962.7450,19.2549,18.3942,18.3913,14.1298,18.3885,14.1386,18.3857,14.1474,18.3857,3321.3117,132.8525,18.0893,18.0851,18.2839,18.0809,18.2755,18.0767,18.2671,18.0767,3321.3117,132.8525,17.4146,17.4063,16.8792,17.3980,16.8528,17.3898,16.8265,17.3898,962.7450,19.2549,9.0827,307.1376,6.0551,0.0000,248.0738,555.2114,172231.0000,109293.2707,110886.8593
8527.0000,17.3943,27.8250,23710.9000,102267.5000,-78556.6000,2.6515,5388.8409,4.4000,1.0000,22726.1111,4.5000,1.0000,28114.9520,0.0000,0.0000,124993.6111,18322.0591,-106671.5520,20.2524,12.9551,12729.3000,0.0000,12729.3000,0.3300,3440.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3440.3514,0.0000,0.0000,0.0000,9288.9486,9288.9486,19.9716,12.2443,74637.2000,0.0000,74637.2000,1.9351,16963.0000,4.4000,1.0000,0.0000,0.0000,0.0000,16963.0000,0.0000,0.0000,0.0000,57674.2000,57674.2000,18.4263,11.1290,494.6000,0.0000,494.6000,0.0128,133.6757,3.7000,1.0000,0.0000,0.0000,0.0000,133.6757,0.0000,0.0000,0.0000,360.9243,360.9243,18.3806,10.6533,44323.2000,0.0000,44323.2000,1.1492,10073.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10073.4545,0.0000,0.0000,0.0000,34249.7455,34249.7455,17.4630,10.1657,14371.6000,0.0000,14371.6000,0.3726,3884.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3884.2162,0.0000,0.0000,0.0000,10487.3838,10487.3838,17.0729,17.6095,17.3412,1.3351,20025.9213,9.6768,1252.9988,12.5300,9.6768,0.0000,32.9430,17.6093,17.9681,17.7887,1.6742,13393.4685,9.6768,2309.5086,23.0951,9.6768,0.0000,115.8360,17.9573,17.4169,17.6871,-2.8812,-20168.6681,9.6768,2649.6816,26.4968,9.6768,0.0000,151.2332,20.0035,19.9928,30.0582,19.9822,29.9763,19.9716,29.8948,19.9716,3715.4421,148.6177,18.4166,18.4046,26.7707,18.3926,26.6550,18.3806,26.5398,18.3806,3715.4421,148.6177,17.1820,17.1451,24.6124,17.1087,24.1441,17.0729,23.6827,17.0729,1076.1877,21.5238,17.6095,17.6094,7.2724,17.6093,7.3060,17.6093,7.3394,17.6093,3715.4421,148.6177,17.9681,17.9645,17.1954,17.9609,17.1918,17.9573,17.1882,17.9573,3715.4421,148.6177,17.4169,17.4094,16.8162,17.4019,16.7976,17.3943,16.7790,17.3943,1076.1877,21.5238,9.6768,366.0060,6.4512,0.0000,300.0122,666.0182,67999.3000,5389.6502,13250.7216
8528.0000,17.3835,28.7026,16399.0000,140309.8000,-123910.8000,3.6378,3727.0455,4.4000,1.0000,31179.9556,4.5000,1.0000,34907.0010,0.0000,0.0000,171489.7556,12671.9545,-158817.8010,21.2229,13.9256,21607.4000,0.0000,21607.4000,0.5602,5839.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5839.8378,0.0000,0.0000,0.0000,15767.5622,15767.5622,20.8159,13.0886,55542.1000,0.0000,55542.1000,1.4400,12623.2045,4.4000,1.0000,0.0000,0.0000,0.0000,12623.2045,0.0000,0.0000,0.0000,42918.8955,42918.8955,19.7783,12.4810,975.9000,0.0000,975.9000,0.0253,263.7568,3.7000,1.0000,0.0000,0.0000,0.0000,263.7568,0.0000,0.0000,0.0000,712.1432,712.1432,19.7324,12.0051,42060.9000,0.0000,42060.9000,1.0905,9559.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9559.2955,0.0000,0.0000,0.0000,32501.6045,32501.6045,18.9467,11.6494,15274.4000,0.0000,15274.4000,0.3960,4128.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4128.2162,0.0000,0.0000,0.0000,11146.1838,11146.1838,18.5959,17.6390,18.1174,-2.6389,-39582.9677,10.7248,1348.1836,13.4818,10.7248,0.0000,44.8470,17.6332,17.8104,17.7218,0.9164,7331.3516,10.7248,2566.1567,25.6616,10.7248,0.0000,157.6933,17.8017,17.4033,17.6025,-2.3544,-16480.6212,10.7248,2946.1464,29.4615,10.7248,0.0000,205.8813,20.8417,20.8331,35.2977,20.8245,35.2489,20.8159,35.2001,20.8159,4457.9964,178.3199,19.7611,19.7515,35.6013,19.7420,35.5306,19.7324,35.4600,19.7324,4457.9964,178.3199,18.6772,18.6501,37.3550,18.6230,37.0865,18.5959,36.8174,18.5959,1289.7325,25.7947,17.6390,17.6371,9.3126,17.6351,9.3218,17.6332,9.3311,17.6332,4457.9964,178.3199,17.8104,17.8075,15.8806,17.8046,15.8821,17.8017,15.8835,17.8017,4457.9964,178.3199,17.4033,17.3967,16.6005,17.3901,16.5913,17.3835,16.5819,17.3835,1289.7325,25.7947,10.7248,486.5977,7.1499,0.0000,408.4216,895.0193,11549.9000,-55771.4118,-48732.2374
8529.0000,17.3308,28.8779,13147.4000,150474.1000,-137326.7000,3.9013,2988.0455,4.4000,1.0000,33438.6889,4.5000,1.0000,36426.7343,0.0000,0.0000,183912.7889,10159.3545,-173753.4343,21.8727,14.5754,26363.1000,0.0000,26363.1000,0.6835,7125.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7125.1622,0.0000,0.0000,0.0000,19237.9378,19237.9378,21.3421,17.0304,22988.4000,6521.1000,16467.3000,0.5960,5224.6364,4.4000,1.0000,1330.8367,4.9000,1.0000,6555.4731,0.0000,0.0000,7851.9367,17763.7636,9911.8269,21.0830,13.7857,1637.1000,0.0000,1637.1000,0.0424,442.4595,3.7000,1.0000,0.0000,0.0000,0.0000,442.4595,0.0000,0.0000,0.0000,1194.6405,1194.6405,21.0154,13.2881,38904.9000,0.0000,38904.9000,1.0087,8842.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8842.0227,0.0000,0.0000,0.0000,30062.8773,30062.8773,20.2295,12.9322,14672.5000,0.0000,14672.5000,0.3804,3965.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3965.5405,0.0000,0.0000,0.0000,10706.9595,10706.9595,19.8551,17.6960,18.7755,-5.5067,-82601.1448,9.9186,1216.2882,12.1629,9.9186,0.0000,35.4744,17.6886,17.7566,17.7226,0.3251,2600.6164,9.9186,2373.1835,23.7318,9.9186,0.0000,124.7370,17.7466,17.3503,17.5484,-2.1661,-15162.4425,9.9186,2730.3122,27.3031,9.9186,0.0000,162.8542,21.3698,21.3605,37.8273,21.3513,37.7751,21.3421,37.7231,21.3421,3881.4109,155.2564,21.0517,21.0396,44.2783,21.0275,44.1886,21.0154,44.0990,21.0154,3881.4109,155.2564,19.9497,19.9180,47.3059,19.8865,47.0069,19.8551,46.7095,19.8551,1123.9371,22.4787,17.6960,17.6935,10.7821,17.6910,10.7858,17.6886,10.7895,17.6886,3881.4109,155.2564,17.7566,17.7532,15.7187,17.7499,15.7142,17.7466,15.7097,17.7466,3881.4109,155.2564,17.3503,17.3438,15.9548,17.3373,15.9437,17.3308,15.9325,17.3308,1123.9371,22.4787,9.9186,391.8857,6.6124,0.0000,323.0656,714.9513,-39281.8000,-102639.1923,-95162.9709
8530.0000,17.2998,29.0327,10033.9000,158431.7000,-148397.8000,4.1076,2280.4318,4.4000,1.0000,35207.0444,4.5000,1.0000,37487.4763,0.0000,0.0000,193638.7444,7753.4682,-185885.2763,22.2833,14.9860,29974.8000,0.0000,29974.8000,0.7772,8101.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8101.2973,0.0000,0.0000,0.0000,21873.5027,21873.5027,21.6690,21.1254,10965.2000,6542.0000,4423.2000,0.2843,2492.0909,4.4000,1.0000,1335.1020,4.9000,1.0000,3827.1929,0.0000,0.0000,7877.1020,8473.1091,596.0071,21.6530,14.3557,1768.6000,0.0000,1768.6000,0.0459,478.0000,3.7000,1.0000,0.0000,0.0000,0.0000,478.0000,0.0000,0.0000,0.0000,1290.6000,1290.6000,21.5844,13.8571,34661.0000,0.0000,34661.0000,0.8987,7877.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7877.5000,0.0000,0.0000,0.0000,26783.5000,26783.5000,20.8663,13.5690,12867.0000,0.0000,12867.0000,0.3336,3477.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3477.5676,0.0000,0.0000,0.0000,9389.4324,9389.4324,20.5299,17.8773,19.2036,-6.5963,-98944.2922,9.6708,1167.0884,11.6709,9.6708,0.0000,32.8815,17.8674,17.7399,17.8037,-0.5948,-4758.4480,9.6708,2306.7519,23.0675,9.6708,0.0000,115.6195,17.7294,17.3200,17.5247,-2.1813,-15269.1364,9.6708,2664.5206,26.6452,9.6708,0.0000,150.9506,21.6969,21.6876,38.8112,21.6783,38.7618,21.6690,38.7126,21.6690,3711.3425,148.4537,21.6184,21.6070,45.7325,21.5957,45.6590,21.5844,45.5857,21.5844,3711.3425,148.4537,20.6146,20.5863,49.9973,20.5581,49.7651,20.5299,49.5333,20.5299,1075.0081,21.5002,17.8773,17.8740,13.0998,17.8707,13.0954,17.8674,13.0911,17.8674,3711.3425,148.4537,17.7399,17.7364,15.8395,17.7329,15.8327,17.7294,15.8259,17.7294,3711.3425,148.4537,17.3200,17.3133,15.6876,17.3065,15.6717,17.2998,15.6558,17.2998,1075.0081,21.5002,9.6708,365.3748,6.4472,0.0000,299.4515,664.8263,-64703.2000,-125952.2341,-118971.8766
8531.0000,17.2925,29.1259,8275.1000,164468.3000,-156193.2000,4.2641,1880.7045,4.4000,1.0000,36548.5111,4.5000,1.0000,38429.2157,0.0000,0.0000,201016.8111,6394.3955,-194622.4157,22.4457,15.1484,35386.0000,0.0000,35386.0000,0.9174,9563.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9563.7838,0.0000,0.0000,0.0000,25822.2162,25822.2162,21.7367,24.2845,7087.5000,6048.2000,1039.3000,0.1838,1610.7955,4.4000,1.0000,1234.3265,4.9000,1.0000,2845.1220,0.0000,0.0000,7282.5265,5476.7045,-1805.8220,21.7845,14.4872,1810.9000,0.0000,1810.9000,0.0470,489.4324,3.7000,1.0000,0.0000,0.0000,0.0000,489.4324,0.0000,0.0000,0.0000,1321.4676,1321.4676,21.7197,13.9924,31367.0000,0.0000,31367.0000,0.8132,7128.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7128.8636,0.0000,0.0000,0.0000,24238.1364,24238.1364,21.0779,13.7806,11663.3000,0.0000,11663.3000,0.3024,3152.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3152.2432,0.0000,0.0000,0.0000,8511.0568,8511.0568,20.7820,18.1085,19.4453,-6.7314,-100970.6394,9.7919,1171.1453,11.7115,9.7919,0.0000,34.1326,18.0969,17.7654,17.9312,-1.5653,-12522.1172,9.7919,2324.3407,23.2434,9.7919,0.0000,120.0187,17.7544,17.3131,17.5338,-2.3814,-16669.8147,9.7919,2696.9593,26.9696,9.7919,0.0000,156.6941,21.7619,21.7535,37.6427,21.7451,37.6045,21.7367,37.5663,21.7367,3794.0537,151.7621,21.7495,21.7395,43.8332,21.7296,43.7776,21.7197,43.7220,21.7197,3794.0537,151.7621,20.8526,20.8290,48.5555,20.8055,48.3911,20.7820,48.2268,20.7820,1098.8058,21.9761,18.1085,18.1047,15.5137,18.1008,15.5045,18.0969,15.4953,18.0969,3794.0537,151.7621,17.7654,17.7617,16.2936,17.7581,16.2852,17.7544,16.2769,17.7544,3794.0537,151.7621,17.3131,17.3062,15.7126,17.2993,15.6943,17.2925,15.6761,17.2925,1098.8058,21.9761,9.7919,378.1850,6.5279,0.0000,310.8454,689.0304,-74926.7000,-136535.3607,-130162.5714
