Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8532.0000,17.2993,29.2108,6811.6000,169358.8000,-162547.2000,4.3909,1548.0909,4.4000,1.0000,37635.2889,4.5000,1.0000,39183.3798,0.0000,0.0000,206994.0889,5263.5091,-201730.5798,22.5681,15.2708,37186.7000,0.0000,37186.7000,0.9641,10050.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10050.4595,0.0000,0.0000,0.0000,27136.2405,27136.2405,21.8344,29.8138,4433.8000,8435.7000,-4001.9000,0.2187,1007.6818,4.4000,1.0000,1721.5714,4.9000,1.0000,2729.2532,0.0000,0.0000,10157.2714,3426.1182,-6731.1532,22.0102,14.7129,2135.0000,0.0000,2135.0000,0.0554,577.0270,3.7000,1.0000,0.0000,0.0000,0.0000,577.0270,0.0000,0.0000,0.0000,1557.9730,1557.9730,21.9396,14.2124,28731.7000,0.0000,28731.7000,0.7449,6529.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6529.9318,0.0000,0.0000,0.0000,22201.7682,22201.7682,21.3598,14.0625,9406.3000,0.0000,9406.3000,0.2439,2542.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2542.2432,0.0000,0.0000,0.0000,6864.0568,6864.0568,21.1077,18.2452,19.6764,-7.3067,-109600.3539,9.9269,1177.1794,11.7718,9.9269,0.0000,35.5638,18.2335,17.8084,18.0210,-2.0345,-16275.6521,9.9269,2348.3604,23.4836,9.9269,0.0000,125.0514,17.7972,17.3202,17.5587,-2.6089,-18262.4212,9.9269,2731.5324,27.3153,9.9269,0.0000,163.2647,21.8593,21.8510,37.3805,21.8427,37.3437,21.8344,37.3069,21.8344,3887.1841,155.4874,21.9695,21.9595,43.8447,21.9496,43.7895,21.9396,43.7344,21.9396,3887.1841,155.4874,21.1805,21.1561,49.3824,21.1319,49.2088,21.1077,49.0359,21.1077,1125.5978,22.5120,18.2452,18.2413,16.6947,18.2374,16.6864,18.2335,16.6782,18.2335,3887.1841,155.4874,17.8084,17.8047,16.8174,17.8009,16.8080,17.7972,16.7987,17.7972,3887.1841,155.4874,17.3202,17.3132,15.8742,17.3063,15.8545,17.2993,15.8347,17.2993,1125.5978,22.5120,9.9269,392.7973,6.6179,0.0000,323.8799,716.6771,-89089.4000,-150701.6946,-144138.4271
8533.0000,17.3066,29.2841,5489.3000,173294.0000,-167804.7000,4.4930,1247.5682,4.4000,1.0000,38509.7778,4.5000,1.0000,39757.3460,0.0000,0.0000,211803.7778,4241.7318,-207562.0460,22.7544,15.4571,32222.4000,0.0000,32222.4000,0.8354,8708.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8708.7568,0.0000,0.0000,0.0000,23513.6432,23513.6432,22.1100,30.9348,4661.7000,11201.1000,-6539.4000,0.2904,1059.4773,4.4000,1.0000,2285.9388,4.9000,1.0000,3345.4160,0.0000,0.0000,13487.0388,3602.2227,-9884.8160,22.3694,15.0721,2549.8000,0.0000,2549.8000,0.0661,689.1351,3.7000,1.0000,0.0000,0.0000,0.0000,689.1351,0.0000,0.0000,0.0000,1860.6649,1860.6649,22.2887,14.5614,26532.0000,0.0000,26532.0000,0.6879,6030.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6030.0000,0.0000,0.0000,0.0000,20502.0000,20502.0000,21.7506,14.4533,8202.6000,0.0000,8202.6000,0.2127,2216.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2216.9189,0.0000,0.0000,0.0000,5985.6811,5985.6811,21.5152,18.3208,19.9180,-8.1139,-121708.9547,9.8782,1161.0196,11.6102,9.8782,0.0000,35.0430,18.3091,17.8408,18.0749,-2.2302,-17841.6490,9.8782,2332.0585,23.3206,9.8782,0.0000,123.2198,17.8293,17.3278,17.5786,-2.7300,-19110.2214,9.8782,2716.0678,27.1607,9.8782,0.0000,160.8735,22.1372,22.1281,39.1302,22.1190,39.0863,22.1100,39.0424,22.1100,3853.4700,154.1388,22.3206,22.3099,45.4976,22.2993,45.4372,22.2887,45.3770,22.2887,3853.4700,154.1388,21.5935,21.5673,51.6178,21.5412,51.4270,21.5152,51.2372,21.5152,1115.8993,22.3180,18.3208,18.3169,17.2387,18.3130,17.2308,18.3091,17.2229,18.3091,3853.4700,154.1388,17.8408,17.8370,17.1554,17.8332,17.1454,17.8293,17.1354,17.8293,3853.4700,154.1388,17.3278,17.3207,16.0008,17.3136,15.9797,17.3066,15.9587,17.3066,1115.8993,22.3180,9.8782,387.4846,6.5855,0.0000,319.1363,706.6208,-104837.3000,-165584.8728,-158660.8250
8534.0000,17.3284,29.3653,4267.8000,177908.8000,-173641.0000,4.6126,969.9545,4.4000,1.0000,39535.2889,4.5000,1.0000,40505.2434,0.0000,0.0000,217444.0889,3297.8455,-214146.2434,22.7753,15.4780,37190.6000,0.0000,37190.6000,0.9642,10051.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10051.5135,0.0000,0.0000,0.0000,27139.0865,27139.0865,22.0615,33.0740,1658.5000,12463.3000,-10804.8000,0.3231,376.9318,4.4000,1.0000,2543.5306,4.9000,1.0000,2920.4624,0.0000,0.0000,15006.8306,1281.5682,-13725.2624,22.4106,15.1133,2436.6000,0.0000,2436.6000,0.0632,658.5405,3.7000,1.0000,0.0000,0.0000,0.0000,658.5405,0.0000,0.0000,0.0000,1778.0595,1778.0595,22.3371,14.6098,24803.4000,0.0000,24803.4000,0.6431,5637.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5637.1364,0.0000,0.0000,0.0000,19166.2636,19166.2636,21.8496,14.5523,7299.8000,0.0000,7299.8000,0.1893,1972.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1972.9189,0.0000,0.0000,0.0000,5326.8811,5326.8811,21.6469,18.4989,20.0729,-8.2510,-123764.7834,10.1932,1191.2486,11.9125,10.1932,0.0000,38.5038,18.4860,17.8867,18.1864,-2.9448,-23558.3808,10.1932,2396.2938,23.9629,10.1932,0.0000,135.3890,17.8753,17.3497,17.6125,-2.9522,-20665.3638,10.1932,2799.0559,27.9906,10.1932,0.0000,176.7612,22.0850,22.0772,37.4792,22.0693,37.4493,22.0615,37.4195,22.0615,4073.8550,162.9542,22.3654,22.3559,44.1353,22.3465,44.0891,22.3371,44.0429,22.3371,4073.8550,162.9542,21.7141,21.6917,50.4166,21.6693,50.2793,21.6469,50.1418,21.6469,1179.2886,23.5858,18.4989,18.4946,18.8353,18.4903,18.8236,18.4860,18.8119,18.4860,4073.8550,162.9542,17.8867,17.8829,17.5991,17.8791,17.5891,17.8753,17.5792,17.8753,4073.8550,162.9542,17.3497,17.3426,16.2814,17.3355,16.2600,17.3284,16.2386,17.3284,1179.2886,23.5858,10.1932,422.6787,6.7955,0.0000,350.6540,773.3327,-112715.4000,-174461.2152,-167988.5280
8535.0000,17.3408,29.4017,3777.1000,180873.0000,-177095.9000,4.6895,858.4318,4.4000,1.0000,40194.0000,4.5000,1.0000,41052.4318,0.0000,0.0000,221067.0000,2918.6682,-218148.3318,22.9491,15.6518,35382.7000,0.0000,35382.7000,0.9174,9562.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9562.8919,0.0000,0.0000,0.0000,25819.8081,25819.8081,22.2592,33.1902,1478.7000,10295.7000,-8817.0000,0.2669,336.0682,4.4000,1.0000,2101.1633,4.9000,1.0000,2437.2314,0.0000,0.0000,12396.8633,1142.6318,-11254.2314,22.5486,15.2513,1619.9000,0.0000,1619.9000,0.0420,437.8108,3.7000,1.0000,0.0000,0.0000,0.0000,437.8108,0.0000,0.0000,0.0000,1182.0892,1182.0892,22.4888,14.7616,24749.1000,0.0000,24749.1000,0.6417,5624.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5624.7955,0.0000,0.0000,0.0000,19124.3045,19124.3045,21.9972,14.6999,6397.0000,0.0000,6397.0000,0.1659,1728.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1728.9189,0.0000,0.0000,0.0000,4668.0811,4668.0811,21.8085,18.5859,20.1972,-8.3565,-125348.0400,10.0849,1173.2348,11.7323,10.0849,0.0000,37.2894,18.5730,17.9261,18.2496,-3.1452,-25161.3232,10.0849,2365.1664,23.6517,10.0849,0.0000,131.1187,17.9144,17.3622,17.6383,-3.0686,-21479.9207,10.0849,2766.5838,27.6658,10.0849,0.0000,171.1861,22.2853,22.2766,38.7941,22.2679,38.7551,22.2592,38.7161,22.2592,3997.4697,159.8988,22.5182,22.5084,44.3582,22.4986,44.3082,22.4888,44.2584,22.4888,3997.4697,159.8988,21.8772,21.8542,50.3504,21.8313,50.2048,21.8085,50.0597,21.8085,1157.3202,23.1464,18.5859,18.5816,19.3657,18.5773,19.3549,18.5730,19.3441,18.5730,3997.4697,159.8988,17.9261,17.9222,17.9330,17.9183,17.9220,17.9144,17.9110,17.9144,3997.4697,159.8988,17.3622,17.3550,16.4078,17.3479,16.3857,17.3408,16.3637,17.3408,1157.3202,23.1464,10.0849,410.3565,6.7233,0.0000,339.5942,749.9507,-117764.2000,-178608.2803,-171989.2839
8536.0000,17.3581,29.4202,3803.1000,183508.0000,-179704.9000,4.7578,864.3409,4.4000,1.0000,40779.5556,4.5000,1.0000,41643.8965,0.0000,0.0000,224287.5556,2938.7591,-221348.7965,23.0124,15.7151,33578.3000,0.0000,33578.3000,0.8706,9075.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9075.2162,0.0000,0.0000,0.0000,24503.0838,24503.0838,22.3611,32.9827,1885.0000,10263.3000,-8378.3000,0.2661,428.4091,4.4000,1.0000,2094.5510,4.9000,1.0000,2522.9601,0.0000,0.0000,12357.8510,1456.5909,-10901.2601,22.6395,15.3422,1566.3000,0.0000,1566.3000,0.0406,423.3243,3.7000,1.0000,0.0000,0.0000,0.0000,423.3243,0.0000,0.0000,0.0000,1142.9757,1142.9757,22.5817,14.8544,24762.0000,0.0000,24762.0000,0.6420,5627.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5627.7273,0.0000,0.0000,0.0000,19134.2727,19134.2727,22.0929,14.7956,7299.8000,0.0000,7299.8000,0.1893,1972.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1972.9189,0.0000,0.0000,0.0000,5326.8811,5326.8811,21.8917,18.6904,20.2910,-8.3546,-125319.1956,10.1495,1176.7005,11.7670,10.1495,0.0000,38.0102,18.6770,17.9656,18.3213,-3.4809,-27847.3885,10.1495,2373.8684,23.7387,10.1495,0.0000,133.6534,17.9537,17.3797,17.6667,-3.2102,-22471.1858,10.1495,2781.2772,27.8128,10.1495,0.0000,174.4953,22.3865,22.3780,38.9629,22.3695,38.9271,22.3611,38.8913,22.3611,4042.9284,161.7171,22.6103,22.6008,44.0755,22.5912,44.0289,22.5817,43.9823,22.5817,4042.9284,161.7171,21.9568,21.9351,49.5311,21.9133,49.4020,21.8917,49.2731,21.8917,1170.3945,23.4079,18.6904,18.6859,20.1202,18.6814,20.1081,18.6770,20.0959,18.6770,4042.9284,161.7171,17.9656,17.9616,18.2503,17.9577,18.2390,17.9537,18.2278,17.9537,4042.9284,161.7171,17.3797,17.3725,16.5917,17.3653,16.5687,17.3581,16.5458,17.3581,1170.3945,23.4079,10.1495,417.6740,6.7663,0.0000,346.1589,763.8329,-120876.8000,-182142.8433,-175637.7699
8537.0000,17.3760,29.4092,4551.2000,186013.0000,-181461.8000,4.8227,1034.3636,4.4000,1.0000,41336.2222,4.5000,1.0000,42370.5859,0.0000,0.0000,227349.2222,3516.8364,-223832.3859,23.0652,15.7680,28618.4000,0.0000,28618.4000,0.7420,7734.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7734.7027,0.0000,0.0000,0.0000,20883.6973,20883.6973,22.5084,32.2810,3735.7000,12726.8000,-8991.1000,0.3300,849.0227,4.4000,1.0000,2597.3061,4.9000,1.0000,3446.3288,0.0000,0.0000,15324.1061,2886.6773,-12437.4288,22.8245,15.5272,2009.2000,0.0000,2009.2000,0.0521,543.0270,3.7000,1.0000,0.0000,0.0000,0.0000,543.0270,0.0000,0.0000,0.0000,1466.1730,1466.1730,22.7578,15.0305,24416.4000,0.0000,24416.4000,0.6330,5549.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5549.1818,0.0000,0.0000,0.0000,18867.2182,18867.2182,22.2783,14.9810,8503.5000,0.0000,8503.5000,0.2205,2298.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2298.2432,0.0000,0.0000,0.0000,6205.2568,6205.2568,22.0530,18.7568,20.4049,-8.6455,-129682.0158,10.2004,1177.6980,11.7770,10.2004,0.0000,38.5853,18.7434,18.0032,18.3733,-3.6400,-29120.0883,10.2004,2381.0960,23.8110,10.2004,0.0000,135.6755,17.9913,17.3977,17.6945,-3.3359,-23351.0986,10.2004,2792.2691,27.9227,10.2004,0.0000,177.1354,22.5344,22.5257,39.7030,22.5171,39.6656,22.5084,39.6282,22.5084,4078.9461,163.1578,22.7873,22.7774,44.8179,22.7676,44.7690,22.7578,44.7202,22.7578,4078.9461,163.1578,22.1205,22.0979,50.0553,22.0754,49.9161,22.0530,49.7773,22.0530,1180.7528,23.6151,18.7568,18.7523,20.4746,18.7479,20.4631,18.7434,20.4516,18.7434,4078.9461,163.1578,18.0032,17.9993,18.5346,17.9953,18.5231,17.9913,18.5115,17.9913,4078.9461,163.1578,17.3977,17.3905,16.7672,17.3832,16.7438,17.3760,16.7204,17.3760,1180.7528,23.6151,10.2004,423.5046,6.8003,0.0000,351.3962,774.9008,-126905.4000,-188847.4695,-182153.2027
8538.0000,17.3826,29.3966,5089.6000,188791.4000,-183701.8000,4.8948,1156.7273,4.4000,1.0000,41953.6444,4.5000,1.0000,43110.3717,0.0000,0.0000,230745.0444,3932.8727,-226812.1717,23.2541,15.9568,18701.2000,0.0000,18701.2000,0.4849,5054.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5054.3784,0.0000,0.0000,0.0000,13646.8216,13646.8216,22.8712,30.2334,8808.9000,14548.8000,-5739.9000,0.3772,2002.0227,4.4000,1.0000,2969.1429,4.9000,1.0000,4971.1656,0.0000,0.0000,17517.9429,6806.8773,-10711.0656,23.1485,15.8512,1290.4000,0.0000,1290.4000,0.0335,348.7568,3.7000,1.0000,0.0000,0.0000,0.0000,348.7568,0.0000,0.0000,0.0000,941.6432,941.6432,23.0917,15.3644,22988.0000,0.0000,22988.0000,0.5960,5224.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5224.5455,0.0000,0.0000,0.0000,17763.4545,17763.4545,22.6319,15.3346,11211.9000,0.0000,11211.9000,0.2907,3030.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3030.2432,0.0000,0.0000,0.0000,8181.6568,8181.6568,22.3450,18.7652,20.5551,-9.2192,-138287.9743,10.0155,1150.0317,11.5003,10.0155,0.0000,36.5243,18.7520,18.0205,18.3862,-3.5325,-28259.8638,10.0155,2336.7855,23.3679,10.0155,0.0000,128.4286,18.0083,17.4045,17.7064,-3.3320,-23324.2488,10.0155,2740.3946,27.4039,10.0155,0.0000,167.6739,22.9008,22.8909,42.5762,22.8811,42.5277,22.8712,42.4793,22.8712,3948.8325,157.9533,23.1241,23.1133,47.1127,23.1025,47.0551,23.0917,46.9975,23.0917,3948.8325,157.9533,22.4201,22.3950,52.2347,22.3699,52.0678,22.3450,51.9017,22.3450,1143.3309,22.8666,18.7652,18.7608,20.2981,18.7564,20.2875,18.7520,20.2769,18.7520,3948.8325,157.9533,18.0205,18.0164,18.6068,18.0124,18.5948,18.0083,18.5829,18.0083,3948.8325,157.9533,17.4045,17.3972,16.7961,17.3899,16.7722,17.3826,16.7483,17.3826,1143.3309,22.8666,10.0155,402.5788,6.6770,0.0000,332.6269,735.2056,-135250.2000,-196989.6611,-189872.0869
8539.0000,17.2605,28.8697,8751.3000,110311.8000,-101560.5000,2.8600,1988.9318,4.4000,1.0000,24513.7333,4.5000,1.0000,26502.6652,0.0000,0.0000,134825.5333,6762.3682,-128063.1652,22.0381,14.7408,15399.3000,0.0000,15399.3000,0.3993,4161.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4161.9730,0.0000,0.0000,0.0000,11237.3270,11237.3270,21.6026,13.9870,16634.8000,154.3000,16480.5000,0.4313,3780.6364,4.4000,1.0000,31.4898,4.9000,1.0000,3812.1262,0.0000,0.0000,185.7898,12854.1636,12668.3738,21.1300,13.8327,1069.3000,0.0000,1069.3000,0.0277,289.0000,3.7000,1.0000,0.0000,0.0000,0.0000,289.0000,0.0000,0.0000,0.0000,780.3000,780.3000,21.0934,13.3661,22117.5000,0.0000,22117.5000,0.5734,5026.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5026.7045,0.0000,0.0000,0.0000,17090.7955,17090.7955,20.4558,13.1585,13167.9000,0.0000,13167.9000,0.3414,3558.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3558.8919,0.0000,0.0000,0.0000,9609.0081,9609.0081,20.1387,19.2269,19.6828,-1.6293,-24439.7693,6.9497,823.9361,8.2394,6.9497,0.0000,12.2030,19.2002,17.8507,18.5255,-4.5215,-36172.2758,6.9497,1613.0036,16.1300,6.9497,0.0000,42.9089,17.8365,17.2845,17.5605,-2.1136,-14795.2256,6.9497,1912.1853,19.1219,6.9497,0.0000,56.0211,21.6189,21.6134,28.8248,21.6080,28.8227,21.6026,28.8205,21.6026,2070.7499,82.8300,21.1008,21.0984,25.8690,21.0959,25.8960,21.0934,25.9226,21.0934,2070.7499,82.8300,20.0973,20.1118,22.7973,20.1256,23.1106,20.1387,23.4154,20.1387,602.2063,12.0441,19.2269,19.2180,24.6872,19.2091,24.6317,19.2002,24.5765,19.2002,2070.7499,82.8300,17.8507,17.8460,16.8508,17.8412,16.8319,17.8365,16.8130,17.8365,2070.7499,82.8300,17.2845,17.2765,15.3056,17.2685,15.2733,17.2605,15.2412,17.2605,602.2063,12.0441,6.9497,146.6188,4.6331,0.0000,111.1331,257.7519,-33326.0000,-76677.3607,-75407.2707
8540.0000,17.2165,28.7377,9813.2000,108169.5000,-98356.3000,2.8045,2230.2727,4.4000,1.0000,24037.6667,4.5000,1.0000,26267.9394,0.0000,0.0000,132207.1667,7582.9273,-124624.2394,21.8539,14.5566,15393.3000,0.0000,15393.3000,0.3991,4160.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4160.3514,0.0000,0.0000,0.0000,11232.9486,11232.9486,21.4111,13.6838,19242.9000,0.0000,19242.9000,0.4989,4373.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4373.3864,0.0000,0.0000,0.0000,14869.5136,14869.5136,20.8578,13.5605,823.7000,0.0000,823.7000,0.0214,222.6216,3.7000,1.0000,0.0000,0.0000,0.0000,222.6216,0.0000,0.0000,0.0000,601.0784,601.0784,20.8139,13.0866,22963.9000,0.0000,22963.9000,0.5954,5219.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5219.0682,0.0000,0.0000,0.0000,17744.8318,17744.8318,20.1536,12.8563,12566.0000,0.0000,12566.0000,0.3258,3396.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3396.2162,0.0000,0.0000,0.0000,9169.7838,9169.7838,19.7821,19.0576,19.4199,-1.2981,-19471.1911,6.9676,834.1292,8.3413,6.9676,0.0000,12.2973,19.0383,17.9187,18.4785,-3.7610,-30088.1944,6.9676,1620.0051,16.2001,6.9676,0.0000,43.2402,17.9017,17.2428,17.5722,-2.5296,-17707.3481,6.9676,1916.2321,19.1623,6.9676,0.0000,56.4536,21.4359,21.4276,28.3540,21.4193,28.3181,21.4111,28.2823,21.4111,2080.1208,83.2048,20.8354,20.8282,25.5802,20.8210,25.5488,20.8139,25.5177,20.8139,2080.1208,83.2048,19.8124,19.8020,22.7476,19.7919,22.6915,19.7821,22.6406,19.7821,604.9121,12.0982,19.0576,19.0512,22.2002,19.0447,22.1768,19.0383,22.1534,19.0383,2080.1208,83.2048,17.9187,17.9130,17.7509,17.9073,17.7240,17.9017,17.6972,17.9017,2080.1208,83.2048,17.2428,17.2340,15.0232,17.2252,14.9830,17.2165,14.9431,17.2165,604.9121,12.0982,6.9676,147.6594,4.6450,0.0000,111.9911,259.6505,-27366.5000,-71006.0831,-67266.7336
8541.0000,17.1627,27.5721,16269.8000,69352.0000,-53082.2000,1.7981,3697.6818,4.4000,1.0000,15411.5556,4.5000,1.0000,19109.2374,0.0000,0.0000,84763.5556,12572.1182,-72191.4374,20.4554,13.1581,15405.4000,0.0000,15405.4000,0.3994,4163.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4163.6216,0.0000,0.0000,0.0000,11241.7784,11241.7784,19.9412,12.2140,25092.3000,0.0000,25092.3000,0.6506,5702.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5702.7955,0.0000,0.0000,0.0000,19389.5045,19389.5045,19.0569,11.7596,900.4000,0.0000,900.4000,0.0233,243.3514,3.7000,1.0000,0.0000,0.0000,0.0000,243.3514,0.0000,0.0000,0.0000,657.0486,657.0486,19.0347,11.3074,23901.2000,0.0000,23901.2000,0.6197,5432.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5432.0909,0.0000,0.0000,0.0000,18469.1091,18469.1091,18.1923,10.8950,11512.8000,0.0000,11512.8000,0.2985,3111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3111.5676,0.0000,0.0000,0.0000,8401.2324,8401.2324,17.8950,19.6984,18.7967,2.6359,39538.4674,5.6844,696.5060,6.9651,5.6844,0.0000,6.6775,19.6597,17.7056,18.6827,-5.3554,-42842.8944,5.6844,1311.5449,13.1154,5.6844,0.0000,23.4797,17.6900,17.1936,17.4418,-1.5548,-10883.4730,5.6844,1571.1535,15.7115,5.6844,0.0000,30.6546,19.9427,19.9422,14.3924,19.9418,14.4358,19.9412,14.4788,19.9412,1454.3095,58.1724,19.0269,19.0295,9.0572,19.0321,9.1250,19.0347,9.1921,19.0347,1454.3095,58.1724,17.8091,17.8386,0.8161,17.8673,1.2486,17.8950,1.6698,17.8950,424.0261,8.4805,19.6984,19.6854,28.3600,19.6726,28.2719,19.6597,28.1844,19.6597,1454.3095,58.1724,17.7056,17.7004,15.6473,17.6952,15.6270,17.6900,15.6067,17.6900,1454.3095,58.1724,17.1936,17.1832,14.6159,17.1729,14.5594,17.1627,14.5035,17.1627,424.0261,8.4805,5.6844,84.2672,3.7896,0.0000,60.8117,145.0790,23729.9000,-14032.7643,-14187.9001
8542.0000,17.0963,27.1847,18150.2000,65725.3000,-47575.1000,1.7041,4125.0455,4.4000,1.0000,14605.6222,4.5000,1.0000,18730.6677,0.0000,0.0000,80330.9222,14025.1545,-66305.7677,20.2300,12.9327,13037.9000,0.0000,13037.9000,0.3380,3523.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3523.7568,0.0000,0.0000,0.0000,9514.1432,9514.1432,19.7639,12.0366,27130.4000,0.0000,27130.4000,0.7034,6166.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6166.0000,0.0000,0.0000,0.0000,20964.4000,20964.4000,18.7731,11.4758,537.4000,0.0000,537.4000,0.0139,145.2432,3.7000,1.0000,0.0000,0.0000,0.0000,145.2432,0.0000,0.0000,0.0000,392.1568,392.1568,18.7459,11.0186,25223.4000,0.0000,25223.4000,0.6540,5732.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5732.5909,0.0000,0.0000,0.0000,19490.8091,19490.8091,17.8247,10.5274,9406.3000,0.0000,9406.3000,0.2439,2542.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2542.2432,0.0000,0.0000,0.0000,6864.0568,6864.0568,17.5120,19.5585,18.5352,2.8868,43302.4086,5.4859,678.8199,6.7882,5.4859,0.0000,6.0022,19.5294,17.7848,18.6571,-4.6144,-36915.4505,5.4859,1266.9688,12.6697,5.4859,0.0000,21.1051,17.7642,17.1262,17.4452,-1.9284,-13498.9527,5.4859,1516.0972,15.1610,5.4859,0.0000,27.5544,19.7804,19.7748,15.4808,19.7694,15.4627,19.7639,15.4448,19.7639,1366.3865,54.6555,18.7545,18.7516,9.8378,18.7487,9.8357,18.7459,9.8339,18.7459,1366.3865,54.6555,17.5003,17.5038,1.9578,17.5077,2.0067,17.5120,2.0616,17.5120,398.5770,7.9715,19.5585,19.5488,25.8471,19.5391,25.8014,19.5294,25.7557,19.5294,1366.3865,54.6555,17.7848,17.7779,16.7785,17.7710,16.7422,17.7642,16.7061,17.7642,1366.3865,54.6555,17.1262,17.1162,14.0203,17.1063,13.9723,17.0963,13.9245,17.0963,398.5770,7.9715,5.4859,76.4155,3.6573,0.0000,54.6617,131.0773,27760.3000,-9080.2018,-7111.9946
8543.0000,17.1122,25.8481,24279.3000,53813.9000,-29534.6000,1.3952,5518.0227,4.4000,1.0000,11958.6444,4.5000,1.0000,17476.6672,0.0000,0.0000,65772.5444,18761.2773,-47011.2672,19.0880,11.7907,12736.5000,0.0000,12736.5000,0.3302,3442.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3442.2973,0.0000,0.0000,0.0000,9294.2027,9294.2027,18.7006,10.9734,56138.4000,0.0000,56138.4000,1.4555,12758.7273,4.4000,1.0000,0.0000,0.0000,0.0000,12758.7273,0.0000,0.0000,0.0000,43379.6727,43379.6727,16.8774,9.5802,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,16.8894,9.1621,27324.5000,0.0000,27324.5000,0.7084,6210.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6210.1136,0.0000,0.0000,0.0000,21114.3864,21114.3864,16.0019,8.7046,8202.6000,0.0000,8202.6000,0.2127,2216.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2216.9189,0.0000,0.0000,0.0000,5985.6811,5985.6811,15.8542,19.9938,17.9240,6.5664,98495.6437,6.1688,781.1810,7.8118,6.1688,0.0000,8.5344,19.9586,17.8232,18.8909,-6.3509,-50807.4940,6.1688,1412.2604,14.1226,6.1688,0.0000,30.0092,17.8048,17.1432,17.4740,-2.2487,-15740.6707,6.1688,1702.9555,17.0296,6.1688,0.0000,39.1795,18.6974,18.6985,6.3940,18.6996,6.4437,18.7006,6.4930,18.7006,1678.9939,67.1598,16.8650,16.8732,-6.6187,16.8813,-6.5100,16.8894,-6.4020,16.8894,1678.9939,67.1598,15.7504,15.7857,-15.7633,15.8203,-15.3245,15.8542,-14.8944,15.8542,489.0168,9.7803,19.9938,19.9821,29.7717,19.9703,29.7057,19.9586,29.6399,19.9586,1678.9939,67.1598,17.8232,17.8171,17.2212,17.8109,17.1951,17.8048,17.1689,17.8048,1678.9939,67.1598,17.1432,17.1328,14.4893,17.1225,14.4382,17.1122,14.3873,17.1122,489.0168,9.7803,6.1688,105.5551,4.1126,0.0000,77.7232,183.2783,75272.9000,33058.5811,31947.4789
8544.0000,17.1184,24.8530,27618.2000,47556.4000,-19938.2000,1.2330,6276.8636,4.4000,1.0000,10568.0889,4.5000,1.0000,16844.9525,0.0000,0.0000,58124.4889,21341.3364,-36783.1525,18.6111,11.3138,12738.1000,0.0000,12738.1000,0.3303,3442.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3442.7297,0.0000,0.0000,0.0000,9295.3703,9295.3703,18.2335,10.5063,69584.6000,0.0000,69584.6000,1.8041,15814.6818,4.4000,1.0000,0.0000,0.0000,0.0000,15814.6818,0.0000,0.0000,0.0000,53769.9182,53769.9182,16.0515,8.7542,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,16.0575,8.3302,29398.4000,0.0000,29398.4000,0.7622,6681.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6681.4545,0.0000,0.0000,0.0000,22716.9455,22716.9455,15.1356,7.8383,4591.5000,0.0000,4591.5000,0.1190,1240.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1240.9459,0.0000,0.0000,0.0000,3350.5541,3350.5541,15.0698,19.9329,17.5013,7.9890,119835.1370,6.3888,822.1847,8.2218,6.3888,0.0000,9.4802,19.9048,17.9547,18.9298,-6.0068,-48054.1782,6.3888,1460.4857,14.6049,6.3888,0.0000,33.3347,17.9348,17.1483,17.5415,-2.7684,-19379.1107,6.3888,1759.1147,17.5911,6.3888,0.0000,43.5212,18.2339,18.2338,4.4681,18.2337,4.4957,18.2335,4.5232,18.2335,1785.6605,71.4264,16.0394,16.0454,-10.5074,16.0514,-10.4376,16.0575,-10.3679,16.0575,1785.6605,71.4264,14.9996,15.0230,-19.4537,15.0464,-19.2178,15.0698,-18.9802,15.0698,519.8507,10.3970,19.9329,19.9235,28.2118,19.9142,28.1739,19.9048,28.1359,19.9048,1785.6605,71.4264,17.9547,17.9480,18.5198,17.9414,18.4891,17.9348,18.4584,17.9348,1785.6605,71.4264,17.1483,17.1383,14.6795,17.1284,14.6348,17.1184,14.5902,17.1184,519.8507,10.3970,6.3888,116.2529,4.2592,0.0000,86.3361,202.5890,96782.0000,52647.0733,52401.8480
8545.0000,17.1244,23.8240,30459.5000,42619.0000,-12159.5000,1.1050,6922.6136,4.4000,1.0000,9470.8889,4.5000,1.0000,16393.5025,0.0000,0.0000,52089.8889,23536.8864,-28553.0025,18.3193,11.0220,12763.6000,0.0000,12763.6000,0.3309,3449.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3449.6216,0.0000,0.0000,0.0000,9313.9784,9313.9784,17.9285,10.2012,70943.8000,0.0000,70943.8000,1.8393,16123.5909,4.4000,1.0000,0.0000,0.0000,0.0000,16123.5909,0.0000,0.0000,0.0000,54820.2091,54820.2091,15.6343,8.3370,404.7000,0.0000,404.7000,0.0105,109.3784,3.7000,1.0000,0.0000,0.0000,0.0000,109.3784,0.0000,0.0000,0.0000,295.3216,295.3216,15.6373,7.9100,31137.1000,0.0000,31137.1000,0.8073,7076.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7076.6136,0.0000,0.0000,0.0000,24060.4864,24060.4864,14.6304,7.3331,1434.2000,0.0000,1434.2000,0.0372,387.6216,3.7000,1.0000,0.0000,0.0000,0.0000,387.6216,0.0000,0.0000,0.0000,1046.5784,1046.5784,14.6454,19.8543,17.2499,8.2981,124470.9093,6.1953,805.0192,8.0502,6.1953,0.0000,8.6448,19.8269,17.9839,18.9054,-5.5049,-44039.2438,6.1953,1417.5556,14.1756,6.1953,0.0000,30.3974,17.9642,17.1556,17.5599,-2.7600,-19319.6859,6.1953,1704.6528,17.0465,6.1953,0.0000,39.6863,17.9295,17.9292,3.6695,17.9288,3.6918,17.9285,3.7140,17.9285,1691.6852,67.6674,15.6220,15.6271,-11.0013,15.6322,-10.9462,15.6373,-10.8913,15.6373,1691.6852,67.6674,14.5866,14.6063,-19.8830,14.6258,-19.7022,14.6454,-19.5213,14.6454,492.6861,9.8537,19.8543,19.8452,26.9863,19.8360,26.9490,19.8269,26.9118,19.8269,1691.6852,67.6674,17.9839,17.9773,18.6248,17.9707,18.5960,17.9642,18.5673,17.9642,1691.6852,67.6674,17.1556,17.1452,14.8531,17.1348,14.8035,17.1244,14.7542,17.1244,492.6861,9.8537,6.1953,106.8084,4.1302,0.0000,78.7285,185.5369,104523.9000,60983.5713,61111.9795
8546.0000,17.1390,22.6951,32949.3000,38194.1000,-5244.8000,0.9903,7488.4773,4.4000,1.0000,8487.5778,4.5000,1.0000,15976.0551,0.0000,0.0000,46681.6778,25460.8227,-21220.8551,18.0111,10.7138,12754.4000,0.0000,12754.4000,0.3307,3447.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3447.1351,0.0000,0.0000,0.0000,9307.2649,9307.2649,17.6287,9.9014,78309.8000,0.0000,78309.8000,2.0303,17797.6818,4.4000,1.0000,0.0000,0.0000,0.0000,17797.6818,0.0000,0.0000,0.0000,60512.1182,60512.1182,15.1421,7.8448,398.7000,0.0000,398.7000,0.0103,107.7568,3.7000,1.0000,0.0000,0.0000,0.0000,107.7568,0.0000,0.0000,0.0000,290.9432,290.9432,15.1479,7.4206,31743.2000,0.0000,31743.2000,0.8230,7214.3636,4.4000,1.0000,0.0000,0.0000,0.0000,7214.3636,0.0000,0.0000,0.0000,24528.8364,24528.8364,14.1399,6.8426,831.4000,0.0000,831.4000,0.0216,224.7027,3.7000,1.0000,0.0000,0.0000,0.0000,224.7027,0.0000,0.0000,0.0000,606.6973,606.6973,14.1789,19.7918,16.9854,9.1060,136590.1644,6.3092,828.2189,8.2822,6.3092,0.0000,9.1305,19.7656,18.0207,18.8931,-5.3076,-42460.6438,6.3092,1444.2824,14.4428,6.3092,0.0000,32.1053,18.0010,17.1705,17.5858,-2.8871,-20209.4359,6.3092,1734.2800,17.3428,6.3092,0.0000,41.9160,17.6286,17.6286,2.5306,17.6287,2.5547,17.6287,2.5787,17.6287,1746.7541,69.8702,15.1301,15.1361,-13.0121,15.1420,-12.9519,15.1479,-12.8917,15.1479,1746.7541,69.8702,14.1150,14.1364,-21.9138,14.1577,-21.7146,14.1789,-21.5165,14.1789,508.6055,10.1721,19.7918,19.7831,26.1659,19.7743,26.1322,19.7656,26.0985,19.7656,1746.7541,69.8702,18.0207,18.0141,18.8712,18.0076,18.8432,18.0010,18.8152,18.0010,1746.7541,69.8702,17.1705,17.1600,15.0932,17.1495,15.0441,17.1390,14.9951,17.1390,508.6055,10.1721,6.3092,112.3079,4.2062,0.0000,83.1518,195.4597,118792.7000,74025.0049,73920.0847
8547.0000,17.1333,21.4212,34761.7000,34172.9000,588.8000,0.9013,7900.3864,4.4000,1.0000,7593.9778,4.5000,1.0000,15494.3641,0.0000,0.0000,41766.8778,26861.3136,-14905.5641,17.7770,10.4797,12750.5000,0.0000,12750.5000,0.3306,3446.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3446.0811,0.0000,0.0000,0.0000,9304.4189,9304.4189,17.3757,9.6484,74082.9000,0.0000,74082.9000,1.9207,16837.0227,4.4000,1.0000,0.0000,0.0000,0.0000,16837.0227,0.0000,0.0000,0.0000,57245.8773,57245.8773,14.9035,7.6063,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0000,0.0000,0.0000,302.1811,302.1811,14.9065,7.1792,31986.2000,0.0000,31986.2000,0.8293,7269.5909,4.4000,1.0000,0.0000,0.0000,0.0000,7269.5909,0.0000,0.0000,0.0000,24716.6091,24716.6091,13.8391,6.5418,378.8000,0.0000,378.8000,0.0098,102.3784,3.7000,1.0000,0.0000,0.0000,0.0000,102.3784,0.0000,0.0000,0.0000,276.4216,276.4216,13.8869,19.7813,16.8341,9.0994,136490.5812,6.0037,792.7280,7.9273,6.0037,0.0000,7.8671,19.7534,17.9918,18.8726,-5.0989,-40790.8390,6.0037,1375.3868,13.7539,6.0037,0.0000,27.6627,17.9722,17.1654,17.5688,-2.6688,-18681.9312,6.0037,1651.3539,16.5135,6.0037,0.0000,36.1158,17.3751,17.3753,1.6957,17.3755,1.7191,17.3757,1.7424,17.3757,1600.7945,64.0318,14.8905,14.8959,-12.7465,14.9012,-12.6959,14.9065,-12.6455,14.9065,1600.7945,64.0318,13.8272,13.8472,-22.0353,13.8671,-21.8620,13.8869,-21.6891,13.8869,466.4040,9.3281,19.7813,19.7720,25.9648,19.7627,25.9253,19.7534,25.8858,19.7534,1600.7945,64.0318,17.9918,17.9853,18.4712,17.9787,18.4438,17.9722,18.4166,17.9722,1600.7945,64.0318,17.1654,17.1547,15.0576,17.1439,15.0069,17.1333,14.9565,17.1333,466.4040,9.3281,6.0037,97.9511,4.0024,0.0000,71.6456,169.5967,120201.3000,76939.9438,77017.8110
8548.0000,17.1453,20.0131,36253.9000,31427.6000,4826.3000,0.9399,8239.5227,4.4000,1.0000,6983.9111,4.5000,1.0000,15223.4338,0.0000,0.0000,38411.5111,28014.3773,-10397.1338,17.5733,10.2760,12750.8000,0.0000,12750.8000,0.3306,3446.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3446.1622,0.0000,0.0000,0.0000,9304.6378,9304.6378,17.1905,9.4632,80242.2000,0.0000,80242.2000,2.0804,18236.8636,4.4000,1.0000,0.0000,0.0000,0.0000,18236.8636,0.0000,0.0000,0.0000,62005.3364,62005.3364,14.6377,7.3404,399.4000,0.0000,399.4000,0.0104,107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,107.9459,0.0000,0.0000,0.0000,291.4541,291.4541,14.6417,6.9144,31900.9000,0.0000,31900.9000,0.8271,7250.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7250.2045,0.0000,0.0000,0.0000,24650.6955,24650.6955,13.6268,6.3295,378.8000,0.0000,378.8000,0.0098,102.3784,3.7000,1.0000,0.0000,0.0000,0.0000,102.3784,0.0000,0.0000,0.0000,276.4216,276.4216,13.6688,19.6298,16.6493,9.6525,144787.4943,6.2973,837.4860,8.3749,6.2973,0.0000,9.0790,19.6061,18.0476,18.8269,-4.7319,-37855.0942,6.2973,1445.1426,14.4514,6.2973,0.0000,31.9242,18.0276,17.1770,17.6023,-2.9511,-20657.9874,6.2973,1729.9201,17.2992,6.2973,0.0000,41.6796,17.1902,17.1903,1.3808,17.1904,1.4013,17.1905,1.4217,17.1905,1740.9725,69.6389,14.6257,14.6310,-13.2388,14.6364,-13.1901,14.6417,-13.1416,14.6417,1740.9725,69.6389,13.6154,13.6333,-21.7703,13.6511,-21.6270,13.6688,-21.4836,13.6688,506.9343,10.1387,19.6298,19.6219,24.3738,19.6140,24.3489,19.6061,24.3241,19.6061,1740.9725,69.6389,18.0476,18.0409,19.0094,18.0342,18.9811,18.0276,18.9529,18.0276,1740.9725,69.6389,17.1770,17.1664,15.2466,17.1558,15.1989,17.1453,15.1513,17.1453,506.9343,10.1387,6.2973,111.7259,4.1982,0.0000,82.6828,194.4086,130498.4000,86131.4115,86274.4127
8549.0000,17.1441,19.4246,36279.1000,29705.9000,6573.2000,0.9406,8245.2500,4.4000,1.0000,6601.3111,4.5000,1.0000,14846.5611,0.0000,0.0000,36307.2111,28033.8500,-8273.3611,17.4964,10.1991,12765.1000,0.0000,12765.1000,0.3310,3450.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3450.0270,0.0000,0.0000,0.0000,9315.0730,9315.0730,17.0987,9.3714,74967.0000,0.0000,74967.0000,1.9437,17037.9545,4.4000,1.0000,0.0000,0.0000,0.0000,17037.9545,0.0000,0.0000,0.0000,57929.0455,57929.0455,14.6318,7.3345,413.2000,0.0000,413.2000,0.0107,111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,111.6757,0.0000,0.0000,0.0000,301.5243,301.5243,14.6311,6.9039,31297.0000,0.0000,31297.0000,0.8114,7112.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7112.9545,0.0000,0.0000,0.0000,24184.0455,24184.0455,13.6013,6.3040,831.4000,0.0000,831.4000,0.0216,224.7027,3.7000,1.0000,0.0000,0.0000,0.0000,224.7027,0.0000,0.0000,0.0000,606.6973,606.6973,13.6194,19.5450,16.5822,9.2767,139150.3749,6.0884,811.8079,8.1181,6.0884,0.0000,8.2049,19.5207,18.0268,18.7738,-4.3849,-35079.4882,6.0884,1399.9717,13.9997,6.0884,0.0000,28.8504,18.0072,17.1764,17.5918,-2.7869,-19507.9546,6.0884,1673.1880,16.7319,6.0884,0.0000,37.6666,17.0997,17.0994,1.8022,17.0990,1.8171,17.0987,1.8320,17.0987,1640.7016,65.6281,14.6190,14.6230,-11.4067,14.6271,-11.3724,14.6311,-11.3381,14.6311,1640.7016,65.6281,13.5755,13.5901,-19.8725,13.6048,-19.7671,13.6194,-19.6613,13.6194,477.9447,9.5589,19.5450,19.5369,23.6735,19.5288,23.6447,19.5207,23.6159,19.5207,1640.7016,65.6281,18.0268,18.0203,18.7035,18.0137,18.6769,18.0072,18.6504,18.0072,1640.7016,65.6281,17.1764,17.1656,15.2570,17.1548,15.2075,17.1441,15.1582,17.1441,477.9447,9.5589,6.0884,101.8060,4.0589,0.0000,74.7219,176.5279,126846.9000,84063.0244,84562.9321
8550.0000,17.1627,18.5674,36835.6000,27522.3000,9313.3000,0.9550,8371.7273,4.4000,1.0000,6116.0667,4.5000,1.0000,14487.7939,0.0000,0.0000,33638.3667,28463.8727,-5174.4939,17.3716,10.0743,12765.0000,0.0000,12765.0000,0.3310,3450.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3450.0000,0.0000,0.0000,0.0000,9315.0000,9315.0000,16.9946,9.2673,80912.0000,0.0000,80912.0000,2.0978,18389.0909,4.4000,1.0000,0.0000,0.0000,0.0000,18389.0909,0.0000,0.0000,0.0000,62522.9091,62522.9091,14.4704,7.1731,525.6000,0.0000,525.6000,0.0136,142.0541,3.7000,1.0000,0.0000,0.0000,0.0000,142.0541,0.0000,0.0000,0.0000,383.5459,383.5459,14.4681,6.7409,29792.7000,0.0000,29792.7000,0.7724,6771.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6771.0682,0.0000,0.0000,0.0000,23021.6318,23021.6318,13.5387,6.2414,4300.9000,0.0000,4300.9000,0.1115,1162.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1162.4054,0.0000,0.0000,0.0000,3138.4946,3138.4946,13.4587,19.4113,16.4350,9.8296,147443.4472,6.4220,861.2150,8.6122,6.4220,0.0000,9.6290,19.3898,18.0596,18.7247,-4.1184,-32947.0536,6.4220,1479.4083,14.7941,6.4220,0.0000,33.8580,18.0402,17.1946,17.6174,-2.9920,-20943.9148,6.4220,1763.1501,17.6315,6.4220,0.0000,44.2044,16.9955,16.9952,1.8425,16.9949,1.8575,16.9946,1.8725,16.9946,1802.0428,72.0817,14.4549,14.4594,-11.6628,14.4638,-11.6247,14.4681,-11.5866,14.4681,1802.0428,72.0817,13.4120,13.4277,-20.0235,13.4433,-19.9025,13.4587,-19.7820,13.4587,524.5853,10.4917,19.4113,19.4041,22.5128,19.3969,22.4931,19.3898,22.4734,19.3898,1802.0428,72.0817,18.0596,18.0531,19.0113,18.0467,18.9857,18.0402,18.9601,18.0402,1802.0428,72.0817,17.1946,17.1840,15.5071,17.1733,15.4601,17.1627,15.4133,17.1627,524.5853,10.4917,6.4220,117.9286,4.2813,0.0000,87.6915,205.6201,137609.5000,93207.0875,93552.4787
8551.0000,17.1123,19.8782,32780.8000,28143.2000,4637.6000,0.8499,7450.1818,4.4000,1.0000,6254.0444,4.5000,1.0000,13704.2263,0.0000,0.0000,34397.2444,25330.6182,-9066.6263,17.5636,10.2663,12765.2000,0.0000,12765.2000,0.3310,3450.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3450.0541,0.0000,0.0000,0.0000,9315.1459,9315.1459,17.0941,9.3668,46075.3000,0.0000,46075.3000,1.1946,10471.6591,4.4000,1.0000,0.0000,0.0000,0.0000,10471.6591,0.0000,0.0000,0.0000,35603.6409,35603.6409,15.3218,8.0245,491.4000,0.0000,491.4000,0.0127,132.8108,3.7000,1.0000,0.0000,0.0000,0.0000,132.8108,0.0000,0.0000,0.0000,358.5892,358.5892,15.2972,7.5699,27410.5000,0.0000,27410.5000,0.7107,6229.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6229.6591,0.0000,0.0000,0.0000,21180.8409,21180.8409,14.2429,6.9456,14407.6000,0.0000,14407.6000,0.3735,3893.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3893.9459,0.0000,0.0000,0.0000,10513.6541,10513.6541,13.7412,19.4874,16.6143,7.6959,115438.8065,5.2086,693.6357,6.9364,5.2086,0.0000,5.1373,19.4574,17.9027,18.6801,-3.9041,-31232.7161,5.2086,1201.8915,12.0189,5.2086,0.0000,18.0639,17.8829,17.1469,17.5149,-2.1123,-14786.1731,5.2086,1435.6292,14.3563,5.2086,0.0000,23.5839,17.1000,17.0980,3.8205,17.0960,3.8186,17.0941,3.8168,17.0941,1247.6081,49.9043,15.3040,15.3017,-1.9764,15.2994,-2.0052,15.2972,-2.0337,15.2972,1247.6081,49.9043,13.7195,13.7266,-14.6335,13.7339,-14.6156,13.7412,-14.5955,13.7412,364.1801,7.2836,19.4874,19.4774,23.5201,19.4674,23.4706,19.4574,23.4213,19.4574,1247.6081,49.9043,17.9027,17.8961,17.3922,17.8895,17.3653,17.8829,17.3384,17.8829,1247.6081,49.9043,17.1469,17.1353,14.9183,17.1238,14.8611,17.1123,14.8044,17.1123,364.1801,7.2836,5.2086,66.2553,3.4724,0.0000,46.7850,113.0404,105787.6000,67905.2447,69419.9174
8552.0000,17.0741,25.5936,23320.0000,48667.5000,-25347.5000,1.2618,5300.0000,4.4000,1.0000,10815.0000,4.5000,1.0000,16115.0000,0.0000,0.0000,59482.5000,18020.0000,-41462.5000,19.0322,11.7349,12753.5000,0.0000,12753.5000,0.3307,3446.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3446.8919,0.0000,0.0000,0.0000,9306.6081,9306.6081,18.5548,10.8275,37466.3000,0.0000,37466.3000,0.9714,8515.0682,4.4000,1.0000,0.0000,0.0000,0.0000,8515.0682,0.0000,0.0000,0.0000,28951.2318,28951.2318,17.1875,9.8902,654.2000,0.0000,654.2000,0.0170,176.8108,3.7000,1.0000,0.0000,0.0000,0.0000,176.8108,0.0000,0.0000,0.0000,477.3892,477.3892,17.1268,9.3995,26308.2000,0.0000,26308.2000,0.6821,5979.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5979.1364,0.0000,0.0000,0.0000,20329.0636,20329.0636,16.1667,8.8694,15312.7000,0.0000,15312.7000,0.3970,4138.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4138.5676,0.0000,0.0000,0.0000,11174.1324,11174.1324,15.5314,18.5728,17.0521,4.2934,64400.7228,5.4898,718.8033,7.1880,5.4898,0.0000,6.0152,18.5651,18.0904,18.3278,-1.2566,-10052.6335,5.4898,1283.7063,12.8371,5.4898,0.0000,21.1508,18.0655,17.1064,17.5860,-2.9012,-20308.1852,5.4898,1509.0353,15.0904,5.4898,0.0000,27.6141,18.5927,18.5800,19.0802,18.5673,18.9744,18.5548,18.8693,18.5548,1368.1150,54.7246,17.1650,17.1521,16.0327,17.1394,15.9100,17.1268,15.7881,17.1268,1368.1150,54.7246,15.6390,15.6021,8.9597,15.5662,8.4676,15.5314,7.9885,15.5314,399.0774,7.9815,18.5728,18.5703,14.5142,18.5677,14.5423,18.5651,14.5700,18.5651,1368.1150,54.7246,18.0904,18.0821,19.4554,18.0738,19.4123,18.0655,19.3694,18.0655,1368.1150,54.7246,17.1064,17.0956,14.5445,17.0848,14.4984,17.0741,14.4523,17.0741,399.0774,7.9815,5.4898,76.5672,3.6599,0.0000,54.7800,131.3473,67147.4000,28775.9252,34039.9041
8553.0000,17.1017,26.5880,20734.8000,58563.2000,-37828.4000,1.5184,4712.4545,4.4000,1.0000,13014.0444,4.5000,1.0000,17726.4990,0.0000,0.0000,71577.2444,16022.3455,-55554.8990,19.6791,12.3818,17584.7000,0.0000,17584.7000,0.4559,4752.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4752.6216,0.0000,0.0000,0.0000,12832.0784,12832.0784,19.0531,11.3258,24633.0000,0.0000,24633.0000,0.6387,5598.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5598.4091,0.0000,0.0000,0.0000,19034.5909,19034.5909,18.1700,10.8727,818.5000,0.0000,818.5000,0.0212,221.2162,3.7000,1.0000,0.0000,0.0000,0.0000,221.2162,0.0000,0.0000,0.0000,597.2838,597.2838,18.1057,10.3785,27389.0000,0.0000,27389.0000,0.7101,6224.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6224.7727,0.0000,0.0000,0.0000,21164.2273,21164.2273,17.1239,9.8266,14709.3000,0.0000,14709.3000,0.3814,3975.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3975.4865,0.0000,0.0000,0.0000,10733.8135,10733.8135,16.5389,18.2566,17.3977,2.4682,37023.5297,5.5884,722.0501,7.2205,5.5884,0.0000,6.3451,18.2450,18.0210,18.1330,-0.6035,-4827.9444,5.5884,1316.4268,13.1643,5.5884,0.0000,22.3110,18.0002,17.1378,17.5690,-2.6553,-18586.8607,5.5884,1537.1357,15.3714,5.5884,0.0000,29.1288,19.0837,19.0735,22.0832,19.0633,22.0194,19.0531,21.9557,19.0531,1411.5164,56.4607,18.1423,18.1301,22.9174,18.1179,22.8212,18.1057,22.7253,18.1057,1411.5164,56.4607,16.6259,16.5968,17.8316,16.5678,17.5234,16.5389,17.2150,16.5389,411.6410,8.2328,18.2566,18.2527,12.8390,18.2488,12.8439,18.2450,12.8487,18.2450,1411.5164,56.4607,18.0210,18.0140,18.5788,18.0071,18.5521,18.0002,18.5253,18.0002,1411.5164,56.4607,17.1378,17.1257,15.0630,17.1137,15.0011,17.1017,14.9398,17.1017,411.6410,8.2328,5.5884,80.4112,3.7256,0.0000,57.7849,138.1961,47306.1000,8807.0949,13608.7247
8554.0000,17.1496,28.1676,12762.9000,81902.5000,-69139.6000,2.1235,2900.6591,4.4000,1.0000,18200.5556,4.5000,1.0000,21101.2146,0.0000,0.0000,100103.0556,9862.2409,-90240.8146,20.8468,13.5495,22038.9000,0.0000,22038.9000,0.5714,5956.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5956.4595,0.0000,0.0000,0.0000,16082.4405,16082.4405,20.1457,12.4184,18019.5000,0.0000,18019.5000,0.4672,4095.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4095.3409,0.0000,0.0000,0.0000,13924.1591,13924.1591,19.5752,12.2779,1064.1000,0.0000,1064.1000,0.0276,287.5946,3.7000,1.0000,0.0000,0.0000,0.0000,287.5946,0.0000,0.0000,0.0000,776.5054,776.5054,19.4959,11.7686,26795.4000,0.0000,26795.4000,0.6947,6089.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6089.8636,0.0000,0.0000,0.0000,20705.5364,20705.5364,18.6476,11.3503,12899.2000,0.0000,12899.2000,0.3344,3486.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3486.2703,0.0000,0.0000,0.0000,9412.9297,9412.9297,18.1266,17.7142,17.9204,-0.6711,-10065.9634,6.3282,801.4739,8.0147,6.3282,0.0000,9.2132,17.7102,17.9972,17.8537,0.8758,7006.3906,6.3282,1506.5819,15.0658,6.3282,0.0000,32.3958,17.9786,17.1834,17.5810,-2.7728,-19409.3579,6.3282,1739.8126,17.3981,6.3282,0.0000,42.2954,20.1878,20.1737,31.4999,20.1597,31.4027,20.1457,31.3057,20.1457,1756.0040,70.2402,19.5434,19.5275,34.0642,19.5117,33.9416,19.4959,33.8194,19.4959,1756.0040,70.2402,18.2620,18.2163,34.2936,18.1712,33.8205,18.1266,33.3529,18.1266,511.2792,10.2256,17.7142,17.7129,8.6950,17.7115,8.7224,17.7102,8.7497,17.7102,1756.0040,70.2402,17.9972,17.9910,18.3773,17.9848,18.3573,17.9786,18.3372,17.9786,1756.0040,70.2402,17.1834,17.1721,15.6463,17.1608,15.5967,17.1496,15.5471,17.1496,511.2792,10.2256,6.3282,113.2414,4.2188,0.0000,83.9044,197.1458,11677.5000,-29339.2435,-22468.9307
8555.0000,17.1749,28.6210,9501.0000,94595.6000,-85094.6000,2.4526,2159.3182,4.4000,1.0000,21021.2444,4.5000,1.0000,23180.5626,0.0000,0.0000,115616.8444,7341.6818,-108275.1626,21.4475,14.1502,26285.3000,0.0000,26285.3000,0.6815,7104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7104.1351,0.0000,0.0000,0.0000,19181.1649,19181.1649,20.6526,12.9254,11037.1000,0.0000,11037.1000,0.2862,2508.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2508.4318,0.0000,0.0000,0.0000,8528.6682,8528.6682,20.3161,13.0188,986.7000,0.0000,986.7000,0.0256,266.6757,3.7000,1.0000,0.0000,0.0000,0.0000,266.6757,0.0000,0.0000,0.0000,720.0243,720.0243,20.2439,12.5166,24347.7000,0.0000,24347.7000,0.6313,5533.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5533.5682,0.0000,0.0000,0.0000,18814.1318,18814.1318,19.5014,12.2041,11692.4000,0.0000,11692.4000,0.3031,3160.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3160.1081,0.0000,0.0000,0.0000,8532.2919,8532.2919,19.0496,17.6163,18.3329,-2.4216,-36324.1661,6.5703,819.2288,8.1923,6.5703,0.0000,10.3116,17.6080,17.8716,17.7398,0.8349,6679.2166,6.5703,1571.0238,15.7102,6.5703,0.0000,36.2580,17.8557,17.2071,17.5314,-2.3483,-16437.8611,6.5703,1809.8064,18.0981,6.5703,0.0000,47.3378,20.6906,20.6779,34.0228,20.6653,33.9492,20.6526,33.8756,20.6526,1875.8865,75.0355,20.2877,20.2730,37.8791,20.2584,37.7807,20.2439,37.6825,20.2439,1875.8865,75.0355,19.1648,19.1263,40.4071,19.0879,40.0731,19.0496,39.7390,19.0496,545.9232,10.9185,17.6163,17.6135,9.2613,17.6107,9.2688,17.6080,9.2763,17.6080,1875.8865,75.0355,17.8716,17.8663,17.1857,17.8610,17.1735,17.8557,17.1613,17.8557,1875.8865,75.0355,17.2071,17.1963,15.8795,17.1856,15.8364,17.1749,15.7933,17.1749,545.9232,10.9185,6.5703,125.5883,4.3802,0.0000,93.9074,219.4957,-10745.4000,-52498.8815,-46082.8105
8556.0000,17.1593,28.8281,7138.9000,99685.8000,-92546.9000,2.5845,1622.4773,4.4000,1.0000,22152.4000,4.5000,1.0000,23774.8773,0.0000,0.0000,121838.2000,5516.4227,-116321.7773,21.8443,14.5470,26281.7000,0.0000,26281.7000,0.6814,7103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7103.1622,0.0000,0.0000,0.0000,19178.5378,19178.5378,21.0325,13.3052,7640.3000,0.0000,7640.3000,0.1981,1736.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1736.4318,0.0000,0.0000,0.0000,5903.8682,5903.8682,20.7947,13.4974,1146.3000,0.0000,1146.3000,0.0297,309.8108,3.7000,1.0000,0.0000,0.0000,0.0000,309.8108,0.0000,0.0000,0.0000,836.4892,836.4892,20.7171,12.9898,21339.1000,0.0000,21339.1000,0.5533,4849.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4849.7955,0.0000,0.0000,0.0000,16489.3045,16489.3045,20.0530,12.7557,9429.7000,0.0000,9429.7000,0.2445,2548.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2548.5676,0.0000,0.0000,0.0000,6881.1324,6881.1324,19.6642,17.6110,18.6376,-3.3985,-50977.6822,6.4372,793.4766,7.9348,6.4372,0.0000,9.6976,17.6008,17.7893,17.6950,0.5851,4681.1285,6.4372,1541.8325,15.4183,6.4372,0.0000,34.0992,17.7734,17.1900,17.4817,-2.0692,-14484.1883,6.4372,1776.5277,17.7653,6.4372,0.0000,44.5192,21.0718,21.0587,35.7498,21.0456,35.6746,21.0325,35.5997,21.0325,1809.5567,72.3823,20.7610,20.7464,39.5141,20.7317,39.4206,20.7171,39.3273,20.7171,1809.5567,72.3823,19.7758,19.7384,43.4589,19.7012,43.1570,19.6642,42.8561,19.6642,526.7568,10.5351,17.6110,17.6076,10.2387,17.6042,10.2387,17.6008,10.2387,17.6008,1809.5567,72.3823,17.7893,17.7840,16.5961,17.7787,16.5815,17.7734,16.5670,17.7734,1809.5567,72.3823,17.1900,17.1797,15.6194,17.1695,15.5815,17.1593,15.5436,17.1593,526.7568,10.5351,6.4372,118.7001,4.2915,0.0000,88.3160,207.0161,-26709.8000,-67032.4451,-60780.7419
8557.0000,17.1399,28.9362,5763.0000,104557.1000,-98794.1000,2.7108,1309.7727,4.4000,1.0000,23234.9111,4.5000,1.0000,24544.6838,0.0000,0.0000,127792.0111,4453.2273,-123338.7838,22.1569,14.8596,26074.5000,0.0000,26074.5000,0.6760,7047.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7047.1622,0.0000,0.0000,0.0000,19027.3378,19027.3378,21.3425,13.6152,5513.7000,0.0000,5513.7000,0.1430,1253.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1253.1136,0.0000,0.0000,0.0000,4260.5864,4260.5864,21.1692,13.8719,1035.9000,0.0000,1035.9000,0.0269,279.9730,3.7000,1.0000,0.0000,0.0000,0.0000,279.9730,0.0000,0.0000,0.0000,755.9270,755.9270,21.0937,13.3665,18490.6000,0.0000,18490.6000,0.4794,4202.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4202.4091,0.0000,0.0000,0.0000,14288.1909,14288.1909,20.5125,13.2152,8222.9000,0.0000,8222.9000,0.2132,2222.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2222.4054,0.0000,0.0000,0.0000,6000.4946,6000.4946,20.1561,17.6207,18.8884,-4.1553,-62329.2510,6.3739,778.3184,7.7832,6.3739,0.0000,9.4142,17.6094,17.7356,17.6725,0.3878,3102.1641,6.3739,1527.9779,15.2798,6.3739,0.0000,33.1028,17.7195,17.1704,17.4450,-1.9288,-13501.2674,6.3739,1761.5283,17.6153,6.3739,0.0000,43.2184,21.3829,21.3694,37.0626,21.3560,36.9873,21.3425,36.9122,21.3425,1778.3661,71.1346,21.1385,21.1235,40.7372,21.1086,40.6453,21.0937,40.5535,21.0937,1778.3661,71.1346,20.2685,20.2308,45.6986,20.1933,45.4066,20.1561,45.1161,20.1561,517.7425,10.3549,17.6207,17.6170,11.0185,17.6132,11.0150,17.6094,11.0116,17.6094,1778.3661,71.1346,17.7356,17.7303,16.3098,17.7249,16.2940,17.7195,16.2782,17.7195,1778.3661,71.1346,17.1704,17.1602,15.4002,17.1500,15.3620,17.1399,15.3240,17.1399,517.7425,10.3549,6.3739,115.5095,4.2493,0.0000,85.7354,201.2449,-39456.5000,-79006.2471,-72728.3544
8558.0000,17.1236,29.0306,4442.7000,108879.6000,-104436.9000,2.8229,1009.7045,4.4000,1.0000,24195.4667,4.5000,1.0000,25205.1712,0.0000,0.0000,133075.0667,3432.9955,-129642.0712,22.3987,15.1014,26076.5000,0.0000,26076.5000,0.6761,7047.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7047.7027,0.0000,0.0000,0.0000,19028.7973,19028.7973,21.5838,14.0108,4049.9000,51.9000,3998.0000,0.1050,920.4318,4.4000,1.0000,10.5918,4.9000,1.0000,931.0237,0.0000,0.0000,62.4918,3129.4682,3066.9763,21.4590,14.1617,988.3000,0.0000,988.3000,0.0256,267.1081,3.7000,1.0000,0.0000,0.0000,0.0000,267.1081,0.0000,0.0000,0.0000,721.1919,721.1919,21.3849,13.6577,16529.9000,0.0000,16529.9000,0.4286,3756.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3756.7955,0.0000,0.0000,0.0000,12773.1045,12773.1045,20.8652,13.5679,7317.8000,0.0000,7317.8000,0.1897,1977.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1977.7838,0.0000,0.0000,0.0000,5340.0162,5340.0162,20.5373,17.6534,19.0954,-4.7250,-70874.9976,6.3719,772.0764,7.7208,6.3719,0.0000,9.4051,17.6411,17.6965,17.6688,0.1702,1361.2154,6.3719,1527.7050,15.2771,6.3719,0.0000,33.0709,17.6804,17.1539,17.4172,-1.8485,-12939.3710,6.3719,1762.8375,17.6284,6.3719,0.0000,43.1767,21.6245,21.6109,37.8961,21.5973,37.8232,21.5838,37.7503,21.5838,1777.3606,71.0944,21.4297,21.4147,41.4697,21.3998,41.3815,21.3849,41.2935,21.3849,1777.3606,71.0944,20.6479,20.6109,47.0320,20.5740,46.7593,20.5373,46.4876,20.5373,517.4519,10.3490,17.6534,17.6493,11.8270,17.6452,11.8203,17.6411,11.8135,17.6411,1777.3606,71.0944,17.6965,17.6911,16.1470,17.6858,16.1308,17.6804,16.1146,17.6804,1777.3606,71.0944,17.1539,17.1438,15.2569,17.1337,15.2187,17.1236,15.1806,17.1236,517.4519,10.3490,6.3719,115.4072,4.2479,0.0000,85.6527,201.0599,-49526.4000,-88711.9849,-82453.1531
