Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8559.0000,17.1173,29.1164,3309.4000,114622.5000,-111313.1000,2.9718,752.1364,4.4000,1.0000,25471.6667,4.5000,1.0000,26223.8030,0.0000,0.0000,140094.1667,2557.2636,-137536.9030,22.5516,15.2543,26038.2000,0.0000,26038.2000,0.6751,7037.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7037.3514,0.0000,0.0000,0.0000,19000.8486,19000.8486,21.7616,15.4384,6627.9000,772.9000,5855.0000,0.1718,1506.3409,4.4000,1.0000,157.7347,4.9000,1.0000,1664.0756,0.0000,0.0000,930.6347,5121.5591,4190.9244,21.5960,14.2987,823.7000,0.0000,823.7000,0.0214,222.6216,3.7000,1.0000,0.0000,0.0000,0.0000,222.6216,0.0000,0.0000,0.0000,601.0784,601.0784,21.5305,13.8032,14201.5000,0.0000,14201.5000,0.3682,3227.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3227.6136,0.0000,0.0000,0.0000,10973.8864,10973.8864,21.0969,13.7996,6412.7000,0.0000,6412.7000,0.1663,1733.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1733.1622,0.0000,0.0000,0.0000,4679.5378,4679.5378,20.8082,17.7352,19.2717,-5.1850,-77774.4203,6.5618,789.8891,7.8989,6.5618,0.0000,10.2716,17.7217,17.6642,17.6930,-0.1819,-1454.8180,6.5618,1571.7976,15.7180,6.5618,0.0000,36.1177,17.6487,17.1471,17.3979,-1.8136,-12695.1523,6.5618,1816.7347,18.1673,6.5618,0.0000,47.1545,21.8009,21.7877,38.2859,21.7746,38.2197,21.7616,38.1537,21.7616,1871.6235,74.8649,21.5722,21.5583,41.0423,21.5444,40.9669,21.5305,40.8916,21.5305,1871.6235,74.8649,20.9120,20.8773,47.4051,20.8427,47.1689,20.8082,46.9333,20.8082,544.6915,10.8938,17.7352,17.7307,12.9680,17.7262,12.9576,17.7217,12.9472,17.7217,1871.6235,74.8649,17.6642,17.6591,16.0288,17.6539,16.0140,17.6487,15.9991,17.6487,1871.6235,74.8649,17.1471,17.1371,15.2447,17.1272,15.2081,17.1173,15.1715,17.1173,544.6915,10.8938,6.5618,125.1414,4.3745,0.0000,93.5438,218.6853,-57982.0000,-98090.6274,-91924.3906
8560.0000,17.0697,29.0052,3198.7000,86216.4000,-83017.7000,2.2353,726.9773,4.4000,1.0000,19159.2000,4.5000,1.0000,19886.1773,0.0000,0.0000,105375.6000,2471.7227,-102903.8773,21.9578,14.6605,26039.2000,0.0000,26039.2000,0.6751,7037.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7037.6216,0.0000,0.0000,0.0000,19001.5784,19001.5784,21.0277,13.6522,7205.6000,210.5000,6995.1000,0.1868,1637.6364,4.4000,1.0000,42.9592,4.9000,1.0000,1680.5955,0.0000,0.0000,253.4592,5567.9636,5314.5045,20.7753,13.4780,737.3000,0.0000,737.3000,0.0191,199.2703,3.7000,1.0000,0.0000,0.0000,0.0000,199.2703,0.0000,0.0000,0.0000,538.0297,538.0297,20.7210,12.9937,12828.7000,0.0000,12828.7000,0.3326,2915.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2915.6136,0.0000,0.0000,0.0000,9913.0864,9913.0864,20.2501,12.9528,7317.8000,0.0000,7317.8000,0.1897,1977.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1977.7838,0.0000,0.0000,0.0000,5340.0162,5340.0162,19.9573,18.1337,19.0455,-2.5593,-38390.1069,5.4581,662.5810,6.6258,5.4581,0.0000,5.9113,18.1094,17.5725,17.8410,-1.4127,-11301.9470,5.4581,1300.0511,13.0005,5.4581,0.0000,20.7855,17.5554,17.1025,17.3289,-1.3621,-9534.5670,5.4581,1515.1477,15.1515,5.4581,0.0000,27.1372,21.0552,21.0461,29.7695,21.0369,29.7435,21.0277,29.7173,21.0277,1354.2494,54.1700,20.7497,20.7401,31.4762,20.7306,31.4446,20.7210,31.4128,20.7210,1354.2494,54.1700,19.9964,19.9838,34.0947,19.9707,34.1246,19.9573,34.1493,19.9573,395.0632,7.9013,18.1337,18.1256,17.0519,18.1175,17.0062,18.1094,16.9609,18.1094,1354.2494,54.1700,17.5725,17.5668,15.3003,17.5611,15.2796,17.5554,15.2589,17.5554,1354.2494,54.1700,17.1025,17.0915,14.7598,17.0806,14.7105,17.0697,14.6617,17.0697,395.0632,7.9013,5.4581,75.3535,3.6387,0.0000,53.8339,129.1874,-29099.6000,-62796.6621,-59226.6209
8561.0000,17.0410,28.9349,3616.4000,85111.9000,-81495.5000,2.2067,821.9091,4.4000,1.0000,18913.7556,4.5000,1.0000,19735.6646,0.0000,0.0000,104025.6556,2794.4909,-101231.1646,21.7726,14.4753,26042.5000,0.0000,26042.5000,0.6752,7038.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7038.5135,0.0000,0.0000,0.0000,19003.9865,19003.9865,20.8529,13.1256,9158.2000,0.0000,9158.2000,0.2374,2081.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2081.4091,0.0000,0.0000,0.0000,7076.7909,7076.7909,20.5221,13.2248,773.6000,0.0000,773.6000,0.0201,209.0811,3.7000,1.0000,0.0000,0.0000,0.0000,209.0811,0.0000,0.0000,0.0000,564.5189,564.5189,20.4643,12.7370,13020.9000,0.0000,13020.9000,0.3376,2959.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2959.2955,0.0000,0.0000,0.0000,10061.6045,10061.6045,19.9940,12.6967,8524.6000,0.0000,8524.6000,0.2210,2303.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2303.9459,0.0000,0.0000,0.0000,6220.6541,6220.6541,19.6458,18.2583,18.9520,-1.9791,-29685.7546,5.5470,675.7330,6.7573,5.5470,0.0000,6.2049,18.2361,17.5934,17.9148,-1.7190,-13752.0652,5.5470,1317.5290,13.1753,5.5470,0.0000,21.8181,17.5748,17.0735,17.3241,-1.5320,-10723.8283,5.5470,1540.1167,15.4012,5.5470,0.0000,28.4854,20.8843,20.8738,28.4744,20.8633,28.4303,20.8529,28.3863,20.8529,1393.1950,55.7278,20.4957,20.4852,29.2452,20.4747,29.1986,20.4643,29.1523,20.4643,1393.1950,55.7278,19.7032,19.6839,30.7211,19.6648,30.6343,19.6458,30.5495,19.6458,406.3378,8.1268,18.2583,18.2509,17.8441,18.2435,17.8119,18.2361,17.7796,18.2361,1393.1950,55.7278,17.5934,17.5871,15.7721,17.5809,15.7471,17.5748,15.7222,17.5748,1393.1950,55.7278,17.0735,17.0626,14.5469,17.0518,14.5003,17.0410,14.4538,17.0410,406.3378,8.1268,5.5470,78.7802,3.6980,0.0000,56.5085,135.2887,-23975.7000,-58303.6097,-54161.6481
8562.0000,17.0307,28.7819,4914.0000,80610.3000,-75696.3000,2.0900,1116.8182,4.4000,1.0000,17913.4000,4.5000,1.0000,19030.2182,0.0000,0.0000,98523.7000,3797.1818,-94726.5182,21.4157,14.1184,21416.9000,0.0000,21416.9000,0.5553,5788.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5788.3514,0.0000,0.0000,0.0000,15628.5486,15628.5486,20.6632,12.9359,16929.2000,0.0000,16929.2000,0.4389,3847.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3847.5455,0.0000,0.0000,0.0000,13081.6545,13081.6545,20.0576,12.7603,499.4000,0.0000,499.4000,0.0129,134.9730,3.7000,1.0000,0.0000,0.0000,0.0000,134.9730,0.0000,0.0000,0.0000,364.4270,364.4270,20.0165,12.2892,13321.5000,0.0000,13321.5000,0.3454,3027.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3027.6136,0.0000,0.0000,0.0000,10293.8864,10293.8864,19.5400,12.2427,11239.8000,0.0000,11239.8000,0.2914,3037.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3037.7838,0.0000,0.0000,0.0000,8202.0162,8202.0162,19.1281,18.4786,18.8034,-0.9354,-14030.3240,5.6009,686.1028,6.8610,5.6009,0.0000,6.3875,18.4536,17.5868,18.0202,-2.3407,-18725.4978,5.6009,1325.0060,13.2501,5.6009,0.0000,22.4601,17.5686,17.0639,17.3162,-1.5575,-10902.7065,5.6009,1555.5481,15.5555,5.6009,0.0000,29.3235,20.6922,20.6825,26.8418,20.6729,26.8056,20.6632,26.7695,20.6632,1417.0264,56.6811,20.0408,20.0327,25.0145,20.0246,24.9911,20.0165,24.9675,20.0165,1417.0264,56.6811,19.1603,19.1497,24.5000,19.1390,24.5119,19.1281,24.5219,19.1281,413.2358,8.2647,18.4786,18.4703,19.6908,18.4620,19.6506,18.4536,19.6106,18.4536,1417.0264,56.6811,17.5868,17.5807,15.8405,17.5747,15.8177,17.5686,15.7950,17.5686,1417.0264,56.6811,17.0639,17.0528,14.5698,17.0417,14.5214,17.0307,14.4731,17.0307,413.2358,8.2647,5.6009,80.9040,3.7339,0.0000,58.1711,139.0751,-12289.5000,-47155.9854,-43658.5283
8563.0000,17.0332,28.4678,6621.7000,64960.4000,-58338.7000,1.6842,1504.9318,4.4000,1.0000,14435.6444,4.5000,1.0000,15940.5763,0.0000,0.0000,79396.0444,5116.7682,-74279.2763,20.3814,13.0841,12759.4000,0.0000,12759.4000,0.3308,3448.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3448.4865,0.0000,0.0000,0.0000,9310.9135,9310.9135,19.9465,12.2192,43165.9000,0.0000,43165.9000,1.1192,9810.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9810.4318,0.0000,0.0000,0.0000,33355.4682,33355.4682,18.4429,11.1456,491.5000,0.0000,491.5000,0.0127,132.8378,3.7000,1.0000,0.0000,0.0000,0.0000,132.8378,0.0000,0.0000,0.0000,358.6622,358.6622,18.4317,10.7044,13321.4000,0.0000,13321.4000,0.3454,3027.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3027.5909,0.0000,0.0000,0.0000,10293.8091,10293.8091,17.9677,10.6704,13200.8000,0.0000,13200.8000,0.3423,3567.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3567.7838,0.0000,0.0000,0.0000,9633.0162,9633.0162,17.5904,19.1247,18.3576,2.2693,34038.9631,5.7519,716.5110,7.1651,5.7519,0.0000,6.9181,19.0896,17.5288,18.3092,-4.3283,-34626.6000,5.7519,1345.9171,13.4592,5.7519,0.0000,24.3259,17.5120,17.0664,17.2892,-1.4123,-9885.8680,5.7519,1599.1408,15.9914,5.7519,0.0000,31.7594,19.9617,19.9567,19.9759,19.9516,19.9841,19.9465,19.9920,19.9465,1484.7544,59.3902,18.4268,18.4285,9.7895,18.4301,9.8584,18.4317,9.9268,18.4317,1484.7544,59.3902,17.5335,17.5532,6.0358,17.5721,6.3891,17.5904,6.7338,17.5904,432.8359,8.6567,19.1247,19.1130,25.5880,19.1013,25.5169,19.0896,25.4460,19.0896,1484.7544,59.3902,17.5288,17.5232,15.3849,17.5176,15.3674,17.5120,15.3499,17.5120,1484.7544,59.3902,17.0664,17.0553,14.7101,17.0443,14.6625,17.0332,14.6150,17.0332,432.8359,8.6567,5.7519,87.0500,3.8346,0.0000,63.0035,150.0535,24600.3000,-11327.4071,-10473.5049
8564.0000,17.0385,28.3620,7920.0000,68099.2000,-60179.2000,1.7656,1800.0000,4.4000,1.0000,15133.1556,4.5000,1.0000,16933.1556,0.0000,0.0000,83232.3556,6120.0000,-77112.3556,20.1125,12.8152,12765.3000,0.0000,12765.3000,0.3310,3450.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3450.0811,0.0000,0.0000,0.0000,9315.2189,9315.2189,19.7241,11.9968,58605.6000,0.0000,58605.6000,1.5195,13319.4545,4.4000,1.0000,0.0000,0.0000,0.0000,13319.4545,0.0000,0.0000,0.0000,45286.1455,45286.1455,17.9188,10.6215,484.8000,0.0000,484.8000,0.0126,131.0270,3.7000,1.0000,0.0000,0.0000,0.0000,131.0270,0.0000,0.0000,0.0000,353.7730,353.7730,17.9020,10.1747,14682.4000,0.0000,14682.4000,0.3807,3336.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3336.9091,0.0000,0.0000,0.0000,11345.4909,11345.4909,17.4497,10.1524,12597.5000,0.0000,12597.5000,0.3266,3404.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3404.7297,0.0000,0.0000,0.0000,9192.7703,9192.7703,17.0938,19.0789,18.0863,3.3199,49798.0904,6.5038,818.5400,8.1854,6.5038,0.0000,10.0016,19.0555,17.7208,18.3881,-4.1851,-33480.6794,6.5038,1517.3431,15.1734,6.5038,0.0000,35.1682,17.7017,17.0681,17.3849,-2.2708,-15895.5031,6.5038,1801.5721,18.0157,6.5038,0.0000,45.9149,19.7411,19.7355,19.0608,19.7298,19.0553,19.7241,19.0497,19.7241,1842.6083,73.7043,17.9047,17.9038,7.4102,17.9029,7.4362,17.9020,7.4623,17.9020,1842.6083,73.7043,17.0832,17.0866,4.1074,17.0901,4.1974,17.0938,4.2906,17.0938,536.3078,10.7262,19.0789,19.0711,23.9108,19.0633,23.8855,19.0555,23.8601,19.0555,1842.6083,73.7043,17.7208,17.7144,17.4648,17.7081,17.4389,17.7017,17.4132,17.7017,1842.6083,73.7043,17.0681,17.0582,14.8111,17.0483,14.7785,17.0385,14.7457,17.0385,536.3078,10.7262,6.5038,122.1150,4.3359,0.0000,91.0847,213.1996,38956.4000,-1618.9570,421.9080
8565.0000,17.0379,25.6393,15247.9000,32540.8000,-17292.9000,0.8437,3465.4318,4.4000,1.0000,7231.2889,4.5000,1.0000,10696.7207,0.0000,0.0000,39772.0889,11782.4682,-27989.6207,18.4396,11.1423,12753.7000,0.0000,12753.7000,0.3307,3446.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3446.9459,0.0000,0.0000,0.0000,9306.7541,9306.7541,17.9897,10.2624,59812.9000,0.0000,59812.9000,1.5508,13593.8409,4.4000,1.0000,0.0000,0.0000,0.0000,13593.8409,0.0000,0.0000,0.0000,46219.0591,46219.0591,15.6751,8.3778,493.0000,0.0000,493.0000,0.0128,133.2432,3.7000,1.0000,0.0000,0.0000,0.0000,133.2432,0.0000,0.0000,0.0000,359.7568,359.7568,15.6975,7.9702,15983.5000,0.0000,15983.5000,0.4144,3632.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3632.6136,0.0000,0.0000,0.0000,12350.8864,12350.8864,15.0789,7.7816,11541.5000,0.0000,11541.5000,0.2992,3119.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3119.3243,0.0000,0.0000,0.0000,8422.1757,8422.1757,14.8284,20.1542,17.4913,7.0900,106350.0902,5.1773,666.5334,6.6653,5.1773,0.0000,5.0451,20.1000,17.4169,18.7585,-6.6972,-53577.9846,5.1773,1191.1541,11.9115,5.1773,0.0000,17.7400,17.4024,17.0754,17.2389,-0.9331,-6531.4513,5.1773,1442.1852,14.4219,5.1773,0.0000,23.1609,17.9735,17.9790,2.5771,17.9844,2.6786,17.9897,2.7792,17.9897,1234.4899,49.3796,15.6571,15.6707,-12.5954,15.6841,-12.4311,15.6975,-12.2680,15.6975,1234.4899,49.3796,14.6572,14.7158,-22.1913,14.7728,-21.4491,14.8284,-20.7248,14.8284,360.3799,7.2076,20.1542,20.1360,33.9521,20.1180,33.8226,20.1000,33.6939,20.1000,1234.4899,49.3796,17.4169,17.4121,14.2845,17.4073,14.2748,17.4024,14.2649,17.4024,1234.4899,49.3796,17.0754,17.0628,14.9390,17.0503,14.8724,17.0379,14.8068,17.0379,360.3799,7.2076,5.1773,65.1655,3.4515,0.0000,45.9460,111.1116,83291.7000,48669.0112,46240.6542
8566.0000,16.9761,24.4147,18333.2000,29614.4000,-11281.2000,0.7678,4166.6364,4.4000,1.0000,6580.9778,4.5000,1.0000,10747.6141,0.0000,0.0000,36195.3778,14166.5636,-22028.8141,18.0306,10.7333,12750.5000,0.0000,12750.5000,0.3306,3446.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3446.0811,0.0000,0.0000,0.0000,9304.4189,9304.4189,17.5870,9.8597,69258.7000,0.0000,69258.7000,1.7957,15740.6136,4.4000,1.0000,0.0000,0.0000,0.0000,15740.6136,0.0000,0.0000,0.0000,53518.0864,53518.0864,15.0252,7.7279,563.5000,0.0000,563.5000,0.0146,152.2973,3.7000,1.0000,0.0000,0.0000,0.0000,152.2973,0.0000,0.0000,0.0000,411.2027,411.2027,15.0295,7.3023,17655.3000,0.0000,17655.3000,0.4577,4012.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4012.5682,0.0000,0.0000,0.0000,13642.7318,13642.7318,14.3765,7.0792,9429.7000,0.0000,9429.7000,0.2445,2548.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2548.5676,0.0000,0.0000,0.0000,6881.1324,6881.1324,14.1337,20.1002,17.1169,8.3096,124644.3495,5.4163,707.4075,7.0741,5.4163,0.0000,5.7767,20.0631,17.6326,18.8479,-6.3470,-50776.3900,5.4163,1241.9861,12.4199,5.4163,0.0000,20.3124,17.6102,17.0068,17.3085,-1.8007,-12605.2370,5.4163,1504.7413,15.0474,5.4163,0.0000,26.5195,17.5852,17.5858,2.0330,17.5864,2.0671,17.5870,2.1013,17.5870,1336.1440,53.4458,15.0055,15.0135,-14.3113,15.0215,-14.2276,15.0295,-14.1437,15.0295,1336.1440,53.4458,14.0471,14.0757,-23.3857,14.1046,-23.1118,14.1337,-22.8318,14.1337,389.8210,7.7964,20.1002,20.0878,31.4030,20.0755,31.3461,20.0631,31.2890,20.0631,1336.1440,53.4458,17.6326,17.6251,16.8342,17.6177,16.7965,17.6102,16.7590,17.6102,1336.1440,53.4458,17.0068,16.9966,14.1642,16.9864,14.1297,16.9761,14.0948,16.9761,389.8210,7.7964,5.4163,73.7792,3.6109,0.0000,52.6087,126.3879,98376.5000,61728.7581,61262.7225
8567.0000,16.9670,22.4818,21946.4000,25283.4000,-3337.0000,0.6555,4987.8182,4.4000,1.0000,5618.5333,4.5000,1.0000,10606.3515,0.0000,0.0000,30901.9333,16958.5818,-13943.3515,17.6570,10.3597,12751.2000,0.0000,12751.2000,0.3306,3446.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3446.2703,0.0000,0.0000,0.0000,9304.9297,9304.9297,17.2001,9.4728,67681.8000,0.0000,67681.8000,1.7548,15382.2273,4.4000,1.0000,0.0000,0.0000,0.0000,15382.2273,0.0000,0.0000,0.0000,52299.5727,52299.5727,14.6119,7.3146,415.9000,0.0000,415.9000,0.0108,112.4054,3.7000,1.0000,0.0000,0.0000,0.0000,112.4054,0.0000,0.0000,0.0000,303.4946,303.4946,14.6197,6.8924,20358.9000,0.0000,20358.9000,0.5278,4627.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4627.0227,0.0000,0.0000,0.0000,15731.8773,15731.8773,13.8411,6.5438,8222.9000,0.0000,8222.9000,0.2132,2222.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2222.4054,0.0000,0.0000,0.0000,6000.4946,6000.4946,13.6298,20.1249,16.8774,8.7497,131246.0772,5.2391,690.6141,6.9061,5.2391,0.0000,5.2279,20.0868,17.6810,18.8839,-6.0767,-48613.9781,5.2391,1199.7218,11.9972,5.2391,0.0000,18.3827,17.6592,17.0018,17.3305,-1.8977,-13284.1413,5.2391,1454.2682,14.5427,5.2391,0.0000,24.0001,17.1965,17.1977,0.5023,17.1989,0.5405,17.2001,0.5786,17.2001,1260.4247,50.4170,14.5969,14.6045,-14.8093,14.6121,-14.7346,14.6197,-14.6601,14.6197,1260.4247,50.4170,13.5442,13.5729,-24.8270,13.6015,-24.5558,13.6298,-24.2860,13.6298,367.8926,7.3579,20.1249,20.1121,30.6716,20.0994,30.6096,20.0868,30.5477,20.0868,1260.4247,50.4170,17.6810,17.6737,17.1928,17.6664,17.1604,17.6592,17.1281,17.6592,1260.4247,50.4170,17.0018,16.9901,14.2702,16.9785,14.2162,16.9670,14.1628,16.9670,367.8926,7.3579,5.2391,67.3264,3.4927,0.0000,47.6107,114.9371,106093.7000,69697.0174,69347.9578
8568.0000,16.9716,20.3930,24469.5000,22320.2000,2149.3000,0.6344,5561.2500,4.4000,1.0000,4960.0444,4.5000,1.0000,10521.2944,0.0000,0.0000,27280.2444,18908.2500,-8371.9944,17.3667,10.0694,12765.1000,0.0000,12765.1000,0.3310,3450.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3450.0270,0.0000,0.0000,0.0000,9315.0730,9315.0730,16.9301,9.2028,76047.0000,0.0000,76047.0000,1.9717,17283.4091,4.4000,1.0000,0.0000,0.0000,0.0000,17283.4091,0.0000,0.0000,0.0000,58763.5909,58763.5909,14.1569,6.8596,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,14.1672,6.4400,22981.7000,0.0000,22981.7000,0.5958,5223.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5223.1136,0.0000,0.0000,0.0000,17758.5864,17758.5864,13.3292,6.0319,4602.6000,0.0000,4602.6000,0.1193,1243.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1243.9459,0.0000,0.0000,0.0000,3358.6541,3358.6541,13.2482,20.0147,16.6314,9.5588,143381.6848,5.4939,731.1399,7.3114,5.4939,0.0000,6.0284,19.9817,17.7983,18.8900,-5.7833,-46266.4794,5.4939,1257.7809,12.5778,5.4939,0.0000,21.1974,17.7756,17.0058,17.3907,-2.3304,-16312.7603,5.4939,1521.4805,15.2148,5.4939,0.0000,27.6750,16.9271,16.9281,-0.1582,16.9291,-0.1256,16.9301,-0.0930,16.9301,1369.8785,54.7951,14.1431,14.1512,-16.5003,14.1592,-16.4249,14.1672,-16.3497,14.1672,1369.8785,54.7951,13.1707,13.1966,-25.5107,13.2225,-25.2832,13.2482,-25.0560,13.2482,399.5880,7.9918,20.0147,20.0037,28.9064,19.9927,28.8629,19.9817,28.8193,19.9817,1369.8785,54.7951,17.7983,17.7907,18.2603,17.7832,18.2259,17.7756,18.1916,17.7756,1369.8785,54.7951,17.0058,16.9943,14.4355,16.9830,14.3863,16.9716,14.3373,16.9716,399.5880,7.9918,5.4939,76.7221,3.6626,0.0000,54.9009,131.6229,118945.9000,81115.9477,80802.4451
8569.0000,16.9860,17.2782,28144.3000,18466.6000,9677.7000,0.7297,6396.4318,4.4000,1.0000,4103.6889,4.5000,1.0000,10500.1207,0.0000,0.0000,22570.2889,21747.8682,-822.4207,17.0249,9.7276,12789.9000,0.0000,12789.9000,0.3316,3456.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3456.7297,0.0000,0.0000,0.0000,9333.1703,9333.1703,16.5889,8.8617,72786.7000,0.0000,72786.7000,1.8871,16542.4318,4.4000,1.0000,0.0000,0.0000,0.0000,16542.4318,0.0000,0.0000,0.0000,56244.2682,56244.2682,13.9267,6.6294,373.1000,0.0000,373.1000,0.0097,100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,100.8378,0.0000,0.0000,0.0000,272.2622,272.2622,13.9354,6.2081,25314.5000,0.0000,25314.5000,0.6563,5753.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5753.2955,0.0000,0.0000,0.0000,19561.2045,19561.2045,13.0095,5.7122,1437.2000,0.0000,1437.2000,0.0373,388.4324,3.7000,1.0000,0.0000,0.0000,0.0000,388.4324,0.0000,0.0000,0.0000,1048.7676,1048.7676,13.0284,19.9254,16.4769,9.7142,145712.5815,5.4775,733.3583,7.3336,5.4775,0.0000,5.9748,19.8936,17.8412,18.8674,-5.4200,-43359.7902,5.4775,1255.1004,12.5510,5.4775,0.0000,21.0088,17.8190,17.0214,17.4202,-2.4072,-16850.3664,5.4775,1515.2388,15.1524,5.4775,0.0000,27.4286,16.5832,16.5851,-1.8591,16.5870,-1.8196,16.5889,-1.7802,16.5889,1362.7354,54.5094,13.9138,13.9210,-16.2293,13.9282,-16.1666,13.9354,-16.1041,13.9354,1362.7354,54.5094,12.9598,12.9828,-24.8302,13.0056,-24.6436,13.0284,-24.4571,13.0284,397.5200,7.9504,19.9254,19.9148,27.7136,19.9042,27.6720,19.8936,27.6305,19.8936,1362.7354,54.5094,17.8412,17.8338,18.4741,17.8264,18.4425,17.8190,18.4109,17.8190,1362.7354,54.5094,17.0214,17.0095,14.6964,16.9977,14.6427,16.9860,14.5894,16.9860,397.5200,7.9504,5.4775,76.0955,3.6517,0.0000,54.4122,130.5077,122379.1000,85637.2520,85502.4250
8570.0000,17.0202,15.3146,31324.9000,15433.4000,15891.5000,0.8122,7119.2955,4.4000,1.0000,3429.6444,4.5000,1.0000,10548.9399,0.0000,0.0000,18863.0444,24205.6045,5342.5601,16.7872,9.4899,12791.7000,0.0000,12791.7000,0.3316,3457.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3457.2162,0.0000,0.0000,0.0000,9334.4838,9334.4838,16.3845,8.6572,80793.2000,0.0000,80793.2000,2.0947,18362.0909,4.4000,1.0000,0.0000,0.0000,0.0000,18362.0909,0.0000,0.0000,0.0000,62431.1091,62431.1091,13.6620,6.3647,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,13.6713,5.9441,26776.6000,0.0000,26776.6000,0.6942,6085.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6085.5909,0.0000,0.0000,0.0000,20691.0091,20691.0091,12.7691,5.4718,832.9000,0.0000,832.9000,0.0216,225.1081,3.7000,1.0000,0.0000,0.0000,0.0000,225.1081,0.0000,0.0000,0.0000,607.7919,607.7919,12.8060,19.7199,16.2629,10.5700,158549.7489,5.9456,802.6924,8.0269,5.9456,0.0000,7.6409,19.6940,17.9513,18.8226,-4.9956,-39964.6931,5.9456,1364.6302,13.6463,5.9456,0.0000,26.8674,17.9291,17.0545,17.4918,-2.8650,-20055.3395,5.9456,1640.2024,16.4020,5.9456,0.0000,35.0775,16.3801,16.3816,-2.2008,16.3830,-2.1694,16.3845,-2.1380,16.3845,1573.6819,62.9473,13.6505,13.6575,-16.7838,13.6644,-16.7255,13.6713,-16.6673,13.6713,1573.6819,62.9473,12.7426,12.7638,-24.8491,12.7849,-24.6832,12.8060,-24.5174,12.8060,458.5623,9.1712,19.7199,19.7112,25.5484,19.7026,25.5256,19.6940,25.5027,19.6940,1573.6819,62.9473,17.9513,17.9438,19.4026,17.9364,19.3718,17.9291,19.3411,17.9291,1573.6819,62.9473,17.0545,17.0430,15.1302,17.0316,15.0819,17.0202,15.0337,17.0202,458.5623,9.1712,5.9456,95.3627,3.9637,0.0000,69.5858,164.9485,137447.0000,98670.4594,98529.7163
8571.0000,17.0463,14.0394,34178.4000,13200.3000,20978.1000,0.8861,7767.8182,4.4000,1.0000,2933.4000,4.5000,1.0000,10701.2182,0.0000,0.0000,16133.7000,26410.5818,10276.8818,16.5974,9.3001,12780.2000,0.0000,12780.2000,0.3314,3454.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3454.1081,0.0000,0.0000,0.0000,9326.0919,9326.0919,16.1947,8.4674,77035.9000,0.0000,77035.9000,1.9973,17508.1591,4.4000,1.0000,0.0000,0.0000,0.0000,17508.1591,0.0000,0.0000,0.0000,59527.7409,59527.7409,13.5945,6.2972,369.1000,0.0000,369.1000,0.0096,99.7568,3.7000,1.0000,0.0000,0.0000,0.0000,99.7568,0.0000,0.0000,0.0000,269.3432,269.3432,13.6004,5.8731,27880.9000,0.0000,27880.9000,0.7229,6336.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6336.5682,0.0000,0.0000,0.0000,21544.3318,21544.3318,12.6593,5.3621,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,12.7031,19.5992,16.1512,10.5251,157877.0128,5.9356,804.8548,8.0485,5.9356,0.0000,7.6025,19.5737,17.9657,18.7697,-4.6014,-36811.0739,5.9356,1365.0435,13.6504,5.9356,0.0000,26.7323,17.9446,17.0810,17.5128,-2.8243,-19769.9425,5.9356,1636.1331,16.3613,5.9356,0.0000,34.9011,16.1900,16.1916,-2.6539,16.1932,-2.6228,16.1947,-2.5918,16.1947,1569.0434,62.7617,13.5828,13.5887,-15.5996,13.5945,-15.5532,13.6004,-15.5069,13.6004,1569.0434,62.7617,12.6473,12.6659,-23.7177,12.6845,-23.5821,12.7031,-23.4463,12.7031,457.2206,9.1444,19.5992,19.5907,24.5108,19.5822,24.4856,19.5737,24.4603,19.5737,1569.0434,62.7617,17.9657,17.9587,19.2927,17.9516,19.2657,17.9446,19.2386,17.9446,1569.0434,62.7617,17.0810,17.0694,15.4209,17.0578,15.3711,17.0463,15.3215,17.0463,457.2206,9.1444,5.9356,94.9224,3.9571,0.0000,69.2359,164.1583,139423.4000,101221.1032,101295.9964
8572.0000,17.0871,13.1627,36831.9000,11460.1000,25371.8000,0.9549,8370.8864,4.4000,1.0000,2546.6889,4.5000,1.0000,10917.5753,0.0000,0.0000,14006.7889,28461.0136,14454.2247,16.4997,9.2024,12777.3000,0.0000,12777.3000,0.3313,3453.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3453.3243,0.0000,0.0000,0.0000,9323.9757,9323.9757,16.1235,8.3963,84956.7000,0.0000,84956.7000,2.2027,19308.3409,4.4000,1.0000,0.0000,0.0000,0.0000,19308.3409,0.0000,0.0000,0.0000,65648.3591,65648.3591,13.4559,6.1586,363.0000,0.0000,363.0000,0.0094,98.1081,3.7000,1.0000,0.0000,0.0000,0.0000,98.1081,0.0000,0.0000,0.0000,264.8919,264.8919,13.4621,5.7348,28750.1000,0.0000,28750.1000,0.7454,6534.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6534.1136,0.0000,0.0000,0.0000,22215.9864,22215.9864,12.5593,5.2620,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,12.5988,19.3764,15.9876,11.1192,166787.8165,6.3803,870.7177,8.7072,6.3803,0.0000,9.4424,19.3556,18.0299,18.6927,-4.0780,-32623.8647,6.3803,1471.5557,14.7156,6.3803,0.0000,33.2019,18.0092,17.1209,17.5650,-3.1230,-21861.1406,6.3803,1755.1974,17.5520,6.3803,0.0000,43.3478,16.1209,16.1218,-2.0506,16.1227,-2.0278,16.1235,-2.0050,16.1235,1781.4874,71.2595,13.4451,13.4508,-15.5346,13.4564,-15.4903,13.4621,-15.4462,13.4621,1781.4874,71.2595,12.5481,12.5651,-23.0728,12.5820,-22.9543,12.5988,-22.8359,12.5988,518.6446,10.3729,19.3764,19.3695,22.5068,19.3625,22.4954,19.3556,22.4840,19.3556,1781.4874,71.2595,18.0299,18.0230,19.7748,18.0161,19.7493,18.0092,19.7238,18.0092,1781.4874,71.2595,17.1209,17.1096,15.8567,17.0983,15.8113,17.0871,15.7659,17.0871,518.6446,10.3729,6.3803,115.8274,4.2535,0.0000,85.9922,201.8196,152598.1000,112184.1513,112302.8112
8573.0000,17.1051,12.7647,38195.4000,10584.2000,27611.2000,0.9903,8680.7727,4.4000,1.0000,2352.0444,4.5000,1.0000,11032.8172,0.0000,0.0000,12936.2444,29514.6273,16578.3828,16.4199,9.1226,12777.7000,0.0000,12777.7000,0.3313,3453.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3453.4324,0.0000,0.0000,0.0000,9324.2676,9324.2676,16.0373,8.3100,80222.0000,0.0000,80222.0000,2.0799,18232.2727,4.4000,1.0000,0.0000,0.0000,0.0000,18232.2727,0.0000,0.0000,0.0000,61989.7273,61989.7273,13.4753,6.1780,358.4000,0.0000,358.4000,0.0093,96.8649,3.7000,1.0000,0.0000,0.0000,0.0000,96.8649,0.0000,0.0000,0.0000,261.5351,261.5351,13.4788,5.7515,28920.2000,0.0000,28920.2000,0.7498,6572.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6572.7727,0.0000,0.0000,0.0000,22347.4273,22347.4273,12.5552,5.2579,832.9000,0.0000,832.9000,0.0216,225.1081,3.7000,1.0000,0.0000,0.0000,0.0000,225.1081,0.0000,0.0000,0.0000,607.7919,607.7919,12.5756,19.2825,15.9290,10.8187,162281.1295,6.2733,858.0869,8.5809,6.2733,0.0000,8.9752,19.2607,18.0075,18.6341,-3.7901,-30321.1809,6.2733,1450.0639,14.5006,6.2733,0.0000,31.5592,17.9877,17.1388,17.5632,-2.9346,-20541.8737,6.2733,1725.8778,17.2588,6.2733,0.0000,41.2031,16.0346,16.0355,-1.8848,16.0364,-1.8622,16.0373,-1.8396,16.0373,1729.2801,69.1712,13.4645,13.4693,-14.0447,13.4740,-14.0095,13.4788,-13.9744,13.4788,1729.2801,69.1712,12.5301,12.5453,-21.6997,12.5604,-21.5991,12.5756,-21.4984,12.5756,503.5545,10.0711,19.2825,19.2752,21.9833,19.2679,21.9653,19.2607,21.9473,19.2607,1729.2801,69.1712,18.0075,18.0009,19.3620,17.9943,19.3391,17.9877,19.3162,17.9877,1729.2801,69.1712,17.1388,17.1275,15.9824,17.1163,15.9370,17.1051,15.8917,17.1051,503.5545,10.0711,6.2733,110.5521,4.1822,0.0000,81.7376,192.2896,150722.4000,111109.1320,111418.0749
8574.0000,17.1398,12.2259,40349.9000,9287.9000,31062.0000,1.0461,9170.4318,4.4000,1.0000,2063.9778,4.5000,1.0000,11234.4096,0.0000,0.0000,11351.8778,31179.4682,19827.5904,16.3750,9.0777,12791.5000,0.0000,12791.5000,0.3316,3457.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3457.1622,0.0000,0.0000,0.0000,9334.3378,9334.3378,16.0162,8.2889,86970.2000,0.0000,86970.2000,2.2549,19765.9545,4.4000,1.0000,0.0000,0.0000,0.0000,19765.9545,0.0000,0.0000,0.0000,67204.2455,67204.2455,13.4239,6.1266,493.6000,0.0000,493.6000,0.0128,133.4054,3.7000,1.0000,0.0000,0.0000,0.0000,133.4054,0.0000,0.0000,0.0000,360.1946,360.1946,13.4236,5.6964,27916.9000,0.0000,27916.9000,0.7238,6344.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6344.7500,0.0000,0.0000,0.0000,21572.1500,21572.1500,12.5915,5.2942,4311.1000,0.0000,4311.1000,0.1118,1165.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1165.1622,0.0000,0.0000,0.0000,3145.9378,3145.9378,12.5132,19.0801,15.7967,11.3499,170249.2317,6.7215,924.2034,9.2420,6.7215,0.0000,11.0401,19.0623,18.0415,18.5519,-3.3079,-26463.1563,6.7215,1558.4912,15.5849,6.7215,0.0000,38.8196,18.0223,17.1725,17.5974,-3.1474,-22032.1231,6.7215,1846.7916,18.4679,6.7215,0.0000,50.6821,16.0149,16.0153,-1.1763,16.0158,-1.1590,16.0162,-1.1417,16.0162,1952.5348,78.1014,13.4100,13.4146,-13.6252,13.4191,-13.5917,13.4236,-13.5583,13.4236,1952.5348,78.1014,12.4702,12.4846,-21.1535,12.4989,-21.0589,12.5132,-20.9642,12.5132,568.0659,11.3613,19.0801,19.0742,20.3152,19.0682,20.3090,19.0623,20.3028,19.0623,1952.5348,78.1014,18.0415,18.0351,19.6262,18.0287,19.6047,18.0223,19.5832,18.0223,1952.5348,78.1014,17.1725,17.1616,16.3203,17.1506,16.2786,17.1398,16.2371,17.1398,568.0659,11.3613,6.7215,133.7207,4.4810,0.0000,100.5418,234.2625,163545.3000,121444.4561,121753.9523
8575.0000,17.1751,13.5507,46442.4000,15590.1000,30852.3000,1.2041,10555.0909,4.4000,1.0000,3464.4667,4.5000,1.0000,14019.5576,0.0000,0.0000,19054.5667,35887.3091,16832.7424,16.5557,9.2584,12791.6000,0.0000,12791.6000,0.3316,3457.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3457.1892,0.0000,0.0000,0.0000,9334.4108,9334.4108,16.2093,8.4820,81099.0000,0.0000,81099.0000,2.1026,18431.5909,4.4000,1.0000,0.0000,0.0000,0.0000,18431.5909,0.0000,0.0000,0.0000,62667.4091,62667.4091,13.9032,6.6059,360.6000,0.0000,360.6000,0.0093,97.4595,3.7000,1.0000,0.0000,0.0000,0.0000,97.4595,0.0000,0.0000,0.0000,263.1405,263.1405,13.8969,6.1696,26027.8000,0.0000,26027.8000,0.6748,5915.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5915.4091,0.0000,0.0000,0.0000,20112.3909,20112.3909,13.1568,5.8595,14443.1000,0.0000,14443.1000,0.3745,3903.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3903.5405,0.0000,0.0000,0.0000,10539.5595,10539.5595,12.7886,18.7749,15.7818,10.8451,162675.7510,7.0455,969.3215,9.6932,7.0455,0.0000,12.7148,18.7610,18.0536,18.4073,-2.4031,-19224.5725,7.0455,1642.5398,16.4254,7.0455,0.0000,44.7084,18.0354,17.2070,17.6212,-3.2162,-22513.3257,7.0455,1934.0548,19.3405,7.0455,0.0000,58.3704,16.2122,16.2112,1.4839,16.2102,1.4873,16.2093,1.4907,16.2093,2121.3049,84.8522,13.8935,13.8946,-7.9833,13.8958,-7.9830,13.8969,-7.9825,13.8969,2121.3049,84.8522,12.7689,12.7754,-16.4447,12.7820,-16.4414,12.7886,-16.4364,12.7886,616.8028,12.3361,18.7749,18.7703,17.7943,18.7657,17.7982,18.7610,17.8021,18.7610,2121.3049,84.8522,18.0536,18.0475,19.6372,18.0415,19.6187,18.0354,19.6002,18.0354,2121.3049,84.8522,17.2070,17.1963,16.6386,17.1857,16.5999,17.1751,16.5612,17.1751,616.8028,12.3361,7.0455,152.2640,4.6970,0.0000,115.7936,268.0576,165574.4000,119749.6532,120937.8529
8576.0000,17.1813,16.5482,38494.3000,22343.4000,16150.9000,0.9980,8748.7045,4.4000,1.0000,4965.2000,4.5000,1.0000,13713.9045,0.0000,0.0000,27308.6000,29745.5955,2436.9955,17.0897,9.7924,12791.7000,0.0000,12791.7000,0.3316,3457.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3457.2162,0.0000,0.0000,0.0000,9334.4838,9334.4838,16.7279,9.0006,85357.7000,0.0000,85357.7000,2.2131,19399.4773,4.4000,1.0000,0.0000,0.0000,0.0000,19399.4773,0.0000,0.0000,0.0000,65958.2227,65958.2227,14.2483,6.9511,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0000,0.0000,0.0000,271.3865,271.3865,14.2396,6.5123,24973.9000,0.0000,24973.9000,0.6475,5675.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5675.8864,0.0000,0.0000,0.0000,19298.0136,19298.0136,13.5142,6.2169,15350.4000,0.0000,15350.4000,0.3980,4148.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4148.7568,0.0000,0.0000,0.0000,11201.6432,11201.6432,13.1040,18.6332,15.8686,9.8055,147082.2180,6.8968,945.6204,9.4562,6.8968,0.0000,11.9264,18.6183,18.0021,18.3102,-2.0488,-16390.6815,6.8968,1613.7671,16.1377,6.8968,0.0000,41.9362,17.9847,17.2126,17.5987,-2.9340,-20537.7578,6.8968,1894.8569,18.9486,6.8968,0.0000,54.7511,16.7388,16.7351,6.9453,16.7315,6.9245,16.7279,6.9039,16.7279,2043.0617,81.7225,14.2381,14.2386,-4.6241,14.2391,-4.6248,14.2396,-4.6256,14.2396,2043.0617,81.7225,13.0931,13.0967,-12.2142,13.1003,-12.2288,13.1040,-12.2426,13.1040,594.2111,11.8842,18.6332,18.6282,17.1324,18.6233,17.1293,18.6183,17.1261,18.6183,2043.0617,81.7225,18.0021,17.9963,19.0441,17.9905,19.0271,17.9847,19.0101,17.9847,2043.0617,81.7225,17.2126,17.2022,16.5900,17.1917,16.5525,17.1813,16.5150,17.1813,594.2111,11.8842,6.8968,143.5597,4.5979,0.0000,108.6137,252.1734,154996.5000,108500.7453,110153.7788
8577.0000,17.1516,19.4410,33126.3000,27148.3000,5978.0000,0.8589,7528.7045,4.4000,1.0000,6032.9556,4.5000,1.0000,13561.6601,0.0000,0.0000,33181.2556,25597.5955,-7583.6601,17.4630,10.1657,16952.5000,0.0000,16952.5000,0.4395,4581.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4581.7568,0.0000,0.0000,0.0000,12370.7432,12370.7432,16.9443,9.2170,71791.4000,0.0000,71791.4000,1.8613,16316.2273,4.4000,1.0000,0.0000,0.0000,0.0000,16316.2273,0.0000,0.0000,0.0000,55475.1727,55475.1727,14.6666,7.3693,360.5000,0.0000,360.5000,0.0093,97.4324,3.7000,1.0000,0.0000,0.0000,0.0000,97.4324,0.0000,0.0000,0.0000,263.0676,263.0676,14.6529,6.9256,25397.1000,0.0000,25397.1000,0.6585,5772.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5772.0682,0.0000,0.0000,0.0000,19625.0318,19625.0318,13.8471,6.5498,14745.5000,0.0000,14745.5000,0.3823,3985.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3985.2703,0.0000,0.0000,0.0000,10760.2297,10760.2297,13.4103,18.6474,16.0289,8.5036,127553.6771,6.3147,860.3825,8.6038,6.3147,0.0000,9.1545,18.6289,17.9242,18.2766,-2.1455,-17163.6628,6.3147,1479.4532,14.7945,6.3147,0.0000,32.1895,17.9062,17.1835,17.5449,-2.5144,-17600.8183,6.3147,1738.5136,17.3851,6.3147,0.0000,42.0259,16.9551,16.9515,8.5911,16.9479,8.5756,16.9443,8.5602,16.9443,1749.4378,69.9775,14.6558,14.6548,-0.7976,14.6538,-0.8097,14.6529,-0.8216,14.6529,1749.4378,69.9775,13.4053,13.4069,-8.6061,13.4086,-8.6308,13.4103,-8.6549,13.4103,509.3812,10.1876,18.6474,18.6412,17.8900,18.6351,17.8735,18.6289,17.8571,18.6289,1749.4378,69.9775,17.9242,17.9182,18.2993,17.9122,18.2796,17.9062,18.2598,17.9062,1749.4378,69.9775,17.1835,17.1729,16.1666,17.1622,16.1260,17.1516,16.0855,17.1516,509.3812,10.1876,6.3147,112.5784,4.2098,0.0000,83.3699,195.9483,135225.0000,90910.5850,92789.1961
8578.0000,17.1335,22.8250,28243.3000,33417.8000,-5174.5000,0.8664,6418.9318,4.4000,1.0000,7426.1778,4.5000,1.0000,13845.1096,0.0000,0.0000,40843.9778,21824.3682,-19019.6096,17.9222,10.6249,21150.4000,0.0000,21150.4000,0.5484,5716.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5716.3243,0.0000,0.0000,0.0000,15434.0757,15434.0757,17.2674,9.5401,68424.2000,0.0000,68424.2000,1.7740,15550.9545,4.4000,1.0000,0.0000,0.0000,0.0000,15550.9545,0.0000,0.0000,0.0000,52873.2455,52873.2455,15.0749,7.7776,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,15.0573,7.3300,24478.7000,0.0000,24478.7000,0.6347,5563.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5563.3409,0.0000,0.0000,0.0000,18915.3591,18915.3591,14.2729,6.9756,12930.8000,0.0000,12930.8000,0.3353,3494.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3494.8108,0.0000,0.0000,0.0000,9435.9892,9435.9892,13.8693,18.5155,16.1924,7.4698,112046.6848,6.2525,846.4577,8.4646,6.2525,0.0000,8.8863,18.4992,17.9080,18.2036,-1.7819,-14255.5995,6.2525,1468.9132,14.6891,6.2525,0.0000,31.2465,17.8893,17.1658,17.5275,-2.4925,-17447.6974,6.2525,1722.5117,17.2251,6.2525,0.0000,40.7949,17.2822,17.2772,11.4072,17.2723,11.3807,17.2674,11.3543,17.2674,1719.2183,68.7687,15.0637,15.0615,2.6179,15.0594,2.5985,15.0573,2.5792,15.0573,1719.2183,68.7687,13.8816,13.8774,-3.3287,13.8733,-3.4123,13.8693,-3.4941,13.8693,500.6458,10.0129,18.5155,18.5101,16.9377,18.5046,16.9289,18.4992,16.9202,18.4992,1719.2183,68.7687,17.9080,17.9018,18.2629,17.8955,18.2407,17.8893,18.2185,17.8893,1719.2183,68.7687,17.1658,17.1550,15.9705,17.1442,15.9283,17.1335,15.8863,17.1335,500.6458,10.0129,6.2525,109.5456,4.1683,0.0000,80.9277,190.4733,122179.8000,77909.2058,80343.3879
8579.0000,17.1160,23.1928,27437.5000,34499.7000,-7062.2000,0.8945,6235.7955,4.4000,1.0000,7666.6000,4.5000,1.0000,13902.3955,0.0000,0.0000,42166.3000,21201.7045,-20964.5955,18.0173,10.7200,25331.2000,0.0000,25331.2000,0.6568,6846.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6846.2703,0.0000,0.0000,0.0000,18484.9297,18484.9297,17.2122,9.4850,59393.9000,0.0000,59393.9000,1.5399,13498.6136,4.4000,1.0000,0.0000,0.0000,0.0000,13498.6136,0.0000,0.0000,0.0000,45895.2864,45895.2864,15.2392,7.9419,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0000,0.0000,0.0000,264.3811,264.3811,15.2226,7.4953,23764.8000,0.0000,23764.8000,0.6161,5401.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5401.0909,0.0000,0.0000,0.0000,18363.7091,18363.7091,14.4331,7.1358,11721.0000,0.0000,11721.0000,0.3039,3167.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3167.8378,0.0000,0.0000,0.0000,8553.1622,8553.1622,14.0618,18.5485,16.3051,6.9576,104364.7339,6.0308,812.8619,8.1286,6.0308,0.0000,7.9744,18.5292,17.8550,18.1921,-1.9602,-15681.9606,6.0308,1417.4589,14.1746,6.0308,0.0000,28.0400,17.8364,17.1492,17.4928,-2.2835,-15984.4419,6.0308,1663.6613,16.6366,6.0308,0.0000,36.6084,17.2226,17.2192,10.2017,17.2157,10.1933,17.2122,10.1848,17.2122,1613.5460,64.5418,15.2278,15.2261,3.4348,15.2243,3.4233,15.2226,3.4120,15.2226,1613.5460,64.5418,14.0654,14.0642,-2.0694,14.0630,-2.0983,14.0618,-2.1277,14.0618,470.0918,9.4018,18.5485,18.5420,17.7152,18.5356,17.6955,18.5292,17.6758,18.5292,1613.5460,64.5418,17.8550,17.8488,17.8210,17.8426,17.7995,17.8364,17.7780,17.8364,1613.5460,64.5418,17.1492,17.1381,15.8097,17.1271,15.7642,17.1160,15.7188,17.1160,470.0918,9.4018,6.0308,99.1770,4.0206,0.0000,72.6228,171.7998,113511.0000,70596.8730,72698.3315
8580.0000,17.0989,23.6758,25846.9000,35378.7000,-9531.8000,0.9173,5874.2955,4.4000,1.0000,7861.9333,4.5000,1.0000,13736.2288,0.0000,0.0000,43240.6333,19972.6045,-23268.0288,18.1171,10.8198,25327.8000,0.0000,25327.8000,0.6567,6845.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6845.3514,0.0000,0.0000,0.0000,18482.4486,18482.4486,17.2956,9.5683,59081.5000,0.0000,59081.5000,1.5318,13427.6136,4.4000,1.0000,0.0000,0.0000,0.0000,13427.6136,0.0000,0.0000,0.0000,45653.8864,45653.8864,15.2979,8.0006,449.8000,0.0000,449.8000,0.0117,121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,121.5676,0.0000,0.0000,0.0000,328.2324,328.2324,15.2793,7.5520,22664.4000,0.0000,22664.4000,0.5876,5151.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5151.0000,0.0000,0.0000,0.0000,17513.4000,17513.4000,14.5129,7.2156,9452.7000,0.0000,9452.7000,0.2451,2554.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2554.7838,0.0000,0.0000,0.0000,6897.9162,6897.9162,14.2070,18.5655,16.3863,6.6403,99604.8329,5.9251,796.0908,7.9609,5.9251,0.0000,7.5624,18.5455,17.8272,18.1864,-2.0519,-16415.5066,5.9251,1392.9157,13.9292,5.9251,0.0000,26.5913,17.8082,17.1323,17.4703,-2.2065,-15445.3623,5.9251,1635.9124,16.3591,5.9251,0.0000,34.7170,17.3083,17.3041,10.8966,17.2998,10.8800,17.2956,10.8635,17.2956,1564.1926,62.5677,15.2835,15.2821,3.4136,15.2807,3.4071,15.2793,3.4006,15.2793,1564.1926,62.5677,14.2111,14.2097,-1.0314,14.2084,-1.0583,14.2070,-1.0849,14.2070,455.8175,9.1164,18.5655,18.5588,18.1181,18.5522,18.0973,18.5455,18.0764,18.5455,1564.1926,62.5677,17.8272,17.8209,17.6769,17.8145,17.6540,17.8082,17.6312,17.8082,1564.1926,62.5677,17.1323,17.1212,15.6616,17.1100,15.6156,17.0989,15.5698,17.0989,455.8175,9.1164,5.9251,94.4627,3.9501,0.0000,68.8707,163.3334,107444.4000,65607.8549,67743.9641
8581.0000,17.0823,23.8316,25393.0000,35852.2000,-10459.2000,0.9295,5771.1364,4.4000,1.0000,7967.1556,4.5000,1.0000,13738.2919,0.0000,0.0000,43819.3556,19621.8636,-24197.4919,18.1675,10.8702,25331.7000,0.0000,25331.7000,0.6568,6846.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6846.4054,0.0000,0.0000,0.0000,18485.2946,18485.2946,17.3259,9.5986,56001.0000,0.0000,56001.0000,1.4519,12727.5000,4.4000,1.0000,0.0000,0.0000,0.0000,12727.5000,0.0000,0.0000,0.0000,43273.5000,43273.5000,15.3853,8.0880,444.9000,0.0000,444.9000,0.0115,120.2432,3.7000,1.0000,0.0000,0.0000,0.0000,120.2432,0.0000,0.0000,0.0000,324.6568,324.6568,15.3655,7.6382,22791.6000,0.0000,22791.6000,0.5909,5179.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5179.9091,0.0000,0.0000,0.0000,17611.6909,17611.6909,14.5757,7.2784,8242.9000,0.0000,8242.9000,0.2137,2227.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2227.8108,0.0000,0.0000,0.0000,6015.0892,6015.0892,14.3028,18.5988,16.4508,6.3865,95798.1400,5.7816,774.8553,7.7486,5.7816,0.0000,7.0260,18.5776,17.8005,18.1891,-2.1662,-17329.3091,5.7816,1359.0367,13.5904,5.7816,0.0000,24.7053,17.7811,17.1163,17.4487,-2.1178,-14824.6767,5.7816,1597.6014,15.9760,5.7816,0.0000,32.2547,17.3385,17.3343,11.0081,17.3301,10.9933,17.3259,10.9784,17.3259,1498.2623,59.9305,15.3708,15.3690,3.9374,15.3673,3.9283,15.3655,3.9193,15.3655,1498.2623,59.9305,14.3060,14.3049,-0.4717,14.3039,-0.4908,14.3028,-0.5097,14.3028,436.7443,8.7349,18.5988,18.5917,18.6050,18.5846,18.5807,18.5776,18.5565,18.5776,1498.2623,59.9305,17.8005,17.7940,17.5293,17.7876,17.5055,17.7811,17.4819,17.7811,1498.2623,59.9305,17.1163,17.1050,15.5349,17.0936,15.4872,17.0823,15.4396,17.0823,436.7443,8.7349,5.7816,88.2950,3.8544,0.0000,63.9861,152.2811,102352.9000,61512.7395,63644.1542
8582.0000,17.0713,24.2966,23623.1000,36531.0000,-12907.9000,0.9471,5368.8864,4.4000,1.0000,8118.0000,4.5000,1.0000,13486.8864,0.0000,0.0000,44649.0000,18254.2136,-26394.7864,18.2563,10.9590,25327.2000,0.0000,25327.2000,0.6567,6845.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6845.1892,0.0000,0.0000,0.0000,18482.0108,18482.0108,17.4124,9.6852,57055.0000,0.0000,57055.0000,1.4793,12967.0455,4.4000,1.0000,0.0000,0.0000,0.0000,12967.0455,0.0000,0.0000,0.0000,44087.9545,44087.9545,15.4331,8.1358,573.7000,0.0000,573.7000,0.0149,155.0541,3.7000,1.0000,0.0000,0.0000,0.0000,155.0541,0.0000,0.0000,0.0000,418.6459,418.6459,15.4093,7.6820,21672.0000,0.0000,21672.0000,0.5619,4925.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4925.4545,0.0000,0.0000,0.0000,16746.5455,16746.5455,14.6575,7.3602,7335.5000,0.0000,7335.5000,0.1902,1982.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1982.5676,0.0000,0.0000,0.0000,5352.9324,5352.9324,14.4113,18.5900,16.5007,6.2050,93075.0979,5.7750,772.4684,7.7247,5.7750,0.0000,7.0020,18.5692,17.7940,18.1816,-2.1584,-17266.8125,5.7750,1357.8669,13.5787,5.7750,0.0000,24.6207,17.7744,17.1054,17.4399,-2.1286,-14900.5199,5.7750,1596.3176,15.9632,5.7750,0.0000,32.1443,17.4265,17.4218,11.7666,17.4171,11.7477,17.4124,11.7289,17.4124,1495.2573,59.8103,15.4143,15.4126,4.0797,15.4110,4.0727,15.4093,4.0657,15.4093,1495.2573,59.8103,14.4172,14.4152,0.4161,14.4132,0.3889,14.4113,0.3623,14.4113,435.8748,8.7175,18.5900,18.5830,18.6037,18.5761,18.5816,18.5692,18.5595,18.5692,1495.2573,59.8103,17.7940,17.7874,17.5793,17.7809,17.5549,17.7744,17.5306,17.7744,1495.2573,59.8103,17.1054,17.0940,15.4776,17.0826,15.4300,17.0713,15.3825,17.0713,435.8748,8.7175,5.7750,88.0175,3.8500,0.0000,63.7669,151.7844,99055.5000,58693.3028,60907.7654
8583.0000,17.0527,24.5179,22797.5000,37031.6000,-14234.1000,0.9601,5181.2500,4.4000,1.0000,8229.2444,4.5000,1.0000,13410.4944,0.0000,0.0000,45260.8444,17616.2500,-27644.5944,18.3521,11.0548,25332.8000,0.0000,25332.8000,0.6568,6846.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6846.7027,0.0000,0.0000,0.0000,18486.0973,18486.0973,17.4684,9.7411,51550.6000,0.0000,51550.6000,1.3365,11716.0455,4.4000,1.0000,0.0000,0.0000,0.0000,11716.0455,0.0000,0.0000,0.0000,39834.5545,39834.5545,15.5960,8.2987,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0000,0.0000,0.0000,324.5838,324.5838,15.5726,7.8453,21047.6000,0.0000,21047.6000,0.5457,4783.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4783.5455,0.0000,0.0000,0.0000,16264.0545,16264.0545,14.8081,7.5108,6428.2000,0.0000,6428.2000,0.1667,1737.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1737.3514,0.0000,0.0000,0.0000,4690.8486,4690.8486,14.5751,18.5970,16.5861,5.7045,85567.1775,5.5160,735.3823,7.3538,5.5160,0.0000,6.1016,18.5749,17.7690,18.1720,-2.1432,-17145.9049,5.5160,1297.4505,12.9745,5.5160,0.0000,21.4549,17.7488,17.0878,17.4183,-2.0091,-14063.6285,5.5160,1525.9959,15.2600,5.5160,0.0000,28.0110,17.4832,17.4783,12.1583,17.4733,12.1381,17.4684,12.1179,17.4684,1379.5812,55.1832,15.5808,15.5780,5.5261,15.5753,5.5092,15.5726,5.4923,15.5726,1379.5812,55.1832,14.5876,14.5834,2.0335,14.5792,1.9832,14.5751,1.9338,14.5751,402.3969,8.0479,18.5970,18.5896,18.7774,18.5823,18.7511,18.5749,18.7248,18.5749,1379.5812,55.1832,17.7690,17.7623,17.4147,17.7555,17.3889,17.7488,17.3631,17.7488,1379.5812,55.1832,17.0878,17.0761,15.3343,17.0644,15.2834,17.0527,15.2327,17.0527,402.3969,8.0479,5.5160,77.5761,3.6774,0.0000,55.5675,133.1437,90569.9000,51955.5444,54357.6441
8584.0000,17.0594,24.5378,22899.4000,37301.0000,-14401.6000,0.9671,5204.4091,4.4000,1.0000,8289.1111,4.5000,1.0000,13493.5202,0.0000,0.0000,45590.1111,17694.9909,-27895.1202,18.2947,10.9974,25326.6000,0.0000,25326.6000,0.6566,6845.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6845.0270,0.0000,0.0000,0.0000,18481.5730,18481.5730,17.4631,9.7359,59630.9000,0.0000,59630.9000,1.5460,13552.4773,4.4000,1.0000,0.0000,0.0000,0.0000,13552.4773,0.0000,0.0000,0.0000,46078.4227,46078.4227,15.4227,8.1254,372.4000,0.0000,372.4000,0.0097,100.6486,3.7000,1.0000,0.0000,0.0000,0.0000,100.6486,0.0000,0.0000,0.0000,271.7514,271.7514,15.4084,7.6811,20580.9000,0.0000,20580.9000,0.5336,4677.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4677.4773,0.0000,0.0000,0.0000,15903.4227,15903.4227,14.7041,7.4068,7335.5000,0.0000,7335.5000,0.1902,1982.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1982.5676,0.0000,0.0000,0.0000,5352.9324,5352.9324,14.4718,18.6262,16.5490,6.2543,93814.7037,5.8548,781.6757,7.8168,5.8548,0.0000,7.2964,18.6047,17.7740,18.1894,-2.3449,-18759.3537,5.8548,1376.2335,13.7623,5.8548,0.0000,25.6560,17.7545,17.0939,17.4242,-2.1312,-14918.3137,5.8548,1619.3574,16.1936,5.8548,0.0000,33.4960,17.4763,17.4719,11.9468,17.4675,11.9333,17.4631,11.9199,17.4631,1531.7447,61.2698,15.4106,15.4099,3.5076,15.4091,3.5126,15.4084,3.5176,15.4084,1531.7447,61.2698,14.4671,14.4688,0.0748,14.4703,0.1023,14.4718,0.1284,14.4718,446.4312,8.9286,18.6262,18.6190,19.1484,18.6119,19.1251,18.6047,19.1017,18.6047,1531.7447,61.2698,17.7740,17.7675,17.5652,17.7610,17.5421,17.7545,17.5191,17.7545,1531.7447,61.2698,17.0939,17.0824,15.4941,17.0709,15.4466,17.0594,15.3992,17.0594,446.4312,8.9286,5.8548,91.4085,3.9032,0.0000,66.4483,157.8569,98844.7000,58192.9820,60137.0363
8585.0000,17.0583,24.3345,23944.7000,37408.9000,-13464.2000,0.9699,5441.9773,4.4000,1.0000,8313.0889,4.5000,1.0000,13755.0662,0.0000,0.0000,45721.9889,18502.7227,-27219.2662,18.2608,10.9635,25328.2000,0.0000,25328.2000,0.6567,6845.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6845.4595,0.0000,0.0000,0.0000,18482.7405,18482.7405,17.4318,9.7045,59816.7000,0.0000,59816.7000,1.5509,13594.7045,4.4000,1.0000,0.0000,0.0000,0.0000,13594.7045,0.0000,0.0000,0.0000,46221.9955,46221.9955,15.3899,8.0926,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,15.3749,7.6476,19449.3000,0.0000,19449.3000,0.5043,4420.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4420.2955,0.0000,0.0000,0.0000,15029.0045,15029.0045,14.7110,7.4137,8545.3000,0.0000,8545.3000,0.2216,2309.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2309.5405,0.0000,0.0000,0.0000,6235.7595,6235.7595,14.4377,18.6365,16.5371,6.3365,95047.1784,5.8689,783.9218,7.8392,5.8689,0.0000,7.3493,18.6152,17.7736,18.1944,-2.3813,-19050.2791,5.8689,1379.2885,13.7929,5.8689,0.0000,25.8419,17.7542,17.0925,17.4233,-2.1397,-14977.9769,5.8689,1623.3158,16.2332,5.8689,0.0000,33.7386,17.4443,17.4401,11.5912,17.4360,11.5798,17.4318,11.5685,17.4318,1538.2315,61.5293,15.3782,15.3771,3.3040,15.3760,3.3035,15.3749,3.3030,15.3749,1538.2315,61.5293,14.4355,14.4362,-0.3302,14.4370,-0.3212,14.4377,-0.3119,14.4377,448.3078,8.9662,18.6365,18.6294,19.2802,18.6223,19.2572,18.6152,19.2343,18.6152,1538.2315,61.5293,17.7736,17.7671,17.6197,17.7606,17.5967,17.7542,17.5737,17.7542,1538.2315,61.5293,17.0925,17.0811,15.5216,17.0697,15.4757,17.0583,15.4300,17.0583,448.3078,8.9662,5.8689,92.0162,3.9126,0.0000,66.9298,158.9460,100036.9000,59014.1041,61018.9224
