Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8586.0000,17.0729,18.6247,37334.5000,28344.1000,8990.4000,0.9680,8485.1136,4.4000,1.0000,6298.6889,4.5000,1.0000,14783.8025,0.0000,0.0000,34642.7889,28849.3864,-5793.4025,17.3170,10.0197,21145.1000,0.0000,21145.1000,0.5482,5714.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5714.8919,0.0000,0.0000,0.0000,15430.2081,15430.2081,16.6700,8.9427,70902.2000,0.0000,70902.2000,1.8383,16114.1364,4.4000,1.0000,0.0000,0.0000,0.0000,16114.1364,0.0000,0.0000,0.0000,54788.0636,54788.0636,14.3621,7.0648,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,14.3673,6.6400,17247.4000,0.0000,17247.4000,0.4472,3919.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3919.8636,0.0000,0.0000,0.0000,13327.5364,13327.5364,13.8059,6.5086,11267.4000,0.0000,11267.4000,0.2921,3045.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3045.2432,0.0000,0.0000,0.0000,8222.1568,8222.1568,13.5239,18.9683,16.2461,8.6166,129248.4433,6.1550,831.5077,8.3151,6.1550,0.0000,8.4770,18.9415,17.7431,18.3423,-3.5564,-28451.0402,6.1550,1438.4434,14.3844,6.1550,0.0000,29.8073,17.7251,17.1066,17.4158,-2.0976,-14682.9622,6.1550,1702.9193,17.0292,6.1550,0.0000,38.9158,16.6670,16.6680,3.9781,16.6690,4.0176,16.6700,4.0567,16.6700,1672.3651,66.8946,14.3508,14.3563,-6.7121,14.3618,-6.6471,14.3673,-6.5825,14.3673,1672.3651,66.8946,13.4596,13.4815,-11.9309,13.5030,-11.6696,13.5239,-11.4138,13.5239,487.1002,9.7420,18.9683,18.9594,22.5839,18.9504,22.5430,18.9415,22.5022,18.9415,1672.3651,66.8946,17.7431,17.7371,17.3691,17.7311,17.3509,17.7251,17.3326,17.7251,1672.3651,66.8946,17.1066,17.0953,15.7341,17.0841,15.6901,17.0729,15.6462,17.0729,487.1002,9.7420,6.1550,104.9026,4.1033,0.0000,77.2002,182.1028,129920.7000,86243.2488,86114.4409
8587.0000,17.0496,16.5392,37895.0000,22375.8000,15519.2000,0.9825,8612.5000,4.4000,1.0000,4972.4000,4.5000,1.0000,13584.9000,0.0000,0.0000,27348.2000,29282.5000,1934.3000,16.9623,9.6650,12786.4000,0.0000,12786.4000,0.3315,3455.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3455.7838,0.0000,0.0000,0.0000,9330.6162,9330.6162,16.5379,8.8107,67802.6000,0.0000,67802.6000,1.7579,15409.6818,4.4000,1.0000,0.0000,0.0000,0.0000,15409.6818,0.0000,0.0000,0.0000,52392.9182,52392.9182,14.1731,6.8758,363.5000,0.0000,363.5000,0.0094,98.2432,3.7000,1.0000,0.0000,0.0000,0.0000,98.2432,0.0000,0.0000,0.0000,265.2568,265.2568,14.1708,6.4436,15621.3000,0.0000,15621.3000,0.4050,3550.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3550.2955,0.0000,0.0000,0.0000,12071.0045,12071.0045,13.6260,6.3287,13233.3000,0.0000,13233.3000,0.3431,3576.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3576.5676,0.0000,0.0000,0.0000,9656.7324,9656.7324,13.2324,19.0765,16.1544,8.6318,129477.1044,5.7442,778.8016,7.7880,5.7442,0.0000,6.8905,19.0493,17.7396,18.3944,-3.6270,-29016.2549,5.7442,1339.8017,13.3980,5.7442,0.0000,24.2287,17.7200,17.0834,17.4017,-2.0150,-14105.0948,5.7442,1590.1273,15.9013,5.7442,0.0000,31.6325,16.5412,16.5401,3.9994,16.5390,4.0100,16.5379,4.0206,16.5379,1481.2789,59.2512,14.1612,14.1644,-6.8879,14.1676,-6.8563,14.1708,-6.8246,14.1708,1481.2789,59.2512,13.1901,13.2042,-13.2295,13.2183,-13.1030,13.2324,-12.9754,13.2324,431.8302,8.6366,19.0765,19.0674,23.1693,19.0583,23.1301,19.0493,23.0910,19.0493,1481.2789,59.2512,17.7396,17.7331,17.4215,17.7265,17.3972,17.7200,17.3729,17.7200,1481.2789,59.2512,17.0834,17.0721,15.4603,17.0608,15.4157,17.0496,15.3712,17.0496,431.8302,8.6366,5.7442,86.7307,3.8295,0.0000,62.7517,149.4823,125326.3000,85650.8281,86355.7546
8588.0000,17.0584,15.5105,41066.2000,20762.3000,20303.9000,1.0647,9333.2273,4.4000,1.0000,4613.8444,4.5000,1.0000,13947.0717,0.0000,0.0000,25376.1444,31732.9727,6356.8283,16.7921,9.4948,12791.5000,0.0000,12791.5000,0.3316,3457.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3457.1622,0.0000,0.0000,0.0000,9334.3378,9334.3378,16.3988,8.6715,76409.1000,0.0000,76409.1000,1.9810,17365.7045,4.4000,1.0000,0.0000,0.0000,0.0000,17365.7045,0.0000,0.0000,0.0000,59043.3955,59043.3955,13.9257,6.6284,358.1000,0.0000,358.1000,0.0093,96.7838,3.7000,1.0000,0.0000,0.0000,0.0000,96.7838,0.0000,0.0000,0.0000,261.3162,261.3162,13.9256,6.1983,15907.7000,0.0000,15907.7000,0.4124,3615.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3615.3864,0.0000,0.0000,0.0000,12292.3136,12292.3136,13.4107,6.1134,12628.4000,0.0000,12628.4000,0.3274,3413.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3413.0811,0.0000,0.0000,0.0000,9215.3189,9215.3189,13.0602,18.9517,16.0060,9.3770,140655.5561,6.1898,844.1193,8.4412,6.1898,0.0000,8.6218,18.9303,17.8275,18.3789,-3.2909,-26327.3157,6.1898,1444.5898,14.4459,6.1898,0.0000,30.3165,17.8075,17.0914,17.4495,-2.4425,-17097.5695,6.1898,1710.3557,17.1036,6.1898,0.0000,39.5807,16.4012,16.4004,3.4610,16.3996,3.4740,16.3988,3.4869,16.3988,1689.0466,67.5619,13.9148,13.9184,-8.1567,13.9220,-8.1228,13.9256,-8.0889,13.9256,1689.0466,67.5619,13.0247,13.0365,-13.6727,13.0484,-13.5786,13.0602,-13.4844,13.0602,491.9232,9.8385,18.9517,18.9446,21.5646,18.9374,21.5461,18.9303,21.5276,18.9303,1689.0466,67.5619,17.8275,17.8209,18.3562,17.8142,18.3310,17.8075,18.3059,17.8075,1689.0466,67.5619,17.0914,17.0804,15.6234,17.0694,15.5819,17.0584,15.5404,17.0584,491.9232,9.8385,6.1898,106.5474,4.1265,0.0000,78.5191,185.0665,138398.7000,96503.5103,97230.6708
8589.0000,17.0817,11.7039,51369.9000,9874.8000,41495.1000,1.3319,11674.9773,4.4000,1.0000,2194.4000,4.5000,1.0000,13869.3773,0.0000,0.0000,12069.2000,39694.9227,27625.7227,15.9651,8.6678,12791.6000,0.0000,12791.6000,0.3316,3457.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3457.1892,0.0000,0.0000,0.0000,9334.4108,9334.4108,15.5988,7.8715,72399.7000,0.0000,72399.7000,1.8771,16454.4773,4.4000,1.0000,0.0000,0.0000,0.0000,16454.4773,0.0000,0.0000,0.0000,55945.2227,55945.2227,13.3376,6.0403,373.3000,0.0000,373.3000,0.0097,100.8919,3.7000,1.0000,0.0000,0.0000,0.0000,100.8919,0.0000,0.0000,0.0000,272.4081,272.4081,13.3447,5.6175,16433.5000,0.0000,16433.5000,0.4261,3734.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3734.8864,0.0000,0.0000,0.0000,12698.6136,12698.6136,12.8315,5.5342,11569.8000,0.0000,11569.8000,0.3000,3126.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3126.9730,0.0000,0.0000,0.0000,8442.8270,8442.8270,12.5490,19.0060,15.7775,10.6502,159752.2616,6.4145,882.6495,8.8265,6.4145,0.0000,9.5951,18.9832,17.8437,18.4135,-3.5242,-28193.5276,6.4145,1495.0728,14.9507,6.4145,0.0000,33.7389,17.8249,17.1147,17.4698,-2.5101,-17570.8850,6.4145,1771.0513,17.7105,6.4145,0.0000,44.0488,15.5878,15.5915,-3.8168,15.5952,-3.7609,15.5988,-3.7053,15.5988,1798.3207,71.9328,13.3265,13.3326,-12.8549,13.3387,-12.7986,13.3447,-12.7424,13.3447,1798.3207,71.9328,12.4902,12.5100,-18.7990,12.5296,-18.6113,12.5490,-18.4258,12.5490,523.5096,10.4702,19.0060,18.9984,22.0989,18.9908,22.0738,18.9832,22.0488,18.9832,1798.3207,71.9328,17.8437,17.8374,18.4283,17.8312,18.4077,17.8249,18.3871,17.8249,1798.3207,71.9328,17.1147,17.1037,15.9317,17.0927,15.8894,17.0817,15.8473,17.0817,523.5096,10.4702,6.4145,117.5471,4.2763,0.0000,87.3828,204.9299,155063.0000,114319.2050,113987.8489
8590.0000,17.0964,12.0143,47936.5000,10374.6000,37561.9000,1.2428,10894.6591,4.4000,1.0000,2305.4667,4.5000,1.0000,13200.1258,0.0000,0.0000,12680.0667,37041.8409,24361.7742,16.1319,8.8346,12781.2000,0.0000,12781.2000,0.3314,3454.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3454.3784,0.0000,0.0000,0.0000,9326.8216,9326.8216,15.7615,8.0342,80500.3000,0.0000,80500.3000,2.0871,18295.5227,4.4000,1.0000,0.0000,0.0000,0.0000,18295.5227,0.0000,0.0000,0.0000,62204.7773,62204.7773,13.2988,6.0015,480.6000,0.0000,480.6000,0.0125,129.8919,3.7000,1.0000,0.0000,0.0000,0.0000,129.8919,0.0000,0.0000,0.0000,350.7081,350.7081,13.2968,5.5695,17239.9000,0.0000,17239.9000,0.4470,3918.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3918.1591,0.0000,0.0000,0.0000,13321.7409,13321.7409,12.7694,5.4721,9452.7000,0.0000,9452.7000,0.2451,2554.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2554.7838,0.0000,0.0000,0.0000,6897.9162,6897.9162,12.5298,18.8421,15.6859,10.6293,159440.0136,6.5488,904.3876,9.0439,6.5488,0.0000,10.2105,18.8234,17.8868,18.3551,-2.9571,-23657.1964,6.5488,1529.7426,15.2974,6.5488,0.0000,35.9028,17.8678,17.1287,17.4983,-2.6668,-18667.9113,6.5488,1806.1643,18.0616,6.5488,0.0000,46.8740,15.7627,15.7623,-0.3302,15.7619,-0.3229,15.7615,-0.3154,15.7615,1865.0842,74.6034,13.2849,13.2889,-11.6376,13.2928,-11.6074,13.2968,-11.5772,13.2968,1865.0842,74.6034,12.4963,12.5074,-16.8676,12.5186,-16.8013,12.5298,-16.7333,12.5298,542.8021,10.8560,18.8421,18.8359,20.3722,18.8296,20.3605,18.8234,20.3488,18.8234,1865.0842,74.6034,17.8868,17.8804,18.8030,17.8741,18.7813,17.8678,18.7595,17.8678,1865.0842,74.6034,17.1287,17.1179,16.0824,17.1072,16.0429,17.0964,16.0035,17.0964,542.8021,10.8560,6.5488,124.4570,4.3659,0.0000,92.9873,217.4443,158016.6000,116463.7384,117114.9059
8591.0000,17.1169,11.3456,52216.4000,8356.6000,43859.8000,1.3538,11867.3636,4.4000,1.0000,1857.0222,4.5000,1.0000,13724.3859,0.0000,0.0000,10213.6222,40349.0364,30135.4141,15.9532,8.6559,12777.3000,0.0000,12777.3000,0.3313,3453.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3453.3243,0.0000,0.0000,0.0000,9323.9757,9323.9757,15.5958,7.8685,78500.7000,0.0000,78500.7000,2.0353,17841.0682,4.4000,1.0000,0.0000,0.0000,0.0000,17841.0682,0.0000,0.0000,0.0000,60659.6318,60659.6318,13.2533,5.9560,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0000,0.0000,0.0000,273.7216,273.7216,13.2537,5.5264,20525.1000,0.0000,20525.1000,0.5322,4664.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4664.7955,0.0000,0.0000,0.0000,15860.3045,15860.3045,12.6412,5.3439,8242.9000,0.0000,8242.9000,0.2137,2227.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2227.8108,0.0000,0.0000,0.0000,6015.0892,6015.0892,12.4445,18.7399,15.5922,10.8683,163024.3917,6.7139,930.6313,9.3063,6.7139,0.0000,11.0026,18.7219,17.8931,18.3075,-2.6827,-21461.7006,6.7139,1571.1357,15.7114,6.7139,0.0000,38.6879,17.8750,17.1491,17.5120,-2.6854,-18797.7961,6.7139,1850.7353,18.5074,6.7139,0.0000,50.5102,15.5931,15.5940,-1.2853,15.5949,-1.2629,15.5958,-1.2406,15.5958,1948.6448,77.9458,13.2427,13.2464,-11.0120,13.2500,-10.9845,13.2537,-10.9570,13.2537,1948.6448,77.9458,12.4089,12.4208,-16.7673,12.4327,-16.6847,12.4445,-16.6024,12.4445,566.9423,11.3388,18.7399,18.7339,19.5603,18.7279,19.5488,18.7219,19.5372,18.7219,1948.6448,77.9458,17.8931,17.8871,18.7815,17.8810,18.7624,17.8750,18.7432,17.8750,1948.6448,77.9458,17.1491,17.1383,16.3026,17.1276,16.2631,17.1169,16.2237,17.1169,566.9423,11.3388,6.7139,133.3036,4.4759,0.0000,100.2007,233.5043,164280.9000,122268.1370,122764.8950
8592.0000,17.1671,11.0485,56834.7000,7480.4000,49354.3000,1.4735,12916.9773,4.4000,1.0000,1662.3111,4.5000,1.0000,14579.2884,0.0000,0.0000,9142.7111,43917.7227,34775.0116,15.9699,8.6726,12777.6000,0.0000,12777.6000,0.3313,3453.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3453.4054,0.0000,0.0000,0.0000,9324.1946,9324.1946,15.6484,7.9211,93707.8000,0.0000,93707.8000,2.4295,21297.2273,4.4000,1.0000,0.0000,0.0000,0.0000,21297.2273,0.0000,0.0000,0.0000,72410.5727,72410.5727,13.1555,5.8582,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0000,0.0000,0.0000,262.7757,262.7757,13.1568,5.4295,25350.7000,0.0000,25350.7000,0.6573,5761.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5761.5227,0.0000,0.0000,0.0000,19589.1773,19589.1773,12.4824,5.1851,4613.5000,0.0000,4613.5000,0.1196,1246.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1246.8919,0.0000,0.0000,0.0000,3366.6081,3366.6081,12.3960,18.4538,15.4249,11.7306,175959.4000,7.5309,1050.8063,10.5081,7.5309,0.0000,15.5276,18.4413,17.9314,18.1863,-1.8515,-14811.8351,7.5309,1770.4101,17.7041,7.5309,0.0000,54.5990,17.9146,17.1978,17.5562,-2.9747,-20823.1013,7.5309,2072.4301,20.7243,7.5309,0.0000,71.2834,15.6489,15.6487,0.0867,15.6486,0.0970,15.6484,0.1073,15.6484,2385.6045,95.4242,13.1464,13.1499,-11.1603,13.1533,-11.1349,13.1568,-11.1094,13.1568,2385.6045,95.4242,12.3665,12.3763,-16.2817,12.3861,-16.2235,12.3960,-16.1651,12.3960,693.0792,13.8616,18.4538,18.4496,16.9872,18.4455,16.9925,18.4413,16.9978,18.4413,2385.6045,95.4242,17.9314,17.9258,19.1149,17.9202,19.1000,17.9146,19.0851,17.9146,2385.6045,95.4242,17.1978,17.1875,16.8488,17.1773,16.8152,17.1671,16.7815,17.1671,693.0792,13.8616,7.5309,183.0005,5.0206,0.0000,141.4100,324.4105,186164.0000,139728.3400,140324.4637
8593.0000,17.1999,10.8301,61565.2000,6837.5000,54727.7000,1.5962,13992.0909,4.4000,1.0000,1519.4444,4.5000,1.0000,15511.5354,0.0000,0.0000,8356.9444,47573.1091,39216.1646,15.9107,8.6134,12815.1000,0.0000,12815.1000,0.3323,3463.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3463.5405,0.0000,0.0000,0.0000,9351.5595,9351.5595,15.6035,7.8762,96454.1000,0.0000,96454.1000,2.5008,21921.3864,4.4000,1.0000,0.0000,0.0000,0.0000,21921.3864,0.0000,0.0000,0.0000,74532.7136,74532.7136,13.1532,5.8559,371.7000,0.0000,371.7000,0.0096,100.4595,3.7000,1.0000,0.0000,0.0000,0.0000,100.4595,0.0000,0.0000,0.0000,271.2405,271.2405,13.1529,5.4256,30142.9000,0.0000,30142.9000,0.7815,6850.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6850.6591,0.0000,0.0000,0.0000,23292.2409,23292.2409,12.3872,5.0899,1440.2000,0.0000,1440.2000,0.0373,389.2432,3.7000,1.0000,0.0000,0.0000,0.0000,389.2432,0.0000,0.0000,0.0000,1050.9568,1050.9568,12.3787,18.2633,15.3210,11.9334,179000.2947,7.8865,1104.9700,11.0497,7.8865,0.0000,17.8330,18.2518,17.9041,18.0780,-1.3220,-10576.1063,7.8865,1861.6453,18.6165,7.8865,0.0000,62.7053,17.8889,17.2291,17.5590,-2.8673,-20071.3548,7.8865,2170.0679,21.7007,7.8865,0.0000,81.8668,15.6033,15.6034,0.1256,15.6034,0.1389,15.6035,0.1522,15.6035,2587.9341,103.5174,13.1443,13.1472,-10.4219,13.1500,-10.4023,13.1529,-10.3826,13.1529,2587.9341,103.5174,12.3526,12.3613,-15.6218,12.3700,-15.5737,12.3787,-15.5254,12.3787,751.4362,15.0287,18.2633,18.2595,15.6894,18.2557,15.6941,18.2518,15.6987,18.2518,2587.9341,103.5174,17.9041,17.8991,18.7642,17.8940,18.7533,17.8889,18.7424,17.8889,2587.9341,103.5174,17.2291,17.2194,17.1154,17.2096,17.0867,17.1999,17.0578,17.1999,751.4362,15.0287,7.8865,207.8728,5.2577,0.0000,162.4051,370.2779,195951.7000,147714.8759,148352.8336
8594.0000,17.2420,10.6754,66139.3000,6281.0000,59858.3000,1.7148,15031.6591,4.4000,1.0000,1395.7778,4.5000,1.0000,16427.4369,0.0000,0.0000,7676.7778,51107.6409,43430.8631,15.9617,8.6644,12817.5000,0.0000,12817.5000,0.3323,3464.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3464.1892,0.0000,0.0000,0.0000,9353.3108,9353.3108,15.6844,7.9571,112462.2000,0.0000,112462.2000,2.9158,25559.5909,4.4000,1.0000,0.0000,0.0000,0.0000,25559.5909,0.0000,0.0000,0.0000,86902.6091,86902.6091,13.1226,5.8253,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0000,0.0000,0.0000,264.3811,264.3811,13.1225,5.3952,33538.8000,0.0000,33538.8000,0.8696,7622.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7622.4545,0.0000,0.0000,0.0000,25916.3455,25916.3455,12.3585,5.0612,834.4000,0.0000,834.4000,0.0216,225.5135,3.7000,1.0000,0.0000,0.0000,0.0000,225.5135,0.0000,0.0000,0.0000,608.8865,608.8865,12.3632,17.9630,15.1631,12.6642,189963.3220,8.7952,1240.0420,12.4004,8.7952,0.0000,24.7346,17.9551,17.8687,17.9119,-0.3664,-2931.1022,8.7952,2089.2777,20.8928,8.7952,0.0000,86.9732,17.8554,17.2689,17.5621,-2.8421,-19894.4781,8.7952,2419.8111,24.1981,8.7952,0.0000,113.5505,15.6860,15.6854,1.4246,15.6849,1.4315,15.6844,1.4385,15.6844,3137.6990,125.5080,13.1148,13.1174,-10.1424,13.1200,-10.1250,13.1225,-10.1077,13.1225,3137.6990,125.5080,12.3406,12.3481,-15.1014,12.3557,-15.0639,12.3632,-15.0261,12.3632,909.8692,18.1974,17.9630,17.9604,13.3340,17.9578,13.3482,17.9551,13.3623,17.9551,3137.6990,125.5080,17.8687,17.8643,18.4197,17.8598,18.4138,17.8554,18.4077,17.8554,3137.6990,125.5080,17.2689,17.2599,17.4849,17.2509,17.4633,17.2420,17.4416,17.2420,909.8692,18.1974,8.7952,280.9968,5.8635,0.0000,225.2584,506.2552,219873.5000,166476.3961,167137.7416
8595.0000,17.2507,10.5268,70649.9000,5799.7000,64850.2000,1.8317,16056.7955,4.4000,1.0000,1288.8222,4.5000,1.0000,17345.6177,0.0000,0.0000,7088.5222,54593.1045,47504.5823,15.8978,8.6005,12817.7000,0.0000,12817.7000,0.3323,3464.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3464.2432,0.0000,0.0000,0.0000,9353.4568,9353.4568,15.6309,7.9037,113487.7000,0.0000,113487.7000,2.9424,25792.6591,4.4000,1.0000,0.0000,0.0000,0.0000,25792.6591,0.0000,0.0000,0.0000,87695.0409,87695.0409,13.1334,5.8361,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,13.1325,5.4052,36384.4000,0.0000,36384.4000,0.9433,8269.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8269.1818,0.0000,0.0000,0.0000,28115.2182,28115.2182,12.3318,5.0345,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,12.3453,17.7965,15.0709,12.7605,191406.9440,9.1037,1288.2602,12.8826,9.1037,0.0000,27.4299,17.7886,17.7989,17.7937,0.0450,359.6787,9.1037,2172.3148,21.7231,9.1037,0.0000,96.4504,17.7866,17.2757,17.5312,-2.5628,-17939.5214,9.1037,2507.6605,25.0766,9.1037,0.0000,125.9237,15.6314,15.6313,1.1421,15.6311,1.1534,15.6309,1.1646,15.6309,3334.9506,133.3980,13.1258,13.1280,-9.5205,13.1303,-9.5057,13.1325,-9.4909,13.1325,3334.9506,133.3980,12.3239,12.3311,-14.7315,12.3382,-14.6949,12.3453,-14.6581,12.3453,966.6719,19.3334,17.7965,17.7939,12.5132,17.7912,12.5239,17.7886,12.5346,17.7886,3334.9506,133.3980,17.7989,17.7948,17.7850,17.7907,17.7810,17.7866,17.7770,17.7866,3334.9506,133.3980,17.2757,17.2674,17.4305,17.2590,17.4143,17.2507,17.3979,17.2507,966.6719,19.3334,9.1037,309.1125,6.0692,0.0000,249.8040,558.9165,228287.7000,173213.9171,173827.1013
8596.0000,17.2604,10.4033,75528.2000,5376.9000,70151.3000,1.9582,17165.5000,4.4000,1.0000,1194.8667,4.5000,1.0000,18360.3667,0.0000,0.0000,6571.7667,58362.7000,51790.9333,15.9153,8.6180,12809.4000,0.0000,12809.4000,0.3321,3462.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3462.0000,0.0000,0.0000,0.0000,9347.4000,9347.4000,15.6710,7.9437,128389.4000,0.0000,128389.4000,3.3287,29179.4091,4.4000,1.0000,0.0000,0.0000,0.0000,29179.4091,0.0000,0.0000,0.0000,99209.9909,99209.9909,13.0942,5.7969,364.6000,0.0000,364.6000,0.0095,98.5405,3.7000,1.0000,0.0000,0.0000,0.0000,98.5405,0.0000,0.0000,0.0000,266.0595,266.0595,13.0937,5.3664,39204.1000,0.0000,39204.1000,1.0164,8910.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8910.0227,0.0000,0.0000,0.0000,30294.0773,30294.0773,12.3068,5.0095,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,12.3191,17.5364,14.9278,13.3916,200873.8995,9.9822,1420.6569,14.2066,9.9822,0.0000,36.1611,17.5310,17.7201,17.6255,0.9100,7280.0428,9.9822,2397.2643,23.9726,9.9822,0.0000,127.1516,17.7094,17.2833,17.4963,-2.3437,-16405.8895,9.9822,2753.3029,27.5330,9.9822,0.0000,166.0067,15.6725,15.6720,1.8950,15.6715,1.9026,15.6710,1.9101,15.6710,3925.6005,157.0240,13.0873,13.0894,-9.5000,13.0916,-9.4855,13.0937,-9.4710,13.0937,3925.6005,157.0240,12.2997,12.3061,-14.5177,12.3126,-14.4862,12.3191,-14.4544,12.3191,1136.6485,22.7330,17.5364,17.5346,10.6842,17.5328,10.7009,17.5310,10.7175,17.5310,3925.6005,157.0240,17.7201,17.7165,17.1467,17.7130,17.1463,17.7094,17.1458,17.7094,3925.6005,157.0240,17.2833,17.2757,17.4372,17.2680,17.4270,17.2604,17.4167,17.2604,1136.6485,22.7330,9.9822,398.8825,6.6548,0.0000,329.3195,728.2021,251298.4000,191185.4664,191748.0528
8597.0000,17.2440,10.3952,79378.9000,5705.4000,73673.5000,2.0580,18040.6591,4.4000,1.0000,1267.8667,4.5000,1.0000,19308.5258,0.0000,0.0000,6973.2667,61338.2409,54364.9742,15.8669,8.5696,12803.6000,0.0000,12803.6000,0.3320,3460.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3460.4324,0.0000,0.0000,0.0000,9343.1676,9343.1676,15.6293,7.9021,128601.1000,0.0000,128601.1000,3.3342,29227.5227,4.4000,1.0000,0.0000,0.0000,0.0000,29227.5227,0.0000,0.0000,0.0000,99373.5773,99373.5773,13.1121,5.8148,359.6000,0.0000,359.6000,0.0093,97.1892,3.7000,1.0000,0.0000,0.0000,0.0000,97.1892,0.0000,0.0000,0.0000,262.4108,262.4108,13.1110,5.3837,41199.6000,0.0000,41199.6000,1.0682,9363.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9363.5455,0.0000,0.0000,0.0000,31836.0545,31836.0545,12.3045,5.0072,834.4000,0.0000,834.4000,0.0216,225.5135,3.7000,1.0000,0.0000,0.0000,0.0000,225.5135,0.0000,0.0000,0.0000,608.8865,608.8865,12.3073,17.3963,14.8518,13.3930,200895.6461,10.2350,1461.0765,14.6108,10.2350,0.0000,38.9794,17.3906,17.6360,17.5133,1.2109,9686.8412,10.2350,2468.5647,24.6856,10.2350,0.0000,137.0612,17.6260,17.2653,17.4456,-2.0341,-14238.7390,10.2350,2828.5350,28.2854,10.2350,0.0000,178.9445,15.6302,15.6299,1.7003,15.6296,1.7102,15.6293,1.7201,15.6293,4103.5017,164.1401,13.1054,13.1073,-8.9065,13.1091,-8.8944,13.1110,-8.8822,13.1110,4103.5017,164.1401,12.2891,12.2951,-14.1660,12.3012,-14.1367,12.3073,-14.1073,12.3073,1187.8144,23.7563,17.3963,17.3944,10.1683,17.3925,10.1816,17.3906,10.1948,17.3906,4103.5017,164.1401,17.6360,17.6326,16.5143,17.6293,16.5144,17.6260,16.5144,17.6260,4103.5017,164.1401,17.2653,17.2582,17.1538,17.2511,17.1470,17.2440,17.1400,17.2440,1187.8144,23.7563,10.2350,427.4963,6.8234,0.0000,354.9850,782.4814,257471.8000,195789.0709,196343.7484
8598.0000,17.2275,10.3037,83844.6000,5511.5000,78333.1000,2.1738,19055.5909,4.4000,1.0000,1224.7778,4.5000,1.0000,20280.3687,0.0000,0.0000,6736.2778,64789.0091,58052.7313,15.8684,8.5711,12804.0000,0.0000,12804.0000,0.3320,3460.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3460.5405,0.0000,0.0000,0.0000,9343.4595,9343.4595,15.6483,7.9210,141324.0000,0.0000,141324.0000,3.6641,32119.0909,4.4000,1.0000,0.0000,0.0000,0.0000,32119.0909,0.0000,0.0000,0.0000,109204.9091,109204.9091,13.0916,5.7943,494.2000,0.0000,494.2000,0.0128,133.5676,3.7000,1.0000,0.0000,0.0000,0.0000,133.5676,0.0000,0.0000,0.0000,360.6324,360.6324,13.0885,5.3612,41971.5000,0.0000,41971.5000,1.0882,9538.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9538.9773,0.0000,0.0000,0.0000,32432.5227,32432.5227,12.3292,5.0319,4321.1000,0.0000,4321.1000,0.1120,1167.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1167.8649,0.0000,0.0000,0.0000,3153.2351,3153.2351,12.2727,17.1727,14.7227,13.9533,209299.9819,11.0744,1589.0835,15.8908,11.0744,0.0000,49.3769,17.1688,17.5394,17.3541,1.9788,15830.2329,11.0744,2687.3528,26.8735,11.0744,0.0000,173.6217,17.5306,17.2469,17.3888,-1.7310,-12117.1767,11.0744,3067.1726,30.6717,11.0744,0.0000,226.6771,15.6497,15.6492,2.1812,15.6488,2.1890,15.6483,2.1968,15.6483,4718.9849,188.7594,13.0832,13.0850,-8.8090,13.0867,-8.7970,13.0885,-8.7851,13.0885,4718.9849,188.7594,12.2553,12.2611,-14.1470,12.2669,-14.1188,12.2727,-14.0905,12.2727,1364.7375,27.2947,17.1727,17.1714,8.7142,17.1701,8.7315,17.1688,8.7488,17.1688,4718.9849,188.7594,17.5394,17.5365,15.8056,17.5335,15.8083,17.5306,15.8110,17.5306,4718.9849,188.7594,17.2469,17.2405,16.9291,17.2340,16.9270,17.2275,16.9247,17.2275,1364.7375,27.2947,11.0744,531.8354,7.3829,0.0000,449.6757,981.5111,279247.9000,212547.4902,213013.0381
8599.0000,17.1952,10.6672,98746.6000,9689.2000,89057.4000,2.5602,22442.4091,4.4000,1.0000,2153.1556,4.5000,1.0000,24595.5646,0.0000,0.0000,11842.3556,76304.1909,64461.8354,15.8026,8.5053,12813.6000,0.0000,12813.6000,0.3322,3463.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3463.1351,0.0000,0.0000,0.0000,9350.4649,9350.4649,15.5998,7.8725,140338.5000,0.0000,140338.5000,3.6385,31895.1136,4.4000,1.0000,0.0000,0.0000,0.0000,31895.1136,0.0000,0.0000,0.0000,108443.3864,108443.3864,13.2571,5.9598,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,13.2543,5.5270,41862.2000,0.0000,41862.2000,1.0854,9514.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9514.1364,0.0000,0.0000,0.0000,32348.0636,32348.0636,12.5555,5.2582,14477.9000,0.0000,14477.9000,0.3754,3912.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3912.9459,0.0000,0.0000,0.0000,10564.9541,10564.9541,12.3396,16.9194,14.6295,14.1333,211998.9749,12.0016,1728.5754,17.2858,12.0016,0.0000,62.8464,16.9168,17.4140,17.1654,2.8768,23014.4173,12.0016,2933.5478,29.3355,12.0016,0.0000,220.9836,17.4065,17.2123,17.3094,-1.2844,-8991.1079,12.0016,3334.1074,33.3411,12.0016,0.0000,288.5119,15.6006,15.6003,1.9049,15.6001,1.9147,15.5998,1.9244,15.5998,5442.9917,217.7197,13.2514,13.2524,-6.8231,13.2533,-6.8186,13.2543,-6.8140,13.2543,5442.9917,217.7197,12.3272,12.3314,-12.8524,12.3355,-12.8423,12.3396,-12.8318,12.3396,1572.6883,31.4538,16.9194,16.9185,7.0586,16.9177,7.0782,16.9168,7.0978,16.9168,5442.9917,217.7197,17.4140,17.4115,14.8629,17.4090,14.8684,17.4065,14.8739,17.4065,5442.9917,217.7197,17.2123,17.2066,16.5416,17.2009,16.5455,17.1952,16.5493,17.1952,1572.6883,31.4538,12.0016,664.6694,8.0010,0.0000,572.3419,1237.0113,298911.4000,225432.7205,226022.2843
8600.0000,17.1510,11.8919,81995.9000,16558.3000,65437.6000,2.1259,18635.4318,4.4000,1.0000,3679.6222,4.5000,1.0000,22315.0540,0.0000,0.0000,20237.9222,63360.4682,43122.5460,16.1790,8.8817,12817.5000,0.0000,12817.5000,0.3323,3464.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3464.1892,0.0000,0.0000,0.0000,9353.3108,9353.3108,15.9630,8.2358,143857.6000,0.0000,143857.6000,3.7298,32694.9091,4.4000,1.0000,0.0000,0.0000,0.0000,32694.9091,0.0000,0.0000,0.0000,111162.6909,111162.6909,13.4572,6.1599,372.1000,0.0000,372.1000,0.0096,100.5676,3.7000,1.0000,0.0000,0.0000,0.0000,100.5676,0.0000,0.0000,0.0000,271.5324,271.5324,13.4528,5.7255,41310.9000,0.0000,41310.9000,1.0711,9388.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9388.8409,0.0000,0.0000,0.0000,31922.0591,31922.0591,12.7332,5.4359,15387.5000,0.0000,15387.5000,0.3989,4158.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4158.7838,0.0000,0.0000,0.0000,11228.7162,11228.7162,12.4888,16.9121,14.7005,13.0816,196223.2956,11.5015,1651.8387,16.5184,11.5015,0.0000,55.3129,16.9077,17.3520,17.1298,2.4636,19709.1101,11.5015,2815.1610,28.1516,11.5015,0.0000,194.4942,17.3441,17.1682,17.2561,-1.1145,-7801.6223,11.5015,3201.7302,32.0173,11.5015,0.0000,253.9278,15.9681,15.9664,5.8111,15.9647,5.8063,15.9630,5.8015,15.9630,5046.7763,201.8711,13.4511,13.4516,-4.8325,13.4522,-4.8303,13.4528,-4.8281,13.4528,5046.7763,201.8711,12.4801,12.4830,-10.7943,12.4859,-10.7942,12.4888,-10.7938,12.4888,1458.9073,29.1781,16.9121,16.9107,7.9256,16.9092,7.9371,16.9077,7.9486,16.9077,5046.7763,201.8711,17.3520,17.3493,14.6227,17.3467,14.6249,17.3441,14.6270,17.3441,5046.7763,201.8711,17.1682,17.1625,16.0882,17.1568,16.0887,17.1510,16.0892,17.1510,1458.9073,29.1781,11.5015,590.6625,7.6676,0.0000,503.7349,1094.3975,279183.2000,207060.8554,208130.7833
8601.0000,17.1119,12.3930,73244.5000,18028.0000,55216.5000,1.8990,16646.4773,4.4000,1.0000,4006.2222,4.5000,1.0000,20652.6995,0.0000,0.0000,22034.2222,56598.0227,34563.8005,16.2061,8.9089,16997.0000,0.0000,16997.0000,0.4407,4593.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4593.7838,0.0000,0.0000,0.0000,12403.2162,12403.2162,15.8786,8.1513,109557.9000,0.0000,109557.9000,2.8405,24899.5227,4.4000,1.0000,0.0000,0.0000,0.0000,24899.5227,0.0000,0.0000,0.0000,84658.3773,84658.3773,13.6600,6.3627,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,13.6539,5.9266,39450.6000,0.0000,39450.6000,1.0228,8966.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8966.0455,0.0000,0.0000,0.0000,30484.5545,30484.5545,12.8550,5.5577,14781.1000,0.0000,14781.1000,0.3832,3994.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3994.8919,0.0000,0.0000,0.0000,10786.2081,10786.2081,12.5827,17.1603,14.8715,11.6451,174677.0399,9.8934,1411.1953,14.1120,9.8934,0.0000,35.2050,17.1517,17.3719,17.2618,1.0506,8404.4151,9.8934,2409.2994,24.0930,9.8934,0.0000,123.7895,17.3619,17.1316,17.2467,-1.2553,-8787.3568,9.8934,2755.0775,27.5508,9.8934,0.0000,161.6171,15.8811,15.8803,4.5971,15.8794,4.6029,15.8786,4.6086,15.8786,3863.9770,154.5591,13.6531,13.6534,-3.0225,13.6536,-3.0220,13.6539,-3.0214,13.6539,3863.9770,154.5591,12.5724,12.5758,-9.7320,12.5792,-9.7207,12.5827,-9.7094,12.5827,1118.9219,22.3784,17.1603,17.1574,10.9812,17.1545,10.9784,17.1517,10.9756,17.1517,3863.9770,154.5591,17.3719,17.3686,15.1359,17.3652,15.1303,17.3619,15.1248,17.3619,3863.9770,154.5591,17.1316,17.1250,15.7712,17.1185,15.7594,17.1119,15.7477,17.1119,1118.9219,22.3784,9.8934,389.1375,6.5956,0.0000,320.6116,709.7491,236364.7000,173160.0269,174294.0982
8602.0000,17.0828,13.9400,61486.9000,23063.5000,38423.4000,1.5942,13974.2955,4.4000,1.0000,5125.2222,4.5000,1.0000,19099.5177,0.0000,0.0000,28188.7222,47512.6045,19323.8823,16.5067,9.2094,21192.4000,0.0000,21192.4000,0.5495,5727.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5727.6757,0.0000,0.0000,0.0000,15464.7243,15464.7243,16.0399,8.3126,90680.3000,0.0000,90680.3000,2.3511,20609.1591,4.4000,1.0000,0.0000,0.0000,0.0000,20609.1591,0.0000,0.0000,0.0000,70071.1409,70071.1409,13.9509,6.6536,369.0000,0.0000,369.0000,0.0096,99.7297,3.7000,1.0000,0.0000,0.0000,0.0000,99.7297,0.0000,0.0000,0.0000,269.2703,269.2703,13.9413,6.2140,36926.9000,0.0000,36926.9000,0.9574,8392.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8392.4773,0.0000,0.0000,0.0000,28534.4227,28534.4227,13.0906,5.7933,12962.0000,0.0000,12962.0000,0.3361,3503.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3503.2432,0.0000,0.0000,0.0000,9458.7568,9458.7568,12.8121,17.3695,15.0908,10.1911,152866.5236,8.6965,1229.6659,12.2967,8.6965,0.0000,23.9115,17.3583,17.4078,17.3831,0.2075,1660.1117,8.6965,2107.9909,21.0799,8.6965,0.0000,84.0789,17.3959,17.1052,17.2506,-1.3933,-9752.9362,8.6965,2421.4255,24.2143,8.6965,0.0000,109.7718,16.0456,16.0437,6.2762,16.0418,6.2708,16.0399,6.2654,16.0399,3075.7437,123.0297,13.9429,13.9423,-0.4764,13.9418,-0.4825,13.9413,-0.4885,13.9413,3075.7437,123.0297,12.8086,12.8097,-6.9823,12.8109,-6.9969,12.8121,-7.0110,12.8121,892.0236,17.8405,17.3695,17.3658,13.1012,17.3621,13.0918,17.3583,13.0823,17.3583,3075.7437,123.0297,17.4078,17.4039,15.6629,17.3999,15.6516,17.3959,15.6403,17.3959,3075.7437,123.0297,17.1052,17.0977,15.5933,17.0902,15.5706,17.0828,15.5481,17.0828,892.0236,17.8405,8.6965,272.3658,5.7977,0.0000,217.7623,490.1280,200554.0000,143122.1973,144773.6991
8603.0000,17.0656,14.5109,59124.3000,25022.0000,34102.3000,1.5329,13437.3409,4.4000,1.0000,5560.4444,4.5000,1.0000,18997.7854,0.0000,0.0000,30582.4444,45686.9591,15104.5146,16.5814,9.2841,25385.9000,0.0000,25385.9000,0.6582,6861.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6861.0541,0.0000,0.0000,0.0000,18524.8459,18524.8459,15.9835,8.2563,76912.7000,0.0000,76912.7000,1.9941,17480.1591,4.4000,1.0000,0.0000,0.0000,0.0000,17480.1591,0.0000,0.0000,0.0000,59432.5409,59432.5409,14.0783,6.7810,363.4000,0.0000,363.4000,0.0094,98.2162,3.7000,1.0000,0.0000,0.0000,0.0000,98.2162,0.0000,0.0000,0.0000,265.1838,265.1838,14.0687,6.3414,34426.8000,0.0000,34426.8000,0.8926,7824.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7824.2727,0.0000,0.0000,0.0000,26602.5273,26602.5273,13.2159,5.9186,11749.2000,0.0000,11749.2000,0.3046,3175.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3175.4595,0.0000,0.0000,0.0000,8573.7405,8573.7405,12.9461,17.5338,15.2400,9.5407,143110.5558,8.0877,1136.8120,11.3681,8.0877,0.0000,19.2329,17.5210,17.4401,17.4805,-0.3154,-2523.0883,8.0877,1953.1039,19.5310,8.0877,0.0000,67.6275,17.4270,17.0900,17.2585,-1.5020,-10513.8148,8.0877,2251.2176,22.5122,8.0877,0.0000,88.2932,15.9876,15.9862,5.5175,15.9849,5.5193,15.9835,5.5212,15.9835,2705.6058,108.2242,14.0698,14.0694,0.2350,14.0691,0.2325,14.0687,0.2299,14.0687,2705.6058,108.2242,12.9411,12.9427,-5.8026,12.9444,-5.8047,12.9461,-5.8069,12.9461,785.3628,15.7073,17.5338,17.5295,14.5594,17.5253,14.5462,17.5210,14.5330,17.5210,2705.6058,108.2242,17.4401,17.4357,16.0616,17.4314,16.0474,17.4270,16.0331,17.4270,2705.6058,108.2242,17.0900,17.0818,15.5463,17.0737,15.5171,17.0656,15.4882,17.0656,785.3628,15.7073,8.0877,222.8548,5.3918,0.0000,175.1536,398.0084,182940.3000,128503.3531,130073.6526
8604.0000,17.0648,15.0122,57273.8000,26591.7000,30682.1000,1.4849,13016.7727,4.4000,1.0000,5909.2667,4.5000,1.0000,18926.0394,0.0000,0.0000,32500.9667,44257.0273,11756.0606,16.6875,9.3902,25379.3000,0.0000,25379.3000,0.6580,6859.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6859.2703,0.0000,0.0000,0.0000,18520.0297,18520.0297,16.0871,8.3598,82529.2000,0.0000,82529.2000,2.1397,18756.6364,4.4000,1.0000,0.0000,0.0000,0.0000,18756.6364,0.0000,0.0000,0.0000,63772.5636,63772.5636,14.0404,6.7431,450.0000,0.0000,450.0000,0.0117,121.6216,3.7000,1.0000,0.0000,0.0000,0.0000,121.6216,0.0000,0.0000,0.0000,328.3784,328.3784,14.0306,6.3033,32617.3000,0.0000,32617.3000,0.8457,7413.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7413.0227,0.0000,0.0000,0.0000,25204.2773,25204.2773,13.2217,5.9244,9475.3000,0.0000,9475.3000,0.2457,2560.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2560.8919,0.0000,0.0000,0.0000,6914.4081,6914.4081,13.0066,17.5932,15.2999,9.5275,142912.7357,8.0785,1132.8124,11.3281,8.0785,0.0000,19.1671,17.5809,17.4724,17.5266,-0.4226,-3380.8562,8.0785,1947.4369,19.4744,8.0785,0.0000,67.3962,17.4590,17.0898,17.2744,-1.6430,-11501.2555,8.0785,2247.2729,22.4727,8.0785,0.0000,87.9912,16.0931,16.0911,6.6118,16.0891,6.6068,16.0871,6.6018,16.0871,2700.1550,108.0062,14.0298,14.0301,-0.5805,14.0303,-0.5762,14.0306,-0.5719,14.0306,2700.1550,108.0062,12.9998,13.0021,-5.4875,13.0043,-5.4800,13.0066,-5.4724,13.0066,783.7914,15.6758,17.5932,17.5891,14.9050,17.5850,14.8949,17.5809,14.8849,17.5809,2700.1550,108.0062,17.4724,17.4679,16.4150,17.4634,16.4007,17.4590,16.3865,17.4590,2700.1550,108.0062,17.0898,17.0815,15.6630,17.0731,15.6328,17.0648,15.6027,17.0648,783.7914,15.6758,8.0785,222.1526,5.3857,0.0000,174.5545,396.7070,181133.2000,126495.7177,128030.6240
8605.0000,17.0546,15.6553,54746.0000,28344.3000,26401.7000,1.4194,12442.2727,4.4000,1.0000,6298.7333,4.5000,1.0000,18741.0061,0.0000,0.0000,34643.0333,42303.7273,7660.6939,16.7940,9.4968,25383.9000,0.0000,25383.9000,0.6581,6860.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6860.5135,0.0000,0.0000,0.0000,18523.3865,18523.3865,16.1574,8.4302,76267.7000,0.0000,76267.7000,1.9774,17333.5682,4.4000,1.0000,0.0000,0.0000,0.0000,17333.5682,0.0000,0.0000,0.0000,58934.1318,58934.1318,14.1531,6.8558,446.2000,0.0000,446.2000,0.0116,120.5946,3.7000,1.0000,0.0000,0.0000,0.0000,120.5946,0.0000,0.0000,0.0000,325.6054,325.6054,14.1409,6.4136,30920.3000,0.0000,30920.3000,0.8017,7027.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7027.3409,0.0000,0.0000,0.0000,23892.9591,23892.9591,13.3283,6.0310,8262.5000,0.0000,8262.5000,0.2142,2233.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2233.1081,0.0000,0.0000,0.0000,6029.3919,6029.3919,13.1264,17.6870,15.4067,8.9399,134099.1639,7.6235,1064.4992,10.6450,7.6235,0.0000,16.1078,17.6730,17.4857,17.5793,-0.6885,-5507.7467,7.6235,1834.0630,18.3406,7.6235,0.0000,56.6389,17.4715,17.0808,17.2761,-1.6412,-11488.6574,7.6235,2120.5735,21.2057,7.6235,0.0000,73.9467,16.1641,16.1619,7.2057,16.1596,7.1997,16.1574,7.1938,16.1574,2437.6087,97.5043,14.1421,14.1417,0.3954,14.1413,0.3931,14.1409,0.3908,14.1409,2437.6087,97.5043,13.1233,13.1243,-4.2749,13.1253,-4.2821,13.1264,-4.2890,13.1264,708.0813,14.1616,17.6870,17.6823,15.6791,17.6776,15.6642,17.6730,15.6493,17.6730,2437.6087,97.5043,17.4857,17.4809,16.5480,17.4762,16.5318,17.4715,16.5156,17.4715,2437.6087,97.5043,17.0808,17.0720,15.6323,17.0633,15.5988,17.0546,15.5655,17.0546,708.0813,14.1616,7.6235,189.2844,5.0824,0.0000,146.6933,335.9777,167682.3000,115366.1686,117102.7598
8606.0000,17.0447,16.6649,50924.8000,30613.9000,20310.9000,1.3203,11573.8182,4.4000,1.0000,6803.0889,4.5000,1.0000,18376.9071,0.0000,0.0000,37416.9889,39350.9818,1933.9929,16.9762,9.6789,25380.4000,0.0000,25380.4000,0.6580,6859.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6859.5676,0.0000,0.0000,0.0000,18520.8324,18520.8324,16.3114,8.5841,74629.9000,0.0000,74629.9000,1.9349,16961.3409,4.4000,1.0000,0.0000,0.0000,0.0000,16961.3409,0.0000,0.0000,0.0000,57668.5591,57668.5591,14.2689,6.9716,574.0000,0.0000,574.0000,0.0149,155.1351,3.7000,1.0000,0.0000,0.0000,0.0000,155.1351,0.0000,0.0000,0.0000,418.8649,418.8649,14.2520,6.5248,29364.6000,0.0000,29364.6000,0.7613,6673.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6673.7727,0.0000,0.0000,0.0000,22690.8273,22690.8273,13.4484,6.1511,7353.0000,0.0000,7353.0000,0.1906,1987.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1987.2973,0.0000,0.0000,0.0000,5365.7027,5365.7027,13.2589,17.7566,15.5078,8.4658,126987.6806,7.3202,1018.0601,10.1806,7.3202,0.0000,14.2605,17.7418,17.4986,17.6202,-0.8582,-6865.3947,7.3202,1758.3366,17.5834,7.3202,0.0000,50.1434,17.4837,17.0719,17.2778,-1.6610,-11626.7879,7.3202,2036.0628,20.3606,7.3202,0.0000,65.4662,16.3202,16.3173,8.6229,16.3143,8.6105,16.3114,8.5982,16.3114,2269.1846,90.7674,14.2540,14.2534,1.2591,14.2527,1.2550,14.2520,1.2510,14.2520,2269.1846,90.7674,13.2583,13.2585,-3.0069,13.2587,-3.0210,13.2589,-3.0348,13.2589,659.4874,13.1897,17.7566,17.7517,16.1806,17.7467,16.1641,17.7418,16.1478,17.7418,2269.1846,90.7674,17.4986,17.4936,16.6846,17.4887,16.6669,17.4837,16.6491,17.4837,2269.1846,90.7674,17.0719,17.0628,15.6045,17.0538,15.5682,17.0447,15.5321,17.0447,659.4874,13.1897,7.3202,169.2118,4.8801,0.0000,129.8700,299.0818,157612.8000,106598.7793,108495.4980
8607.0000,17.0246,17.5363,48101.3000,32424.8000,15676.5000,1.2471,10932.1136,4.4000,1.0000,7205.5111,4.5000,1.0000,18137.6247,0.0000,0.0000,39630.3111,37169.1864,-2461.1247,17.1194,9.8221,25380.2000,0.0000,25380.2000,0.6580,6859.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6859.5135,0.0000,0.0000,0.0000,18520.6865,18520.6865,16.3966,8.6693,64142.2000,0.0000,64142.2000,1.6630,14577.7727,4.4000,1.0000,0.0000,0.0000,0.0000,14577.7727,0.0000,0.0000,0.0000,49564.4273,49564.4273,14.4878,7.1905,446.1000,0.0000,446.1000,0.0116,120.5676,3.7000,1.0000,0.0000,0.0000,0.0000,120.5676,0.0000,0.0000,0.0000,325.5324,325.5324,14.4703,6.7431,28597.2000,0.0000,28597.2000,0.7414,6499.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6499.3636,0.0000,0.0000,0.0000,22097.8364,22097.8364,13.6193,6.3220,6443.4000,0.0000,6443.4000,0.1671,1741.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1741.4595,0.0000,0.0000,0.0000,4701.9405,4701.9405,13.4339,17.8668,15.6504,7.6737,115105.8306,6.7323,931.0399,9.3104,6.7323,0.0000,11.0933,17.8494,17.4968,17.6731,-1.1445,-9155.7790,6.7323,1613.8597,16.1386,6.7323,0.0000,39.0067,17.4808,17.0536,17.2672,-1.5849,-11094.0756,6.7323,1873.3156,18.7332,6.7323,0.0000,50.9264,16.4061,16.4030,9.1948,16.3998,9.1817,16.3966,9.1686,16.3966,1958.0506,78.3220,14.4753,14.4736,3.1576,14.4720,3.1448,14.4703,3.1322,14.4703,1958.0506,78.3220,13.4383,13.4368,-1.2730,13.4353,-1.3034,13.4339,-1.3333,13.4339,569.6592,11.3932,17.8668,17.8610,17.0923,17.8552,17.0687,17.8494,17.0451,17.8494,1958.0506,78.3220,17.4968,17.4915,16.6724,17.4861,16.6516,17.4808,16.6308,17.4808,1958.0506,78.3220,17.0536,17.0439,15.4579,17.0342,15.4161,17.0246,15.3746,17.0246,569.6592,11.3932,6.7323,134.3130,4.4882,0.0000,101.0264,235.3394,140685.6000,92749.2983,94855.9759
8608.0000,17.0249,17.6997,47770.1000,32839.1000,14931.0000,1.2385,10856.8409,4.4000,1.0000,7297.5778,4.5000,1.0000,18154.4187,0.0000,0.0000,40136.6778,36913.2591,-3223.4187,17.1457,9.8484,25384.5000,0.0000,25384.5000,0.6581,6860.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6860.6757,0.0000,0.0000,0.0000,18523.8243,18523.8243,16.4424,8.7151,68465.1000,0.0000,68465.1000,1.7751,15560.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15560.2500,0.0000,0.0000,0.0000,52904.8500,52904.8500,14.4600,7.1627,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0000,0.0000,0.0000,271.3865,271.3865,14.4478,6.7205,28573.8000,0.0000,28573.8000,0.7408,6494.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6494.0455,0.0000,0.0000,0.0000,22079.7545,22079.7545,13.6204,6.3231,7353.0000,0.0000,7353.0000,0.1906,1987.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1987.2973,0.0000,0.0000,0.0000,5365.7027,5365.7027,13.4238,17.9127,15.6682,7.9867,119800.1382,6.9193,956.2242,9.5622,6.9193,0.0000,12.0435,17.8961,17.5199,17.7080,-1.2552,-10041.7295,6.9193,1656.4769,16.5648,6.9193,0.0000,42.3479,17.5038,17.0540,17.2789,-1.7151,-12005.9665,6.9193,1924.4790,19.2448,6.9193,0.0000,55.2887,16.4516,16.4485,9.3984,16.4454,9.3879,16.4424,9.3773,16.4424,2054.8132,82.1925,14.4499,14.4492,2.4269,14.4485,2.4257,14.4478,2.4245,14.4478,2054.8132,82.1925,13.4194,13.4209,-2.0474,13.4223,-2.0368,13.4238,-2.0267,13.4238,597.6045,11.9521,17.9127,17.9072,17.3053,17.9016,17.2863,17.8961,17.2672,17.8961,2054.8132,82.1925,17.5199,17.5145,16.9265,17.5092,16.9067,17.5038,16.8869,17.5038,2054.8132,82.1925,17.0540,17.0442,15.5591,17.0345,15.5187,17.0249,15.4785,17.0249,597.6045,11.9521,6.9193,144.8552,4.6129,0.0000,109.6801,254.5353,145079.3000,95922.0994,97752.4422
8609.0000,17.0535,16.6168,52514.9000,31325.1000,21189.8000,1.3615,11935.2045,4.4000,1.0000,6961.1333,4.5000,1.0000,18896.3379,0.0000,0.0000,38286.2333,40579.6955,2293.4621,16.9766,9.6793,25379.5000,0.0000,25379.5000,0.6580,6859.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6859.3243,0.0000,0.0000,0.0000,18520.1757,18520.1757,16.3493,8.6220,81908.4000,0.0000,81908.4000,2.1236,18615.5455,4.4000,1.0000,0.0000,0.0000,0.0000,18615.5455,0.0000,0.0000,0.0000,63292.8545,63292.8545,14.2267,6.9294,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,14.2195,6.4923,30060.5000,0.0000,30060.5000,0.7794,6831.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6831.9318,0.0000,0.0000,0.0000,23228.5682,23228.5682,13.4406,6.1433,8565.7000,0.0000,8565.7000,0.2221,2315.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2315.0541,0.0000,0.0000,0.0000,6250.6459,6250.6459,13.2447,17.8468,15.5457,9.1487,137230.5267,7.7311,1073.5900,10.7359,7.7311,0.0000,16.7991,17.8335,17.5584,17.6959,-1.0254,-8202.9151,7.7311,1851.6661,18.5167,7.7311,0.0000,59.0697,17.5436,17.0811,17.3124,-1.9701,-13790.4639,7.7311,2147.4953,21.4750,7.7311,0.0000,77.1202,16.3555,16.3534,8.2696,16.3513,8.2694,16.3493,8.2691,16.3493,2498.5930,99.9437,14.2178,14.2184,-0.0581,14.2190,-0.0470,14.2195,-0.0359,14.2195,2498.5930,99.9437,13.2309,13.2356,-4.5487,13.2401,-4.5031,13.2447,-4.4580,13.2447,725.6715,14.5134,17.8468,17.8424,16.4779,17.8379,16.4702,17.8335,16.4625,17.8335,2498.5930,99.9437,17.5584,17.5535,17.3028,17.5485,17.2876,17.5436,17.2724,17.5436,2498.5930,99.9437,17.0811,17.0719,15.9562,17.0627,15.9230,17.0535,15.8897,17.0535,725.6715,14.5134,7.7311,196.7499,5.1540,0.0000,152.9889,349.7389,167466.6000,113850.3794,115237.1477
8610.0000,17.1208,13.0920,76706.5000,23211.5000,53495.0000,1.9888,17433.2955,4.4000,1.0000,5158.1111,4.5000,1.0000,22591.4066,0.0000,0.0000,28369.6111,59273.2045,30903.5934,16.2951,8.9978,21191.4000,0.0000,21191.4000,0.5494,5727.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5727.4054,0.0000,0.0000,0.0000,15463.9946,15463.9946,15.8822,8.1549,109428.4000,0.0000,109428.4000,2.8371,24870.0909,4.4000,1.0000,0.0000,0.0000,0.0000,24870.0909,0.0000,0.0000,0.0000,84558.3091,84558.3091,13.6228,6.3255,368.5000,0.0000,368.5000,0.0096,99.5946,3.7000,1.0000,0.0000,0.0000,0.0000,99.5946,0.0000,0.0000,0.0000,268.9054,268.9054,13.6230,5.8957,30513.4000,0.0000,30513.4000,0.7911,6934.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6934.8636,0.0000,0.0000,0.0000,23578.5364,23578.5364,12.9930,5.6957,11294.4000,0.0000,11294.4000,0.2928,3052.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3052.5405,0.0000,0.0000,0.0000,8241.8595,8241.8595,12.7979,17.5538,15.1758,11.8661,177991.8230,9.7032,1367.3701,13.6737,9.7032,0.0000,33.2135,17.5464,17.5666,17.5565,0.0945,756.0754,9.7032,2336.4298,23.3643,9.7032,0.0000,116.7871,17.5550,17.1449,17.3499,-2.1926,-15348.2024,9.7032,2691.4263,26.9143,9.7032,0.0000,152.4750,15.8819,15.8820,3.6621,15.8821,3.6824,15.8822,3.7026,15.8822,3733.4181,149.3367,13.6156,13.6181,-5.7520,13.6206,-5.7242,13.6230,-5.6966,13.6230,3733.4181,149.3367,12.7728,12.7812,-9.8186,12.7896,-9.7341,12.7979,-9.6502,12.7979,1081.3600,21.6272,17.5538,17.5513,13.6062,17.5489,13.6170,17.5464,13.6276,17.5464,3733.4181,149.3367,17.5666,17.5627,17.3415,17.5589,17.3365,17.5550,17.3314,17.5550,3733.4181,149.3367,17.1449,17.1369,16.7309,17.1288,16.7118,17.1208,16.6926,17.1208,1081.3600,21.6272,9.7032,368.7783,6.4688,0.0000,302.4757,671.2540,226291.1000,163015.1983,163399.6960
8611.0000,17.1315,11.5340,84556.4000,14734.0000,69822.4000,2.1923,19217.3636,4.4000,1.0000,3274.2222,4.5000,1.0000,22491.5859,0.0000,0.0000,18008.2222,65339.0364,47330.8141,15.8938,8.5965,12807.6000,0.0000,12807.6000,0.3321,3461.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3461.5135,0.0000,0.0000,0.0000,9346.0865,9346.0865,15.6494,7.9221,113464.8000,0.0000,113464.8000,2.9418,25787.4545,4.4000,1.0000,0.0000,0.0000,0.0000,25787.4545,0.0000,0.0000,0.0000,87677.3455,87677.3455,13.3566,6.0593,364.6000,0.0000,364.6000,0.0095,98.5405,3.7000,1.0000,0.0000,0.0000,0.0000,98.5405,0.0000,0.0000,0.0000,266.0595,266.0595,13.3559,5.6287,30477.7000,0.0000,30477.7000,0.7902,6926.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6926.7500,0.0000,0.0000,0.0000,23550.9500,23550.9500,12.7401,5.4428,13265.2000,0.0000,13265.2000,0.3439,3585.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3585.1892,0.0000,0.0000,0.0000,9680.0108,9680.0108,12.5104,17.4330,14.9717,12.5495,188243.1777,9.9145,1408.5612,14.0856,9.9145,0.0000,35.4311,17.4253,17.5180,17.4716,0.4432,3545.4033,9.9145,2395.0843,23.9508,9.9145,0.0000,124.5847,17.5073,17.1537,17.3305,-1.9316,-13521.4341,9.9145,2752.0979,27.5210,9.9145,0.0000,162.6554,15.6494,15.6494,2.1452,15.6494,2.1603,15.6494,2.1753,15.6494,3878.6133,155.1445,13.3496,13.3517,-7.3191,13.3538,-7.2988,13.3559,-7.2784,13.3559,3878.6133,155.1445,12.4869,12.4948,-12.2430,12.5026,-12.1765,12.5104,-12.1099,12.5104,1123.1323,22.4626,17.4330,17.4304,12.8816,17.4278,12.8875,17.4253,12.8935,17.4253,3878.6133,155.1445,17.5180,17.5144,16.8391,17.5108,16.8353,17.5073,16.8315,17.5073,3878.6133,155.1445,17.1537,17.1463,16.7288,17.1389,16.7152,17.1315,16.7016,17.1315,1123.1323,22.4626,9.9145,391.4442,6.6097,0.0000,322.6713,714.1155,240202.3000,177851.2664,178267.1469
8612.0000,17.1295,11.8278,79975.3000,15871.7000,64103.6000,2.0735,18176.2045,4.4000,1.0000,3527.0444,4.5000,1.0000,21703.2490,0.0000,0.0000,19398.7444,61799.0955,42400.3510,16.0659,8.7686,12806.4000,0.0000,12806.4000,0.3320,3461.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3461.1892,0.0000,0.0000,0.0000,9345.2108,9345.2108,15.8275,8.1002,127897.4000,0.0000,127897.4000,3.3160,29067.5909,4.4000,1.0000,0.0000,0.0000,0.0000,29067.5909,0.0000,0.0000,0.0000,98829.8091,98829.8091,13.3483,6.0510,359.2000,0.0000,359.2000,0.0093,97.0811,3.7000,1.0000,0.0000,0.0000,0.0000,97.0811,0.0000,0.0000,0.0000,262.1189,262.1189,13.3458,5.6185,32061.1000,0.0000,32061.1000,0.8312,7286.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7286.6136,0.0000,0.0000,0.0000,24774.4864,24774.4864,12.7243,5.4270,12658.8000,0.0000,12658.8000,0.3282,3421.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3421.2973,0.0000,0.0000,0.0000,9237.5027,9237.5027,12.5064,17.2376,14.8720,12.5733,188599.4510,10.3354,1474.2118,14.7421,10.3354,0.0000,40.1375,17.2315,17.4606,17.3460,1.1415,9132.1079,10.3354,2508.8065,25.0881,10.3354,0.0000,141.1334,17.4506,17.1503,17.3005,-1.7105,-11973.7616,10.3354,2872.2296,28.7223,10.3354,0.0000,184.2610,15.8314,15.8301,4.7016,15.8288,4.7022,15.8275,4.7027,15.8275,4175.0912,167.0036,13.3417,13.3431,-6.4421,13.3444,-6.4305,13.3458,-6.4188,13.3458,4175.0912,167.0036,12.4926,12.4972,-11.0865,12.5018,-11.0631,12.5064,-11.0393,12.5064,1208.4005,24.1680,17.2376,17.2355,11.3802,17.2335,11.3901,17.2315,11.3999,17.2315,4175.0912,167.0036,17.4606,17.4573,16.3487,17.4540,16.3463,17.4506,16.3438,17.4506,4175.0912,167.0036,17.1503,17.1433,16.6318,17.1364,16.6212,17.1295,16.6106,17.1295,1208.4005,24.1680,10.3354,439.2101,6.8903,0.0000,365.5319,804.7420,249886.5000,184849.4789,185757.7973
