Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8613.0000,17.1191,10.2557,95547.2000,6753.0000,88794.2000,2.4772,21715.2727,4.4000,1.0000,1500.6667,4.5000,1.0000,23215.9394,0.0000,0.0000,8253.6667,73831.9273,65578.2606,15.5630,8.2657,12817.8000,0.0000,12817.8000,0.3323,3464.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3464.2703,0.0000,0.0000,0.0000,9353.5297,9353.5297,15.3435,7.6163,126854.2000,0.0000,126854.2000,3.2889,28830.5000,4.4000,1.0000,0.0000,0.0000,0.0000,28830.5000,0.0000,0.0000,0.0000,98023.7000,98023.7000,13.0174,5.7201,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,13.0181,5.2909,33748.2000,0.0000,33748.2000,0.8750,7670.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7670.0455,0.0000,0.0000,0.0000,26078.1545,26078.1545,12.3993,5.1020,11597.6000,0.0000,11597.6000,0.3007,3134.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3134.4865,0.0000,0.0000,0.0000,8463.1135,8463.1135,12.2219,17.1031,14.6625,13.7132,205698.2890,10.9257,1571.5444,15.7154,10.9257,0.0000,47.4153,17.0975,17.3904,17.2440,1.5429,12343.2718,10.9257,2662.5214,26.6252,10.9257,0.0000,166.7239,17.3814,17.1384,17.2599,-1.4628,-10239.9475,10.9257,3041.0157,30.4102,10.9257,0.0000,217.6716,15.3410,15.3419,0.0129,15.3427,0.0360,15.3435,0.0589,15.3435,4607.2053,184.2882,13.0110,13.0134,-9.1384,13.0158,-9.1164,13.0181,-9.0945,13.0181,4607.2053,184.2882,12.1985,12.2063,-13.9885,12.2141,-13.9229,12.2219,-13.8577,12.2219,1332.6163,26.6523,17.1031,17.1012,10.6134,17.0994,10.6228,17.0975,10.6323,17.0975,4607.2053,184.2882,17.3904,17.3874,15.7929,17.3844,15.7924,17.3814,15.7919,17.3814,4607.2053,184.2882,17.1384,17.1320,16.4738,17.1256,16.4671,17.1191,16.4603,17.1191,1332.6163,26.6523,10.9257,512.2842,7.2838,0.0000,431.8108,944.0950,274184.3000,207768.4368,207801.6134
8614.0000,17.0971,10.3601,90158.2000,7305.1000,82853.1000,2.3375,20490.5000,4.4000,1.0000,1623.3556,4.5000,1.0000,22113.8556,0.0000,0.0000,8928.4556,69667.7000,60739.2444,15.6890,8.3917,12817.6000,0.0000,12817.6000,0.3323,3464.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3464.2162,0.0000,0.0000,0.0000,9353.3838,9353.3838,15.4702,7.7430,138723.8000,0.0000,138723.8000,3.5967,31528.1364,4.4000,1.0000,0.0000,0.0000,0.0000,31528.1364,0.0000,0.0000,0.0000,107195.6636,107195.6636,12.9853,5.6880,482.0000,0.0000,482.0000,0.0125,130.2703,3.7000,1.0000,0.0000,0.0000,0.0000,130.2703,0.0000,0.0000,0.0000,351.7297,351.7297,12.9823,5.2550,35932.0000,0.0000,35932.0000,0.9316,8166.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8166.3636,0.0000,0.0000,0.0000,27765.6364,27765.6364,12.3387,5.0414,9475.3000,0.0000,9475.3000,0.2457,2560.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2560.8919,0.0000,0.0000,0.0000,6914.4081,6914.4081,12.1942,16.9555,14.5748,13.6928,205392.5245,11.1844,1614.4233,16.1442,11.1844,0.0000,50.8635,16.9506,17.3229,17.1368,2.0077,16061.8310,11.1844,2736.8279,27.3683,11.1844,0.0000,178.8488,17.3144,17.1153,17.2149,-1.2268,-8587.5322,11.1844,3118.4142,31.1841,11.1844,0.0000,233.5016,15.4722,15.4716,2.2530,15.4709,2.2579,15.4702,2.2628,15.4702,4802.5022,192.1001,12.9772,12.9789,-8.5535,12.9806,-8.5399,12.9823,-8.5263,12.9823,4802.5022,192.1001,12.1784,12.1836,-13.2111,12.1889,-13.1817,12.1942,-13.1519,12.1942,1388.7342,27.7747,16.9555,16.9538,9.6985,16.9522,9.7090,16.9506,9.7194,16.9506,4802.5022,192.1001,17.3229,17.3201,15.3184,17.3172,15.3182,17.3144,15.3180,17.3144,4802.5022,192.1001,17.1153,17.1092,16.2150,17.1031,16.2100,17.0971,16.2050,17.0971,1388.7342,27.7747,11.1844,546.6136,7.4563,0.0000,463.2139,1009.8276,280283.8000,212320.0661,212866.8233
8615.0000,17.0715,10.0776,95581.3000,5735.2000,89846.1000,2.4781,21723.0227,4.4000,1.0000,1274.4889,4.5000,1.0000,22997.5116,0.0000,0.0000,7009.6889,73858.2773,66848.5884,15.5499,8.2526,12817.8000,0.0000,12817.8000,0.3323,3464.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3464.2703,0.0000,0.0000,0.0000,9353.5297,9353.5297,15.3370,7.6097,136476.9000,0.0000,136476.9000,3.5384,31017.4773,4.4000,1.0000,0.0000,0.0000,0.0000,31017.4773,0.0000,0.0000,0.0000,105459.4227,105459.4227,12.9366,5.6393,373.7000,0.0000,373.7000,0.0097,101.0000,3.7000,1.0000,0.0000,0.0000,0.0000,101.0000,0.0000,0.0000,0.0000,272.7000,272.7000,12.9354,5.2081,39382.5000,0.0000,39382.5000,1.0211,8950.5682,4.4000,1.0000,0.0000,0.0000,0.0000,8950.5682,0.0000,0.0000,0.0000,30431.9318,30431.9318,12.2427,4.9454,8262.5000,0.0000,8262.5000,0.2142,2233.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2233.1081,0.0000,0.0000,0.0000,6029.3919,6029.3919,12.1224,16.8586,14.4905,13.8722,208082.6659,11.3908,1649.7928,16.4979,11.3908,0.0000,53.7310,16.8538,17.2602,17.0570,2.2319,17854.9070,11.3908,2795.9037,27.9590,11.3908,0.0000,188.9315,17.2520,17.0891,17.1705,-1.0227,-7159.1625,11.3908,3181.3683,31.8137,11.3908,0.0000,246.6653,15.3370,15.3370,1.2428,15.3370,1.2548,15.3370,1.2668,15.3370,4960.8659,198.4346,12.9304,12.9321,-8.4007,12.9337,-8.3873,12.9354,-8.3740,12.9354,4960.8659,198.4346,12.1055,12.1111,-13.4102,12.1168,-13.3742,12.1224,-13.3382,12.1224,1434.2299,28.6846,16.8586,16.8570,9.3156,16.8554,9.3248,16.8538,9.3341,16.8538,4960.8659,198.4346,17.2602,17.2575,14.9199,17.2547,14.9200,17.2520,14.9200,17.2520,4960.8659,198.4346,17.0891,17.0832,15.9590,17.0773,15.9547,17.0715,15.9504,17.0715,1434.2299,28.6846,11.3908,575.0315,7.5938,0.0000,489.3277,1064.3592,287159.5000,218395.5646,218778.4104
8616.0000,17.0436,9.9247,99670.9000,4960.9000,94710.0000,2.5842,22652.4773,4.4000,1.0000,1102.4222,4.5000,1.0000,23754.8995,0.0000,0.0000,6063.3222,77018.4227,70955.1005,15.5064,8.2091,12805.9000,0.0000,12805.9000,0.3320,3461.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3461.0541,0.0000,0.0000,0.0000,9344.8459,9344.8459,15.3033,7.5761,147463.1000,0.0000,147463.1000,3.8233,33514.3409,4.4000,1.0000,0.0000,0.0000,0.0000,33514.3409,0.0000,0.0000,0.0000,113948.7591,113948.7591,12.8346,5.5374,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,12.8342,5.1070,42792.8000,0.0000,42792.8000,1.1095,9725.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9725.6364,0.0000,0.0000,0.0000,33067.1636,33067.1636,12.1178,4.8205,4624.3000,0.0000,4624.3000,0.1199,1249.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1249.8108,0.0000,0.0000,0.0000,3374.4892,3374.4892,12.0607,16.7035,14.3821,14.2870,214304.5163,11.9672,1740.8689,17.4087,11.9672,0.0000,62.3088,16.6998,17.1834,16.9416,2.7902,22321.8212,11.9672,2950.5200,29.5052,11.9672,0.0000,219.0932,17.1759,17.0600,17.1180,-0.7644,-5351.1280,11.9672,3349.1487,33.4915,11.9672,0.0000,286.0439,15.3039,15.3037,1.4047,15.3035,1.4139,15.3033,1.4232,15.3033,5415.3745,216.6150,12.8289,12.8307,-8.8903,12.8325,-8.8761,12.8342,-8.8619,12.8342,5415.3745,216.6150,12.0447,12.0501,-13.5091,12.0554,-13.4770,12.0607,-13.4448,12.0607,1564.7591,31.2952,16.7035,16.7023,8.3025,16.7010,8.3144,16.6998,8.3262,16.6998,5415.3745,216.6150,17.1834,17.1809,14.3970,17.1784,14.3987,17.1759,14.4003,17.1759,5415.3745,216.6150,17.0600,17.0546,15.6999,17.0491,15.6986,17.0436,15.6972,17.0436,1564.7591,31.2952,11.9672,659.4101,7.9782,0.0000,567.4458,1226.8559,302757.2000,230953.8638,231275.2096
8617.0000,17.0140,9.8402,101324.8000,4588.8000,96736.0000,2.6270,23028.3636,4.4000,1.0000,1019.7333,4.5000,1.0000,24048.0970,0.0000,0.0000,5608.5333,78296.4364,72687.9030,15.4046,8.1073,12828.0000,0.0000,12828.0000,0.3326,3467.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3467.0270,0.0000,0.0000,0.0000,9360.9730,9360.9730,15.1974,7.4701,139234.0000,0.0000,139234.0000,3.6099,31644.0909,4.4000,1.0000,0.0000,0.0000,0.0000,31644.0909,0.0000,0.0000,0.0000,107589.9091,107589.9091,12.8153,5.5180,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,12.8135,5.0862,45859.6000,0.0000,45859.6000,1.1890,10422.6364,4.4000,1.0000,0.0000,0.0000,0.0000,10422.6364,0.0000,0.0000,0.0000,35436.9636,35436.9636,12.0288,4.7315,1443.1000,0.0000,1443.1000,0.0374,390.0270,3.7000,1.0000,0.0000,0.0000,0.0000,390.0270,0.0000,0.0000,0.0000,1053.0730,1053.0730,12.0212,16.6845,14.3528,14.0412,210618.6499,11.7099,1705.4439,17.0544,11.7099,0.0000,58.3750,16.6798,17.1409,16.9103,2.6033,20826.0258,11.7099,2890.5633,28.9056,11.7099,0.0000,205.2612,17.1332,17.0304,17.0818,-0.6633,-4642.8923,11.7099,3281.7030,32.8170,11.7099,0.0000,267.9850,15.1973,15.1974,0.7394,15.1974,0.7507,15.1974,0.7620,15.1974,5210.2963,208.4119,12.8086,12.8102,-8.5477,12.8118,-8.5354,12.8135,-8.5230,12.8135,5210.2963,208.4119,12.0055,12.0108,-13.3985,12.0160,-13.3669,12.0212,-13.3353,12.0212,1505.8712,30.1174,16.6845,16.6829,8.7059,16.6813,8.7132,16.6798,8.7206,16.6798,5210.2963,208.4119,17.1409,17.1383,14.2469,17.1358,14.2468,17.1332,14.2467,17.1332,5210.2963,208.4119,17.0304,17.0249,15.4553,17.0194,15.4517,17.0140,15.4481,17.0140,1505.8712,30.1174,11.7099,620.8264,7.8066,0.0000,531.6212,1152.4476,296512.3000,226429.1785,226801.7834
8618.0000,16.9865,9.7494,105592.6000,4234.4000,101358.2000,2.7377,23998.3182,4.4000,1.0000,940.9778,4.5000,1.0000,24939.2960,0.0000,0.0000,5175.3778,81594.2818,76418.9040,15.3697,8.0724,12830.0000,0.0000,12830.0000,0.3326,3467.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3467.5676,0.0000,0.0000,0.0000,9362.4324,9362.4324,15.1712,7.4439,147898.7000,0.0000,147898.7000,3.8345,33613.3409,4.4000,1.0000,0.0000,0.0000,0.0000,33613.3409,0.0000,0.0000,0.0000,114285.3591,114285.3591,12.7531,5.4558,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,12.7518,5.0245,47526.5000,0.0000,47526.5000,1.2322,10801.4773,4.4000,1.0000,0.0000,0.0000,0.0000,10801.4773,0.0000,0.0000,0.0000,36725.0227,36725.0227,11.9748,4.6775,835.8000,0.0000,835.8000,0.0217,225.8919,3.7000,1.0000,0.0000,0.0000,0.0000,225.8919,0.0000,0.0000,0.0000,609.9081,609.9081,11.9770,16.5554,14.2662,14.4263,216394.1690,12.2538,1790.9130,17.9091,12.2538,0.0000,66.8934,16.5519,17.0772,16.8146,3.1036,24828.7460,12.2538,3036.0606,30.3606,12.2538,0.0000,235.2140,17.0702,17.0021,17.0361,-0.4599,-3219.0021,12.2538,3440.1936,34.4019,12.2538,0.0000,307.0910,15.1716,15.1714,0.9438,15.1713,0.9529,15.1712,0.9619,15.1712,5647.9116,225.9165,12.7469,12.7485,-8.7362,12.7502,-8.7235,12.7518,-8.7109,12.7518,5647.9116,225.9165,11.9619,11.9669,-13.4162,11.9719,-13.3867,11.9770,-13.3572,11.9770,1631.5165,32.6303,16.5554,16.5543,7.8470,16.5531,7.8580,16.5519,7.8689,16.5519,5647.9116,225.9165,17.0772,17.0749,13.8566,17.0725,13.8581,17.0702,13.8596,17.0702,5647.9116,225.9165,17.0021,16.9969,15.2456,16.9917,15.2445,16.9865,15.2433,16.9865,1631.5165,32.6303,12.2538,704.1578,8.1692,0.0000,609.1984,1313.3562,310853.1000,237696.3642,238003.9129
8619.0000,16.9582,9.6669,109120.9000,3891.6000,105229.3000,2.8292,24800.2045,4.4000,1.0000,864.8000,4.5000,1.0000,25665.0045,0.0000,0.0000,4756.4000,84320.6955,79564.2955,15.2687,7.9714,12842.3000,0.0000,12842.3000,0.3330,3470.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3470.8919,0.0000,0.0000,0.0000,9371.4081,9371.4081,15.0700,7.3427,142635.5000,0.0000,142635.5000,3.6981,32417.1591,4.4000,1.0000,0.0000,0.0000,0.0000,32417.1591,0.0000,0.0000,0.0000,110218.3409,110218.3409,12.7295,5.4322,411.5000,0.0000,411.5000,0.0107,111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,111.2162,0.0000,0.0000,0.0000,300.2838,300.2838,12.7277,5.0005,48553.0000,0.0000,48553.0000,1.2588,11034.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11034.7727,0.0000,0.0000,0.0000,37518.2273,37518.2273,11.9310,4.6337,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,11.9401,16.5121,14.2261,14.3535,215301.8887,12.2093,1787.3015,17.8730,12.2093,0.0000,66.1673,16.5081,17.0322,16.7701,3.0850,24680.0747,12.2093,3030.2457,30.3025,12.2093,0.0000,232.6607,17.0251,16.9736,16.9994,-0.3465,-2425.8015,12.2093,3432.5674,34.3257,12.2093,0.0000,303.7573,15.0697,15.0698,0.2983,15.0699,0.3095,15.0700,0.3207,15.0700,5611.5185,224.4607,12.7231,12.7246,-8.5444,12.7262,-8.5328,12.7277,-8.5211,12.7277,5611.5185,224.4607,11.9251,11.9301,-13.3810,11.9351,-13.3516,11.9401,-13.3222,11.9401,1621.0697,32.4214,16.5121,16.5108,7.9292,16.5094,7.9376,16.5081,7.9460,16.5081,5611.5185,224.4607,17.0322,17.0298,13.6724,17.0275,13.6731,17.0251,13.6738,17.0251,5611.5185,224.4607,16.9736,16.9685,15.0420,16.9634,15.0400,16.9582,15.0380,16.9582,1621.0697,32.4214,12.2093,697.0853,8.1396,0.0000,602.5853,1299.6706,310051.6000,237249.8528,237556.1618
8620.0000,16.9281,9.5877,112544.9000,3561.7000,108983.2000,2.9179,25578.3864,4.4000,1.0000,791.4889,4.5000,1.0000,26369.8753,0.0000,0.0000,4353.1889,86966.5136,82613.3247,15.2402,7.9429,12843.1000,0.0000,12843.1000,0.3330,3471.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3471.1081,0.0000,0.0000,0.0000,9371.9919,9371.9919,15.0485,7.3213,150759.3000,0.0000,150759.3000,3.9087,34263.4773,4.4000,1.0000,0.0000,0.0000,0.0000,34263.4773,0.0000,0.0000,0.0000,116495.8227,116495.8227,12.6683,5.3710,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,12.6670,4.9397,49355.3000,0.0000,49355.3000,1.2796,11217.1136,4.4000,1.0000,0.0000,0.0000,0.0000,11217.1136,0.0000,0.0000,0.0000,38138.1864,38138.1864,11.8878,4.5905,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,11.8967,16.3978,14.1473,14.6864,220296.5038,12.6894,1863.5068,18.6351,12.6894,0.0000,74.2831,16.3946,16.9690,16.6818,3.5142,28113.6887,12.6894,3160.1950,31.6019,12.6894,0.0000,261.1980,16.9625,16.9426,16.9526,-0.1390,-973.2146,12.6894,3592.8461,35.9285,12.6894,0.0000,341.0151,15.0487,15.0486,0.5266,15.0486,0.5356,15.0485,0.5446,15.0485,6009.6245,240.3850,12.6623,12.6638,-8.7857,12.6654,-8.7737,12.6670,-8.7616,12.6670,6009.6245,240.3850,11.8821,11.8870,-13.4601,11.8919,-13.4318,11.8967,-13.4035,11.8967,1735.3276,34.7066,16.3978,16.3967,7.2142,16.3957,7.2250,16.3946,7.2357,16.3946,6009.6245,240.3850,16.9690,16.9669,13.2933,16.9647,13.2953,16.9625,13.2972,16.9625,6009.6245,240.3850,16.9426,16.9378,14.8186,16.9330,14.8189,16.9281,14.8191,16.9281,1735.3276,34.7066,12.6894,775.8260,8.4596,0.0000,676.4962,1452.3222,322725.5000,247191.8717,247436.9778
8621.0000,16.9055,9.8946,102143.8000,5986.2000,96157.6000,2.6483,23214.5000,4.4000,1.0000,1330.2667,4.5000,1.0000,24544.7667,0.0000,0.0000,7316.4667,78929.3000,71612.8333,15.3762,8.0789,12843.2000,0.0000,12843.2000,0.3330,3471.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3471.1351,0.0000,0.0000,0.0000,9372.0649,9372.0649,15.1743,7.4470,145934.3000,0.0000,145934.3000,3.7836,33166.8864,4.4000,1.0000,0.0000,0.0000,0.0000,33166.8864,0.0000,0.0000,0.0000,112767.4136,112767.4136,12.7661,5.4688,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0000,0.0000,0.0000,299.7000,299.7000,12.7632,5.0359,50002.9000,0.0000,50002.9000,1.2964,11364.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11364.2955,0.0000,0.0000,0.0000,38638.6045,38638.6045,11.9380,4.6407,835.8000,0.0000,835.8000,0.0217,225.8919,3.7000,1.0000,0.0000,0.0000,0.0000,225.8919,0.0000,0.0000,0.0000,609.9081,609.9081,11.9374,16.4314,14.1844,14.0288,210431.8202,12.1404,1780.2071,17.8021,12.1404,0.0000,65.0529,16.4269,16.9544,16.6907,3.0876,24700.5109,12.1404,3022.4329,30.2243,12.1404,0.0000,228.7421,16.9473,16.9208,16.9341,-0.1778,-1244.2776,12.1404,3421.8082,34.2181,12.1404,0.0000,298.6413,15.1760,15.1755,2.1237,15.1749,2.1275,15.1743,2.1313,15.1743,5555.3532,222.2141,12.7597,12.7608,-7.4400,12.7620,-7.4322,12.7632,-7.4243,12.7632,5555.3532,222.2141,11.9250,11.9291,-12.5158,11.9333,-12.4959,11.9374,-12.4758,11.9374,1604.9464,32.0989,16.4314,16.4299,8.0287,16.4284,8.0345,16.4269,8.0402,16.4269,5555.3532,222.2141,16.9544,16.9521,13.4155,16.9497,13.4149,16.9473,13.4142,16.9473,5555.3532,222.2141,16.9208,16.9157,14.7135,16.9106,14.7094,16.9055,14.7053,16.9055,1604.9464,32.0989,12.1404,686.2207,8.0936,0.0000,592.4363,1278.6570,306184.5000,233300.5245,233888.0536
8622.0000,16.8898,10.4036,88231.4000,8959.4000,79272.0000,2.2876,20052.5909,4.4000,1.0000,1990.9778,4.5000,1.0000,22043.5687,0.0000,0.0000,10950.3778,68178.8091,57228.4313,15.6609,8.3636,12836.5000,0.0000,12836.5000,0.3328,3469.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3469.3243,0.0000,0.0000,0.0000,9367.1757,9367.1757,15.4557,7.7284,154653.0000,0.0000,154653.0000,4.0097,35148.4091,4.4000,1.0000,0.0000,0.0000,0.0000,35148.4091,0.0000,0.0000,0.0000,119504.5909,119504.5909,12.8895,5.5922,526.5000,0.0000,526.5000,0.0137,142.2973,3.7000,1.0000,0.0000,0.0000,0.0000,142.2973,0.0000,0.0000,0.0000,384.2027,384.2027,12.8839,5.1567,49875.5000,0.0000,49875.5000,1.2931,11335.3409,4.4000,1.0000,0.0000,0.0000,0.0000,11335.3409,0.0000,0.0000,0.0000,38540.1591,38540.1591,12.0563,4.7590,4330.9000,0.0000,4330.9000,0.1123,1170.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1170.5135,0.0000,0.0000,0.0000,3160.3865,3160.3865,11.9994,16.4210,14.2102,13.7268,205901.5272,12.0736,1768.5721,17.6857,12.0736,0.0000,63.9854,16.4166,16.9398,16.6782,3.0456,24365.0113,12.0736,3007.2669,30.0727,12.0736,0.0000,224.9887,16.9326,16.9052,16.9189,-0.1824,-1276.7405,12.0736,3404.9787,34.0498,12.0736,0.0000,293.7409,15.4597,15.4584,4.9894,15.4571,4.9863,15.4557,4.9832,15.4557,5501.1897,220.0476,12.8812,12.8821,-6.0992,12.8830,-6.0935,12.8839,-6.0878,12.8839,5501.1897,220.0476,11.9885,11.9921,-11.5032,11.9958,-11.4876,11.9994,-11.4719,11.9994,1589.3970,31.7879,16.4210,16.4195,8.2051,16.4181,8.2112,16.4166,8.2173,16.4166,5501.1897,220.0476,16.9398,16.9374,13.4733,16.9350,13.4723,16.9326,13.4713,16.9326,5501.1897,220.0476,16.9052,16.9001,14.6759,16.8950,14.6706,16.8898,14.6652,16.8898,1589.3970,31.7879,12.0736,675.8013,8.0491,0.0000,582.7150,1258.5162,301494.4000,228184.9462,228989.7980
8623.0000,16.8802,15.9840,68579.0000,38329.6000,30249.4000,1.7780,15586.1364,4.4000,1.0000,8517.6889,4.5000,1.0000,24103.8253,0.0000,0.0000,46847.2889,52992.8636,6145.5747,16.7122,9.4149,12829.4000,0.0000,12829.4000,0.3326,3467.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3467.4054,0.0000,0.0000,0.0000,9361.9946,9361.9946,16.4405,8.7133,98670.7000,0.0000,98670.7000,2.5582,22425.1591,4.4000,1.0000,0.0000,0.0000,0.0000,22425.1591,0.0000,0.0000,0.0000,76245.5409,76245.5409,14.3572,7.0599,496.0000,0.0000,496.0000,0.0129,134.0541,3.7000,1.0000,0.0000,0.0000,0.0000,134.0541,0.0000,0.0000,0.0000,361.9459,361.9459,14.3328,6.6055,48899.9000,0.0000,48899.9000,1.2678,11113.6136,4.4000,1.0000,0.0000,0.0000,0.0000,11113.6136,0.0000,0.0000,0.0000,37786.2864,37786.2864,13.3003,6.0030,14512.2000,0.0000,14512.2000,0.3763,3922.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3922.2162,0.0000,0.0000,0.0000,10589.9838,10589.9838,12.9826,16.6397,14.8111,8.9229,133844.2093,9.4887,1356.7427,13.5674,9.4887,0.0000,31.0593,16.6311,17.0158,16.8235,1.7599,14078.8811,9.4887,2350.1536,23.5015,9.4887,0.0000,109.2121,17.0056,16.9001,16.9528,-0.5516,-3861.0295,9.4887,2672.4899,26.7249,9.4887,0.0000,142.5853,16.4564,16.4511,14.5016,16.4458,14.4607,16.4405,14.4200,16.4405,3588.5599,143.5424,14.3473,14.3425,8.3530,14.3376,8.3025,14.3328,8.2522,14.3328,3588.5599,143.5424,13.0110,13.0013,0.8703,12.9919,0.7281,12.9826,0.5882,12.9826,1039.6752,20.7935,16.6397,16.6368,10.6155,16.6340,10.6076,16.6311,10.5997,16.6311,3588.5599,143.5424,17.0158,17.0124,14.3939,17.0090,14.3824,17.0056,14.3710,17.0056,3588.5599,143.5424,16.9001,16.8934,14.7393,16.8868,14.7153,16.8802,14.6917,16.8802,1039.6752,20.7935,9.4887,346.6520,6.3258,0.0000,282.8566,629.5087,205657.6000,140491.3263,144062.0609
8624.0000,16.8819,24.8651,38679.8000,70509.8000,-31830.0000,1.8281,8790.8636,4.4000,1.0000,15668.8444,4.5000,1.0000,24459.7081,0.0000,0.0000,86178.6444,29888.9364,-56289.7081,18.5067,11.2094,21793.0000,0.0000,21793.0000,0.5650,5890.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5890.0000,0.0000,0.0000,0.0000,15903.0000,15903.0000,18.0169,10.2897,75089.4000,0.0000,75089.4000,1.9468,17065.7727,4.4000,1.0000,0.0000,0.0000,0.0000,17065.7727,0.0000,0.0000,0.0000,58023.6273,58023.6273,16.3421,9.0448,983.8000,0.0000,983.8000,0.0255,265.8919,3.7000,1.0000,0.0000,0.0000,0.0000,265.8919,0.0000,0.0000,0.0000,717.9081,717.9081,16.2904,8.5631,47161.4000,0.0000,47161.4000,1.2227,10718.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10718.5000,0.0000,0.0000,0.0000,36442.9000,36442.9000,15.2384,7.9411,15423.9000,0.0000,15423.9000,0.3999,4168.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4168.6216,0.0000,0.0000,0.0000,11255.2784,11255.2784,14.8284,16.4490,15.6387,3.7428,56142.3380,8.9822,1242.7505,12.4275,8.9822,0.0000,26.3456,16.4440,17.0499,16.7469,2.6240,20991.6400,8.9822,2231.2910,22.3129,8.9822,0.0000,92.6376,17.0391,16.9034,16.9712,-0.6713,-4699.3385,8.9822,2528.0115,25.2801,8.9822,0.0000,120.9459,18.0477,18.0374,28.5510,18.0272,28.4682,18.0169,28.3856,18.0169,3256.5837,130.2633,16.3214,16.3110,25.6031,16.3007,25.5076,16.2904,25.4124,16.2904,3256.5837,130.2633,14.9136,14.8848,21.8171,14.8565,21.4736,14.8284,21.1341,14.8284,944.1070,18.8821,16.4490,16.4473,8.6014,16.4457,8.6073,16.4440,8.6131,16.4440,3256.5837,130.2633,17.0499,17.0463,14.7438,17.0427,14.7319,17.0391,14.7200,17.0391,3256.5837,130.2633,16.9034,16.8962,14.8853,16.8890,14.8575,16.8819,14.8299,16.8819,944.1070,18.8821,8.9822,297.8273,5.9881,0.0000,239.9291,537.7564,128621.5000,66053.0057,72434.6395
8625.0000,16.8771,26.3458,29661.3000,83239.1000,-53577.8000,2.1581,6741.2045,4.4000,1.0000,18497.5778,4.5000,1.0000,25238.7823,0.0000,0.0000,101736.6778,22920.0955,-78816.5823,19.3586,12.0613,26585.4000,0.0000,26585.4000,0.6893,7185.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7185.2432,0.0000,0.0000,0.0000,19400.1568,19400.1568,18.7176,11.7912,40605.1000,2700.7000,37904.4000,1.0528,9228.4318,4.4000,1.0000,551.1633,4.9000,1.0000,9779.5951,0.0000,0.0000,3251.8633,31376.6682,28124.8049,17.8321,10.5348,1651.0000,0.0000,1651.0000,0.0428,446.2162,3.7000,1.0000,0.0000,0.0000,0.0000,446.2162,0.0000,0.0000,0.0000,1204.7838,1204.7838,17.7556,10.0284,44847.4000,0.0000,44847.4000,1.1628,10192.5909,4.4000,1.0000,0.0000,0.0000,0.0000,10192.5909,0.0000,0.0000,0.0000,34654.8091,34654.8091,16.6645,9.3672,14816.1000,0.0000,14816.1000,0.3841,4004.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4004.3514,0.0000,0.0000,0.0000,10811.7486,10811.7486,16.2267,16.4605,16.3436,0.4950,7425.1461,8.2348,1108.2570,11.0826,8.2348,0.0000,20.3013,16.4533,17.0574,16.7553,2.3983,19186.2314,8.2348,2044.9711,20.4497,8.2348,0.0000,71.3845,17.0457,16.9004,16.9730,-0.6591,-4613.8430,8.2348,2317.5068,23.1751,8.2348,0.0000,93.1982,18.7478,18.7377,32.1842,18.7276,32.1145,18.7176,32.0449,18.7176,2793.0922,111.7237,17.7942,17.7813,36.0083,17.7684,35.9014,17.7556,35.7947,17.7556,2793.0922,111.7237,16.3241,16.2914,34.1345,16.2590,33.7945,16.2267,33.4563,16.2267,810.5807,16.2116,16.4605,16.4581,9.0324,16.4557,9.0300,16.4533,9.0277,16.4533,2793.0922,111.7237,17.0574,17.0535,14.8160,17.0496,14.8022,17.0457,14.7884,17.0457,2793.0922,111.7237,16.9004,16.8926,14.9226,16.8848,14.8897,16.8771,14.8571,16.8771,810.5807,16.2116,8.2348,234.2343,5.4899,0.0000,184.8839,419.1182,72226.5000,15379.7209,21997.5345
8626.0000,16.8730,27.2620,22324.5000,94099.1000,-71774.6000,2.4397,5073.7500,4.4000,1.0000,20910.9111,4.5000,1.0000,25984.6611,0.0000,0.0000,115010.0111,17250.7500,-97759.2611,20.0649,12.7676,30226.4000,0.0000,30226.4000,0.7837,8169.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8169.2973,0.0000,0.0000,0.0000,22057.1027,22057.1027,19.3116,12.1788,23645.6000,1167.4000,22478.2000,0.6131,5374.0000,4.4000,1.0000,238.2449,4.9000,1.0000,5612.2449,0.0000,0.0000,1405.6449,18271.6000,16865.9551,18.7610,11.4637,1784.2000,0.0000,1784.2000,0.0463,482.2162,3.7000,1.0000,0.0000,0.0000,0.0000,482.2162,0.0000,0.0000,0.0000,1301.9838,1301.9838,18.6786,10.9513,41437.7000,0.0000,41437.7000,1.0743,9417.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9417.6591,0.0000,0.0000,0.0000,32020.0409,32020.0409,17.6331,10.3358,12992.6000,0.0000,12992.6000,0.3369,3511.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3511.5135,0.0000,0.0000,0.0000,9481.0865,9481.0865,17.2246,16.5480,16.8863,-1.3814,-20720.2587,7.9408,1046.3991,10.4640,7.9408,0.0000,18.2039,16.5392,17.0613,16.8002,1.9987,15989.7549,7.9408,1968.5460,19.6855,7.9408,0.0000,64.0096,17.0491,16.8973,16.9732,-0.6643,-4649.9819,7.9408,2234.7669,22.3477,7.9408,0.0000,83.5697,19.3447,19.3337,35.3049,19.3226,35.2312,19.3116,35.1577,19.3116,2619.4696,104.7788,18.7184,18.7051,40.7087,18.6918,40.6086,18.6786,40.5086,18.6786,2619.4696,104.7788,17.3236,17.2904,40.9832,17.2574,40.6729,17.2246,40.3638,17.2246,760.5292,15.2106,16.5480,16.5451,10.0848,16.5421,10.0776,16.5392,10.0704,16.5392,2619.4696,104.7788,17.0613,17.0572,14.8766,17.0531,14.8622,17.0491,14.8479,17.0491,2619.4696,104.7788,16.8973,16.8892,14.9564,16.8811,14.9221,16.8730,14.8881,16.8730,760.5292,15.2106,7.9408,211.8511,5.2939,0.0000,165.7832,377.6344,37144.5000,-16033.0921,-9380.4857
8627.0000,16.8719,27.8648,16740.4000,105234.9000,-88494.5000,2.7284,3804.6364,4.4000,1.0000,23385.5333,4.5000,1.0000,27190.1697,0.0000,0.0000,128620.4333,12935.7636,-115684.6697,20.6291,13.3318,35682.8000,0.0000,35682.8000,0.9251,9644.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9644.0000,0.0000,0.0000,0.0000,26038.8000,26038.8000,19.7502,13.0452,14082.4000,1195.6000,12886.8000,0.3651,3200.5455,4.4000,1.0000,244.0000,4.9000,1.0000,3444.5455,0.0000,0.0000,1439.6000,10881.8545,9442.2545,19.4435,12.1462,1826.9000,0.0000,1826.9000,0.0474,493.7568,3.7000,1.0000,0.0000,0.0000,0.0000,493.7568,0.0000,0.0000,0.0000,1333.1432,1333.1432,19.3600,11.6327,36660.4000,0.0000,36660.4000,0.9505,8331.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8331.9091,0.0000,0.0000,0.0000,28328.4909,28328.4909,18.4400,11.1427,11776.9000,0.0000,11776.9000,0.3053,3182.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3182.9459,0.0000,0.0000,0.0000,8593.9541,8593.9541,18.0592,16.6402,17.3497,-2.9127,-43690.7811,7.9828,1033.3137,10.3331,7.9828,0.0000,18.4940,16.6306,17.0655,16.8480,1.6740,13392.3913,7.9828,1975.2853,19.7529,7.9828,0.0000,65.0294,17.0534,16.8961,16.9748,-0.6915,-4840.8257,7.9828,2246.4371,22.4644,7.9828,0.0000,84.9012,19.7834,19.7723,37.1043,19.7612,37.0354,19.7502,36.9667,19.7502,2643.9459,105.7578,19.4002,19.3868,43.5250,19.3734,43.4311,19.3600,43.3373,19.3600,2643.9459,105.7578,18.1608,18.1268,46.1786,18.0929,45.8808,18.0592,45.5843,18.0592,767.5864,15.3517,16.6402,16.6370,11.0151,16.6338,11.0067,16.6306,10.9982,16.6306,2643.9459,105.7578,17.0655,17.0615,14.9514,17.0574,14.9378,17.0534,14.9242,17.0534,2643.9459,105.7578,16.8961,16.8880,15.0113,16.8799,14.9788,16.8719,14.9464,16.8719,767.5864,15.3517,7.9828,214.9575,5.3219,0.0000,168.4246,383.3821,10339.3000,-41948.0269,-35139.2156
8628.0000,16.8723,28.2238,12937.0000,114814.9000,-101877.9000,2.9768,2940.2273,4.4000,1.0000,25514.4222,4.5000,1.0000,28454.6495,0.0000,0.0000,140329.3222,9996.7727,-130332.5495,21.0477,13.7504,37497.9000,0.0000,37497.9000,0.9722,10134.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10134.5676,0.0000,0.0000,0.0000,27363.3324,27363.3324,20.1373,16.9283,11153.8000,4185.4000,6968.4000,0.2892,2534.9545,4.4000,1.0000,854.1633,4.9000,1.0000,3389.1178,0.0000,0.0000,5039.5633,8618.8455,3579.2822,20.0227,12.7254,2152.8000,0.0000,2152.8000,0.0558,581.8378,3.7000,1.0000,0.0000,0.0000,0.0000,581.8378,0.0000,0.0000,0.0000,1570.9622,1570.9622,19.9317,12.2044,32980.3000,0.0000,32980.3000,0.8551,7495.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7495.5227,0.0000,0.0000,0.0000,25484.7773,25484.7773,19.1153,11.8180,9497.5000,0.0000,9497.5000,0.2462,2566.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2566.8919,0.0000,0.0000,0.0000,6930.6081,6930.6081,18.7895,16.7374,17.7635,-4.2703,-64054.2560,8.0930,1031.1235,10.3112,8.0930,0.0000,19.2703,16.7272,17.0756,16.9014,1.3594,10875.2014,8.0930,1998.4161,19.9842,8.0930,0.0000,67.7592,17.0635,16.8964,16.9799,-0.7451,-5215.4590,8.0930,2276.9852,22.7699,8.0930,0.0000,88.4651,20.1710,20.1598,38.7051,20.1485,38.6383,20.1373,38.5716,20.1373,2708.7053,108.3482,19.9723,19.9588,45.7488,19.9452,45.6585,19.9317,45.5684,19.9317,2708.7053,108.3482,18.8932,18.8585,50.4112,18.8239,50.1231,18.7895,49.8362,18.7895,786.2563,15.7251,16.7374,16.7340,11.9041,16.7306,11.8945,16.7272,11.8849,16.7272,2708.7053,108.3482,17.0756,17.0716,15.0850,17.0675,15.0719,17.0635,15.0588,17.0635,2708.7053,108.3482,16.8964,16.8883,15.0752,16.8803,15.0446,16.8723,15.0140,16.8723,786.2563,15.7251,8.0930,223.2545,5.3953,0.0000,175.4947,398.7492,-12781.0000,-65403.5873,-58394.5135
8629.0000,16.8732,28.4358,10324.8000,120951.9000,-110627.1000,3.1359,2346.5455,4.4000,1.0000,26878.2000,4.5000,1.0000,29224.7455,0.0000,0.0000,147830.1000,7978.2545,-139851.8455,21.3477,14.0504,32494.5000,0.0000,32494.5000,0.8425,8782.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8782.2973,0.0000,0.0000,0.0000,23712.2027,23712.2027,20.5535,18.0427,12292.0000,5325.3000,6966.7000,0.3187,2793.6364,4.4000,1.0000,1086.7959,4.9000,1.0000,3880.4323,0.0000,0.0000,6412.0959,9498.3636,3086.2677,20.4548,13.1575,2574.1000,0.0000,2574.1000,0.0667,695.7027,3.7000,1.0000,0.0000,0.0000,0.0000,695.7027,0.0000,0.0000,0.0000,1878.3973,1878.3973,20.3543,12.6270,31772.2000,0.0000,31772.2000,0.8238,7220.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7220.9545,0.0000,0.0000,0.0000,24551.2455,24551.2455,19.5687,12.2714,8281.8000,0.0000,8281.8000,0.2147,2238.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2238.3243,0.0000,0.0000,0.0000,6043.4757,6043.4757,19.2772,16.8805,18.0789,-4.9939,-74908.4822,8.1034,1020.1500,10.2015,8.1034,0.0000,19.3452,16.8690,17.0926,16.9808,0.8737,6989.6097,8.1034,1994.8733,19.9487,8.1034,0.0000,68.0226,17.0803,16.8974,16.9888,-0.8167,-5716.5555,8.1034,2279.1478,22.7915,8.1034,0.0000,88.8090,20.5891,20.5772,40.8049,20.5653,40.7348,20.5535,40.6650,20.5535,2714.8975,108.5959,20.3947,20.3812,46.8499,20.3677,46.7644,20.3543,46.6790,20.3543,2714.8975,108.5959,19.3754,19.3426,51.9098,19.3098,51.6590,19.2772,51.4087,19.2772,788.0413,15.7608,16.8805,16.8767,13.1787,16.8728,13.1655,16.8690,13.1524,16.8690,2714.8975,108.5959,17.0926,17.0885,15.2765,17.0844,15.2631,17.0803,15.2496,17.0803,2714.8975,108.5959,16.8974,16.8893,15.1396,16.8812,15.1092,16.8732,15.0790,16.8732,788.0413,15.7608,8.1034,224.0537,5.4023,0.0000,176.1769,400.2306,-28537.8000,-80580.2566,-73635.4279
8630.0000,16.8790,28.6654,7282.8000,129139.9000,-121857.1000,3.3482,1655.1818,4.4000,1.0000,28697.7556,4.5000,1.0000,30352.9374,0.0000,0.0000,157837.6556,5627.6182,-152210.0374,21.6368,14.3395,37503.4000,0.0000,37503.4000,0.9723,10136.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10136.0541,0.0000,0.0000,0.0000,27367.3459,27367.3459,20.7483,26.8811,6335.5000,8286.5000,-1951.0000,0.2148,1439.8864,4.4000,1.0000,1691.1224,4.9000,1.0000,3131.0088,0.0000,0.0000,9977.6224,4895.6136,-5082.0088,20.9071,13.6098,2458.6000,0.0000,2458.6000,0.0637,664.4865,3.7000,1.0000,0.0000,0.0000,0.0000,664.4865,0.0000,0.0000,0.0000,1794.1135,1794.1135,20.8099,13.0826,28517.6000,0.0000,28517.6000,0.7394,6481.2727,4.4000,1.0000,0.0000,0.0000,0.0000,6481.2727,0.0000,0.0000,0.0000,22036.3273,22036.3273,20.1211,12.8238,7370.1000,0.0000,7370.1000,0.1911,1991.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1991.9189,0.0000,0.0000,0.0000,5378.1811,5378.1811,19.8492,16.9782,18.4137,-6.1232,-91847.8611,8.2944,1031.0475,10.3105,8.2944,0.0000,20.7451,16.9667,17.1183,17.0425,0.6062,4849.2619,8.2944,2037.0216,20.3702,8.2944,0.0000,72.9451,17.1060,16.9030,17.0045,-0.9277,-6494.1135,8.2944,2331.4426,23.3144,8.2944,0.0000,95.2358,20.7814,20.7703,40.7230,20.7593,40.6642,20.7483,40.6054,20.7483,2828.8832,113.1553,20.8510,20.8373,48.6834,20.8236,48.5985,20.8099,48.5137,20.8099,2828.8832,113.1553,19.9530,19.9182,55.1268,19.8836,54.8606,19.8492,54.5955,19.8492,820.8961,16.4179,16.9782,16.9744,13.8878,16.9705,13.8759,16.9667,13.8640,16.9667,2828.8832,113.1553,17.1183,17.1142,15.5369,17.1101,15.5238,17.1060,15.5107,17.1060,2828.8832,113.1553,16.9030,16.8950,15.2533,16.8870,15.2244,16.8790,15.1956,16.8790,820.8961,16.4179,8.2944,238.9480,5.5296,0.0000,188.9260,427.8741,-47958.4000,-100716.0784,-93492.7127
8631.0000,16.8851,28.7839,5678.5000,135675.5000,-129997.0000,3.5176,1290.5682,4.4000,1.0000,30150.1111,4.5000,1.0000,31440.6793,0.0000,0.0000,165825.6111,4387.9318,-161437.6793,21.9192,14.6219,35680.3000,0.0000,35680.3000,0.9251,9643.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9643.3243,0.0000,0.0000,0.0000,26036.9757,26036.9757,21.0721,27.8238,4861.1000,7102.0000,-2240.9000,0.1841,1104.7955,4.4000,1.0000,1449.3878,4.9000,1.0000,2554.1832,0.0000,0.0000,8551.3878,3756.3045,-4795.0832,21.2216,13.9243,1633.9000,0.0000,1633.9000,0.0424,441.5946,3.7000,1.0000,0.0000,0.0000,0.0000,441.5946,0.0000,0.0000,0.0000,1192.3054,1192.3054,21.1436,13.4163,27241.0000,0.0000,27241.0000,0.7063,6191.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6191.1364,0.0000,0.0000,0.0000,21049.8636,21049.8636,20.4872,13.1899,6458.3000,0.0000,6458.3000,0.1674,1745.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1745.4865,0.0000,0.0000,0.0000,4712.8135,4712.8135,20.2409,17.1107,18.6758,-6.6922,-100383.3546,8.3144,1023.3937,10.2339,8.3144,0.0000,20.8958,17.0981,17.1450,17.1215,0.1878,1502.0862,8.3144,2035.7259,20.3573,8.3144,0.0000,73.4747,17.1325,16.9091,17.0208,-1.0231,-7161.9729,8.3144,2335.5975,23.3560,8.3144,0.0000,95.9272,21.1073,21.0955,42.3360,21.0838,42.2712,21.0721,42.2066,21.0721,2840.9577,113.6383,21.1844,21.1708,49.4445,21.1572,49.3635,21.1436,49.2828,21.1436,2840.9577,113.6383,20.3403,20.3070,56.1435,20.2739,55.9060,20.2409,55.6691,20.2409,824.3760,16.4875,17.1107,17.1065,14.9415,17.1023,14.9269,17.0981,14.9123,17.0981,2840.9577,113.6383,17.1450,17.1408,15.7835,17.1366,15.7700,17.1325,15.7566,17.1325,2840.9577,113.6383,16.9091,16.9011,15.3596,16.8931,15.3305,16.8851,15.3014,16.8851,824.3760,16.4875,8.3144,240.5459,5.5429,0.0000,190.2977,430.8435,-61224.4000,-113240.8043,-106043.2413
8632.0000,16.8950,28.8260,5280.9000,140113.6000,-134832.7000,3.6327,1200.2045,4.4000,1.0000,31136.3556,4.5000,1.0000,32336.5601,0.0000,0.0000,171249.9556,4080.6955,-167169.2601,22.0210,14.7237,33856.2000,0.0000,33856.2000,0.8778,9150.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9150.3243,0.0000,0.0000,0.0000,24705.8757,24705.8757,21.2300,27.6239,5395.8000,7383.6000,-1987.8000,0.1914,1226.3182,4.4000,1.0000,1506.8571,4.9000,1.0000,2733.1753,0.0000,0.0000,8890.4571,4169.4818,-4720.9753,21.3748,14.0775,1579.6000,0.0000,1579.6000,0.0410,426.9189,3.7000,1.0000,0.0000,0.0000,0.0000,426.9189,0.0000,0.0000,0.0000,1152.6811,1152.6811,21.3011,13.5738,27109.4000,0.0000,27109.4000,0.7029,6161.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6161.2273,0.0000,0.0000,0.0000,20948.1727,20948.1727,20.6587,13.3614,7370.1000,0.0000,7370.1000,0.1911,1991.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1991.9189,0.0000,0.0000,0.0000,5378.1811,5378.1811,20.4052,17.2968,18.8510,-6.7581,-101371.1024,8.4552,1033.9147,10.3391,8.4552,0.0000,21.9757,17.2829,17.1791,17.2310,-0.4231,-3384.8059,8.4552,2061.5020,20.6150,8.4552,0.0000,77.2722,17.1666,16.9190,17.0428,-1.1535,-8074.5561,8.4552,2373.1475,23.7315,8.4552,0.0000,100.8851,21.2634,21.2523,42.2476,21.2411,42.1910,21.2300,42.1345,21.2300,2926.5255,117.0610,21.3394,21.3266,48.7277,21.3138,48.6569,21.3011,48.5861,21.3011,2926.5255,117.0610,20.4938,20.4642,54.7847,20.4347,54.5957,20.4052,54.4069,20.4052,849.0338,16.9807,17.2968,17.2922,16.4558,17.2876,16.4378,17.2829,16.4199,17.2829,2926.5255,117.0610,17.1791,17.1750,16.0891,17.1708,16.0756,17.1666,16.0622,17.1666,2926.5255,117.0610,16.9190,16.9110,15.5016,16.9030,15.4731,16.8950,15.4446,16.8950,849.0338,16.9807,8.4552,251.9781,5.6368,0.0000,200.1330,452.1112,-66905.2000,-119705.3249,-112830.4644
8633.0000,16.9081,28.7983,6198.1000,144217.9000,-138019.8000,3.7391,1408.6591,4.4000,1.0000,32048.4222,4.5000,1.0000,33457.0813,0.0000,0.0000,176266.3222,4789.4409,-171476.8813,22.0905,14.7932,28862.9000,0.0000,28862.9000,0.7483,7800.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7800.7838,0.0000,0.0000,0.0000,21062.1162,21062.1162,21.4204,27.7182,7573.0000,10189.5000,-2616.5000,0.2642,1721.1364,4.4000,1.0000,2079.4898,4.9000,1.0000,3800.6262,0.0000,0.0000,12268.9898,5851.8636,-6417.1262,21.6143,14.3170,2027.0000,0.0000,2027.0000,0.0526,547.8378,3.7000,1.0000,0.0000,0.0000,0.0000,547.8378,0.0000,0.0000,0.0000,1479.1622,1479.1622,21.5310,13.8037,26707.8000,0.0000,26707.8000,0.6924,6069.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6069.9545,0.0000,0.0000,0.0000,20637.8455,20637.8455,20.9073,13.6100,8585.8000,0.0000,8585.8000,0.2226,2320.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2320.4865,0.0000,0.0000,0.0000,6265.3135,6265.3135,20.6284,17.4215,19.0249,-7.0742,-106113.6138,8.5788,1042.2302,10.4223,8.5788,0.0000,22.9537,17.4076,17.2254,17.3165,-0.7539,-6030.9605,8.5788,2084.7829,20.8478,8.5788,0.0000,80.7110,17.2126,16.9322,17.0724,-1.3256,-9278.9288,8.5788,2405.0953,24.0510,8.5788,0.0000,105.3747,21.4539,21.4427,42.7742,21.4316,42.7177,21.4204,42.6614,21.4204,3002.5491,120.1020,21.5696,21.5567,49.1867,21.5438,49.1154,21.5310,49.0442,21.5310,3002.5491,120.1020,20.7179,20.6880,54.9425,20.6581,54.7474,20.6284,54.5531,20.6284,870.9378,17.4188,17.4215,17.4168,17.2367,17.4122,17.2200,17.4076,17.2034,17.4076,3002.5491,120.1020,17.2254,17.2211,16.4911,17.2168,16.4772,17.2126,16.4632,17.2126,3002.5491,120.1020,16.9322,16.9241,15.6699,16.9161,15.6416,16.9081,15.6133,16.9081,870.9378,17.4188,8.5788,262.2941,5.7192,0.0000,209.0393,471.3335,-74452.8000,-128449.5701,-121423.5032
8634.0000,16.9217,28.7663,7247.2000,148316.7000,-141069.5000,3.8454,1647.0909,4.4000,1.0000,32959.2667,4.5000,1.0000,34606.3576,0.0000,0.0000,181275.9667,5600.1091,-175675.8576,22.2309,14.9336,18855.6000,0.0000,18855.6000,0.4889,5096.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5096.1081,0.0000,0.0000,0.0000,13759.4919,13759.4919,21.7787,24.5138,14750.1000,12816.5000,1933.6000,0.3824,3352.2955,4.4000,1.0000,2615.6122,4.9000,1.0000,5967.9077,0.0000,0.0000,15432.1122,11397.8045,-4034.3077,21.9006,14.6033,1301.2000,0.0000,1301.2000,0.0337,351.6757,3.7000,1.0000,0.0000,0.0000,0.0000,351.6757,0.0000,0.0000,0.0000,949.5243,949.5243,21.8318,14.1045,26047.4000,0.0000,26047.4000,0.6753,5919.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5919.8636,0.0000,0.0000,0.0000,20127.5364,20127.5364,21.2235,13.9262,11321.0000,0.0000,11321.0000,0.2935,3059.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3059.7297,0.0000,0.0000,0.0000,8261.2703,8261.2703,20.8822,17.5068,19.1945,-7.4459,-111688.1318,8.5789,1035.6665,10.3567,8.5789,0.0000,22.9540,17.4929,17.2673,17.3801,-0.9333,-7466.3212,8.5789,2079.7078,20.7971,8.5789,0.0000,80.7122,17.2543,16.9460,17.1001,-1.4575,-10202.5174,8.5789,2402.5343,24.0253,8.5789,0.0000,105.3763,21.8151,21.8029,45.0709,21.7908,45.0059,21.7787,44.9411,21.7787,3002.5756,120.1030,21.8719,21.8585,50.4723,21.8451,50.3973,21.8318,50.3225,21.8318,3002.5756,120.1030,20.9738,20.9432,55.7077,20.9127,55.5059,20.8822,55.3049,20.8822,870.9454,17.4189,17.5068,17.5022,17.6515,17.4976,17.6354,17.4929,17.6194,17.4929,3002.5756,120.1030,17.2673,17.2630,16.8180,17.2586,16.8036,17.2543,16.7892,17.2543,3002.5756,120.1030,16.9460,16.9379,15.8306,16.9298,15.8014,16.9217,15.7723,16.9217,870.9454,17.4189,8.5789,262.2977,5.7193,0.0000,209.0425,471.3402,-81610.7000,-136612.3424,-129356.9704
8635.0000,16.8824,27.9795,11632.7000,79893.3000,-68260.6000,2.0714,2643.7955,4.4000,1.0000,17754.0667,4.5000,1.0000,20397.8621,0.0000,0.0000,97647.3667,8988.9045,-88658.4621,20.6025,13.3052,15518.7000,0.0000,15518.7000,0.4024,4194.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4194.2432,0.0000,0.0000,0.0000,11324.4568,11324.4568,20.1147,12.4263,23618.3000,76.3000,23542.0000,0.6123,5367.7955,4.4000,1.0000,15.5714,4.9000,1.0000,5383.3669,0.0000,0.0000,91.8714,18250.5045,18158.6331,19.3527,12.0554,1077.8000,0.0000,1077.8000,0.0279,291.2973,3.7000,1.0000,0.0000,0.0000,0.0000,291.2973,0.0000,0.0000,0.0000,786.5027,786.5027,19.3186,11.5913,25476.3000,0.0000,25476.3000,0.6605,5790.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5790.0682,0.0000,0.0000,0.0000,19686.2318,19686.2318,18.4925,11.1952,13296.5000,0.0000,13296.5000,0.3447,3593.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3593.6486,0.0000,0.0000,0.0000,9702.8514,9702.8514,18.1623,18.4575,18.3099,0.4692,7037.5157,6.1789,771.0991,7.7110,6.1789,0.0000,8.5764,18.4209,17.1387,17.7798,-3.8198,-30558.4984,6.1789,1475.1863,14.7519,6.1789,0.0000,30.1568,17.1237,16.9130,17.0184,-0.7173,-5020.9573,6.1789,1735.8854,17.3589,6.1789,0.0000,39.3721,20.1273,20.1231,26.9365,20.1189,26.9525,20.1147,26.9681,20.1147,1683.8251,67.3530,19.3197,19.3194,23.5727,19.3190,23.6283,19.3186,23.6832,19.3186,1683.8251,67.3530,18.0854,18.1121,18.9750,18.1377,19.4618,18.1623,19.9345,18.1623,490.4136,9.8083,18.4575,18.4453,26.6445,18.4331,26.5538,18.4209,26.4636,18.4209,1683.8251,67.3530,17.1387,17.1337,15.4425,17.1287,15.4218,17.1237,15.4011,17.1237,1683.8251,67.3530,16.9130,16.9027,15.4040,16.8925,15.3491,16.8824,15.2949,16.8824,490.4136,9.8083,6.1789,106.0316,4.1193,0.0000,78.1053,184.1368,10650.7000,-28999.7864,-28541.9400
8636.0000,16.8501,27.8612,12492.2000,79703.3000,-67211.1000,2.0665,2839.1364,4.4000,1.0000,17711.8444,4.5000,1.0000,20550.9808,0.0000,0.0000,97415.1444,9653.0636,-87762.0808,20.4878,13.1905,15537.8000,0.0000,15537.8000,0.4028,4199.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4199.4054,0.0000,0.0000,0.0000,11338.3946,11338.3946,19.9905,12.2632,26001.5000,0.0000,26001.5000,0.6741,5909.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5909.4318,0.0000,0.0000,0.0000,20092.0682,20092.0682,19.1576,11.8603,829.9000,0.0000,829.9000,0.0215,224.2973,3.7000,1.0000,0.0000,0.0000,0.0000,224.2973,0.0000,0.0000,0.0000,605.6027,605.6027,19.1090,11.3817,26073.6000,0.0000,26073.6000,0.6760,5925.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5925.8182,0.0000,0.0000,0.0000,20147.7818,20147.7818,18.2739,10.9766,12688.7000,0.0000,12688.7000,0.3290,3429.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3429.3784,0.0000,0.0000,0.0000,9259.3216,9259.3216,17.8580,18.2905,18.0743,0.6957,10434.8355,6.2549,787.5754,7.8758,6.2549,0.0000,8.8967,18.2679,17.3197,17.7938,-2.8596,-22876.5553,6.2549,1492.5335,14.9253,6.2549,0.0000,31.2831,17.3000,16.8799,17.0899,-1.4481,-10136.6639,6.2549,1752.3895,17.5239,6.2549,0.0000,40.8426,20.0179,20.0087,27.5098,19.9996,27.4657,19.9905,27.4220,19.9905,1720.3973,68.8159,19.1325,19.1247,24.5010,19.1168,24.4630,19.1090,24.4255,19.1090,1720.3973,68.8159,17.8901,17.8788,20.5713,17.8681,20.4978,17.8580,20.4329,17.8580,500.9866,10.0197,18.2905,18.2830,23.2937,18.2754,23.2619,18.2679,23.2299,18.2679,1720.3973,68.8159,17.3197,17.3131,17.3852,17.3066,17.3503,17.3000,17.3155,17.3000,1720.3973,68.8159,16.8799,16.8699,15.0794,16.8600,15.0329,16.8501,14.9865,16.8501,500.9866,10.0197,6.2549,109.6634,4.1699,0.0000,81.0224,190.6858,13920.4000,-26318.9119,-22578.3837
8637.0000,16.8672,25.0491,21742.8000,41583.3000,-19840.5000,1.0781,4941.5455,4.4000,1.0000,9240.7333,4.5000,1.0000,14182.2788,0.0000,0.0000,50824.0333,16801.2545,-34022.7788,18.6523,11.3550,15537.1000,0.0000,15537.1000,0.4028,4199.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4199.2162,0.0000,0.0000,0.0000,11337.8838,11337.8838,18.0683,10.3410,30932.2000,0.0000,30932.2000,0.8020,7030.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7030.0455,0.0000,0.0000,0.0000,23902.1545,23902.1545,16.8142,9.5169,907.3000,0.0000,907.3000,0.0235,245.2162,3.7000,1.0000,0.0000,0.0000,0.0000,245.2162,0.0000,0.0000,0.0000,662.0838,662.0838,16.8031,9.0759,26482.0000,0.0000,26482.0000,0.6866,6018.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6018.6364,0.0000,0.0000,0.0000,20463.3636,20463.3636,15.7295,8.4322,11624.9000,0.0000,11624.9000,0.3014,3141.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3141.8649,0.0000,0.0000,0.0000,8483.0351,8483.0351,15.4368,19.4031,17.4200,5.0399,75599.0717,4.9417,637.9398,6.3794,4.9417,0.0000,4.3872,19.3464,17.0168,18.1816,-5.5505,-44403.8489,4.9417,1161.9276,11.6193,4.9417,0.0000,15.4265,17.0017,16.9089,16.9553,-0.2526,-1768.4605,4.9417,1391.6804,13.9168,4.9417,0.0000,20.1405,18.0574,18.0611,8.8817,18.0647,8.9673,18.0683,9.0520,18.0683,1137.7686,45.5107,16.7795,16.7875,2.5802,16.7954,2.7015,16.8031,2.8216,16.8031,1137.7686,45.5107,15.2844,15.3369,-8.5113,15.3877,-7.8077,15.4368,-7.1248,15.4368,332.3527,6.6471,19.4031,19.3841,33.6323,19.3652,33.4863,19.3464,33.3413,19.3464,1137.7686,45.5107,17.0168,17.0117,14.1884,17.0067,14.1717,17.0017,14.1549,17.0017,1137.7686,45.5107,16.9089,16.8949,15.5189,16.8810,15.4255,16.8672,15.3337,16.8672,332.3527,6.6471,4.9417,57.3337,3.2944,0.0000,39.9541,97.2879,65643.0000,30825.7421,29426.7623
8638.0000,16.8002,24.0064,24288.2000,37416.6000,-13128.4000,0.9701,5520.0455,4.4000,1.0000,8314.8000,4.5000,1.0000,13834.8455,0.0000,0.0000,45731.4000,18768.1545,-26963.2455,18.3031,11.0058,13149.6000,0.0000,13149.6000,0.3409,3553.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3553.9459,0.0000,0.0000,0.0000,9595.6541,9595.6541,17.7589,10.0317,31758.3000,0.0000,31758.3000,0.8234,7217.7955,4.4000,1.0000,0.0000,0.0000,0.0000,7217.7955,0.0000,0.0000,0.0000,24540.5045,24540.5045,16.3911,9.0938,540.9000,0.0000,540.9000,0.0140,146.1892,3.7000,1.0000,0.0000,0.0000,0.0000,146.1892,0.0000,0.0000,0.0000,394.7108,394.7108,16.3704,8.6431,27240.3000,0.0000,27240.3000,0.7063,6190.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6190.9773,0.0000,0.0000,0.0000,21049.3227,21049.3227,15.1971,7.8998,9497.5000,0.0000,9497.5000,0.2462,2566.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2566.8919,0.0000,0.0000,0.0000,6930.6081,6930.6081,14.8628,19.4210,17.1419,5.4518,81777.1573,4.6514,606.9189,6.0692,4.6514,0.0000,3.6586,19.3768,17.1383,18.2575,-5.0198,-40158.3659,4.6514,1090.5406,10.9054,4.6514,0.0000,12.8647,17.1150,16.8371,16.9760,-0.7122,-4985.5726,4.6514,1308.8877,13.0889,4.6514,0.0000,16.7958,17.7683,17.7651,9.3573,17.7620,9.3563,17.7589,9.3556,17.7589,1023.4086,40.9363,16.3691,16.3695,2.7597,16.3699,2.7823,16.3704,2.8053,16.3704,1023.4086,40.9363,14.8108,14.8277,-8.3055,14.8450,-8.1416,14.8628,-7.9686,14.8628,299.1938,5.9839,19.4210,19.4062,31.6392,19.3915,31.5531,19.3768,31.4669,19.3768,1023.4086,40.9363,17.1383,17.1305,15.7728,17.1227,15.7278,17.1150,15.6830,17.1150,1023.4086,40.9363,16.8371,16.8248,14.6788,16.8125,14.6149,16.8002,14.5508,16.8002,299.1938,5.9839,4.6514,48.5499,3.1009,0.0000,33.3191,81.8690,69058.2000,35547.5548,36633.2188
8639.0000,16.8042,18.7734,34719.6000,27544.7000,7174.9000,0.9002,7890.8182,4.4000,1.0000,6121.0444,4.5000,1.0000,14011.8626,0.0000,0.0000,33665.7444,26828.7818,-6836.9626,17.1031,9.8058,12830.0000,0.0000,12830.0000,0.3326,3467.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3467.5676,0.0000,0.0000,0.0000,9362.4324,9362.4324,16.7032,8.9759,66091.2000,0.0000,66091.2000,1.7135,15020.7273,4.4000,1.0000,0.0000,0.0000,0.0000,15020.7273,0.0000,0.0000,0.0000,51070.4727,51070.4727,14.4703,7.1730,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0000,0.0000,0.0000,296.7811,296.7811,14.4902,6.7629,30149.9000,0.0000,30149.9000,0.7817,6852.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6852.2500,0.0000,0.0000,0.0000,23297.6500,23297.6500,13.4716,6.1743,8281.8000,0.0000,8281.8000,0.2147,2238.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2238.3243,0.0000,0.0000,0.0000,6043.4757,6043.4757,13.3264,19.6227,16.4745,9.6006,144009.1253,5.9300,794.0040,7.9400,5.9300,0.0000,7.5809,19.5853,17.3895,18.4874,-6.2779,-50223.1845,5.9300,1378.2959,13.7830,5.9300,0.0000,26.6564,17.3671,16.8366,17.1019,-1.7333,-12133.1398,5.9300,1660.5866,16.6059,5.9300,0.0000,34.8021,16.6938,16.6969,0.8156,16.7001,0.8781,16.7032,0.9402,16.7032,1566.4349,62.6574,14.4573,14.4683,-13.3879,14.4793,-13.2608,14.4902,-13.1344,14.4902,1566.4349,62.6574,13.2074,13.2477,-23.4920,13.2873,-23.0433,13.3264,-22.6018,13.3264,456.4661,9.1293,19.6227,19.6102,32.4476,19.5978,32.3867,19.5853,32.3259,19.5853,1566.4349,62.6574,17.3895,17.3820,18.2557,17.3746,18.2184,17.3671,18.1811,17.3671,1566.4349,62.6574,16.8366,16.8258,14.8547,16.8150,14.8101,16.8042,14.7653,16.8042,456.4661,9.1293,5.9300,94.6751,3.9533,0.0000,69.0394,163.7145,124934.5000,83233.8493,81652.8011
