Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8640.0000,16.8734,15.9975,40926.3000,22941.9000,17984.4000,1.0611,9301.4318,4.4000,1.0000,5098.2000,4.5000,1.0000,14399.6318,0.0000,0.0000,28040.1000,31624.8682,3584.7682,16.7398,9.4425,12830.0000,0.0000,12830.0000,0.3326,3467.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3467.5676,0.0000,0.0000,0.0000,9362.4324,9362.4324,16.3927,8.6654,86164.5000,0.0000,86164.5000,2.2340,19582.8409,4.4000,1.0000,0.0000,0.0000,0.0000,19582.8409,0.0000,0.0000,0.0000,66581.6591,66581.6591,13.9107,6.6134,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0000,0.0000,0.0000,299.1162,299.1162,13.9175,6.1902,33871.9000,0.0000,33871.9000,0.8782,7698.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7698.1591,0.0000,0.0000,0.0000,26173.7409,26173.7409,12.9418,5.6445,4634.8000,0.0000,4634.8000,0.1202,1252.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1252.6486,0.0000,0.0000,0.0000,3382.1514,3382.1514,12.8737,19.1549,16.0143,11.2331,168496.7442,6.9550,948.1649,9.4816,6.9550,0.0000,12.2311,19.1338,17.6892,18.4115,-4.8439,-38751.3936,6.9550,1621.1858,16.2119,6.9550,0.0000,43.0076,17.6673,16.9054,17.2863,-2.9200,-20439.9575,6.9550,1933.8663,19.3387,6.9550,0.0000,56.1498,16.3908,16.3914,0.6831,16.3921,0.7101,16.3927,0.7372,16.3927,2073.5426,82.9417,13.8995,13.9055,-14.3481,13.9115,-14.2892,13.9175,-14.2302,13.9175,2073.5426,82.9417,12.8157,12.8349,-22.7755,12.8542,-22.6291,12.8737,-22.4789,12.8737,603.0127,12.0603,19.1549,19.1478,26.7337,19.1408,26.7259,19.1338,26.7179,19.1338,2073.5426,82.9417,17.6892,17.6819,20.8512,17.6746,20.8171,17.6673,20.7830,17.6673,2073.5426,82.9417,16.9054,16.8947,15.7850,16.8841,15.7410,16.8734,15.6971,16.8734,603.0127,12.0603,6.9550,146.9287,4.6367,0.0000,111.3885,258.3172,155895.5000,109383.8682,109305.3930
8641.0000,16.9569,14.4391,46084.8000,19642.6000,26442.2000,1.1948,10473.8182,4.4000,1.0000,4365.0222,4.5000,1.0000,14838.8404,0.0000,0.0000,24007.6222,35610.9818,11603.3596,16.5452,9.2479,12865.8000,0.0000,12865.8000,0.3336,3477.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3477.2432,0.0000,0.0000,0.0000,9388.5568,9388.5568,16.2125,8.4853,89660.0000,0.0000,89660.0000,2.3246,20377.2727,4.4000,1.0000,0.0000,0.0000,0.0000,20377.2727,0.0000,0.0000,0.0000,69282.7273,69282.7273,13.7540,6.4567,406.0000,0.0000,406.0000,0.0105,109.7297,3.7000,1.0000,0.0000,0.0000,0.0000,109.7297,0.0000,0.0000,0.0000,296.2703,296.2703,13.7558,6.0286,37408.7000,0.0000,37408.7000,0.9699,8501.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8501.9773,0.0000,0.0000,0.0000,28906.7227,28906.7227,12.7301,5.4328,1446.0000,0.0000,1446.0000,0.0375,390.8108,3.7000,1.0000,0.0000,0.0000,0.0000,390.8108,0.0000,0.0000,0.0000,1055.1892,1055.1892,12.7332,18.8059,15.7696,11.4088,171132.6036,7.3064,1005.6898,10.0569,7.3064,0.0000,14.1798,18.7880,17.7610,18.2745,-3.6176,-28940.7383,7.3064,1711.9102,17.1191,7.3064,0.0000,49.8599,17.7419,16.9895,17.3657,-3.0290,-21202.8861,7.3064,2025.3729,20.2537,7.3064,0.0000,65.0961,16.2120,16.2122,0.9920,16.2124,1.0130,16.2125,1.0339,16.2125,2261.6376,90.4655,13.7435,13.7476,-12.5246,13.7517,-12.4863,13.7558,-12.4480,13.7558,2261.6376,90.4655,12.6926,12.7062,-20.3326,12.7197,-20.2425,12.7332,-20.1515,12.7332,657.3094,13.1462,18.8059,18.7999,23.2920,18.7940,23.2866,18.7880,23.2811,18.7880,2261.6376,90.4655,17.7610,17.7546,20.9303,17.7483,20.9062,17.7419,20.8821,17.7419,2261.6376,90.4655,16.9895,16.9786,16.7336,16.9678,16.6864,16.9569,16.6393,16.9569,657.3094,13.1462,7.3064,168.3314,4.8709,0.0000,129.1358,297.4672,168228.7000,120532.8258,120988.9791
8642.0000,17.0361,13.4400,50235.6000,16979.8000,33255.8000,1.3025,11417.1818,4.4000,1.0000,3773.2889,4.5000,1.0000,15190.4707,0.0000,0.0000,20753.0889,38818.4182,18065.3293,16.4498,9.1525,12868.2000,0.0000,12868.2000,0.3336,3477.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3477.8919,0.0000,0.0000,0.0000,9390.3081,9390.3081,16.1440,8.4167,101755.0000,0.0000,101755.0000,2.6382,23126.1364,4.4000,1.0000,0.0000,0.0000,0.0000,23126.1364,0.0000,0.0000,0.0000,78628.8636,78628.8636,13.5921,6.2948,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,13.5931,5.8658,39307.3000,0.0000,39307.3000,1.0191,8933.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8933.4773,0.0000,0.0000,0.0000,30373.8227,30373.8227,12.6073,5.3100,837.2000,0.0000,837.2000,0.0217,226.2703,3.7000,1.0000,0.0000,0.0000,0.0000,226.2703,0.0000,0.0000,0.0000,610.9297,610.9297,12.6214,18.4529,15.5372,11.9787,179679.8846,7.9886,1109.7264,11.0973,7.9886,0.0000,18.5343,18.4391,17.7868,18.1130,-2.5121,-20096.9428,7.9886,1883.2372,18.8324,7.9886,0.0000,65.1713,17.7698,17.0670,17.4184,-3.0937,-21656.1737,7.9886,2210.0176,22.1002,7.9886,0.0000,85.0865,16.1450,16.1447,1.9116,16.1443,1.9262,16.1440,1.9408,16.1440,2647.3393,105.8936,13.5824,13.5859,-11.7974,13.5895,-11.7641,13.5931,-11.7309,13.5931,2647.3393,105.8936,12.5875,12.5988,-18.8384,12.6101,-18.7632,12.6214,-18.6876,12.6214,768.5647,15.3713,18.4529,18.4483,20.1711,18.4437,20.1742,18.4391,20.1772,18.4391,2647.3393,105.8936,17.7868,17.7812,20.7567,17.7755,20.7389,17.7698,20.7210,17.7698,2647.3393,105.8936,17.0670,17.0567,17.4939,17.0464,17.4540,17.0361,17.4142,17.0361,768.5647,15.3713,7.9886,215.3895,5.3257,0.0000,168.7921,384.1816,188433.7000,137368.5886,137926.7681
8643.0000,17.0695,12.7831,54050.3000,15216.4000,38833.9000,1.4014,12284.1591,4.4000,1.0000,3381.4222,4.5000,1.0000,15665.5813,0.0000,0.0000,18597.8222,41766.1409,23168.3187,16.3247,9.0274,12868.4000,0.0000,12868.4000,0.3336,3477.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3477.9459,0.0000,0.0000,0.0000,9390.4541,9390.4541,16.0222,8.2949,99229.8000,0.0000,99229.8000,2.5727,22552.2273,4.4000,1.0000,0.0000,0.0000,0.0000,22552.2273,0.0000,0.0000,0.0000,76677.5727,76677.5727,13.5572,6.2599,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0000,0.0000,0.0000,296.7811,296.7811,13.5562,5.8289,40440.5000,0.0000,40440.5000,1.0485,9191.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9191.0227,0.0000,0.0000,0.0000,31249.4773,31249.4773,12.5516,5.2543,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,12.5718,18.2664,15.4191,11.8093,177138.9948,8.0649,1125.5787,11.2558,8.0649,0.0000,19.0706,18.2525,17.7447,17.9986,-1.9746,-15796.4299,8.0649,1909.4984,19.0950,8.0649,0.0000,67.0572,17.7289,17.0989,17.4139,-2.7995,-19596.3562,8.0649,2231.5193,22.3152,8.0649,0.0000,87.5486,16.0228,16.0226,1.8725,16.0224,1.8882,16.0222,1.9038,16.0222,2692.1530,107.6861,13.5476,13.5505,-10.3048,13.5533,-10.2789,13.5562,-10.2531,13.5562,2692.1530,107.6861,12.5426,12.5524,-17.2411,12.5621,-17.1781,12.5718,-17.1147,12.5718,781.4846,15.6297,18.2664,18.2617,18.9457,18.2571,18.9439,18.2525,18.9420,18.2525,2692.1530,107.6861,17.7447,17.7394,20.0470,17.7341,20.0319,17.7289,20.0168,17.7289,2692.1530,107.6861,17.0989,17.0891,17.6503,17.0793,17.6157,17.0695,17.5811,17.0695,781.4846,15.6297,8.0649,221.1231,5.3766,0.0000,173.6764,394.7995,192159.6000,141060.1200,141746.2087
8644.0000,17.1023,12.2111,58633.2000,13605.7000,45027.5000,1.5202,13325.7273,4.4000,1.0000,3023.4889,4.5000,1.0000,16349.2162,0.0000,0.0000,16629.1889,45307.4727,28678.2838,16.2419,8.9446,12863.1000,0.0000,12863.1000,0.3335,3476.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3476.5135,0.0000,0.0000,0.0000,9386.5865,9386.5865,15.9590,8.2317,108566.8000,0.0000,108566.8000,2.8148,24674.2727,4.4000,1.0000,0.0000,0.0000,0.0000,24674.2727,0.0000,0.0000,0.0000,83892.5273,83892.5273,13.4421,6.1448,402.4000,0.0000,402.4000,0.0104,108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,108.7568,0.0000,0.0000,0.0000,293.6432,293.6432,13.4416,5.7143,41367.8000,0.0000,41367.8000,1.0725,9401.7727,4.4000,1.0000,0.0000,0.0000,0.0000,9401.7727,0.0000,0.0000,0.0000,31966.0273,31966.0273,12.4826,5.1853,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,12.5009,18.0229,15.2619,12.2708,184061.3423,8.6420,1213.6579,12.1366,8.6420,0.0000,23.4640,18.0117,17.7151,17.8634,-1.2359,-9886.9638,8.6420,2056.6636,20.5666,8.6420,0.0000,82.5053,17.7006,17.1299,17.4153,-2.7171,-19020.0387,8.6420,2391.0566,23.9106,8.6420,0.0000,107.7173,15.9603,15.9598,2.2884,15.9594,2.3010,15.9590,2.3135,15.9590,3041.6950,121.6678,13.4333,13.4360,-10.0744,13.4388,-10.0488,13.4416,-10.0233,13.4416,3041.6950,121.6678,12.4742,12.4831,-16.4150,12.4920,-16.3564,12.5009,-16.2977,12.5009,882.2152,17.6443,18.0229,18.0192,17.0826,18.0154,17.0871,18.0117,17.0916,18.0117,3041.6950,121.6678,17.7151,17.7102,19.6325,17.7054,19.6206,17.7006,19.6086,17.7006,3041.6950,121.6678,17.1299,17.1207,17.8500,17.1115,17.8210,17.1023,17.7919,17.1023,882.2152,17.6443,8.6420,267.6637,5.7613,0.0000,213.6865,481.3502,208607.9000,154494.5843,155154.3399
8645.0000,17.0927,14.7065,53825.5000,23521.5000,30304.0000,1.3955,12233.0682,4.4000,1.0000,5227.0000,4.5000,1.0000,17460.0682,0.0000,0.0000,28748.5000,41592.4318,12843.9318,16.6900,9.3928,12854.8000,0.0000,12854.8000,0.3333,3474.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3474.2703,0.0000,0.0000,0.0000,9380.5297,9380.5297,16.3872,8.6599,103519.2000,0.0000,103519.2000,2.6839,23527.0909,4.4000,1.0000,0.0000,0.0000,0.0000,23527.0909,0.0000,0.0000,0.0000,79992.1091,79992.1091,13.8796,6.5823,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0000,0.0000,0.0000,302.3270,302.3270,13.8706,6.1434,41213.4000,0.0000,41213.4000,1.0685,9366.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9366.6818,0.0000,0.0000,0.0000,31846.7182,31846.7182,12.8723,5.5750,837.3000,0.0000,837.3000,0.0217,226.2973,3.7000,1.0000,0.0000,0.0000,0.0000,226.2973,0.0000,0.0000,0.0000,611.0027,611.0027,12.8581,17.8735,15.3658,10.6660,159989.3869,8.2706,1156.7237,11.5672,8.2706,0.0000,20.5672,17.8618,17.6575,17.7596,-0.8147,-6517.4052,8.2706,1976.0781,19.7608,8.2706,0.0000,72.3194,17.6430,17.1199,17.3814,-2.3840,-16687.7667,8.2706,2291.2766,22.9128,8.2706,0.0000,94.4188,16.3960,16.3930,7.4231,16.3901,7.4104,16.3872,7.3978,16.3872,2814.5706,112.5828,13.8701,13.8703,-4.5633,13.8704,-4.5635,13.8706,-4.5636,13.8706,2814.5706,112.5828,12.8531,12.8547,-10.4977,12.8564,-10.5230,12.8581,-10.5468,12.8581,816.7712,16.3354,17.8735,17.8696,16.2507,17.8657,16.2505,17.8618,16.2503,17.8618,2814.5706,112.5828,17.6575,17.6527,19.0047,17.6478,18.9917,17.6430,18.9786,17.6430,2814.5706,112.5828,17.1199,17.1108,17.5679,17.1017,17.5392,17.0927,17.5105,17.0927,816.7712,16.3354,8.2706,237.0590,5.5137,0.0000,187.3054,424.3644,189143.0000,134976.6186,136784.2150
8646.0000,17.0864,17.1094,47317.6000,30004.7000,17312.9000,1.2268,10754.0000,4.4000,1.0000,6667.7111,4.5000,1.0000,17421.7111,0.0000,0.0000,36672.4111,36563.6000,-108.8111,17.0898,9.7925,12855.3000,0.0000,12855.3000,0.3333,3474.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3474.4054,0.0000,0.0000,0.0000,9380.8946,9380.8946,16.7851,9.0579,108802.2000,0.0000,108802.2000,2.8209,24727.7727,4.4000,1.0000,0.0000,0.0000,0.0000,24727.7727,0.0000,0.0000,0.0000,84074.4273,84074.4273,14.1584,6.8611,533.2000,0.0000,533.2000,0.0138,144.1081,3.7000,1.0000,0.0000,0.0000,0.0000,144.1081,0.0000,0.0000,0.0000,389.0919,389.0919,14.1456,6.4183,39534.0000,0.0000,39534.0000,1.0250,8985.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8985.0000,0.0000,0.0000,0.0000,30549.0000,30549.0000,13.1912,5.8939,4340.6000,0.0000,4340.6000,0.1125,1173.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1173.1351,0.0000,0.0000,0.0000,3167.4649,3167.4649,13.0962,17.7728,15.4345,9.9791,149686.3214,8.2985,1157.4754,11.5748,8.2985,0.0000,20.7763,17.7611,17.6124,17.6868,-0.5950,-4760.3310,8.2985,1988.2725,19.8827,8.2985,0.0000,73.0548,17.5982,17.1134,17.3558,-2.2169,-15518.1747,8.2985,2301.2798,23.0128,8.2985,0.0000,95.3789,16.7967,16.7929,11.3186,16.7890,11.3002,16.7851,11.2819,16.7851,2831.3858,113.2554,14.1463,14.1460,-1.6204,14.1458,-1.6209,14.1456,-1.6213,14.1456,2831.3858,113.2554,13.0922,13.0935,-7.3026,13.0948,-7.3152,13.0962,-7.3276,13.0962,821.6174,16.4323,17.7728,17.7689,15.8251,17.7650,15.8235,17.7611,15.8218,17.7611,2831.3858,113.2554,17.6124,17.6077,18.5912,17.6029,18.5784,17.5982,18.5656,17.5982,2831.3858,113.2554,17.1134,17.1044,17.4179,17.0954,17.3889,17.0864,17.3599,17.0864,821.6174,16.4323,8.2985,239.2789,5.5323,0.0000,189.2100,428.4889,183378.2000,127452.0675,129407.8158
8647.0000,17.0713,26.4832,27940.0000,76824.3000,-48884.3000,1.9918,6350.0000,4.4000,1.0000,17072.0667,4.5000,1.0000,23422.0667,0.0000,0.0000,93896.3667,21590.0000,-72306.3667,19.3968,12.0995,12860.8000,0.0000,12860.8000,0.3334,3475.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3475.8919,0.0000,0.0000,0.0000,9384.9081,9384.9081,19.0518,11.3245,65688.0000,0.0000,65688.0000,1.7031,14929.0909,4.4000,1.0000,0.0000,0.0000,0.0000,14929.0909,0.0000,0.0000,0.0000,50758.9091,50758.9091,17.4193,10.1220,489.5000,0.0000,489.5000,0.0127,132.2973,3.7000,1.0000,0.0000,0.0000,0.0000,132.2973,0.0000,0.0000,0.0000,357.2027,357.2027,17.3602,9.6330,36880.8000,0.0000,36880.8000,0.9562,8382.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8382.0000,0.0000,0.0000,0.0000,28498.8000,28498.8000,16.4437,9.1464,14545.8000,0.0000,14545.8000,0.3771,3931.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3931.2973,0.0000,0.0000,0.0000,10614.5027,10614.5027,15.9625,16.9192,16.4408,1.9830,29744.7214,8.0615,1080.8338,10.8083,8.0615,0.0000,19.0467,16.9188,17.5799,17.2494,2.5695,20555.8226,8.0615,1964.1264,19.6413,8.0615,0.0000,66.9730,17.5655,17.0984,17.3319,-2.0744,-14521.0946,8.0615,2237.6082,22.3761,8.0615,0.0000,87.4387,19.0949,19.0805,33.5236,19.0661,33.4038,19.0518,33.2846,19.0518,2690.1639,107.6066,17.4078,17.3919,30.5090,17.3760,30.3557,17.3602,30.2031,17.3602,2690.1639,107.6066,16.1023,16.0549,28.7349,16.0083,28.1477,15.9625,27.5706,15.9625,780.9111,15.6182,16.9192,16.9191,7.8869,16.9190,7.9216,16.9188,7.9560,16.9188,2690.1639,107.6066,17.5799,17.5751,18.3328,17.5703,18.3185,17.5655,18.3042,17.5655,2690.1639,107.6066,17.0984,17.0894,17.2005,17.0803,17.1700,17.0713,17.1395,17.0713,780.9111,15.6182,8.0615,220.8675,5.3744,0.0000,173.4584,394.3258,81580.6000,27307.9559,35779.4494
8648.0000,17.0791,28.3147,14853.8000,116333.5000,-101479.7000,3.0162,3375.8636,4.4000,1.0000,25851.8889,4.5000,1.0000,29227.7525,0.0000,0.0000,142185.3889,11477.9364,-130707.4525,20.7083,13.4110,21839.8000,0.0000,21839.8000,0.5662,5902.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5902.6486,0.0000,0.0000,0.0000,15937.1514,15937.1514,20.2299,12.5026,50206.2000,0.0000,50206.2000,1.3017,11410.5000,4.4000,1.0000,0.0000,0.0000,0.0000,11410.5000,0.0000,0.0000,0.0000,38795.7000,38795.7000,19.1527,11.8554,985.1000,0.0000,985.1000,0.0255,266.2432,3.7000,1.0000,0.0000,0.0000,0.0000,266.2432,0.0000,0.0000,0.0000,718.8568,718.8568,19.0926,11.3653,35275.6000,0.0000,35275.6000,0.9146,8017.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8017.1818,0.0000,0.0000,0.0000,27258.4182,27258.4182,18.3357,11.0384,15459.7000,0.0000,15459.7000,0.4008,4178.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4178.2973,0.0000,0.0000,0.0000,11281.4027,11281.4027,17.9053,16.7558,17.3305,-2.7599,-41399.2235,9.3376,1209.5669,12.0957,9.3376,0.0000,29.5982,16.7513,17.3841,17.0677,2.8488,22790.5475,9.3376,2290.9899,22.9099,9.3376,0.0000,104.0748,17.3739,17.1032,17.2385,-1.3925,-9747.5877,9.3376,2601.1065,26.0111,9.3376,0.0000,135.8781,20.2658,20.2538,41.3697,20.2419,41.2923,20.2299,41.2149,20.2299,3487.9937,139.5197,19.1327,19.1193,42.5916,19.1059,42.4889,19.0926,42.3862,19.0926,3487.9937,139.5197,18.0225,17.9833,46.1530,17.9442,45.7637,17.9053,45.3743,17.9053,1010.7302,20.2146,16.7558,16.7543,7.9109,16.7528,7.9248,16.7513,7.9387,16.7513,3487.9937,139.5197,17.3841,17.3807,16.4738,17.3773,16.4734,17.3739,16.4729,17.3739,3487.9937,139.5197,17.1032,17.0952,17.2662,17.0871,17.2475,17.0791,17.2287,17.0791,1010.7302,20.2146,9.3376,331.5818,6.2250,0.0000,269.5512,601.1329,22286.7000,-36715.9235,-28356.2637
8649.0000,17.0361,28.5372,11973.3000,128296.5000,-116323.2000,3.3263,2721.2045,4.4000,1.0000,28510.3333,4.5000,1.0000,31231.5379,0.0000,0.0000,156806.8333,9252.0955,-147554.7379,21.3996,14.1024,26641.4000,0.0000,26641.4000,0.6907,7200.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7200.3784,0.0000,0.0000,0.0000,19441.0216,19441.0216,20.7891,16.3532,19931.0000,5448.1000,14482.9000,0.5167,4529.7727,4.4000,1.0000,1111.8571,4.9000,1.0000,5641.6299,0.0000,0.0000,6559.9571,15401.2273,8841.2701,20.5277,13.2304,1655.0000,0.0000,1655.0000,0.0429,447.2973,3.7000,1.0000,0.0000,0.0000,0.0000,447.2973,0.0000,0.0000,0.0000,1207.7027,1207.7027,20.4454,12.7181,34061.6000,0.0000,34061.6000,0.8831,7741.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7741.2727,0.0000,0.0000,0.0000,26320.3273,26320.3273,19.6670,12.3697,14850.4000,0.0000,14850.4000,0.3850,4013.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4013.6216,0.0000,0.0000,0.0000,10836.7784,10836.7784,19.2259,16.8034,18.0146,-5.4610,-81915.4042,8.7673,1106.4143,11.0641,8.7673,0.0000,24.4996,16.7961,17.3090,17.0525,2.1678,17342.5750,8.7673,2152.3274,21.5233,8.7673,0.0000,86.1468,17.2976,17.0595,17.1786,-1.1499,-8049.5990,8.7673,2447.8868,24.4789,8.7673,0.0000,112.4716,20.8247,20.8128,43.2873,20.8010,43.2159,20.7891,43.1446,20.7891,3120.0947,124.8038,20.4919,20.4764,51.0142,20.4609,50.8991,20.4454,50.7841,20.4454,3120.0947,124.8038,19.3466,19.3061,55.5528,19.2659,55.1842,19.2259,54.8170,19.2259,904.7987,18.0960,16.8034,16.8010,9.4954,16.7985,9.4986,16.7961,9.5017,16.7961,3120.0947,124.8038,17.3090,17.3052,16.0710,17.3014,16.0644,17.2976,16.0577,17.2976,3120.0947,124.8038,17.0595,17.0517,16.7248,17.0439,16.7065,17.0361,16.6882,17.0361,904.7987,18.0960,8.7673,278.5345,5.8448,0.0000,223.1179,501.6525,-24631.9000,-80907.6378,-72622.4282
8650.0000,17.0089,28.6784,9777.0000,136694.8000,-126917.8000,3.5441,2222.0455,4.4000,1.0000,30376.6222,4.5000,1.0000,32598.6677,0.0000,0.0000,167071.4222,7554.9545,-159516.4677,21.7244,14.4271,30280.5000,0.0000,30280.5000,0.7851,8183.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8183.9189,0.0000,0.0000,0.0000,22096.5811,22096.5811,21.0379,18.7379,11076.1000,4992.4000,6083.7000,0.2872,2517.2955,4.4000,1.0000,1018.8571,4.9000,1.0000,3536.1526,0.0000,0.0000,6011.2571,8558.8045,2547.5474,20.9626,13.6653,1787.7000,0.0000,1787.7000,0.0463,483.1622,3.7000,1.0000,0.0000,0.0000,0.0000,483.1622,0.0000,0.0000,0.0000,1304.5378,1304.5378,20.8840,13.1567,32656.7000,0.0000,32656.7000,0.8467,7421.9773,4.4000,1.0000,0.0000,0.0000,0.0000,7421.9773,0.0000,0.0000,0.0000,25234.7227,25234.7227,20.1380,12.8407,13022.6000,0.0000,13022.6000,0.3376,3519.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3519.6216,0.0000,0.0000,0.0000,9502.9784,9502.9784,19.7598,17.0626,18.4112,-6.0828,-91241.4611,8.7705,1090.3354,10.9034,8.7705,0.0000,24.5265,17.0515,17.2734,17.1625,0.9381,7505.1506,8.7705,2144.0133,21.4401,8.7705,0.0000,86.2414,17.2618,17.0324,17.1471,-1.1085,-7759.4714,8.7705,2451.7495,24.5175,8.7705,0.0000,112.5951,21.0712,21.0601,42.8963,21.0490,42.8362,21.0379,42.7763,21.0379,3122.1136,124.8845,20.9241,20.9107,50.4891,20.8973,50.4046,20.8840,50.3201,20.8840,3122.1136,124.8845,19.8571,19.8246,55.5996,19.7922,55.3532,19.7598,55.1065,19.7598,905.3802,18.1076,17.0626,17.0589,12.6630,17.0552,12.6541,17.0515,12.6452,17.0515,3122.1136,124.8845,17.2734,17.2695,16.0072,17.2657,15.9993,17.2618,15.9913,17.2618,3122.1136,124.8845,17.0324,17.0246,16.4769,17.0167,16.4565,17.0089,16.4361,17.0089,905.3802,18.1076,8.7705,278.8165,5.8470,0.0000,223.3630,502.1795,-43086.6000,-98830.1002,-91495.7819
8651.0000,16.9974,28.8025,7763.5000,143835.3000,-136071.8000,3.7292,1764.4318,4.4000,1.0000,31963.4000,4.5000,1.0000,33727.8318,0.0000,0.0000,175798.7000,5999.0682,-169799.6318,21.9082,14.6109,35749.2000,0.0000,35749.2000,0.9269,9661.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9661.9459,0.0000,0.0000,0.0000,26087.2541,26087.2541,21.1231,21.2462,7163.0000,4670.1000,2492.9000,0.1857,1627.9545,4.4000,1.0000,953.0816,4.9000,1.0000,2581.0362,0.0000,0.0000,5623.1816,5535.0455,-88.1362,21.1257,13.8284,1830.3000,0.0000,1830.3000,0.0475,494.6757,3.7000,1.0000,0.0000,0.0000,0.0000,494.6757,0.0000,0.0000,0.0000,1335.6243,1335.6243,21.0508,13.3236,30129.0000,0.0000,30129.0000,0.7812,6847.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6847.5000,0.0000,0.0000,0.0000,23281.5000,23281.5000,20.3775,13.0802,11804.1000,0.0000,11804.1000,0.3060,3190.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3190.2973,0.0000,0.0000,0.0000,8613.8027,8613.8027,20.0421,17.3016,18.6719,-6.3172,-94758.4988,8.9646,1103.5927,11.0359,8.9646,0.0000,26.1917,17.2892,17.2914,17.2903,0.0097,77.9707,8.9646,2180.7265,21.8073,8.9646,0.0000,92.0967,17.2795,17.0208,17.1501,-1.2779,-8945.0977,8.9646,2505.7347,25.0573,8.9646,0.0000,120.2397,21.1537,21.1435,41.6277,21.1333,41.5780,21.1231,41.5283,21.1231,3245.3610,129.8144,21.0870,21.0750,48.6704,21.0629,48.6014,21.0508,48.5323,21.0508,3245.3610,129.8144,20.1284,20.0996,54.3020,20.0708,54.1030,20.0421,53.9041,20.0421,940.8753,18.8175,17.3016,17.2975,15.0634,17.2933,15.0516,17.2892,15.0399,17.2892,3245.3610,129.8144,17.2914,17.2875,16.4061,17.2835,16.3965,17.2795,16.3870,17.2795,3245.3610,129.8144,17.0208,17.0130,16.4308,17.0052,16.4100,16.9974,16.3892,16.9974,940.8753,18.8175,8.9646,296.2235,5.9764,0.0000,238.5282,534.7517,-54066.3000,-110569.5869,-103625.6258
8652.0000,16.9988,28.8994,6230.2000,149667.6000,-143437.4000,3.8804,1415.9545,4.4000,1.0000,33259.4667,4.5000,1.0000,34675.4212,0.0000,0.0000,182927.0667,4814.2455,-178112.8212,22.0707,14.7734,37578.9000,0.0000,37578.9000,0.9743,10156.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10156.4595,0.0000,0.0000,0.0000,27422.4405,27422.4405,21.2595,28.5655,4305.2000,7026.2000,-2721.0000,0.1822,978.4545,4.4000,1.0000,1433.9184,4.9000,1.0000,2412.3729,0.0000,0.0000,8460.1184,3326.7455,-5133.3729,21.4057,14.1084,2165.2000,0.0000,2165.2000,0.0561,585.1892,3.7000,1.0000,0.0000,0.0000,0.0000,585.1892,0.0000,0.0000,0.0000,1580.0108,1580.0108,21.3242,13.5969,28159.4000,0.0000,28159.4000,0.7301,6399.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6399.8636,0.0000,0.0000,0.0000,21759.5364,21759.5364,20.7045,13.4072,9519.3000,0.0000,9519.3000,0.2468,2572.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2572.7838,0.0000,0.0000,0.0000,6946.5162,6946.5162,20.4174,17.4379,18.9277,-6.9757,-104635.4275,9.1049,1110.1634,11.1016,9.1049,0.0000,27.4402,17.4255,17.3298,17.3776,-0.4202,-3361.8168,9.1049,2207.4264,22.0743,9.1049,0.0000,96.4865,17.3175,17.0223,17.1699,-1.4807,-10364.9107,9.1049,2542.9908,25.4299,9.1049,0.0000,125.9709,21.2898,21.2797,41.4763,21.2696,41.4276,21.2595,41.3788,21.2595,3335.6865,133.4275,21.3607,21.3485,48.9197,21.3363,48.8502,21.3242,48.7808,21.3242,3335.6865,133.4275,20.5067,20.4769,55.3851,20.4471,55.1729,20.4174,54.9615,20.4174,966.8838,19.3377,17.4379,17.4337,16.1807,17.4296,16.1704,17.4255,16.1601,17.4255,3335.6865,133.4275,17.3298,17.3257,16.8956,17.3216,16.8850,17.3175,16.8743,17.3175,3335.6865,133.4275,17.0223,17.0145,16.5266,17.0066,16.5045,16.9988,16.4823,16.9988,966.8838,19.3377,9.1049,309.2192,6.0699,0.0000,249.8975,559.1167,-68735.6000,-125537.6902,-118362.1550
8653.0000,17.0052,28.9586,5383.6000,154765.8000,-149382.2000,4.0126,1223.5455,4.4000,1.0000,34392.4000,4.5000,1.0000,35615.9455,0.0000,0.0000,189158.2000,4160.0545,-184998.1455,22.2615,14.9642,32557.2000,0.0000,32557.2000,0.8441,8799.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8799.2432,0.0000,0.0000,0.0000,23757.9568,23757.9568,21.5540,28.9524,5843.5000,9726.4000,-3882.9000,0.2522,1328.0682,4.4000,1.0000,1984.9796,4.9000,1.0000,3313.0478,0.0000,0.0000,11711.3796,4515.4318,-7195.9478,21.7585,14.4612,2577.9000,0.0000,2577.9000,0.0668,696.7297,3.7000,1.0000,0.0000,0.0000,0.0000,696.7297,0.0000,0.0000,0.0000,1881.1703,1881.1703,21.6673,13.9400,26706.9000,0.0000,26706.9000,0.6924,6069.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6069.7500,0.0000,0.0000,0.0000,20637.1500,20637.1500,21.0809,13.7836,8300.8000,0.0000,8300.8000,0.2152,2243.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2243.4595,0.0000,0.0000,0.0000,6057.3405,6057.3405,20.8166,17.5348,19.1757,-7.7003,-115503.9630,9.1250,1102.3693,11.0237,9.1250,0.0000,27.6228,17.5222,17.3632,17.4427,-0.6995,-5596.0652,9.1250,2206.7992,22.0680,9.1250,0.0000,97.1288,17.3508,17.0290,17.1899,-1.6177,-11324.0378,9.1250,2546.6640,25.4666,9.1250,0.0000,126.8095,21.5865,21.5757,43.1281,21.5649,43.0729,21.5540,43.0177,21.5540,3348.7631,133.9505,21.7051,21.6924,50.1802,21.6799,50.1080,21.6673,50.0360,21.6673,3348.7631,133.9505,20.9088,20.8780,57.0948,20.8472,56.8760,20.8166,56.6581,20.8166,970.6488,19.4130,17.5348,17.5306,16.8957,17.5264,16.8851,17.5222,16.8745,17.5222,3348.7631,133.9505,17.3632,17.3591,17.2529,17.3549,17.2416,17.3508,17.2303,17.3508,3348.7631,133.9505,17.0290,17.0211,16.6532,17.0131,16.6295,17.0052,16.6058,17.0052,970.6488,19.4130,9.1250,311.1171,6.0833,0.0000,251.5612,562.6783,-83122.3000,-139860.4757,-132424.0660
8654.0000,17.0228,29.0052,4941.1000,159225.6000,-154284.5000,4.1282,1122.9773,4.4000,1.0000,35383.4667,4.5000,1.0000,36506.4439,0.0000,0.0000,194609.0667,3818.1227,-190790.9439,22.2385,14.9412,37573.5000,0.0000,37573.5000,0.9742,10155.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10155.0000,0.0000,0.0000,0.0000,27418.5000,27418.5000,21.4617,31.5639,2775.4000,11062.6000,-8287.2000,0.2868,630.7727,4.4000,1.0000,2257.6735,4.9000,1.0000,2888.4462,0.0000,0.0000,13320.2735,2144.6273,-11175.6462,21.7672,14.4699,2461.0000,0.0000,2461.0000,0.0638,665.1351,3.7000,1.0000,0.0000,0.0000,0.0000,665.1351,0.0000,0.0000,0.0000,1795.8649,1795.8649,21.6851,13.9578,26158.9000,0.0000,26158.9000,0.6782,5945.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5945.2045,0.0000,0.0000,0.0000,20213.6955,20213.6955,21.1325,13.8352,7386.9000,0.0000,7386.9000,0.1915,1996.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1996.4595,0.0000,0.0000,0.0000,5390.4405,5390.4405,20.9077,17.7463,19.3270,-7.7097,-115645.5749,9.4841,1139.3206,11.3932,9.4841,0.0000,31.0140,17.7322,17.4046,17.5684,-1.4980,-11983.9230,9.4841,2282.6301,22.8263,9.4841,0.0000,109.0528,17.3923,17.0463,17.2193,-1.8080,-12656.0090,9.4841,2643.8847,26.4388,9.4841,0.0000,142.3773,21.4890,21.4799,40.7823,21.4708,40.7460,21.4617,40.7098,21.4617,3585.4703,143.4188,21.7181,21.7071,48.2654,21.6961,48.2109,21.6851,48.1565,21.6851,3585.4703,143.4188,20.9851,20.9593,55.0774,20.9335,54.9255,20.9077,54.7734,20.9077,1038.7860,20.7757,17.7463,17.7416,18.7567,17.7369,18.7416,17.7322,18.7265,17.7322,3585.4703,143.4188,17.4046,17.4005,17.6509,17.3964,17.6402,17.3923,17.6294,17.3923,3585.4703,143.4188,17.0463,17.0385,16.8861,17.0306,16.8633,17.0228,16.8406,17.0228,1038.7860,20.7757,9.4841,346.1855,6.3227,0.0000,282.4440,628.6295,-88991.4000,-147148.0893,-140285.5070
8655.0000,17.0353,29.0551,4291.6000,163811.6000,-159520.0000,4.2471,975.3636,4.4000,1.0000,36402.5778,4.5000,1.0000,37377.9414,0.0000,0.0000,200214.1778,3316.2364,-196897.9414,22.4593,15.1620,35752.0000,0.0000,35752.0000,0.9269,9662.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9662.7027,0.0000,0.0000,0.0000,26089.2973,26089.2973,21.7098,31.8691,2179.0000,8949.0000,-6770.0000,0.2320,495.2273,4.4000,1.0000,1826.3265,4.9000,1.0000,2321.5538,0.0000,0.0000,10775.3265,1683.7727,-9091.5538,21.9603,14.6630,1635.2000,0.0000,1635.2000,0.0424,441.9459,3.7000,1.0000,0.0000,0.0000,0.0000,441.9459,0.0000,0.0000,0.0000,1193.2541,1193.2541,21.8925,14.1652,25389.3000,0.0000,25389.3000,0.6583,5770.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5770.2955,0.0000,0.0000,0.0000,19619.0045,19619.0045,21.3520,14.0548,6473.0000,0.0000,6473.0000,0.1678,1749.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1749.4595,0.0000,0.0000,0.0000,4723.5405,4723.5405,21.1390,17.8288,19.4839,-8.0111,-120166.0404,9.4118,1124.0794,11.2408,9.4118,0.0000,30.3103,17.8151,17.4495,17.6323,-1.6588,-13270.1232,9.4118,2259.7127,22.5971,9.4118,0.0000,106.5786,17.4368,17.0591,17.2479,-1.9591,-13713.3749,9.4118,2620.8519,26.2085,9.4118,0.0000,139.1470,21.7406,21.7303,42.4765,21.7201,42.4272,21.7098,42.3779,21.7098,3537.2529,141.4901,21.9274,21.9157,48.8882,21.9041,48.8267,21.8925,48.7653,21.8925,3537.2529,141.4901,21.2219,21.1942,55.7259,21.1665,55.5463,21.1390,55.3675,21.1390,1024.9086,20.4982,17.8288,17.8242,19.1472,17.8196,19.1344,17.8151,19.1216,17.8151,3537.2529,141.4901,17.4495,17.4453,18.0433,17.4411,18.0311,17.4368,18.0190,17.4368,3537.2529,141.4901,17.0591,17.0511,17.0279,17.0432,17.0038,17.0353,16.9797,17.0353,1024.9086,20.4982,9.4118,338.9335,6.2746,0.0000,276.0360,614.9695,-97040.5000,-154364.3988,-147149.5386
8656.0000,17.0522,29.0731,4372.1000,167742.6000,-163370.5000,4.3490,993.6591,4.4000,1.0000,37276.1333,4.5000,1.0000,38269.7924,0.0000,0.0000,205018.7333,3378.4409,-201640.2924,22.5503,15.2530,33929.8000,0.0000,33929.8000,0.8797,9170.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9170.2162,0.0000,0.0000,0.0000,24759.5838,24759.5838,21.8453,31.7516,2468.5000,8936.3000,-6467.8000,0.2317,561.0227,4.4000,1.0000,1823.7347,4.9000,1.0000,2384.7574,0.0000,0.0000,10760.0347,1907.4773,-8852.5574,22.0867,14.7894,1581.6000,0.0000,1581.6000,0.0410,427.4595,3.7000,1.0000,0.0000,0.0000,0.0000,427.4595,0.0000,0.0000,0.0000,1154.1405,1154.1405,22.0213,14.2940,24919.6000,0.0000,24919.6000,0.6461,5663.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5663.5455,0.0000,0.0000,0.0000,19256.0545,19256.0545,21.4962,14.1989,7386.9000,0.0000,7386.9000,0.1915,1996.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1996.4595,0.0000,0.0000,0.0000,5390.4405,5390.4405,21.2707,17.9474,19.6091,-8.1253,-121880.2142,9.5086,1130.3791,11.3038,9.5086,0.0000,31.2543,17.9331,17.4896,17.7113,-2.0332,-16265.5939,9.5086,2276.0530,22.7605,9.5086,0.0000,109.8979,17.4768,17.0761,17.2765,-2.0993,-14695.0379,9.5086,2644.8785,26.4488,9.5086,0.0000,143.4806,21.8752,21.8652,42.7613,21.8553,42.7161,21.8453,42.6710,21.8453,3601.8375,144.0735,22.0552,22.0439,48.7106,22.0326,48.6534,22.0213,48.5963,22.0213,3601.8375,144.0735,21.3492,21.3230,55.1511,21.2968,54.9931,21.2707,54.8353,21.2707,1043.4964,20.8699,17.9474,17.9426,19.9912,17.9379,19.9765,17.9331,19.9618,17.9331,3601.8375,144.0735,17.4896,17.4853,18.3581,17.4811,18.3458,17.4768,18.3336,17.4768,3601.8375,144.0735,17.0761,17.0682,17.2138,17.0602,17.1890,17.0522,17.1642,17.0522,1043.4964,20.8699,9.5086,348.6596,6.3390,0.0000,284.6327,633.2923,-102020.4000,-159932.6304,-152840.8461
8657.0000,17.0701,29.0702,4929.3000,171488.9000,-166559.6000,4.4462,1120.2955,4.4000,1.0000,38108.6444,4.5000,1.0000,39228.9399,0.0000,0.0000,209597.5444,3809.0045,-205788.5399,22.6333,15.3360,28915.0000,0.0000,28915.0000,0.7497,7814.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7814.8649,0.0000,0.0000,0.0000,21100.1351,21100.1351,22.0323,31.4500,3978.2000,11719.5000,-7741.3000,0.3038,904.1364,4.4000,1.0000,2391.7347,4.9000,1.0000,3295.8711,0.0000,0.0000,14111.2347,3074.0636,-11037.1711,22.3306,15.0333,2036.2000,0.0000,2036.2000,0.0528,550.3243,3.7000,1.0000,0.0000,0.0000,0.0000,550.3243,0.0000,0.0000,0.0000,1485.8757,1485.8757,22.2555,14.5282,23841.8000,0.0000,23841.8000,0.6181,5418.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5418.5909,0.0000,0.0000,0.0000,18423.2091,18423.2091,21.7574,14.4601,8605.4000,0.0000,8605.4000,0.2231,2325.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2325.7838,0.0000,0.0000,0.0000,6279.6162,6279.6162,21.5055,18.0217,19.7636,-8.5913,-128869.9881,9.5906,1133.6482,11.3365,9.5906,0.0000,32.0705,18.0075,17.5304,17.7689,-2.2060,-17648.1626,9.5906,2290.6592,22.9066,9.5906,0.0000,112.7677,17.5175,17.0940,17.3058,-2.2378,-15664.7902,9.5906,2664.7026,26.6470,9.5906,0.0000,147.2274,22.0629,22.0527,43.6771,22.0425,43.6301,22.0323,43.5831,22.0323,3657.0446,146.2818,22.2905,22.2788,49.7821,22.2671,49.7217,22.2555,49.6614,22.2555,3657.0446,146.2818,21.5876,21.5602,56.2277,21.5328,56.0543,21.5055,55.8816,21.5055,1059.3838,21.1877,18.0217,18.0169,20.3604,18.0122,20.3467,18.0075,20.3330,18.0075,3657.0446,146.2818,17.5304,17.5261,18.6669,17.5218,18.6544,17.5175,18.6419,17.5175,3657.0446,146.2818,17.0940,17.0860,17.3936,17.0781,17.3685,17.0701,17.3434,17.0701,1059.3838,21.1877,9.5906,357.0515,6.3937,0.0000,292.0656,649.1171,-110902.5000,-169536.8748,-162182.9408
8658.0000,17.0801,29.0687,5295.4000,175194.0000,-169898.6000,4.5422,1203.5000,4.4000,1.0000,38932.0000,4.5000,1.0000,40135.5000,0.0000,0.0000,214126.0000,4091.9000,-210034.1000,22.8547,15.5574,18895.0000,0.0000,18895.0000,0.4899,5106.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5106.7568,0.0000,0.0000,0.0000,13788.2432,13788.2432,22.4410,29.5668,8871.0000,13946.8000,-5075.8000,0.3616,2016.1364,4.4000,1.0000,2846.2857,4.9000,1.0000,4862.4221,0.0000,0.0000,16793.0857,6854.8636,-9938.2221,22.7142,15.4169,1299.2000,0.0000,1299.2000,0.0337,351.1351,3.7000,1.0000,0.0000,0.0000,0.0000,351.1351,0.0000,0.0000,0.0000,948.0649,948.0649,22.6498,14.9225,21796.5000,0.0000,21796.5000,0.5651,4953.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4953.7500,0.0000,0.0000,0.0000,16842.7500,16842.7500,22.1867,14.8894,11347.1000,0.0000,11347.1000,0.2942,3066.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3066.7838,0.0000,0.0000,0.0000,8280.3162,8280.3162,21.8683,18.0357,19.9520,-9.2931,-139397.1296,9.4301,1106.9631,11.0696,9.4301,0.0000,30.4867,18.0218,17.5550,17.7884,-2.1221,-16976.9976,9.4301,2250.6409,22.5064,9.4301,0.0000,107.1988,17.5420,17.1043,17.3231,-2.2740,-15918.2736,9.4301,2618.3496,26.1835,9.4301,0.0000,139.9567,22.4756,22.4640,46.7807,22.4525,46.7213,22.4410,46.6619,22.4410,3549.3811,141.9752,22.6882,22.6753,52.3955,22.6625,52.3251,22.6498,52.2548,22.6498,3549.3811,141.9752,21.9590,21.9287,58.8628,21.8984,58.6583,21.8683,58.4547,21.8683,1028.3993,20.5680,18.0357,18.0311,20.1828,18.0264,20.1701,18.0218,20.1574,18.0218,3549.3811,141.9752,17.5550,17.5507,18.8024,17.5463,18.7893,17.5420,18.7761,17.5420,3549.3811,141.9752,17.1043,17.0962,17.4692,17.0881,17.4428,17.0801,17.4165,17.0801,1028.3993,20.5680,9.4301,340.7524,6.2867,0.0000,277.6422,618.3946,-121636.6000,-180112.9478,-172292.4008
8659.0000,16.9968,28.5411,8758.0000,99830.1000,-91072.1000,2.5883,1990.4545,4.4000,1.0000,22184.4667,4.5000,1.0000,24174.9212,0.0000,0.0000,122014.5667,6767.5455,-115247.0212,21.6262,14.3289,15555.1000,0.0000,15555.1000,0.4033,4204.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4204.0811,0.0000,0.0000,0.0000,11351.0189,11351.0189,21.1492,13.5154,15977.0000,124.1000,15852.9000,0.4142,3631.1364,4.4000,1.0000,25.3265,4.9000,1.0000,3656.4629,0.0000,0.0000,149.4265,12345.8636,12196.4371,20.6592,13.3619,1078.6000,0.0000,1078.6000,0.0280,291.5135,3.7000,1.0000,0.0000,0.0000,0.0000,291.5135,0.0000,0.0000,0.0000,787.0865,787.0865,20.6153,12.8880,20194.5000,0.0000,20194.5000,0.5236,4589.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4589.6591,0.0000,0.0000,0.0000,15604.8409,15604.8409,19.9884,12.6911,13327.3000,0.0000,13327.3000,0.3455,3601.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3601.9730,0.0000,0.0000,0.0000,9725.3270,9725.3270,19.6322,18.5819,19.1071,-1.7430,-26145.0960,6.4543,781.7283,7.8173,6.4543,0.0000,9.7751,18.5517,17.4172,17.9845,-3.5303,-28242.4599,6.4543,1528.9855,15.2899,6.4543,0.0000,34.3717,17.4011,17.0265,17.2138,-1.3321,-9324.4064,6.4543,1799.6547,17.9965,6.4543,0.0000,44.8750,21.1702,21.1632,32.5550,21.1562,32.5431,21.1492,32.5309,21.1492,1818.0208,72.7208,20.6276,20.6235,30.4814,20.6194,30.4997,20.6153,30.5176,20.6153,1818.0208,72.7208,19.5978,19.6100,28.5424,19.6215,28.8550,19.6322,29.1578,19.6322,529.2028,10.5841,18.5819,18.5718,25.3517,18.5618,25.2853,18.5517,25.2193,18.5517,1818.0208,72.7208,17.4172,17.4119,17.3419,17.4065,17.3187,17.4011,17.2955,17.4011,1818.0208,72.7208,17.0265,17.0166,16.4791,17.0066,16.4304,16.9968,16.3823,16.9968,529.2028,10.5841,6.4543,119.5712,4.3029,0.0000,89.0217,208.5930,-25063.7000,-65582.3108,-63711.9623
8660.0000,16.9599,28.4401,9501.0000,98930.3000,-89429.3000,2.5650,2159.3182,4.4000,1.0000,21984.5111,4.5000,1.0000,24143.8293,0.0000,0.0000,120914.8111,7341.6818,-113573.1293,21.5199,14.2226,15553.1000,0.0000,15553.1000,0.4032,4203.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4203.5405,0.0000,0.0000,0.0000,11349.5595,11349.5595,21.0324,13.3051,17756.1000,0.0000,17756.1000,0.4604,4035.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4035.4773,0.0000,0.0000,0.0000,13720.6227,13720.6227,20.4815,13.1842,831.5000,0.0000,831.5000,0.0216,224.7297,3.7000,1.0000,0.0000,0.0000,0.0000,224.7297,0.0000,0.0000,0.0000,606.7703,606.7703,20.4277,12.7005,20256.3000,0.0000,20256.3000,0.5252,4603.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4603.7045,0.0000,0.0000,0.0000,15652.5955,15652.5955,19.7993,12.5020,12718.0000,0.0000,12718.0000,0.3297,3437.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3437.2973,0.0000,0.0000,0.0000,9280.7027,9280.7027,19.3761,18.4026,18.8893,-1.6165,-24246.9058,6.4575,788.5037,7.8850,6.4575,0.0000,9.7897,18.3815,17.5142,17.9478,-2.7003,-21602.6141,6.4575,1531.8799,15.3188,6.4575,0.0000,34.4231,17.4948,16.9909,17.2428,-1.7930,-12550.7440,6.4575,1798.5423,17.9854,6.4575,0.0000,44.9421,21.0642,21.0536,32.7013,21.0430,32.6482,21.0324,32.5954,21.0324,1819.6147,72.7846,20.4572,20.4473,30.9668,20.4375,30.9162,20.4277,30.8659,20.4277,1819.6147,72.7846,19.4267,19.4094,29.6035,19.3925,29.4865,19.3761,29.3763,19.3761,529.6634,10.5933,18.4026,18.3956,22.5973,18.3885,22.5697,18.3815,22.5421,18.3815,1819.6147,72.7846,17.5142,17.5077,18.4654,17.5012,18.4333,17.4948,18.4012,17.4948,1819.6147,72.7846,16.9909,16.9805,16.1885,16.9702,16.1389,16.9599,16.0897,16.9599,529.6634,10.5933,6.4575,119.7356,4.3050,0.0000,89.1549,208.8904,-22314.3000,-62962.8787,-58400.2638
8661.0000,16.9379,27.1944,15514.5000,60988.3000,-45473.8000,1.5812,3526.0227,4.4000,1.0000,13552.9556,4.5000,1.0000,17078.9783,0.0000,0.0000,74541.2556,11988.4773,-62552.7783,20.0888,12.7915,15568.7000,0.0000,15568.7000,0.4036,4207.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4207.7568,0.0000,0.0000,0.0000,11360.9432,11360.9432,19.5111,11.7838,22791.5000,0.0000,22791.5000,0.5909,5179.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5179.8864,0.0000,0.0000,0.0000,17611.6136,17611.6136,18.6239,11.3266,908.7000,0.0000,908.7000,0.0236,245.5946,3.7000,1.0000,0.0000,0.0000,0.0000,245.5946,0.0000,0.0000,0.0000,663.1054,663.1054,18.5941,10.8668,20440.8000,0.0000,20440.8000,0.5300,4645.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4645.6364,0.0000,0.0000,0.0000,15795.1636,15795.1636,17.7984,10.5011,11651.8000,0.0000,11651.8000,0.3021,3149.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3149.1351,0.0000,0.0000,0.0000,8502.6649,8502.6649,17.4526,19.1468,18.2997,2.2423,33634.2764,5.1471,642.5833,6.4258,5.1471,0.0000,4.9575,19.1013,17.2789,18.1901,-4.5225,-36179.7448,5.1471,1209.8462,12.0985,5.1471,0.0000,17.4317,17.2613,16.9775,17.1194,-0.8050,-5634.9468,5.1471,1440.3919,14.4039,5.1471,0.0000,22.7585,19.5165,19.5147,17.9559,19.5129,17.9932,19.5111,18.0300,19.5111,1221.9147,48.8766,18.5905,18.5918,13.5734,18.5930,13.6357,18.5941,13.6972,18.5941,1221.9147,48.8766,17.3702,17.3987,6.6255,17.4262,7.0737,17.4526,7.5082,17.4526,356.7368,7.1347,19.1468,19.1316,29.6915,19.1164,29.5827,19.1013,29.4745,19.1013,1221.9147,48.8766,17.2789,17.2730,16.0648,17.2672,16.0410,17.2613,16.0173,17.2613,1221.9147,48.8766,16.9775,16.9642,16.1523,16.9510,16.0702,16.9379,15.9893,16.9379,356.7368,7.1347,5.1471,64.1269,3.4314,0.0000,45.1476,109.2746,25887.7000,-8619.2875,-8180.4151
8662.0000,16.8714,26.8302,16805.2000,57372.4000,-40567.2000,1.4875,3819.3636,4.4000,1.0000,12749.4222,4.5000,1.0000,16568.7859,0.0000,0.0000,70121.8222,12985.8364,-57135.9859,19.9041,12.6068,13173.9000,0.0000,13173.9000,0.3416,3560.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3560.5135,0.0000,0.0000,0.0000,9613.3865,9613.3865,19.3698,11.6425,23987.2000,0.0000,23987.2000,0.6219,5451.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5451.6364,0.0000,0.0000,0.0000,18535.5636,18535.5636,18.3860,11.0887,545.0000,0.0000,545.0000,0.0141,147.2973,3.7000,1.0000,0.0000,0.0000,0.0000,147.2973,0.0000,0.0000,0.0000,397.7027,397.7027,18.3482,10.6209,20999.9000,0.0000,20999.9000,0.5445,4772.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4772.7045,0.0000,0.0000,0.0000,16227.1955,16227.1955,17.4868,10.1895,9519.3000,0.0000,9519.3000,0.2468,2572.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2572.7838,0.0000,0.0000,0.0000,6946.5162,6946.5162,17.1121,19.0293,18.0707,2.4080,36119.9862,4.8845,615.1096,6.1511,4.8845,0.0000,4.2368,18.9946,17.3749,18.1848,-3.8145,-30515.6923,4.8845,1148.3561,11.4836,4.8845,0.0000,14.8975,17.3508,16.9086,17.1297,-1.1902,-8331.3371,4.8845,1366.3647,13.6636,4.8845,0.0000,19.4500,19.3939,19.3858,19.3424,19.3778,19.3055,19.3698,19.2690,19.3698,1114.8388,44.5936,18.3648,18.3592,14.6906,18.3537,14.6693,18.3482,14.6484,18.3482,1114.8388,44.5936,17.1181,17.1156,8.2212,17.1136,8.2179,17.1121,8.2230,17.1121,325.7060,6.5141,19.0293,19.0177,27.1795,19.0062,27.1198,18.9946,27.0601,18.9946,1114.8388,44.5936,17.3749,17.3668,17.3511,17.3588,17.3063,17.3508,17.2617,17.3508,1114.8388,44.5936,16.9086,16.8962,15.4399,16.8838,15.3751,16.8714,15.3105,16.8714,325.7060,6.5141,4.8845,55.5305,3.2564,0.0000,38.5843,94.1148,27658.1000,-5415.6214,-2727.0432
8663.0000,16.8820,25.3781,21884.5000,45383.8000,-23499.3000,1.1767,4973.7500,4.4000,1.0000,10085.2889,4.5000,1.0000,15059.0389,0.0000,0.0000,55469.0889,16910.7500,-38558.3389,18.7455,11.4482,12856.4000,0.0000,12856.4000,0.3333,3474.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3474.7027,0.0000,0.0000,0.0000,9381.6973,9381.6973,18.2918,10.5645,48183.4000,0.0000,48183.4000,1.2492,10950.7727,4.4000,1.0000,0.0000,0.0000,0.0000,10950.7727,0.0000,0.0000,0.0000,37232.6273,37232.6273,16.4924,9.1951,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,16.5001,8.7728,22808.3000,0.0000,22808.3000,0.5913,5183.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5183.7045,0.0000,0.0000,0.0000,17624.5955,17624.5955,15.6483,8.3510,8300.8000,0.0000,8300.8000,0.2152,2243.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2243.4595,0.0000,0.0000,0.0000,6057.3405,6057.3405,15.4609,19.5969,17.5289,5.7055,85581.9581,5.3647,689.6702,6.8967,5.3647,0.0000,5.6132,19.5520,17.3475,18.4497,-5.7020,-45616.2153,5.3647,1248.6880,12.4869,5.3647,0.0000,19.7373,17.3271,16.9206,17.1238,-1.2017,-8412.1038,5.3647,1501.0298,15.0103,5.3647,0.0000,25.7686,18.2921,18.2920,9.9142,18.2919,9.9600,18.2918,10.0053,18.2918,1313.8973,52.5559,16.4778,16.4853,-1.9312,16.4928,-1.8205,16.5001,-1.7107,16.5001,1313.8973,52.5559,15.3556,15.3917,-9.9132,15.4267,-9.4409,15.4609,-8.9803,15.4609,383.3792,7.6676,19.5969,19.5819,32.2432,19.5669,32.1505,19.5520,32.0582,19.5520,1313.8973,52.5559,17.3475,17.3407,17.1052,17.3339,17.0766,17.3271,17.0479,17.3271,1313.8973,52.5559,16.9206,16.9077,15.7950,16.8948,15.7270,16.8820,15.6595,16.8820,383.3792,7.6676,5.3647,71.8613,3.5765,0.0000,51.1191,122.9804,69061.9000,32038.7892,31553.6389
8664.0000,16.8656,24.1796,24820.3000,39075.3000,-14255.0000,1.0131,5640.9773,4.4000,1.0000,8683.4000,4.5000,1.0000,14324.3773,0.0000,0.0000,47758.7000,19179.3227,-28579.3773,18.2095,10.9122,12868.3000,0.0000,12868.3000,0.3336,3477.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3477.9189,0.0000,0.0000,0.0000,9390.3811,9390.3811,17.7648,10.0376,60024.4000,0.0000,60024.4000,1.5562,13641.9091,4.4000,1.0000,0.0000,0.0000,0.0000,13641.9091,0.0000,0.0000,0.0000,46382.4909,46382.4909,15.5839,8.2866,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,15.5873,7.8601,24759.8000,0.0000,24759.8000,0.6419,5627.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5627.2273,0.0000,0.0000,0.0000,19132.5727,19132.5727,14.6877,7.3904,4645.2000,0.0000,4645.2000,0.1204,1255.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1255.4595,0.0000,0.0000,0.0000,3389.7405,3389.7405,14.6020,19.6626,17.1323,7.1749,107623.5867,5.5138,719.7161,7.1972,5.5138,0.0000,6.0944,19.6248,17.4737,18.5492,-5.7184,-45747.4787,5.5138,1278.5965,12.7860,5.5138,0.0000,21.4293,17.4508,16.9015,17.1761,-1.6686,-11680.3975,5.5138,1539.6479,15.3965,5.5138,0.0000,27.9777,17.7679,17.7669,7.2927,17.7659,7.3177,17.7648,7.3427,17.7648,1378.6207,55.1448,15.5699,15.5757,-6.7924,15.5815,-6.7184,15.5873,-6.6445,15.5873,1378.6207,55.1448,14.5283,14.5529,-14.7348,14.5775,-14.4689,14.6020,-14.2015,14.6020,402.1188,8.0424,19.6626,19.6500,31.6205,19.6374,31.5582,19.6248,31.4959,19.6248,1378.6207,55.1448,17.4737,17.4660,18.4294,17.4584,18.3922,17.4508,18.3552,17.4508,1378.6207,55.1448,16.9015,16.8895,15.6724,16.8776,15.6180,16.8656,15.5636,16.8656,402.1188,8.0424,5.5138,77.4914,3.6759,0.0000,55.5014,132.9928,88449.0000,50012.2972,50195.7105
8665.0000,16.8601,23.0946,27017.3000,34866.3000,-7849.0000,0.9040,6140.2955,4.4000,1.0000,7748.0667,4.5000,1.0000,13888.3621,0.0000,0.0000,42614.3667,20877.0045,-21737.3621,17.9341,10.6368,12891.5000,0.0000,12891.5000,0.3342,3484.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3484.1892,0.0000,0.0000,0.0000,9407.3108,9407.3108,17.4645,9.7372,58862.3000,0.0000,58862.3000,1.5261,13377.7955,4.4000,1.0000,0.0000,0.0000,0.0000,13377.7955,0.0000,0.0000,0.0000,45484.5045,45484.5045,15.2173,7.9200,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,15.2151,7.4878,26462.7000,0.0000,26462.7000,0.6861,6014.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6014.2500,0.0000,0.0000,0.0000,20448.4500,20448.4500,14.2048,6.9075,1448.8000,0.0000,1448.8000,0.0376,391.5676,3.7000,1.0000,0.0000,0.0000,0.0000,391.5676,0.0000,0.0000,0.0000,1057.2324,1057.2324,14.2077,19.6378,16.9227,7.3272,109907.5391,5.2477,690.5360,6.9054,5.2477,0.0000,5.2537,19.6004,17.5142,18.5573,-5.2781,-42224.6413,5.2477,1216.5059,12.1651,5.2477,0.0000,18.4734,17.4908,16.8987,17.1947,-1.7120,-11984.1427,5.2477,1464.2787,14.6428,5.2477,0.0000,24.1185,17.4693,17.4677,6.5513,17.4661,6.5666,17.4645,6.5819,17.4645,1264.0545,50.5622,15.2027,15.2069,-6.7995,15.2110,-6.7495,15.2151,-6.6997,15.2151,1264.0545,50.5622,14.1526,14.1710,-14.7591,14.1893,-14.5840,14.2077,-14.4082,14.2077,368.9440,7.3789,19.6378,19.6253,30.5442,19.6128,30.4835,19.6004,30.4230,19.6004,1264.0545,50.5622,17.5142,17.5064,18.6862,17.4986,18.6490,17.4908,18.6118,17.4908,1264.0545,50.5622,16.8987,16.8858,15.7486,16.8729,15.6833,16.8601,15.6185,16.8601,368.9440,7.3789,5.2477,67.6309,3.4984,0.0000,47.8456,115.4765,92220.0000,54954.7276,55698.7551
8666.0000,16.8669,22.0086,28908.5000,31549.1000,-2640.6000,0.8180,6570.1136,4.4000,1.0000,7010.9111,4.5000,1.0000,13581.0247,0.0000,0.0000,38560.0111,22338.3864,-16221.6247,17.6458,10.3485,12893.2000,0.0000,12893.2000,0.3343,3484.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3484.6486,0.0000,0.0000,0.0000,9408.5514,9408.5514,17.1902,9.4630,65958.0000,0.0000,65958.0000,1.7101,14990.4545,4.4000,1.0000,0.0000,0.0000,0.0000,14990.4545,0.0000,0.0000,0.0000,50967.5455,50967.5455,14.7431,7.4458,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0000,0.0000,0.0000,302.0351,302.0351,14.7441,7.0169,27199.7000,0.0000,27199.7000,0.7052,6181.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6181.7500,0.0000,0.0000,0.0000,21017.9500,21017.9500,13.7350,6.4377,838.7000,0.0000,838.7000,0.0217,226.6757,3.7000,1.0000,0.0000,0.0000,0.0000,226.6757,0.0000,0.0000,0.0000,612.0243,612.0243,13.7665,19.6062,16.6864,8.1087,121630.3416,5.4000,717.1175,7.1712,5.4000,0.0000,5.7247,19.5710,17.5823,18.5766,-5.1776,-41420.6440,5.4000,1250.9144,12.5091,5.4000,0.0000,20.1294,17.5585,16.9053,17.2319,-1.9434,-13603.5436,5.4000,1504.6340,15.0463,5.4000,0.0000,26.2806,17.1941,17.1928,5.6157,17.1915,5.6324,17.1902,5.6490,17.1902,1329.0940,53.1638,14.7286,14.7338,-8.7708,14.7390,-8.7132,14.7441,-8.6557,14.7441,1329.0940,53.1638,13.7056,13.7261,-16.6531,13.7464,-16.4554,13.7665,-16.2591,13.7665,387.7797,7.7556,19.6062,19.5945,29.7218,19.5827,29.6689,19.5710,29.6160,19.5710,1329.0940,53.1638,17.5823,17.5743,19.2435,17.5664,19.2067,17.5585,19.1698,17.5585,1329.0940,53.1638,16.9053,16.8925,15.9189,16.8797,15.8566,16.8669,15.7945,16.8669,387.7797,7.7556,5.4000,73.1695,3.6000,0.0000,52.1348,125.3042,104662.9000,66086.4815,66606.1540
