Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8667.0000,16.8703,20.6847,30550.9000,28849.9000,1701.0000,0.7921,6943.3864,4.4000,1.0000,6411.0889,4.5000,1.0000,13354.4753,0.0000,0.0000,35260.9889,23607.5136,-11653.4753,17.4474,10.1501,12885.9000,0.0000,12885.9000,0.3341,3482.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3482.6757,0.0000,0.0000,0.0000,9403.2243,9403.2243,16.9777,9.2505,62699.5000,0.0000,62699.5000,1.6256,14249.8864,4.4000,1.0000,0.0000,0.0000,0.0000,14249.8864,0.0000,0.0000,0.0000,48449.6136,48449.6136,14.5782,7.2809,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,14.5753,6.8480,27691.6000,0.0000,27691.6000,0.7180,6293.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6293.5455,0.0000,0.0000,0.0000,21398.0545,21398.0545,13.5155,6.2182,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,13.5513,19.5629,16.5571,8.0922,121383.1572,5.2350,698.7082,6.9871,5.2350,0.0000,5.2159,19.5276,17.5968,18.5622,-4.8734,-38986.9016,5.2350,1213.3566,12.1336,5.2350,0.0000,18.3403,17.5728,16.9100,17.2414,-1.9120,-13384.0725,5.2350,1458.1336,14.5813,5.2350,0.0000,23.9448,16.9817,16.9804,5.0887,16.9791,5.1028,16.9777,5.1168,16.9777,1258.7279,50.3491,14.5637,14.5676,-7.9075,14.5714,-7.8671,14.5753,-7.8268,14.5753,1258.7279,50.3491,13.5018,13.5183,-15.9647,13.5349,-15.8224,13.5513,-15.6798,13.5513,367.4011,7.3480,19.5629,19.5511,28.9495,19.5394,28.8963,19.5276,28.8432,19.5276,1258.7279,50.3491,17.5968,17.5888,19.2268,17.5808,19.1905,17.5728,19.1542,17.5728,1258.7279,50.3491,16.9100,16.8967,16.0286,16.8834,15.9622,16.8703,15.8962,16.8703,367.4011,7.3480,5.2350,67.1843,3.4900,0.0000,47.5010,114.6853,105760.7000,68168.5767,69012.1832
8668.0000,16.8859,19.2244,31936.6000,26301.8000,5634.8000,0.8280,7258.3182,4.4000,1.0000,5844.8444,4.5000,1.0000,13103.1626,0.0000,0.0000,32146.6444,24678.2818,-7468.3626,17.2337,9.9364,12880.0000,0.0000,12880.0000,0.3339,3481.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3481.0811,0.0000,0.0000,0.0000,9398.9189,9398.9189,16.7925,9.0652,69527.8000,0.0000,69527.8000,1.8026,15801.7727,4.4000,1.0000,0.0000,0.0000,0.0000,15801.7727,0.0000,0.0000,0.0000,53726.0273,53726.0273,14.2904,6.9931,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,14.2895,6.5622,28008.8000,0.0000,28008.8000,0.7262,6365.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6365.6364,0.0000,0.0000,0.0000,21643.1636,21643.1636,13.2815,5.9842,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,13.3170,19.4355,16.3762,8.7584,131376.7363,5.5671,748.2795,7.4828,5.5671,0.0000,6.2727,19.4048,17.6794,18.5421,-4.6310,-37048.3772,5.5671,1291.2946,12.9129,5.5671,0.0000,22.0564,17.6554,16.9243,17.2898,-2.2427,-15698.7686,5.5671,1547.7404,15.4774,5.5671,0.0000,28.7964,16.7960,16.7948,4.6239,16.7936,4.6382,16.7925,4.6523,16.7925,1402.0710,56.0828,14.2763,14.2807,-8.8496,14.2851,-8.8047,14.2895,-8.7599,14.2895,1402.0710,56.0828,13.2686,13.2848,-16.2655,13.3010,-16.1272,13.3170,-15.9893,13.3170,408.9070,8.1781,19.4355,19.4252,27.4755,19.4150,27.4381,19.4048,27.4006,19.4048,1402.0710,56.0828,17.6794,17.6714,19.9418,17.6634,19.9059,17.6554,19.8702,17.6554,1402.0710,56.0828,16.9243,16.9114,16.2468,16.8986,16.1878,16.8859,16.1289,16.8859,408.9070,8.1781,5.5671,79.5688,3.7114,0.0000,57.1254,136.6943,116847.1000,77880.3931,78629.5905
8669.0000,16.8990,23.8764,27003.5000,39784.2000,-12780.7000,1.0315,6137.1591,4.4000,1.0000,8840.9333,4.5000,1.0000,14978.0924,0.0000,0.0000,48625.1333,20866.3409,-27758.7924,18.1572,10.8599,12880.2000,0.0000,12880.2000,0.3339,3481.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3481.1351,0.0000,0.0000,0.0000,9399.0649,9399.0649,17.7049,9.9776,65336.4000,0.0000,65336.4000,1.6940,14849.1818,4.4000,1.0000,0.0000,0.0000,0.0000,14849.1818,0.0000,0.0000,0.0000,50487.2182,50487.2182,15.4166,8.1193,402.7000,0.0000,402.7000,0.0104,108.8378,3.7000,1.0000,0.0000,0.0000,0.0000,108.8378,0.0000,0.0000,0.0000,293.8622,293.8622,15.3876,7.6603,27849.0000,0.0000,27849.0000,0.7220,6329.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6329.3182,0.0000,0.0000,0.0000,21519.6818,21519.6818,14.4122,7.1149,838.7000,0.0000,838.7000,0.0217,226.6757,3.7000,1.0000,0.0000,0.0000,0.0000,226.6757,0.0000,0.0000,0.0000,612.0243,612.0243,14.3384,18.7735,16.5560,6.5238,97856.4823,5.7204,763.5245,7.6352,5.7204,0.0000,6.8053,18.7564,17.8192,18.2878,-2.5849,-20678.9693,5.7204,1339.6436,13.3964,5.7204,0.0000,23.9293,17.7939,16.9367,17.3653,-2.7018,-18912.6592,5.7204,1585.7636,15.8576,5.7204,0.0000,31.2416,17.7312,17.7223,15.0542,17.7136,14.9915,17.7049,14.9293,17.7049,1470.5405,58.8216,15.4033,15.3980,4.0339,15.3928,3.9808,15.3876,3.9283,15.3876,1470.5405,58.8216,14.3845,14.3685,-0.7689,14.3531,-1.0173,14.3384,-1.2569,14.3384,428.7229,8.5745,18.7735,18.7679,20.9446,18.7621,20.9499,18.7564,20.9549,18.7564,1470.5405,58.8216,17.8192,17.8107,21.1319,17.8023,21.0926,17.7939,21.0533,17.7939,1470.5405,58.8216,16.9367,16.9241,16.4113,16.9115,16.3557,16.8990,16.3002,16.8990,428.7229,8.5745,5.7204,85.7467,3.8136,0.0000,61.9763,147.7230,94526.3000,54553.0589,58264.8538
8670.0000,16.9651,25.3122,23325.0000,46511.6000,-23186.6000,1.2059,5301.1364,4.4000,1.0000,10335.9111,4.5000,1.0000,15637.0475,0.0000,0.0000,56847.5111,18023.8636,-38823.6475,18.5641,11.2668,12886.5000,0.0000,12886.5000,0.3341,3482.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3482.8378,0.0000,0.0000,0.0000,9403.6622,9403.6622,18.1534,10.4261,70880.9000,0.0000,70880.9000,1.8377,16109.2955,4.4000,1.0000,0.0000,0.0000,0.0000,16109.2955,0.0000,0.0000,0.0000,54771.6045,54771.6045,15.8976,8.6003,537.7000,0.0000,537.7000,0.0139,145.3243,3.7000,1.0000,0.0000,0.0000,0.0000,145.3243,0.0000,0.0000,0.0000,392.3757,392.3757,15.8686,8.1413,26700.8000,0.0000,26700.8000,0.6923,6068.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6068.3636,0.0000,0.0000,0.0000,20632.4364,20632.4364,15.0188,7.7215,4350.1000,0.0000,4350.1000,0.1128,1175.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1175.7027,0.0000,0.0000,0.0000,3174.3973,3174.3973,14.8576,18.4471,16.6523,5.8102,87153.1042,6.2951,837.0859,8.3709,6.2951,0.0000,9.0692,18.4308,17.8200,18.1254,-1.8538,-14830.6720,6.2951,1483.3078,14.8331,6.2951,0.0000,31.8896,17.7986,17.0032,17.4009,-2.7587,-19311.1845,6.2951,1742.6832,17.4268,6.2951,0.0000,41.6345,18.1768,18.1690,18.8289,18.1612,18.7868,18.1534,18.7447,18.1534,1739.8686,69.5947,15.8814,15.8771,8.2277,15.8729,8.1980,15.8686,8.1683,15.8686,1739.8686,69.5947,14.8881,14.8779,4.6905,14.8677,4.5709,14.8576,4.4506,14.8576,506.6152,10.1323,18.4471,18.4416,18.6769,18.4362,18.6771,18.4308,18.6772,18.4308,1739.8686,69.5947,17.8200,17.8128,20.8244,17.8057,20.7990,17.7986,20.7737,17.7986,1739.8686,69.5947,17.0032,16.9905,17.2135,16.9778,17.1561,16.9651,17.0990,16.9651,506.6152,10.1323,6.2951,111.6148,4.1967,0.0000,82.5933,194.2082,92169.4000,49550.8286,53011.2477
8671.0000,17.0525,28.3708,11370.2000,97192.0000,-85821.8000,2.5199,2584.1364,4.4000,1.0000,21598.2222,4.5000,1.0000,24182.3586,0.0000,0.0000,118790.2222,8786.0636,-110004.1586,20.8813,13.5840,12893.1000,0.0000,12893.1000,0.3343,3484.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3484.6216,0.0000,0.0000,0.0000,9408.4784,9408.4784,20.4995,12.7723,41688.6000,0.0000,41688.6000,1.0809,9474.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9474.6818,0.0000,0.0000,0.0000,32213.9182,32213.9182,19.3783,12.0810,495.2000,0.0000,495.2000,0.0128,133.8378,3.7000,1.0000,0.0000,0.0000,0.0000,133.8378,0.0000,0.0000,0.0000,361.3622,361.3622,19.3027,11.5754,24693.6000,0.0000,24693.6000,0.6402,5612.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5612.1818,0.0000,0.0000,0.0000,19081.4182,19081.4182,18.6385,11.3412,14578.8000,0.0000,14578.8000,0.3780,3940.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3940.2162,0.0000,0.0000,0.0000,10638.5838,10638.5838,18.0776,17.1637,17.6207,-1.7505,-26257.7829,7.4491,954.2750,9.5427,7.4491,0.0000,15.0272,17.1675,17.8576,17.5126,2.4786,19829.1628,7.4491,1796.6795,17.9668,7.4491,0.0000,52.8393,17.8391,17.0870,17.4630,-3.0869,-21608.5516,7.4491,2057.2479,20.5725,7.4491,0.0000,68.9860,20.5538,20.5357,41.5070,20.5176,41.3664,20.4995,41.2264,20.4995,2340.1057,93.6042,19.3657,19.3446,41.9417,19.3236,41.7503,19.3027,41.5598,19.3027,2340.1057,93.6042,18.2682,18.2036,44.2536,18.1401,43.5016,18.0776,42.7620,18.0776,679.9522,13.5990,17.1637,17.1650,6.9423,17.1663,7.0044,17.1675,7.0661,17.1675,2340.1057,93.6042,17.8576,17.8514,21.0270,17.8453,21.0098,17.8391,20.9925,17.8391,2340.1057,93.6042,17.0870,17.0755,18.1131,17.0640,18.0711,17.0525,18.0290,17.0525,679.9522,13.5990,7.4491,177.5655,4.9661,0.0000,136.8524,314.4180,8527.5000,-38300.3979,-28037.1717
8672.0000,17.1241,28.8814,8128.4000,135114.0000,-126985.6000,3.5031,1847.3636,4.4000,1.0000,30025.3333,4.5000,1.0000,31872.6970,0.0000,0.0000,165139.3333,6281.0364,-158858.2970,21.7377,14.4404,21880.9000,0.0000,21880.9000,0.5673,5913.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5913.7568,0.0000,0.0000,0.0000,15967.1432,15967.1432,21.2369,13.5096,32416.7000,0.0000,32416.7000,0.8405,7367.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7367.4318,0.0000,0.0000,0.0000,25049.2682,25049.2682,20.5094,13.2121,987.8000,0.0000,987.8000,0.0256,266.9730,3.7000,1.0000,0.0000,0.0000,0.0000,266.9730,0.0000,0.0000,0.0000,720.8270,720.8270,20.4468,12.7195,23656.8000,0.0000,23656.8000,0.6133,5376.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5376.5455,0.0000,0.0000,0.0000,18280.2545,18280.2545,19.9159,12.6186,15494.8000,0.0000,15494.8000,0.4017,4187.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4187.7838,0.0000,0.0000,0.0000,11307.0162,11307.0162,19.4711,17.2121,18.3416,-5.1857,-77784.8892,8.9273,1112.7512,11.1275,8.9273,0.0000,25.8659,17.2046,17.6024,17.4035,1.7122,13697.6824,8.9273,2162.2325,21.6223,8.9273,0.0000,90.9510,17.5907,17.1532,17.3720,-2.1520,-15064.1287,8.9273,2474.1138,24.7411,8.9273,0.0000,118.7438,21.2739,21.2616,44.6201,21.2492,44.5551,21.2369,44.4900,21.2369,3221.5002,128.8600,20.4885,20.4746,47.4295,20.4607,47.3384,20.4468,47.2472,20.4468,3221.5002,128.8600,19.5875,19.5488,53.3320,19.5100,53.0063,19.4711,52.6774,19.4711,934.0040,18.6801,17.2121,17.2096,9.9039,17.2071,9.9157,17.2046,9.9275,17.2046,3221.5002,128.8600,17.6024,17.5985,18.3403,17.5946,18.3439,17.5907,18.3474,17.5907,3221.5002,128.8600,17.1532,17.1435,18.7070,17.1338,18.6844,17.1241,18.6615,17.1241,934.0040,18.6801,8.9273,292.8240,5.9515,0.0000,235.5607,528.3847,-32548.6000,-87533.7878,-79151.3355
8673.0000,17.0968,28.9664,6613.8000,144953.0000,-138339.2000,3.7582,1503.1364,4.4000,1.0000,32211.7778,4.5000,1.0000,33714.9141,0.0000,0.0000,177164.7778,5110.6636,-172054.1141,22.2221,14.9248,26688.2000,0.0000,26688.2000,0.6919,7213.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7213.0270,0.0000,0.0000,0.0000,19475.1730,19475.1730,21.6059,20.4682,11542.5000,6316.8000,5225.7000,0.2993,2623.2955,4.4000,1.0000,1289.1429,4.9000,1.0000,3912.4383,0.0000,0.0000,7605.9429,8919.2045,1313.2617,21.5668,14.2695,1653.3000,0.0000,1653.3000,0.0429,446.8378,3.7000,1.0000,0.0000,0.0000,0.0000,446.8378,0.0000,0.0000,0.0000,1206.4622,1206.4622,21.4843,13.7571,24075.2000,0.0000,24075.2000,0.6242,5471.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5471.6364,0.0000,0.0000,0.0000,18603.5636,18603.5636,20.9302,13.6329,14884.2000,0.0000,14884.2000,0.3859,4022.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4022.7568,0.0000,0.0000,0.0000,10861.4432,10861.4432,20.4880,17.2830,18.8855,-7.1726,-107588.2889,8.7035,1062.9004,10.6290,8.7035,0.0000,23.9690,17.2738,17.5176,17.3957,1.0232,8185.9444,8.7035,2108.6573,21.0866,8.7035,0.0000,84.2809,17.5049,17.1229,17.3139,-1.8322,-12825.1731,8.7035,2417.4701,24.1747,8.7035,0.0000,110.0355,21.6420,21.6299,45.1960,21.6179,45.1344,21.6059,45.0729,21.6059,3080.0946,123.2038,21.5309,21.5153,53.3118,21.4998,53.2080,21.4843,53.1043,21.4843,3080.0946,123.2038,20.6066,20.5669,59.6120,20.5274,59.2863,20.4880,58.9618,20.4880,893.2769,17.8655,17.2830,17.2799,11.7998,17.2769,11.8049,17.2738,11.8100,17.2738,3080.0946,123.2038,17.5176,17.5134,17.7944,17.5092,17.7902,17.5049,17.7860,17.5049,3080.0946,123.2038,17.1229,17.1142,18.1091,17.1055,18.0943,17.0968,18.0792,17.0968,893.2769,17.8655,8.7035,272.9687,5.8023,0.0000,218.2853,491.2541,-65812.6000,-120594.2104,-112227.5175
8674.0000,17.0789,29.0338,5255.3000,151901.9000,-146646.6000,3.9383,1194.3864,4.4000,1.0000,33755.9778,4.5000,1.0000,34950.3641,0.0000,0.0000,185657.8778,4060.9136,-181596.9641,22.4167,15.1194,30338.7000,0.0000,30338.7000,0.7866,8199.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8199.6486,0.0000,0.0000,0.0000,22139.0514,22139.0514,21.7328,27.4128,4941.3000,6002.8000,-1061.5000,0.1556,1123.0227,4.4000,1.0000,1225.0612,4.9000,1.0000,2348.0840,0.0000,0.0000,7227.8612,3818.2773,-3409.5840,21.8330,14.5357,1792.8000,0.0000,1792.8000,0.0465,484.5405,3.7000,1.0000,0.0000,0.0000,0.0000,484.5405,0.0000,0.0000,0.0000,1308.2595,1308.2595,21.7547,14.0275,23716.4000,0.0000,23716.4000,0.6149,5390.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5390.0909,0.0000,0.0000,0.0000,18326.3091,18326.3091,21.2161,13.9188,13052.1000,0.0000,13052.1000,0.3384,3527.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3527.5946,0.0000,0.0000,0.0000,9524.5054,9524.5054,20.8408,17.5364,19.1886,-7.4945,-112417.6859,8.8205,1065.0715,10.6507,8.8205,0.0000,24.9486,17.5237,17.4829,17.5033,-0.1736,-1388.7475,8.8205,2128.2071,21.2821,8.8205,0.0000,87.7255,17.4701,17.1045,17.2873,-1.7769,-12438.4965,8.8205,2452.4695,24.5247,8.8205,0.0000,114.5327,21.7660,21.7549,44.1244,21.7438,44.0734,21.7328,44.0224,21.7328,3153.6655,126.1466,21.7945,21.7813,51.8411,21.7680,51.7659,21.7547,51.6907,21.7547,3153.6655,126.1466,20.9361,20.9043,58.2582,20.8725,58.0434,20.8408,57.8280,20.8408,914.4678,18.2894,17.5364,17.5322,14.9634,17.5279,14.9568,17.5237,14.9502,17.5237,3153.6655,126.1466,17.4829,17.4787,17.7026,17.4744,17.6964,17.4701,17.6901,17.4701,3153.6655,126.1466,17.1045,17.0960,17.8239,17.0874,17.8067,17.0789,17.7894,17.0789,914.4678,18.2894,8.8205,283.2367,5.8803,0.0000,227.2068,510.4436,-78808.1000,-133708.4228,-126244.9300
8675.0000,17.0777,29.1075,3931.5000,157848.6000,-153917.1000,4.0925,893.5227,4.4000,1.0000,35077.4667,4.5000,1.0000,35970.9894,0.0000,0.0000,192926.0667,3037.9773,-189888.0894,22.4644,15.1671,35819.4000,0.0000,35819.4000,0.9287,9680.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9680.9189,0.0000,0.0000,0.0000,26138.4811,26138.4811,21.6934,30.6426,2184.6000,5460.3000,-3275.7000,0.1416,496.5000,4.4000,1.0000,1114.3469,4.9000,1.0000,1610.8469,0.0000,0.0000,6574.6469,1688.1000,-4886.5469,21.8320,14.5347,1837.0000,0.0000,1837.0000,0.0476,496.4865,3.7000,1.0000,0.0000,0.0000,0.0000,496.4865,0.0000,0.0000,0.0000,1340.5135,1340.5135,21.7592,14.0319,22212.3000,0.0000,22212.3000,0.5759,5048.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5048.2500,0.0000,0.0000,0.0000,17164.0500,17164.0500,21.2723,13.9750,11830.8000,0.0000,11830.8000,0.3067,3197.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3197.5135,0.0000,0.0000,0.0000,8633.2865,8633.2865,20.9461,17.7845,19.3653,-7.4299,-111448.4489,9.1395,1096.3682,10.9637,9.1395,0.0000,27.7549,17.7706,17.5076,17.6391,-1.1585,-9267.9025,9.1395,2193.7650,21.9377,9.1395,0.0000,97.5933,17.4946,17.1029,17.2988,-1.9729,-13810.0642,9.1395,2540.0613,25.4006,9.1395,0.0000,127.4159,21.7229,21.7131,42.0838,21.7032,42.0446,21.6934,42.0053,21.6934,3358.1962,134.3278,21.7940,21.7824,49.0270,21.7708,48.9693,21.7592,48.9115,21.7592,3358.1962,134.3278,21.0274,21.0003,55.5280,20.9732,55.3671,20.9461,55.2059,20.9461,973.3647,19.4673,17.7845,17.7799,17.5144,17.7752,17.5043,17.7706,17.4941,17.7706,3358.1962,134.3278,17.5076,17.5033,18.1302,17.4990,18.1221,17.4946,18.1140,17.4946,3358.1962,134.3278,17.1029,17.0945,17.7946,17.0861,17.7766,17.0777,17.7585,17.0777,973.3647,19.4673,9.1395,312.4888,6.0930,0.0000,252.7641,565.2530,-85493.3000,-141498.3053,-134526.4156
8676.0000,17.0893,29.1906,2561.5000,163690.4000,-161128.9000,4.2440,582.1591,4.4000,1.0000,36375.6444,4.5000,1.0000,36957.8035,0.0000,0.0000,200066.0444,1979.3409,-198086.7035,22.5661,15.2688,37648.8000,0.0000,37648.8000,0.9761,10175.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10175.3514,0.0000,0.0000,0.0000,27473.4486,27473.4486,21.7771,33.1966,625.4000,7777.8000,-7152.4000,0.2017,142.1364,4.4000,1.0000,1587.3061,4.9000,1.0000,1729.4425,0.0000,0.0000,9365.1061,483.2636,-8881.8425,22.0227,14.7254,2162.9000,0.0000,2162.9000,0.0561,584.5676,3.7000,1.0000,0.0000,0.0000,0.0000,584.5676,0.0000,0.0000,0.0000,1578.3324,1578.3324,21.9441,14.2168,20299.0000,0.0000,20299.0000,0.5263,4613.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4613.4091,0.0000,0.0000,0.0000,15685.5909,15685.5909,21.5104,14.2131,9540.8000,0.0000,9540.8000,0.2474,2578.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2578.5946,0.0000,0.0000,0.0000,6962.2054,6962.2054,21.2323,17.9081,19.5702,-8.0153,-120229.1842,9.3772,1116.3688,11.1637,9.3772,0.0000,29.9770,17.8946,17.5522,17.7234,-1.5476,-12380.9693,9.3772,2243.5826,22.4358,9.3772,0.0000,105.4066,17.5391,17.1143,17.3267,-2.1945,-15361.8206,9.3772,2603.3183,26.0332,9.3772,0.0000,137.6168,21.8065,21.7967,41.8791,21.7869,41.8388,21.7771,41.7985,21.7771,3514.2536,140.5701,21.9790,21.9674,49.0058,21.9557,48.9462,21.9441,48.8866,21.9441,3514.2536,140.5701,21.3179,21.2893,56.3078,21.2607,56.1232,21.2323,55.9392,21.2323,1018.2888,20.3658,17.9081,17.9036,18.5374,17.8991,18.5294,17.8946,18.5213,17.8946,3514.2536,140.5701,17.5522,17.5478,18.6396,17.5435,18.6304,17.5391,18.6211,17.5391,3514.2536,140.5701,17.1143,17.1060,17.9219,17.0976,17.9023,17.0893,17.8827,17.0893,1018.2888,20.3658,9.3772,335.4937,6.2515,0.0000,273.0004,608.4942,-98629.8000,-155268.9686,-147971.9741
8677.0000,17.1018,29.2527,1566.2000,169514.7000,-167948.5000,4.3950,355.9545,4.4000,1.0000,37669.9333,4.5000,1.0000,38025.8879,0.0000,0.0000,207184.6333,1210.2455,-205974.3879,22.7713,15.4740,32625.1000,0.0000,32625.1000,0.8459,8817.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8817.5946,0.0000,0.0000,0.0000,23807.5054,23807.5054,22.0838,33.5588,770.1000,10517.1000,-9747.0000,0.2727,175.0227,4.4000,1.0000,2146.3469,4.9000,1.0000,2321.3697,0.0000,0.0000,12663.4469,595.0773,-12068.3697,22.4160,15.1187,2584.9000,0.0000,2584.9000,0.0670,698.6216,3.7000,1.0000,0.0000,0.0000,0.0000,698.6216,0.0000,0.0000,0.0000,1886.2784,1886.2784,22.3266,14.5993,18643.6000,0.0000,18643.6000,0.4834,4237.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4237.1818,0.0000,0.0000,0.0000,14406.4182,14406.4182,21.9300,14.6327,8319.4000,0.0000,8319.4000,0.2157,2248.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2248.4865,0.0000,0.0000,0.0000,6070.9135,6070.9135,21.6697,17.9640,19.8168,-8.9755,-134631.9379,9.4194,1111.2287,11.1123,9.4194,0.0000,30.3835,17.9506,17.5844,17.7675,-1.6631,-13304.4237,9.4194,2249.8901,22.4989,9.4194,0.0000,106.8361,17.5712,17.1270,17.3491,-2.3055,-16138.4923,9.4194,2612.7886,26.1279,9.4194,0.0000,139.4831,22.1160,22.1052,44.0164,22.0945,43.9667,22.0838,43.9171,22.0838,3542.2910,141.6916,22.3641,22.3516,51.1628,22.3391,51.0952,22.3266,51.0277,22.3266,3542.2910,141.6916,21.7629,21.7317,59.1399,21.7007,58.9267,21.6697,58.7145,21.6697,1026.3587,20.5272,17.9640,17.9595,18.8928,17.9551,18.8854,17.9506,18.8779,17.9506,3542.2910,141.6916,17.5844,17.5800,18.9428,17.5756,18.9328,17.5712,18.9229,17.5712,3542.2910,141.6916,17.1270,17.1186,18.0419,17.1102,18.0206,17.1018,17.9993,17.1018,1026.3587,20.5272,9.4194,339.6886,6.2796,0.0000,276.7028,616.3914,-115522.5000,-171871.6421,-164074.8539
8678.0000,17.1275,29.3130,832.1000,175465.4000,-174633.3000,4.5493,189.1136,4.4000,1.0000,38992.3111,4.5000,1.0000,39181.4247,0.0000,0.0000,214457.7111,642.9864,-213814.7247,22.7699,15.4726,37645.4000,0.0000,37645.4000,0.9760,10174.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10174.4324,0.0000,0.0000,0.0000,27470.9676,27470.9676,22.0176,34.0584,0.0000,11930.2000,-11930.2000,0.3093,0.0000,0.0000,0.0000,2434.7347,4.9000,1.0000,2434.7347,0.0000,0.0000,14364.9347,0.0000,-14364.9347,22.3967,15.0994,2469.0000,0.0000,2469.0000,0.0640,667.2973,3.7000,1.0000,0.0000,0.0000,0.0000,667.2973,0.0000,0.0000,0.0000,1801.7027,1801.7027,22.3168,14.5895,17711.8000,0.0000,17711.8000,0.4592,4025.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4025.4091,0.0000,0.0000,0.0000,13686.3909,13686.3909,21.9556,14.6583,7403.4000,0.0000,7403.4000,0.1919,2000.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2000.9189,0.0000,0.0000,0.0000,5402.4811,5402.4811,21.7363,18.1748,19.9555,-8.9974,-134960.3061,9.8247,1153.1351,11.5314,9.8247,0.0000,34.4762,18.1598,17.6285,17.8941,-2.5166,-20132.8755,9.8247,2335.3992,23.3540,9.8247,0.0000,121.2271,17.6155,17.1523,17.3839,-2.5077,-17553.7804,9.8247,2721.5641,27.2156,9.8247,0.0000,158.2718,22.0450,22.0359,42.1457,22.0267,42.1132,22.0176,42.0806,22.0176,3816.5573,152.6623,22.3491,22.3383,49.2214,22.3276,49.1729,22.3168,49.1243,22.3168,3816.5573,152.6623,21.8130,21.7874,57.1065,21.7619,56.9684,21.7363,56.8300,21.7363,1105.2801,22.1056,18.1748,18.1698,20.8420,18.1648,20.8289,18.1598,20.8158,18.1598,3816.5573,152.6623,17.6285,17.6242,19.3389,17.6198,19.3292,17.6155,19.3196,17.6155,3816.5573,152.6623,17.1523,17.1440,18.3053,17.1357,18.2845,17.1275,18.2636,17.1275,1105.2801,22.1056,9.8247,381.6976,6.5498,0.0000,313.9751,695.6728,-121333.9000,-179818.1172,-172646.9620
8679.0000,17.1449,29.3430,564.2000,180752.8000,-180188.6000,4.6864,128.2273,4.4000,1.0000,40167.2889,4.5000,1.0000,40295.5162,0.0000,0.0000,220920.0889,435.9727,-220484.1162,22.9825,15.6852,35820.5000,0.0000,35820.5000,0.9287,9681.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9681.2162,0.0000,0.0000,0.0000,26139.2838,26139.2838,22.2599,34.3007,0.0000,9826.5000,-9826.5000,0.2548,0.0000,0.0000,0.0000,2005.4082,4.9000,1.0000,2005.4082,0.0000,0.0000,11831.9082,0.0000,-11831.9082,22.5732,15.2759,1640.4000,0.0000,1640.4000,0.0425,443.3514,3.7000,1.0000,0.0000,0.0000,0.0000,443.3514,0.0000,0.0000,0.0000,1197.0486,1197.0486,22.5074,14.7801,17270.3000,0.0000,17270.3000,0.4478,3925.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3925.0682,0.0000,0.0000,0.0000,13345.2318,13345.2318,22.1540,14.8567,6487.4000,0.0000,6487.4000,0.1682,1753.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1753.3514,0.0000,0.0000,0.0000,4734.0486,4734.0486,21.9468,18.2532,20.1000,-9.3003,-139504.3142,9.7925,1143.2791,11.4328,9.7925,0.0000,34.1386,18.2387,17.6732,17.9560,-2.6696,-21356.8812,9.7925,2322.2862,23.2229,9.7925,0.0000,120.0400,17.6600,17.1697,17.4148,-2.6452,-18516.1715,9.7925,2709.4324,27.0943,9.7925,0.0000,156.7219,22.2904,22.2802,43.9001,22.2701,43.8557,22.2599,43.8113,22.2599,3794.4513,151.7781,22.5415,22.5301,49.9206,22.5187,49.8648,22.5074,49.8091,22.5074,3794.4513,151.7781,22.0287,22.0013,57.7878,21.9740,57.6222,21.9468,57.4573,21.9468,1098.9202,21.9784,18.2532,18.2484,21.2448,18.2435,21.2338,18.2387,21.2228,18.2387,3794.4513,151.7781,17.6732,17.6688,19.7027,17.6644,19.6917,17.6600,19.6807,17.6600,3794.4513,151.7781,17.1697,17.1614,18.4429,17.1531,18.4209,17.1449,18.3989,17.1449,1098.9202,21.9784,9.7925,378.2469,6.5283,0.0000,310.9006,689.1475,-128796.5000,-186900.4114,-179377.3670
8680.0000,17.1670,29.3579,750.4000,185364.0000,-184613.6000,4.8059,170.5455,4.4000,1.0000,41192.0000,4.5000,1.0000,41362.5455,0.0000,0.0000,226556.0000,579.8545,-225976.1455,23.0728,15.7755,33996.8000,0.0000,33996.8000,0.8814,9188.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9188.3243,0.0000,0.0000,0.0000,24808.4757,24808.4757,22.3948,34.4356,0.0000,9821.6000,-9821.6000,0.2546,0.0000,0.0000,0.0000,2004.4082,4.9000,1.0000,2004.4082,0.0000,0.0000,11826.0082,0.0000,-11826.0082,22.7038,15.4066,1585.9000,0.0000,1585.9000,0.0411,428.6216,3.7000,1.0000,0.0000,0.0000,0.0000,428.6216,0.0000,0.0000,0.0000,1157.2784,1157.2784,22.6402,14.9129,16914.4000,0.0000,16914.4000,0.4385,3844.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3844.1818,0.0000,0.0000,0.0000,13070.2182,13070.2182,22.2986,15.0013,7403.4000,0.0000,7403.4000,0.1919,2000.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2000.9189,0.0000,0.0000,0.0000,5402.4811,5402.4811,22.0791,18.3645,20.2218,-9.4753,-142130.0308,9.9204,1153.0520,11.5305,9.9204,0.0000,35.4936,18.3495,17.7154,18.0325,-3.0325,-24259.8771,9.9204,2345.7891,23.4579,9.9204,0.0000,124.8045,17.7021,17.1919,17.4470,-2.7892,-19524.0690,9.9204,2741.4326,27.4143,9.9204,0.0000,162.9423,22.4245,22.4146,44.2971,22.4047,44.2562,22.3948,44.2153,22.3948,3882.6510,155.3060,22.6736,22.6625,49.9927,22.6513,49.9401,22.6402,49.8875,22.6402,3882.6510,155.3060,22.1574,22.1313,57.4828,22.1051,57.3342,22.0791,57.1857,22.0791,1124.2938,22.4859,18.3645,18.3595,22.0556,18.3545,22.0428,18.3495,22.0300,18.3495,3882.6510,155.3060,17.7154,17.7110,20.0169,17.7066,20.0057,17.7021,19.9945,17.7021,3882.6510,155.3060,17.1919,17.1836,18.6378,17.1753,18.6149,17.1670,18.5920,17.1670,1124.2938,22.4859,9.9204,392.0814,6.6136,0.0000,323.2404,715.3218,-134534.7000,-193363.7003,-185913.9770
8681.0000,17.1886,29.3610,1221.0000,189290.7000,-188069.7000,4.9077,277.5000,4.4000,1.0000,42064.6000,4.5000,1.0000,42342.1000,0.0000,0.0000,231355.3000,943.5000,-230411.8000,23.1607,15.8634,28971.2000,0.0000,28971.2000,0.7511,7830.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7830.0541,0.0000,0.0000,0.0000,21141.1459,21141.1459,22.5823,34.6047,29.9000,12506.0000,-12476.1000,0.3242,6.7955,4.4000,1.0000,2552.2449,4.9000,1.0000,2559.0404,0.0000,0.0000,15058.2449,23.1045,-15035.1404,22.9720,15.6747,2035.7000,0.0000,2035.7000,0.0528,550.1892,3.7000,1.0000,0.0000,0.0000,0.0000,550.1892,0.0000,0.0000,0.0000,1485.5108,1485.5108,22.8987,15.1715,15779.1000,0.0000,15779.1000,0.4091,3586.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3586.1591,0.0000,0.0000,0.0000,12192.9409,12192.9409,22.5827,15.2854,8624.8000,0.0000,8624.8000,0.2236,2331.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2331.0270,0.0000,0.0000,0.0000,6293.7730,6293.7730,22.3366,18.4286,20.3826,-10.0515,-150772.8367,10.0029,1155.8291,11.5583,10.0029,0.0000,36.3865,18.4138,17.7560,18.0849,-3.1722,-25377.4107,10.0029,2360.5991,23.6060,10.0029,0.0000,127.9442,17.7426,17.2135,17.4781,-2.9162,-20413.5729,10.0029,2760.9441,27.6094,10.0029,0.0000,167.0415,22.6128,22.6026,45.3168,22.5925,45.2736,22.5823,45.2304,22.5823,3940.0306,157.6012,22.9335,22.9219,51.4581,22.9103,51.4010,22.8987,51.3440,22.8987,3940.0306,157.6012,22.4196,22.3918,59.0301,22.3641,58.8615,22.3366,58.6937,22.3366,1140.7992,22.8160,18.4286,18.4237,22.3612,18.4187,22.3493,18.4138,22.3374,18.4138,3940.0306,157.6012,17.7560,17.7515,20.3015,17.7471,20.2899,17.7426,20.2783,17.7426,3940.0306,157.6012,17.2135,17.2052,18.8152,17.1969,18.7917,17.1886,18.7682,17.1886,1140.7992,22.8160,10.0029,401.1769,6.6686,0.0000,331.3723,732.5492,-145135.0000,-204333.5697,-196563.8203
8682.0000,17.1986,29.3535,1680.6000,192872.0000,-191191.4000,5.0006,381.9545,4.4000,1.0000,42860.4444,4.5000,1.0000,43242.3990,0.0000,0.0000,235732.4444,1298.6455,-234433.7990,23.3865,16.0892,18930.2000,0.0000,18930.2000,0.4908,5116.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5116.2703,0.0000,0.0000,0.0000,13813.9297,13813.9297,22.9875,34.3639,1246.2000,14493.1000,-13246.9000,0.3758,283.2273,4.4000,1.0000,2957.7755,4.9000,1.0000,3241.0028,0.0000,0.0000,17450.8755,962.9727,-16487.9028,23.4227,16.1254,1304.6000,0.0000,1304.6000,0.0338,352.5946,3.7000,1.0000,0.0000,0.0000,0.0000,352.5946,0.0000,0.0000,0.0000,952.0054,952.0054,23.3588,15.6315,13599.4000,0.0000,13599.4000,0.3526,3090.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3090.7727,0.0000,0.0000,0.0000,10508.6273,10508.6273,23.0814,15.7841,11372.8000,0.0000,11372.8000,0.2949,3073.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3073.7297,0.0000,0.0000,0.0000,8299.0703,8299.0703,22.7684,18.4234,20.5959,-10.9744,-164616.1532,9.8226,1126.2112,11.2621,9.8226,0.0000,34.4545,18.4089,17.7743,18.0916,-3.0049,-24039.5381,9.8226,2317.4647,23.1746,9.8226,0.0000,121.1507,17.7608,17.2237,17.4923,-2.9070,-20349.0125,9.8226,2709.7126,27.0971,9.8226,0.0000,158.1720,23.0219,23.0104,48.4635,22.9990,48.4079,22.9875,48.3524,22.9875,3815.1367,152.6055,23.3976,23.3846,54.8089,23.3717,54.7395,23.3588,54.6703,23.3588,3815.1367,152.6055,22.8623,22.8309,62.6194,22.7996,62.4106,22.7684,62.2029,22.7684,1104.8714,22.0974,18.4234,18.4185,22.0336,18.4137,22.0228,18.4089,22.0121,18.4089,3815.1367,152.6055,17.7743,17.7698,20.3569,17.7653,20.3447,17.7608,20.3325,17.7608,3815.1367,152.6055,17.2237,17.2153,18.8482,17.2069,18.8235,17.1986,18.7989,17.1986,1104.8714,22.0974,9.8226,381.4755,6.5484,0.0000,313.7772,695.2527,-159231.3000,-217348.0691,-209004.7038
8683.0000,17.0681,29.0172,3851.5000,108965.0000,-105113.5000,2.8251,875.3409,4.4000,1.0000,24214.4444,4.5000,1.0000,25089.7854,0.0000,0.0000,133179.4444,2976.1591,-130203.2854,22.5935,15.2962,15590.0000,0.0000,15590.0000,0.4042,4213.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4213.5135,0.0000,0.0000,0.0000,11376.4865,11376.4865,22.0789,14.6632,5873.9000,152.0000,5721.9000,0.1523,1334.9773,4.4000,1.0000,31.0204,4.9000,1.0000,1365.9977,0.0000,0.0000,183.0204,4538.9227,4355.9023,21.8940,14.5967,1083.5000,0.0000,1083.5000,0.0281,292.8378,3.7000,1.0000,0.0000,0.0000,0.0000,292.8378,0.0000,0.0000,0.0000,790.6622,790.6622,21.8346,14.1073,12226.1000,0.0000,12226.1000,0.3170,2778.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2778.6591,0.0000,0.0000,0.0000,9447.4409,9447.4409,21.4337,14.1364,13357.5000,0.0000,13357.5000,0.3463,3610.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3610.1351,0.0000,0.0000,0.0000,9747.3649,9747.3649,21.0144,18.5924,19.8034,-3.8050,-57074.3065,6.1095,721.1085,7.2111,6.1095,0.0000,8.2906,18.5659,17.6020,18.0840,-2.8393,-22714.5009,6.1095,1441.8459,14.4185,6.1095,0.0000,29.1518,17.5840,17.0992,17.3416,-1.6319,-11423.6300,6.1095,1695.1632,16.9516,6.1095,0.0000,38.0600,22.1107,22.1001,38.1910,22.0895,38.1460,22.0789,38.1010,22.0789,1650.7192,66.0288,21.8604,21.8518,38.0258,21.8432,38.0021,21.8346,37.9783,21.8346,1650.7192,66.0288,21.0200,21.0187,38.4370,21.0168,38.5975,21.0144,38.7511,21.0144,480.8414,9.6168,18.5924,18.5835,23.5358,18.5747,23.4852,18.5659,23.4349,18.5659,1650.7192,66.0288,17.6020,17.5960,18.5464,17.5900,18.5194,17.5840,18.4924,17.5840,1650.7192,66.0288,17.0992,17.0888,17.2622,17.0784,17.2129,17.0681,17.1642,17.0681,480.8414,9.6168,6.1095,102.7821,4.0730,0.0000,75.5024,178.2845,-57134.5000,-94485.4286,-91212.4375
8684.0000,17.0180,28.9380,4202.6000,107446.6000,-103244.0000,2.7858,955.1364,4.4000,1.0000,23877.0222,4.5000,1.0000,24832.1586,0.0000,0.0000,131323.6222,3247.4636,-128076.1586,22.4817,15.1844,15581.1000,0.0000,15581.1000,0.4040,4211.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4211.1081,0.0000,0.0000,0.0000,11369.9919,11369.9919,21.9577,14.2304,7401.6000,0.0000,7401.6000,0.1919,1682.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1682.1818,0.0000,0.0000,0.0000,5719.4182,5719.4182,21.7137,14.4164,832.6000,0.0000,832.6000,0.0216,225.0270,3.7000,1.0000,0.0000,0.0000,0.0000,225.0270,0.0000,0.0000,0.0000,607.5730,607.5730,21.6493,13.9221,12265.2000,0.0000,12265.2000,0.3180,2787.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2787.5455,0.0000,0.0000,0.0000,9477.6545,9477.6545,21.2450,13.9477,12746.8000,0.0000,12746.8000,0.3305,3445.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3445.0811,0.0000,0.0000,0.0000,9301.7189,9301.7189,20.7752,18.4253,19.6003,-3.6724,-55085.8529,6.0775,722.7348,7.2273,6.0775,0.0000,8.1611,18.4039,17.6295,18.0167,-2.2691,-18152.5868,6.0775,1437.9652,14.3797,6.0775,0.0000,28.6965,17.6090,17.0518,17.3304,-1.8658,-13060.7033,6.0775,1687.0167,16.8702,6.0775,0.0000,37.4656,21.9967,21.9836,37.7007,21.9706,37.6321,21.9577,37.5638,21.9577,1635.5686,65.4227,21.6878,21.6749,37.6911,21.6621,37.6206,21.6493,37.5505,21.6493,1635.5686,65.4227,20.8482,20.8234,38.5002,20.7991,38.3292,20.7752,38.1643,20.7752,476.4604,9.5292,18.4253,18.4181,21.5275,18.4110,21.5000,18.4039,21.4725,18.4039,1635.5686,65.4227,17.6295,17.6227,19.0307,17.6158,18.9977,17.6090,18.9648,17.6090,1635.5686,65.4227,17.0518,17.0405,16.8966,17.0292,16.8402,17.0180,16.7842,17.0180,476.4604,9.5292,6.0775,101.3072,4.0517,0.0000,74.3232,175.6304,-54416.7000,-91599.8021,-86299.1430
8685.0000,16.9802,28.3774,7271.2000,68106.1000,-60834.9000,1.7658,1652.5455,4.4000,1.0000,15134.6889,4.5000,1.0000,16787.2343,0.0000,0.0000,83240.7889,5618.6545,-77622.1343,21.2599,13.9626,15595.9000,0.0000,15595.9000,0.4044,4215.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4215.1081,0.0000,0.0000,0.0000,11380.7919,11380.7919,20.6152,12.8879,12224.0000,0.0000,12224.0000,0.3169,2778.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2778.1818,0.0000,0.0000,0.0000,9445.8182,9445.8182,20.0944,12.7971,910.6000,0.0000,910.6000,0.0236,246.1081,3.7000,1.0000,0.0000,0.0000,0.0000,246.1081,0.0000,0.0000,0.0000,664.4919,664.4919,20.0468,12.3195,12400.3000,0.0000,12400.3000,0.3215,2818.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2818.2500,0.0000,0.0000,0.0000,9582.0500,9582.0500,19.5185,12.2212,11678.1000,0.0000,11678.1000,0.3028,3156.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3156.2432,0.0000,0.0000,0.0000,8521.8568,8521.8568,19.0938,19.0143,19.0540,-0.0961,-1441.5911,4.7024,570.6694,5.7067,4.7024,0.0000,3.7803,18.9696,17.3732,18.1714,-3.6193,-28954.0121,4.7024,1106.1001,11.0610,4.7024,0.0000,13.2926,17.3536,17.0242,17.1889,-0.8534,-5973.8059,4.7024,1312.4271,13.1243,4.7024,0.0000,17.3546,20.6324,20.6267,24.5244,20.6209,24.5321,20.6152,24.5394,20.6152,1043.1229,41.7249,20.0577,20.0541,22.2658,20.0505,22.2910,20.0468,22.3156,20.0468,1043.1229,41.7249,19.0487,19.0647,18.1081,19.0798,18.4421,19.0938,18.7632,19.0938,304.9117,6.0982,19.0143,18.9993,27.3822,18.9844,27.2778,18.9696,27.1740,18.9696,1043.1229,41.7249,17.3732,17.3667,16.5476,17.3601,16.5199,17.3536,16.4922,17.3536,1043.1229,41.7249,17.0242,17.0094,16.7355,16.9947,16.6410,16.9802,16.5480,16.9802,304.9117,6.0982,4.7024,50.0264,3.1349,0.0000,34.4275,84.4539,-8026.0000,-38027.1256,-36369.4091
8686.0000,16.8998,28.1354,8284.3000,64886.6000,-56602.3000,1.6823,1882.7955,4.4000,1.0000,14419.2444,4.5000,1.0000,16302.0399,0.0000,0.0000,79305.8444,6401.5045,-72904.3399,21.1515,13.8542,13198.9000,0.0000,13198.9000,0.3422,3567.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3567.2703,0.0000,0.0000,0.0000,9631.6297,9631.6297,20.5523,12.8250,13317.2000,0.0000,13317.2000,0.3453,3026.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3026.6364,0.0000,0.0000,0.0000,10290.5636,10290.5636,19.9521,12.6548,541.2000,0.0000,541.2000,0.0140,146.2703,3.7000,1.0000,0.0000,0.0000,0.0000,146.2703,0.0000,0.0000,0.0000,394.9297,394.9297,19.8964,12.1691,12828.2000,0.0000,12828.2000,0.3326,2915.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2915.5000,0.0000,0.0000,0.0000,9912.7000,9912.7000,19.3183,12.0210,9540.8000,0.0000,9540.8000,0.2474,2578.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2578.5946,0.0000,0.0000,0.0000,6962.2054,6962.2054,18.8642,18.8410,18.8526,-0.0265,-396.9549,4.4457,543.5876,5.4359,4.4457,0.0000,3.1943,18.8072,17.4478,18.1275,-2.9137,-23309.9245,4.4457,1047.4479,10.4745,4.4457,0.0000,11.2320,17.4211,16.9411,17.1811,-1.1757,-8229.6345,4.4457,1241.1395,12.4114,4.4457,0.0000,14.6642,20.5898,20.5772,26.2721,20.5647,26.2029,20.5523,26.1344,20.5523,945.5838,37.8234,19.9291,19.9181,23.7520,19.9072,23.6922,19.8964,23.6331,19.8964,945.5838,37.8234,18.9122,18.8955,20.2832,18.8795,20.1582,18.8642,20.0437,18.8642,276.6144,5.5323,18.8410,18.8297,24.7545,18.8185,24.6990,18.8072,24.6435,18.8072,945.5838,37.8234,17.4478,17.4388,17.7147,17.4300,17.6645,17.4211,17.6145,17.4211,945.5838,37.8234,16.9411,16.9273,15.9046,16.9135,15.8303,16.8998,15.7563,16.8998,276.6144,5.5323,4.4457,42.8792,2.9638,0.0000,29.0905,71.9697,-7176.0000,-35712.3114,-31936.5139
8687.0000,16.9177,27.3896,11963.8000,52817.7000,-40853.9000,1.3694,2719.0455,4.4000,1.0000,11737.2667,4.5000,1.0000,14456.3121,0.0000,0.0000,64554.9667,9244.7545,-55310.2121,19.9509,12.6536,12886.5000,0.0000,12886.5000,0.3341,3482.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3482.8378,0.0000,0.0000,0.0000,9403.6622,9403.6622,19.4271,11.6998,32619.9000,0.0000,32619.9000,0.8457,7413.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7413.6136,0.0000,0.0000,0.0000,25206.2864,25206.2864,18.0448,10.7475,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0000,0.0000,0.0000,298.7514,298.7514,18.0423,10.3150,14516.0000,0.0000,14516.0000,0.3764,3299.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3299.0909,0.0000,0.0000,0.0000,11216.9091,11216.9091,17.4271,10.1298,8319.4000,0.0000,8319.4000,0.2157,2248.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2248.4865,0.0000,0.0000,0.0000,6070.9135,6070.9135,17.1864,19.5587,18.3725,2.8840,43259.7064,4.7278,588.6187,5.8862,4.7278,0.0000,3.8420,19.5068,17.2908,18.3988,-5.0512,-40409.3724,4.7278,1102.5652,11.0257,4.7278,0.0000,13.5094,17.2704,16.9636,17.1170,-0.7992,-5594.1558,4.7278,1323.1822,13.2318,4.7278,0.0000,17.6377,19.4352,19.4325,15.9747,19.4299,16.0100,19.4271,16.0446,19.4271,1053.0116,42.1205,18.0285,18.0332,6.5328,18.0378,6.6332,18.0423,6.7324,18.0423,1053.0116,42.1205,17.0942,17.1262,0.8602,17.1569,1.3401,17.1864,1.8039,17.1864,307.7796,6.1556,19.5587,19.5413,31.6328,19.5240,31.5182,19.5068,31.4042,19.5068,1053.0116,42.1205,17.2908,17.2840,16.2785,17.2772,16.2535,17.2704,16.2284,17.2704,1053.0116,42.1205,16.9636,16.9482,16.4353,16.9329,16.3454,16.9177,16.2564,16.9177,307.7796,6.1556,4.7278,50.7730,3.1519,0.0000,34.9891,85.7621,27897.3000,-3113.6896,-2743.8218
8688.0000,16.8754,26.8368,13649.3000,46652.0000,-33002.7000,1.2095,3102.1136,4.4000,1.0000,10367.1111,4.5000,1.0000,13469.2247,0.0000,0.0000,57019.1111,10547.1864,-46471.9247,19.4394,12.1421,12892.8000,0.0000,12892.8000,0.3343,3484.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3484.5405,0.0000,0.0000,0.0000,9408.2595,9408.2595,18.9083,11.1810,39581.5000,0.0000,39581.5000,1.0262,8995.7955,4.4000,1.0000,0.0000,0.0000,0.0000,8995.7955,0.0000,0.0000,0.0000,30585.7045,30585.7045,17.2208,9.9235,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,17.2112,9.4840,16636.8000,0.0000,16636.8000,0.4313,3781.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3781.0909,0.0000,0.0000,0.0000,12855.7091,12855.7091,16.5019,9.2046,4655.4000,0.0000,4655.4000,0.1207,1258.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1258.2162,0.0000,0.0000,0.0000,3397.1838,3397.1838,16.3683,19.7104,18.0393,4.0383,60574.5664,4.6991,592.4579,5.9246,4.6991,0.0000,3.7722,19.6647,17.3545,18.5096,-5.2340,-41871.9171,4.6991,1091.2870,10.9129,4.6991,0.0000,13.2642,17.3300,16.9168,17.1234,-1.0697,-7487.7647,4.6991,1314.8025,13.1480,4.6991,0.0000,17.3174,18.9203,18.9163,13.3139,18.9123,13.3229,18.9083,13.3319,18.9083,1041.8209,41.6728,17.2042,17.2066,2.2273,17.2089,2.2823,17.2112,2.3372,17.2112,1041.8209,41.6728,16.3145,16.3324,-3.7158,16.3503,-3.4857,16.3683,-3.2529,16.3683,304.5341,6.0907,19.7104,19.6952,31.8448,19.6799,31.7616,19.6647,31.6785,19.6647,1041.8209,41.6728,17.3545,17.3463,17.2368,17.3381,17.1971,17.3300,17.1576,17.3300,1041.8209,41.6728,16.9168,16.9030,15.9909,16.8892,15.9245,16.8754,15.8582,16.8754,304.5341,6.0907,4.6991,49.9284,3.1327,0.0000,34.3539,84.2822,41174.0000,10074.2673,11214.8846
8689.0000,16.8476,26.3106,14919.8000,41782.3000,-26862.5000,1.0833,3390.8636,4.4000,1.0000,9284.9556,4.5000,1.0000,12675.8192,0.0000,0.0000,51067.2556,11528.9364,-39538.3192,19.1556,11.8583,12915.8000,0.0000,12915.8000,0.3349,3490.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3490.7568,0.0000,0.0000,0.0000,9425.0432,9425.0432,18.5916,10.8643,38965.4000,0.0000,38965.4000,1.0103,8855.7727,4.4000,1.0000,0.0000,0.0000,0.0000,8855.7727,0.0000,0.0000,0.0000,30109.6273,30109.6273,16.8340,9.5367,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,16.8192,9.0919,18687.4000,0.0000,18687.4000,0.4845,4247.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4247.1364,0.0000,0.0000,0.0000,14440.2636,14440.2636,15.9763,8.6790,1451.6000,0.0000,1451.6000,0.0376,392.3243,3.7000,1.0000,0.0000,0.0000,0.0000,392.3243,0.0000,0.0000,0.0000,1059.2757,1059.2757,15.9506,19.7313,17.8410,4.3179,64768.7375,4.4417,564.2458,5.6425,4.4417,0.0000,3.1857,19.6857,17.3797,18.5327,-4.9383,-39506.1763,4.4417,1030.6172,10.3062,4.4417,0.0000,11.2018,17.3538,16.8922,17.1230,-1.1297,-7907.6222,4.4417,1242.8077,12.4281,4.4417,0.0000,14.6249,18.6054,18.6008,12.2892,18.5962,12.2885,18.5916,12.2878,18.5916,944.1055,37.7642,16.8166,16.8175,1.6940,16.8183,1.7272,16.8192,1.7603,16.8192,944.1055,37.7642,15.9144,15.9265,-4.3677,15.9386,-4.2241,15.9506,-4.0796,15.9506,276.1854,5.5237,19.7313,19.7161,31.1324,19.7009,31.0521,19.6857,30.9720,19.6857,944.1055,37.7642,17.3797,17.3710,17.5737,17.3624,17.5314,17.3538,17.4892,17.3538,944.1055,37.7642,16.8922,16.8773,15.8676,16.8624,15.7886,16.8476,15.7104,16.8476,276.1854,5.5237,4.4417,42.7739,2.9611,0.0000,29.0125,71.7864,45565.8000,15793.6933,17354.9389
8690.0000,16.8377,25.7603,15983.9000,37432.4000,-21448.5000,0.9705,3632.7045,4.4000,1.0000,8318.3111,4.5000,1.0000,11951.0157,0.0000,0.0000,45750.7111,12351.1955,-33399.5157,18.7614,11.4641,12917.4000,0.0000,12917.4000,0.3349,3491.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3491.1892,0.0000,0.0000,0.0000,9426.2108,9426.2108,18.2087,10.4814,44559.2000,0.0000,44559.2000,1.1553,10127.0909,4.4000,1.0000,0.0000,0.0000,0.0000,10127.0909,0.0000,0.0000,0.0000,34432.1091,34432.1091,16.2256,8.9283,401.8000,0.0000,401.8000,0.0104,108.5946,3.7000,1.0000,0.0000,0.0000,0.0000,108.5946,0.0000,0.0000,0.0000,293.2054,293.2054,16.2189,8.4916,19597.8000,0.0000,19597.8000,0.5081,4454.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4454.0455,0.0000,0.0000,0.0000,15143.7545,15143.7545,15.3467,8.0494,840.0000,0.0000,840.0000,0.0218,227.0270,3.7000,1.0000,0.0000,0.0000,0.0000,227.0270,0.0000,0.0000,0.0000,612.9730,612.9730,15.3687,19.8466,17.6077,5.1831,77745.7811,4.5015,576.9563,5.7696,4.5015,0.0000,3.3162,19.7996,17.3994,18.5995,-5.2092,-41673.6637,4.5015,1041.8739,10.4187,4.5015,0.0000,11.6605,17.3736,16.8828,17.1282,-1.2173,-8521.0028,4.5015,1259.2928,12.5929,4.5015,0.0000,15.2237,18.2185,18.2152,10.1877,18.2120,10.1989,18.2087,10.2100,18.2087,966.4372,38.6575,16.2087,16.2121,-1.7727,16.2155,-1.7167,16.2189,-1.6611,16.2189,966.4372,38.6575,15.3114,15.3308,-8.3017,15.3500,-8.0733,15.3687,-7.8484,15.3687,282.6658,5.6533,19.8466,19.8309,31.6742,19.8152,31.5916,19.7996,31.5093,19.7996,966.4372,38.6575,17.3994,17.3908,17.8138,17.3821,17.7736,17.3736,17.7335,17.3736,966.4372,38.6575,16.8828,16.8677,15.9205,16.8527,15.8425,16.8377,15.7649,16.8377,282.6658,5.6533,4.5015,44.3737,3.0010,0.0000,30.2004,74.5741,56867.7000,26508.7372,27551.1147
8691.0000,16.8254,25.1289,17208.4000,33932.9000,-16724.5000,0.8798,3911.0000,4.4000,1.0000,7540.6444,4.5000,1.0000,11451.6444,0.0000,0.0000,41473.5444,13297.4000,-28176.1444,18.5254,11.2281,12906.4000,0.0000,12906.4000,0.3346,3488.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3488.2162,0.0000,0.0000,0.0000,9418.1838,9418.1838,17.9467,10.2194,42707.7000,0.0000,42707.7000,1.1073,9706.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9706.2955,0.0000,0.0000,0.0000,33001.4045,33001.4045,15.9554,8.6581,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,15.9436,8.2163,20144.8000,0.0000,20144.8000,0.5223,4578.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4578.3636,0.0000,0.0000,0.0000,15566.4364,15566.4364,15.0043,7.7070,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,15.0338,19.8885,17.4612,5.3639,80458.4568,4.2970,553.8388,5.5384,4.2970,0.0000,2.8844,19.8406,17.3947,18.6176,-5.0670,-40536.2268,4.2970,993.8597,9.9386,4.2970,0.0000,10.1422,17.3680,16.8725,17.1202,-1.1732,-8212.6845,4.2970,1202.4443,12.0244,4.2970,0.0000,13.2415,17.9572,17.9537,9.2911,17.9502,9.2962,17.9467,9.3013,17.9467,891.0261,35.6410,15.9371,15.9393,-1.8936,15.9414,-1.8566,15.9436,-1.8197,15.9436,891.0261,35.6410,14.9875,15.0031,-8.9094,15.0185,-8.7475,15.0338,-8.5855,15.0338,260.7781,5.2156,19.8885,19.8725,31.4878,19.8565,31.4047,19.8406,31.3218,19.8406,891.0261,35.6410,17.3947,17.3858,17.7879,17.3769,17.7460,17.3680,17.7042,17.3680,891.0261,35.6410,16.8725,16.8567,15.9246,16.8410,15.8404,16.8254,15.7570,16.8254,260.7781,5.2156,4.2970,39.0575,2.8646,0.0000,26.2681,65.3257,59832.2000,30392.0586,31709.5455
8692.0000,16.8170,24.5162,18378.5000,31398.4000,-13019.9000,0.8141,4176.9318,4.4000,1.0000,6977.4222,4.5000,1.0000,11154.3540,0.0000,0.0000,38375.8222,14201.5682,-24174.2540,18.2334,10.9361,12904.6000,0.0000,12904.6000,0.3346,3487.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3487.7297,0.0000,0.0000,0.0000,9416.8703,9416.8703,17.6734,9.9461,48167.1000,0.0000,48167.1000,1.2488,10947.0682,4.4000,1.0000,0.0000,0.0000,0.0000,10947.0682,0.0000,0.0000,0.0000,37220.0318,37220.0318,15.4927,8.1954,402.5000,0.0000,402.5000,0.0104,108.7838,3.7000,1.0000,0.0000,0.0000,0.0000,108.7838,0.0000,0.0000,0.0000,293.7162,293.7162,15.4878,7.7605,20530.2000,0.0000,20530.2000,0.5323,4665.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4665.9545,0.0000,0.0000,0.0000,15864.2455,15864.2455,14.5583,7.2610,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,14.6008,19.9453,17.2731,6.0812,91218.6875,4.4251,574.4828,5.7448,4.4251,0.0000,3.1502,19.8984,17.4309,18.6647,-5.2644,-42115.0705,4.4251,1021.6841,10.2168,4.4251,0.0000,11.0767,17.4038,16.8629,17.1334,-1.3189,-9232.1807,4.4251,1237.6678,12.3767,4.4251,0.0000,14.4615,17.6816,17.6789,8.0518,17.6762,8.0627,17.6734,8.0736,17.6734,937.9490,37.5180,15.4755,15.4796,-4.3942,15.4837,-4.3398,15.4878,-4.2857,15.4878,937.9490,37.5180,14.5420,14.5619,-11.4820,14.5815,-11.2738,14.6008,-11.0681,14.6008,274.3987,5.4880,19.9453,19.9297,31.5806,19.9140,31.5034,19.8984,31.4263,19.8984,937.9490,37.5180,17.4309,17.4219,18.1881,17.4128,18.1464,17.4038,18.1047,17.4038,937.9490,37.5180,16.8629,16.8475,15.9308,16.8322,15.8545,16.8170,15.7786,16.8170,274.3987,5.4880,4.4251,42.3367,2.9501,0.0000,28.6884,71.0251,69365.5000,38898.6367,39871.4363
8693.0000,16.7841,26.4109,15723.7000,46812.7000,-31089.0000,1.2137,3573.5682,4.4000,1.0000,10402.8222,4.5000,1.0000,13976.3904,0.0000,0.0000,57215.5222,12150.1318,-45065.3904,19.1551,11.8578,12904.8000,0.0000,12904.8000,0.3346,3487.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3487.7838,0.0000,0.0000,0.0000,9417.0162,9417.0162,18.6234,10.8961,45346.7000,0.0000,45346.7000,1.1757,10306.0682,4.4000,1.0000,0.0000,0.0000,0.0000,10306.0682,0.0000,0.0000,0.0000,35040.6318,35040.6318,16.7798,9.4825,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,16.7355,9.0082,20394.5000,0.0000,20394.5000,0.5288,4635.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4635.1136,0.0000,0.0000,0.0000,15759.3864,15759.3864,15.9063,8.6090,840.1000,0.0000,840.1000,0.0218,227.0541,3.7000,1.0000,0.0000,0.0000,0.0000,227.0541,0.0000,0.0000,0.0000,613.0459,613.0459,15.7902,19.0446,17.4174,4.1238,61857.1444,4.9280,636.2346,6.3623,4.9280,0.0000,4.3508,19.0257,17.7776,18.4016,-2.9652,-23721.8479,4.9280,1149.1144,11.4911,4.9280,0.0000,15.2986,17.7453,16.8231,17.2842,-2.5041,-17528.9587,4.9280,1370.3515,13.7035,4.9280,0.0000,19.9736,18.6596,18.6475,19.0859,18.6354,19.0015,18.6234,18.9178,18.6234,1132.2575,45.2903,16.7639,16.7543,10.3942,16.7448,10.3086,16.7355,10.2240,16.7355,1132.2575,45.2903,15.8741,15.8450,7.0531,15.8170,6.6646,15.7902,6.2913,15.7902,330.7553,6.6151,19.0446,19.0384,22.2888,19.0320,22.3053,19.0257,22.3212,19.0257,1132.2575,45.2903,17.7776,17.7668,21.5908,17.7560,21.5326,17.7453,21.4745,17.7453,1132.2575,45.2903,16.8231,16.8101,15.5716,16.7971,15.5250,16.7841,15.4778,16.7841,330.7553,6.6151,4.9280,56.8984,3.2853,0.0000,39.6231,96.5215,48813.2000,16068.3305,20606.3378
