Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8694.0000,16.8631,27.1528,13295.8000,53164.5000,-39868.7000,1.3784,3021.7727,4.4000,1.0000,11814.3333,4.5000,1.0000,14836.1061,0.0000,0.0000,64978.8333,10274.0273,-54704.8061,19.4692,12.1719,12913.3000,0.0000,12913.3000,0.3348,3490.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3490.0811,0.0000,0.0000,0.0000,9423.2189,9423.2189,18.9902,11.2629,49721.1000,0.0000,49721.1000,1.2891,11300.2500,4.4000,1.0000,0.0000,0.0000,0.0000,11300.2500,0.0000,0.0000,0.0000,38420.8500,38420.8500,17.1599,9.8626,531.6000,0.0000,531.6000,0.0138,143.6757,3.7000,1.0000,0.0000,0.0000,0.0000,143.6757,0.0000,0.0000,0.0000,387.9243,387.9243,17.1213,9.3940,19251.7000,0.0000,19251.7000,0.4991,4375.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4375.3864,0.0000,0.0000,0.0000,14876.3136,14876.3136,16.4126,9.1153,4359.4000,0.0000,4359.4000,0.1130,1178.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1178.2162,0.0000,0.0000,0.0000,3181.1838,3181.1838,16.2158,18.7565,17.4861,3.5554,53331.1663,5.4424,700.7984,7.0080,5.4424,0.0000,5.8604,18.7351,17.8040,18.2695,-2.4431,-19545.1828,5.4424,1275.4091,12.7541,5.4424,0.0000,20.6068,17.7783,16.9066,17.3425,-2.6138,-18296.8888,5.4424,1510.0066,15.1001,5.4424,0.0000,26.9038,19.0202,19.0102,22.0497,19.0002,21.9993,18.9902,21.9489,18.9902,1347.4293,53.8972,17.1414,17.1347,13.4988,17.1280,13.4596,17.1213,13.4202,17.1213,1347.4293,53.8972,16.2611,16.2461,10.9889,16.2310,10.8516,16.2158,10.7115,16.2158,393.0886,7.8618,18.7565,18.7493,20.5471,18.7422,20.5417,18.7351,20.5363,18.7351,1347.4293,53.8972,17.8040,17.7954,21.3222,17.7868,21.2897,17.7783,21.2571,17.7783,1347.4293,53.8972,16.9066,16.8920,16.7309,16.8775,16.6614,16.8631,16.5925,16.8631,393.0886,7.8618,5.4424,74.7591,3.6282,0.0000,53.3711,128.1302,46908.4000,11584.6846,15489.0947
8695.0000,16.9923,28.7596,6278.8000,106653.2000,-100374.4000,2.7652,1427.0000,4.4000,1.0000,23700.7111,4.5000,1.0000,25127.7111,0.0000,0.0000,130353.9111,4851.8000,-125502.1111,21.6419,14.3446,12917.4000,0.0000,12917.4000,0.3349,3491.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3491.1892,0.0000,0.0000,0.0000,9426.2108,9426.2108,21.2336,13.5063,28028.3000,0.0000,28028.3000,0.7267,6370.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6370.0682,0.0000,0.0000,0.0000,21658.2318,21658.2318,20.4312,13.1339,494.3000,0.0000,494.3000,0.0128,133.5946,3.7000,1.0000,0.0000,0.0000,0.0000,133.5946,0.0000,0.0000,0.0000,360.7054,360.7054,20.3493,12.6220,17241.1000,0.0000,17241.1000,0.4470,3918.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3918.4318,0.0000,0.0000,0.0000,13322.6682,13322.6682,19.8557,12.5584,14611.2000,0.0000,14611.2000,0.3788,3948.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3948.9730,0.0000,0.0000,0.0000,10662.2270,10662.2270,19.2566,17.4444,18.3505,-3.2609,-48912.8134,6.9981,871.9940,8.7199,6.9981,0.0000,12.4599,17.4472,17.9434,17.6953,1.6742,13393.5977,6.9981,1676.1615,16.7616,6.9981,0.0000,43.8120,17.9215,17.0306,17.4760,-3.4354,-24048.1374,6.9981,1931.7401,19.3174,6.9981,0.0000,57.2001,21.2927,21.2729,43.8540,21.2532,43.7102,21.2336,43.5671,21.2336,2096.2258,83.8490,20.4178,20.3949,45.2820,20.3720,45.0860,20.3493,44.8910,20.3493,2096.2258,83.8490,19.4607,19.3915,48.5488,19.3235,47.7784,19.2566,47.0212,19.2566,609.5621,12.1912,17.4444,17.4454,8.5114,17.4463,8.5811,17.4472,8.6503,17.4472,2096.2258,83.8490,17.9434,17.9361,22.4156,17.9288,22.3939,17.9215,22.3721,17.9215,2096.2258,83.8490,17.0306,17.0178,18.1762,17.0050,18.1301,16.9923,18.0837,16.9923,609.5621,12.1912,6.9981,149.4540,4.6654,0.0000,113.4719,262.9259,-27082.1000,-70072.0679,-59567.3531
8696.0000,17.1122,29.1342,3738.8000,144283.6000,-140544.8000,3.7408,849.7273,4.4000,1.0000,32063.0222,4.5000,1.0000,32912.7495,0.0000,0.0000,176346.6222,2889.0727,-173457.5495,22.3837,15.0864,21922.4000,0.0000,21922.4000,0.5684,5924.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5924.9730,0.0000,0.0000,0.0000,15997.4270,15997.4270,21.8584,14.1312,20610.1000,0.0000,20610.1000,0.5344,4684.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4684.1136,0.0000,0.0000,0.0000,15925.9864,15925.9864,21.3744,14.0771,988.6000,0.0000,988.6000,0.0256,267.1892,3.7000,1.0000,0.0000,0.0000,0.0000,267.1892,0.0000,0.0000,0.0000,721.4108,721.4108,21.3087,13.5814,16032.4000,0.0000,16032.4000,0.4157,3643.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3643.7273,0.0000,0.0000,0.0000,12388.6727,12388.6727,20.9322,13.6349,15529.3000,0.0000,15529.3000,0.4026,4197.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4197.1081,0.0000,0.0000,0.0000,11332.1919,11332.1919,20.4680,17.5383,19.0032,-6.4266,-96399.0316,8.5312,1037.2884,10.3729,8.5312,0.0000,22.5736,17.5287,17.7126,17.6206,0.7565,6051.7854,8.5312,2049.1961,20.4920,8.5312,0.0000,79.3743,17.6991,17.1451,17.4221,-2.6041,-18228.4563,8.5312,2359.7997,23.5980,8.5312,0.0000,103.6296,21.8975,21.8845,46.0780,21.8715,46.0178,21.8584,45.9574,21.8584,2973.1582,118.9263,21.3525,21.3379,49.2991,21.3233,49.2135,21.3087,49.1277,21.3087,2973.1582,118.9263,20.5878,20.5480,55.7774,20.5080,55.4729,20.4680,55.1644,20.4680,862.4701,17.2494,17.5383,17.5351,11.9467,17.5319,11.9594,17.5287,11.9722,17.5287,2973.1582,118.9263,17.7126,17.7081,19.7570,17.7036,19.7608,17.6991,19.7644,17.6991,2973.1582,118.9263,17.1451,17.1342,19.3175,17.1232,19.2905,17.1122,19.2631,17.1122,862.4701,17.2494,8.5312,258.2883,5.6875,0.0000,205.5775,463.8658,-65462.0000,-117091.8607,-108575.7025
8697.0000,17.1121,29.2234,2214.9000,154307.9000,-152093.0000,4.0007,503.3864,4.4000,1.0000,34290.6444,4.5000,1.0000,34794.0308,0.0000,0.0000,188598.5444,1711.5136,-186887.0308,22.7489,15.4516,26738.1000,0.0000,26738.1000,0.6932,7226.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7226.5135,0.0000,0.0000,0.0000,19511.5865,19511.5865,22.1240,31.2104,2728.7000,7137.0000,-4408.3000,0.1850,620.1591,4.4000,1.0000,1456.5306,4.9000,1.0000,2076.6897,0.0000,0.0000,8593.5306,2108.5409,-6484.9897,22.3196,15.0223,1661.6000,0.0000,1661.6000,0.0431,449.0811,3.7000,1.0000,0.0000,0.0000,0.0000,449.0811,0.0000,0.0000,0.0000,1212.5189,1212.5189,22.2357,14.5085,16273.2000,0.0000,16273.2000,0.4219,3698.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3698.4545,0.0000,0.0000,0.0000,12574.7455,12574.7455,21.8565,14.5592,14917.3000,0.0000,14917.3000,0.3868,4031.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4031.7027,0.0000,0.0000,0.0000,10885.5973,10885.5973,21.4072,17.6166,19.5119,-8.3785,-125677.2002,8.5961,1025.5903,10.2559,8.5961,0.0000,23.0926,17.6056,17.6367,17.6212,0.1288,1030.4163,8.5961,2064.7402,20.6474,8.5961,0.0000,81.1995,17.6228,17.1406,17.3817,-2.2839,-15987.2580,8.5961,2381.4391,23.8144,8.5961,0.0000,106.0125,22.1604,22.1482,45.9298,22.1361,45.8767,22.1240,45.8238,22.1240,3013.2426,120.5297,22.2830,22.2672,54.5636,22.2515,54.4672,22.2357,54.3711,22.2357,3013.2426,120.5297,21.5281,21.4877,61.7213,21.4473,61.4137,21.4072,61.1071,21.4072,874.0186,17.4804,17.6166,17.6130,13.8485,17.6093,13.8555,17.6056,13.8625,17.6056,3013.2426,120.5297,17.6367,17.6321,19.1534,17.6274,19.1501,17.6228,19.1468,17.6228,3013.2426,120.5297,17.1406,17.1311,18.9318,17.1216,18.9178,17.1121,18.9034,17.1121,874.0186,17.4804,8.5961,263.7571,5.7307,0.0000,210.3047,474.0618,-96911.1000,-149187.5724,-140634.0419
8698.0000,17.1146,29.2904,974.7000,162298.1000,-161323.4000,4.2079,221.5227,4.4000,1.0000,36066.2444,4.5000,1.0000,36287.7672,0.0000,0.0000,198364.3444,753.1773,-197611.1672,22.8375,15.5402,30396.7000,0.0000,30396.7000,0.7881,8215.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8215.3243,0.0000,0.0000,0.0000,22181.3757,22181.3757,22.1628,33.8569,318.0000,7087.0000,-6769.0000,0.1837,72.2727,4.4000,1.0000,1446.3265,4.9000,1.0000,1518.5993,0.0000,0.0000,8533.3265,245.7273,-8287.5993,22.4028,15.1055,1794.9000,0.0000,1794.9000,0.0465,485.1081,3.7000,1.0000,0.0000,0.0000,0.0000,485.1081,0.0000,0.0000,0.0000,1309.7919,1309.7919,22.3269,14.5997,15542.1000,0.0000,15542.1000,0.4030,3532.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3532.2955,0.0000,0.0000,0.0000,12009.8045,12009.8045,21.9791,14.6818,13081.1000,0.0000,13081.1000,0.3392,3535.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3535.4324,0.0000,0.0000,0.0000,9545.6676,9545.6676,21.6120,17.9221,19.7671,-8.4940,-127410.4037,8.9525,1058.0894,10.5809,8.9525,0.0000,26.0859,17.9075,17.6158,17.7617,-1.2591,-10072.4024,8.9525,2138.8497,21.3885,8.9525,0.0000,91.7245,17.6021,17.1419,17.3720,-2.2706,-15893.9612,8.9525,2481.1032,24.8110,8.9525,0.0000,119.7537,22.1951,22.1843,44.3181,22.1736,44.2776,22.1628,44.2372,22.1628,3237.6217,129.5049,22.3649,22.3522,51.7374,22.3396,51.6764,22.3269,51.6154,22.3269,3237.6217,129.5049,21.7027,21.6725,59.0032,21.6422,58.8304,21.6120,58.6565,21.6120,938.6466,18.7729,17.9221,17.9173,17.4812,17.9124,17.4748,17.9075,17.4684,17.9075,3237.6217,129.5049,17.6158,17.6113,19.0996,17.6067,19.0947,17.6021,19.0897,17.6021,3237.6217,129.5049,17.1419,17.1328,18.7887,17.1237,18.7741,17.1146,18.7593,17.1146,938.6466,18.7729,8.9525,295.1193,5.9684,0.0000,237.5640,532.6834,-107277.6000,-160852.1267,-153376.7673
8699.0000,17.1287,29.3406,228.6000,170961.2000,-170732.6000,4.4325,51.9545,4.4000,1.0000,37991.3778,4.5000,1.0000,38043.3323,0.0000,0.0000,208952.5778,176.6455,-208775.9323,22.9266,15.6293,35887.7000,0.0000,35887.7000,0.9305,9699.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9699.3784,0.0000,0.0000,0.0000,26188.3216,26188.3216,22.1694,34.2102,0.0000,6551.8000,-6551.8000,0.1699,0.0000,0.0000,0.0000,1337.1020,4.9000,1.0000,1337.1020,0.0000,0.0000,7888.9020,0.0000,-7888.9020,22.3885,15.0912,1837.7000,0.0000,1837.7000,0.0476,496.6757,3.7000,1.0000,0.0000,0.0000,0.0000,496.6757,0.0000,0.0000,0.0000,1341.0243,1341.0243,22.3171,14.5898,12963.1000,0.0000,12963.1000,0.3361,2946.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2946.1591,0.0000,0.0000,0.0000,10016.9409,10016.9409,22.0389,14.7416,11857.0000,0.0000,11857.0000,0.3074,3204.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3204.5946,0.0000,0.0000,0.0000,8652.4054,8652.4054,21.7170,18.1549,19.9360,-8.5511,-128267.0405,9.3359,1096.5620,10.9656,9.3359,0.0000,29.5829,18.1398,17.6611,17.9004,-2.1543,-17234.7368,9.3359,2218.6946,22.1869,9.3359,0.0000,104.0210,17.6472,17.1552,17.4012,-2.5308,-17715.6443,9.3359,2584.4601,25.8446,9.3359,0.0000,135.8078,22.1993,22.1894,43.0815,22.1794,43.0470,22.1694,43.0124,22.1694,3486.9295,139.4772,22.3513,22.3399,49.3366,22.3285,49.2866,22.3171,49.2366,22.3171,3486.9295,139.4772,21.7987,21.7714,56.9272,21.7442,56.7806,21.7170,56.6340,21.7170,1010.4239,20.2085,18.1549,18.1499,19.7688,18.1448,19.7611,18.1398,19.7534,18.1398,3486.9295,139.4772,17.6611,17.6565,19.6449,17.6519,19.6375,17.6472,19.6302,17.6472,3486.9295,139.4772,17.1552,17.1464,18.8516,17.1375,18.8361,17.1287,18.8205,17.1287,1010.4239,20.2085,9.3359,331.4236,6.2240,0.0000,269.4117,600.8353,-114738.9000,-170466.1421,-163217.4216
8700.0000,17.1552,29.3770,7.9000,180008.3000,-180000.4000,4.6670,1.7955,4.4000,1.0000,40001.8444,4.5000,1.0000,40003.6399,0.0000,0.0000,220010.1444,6.1045,-220004.0399,23.0563,15.7590,37720.8000,0.0000,37720.8000,0.9780,10194.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10194.8108,0.0000,0.0000,0.0000,27525.9892,27525.9892,22.2882,34.3290,0.0000,9006.7000,-9006.7000,0.2335,0.0000,0.0000,0.0000,1838.1020,4.9000,1.0000,1838.1020,0.0000,0.0000,10844.8020,0.0000,-10844.8020,22.5791,15.2818,2173.4000,0.0000,2173.4000,0.0563,587.4054,3.7000,1.0000,0.0000,0.0000,0.0000,587.4054,0.0000,0.0000,0.0000,1585.9946,1585.9946,22.5022,14.7749,10074.6000,0.0000,10074.6000,0.2612,2289.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2289.6818,0.0000,0.0000,0.0000,7784.9182,7784.9182,22.2934,14.9961,9561.8000,0.0000,9561.8000,0.2479,2584.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2584.2703,0.0000,0.0000,0.0000,6977.5297,6977.5297,22.0201,18.2791,20.1496,-9.2982,-139472.5632,9.6660,1126.4623,11.2646,9.6660,0.0000,32.8328,18.2644,17.7185,17.9914,-2.5443,-20354.4109,9.6660,2289.2049,22.8920,9.6660,0.0000,115.4484,17.7046,17.1814,17.4430,-2.7863,-19503.7966,9.6660,2671.5499,26.7155,9.6660,0.0000,150.7272,22.3179,22.3080,43.3523,22.2981,43.3164,22.2882,43.2805,22.2882,3708.1008,148.3240,22.5365,22.5251,49.6534,22.5136,49.6009,22.5022,49.5484,22.5022,3708.1008,148.3240,22.1062,22.0774,58.2633,22.0487,58.0915,22.0201,57.9203,22.0201,1074.0753,21.4815,18.2791,18.2742,20.7607,18.2693,20.7546,18.2644,20.7485,18.2644,3708.1008,148.3240,17.7185,17.7138,20.1919,17.7092,20.1836,17.7046,20.1754,17.7046,3708.1008,148.3240,17.1814,17.1727,19.0763,17.1639,19.0591,17.1552,19.0418,17.1552,1074.0753,21.4815,9.6660,364.8759,6.4440,0.0000,299.0085,663.8844,-129476.5000,-186974.4102,-179330.7707
8701.0000,17.1865,29.4087,0.0000,191063.5000,-191063.5000,4.9537,0.0000,0.0000,0.0000,42458.5556,4.5000,1.0000,42458.5556,0.0000,0.0000,233522.0556,0.0000,-233522.0556,23.2634,15.9661,32686.9000,0.0000,32686.9000,0.8475,8834.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8834.2973,0.0000,0.0000,0.0000,23852.6027,23852.6027,22.6111,34.6520,0.0000,14277.6000,-14277.6000,0.3702,0.0000,0.0000,0.0000,2913.7959,4.9000,1.0000,2913.7959,0.0000,0.0000,17191.3959,0.0000,-17191.3959,23.0585,15.7612,2589.0000,0.0000,2589.0000,0.0671,699.7297,3.7000,1.0000,0.0000,0.0000,0.0000,699.7297,0.0000,0.0000,0.0000,1889.2703,1889.2703,22.9722,15.2450,7229.2000,0.0000,7229.2000,0.1874,1643.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1643.0000,0.0000,0.0000,0.0000,5586.2000,5586.2000,22.8269,15.5296,8337.7000,0.0000,8337.7000,0.2162,2253.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2253.4324,0.0000,0.0000,0.0000,6084.2676,6084.2676,22.5727,18.3520,20.4623,-10.8128,-162192.5623,9.9631,1147.8856,11.4789,9.9631,0.0000,35.9539,18.3377,17.7666,18.0522,-2.7432,-21945.7452,9.9631,2354.1235,23.5412,9.9631,0.0000,126.4228,17.7530,17.2124,17.4827,-2.9673,-20770.7679,9.9631,2749.4675,27.4947,9.9631,0.0000,165.0551,22.6427,22.6322,45.6956,22.6217,45.6528,22.6111,45.6101,22.6111,3912.2976,156.4919,23.0093,22.9970,52.9057,22.9846,52.8439,22.9722,52.7822,22.9722,3912.2976,156.4919,22.6685,22.6365,62.7174,22.6045,62.5078,22.5727,62.2991,22.5727,1132.8219,22.6564,18.3520,18.3472,21.2540,18.3425,21.2487,18.3377,21.2433,18.3377,3912.2976,156.4919,17.7666,17.7621,20.5767,17.7575,20.5684,17.7530,20.5601,17.7530,3912.2976,156.4919,17.2124,17.2038,19.3408,17.1951,19.3228,17.1865,19.3048,17.1865,1132.8219,22.6564,9.9631,396.7715,6.6420,0.0000,327.4317,724.2032,-154498.3000,-213301.1109,-204909.0754
8702.0000,17.2406,29.4628,0.0000,200706.6000,-200706.6000,5.2037,0.0000,0.0000,0.0000,44601.4667,4.5000,1.0000,44601.4667,0.0000,0.0000,245308.0667,0.0000,-245308.0667,23.1825,15.8852,37717.1000,0.0000,37717.1000,0.9779,10193.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10193.8108,0.0000,0.0000,0.0000,27523.2892,27523.2892,22.4902,34.5311,0.0000,21121.3000,-21121.3000,0.5476,0.0000,0.0000,0.0000,4310.4694,4.9000,1.0000,4310.4694,0.0000,0.0000,25431.7694,0.0000,-25431.7694,23.1063,15.8090,2471.4000,0.0000,2471.4000,0.0641,667.9459,3.7000,1.0000,0.0000,0.0000,0.0000,667.9459,0.0000,0.0000,0.0000,1803.4541,1803.4541,23.0310,15.3037,5793.6000,0.0000,5793.6000,0.1502,1316.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1316.7273,0.0000,0.0000,0.0000,4476.8727,4476.8727,22.9226,15.6253,7419.6000,0.0000,7419.6000,0.1924,2005.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2005.2973,0.0000,0.0000,0.0000,5414.3027,5414.3027,22.7139,18.6260,20.6700,-11.2510,-168764.7738,10.7038,1223.9407,12.2394,10.7038,0.0000,44.5836,18.6102,17.8485,18.2293,-3.9308,-31446.2787,10.7038,2512.2199,25.1222,10.7038,0.0000,156.7672,17.8352,17.2659,17.5505,-3.3574,-23501.7710,10.7038,2946.2139,29.4621,10.7038,0.0000,204.6722,22.5158,22.5073,43.3101,22.4988,43.2879,22.4902,43.2655,22.4902,4442.5024,177.7001,23.0626,23.0521,51.6696,23.0415,51.6278,23.0310,51.5860,23.0310,4442.5024,177.7001,22.7914,22.7656,61.4970,22.7397,61.3702,22.7139,61.2428,22.7139,1285.2790,25.7056,18.6260,18.6208,23.7778,18.6155,23.7664,18.6102,23.7550,18.6102,4442.5024,177.7001,17.8485,17.8440,21.2699,17.8396,21.2620,17.8352,21.2541,17.8352,4442.5024,177.7001,17.2659,17.2575,19.8596,17.2490,19.8424,17.2406,19.8252,17.2406,1285.2790,25.7056,10.7038,483.9576,7.1358,0.0000,406.0230,889.9807,-168426.2000,-231521.9174,-223712.8235
8703.0000,17.2625,29.4847,0.0000,203635.3000,-203635.3000,5.2796,0.0000,0.0000,0.0000,45252.2889,4.5000,1.0000,45252.2889,0.0000,0.0000,248887.5889,0.0000,-248887.5889,23.4708,16.1735,35889.3000,0.0000,35889.3000,0.9305,9699.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9699.8108,0.0000,0.0000,0.0000,26189.4892,26189.4892,22.7874,34.8282,0.0000,13650.5000,-13650.5000,0.3539,0.0000,0.0000,0.0000,2785.8163,4.9000,1.0000,2785.8163,0.0000,0.0000,16436.3163,0.0000,-16436.3163,23.1974,15.9001,1641.8000,0.0000,1641.8000,0.0426,443.7297,3.7000,1.0000,0.0000,0.0000,0.0000,443.7297,0.0000,0.0000,0.0000,1198.0703,1198.0703,23.1348,15.4076,5944.9000,0.0000,5944.9000,0.1541,1351.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1351.1136,0.0000,0.0000,0.0000,4593.7864,4593.7864,23.0203,15.7230,6501.5000,0.0000,6501.5000,0.1686,1757.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1757.1622,0.0000,0.0000,0.0000,4744.3378,4744.3378,22.8235,18.7104,20.7670,-10.9929,-164893.5035,10.3939,1184.3383,11.8434,10.3939,0.0000,40.8233,18.6949,17.9003,18.2976,-3.9817,-31853.7862,10.3939,2433.2165,24.3322,10.3939,0.0000,143.5449,17.8866,17.2879,17.5873,-3.4286,-23999.9112,10.3939,2856.9235,28.5692,10.3939,0.0000,187.4094,22.8175,22.8075,45.7519,22.7974,45.7114,22.7874,45.6709,22.7874,4217.0921,168.6837,23.1675,23.1566,51.4638,23.1457,51.4164,23.1348,51.3691,23.1348,4217.0921,168.6837,22.9019,22.8757,60.7902,22.8496,60.6521,22.8235,60.5143,22.8235,1220.4773,24.4095,18.7104,18.7052,24.1041,18.7001,24.0943,18.6949,24.0844,18.6949,4217.0921,168.6837,17.9003,17.8957,21.5937,17.8912,21.5836,17.8866,21.5736,17.8866,4217.0921,168.6837,17.2879,17.2794,19.9423,17.2710,19.9233,17.2625,19.9042,17.2625,1220.4773,24.4095,10.3939,446.1351,6.9293,0.0000,371.7776,817.9127,-167308.3000,-228598.2216,-220747.2009
8704.0000,17.2878,29.5100,0.0000,206127.3000,-206127.3000,5.3442,0.0000,0.0000,0.0000,45806.0667,4.5000,1.0000,45806.0667,0.0000,0.0000,251933.3667,0.0000,-251933.3667,23.5765,16.2792,34062.0000,0.0000,34062.0000,0.8831,9205.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9205.9459,0.0000,0.0000,0.0000,24856.0541,24856.0541,22.9264,34.9673,0.0000,11863.7000,-11863.7000,0.3076,0.0000,0.0000,0.0000,2421.1633,4.9000,1.0000,2421.1633,0.0000,0.0000,14284.8633,0.0000,-14284.8633,23.2830,15.9857,1587.7000,0.0000,1587.7000,0.0412,429.1081,3.7000,1.0000,0.0000,0.0000,0.0000,429.1081,0.0000,0.0000,0.0000,1158.5919,1158.5919,23.2217,15.4944,6016.7000,0.0000,6016.7000,0.1560,1367.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1367.4318,0.0000,0.0000,0.0000,4649.2682,4649.2682,23.1056,15.8083,7419.6000,0.0000,7419.6000,0.1924,2005.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2005.2973,0.0000,0.0000,0.0000,5414.3027,5414.3027,22.8941,18.8047,20.8494,-10.9219,-163828.5538,10.3867,1179.9826,11.7998,10.3867,0.0000,40.7380,18.7888,17.9461,18.3674,-4.2197,-33757.2768,10.3867,2425.1163,24.2512,10.3867,0.0000,143.2449,17.9322,17.3135,17.6229,-3.5411,-24787.5119,10.3867,2851.0483,28.5105,10.3867,0.0000,187.0178,22.9560,22.9461,46.1869,22.9363,46.1494,22.9264,46.1120,22.9264,4211.8832,168.4753,23.2541,23.2433,51.2388,23.2325,51.1921,23.2217,51.1454,23.2217,4211.8832,168.4753,22.9705,22.9450,59.9343,22.9195,59.8028,22.8941,59.6715,22.8941,1218.9795,24.3796,18.8047,18.7994,24.6630,18.7941,24.6516,18.7888,24.6401,18.7888,4211.8832,168.4753,17.9461,17.9415,21.8657,17.9369,21.8549,17.9322,21.8440,17.9322,4211.8832,168.4753,17.3135,17.3049,20.1031,17.2964,20.0818,17.2878,20.0604,17.2878,1218.9795,24.3796,10.3867,445.2742,6.9245,0.0000,371.0007,816.2749,-168905.0000,-230140.0131,-222373.3424
8705.0000,17.3164,29.5386,0.0000,210132.0000,-210132.0000,5.4481,0.0000,0.0000,0.0000,46696.0000,4.5000,1.0000,46696.0000,0.0000,0.0000,256828.0000,0.0000,-256828.0000,23.6610,16.3637,29026.4000,0.0000,29026.4000,0.7526,7844.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7844.9730,0.0000,0.0000,0.0000,21181.4270,21181.4270,23.1076,35.1484,0.0000,14324.2000,-14324.2000,0.3714,0.0000,0.0000,0.0000,2923.3061,4.9000,1.0000,2923.3061,0.0000,0.0000,17247.5061,0.0000,-17247.5061,23.5337,16.2364,2045.0000,0.0000,2045.0000,0.0530,552.7027,3.7000,1.0000,0.0000,0.0000,0.0000,552.7027,0.0000,0.0000,0.0000,1492.2973,1492.2973,23.4630,15.7357,5695.2000,0.0000,5695.2000,0.1477,1294.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1294.3636,0.0000,0.0000,0.0000,4400.8364,4400.8364,23.3543,16.0570,8643.7000,0.0000,8643.7000,0.2241,2336.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2336.1351,0.0000,0.0000,0.0000,6307.5649,6307.5649,23.1174,18.8675,20.9924,-11.4689,-172033.0978,10.4952,1186.1526,11.8615,10.4952,0.0000,42.0278,18.8518,17.9917,18.4218,-4.3519,-34815.2062,10.4952,2445.4297,24.4543,10.4952,0.0000,147.7803,17.9778,17.3422,17.6600,-3.6758,-25730.8807,10.4952,2876.7443,28.7674,10.4952,0.0000,192.9392,23.1377,23.1277,47.1560,23.1176,47.1168,23.1076,47.0777,23.1076,4290.1770,171.6071,23.4968,23.4855,52.7017,23.4743,52.6502,23.4630,52.5987,23.4630,4290.1770,171.6071,23.1984,23.1713,61.2919,23.1443,61.1393,23.1174,60.9873,23.1174,1241.4901,24.8298,18.8675,18.8623,24.9272,18.8570,24.9163,18.8518,24.9054,18.8518,4290.1770,171.6071,17.9917,17.9871,22.1415,17.9824,22.1304,17.9778,22.1193,17.9778,4290.1770,171.6071,17.3422,17.3336,20.3074,17.3250,20.2851,17.3164,20.2629,17.3164,1241.4901,24.8298,10.4952,458.2774,6.9968,0.0000,382.7473,841.0247,-179045.9000,-240693.3806,-232579.1847
8706.0000,17.3311,29.5533,0.0000,214097.3000,-214097.3000,5.5509,0.0000,0.0000,0.0000,47577.1778,4.5000,1.0000,47577.1778,0.0000,0.0000,261674.4778,0.0000,-261674.4778,23.8898,16.5925,18967.2000,0.0000,18967.2000,0.4918,5126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5126.2703,0.0000,0.0000,0.0000,13840.9297,13840.9297,23.5091,35.5499,0.0000,15158.3000,-15158.3000,0.3930,0.0000,0.0000,0.0000,3093.5306,4.9000,1.0000,3093.5306,0.0000,0.0000,18251.8306,0.0000,-18251.8306,23.9666,16.6693,1303.7000,0.0000,1303.7000,0.0338,352.3514,3.7000,1.0000,0.0000,0.0000,0.0000,352.3514,0.0000,0.0000,0.0000,951.3486,951.3486,23.9052,16.1780,5059.2000,0.0000,5059.2000,0.1312,1149.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1149.8182,0.0000,0.0000,0.0000,3909.3818,3909.3818,23.8072,16.5099,11398.0000,0.0000,11398.0000,0.2955,3080.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3080.5405,0.0000,0.0000,0.0000,8317.4595,8317.4595,23.5082,18.8690,21.1886,-12.3394,-185090.9918,10.3442,1160.8439,11.6084,10.3442,0.0000,40.2397,18.8536,18.0122,18.4329,-4.1960,-33567.9192,10.3442,2409.2342,24.0923,10.3442,0.0000,141.4930,17.9982,17.3569,17.6776,-3.6550,-25584.9657,10.3442,2833.4502,28.3345,10.3442,0.0000,184.7305,23.5429,23.5316,50.2962,23.5204,50.2454,23.5091,50.1947,23.5091,4181.3721,167.2549,23.9428,23.9302,56.0088,23.9177,55.9459,23.9052,55.8832,23.9052,4181.3721,167.2549,23.5988,23.5685,64.5742,23.5383,64.3861,23.5082,64.1989,23.5082,1210.2065,24.2041,18.8690,18.8639,24.6388,18.8587,24.6286,18.8536,24.6185,18.8536,4181.3721,167.2549,18.0122,18.0075,22.1665,18.0029,22.1549,17.9982,22.1433,17.9982,4181.3721,167.2549,17.3569,17.3483,20.3401,17.3397,20.3170,17.3311,20.2940,17.3311,1210.2065,24.2041,10.3442,440.2432,6.8961,0.0000,366.4632,806.7064,-192527.5000,-252907.1887,-244243.8767
8707.0000,17.1485,29.3380,503.4000,118953.1000,-118449.7000,3.0841,114.4091,4.4000,1.0000,26434.0222,4.5000,1.0000,26548.4313,0.0000,0.0000,145387.1222,388.9909,-144998.1313,23.4215,16.1242,15615.6000,0.0000,15615.6000,0.4049,4220.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4220.4324,0.0000,0.0000,0.0000,11395.1676,11395.1676,22.8880,32.7989,51.6000,187.2000,-135.6000,0.0049,11.7273,4.4000,1.0000,38.2041,4.9000,1.0000,49.9314,0.0000,0.0000,225.4041,39.8727,-185.5314,22.8960,15.5987,1082.9000,0.0000,1082.9000,0.0281,292.6757,3.7000,1.0000,0.0000,0.0000,0.0000,292.6757,0.0000,0.0000,0.0000,790.2243,790.2243,22.8249,15.0976,4872.1000,0.0000,4872.1000,0.1263,1107.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1107.2955,0.0000,0.0000,0.0000,3764.8045,3764.8045,22.6620,15.3647,13387.1000,0.0000,13387.1000,0.3471,3618.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3618.1351,0.0000,0.0000,0.0000,9768.9649,9768.9649,22.1969,18.6511,20.4240,-5.4640,-81959.4482,5.9929,691.4343,6.9143,5.9929,0.0000,7.8249,18.6292,17.8087,18.2189,-2.3705,-18964.1344,5.9929,1407.1172,14.0712,5.9929,0.0000,27.5144,17.7891,17.1797,17.4844,-2.0124,-14086.6245,5.9929,1653.7339,16.5373,5.9929,0.0000,35.9223,22.9285,22.9150,42.9775,22.9015,42.9066,22.8880,42.8359,22.8880,1595.7661,63.8306,22.8619,22.8495,43.8420,22.8372,43.7835,22.8249,43.7251,22.8249,1595.7661,63.8306,22.2394,22.2255,46.3541,22.2113,46.3698,22.1969,46.3821,22.1969,464.9497,9.2990,18.6511,18.6438,22.2879,18.6365,22.2559,18.6292,22.2240,18.6292,1595.7661,63.8306,17.8087,17.8022,20.0040,17.7956,19.9737,17.7891,19.9435,17.7891,1595.7661,63.8306,17.1797,17.1692,18.0695,17.1588,18.0241,17.1485,17.9793,17.1485,464.9497,9.2990,5.9929,97.4691,3.9953,0.0000,71.2617,168.7309,-83627.6000,-119464.5014,-115010.2071
8708.0000,17.0904,29.2657,719.7000,118395.5000,-117675.8000,3.0696,163.5682,4.4000,1.0000,26310.1111,4.5000,1.0000,26473.6793,0.0000,0.0000,144705.6111,556.1318,-144149.4793,23.3476,16.0503,15612.4000,0.0000,15612.4000,0.4048,4219.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4219.5676,0.0000,0.0000,0.0000,11392.8324,11392.8324,22.8078,15.0805,481.9000,0.0000,481.9000,0.0125,109.5227,4.4000,1.0000,0.0000,0.0000,0.0000,109.5227,0.0000,0.0000,0.0000,372.3773,372.3773,22.7917,15.4944,834.0000,0.0000,834.0000,0.0216,225.4054,3.7000,1.0000,0.0000,0.0000,0.0000,225.4054,0.0000,0.0000,0.0000,608.5946,608.5946,22.7190,14.9917,5485.0000,0.0000,5485.0000,0.1422,1246.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1246.5909,0.0000,0.0000,0.0000,4238.4091,4238.4091,22.5350,15.2377,12775.1000,0.0000,12775.1000,0.3312,3452.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3452.7297,0.0000,0.0000,0.0000,9322.3703,9322.3703,22.0360,18.4569,20.2465,-5.4969,-82454.1825,5.9729,693.6109,6.9361,5.9729,0.0000,7.7469,18.4365,17.7736,18.1050,-1.9088,-15270.4126,5.9729,1408.4858,14.0849,5.9729,0.0000,27.2400,17.7524,17.1263,17.4393,-2.0607,-14424.6039,5.9729,1651.0642,16.5106,5.9729,0.0000,35.5640,22.8530,22.8379,42.4319,22.8229,42.3500,22.8078,42.2683,22.8078,1586.4251,63.4570,22.7652,22.7498,43.6322,22.7343,43.5440,22.7190,43.4561,22.7190,1586.4251,63.4570,22.1303,22.0985,46.3816,22.0670,46.1568,22.0360,45.9372,22.0360,462.2481,9.2450,18.4569,18.4501,20.5924,18.4433,20.5685,18.4365,20.5447,18.4365,1586.4251,63.4570,17.7736,17.7665,19.8872,17.7595,19.8545,17.7524,19.8218,17.7524,1586.4251,63.4570,17.1263,17.1143,17.6982,17.1023,17.6373,17.0904,17.5770,17.0904,462.2481,9.2450,5.9729,96.5762,3.9819,0.0000,70.5509,167.1270,-82487.4000,-118214.8956,-112149.1990
8709.0000,17.0230,29.0161,2201.0000,74239.7000,-72038.7000,1.9248,500.2273,4.4000,1.0000,16497.7111,4.5000,1.0000,16997.9384,0.0000,0.0000,90737.4111,1700.7727,-89036.6384,22.3070,15.0097,15628.6000,0.0000,15628.6000,0.4052,4223.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4223.9459,0.0000,0.0000,0.0000,11404.6541,11404.6541,21.6012,13.8739,3825.7000,0.0000,3825.7000,0.0992,869.4773,4.4000,1.0000,0.0000,0.0000,0.0000,869.4773,0.0000,0.0000,0.0000,2956.2227,2956.2227,21.4257,14.1284,913.1000,0.0000,913.1000,0.0237,246.7838,3.7000,1.0000,0.0000,0.0000,0.0000,246.7838,0.0000,0.0000,0.0000,666.3162,666.3162,21.3594,13.6321,6023.7000,0.0000,6023.7000,0.1562,1369.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1369.0227,0.0000,0.0000,0.0000,4654.6773,4654.6773,21.0831,13.7858,11704.0000,0.0000,11704.0000,0.3034,3163.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3163.2432,0.0000,0.0000,0.0000,8540.7568,8540.7568,20.5807,18.8432,19.7119,-1.9518,-29276.6927,4.3687,517.3865,5.1739,4.3687,0.0000,3.0313,18.8016,17.5169,18.1593,-2.7060,-21648.2273,4.3687,1028.0841,10.2808,4.3687,0.0000,10.6589,17.4944,17.0702,17.2823,-1.0212,-7148.2034,4.3687,1214.9271,12.1493,4.3687,0.0000,13.9161,21.6302,21.6205,30.3824,21.6109,30.3590,21.6012,30.3355,21.6012,917.1794,36.6872,21.3862,21.3773,30.2775,21.3683,30.2594,21.3594,30.2410,21.3594,917.1794,36.6872,20.5763,20.5786,28.4108,20.5800,28.6135,20.5807,28.8052,20.5807,268.3703,5.3674,18.8432,18.8293,24.7629,18.8154,24.6698,18.8016,24.5774,18.8016,917.1794,36.6872,17.5169,17.5094,17.4919,17.5019,17.4570,17.4944,17.4222,17.4944,917.1794,36.6872,17.0702,17.0543,17.2274,17.0386,17.1250,17.0230,17.0245,17.0230,268.3703,5.3674,4.3687,40.8734,2.9125,0.0000,27.6063,68.4797,-33943.6000,-60814.0114,-58073.1234
8710.0000,16.9342,28.8600,2712.9000,70720.7000,-68007.8000,1.8336,616.5682,4.4000,1.0000,15715.7111,4.5000,1.0000,16332.2793,0.0000,0.0000,86436.4111,2096.3318,-84340.0793,22.2255,14.9282,13224.7000,0.0000,13224.7000,0.3429,3574.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3574.2432,0.0000,0.0000,0.0000,9650.4568,9650.4568,21.5702,13.8429,5393.8000,0.0000,5393.8000,0.1398,1225.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1225.8636,0.0000,0.0000,0.0000,4167.9364,4167.9364,21.3087,14.0114,545.5000,0.0000,545.5000,0.0141,147.4324,3.7000,1.0000,0.0000,0.0000,0.0000,147.4324,0.0000,0.0000,0.0000,398.0676,398.0676,21.2362,13.5089,6817.2000,0.0000,6817.2000,0.1767,1549.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1549.3636,0.0000,0.0000,0.0000,5267.8364,5267.8364,20.9057,13.6084,9561.8000,0.0000,9561.8000,0.2479,2584.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2584.2703,0.0000,0.0000,0.0000,6977.5297,6977.5297,20.3836,18.6404,19.5120,-1.8525,-27786.7714,4.1326,493.0554,4.9306,4.1326,0.0000,2.5659,18.6082,17.5594,18.0838,-2.0896,-16717.1498,4.1326,975.3078,9.7531,4.1326,0.0000,9.0225,17.5301,16.9797,17.2549,-1.2533,-8772.7842,4.1326,1150.4766,11.5048,4.1326,0.0000,11.7795,21.6200,21.6033,32.0775,21.5867,31.9792,21.5702,31.8816,21.5702,832.3825,33.2953,21.2837,21.2678,31.4106,21.2519,31.3165,21.2362,31.2231,21.2362,832.3825,33.2953,20.4679,20.4390,30.1643,20.4109,29.9422,20.3836,29.7316,20.3836,243.7484,4.8750,18.6404,18.6296,22.3493,18.6189,22.2990,18.6082,22.2487,18.6082,832.3825,33.2953,17.5594,17.5496,18.3832,17.5398,18.3277,17.5301,18.2725,17.5301,832.3825,33.2953,16.9797,16.9645,16.3790,16.9493,16.2940,16.9342,16.2094,16.9342,243.7484,4.8750,4.1326,35.0953,2.7551,0.0000,23.3679,58.4632,-32464.8000,-57878.2525,-53276.7054
8711.0000,16.9589,28.6153,4283.4000,58496.2000,-54212.8000,1.5166,973.5000,4.4000,1.0000,12999.1556,4.5000,1.0000,13972.6556,0.0000,0.0000,71495.3556,3309.9000,-68185.4556,21.1439,13.8466,12905.1000,0.0000,12905.1000,0.3346,3487.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3487.8649,0.0000,0.0000,0.0000,9417.2351,9417.2351,20.5455,12.8182,20215.7000,0.0000,20215.7000,0.5241,4594.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4594.4773,0.0000,0.0000,0.0000,15621.2227,15621.2227,19.5867,12.2894,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0000,0.0000,0.0000,302.1811,302.1811,19.5671,11.8399,8250.2000,0.0000,8250.2000,0.2139,1875.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1875.0455,0.0000,0.0000,0.0000,6375.1545,6375.1545,19.1758,11.8785,8337.7000,0.0000,8337.7000,0.2162,2253.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2253.4324,0.0000,0.0000,0.0000,6084.2676,6084.2676,18.8618,19.3413,19.1015,0.5208,7812.2107,4.2242,511.7299,5.1173,4.2242,0.0000,2.7404,19.2870,17.3198,18.3034,-4.0064,-32051.4011,4.2242,988.6733,9.8867,4.2242,0.0000,9.6358,17.2982,17.0127,17.1554,-0.6644,-4650.9695,4.2242,1180.4859,11.8049,4.2242,0.0000,12.5803,20.5659,20.5591,22.5160,20.5523,22.5245,20.5455,22.5323,20.5455,864.8518,34.5941,19.5682,19.5679,15.6499,19.5676,15.7182,19.5671,15.7852,19.5671,864.8518,34.5941,18.8024,18.8236,12.1098,18.8434,12.5134,18.8618,12.8991,18.8618,253.1782,5.0636,19.3413,19.3231,29.3852,19.3050,29.2623,19.2870,29.1403,19.2870,864.8518,34.5941,17.3198,17.3126,16.2032,17.3054,16.1779,17.2982,16.1526,17.2982,864.8518,34.5941,17.0127,16.9946,17.0789,16.9766,16.9639,16.9589,16.8505,16.9589,253.1782,5.0636,4.2242,37.2702,2.8161,0.0000,24.9564,62.2266,-4090.0000,-30385.3945,-28890.1600
8712.0000,16.9057,28.3778,5109.3000,52631.8000,-47522.5000,1.3646,1161.2045,4.4000,1.0000,11695.9556,4.5000,1.0000,12857.1601,0.0000,0.0000,64327.7556,3948.0955,-60379.6601,20.7345,13.4372,12916.6000,0.0000,12916.6000,0.3349,3490.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3490.9730,0.0000,0.0000,0.0000,9425.6270,9425.6270,20.1106,12.3834,24552.1000,0.0000,24552.1000,0.6366,5580.0227,4.4000,1.0000,0.0000,0.0000,0.0000,5580.0227,0.0000,0.0000,0.0000,18972.0773,18972.0773,18.9076,11.6103,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0000,0.0000,0.0000,296.6351,296.6351,18.8790,11.1517,9959.4000,0.0000,9959.4000,0.2582,2263.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2263.5000,0.0000,0.0000,0.0000,7695.9000,7695.9000,18.3909,11.0936,4665.4000,0.0000,4665.4000,0.1210,1260.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1260.9189,0.0000,0.0000,0.0000,3404.4811,3404.4811,18.1883,19.4735,18.8309,1.3511,20266.9395,4.0886,500.3359,5.0034,4.0886,0.0000,2.4848,19.4247,17.3330,18.3789,-4.1232,-32985.6477,4.0886,954.2080,9.5421,4.0886,0.0000,8.7372,17.3063,16.9542,17.1302,-0.7931,-5551.7136,4.0886,1143.6958,11.4370,4.0886,0.0000,11.4071,20.1368,20.1281,20.3773,20.1193,20.3548,20.1106,20.3326,20.1106,816.9723,32.6789,18.8887,18.8855,12.2415,18.8822,12.2593,18.8790,12.2771,18.8790,816.9723,32.6789,18.1751,18.1793,8.7357,18.1837,8.8583,18.1883,8.9856,18.1883,239.2720,4.7854,19.4735,19.4572,29.6447,19.4409,29.5534,19.4247,29.4623,19.4247,816.9723,32.6789,17.3330,17.3241,16.8286,17.3151,16.7845,17.3063,16.7408,17.3063,816.9723,32.6789,16.9542,16.9380,16.5035,16.9218,16.4191,16.9057,16.3347,16.9057,239.2720,4.7854,4.0886,34.0797,2.7257,0.0000,22.6291,56.7088,4977.5000,-20584.9396,-18270.4219
8713.0000,16.8699,28.1220,6015.4000,47912.1000,-41896.7000,1.2422,1367.1364,4.4000,1.0000,10647.1333,4.5000,1.0000,12014.2697,0.0000,0.0000,58559.2333,4648.2636,-53910.9697,20.4092,13.1119,12939.4000,0.0000,12939.4000,0.3355,3497.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3497.1351,0.0000,0.0000,0.0000,9442.2649,9442.2649,19.7637,12.0365,27248.3000,0.0000,27248.3000,0.7065,6192.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6192.7955,0.0000,0.0000,0.0000,21055.5045,21055.5045,18.3814,11.0841,409.5000,0.0000,409.5000,0.0106,110.6757,3.7000,1.0000,0.0000,0.0000,0.0000,110.6757,0.0000,0.0000,0.0000,298.8243,298.8243,18.3534,10.6261,11583.3000,0.0000,11583.3000,0.3003,2632.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2632.5682,0.0000,0.0000,0.0000,8950.7318,8950.7318,17.7657,10.4684,1454.3000,0.0000,1454.3000,0.0377,393.0541,3.7000,1.0000,0.0000,0.0000,0.0000,393.0541,0.0000,0.0000,0.0000,1061.2459,1061.2459,17.7060,19.5489,18.6274,1.8714,28070.3836,3.9492,486.9776,4.8698,3.9492,0.0000,2.2392,19.4992,17.3348,18.4170,-4.1210,-32968.2310,3.9492,920.3446,9.2034,3.9492,0.0000,7.8735,17.3068,16.9209,17.1138,-0.8399,-5878.9608,3.9492,1105.3948,11.0539,3.9492,0.0000,10.2795,19.7893,19.7808,18.7045,19.7722,18.6823,19.7637,18.6601,19.7637,769.0000,30.7600,18.3618,18.3590,9.7975,18.3562,9.8150,18.3534,9.8324,18.3534,769.0000,30.7600,17.6961,17.6995,6.4796,17.7028,6.5822,17.7060,6.6844,17.7060,225.3333,4.5067,19.5489,19.5323,29.6706,19.5157,29.5801,19.4992,29.4899,19.4992,769.0000,30.7600,17.3348,17.3255,17.0997,17.3161,17.0540,17.3068,17.0085,17.3068,769.0000,30.7600,16.9209,16.9037,16.3077,16.8868,16.2143,16.8699,16.1219,16.8699,225.3333,4.5067,3.9492,30.9878,2.6328,0.0000,20.3923,51.3800,11738.1000,-13102.3982,-10776.8082
8714.0000,16.8549,27.8278,7052.6000,43622.6000,-36570.0000,1.1310,1602.8636,4.4000,1.0000,9693.9111,4.5000,1.0000,11296.7747,0.0000,0.0000,53316.5111,5449.7364,-47866.7747,19.9787,12.6814,12941.0000,0.0000,12941.0000,0.3355,3497.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3497.5676,0.0000,0.0000,0.0000,9443.4324,9443.4324,19.3424,11.6151,31837.0000,0.0000,31837.0000,0.8254,7235.6818,4.4000,1.0000,0.0000,0.0000,0.0000,7235.6818,0.0000,0.0000,0.0000,24601.3182,24601.3182,17.7369,10.4396,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0000,0.0000,0.0000,299.1162,299.1162,17.7170,9.9897,12502.0000,0.0000,12502.0000,0.3241,2841.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2841.3636,0.0000,0.0000,0.0000,9660.6364,9660.6364,17.0866,9.7893,841.4000,0.0000,841.4000,0.0218,227.4054,3.7000,1.0000,0.0000,0.0000,0.0000,227.4054,0.0000,0.0000,0.0000,613.9946,613.9946,17.0818,19.7293,18.4055,2.7045,40567.9091,3.9728,493.9989,4.9400,3.9728,0.0000,2.2796,19.6764,17.3132,18.4948,-4.5263,-36210.7880,3.9728,923.1353,9.2314,3.9728,0.0000,8.0156,17.2858,16.9069,17.0964,-0.8293,-5805.1702,3.9728,1112.7514,11.1275,3.9728,0.0000,10.4650,19.3624,19.3557,16.0574,19.3491,16.0520,19.3424,16.0465,19.3424,777.0334,31.0813,17.7174,17.7173,5.8606,17.7172,5.9006,17.7170,5.9404,17.7170,777.0334,31.0813,17.0465,17.0586,1.7305,17.0704,1.9291,17.0818,2.1235,17.0818,227.6678,4.5534,19.7293,19.7116,30.9116,19.6940,30.8139,19.6764,30.7166,19.6764,777.0334,31.0813,17.3132,17.3041,17.0623,17.2949,17.0204,17.2858,16.9787,17.2858,777.0334,31.0813,16.9069,16.8895,16.3397,16.8721,16.2452,16.8549,16.1514,16.8549,227.6678,4.5534,3.9728,31.4981,2.6485,0.0000,20.7601,52.2582,21961.3000,-3248.2770,-1448.0491
8715.0000,16.8341,27.4932,8012.5000,39608.0000,-31595.5000,1.0269,1821.0227,4.4000,1.0000,8801.7778,4.5000,1.0000,10622.8005,0.0000,0.0000,48409.7778,6191.4773,-42218.3005,19.7150,12.4177,12938.2000,0.0000,12938.2000,0.3354,3496.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3496.8108,0.0000,0.0000,0.0000,9441.3892,9441.3892,19.0499,11.3227,31081.8000,0.0000,31081.8000,0.8059,7064.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7064.0455,0.0000,0.0000,0.0000,24017.7545,24017.7545,17.4110,10.1137,404.3000,0.0000,404.3000,0.0105,109.2703,3.7000,1.0000,0.0000,0.0000,0.0000,109.2703,0.0000,0.0000,0.0000,295.0297,295.0297,17.3871,9.6598,13284.2000,0.0000,13284.2000,0.3444,3019.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3019.1364,0.0000,0.0000,0.0000,10265.0636,10265.0636,16.6866,9.3893,381.3000,0.0000,381.3000,0.0099,103.0541,3.7000,1.0000,0.0000,0.0000,0.0000,103.0541,0.0000,0.0000,0.0000,278.2459,278.2459,16.6923,19.8020,18.2471,3.0381,45570.8635,3.7995,475.2842,4.7528,3.7995,0.0000,1.9941,19.7482,17.2990,18.5236,-4.4865,-35892.3106,3.7995,881.9122,8.8191,3.7995,0.0000,7.0117,17.2701,16.8879,17.0790,-0.8001,-5600.5924,3.7995,1064.9231,10.6492,3.7995,0.0000,9.1544,19.0707,19.0638,14.8008,19.0569,14.7888,19.0499,14.7769,19.0499,718.9116,28.7565,17.3909,17.3896,5.1251,17.3884,5.1464,17.3871,5.1677,17.3871,718.9116,28.7565,16.6676,16.6759,0.3284,16.6842,0.4578,16.6923,0.5876,16.6923,210.7732,4.2155,19.8020,19.7840,30.9985,19.7660,30.9020,19.7482,30.8059,19.7482,718.9116,28.7565,17.2990,17.2893,17.0864,17.2797,17.0409,17.2701,16.9955,17.2701,718.9116,28.7565,16.8879,16.8699,16.2685,16.8519,16.1698,16.8341,16.0721,16.8341,210.7732,4.2155,3.7995,27.8745,2.5330,0.0000,18.1602,46.0346,26494.3000,2079.1825,4077.9604
8716.0000,16.8249,27.1375,8936.1000,36159.6000,-27223.5000,0.9375,2030.9318,4.4000,1.0000,8035.4667,4.5000,1.0000,10066.3985,0.0000,0.0000,44195.0667,6905.1682,-37289.8985,19.3226,12.0253,12928.4000,0.0000,12928.4000,0.3352,3494.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3494.1622,0.0000,0.0000,0.0000,9434.2378,9434.2378,18.6754,10.9481,35711.4000,0.0000,35711.4000,0.9259,8116.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8116.2273,0.0000,0.0000,0.0000,27595.1727,27595.1727,16.8270,9.5297,415.9000,0.0000,415.9000,0.0108,112.4054,3.7000,1.0000,0.0000,0.0000,0.0000,112.4054,0.0000,0.0000,0.0000,303.4946,303.4946,16.8128,9.0856,13933.5000,0.0000,13933.5000,0.3613,3166.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3166.7045,0.0000,0.0000,0.0000,10766.7955,10766.7955,16.0917,8.7944,381.4000,0.0000,381.4000,0.0099,103.0811,3.7000,1.0000,0.0000,0.0000,0.0000,103.0811,0.0000,0.0000,0.0000,278.3189,278.3189,16.1247,19.9737,18.0492,3.8309,57463.3967,3.8708,487.8429,4.8784,3.8708,0.0000,2.1084,19.9174,17.2822,18.5998,-4.9178,-39342.4977,3.8708,895.8795,8.9588,3.8708,0.0000,7.4137,17.2539,16.8786,17.0663,-0.8005,-5603.6619,3.8708,1085.4305,10.8543,3.8708,0.0000,9.6792,18.6907,18.6856,12.5128,18.6805,12.5171,18.6754,12.5213,18.6754,742.5727,29.7029,16.8067,16.8088,1.4182,16.8108,1.4701,16.8128,1.5217,16.8128,742.5727,29.7029,16.0730,16.0907,-4.0402,16.1079,-3.8069,16.1247,-3.5783,16.1247,217.6520,4.3530,19.9737,19.9549,32.1892,19.9361,32.0880,19.9174,31.9871,19.9174,742.5727,29.7029,17.2822,17.2728,17.0686,17.2633,17.0264,17.2539,16.9844,17.2539,742.5727,29.7029,16.8786,16.8606,16.3101,16.8427,16.2154,16.8249,16.1213,16.8249,217.6520,4.3530,3.8708,29.3303,2.5805,0.0000,19.2013,48.5316,36147.1000,11088.1210,12517.2371
8717.0000,16.8007,26.9722,9043.0000,34074.7000,-25031.7000,0.8834,2055.2273,4.4000,1.0000,7572.1556,4.5000,1.0000,9627.3828,0.0000,0.0000,41646.8556,6987.7727,-34659.0828,19.1679,11.8706,12928.7000,0.0000,12928.7000,0.3352,3494.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3494.2432,0.0000,0.0000,0.0000,9434.4568,9434.4568,18.5049,10.7777,34933.8000,0.0000,34933.8000,0.9057,7939.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7939.5000,0.0000,0.0000,0.0000,26994.3000,26994.3000,16.6612,9.3639,403.1000,0.0000,403.1000,0.0105,108.9459,3.7000,1.0000,0.0000,0.0000,0.0000,108.9459,0.0000,0.0000,0.0000,294.1541,294.1541,16.6402,8.9129,14427.8000,0.0000,14427.8000,0.3741,3279.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3279.0455,0.0000,0.0000,0.0000,11148.7545,11148.7545,15.8787,8.5815,841.4000,0.0000,841.4000,0.0218,227.4054,3.7000,1.0000,0.0000,0.0000,0.0000,227.4054,0.0000,0.0000,0.0000,613.9946,613.9946,15.8668,19.9765,17.9217,4.0115,60171.9491,3.7961,480.7517,4.8075,3.7961,0.0000,1.9887,19.9226,17.3105,18.6166,-4.7807,-38245.2344,3.7961,878.0376,8.7804,3.7961,0.0000,6.9927,17.2803,16.8538,17.0671,-0.8921,-6244.6921,3.7961,1064.4511,10.6445,3.7961,0.0000,9.1296,18.5235,18.5173,12.3884,18.5111,12.3778,18.5049,12.3673,18.5049,717.7798,28.7112,16.6411,16.6408,2.0375,16.6405,2.0585,16.6402,2.0795,16.6402,717.7798,28.7112,15.8368,15.8468,-3.9529,15.8568,-3.8351,15.8668,-3.7155,15.8668,210.4441,4.2089,19.9765,19.9585,31.6122,19.9405,31.5226,19.9226,31.4333,19.9226,717.7798,28.7112,17.3105,17.3004,17.4818,17.2904,17.4340,17.2803,17.3864,17.2803,717.7798,28.7112,16.8538,16.8360,16.1400,16.8183,16.0497,16.8007,15.9599,16.8007,210.4441,4.2089,3.7961,27.8055,2.5307,0.0000,18.1110,45.9165,38503.1000,13826.5771,15682.0226
8718.0000,16.7975,26.5869,9811.3000,31163.1000,-21351.8000,0.8080,2229.8409,4.4000,1.0000,6925.1333,4.5000,1.0000,9154.9742,0.0000,0.0000,38088.2333,7581.4591,-30506.7742,18.7472,11.4499,12929.1000,0.0000,12929.1000,0.3352,3494.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3494.3514,0.0000,0.0000,0.0000,9434.7486,9434.7486,18.1337,10.4064,41102.6000,0.0000,41102.6000,1.0657,9341.5000,4.4000,1.0000,0.0000,0.0000,0.0000,9341.5000,0.0000,0.0000,0.0000,31761.1000,31761.1000,16.1039,8.8066,539.1000,0.0000,539.1000,0.0140,145.7027,3.7000,1.0000,0.0000,0.0000,0.0000,145.7027,0.0000,0.0000,0.0000,393.3973,393.3973,16.0894,8.3622,14213.3000,0.0000,14213.3000,0.3685,3230.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3230.2955,0.0000,0.0000,0.0000,10983.0045,10983.0045,15.3875,8.0902,4368.5000,0.0000,4368.5000,0.1133,1180.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1180.6757,0.0000,0.0000,0.0000,3187.8243,3187.8243,15.2533,20.1437,17.6985,5.1014,76521.3833,4.0569,518.1683,5.1817,4.0569,0.0000,2.4274,20.0889,17.3349,18.7119,-5.3865,-43092.1737,4.0569,935.0080,9.3501,4.0569,0.0000,8.5353,17.3062,16.8489,17.0775,-1.0224,-7156.8687,4.0569,1137.1240,11.3712,4.0569,0.0000,11.1435,18.1442,18.1407,9.8904,18.1372,9.9060,18.1337,9.9213,18.1337,805.9399,32.2376,16.0788,16.0824,-1.7990,16.0859,-1.7400,16.0894,-1.6814,16.0894,805.9399,32.2376,15.1838,15.2075,-9.3580,15.2307,-9.0776,15.2533,-8.8034,15.2533,236.0670,4.7213,20.1437,20.1254,32.8734,20.1071,32.7824,20.0889,32.6915,20.0889,805.9399,32.2376,17.3349,17.3254,17.7845,17.3158,17.7432,17.3062,17.7020,17.3062,805.9399,32.2376,16.8489,16.8317,16.2299,16.8146,16.1482,16.7975,16.0669,16.7975,236.0670,4.7213,4.0569,33.3592,2.7046,0.0000,22.1062,55.4654,51800.8000,25253.3006,26272.3408
8719.0000,16.7440,26.8395,9625.4000,34973.4000,-25348.0000,0.9068,2187.5909,4.4000,1.0000,7771.8667,4.5000,1.0000,9959.4576,0.0000,0.0000,42745.2667,7437.8091,-35307.4576,19.1283,11.8310,12940.8000,0.0000,12940.8000,0.3355,3497.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3497.5135,0.0000,0.0000,0.0000,9443.2865,9443.2865,18.4608,10.7335,22315.7000,0.0000,22315.7000,0.5786,5071.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5071.7500,0.0000,0.0000,0.0000,17243.9500,17243.9500,17.2963,9.9990,496.8000,0.0000,496.8000,0.0129,134.2703,3.7000,1.0000,0.0000,0.0000,0.0000,134.2703,0.0000,0.0000,0.0000,362.5297,362.5297,17.2342,9.5069,13351.7000,0.0000,13351.7000,0.3462,3034.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3034.4773,0.0000,0.0000,0.0000,10317.2227,10317.2227,16.5375,9.2402,14643.0000,0.0000,14643.0000,0.3796,3957.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3957.5676,0.0000,0.0000,0.0000,10685.4324,10685.4324,15.7744,19.7110,17.7427,3.8863,58294.7029,3.8393,489.5527,4.8955,3.8393,0.0000,2.0574,19.6701,17.4902,18.5801,-4.0351,-32281.0170,3.8393,889.2567,8.8926,3.8393,0.0000,7.2344,17.4554,16.7930,17.1242,-1.4012,-9808.3671,3.8393,1074.2097,10.7421,3.8393,0.0000,9.4451,18.4906,18.4806,14.7244,18.4707,14.6708,18.4608,14.6178,18.4608,732.0876,29.2835,17.2718,17.2591,11.9957,17.2466,11.8872,17.2342,11.7802,17.2342,732.0876,29.2835,15.8159,15.8010,0.9817,15.7872,0.7754,15.7744,0.5835,15.7744,214.6040,4.2921,19.7110,19.6974,28.0672,19.6838,28.0238,19.6701,27.9801,19.6701,732.0876,29.2835,17.4902,17.4785,19.3328,17.4669,19.2715,17.4554,19.2104,17.4554,732.0876,29.2835,16.7930,16.7766,15.6730,16.7603,15.6009,16.7440,15.5289,16.7440,214.6040,4.2921,3.8393,28.6819,2.5595,0.0000,18.7370,47.4188,38400.0000,12744.9638,16205.3188
8720.0000,16.7133,28.2233,5312.3000,57634.7000,-52322.4000,1.4943,1207.3409,4.4000,1.0000,12807.7111,4.5000,1.0000,14015.0520,0.0000,0.0000,70442.4111,4104.9591,-66337.4520,20.4750,13.1777,12941.1000,0.0000,12941.1000,0.3355,3497.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3497.5946,0.0000,0.0000,0.0000,9443.5054,9443.5054,19.8799,12.1527,17865.4000,0.0000,17865.4000,0.4632,4060.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4060.3182,0.0000,0.0000,0.0000,13805.0818,13805.0818,19.0971,11.7998,653.2000,0.0000,653.2000,0.0169,176.5405,3.7000,1.0000,0.0000,0.0000,0.0000,176.5405,0.0000,0.0000,0.0000,476.6595,476.6595,19.0064,11.2792,12909.9000,0.0000,12909.9000,0.3347,2934.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2934.0682,0.0000,0.0000,0.0000,9975.8318,9975.8318,18.4408,11.1435,15563.1000,0.0000,15563.1000,0.4035,4206.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4206.2432,0.0000,0.0000,0.0000,11356.8568,11356.8568,17.6186,18.5145,18.0666,1.0532,15798.0834,4.5722,575.8719,5.7587,4.5722,0.0000,3.4750,18.5057,17.9142,18.2100,-1.3040,-10431.6257,4.5722,1073.9097,10.7391,4.5722,0.0000,12.2189,17.8759,16.7550,17.3154,-2.8240,-19767.9912,4.5722,1269.8998,12.6990,4.5722,0.0000,15.9527,19.9395,19.9195,29.3886,19.8997,29.2443,19.8799,29.1010,19.8799,993.1409,39.7256,19.0701,19.0488,29.1967,19.0275,29.0240,19.0064,28.8524,19.0064,993.1409,39.7256,17.7968,17.7359,25.2553,17.6765,24.5562,17.6186,23.8743,17.6186,290.4137,5.8083,18.5145,18.5116,16.6167,18.5087,16.6738,18.5057,16.7300,18.5057,993.1409,39.7256,17.9142,17.9014,23.3160,17.8886,23.2469,17.8759,23.1780,17.8759,993.1409,39.7256,16.7550,16.7411,15.4289,16.7272,15.3855,16.7133,15.3414,16.7133,290.4137,5.8083,4.5722,46.3143,3.0482,0.0000,31.6465,77.9608,7610.3000,-21279.5168,-14401.5335
