Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8721.0000,16.7910,28.5679,4108.2000,71296.9000,-67188.7000,1.8485,933.6818,4.4000,1.0000,15843.7556,4.5000,1.0000,16777.4374,0.0000,0.0000,87140.6556,3174.5182,-83966.1374,21.3401,14.0428,17833.0000,0.0000,17833.0000,0.4624,4819.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4819.7297,0.0000,0.0000,0.0000,13013.2703,13013.2703,20.5802,12.8530,5650.8000,0.0000,5650.8000,0.1465,1284.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1284.2727,0.0000,0.0000,0.0000,4366.5273,4366.5273,20.3437,13.0464,829.1000,0.0000,829.1000,0.0215,224.0811,3.7000,1.0000,0.0000,0.0000,0.0000,224.0811,0.0000,0.0000,0.0000,605.0189,605.0189,20.2437,12.5165,12489.8000,0.0000,12489.8000,0.3238,2838.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2838.5909,0.0000,0.0000,0.0000,9651.2091,9651.2091,19.7209,12.4236,14949.7000,0.0000,14949.7000,0.3876,4040.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4040.4595,0.0000,0.0000,0.0000,10909.2405,10909.2405,18.9555,17.9110,18.4333,-1.2853,-19279.1040,4.7854,594.4233,5.9442,4.7854,0.0000,3.9841,17.9011,17.9384,17.9198,0.0859,687.1889,4.7854,1136.4244,11.3642,4.7854,0.0000,14.0090,17.9072,16.8402,17.3737,-2.8133,-19693.2120,4.7854,1326.1425,13.2614,4.7854,0.0000,18.2899,20.6351,20.6168,34.4102,20.5985,34.3006,20.5802,34.1911,20.5802,1075.5503,43.0220,20.3109,20.2884,38.7045,20.2660,38.5439,20.2437,38.3837,20.2437,1075.5503,43.0220,19.1298,19.0712,38.1739,19.0131,37.6152,18.9555,37.0588,18.9555,314.3153,6.2863,17.9110,17.9077,12.6069,17.9044,12.6407,17.9011,12.6744,17.9011,1075.5503,43.0220,17.9384,17.9280,22.8175,17.9176,22.7757,17.9072,22.7338,17.9072,1075.5503,43.0220,16.8402,16.8237,16.6450,16.8073,16.5649,16.7910,16.4859,16.7910,314.3153,6.2863,4.7854,52.4895,3.1903,0.0000,36.2830,88.7724,-15436.3000,-45420.8713,-38285.1271
8722.0000,16.9183,28.9091,2827.0000,94397.5000,-91570.5000,2.4474,642.5000,4.4000,1.0000,20977.2222,4.5000,1.0000,21619.7222,0.0000,0.0000,115374.7222,2184.5000,-113190.2222,22.0572,14.7599,22350.3000,0.0000,22350.3000,0.5795,6040.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6040.6216,0.0000,0.0000,0.0000,16309.6784,16309.6784,21.2653,13.5381,3410.9000,0.0000,3410.9000,0.0884,775.2045,4.4000,1.0000,0.0000,0.0000,0.0000,775.2045,0.0000,0.0000,0.0000,2635.6955,2635.6955,21.1457,13.8484,1082.2000,0.0000,1082.2000,0.0281,292.4865,3.7000,1.0000,0.0000,0.0000,0.0000,292.4865,0.0000,0.0000,0.0000,789.7135,789.7135,21.0525,13.3252,12489.9000,0.0000,12489.9000,0.3238,2838.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2838.6136,0.0000,0.0000,0.0000,9651.2864,9651.2864,20.6143,13.3170,13109.5000,0.0000,13109.5000,0.3399,3543.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3543.1081,0.0000,0.0000,0.0000,9566.3919,9566.3919,20.0261,17.6407,18.8334,-3.5027,-52540.4859,5.7107,698.7652,6.9877,5.7107,0.0000,6.7706,17.6301,17.8428,17.7364,0.5856,4684.8470,5.7107,1365.6489,13.6565,5.7107,0.0000,23.8070,17.8193,16.9650,17.3922,-2.6881,-18816.3770,5.7107,1581.4260,15.8143,5.7107,0.0000,31.0820,21.3168,21.2996,39.3312,21.2825,39.2397,21.2653,39.1483,21.2653,1466.1401,58.6456,21.1098,21.0907,43.5073,21.0715,43.3931,21.0525,43.2789,21.0525,1466.1401,58.6456,20.1800,20.1285,46.9638,20.0772,46.5454,20.0261,46.1270,20.0261,427.4496,8.5490,17.6407,17.6372,11.8020,17.6336,11.8242,17.6301,11.8463,17.6301,1466.1401,58.6456,17.8428,17.8349,21.4870,17.8271,21.4692,17.8193,21.4512,17.8193,1466.1401,58.6456,16.9650,16.9494,18.1213,16.9339,18.0549,16.9183,17.9885,16.9183,427.4496,8.5490,5.7107,85.3447,3.8071,0.0000,61.6596,147.0043,-39127.7000,-74237.4566,-66672.0159
8723.0000,16.9872,29.0557,2169.5000,109067.2000,-106897.7000,2.8278,493.0682,4.4000,1.0000,24237.1556,4.5000,1.0000,24730.2237,0.0000,0.0000,133304.3556,1676.4318,-131627.9237,22.4269,15.1296,26649.9000,0.0000,26649.9000,0.6909,7202.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7202.6757,0.0000,0.0000,0.0000,19447.2243,19447.2243,21.5787,13.8515,2028.0000,0.0000,2028.0000,0.0526,460.9091,4.4000,1.0000,0.0000,0.0000,0.0000,460.9091,0.0000,0.0000,0.0000,1567.0909,1567.0909,21.5140,14.2167,1004.5000,0.0000,1004.5000,0.0260,271.4865,3.7000,1.0000,0.0000,0.0000,0.0000,271.4865,0.0000,0.0000,0.0000,733.0135,733.0135,21.4344,13.7072,10685.2000,0.0000,10685.2000,0.2770,2428.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2428.4545,0.0000,0.0000,0.0000,8256.7455,8256.7455,21.0932,13.7959,11882.7000,0.0000,11882.7000,0.3081,3211.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3211.5405,0.0000,0.0000,0.0000,8671.1595,8671.1595,20.6093,17.6728,19.1410,-4.7371,-71056.2331,6.2737,758.8873,7.5889,6.2737,0.0000,8.9771,17.6585,17.7226,17.6905,0.1939,1551.2172,6.2737,1502.9177,15.0292,6.2737,0.0000,31.5656,17.7028,17.0284,17.3656,-2.3311,-16317.9413,6.2737,1739.1114,17.3911,6.2737,0.0000,41.2115,21.6233,21.6084,40.4024,21.5936,40.3365,21.5787,40.2707,21.5787,1729.4856,69.1794,21.4837,21.4672,44.3944,21.4508,44.3105,21.4344,44.2266,21.4344,1729.4856,69.1794,20.7349,20.6929,49.6733,20.6511,49.3915,20.6093,49.1087,20.6093,503.6138,10.0723,17.6728,17.6680,13.5494,17.6632,13.5547,17.6585,13.5600,17.6585,1729.4856,69.1794,17.7226,17.7160,20.2192,17.7094,20.2090,17.7028,20.1987,17.7028,1729.4856,69.1794,17.0284,17.0147,18.6646,17.0010,18.6200,16.9872,18.5750,16.9872,503.6138,10.0723,6.2737,110.5727,4.1825,0.0000,81.7541,192.3268,-54647.4000,-92952.6901,-85822.9572
8724.0000,17.0064,29.1057,1852.9000,116447.4000,-114594.5000,3.0191,421.1136,4.4000,1.0000,25877.2000,4.5000,1.0000,26298.3136,0.0000,0.0000,142324.6000,1431.7864,-140892.8136,22.5824,15.2851,26653.2000,0.0000,26653.2000,0.6910,7203.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7203.5676,0.0000,0.0000,0.0000,19449.6324,19449.6324,21.7707,32.4961,1006.9000,5915.0000,-4908.1000,0.1534,228.8409,4.4000,1.0000,1207.1429,4.9000,1.0000,1435.9838,0.0000,0.0000,7122.1429,778.0591,-6344.0838,22.0218,14.7245,1163.5000,0.0000,1163.5000,0.0302,314.4595,3.7000,1.0000,0.0000,0.0000,0.0000,314.4595,0.0000,0.0000,0.0000,849.0405,849.0405,21.9371,14.2098,8690.5000,0.0000,8690.5000,0.2253,1975.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1975.1136,0.0000,0.0000,0.0000,6715.3864,6715.3864,21.6713,14.3740,9582.4000,0.0000,9582.4000,0.2484,2589.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2589.8378,0.0000,0.0000,0.0000,6992.5622,6992.5622,21.2618,17.6411,19.4515,-6.0991,-91486.0330,6.5511,783.3595,7.8336,6.5511,0.0000,10.2216,17.6275,17.6707,17.6491,0.1365,1092.0640,6.5511,1571.8710,15.7187,6.5511,0.0000,35.9417,17.6516,17.0439,17.3477,-2.1936,-15355.2590,6.5511,1817.2735,18.1727,6.5511,0.0000,46.9248,21.8126,21.7986,40.7411,21.7847,40.6827,21.7707,40.6243,21.7707,1866.2692,74.6508,21.9882,21.9711,47.2228,21.9541,47.1322,21.9371,47.0417,21.9371,1866.2692,74.6508,21.3946,21.3501,54.3015,21.3058,53.9893,21.2618,53.6786,21.2618,543.1445,10.8629,17.6411,17.6366,14.0533,17.6320,14.0591,17.6275,14.0649,17.6275,1866.2692,74.6508,17.6707,17.6643,19.8116,17.6580,19.7997,17.6516,19.7878,17.6516,1866.2692,74.6508,17.0439,17.0314,18.6373,17.0189,18.6038,17.0064,18.5700,17.0064,543.1445,10.8629,6.5511,124.5809,4.3674,0.0000,93.0880,217.6690,-73413.0000,-113230.2759,-105749.2279
8725.0000,17.0320,29.1588,1526.2000,123629.8000,-122103.6000,3.2053,346.8636,4.4000,1.0000,27473.2889,4.5000,1.0000,27820.1525,0.0000,0.0000,151103.0889,1179.3364,-149923.7525,22.4608,15.1635,26437.8000,0.0000,26437.8000,0.6854,7145.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7145.3514,0.0000,0.0000,0.0000,19292.4486,19292.4486,21.7273,33.5700,447.6000,17459.9000,-17012.3000,0.4527,101.7273,4.4000,1.0000,3563.2449,4.9000,1.0000,3664.9722,0.0000,0.0000,21023.1449,345.8727,-20677.2722,22.4760,15.1787,1041.9000,0.0000,1041.9000,0.0270,281.5946,3.7000,1.0000,0.0000,0.0000,0.0000,281.5946,0.0000,0.0000,0.0000,760.3054,760.3054,22.3999,14.6726,7182.2000,0.0000,7182.2000,0.1862,1632.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1632.3182,0.0000,0.0000,0.0000,5549.8818,5549.8818,22.1989,14.9016,8355.6000,0.0000,8355.6000,0.2166,2258.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2258.2703,0.0000,0.0000,0.0000,6097.3297,6097.3297,21.8522,17.7171,19.7847,-7.6132,-114197.6949,7.1600,845.6808,8.4568,7.1600,0.0000,13.3445,17.7025,17.6259,17.6642,-0.2642,-2113.5263,7.1600,1716.9633,17.1696,7.1600,0.0000,46.9226,17.6087,17.0668,17.3377,-2.1378,-14964.6545,7.1600,1986.9256,19.8693,7.1600,0.0000,61.2612,21.7622,21.7506,39.0439,21.7389,39.0075,21.7273,38.9710,21.7273,2182.3887,87.2955,22.4485,22.4323,49.6656,22.4161,49.5851,22.3999,49.5047,22.3999,2182.3887,87.2955,21.9781,21.9360,58.0590,21.8941,57.7859,21.8522,57.5131,21.8522,634.4364,12.6887,17.7171,17.7122,15.4323,17.7073,15.4329,17.7025,15.4335,17.7025,2182.3887,87.2955,17.6259,17.6202,19.4777,17.6144,19.4696,17.6087,19.4615,17.6087,2182.3887,87.2955,17.0668,17.0552,18.7817,17.0436,18.7546,17.0320,18.7272,17.0320,634.4364,12.6887,7.1600,159.1866,4.7733,0.0000,121.5283,280.7149,-96098.4000,-138901.0591,-131275.8758
8726.0000,17.0395,29.1999,1034.5000,129275.3000,-128240.8000,3.3517,235.1136,4.4000,1.0000,28727.8444,4.5000,1.0000,28962.9581,0.0000,0.0000,158003.1444,799.3864,-157203.7581,22.5627,15.2654,26437.9000,0.0000,26437.9000,0.6855,7145.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7145.3784,0.0000,0.0000,0.0000,19292.5216,19292.5216,21.8492,33.7822,271.3000,19439.5000,-19168.2000,0.5040,61.6591,4.4000,1.0000,3967.2449,4.9000,1.0000,4028.9040,0.0000,0.0000,23406.7449,209.6409,-23197.1040,22.6642,15.3669,998.7000,0.0000,998.7000,0.0259,269.9189,3.7000,1.0000,0.0000,0.0000,0.0000,269.9189,0.0000,0.0000,0.0000,728.7811,728.7811,22.5936,14.8664,6164.7000,0.0000,6164.7000,0.1598,1401.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1401.0682,0.0000,0.0000,0.0000,4763.6318,4763.6318,22.4263,15.1290,7435.5000,0.0000,7435.5000,0.1928,2009.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2009.5946,0.0000,0.0000,0.0000,5425.9054,5425.9054,22.1248,17.8682,19.9965,-8.0770,-121155.4327,7.3795,864.8401,8.6484,7.3795,0.0000,14.6099,17.8518,17.6045,17.7281,-0.8801,-7040.5959,7.3795,1765.2906,17.6529,7.3795,0.0000,51.3720,17.5876,17.0726,17.3301,-2.0940,-14657.6996,7.3795,2048.4401,20.4844,7.3795,0.0000,67.0702,21.8849,21.8729,39.5673,21.8611,39.5246,21.8492,39.4819,21.8492,2301.6924,92.0677,22.6386,22.6236,49.5182,22.6086,49.4502,22.5936,49.3823,22.5936,2301.6924,92.0677,22.2356,22.1986,58.0128,22.1617,57.8047,22.1248,57.5962,22.1248,668.8682,13.3774,17.8682,17.8627,17.2667,17.8573,17.2603,17.8518,17.2539,17.8518,2301.6924,92.0677,17.6045,17.5988,19.3807,17.5932,19.3716,17.5876,19.3624,17.5876,2301.6924,92.0677,17.0726,17.0616,18.7343,17.0506,18.7101,17.0395,18.6856,17.0395,668.8682,13.3774,7.3795,173.0229,4.9197,0.0000,133.0521,306.0750,-106372.2000,-150190.0221,-142853.7282
8727.0000,17.0351,29.2224,602.0000,133226.1000,-132624.1000,3.4541,136.8182,4.4000,1.0000,29605.8000,4.5000,1.0000,29742.6182,0.0000,0.0000,162831.9000,465.1818,-162366.7182,22.8097,15.5124,26403.8000,0.0000,26403.8000,0.6846,7136.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7136.1622,0.0000,0.0000,0.0000,19267.6378,19267.6378,22.0860,33.2116,1751.2000,14785.9000,-13034.7000,0.3834,398.0000,4.4000,1.0000,3017.5306,4.9000,1.0000,3415.5306,0.0000,0.0000,17803.4306,1353.2000,-16450.2306,22.6710,15.3737,834.4000,0.0000,834.4000,0.0216,225.5135,3.7000,1.0000,0.0000,0.0000,0.0000,225.5135,0.0000,0.0000,0.0000,608.8865,608.8865,22.6066,14.8794,5681.2000,0.0000,5681.2000,0.1473,1291.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1291.1818,0.0000,0.0000,0.0000,4390.0182,4390.0182,22.4505,15.1532,6515.4000,0.0000,6515.4000,0.1689,1760.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1760.9189,0.0000,0.0000,0.0000,4754.4811,4754.4811,22.1802,17.9989,20.0895,-7.8377,-117565.6559,7.2899,851.4215,8.5142,7.2899,0.0000,14.0839,17.9813,17.6031,17.7922,-1.3293,-10634.3283,7.2899,1739.5942,17.3959,7.2899,0.0000,49.5226,17.5858,17.0679,17.3269,-2.0802,-14561.6705,7.2899,2023.8109,20.2381,7.2899,0.0000,64.6558,22.1245,22.1116,41.2279,22.0988,41.1747,22.0860,41.1216,22.0860,2252.6377,90.1055,22.6494,22.6351,48.0484,22.6209,47.9865,22.6066,47.9247,22.6066,2252.6377,90.1055,22.2814,22.2476,56.0739,22.2139,55.8996,22.1802,55.7250,22.1802,654.7121,13.0942,17.9989,17.9930,18.6225,17.9872,18.6119,17.9813,18.6012,17.9813,2252.6377,90.1055,17.6031,17.5973,19.4592,17.5916,19.4469,17.5858,19.4347,17.5858,2252.6377,90.1055,17.0679,17.0570,18.5987,17.0460,18.5719,17.0351,18.5450,17.0351,654.7121,13.0942,7.2899,167.2836,4.8599,0.0000,128.2624,295.5460,-106224.0000,-149795.9252,-142761.6547
8728.0000,16.9768,29.1474,674.4000,101059.7000,-100385.3000,2.6202,153.2727,4.4000,1.0000,22457.7111,4.5000,1.0000,22610.9838,0.0000,0.0000,123517.4111,521.1273,-122996.2838,22.4703,15.1730,26406.5000,0.0000,26406.5000,0.6846,7136.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7136.8919,0.0000,0.0000,0.0000,19269.6081,19269.6081,21.5754,31.2916,2464.4000,8192.0000,-5727.6000,0.2124,560.0909,4.4000,1.0000,1671.8367,4.9000,1.0000,2231.9276,0.0000,0.0000,9863.8367,1904.3091,-7959.5276,21.9309,14.6336,749.9000,0.0000,749.9000,0.0194,202.6757,3.7000,1.0000,0.0000,0.0000,0.0000,202.6757,0.0000,0.0000,0.0000,547.2243,547.2243,21.8696,14.1423,5418.0000,0.0000,5418.0000,0.1405,1231.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1231.3636,0.0000,0.0000,0.0000,4186.6364,4186.6364,21.6826,14.3853,7435.5000,0.0000,7435.5000,0.1928,2009.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2009.5946,0.0000,0.0000,0.0000,5425.9054,5425.9054,21.3783,18.1871,19.7827,-4.7632,-71448.6419,5.8048,685.6707,6.8567,5.8048,0.0000,7.1111,18.1625,17.5499,17.8562,-1.7145,-13716.0857,5.8048,1381.8477,13.8185,5.8048,0.0000,25.0043,17.5292,17.0141,17.2717,-1.6475,-11532.6236,5.8048,1614.9560,16.1496,5.8048,0.0000,32.6451,21.6097,21.5982,35.2757,21.5868,35.2374,21.5754,35.1991,21.5754,1508.8479,60.3539,21.9065,21.8942,39.6204,21.8819,39.5769,21.8696,39.5335,21.8696,1508.8479,60.3539,21.4403,21.4198,44.2242,21.3991,44.2025,21.3783,44.1778,21.3783,439.8070,8.7961,18.1871,18.1788,20.4077,18.1707,20.3740,18.1625,20.3405,18.1625,1508.8479,60.3539,17.5499,17.5430,18.9836,17.5361,18.9594,17.5292,18.9353,17.5292,1508.8479,60.3539,17.0141,17.0016,17.9028,16.9892,17.8553,16.9768,17.8083,16.9768,439.8070,8.7961,5.8048,89.2752,3.8699,0.0000,64.7604,154.0356,-66103.0000,-101526.4373,-96697.3511
8729.0000,16.9456,29.0939,897.7000,93836.8000,-92939.1000,2.4329,204.0227,4.4000,1.0000,20852.6222,4.5000,1.0000,21056.6449,0.0000,0.0000,114689.4222,693.6773,-113995.7449,22.3714,15.0741,26402.2000,0.0000,26402.2000,0.6845,7135.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7135.7297,0.0000,0.0000,0.0000,19266.4703,19266.4703,21.4157,14.6015,4369.8000,331.4000,4038.4000,0.1133,993.1364,4.4000,1.0000,67.6327,4.9000,1.0000,1060.7690,0.0000,0.0000,399.0327,3376.6636,2977.6310,21.2739,13.9766,789.1000,0.0000,789.1000,0.0205,213.2703,3.7000,1.0000,0.0000,0.0000,0.0000,213.2703,0.0000,0.0000,0.0000,575.8297,575.8297,21.2137,13.4864,6006.2000,0.0000,6006.2000,0.1557,1365.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1365.0455,0.0000,0.0000,0.0000,4641.1545,4641.1545,20.9928,13.6955,8662.3000,0.0000,8662.3000,0.2246,2341.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2341.1622,0.0000,0.0000,0.0000,6321.1378,6321.1378,20.6425,18.4062,19.5244,-3.1324,-46985.7348,5.4472,649.6003,6.4960,5.4472,0.0000,5.8761,18.3774,17.5143,17.9458,-2.2667,-18133.9398,5.4472,1292.3056,12.9231,5.4472,0.0000,20.6620,17.4924,16.9860,17.2392,-1.5197,-10637.8424,5.4472,1517.3612,15.1736,5.4472,0.0000,26.9759,21.4544,21.4414,33.9963,21.4285,33.9413,21.4157,33.8865,21.4157,1349.5376,53.9815,21.2465,21.2356,33.4682,21.2246,33.4347,21.2137,33.4010,21.2137,1349.5376,53.9815,20.6919,20.6755,35.6113,20.6591,35.6110,20.6425,35.6096,20.6425,393.6990,7.8740,18.4062,18.3966,22.3170,18.3870,22.2729,18.3774,22.2289,18.3774,1349.5376,53.9815,17.5143,17.5069,18.7549,17.4996,18.7275,17.4924,18.7003,17.4924,1349.5376,53.9815,16.9860,16.9725,17.6431,16.9590,17.5847,16.9456,17.5268,16.9456,393.6990,7.8740,5.4472,74.9427,3.6315,0.0000,53.5140,128.4566,-47040.9000,-80213.5216,-75757.5170
8730.0000,16.9282,29.0429,1302.6000,93537.4000,-92234.8000,2.4251,296.0455,4.4000,1.0000,20786.0889,4.5000,1.0000,21082.1343,0.0000,0.0000,114323.4889,1006.5545,-113316.9343,22.2388,14.9415,21718.1000,0.0000,21718.1000,0.5631,5869.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5869.7568,0.0000,0.0000,0.0000,15848.3432,15848.3432,21.4551,13.7279,8565.0000,0.0000,8565.0000,0.2221,1946.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1946.5909,0.0000,0.0000,0.0000,6618.4091,6618.4091,21.1450,13.8477,502.5000,0.0000,502.5000,0.0130,135.8108,3.7000,1.0000,0.0000,0.0000,0.0000,135.8108,0.0000,0.0000,0.0000,366.6892,366.6892,21.0901,13.3629,6508.1000,0.0000,6508.1000,0.1687,1479.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1479.1136,0.0000,0.0000,0.0000,5028.9864,5028.9864,20.8545,13.5572,11422.6000,0.0000,11422.6000,0.2962,3087.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3087.1892,0.0000,0.0000,0.0000,8335.4108,8335.4108,20.3952,18.4176,19.4064,-2.8131,-42197.2407,5.5323,662.6350,6.6263,5.5323,0.0000,6.1557,18.3917,17.5533,17.9725,-2.2363,-17890.1176,5.5323,1311.1555,13.1116,5.5323,0.0000,21.6451,17.5304,16.9684,17.2494,-1.7131,-11991.9371,5.5323,1540.4540,15.4045,5.5323,0.0000,28.2595,21.4961,21.4824,34.6419,21.4688,34.5811,21.4551,34.5205,21.4551,1386.7237,55.4689,21.1278,21.1152,33.2660,21.1027,33.2128,21.0901,33.1597,21.0901,1386.7237,55.4689,20.4638,20.4408,34.1541,20.4179,34.0531,20.3952,33.9540,20.3952,404.4645,8.0893,18.4176,18.4090,22.0152,18.4003,21.9845,18.3917,21.9537,18.3917,1386.7237,55.4689,17.5533,17.5457,19.2702,17.5380,19.2404,17.5304,19.2107,17.5304,1386.7237,55.4689,16.9684,16.9550,17.5270,16.9416,17.4724,16.9282,17.4181,16.9282,404.4645,8.0893,5.5323,78.2070,3.6882,0.0000,56.0604,134.2674,-43518.5000,-77119.0956,-72079.2954
8731.0000,16.9341,28.9695,1991.3000,82333.1000,-80341.8000,2.1346,452.5682,4.4000,1.0000,18296.2444,4.5000,1.0000,18748.8126,0.0000,0.0000,100629.3444,1538.7318,-99090.6126,21.5367,14.2394,12938.8000,0.0000,12938.8000,0.3355,3496.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3496.9730,0.0000,0.0000,0.0000,9441.8270,9441.8270,21.0666,13.3394,27461.6000,0.0000,27461.6000,0.7120,6241.2727,4.4000,1.0000,0.0000,0.0000,0.0000,6241.2727,0.0000,0.0000,0.0000,21220.3273,21220.3273,20.0810,12.7837,488.2000,0.0000,488.2000,0.0127,131.9459,3.7000,1.0000,0.0000,0.0000,0.0000,131.9459,0.0000,0.0000,0.0000,356.2541,356.2541,20.0482,12.3209,6890.1000,0.0000,6890.1000,0.1786,1565.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1565.9318,0.0000,0.0000,0.0000,5324.1682,5324.1682,19.8009,12.5036,13416.2000,0.0000,13416.2000,0.3478,3626.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3626.0000,0.0000,0.0000,0.0000,9790.2000,9790.2000,19.3456,18.8380,19.0918,-0.7285,-10927.8385,5.5818,676.4392,6.7644,5.5818,0.0000,6.3227,18.8037,17.4968,18.1502,-3.5169,-28135.2649,5.5818,1314.0119,13.1401,5.5818,0.0000,22.2321,17.4757,16.9754,17.2255,-1.5386,-10770.4677,5.5818,1555.6785,15.5568,5.5818,0.0000,29.0257,21.0982,21.0877,30.7042,21.0771,30.6763,21.0666,30.6483,21.0666,1408.5927,56.3437,20.0644,20.0590,23.3173,20.0536,23.3357,20.0482,23.3538,20.0482,1408.5927,56.3437,19.3462,19.3465,21.7257,19.3463,21.9039,19.3456,22.0757,19.3456,410.7947,8.2159,18.8380,18.8265,25.9598,18.8151,25.9014,18.8037,25.8432,18.8037,1408.5927,56.3437,17.4968,17.4898,18.7330,17.4827,18.7101,17.4757,18.6873,17.4757,1408.5927,56.3437,16.9754,16.9616,17.6989,16.9478,17.6405,16.9341,17.5825,16.9341,410.7947,8.2159,5.5818,80.1501,3.7212,0.0000,57.5805,137.7306,-19146.9000,-52957.8361,-49833.5711
8732.0000,16.9349,28.8910,2748.4000,79825.6000,-77077.2000,2.0696,624.6364,4.4000,1.0000,17739.0222,4.5000,1.0000,18363.6586,0.0000,0.0000,97564.6222,2123.7636,-95440.8586,21.0921,13.7949,12936.1000,0.0000,12936.1000,0.3354,3496.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3496.2432,0.0000,0.0000,0.0000,9439.8568,9439.8568,20.6554,12.9281,38583.8000,0.0000,38583.8000,1.0004,8769.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8769.0455,0.0000,0.0000,0.0000,29814.7545,29814.7545,19.3567,12.0594,498.6000,0.0000,498.6000,0.0129,134.7568,3.7000,1.0000,0.0000,0.0000,0.0000,134.7568,0.0000,0.0000,0.0000,363.8432,363.8432,19.3281,11.6009,8402.8000,0.0000,8402.8000,0.2179,1909.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1909.7273,0.0000,0.0000,0.0000,6493.0727,6493.0727,19.0453,11.7480,12802.8000,0.0000,12802.8000,0.3319,3460.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3460.2162,0.0000,0.0000,0.0000,9342.5838,9342.5838,18.6346,19.0082,18.8214,0.5718,8576.3989,5.9521,728.6424,7.2864,5.9521,0.0000,7.6663,18.9773,17.5718,18.2745,-4.0334,-32267.4946,5.9521,1394.6105,13.9461,5.9521,0.0000,26.9567,17.5497,16.9733,17.2615,-1.8904,-13232.6263,5.9521,1656.5888,16.5659,5.9521,0.0000,35.1942,20.6810,20.6724,27.1754,20.6639,27.1633,20.6554,27.1511,20.6554,1576.7445,63.0698,19.3408,19.3366,18.0763,19.3324,18.0950,19.3281,18.1136,19.3281,1576.7445,63.0698,18.6383,18.6372,15.8068,18.6359,15.9218,18.6346,16.0366,18.6346,459.4481,9.1890,19.0082,18.9979,26.8819,18.9876,26.8400,18.9773,26.7980,18.9773,1576.7445,63.0698,17.5718,17.5644,19.5907,17.5571,19.5644,17.5497,19.5382,17.5497,1576.7445,63.0698,16.9733,16.9605,17.7220,16.9477,17.6763,16.9349,17.6306,16.9349,459.4481,9.1890,5.9521,95.6539,3.9681,0.0000,69.8172,165.4711,-3853.1000,-39986.7475,-36923.7220
8733.0000,16.9401,28.2141,5226.4000,42588.8000,-37362.4000,1.1042,1187.8182,4.4000,1.0000,9464.1778,4.5000,1.0000,10651.9960,0.0000,0.0000,52052.9778,4038.5818,-48014.3960,19.6212,12.3239,12928.4000,0.0000,12928.4000,0.3352,3494.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3494.1622,0.0000,0.0000,0.0000,9434.2378,9434.2378,19.0964,11.3692,41576.0000,0.0000,41576.0000,1.0779,9449.0909,4.4000,1.0000,0.0000,0.0000,0.0000,9449.0909,0.0000,0.0000,0.0000,32126.9091,32126.9091,17.3025,10.0052,486.8000,0.0000,486.8000,0.0126,131.5676,3.7000,1.0000,0.0000,0.0000,0.0000,131.5676,0.0000,0.0000,0.0000,355.2324,355.2324,17.3080,9.5808,10082.7000,0.0000,10082.7000,0.2614,2291.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2291.5227,0.0000,0.0000,0.0000,7791.1773,7791.1773,16.8730,9.5757,11729.3000,0.0000,11729.3000,0.3041,3170.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3170.0811,0.0000,0.0000,0.0000,8559.2189,8559.2189,16.5373,19.9873,18.2623,4.1189,61784.2212,4.6432,580.4901,5.8049,4.6432,0.0000,3.6393,19.9254,17.2360,18.5807,-6.0205,-48163.9149,4.6432,1075.4276,10.7543,4.6432,0.0000,12.7966,17.2176,16.9906,17.1041,-0.5807,-4064.8252,4.6432,1300.1377,13.0014,4.6432,0.0000,16.7070,19.0944,19.0951,12.4417,19.0958,12.5161,19.0964,12.5897,19.0964,1020.2500,40.8100,17.2827,17.2912,-0.1553,17.2997,-0.0178,17.3080,0.1185,17.3080,1020.2500,40.8100,16.3950,16.4440,-8.2482,16.4914,-7.5582,16.5373,-6.8865,16.5373,298.2777,5.9656,19.9873,19.9666,35.8688,19.9459,35.7250,19.9254,35.5822,19.9254,1020.2500,40.8100,17.2360,17.2299,16.2282,17.2237,16.2140,17.2176,16.1997,17.2176,1020.2500,40.8100,16.9906,16.9736,17.9440,16.9568,17.8480,16.9401,17.7537,16.9401,298.2777,5.9656,4.6432,48.3148,3.0955,0.0000,33.1429,81.4578,39440.8000,10252.3796,9555.4811
8734.0000,16.8695,27.6599,7117.9000,38412.3000,-31294.4000,0.9959,1617.7045,4.4000,1.0000,8536.0667,4.5000,1.0000,10153.7712,0.0000,0.0000,46948.3667,5500.1955,-41448.1712,19.0788,11.7815,12928.8000,0.0000,12928.8000,0.3352,3494.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3494.2703,0.0000,0.0000,0.0000,9434.5297,9434.5297,18.5684,10.8411,51598.2000,0.0000,51598.2000,1.3378,11726.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11726.8636,0.0000,0.0000,0.0000,39871.3364,39871.3364,16.4432,9.1459,581.3000,0.0000,581.3000,0.0151,157.1081,3.7000,1.0000,0.0000,0.0000,0.0000,157.1081,0.0000,0.0000,0.0000,424.1919,424.1919,16.4365,8.7093,11973.5000,0.0000,11973.5000,0.3104,2721.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2721.2500,0.0000,0.0000,0.0000,9252.2500,9252.2500,15.9434,8.6461,9582.4000,0.0000,9582.4000,0.2484,2589.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2589.8378,0.0000,0.0000,0.0000,6992.5622,6992.5622,15.6485,20.0971,17.8728,5.5642,83462.3745,4.8643,617.1788,6.1718,4.8643,0.0000,4.1842,20.0491,17.3919,18.7205,-6.2318,-49854.0516,4.8643,1120.7316,11.2073,4.8643,0.0000,14.7129,17.3658,16.9107,17.1382,-1.2196,-8537.4689,4.8643,1360.2483,13.6025,4.8643,0.0000,19.2088,18.5759,18.5734,10.2651,18.5709,10.2905,18.5684,10.3159,18.5684,1106.7532,44.2701,16.4206,16.4259,-4.3337,16.4312,-4.2522,16.4365,-4.1707,16.4365,1106.7532,44.2701,15.5707,15.5965,-12.3627,15.6225,-12.0561,15.6485,-11.7449,15.6485,323.3620,6.4672,20.0971,20.0811,35.0717,20.0651,34.9910,20.0491,34.9103,20.0491,1106.7532,44.2701,17.3919,17.3831,18.2849,17.3744,18.2437,17.3658,18.2027,17.3658,1106.7532,44.2701,16.9107,16.8970,17.0010,16.8833,16.9512,16.8695,16.9008,16.8695,323.3620,6.4672,4.8643,54.8996,3.2428,0.0000,38.1059,93.0056,55369.8000,24526.6989,25070.8541
8735.0000,16.8503,26.7232,9396.9000,30908.2000,-21511.3000,0.8014,2135.6591,4.4000,1.0000,6868.4889,4.5000,1.0000,9004.1480,0.0000,0.0000,37776.6889,7261.2409,-30515.4480,18.5355,11.2382,12931.0000,0.0000,12931.0000,0.3353,3494.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3494.8649,0.0000,0.0000,0.0000,9436.1351,9436.1351,18.0115,10.2842,53445.3000,0.0000,53445.3000,1.3857,12146.6591,4.4000,1.0000,0.0000,0.0000,0.0000,12146.6591,0.0000,0.0000,0.0000,41298.6409,41298.6409,15.7308,8.4335,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,15.7331,8.0059,14660.9000,0.0000,14660.9000,0.3801,3332.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3332.0227,0.0000,0.0000,0.0000,11328.8773,11328.8773,15.1075,7.8102,8355.6000,0.0000,8355.6000,0.2166,2258.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2258.2703,0.0000,0.0000,0.0000,6097.3297,6097.3297,14.8609,20.2697,17.5653,6.5293,97938.7813,4.6947,602.6952,6.0270,4.6947,0.0000,3.7618,20.2185,17.4123,18.8154,-6.3518,-50814.1176,4.6947,1077.8238,10.7782,4.6947,0.0000,13.2273,17.3865,16.8961,17.1413,-1.2687,-8881.2254,4.6947,1312.6789,13.1268,4.6947,0.0000,17.2693,18.0144,18.0135,7.0372,18.0125,7.0743,18.0115,7.1113,18.0115,1040.1322,41.6053,15.7140,15.7204,-7.6566,15.7268,-7.5721,15.7331,-7.4879,15.7331,1040.1322,41.6053,14.7708,14.8012,-17.1307,14.8313,-16.7854,14.8609,-16.4434,14.8609,304.0444,6.0809,20.2697,20.2526,35.6127,20.2355,35.5228,20.2185,35.4331,20.2185,1040.1322,41.6053,17.4123,17.4037,18.5060,17.3951,18.4693,17.3865,18.4326,17.3865,1040.1322,41.6053,16.8961,16.8807,16.9864,16.8655,16.9148,16.8503,16.8441,16.8503,304.0444,6.0809,4.6947,49.8014,3.1298,0.0000,34.2584,84.0598,68297.2000,37948.8837,38243.4383
8736.0000,16.8370,25.5982,11817.3000,26384.0000,-14566.7000,0.6841,2685.7500,4.4000,1.0000,5863.1111,4.5000,1.0000,8548.8611,0.0000,0.0000,32247.1111,9131.5500,-23115.5611,18.0568,10.7595,12940.8000,0.0000,12940.8000,0.3355,3497.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3497.5135,0.0000,0.0000,0.0000,9443.2865,9443.2865,17.5575,9.8302,63958.1000,0.0000,63958.1000,1.6582,14535.9318,4.4000,1.0000,0.0000,0.0000,0.0000,14535.9318,0.0000,0.0000,0.0000,49422.1682,49422.1682,14.9495,7.6522,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,14.9588,7.2315,17971.4000,0.0000,17971.4000,0.4659,4084.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4084.4091,0.0000,0.0000,0.0000,13886.9909,13886.9909,14.2260,6.9287,4675.2000,0.0000,4675.2000,0.1212,1263.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1263.5676,0.0000,0.0000,0.0000,3411.6324,3411.6324,14.1396,20.3353,17.2374,7.8275,117411.8324,4.9133,638.7331,6.3873,4.9133,0.0000,4.3120,20.2881,17.5190,18.9035,-6.5594,-52475.0318,4.9133,1124.2837,11.2428,4.9133,0.0000,15.1619,17.4920,16.8807,17.1864,-1.6547,-11583.1092,4.9133,1371.4055,13.7141,4.9133,0.0000,19.7951,17.5585,17.5581,4.7710,17.5578,4.8088,17.5575,4.8465,17.5575,1126.3413,45.0537,14.9338,14.9422,-12.0852,14.9505,-11.9889,14.9588,-11.8931,14.9588,1126.3413,45.0537,14.0459,14.0775,-21.3558,14.1087,-21.0222,14.1396,-20.6908,14.1396,329.0404,6.5808,20.3353,20.3195,35.2739,20.3038,35.2005,20.2881,35.1271,20.2881,1126.3413,45.0537,17.5190,17.5100,19.5811,17.5010,19.5414,17.4920,19.5018,17.4920,1126.3413,45.0537,16.8807,16.8661,16.9314,16.8515,16.8706,16.8370,16.8099,16.8370,329.0404,6.5808,4.9133,56.4325,3.2755,0.0000,39.2690,95.7015,85385.6000,53345.3710,53353.6914
8737.0000,16.8397,23.3258,15985.0000,21533.6000,-5548.6000,0.5583,3632.9545,4.4000,1.0000,4785.2444,4.5000,1.0000,8418.1990,0.0000,0.0000,26318.8444,12352.0455,-13966.7990,17.5988,10.3015,12962.7000,0.0000,12962.7000,0.3361,3503.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3503.4324,0.0000,0.0000,0.0000,9459.2676,9459.2676,17.0874,9.3601,64866.0000,0.0000,64866.0000,1.6818,14742.2727,4.4000,1.0000,0.0000,0.0000,0.0000,14742.2727,0.0000,0.0000,0.0000,50123.7273,50123.7273,14.3631,7.0658,364.0000,0.0000,364.0000,0.0094,98.3784,3.7000,1.0000,0.0000,0.0000,0.0000,98.3784,0.0000,0.0000,0.0000,265.6216,265.6216,14.3755,6.6482,21476.9000,0.0000,21476.9000,0.5568,4881.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4881.1136,0.0000,0.0000,0.0000,16595.7864,16595.7864,13.4735,6.1762,1456.9000,0.0000,1456.9000,0.0378,393.7568,3.7000,1.0000,0.0000,0.0000,0.0000,393.7568,0.0000,0.0000,0.0000,1063.1432,1063.1432,13.5159,20.4556,16.9857,8.5122,127683.3685,4.7703,626.1908,6.2619,4.7703,0.0000,3.9464,20.4057,17.5254,18.9655,-6.6245,-52995.7985,4.7703,1089.0406,10.8904,4.7703,0.0000,13.8765,17.4988,16.8862,17.1925,-1.6102,-11271.2432,4.7703,1331.1839,13.3118,4.7703,0.0000,18.1169,17.0847,17.0856,2.1731,17.0865,2.2185,17.0874,2.2637,17.0874,1069.6046,42.7842,14.3487,14.3577,-14.5944,14.3666,-14.5005,14.3755,-14.4069,14.3755,1069.6046,42.7842,13.4157,13.4494,-24.6716,13.4828,-24.3320,13.5159,-23.9949,13.5159,312.5913,6.2518,20.4556,20.4389,35.7122,20.4223,35.6305,20.4057,35.5490,20.4057,1069.6046,42.7842,17.5254,17.5165,19.5136,17.5077,19.4770,17.4988,19.4404,17.4988,1069.6046,42.7842,16.8862,16.8706,17.1038,16.8551,17.0316,16.8397,16.9600,16.8397,312.5913,6.2518,4.7703,52.0347,3.1802,0.0000,35.9398,87.9744,95577.9000,63540.7471,63416.3268
8738.0000,16.8428,20.4440,19752.7000,18308.4000,1444.3000,0.5121,4489.2500,4.4000,1.0000,4068.5333,4.5000,1.0000,8557.7833,0.0000,0.0000,22376.9333,15263.4500,-7113.4833,17.1979,9.9006,12964.3000,0.0000,12964.3000,0.3361,3503.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3503.8649,0.0000,0.0000,0.0000,9460.4351,9460.4351,16.7287,9.0014,75649.8000,0.0000,75649.8000,1.9614,17193.1364,4.4000,1.0000,0.0000,0.0000,0.0000,17193.1364,0.0000,0.0000,0.0000,58456.6636,58456.6636,13.8099,6.5126,372.9000,0.0000,372.9000,0.0097,100.7838,3.7000,1.0000,0.0000,0.0000,0.0000,100.7838,0.0000,0.0000,0.0000,272.1162,272.1162,13.8236,6.0964,23937.1000,0.0000,23937.1000,0.6206,5440.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5440.2500,0.0000,0.0000,0.0000,18496.8500,18496.8500,12.9001,5.6028,842.7000,0.0000,842.7000,0.0218,227.7568,3.7000,1.0000,0.0000,0.0000,0.0000,227.7568,0.0000,0.0000,0.0000,614.9432,614.9432,12.9641,20.3700,16.6671,9.8883,148324.3626,5.1926,690.0901,6.9009,5.1926,0.0000,5.0901,20.3283,17.6878,19.0081,-6.6107,-52885.2348,5.1926,1183.5752,11.8358,5.1926,0.0000,17.8980,17.6597,16.8855,17.2726,-2.2150,-15505.3339,5.1926,1444.5794,14.4458,5.1926,0.0000,23.3672,16.7256,16.7266,0.6827,16.7276,0.7243,16.7287,0.7657,16.7287,1240.9013,49.6361,13.7963,13.8055,-17.0698,13.8146,-16.9806,13.8236,-16.8916,13.8236,1240.9013,49.6361,12.8694,12.9012,-27.2720,12.9328,-26.9749,12.9641,-26.6787,12.9641,362.2372,7.2447,20.3700,20.3561,34.1700,20.3422,34.1177,20.3283,34.0653,20.3283,1240.9013,49.6361,17.6878,17.6784,21.0645,17.6691,21.0235,17.6597,20.9826,17.6597,1240.9013,49.6361,16.8855,16.8713,17.1700,16.8570,17.1151,16.8428,17.0602,16.8428,362.2372,7.2447,5.1926,65.6973,3.4617,0.0000,46.3553,112.0526,115211.1000,80187.5249,79933.7939
8739.0000,16.8660,17.2452,23232.3000,15409.0000,7823.3000,0.6023,5280.0682,4.4000,1.0000,3424.2222,4.5000,1.0000,8704.2904,0.0000,0.0000,18833.2222,17952.2318,-880.9904,16.9083,9.6110,12959.7000,0.0000,12959.7000,0.3360,3502.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3502.6216,0.0000,0.0000,0.0000,9457.0784,9457.0784,16.4569,8.7297,75704.5000,0.0000,75704.5000,1.9628,17205.5682,4.4000,1.0000,0.0000,0.0000,0.0000,17205.5682,0.0000,0.0000,0.0000,58498.9318,58498.9318,13.6465,6.3492,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0000,0.0000,0.0000,264.3811,264.3811,13.6545,5.9273,26124.1000,0.0000,26124.1000,0.6773,5937.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5937.2955,0.0000,0.0000,0.0000,20186.8045,20186.8045,12.6847,5.3874,381.7000,0.0000,381.7000,0.0099,103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,103.1622,0.0000,0.0000,0.0000,278.5378,278.5378,12.7433,20.1636,16.4534,10.2966,154449.6324,5.3966,723.1822,7.2318,5.3966,0.0000,5.7138,20.1276,17.8118,18.9697,-6.0253,-48202.1202,5.3966,1231.8333,12.3183,5.3966,0.0000,20.0912,17.7841,16.9090,17.3466,-2.6021,-18214.6979,5.3966,1497.0712,14.9707,5.3966,0.0000,26.2307,16.4540,16.4550,-0.1184,16.4560,-0.0807,16.4569,-0.0431,16.4569,1327.6172,53.1047,13.6338,13.6407,-15.8639,13.6476,-15.8015,13.6545,-15.7390,13.6545,1327.6172,53.1047,12.6713,12.6954,-25.9798,12.7194,-25.7861,12.7433,-25.5914,12.7433,387.3521,7.7470,20.1636,20.1516,31.7842,20.1396,31.7480,20.1276,31.7118,20.1276,1327.6172,53.1047,17.8118,17.8026,22.0154,17.7933,21.9767,17.7841,21.9381,17.7841,1327.6172,53.1047,16.9090,16.8946,17.5078,16.8803,17.4504,16.8660,17.3932,16.8660,387.3521,7.7470,5.3966,73.0420,3.5977,0.0000,52.0357,125.0777,123355.6000,87804.7433,88032.8142
8740.0000,16.9276,14.9786,26802.9000,12671.5000,14131.4000,0.6949,6091.5682,4.4000,1.0000,2815.8889,4.5000,1.0000,8907.4571,0.0000,0.0000,15487.3889,20711.3318,5223.9429,16.7035,9.4062,12952.0000,0.0000,12952.0000,0.3358,3500.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3500.5405,0.0000,0.0000,0.0000,9451.4595,9451.4595,16.2994,8.5722,86772.4000,0.0000,86772.4000,2.2497,19721.0000,4.4000,1.0000,0.0000,0.0000,0.0000,19721.0000,0.0000,0.0000,0.0000,67051.4000,67051.4000,13.4226,6.1253,374.0000,0.0000,374.0000,0.0097,101.0811,3.7000,1.0000,0.0000,0.0000,0.0000,101.0811,0.0000,0.0000,0.0000,272.9189,272.9189,13.4300,5.7028,28098.2000,0.0000,28098.2000,0.7285,6385.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6385.9545,0.0000,0.0000,0.0000,21712.2455,21712.2455,12.4985,5.2012,381.7000,0.0000,381.7000,0.0099,103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,103.1622,0.0000,0.0000,0.0000,278.5378,278.5378,12.5486,19.8303,16.1895,11.3143,169714.1825,6.0428,818.1694,8.1817,6.0428,0.0000,8.0221,19.8028,17.9753,18.8890,-5.3244,-42595.3630,6.0428,1383.5081,13.8351,6.0428,0.0000,28.2075,17.9487,16.9693,17.4590,-3.2612,-22828.6769,6.0428,1669.1277,16.6913,6.0428,0.0000,36.8272,16.2980,16.2985,0.0135,16.2990,0.0435,16.2994,0.0734,16.2994,1619.1867,64.7675,13.4109,13.4173,-15.9361,13.4237,-15.8791,13.4300,-15.8222,13.4300,1619.1867,64.7675,12.4865,12.5073,-25.3243,12.5280,-25.1645,12.5486,-25.0044,12.5486,471.7231,9.4345,19.8303,19.8211,28.5194,19.8120,28.5075,19.8028,28.4954,19.8028,1619.1867,64.7675,17.9753,17.9664,23.3083,17.9576,23.2742,17.9487,23.2401,17.9487,1619.1867,64.7675,16.9693,16.9554,18.2376,16.9415,18.1858,16.9276,18.1339,16.9276,471.7231,9.4345,6.0428,99.7211,4.0285,0.0000,73.0568,172.7779,142709.7000,103990.5046,104290.1426
8741.0000,16.9793,14.0832,29195.0000,11540.2000,17654.8000,0.7569,6635.2273,4.4000,1.0000,2564.4889,4.5000,1.0000,9199.7162,0.0000,0.0000,14104.6889,22559.7727,8455.0838,16.6218,9.3245,12952.3000,0.0000,12952.3000,0.3358,3500.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3500.6216,0.0000,0.0000,0.0000,9451.6784,9451.6784,16.2223,8.4950,85113.7000,0.0000,85113.7000,2.2067,19344.0227,4.4000,1.0000,0.0000,0.0000,0.0000,19344.0227,0.0000,0.0000,0.0000,65769.6773,65769.6773,13.4419,6.1446,364.1000,0.0000,364.1000,0.0094,98.4054,3.7000,1.0000,0.0000,0.0000,0.0000,98.4054,0.0000,0.0000,0.0000,265.6946,265.6946,13.4451,5.7178,29230.2000,0.0000,29230.2000,0.7578,6643.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6643.2273,0.0000,0.0000,0.0000,22586.9727,22586.9727,12.4902,5.1929,842.7000,0.0000,842.7000,0.0218,227.7568,3.7000,1.0000,0.0000,0.0000,0.0000,227.7568,0.0000,0.0000,0.0000,614.9432,614.9432,12.5141,19.6074,16.0607,11.1860,167789.3110,6.1329,834.5653,8.3457,6.1329,0.0000,8.3863,19.5812,18.0029,18.7920,-4.6669,-37335.4358,6.1329,1409.2469,14.0925,6.1329,0.0000,29.4882,17.9782,17.0210,17.4996,-3.2345,-22641.4526,6.1329,1691.3848,16.9138,6.1329,0.0000,38.4992,16.2223,16.2223,0.6551,16.2223,0.6790,16.2223,0.7029,16.2223,1661.8525,66.4741,13.4306,13.4354,-13.8535,13.4403,-13.8127,13.4451,-13.7718,13.4451,1661.8525,66.4741,12.4642,12.4809,-23.1541,12.4975,-23.0379,12.5141,-22.9211,12.5141,484.0607,9.6812,19.6074,19.5986,26.7423,19.5899,26.7283,19.5812,26.7143,19.5812,1661.8525,66.4741,18.0029,17.9946,23.1546,17.9864,23.1263,17.9782,23.0980,17.9782,1661.8525,66.4741,17.0210,17.0070,18.7575,16.9931,18.7042,16.9793,18.6510,16.9793,484.0607,9.6812,6.1329,103.8708,4.0886,0.0000,76.3737,180.2445,146157.8000,107144.0501,107812.4226
8742.0000,17.0490,13.1866,32160.9000,10169.9000,21991.0000,0.8338,7309.2955,4.4000,1.0000,2259.9778,4.5000,1.0000,9569.2732,0.0000,0.0000,12429.8778,24851.6045,12421.7268,16.5716,9.2743,12953.2000,0.0000,12953.2000,0.3358,3500.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3500.8649,0.0000,0.0000,0.0000,9452.3351,9452.3351,16.2069,8.4796,94268.5000,0.0000,94268.5000,2.4441,21424.6591,4.4000,1.0000,0.0000,0.0000,0.0000,21424.6591,0.0000,0.0000,0.0000,72843.8409,72843.8409,13.4075,6.1102,496.1000,0.0000,496.1000,0.0129,134.0811,3.7000,1.0000,0.0000,0.0000,0.0000,134.0811,0.0000,0.0000,0.0000,362.0189,362.0189,13.4063,5.6790,29220.6000,0.0000,29220.6000,0.7576,6641.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6641.0455,0.0000,0.0000,0.0000,22579.5545,22579.5545,12.5385,5.2412,4377.4000,0.0000,4377.4000,0.1135,1183.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1183.0811,0.0000,0.0000,0.0000,3194.3189,3194.3189,12.4596,19.2854,15.8725,11.8411,177616.6483,6.7466,924.8804,9.2488,6.7466,0.0000,11.1638,19.2650,18.0685,18.6667,-3.8917,-31133.8134,6.7466,1557.5551,15.5756,6.7466,0.0000,39.2548,18.0454,17.0889,17.5671,-3.5556,-24889.2072,6.7466,1855.8152,18.5582,6.7466,0.0000,51.2504,16.2084,16.2079,1.6348,16.2074,1.6533,16.2069,1.6719,16.2069,1965.3500,78.6140,13.3936,13.3978,-12.8678,13.4021,-12.8315,13.4063,-12.7952,13.4063,1965.3500,78.6140,12.4158,12.4304,-21.8781,12.4450,-21.7774,12.4596,-21.6764,12.4596,571.7675,11.4354,19.2854,19.2786,24.0531,19.2718,24.0544,19.2650,24.0556,19.2650,1965.3500,78.6140,18.0685,18.0608,23.5300,18.0531,23.5060,18.0454,23.4820,18.0454,1965.3500,78.6140,17.0889,17.0756,19.4389,17.0623,19.3926,17.0490,19.3462,17.0490,571.7675,11.4354,6.7466,135.0982,4.4977,0.0000,101.6690,236.7673,163306.8000,120853.7952,121593.6277
8743.0000,17.1188,14.9674,40047.5000,18270.0000,21777.5000,1.0383,9101.7045,4.4000,1.0000,4060.0000,4.5000,1.0000,13161.7045,0.0000,0.0000,22330.0000,30945.7955,8615.7955,16.8123,9.5150,12964.4000,0.0000,12964.4000,0.3361,3503.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3503.8919,0.0000,0.0000,0.0000,9460.5081,9460.5081,16.4691,8.7419,90966.1000,0.0000,90966.1000,2.3585,20674.1136,4.4000,1.0000,0.0000,0.0000,0.0000,20674.1136,0.0000,0.0000,0.0000,70291.9864,70291.9864,13.9689,6.6716,366.2000,0.0000,366.2000,0.0095,98.9730,3.7000,1.0000,0.0000,0.0000,0.0000,98.9730,0.0000,0.0000,0.0000,267.2270,267.2270,13.9604,6.2331,28407.6000,0.0000,28407.6000,0.7365,6456.2727,4.4000,1.0000,0.0000,0.0000,0.0000,6456.2727,0.0000,0.0000,0.0000,21951.3273,21951.3273,13.1796,5.8823,14674.1000,0.0000,14674.1000,0.3805,3965.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3965.9730,0.0000,0.0000,0.0000,10708.1270,10708.1270,12.8136,18.8424,15.8280,11.2994,169490.7969,7.2890,1001.0002,10.0100,7.2890,0.0000,14.0792,18.8277,18.0917,18.4597,-2.5862,-20689.9545,7.2890,1695.9557,16.9596,7.2890,0.0000,49.5061,18.0707,17.1568,17.6138,-3.6703,-25691.9061,7.2890,2001.4689,20.0147,7.2890,0.0000,64.6342,16.4758,16.4736,5.1362,16.4714,5.1375,16.4691,5.1389,16.4691,2252.1950,90.0878,13.9594,13.9597,-6.1447,13.9601,-6.1457,13.9604,-6.1466,13.9604,2252.1950,90.0878,12.7987,12.8036,-15.7371,12.8085,-15.7464,12.8136,-15.7536,12.8136,654.5844,13.0917,18.8424,18.8375,20.4042,18.8326,20.4190,18.8277,20.4337,18.8277,2252.1950,90.0878,18.0917,18.0847,23.4836,18.0777,23.4653,18.0707,23.4470,18.0707,2252.1950,90.0878,17.1568,17.1441,20.0598,17.1314,20.0194,17.1188,19.9790,17.1188,654.5844,13.0917,7.2890,167.2322,4.8594,0.0000,128.2195,295.4517,169155.9000,121294.9713,123108.9364
8744.0000,17.1449,18.4192,34044.8000,25073.5000,8971.3000,0.8827,7737.4545,4.4000,1.0000,5571.8889,4.5000,1.0000,13309.3434,0.0000,0.0000,30645.3889,26307.3455,-4338.0434,17.2996,10.0023,12964.1000,0.0000,12964.1000,0.3361,3503.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3503.8108,0.0000,0.0000,0.0000,9460.2892,9460.2892,16.9493,9.2221,95988.2000,0.0000,95988.2000,2.4887,21815.5000,4.4000,1.0000,0.0000,0.0000,0.0000,21815.5000,0.0000,0.0000,0.0000,74172.7000,74172.7000,14.3041,7.0068,372.6000,0.0000,372.6000,0.0097,100.7027,3.7000,1.0000,0.0000,0.0000,0.0000,100.7027,0.0000,0.0000,0.0000,271.8973,271.8973,14.2943,6.5670,27969.4000,0.0000,27969.4000,0.7252,6356.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6356.6818,0.0000,0.0000,0.0000,21612.7182,21612.7182,13.5235,6.2262,15596.2000,0.0000,15596.2000,0.4044,4215.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4215.1892,0.0000,0.0000,0.0000,11381.0108,11381.0108,13.1267,18.6415,15.8841,10.3092,154638.0408,7.2700,996.1795,9.9618,7.2700,0.0000,13.9690,18.6257,18.0258,18.3257,-2.1030,-16823.6432,7.2700,1700.0868,17.0009,7.2700,0.0000,49.1183,18.0061,17.1817,17.5939,-3.3026,-23118.1082,7.2700,1997.7465,19.9775,7.2700,0.0000,64.1280,16.9623,16.9579,10.2095,16.9536,10.1925,16.9493,10.1756,16.9493,2241.8145,89.6726,14.2944,14.2944,-2.7900,14.2943,-2.7887,14.2943,-2.7874,14.2943,2241.8145,89.6726,13.1176,13.1206,-11.3885,13.1236,-11.3982,13.1267,-11.4074,13.1267,651.5885,13.0318,18.6415,18.6363,19.4737,18.6310,19.4788,18.6257,19.4839,18.6257,2241.8145,89.6726,18.0258,18.0192,22.6228,18.0127,22.6075,18.0061,22.5923,18.0061,2241.8145,89.6726,17.1817,17.1694,20.1209,17.1572,20.0840,17.1449,20.0470,17.1449,651.5885,13.0318,7.2700,166.0267,4.8466,0.0000,127.2153,293.2420,161861.8000,112560.5720,114696.2894
8745.0000,17.1167,22.0161,28835.4000,30427.9000,-1592.5000,0.7889,6553.5000,4.4000,1.0000,6761.7556,4.5000,1.0000,13315.2556,0.0000,0.0000,37189.6556,22281.9000,-14907.7556,17.6988,10.4015,17193.1000,0.0000,17193.1000,0.4458,4646.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4646.7838,0.0000,0.0000,0.0000,12546.3162,12546.3162,17.1948,9.4676,79510.9000,0.0000,79510.9000,2.0615,18070.6591,4.4000,1.0000,0.0000,0.0000,0.0000,18070.6591,0.0000,0.0000,0.0000,61440.2409,61440.2409,14.7961,7.4988,365.9000,0.0000,365.9000,0.0095,98.8919,3.7000,1.0000,0.0000,0.0000,0.0000,98.8919,0.0000,0.0000,0.0000,267.0081,267.0081,14.7796,7.0523,28278.6000,0.0000,28278.6000,0.7332,6426.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6426.9545,0.0000,0.0000,0.0000,21851.6455,21851.6455,13.9265,6.6292,14981.5000,0.0000,14981.5000,0.3884,4049.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4049.0541,0.0000,0.0000,0.0000,10932.4459,10932.4459,13.4982,18.6147,16.0565,8.7369,131053.7943,6.6408,903.8319,9.0383,6.6408,0.0000,10.6471,18.5954,17.9351,18.2652,-2.1142,-16913.7622,6.6408,1556.5164,15.5652,6.6408,0.0000,37.4380,17.9147,17.1538,17.5343,-2.7841,-19488.8427,6.6408,1829.0277,18.2903,6.6408,0.0000,48.8783,17.2089,17.2042,12.2565,17.1995,12.2397,17.1948,12.2231,17.1948,1911.4578,76.4583,14.7857,14.7837,1.8948,14.7816,1.8799,14.7796,1.8650,14.7796,1911.4578,76.4583,13.4997,13.4991,-6.7380,13.4986,-6.7759,13.4982,-6.8127,13.4982,556.2000,11.1240,18.6147,18.6083,20.0748,18.6018,20.0652,18.5954,20.0557,18.5954,1911.4578,76.4583,17.9351,17.9283,21.6878,17.9215,21.6685,17.9147,21.6493,17.9147,1911.4578,76.4583,17.1538,17.1414,19.6037,17.1291,19.5632,17.1167,19.5228,17.1167,556.2000,11.1240,6.6408,129.3396,4.4272,0.0000,96.9634,226.3030,138737.5000,92129.9011,94651.1894
8746.0000,17.1127,24.1556,25092.5000,37436.5000,-12344.0000,0.9706,5702.8409,4.4000,1.0000,8319.2222,4.5000,1.0000,14022.0631,0.0000,0.0000,45755.7222,19389.6591,-26366.0631,18.1195,10.8222,21438.1000,0.0000,21438.1000,0.5558,5794.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5794.0811,0.0000,0.0000,0.0000,15644.0189,15644.0189,17.5052,9.7779,74656.7000,0.0000,74656.7000,1.9356,16967.4318,4.4000,1.0000,0.0000,0.0000,0.0000,16967.4318,0.0000,0.0000,0.0000,57689.2682,57689.2682,15.3024,8.0051,360.5000,0.0000,360.5000,0.0093,97.4324,3.7000,1.0000,0.0000,0.0000,0.0000,97.4324,0.0000,0.0000,0.0000,263.0676,263.0676,15.2820,7.5548,27560.7000,0.0000,27560.7000,0.7146,6263.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6263.7955,0.0000,0.0000,0.0000,21296.9045,21296.9045,14.4688,7.1715,13137.3000,0.0000,13137.3000,0.3406,3550.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3550.6216,0.0000,0.0000,0.0000,9586.6784,9586.6784,14.0801,18.3896,16.2348,7.5238,112857.4374,6.7898,917.6830,9.1768,6.7898,0.0000,11.3801,18.3739,17.9188,18.1463,-1.4898,-11918.4180,6.7898,1598.6224,15.9862,6.7898,0.0000,40.0153,17.8983,17.1497,17.5240,-2.8007,-19604.9018,6.7898,1870.8068,18.7081,6.7898,0.0000,52.2432,17.5221,17.5165,14.9624,17.5108,14.9388,17.5052,14.9153,17.5052,1987.6045,79.5042,15.2923,15.2889,6.2881,15.2855,6.2642,15.2820,6.2404,15.2820,1987.6045,79.5042,14.1028,14.0951,0.1106,14.0875,0.0024,14.0801,-0.1038,14.0801,578.1953,11.5639,18.3896,18.3843,18.4047,18.3791,18.4071,18.3739,18.4094,18.3739,1987.6045,79.5042,17.9188,17.9119,21.6169,17.9051,21.5967,17.8983,21.5766,17.8983,1987.6045,79.5042,17.1497,17.1373,19.5029,17.1250,19.4620,17.1127,19.4211,17.1127,578.1953,11.5639,6.7898,137.5025,4.5266,0.0000,103.6387,241.1411,124809.3000,78113.8745,81334.1176
8747.0000,17.0885,24.4934,24071.8000,38612.7000,-14540.9000,1.0011,5470.8636,4.4000,1.0000,8580.6000,4.5000,1.0000,14051.4636,0.0000,0.0000,47193.3000,18600.9364,-28592.3636,18.2542,10.9569,25680.6000,0.0000,25680.6000,0.6658,6940.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6940.7027,0.0000,0.0000,0.0000,18739.8973,18739.8973,17.4761,9.7488,61033.4000,0.0000,61033.4000,1.5824,13871.2273,4.4000,1.0000,0.0000,0.0000,0.0000,13871.2273,0.0000,0.0000,0.0000,47162.1727,47162.1727,15.5533,8.2560,376.3000,0.0000,376.3000,0.0098,101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,101.7027,0.0000,0.0000,0.0000,274.5973,274.5973,15.5318,7.8046,25906.6000,0.0000,25906.6000,0.6717,5887.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5887.8636,0.0000,0.0000,0.0000,20018.7364,20018.7364,14.7157,7.4184,11907.8000,0.0000,11907.8000,0.3087,3218.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3218.3243,0.0000,0.0000,0.0000,8689.4757,8689.4757,14.3465,18.4285,16.3875,6.6748,100121.6455,6.3592,854.3771,8.5438,6.3592,0.0000,9.3494,18.4083,17.8423,18.1253,-1.7354,-13882.9052,6.3592,1498.4338,14.9843,6.3592,0.0000,32.8747,17.8217,17.1265,17.4741,-2.4358,-17050.6441,6.3592,1755.5125,17.5551,6.3592,0.0000,42.9206,17.4902,17.4855,14.0846,17.4808,14.0733,17.4761,14.0619,17.4761,1771.1725,70.8469,15.5421,15.5387,7.8419,15.5352,7.8228,15.5318,7.8039,15.5318,1771.1725,70.8469,14.3614,14.3564,2.1135,14.3514,2.0604,14.3465,2.0071,14.3465,515.6634,10.3133,18.4285,18.4217,19.5061,18.4150,19.4909,18.4083,19.4757,18.4083,1771.1725,70.8469,17.8423,17.8354,20.9057,17.8285,20.8847,17.8217,20.8638,17.8217,1771.1725,70.8469,17.1265,17.1138,19.1844,17.1011,19.1384,17.0885,19.0927,17.0885,515.6634,10.3133,6.3592,114.7781,4.2395,0.0000,85.1446,199.9227,110363.8000,66292.5157,69188.0962
