Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8748.0000,17.0587,24.9233,22320.0000,39580.1000,-17260.1000,1.0262,5072.7273,4.4000,1.0000,8795.5778,4.5000,1.0000,13868.3051,0.0000,0.0000,48375.6778,17247.2727,-31128.4051,18.3957,11.0984,25673.7000,0.0000,25673.7000,0.6656,6938.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6938.8378,0.0000,0.0000,0.0000,18734.8622,18734.8622,17.5740,9.8468,56212.0000,0.0000,56212.0000,1.4574,12775.4545,4.4000,1.0000,0.0000,0.0000,0.0000,12775.4545,0.0000,0.0000,0.0000,43436.5455,43436.5455,15.7084,8.4111,444.0000,0.0000,444.0000,0.0115,120.0000,3.7000,1.0000,0.0000,0.0000,0.0000,120.0000,0.0000,0.0000,0.0000,324.0000,324.0000,15.6838,7.9565,23704.7000,0.0000,23704.7000,0.6146,5387.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5387.4318,0.0000,0.0000,0.0000,18317.2682,18317.2682,14.8971,7.5998,9602.6000,0.0000,9602.6000,0.2490,2595.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2595.2973,0.0000,0.0000,0.0000,7007.3027,7007.3027,14.5775,18.4589,16.5182,6.0246,90369.2948,6.0364,806.8877,8.0689,6.0364,0.0000,7.9967,18.4370,17.7949,18.1160,-1.8687,-14949.7321,6.0364,1422.8740,14.2287,6.0364,0.0000,28.1183,17.7733,17.0978,17.4355,-2.2468,-15727.5270,6.0364,1668.8637,16.6886,6.0364,0.0000,36.7107,17.5910,17.5853,14.9300,17.5797,14.9091,17.5740,14.8883,17.5740,1616.1832,64.6473,15.6945,15.6909,8.6200,15.6874,8.6021,15.6838,8.5843,15.6838,1616.1832,64.6473,14.5961,14.5898,4.0459,14.5837,3.9850,14.5775,3.9249,14.5775,470.8545,9.4171,18.4589,18.4516,20.1838,18.4443,20.1636,18.4370,20.1435,18.4370,1616.1832,64.6473,17.7949,17.7877,20.5710,17.7805,20.5465,17.7733,20.5221,17.7733,1616.1832,64.6473,17.0978,17.0847,18.8526,17.0717,18.8026,17.0587,18.7527,17.0587,470.8545,9.4171,6.0364,99.4312,4.0243,0.0000,72.8256,172.2568,98376.9000,56691.5735,59692.0356
8749.0000,17.0178,25.4422,20059.4000,40813.9000,-20754.5000,1.0582,4558.9545,4.4000,1.0000,9069.7556,4.5000,1.0000,13628.7101,0.0000,0.0000,49883.6556,15500.4455,-34383.2101,18.6363,11.3390,25675.1000,0.0000,25675.1000,0.6657,6939.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6939.2162,0.0000,0.0000,0.0000,18735.8838,18735.8838,17.7335,10.0062,44908.6000,0.0000,44908.6000,1.1643,10206.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10206.5000,0.0000,0.0000,0.0000,34702.1000,34702.1000,16.0999,8.8026,458.9000,0.0000,458.9000,0.0119,124.0270,3.7000,1.0000,0.0000,0.0000,0.0000,124.0270,0.0000,0.0000,0.0000,334.8730,334.8730,16.0661,8.3389,21392.0000,0.0000,21392.0000,0.5546,4861.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4861.8182,0.0000,0.0000,0.0000,16530.1818,16530.1818,15.2880,7.9907,8373.2000,0.0000,8373.2000,0.2171,2263.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2263.0270,0.0000,0.0000,0.0000,6110.1730,6110.1730,14.9631,18.4436,16.7033,4.9291,73936.8889,5.5077,730.9375,7.3094,5.5077,0.0000,6.0741,18.4199,17.7534,18.0867,-1.7699,-14158.9117,5.5077,1299.6877,12.9969,5.5077,0.0000,21.3579,17.7300,17.0592,17.3946,-2.0358,-14250.7885,5.5077,1525.0824,15.2508,5.5077,0.0000,27.8845,17.7543,17.7474,16.3452,17.7404,16.3131,17.7335,16.2811,17.7335,1375.9334,55.0373,16.0841,16.0781,11.9150,16.0721,11.8748,16.0661,11.8349,16.0661,1375.9334,55.0373,15.0004,14.9877,8.0663,14.9753,7.9376,14.9631,7.8113,14.9631,401.3409,8.0268,18.4436,18.4357,20.2654,18.4278,20.2404,18.4199,20.2155,18.4199,1375.9334,55.0373,17.7534,17.7456,20.2949,17.7378,20.2647,17.7300,20.2347,17.7300,1375.9334,55.0373,17.0592,17.0453,18.4403,17.0315,18.3817,17.0178,18.3235,17.0178,401.3409,8.0268,5.5077,77.2547,3.6718,0.0000,55.3165,132.5712,80053.3000,42030.0014,45527.1887
8750.0000,17.0103,25.5168,19475.8000,40502.5000,-21026.7000,1.0501,4426.3182,4.4000,1.0000,9000.5556,4.5000,1.0000,13426.8737,0.0000,0.0000,49503.0556,15049.4818,-34453.5737,18.5906,11.2933,25678.8000,0.0000,25678.8000,0.6658,6940.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6940.2162,0.0000,0.0000,0.0000,18738.5838,18738.5838,17.7132,9.9859,49727.2000,0.0000,49727.2000,1.2893,11301.6364,4.4000,1.0000,0.0000,0.0000,0.0000,11301.6364,0.0000,0.0000,0.0000,38425.5636,38425.5636,15.9507,8.6534,578.6000,0.0000,578.6000,0.0150,156.3784,3.7000,1.0000,0.0000,0.0000,0.0000,156.3784,0.0000,0.0000,0.0000,422.2216,422.2216,15.9219,8.1946,21408.3000,0.0000,21408.3000,0.5550,4865.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4865.5227,0.0000,0.0000,0.0000,16542.7773,16542.7773,15.1631,7.8658,7451.1000,0.0000,7451.1000,0.1932,2013.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2013.8108,0.0000,0.0000,0.0000,5437.2892,5437.2892,14.9035,18.5433,16.7234,5.2902,79353.4004,5.6526,749.5778,7.4958,5.6526,0.0000,6.5660,18.5177,17.7204,18.1190,-2.1729,-17383.2935,5.6526,1332.2358,13.3224,5.6526,0.0000,23.0878,17.6977,17.0522,17.3749,-2.0105,-14073.3418,5.6526,1566.3754,15.6638,5.6526,0.0000,30.1431,17.7311,17.7251,15.8081,17.7192,15.7890,17.7132,15.7699,17.7132,1440.0615,57.6025,15.9314,15.9282,9.5559,15.9251,9.5494,15.9219,9.5428,15.9219,1440.0615,57.6025,14.9138,14.9105,5.9117,14.9071,5.9123,14.9035,5.9108,14.9035,419.9027,8.3981,18.5433,18.5347,21.4719,18.5262,21.4416,18.5177,21.4114,18.5177,1440.0615,57.6025,17.7204,17.7128,20.1081,17.7052,20.0814,17.6977,20.0547,17.6977,1440.0615,57.6025,17.0522,17.0381,18.4601,17.0242,18.4015,17.0103,18.3431,17.0103,419.9027,8.3981,5.6526,82.9761,3.7684,0.0000,59.7969,142.7731,83817.3000,45112.8618,47896.7650
8751.0000,16.9962,25.6007,18950.3000,40477.9000,-21527.6000,1.0495,4306.8864,4.4000,1.0000,8995.0889,4.5000,1.0000,13301.9753,0.0000,0.0000,49472.9889,14643.4136,-34829.5753,18.6119,11.3146,25674.1000,0.0000,25674.1000,0.6656,6938.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6938.9459,0.0000,0.0000,0.0000,18735.1541,18735.1541,17.7243,9.9970,49116.0000,0.0000,49116.0000,1.2734,11162.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11162.7273,0.0000,0.0000,0.0000,37953.2727,37953.2727,15.9637,8.6664,451.3000,0.0000,451.3000,0.0117,121.9730,3.7000,1.0000,0.0000,0.0000,0.0000,121.9730,0.0000,0.0000,0.0000,329.3270,329.3270,15.9371,8.2099,21459.7000,0.0000,21459.7000,0.5564,4877.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4877.2045,0.0000,0.0000,0.0000,16582.4955,16582.4955,15.1679,7.8706,6529.0000,0.0000,6529.0000,0.1693,1764.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1764.5946,0.0000,0.0000,0.0000,4764.4054,4764.4054,14.9318,18.5755,16.7536,5.2363,78545.1447,5.5888,740.2593,7.4026,5.5888,0.0000,6.3465,18.5499,17.7104,18.1302,-2.2620,-18096.2140,5.5888,1316.6605,13.1666,5.5888,0.0000,22.3158,17.6872,17.0380,17.3626,-1.9994,-13995.6021,5.5888,1549.4501,15.4945,5.5888,0.0000,29.1351,17.7428,17.7366,15.8413,17.7305,15.8203,17.7243,15.7993,17.7243,1411.6939,56.4678,15.9484,15.9446,9.5552,15.9409,9.5409,15.9371,9.5268,15.9371,1411.6939,56.4678,14.9469,14.9418,5.9167,14.9368,5.8884,14.9318,5.8608,14.9318,411.6924,8.2338,18.5755,18.5670,21.8098,18.5584,21.7810,18.5499,21.7523,18.5499,1411.6939,56.4678,17.7104,17.7027,20.1399,17.6949,20.1116,17.6872,20.0833,17.6872,1411.6939,56.4678,17.0380,17.0240,18.3581,17.0100,18.3010,16.9962,18.2441,16.9962,411.6924,8.2338,5.5888,80.4270,3.7259,0.0000,57.7974,138.2244,81702.5000,43535.0794,46453.3285
8752.0000,17.0235,25.1875,20978.6000,39945.0000,-18966.4000,1.0356,4767.8636,4.4000,1.0000,8876.6667,4.5000,1.0000,13644.5303,0.0000,0.0000,48821.6667,16210.7364,-32610.9303,18.3604,11.0631,25676.0000,0.0000,25676.0000,0.6657,6939.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6939.4595,0.0000,0.0000,0.0000,18736.5405,18736.5405,17.5790,9.8517,66602.8000,0.0000,66602.8000,1.7268,15137.0000,4.4000,1.0000,0.0000,0.0000,0.0000,15137.0000,0.0000,0.0000,0.0000,51465.8000,51465.8000,15.4692,8.1719,372.8000,0.0000,372.8000,0.0097,100.7568,3.7000,1.0000,0.0000,0.0000,0.0000,100.7568,0.0000,0.0000,0.0000,272.0432,272.0432,15.4578,7.7305,22581.4000,0.0000,22581.4000,0.5855,5132.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5132.1364,0.0000,0.0000,0.0000,17449.2636,17449.2636,14.7425,7.4452,7451.1000,0.0000,7451.1000,0.1932,2013.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2013.8108,0.0000,0.0000,0.0000,5437.2892,5437.2892,14.5351,18.6423,16.5887,6.6794,100190.8297,6.3247,843.1045,8.4310,6.3247,0.0000,9.1978,18.6186,17.7429,18.1808,-2.6704,-21362.8732,6.3247,1487.1643,14.8716,6.3247,0.0000,32.3418,17.7216,17.0629,17.3922,-2.2953,-16066.8160,6.3247,1751.4623,17.5146,6.3247,0.0000,42.2249,17.5923,17.5879,14.3214,17.5834,14.3180,17.5790,14.3145,17.5790,1754.2870,70.1715,15.4581,15.4580,4.5920,15.4579,4.6146,15.4578,4.6370,15.4578,1754.2870,70.1715,14.5196,14.5250,0.5441,14.5302,0.6422,14.5351,0.7377,14.5351,510.7829,10.2157,18.6423,18.6344,22.4921,18.6265,22.4705,18.6186,22.4488,18.6186,1754.2870,70.1715,17.7429,17.7358,20.5588,17.7287,20.5370,17.7216,20.5152,17.7216,1754.2870,70.1715,17.0629,17.0498,18.7368,17.0366,18.6902,17.0235,18.6435,17.0235,510.7829,10.2157,6.3247,113.0679,4.2165,0.0000,83.7645,196.8324,103717.7000,60750.0063,62761.1406
8753.0000,17.0345,24.9463,22274.7000,39931.9000,-17657.2000,1.0353,5062.4318,4.4000,1.0000,8873.7556,4.5000,1.0000,13936.1874,0.0000,0.0000,48805.6556,17212.2682,-31593.3874,18.3082,11.0109,25677.1000,0.0000,25677.1000,0.6657,6939.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6939.7568,0.0000,0.0000,0.0000,18737.3432,18737.3432,17.5389,9.8116,68792.3000,0.0000,68792.3000,1.7836,15634.6136,4.4000,1.0000,0.0000,0.0000,0.0000,15634.6136,0.0000,0.0000,0.0000,53157.6864,53157.6864,15.3958,8.0985,366.7000,0.0000,366.7000,0.0095,99.1081,3.7000,1.0000,0.0000,0.0000,0.0000,99.1081,0.0000,0.0000,0.0000,267.5919,267.5919,15.3810,7.6538,21911.7000,0.0000,21911.7000,0.5681,4979.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4979.9318,0.0000,0.0000,0.0000,16931.7682,16931.7682,14.6984,7.4011,8680.5000,0.0000,8680.5000,0.2251,2346.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2346.0811,0.0000,0.0000,0.0000,6334.4189,6334.4189,14.4457,18.5954,16.5206,6.8620,102929.8703,6.4309,859.5374,8.5954,6.4309,0.0000,9.6690,18.5737,17.7686,18.1712,-2.4962,-19969.5989,6.4309,1512.6880,15.1269,6.4309,0.0000,33.9987,17.7474,17.0728,17.4101,-2.3903,-16732.4374,6.4309,1779.6531,17.7965,6.4309,0.0000,44.3881,17.5528,17.5482,14.1728,17.5435,14.1651,17.5389,14.1574,17.5389,1806.4292,72.2572,15.3850,15.3837,4.5791,15.3824,4.5842,15.3810,4.5894,15.3810,1806.4292,72.2572,14.4430,14.4439,0.3106,14.4448,0.3356,14.4457,0.3616,14.4457,525.8529,10.5171,18.5954,18.5882,21.9763,18.5810,21.9604,18.5737,21.9444,18.5737,1806.4292,72.2572,17.7686,17.7616,20.8246,17.7545,20.8026,17.7474,20.7806,17.7474,1806.4292,72.2572,17.0728,17.0600,18.8535,17.0473,18.8099,17.0345,18.7663,17.0345,525.8529,10.5171,6.4309,118.3787,4.2873,0.0000,88.0559,206.4346,107771.1000,63835.4212,66227.8340
8754.0000,17.0469,19.8911,35300.5000,30532.7000,4767.8000,0.9152,8022.8409,4.4000,1.0000,6785.0444,4.5000,1.0000,14807.8854,0.0000,0.0000,37317.7444,27277.6591,-10040.0854,17.4464,10.1491,21439.8000,0.0000,21439.8000,0.5559,5794.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5794.5405,0.0000,0.0000,0.0000,15645.2595,15645.2595,16.8231,9.0958,79147.7000,0.0000,79147.7000,2.0521,17988.1136,4.4000,1.0000,0.0000,0.0000,0.0000,17988.1136,0.0000,0.0000,0.0000,61159.5864,61159.5864,14.3895,7.0922,361.3000,0.0000,361.3000,0.0094,97.6486,3.7000,1.0000,0.0000,0.0000,0.0000,97.6486,0.0000,0.0000,0.0000,263.6514,263.6514,14.3927,6.6654,19852.3000,0.0000,19852.3000,0.5147,4511.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4511.8864,0.0000,0.0000,0.0000,15340.4136,15340.4136,13.7823,6.4850,11446.8000,0.0000,11446.8000,0.2968,3093.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3093.7297,0.0000,0.0000,0.0000,8353.0703,8353.0703,13.5097,18.9120,16.2109,9.0514,135770.2842,6.5160,881.4984,8.8150,6.5160,0.0000,10.0580,18.8842,17.7357,18.3100,-3.6079,-28862.9169,6.5160,1524.6809,15.2468,6.5160,0.0000,35.3664,17.7157,17.0851,17.4004,-2.2641,-15848.6847,6.5160,1803.8788,18.0388,6.5160,0.0000,46.1737,16.8239,16.8236,7.1933,16.8233,7.2283,16.8231,7.2630,16.8231,1848.6916,73.9477,14.3791,14.3836,-4.8663,14.3882,-4.8036,14.3927,-4.7412,14.3927,1848.6916,73.9477,13.4499,13.4703,-11.0375,13.4902,-10.7799,13.5097,-10.5273,13.5097,538.0656,10.7613,18.9120,18.9027,25.1768,18.8934,25.1395,18.8842,25.1024,18.8842,1848.6916,73.9477,17.7357,17.7291,20.4825,17.7224,20.4638,17.7157,20.4451,17.7157,1848.6916,73.9477,17.0851,17.0723,18.9904,17.0596,18.9462,17.0469,18.9021,17.0469,538.0656,10.7613,6.5160,122.7473,4.3440,0.0000,91.5980,214.3453,137015.7000,90721.8957,91058.6826
8755.0000,17.0256,17.4913,36192.4000,24261.2000,11931.2000,0.9384,8225.5455,4.4000,1.0000,5391.3778,4.5000,1.0000,13616.9232,0.0000,0.0000,29652.5778,27966.8545,-1685.7232,17.0971,9.7998,12963.5000,0.0000,12963.5000,0.3361,3503.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3503.6486,0.0000,0.0000,0.0000,9459.8514,9459.8514,16.6893,8.9620,75705.3000,0.0000,75705.3000,1.9628,17205.7500,4.4000,1.0000,0.0000,0.0000,0.0000,17205.7500,0.0000,0.0000,0.0000,58499.5500,58499.5500,14.2070,6.9097,375.3000,0.0000,375.3000,0.0097,101.4324,3.7000,1.0000,0.0000,0.0000,0.0000,101.4324,0.0000,0.0000,0.0000,273.8676,273.8676,14.2022,6.4749,18431.9000,0.0000,18431.9000,0.4779,4189.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4189.0682,0.0000,0.0000,0.0000,14242.8318,14242.8318,13.5978,6.3005,13444.7000,0.0000,13444.7000,0.3486,3633.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3633.7027,0.0000,0.0000,0.0000,9810.9973,9810.9973,13.2186,18.9863,16.1025,9.0618,135927.5821,6.1102,830.1107,8.3011,6.1102,0.0000,8.2933,18.9586,17.7389,18.3488,-3.5932,-28745.3125,6.1102,1427.6259,14.2763,6.1102,0.0000,29.1613,17.7171,17.0643,17.3907,-2.1979,-15385.0008,6.1102,1692.1567,16.9216,6.1102,0.0000,38.0724,16.6957,16.6936,7.2190,16.6914,7.2279,16.6893,7.2369,16.6893,1651.0350,66.0414,14.1954,14.1977,-4.7964,14.1999,-4.7661,14.2022,-4.7357,14.2022,1651.0350,66.0414,13.1815,13.1939,-11.9972,13.2062,-11.8740,13.2186,-11.7495,13.2186,480.9328,9.6187,18.9863,18.9771,25.4724,18.9679,25.4380,18.9586,25.4037,18.9586,1651.0350,66.0414,17.7389,17.7316,20.5650,17.7244,20.5397,17.7171,20.5145,17.7171,1651.0350,66.0414,17.0643,17.0513,18.7161,17.0384,18.6691,17.0256,18.6222,17.0256,480.9328,9.6187,6.1102,102.8129,4.0734,0.0000,75.5270,178.3400,132851.9000,90601.3748,91797.2688
8756.0000,17.0422,16.2622,39615.7000,22518.1000,17097.6000,1.0271,9003.5682,4.4000,1.0000,5004.0222,4.5000,1.0000,14007.5904,0.0000,0.0000,27522.1222,30612.1318,3090.0096,16.9206,9.6233,12956.6000,0.0000,12956.6000,0.3359,3501.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3501.7838,0.0000,0.0000,0.0000,9454.8162,9454.8162,16.5432,8.8160,84529.4000,0.0000,84529.4000,2.1916,19211.2273,4.4000,1.0000,0.0000,0.0000,0.0000,19211.2273,0.0000,0.0000,0.0000,65318.1727,65318.1727,13.9730,6.6757,363.0000,0.0000,363.0000,0.0094,98.1081,3.7000,1.0000,0.0000,0.0000,0.0000,98.1081,0.0000,0.0000,0.0000,264.8919,264.8919,13.9703,6.2430,19127.1000,0.0000,19127.1000,0.4959,4347.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4347.0682,0.0000,0.0000,0.0000,14780.0318,14780.0318,13.3887,6.0914,12829.9000,0.0000,12829.9000,0.3326,3467.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3467.5405,0.0000,0.0000,0.0000,9362.3595,9362.3595,13.0505,18.8342,15.9424,9.7988,146981.3415,6.5889,900.7839,9.0078,6.5889,0.0000,10.3991,18.8122,17.8191,18.3156,-3.1549,-25239.1669,6.5889,1541.3971,15.4140,6.5889,0.0000,36.5659,17.7974,17.0800,17.4387,-2.6044,-18230.8713,6.5889,1821.3713,18.2137,6.5889,0.0000,47.7398,16.5485,16.5468,6.6519,16.5450,6.6640,16.5432,6.6760,16.5432,1885.2142,75.4086,13.9626,13.9652,-5.8012,13.9677,-5.7692,13.9703,-5.7372,13.9703,1885.2142,75.4086,13.0203,13.0304,-12.1665,13.0405,-12.0747,13.0505,-11.9827,13.0505,548.6181,10.9724,18.8342,18.8269,23.6719,18.8195,23.6575,18.8122,23.6430,18.8122,1885.2142,75.4086,17.8191,17.8118,21.3864,17.8046,21.3619,17.7974,21.3374,17.7974,1885.2142,75.4086,17.0800,17.0673,18.9443,17.0547,18.9009,17.0422,18.8575,17.0422,548.6181,10.9724,6.5889,126.5682,4.3926,0.0000,94.7049,221.2731,146903.6000,102270.2817,103511.3033
8757.0000,17.0694,12.0517,49972.5000,11078.5000,38894.0000,1.2956,11357.3864,4.4000,1.0000,2461.8889,4.5000,1.0000,13819.2753,0.0000,0.0000,13540.3889,38615.1136,25074.7247,16.1210,8.8237,12952.0000,0.0000,12952.0000,0.3358,3500.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3500.5405,0.0000,0.0000,0.0000,9451.4595,9451.4595,15.7703,8.0431,81065.9000,0.0000,81065.9000,2.1018,18424.0682,4.4000,1.0000,0.0000,0.0000,0.0000,18424.0682,0.0000,0.0000,0.0000,62641.8318,62641.8318,13.4010,6.1037,372.9000,0.0000,372.9000,0.0097,100.7838,3.7000,1.0000,0.0000,0.0000,0.0000,100.7838,0.0000,0.0000,0.0000,272.1162,272.1162,13.4051,5.6779,20140.0000,0.0000,20140.0000,0.5222,4577.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4577.2727,0.0000,0.0000,0.0000,15562.7273,15562.7273,12.8165,5.5192,11754.2000,0.0000,11754.2000,0.3047,3176.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3176.8108,0.0000,0.0000,0.0000,8577.3892,8577.3892,12.5436,18.8522,15.6979,11.1193,166789.9806,6.8547,946.1904,9.4619,6.8547,0.0000,11.7094,18.8294,17.8334,18.3314,-3.2915,-26332.1840,6.8547,1602.6343,16.0263,6.8547,0.0000,41.1730,17.8131,17.1068,17.4599,-2.6674,-18672.1407,6.8547,1893.3158,18.9332,6.8547,0.0000,53.7547,15.7635,15.7658,-0.2990,15.7681,-0.2485,15.7703,-0.1983,15.7703,2021.1541,80.8462,13.3907,13.3955,-10.2567,13.4004,-10.2043,13.4051,-10.1521,13.4051,2021.1541,80.8462,12.4921,12.5095,-17.0599,12.5266,-16.8819,12.5436,-16.7060,12.5436,587.8846,11.7577,18.8522,18.8446,23.9315,18.8370,23.9120,18.8294,23.8925,18.8294,2021.1541,80.8462,17.8334,17.8266,21.4266,17.8198,21.4066,17.8131,21.3867,17.8131,2021.1541,80.8462,17.1068,17.0943,19.2587,17.0819,19.2164,17.0694,19.1741,17.0694,587.8846,11.7577,6.8547,141.1556,4.5698,0.0000,106.6370,247.7927,165179.0000,121580.2487,121785.6560
8758.0000,17.0920,12.2086,47420.2000,11033.8000,36386.4000,1.2295,10777.3182,4.4000,1.0000,2451.9556,4.5000,1.0000,13229.2737,0.0000,0.0000,13485.7556,36642.8818,23157.1263,16.2449,8.9476,12952.4000,0.0000,12952.4000,0.3358,3500.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3500.6486,0.0000,0.0000,0.0000,9451.7514,9451.7514,15.8956,8.1683,90313.1000,0.0000,90313.1000,2.3415,20525.7045,4.4000,1.0000,0.0000,0.0000,0.0000,20525.7045,0.0000,0.0000,0.0000,69787.3955,69787.3955,13.3429,6.0456,487.4000,0.0000,487.4000,0.0126,131.7297,3.7000,1.0000,0.0000,0.0000,0.0000,131.7297,0.0000,0.0000,0.0000,355.6703,355.6703,13.3388,5.6115,21484.7000,0.0000,21484.7000,0.5570,4882.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4882.8864,0.0000,0.0000,0.0000,16601.8136,16601.8136,12.7315,5.4342,9602.6000,0.0000,9602.6000,0.2490,2595.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2595.2973,0.0000,0.0000,0.0000,7007.3027,7007.3027,12.5041,18.6577,15.5809,11.2156,168234.7293,7.0882,982.9440,9.8294,7.0882,0.0000,12.9469,18.6392,17.8686,18.2539,-2.6335,-21067.6281,7.0882,1662.0800,16.6208,7.0882,0.0000,45.5247,17.8484,17.1283,17.4884,-2.8126,-19687.9075,7.0882,1955.6665,19.5567,7.0882,0.0000,59.4361,15.8992,15.8980,2.7950,15.8968,2.8035,15.8956,2.8122,15.8956,2143.9637,85.7585,13.3299,13.3329,-9.1791,13.3358,-9.1501,13.3388,-9.1209,13.3388,2143.9637,85.7585,12.4752,12.4848,-15.2795,12.4944,-15.2107,12.5041,-15.1406,12.5041,623.3443,12.4669,18.6577,18.6515,22.0084,18.6454,22.0021,18.6392,21.9958,18.6392,2143.9637,85.7585,17.8686,17.8618,21.7102,17.8551,21.6904,17.8484,21.6706,17.8484,2143.9637,85.7585,17.1283,17.1162,19.4670,17.1041,19.4282,17.0920,19.3893,17.0920,623.3443,12.4669,7.0882,154.8190,4.7254,0.0000,117.9077,272.7267,171226.6000,126361.0597,127479.1937
8759.0000,17.1057,11.4603,50920.3000,8673.4000,42246.9000,1.3202,11572.7955,4.4000,1.0000,1927.4222,4.5000,1.0000,13500.2177,0.0000,0.0000,10600.8222,39347.5045,28746.6823,16.0571,8.7598,12956.0000,0.0000,12956.0000,0.3359,3501.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3501.6216,0.0000,0.0000,0.0000,9454.3784,9454.3784,15.7121,7.9848,86185.1000,0.0000,86185.1000,2.2345,19587.5227,4.4000,1.0000,0.0000,0.0000,0.0000,19587.5227,0.0000,0.0000,0.0000,66597.5773,66597.5773,13.2827,5.9854,374.9000,0.0000,374.9000,0.0097,101.3243,3.7000,1.0000,0.0000,0.0000,0.0000,101.3243,0.0000,0.0000,0.0000,273.5757,273.5757,13.2810,5.5537,23944.7000,0.0000,23944.7000,0.6208,5441.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5441.9773,0.0000,0.0000,0.0000,18502.7227,18502.7227,12.6061,5.3088,8373.2000,0.0000,8373.2000,0.2171,2263.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2263.0270,0.0000,0.0000,0.0000,6110.1730,6110.1730,12.4139,18.5803,15.4971,11.2695,169042.9848,7.1074,988.8786,9.8888,7.1074,0.0000,13.0525,18.5613,17.8524,18.2069,-2.4292,-19433.3957,7.1074,1669.5476,16.6955,7.1074,0.0000,45.8957,17.8330,17.1418,17.4874,-2.7067,-18946.5776,7.1074,1961.0362,19.6104,7.1074,0.0000,59.9205,15.7122,15.7122,1.7387,15.7121,1.7606,15.7121,1.7823,15.7121,2154.2083,86.1683,13.2727,13.2755,-8.6184,13.2783,-8.5911,13.2810,-8.5638,13.2810,2154.2083,86.1683,12.3832,12.3935,-15.0850,12.4037,-15.0018,12.4139,-14.9190,12.4139,626.3017,12.5260,18.5803,18.5740,21.5481,18.5677,21.5376,18.5613,21.5272,18.5613,2154.2083,86.1683,17.8524,17.8459,21.4646,17.8395,21.4467,17.8330,21.4287,17.8330,2154.2083,86.1683,17.1418,17.1298,19.5656,17.1177,19.5265,17.1057,19.4875,17.1057,626.3017,12.5260,7.1074,155.9792,4.7382,0.0000,118.8687,274.8479,174080.8000,129685.1094,130663.0115
8760.0000,17.1297,11.1644,53890.2000,7768.9000,46121.3000,1.3972,12247.7727,4.4000,1.0000,1726.4222,4.5000,1.0000,13974.1949,0.0000,0.0000,9495.3222,41642.4273,32147.1051,16.0193,8.7220,12964.0000,0.0000,12964.0000,0.3361,3503.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3503.7838,0.0000,0.0000,0.0000,9460.2162,9460.2162,15.6906,7.9633,94697.0000,0.0000,94697.0000,2.4552,21522.0455,4.4000,1.0000,0.0000,0.0000,0.0000,21522.0455,0.0000,0.0000,0.0000,73174.9545,73174.9545,13.1630,5.8657,364.9000,0.0000,364.9000,0.0095,98.6216,3.7000,1.0000,0.0000,0.0000,0.0000,98.6216,0.0000,0.0000,0.0000,266.2784,266.2784,13.1624,5.4351,26400.8000,0.0000,26400.8000,0.6845,6000.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6000.1818,0.0000,0.0000,0.0000,20400.6182,20400.6182,12.4577,5.1604,4684.8000,0.0000,4684.8000,0.1215,1266.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1266.1622,0.0000,0.0000,0.0000,3418.6378,3418.6378,12.3661,18.4066,15.3864,11.6584,174875.6601,7.5059,1048.9182,10.4892,7.5059,0.0000,15.3735,18.3906,17.8583,18.1244,-1.9264,-15410.9564,7.5059,1768.6773,17.6868,7.5059,0.0000,54.0571,17.8397,17.1647,17.5022,-2.7916,-19541.3141,7.5059,2069.8279,20.6983,7.5059,0.0000,70.5760,15.6925,15.6919,2.4369,15.6912,2.4508,15.6906,2.4646,15.6906,2371.6591,94.8664,13.1538,13.1566,-8.9035,13.1595,-8.8755,13.1624,-8.8475,13.1624,2371.6591,94.8664,12.3396,12.3484,-14.4865,12.3573,-14.4206,12.3661,-14.3545,12.3661,689.0560,13.7811,18.4066,18.4013,20.1086,18.3959,20.1069,18.3906,20.1051,18.3906,2371.6591,94.8664,17.8583,17.8521,21.5052,17.8459,21.4893,17.8397,21.4733,17.8397,2371.6591,94.8664,17.1647,17.1530,19.7849,17.1414,19.7499,17.1297,19.7149,17.1297,689.0560,13.7811,7.5059,181.3285,5.0039,0.0000,140.0066,321.3351,185232.8000,138867.8102,139923.3896
