Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1.0000,8.9576,1.7423,112007.9000,4691.8000,107316.1000,2.9040,25456.3409,4.4000,1.0000,1042.6222,4.5000,1.0000,26498.9631,0.4939,0.0000,5734.4222,86551.5591,80817.1369,8.9576,1.6603,15489.4000,0.0000,15489.4000,0.4016,4186.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4186.3243,0.0530,0.0000,0.0000,11303.0757,11303.0757,8.9576,1.2303,102058.4000,0.0000,102058.4000,2.6461,23195.0909,4.4000,1.0000,0.0000,0.0000,0.0000,23195.0909,0.6961,0.0000,0.0000,78863.3091,78863.3091,8.9576,1.6603,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0009,0.0000,0.0000,301.4514,301.4514,8.9576,1.2303,19638.0000,0.0000,19638.0000,0.5092,4463.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4463.1818,0.0277,0.0000,0.0000,15174.8182,15174.8182,8.9576,1.6603,1744.9000,0.0000,1744.9000,0.0452,471.5946,3.7000,1.0000,0.0000,0.0000,0.0000,471.5946,0.0000,0.0000,0.0000,1273.3054,1273.3054,1.4887,8.9576,5.2231,6.2577,93866.2047,3.2584,705.5437,7.0554,1.4887,8.9576,5.2232,6.2572,50057.8538,1.7376,705.4802,7.0548,1.4887,8.9575,5.2231,6.2584,43809.0381,1.5208,705.6284,7.0563,6.5168,1.2716,0.0000,1.2716,246659.9000,187733.0966,187733.0966
2.0000,8.7265,1.4724,111852.6000,4330.6000,107522.0000,2.9000,25421.0455,4.4000,1.0000,962.3556,4.5000,1.0000,26383.4010,0.4987,0.0000,5292.9556,86431.5545,81138.5990,8.7265,1.4292,15502.8000,0.0000,15502.8000,0.4019,4189.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4189.9459,0.0557,0.0000,0.0000,11312.8541,11312.8541,8.7265,0.9992,110479.9000,0.0000,110479.9000,2.8644,25109.0682,4.4000,1.0000,0.0000,0.0000,0.0000,25109.0682,0.8232,0.0000,0.0000,85370.8318,85370.8318,8.7265,1.4292,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0009,0.0000,0.0000,292.3297,292.3297,8.7265,0.9992,18991.3000,0.0000,18991.3000,0.4924,4316.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4316.2045,0.0266,0.0000,0.0000,14675.0955,14675.0955,8.7265,1.4292,986.4000,0.0000,986.4000,0.0256,266.5946,3.7000,1.0000,0.0000,0.0000,0.0000,266.5946,0.0000,0.0000,0.0000,719.8054,719.8054,1.2323,8.7265,4.9794,6.4503,96754.4307,3.3473,733.1137,7.3311,1.2323,8.7266,4.9795,6.4498,51598.4380,1.7851,733.0469,7.3305,1.2323,8.7264,4.9794,6.4509,45156.6468,1.5623,733.2027,7.3320,6.6947,1.4050,0.0000,1.4050,253883.0000,193509.5155,193509.5155
3.0000,8.6180,1.3194,113448.9000,3979.4000,109469.5000,2.9414,25783.8409,4.4000,1.0000,884.3111,4.5000,1.0000,26668.1520,0.5099,0.0000,4863.7111,87665.0591,82801.3480,8.6180,1.3207,15495.6000,0.0000,15495.6000,0.4018,4188.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4188.0000,0.0535,0.0000,0.0000,11307.6000,11307.6000,8.6180,0.8907,101812.8000,0.0000,101812.8000,2.6397,23139.2727,4.4000,1.0000,0.0000,0.0000,0.0000,23139.2727,0.6977,0.0000,0.0000,78673.5273,78673.5273,8.6180,1.3207,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0009,0.0000,0.0000,302.4000,302.4000,8.6180,0.8907,20681.2000,0.0000,20681.2000,0.5362,4700.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4700.2727,0.0304,0.0000,0.0000,15980.9273,15980.9273,8.6180,1.3207,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,1.1113,8.6180,4.8646,6.3123,94684.9638,3.2703,720.1064,7.2011,1.1113,8.6181,4.8647,6.3119,50494.9870,1.7440,720.0403,7.2004,1.1113,8.6178,4.8645,6.3129,44190.5868,1.5263,720.1945,7.2019,6.5406,1.2924,0.0000,1.2924,248291.1000,189370.5377,189370.5377
4.0000,8.4961,1.1580,114970.4000,3660.8000,111309.6000,2.9808,26129.6364,4.4000,1.0000,813.5111,4.5000,1.0000,26943.1475,0.5349,0.0000,4474.3111,88840.7636,84366.4525,8.4961,1.1988,15487.4000,0.0000,15487.4000,0.4015,4185.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4185.7838,0.0573,0.0000,0.0000,11301.6162,11301.6162,8.4961,0.7688,111368.0000,0.0000,111368.0000,2.8874,25310.9091,4.4000,1.0000,0.0000,0.0000,0.0000,25310.9091,0.8508,0.0000,0.0000,86057.0909,86057.0909,8.4961,1.1988,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0009,0.0000,0.0000,292.8405,292.8405,8.4961,0.7688,21482.5000,0.0000,21482.5000,0.5570,4882.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4882.3864,0.0343,0.0000,0.0000,16600.1136,16600.1136,8.4961,1.1988,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,0.9648,8.4961,4.7304,6.6307,99461.1149,3.4240,758.7206,7.5872,0.9648,8.4963,4.7305,6.6303,53042.2122,1.8260,758.6506,7.5865,0.9648,8.4959,4.7304,6.6314,46419.5219,1.5980,758.8139,7.5881,6.8480,1.4781,0.0000,1.4781,260466.4000,198922.8490,198922.8490
5.0000,8.4272,1.1875,115343.1000,4600.9000,110742.2000,2.9905,26214.3409,4.4000,1.0000,1022.4222,4.5000,1.0000,27236.7631,0.5322,0.0000,5623.3222,89128.7591,83505.4369,8.4272,1.1299,15493.8000,0.0000,15493.8000,0.4017,4187.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4187.5135,0.0546,0.0000,0.0000,11306.2865,11306.2865,8.4272,0.7000,102630.6000,0.0000,102630.6000,2.6609,23325.1364,4.4000,1.0000,0.0000,0.0000,0.0000,23325.1364,0.7163,0.0000,0.0000,79305.4636,79305.4636,8.4272,1.1299,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0009,0.0000,0.0000,301.4514,301.4514,8.4272,0.7000,21221.6000,0.0000,21221.6000,0.5502,4823.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4823.0909,0.0325,0.0000,0.0000,16398.5091,16398.5091,8.4272,1.1299,986.4000,0.0000,986.4000,0.0256,266.5946,3.7000,1.0000,0.0000,0.0000,0.0000,266.5946,0.0000,0.0000,0.0000,719.8054,719.8054,0.9479,8.4272,4.6876,6.3845,95768.1853,3.3198,737.1146,7.3711,0.9479,8.4274,4.6877,6.3841,51072.8710,1.7704,737.0464,7.3705,0.9479,8.4270,4.6875,6.3851,44695.8965,1.5494,737.2055,7.3721,6.6396,1.3365,0.0000,1.3365,251487.7000,191536.9528,191536.9528
6.0000,8.3286,1.0946,115987.1000,4680.8000,111306.3000,3.0072,26360.7045,4.4000,1.0000,1040.1778,4.5000,1.0000,27400.8823,0.5475,0.0000,5720.9778,89626.3955,83905.4177,8.3286,1.0313,15503.3000,0.0000,15503.3000,0.4020,4190.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4190.0811,0.0581,0.0000,0.0000,11313.2189,11313.2189,8.3286,0.6013,112261.5000,0.0000,112261.5000,2.9106,25513.9773,4.4000,1.0000,0.0000,0.0000,0.0000,25513.9773,0.8697,0.0000,0.0000,86747.5227,86747.5227,8.3286,1.0313,553.3000,0.0000,553.3000,0.0143,149.5405,3.7000,1.0000,0.0000,0.0000,0.0000,149.5405,0.0013,0.0000,0.0000,403.7595,403.7595,8.3286,0.6013,20178.7000,0.0000,20178.7000,0.5232,4586.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4586.0682,0.0322,0.0000,0.0000,15592.6318,15592.6318,8.3286,1.0313,5347.5000,0.0000,5347.5000,0.1386,1445.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1445.2703,0.0000,0.0000,0.0000,3902.2297,3902.2297,0.8475,8.3286,4.5880,6.7288,100932.0881,3.4979,780.3219,7.8032,0.8475,8.3288,4.5881,6.7284,53826.8212,1.8654,780.2496,7.8025,0.8475,8.3284,4.5879,6.7294,47105.8710,1.6326,780.4183,7.8042,6.9959,1.5088,0.0000,1.5088,265150.6000,201864.7803,201864.7803
7.0000,8.0165,1.6789,139565.0000,15868.2000,123696.8000,3.6185,31719.3182,4.4000,1.0000,3526.2667,4.5000,1.0000,35245.5848,0.8631,0.0000,19394.4667,107845.6818,88451.2152,8.0165,0.7192,15502.3000,0.0000,15502.3000,0.4019,4189.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4189.8108,0.0654,0.0000,0.0000,11312.4892,11312.4892,8.0165,0.2892,103352.7000,0.0000,103352.7000,2.6796,23489.2500,4.4000,1.0000,0.0000,0.0000,0.0000,23489.2500,0.8086,0.0000,0.0000,79863.4500,79863.4500,8.0165,0.7192,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0010,0.0000,0.0000,304.8081,304.8081,8.0165,0.2892,18311.9000,0.0000,18311.9000,0.4748,4161.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4161.7955,0.0310,0.0000,0.0000,14150.1045,14150.1045,8.0165,0.7192,18051.5000,0.0000,18051.5000,0.4680,4878.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4878.7838,0.0000,0.0000,0.0000,13172.7162,13172.7162,0.9957,8.0165,4.5061,6.9085,103627.0922,3.8268,856.9940,8.5699,0.9957,8.0167,4.5062,6.9080,55264.1887,2.0408,856.9144,8.5691,0.9957,8.0163,4.5060,6.9091,48363.5023,1.7861,857.1000,8.5710,7.6536,1.7691,0.0000,1.7691,279332.9000,207254.7832,207254.7832
8.0000,7.8990,2.6420,111259.5000,22487.2000,88772.3000,2.8846,25286.2500,4.4000,1.0000,4997.1556,4.5000,1.0000,30283.4056,0.4940,0.0000,27484.3556,85973.2500,58488.8944,7.8990,0.6017,15489.8000,0.0000,15489.8000,0.4016,4186.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4186.4324,0.0561,0.0000,0.0000,11303.3676,11303.3676,7.8990,0.1717,112729.0000,0.0000,112729.0000,2.9227,25620.2273,4.4000,1.0000,0.0000,0.0000,0.0000,25620.2273,0.8587,0.0000,0.0000,87108.7727,87108.7727,7.8990,0.6017,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0009,0.0000,0.0000,292.3297,292.3297,7.8990,0.1717,17271.6000,0.0000,17271.6000,0.4478,3925.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3925.3636,0.0277,0.0000,0.0000,13346.2364,13346.2364,7.8990,0.6017,19189.2000,0.0000,19189.2000,0.4975,5186.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5186.2703,0.0000,0.0000,0.0000,14002.9297,14002.9297,1.2209,7.8990,4.5599,6.1514,92271.0059,3.5823,800.2040,8.0020,1.2209,7.8991,4.5600,6.1510,49208.0896,1.9104,800.1297,8.0013,1.2209,7.8987,4.5598,6.1519,43063.4351,1.6719,800.3032,8.0030,7.1646,1.4375,0.0000,1.4375,253852.5000,184542.5306,184542.5306
9.0000,7.9085,2.7488,105891.5000,22245.2000,83646.3000,2.7454,24066.2500,4.4000,1.0000,4943.3778,4.5000,1.0000,29009.6278,0.4371,0.0000,27188.5778,81825.2500,54636.6722,7.9085,0.6112,20582.1000,0.0000,20582.1000,0.5336,5562.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5562.7297,0.0716,0.0000,0.0000,15019.3703,15019.3703,7.9085,0.1812,98884.5000,0.0000,98884.5000,2.5638,22473.7500,4.4000,1.0000,0.0000,0.0000,0.0000,22473.7500,0.6521,0.0000,0.0000,76410.7500,76410.7500,7.9085,0.6112,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0008,0.0000,0.0000,302.4000,302.4000,7.9085,0.1812,16408.2000,0.0000,16408.2000,0.4254,3729.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3729.1364,0.0236,0.0000,0.0000,12679.0636,12679.0636,7.9085,0.6112,18430.7000,0.0000,18430.7000,0.4779,4981.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4981.2703,0.0000,0.0000,0.0000,13449.4297,13449.4297,1.2895,7.9085,4.5990,5.7499,86248.6012,3.3784,753.2687,7.5327,1.2895,7.9087,4.5991,5.7495,45996.3520,1.8017,753.1987,7.5320,1.2895,7.9083,4.5989,5.7504,40252.7326,1.5768,753.3620,7.5336,6.7568,1.1852,0.0000,1.1852,238366.2000,172497.6859,172497.6859
10.0000,7.8386,3.7183,89432.9000,26393.3000,63039.6000,2.3187,20325.6591,4.4000,1.0000,5865.1778,4.5000,1.0000,26190.8369,0.2973,0.0000,32258.4778,69107.2409,36848.7631,7.8386,0.5413,25656.0000,0.0000,25656.0000,0.6652,6934.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6934.0541,0.0849,0.0000,0.0000,18721.9459,18721.9459,7.8386,0.1113,99330.9000,0.0000,99330.9000,2.5753,22575.2045,4.4000,1.0000,0.0000,0.0000,0.0000,22575.2045,0.6251,0.0000,0.0000,76755.6955,76755.6955,7.8386,0.5413,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0008,0.0000,0.0000,292.8405,292.8405,7.8386,0.1113,15507.2000,0.0000,15507.2000,0.4021,3524.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3524.3636,0.0203,0.0000,0.0000,11982.8364,11982.8364,7.8386,0.5413,16155.4000,0.0000,16155.4000,0.4189,4366.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4366.3243,0.0000,0.0000,0.0000,11789.0757,11789.0757,1.4937,7.8386,4.6661,5.2130,78195.3617,3.1953,710.1849,7.1018,1.4937,7.8388,4.6662,5.2127,41701.5889,1.7040,710.1190,7.1012,1.4937,7.8384,4.6660,5.2135,36494.2065,1.4913,710.2728,7.1027,6.3905,1.0283,0.0000,1.0283,220090.4000,156391.1571,156391.1571
11.0000,7.8222,4.0099,86387.9000,27671.4000,58716.5000,2.2398,19633.6136,4.4000,1.0000,6149.2000,4.5000,1.0000,25782.8136,0.2740,0.0000,33820.6000,66754.2864,32933.6864,7.8222,0.5249,30744.9000,0.0000,30744.9000,0.7971,8309.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8309.4324,0.0994,0.0000,0.0000,22435.4676,22435.4676,7.8222,0.0950,86063.7000,0.0000,86063.7000,2.2314,19559.9318,4.4000,1.0000,0.0000,0.0000,0.0000,19559.9318,0.4694,0.0000,0.0000,66503.7682,66503.7682,7.8222,0.5249,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0007,0.0000,0.0000,301.3784,301.3784,7.8222,0.1440,13704.0000,55.8000,13648.2000,0.3553,3114.5455,4.4000,1.0000,11.3878,4.9000,1.0000,3125.9332,0.0149,0.0000,67.1878,10589.4545,10522.2668,7.8222,0.5249,14638.5000,0.0000,14638.5000,0.3795,3956.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3956.3514,0.0000,0.0000,0.0000,10682.1486,10682.1486,1.6408,7.8222,4.7315,4.7793,71689.1591,3.0069,666.2615,6.6626,1.6408,7.8224,4.7316,4.7790,38231.8301,1.6035,666.1997,6.6620,1.6408,7.8220,4.7314,4.7797,33457.7268,1.4034,666.3439,6.6634,6.0138,0.8585,0.0000,0.8585,204224.8000,143378.7159,143378.7159
12.0000,7.8012,4.3234,83298.7000,28962.2000,54336.5000,2.1597,18931.5227,4.4000,1.0000,6436.0444,4.5000,1.0000,25367.5672,0.2523,0.0000,35398.2444,64367.1773,28968.9328,7.8012,0.5039,30741.2000,0.0000,30741.2000,0.7970,8308.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8308.4324,0.0979,0.0000,0.0000,22432.7676,22432.7676,7.8012,0.0739,88104.3000,0.0000,88104.3000,2.2843,20023.7045,4.4000,1.0000,0.0000,0.0000,0.0000,20023.7045,0.4841,0.0000,0.0000,68080.5955,68080.5955,7.8012,0.5039,502.8000,0.0000,502.8000,0.0130,135.8919,3.7000,1.0000,0.0000,0.0000,0.0000,135.8919,0.0008,0.0000,0.0000,366.9081,366.9081,7.8012,0.4424,12290.8000,376.2000,11914.6000,0.3187,2793.3636,4.4000,1.0000,76.7755,4.9000,1.0000,2870.1391,0.0117,0.0000,452.9755,9497.4364,9044.4609,7.8012,0.5039,11794.3000,0.0000,11794.3000,0.3058,3187.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3187.6486,0.0000,0.0000,0.0000,8606.6514,8606.6514,1.7367,7.8012,4.7689,4.5833,68749.9667,2.9392,650.1231,6.5012,1.7367,7.8013,4.7690,4.5830,36664.3518,1.5674,650.0629,6.5006,1.7367,7.8009,4.7688,4.5837,32085.9976,1.3718,650.2034,6.5020,5.8785,0.8468,0.0000,0.8468,197393.7000,137500.3162,137500.3162
13.0000,7.7697,4.6071,80659.4000,30124.0000,50535.4000,2.0912,18331.6818,4.4000,1.0000,6694.2222,4.5000,1.0000,25025.9040,0.2287,0.0000,36818.2222,62327.7182,25509.4960,7.7697,0.4724,30747.1000,0.0000,30747.1000,0.7972,8310.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8310.0270,0.0898,0.0000,0.0000,22437.0730,22437.0730,7.7697,0.0424,77548.2000,0.0000,77548.2000,2.0106,17624.5909,4.4000,1.0000,0.0000,0.0000,0.0000,17624.5909,0.3654,0.0000,0.0000,59923.6091,59923.6091,7.7697,0.4724,517.3000,0.0000,517.3000,0.0134,139.8108,3.7000,1.0000,0.0000,0.0000,0.0000,139.8108,0.0007,0.0000,0.0000,377.4892,377.4892,7.7697,0.8001,10760.6000,677.1000,10083.5000,0.2790,2445.5909,4.4000,1.0000,138.1837,4.9000,1.0000,2583.7746,0.0084,0.0000,815.2837,8315.0091,7499.7254,7.7697,0.4724,10277.4000,0.0000,10277.4000,0.2665,2777.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2777.6757,0.0000,0.0000,0.0000,7499.7243,7499.7243,1.9150,7.7697,4.8424,4.1082,61623.3876,2.7289,601.5292,6.0153,1.9150,7.7699,4.8425,4.1080,32863.7549,1.4553,601.4735,6.0147,1.9150,7.7695,4.8423,4.1086,28759.9745,1.2736,601.6034,6.0160,5.4579,0.6930,0.0000,0.6930,179708.9000,123247.1170,123247.1170
14.0000,7.7613,4.8693,78758.7000,31157.8000,47600.9000,2.0420,17899.7045,4.4000,1.0000,6923.9556,4.5000,1.0000,24823.6601,0.2191,0.0000,38081.7556,60858.9955,22777.2399,7.7613,0.4641,30743.8000,0.0000,30743.8000,0.7971,8309.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8309.1351,0.0916,0.0000,0.0000,22434.6649,22434.6649,7.7613,0.0341,83929.1000,0.0000,83929.1000,2.1760,19074.7955,4.4000,1.0000,0.0000,0.0000,0.0000,19074.7955,0.4255,0.0000,0.0000,64854.3045,64854.3045,7.7613,0.4641,666.7000,0.0000,666.7000,0.0173,180.1892,3.7000,1.0000,0.0000,0.0000,0.0000,180.1892,0.0010,0.0000,0.0000,486.5108,486.5108,7.7613,1.0899,9355.8000,820.4000,8535.4000,0.2426,2126.3182,4.4000,1.0000,167.4286,4.9000,1.0000,2293.7468,0.0065,0.0000,987.8286,7229.4818,6241.6532,7.7613,0.4641,9139.7000,0.0000,9139.7000,0.2370,2470.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2470.1892,0.0000,0.0000,0.0000,6669.5108,6669.5108,1.9538,7.7614,4.8576,4.1155,61731.7695,2.7559,607.0495,6.0705,1.9538,7.7615,4.8577,4.1152,32921.5390,1.4697,606.9934,6.0699,1.9538,7.7612,4.8575,4.1158,28810.5757,1.2863,607.1243,6.0712,5.5119,0.7437,0.0000,0.7437,180615.6000,123463.8842,123463.8842
15.0000,7.7381,5.0461,77771.1000,32039.8000,45731.3000,2.0164,17675.2500,4.4000,1.0000,7119.9556,4.5000,1.0000,24795.2056,0.2105,0.0000,39159.7556,60095.8500,20936.0944,7.7381,0.4408,30741.5000,0.0000,30741.5000,0.7970,8308.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8308.5135,0.0882,0.0000,0.0000,22432.9865,22432.9865,7.7381,0.0108,79221.2000,0.0000,79221.2000,2.0540,18004.8182,4.4000,1.0000,0.0000,0.0000,0.0000,18004.8182,0.3746,0.0000,0.0000,61216.3818,61216.3818,7.7381,0.4408,508.1000,0.0000,508.1000,0.0132,137.3243,3.7000,1.0000,0.0000,0.0000,0.0000,137.3243,0.0007,0.0000,0.0000,370.7757,370.7757,7.7381,1.1988,8530.8000,841.7000,7689.1000,0.2212,1938.8182,4.4000,1.0000,171.7755,4.9000,1.0000,2110.5937,0.0052,0.0000,1013.4755,6591.9818,5578.5063,7.7381,0.4408,8002.1000,0.0000,8002.1000,0.2075,2162.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2162.7297,0.0000,0.0000,0.0000,5839.3703,5839.3703,2.0550,7.7381,4.8966,3.8791,58186.8951,2.6546,583.6546,5.8365,2.0550,7.7382,4.8966,3.8789,31031.0615,1.4156,583.6007,5.8360,2.0550,7.7379,4.8965,3.8795,27156.1584,1.2389,583.7265,5.8373,5.3092,0.6791,0.0000,0.6791,171893.3000,116374.1150,116374.1150
16.0000,7.7476,5.1754,77699.9000,32772.3000,44927.6000,2.0145,17659.0682,4.4000,1.0000,7282.7333,4.5000,1.0000,24941.8015,0.2158,0.0000,40055.0333,60040.8318,19985.7985,7.7476,0.4503,30746.0000,0.0000,30746.0000,0.7971,8309.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8309.7297,0.0950,0.0000,0.0000,22436.2703,22436.2703,7.7476,0.0203,91601.8000,0.0000,91601.8000,2.3749,20818.5909,4.4000,1.0000,0.0000,0.0000,0.0000,20818.5909,0.5075,0.0000,0.0000,70783.2091,70783.2091,7.7476,0.4503,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0007,0.0000,0.0000,302.8378,302.8378,7.7476,1.0363,8470.5000,714.7000,7755.8000,0.2196,1925.1136,4.4000,1.0000,145.8571,4.9000,1.0000,2070.9708,0.0056,0.0000,860.5571,6545.3864,5684.8292,7.7476,0.4503,9139.7000,0.0000,9139.7000,0.2370,2470.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2470.1892,0.0000,0.0000,0.0000,6669.5108,6669.5108,1.9760,7.7476,4.8618,4.1954,62931.0505,2.8270,622.5710,6.2257,1.9760,7.7478,4.8619,4.1951,33561.0982,1.5076,622.5135,6.2251,1.9760,7.7474,4.8617,4.1958,29370.3070,1.3194,622.6476,6.2265,5.6539,0.8245,0.0000,0.8245,184585.9000,125862.4557,125862.4557
17.0000,7.7342,5.1895,78620.9000,33337.7000,45283.2000,2.0384,17868.3864,4.4000,1.0000,7408.3778,4.5000,1.0000,25276.7641,0.2213,0.0000,40746.0778,60752.5136,20006.4359,7.7342,0.4369,30744.1000,0.0000,30744.1000,0.7971,8309.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8309.2162,0.0952,0.0000,0.0000,22434.8838,22434.8838,7.7342,0.0069,90519.6000,0.0000,90519.6000,2.3469,20572.6364,4.4000,1.0000,0.0000,0.0000,0.0000,20572.6364,0.4979,0.0000,0.0000,69946.9636,69946.9636,7.7342,0.4369,402.3000,0.0000,402.3000,0.0104,108.7297,3.7000,1.0000,0.0000,0.0000,0.0000,108.7297,0.0006,0.0000,0.0000,293.5703,293.5703,7.7342,0.6112,9309.5000,467.2000,8842.3000,0.2414,2115.7955,4.4000,1.0000,95.3469,4.9000,1.0000,2211.1424,0.0069,0.0000,562.5469,7193.7045,6631.1576,7.7342,0.4369,10656.6000,0.0000,10656.6000,0.2763,2880.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2880.1622,0.0000,0.0000,0.0000,7776.4378,7776.4378,1.9641,7.7342,4.8491,4.2363,63544.5460,2.8552,629.1700,6.2917,1.9641,7.7344,4.8492,4.2360,33888.2816,1.5227,629.1119,6.2911,1.9641,7.7340,4.8490,4.2367,29656.6214,1.3326,629.2475,6.2925,5.7105,0.8219,0.0000,0.8219,186448.1000,127089.4490,127089.4490
18.0000,7.8283,3.4445,103891.8000,28420.1000,75471.7000,2.6936,23611.7727,4.4000,1.0000,6315.5778,4.5000,1.0000,29927.3505,0.4294,0.0000,34735.6778,80280.0273,45544.3495,7.8283,0.5311,25660.1000,0.0000,25660.1000,0.6653,6935.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6935.1622,0.0970,0.0000,0.0000,18724.9378,18724.9378,7.8283,0.1011,103062.5000,0.0000,103062.5000,2.6721,23423.2955,4.4000,1.0000,0.0000,0.0000,0.0000,23423.2955,0.7218,0.0000,0.0000,79639.2045,79639.2045,7.8283,0.5311,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0008,0.0000,0.0000,301.0135,301.0135,7.8283,0.5151,9722.9000,334.3000,9388.6000,0.2521,2209.7500,4.4000,1.0000,68.2245,4.9000,1.0000,2277.9745,0.0087,0.0000,402.5245,7513.1500,7110.6255,7.8283,0.5311,14069.6000,0.0000,14069.6000,0.3648,3802.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3802.5946,0.0000,0.0000,0.0000,10267.0054,10267.0054,1.5365,7.8284,4.6824,5.3862,80793.3365,3.3292,739.3976,7.3940,1.5365,7.8285,4.6825,5.3859,43086.9987,1.7754,739.3292,7.3933,1.5365,7.8282,4.6823,5.3867,37706.8011,1.5538,739.4887,7.3949,6.6585,1.2577,0.0000,1.2577,228065.0000,161587.1363,161587.1363
19.0000,7.9487,2.4436,110492.4000,20089.1000,90403.3000,2.8647,25111.9091,4.4000,1.0000,4464.2444,4.5000,1.0000,29576.1535,0.4740,0.0000,24553.3444,85380.4909,60827.1465,7.9487,0.6514,15500.3000,0.0000,15500.3000,0.4019,4189.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4189.2703,0.0510,0.0000,0.0000,11311.0297,11311.0297,7.9487,0.2215,97966.7000,0.0000,97966.7000,2.5400,22265.1591,4.4000,1.0000,0.0000,0.0000,0.0000,22265.1591,0.6305,0.0000,0.0000,75701.5409,75701.5409,7.9487,0.6514,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0008,0.0000,0.0000,294.0811,294.0811,7.9487,0.6348,9792.8000,336.2000,9456.6000,0.2539,2225.6364,4.4000,1.0000,68.6122,4.9000,1.0000,2294.2486,0.0089,0.0000,404.8122,7567.1636,7162.3514,7.9487,0.6514,16534.6000,0.0000,16534.6000,0.4287,4468.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4468.8108,0.0000,0.0000,0.0000,12065.7892,12065.7892,1.2727,7.9487,4.6107,5.5787,83680.7299,3.2498,724.1927,7.2419,1.2727,7.9489,4.6108,5.5784,44626.8479,1.7331,724.1255,7.2413,1.2727,7.9485,4.6106,5.5792,39054.3610,1.5167,724.2822,7.2428,6.4996,1.1652,0.0000,1.1652,230264.5000,167361.9388,167361.9388
20.0000,7.8951,2.6763,101815.2000,20896.7000,80918.5000,2.6397,23139.8182,4.4000,1.0000,4643.7111,4.5000,1.0000,27783.5293,0.3952,0.0000,25540.4111,78675.3818,53134.9707,7.8951,0.5978,15501.1000,0.0000,15501.1000,0.4019,4189.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4189.4865,0.0514,0.0000,0.0000,11311.6135,11311.6135,7.8951,0.1678,110683.5000,0.0000,110683.5000,2.8697,25155.3409,4.4000,1.0000,0.0000,0.0000,0.0000,25155.3409,0.7856,0.0000,0.0000,85528.1591,85528.1591,7.8951,0.5978,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0008,0.0000,0.0000,300.5027,300.5027,7.8951,0.4129,10875.4000,221.4000,10654.0000,0.2820,2471.6818,4.4000,1.0000,45.1837,4.9000,1.0000,2516.8655,0.0111,0.0000,266.5837,8403.7182,8137.1345,7.8951,0.5978,15776.2000,0.0000,15776.2000,0.4090,4263.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4263.8378,0.0000,0.0000,0.0000,11512.3622,11512.3622,1.2330,7.8951,4.5641,5.6641,84962.1319,3.3065,738.4486,7.3845,1.2330,7.8953,4.5641,5.6638,45310.2627,1.7633,738.3800,7.3838,1.2330,7.8949,4.5639,5.6646,39652.3481,1.5432,738.5401,7.3854,6.6130,1.2442,0.0000,1.2442,233945.1000,169924.7427,169924.7427
21.0000,8.0415,1.3210,118470.5000,9758.9000,108711.6000,3.0716,26925.1136,4.4000,1.0000,2168.6444,4.5000,1.0000,29093.7581,0.5716,0.0000,11927.5444,91545.3864,79617.8419,8.0415,0.7442,15487.6000,0.0000,15487.6000,0.4015,4185.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4185.8378,0.0568,0.0000,0.0000,11301.7622,11301.7622,8.0415,0.3142,105992.2000,0.0000,105992.2000,2.7480,24089.1364,4.4000,1.0000,0.0000,0.0000,0.0000,24089.1364,0.7745,0.0000,0.0000,81903.0636,81903.0636,8.0415,0.7442,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0009,0.0000,0.0000,294.5919,294.5919,8.0415,0.3981,12504.0000,87.1000,12416.9000,0.3242,2841.8182,4.4000,1.0000,17.7755,4.9000,1.0000,2859.5937,0.0141,0.0000,104.8755,9662.1818,9557.3063,8.0415,0.7442,14448.9000,0.0000,14448.9000,0.3746,3905.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3905.1081,0.0000,0.0000,0.0000,10543.7919,10543.7919,0.8131,8.0415,4.4273,6.4406,96608.9033,3.4652,778.9091,7.7891,0.8131,8.0417,4.4274,6.4402,51521.4403,1.8479,778.8366,7.7884,0.8131,8.0412,4.4272,6.4411,45088.0142,1.6173,779.0058,7.7901,6.9304,1.4179,0.0000,1.4179,257460.9000,193218.3578,193218.3578
22.0000,7.9874,1.3839,108629.4000,9988.7000,98640.7000,2.8164,24688.5000,4.4000,1.0000,2219.7111,4.5000,1.0000,26908.2111,0.4696,0.0000,12208.4111,83940.9000,71732.4889,7.9874,0.6901,15488.1000,0.0000,15488.1000,0.4016,4185.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4185.9730,0.0568,0.0000,0.0000,11302.1270,11302.1270,7.9874,0.2601,118309.3000,0.0000,118309.3000,3.0674,26888.4773,4.4000,1.0000,0.0000,0.0000,0.0000,26888.4773,0.9388,0.0000,0.0000,91420.8227,91420.8227,7.9874,0.6901,564.2000,0.0000,564.2000,0.0146,152.4865,3.7000,1.0000,0.0000,0.0000,0.0000,152.4865,0.0013,0.0000,0.0000,411.7135,411.7135,7.9874,0.2601,14408.0000,0.0000,14408.0000,0.3736,3274.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3274.5455,0.0183,0.0000,0.0000,11133.4545,11133.4545,7.9874,0.6901,11794.3000,0.0000,11794.3000,0.3058,3187.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3187.6486,0.0000,0.0000,0.0000,8606.6514,8606.6514,0.7581,7.9874,4.3727,6.4869,97303.3563,3.4897,786.4331,7.8643,0.7581,7.9876,4.3728,6.4865,51891.8493,1.8610,786.3597,7.8636,0.7581,7.9871,4.3726,6.4874,45412.0525,1.6287,786.5309,7.8653,6.9793,1.4849,0.0000,1.4849,259204.6000,194607.2581,194607.2581
23.0000,8.0226,0.9964,111437.1000,6392.2000,105044.9000,2.8892,25326.6136,4.4000,1.0000,1420.4889,4.5000,1.0000,26747.1025,0.4951,0.0000,7812.6889,86110.4864,78297.7975,8.0226,0.7253,15503.8000,0.0000,15503.8000,0.4020,4190.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4190.2162,0.0559,0.0000,0.0000,11313.5838,11313.5838,8.0226,0.2954,111709.0000,0.0000,111709.0000,2.8963,25388.4091,4.4000,1.0000,0.0000,0.0000,0.0000,25388.4091,0.8415,0.0000,0.0000,86320.5909,86320.5909,8.0226,0.7253,404.8000,0.0000,404.8000,0.0105,109.4054,3.7000,1.0000,0.0000,0.0000,0.0000,109.4054,0.0009,0.0000,0.0000,295.3946,295.3946,8.0226,0.2954,17158.1000,0.0000,17158.1000,0.4449,3899.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3899.5682,0.0245,0.0000,0.0000,13258.5318,13258.5318,8.0226,0.7253,10277.4000,0.0000,10277.4000,0.2665,2777.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2777.6757,0.0000,0.0000,0.0000,7499.7243,7499.7243,0.6308,8.0226,4.3267,6.5662,98492.5366,3.4546,780.2333,7.8023,0.6308,8.0228,4.3268,6.5658,52526.0528,1.8423,780.1604,7.8016,0.6308,8.0224,4.3266,6.5667,45967.0335,1.6123,780.3305,7.8033,6.9093,1.4179,0.0000,1.4179,260098.0000,196985.6229,196985.6229
24.0000,7.9765,0.8049,113683.5000,5168.2000,108515.3000,2.9475,25837.1591,4.4000,1.0000,1148.4889,4.5000,1.0000,26985.6480,0.5300,0.0000,6316.6889,87846.3409,81529.6520,7.9765,0.6792,15502.7000,0.0000,15502.7000,0.4019,4189.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4189.9189,0.0608,0.0000,0.0000,11312.7811,11312.7811,7.9765,0.2493,123456.8000,0.0000,123456.8000,3.2008,28058.3636,4.4000,1.0000,0.0000,0.0000,0.0000,28058.3636,1.0560,0.0000,0.0000,95398.4364,95398.4364,7.9765,0.6792,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0011,0.0000,0.0000,301.0865,301.0865,7.9765,0.2493,20445.8000,0.0000,20445.8000,0.5301,4646.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4646.7727,0.0344,0.0000,0.0000,15799.0273,15799.0273,7.9765,0.6792,5726.7000,0.0000,5726.7000,0.1485,1547.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1547.7568,0.0000,0.0000,0.0000,4178.9432,4178.9432,0.5088,7.9765,4.2427,6.9506,104259.6744,3.6197,820.7887,8.2079,0.5088,7.9767,4.2428,6.9502,55601.6923,1.9304,820.7119,8.2071,0.5088,7.9763,4.2425,6.9512,48658.5598,1.6894,820.8911,8.2089,7.2395,1.6823,0.0000,1.6823,274059.9000,208519.9265,208519.9265
25.0000,7.9959,0.7710,112250.3000,4614.3000,107636.0000,2.9103,25511.4318,4.4000,1.0000,1025.4000,4.5000,1.0000,26536.8318,0.5047,0.0000,5639.7000,86738.8682,81099.1682,7.9959,0.6986,15518.6000,0.0000,15518.6000,0.4023,4194.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4194.2162,0.0565,0.0000,0.0000,11324.3838,11324.3838,7.9959,0.2686,112119.4000,0.0000,112119.4000,2.9069,25481.6818,4.4000,1.0000,0.0000,0.0000,0.0000,25481.6818,0.8538,0.0000,0.0000,86637.7182,86637.7182,7.9959,0.6986,453.9000,0.0000,453.9000,0.0118,122.6757,3.7000,1.0000,0.0000,0.0000,0.0000,122.6757,0.0011,0.0000,0.0000,331.2243,331.2243,7.9959,0.2686,22701.3000,0.0000,22701.3000,0.5886,5159.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5159.3864,0.0389,0.0000,0.0000,17541.9136,17541.9136,7.9959,0.6986,1747.2000,0.0000,1747.2000,0.0453,472.2162,3.7000,1.0000,0.0000,0.0000,0.0000,472.2162,0.0000,0.0000,0.0000,1274.9838,1274.9838,0.5104,7.9959,4.2531,6.6070,99104.4240,3.4326,777.9639,7.7796,0.5104,7.9961,4.2532,6.6066,52852.4285,1.8305,777.8910,7.7789,0.5104,7.9956,4.2530,6.6075,46252.5393,1.6021,778.0611,7.7806,6.8652,1.4549,0.0000,1.4549,260176.4000,198209.3919,198209.3919
26.0000,7.9461,0.6715,113346.3000,4198.3000,109148.0000,2.9387,25760.5227,4.4000,1.0000,932.9556,4.5000,1.0000,26693.4783,0.5261,0.0000,5131.2556,87585.7773,82454.5217,7.9461,0.6488,15512.1000,0.0000,15512.1000,0.4022,4192.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4192.4595,0.0607,0.0000,0.0000,11319.6405,11319.6405,7.9461,0.2188,123206.6000,0.0000,123206.6000,3.1944,28001.5000,4.4000,1.0000,0.0000,0.0000,0.0000,28001.5000,1.0517,0.0000,0.0000,95205.1000,95205.1000,7.9461,0.6488,464.8000,0.0000,464.8000,0.0121,125.6216,3.7000,1.0000,0.0000,0.0000,0.0000,125.6216,0.0012,0.0000,0.0000,339.1784,339.1784,7.9461,0.2188,23910.1000,0.0000,23910.1000,0.6199,5434.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5434.1136,0.0448,0.0000,0.0000,18475.9864,18475.9864,7.9461,0.6488,987.8000,0.0000,987.8000,0.0256,266.9730,3.7000,1.0000,0.0000,0.0000,0.0000,266.9730,0.0000,0.0000,0.0000,720.8270,720.8270,0.4300,7.9461,4.1881,6.9505,104257.3420,3.5964,817.6115,8.1761,0.4300,7.9463,4.1882,6.9501,55600.4939,1.9179,817.5348,8.1753,0.4300,7.9458,4.1879,6.9511,48657.4181,1.6785,817.7137,8.1771,7.1928,1.6846,0.0000,1.6846,273229.4000,208515.2540,208515.2540
27.0000,7.9366,0.6162,115152.2000,3832.5000,111319.7000,2.9855,26170.9545,4.4000,1.0000,851.6667,4.5000,1.0000,27022.6212,0.5413,0.0000,4684.1667,88981.2455,84297.0788,7.9366,0.6393,15520.3000,0.0000,15520.3000,0.4024,4194.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4194.6757,0.0592,0.0000,0.0000,11325.6243,11325.6243,7.9366,0.2094,116285.0000,0.0000,116285.0000,3.0149,26428.4091,4.4000,1.0000,0.0000,0.0000,0.0000,26428.4091,0.9370,0.0000,0.0000,89856.5909,89856.5909,7.9366,0.6393,454.0000,0.0000,454.0000,0.0118,122.7027,3.7000,1.0000,0.0000,0.0000,0.0000,122.7027,0.0011,0.0000,0.0000,331.2973,331.2973,7.9366,0.2094,25445.9000,0.0000,25445.9000,0.6597,5783.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5783.1591,0.0496,0.0000,0.0000,19662.7409,19662.7409,7.9366,0.6393,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0000,0.0000,0.0000,305.0270,305.0270,0.4066,7.9367,4.1716,6.8593,102888.9005,3.5426,806.0028,8.0600,0.4066,7.9369,4.1717,6.8588,54870.7290,1.8892,805.9271,8.0593,0.4066,7.9364,4.1715,6.8598,48018.7297,1.6534,806.1036,8.0610,7.0852,1.5882,0.0000,1.5882,269442.9000,205778.3593,205778.3593
28.0000,7.8665,0.5018,117727.5000,3492.3000,114235.2000,3.0523,26756.2500,4.4000,1.0000,776.0667,4.5000,1.0000,27532.3167,0.5830,0.0000,4268.3667,90971.2500,86702.8833,7.8665,0.5692,15528.2000,0.0000,15528.2000,0.4026,4196.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4196.8108,0.0647,0.0000,0.0000,11331.3892,11331.3892,7.8665,0.1392,128768.0000,0.0000,128768.0000,3.3385,29265.4545,4.4000,1.0000,0.0000,0.0000,0.0000,29265.4545,1.1818,0.0000,0.0000,99502.5455,99502.5455,7.8665,0.5692,465.4000,0.0000,465.4000,0.0121,125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,125.7838,0.0013,0.0000,0.0000,339.6162,339.6162,7.8665,0.1392,27291.0000,0.0000,27291.0000,0.7076,6202.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6202.5000,0.0601,0.0000,0.0000,21088.5000,21088.5000,7.8665,0.5692,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0000,0.0000,0.0000,305.0270,305.0270,0.3106,7.8665,4.0885,7.3090,109634.6847,3.7619,859.2978,8.5930,0.3106,7.8667,4.0886,7.3085,58468.2793,2.0062,859.2171,8.5922,0.3106,7.8662,4.0884,7.3096,51166.9973,1.7558,859.4054,8.5941,7.5239,1.8910,0.0000,1.8910,286705.8000,219269.9612,219269.9612
29.0000,7.8660,0.7154,104385.4000,4924.6000,99460.8000,2.7064,23723.9545,4.4000,1.0000,1094.3556,4.5000,1.0000,24818.3101,0.4299,0.0000,6018.9556,80661.4455,74642.4899,7.8660,0.5687,15527.4000,0.0000,15527.4000,0.4026,4196.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4196.5946,0.0569,0.0000,0.0000,11330.8054,11330.8054,7.8660,0.1387,122960.9000,0.0000,122960.9000,3.1880,27945.6591,4.4000,1.0000,0.0000,0.0000,0.0000,27945.6591,1.0092,0.0000,0.0000,95015.2409,95015.2409,7.8660,0.5687,453.3000,0.0000,453.3000,0.0118,122.5135,3.7000,1.0000,0.0000,0.0000,0.0000,122.5135,0.0012,0.0000,0.0000,330.7865,330.7865,7.8660,0.1387,28313.0000,0.0000,28313.0000,0.7341,6434.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6434.7727,0.0620,0.0000,0.0000,21878.2273,21878.2273,7.8660,0.5687,987.9000,0.0000,987.9000,0.0256,267.0000,3.7000,1.0000,0.0000,0.0000,0.0000,267.0000,0.0000,0.0000,0.0000,720.9000,720.9000,0.3863,7.8660,4.1262,6.7973,101958.9534,3.5342,805.8300,8.0583,0.3863,7.8662,4.1263,6.7969,54374.8476,1.8847,805.7543,8.0575,0.3863,7.8657,4.1260,6.7978,47584.6489,1.6495,805.9310,8.0593,7.0684,1.5593,0.0000,1.5593,267703.3000,203918.4500,203918.4500
30.0000,7.8090,1.1180,89322.1000,7573.2000,81748.9000,2.3158,20300.4773,4.4000,1.0000,1682.9333,4.5000,1.0000,21983.4106,0.3026,0.0000,9256.1333,69021.6227,59765.4894,7.8090,0.5117,15512.8000,0.0000,15512.8000,0.4022,4192.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4192.6486,0.0545,0.0000,0.0000,11320.1514,11320.1514,7.8090,0.0818,134932.2000,0.0000,134932.2000,3.4984,30666.4091,4.4000,1.0000,0.0000,0.0000,0.0000,30666.4091,1.1544,0.0000,0.0000,104265.7909,104265.7909,7.8090,0.5117,617.8000,0.0000,617.8000,0.0160,166.9730,3.7000,1.0000,0.0000,0.0000,0.0000,166.9730,0.0017,0.0000,0.0000,450.8270,450.8270,7.8090,0.0818,27480.3000,0.0000,27480.3000,0.7125,6245.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6245.5227,0.0611,0.0000,0.0000,21234.7773,21234.7773,7.8090,0.5117,5357.0000,0.0000,5357.0000,0.1389,1447.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1447.8378,0.0000,0.0000,0.0000,3909.1622,3909.1622,0.4544,7.8091,4.1317,6.6982,100472.8333,3.5419,807.3738,8.0737,0.4544,7.8093,4.1318,6.6978,53582.3200,1.8888,807.2979,8.0730,0.4544,7.8088,4.1316,6.6987,46891.0448,1.6531,807.4750,8.0747,7.0838,1.5743,0.0000,1.5743,265649.0000,200946.1981,200946.1981
31.0000,7.2241,6.2069,72428.9000,39763.6000,32665.3000,1.8779,16461.1136,4.4000,1.0000,8836.3556,4.5000,1.0000,25297.4692,0.1643,0.0000,48599.9556,55967.7864,7367.8308,7.2241,-0.0732,15511.8000,0.0000,15511.8000,0.4022,4192.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4192.3784,0.0334,0.0000,0.0000,11319.4216,11319.4216,7.2241,-0.5032,85137.2000,0.0000,85137.2000,2.2073,19349.3636,4.4000,1.0000,0.0000,0.0000,0.0000,19349.3636,0.3856,0.0000,0.0000,65787.8364,65787.8364,7.2241,-0.0732,568.5000,0.0000,568.5000,0.0147,153.6486,3.7000,1.0000,0.0000,0.0000,0.0000,153.6486,0.0009,0.0000,0.0000,414.8514,414.8514,7.2241,-0.5032,26161.1000,0.0000,26161.1000,0.6783,5945.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5945.7045,0.0481,0.0000,0.0000,20215.3955,20215.3955,7.2241,-0.0732,18084.6000,0.0000,18084.6000,0.4689,4887.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4887.7297,0.0000,0.0000,0.0000,13196.8703,13196.8703,1.7947,7.2241,4.5094,3.9434,59150.9678,2.8246,632.4610,6.3246,1.7947,7.2243,4.5095,3.9432,31545.5594,1.5063,632.4018,6.3240,1.7947,7.2238,4.5093,3.9437,27605.6787,1.3183,632.5400,6.3254,5.6493,0.6324,0.0000,0.6324,178128.5000,118302.2059,118302.2059
32.0000,6.2510,13.5589,43540.0000,68461.6000,-24921.6000,1.7750,9895.4545,4.4000,1.0000,15213.6889,4.5000,1.0000,25109.1434,0.1489,0.0000,83675.2889,33644.5455,-50030.7434,6.2510,-1.0463,26388.3000,0.0000,26388.3000,0.6842,7131.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7131.9730,0.0607,0.0000,0.0000,19256.3270,19256.3270,6.2510,-1.4763,69942.2000,0.0000,69942.2000,1.8134,15895.9545,4.4000,1.0000,0.0000,0.0000,0.0000,15895.9545,0.2712,0.0000,0.0000,54046.2455,54046.2455,6.2510,-1.0463,1178.2000,0.0000,1178.2000,0.0305,318.4324,3.7000,1.0000,0.0000,0.0000,0.0000,318.4324,0.0017,0.0000,0.0000,859.7676,859.7676,6.2510,-1.4763,25589.6000,0.0000,25589.6000,0.6635,5815.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5815.8182,0.0448,0.0000,0.0000,19773.7818,19773.7818,6.2510,-1.0463,19224.4000,0.0000,19224.4000,0.4984,5195.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5195.7838,0.0012,0.0000,0.0000,14028.6162,14028.6162,3.5025,6.2510,4.8768,1.9311,28966.9624,2.7325,601.3411,6.0134,3.5025,6.2512,4.8769,1.9311,15448.6263,1.4572,601.2853,6.0129,3.5025,6.2508,4.8767,1.9312,13518.4060,1.2753,601.4155,6.0142,5.4650,0.5285,0.0000,0.5285,117401.1000,57933.9946,57933.9946
33.0000,5.2819,14.2062,35516.0000,83215.8000,-47699.8000,2.1575,8071.8182,4.4000,1.0000,18492.4000,4.5000,1.0000,26564.2182,0.2272,0.0000,101708.2000,27444.1818,-74264.0182,5.2819,-2.0154,32189.5000,0.0000,32189.5000,0.8346,8699.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8699.8649,0.0739,0.0000,0.0000,23489.6351,23489.6351,5.2819,-1.2309,28805.0000,2905.3000,25899.7000,0.7468,6546.5909,4.4000,1.0000,592.9184,4.9000,1.0000,7139.5093,0.0582,0.0000,3498.2184,22258.4091,18760.1907,5.2819,-2.0154,2010.6000,0.0000,2010.6000,0.0521,543.4054,3.7000,1.0000,0.0000,0.0000,0.0000,543.4054,0.0019,0.0000,0.0000,1467.1946,1467.1946,5.2819,-2.4453,23241.4000,0.0000,23241.4000,0.6026,5282.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5282.1364,0.0325,0.0000,0.0000,17959.2636,17959.2636,5.2819,-2.0154,18464.6000,0.0000,18464.6000,0.4787,4990.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4990.4324,0.0021,0.0000,0.0000,13474.1676,13474.1676,5.2348,5.2819,5.2584,0.0296,443.2699,2.4362,526.6440,5.2664,5.2348,5.2821,5.2584,0.0296,237.0471,1.2992,526.5956,5.2660,5.2348,5.2818,5.2583,0.0294,206.1165,1.1370,526.7086,5.2671,4.8724,0.3957,0.0000,0.3957,54106.0000,886.4335,886.4335
34.0000,4.8105,14.6657,29794.5000,97266.1000,-67471.6000,2.5218,6771.4773,4.4000,1.0000,21614.6889,4.5000,1.0000,28386.1662,0.3365,0.0000,118880.7889,23023.0227,-95857.7662,4.8105,-2.4868,36603.3000,0.0000,36603.3000,0.9490,9892.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9892.7838,0.0981,0.0000,0.0000,26710.5162,26710.5162,4.8105,-2.2878,16584.0000,866.2000,15717.8000,0.4300,3769.0909,4.4000,1.0000,176.7755,4.9000,1.0000,3945.8664,0.0269,0.0000,1042.9755,12814.9091,11771.9336,4.8105,-2.4868,2184.9000,0.0000,2184.9000,0.0566,590.5135,3.7000,1.0000,0.0000,0.0000,0.0000,590.5135,0.0018,0.0000,0.0000,1594.3865,1594.3865,4.8105,-2.9167,21647.2000,0.0000,21647.2000,0.5612,4919.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4919.8182,0.0275,0.0000,0.0000,16727.3818,16727.3818,4.8105,-2.4868,16185.0000,0.0000,16185.0000,0.4196,4374.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4374.3243,0.0000,0.0000,0.0000,11810.6757,11810.6757,6.2408,4.8105,5.5257,-0.9081,-13621.3427,2.4691,527.1701,5.2717,6.2408,4.8106,5.5257,-0.9079,-7263.5956,1.3168,527.1221,5.2712,6.2408,4.8104,5.5256,-0.9083,-6357.9341,1.1524,527.2341,5.2723,4.9383,0.4909,0.0000,0.4909,24866.6000,-27242.8724,-27242.8724
35.0000,4.5423,14.9425,25850.6000,109629.0000,-83778.4000,2.8423,5875.1364,4.4000,1.0000,24362.0000,4.5000,1.0000,30237.1364,0.4669,0.0000,133991.0000,19975.4636,-114015.5364,4.5423,-2.7550,43216.0000,0.0000,43216.0000,1.1205,11680.0000,3.7000,1.0000,0.0000,0.0000,0.0000,11680.0000,0.1436,0.0000,0.0000,31536.0000,31536.0000,4.5423,2.1381,13420.9000,5933.1000,7487.8000,0.3480,3050.2045,4.4000,1.0000,1210.8367,4.9000,1.0000,4261.0413,0.0229,0.0000,7143.9367,10370.6955,3226.7587,4.5423,-2.7550,2232.3000,0.0000,2232.3000,0.0579,603.3243,3.7000,1.0000,0.0000,0.0000,0.0000,603.3243,0.0020,0.0000,0.0000,1628.9757,1628.9757,4.5423,-3.1849,22385.0000,0.0000,22385.0000,0.5804,5087.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5087.5000,0.0303,0.0000,0.0000,17297.5000,17297.5000,4.5423,-2.7550,14665.3000,0.0000,14665.3000,0.3802,3963.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3963.5946,0.0000,0.0000,0.0000,10701.7054,10701.7054,6.9566,4.5423,5.7495,-1.6541,-24812.1721,2.6646,563.0286,5.6303,6.9566,4.5424,5.7495,-1.6540,-13231.6455,1.4210,562.9777,5.6298,6.9566,4.5423,5.7494,-1.6544,-11580.7789,1.2436,563.0964,5.6310,5.3292,0.6657,0.0000,0.6657,6208.0000,-49624.5966,-49624.5966
36.0000,4.1481,14.8999,22979.0000,120764.6000,-97785.6000,3.1310,5222.5000,4.4000,1.0000,26836.5778,4.5000,1.0000,32059.0778,0.6053,0.0000,147601.1778,17756.5000,-129844.6778,4.1481,-3.1492,45426.8000,0.0000,45426.8000,1.1778,12277.5135,3.7000,1.0000,0.0000,0.0000,0.0000,12277.5135,0.1758,0.0000,0.0000,33149.2865,33149.2865,4.1481,11.3131,12039.2000,19080.2000,-7041.0000,0.4947,2736.1818,4.4000,1.0000,3893.9184,4.9000,1.0000,6630.1002,0.0427,0.0000,22974.1184,9303.0182,-13671.1002,4.1481,-3.1492,2647.4000,0.0000,2647.4000,0.0686,715.5135,3.7000,1.0000,0.0000,0.0000,0.0000,715.5135,0.0028,0.0000,0.0000,1931.8865,1931.8865,4.1481,-3.5792,22165.4000,0.0000,22165.4000,0.5747,5037.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5037.5909,0.0310,0.0000,0.0000,17127.8091,17127.8091,4.1481,-3.1492,11815.8000,0.0000,11815.8000,0.3063,3193.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3193.4595,0.0000,0.0000,0.0000,8622.3405,8622.3405,7.8743,4.1481,6.0112,-2.7561,-41342.0492,2.8766,600.5144,6.0051,7.8743,4.1481,6.0112,-2.7559,-22046.9520,1.5340,600.4606,6.0046,7.8743,4.1480,6.0111,-2.7565,-19295.4542,1.3426,600.5861,6.0059,5.7532,0.8577,0.0000,0.8577,-22771.2000,-82684.4554,-82684.4554
37.0000,3.8361,14.8859,20034.6000,132053.5000,-112018.9000,3.4237,4553.3182,4.4000,1.0000,29345.2222,4.5000,1.0000,33898.5404,0.7478,0.0000,161398.7222,15481.2818,-145917.4404,3.8361,-3.4612,39351.5000,0.0000,39351.5000,1.0203,10635.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10635.5405,0.1559,0.0000,0.0000,28715.9595,28715.9595,3.8361,11.9510,13451.4000,26476.2000,-13024.8000,0.6864,3057.1364,4.4000,1.0000,5403.3061,4.9000,1.0000,8460.4425,0.0727,0.0000,31879.5061,10394.2636,-21485.2425,3.8361,-3.4612,3168.4000,0.0000,3168.4000,0.0821,856.3243,3.7000,1.0000,0.0000,0.0000,0.0000,856.3243,0.0038,0.0000,0.0000,2312.0757,2312.0757,3.8361,-3.8912,20760.8000,0.0000,20760.8000,0.5383,4718.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4718.3636,0.0281,0.0000,0.0000,16042.4364,16042.4364,3.8361,-3.4612,10296.1000,0.0000,10296.1000,0.2669,2782.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2782.7297,0.0000,0.0000,0.0000,7513.3703,7513.3703,8.6967,3.8361,6.2664,-3.7606,-56409.1975,3.0089,620.8021,6.2080,8.6967,3.8361,6.2664,-3.7603,-30082.2289,1.6046,620.7469,6.2075,8.6967,3.8361,6.2664,-3.7611,-26327.4147,1.4043,620.8757,6.2088,6.0178,1.0083,0.0000,1.0083,-51466.9000,-112818.8411,-112818.8411
38.0000,3.7739,15.1083,16482.5000,143448.9000,-126966.4000,3.7192,3746.0227,4.4000,1.0000,31877.5333,4.5000,1.0000,35623.5561,0.9479,0.0000,175326.4333,12736.4773,-162589.9561,3.7739,-3.5234,45428.7000,0.0000,45428.7000,1.1778,12278.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12278.0270,0.2177,0.0000,0.0000,33150.6730,33150.6730,3.7739,14.0999,6834.8000,30799.1000,-23964.3000,0.7985,1553.3636,4.4000,1.0000,6285.5306,4.9000,1.0000,7838.8942,0.1036,0.0000,37084.6306,5281.4364,-31803.1942,3.7739,-3.5234,3021.8000,0.0000,3021.8000,0.0783,816.7027,3.7000,1.0000,0.0000,0.0000,0.0000,816.7027,0.0041,0.0000,0.0000,2205.0973,2205.0973,3.7739,-3.9533,19833.3000,0.0000,19833.3000,0.5142,4507.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4507.5682,0.0267,0.0000,0.0000,15325.7318,15325.7318,3.7739,-3.5234,9156.3000,0.0000,9156.3000,0.2374,2474.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2474.6757,0.0000,0.0000,0.0000,6681.6243,6681.6243,9.2184,3.7739,6.4962,-4.5677,-68514.7568,3.2627,666.1237,6.6612,9.2184,3.7739,6.4961,-4.5673,-36538.1424,1.7400,666.0650,6.6606,9.2184,3.7740,6.4962,-4.5682,-31977.1247,1.5228,666.2021,6.6620,6.5255,1.3000,0.0000,1.3000,-73490.6000,-137030.0239,-137030.0239
39.0000,3.6909,15.2415,13242.3000,152356.5000,-139114.2000,3.9501,3009.6136,4.4000,1.0000,33857.0000,4.5000,1.0000,36866.6136,1.0928,0.0000,186213.5000,10232.6864,-175980.8136,3.6909,-3.6064,43218.4000,0.0000,43218.4000,1.1205,11680.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11680.6486,0.2089,0.0000,0.0000,31537.7514,31537.7514,3.6909,14.1802,5302.0000,26405.5000,-21103.5000,0.6846,1205.0000,4.4000,1.0000,5388.8776,4.9000,1.0000,6593.8776,0.0819,0.0000,31794.3776,4097.0000,-27697.3776,3.6909,-3.6064,1993.4000,0.0000,1993.4000,0.0517,538.7568,3.7000,1.0000,0.0000,0.0000,0.0000,538.7568,0.0024,0.0000,0.0000,1454.6432,1454.6432,3.6909,-4.0363,19503.9000,0.0000,19503.9000,0.5057,4432.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4432.7045,0.0247,0.0000,0.0000,15071.1955,15071.1955,3.6909,-3.6064,8016.5000,0.0000,8016.5000,0.2078,2166.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2166.6216,0.0000,0.0000,0.0000,5849.8784,5849.8784,9.6459,3.6909,6.6684,-4.9921,-74882.0946,3.2602,660.3924,6.6039,9.6459,3.6909,6.6684,-4.9917,-39933.9152,1.7386,660.3345,6.6033,9.6459,3.6910,6.6685,-4.9927,-34948.7130,1.5216,660.4696,6.6047,6.5205,1.4107,0.0000,1.4107,-87485.5000,-149764.7228,-149764.7228
40.0000,3.7728,15.4571,10818.9000,155411.3000,-144592.4000,4.0293,2458.8409,4.4000,1.0000,34535.8444,4.5000,1.0000,36994.6854,1.1336,0.0000,189947.1444,8360.0591,-181587.0854,3.7728,-3.5245,41009.3000,0.0000,41009.3000,1.0632,11083.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11083.5946,0.1893,0.0000,0.0000,29925.7054,29925.7054,3.7728,13.4974,5442.3000,18156.5000,-12714.2000,0.4707,1236.8864,4.4000,1.0000,3705.4082,4.9000,1.0000,4942.2945,0.0453,0.0000,21861.9082,4205.4136,-17656.4945,3.7728,-3.5245,1920.6000,0.0000,1920.6000,0.0498,519.0811,3.7000,1.0000,0.0000,0.0000,0.0000,519.0811,0.0020,0.0000,0.0000,1401.5189,1401.5189,3.7728,-3.9545,19660.8000,0.0000,19660.8000,0.5097,4468.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4468.3636,0.0244,0.0000,0.0000,15192.4364,15192.4364,3.7728,-3.5245,9156.3000,0.0000,9156.3000,0.2374,2474.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2474.6757,0.0000,0.0000,0.0000,6681.6243,6681.6243,9.7261,3.7728,6.7494,-4.8681,-73020.8964,3.1801,641.7910,6.4179,9.7261,3.7727,6.7494,-4.8677,-38941.4650,1.6959,641.7349,6.4173,9.7261,3.7729,6.7495,-4.8686,-34079.9335,1.4842,641.8657,6.4187,6.3602,1.3947,0.0000,1.3947,-85559.6000,-146042.2949,-146042.2949
41.0000,3.8239,15.5445,9767.9000,150465.3000,-140697.4000,3.9011,2219.9773,4.4000,1.0000,33436.7333,4.5000,1.0000,35656.7106,1.0170,0.0000,183902.0333,7547.9227,-176354.1106,3.8239,-3.4734,34948.0000,0.0000,34948.0000,0.9061,9445.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9445.4054,0.1381,0.0000,0.0000,25502.5946,25502.5946,3.8239,10.8452,8016.0000,12340.2000,-4324.2000,0.3199,1821.8182,4.4000,1.0000,2518.4082,4.9000,1.0000,4340.2263,0.0236,0.0000,14858.6082,6194.1818,-8664.4263,3.8239,-3.4734,2489.8000,0.0000,2489.8000,0.0646,672.9189,3.7000,1.0000,0.0000,0.0000,0.0000,672.9189,0.0023,0.0000,0.0000,1816.8811,1816.8811,3.8239,-3.9034,18772.1000,0.0000,18772.1000,0.4867,4266.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4266.3864,0.0216,0.0000,0.0000,14505.7136,14505.7136,3.8239,-3.4734,10676.0000,0.0000,10676.0000,0.2768,2885.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2885.4054,0.0000,0.0000,0.0000,7790.5946,7790.5946,9.7189,3.8239,6.7714,-4.5134,-67701.1491,2.9776,600.3160,6.0032,9.7189,3.8238,6.7714,-4.5131,-36104.5494,1.5879,600.2637,6.0026,9.7189,3.8240,6.7715,-4.5139,-31597.0546,1.3897,600.3857,6.0039,5.9552,1.2026,0.0000,1.2026,-78135.7000,-135402.7530,-135402.7530
