Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
42.0000,3.6263,15.4077,8634.0000,151353.5000,-142719.5000,3.9241,1962.2727,4.4000,1.0000,33634.1111,4.5000,1.0000,35596.3838,0.9948,0.0000,184987.6111,6671.7273,-178315.8838,3.6263,-3.6710,22814.0000,0.0000,22814.0000,0.5915,6165.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6165.9459,0.0736,0.0000,0.0000,16648.0541,16648.0541,3.6263,7.2852,14265.2000,13489.7000,775.5000,0.3699,3242.0909,4.4000,1.0000,2753.0000,4.9000,1.0000,5995.0909,0.0253,0.0000,16242.7000,11023.1091,-5219.5909,3.6263,-3.6710,1573.4000,0.0000,1573.4000,0.0408,425.2432,3.7000,1.0000,0.0000,0.0000,0.0000,425.2432,0.0012,0.0000,0.0000,1148.1568,1148.1568,3.6263,-4.1010,16763.0000,0.0000,16763.0000,0.4346,3809.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3809.7727,0.0173,0.0000,0.0000,12953.2273,12953.2273,3.6263,-3.6710,14095.4000,0.0000,14095.4000,0.3654,3809.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3809.5676,0.0000,0.0000,0.0000,10285.8324,10285.8324,10.0782,3.6263,6.8522,-4.7500,-71249.8636,2.8632,575.1264,5.7513,10.0782,3.6262,6.8522,-4.7496,-37997.0642,1.5269,575.0764,5.7508,10.0782,3.6264,6.8523,-4.7505,-33253.2765,1.3363,575.1931,5.7519,5.7263,1.1122,0.0000,1.1122,-86698.2000,-142500.2042,-142500.2042
43.0000,5.3263,16.0572,16372.2000,84829.5000,-68457.3000,2.1994,3720.9545,4.4000,1.0000,18851.0000,4.5000,1.0000,22571.9545,0.2182,0.0000,103680.5000,12651.2455,-91029.2545,5.3263,-1.9710,18792.0000,0.0000,18792.0000,0.4872,5078.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5078.9189,0.0306,0.0000,0.0000,13713.0811,13713.0811,5.3263,-2.3510,23005.2000,95.5000,22909.7000,0.5965,5228.4545,4.4000,1.0000,19.4898,4.9000,1.0000,5247.9443,0.0333,0.0000,114.9898,17776.7455,17661.7557,5.3263,-1.9710,1294.8000,0.0000,1294.8000,0.0336,349.9459,3.7000,1.0000,0.0000,0.0000,0.0000,349.9459,0.0008,0.0000,0.0000,944.8541,944.8541,5.3263,-2.4010,15794.0000,0.0000,15794.0000,0.4095,3589.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3589.5455,0.0136,0.0000,0.0000,12204.4545,12204.4545,5.3263,-1.9710,16564.9000,0.0000,16564.9000,0.4295,4477.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4477.0000,0.0012,0.0000,0.0000,12087.9000,12087.9000,7.4736,5.3263,6.4000,-1.1472,-17208.5616,2.0778,426.0743,4.2607,7.4736,5.3262,6.3999,-1.1472,-9177.3825,1.1080,426.0371,4.2604,7.4736,5.3264,6.4000,-1.1473,-8031.2651,0.9697,426.1239,4.2612,4.1556,0.2978,0.0000,0.2978,6898.1000,-34417.2092,-34417.2092
44.0000,5.3868,16.0964,16529.4000,84441.2000,-67911.8000,2.1893,3756.6818,4.4000,1.0000,18764.7111,4.5000,1.0000,22521.3929,0.2173,0.0000,103205.9111,12772.7182,-90433.1929,5.3868,-1.9105,18786.9000,0.0000,18786.9000,0.4871,5077.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5077.5405,0.0315,0.0000,0.0000,13709.3595,13709.3595,5.3868,-2.3405,27464.1000,0.0000,27464.1000,0.7121,6241.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6241.8409,0.0456,0.0000,0.0000,21222.2591,21222.2591,5.3868,-1.9105,990.0000,0.0000,990.0000,0.0257,267.5676,3.7000,1.0000,0.0000,0.0000,0.0000,267.5676,0.0007,0.0000,0.0000,722.4324,722.4324,5.3868,-2.3405,17069.2000,0.0000,17069.2000,0.4426,3879.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3879.3636,0.0160,0.0000,0.0000,13189.8364,13189.8364,5.3868,-1.9105,15805.1000,0.0000,15805.1000,0.4098,4271.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4271.6486,0.0004,0.0000,0.0000,11533.4514,11533.4514,7.2133,5.3868,6.3001,-1.0019,-15027.8852,2.1332,439.4500,4.3945,7.2133,5.3868,6.3000,-1.0018,-8014.3689,1.1376,439.4114,4.3941,7.2133,5.3869,6.3001,-1.0019,-7013.6001,0.9956,439.5015,4.3950,4.2664,0.3116,0.0000,0.3116,12203.5000,-30055.8542,-30055.8542
45.0000,7.3534,14.2738,29291.6000,42691.9000,-13400.3000,1.1069,6657.1818,4.4000,1.0000,9487.0889,4.5000,1.0000,16144.2707,0.0414,0.0000,52178.9889,22634.4182,-29544.5707,7.3534,0.0561,18779.8000,0.0000,18779.8000,0.4869,5075.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5075.6216,0.0189,0.0000,0.0000,13704.1784,13704.1784,7.3534,-0.3739,35365.1000,0.0000,35365.1000,0.9169,8037.5227,4.4000,1.0000,0.0000,0.0000,0.0000,8037.5227,0.0506,0.0000,0.0000,27327.5773,27327.5773,7.3534,0.0561,1088.1000,0.0000,1088.1000,0.0282,294.0811,3.7000,1.0000,0.0000,0.0000,0.0000,294.0811,0.0007,0.0000,0.0000,794.0189,794.0189,7.3534,-0.3739,17612.4000,0.0000,17612.4000,0.4566,4002.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4002.8182,0.0146,0.0000,0.0000,13609.5818,13609.5818,7.3534,0.0561,14475.3000,0.0000,14475.3000,0.3753,3912.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3912.2432,0.0022,0.0000,0.0000,10563.0568,10563.0568,4.5495,7.3534,5.9515,1.2151,18226.8438,1.6854,352.8150,3.5282,4.5495,7.3534,5.9514,1.2150,9720.0547,0.8988,352.7838,3.5278,4.5495,7.3534,5.9515,1.2153,8506.9439,0.7866,352.8566,3.5286,3.3708,0.1283,0.0000,0.1283,73920.4000,36453.8424,36453.8424
46.0000,7.5826,13.1590,32569.6000,37869.8000,-5300.2000,0.9818,7402.1818,4.4000,1.0000,8415.5111,4.5000,1.0000,15817.6929,0.0306,0.0000,46285.3111,25167.4182,-21117.8929,7.5826,0.2853,15910.2000,0.0000,15910.2000,0.4125,4300.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4300.0541,0.0138,0.0000,0.0000,11610.1459,11610.1459,7.5826,-0.1447,38508.1000,0.0000,38508.1000,0.9984,8751.8409,4.4000,1.0000,0.0000,0.0000,0.0000,8751.8409,0.0545,0.0000,0.0000,29756.2591,29756.2591,7.5826,0.2853,620.5000,0.0000,620.5000,0.0161,167.7027,3.7000,1.0000,0.0000,0.0000,0.0000,167.7027,0.0004,0.0000,0.0000,452.7973,452.7973,7.5826,-0.1447,17775.5000,0.0000,17775.5000,0.4609,4039.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4039.8864,0.0139,0.0000,0.0000,13735.6136,13735.6136,7.5826,0.2853,11815.8000,0.0000,11815.8000,0.3063,3193.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3193.4595,0.0008,0.0000,0.0000,8622.3405,8622.3405,4.0675,7.5826,5.8251,1.4353,21529.5489,1.5880,334.3743,3.3437,4.0675,7.5826,5.8251,1.4352,11481.4310,0.8469,334.3445,3.3434,4.0675,7.5826,5.8251,1.4355,10048.2837,0.7412,334.4140,3.3441,3.1760,0.1141,0.0000,0.1141,79329.9000,43059.2636,43059.2636
47.0000,8.4259,7.8252,43044.4000,25098.5000,17945.9000,1.1160,9782.8182,4.4000,1.0000,5577.4444,4.5000,1.0000,15360.2626,0.0485,0.0000,30675.9444,33261.5818,2585.6374,8.4259,1.1286,15523.1000,0.0000,15523.1000,0.4025,4195.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4195.4324,0.0225,0.0000,0.0000,11327.6676,11327.6676,8.4259,0.6987,79728.3000,0.0000,79728.3000,2.0671,18120.0682,4.4000,1.0000,0.0000,0.0000,0.0000,18120.0682,0.2683,0.0000,0.0000,61608.2318,61608.2318,8.4259,1.1286,464.2000,0.0000,464.2000,0.0120,125.4595,3.7000,1.0000,0.0000,0.0000,0.0000,125.4595,0.0005,0.0000,0.0000,338.7405,338.7405,8.4259,0.6987,19346.6000,0.0000,19346.6000,0.5016,4396.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4396.9545,0.0218,0.0000,0.0000,14949.6455,14949.6455,8.4259,1.1286,10296.1000,0.0000,10296.1000,0.2669,2782.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2782.7297,0.0000,0.0000,0.0000,7513.3703,7513.3703,2.5874,8.4259,5.5066,3.2774,49161.4662,2.1831,466.5051,4.6651,2.5874,8.4260,5.5067,3.2772,26217.2850,1.1642,466.4633,4.6646,2.5874,8.4259,5.5066,3.2778,22944.5419,1.0189,466.5609,4.6656,4.3662,0.3617,0.0000,0.3617,143304.2000,98323.2930,98323.2930
48.0000,8.4879,5.8445,48391.3000,20128.8000,28262.5000,1.2546,10998.0227,4.4000,1.0000,4473.0667,4.5000,1.0000,15471.0894,0.0679,0.0000,24601.8667,37393.2773,12791.4106,8.4879,1.1906,15512.3000,0.0000,15512.3000,0.4022,4192.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4192.5135,0.0288,0.0000,0.0000,11319.7865,11319.7865,8.4879,0.7606,99608.8000,0.0000,99608.8000,2.5825,22638.3636,4.4000,1.0000,0.0000,0.0000,0.0000,22638.3636,0.4599,0.0000,0.0000,76970.4364,76970.4364,8.4879,1.1906,461.9000,0.0000,461.9000,0.0120,124.8378,3.7000,1.0000,0.0000,0.0000,0.0000,124.8378,0.0007,0.0000,0.0000,337.0622,337.0622,8.4879,0.7606,21446.8000,0.0000,21446.8000,0.5560,4874.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4874.2727,0.0288,0.0000,0.0000,16572.5273,16572.5273,8.4879,1.1906,5737.0000,0.0000,5737.0000,0.1487,1550.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1550.5405,0.0000,0.0000,0.0000,4186.4595,4186.4595,2.0964,8.4879,5.2921,4.0726,61088.6280,2.4781,534.8554,5.3486,2.0964,8.4879,5.2922,4.0723,32578.0435,1.3215,534.8070,5.3481,2.0964,8.4878,5.2921,4.0730,28511.0109,1.1566,534.9199,5.3492,4.9561,0.5861,0.0000,0.5861,171029.3000,122177.6824,122177.6824
49.0000,8.4838,4.6842,52573.6000,16894.9000,35678.7000,1.3631,11948.5455,4.4000,1.0000,3754.4222,4.5000,1.0000,15702.9677,0.0813,0.0000,20649.3222,40625.0545,19975.7323,8.4838,1.1865,15540.0000,0.0000,15540.0000,0.4029,4200.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4200.0000,0.0301,0.0000,0.0000,11340.0000,11340.0000,8.4838,0.7565,98796.6000,0.0000,98796.6000,2.5615,22453.7727,4.4000,1.0000,0.0000,0.0000,0.0000,22453.7727,0.4652,0.0000,0.0000,76342.8273,76342.8273,8.4838,1.1865,457.3000,0.0000,457.3000,0.0119,123.5946,3.7000,1.0000,0.0000,0.0000,0.0000,123.5946,0.0007,0.0000,0.0000,333.7054,333.7054,8.4838,0.7565,22657.1000,0.0000,22657.1000,0.5874,5149.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5149.3409,0.0311,0.0000,0.0000,17507.7591,17507.7591,8.4838,1.1865,1749.9000,0.0000,1749.9000,0.0454,472.9459,3.7000,1.0000,0.0000,0.0000,0.0000,472.9459,0.0000,0.0000,0.0000,1276.9541,1276.9541,1.8731,8.4838,5.1784,4.2259,63388.2759,2.4860,539.4349,5.3943,1.8731,8.4839,5.1785,4.2256,33804.5222,1.3258,539.3858,5.3939,1.8731,8.4837,5.1784,4.2263,29584.1800,1.1603,539.5003,5.3950,4.9721,0.6084,0.0000,0.6084,174879.6000,126776.9781,126776.9781
50.0000,8.4665,3.8589,56110.8000,14322.0000,41788.8000,1.4548,12752.4545,4.4000,1.0000,3182.6667,4.5000,1.0000,15935.1212,0.0973,0.0000,17504.6667,43358.3455,25853.6788,8.4665,1.1692,15553.1000,0.0000,15553.1000,0.4032,4203.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4203.5405,0.0340,0.0000,0.0000,11349.5595,11349.5595,8.4665,0.7393,109164.9000,0.0000,109164.9000,2.8303,24810.2045,4.4000,1.0000,0.0000,0.0000,0.0000,24810.2045,0.5957,0.0000,0.0000,84354.6955,84354.6955,8.4665,1.1692,463.7000,0.0000,463.7000,0.0120,125.3243,3.7000,1.0000,0.0000,0.0000,0.0000,125.3243,0.0008,0.0000,0.0000,338.3757,338.3757,8.4665,0.7393,22527.7000,0.0000,22527.7000,0.5841,5119.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5119.9318,0.0325,0.0000,0.0000,17407.7682,17407.7682,8.4665,1.1692,989.2000,0.0000,989.2000,0.0256,267.3514,3.7000,1.0000,0.0000,0.0000,0.0000,267.3514,0.0000,0.0000,0.0000,721.8486,721.8486,1.6296,8.4665,5.0481,4.6675,70012.7340,2.6550,579.6228,5.7962,1.6296,8.4666,5.0481,4.6672,37337.3750,1.4159,579.5698,5.7957,1.6296,8.4664,5.0480,4.6680,32675.8172,1.2392,579.6933,5.7969,5.3101,0.7603,0.0000,0.7603,190487.4000,140025.9262,140025.9262
51.0000,8.4412,3.3486,59566.9000,12840.3000,46726.6000,1.5444,13537.9318,4.4000,1.0000,2853.4000,4.5000,1.0000,16391.3318,0.1095,0.0000,15693.7000,46028.9682,30335.2682,8.4412,1.1439,15552.2000,0.0000,15552.2000,0.4032,4203.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4203.2973,0.0338,0.0000,0.0000,11348.9027,11348.9027,8.4412,0.7139,104049.2000,0.0000,104049.2000,2.6977,23647.5455,4.4000,1.0000,0.0000,0.0000,0.0000,23647.5455,0.5468,0.0000,0.0000,80401.6545,80401.6545,8.4412,1.1439,456.5000,0.0000,456.5000,0.0118,123.3784,3.7000,1.0000,0.0000,0.0000,0.0000,123.3784,0.0008,0.0000,0.0000,333.1216,333.1216,8.4412,0.7139,22347.6000,0.0000,22347.6000,0.5794,5079.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5079.0000,0.0314,0.0000,0.0000,17268.6000,17268.6000,8.4412,1.1439,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,1.5242,8.4412,4.9827,4.6664,69996.1727,2.6237,574.5337,5.7453,1.5242,8.4413,4.9828,4.6661,37328.6063,1.3992,574.4810,5.7448,1.5242,8.4410,4.9826,4.6669,32668.0140,1.2245,574.6038,5.7460,5.2474,0.7222,0.0000,0.7222,189550.4000,139992.7930,139992.7930
52.0000,8.3990,2.8996,63311.2000,11540.2000,51771.0000,1.6415,14388.9091,4.4000,1.0000,2564.4889,4.5000,1.0000,16953.3980,0.1294,0.0000,14104.6889,48922.2909,34817.6020,8.3990,1.1017,15539.6000,0.0000,15539.6000,0.4029,4199.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4199.8919,0.0378,0.0000,0.0000,11339.7081,11339.7081,8.3990,0.6717,113743.7000,0.0000,113743.7000,2.9490,25850.8409,4.4000,1.0000,0.0000,0.0000,0.0000,25850.8409,0.6829,0.0000,0.0000,87892.8591,87892.8591,8.3990,1.1017,464.0000,0.0000,464.0000,0.0120,125.4054,3.7000,1.0000,0.0000,0.0000,0.0000,125.4054,0.0009,0.0000,0.0000,338.5946,338.5946,8.3990,0.6717,22303.4000,0.0000,22303.4000,0.5783,5068.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5068.9545,0.0330,0.0000,0.0000,17234.4455,17234.4455,8.3990,1.1017,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,1.3581,8.3990,4.8786,5.0643,75963.9889,2.7972,615.5419,6.1554,1.3581,8.3991,4.8786,5.0639,40511.2625,1.4917,615.4854,6.1549,1.3581,8.3988,4.8785,5.0647,35453.2038,1.3055,615.6173,6.1562,5.5945,0.8840,0.0000,0.8840,204240.0000,151928.4552,151928.4552
53.0000,8.1254,5.0766,56362.2000,21574.2000,34788.0000,1.4613,12809.5909,4.4000,1.0000,4794.2667,4.5000,1.0000,17603.8576,0.0977,0.0000,26368.4667,43552.6091,17184.1424,8.1254,0.8281,15536.5000,0.0000,15536.5000,0.4028,4199.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4199.0541,0.0336,0.0000,0.0000,11337.4459,11337.4459,8.1254,0.3982,107579.8000,0.0000,107579.8000,2.7892,24449.9545,4.4000,1.0000,0.0000,0.0000,0.0000,24449.9545,0.5771,0.0000,0.0000,83129.8455,83129.8455,8.1254,0.8281,455.8000,0.0000,455.8000,0.0118,123.1892,3.7000,1.0000,0.0000,0.0000,0.0000,123.1892,0.0008,0.0000,0.0000,332.6108,332.6108,8.1254,0.3982,22058.3000,0.0000,22058.3000,0.5719,5013.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5013.2500,0.0309,0.0000,0.0000,17045.0500,17045.0500,8.1254,0.8281,989.2000,0.0000,989.2000,0.0256,267.3514,3.7000,1.0000,0.0000,0.0000,0.0000,267.3514,0.0000,0.0000,0.0000,721.8486,721.8486,1.7332,8.1255,4.9293,4.3250,64875.2754,2.6313,577.6556,5.7766,1.7332,8.1256,4.9294,4.3247,34597.7915,1.4033,577.6025,5.7760,1.7332,8.1253,4.9292,4.3254,30277.8763,1.2281,577.7265,5.7773,5.2627,0.7401,0.0000,0.7401,181407.6000,129750.9433,129750.9433
54.0000,7.9593,6.8463,51256.8000,27738.5000,23518.3000,1.3289,11649.2727,4.4000,1.0000,6164.1111,4.5000,1.0000,17813.3838,0.0818,0.0000,33902.6111,39607.5273,5704.9162,7.9593,0.6620,15550.8000,0.0000,15550.8000,0.4032,4202.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4202.9189,0.0342,0.0000,0.0000,11347.8811,11347.8811,7.9593,0.2320,116250.8000,0.0000,116250.8000,3.0140,26420.6364,4.4000,1.0000,0.0000,0.0000,0.0000,26420.6364,0.6658,0.0000,0.0000,89830.1636,89830.1636,7.9593,0.6620,617.7000,0.0000,617.7000,0.0160,166.9459,3.7000,1.0000,0.0000,0.0000,0.0000,166.9459,0.0011,0.0000,0.0000,450.7541,450.7541,7.9593,0.2320,20892.7000,0.0000,20892.7000,0.5417,4748.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4748.3409,0.0298,0.0000,0.0000,16144.3591,16144.3591,7.9593,0.6620,5366.4000,0.0000,5366.4000,0.1391,1450.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1450.3784,0.0000,0.0000,0.0000,3916.0216,3916.0216,1.8910,7.9593,4.9252,4.2465,63696.8586,2.7215,597.5604,5.9756,1.8910,7.9594,4.9252,4.2462,33969.3860,1.4513,597.5054,5.9751,1.8910,7.9591,4.9251,4.2468,29727.8511,1.2702,597.6337,5.9763,5.4430,0.8127,0.0000,0.8127,182196.7000,127394.0956,127394.0956
55.0000,5.9161,14.9083,33892.4000,81080.8000,-47188.4000,2.1022,7702.8182,4.4000,1.0000,18017.9556,4.5000,1.0000,25720.7737,0.2089,0.0000,99098.7556,26189.5818,-72909.1737,5.9161,-1.3812,15552.4000,0.0000,15552.4000,0.4032,4203.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4203.3514,0.0325,0.0000,0.0000,11349.0486,11349.0486,5.9161,-1.8112,69978.5000,0.0000,69978.5000,1.8143,15904.2045,4.4000,1.0000,0.0000,0.0000,0.0000,15904.2045,0.2673,0.0000,0.0000,54074.2955,54074.2955,5.9161,-1.3812,567.7000,0.0000,567.7000,0.0147,153.4324,3.7000,1.0000,0.0000,0.0000,0.0000,153.4324,0.0007,0.0000,0.0000,414.2676,414.2676,5.9161,-1.8112,18965.2000,0.0000,18965.2000,0.4917,4310.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4310.2727,0.0250,0.0000,0.0000,14654.9273,14654.9273,5.9161,-1.3812,18117.4000,0.0000,18117.4000,0.4697,4896.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4896.5946,0.0000,0.0000,0.0000,13220.8054,13220.8054,4.8976,5.9161,5.4069,0.6935,10402.0931,2.6479,568.4735,5.6847,4.8976,5.9162,5.4069,0.6935,5547.8754,1.4121,568.4215,5.6842,4.8976,5.9160,5.4068,0.6935,4854.2021,1.2358,568.5427,5.6854,5.2959,0.5345,0.0000,0.5345,75992.8000,20804.1706,20804.1706
56.0000,4.9837,16.0824,17039.6000,117186.8000,-100147.2000,3.0383,3872.6364,4.4000,1.0000,26041.5111,4.5000,1.0000,29914.1475,0.5431,0.0000,143228.3111,13166.9636,-130061.3475,4.9837,-2.3136,26418.1000,0.0000,26418.1000,0.6849,7140.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7140.0270,0.0872,0.0000,0.0000,19278.0730,19278.0730,4.9837,-2.7435,56357.1000,0.0000,56357.1000,1.4612,12808.4318,4.4000,1.0000,0.0000,0.0000,0.0000,12808.4318,0.2316,0.0000,0.0000,43548.6682,43548.6682,4.9837,-2.3136,1180.7000,0.0000,1180.7000,0.0306,319.1081,3.7000,1.0000,0.0000,0.0000,0.0000,319.1081,0.0017,0.0000,0.0000,861.5919,861.5919,4.9837,-2.7435,17968.6000,0.0000,17968.6000,0.4659,4083.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4083.7727,0.0246,0.0000,0.0000,13884.8273,13884.8273,4.9837,-2.3136,19259.3000,0.0000,19259.3000,0.4993,5205.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5205.2162,0.0000,0.0000,0.0000,14054.0838,14054.0838,6.5961,4.9837,5.7899,-1.2811,-19216.9413,3.0901,651.7123,6.5171,6.5961,4.9838,5.7899,-1.2810,-10247.7120,1.6479,651.6534,6.5165,6.5961,4.9836,5.7899,-1.2814,-8969.4501,1.4422,651.7908,6.5179,6.1802,0.8881,0.0000,0.8881,21036.6000,-38434.1034,-38434.1034
57.0000,4.3819,15.8266,12989.8000,129092.2000,-116102.4000,3.3470,2952.2273,4.4000,1.0000,28687.1556,4.5000,1.0000,31639.3828,0.6887,0.0000,157779.3556,10037.5727,-147741.7828,4.3819,-2.9154,32242.6000,0.0000,32242.6000,0.8359,8714.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8714.2162,0.1121,0.0000,0.0000,23528.3838,23528.3838,4.3819,-1.2034,28936.3000,5147.5000,23788.8000,0.7502,6576.4318,4.4000,1.0000,1050.5102,4.9000,1.0000,7626.9420,0.0774,0.0000,6198.0102,22359.8682,16161.8580,4.3819,-2.9154,2014.0000,0.0000,2014.0000,0.0522,544.3243,3.7000,1.0000,0.0000,0.0000,0.0000,544.3243,0.0022,0.0000,0.0000,1469.6757,1469.6757,4.3819,-3.3454,18367.8000,0.0000,18367.8000,0.4762,4174.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4174.5000,0.0235,0.0000,0.0000,14193.3000,14193.3000,4.3819,-2.9154,18498.0000,0.0000,18498.0000,0.4796,4999.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4999.4595,0.0000,0.0000,0.0000,13498.5405,13498.5405,7.8246,4.3819,6.1033,-2.6297,-39444.8430,2.9706,617.5109,6.1751,7.8246,4.3819,6.1033,-2.6294,-21035.2174,1.5842,617.4557,6.1746,7.8246,4.3819,6.1032,-2.6300,-18409.9644,1.3864,617.5846,6.1758,5.9412,0.9038,0.0000,0.9038,-21191.2000,-78890.0249,-78890.0249
58.0000,4.0408,15.7513,9235.0000,139436.4000,-130201.4000,3.6151,2098.8636,4.4000,1.0000,30985.8667,4.5000,1.0000,33084.7303,0.8403,0.0000,170422.2667,7136.1364,-163286.1303,4.0408,-3.2564,36658.1000,0.0000,36658.1000,0.9504,9907.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9907.5946,0.1381,0.0000,0.0000,26750.5054,26750.5054,4.0408,0.7190,13600.9000,4976.2000,8624.7000,0.3526,3091.1136,4.4000,1.0000,1015.5510,4.9000,1.0000,4106.6647,0.0259,0.0000,5991.7510,10509.7864,4518.0353,4.0408,-3.2564,2187.6000,0.0000,2187.6000,0.0567,591.2432,3.7000,1.0000,0.0000,0.0000,0.0000,591.2432,0.0020,0.0000,0.0000,1596.3568,1596.3568,4.0408,-3.6864,18389.5000,0.0000,18389.5000,0.4768,4179.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4179.4318,0.0219,0.0000,0.0000,14210.0682,14210.0682,4.0408,-3.2564,16214.3000,0.0000,16214.3000,0.4204,4382.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4382.2432,0.0000,0.0000,0.0000,11832.0568,11832.0568,8.6495,4.0408,6.3452,-3.4793,-52189.3512,2.9360,603.5855,6.0359,8.6495,4.0408,6.3452,-3.4790,-27831.8878,1.5657,603.5320,6.0353,8.6495,4.0409,6.3452,-3.4797,-24357.8689,1.3703,603.6569,6.0366,5.8721,1.0283,0.0000,1.0283,-48127.2000,-104379.1079,-104379.1079
59.0000,4.0574,15.8774,7675.0000,147423.4000,-139748.4000,3.8222,1744.3182,4.4000,1.0000,32760.7556,4.5000,1.0000,34505.0737,0.9891,0.0000,180184.1556,5930.6818,-174253.4737,4.0574,-3.2399,43288.6000,0.0000,43288.6000,1.1223,11699.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11699.6216,0.1891,0.0000,0.0000,31588.9784,31588.9784,4.0574,2.3008,10016.6000,4966.9000,5049.7000,0.2597,2276.5000,4.4000,1.0000,1013.6531,4.9000,1.0000,3290.1531,0.0189,0.0000,5980.5531,7740.1000,1759.5469,4.0574,-3.2399,2235.0000,0.0000,2235.0000,0.0579,604.0541,3.7000,1.0000,0.0000,0.0000,0.0000,604.0541,0.0020,0.0000,0.0000,1630.9459,1630.9459,4.0574,-3.6698,17474.2000,0.0000,17474.2000,0.4531,3971.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3971.4091,0.0196,0.0000,0.0000,13502.7909,13502.7909,4.0574,-3.2399,14691.8000,0.0000,14691.8000,0.3809,3970.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3970.7568,0.0000,0.0000,0.0000,10721.0432,10721.0432,8.9505,4.0574,6.5040,-3.8350,-57524.8733,3.0481,622.0772,6.2208,8.9505,4.0574,6.5039,-3.8347,-30677.4019,1.6255,622.0224,6.2202,8.9505,4.0575,6.5040,-3.8354,-26847.8931,1.4226,622.1504,6.2215,6.0962,1.2188,0.0000,1.2188,-57009.1000,-115050.1683,-115050.1683
60.0000,3.9957,15.8707,6896.8000,153467.6000,-146570.8000,3.9789,1567.4545,4.4000,1.0000,34103.9111,4.5000,1.0000,35671.3657,1.1046,0.0000,187571.5111,5329.3455,-182242.1657,3.9957,-3.3016,45493.4000,0.0000,45493.4000,1.1795,12295.5135,3.7000,1.0000,0.0000,0.0000,0.0000,12295.5135,0.2137,0.0000,0.0000,33197.8865,33197.8865,3.9957,5.5939,9463.5000,7329.4000,2134.1000,0.2454,2150.7955,4.4000,1.0000,1495.7959,4.9000,1.0000,3646.5914,0.0186,0.0000,8825.1959,7312.7045,-1512.4914,3.9957,-3.3016,2651.0000,0.0000,2651.0000,0.0687,716.4865,3.7000,1.0000,0.0000,0.0000,0.0000,716.4865,0.0024,0.0000,0.0000,1934.5135,1934.5135,3.9957,-3.7316,16678.3000,0.0000,16678.3000,0.4324,3790.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3790.5227,0.0174,0.0000,0.0000,12887.7773,12887.7773,3.9957,-3.3016,11837.1000,0.0000,11837.1000,0.3069,3199.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3199.2162,0.0000,0.0000,0.0000,8637.8838,8637.8838,9.3004,3.9957,6.6481,-4.2365,-63548.0739,3.1059,629.7205,6.2972,9.3004,3.9956,6.6480,-4.2362,-33889.6169,1.6563,629.6653,6.2967,9.3004,3.9958,6.6481,-4.2370,-29658.9052,1.4496,629.7942,6.2979,6.2118,1.3566,0.0000,1.3566,-67776.9000,-127096.5960,-127096.5960
61.0000,3.8327,15.7622,6024.2000,158987.9000,-152963.7000,4.1221,1369.1364,4.4000,1.0000,35330.6444,4.5000,1.0000,36699.7808,1.1900,0.0000,194318.5444,4655.0636,-189663.4808,3.8327,-3.4646,39427.7000,0.0000,39427.7000,1.0222,10656.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10656.1351,0.1771,0.0000,0.0000,28771.5649,28771.5649,3.8327,6.4784,11583.0000,9978.5000,1604.5000,0.3003,2632.5000,4.4000,1.0000,2036.4286,4.9000,1.0000,4668.9286,0.0237,0.0000,12014.9286,8950.5000,-3064.4286,3.8327,-3.4646,3176.3000,0.0000,3176.3000,0.0824,858.4595,3.7000,1.0000,0.0000,0.0000,0.0000,858.4595,0.0030,0.0000,0.0000,2317.8405,2317.8405,3.8327,-3.8945,15876.9000,0.0000,15876.9000,0.4116,3608.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3608.3864,0.0155,0.0000,0.0000,12268.5136,12268.5136,3.8327,-3.4646,10314.6000,0.0000,10314.6000,0.2674,2787.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2787.7297,0.0000,0.0000,0.0000,7526.8703,7526.8703,9.7585,3.8327,6.7956,-4.7281,-70921.3162,3.1030,624.9124,6.2491,9.7585,3.8327,6.7956,-4.7277,-37821.7759,1.6548,624.8578,6.2486,9.7585,3.8328,6.7957,-4.7286,-33100.0279,1.4482,624.9852,6.2499,6.2060,1.4093,0.0000,1.4093,-82563.7000,-141843.1201,-141843.1201
62.0000,3.8537,15.8317,5175.0000,163738.1000,-158563.1000,4.2452,1176.1364,4.4000,1.0000,36386.2444,4.5000,1.0000,37562.3808,1.3078,0.0000,200124.3444,3998.8636,-196125.4808,3.8537,-3.4436,45496.2000,0.0000,45496.2000,1.1796,12296.2703,3.7000,1.0000,0.0000,0.0000,0.0000,12296.2703,0.2301,0.0000,0.0000,33199.9297,33199.9297,3.8537,11.3009,6675.4000,11229.2000,-4553.8000,0.2911,1517.1364,4.4000,1.0000,2291.6735,4.9000,1.0000,3808.8098,0.0246,0.0000,13520.8735,5158.2636,-8362.6098,3.8537,-3.4436,3024.7000,0.0000,3024.7000,0.0784,817.4865,3.7000,1.0000,0.0000,0.0000,0.0000,817.4865,0.0029,0.0000,0.0000,2207.2135,2207.2135,3.8537,-3.8736,14329.6000,0.0000,14329.6000,0.3715,3256.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3256.7273,0.0123,0.0000,0.0000,11072.8727,11072.8727,3.8537,-3.4436,9172.7000,0.0000,9172.7000,0.2378,2479.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2479.1081,0.0000,0.0000,0.0000,6693.5919,6693.5919,9.9800,3.8537,6.9168,-5.0438,-75656.9885,3.2018,641.2713,6.4127,9.9800,3.8536,6.9168,-5.0434,-40347.3591,1.7075,641.2155,6.4122,9.9800,3.8538,6.9169,-5.0443,-35310.1352,1.4944,641.3457,6.4135,6.4037,1.5778,0.0000,1.5778,-91093.7000,-151314.4828,-151314.4828
63.0000,3.7968,15.7783,5207.0000,167174.2000,-161967.2000,4.3343,1183.4091,4.4000,1.0000,37149.8222,4.5000,1.0000,38333.2313,1.3684,0.0000,204324.0222,4023.5909,-200300.4313,3.7968,-3.5005,43287.1000,0.0000,43287.1000,1.1223,11699.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11699.2162,0.2147,0.0000,0.0000,31587.8838,31587.8838,3.7968,9.4673,7404.5000,8981.8000,-1577.3000,0.2329,1682.8409,4.4000,1.0000,1833.0204,4.9000,1.0000,3515.8613,0.0179,0.0000,10814.8204,5721.6591,-5093.1613,3.7968,-3.5005,1998.7000,0.0000,1998.7000,0.0518,540.1892,3.7000,1.0000,0.0000,0.0000,0.0000,540.1892,0.0016,0.0000,0.0000,1458.5108,1458.5108,3.7968,-3.9305,13472.7000,0.0000,13472.7000,0.3493,3061.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3061.9773,0.0101,0.0000,0.0000,10410.7227,10410.7227,3.7968,-3.5005,8030.8000,0.0000,8030.8000,0.2082,2170.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2170.4865,0.0000,0.0000,0.0000,5860.3135,5860.3135,10.2211,3.7968,7.0090,-5.2025,-78037.8251,3.1494,628.1350,6.2813,10.2211,3.7967,7.0089,-5.2021,-41617.1037,1.6795,628.0805,6.2808,10.2211,3.7969,7.0090,-5.2030,-36421.2330,1.4699,628.2076,6.2821,6.2988,1.6126,0.0000,1.6126,-96755.2000,-156076.1618,-156076.1618
64.0000,3.8358,15.8013,5670.7000,170662.8000,-164992.1000,4.4248,1288.7955,4.4000,1.0000,37925.0667,4.5000,1.0000,39213.8621,1.4350,0.0000,208587.8667,4381.9045,-204205.9621,3.8358,-3.4615,41082.7000,0.0000,41082.7000,1.0651,11103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11103.4324,0.2018,0.0000,0.0000,29979.2676,29979.2676,3.8358,7.8696,9060.0000,8849.5000,210.5000,0.2349,2059.0909,4.4000,1.0000,1806.0204,4.9000,1.0000,3865.1113,0.0180,0.0000,10655.5204,7000.9091,-3654.6113,3.8358,-3.4615,1924.7000,0.0000,1924.7000,0.0499,520.1892,3.7000,1.0000,0.0000,0.0000,0.0000,520.1892,0.0016,0.0000,0.0000,1404.5108,1404.5108,3.8358,-3.8915,13403.4000,0.0000,13403.4000,0.3475,3046.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3046.2273,0.0102,0.0000,0.0000,10357.1727,10357.1727,3.8358,-3.4615,9172.7000,0.0000,9172.7000,0.2378,2479.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2479.1081,0.0000,0.0000,0.0000,6693.5919,6693.5919,10.3349,3.8358,7.0853,-5.3142,-79712.7593,3.1800,632.0464,6.3205,10.3349,3.8357,7.0853,-5.3138,-42510.4000,1.6958,631.9918,6.3199,10.3349,3.8359,7.0854,-5.3147,-37202.8712,1.4842,632.1193,6.3212,6.3600,1.6666,0.0000,1.6666,-99198.1000,-159426.0304,-159426.0304
65.0000,3.7758,15.7103,6472.1000,173835.2000,-167363.1000,4.5070,1470.9318,4.4000,1.0000,38630.0444,4.5000,1.0000,40100.9763,1.4835,0.0000,212465.2444,5001.1682,-207464.0763,3.7758,-3.5215,35001.1000,0.0000,35001.1000,0.9075,9459.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9459.7568,0.1620,0.0000,0.0000,25541.3432,25541.3432,3.7758,7.7225,11759.1000,11400.9000,358.2000,0.3049,2672.5227,4.4000,1.0000,2326.7143,4.9000,1.0000,4999.2370,0.0247,0.0000,13727.6143,9086.5773,-4641.0370,3.7758,-3.5215,2493.2000,0.0000,2493.2000,0.0646,673.8378,3.7000,1.0000,0.0000,0.0000,0.0000,673.8378,0.0022,0.0000,0.0000,1819.3622,1819.3622,3.7758,-3.9515,12367.2000,0.0000,12367.2000,0.3206,2810.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2810.7273,0.0090,0.0000,0.0000,9556.4727,9556.4727,3.7758,-3.5215,10695.2000,0.0000,10695.2000,0.2773,2890.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2890.5946,0.0000,0.0000,0.0000,7804.6054,7804.6054,10.5758,3.7758,7.1758,-5.5794,-83691.3992,3.1909,631.6298,6.3163,10.5758,3.7757,7.1757,-5.5790,-44632.2248,1.7017,631.5753,6.3158,10.5758,3.7759,7.1759,-5.5800,-39059.7057,1.4893,631.7024,6.3170,6.3819,1.6813,0.0000,1.6813,-106448.2000,-167383.3297,-167383.3297
66.0000,3.6215,15.5407,6938.7000,176967.6000,-170028.9000,4.5882,1576.9773,4.4000,1.0000,39326.1333,4.5000,1.0000,40903.1106,1.5095,0.0000,216293.7333,5361.7227,-210932.0106,3.6215,-3.6758,22851.2000,0.0000,22851.2000,0.5925,6176.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6176.0000,0.0904,0.0000,0.0000,16675.2000,16675.2000,3.6215,5.4785,16830.0000,13396.4000,3433.6000,0.4363,3825.0000,4.4000,1.0000,2733.9592,4.9000,1.0000,6558.9592,0.0371,0.0000,16130.3592,13005.0000,-3125.3592,3.6215,-3.6758,1575.7000,0.0000,1575.7000,0.0409,425.8649,3.7000,1.0000,0.0000,0.0000,0.0000,425.8649,0.0013,0.0000,0.0000,1149.8351,1149.8351,3.6215,-4.1058,10660.6000,0.0000,10660.6000,0.2764,2422.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2422.8636,0.0070,0.0000,0.0000,8237.7364,8237.7364,3.6215,-3.6758,14120.8000,0.0000,14120.8000,0.3661,3816.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3816.4324,0.0000,0.0000,0.0000,10304.3676,10304.3676,10.9336,3.6215,7.2775,-5.9230,-88844.8349,3.1502,620.6965,6.2070,10.9336,3.6213,7.2775,-5.9226,-47380.5458,1.6799,620.6431,6.2064,10.9336,3.6216,7.2776,-5.9236,-41464.8500,1.4703,620.7676,6.2077,6.3004,1.6452,0.0000,1.6452,-117387.0000,-177690.2307,-177690.2307
67.0000,4.8705,16.3072,10781.6000,106064.3000,-95282.7000,2.7499,2450.3636,4.4000,1.0000,23569.8444,4.5000,1.0000,26020.2081,0.3890,0.0000,129634.1444,8331.2364,-121302.9081,4.8705,-2.4268,18812.9000,0.0000,18812.9000,0.4878,5084.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5084.5676,0.0390,0.0000,0.0000,13728.3324,13728.3324,4.8705,-2.8074,23769.2000,97.5000,23671.7000,0.6163,5402.0909,4.4000,1.0000,19.8980,4.9000,1.0000,5421.9889,0.0408,0.0000,117.3980,18367.1091,18249.7111,4.8705,-2.4268,1297.4000,0.0000,1297.4000,0.0336,350.6486,3.7000,1.0000,0.0000,0.0000,0.0000,350.6486,0.0008,0.0000,0.0000,946.7514,946.7514,4.8705,-2.8568,9610.0000,0.0000,9610.0000,0.2492,2184.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2184.0909,0.0057,0.0000,0.0000,7425.9091,7425.9091,4.8705,-2.4268,16594.9000,0.0000,16594.9000,0.4303,4485.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4485.1081,0.0000,0.0000,0.0000,12109.7919,12109.7919,8.7787,4.8705,6.8246,-2.2947,-34421.1161,2.2835,459.2653,4.5927,8.7787,4.8703,6.8245,-2.2946,-18356.8478,1.2177,459.2257,4.5923,8.7787,4.8706,6.8246,-2.2949,-16064.4483,1.0658,459.3181,4.5932,4.5670,0.4752,0.0000,0.4752,-25295.8000,-68842.4122,-68842.4122
68.0000,4.8603,16.2172,11821.8000,105564.8000,-93743.0000,2.7370,2686.7727,4.4000,1.0000,23458.8444,4.5000,1.0000,26145.6172,0.3852,0.0000,129023.6444,9135.0273,-119888.6172,4.8603,-2.4370,18811.3000,0.0000,18811.3000,0.4877,5084.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5084.1351,0.0393,0.0000,0.0000,13727.1649,13727.1649,4.8603,-2.8670,25771.8000,0.0000,25771.8000,0.6682,5857.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5857.2273,0.0468,0.0000,0.0000,19914.5727,19914.5727,4.8603,-2.4370,986.6000,0.0000,986.6000,0.0256,266.6486,3.7000,1.0000,0.0000,0.0000,0.0000,266.6486,0.0006,0.0000,0.0000,719.9514,719.9514,4.8603,-2.8670,10043.1000,0.0000,10043.1000,0.2604,2282.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2282.5227,0.0061,0.0000,0.0000,7760.5773,7760.5773,4.8603,-2.4370,15833.6000,0.0000,15833.6000,0.4105,4279.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4279.3514,0.0000,0.0000,0.0000,11554.2486,11554.2486,8.6008,4.8603,6.7306,-2.2071,-33105.9584,2.2947,463.4940,4.6349,8.6008,4.8602,6.7305,-2.2069,-17655.3980,1.2237,463.4539,4.6345,8.6008,4.8604,6.7306,-2.2072,-15450.7459,1.0710,463.5476,4.6355,4.5893,0.4780,0.0000,0.4780,-22296.6000,-66212.1023,-66212.1023
69.0000,6.1801,16.1089,19287.9000,64986.0000,-45698.1000,1.6849,4383.6136,4.4000,1.0000,14441.3333,4.5000,1.0000,18824.9470,0.1130,0.0000,79427.3333,14904.2864,-64523.0470,6.1801,-1.1172,18827.8000,0.0000,18827.8000,0.4881,5088.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5088.5946,0.0254,0.0000,0.0000,13739.2054,13739.2054,6.1801,-1.5472,31383.3000,0.0000,31383.3000,0.8137,7132.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7132.5682,0.0491,0.0000,0.0000,24250.7318,24250.7318,6.1801,-1.1172,1093.6000,0.0000,1093.6000,0.0284,295.5676,3.7000,1.0000,0.0000,0.0000,0.0000,295.5676,0.0006,0.0000,0.0000,798.0324,798.0324,6.1801,-1.5472,11067.2000,0.0000,11067.2000,0.2869,2515.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2515.2727,0.0066,0.0000,0.0000,8551.9273,8551.9273,6.1801,-1.1172,14501.4000,0.0000,14501.4000,0.3760,3919.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3919.2973,0.0003,0.0000,0.0000,10582.1027,10582.1027,6.6454,6.1801,6.4128,-0.2200,-3300.5333,1.8390,376.8841,3.7688,6.6454,6.1800,6.4127,-0.2200,-1760.3991,0.9807,376.8512,3.7685,6.6454,6.1802,6.4128,-0.2200,-1540.1150,0.8583,376.9279,3.7693,3.6780,0.1951,0.0000,0.1951,31175.2000,-6601.0473,-6601.0473
70.0000,6.2499,15.6348,22489.6000,61249.8000,-38760.2000,1.5880,5111.2727,4.4000,1.0000,13611.0667,4.5000,1.0000,18722.3394,0.0959,0.0000,74860.8667,17378.3273,-57482.5394,6.2499,-1.0474,15915.2000,0.0000,15915.2000,0.4126,4301.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4301.4054,0.0191,0.0000,0.0000,11613.7946,11613.7946,6.2499,-1.4774,33711.7000,0.0000,33711.7000,0.8740,7661.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7661.7500,0.0524,0.0000,0.0000,26049.9500,26049.9500,6.2499,-1.0474,617.8000,0.0000,617.8000,0.0160,166.9730,3.7000,1.0000,0.0000,0.0000,0.0000,166.9730,0.0003,0.0000,0.0000,450.8270,450.8270,6.2499,-1.4774,12204.7000,0.0000,12204.7000,0.3164,2773.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2773.7955,0.0074,0.0000,0.0000,9430.9045,9430.9045,6.2499,-1.0474,11837.1000,0.0000,11837.1000,0.3069,3199.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3199.2162,0.0000,0.0000,0.0000,8637.8838,8637.8838,6.3458,6.2499,6.2978,-0.0433,-649.6017,1.7570,361.9884,3.6199,6.3458,6.2498,6.2978,-0.0433,-346.5978,0.9370,361.9566,3.6196,6.3458,6.2500,6.2979,-0.0433,-302.9799,0.8200,362.0307,3.6203,3.5140,0.1752,0.0000,0.1752,35526.3000,-1299.1794,-1299.1794
71.0000,7.5648,15.0561,28757.7000,46971.7000,-18214.0000,1.2178,6535.8409,4.4000,1.0000,10438.1556,4.5000,1.0000,16973.9965,0.0568,0.0000,57409.8556,22221.8591,-35187.9965,7.5648,0.2675,15547.6000,0.0000,15547.6000,0.4031,4202.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4202.0541,0.0216,0.0000,0.0000,11345.5459,11345.5459,7.5648,-0.1624,70283.4000,0.0000,70283.4000,1.8222,15973.5000,4.4000,1.0000,0.0000,0.0000,0.0000,15973.5000,0.2089,0.0000,0.0000,54309.9000,54309.9000,7.5648,0.2675,469.1000,0.0000,469.1000,0.0122,126.7838,3.7000,1.0000,0.0000,0.0000,0.0000,126.7838,0.0005,0.0000,0.0000,342.3162,342.3162,7.5648,-0.1624,14009.0000,0.0000,14009.0000,0.3632,3183.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3183.8636,0.0113,0.0000,0.0000,10825.1364,10825.1364,7.5648,0.2675,10314.6000,0.0000,10314.6000,0.2674,2787.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2787.7297,0.0000,0.0000,0.0000,7526.8703,7526.8703,4.4453,7.5648,6.0051,1.6387,24580.7819,2.0430,426.6098,4.2661,4.4453,7.5648,6.0051,1.6386,13108.5000,1.0895,426.5721,4.2657,4.4453,7.5649,6.0051,1.6389,11472.4904,0.9535,426.6601,4.2666,4.0860,0.2991,0.0000,0.2991,92409.7000,49161.7723,49161.7723
72.0000,8.0125,13.8826,32768.6000,39862.9000,-7094.3000,1.0335,7447.4091,4.4000,1.0000,8858.4222,4.5000,1.0000,16305.8313,0.0429,0.0000,48721.3222,25321.1909,-23400.1313,8.0125,0.7152,15552.7000,0.0000,15552.7000,0.4032,4203.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4203.4324,0.0238,0.0000,0.0000,11349.2676,11349.2676,8.0125,0.2852,89759.1000,0.0000,89759.1000,2.3272,20399.7955,4.4000,1.0000,0.0000,0.0000,0.0000,20399.7955,0.3395,0.0000,0.0000,69359.3045,69359.3045,8.0125,0.7152,458.0000,0.0000,458.0000,0.0119,123.7838,3.7000,1.0000,0.0000,0.0000,0.0000,123.7838,0.0006,0.0000,0.0000,334.2162,334.2162,8.0125,0.2852,16693.9000,0.0000,16693.9000,0.4328,3794.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3794.0682,0.0162,0.0000,0.0000,12899.8318,12899.8318,8.0125,0.7152,5747.1000,0.0000,5747.1000,0.1490,1553.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1553.2703,0.0000,0.0000,0.0000,4193.8297,4193.8297,3.5658,8.0125,5.7892,2.4912,37368.0150,2.1788,459.5345,4.5953,3.5658,8.0125,5.7892,2.4910,19927.8775,1.1619,459.4935,4.5949,3.5658,8.0125,5.7892,2.4915,17440.4260,1.0169,459.5890,4.5959,4.3576,0.4229,0.0000,0.4229,121116.5000,74736.3186,74736.3186
73.0000,8.1760,12.5020,35833.3000,35338.0000,495.3000,0.9290,8143.9318,4.4000,1.0000,7852.8889,4.5000,1.0000,15996.8207,0.0342,0.0000,43190.8889,27689.3682,-15501.5207,8.1760,0.8787,15572.3000,0.0000,15572.3000,0.4037,4208.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4208.7297,0.0225,0.0000,0.0000,11363.5703,11363.5703,8.1760,0.4487,89214.2000,0.0000,89214.2000,2.3130,20275.9545,4.4000,1.0000,0.0000,0.0000,0.0000,20275.9545,0.3247,0.0000,0.0000,68938.2455,68938.2455,8.1760,0.8787,462.6000,0.0000,462.6000,0.0120,125.0270,3.7000,1.0000,0.0000,0.0000,0.0000,125.0270,0.0006,0.0000,0.0000,337.5730,337.5730,8.1760,0.4487,19392.3000,0.0000,19392.3000,0.5028,4407.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4407.3409,0.0203,0.0000,0.0000,14984.9591,14984.9591,8.1760,0.8787,1752.7000,0.0000,1752.7000,0.0454,473.7027,3.7000,1.0000,0.0000,0.0000,0.0000,473.7027,0.0000,0.0000,0.0000,1278.9973,1278.9973,3.1582,8.1760,5.6671,2.7134,40700.7627,2.1030,446.0647,4.4606,3.1582,8.1760,5.6671,2.7132,21705.2796,1.1215,446.0247,4.4602,3.1582,8.1759,5.6671,2.7137,18995.7820,0.9815,446.1180,4.4612,4.2060,0.4023,0.0000,0.4023,126889.4000,81401.8244,81401.8244
74.0000,8.2629,10.6899,38279.4000,31802.8000,6476.6000,0.9925,8699.8636,4.4000,1.0000,7067.2889,4.5000,1.0000,15767.1525,0.0411,0.0000,38870.0889,29579.5364,-9290.5525,8.2629,0.9656,15561.0000,0.0000,15561.0000,0.4034,4205.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4205.6757,0.0254,0.0000,0.0000,11355.3243,11355.3243,8.2629,0.5356,98843.9000,0.0000,98843.9000,2.5627,22464.5227,4.4000,1.0000,0.0000,0.0000,0.0000,22464.5227,0.4187,0.0000,0.0000,76379.3773,76379.3773,8.2629,0.9656,462.7000,0.0000,462.7000,0.0120,125.0541,3.7000,1.0000,0.0000,0.0000,0.0000,125.0541,0.0006,0.0000,0.0000,337.6459,337.6459,8.2629,0.5356,20732.9000,0.0000,20732.9000,0.5375,4712.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4712.0227,0.0245,0.0000,0.0000,16020.8773,16020.8773,8.2629,0.9656,990.6000,0.0000,990.6000,0.0257,267.7297,3.7000,1.0000,0.0000,0.0000,0.0000,267.7297,0.0000,0.0000,0.0000,722.8703,722.8703,2.8002,8.2629,5.5316,3.1842,47762.6020,2.2669,483.8616,4.8386,2.8002,8.2629,5.5316,3.1839,25471.3565,1.2089,483.8180,4.8382,2.8002,8.2628,5.5315,3.1845,22291.5840,1.0580,483.9197,4.8392,4.5338,0.5104,0.0000,0.5104,143067.7000,95525.5426,95525.5426
75.0000,8.2806,9.2358,40507.4000,28776.0000,11731.4000,1.0502,9206.2273,4.4000,1.0000,6394.6667,4.5000,1.0000,15600.8939,0.0452,0.0000,35170.6667,31301.1727,-3869.4939,8.2806,0.9833,15564.5000,0.0000,15564.5000,0.4035,4206.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4206.6216,0.0249,0.0000,0.0000,11357.8784,11357.8784,8.2806,0.5533,93554.1000,0.0000,93554.1000,2.4256,21262.2955,4.4000,1.0000,0.0000,0.0000,0.0000,21262.2955,0.3764,0.0000,0.0000,72291.8045,72291.8045,8.2806,0.9833,458.3000,0.0000,458.3000,0.0119,123.8649,3.7000,1.0000,0.0000,0.0000,0.0000,123.8649,0.0006,0.0000,0.0000,334.4351,334.4351,8.2806,0.5533,22148.8000,0.0000,22148.8000,0.5742,5033.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5033.8182,0.0273,0.0000,0.0000,17114.9818,17114.9818,8.2806,0.9833,418.7000,0.0000,418.7000,0.0109,113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,113.1622,0.0000,0.0000,0.0000,305.5378,305.5378,2.6314,8.2806,5.4560,3.2512,48767.4039,2.2382,479.4038,4.7940,2.6314,8.2807,5.4560,3.2509,26007.2658,1.1936,479.3605,4.7936,2.6314,8.2805,5.4559,3.2515,22760.4741,1.0446,479.4616,4.7946,4.4763,0.4745,0.0000,0.4745,143875.8000,97535.1438,97535.1438
76.0000,8.3288,7.9619,43424.6000,26150.8000,17273.8000,1.1259,9869.2273,4.4000,1.0000,5811.2889,4.5000,1.0000,15680.5162,0.0546,0.0000,31962.0889,33555.3727,1593.2838,8.3288,1.0315,15577.6000,0.0000,15577.6000,0.4039,4210.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4210.1622,0.0283,0.0000,0.0000,11367.4378,11367.4378,8.3288,0.6016,103383.5000,0.0000,103383.5000,2.6804,23496.2500,4.4000,1.0000,0.0000,0.0000,0.0000,23496.2500,0.4837,0.0000,0.0000,79887.2500,79887.2500,8.3288,1.0315,463.0000,0.0000,463.0000,0.0120,125.1351,3.7000,1.0000,0.0000,0.0000,0.0000,125.1351,0.0007,0.0000,0.0000,337.8649,337.8649,8.3288,0.6016,23926.0000,0.0000,23926.0000,0.6203,5437.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5437.7273,0.0339,0.0000,0.0000,18488.2727,18488.2727,8.3288,1.0315,418.7000,0.0000,418.7000,0.0109,113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,113.1622,0.0000,0.0000,0.0000,305.5378,305.5378,2.3468,8.3288,5.3378,3.7326,55989.6345,2.4267,522.6483,5.2265,2.3468,8.3289,5.3379,3.7324,29858.8692,1.2941,522.6009,5.2260,2.3468,8.3287,5.3378,3.7330,26131.1435,1.1326,522.7114,5.2271,4.8533,0.6012,0.0000,0.6012,161042.6000,111979.6471,111979.6471
77.0000,7.8169,12.9079,37037.4000,40132.9000,-3095.5000,1.0405,8417.5909,4.4000,1.0000,8918.4222,4.5000,1.0000,17336.0131,0.0454,0.0000,49051.3222,28619.8091,-20431.5131,7.8169,0.5196,15576.5000,0.0000,15576.5000,0.4038,4209.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4209.8649,0.0261,0.0000,0.0000,11366.6351,11366.6351,7.8169,0.0897,98708.8000,0.0000,98708.8000,2.5592,22433.8182,4.4000,1.0000,0.0000,0.0000,0.0000,22433.8182,0.4253,0.0000,0.0000,76274.9818,76274.9818,7.8169,0.5196,457.6000,0.0000,457.6000,0.0119,123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,123.6757,0.0007,0.0000,0.0000,333.9243,333.9243,7.8169,0.0897,25099.3000,0.0000,25099.3000,0.6507,5704.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5704.3864,0.0363,0.0000,0.0000,19394.9136,19394.9136,7.8169,0.5196,990.6000,0.0000,990.6000,0.0257,267.7297,3.7000,1.0000,0.0000,0.0000,0.0000,267.7297,0.0000,0.0000,0.0000,722.8703,722.8703,2.9728,7.8169,5.3949,2.9221,43830.7658,2.3459,503.9194,5.0392,2.9728,7.8170,5.3949,2.9218,23374.7255,1.2510,503.8736,5.0387,2.9728,7.8168,5.3948,2.9223,20456.3207,1.0949,503.9804,5.0398,4.6919,0.5337,0.0000,0.5337,137737.3000,87661.8121,87661.8121
78.0000,7.5727,13.9395,35801.4000,47246.1000,-11444.7000,1.2249,8136.6818,4.4000,1.0000,10499.1333,4.5000,1.0000,18635.8152,0.0668,0.0000,57745.2333,27664.7182,-30080.5152,7.5727,0.2754,15564.4000,0.0000,15564.4000,0.4035,4206.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4206.5946,0.0309,0.0000,0.0000,11357.8054,11357.8054,7.5727,-0.1545,108696.1000,0.0000,108696.1000,2.8181,24703.6591,4.4000,1.0000,0.0000,0.0000,0.0000,24703.6591,0.5584,0.0000,0.0000,83992.4409,83992.4409,7.5727,0.2754,617.9000,0.0000,617.9000,0.0160,167.0000,3.7000,1.0000,0.0000,0.0000,0.0000,167.0000,0.0011,0.0000,0.0000,450.9000,450.9000,7.5727,-0.1545,25396.2000,0.0000,25396.2000,0.6584,5771.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5771.8636,0.0417,0.0000,0.0000,19624.3364,19624.3364,7.5727,0.2754,5375.7000,0.0000,5375.7000,0.1394,1452.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1452.8919,0.0000,0.0000,0.0000,3922.8081,3922.8081,3.1731,7.5727,5.3729,2.9756,44633.7487,2.6302,565.5663,5.6557,3.1731,7.5728,5.3730,2.9754,23802.9963,1.4027,565.5149,5.6551,3.1731,7.5726,5.3729,2.9759,20831.0306,1.2276,565.6348,5.6563,5.2605,0.6989,0.0000,0.6989,144205.6000,89267.7756,89267.7756
79.0000,5.5587,16.2457,19983.8000,100582.8000,-80599.0000,2.6078,4541.7727,4.4000,1.0000,22351.7333,4.5000,1.0000,26893.5061,0.3565,0.0000,122934.5333,15442.0273,-107492.5061,5.5587,-1.7386,15560.5000,0.0000,15560.5000,0.4034,4205.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4205.5405,0.0386,0.0000,0.0000,11354.9595,11354.9595,5.5587,-2.1686,66450.9000,0.0000,66450.9000,1.7229,15102.4773,4.4000,1.0000,0.0000,0.0000,0.0000,15102.4773,0.2720,0.0000,0.0000,51348.4227,51348.4227,5.5587,-1.7386,561.9000,0.0000,561.9000,0.0146,151.8649,3.7000,1.0000,0.0000,0.0000,0.0000,151.8649,0.0008,0.0000,0.0000,410.0351,410.0351,5.5587,-2.1686,24646.3000,0.0000,24646.3000,0.6390,5601.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5601.4318,0.0430,0.0000,0.0000,19044.8682,19044.8682,5.5587,-1.7386,18149.7000,0.0000,18149.7000,0.4706,4905.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4905.3243,0.0000,0.0000,0.0000,13244.3757,13244.3757,6.0938,5.5587,5.8262,-0.4030,-6044.8700,2.9291,616.7230,6.1672,6.0938,5.5588,5.8263,-0.4029,-3223.3021,1.5620,616.6673,6.1667,6.0938,5.5586,5.8262,-0.4031,-2821.6727,1.3671,616.7971,6.1680,5.8582,0.7111,0.0000,0.7111,44770.3000,-12089.8449,-12089.8449
80.0000,5.0215,16.4070,14642.5000,135222.1000,-120579.6000,3.5059,3327.8409,4.4000,1.0000,30049.3556,4.5000,1.0000,33377.1965,0.7820,0.0000,165271.4556,11314.6591,-153956.7965,5.0215,-2.2758,26470.5000,0.0000,26470.5000,0.6863,7154.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7154.1892,0.1000,0.0000,0.0000,19316.3108,19316.3108,5.0215,-2.7058,54586.8000,0.0000,54586.8000,1.4153,12406.0909,4.4000,1.0000,0.0000,0.0000,0.0000,12406.0909,0.2403,0.0000,0.0000,42180.7091,42180.7091,5.0215,-2.2758,1188.6000,0.0000,1188.6000,0.0308,321.2432,3.7000,1.0000,0.0000,0.0000,0.0000,321.2432,0.0020,0.0000,0.0000,867.3568,867.3568,5.0215,-2.7058,24552.6000,0.0000,24552.6000,0.6366,5580.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5580.1364,0.0467,0.0000,0.0000,18972.4636,18972.4636,5.0215,-2.2758,19293.6000,0.0000,19293.6000,0.5002,5214.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5214.4865,0.0000,0.0000,0.0000,14079.1135,14079.1135,7.2618,5.0215,6.1416,-1.9514,-29270.2937,3.3875,702.9408,7.0294,7.2618,5.0215,6.1417,-1.9512,-15609.2925,1.8065,702.8780,7.0288,7.2618,5.0215,6.1416,-1.9516,-13661.2565,1.5810,703.0245,7.0302,6.7751,1.1709,0.0000,1.1709,5512.5000,-58540.8427,-58540.8427
81.0000,4.5483,16.0774,13049.4000,145461.8000,-132412.4000,3.7714,2965.7727,4.4000,1.0000,32324.8444,4.5000,1.0000,35290.6172,0.9390,0.0000,177786.6444,10083.6273,-167703.0172,4.5483,-2.7489,32291.8000,0.0000,32291.8000,0.8372,8727.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8727.5135,0.1281,0.0000,0.0000,23564.2865,23564.2865,4.5483,-1.0181,29938.1000,5372.6000,24565.5000,0.7762,6804.1136,4.4000,1.0000,1096.4490,4.9000,1.0000,7900.5626,0.0903,0.0000,6469.0490,23133.9864,16664.9374,4.5483,-2.7489,2017.4000,0.0000,2017.4000,0.0523,545.2432,3.7000,1.0000,0.0000,0.0000,0.0000,545.2432,0.0026,0.0000,0.0000,1472.1568,1472.1568,4.5483,-3.1789,23921.3000,0.0000,23921.3000,0.6202,5436.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5436.6591,0.0415,0.0000,0.0000,18484.6409,18484.6409,4.5483,-2.7489,18531.0000,0.0000,18531.0000,0.4805,5008.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5008.3784,0.0000,0.0000,0.0000,13522.6216,13522.6216,8.2759,4.5483,6.4121,-3.1331,-46997.0080,3.2689,669.9487,6.6995,8.2759,4.5483,6.4121,-3.1329,-25062.9230,1.7432,669.8893,6.6989,8.2759,4.5484,6.4121,-3.1335,-21934.4431,1.5257,670.0278,6.7003,6.5378,1.2016,0.0000,1.2016,-31085.4000,-93994.3740,-93994.3740
82.0000,4.4475,16.0917,11418.4000,152633.9000,-141215.5000,3.9573,2595.0909,4.4000,1.0000,33918.6444,4.5000,1.0000,36513.7354,1.0722,0.0000,186552.5444,8823.3091,-177729.2354,4.4475,-2.8498,36719.4000,0.0000,36719.4000,0.9520,9924.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9924.1622,0.1592,0.0000,0.0000,26795.2378,26795.2378,4.4475,-0.7960,22871.9000,4718.0000,18153.9000,0.5930,5198.1591,4.4000,1.0000,962.8571,4.9000,1.0000,6161.0162,0.0623,0.0000,5680.8571,17673.7409,11992.8838,4.4475,-2.8498,2188.8000,0.0000,2188.8000,0.0567,591.5676,3.7000,1.0000,0.0000,0.0000,0.0000,591.5676,0.0027,0.0000,0.0000,1597.2324,1597.2324,4.4475,-3.2797,22482.2000,0.0000,22482.2000,0.5829,5109.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5109.5909,0.0356,0.0000,0.0000,17372.6091,17372.6091,4.4475,-2.8498,16243.1000,0.0000,16243.1000,0.4211,4390.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4390.0270,0.0000,0.0000,0.0000,11853.0730,11853.0730,8.7186,4.4475,6.5831,-3.6039,-54058.9074,3.2815,667.3071,6.6731,8.7186,4.4475,6.5831,-3.6036,-28829.1107,1.7500,667.2484,6.6725,8.7186,4.4476,6.5831,-3.6043,-25230.1811,1.5316,667.3854,6.6739,6.5631,1.3320,0.0000,1.3320,-45428.1000,-108118.1993,-108118.1993
