Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
83.0000,4.4037,16.1526,9729.0000,158839.6000,-149110.6000,4.1182,2211.1364,4.4000,1.0000,35297.6889,4.5000,1.0000,37508.8253,1.2074,0.0000,194137.2889,7517.8636,-186619.4253,4.4037,-2.8936,43353.6000,0.0000,43353.6000,1.1240,11717.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11717.1892,0.2111,0.0000,0.0000,31636.4108,31636.4108,4.4037,-0.3335,17056.6000,4235.6000,12821.0000,0.4422,3876.5000,4.4000,1.0000,864.4082,4.9000,1.0000,4740.9082,0.0432,0.0000,5100.0082,13180.1000,8080.0918,4.4037,-2.8936,2240.9000,0.0000,2240.9000,0.0581,605.6486,3.7000,1.0000,0.0000,0.0000,0.0000,605.6486,0.0025,0.0000,0.0000,1635.2514,1635.2514,4.4037,-3.3235,20462.8000,0.0000,20462.8000,0.5305,4650.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4650.6364,0.0289,0.0000,0.0000,15812.1636,15812.1636,4.4037,-2.8936,14717.9000,0.0000,14717.9000,0.3816,3977.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3977.8108,0.0000,0.0000,0.0000,10740.0892,10740.0892,9.0289,4.4037,6.7163,-3.9572,-59357.5071,3.3273,672.5164,6.7252,9.0289,4.4037,6.7163,-3.9569,-31654.9115,1.7744,672.4575,6.7246,9.0289,4.4038,6.7164,-3.9576,-27702.9998,1.5529,672.5949,6.7259,6.6547,1.4931,0.0000,1.4931,-55514.4000,-118715.4184,-118715.4184
84.0000,4.2212,16.0616,8123.4000,164425.5000,-156302.1000,4.2630,1846.2273,4.4000,1.0000,36539.0000,4.5000,1.0000,38385.2273,1.3233,0.0000,200964.5000,6277.1727,-194687.3273,4.2212,-3.0761,45570.6000,0.0000,45570.6000,1.1815,12316.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12316.3784,0.2326,0.0000,0.0000,33254.2216,33254.2216,4.2212,3.1470,11815.6000,6528.6000,5287.0000,0.3063,2685.3636,4.4000,1.0000,1332.3673,4.9000,1.0000,4017.7310,0.0268,0.0000,7860.9673,9130.2364,1269.2690,4.2212,-3.0761,2655.3000,0.0000,2655.3000,0.0688,717.6486,3.7000,1.0000,0.0000,0.0000,0.0000,717.6486,0.0028,0.0000,0.0000,1937.6514,1937.6514,4.2212,-3.5061,18996.9000,0.0000,18996.9000,0.4925,4317.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4317.4773,0.0237,0.0000,0.0000,14679.4227,14679.4227,4.2212,-3.0761,11858.0000,0.0000,11858.0000,0.3074,3204.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3204.8649,0.0000,0.0000,0.0000,8653.1351,8653.1351,9.5045,4.2212,6.8628,-4.4964,-67446.5891,3.3098,664.5323,6.6453,9.5045,4.2211,6.8628,-4.4961,-35968.8188,1.7651,664.4743,6.6447,9.5045,4.2213,6.8629,-4.4969,-31478.2194,1.5448,664.6095,6.6461,6.6197,1.6092,0.0000,1.6092,-71934.3000,-134893.6274,-134893.6274
85.0000,4.0732,15.9638,7254.5000,169041.7000,-161787.2000,4.3827,1648.7500,4.4000,1.0000,37564.8222,4.5000,1.0000,39213.5722,1.3997,0.0000,206606.5222,5605.7500,-201000.7722,4.0732,-3.2241,39478.8000,0.0000,39478.8000,1.0236,10669.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10669.9459,0.1920,0.0000,0.0000,28808.8541,28808.8541,4.0732,4.1222,14238.7000,9195.7000,5043.0000,0.3692,3236.0682,4.4000,1.0000,1876.6735,4.9000,1.0000,5112.7417,0.0337,0.0000,11072.3735,11002.6318,-69.7417,4.0732,-3.2241,3180.8000,0.0000,3180.8000,0.0825,859.6757,3.7000,1.0000,0.0000,0.0000,0.0000,859.6757,0.0034,0.0000,0.0000,2321.1243,2321.1243,4.0732,-3.6540,17838.2000,0.0000,17838.2000,0.4625,4054.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4054.1364,0.0206,0.0000,0.0000,13784.0636,13784.0636,4.0732,-3.2241,10332.8000,0.0000,10332.8000,0.2679,2792.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2792.6486,0.0000,0.0000,0.0000,7540.1514,7540.1514,9.9217,4.0732,6.9975,-4.9539,-74307.9174,3.2941,657.3468,6.5735,9.9217,4.0731,6.9974,-4.9535,-39627.9748,1.7567,657.2897,6.5729,9.9217,4.0733,6.9975,-4.9543,-34680.4283,1.5374,657.4229,6.5742,6.5883,1.6494,0.0000,1.6494,-85913.6000,-148616.3205,-148616.3205
86.0000,4.0609,15.9890,6595.0000,173264.1000,-166669.1000,4.4922,1498.8636,4.4000,1.0000,38503.1333,4.5000,1.0000,40001.9970,1.5143,0.0000,211767.2333,5096.1364,-206671.0970,4.0609,-3.2364,45572.0000,0.0000,45572.0000,1.1815,12316.7568,3.7000,1.0000,0.0000,0.0000,0.0000,12316.7568,0.2446,0.0000,0.0000,33255.2432,33255.2432,4.0609,9.7192,8699.7000,10532.7000,-1833.0000,0.2731,1977.2045,4.4000,1.0000,2149.5306,4.9000,1.0000,4126.7352,0.0239,0.0000,12682.2306,6722.4955,-5959.7352,4.0609,-3.2364,3029.2000,0.0000,3029.2000,0.0785,818.7027,3.7000,1.0000,0.0000,0.0000,0.0000,818.7027,0.0031,0.0000,0.0000,2210.4973,2210.4973,4.0609,-3.6664,16849.2000,0.0000,16849.2000,0.4368,3829.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3829.3636,0.0178,0.0000,0.0000,13019.8364,13019.8364,4.0609,-3.2364,9188.9000,0.0000,9188.9000,0.2382,2483.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2483.4865,0.0000,0.0000,0.0000,6705.4135,6705.4135,10.1529,4.0609,7.1069,-5.2480,-78719.6695,3.3502,665.2256,6.6523,10.1529,4.0608,7.1069,-5.2476,-41980.8064,1.7866,665.1680,6.6517,10.1529,4.0610,7.1070,-5.2485,-36739.3658,1.5636,665.3023,6.6530,6.7004,1.8037,0.0000,1.8037,-93862.8000,-157439.8417,-157439.8417
87.0000,3.9971,15.9411,6371.4000,176948.1000,-170576.7000,4.5877,1448.0455,4.4000,1.0000,39321.8000,4.5000,1.0000,40769.8455,1.5870,0.0000,216269.9000,4923.3545,-211346.5455,3.9971,-3.3002,43355.3000,0.0000,43355.3000,1.1241,11717.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11717.6486,0.2288,0.0000,0.0000,31637.6514,31637.6514,3.9971,8.2094,8561.0000,8489.0000,72.0000,0.2220,1945.6818,4.4000,1.0000,1732.4490,4.9000,1.0000,3678.1308,0.0179,0.0000,10221.4490,6615.3182,-3606.1308,3.9971,-3.3002,2002.5000,0.0000,2002.5000,0.0519,541.2162,3.7000,1.0000,0.0000,0.0000,0.0000,541.2162,0.0018,0.0000,0.0000,1461.2838,1461.2838,3.9971,-3.7302,16375.9000,0.0000,16375.9000,0.4246,3721.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3721.7955,0.0158,0.0000,0.0000,12654.1045,12654.1045,3.9971,-3.3002,8044.9000,0.0000,8044.9000,0.2086,2174.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2174.2973,0.0000,0.0000,0.0000,5870.6027,5870.6027,10.3950,3.9971,7.1960,-5.4443,-81664.2602,3.3094,654.4751,6.5448,10.3950,3.9970,7.1960,-5.4439,-43551.1903,1.7649,654.4187,6.5442,10.3950,3.9973,7.1961,-5.4448,-38113.5834,1.5446,654.5504,6.5455,6.6188,1.8512,0.0000,1.8512,-100726.1000,-163329.0339,-163329.0339
88.0000,4.0348,15.9778,6508.4000,180121.6000,-173613.2000,4.6700,1479.1818,4.4000,1.0000,40027.0222,4.5000,1.0000,41506.2040,1.6539,0.0000,220148.6222,5029.2182,-215119.4040,4.0348,-3.2625,41138.7000,0.0000,41138.7000,1.0666,11118.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11118.5676,0.2155,0.0000,0.0000,30020.1324,30020.1324,4.0348,6.8227,9706.7000,8476.8000,1229.9000,0.2517,2206.0682,4.4000,1.0000,1729.9592,4.9000,1.0000,3936.0274,0.0210,0.0000,10206.7592,7500.6318,-2706.1274,4.0348,-3.2625,1928.5000,0.0000,1928.5000,0.0500,521.2162,3.7000,1.0000,0.0000,0.0000,0.0000,521.2162,0.0018,0.0000,0.0000,1407.2838,1407.2838,4.0348,-3.6924,16296.8000,0.0000,16296.8000,0.4225,3703.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3703.8182,0.0160,0.0000,0.0000,12592.9818,12592.9818,4.0348,-3.2625,9188.9000,0.0000,9188.9000,0.2382,2483.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2483.4865,0.0000,0.0000,0.0000,6705.4135,6705.4135,10.5020,4.0348,7.2684,-5.5700,-83549.6022,3.3495,660.2409,6.6024,10.5020,4.0347,7.2684,-5.5696,-44556.6945,1.7862,660.1841,6.6018,10.5020,4.0350,7.2685,-5.5705,-38993.4232,1.5633,660.3166,6.6032,6.6990,1.9081,0.0000,1.9081,-103830.4000,-167099.7199,-167099.7199
89.0000,4.0305,15.9483,7198.0000,182682.3000,-175484.3000,4.7364,1635.9091,4.4000,1.0000,40596.0667,4.5000,1.0000,42231.9758,1.6923,0.0000,223278.3667,5562.0909,-217716.2758,4.0305,-3.2668,35057.3000,0.0000,35057.3000,0.9089,9474.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9474.9459,0.1728,0.0000,0.0000,25582.3541,25582.3541,4.0305,7.0976,12444.2000,11156.0000,1288.2000,0.3226,2828.2273,4.4000,1.0000,2276.7347,4.9000,1.0000,5104.9620,0.0283,0.0000,13432.7347,9615.9727,-3816.7620,4.0305,-3.2668,2496.7000,0.0000,2496.7000,0.0647,674.7838,3.7000,1.0000,0.0000,0.0000,0.0000,674.7838,0.0025,0.0000,0.0000,1821.9162,1821.9162,4.0305,-3.6967,17450.1000,0.0000,17450.1000,0.4524,3965.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3965.9318,0.0195,0.0000,0.0000,13484.1682,13484.1682,4.0305,-3.2668,10714.1000,0.0000,10714.1000,0.2778,2895.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2895.7027,0.0000,0.0000,0.0000,7818.3973,7818.3973,10.6562,4.0305,7.3434,-5.7609,-86412.8379,3.3814,664.2837,6.6428,10.6562,4.0304,7.3433,-5.7605,-46083.6885,1.8033,664.2267,6.6423,10.6562,4.0307,7.3435,-5.7614,-40329.6756,1.5782,664.3598,6.6436,6.7629,1.9154,0.0000,1.9154,-108477.9000,-172826.2020,-172826.2020
90.0000,3.9345,15.8414,7565.5000,185431.2000,-177865.7000,4.8076,1719.4318,4.4000,1.0000,41206.9333,4.5000,1.0000,42926.3652,1.7111,0.0000,226638.1333,5846.0682,-220792.0652,3.9345,-3.3628,22888.4000,0.0000,22888.4000,0.5934,6186.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6186.0541,0.0966,0.0000,0.0000,16702.3459,16702.3459,3.9345,5.3899,17347.2000,13229.6000,4117.6000,0.4498,3942.5455,4.4000,1.0000,2699.9184,4.9000,1.0000,6642.4638,0.0413,0.0000,15929.5184,13404.6545,-2524.8638,3.9345,-3.3628,1577.6000,0.0000,1577.6000,0.0409,426.3784,3.7000,1.0000,0.0000,0.0000,0.0000,426.3784,0.0016,0.0000,0.0000,1151.2216,1151.2216,3.9345,-3.7928,17960.3000,0.0000,17960.3000,0.4657,4081.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4081.8864,0.0216,0.0000,0.0000,13878.4136,13878.4136,3.9345,-3.3628,14145.9000,0.0000,14145.9000,0.3668,3823.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3823.2162,0.0000,0.0000,0.0000,10322.6838,10322.6838,10.9235,3.9345,7.4290,-6.0421,-90630.8574,3.3621,657.9322,6.5793,10.9235,3.9343,7.4289,-6.0416,-48333.1606,1.7929,657.8759,6.5788,10.9235,3.9346,7.4291,-6.0426,-42298.2460,1.5691,658.0074,6.5801,6.7241,1.8721,0.0000,1.8721,-117175.9000,-181262.2640,-181262.2640
91.0000,5.1253,16.5761,11269.7000,112889.8000,-101620.1000,2.9269,2561.2955,4.4000,1.0000,25086.6222,4.5000,1.0000,27647.9177,0.4581,0.0000,137976.4222,8708.4045,-129268.0177,5.1253,-2.1720,18843.4000,0.0000,18843.4000,0.4886,5092.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5092.8108,0.0421,0.0000,0.0000,13750.5892,13750.5892,5.1253,-2.5566,23892.3000,90.1000,23802.2000,0.6195,5430.0682,4.4000,1.0000,18.3878,4.9000,1.0000,5448.4559,0.0440,0.0000,108.4878,18462.2318,18353.7441,5.1253,-2.1720,1300.7000,0.0000,1300.7000,0.0337,351.5405,3.7000,1.0000,0.0000,0.0000,0.0000,351.5405,0.0010,0.0000,0.0000,949.1595,949.1595,5.1253,-2.6020,17963.0000,0.0000,17963.0000,0.4657,4082.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4082.5000,0.0194,0.0000,0.0000,13880.5000,13880.5000,5.1253,-2.1720,16624.4000,0.0000,16624.4000,0.4310,4493.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4493.0811,0.0000,0.0000,0.0000,12131.3189,12131.3189,8.7910,5.1253,6.9581,-2.3401,-35101.2699,2.4827,496.3024,4.9630,8.7910,5.1252,6.9581,-2.3400,-18719.6789,1.3240,496.2597,4.9626,8.7910,5.1255,6.9582,-2.3403,-16381.7572,1.1587,496.3592,4.9636,4.9653,0.5646,0.0000,0.5646,-23086.4000,-70202.7060,-70202.7060
92.0000,5.1350,16.5000,12372.1000,111527.9000,-99155.8000,2.8916,2811.8409,4.4000,1.0000,24783.9778,4.5000,1.0000,27595.8187,0.4448,0.0000,136311.8778,9560.2591,-126751.6187,5.1350,-2.1623,18854.5000,0.0000,18854.5000,0.4888,5095.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5095.8108,0.0420,0.0000,0.0000,13758.6892,13758.6892,5.1350,-2.5923,25542.4000,0.0000,25542.4000,0.6622,5805.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5805.0909,0.0490,0.0000,0.0000,19737.3091,19737.3091,5.1350,-2.1623,988.3000,0.0000,988.3000,0.0256,267.1081,3.7000,1.0000,0.0000,0.0000,0.0000,267.1081,0.0008,0.0000,0.0000,721.1919,721.1919,5.1350,-2.5923,19491.7000,0.0000,19491.7000,0.5054,4429.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4429.9318,0.0226,0.0000,0.0000,15061.7682,15061.7682,5.1350,-2.1623,15861.8000,0.0000,15861.8000,0.4112,4286.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4286.9730,0.0000,0.0000,0.0000,11574.8270,11574.8270,8.5624,5.1350,6.8487,-2.1966,-32948.8328,2.4924,500.7379,5.0074,8.5624,5.1349,6.8487,-2.1965,-17571.7041,1.3292,500.6946,5.0069,8.5624,5.1352,6.8488,-2.1968,-15377.2964,1.1633,500.7956,5.0080,4.9849,0.5592,0.0000,0.5592,-18417.1000,-65897.8333,-65897.8333
93.0000,6.3476,16.3817,19985.7000,70580.3000,-50594.6000,1.8299,4542.2045,4.4000,1.0000,15684.5111,4.5000,1.0000,20226.7157,0.1390,0.0000,86264.8111,15443.4955,-70821.3157,6.3476,-0.9497,18839.1000,0.0000,18839.1000,0.4884,5091.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5091.6486,0.0275,0.0000,0.0000,13747.4514,13747.4514,6.3476,-1.3797,30882.8000,0.0000,30882.8000,0.8007,7018.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7018.8182,0.0511,0.0000,0.0000,23863.9818,23863.9818,6.3476,-0.9497,1092.8000,0.0000,1092.8000,0.0283,295.3514,3.7000,1.0000,0.0000,0.0000,0.0000,295.3514,0.0008,0.0000,0.0000,797.4486,797.4486,6.3476,-1.3797,21242.0000,0.0000,21242.0000,0.5507,4827.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4827.7273,0.0234,0.0000,0.0000,16414.2727,16414.2727,6.3476,-0.9497,14527.2000,0.0000,14527.2000,0.3766,3926.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3926.2703,0.0008,0.0000,0.0000,10600.9297,10600.9297,6.6910,6.3476,6.5193,-0.1799,-2698.6339,2.0374,415.5151,4.1552,6.6910,6.3475,6.5192,-0.1799,-1439.4891,1.0865,415.4790,4.1548,6.6910,6.3477,6.5193,-0.1799,-1259.1084,0.9509,415.5633,4.1556,4.0748,0.2427,0.0000,0.2427,35989.3000,-5397.2314,-5397.2314
94.0000,6.3699,16.0067,22400.7000,66951.6000,-44550.9000,1.7358,5091.0682,4.4000,1.0000,14878.1333,4.5000,1.0000,19969.2015,0.1197,0.0000,81829.7333,17309.6318,-64520.1015,6.3699,-0.9274,15961.3000,0.0000,15961.3000,0.4138,4313.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4313.8649,0.0207,0.0000,0.0000,11647.4351,11647.4351,6.3699,-1.3574,32041.7000,0.0000,32041.7000,0.8307,7282.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7282.2045,0.0513,0.0000,0.0000,24759.4955,24759.4955,6.3699,-0.9274,621.1000,0.0000,621.1000,0.0161,167.8649,3.7000,1.0000,0.0000,0.0000,0.0000,167.8649,0.0004,0.0000,0.0000,453.2351,453.2351,6.3699,-1.3574,23354.0000,0.0000,23354.0000,0.6055,5307.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5307.7273,0.0267,0.0000,0.0000,18046.2727,18046.2727,6.3699,-0.9274,11858.0000,0.0000,11858.0000,0.3074,3204.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3204.8649,0.0000,0.0000,0.0000,8653.1351,8653.1351,6.4336,6.3699,6.4018,-0.0320,-480.2818,1.9547,400.8069,4.0081,6.4336,6.3698,6.4017,-0.0320,-256.3633,1.0424,400.7718,4.0077,6.4336,6.3700,6.4018,-0.0320,-223.8828,0.9123,400.8537,4.0085,3.9095,0.2187,0.0000,0.2187,39285.2000,-960.5279,-960.5279
95.0000,7.4419,15.6684,27479.5000,53141.4000,-25661.9000,1.3778,6245.3409,4.4000,1.0000,11809.2000,4.5000,1.0000,18054.5409,0.0738,0.0000,64950.6000,21234.1591,-43716.4409,7.4419,0.1446,15560.9000,0.0000,15560.9000,0.4034,4205.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4205.6486,0.0220,0.0000,0.0000,11355.2514,11355.2514,7.4419,-0.2853,62445.1000,0.0000,62445.1000,1.6190,14192.0682,4.4000,1.0000,0.0000,0.0000,0.0000,14192.0682,0.1735,0.0000,0.0000,48253.0318,48253.0318,7.4419,0.1446,468.8000,0.0000,468.8000,0.0122,126.7027,3.7000,1.0000,0.0000,0.0000,0.0000,126.7027,0.0005,0.0000,0.0000,342.0973,342.0973,7.4419,-0.2853,26404.5000,0.0000,26404.5000,0.6846,6001.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6001.0227,0.0379,0.0000,0.0000,20403.4773,20403.4773,7.4419,0.1446,10332.8000,0.0000,10332.8000,0.2679,2792.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2792.6486,0.0000,0.0000,0.0000,7540.1514,7540.1514,4.8178,7.4419,6.1299,1.4726,22088.6848,2.1824,453.1194,4.5312,4.8178,7.4419,6.1299,1.4724,11779.4408,1.1639,453.0794,4.5308,4.8178,7.4420,6.1299,1.4728,10309.4426,1.0186,453.1726,4.5317,4.3649,0.3078,0.0000,0.3078,89550.2000,44177.5682,44177.5682
96.0000,7.7697,15.0856,29611.6000,46636.8000,-17025.2000,1.2091,6729.9091,4.4000,1.0000,10363.7333,4.5000,1.0000,17093.6424,0.0574,0.0000,57000.5333,22881.6909,-34118.8424,7.7697,0.4724,15562.4000,0.0000,15562.4000,0.4035,4206.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4206.0541,0.0232,0.0000,0.0000,11356.3459,11356.3459,7.7697,0.0424,76548.2000,0.0000,76548.2000,1.9847,17397.3182,4.4000,1.0000,0.0000,0.0000,0.0000,17397.3182,0.2554,0.0000,0.0000,59150.8818,59150.8818,7.7697,0.4724,453.7000,0.0000,453.7000,0.0118,122.6216,3.7000,1.0000,0.0000,0.0000,0.0000,122.6216,0.0006,0.0000,0.0000,331.0784,331.0784,7.7697,0.0424,29330.6000,0.0000,29330.6000,0.7605,6666.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6666.0455,0.0473,0.0000,0.0000,22664.5545,22664.5545,7.7697,0.4724,5757.0000,0.0000,5757.0000,0.1493,1555.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1555.9459,0.0000,0.0000,0.0000,4201.0541,4201.0541,4.1214,7.7697,5.9456,2.1195,31792.4083,2.2594,473.0955,4.7310,4.1214,7.7697,5.9456,2.1193,16954.4172,1.2049,473.0535,4.7305,4.1214,7.7697,5.9456,2.1197,14838.2469,1.0545,473.1515,4.7315,4.5188,0.3839,0.0000,0.3839,110626.7000,63585.0723,63585.0723
97.0000,7.8929,14.3371,31361.6000,41941.6000,-10580.0000,1.0874,7127.6364,4.4000,1.0000,9320.3556,4.5000,1.0000,16447.9919,0.0450,0.0000,51261.9556,24233.9636,-27027.9919,7.8929,0.5956,15600.4000,0.0000,15600.4000,0.4045,4216.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4216.3243,0.0214,0.0000,0.0000,11384.0757,11384.0757,7.8929,0.1656,74471.1000,0.0000,74471.1000,1.9308,16925.2500,4.4000,1.0000,0.0000,0.0000,0.0000,16925.2500,0.2319,0.0000,0.0000,57545.8500,57545.8500,7.8929,0.5956,467.9000,0.0000,467.9000,0.0121,126.4595,3.7000,1.0000,0.0000,0.0000,0.0000,126.4595,0.0006,0.0000,0.0000,341.4405,341.4405,7.8929,0.1656,31865.0000,0.0000,31865.0000,0.8262,7242.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7242.0455,0.0526,0.0000,0.0000,24622.9545,24622.9545,7.8929,0.5956,1755.4000,0.0000,1755.4000,0.0455,474.4324,3.7000,1.0000,0.0000,0.0000,0.0000,474.4324,0.0000,0.0000,0.0000,1280.9676,1280.9676,3.7902,7.8929,5.8415,2.2716,34073.5185,2.1532,453.0431,4.5304,3.7902,7.8929,5.8415,2.2714,18170.9867,1.1483,453.0027,4.5300,3.7902,7.8929,5.8415,2.2718,15902.7912,1.0050,453.0970,4.5310,4.3065,0.3515,0.0000,0.3515,113579.8000,68147.2964,68147.2964
98.0000,8.0909,13.5900,33272.3000,38242.0000,-4969.7000,0.9915,7561.8864,4.4000,1.0000,8498.2222,4.5000,1.0000,16060.1086,0.0384,0.0000,46740.2222,25710.4136,-21029.8086,8.0909,0.7936,15600.7000,0.0000,15600.7000,0.4045,4216.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4216.4054,0.0223,0.0000,0.0000,11384.2946,11384.2946,8.0909,0.3636,83592.3000,0.0000,83592.3000,2.1673,18998.2500,4.4000,1.0000,0.0000,0.0000,0.0000,18998.2500,0.2908,0.0000,0.0000,64594.0500,64594.0500,8.0909,0.7936,460.3000,0.0000,460.3000,0.0119,124.4054,3.7000,1.0000,0.0000,0.0000,0.0000,124.4054,0.0006,0.0000,0.0000,335.8946,335.8946,8.0909,0.3636,33672.9000,0.0000,33672.9000,0.8730,7652.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7652.9318,0.0606,0.0000,0.0000,26019.9682,26019.9682,8.0909,0.7936,992.0000,0.0000,992.0000,0.0257,268.1081,3.7000,1.0000,0.0000,0.0000,0.0000,268.1081,0.0000,0.0000,0.0000,723.8919,723.8919,3.3373,8.0909,5.7141,2.7343,41013.9948,2.2370,473.4434,4.7344,3.3373,8.0909,5.7141,2.7340,21872.3246,1.1929,473.4010,4.7340,3.3373,8.0909,5.7141,2.7346,19141.9713,1.0440,473.4999,4.7350,4.4739,0.4127,0.0000,0.4127,129348.5000,82028.2907,82028.2907
99.0000,8.1957,12.6645,34951.3000,34876.6000,74.7000,0.9062,7943.4773,4.4000,1.0000,7750.3556,4.5000,1.0000,15693.8328,0.0311,0.0000,42626.9556,27007.8227,-15619.1328,8.1957,0.8984,15589.9000,0.0000,15589.9000,0.4042,4213.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4213.4865,0.0204,0.0000,0.0000,11376.4135,11376.4135,8.1957,0.4684,79413.8000,0.0000,79413.8000,2.0590,18048.5909,4.4000,1.0000,0.0000,0.0000,0.0000,18048.5909,0.2525,0.0000,0.0000,61365.2091,61365.2091,8.1957,0.8984,461.8000,0.0000,461.8000,0.0120,124.8108,3.7000,1.0000,0.0000,0.0000,0.0000,124.8108,0.0006,0.0000,0.0000,336.9892,336.9892,8.1957,0.4684,34906.0000,0.0000,34906.0000,0.9050,7933.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7933.1818,0.0626,0.0000,0.0000,26972.8182,26972.8182,8.1957,0.8984,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,3.0830,8.1957,5.6394,2.8246,42368.8756,2.1486,456.3141,4.5631,3.0830,8.1957,5.6394,2.8244,22594.9172,1.1458,456.2730,4.5627,3.0830,8.1956,5.6393,2.8249,19774.2611,1.0028,456.3687,4.5637,4.2972,0.3672,0.0000,0.3672,130865.2000,84738.0539,84738.0539
100.0000,8.2782,11.2251,36405.0000,31794.1000,4610.9000,0.9439,8273.8636,4.4000,1.0000,7065.3556,4.5000,1.0000,15339.2192,0.0354,0.0000,38859.4556,28131.1364,-10728.3192,8.2782,0.9809,15584.3000,0.0000,15584.3000,0.4041,4211.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4211.9730,0.0227,0.0000,0.0000,11372.3270,11372.3270,8.2782,0.5509,87968.4000,0.0000,87968.4000,2.2807,19992.8182,4.4000,1.0000,0.0000,0.0000,0.0000,19992.8182,0.3218,0.0000,0.0000,67975.5818,67975.5818,8.2782,0.9809,463.3000,0.0000,463.3000,0.0120,125.2162,3.7000,1.0000,0.0000,0.0000,0.0000,125.2162,0.0007,0.0000,0.0000,338.0838,338.0838,8.2782,0.5509,36082.2000,0.0000,36082.2000,0.9355,8200.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8200.5000,0.0707,0.0000,0.0000,27881.7000,27881.7000,8.2782,0.9809,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,2.7874,8.2782,5.5328,3.2382,48572.3951,2.2935,489.5105,4.8951,2.7874,8.2783,5.5328,3.2379,25903.2378,1.2231,489.4664,4.8947,2.7874,8.2781,5.5328,3.2385,22669.4973,1.0704,489.5694,4.8957,4.5870,0.4512,0.0000,0.4512,145128.1000,97145.1302,97145.1302
101.0000,7.5258,14.8560,29728.8000,46958.7000,-17229.9000,1.2175,6756.5455,4.4000,1.0000,10435.2667,4.5000,1.0000,17191.8121,0.0599,0.0000,57393.9667,22972.2545,-34421.7121,7.5258,0.2285,15598.3000,0.0000,15598.3000,0.4044,4215.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4215.7568,0.0248,0.0000,0.0000,11382.5432,11382.5432,7.5258,-0.2015,82746.4000,0.0000,82746.4000,2.1454,18806.0000,4.4000,1.0000,0.0000,0.0000,0.0000,18806.0000,0.3061,0.0000,0.0000,63940.4000,63940.4000,7.5258,0.2285,458.7000,0.0000,458.7000,0.0119,123.9730,3.7000,1.0000,0.0000,0.0000,0.0000,123.9730,0.0007,0.0000,0.0000,334.7270,334.7270,7.5258,-0.2015,37220.5000,0.0000,37220.5000,0.9650,8459.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8459.2045,0.0770,0.0000,0.0000,28761.2955,28761.2955,7.5258,0.2285,992.0000,0.0000,992.0000,0.0257,268.1081,3.7000,1.0000,0.0000,0.0000,0.0000,268.1081,0.0000,0.0000,0.0000,723.8919,723.8919,3.6817,7.5258,5.6037,2.3574,35360.4569,2.3849,507.3493,5.0735,3.6817,7.5258,5.6038,2.3572,18857.5200,1.2719,507.3035,5.0730,3.6817,7.5257,5.6037,2.3576,16503.1686,1.1131,507.4103,5.0741,4.7699,0.4685,0.0000,0.4685,119786.0000,70721.1455,70721.1455
102.0000,7.3609,15.4031,28751.5000,53150.7000,-24399.2000,1.3780,6534.4318,4.4000,1.0000,11811.2667,4.5000,1.0000,18345.6985,0.0814,0.0000,64961.9667,22217.0682,-42744.8985,7.3609,0.0636,15601.0000,0.0000,15601.0000,0.4045,4216.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4216.4865,0.0287,0.0000,0.0000,11384.5135,11384.5135,7.3609,-0.3664,90657.7000,0.0000,90657.7000,2.3505,20604.0227,4.4000,1.0000,0.0000,0.0000,0.0000,20604.0227,0.3922,0.0000,0.0000,70053.6773,70053.6773,7.3609,0.0636,618.3000,0.0000,618.3000,0.0160,167.1081,3.7000,1.0000,0.0000,0.0000,0.0000,167.1081,0.0010,0.0000,0.0000,451.1919,451.1919,7.3609,-0.3664,37069.2000,0.0000,37069.2000,0.9611,8424.8182,4.4000,1.0000,0.0000,0.0000,0.0000,8424.8182,0.0838,0.0000,0.0000,28644.3818,28644.3818,7.3609,0.0636,5384.9000,0.0000,5384.9000,0.1396,1455.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1455.3784,0.0000,0.0000,0.0000,3929.5216,3929.5216,3.8189,7.3609,5.5899,2.3906,35859.0783,2.6248,558.7450,5.5874,3.8189,7.3610,5.5900,2.3904,19123.4548,1.3998,558.6945,5.5869,3.8189,7.3608,5.5899,2.3908,16735.8545,1.2251,558.8122,5.5881,5.2497,0.5871,0.0000,0.5871,124931.9000,71718.3876,71718.3876
103.0000,5.5081,16.6195,15319.1000,106564.3000,-91245.2000,2.7629,3481.6136,4.4000,1.0000,23680.9556,4.5000,1.0000,27162.5692,0.4062,0.0000,130245.2556,11837.4864,-118407.7692,5.5081,-1.7892,15594.6000,0.0000,15594.6000,0.4043,4214.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4214.7568,0.0379,0.0000,0.0000,11379.8432,11379.8432,5.5081,-2.2192,54463.5000,0.0000,54463.5000,1.4121,12378.0682,4.4000,1.0000,0.0000,0.0000,0.0000,12378.0682,0.1922,0.0000,0.0000,42085.4318,42085.4318,5.5081,-1.7892,560.0000,0.0000,560.0000,0.0145,151.3514,3.7000,1.0000,0.0000,0.0000,0.0000,151.3514,0.0008,0.0000,0.0000,408.6486,408.6486,5.5081,-2.2192,35739.6000,0.0000,35739.6000,0.9266,8122.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8122.6364,0.0864,0.0000,0.0000,27616.9636,27616.9636,5.5081,-1.7892,18181.6000,0.0000,18181.6000,0.4714,4913.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4913.9459,0.0000,0.0000,0.0000,13267.6541,13267.6541,6.5314,5.5081,6.0198,-0.7883,-11824.5501,2.9959,625.1729,6.2517,6.5314,5.5081,6.0198,-0.7882,-6305.6618,1.5977,625.1168,6.2512,6.5314,5.5081,6.0197,-0.7884,-5519.0158,1.3982,625.2476,6.2525,5.9918,0.7236,0.0000,0.7236,33294.1000,-23649.2278,-23649.2278
104.0000,5.0529,16.6460,11504.7000,141323.1000,-129818.4000,3.6641,2614.7045,4.4000,1.0000,31405.1333,4.5000,1.0000,34019.8379,0.8680,0.0000,172728.2333,8889.9955,-163838.2379,5.0529,-2.2444,26499.4000,0.0000,26499.4000,0.6870,7162.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7162.0000,0.1001,0.0000,0.0000,19337.4000,19337.4000,5.0529,-2.6744,44920.9000,0.0000,44920.9000,1.1647,10209.2955,4.4000,1.0000,0.0000,0.0000,0.0000,10209.2955,0.1747,0.0000,0.0000,34711.6045,34711.6045,5.0529,-2.2444,1192.8000,0.0000,1192.8000,0.0309,322.3784,3.7000,1.0000,0.0000,0.0000,0.0000,322.3784,0.0020,0.0000,0.0000,870.4216,870.4216,5.0529,-2.6744,34705.3000,0.0000,34705.3000,0.8998,7887.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7887.5682,0.0906,0.0000,0.0000,26817.7318,26817.7318,5.0529,-2.2444,19327.5000,0.0000,19327.5000,0.5011,5223.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5223.6486,0.0000,0.0000,0.0000,14103.8514,14103.8514,7.5904,5.0529,6.3216,-2.2666,-33998.4805,3.4738,714.9065,7.1491,7.5904,5.0529,6.3216,-2.2664,-18130.9175,1.8525,714.8430,7.1484,7.5904,5.0529,6.3216,-2.2668,-15867.8306,1.6213,714.9912,7.1499,6.9476,1.2354,0.0000,1.2354,-3172.5000,-67997.2285,-67997.2285
105.0000,4.5993,16.2947,10295.8000,151014.1000,-140718.3000,3.9153,2339.9545,4.4000,1.0000,33558.6889,4.5000,1.0000,35898.6434,1.0287,0.0000,184572.7889,7955.8455,-176616.9434,4.5993,-2.6979,32339.5000,0.0000,32339.5000,0.8385,8740.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8740.4054,0.1296,0.0000,0.0000,23599.0946,23599.0946,4.5993,-0.1708,22693.6000,5573.4000,17120.2000,0.5884,5157.6364,4.4000,1.0000,1137.4286,4.9000,1.0000,6295.0649,0.0598,0.0000,6710.8286,17535.9636,10825.1351,4.5993,-2.6979,2020.8000,0.0000,2020.8000,0.0524,546.1622,3.7000,1.0000,0.0000,0.0000,0.0000,546.1622,0.0027,0.0000,0.0000,1474.6378,1474.6378,4.5993,-3.1279,31830.0000,0.0000,31830.0000,0.8253,7234.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7234.0909,0.0725,0.0000,0.0000,24595.9091,24595.9091,4.5993,-2.6979,18563.6000,0.0000,18563.6000,0.4813,5017.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5017.1892,0.0000,0.0000,0.0000,13546.4108,13546.4108,8.5681,4.5993,6.5837,-3.4192,-51287.6938,3.3505,681.3182,6.8132,8.5681,4.5993,6.5837,-3.4189,-27351.2258,1.7868,681.2581,6.8126,8.5681,4.5994,6.5837,-3.4195,-23936.8365,1.5638,681.3982,6.8140,6.7011,1.2933,0.0000,1.2933,-38844.2000,-102575.7560,-102575.7560
106.0000,4.4524,16.2535,8622.5000,158197.5000,-149575.0000,4.1016,1959.6591,4.4000,1.0000,35155.0000,4.5000,1.0000,37114.6591,1.1688,0.0000,193352.5000,6662.8409,-186689.6591,4.4524,-2.8449,36773.2000,0.0000,36773.2000,0.9534,9938.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9938.7027,0.1602,0.0000,0.0000,26834.4973,26834.4973,4.4524,0.9218,14504.0000,5055.1000,9448.9000,0.3760,3296.3636,4.4000,1.0000,1031.6531,4.9000,1.0000,4328.0167,0.0325,0.0000,6086.7531,11207.6364,5120.8833,4.4524,-2.8449,2191.4000,0.0000,2191.4000,0.0568,592.2703,3.7000,1.0000,0.0000,0.0000,0.0000,592.2703,0.0026,0.0000,0.0000,1599.1297,1599.1297,4.4524,-3.2749,29212.1000,0.0000,29212.1000,0.7574,6639.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6639.1136,0.0594,0.0000,0.0000,22572.9864,22572.9864,4.4524,-2.8449,16271.6000,0.0000,16271.6000,0.4219,4397.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4397.7297,0.0000,0.0000,0.0000,11873.8703,11873.8703,9.0680,4.4524,6.7602,-3.9563,-59343.9446,3.3335,672.4241,6.7242,9.0680,4.4524,6.7602,-3.9560,-31647.6856,1.7777,672.3653,6.7237,9.0680,4.4525,6.7602,-3.9567,-27696.6619,1.5558,672.5027,6.7250,6.6671,1.4236,0.0000,1.4236,-55677.8000,-118688.2921,-118688.2921
107.0000,4.3690,16.2844,6540.2000,164759.3000,-158219.1000,4.2717,1486.4091,4.4000,1.0000,36613.1778,4.5000,1.0000,38099.5869,1.3183,0.0000,201372.4778,5053.7909,-196318.6869,4.3690,-2.9283,43424.6000,0.0000,43424.6000,1.1259,11736.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11736.3784,0.2126,0.0000,0.0000,31688.2216,31688.2216,4.3690,3.7283,8082.9000,4757.2000,3325.7000,0.2096,1837.0227,4.4000,1.0000,970.8571,4.9000,1.0000,2807.8799,0.0161,0.0000,5728.0571,6245.8773,517.8201,4.3690,-2.9283,2245.5000,0.0000,2245.5000,0.0582,606.8919,3.7000,1.0000,0.0000,0.0000,0.0000,606.8919,0.0024,0.0000,0.0000,1638.6081,1638.6081,4.3690,-3.3583,26163.6000,0.0000,26163.6000,0.6783,5946.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5946.2727,0.0468,0.0000,0.0000,20217.3273,20217.3273,4.3690,-2.9283,14743.7000,0.0000,14743.7000,0.3823,3984.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3984.7838,0.0000,0.0000,0.0000,10758.9162,10758.9162,9.4379,4.3690,6.9034,-4.3832,-65748.6814,3.3630,673.9521,6.7395,9.4379,4.3689,6.9034,-4.3829,-35063.3785,1.7934,673.8934,6.7389,9.4379,4.3691,6.9035,-4.3837,-30685.7336,1.5696,674.0304,6.7403,6.7259,1.5962,0.0000,1.5962,-68316.0000,-131497.7935,-131497.7935
108.0000,4.2161,16.2208,4812.7000,170974.0000,-166161.3000,4.4328,1093.7955,4.4000,1.0000,37994.2222,4.5000,1.0000,39088.0177,1.4599,0.0000,208968.2222,3718.9045,-205249.3177,4.2161,-3.0812,45643.9000,0.0000,45643.9000,1.1834,12336.1892,3.7000,1.0000,0.0000,0.0000,0.0000,12336.1892,0.2391,0.0000,0.0000,33307.7108,33307.7108,4.2161,10.5868,5369.1000,7317.1000,-1948.0000,0.1897,1220.2500,4.4000,1.0000,1493.2857,4.9000,1.0000,2713.5357,0.0149,0.0000,8810.3857,4148.8500,-4661.5357,4.2161,-3.0812,2659.7000,0.0000,2659.7000,0.0690,718.8378,3.7000,1.0000,0.0000,0.0000,0.0000,718.8378,0.0028,0.0000,0.0000,1940.8622,1940.8622,4.2161,-3.5112,22817.4000,0.0000,22817.4000,0.5916,5185.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5185.7727,0.0347,0.0000,0.0000,17631.6273,17631.6273,4.2161,-3.0812,11878.7000,0.0000,11878.7000,0.3080,3210.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3210.4595,0.0000,0.0000,0.0000,8668.2405,8668.2405,9.8941,4.2161,7.0551,-4.9454,-74180.9681,3.3872,674.1545,6.7415,9.8941,4.2160,7.0551,-4.9450,-39560.3237,1.8064,674.0960,6.7410,9.8941,4.2162,7.0552,-4.9459,-34621.1208,1.5809,674.2325,6.7423,6.7744,1.7514,0.0000,1.7514,-85109.6000,-148362.4126,-148362.4126
109.0000,4.0551,16.1022,3985.0000,175775.5000,-171790.5000,4.5573,905.6818,4.4000,1.0000,39061.2222,4.5000,1.0000,39966.9040,1.5460,0.0000,214836.7222,3079.3182,-211757.4040,4.0551,-3.2422,39542.9000,0.0000,39542.9000,1.0252,10687.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10687.2703,0.1979,0.0000,0.0000,28855.6297,28855.6297,4.0551,10.6588,7162.9000,10179.9000,-3017.0000,0.2639,1627.9318,4.4000,1.0000,2077.5306,4.9000,1.0000,3705.4624,0.0220,0.0000,12257.4306,5534.9682,-6722.4624,4.0551,-3.2422,3185.7000,0.0000,3185.7000,0.0826,861.0000,3.7000,1.0000,0.0000,0.0000,0.0000,861.0000,0.0035,0.0000,0.0000,2324.7000,2324.7000,4.0551,-3.6722,21058.3000,0.0000,21058.3000,0.5460,4785.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4785.9773,0.0291,0.0000,0.0000,16272.3227,16272.3227,4.0551,-3.2422,10350.8000,0.0000,10350.8000,0.2684,2797.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2797.5135,0.0000,0.0000,0.0000,7553.2865,7553.2865,10.3403,4.0551,7.1977,-5.4491,-81736.7051,3.3717,666.7436,6.6674,10.3403,4.0550,7.1977,-5.4487,-43589.8044,1.7981,666.6860,6.6669,10.3403,4.0553,7.1978,-5.4496,-38147.4181,1.5736,666.8204,6.6682,6.7434,1.7984,0.0000,1.7984,-100669.8000,-163473.9275,-163473.9275
110.0000,4.1234,16.2021,3335.9000,179571.5000,-176235.6000,4.6557,758.1591,4.4000,1.0000,39904.7778,4.5000,1.0000,40662.9369,1.6638,0.0000,219476.2778,2577.7409,-216898.5369,4.1234,-3.1739,45638.2000,0.0000,45638.2000,1.1833,12334.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12334.6486,0.2558,0.0000,0.0000,33303.5514,33303.5514,4.1234,14.0906,3058.2000,11395.9000,-8337.7000,0.2955,695.0455,4.4000,1.0000,2325.6939,4.9000,1.0000,3020.7393,0.0276,0.0000,13721.5939,2363.1545,-11358.4393,4.1234,-3.1739,3034.3000,0.0000,3034.3000,0.0787,820.0811,3.7000,1.0000,0.0000,0.0000,0.0000,820.0811,0.0034,0.0000,0.0000,2214.2189,2214.2189,4.1234,-3.6038,19769.4000,0.0000,19769.4000,0.5126,4493.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4493.0455,0.0256,0.0000,0.0000,15276.3545,15276.3545,4.1234,-3.1739,9204.8000,0.0000,9204.8000,0.2387,2487.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2487.7838,0.0000,0.0000,0.0000,6717.0162,6717.0162,10.4800,4.1234,7.3017,-5.6915,-85372.6546,3.4821,685.3579,6.8536,10.4800,4.1233,7.3016,-5.6911,-45528.9260,1.8570,685.2989,6.8530,10.4800,4.1236,7.3018,-5.6920,-39844.2545,1.6252,685.4365,6.8544,6.9643,1.9762,0.0000,1.9762,-106926.6000,-170745.8352,-170745.8352
111.0000,4.0775,16.1390,3781.7000,181822.6000,-178040.9000,4.7141,859.4773,4.4000,1.0000,40405.0222,4.5000,1.0000,41264.4995,1.7051,0.0000,222227.6222,2922.2227,-219305.3995,4.0775,-3.2198,43424.5000,0.0000,43424.5000,1.1259,11736.3514,3.7000,1.0000,0.0000,0.0000,0.0000,11736.3514,0.2370,0.0000,0.0000,31688.1486,31688.1486,4.0775,12.3166,4507.2000,9161.2000,-4654.0000,0.2375,1024.3636,4.4000,1.0000,1869.6327,4.9000,1.0000,2893.9963,0.0202,0.0000,11030.8327,3482.8364,-7547.9963,4.0775,-3.2198,2005.6000,0.0000,2005.6000,0.0520,542.0541,3.7000,1.0000,0.0000,0.0000,0.0000,542.0541,0.0019,0.0000,0.0000,1463.5459,1463.5459,4.0775,-3.6498,18577.2000,0.0000,18577.2000,0.4816,4222.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4222.0909,0.0212,0.0000,0.0000,14355.1091,14355.1091,4.0775,-3.2198,8058.8000,0.0000,8058.8000,0.2089,2178.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2178.0541,0.0000,0.0000,0.0000,5880.7459,5880.7459,10.6719,4.0775,7.3747,-5.7822,-86732.6598,3.4100,668.9528,6.6895,10.6719,4.0774,7.3746,-5.7818,-46254.2582,1.8185,668.8953,6.6890,10.6719,4.0777,7.3748,-5.7827,-40478.9282,1.5915,669.0293,6.6903,6.8201,1.9855,0.0000,1.9855,-110628.8000,-173465.8462,-173465.8462
112.0000,4.0992,16.1399,4341.6000,184749.9000,-180408.3000,4.7900,986.7273,4.4000,1.0000,41055.5333,4.5000,1.0000,42042.2606,1.7673,0.0000,225805.4333,3354.8727,-222450.5606,4.0992,-3.1980,41207.3000,0.0000,41207.3000,1.0684,11137.1081,3.7000,1.0000,0.0000,0.0000,0.0000,11137.1081,0.2219,0.0000,0.0000,30070.1919,30070.1919,4.0992,10.8791,6166.7000,9057.6000,-2890.9000,0.2348,1401.5227,4.4000,1.0000,1848.4898,4.9000,1.0000,3250.0125,0.0197,0.0000,10906.0898,4765.1773,-6140.9125,4.0992,-3.1980,1932.1000,0.0000,1932.1000,0.0501,522.1892,3.7000,1.0000,0.0000,0.0000,0.0000,522.1892,0.0018,0.0000,0.0000,1409.9108,1409.9108,4.0992,-3.6280,18054.1000,0.0000,18054.1000,0.4681,4103.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4103.2045,0.0202,0.0000,0.0000,13950.8955,13950.8955,4.0992,-3.1980,9204.8000,0.0000,9204.8000,0.2387,2487.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2487.7838,0.0000,0.0000,0.0000,6717.0162,6717.0162,10.7775,4.0992,7.4384,-5.8814,-88221.4657,3.4250,669.9660,6.6997,10.7775,4.0991,7.4383,-5.8810,-47048.2826,1.8265,669.9086,6.6991,10.7775,4.0994,7.4385,-5.8820,-41173.7105,1.5985,670.0424,6.7004,6.8500,2.0309,0.0000,2.0309,-112900.9000,-176443.4588,-176443.4588
113.0000,4.0752,16.0904,5034.1000,187914.0000,-182879.9000,4.8720,1144.1136,4.4000,1.0000,41758.6667,4.5000,1.0000,42902.7803,1.8225,0.0000,229672.6667,3889.9864,-225782.6803,4.0752,-3.2221,35113.3000,0.0000,35113.3000,0.9104,9490.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9490.0811,0.1785,0.0000,0.0000,25623.2189,25623.2189,4.0752,10.7212,8082.2000,11576.5000,-3494.3000,0.3001,1836.8636,4.4000,1.0000,2362.5510,4.9000,1.0000,4199.4147,0.0264,0.0000,13939.0510,6245.3364,-7693.7147,4.0752,-3.2221,2500.5000,0.0000,2500.5000,0.0648,675.8108,3.7000,1.0000,0.0000,0.0000,0.0000,675.8108,0.0026,0.0000,0.0000,1824.6892,1824.6892,4.0752,-3.6521,18955.0000,0.0000,18955.0000,0.4914,4307.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4307.9545,0.0234,0.0000,0.0000,14647.0455,14647.0455,4.0752,-3.2221,10732.8000,0.0000,10732.8000,0.2783,2900.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2900.7568,0.0000,0.0000,0.0000,7832.0432,7832.0432,10.9551,4.0752,7.5151,-6.1183,-91774.4270,3.4585,674.1895,6.7419,10.9551,4.0750,7.5150,-6.1179,-48943.0953,1.8444,674.1318,6.7413,10.9551,4.0754,7.5152,-6.1188,-42831.8758,1.6142,674.2663,6.7427,6.9171,2.0534,0.0000,2.0534,-119072.6000,-183549.3982,-183549.3982
114.0000,3.9393,15.9396,5493.6000,191252.3000,-185758.7000,4.9586,1248.5455,4.4000,1.0000,42500.5111,4.5000,1.0000,43749.0566,1.8536,0.0000,233752.8111,4245.0545,-229507.7566,3.9393,-3.3580,22919.9000,0.0000,22919.9000,0.5942,6194.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6194.5676,0.0989,0.0000,0.0000,16725.3324,16725.3324,3.9393,8.5753,12981.1000,13546.3000,-565.2000,0.3512,2950.2500,4.4000,1.0000,2764.5510,4.9000,1.0000,5714.8010,0.0294,0.0000,16310.8510,10030.8500,-6280.0010,3.9393,-3.3580,1580.0000,0.0000,1580.0000,0.0410,427.0270,3.7000,1.0000,0.0000,0.0000,0.0000,427.0270,0.0015,0.0000,0.0000,1152.9730,1152.9730,3.9393,-3.7880,19439.3000,0.0000,19439.3000,0.5040,4418.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4418.0227,0.0253,0.0000,0.0000,15021.2773,15021.2773,3.9393,-3.3580,14170.7000,0.0000,14170.7000,0.3674,3829.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3829.9189,0.0000,0.0000,0.0000,10340.7811,10340.7811,11.2631,3.9393,7.6012,-6.4182,-96273.4114,3.4082,661.8083,6.6181,11.2631,3.9391,7.6011,-6.4178,-51342.3920,1.8175,661.7519,6.6175,11.2631,3.9395,7.6013,-6.4188,-44931.5905,1.5907,661.8836,6.6188,6.8164,2.0088,0.0000,2.0088,-128214.0000,-192547.3938,-192547.3938
115.0000,5.0715,16.7018,8926.9000,116540.8000,-107613.9000,3.0215,2028.8409,4.4000,1.0000,25897.9556,4.5000,1.0000,27926.7965,0.4956,0.0000,142438.7556,6898.0591,-135540.6965,5.0715,-2.2258,18885.2000,0.0000,18885.2000,0.4896,5104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5104.1081,0.0426,0.0000,0.0000,13781.0919,13781.0919,5.0715,-2.5921,19811.2000,104.8000,19706.4000,0.5136,4502.5455,4.4000,1.0000,21.3878,4.9000,1.0000,4523.9332,0.0329,0.0000,126.1878,15308.6545,15182.4668,5.0715,-2.2258,1303.0000,0.0000,1303.0000,0.0338,352.1622,3.7000,1.0000,0.0000,0.0000,0.0000,352.1622,0.0010,0.0000,0.0000,950.8378,950.8378,5.0715,-2.6558,19197.0000,0.0000,19197.0000,0.4977,4362.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4362.9545,0.0219,0.0000,0.0000,14834.0455,14834.0455,5.0715,-2.2258,16653.6000,0.0000,16653.6000,0.4318,4500.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4500.9730,0.0000,0.0000,0.0000,12152.6270,12152.6270,9.1590,5.0715,7.1152,-2.6213,-39319.7218,2.4940,495.0353,4.9504,9.1590,5.0713,7.1152,-2.6212,-20969.4141,1.3300,494.9930,4.9499,9.1590,5.0717,7.1153,-2.6215,-18350.4916,1.1640,495.0918,4.9509,4.9881,0.5939,0.0000,0.5939,-31868.7000,-78639.6275,-78639.6275
116.0000,5.0690,16.6260,9883.7000,114801.8000,-104918.1000,2.9765,2246.2955,4.4000,1.0000,25511.5111,4.5000,1.0000,27757.8066,0.4774,0.0000,140313.3111,7637.4045,-132675.9066,5.0690,-2.2283,18870.6000,0.0000,18870.6000,0.4893,5100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5100.1622,0.0423,0.0000,0.0000,13770.4378,13770.4378,5.0690,-2.6583,21620.5000,0.0000,21620.5000,0.5606,4913.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4913.7500,0.0376,0.0000,0.0000,16706.7500,16706.7500,5.0690,-2.2283,989.7000,0.0000,989.7000,0.0257,267.4865,3.7000,1.0000,0.0000,0.0000,0.0000,267.4865,0.0008,0.0000,0.0000,722.2135,722.2135,5.0690,-2.6583,20165.8000,0.0000,20165.8000,0.5228,4583.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4583.1364,0.0239,0.0000,0.0000,15582.6636,15582.6636,5.0690,-2.2283,15889.6000,0.0000,15889.6000,0.4120,4294.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4294.4865,0.0000,0.0000,0.0000,11595.1135,11595.1135,8.9319,5.0690,7.0005,-2.4766,-37149.2709,2.4934,497.4818,4.9748,8.9319,5.0689,7.0004,-2.4765,-19811.8261,1.3297,497.4390,4.9744,8.9319,5.0692,7.0005,-2.4768,-17337.6311,1.1637,497.5388,4.9754,4.9867,0.5821,0.0000,0.5821,-27381.9000,-74298.7281,-74298.7281
117.0000,6.1853,16.7087,16246.7000,73901.9000,-57655.2000,1.9160,3692.4318,4.4000,1.0000,16422.6444,4.5000,1.0000,20115.0763,0.1549,0.0000,90324.5444,12554.2682,-77770.2763,6.1853,-1.1120,18868.6000,0.0000,18868.6000,0.4892,5099.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5099.6216,0.0278,0.0000,0.0000,13768.9784,13768.9784,6.1853,-1.5420,26975.6000,0.0000,26975.6000,0.6994,6130.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6130.8182,0.0410,0.0000,0.0000,20844.7818,20844.7818,6.1853,-1.1120,1094.1000,0.0000,1094.1000,0.0284,295.7027,3.7000,1.0000,0.0000,0.0000,0.0000,295.7027,0.0008,0.0000,0.0000,798.3973,798.3973,6.1853,-1.5420,21237.5000,0.0000,21237.5000,0.5506,4826.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4826.7045,0.0232,0.0000,0.0000,16410.7955,16410.7955,6.1853,-1.1120,14552.7000,0.0000,14552.7000,0.3773,3933.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3933.1622,0.0009,0.0000,0.0000,10619.5378,10619.5378,7.1639,6.1853,6.6746,-0.5109,-7663.8973,2.0305,411.1762,4.1118,7.1639,6.1852,6.6745,-0.5109,-4087.4657,1.0828,411.1406,4.1114,7.1639,6.1854,6.6747,-0.5109,-3576.4225,0.9477,411.2237,4.1122,4.0609,0.2485,0.0000,0.2485,25073.3000,-15327.7855,-15327.7855
118.0000,6.1877,16.3929,18346.5000,70282.8000,-51936.3000,1.8222,4169.6591,4.4000,1.0000,15618.4000,4.5000,1.0000,19788.0591,0.1342,0.0000,85901.2000,14176.8409,-71724.3591,6.1877,-1.1095,15984.7000,0.0000,15984.7000,0.4144,4320.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4320.1892,0.0210,0.0000,0.0000,11664.5108,11664.5108,6.1877,-1.5395,28556.0000,0.0000,28556.0000,0.7404,6490.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6490.0000,0.0425,0.0000,0.0000,22066.0000,22066.0000,6.1877,-1.1095,622.0000,0.0000,622.0000,0.0161,168.1081,3.7000,1.0000,0.0000,0.0000,0.0000,168.1081,0.0004,0.0000,0.0000,453.8919,453.8919,6.1877,-1.5395,22999.2000,0.0000,22999.2000,0.5963,5227.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5227.0909,0.0257,0.0000,0.0000,17772.1091,17772.1091,6.1877,-1.1095,11878.7000,0.0000,11878.7000,0.3080,3210.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3210.4595,0.0000,0.0000,0.0000,8668.2405,8668.2405,6.9261,6.1877,6.5569,-0.3700,-5549.8070,1.9487,396.7452,3.9675,6.9261,6.1877,6.5569,-0.3700,-2959.9395,1.0392,396.7106,3.9671,6.9261,6.1878,6.5570,-0.3700,-2589.8603,0.9095,396.7913,3.9679,3.8974,0.2238,0.0000,0.2238,28104.3000,-11099.6068,-11099.6068
119.0000,7.2852,16.2575,23711.6000,56378.5000,-32666.9000,1.4617,5389.0000,4.4000,1.0000,12528.5556,4.5000,1.0000,17917.5556,0.0837,0.0000,68907.0556,18322.6000,-50584.4556,7.2852,-0.0121,15599.1000,0.0000,15599.1000,0.4044,4215.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4215.9730,0.0221,0.0000,0.0000,11383.1270,11383.1270,7.2852,-0.4421,57657.5000,0.0000,57657.5000,1.4949,13103.9773,4.4000,1.0000,0.0000,0.0000,0.0000,13103.9773,0.1506,0.0000,0.0000,44553.5227,44553.5227,7.2852,-0.0121,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0005,0.0000,0.0000,342.3892,342.3892,7.2852,-0.4421,25736.1000,0.0000,25736.1000,0.6673,5849.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5849.1136,0.0355,0.0000,0.0000,19886.9864,19886.9864,7.2852,-0.0121,10350.8000,0.0000,10350.8000,0.2684,2797.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2797.5135,0.0000,0.0000,0.0000,7553.2865,7553.2865,5.2914,7.2852,6.2883,1.1045,16567.3442,2.1544,444.0545,4.4405,5.2914,7.2852,6.2883,1.1044,8834.9110,1.1489,444.0156,4.4402,5.2914,7.2853,6.2884,1.1047,7732.6009,1.0055,444.1065,4.4411,4.3088,0.2924,0.0000,0.2924,77145.8000,33134.8562,33134.8562
120.0000,7.6490,15.7868,26241.9000,49646.1000,-23404.2000,1.2872,5964.0682,4.4000,1.0000,11032.4667,4.5000,1.0000,16996.5348,0.0651,0.0000,60678.5667,20277.8318,-40400.7348,7.6490,0.3517,15584.8000,0.0000,15584.8000,0.4041,4212.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4212.1081,0.0231,0.0000,0.0000,11372.6919,11372.6919,7.6490,-0.0782,72103.5000,0.0000,72103.5000,1.8694,16387.1591,4.4000,1.0000,0.0000,0.0000,0.0000,16387.1591,0.2296,0.0000,0.0000,55716.3409,55716.3409,7.6490,0.3517,454.2000,0.0000,454.2000,0.0118,122.7568,3.7000,1.0000,0.0000,0.0000,0.0000,122.7568,0.0005,0.0000,0.0000,331.4432,331.4432,7.6490,-0.0782,28574.2000,0.0000,28574.2000,0.7408,6494.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6494.1364,0.0444,0.0000,0.0000,22080.0636,22080.0636,7.6490,0.3517,5766.9000,0.0000,5766.9000,0.1495,1558.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1558.6216,0.0000,0.0000,0.0000,4208.2784,4208.2784,4.5521,7.6490,6.1006,1.7769,26653.9273,2.2314,463.9090,4.6391,4.5521,7.6490,6.1005,1.7768,14214.0573,1.1900,463.8680,4.6387,4.5521,7.6491,6.1006,1.7772,12440.0986,1.0414,463.9637,4.6396,4.4628,0.3628,0.0000,0.3628,99079.4000,53308.0832,53308.0832
121.0000,7.7981,15.1190,28340.4000,44680.2000,-16339.8000,1.1584,6441.0000,4.4000,1.0000,9928.9333,4.5000,1.0000,16369.9333,0.0512,0.0000,54609.1333,21899.4000,-32709.7333,7.7981,0.5008,15610.3000,0.0000,15610.3000,0.4047,4219.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4219.0000,0.0216,0.0000,0.0000,11391.3000,11391.3000,7.7981,0.0708,71384.1000,0.0000,71384.1000,1.8508,16223.6591,4.4000,1.0000,0.0000,0.0000,0.0000,16223.6591,0.2165,0.0000,0.0000,55160.4409,55160.4409,7.7981,0.5008,468.4000,0.0000,468.4000,0.0121,126.5946,3.7000,1.0000,0.0000,0.0000,0.0000,126.5946,0.0006,0.0000,0.0000,341.8054,341.8054,7.7981,0.0708,31909.9000,0.0000,31909.9000,0.8273,7252.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7252.2500,0.0526,0.0000,0.0000,24657.6500,24657.6500,7.7981,0.5008,1758.1000,0.0000,1758.1000,0.0456,475.1622,3.7000,1.0000,0.0000,0.0000,0.0000,475.1622,0.0000,0.0000,0.0000,1282.9378,1282.9378,4.1720,7.7981,5.9851,2.0041,30062.0803,2.1495,449.2638,4.4926,4.1720,7.7981,5.9851,2.0040,16031.6681,1.1463,449.2239,4.4922,4.1720,7.7981,5.9851,2.0044,14030.6524,1.0032,449.3170,4.4932,4.2990,0.3423,0.0000,0.3423,104791.0000,60124.4008,60124.4008
122.0000,8.0363,14.4661,30371.4000,40517.0000,-10145.6000,1.0505,6902.5909,4.4000,1.0000,9003.7778,4.5000,1.0000,15906.3687,0.0430,0.0000,49520.7778,23468.8091,-26051.9687,8.0363,0.7390,15625.3000,0.0000,15625.3000,0.4051,4223.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4223.0541,0.0225,0.0000,0.0000,11402.2459,11402.2459,8.0363,0.3090,81148.8000,0.0000,81148.8000,2.1039,18442.9091,4.4000,1.0000,0.0000,0.0000,0.0000,18442.9091,0.2779,0.0000,0.0000,62705.8909,62705.8909,8.0363,0.7390,460.7000,0.0000,460.7000,0.0119,124.5135,3.7000,1.0000,0.0000,0.0000,0.0000,124.5135,0.0006,0.0000,0.0000,336.1865,336.1865,8.0363,0.3090,35018.2000,0.0000,35018.2000,0.9079,7958.6818,4.4000,1.0000,0.0000,0.0000,0.0000,7958.6818,0.0655,0.0000,0.0000,27059.5182,27059.5182,8.0363,0.7390,993.3000,0.0000,993.3000,0.0258,268.4595,3.7000,1.0000,0.0000,0.0000,0.0000,268.4595,0.0000,0.0000,0.0000,724.8405,724.8405,3.6523,8.0363,5.8443,2.5392,38088.2117,2.2526,473.8809,4.7388,3.6523,8.0363,5.8443,2.5390,20311.9738,1.2013,473.8386,4.7384,3.6523,8.0362,5.8443,2.5395,17776.5278,1.0513,473.9373,4.7394,4.5051,0.4096,0.0000,0.4096,123100.7000,76176.7134,76176.7134
123.0000,8.1508,13.6054,32463.0000,37066.2000,-4603.2000,0.9610,7377.9545,4.4000,1.0000,8236.9333,4.5000,1.0000,15614.8879,0.0350,0.0000,45303.1333,25085.0455,-20218.0879,8.1508,0.8535,15624.3000,0.0000,15624.3000,0.4051,4222.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4222.7838,0.0208,0.0000,0.0000,11401.5162,11401.5162,8.1508,0.4235,77949.4000,0.0000,77949.4000,2.0210,17715.7727,4.4000,1.0000,0.0000,0.0000,0.0000,17715.7727,0.2476,0.0000,0.0000,60233.6273,60233.6273,8.1508,0.8535,462.2000,0.0000,462.2000,0.0120,124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,124.9189,0.0006,0.0000,0.0000,337.2811,337.2811,8.1508,0.4235,37225.6000,0.0000,37225.6000,0.9651,8460.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8460.3636,0.0717,0.0000,0.0000,28765.2364,28765.2364,8.1508,0.8535,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,3.3610,8.1508,5.7559,2.6942,40412.6256,2.1875,462.0858,4.6209,3.3610,8.1508,5.7559,2.6940,21551.6155,1.1666,462.0444,4.6204,3.3610,8.1507,5.7559,2.6945,18861.3076,1.0210,462.1410,4.6214,4.3751,0.3757,0.0000,0.3757,127077.6000,80825.5487,80825.5487
